Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-11-01 02:00:00,67.8,26.8,100,100,100,0,0,0,313.0506393,23.30517377,NaN
20-11-01 02:05:00,68,26.7,100,100,100,0,0,0,311.8156667,23.3857,NaN
20-11-01 02:10:00,68.2,26.6,100,100,100,0,15.83,7.55,313.169459,23.46634262,NaN
20-11-01 02:15:00,67.2,26.9,100,100,100,0,100,10.78,313.5040328,23.54764098,NaN
20-11-01 02:20:00,67,27.6,100,100,100,0,38.83,0,312.9974426,23.62853934,NaN
20-11-01 02:25:00,67.5,27.4,100,100,100,0,0,0,313.0846885,23.70937705,NaN
20-11-01 02:30:00,67.9,27.1,100,100,100,0,0,0,313.0333115,23.79063607,NaN
20-11-01 02:35:00,68.1,26.9,100,100,100,0,0,0,312.8145246,23.87163443,NaN
20-11-01 02:40:00,68.1,26.9,100,100,100,0,0,0,312.2251311,23.95226557,NaN
20-11-01 02:45:00,68,26.8,100,100,100,0,63.83,16.66,313.4097333,24.03379333,NaN
20-11-01 02:50:00,67,27.5,100,100,100,0,88.17,0,0.043464947,24.0896,NaN
20-11-01 02:55:00,67.4,27.7,100,100,100,0,0,0,0.041004667,24.0897,NaN
20-11-01 03:00:00,67.9,27.5,100,100,100,0,0,0,0,24.0897,NaN
20-11-01 03:05:00,68.2,27.2,100,100,100,0,0,0.03,0,24.0897,NaN
20-11-01 03:10:00,67.9,27.1,100,100,100,0,78.5,18.64,0,24.0897,NaN
20-11-01 03:15:00,66.9,27.9,100,100,100,0,76.17,0,0,24.0897,NaN
20-11-01 03:20:00,67.6,27.8,100,100,100,0,0,0,0.020502333,24.0897,NaN
20-11-01 03:25:00,68.2,27.6,100,100,100,0,31.83,13.58,0,24.0897,NaN
20-11-01 03:30:00,67.1,27.8,100,100,100,0,100,4.92,0.121804121,24.08974754,NaN
20-11-01 03:35:00,67.7,28,100,100,100,0,22.83,0,0.056465443,24.0898,NaN
20-11-01 03:40:00,68.1,27.8,100,100,100,0,5.17,3.77,0.061305338,24.0898,NaN
20-11-01 03:45:00,67.4,27.9,100,100,100,0,100,14.87,0.032265967,24.0898,NaN
20-11-01 03:50:00,67.2,28.6,63,63,64,0,49.5,0,0.027426072,24.0898,NaN
20-11-01 03:55:00,66.9,28.6,0,0,0,0,0,0,0.022586177,24.0898,NaN
20-11-01 04:00:00,65.6,29.1,0,0,0,0,0,0,0.120997541,24.0898,NaN
20-11-01 04:05:00,64.6,29.9,0,0,0,0,0,0,0,24.0898,NaN
20-11-01 04:10:00,63.8,30.5,0,0,0,0,0,0,0,24.0898082,NaN
20-11-01 04:15:00,63.4,31.2,0,0,0,0,0,0,0.097591107,24.0899,NaN
20-11-01 04:20:00,63.3,31.4,0,0,0,0,0,0,0.100024505,24.0899,NaN
20-11-01 04:25:00,63.1,31.7,0,0,0,0,0,0,0.004033246,24.0899,NaN
20-11-01 04:30:00,63,31.9,0,0,0,0,0,0,0,24.0899,NaN
20-11-01 04:35:00,62.8,32.1,0,0,0,0,0,0,0.008873141,24.0899,NaN
20-11-01 04:40:00,62.5,32.4,0,0,0,0,0,0,0,24.0899,NaN
20-11-01 04:45:00,62.4,32.7,0,0,0,0,0,0,0,24.0899,NaN
20-11-01 04:50:00,62.7,32.6,0,0,0,0,0,0,0.0984112,24.09,NaN
20-11-01 04:55:00,62.8,32.6,0,0,0,0,0,0,0.030652669,24.09,NaN
20-11-01 05:00:00,62.7,32.7,0,0,0,0,0,0,0.084698279,24.09,NaN
20-11-01 05:05:00,62.6,32.9,0,0,0,0,0,0,0.025812774,24.09,NaN
20-11-01 05:10:00,62.9,32.9,0,0,0,0,0,0,0.0984112,24.09,NaN
20-11-01 05:15:00,63.3,32.7,0,0,0,0,0,0,0,24.09,NaN
20-11-01 05:20:00,63.3,32.6,0,0,0,0,0,0,0,24.09,NaN
20-11-01 05:25:00,63,32.8,0,0,0,0,0,0,0,24.09,NaN
20-11-01 05:30:00,63,33,0,0,0,0,0,0,0.0984112,24.0901,NaN
20-11-01 05:35:00,63.3,33,0,0,0,0,0,0,0,24.0901,NaN
20-11-01 05:40:00,63.4,32.9,0,0,0,0,0,0,0.058226627,24.0901,NaN
20-11-01 05:45:00,63.4,32.9,0,0,0,0,0,0,0,24.0901,NaN
20-11-01 05:50:00,63.3,33,0,0,0,0,0,0,0.135315583,24.0901,NaN
20-11-01 05:55:00,63.3,33.1,0,0,0,0,0,0,0.142696433,24.0901,NaN
20-11-01 06:00:00,63.6,33.1,0,0,0,0,0,0,0.100831148,24.09019836,NaN
20-11-01 06:05:00,63.7,33,0,0,0,0,0,0,0.249254557,24.0902,NaN
20-11-01 06:10:00,63.7,33,0,0,0,0,0,0,0.2017426,24.0903,NaN
20-11-01 06:15:00,63.8,33.1,0,0,0,0,0,0,0.42808835,24.0904,NaN
20-11-01 06:20:00,64.2,33,0,0,0,0,0,0,0.4231678,24.09048,NaN
20-11-01 06:25:00,64.6,32.8,0,0,0,0,0,0,0.492056,24.0905,NaN
20-11-01 06:30:00,65.1,32.4,0,0,0,0,0,0,0.65096577,24.09067049,NaN
20-11-01 06:35:00,65.6,32.1,0,0,0,0,0,0,0.6716559,24.0908,NaN
20-11-01 06:40:00,66.2,31.9,0,0,0,0,0,0,1.23014,9.478451061,NaN
20-11-01 06:45:00,66.7,31.4,0,0,0,0,0,0,1.864972951,0.000391526,NaN
20-11-01 06:50:00,67.2,31.1,0,0,0,0,0,0,144.804623,0.007414256,NaN
20-11-01 06:55:00,68,30.7,0,0,0,0,0,0,318.3928525,0.080831759,NaN
20-11-01 07:00:00,68.6,30.2,0,0,0,0,0,0,316.6715574,0.162871311,NaN
20-11-01 07:05:00,69.4,29.8,0,0,0,0,0,0,315.85585,0.24452205,NaN
20-11-01 07:10:00,70,29.3,0,0,0,0,0,0,318.4046,0.3266862,NaN
20-11-01 07:15:00,70.4,28.9,0,0,0,0,0,0,318.13825,0.408931,NaN
20-11-01 07:20:00,70.8,28.7,0,0,0,0,0,0,319.7376,0.4916706,NaN
20-11-01 07:25:00,71.2,28.4,0,0,0,0,0,0,323.8954,0.57530465,NaN
20-11-01 07:30:00,71.9,28.1,0,0,0,0,0,0,326.2427,0.6598392,NaN
20-11-01 07:35:00,72.6,27.8,0,0,0,0,0,0,328.89265,0.74422995,NaN
20-11-01 07:40:00,73,27.4,0,0,0,0,0,0,335.434,0.830546,NaN
20-11-01 07:45:00,73.3,27.2,0,0,0,0,0,0,336.9128197,0.916966623,NaN
20-11-01 07:50:00,73.7,27,36,36,36,4,0,0,335.914541,1.00379223,NaN
20-11-01 07:55:00,74.9,26.8,100,100,100,92.06,0,0,336.87885,1.091427,NaN
20-11-01 08:00:00,77.9,25.6,100,100,100,100,0,0,337.6882,1.179304,NaN
20-11-01 08:05:00,79.4,24.3,100,100,100,100,0,0,334.59775,1.26621,NaN
20-11-01 08:10:00,79.9,23.7,100,100,100,100,0,0,370.4442,1.354872,NaN
20-11-01 08:15:00,80.2,23.5,100,100,100,100,0,0,392.0414262,1.455273443,NaN
20-11-01 08:20:00,79.9,23.6,100,100,100,100,0,0,427.1538,1.561246,NaN
20-11-01 08:25:00,79.7,23.8,100,100,100,100,0,0,436.8448,1.678521,NaN
20-11-01 08:30:00,79.4,24,100,100,100,100,0,0,374.528,1.777635,NaN
20-11-01 08:35:00,79,24.3,100,100,100,100,0,0,559.3889344,1.896623607,NaN
20-11-01 08:40:00,78.7,24.7,100,100,100,100,0,0,481.6112951,2.041049508,NaN
20-11-01 08:45:00,78.5,24.9,100,100,100,100,0,0,477.6713333,2.1651,NaN
20-11-01 08:50:00,78.3,25.2,100,100,100,100,0,0,480.82345,2.2893785,NaN
20-11-01 08:55:00,78.2,25.6,100,100,100,100,0,0,487.2814333,2.415678667,NaN
20-11-01 09:00:00,78,25.8,100,100,100,100,0,0,487.0742295,2.541525082,NaN
20-11-01 09:05:00,78.2,25.8,100,100,100,100,0,0,476.5742131,2.667799836,NaN
20-11-01 09:10:00,77.9,26,100,100,100,100,0,0,507.4864754,2.79639918,NaN
20-11-01 09:15:00,78.2,26.2,100,100,100,100,0,0,578.0706721,2.937603279,NaN
20-11-01 09:20:00,78.4,26.4,100,100,100,100,0,0,633.8096066,3.09262082,NaN
20-11-01 09:25:00,79,26.4,100,100,100,100,0,0,673.6207377,3.247397869,NaN
20-11-01 09:30:00,79.3,26.3,100,100,100,100,0,0,517.2038361,3.40867918,NaN
20-11-01 09:35:00,79.2,26.3,100,100,100,100,0,0,472.4453,3.534373833,NaN
20-11-01 09:40:00,80,26.3,100,100,100,100,0,0,572.3416,3.685794333,NaN
20-11-01 09:45:00,80.5,26.3,100,100,100,100,0,0,462.1632333,3.810075333,NaN
20-11-01 09:50:00,80.7,26.7,100,100,100,100,0,0,472.3060984,3.931738689,NaN
20-11-01 09:55:00,81,26.9,100,100,100,100,9.17,5.12,586.4821803,4.075301311,NaN
20-11-01 10:00:00,79,26.2,100,100,100,100,100,9.22,871.2722951,4.327466393,NaN
20-11-01 10:05:00,79.4,26.9,100,100,100,100,33.5,0,437.9398852,4.470612623,NaN
20-11-01 10:10:00,80.7,26.5,100,100,100,100,0.29,0.13,477.1955,4.588434,NaN
20-11-01 10:15:00,80.3,26.2,100,100,100,100,87.54,17.89,447.485,4.718776,NaN
20-11-01 10:20:00,79.3,27,100,100,100,100,65.5,0,538.78135,4.8372655,NaN
20-11-01 10:25:00,81.3,26.8,100,100,100,100,41.17,17.27,419.7601967,4.958138525,NaN
20-11-01 10:30:00,79.6,26.7,100,100,100,100,99.82,3.2,519.1011967,5.090263115,NaN
20-11-01 10:35:00,81.2,27.6,100,100,100,100,48.18,14.75,1250.611475,5.314266557,NaN
20-11-01 10:40:00,79.2,27.3,100,100,100,100,99.87,1.37,525.2107049,5.461960984,NaN
20-11-01 10:45:00,80.9,27.9,100,100,100,100,24.13,4.96,481.7740164,5.59199,NaN
20-11-01 10:50:00,80.1,27.7,100,100,100,100,100,16.23,430.8861311,5.71769082,NaN
20-11-01 10:55:00,79.8,28.8,100,100,100,100,49.57,0.07,485.561,5.83109,NaN
20-11-01 11:00:00,81.1,28,100,100,100,100,82.43,23.63,444.65625,5.95131,NaN
20-11-01 11:05:00,80.8,27.7,100,100,100,100,100,11.03,461.6373,6.069724,NaN
20-11-01 11:10:00,80,28.1,100,100,100,100,100,9.71,483.69325,6.190301,NaN
20-11-01 11:15:00,80.9,28.9,100,100,100,100,63.33,12.27,418.3817705,6.307533934,NaN
20-11-01 11:20:00,79.6,28.4,100,100,100,100,100,4.95,435.0731311,6.416242787,NaN
20-11-01 11:25:00,80.6,28.9,100,100,100,100,24.17,0.01,396.469541,6.524155902,NaN
20-11-01 11:30:00,80.8,28.4,100,100,100,100,75.83,16.82,388.533377,6.623766557,NaN
20-11-01 11:35:00,79.8,28.7,100,100,100,100,78.79,0.15,442.4962,6.731982,NaN
20-11-01 11:40:00,81.1,28,100,100,100,100,97.88,26.87,437.7919,6.8439055,NaN
20-11-01 11:45:00,79.7,28.2,100,100,100,100,77.9,0.15,435.617,6.95843,NaN
20-11-01 11:50:00,80.8,28.1,100,100,100,100,95.43,22.33,452.5904,7.074524,NaN
20-11-01 11:55:00,80.2,28.9,100,100,100,100,70.83,0,468.2302,7.192632,NaN
20-11-01 12:00:00,81.3,28.9,100,100,100,100,30.5,13.67,482.1902,7.3131475,NaN
20-11-01 12:05:00,79.7,28.6,100,100,100,100,100,7.2,479.6464,7.439522,NaN
20-11-01 12:10:00,80.1,29.2,100,100,100,100,26.83,0,519.709,7.56891,NaN
20-11-01 12:15:00,81.1,28.7,100,100,100,100,10.5,5.83,467.5116,7.69923,NaN
20-11-01 12:20:00,79.7,28.7,100,100,100,100,100,10.83,402.2606,7.812758,NaN
20-11-01 12:25:00,79.2,29.9,100,100,100,100,40.17,0,461.1694,7.924522,NaN
20-11-01 12:30:00,80.3,29.1,100,100,100,100,0,0,401.5491,8.0441175,NaN
20-11-01 12:35:00,80.4,28.6,100,100,100,100,0,0,491.564,8.15699,NaN
20-11-01 12:40:00,80.7,28.5,100,100,100,100,0,0,406.2164262,8.27454377,NaN
20-11-01 12:45:00,80.8,28.6,100,100,100,100,0,0,401.6432623,8.380752623,NaN
20-11-01 12:50:00,80.8,28.6,100,100,100,100,0,0,349.2052951,8.476240984,NaN
20-11-01 12:55:00,80.8,28.8,100,100,100,100,0,0,350.1673,8.566452833,NaN
20-11-01 13:00:00,80.9,28.8,100,100,100,100,0,0,374.0402295,8.662045574,NaN
20-11-01 13:05:00,80.9,28.9,100,100,100,100,0,0,347.79405,8.752987167,NaN
20-11-01 13:10:00,81.1,29.1,100,100,100,100,0.18,0.1,399.1553333,8.849346667,NaN
20-11-01 13:15:00,80.7,29.1,100,100,100,100,84.99,20.4,353.643377,8.948514262,NaN
20-11-01 13:20:00,79.3,30.5,100,100,100,100,72.17,0,333.2001475,9.037026393,NaN
20-11-01 13:25:00,80.2,30.5,100,100,100,100,0,0,352.1554426,9.124492951,NaN
20-11-01 13:30:00,80.6,30,100,100,100,100,0,0,348.6385082,9.213212131,NaN
20-11-01 13:35:00,80.6,29.6,100,100,100,100,0,0,335.672,9.3058375,NaN
20-11-01 13:40:00,80.7,29.8,100,100,100,100,0,0,331.0319667,9.392084,NaN
20-11-01 13:45:00,80.6,29.7,100,100,100,100,0,0,339.4617541,9.478542951,NaN
20-11-01 13:50:00,80.1,29.6,100,100,100,100,0,0,348.2768525,9.566534426,NaN
20-11-01 13:55:00,79.6,29.6,100,100,100,100,0,0,331.1612951,9.654962131,NaN
20-11-01 14:00:00,79.5,29.9,100,100,100,100,0,0,317.9330984,9.737528197,NaN
20-11-01 14:05:00,79.4,29.8,100,100,100,100,0,0,322.7729672,9.820004426,NaN
20-11-01 14:10:00,79.1,29.9,100,100,100,100,0,0,330.7314098,9.904459344,NaN
20-11-01 14:15:00,79.2,30,100,100,100,100,0,0,327.414,9.98946,NaN
20-11-01 14:20:00,79.1,30,100,100,100,100,0,0,318.668541,10.07287869,NaN
20-11-01 14:25:00,78.9,30.2,100,100,100,100,0,0,315.3532951,10.15459672,NaN
20-11-01 14:30:00,78.7,30.4,100,100,100,100,0,0,350.6420492,10.24042951,NaN
20-11-01 14:35:00,78.6,30.6,100,100,100,100,0,0,351.3663934,10.33071967,NaN
20-11-01 14:40:00,78.7,30.4,100,100,100,100,0,0,358.7740328,10.42320164,NaN
20-11-01 14:45:00,78.6,30.5,100,100,100,100,0,0,375.6929836,10.51831639,NaN
20-11-01 14:50:00,78.5,30.7,100,100,100,100,0,0,344.6528689,10.6105377,NaN
20-11-01 14:55:00,78.4,30.8,100,100,100,100,0,0,336.9907705,10.69841475,NaN
20-11-01 15:00:00,78.2,30.9,100,100,100,100,0,0,321.2372787,10.78443115,NaN
20-11-01 15:05:00,77.9,31.3,100,100,100,100,0,0,310.155,10.86593279,NaN
20-11-01 15:10:00,77.9,31.5,100,100,100,100,0,0,302.3126885,10.94540656,NaN
20-11-01 15:15:00,77.7,31.8,100,100,100,100,0,0,306.516,11.02383934,NaN
20-11-01 15:20:00,77.5,32.1,100,100,100,100,0,0,311.447459,11.10404262,NaN
20-11-01 15:25:00,77.3,32.4,100,100,100,100,0,0,322.6556557,11.18603279,NaN
20-11-01 15:30:00,77.3,32.8,100,100,100,100,0,0,320.7647377,11.26865902,NaN
20-11-01 15:35:00,77.3,33,100,100,100,100,0,0,310.4091639,11.35050984,NaN
20-11-01 15:40:00,77.4,33.1,100,100,100,100,0,0,316.459918,11.43070492,NaN
20-11-01 15:45:00,77.4,33.3,100,100,100,100,0,0,324.5430164,11.51333934,NaN
20-11-01 15:50:00,77.8,33.4,100,100,100,100,0,0,332.4600492,11.59862787,NaN
20-11-01 15:55:00,77.7,34.2,100,100,100,100,0,0,317.9450328,11.68277049,NaN
20-11-01 16:00:00,77.6,35.1,100,100,100,100,0,0,311.1762,11.76406,NaN
20-11-01 16:05:00,77.9,35.6,100,100,100,100,0,0,309.0106667,11.84445833,NaN
20-11-01 16:10:00,77.9,36,100,100,100,100,0,0,303.9329508,11.92366885,NaN
20-11-01 16:15:00,78,36.4,100,100,100,100,0,0,306.4361475,12.00237213,NaN
20-11-01 16:20:00,77.2,36.8,100,100,100,100,0,0,307.7051,12.08196667,NaN
20-11-01 16:25:00,76.7,37,100,100,100,100,0,0,306.00875,12.16161,NaN
20-11-01 16:30:00,76.4,37.1,100,100,100,100,0,0,310.5853333,12.24133333,NaN
20-11-01 16:35:00,76.3,37.1,100,100,100,100,0,0,306.2150667,12.321005,NaN
20-11-01 16:40:00,76.2,37.1,100,100,100,100,0,0,308.6533333,12.40042333,NaN
20-11-01 16:45:00,76.1,37.3,100,100,100,100,0,0,312.2279508,12.48079836,NaN
20-11-01 16:50:00,75.9,37.5,100,100,100,100,0,0,302.938541,12.56066393,NaN
20-11-01 16:55:00,76,37.7,100,100,100,100,0,0,301.1911475,12.6385918,NaN
20-11-01 17:00:00,76.5,37.4,100,100,100,100,0,0,301.9969836,12.71671967,NaN
20-11-01 17:05:00,76.4,37.3,100,100,100,100,0,0,304.09,12.79508033,NaN
20-11-01 17:10:00,76.4,37.4,100,100,100,100,0,0,303.2245574,12.87365902,NaN
20-11-01 17:15:00,76.2,37.5,100,100,100,100,0,0,302.7608852,12.95222623,NaN
20-11-01 17:20:00,76,37.6,100,100,100,100,0,0,303.1415246,13.03054918,NaN
20-11-01 17:25:00,76.3,37.3,100,100,100,100,0,0,303.1428,13.10890667,NaN
20-11-01 17:30:00,76.2,37.1,100,100,100,100,0,0,302.8150833,13.18724167,NaN
20-11-01 17:35:00,76.5,36.8,100,100,100,100,0,0,302.4899667,13.26582333,NaN
20-11-01 17:40:00,76.8,36.4,100,100,100,100,0,0,303.057,13.3443,NaN
20-11-01 17:45:00,76.8,36,100,100,100,100,0,0,303.07155,13.42261,NaN
20-11-01 17:50:00,76.8,35.8,100,100,100,100,0,0,302.5498361,13.5009459,NaN
20-11-01 17:55:00,77,35.5,100,100,100,100,0,0,302.4606721,13.57918361,NaN
20-11-01 18:00:00,77,35.1,100,100,100,100,0,0,302.8814918,13.65741148,NaN
20-11-01 18:05:00,76.8,35.1,100,100,100,43.94,0,0,302.9340984,13.73586557,NaN
20-11-01 18:10:00,77,34.8,100,100,100,0,0,0,302.6086721,13.81416721,NaN
20-11-01 18:15:00,77.2,34.3,100,100,100,0,0,0,302.6685082,13.89246066,NaN
20-11-01 18:20:00,77,34,100,100,100,0,0,0,302.6051639,13.97062295,NaN
20-11-01 18:25:00,76.9,34,100,100,100,0,0,0,302.3913,14.04916667,NaN
20-11-01 18:30:00,76.8,33.8,100,100,100,0,0,0,302.5078,14.12751167,NaN
20-11-01 18:35:00,76.8,33.6,100,100,100,0,0,0,302.8077333,14.20577333,NaN
20-11-01 18:40:00,76.7,33.5,100,100,100,0,0,0,302.4878852,14.2841918,NaN
20-11-01 18:45:00,76.6,33.3,100,100,100,0,0,0,302.7684262,14.36241967,NaN
20-11-01 18:50:00,76.8,33,100,100,100,0,0,0,303.6786557,14.44078033,NaN
20-11-01 18:55:00,76.8,32.7,100,100,100,0,0,0,304.2106885,14.51930328,NaN
20-11-01 19:00:00,76.9,32.5,100,100,100,0,0,0,305.0223279,14.59811803,NaN
20-11-01 19:05:00,76.8,32.3,100,100,100,0,0,0,304.8291833,14.67687,NaN
20-11-01 19:10:00,76.7,32.1,100,100,100,0,0,0,305.2062,14.75610667,NaN
20-11-01 19:15:00,76.7,31.9,100,100,100,0,0,0,305.5061475,14.83536393,NaN
20-11-01 19:20:00,76.7,31.9,100,100,100,0,0,0,306.5558197,14.91448689,NaN
20-11-01 19:25:00,76.6,31.7,100,100,100,0,0,0,307.338,14.9938,NaN
20-11-01 19:30:00,76.6,31.5,100,100,100,0,0,0,308.389,15.0734,NaN
20-11-01 19:35:00,76.3,31.5,100,100,100,0,0,0,309.626,15.15336,NaN
20-11-01 19:40:00,76.1,31.6,100,100,100,0,0,0,309.7689344,15.23342459,NaN
20-11-01 19:45:00,75.8,31.8,100,100,100,0,0,0,310.6930328,15.31361311,NaN
20-11-01 19:50:00,76,31.7,100,100,100,0,74.5,30.49,311.4859672,15.39401639,NaN
20-11-01 19:55:00,74.1,32.6,100,100,100,0,100,4.7,312.1726393,15.47493115,NaN
20-11-01 20:00:00,73.8,33.1,100,100,100,0,21.5,0,313.5905574,15.55588852,NaN
20-11-01 20:05:00,74.1,32.9,100,100,100,0,34.5,14.92,313.569541,15.63688689,NaN
20-11-01 20:10:00,72,32.4,100,100,100,0,100,4.73,314.7558361,15.71808525,NaN
20-11-01 20:15:00,72.5,32.5,100,100,100,0,22.67,2.45,315.039,15.7996,NaN
20-11-01 20:20:00,71.8,31.9,100,100,100,0,100,20.28,314.7455082,15.88112787,NaN
20-11-01 20:25:00,71.3,32.1,100,100,100,0,83.33,9.43,315.2996,15.96248,NaN
20-11-01 20:30:00,70.3,31.6,100,100,100,0,100,8.81,314.7799,16.044105,NaN
20-11-01 20:35:00,70.8,31.5,100,100,100,0,79.17,15.22,314.7741148,16.1256082,NaN
20-11-01 20:40:00,68.7,31,100,100,100,0,99.99,3.07,314.18975,16.206675,NaN
20-11-01 20:45:00,69.1,30.8,100,100,100,0,99.18,15.01,314.7503279,16.28825902,NaN
20-11-01 20:50:00,68.8,31.1,100,100,100,0,99.17,8.54,314.380918,16.36978852,NaN
20-11-01 20:55:00,67.6,30.9,100,100,100,0,100,13.76,314.3098525,16.45117049,NaN
20-11-01 21:00:00,68.1,31.2,100,100,100,0,99.17,17.83,314.5099,16.53242,NaN
20-11-01 21:05:00,67.1,31.2,100,100,100,0,99.26,0.5,314.62,16.6138,NaN
20-11-01 21:10:00,68.2,30.8,100,100,100,0,79.9,22.7,314.6765333,16.69535333,NaN
20-11-01 21:15:00,67.3,31.2,100,100,100,0,100,4.69,314.19025,16.77654167,NaN
20-11-01 21:20:00,67.2,31.1,100,100,100,0,100,9.77,314.0624,16.85798667,NaN
20-11-01 21:25:00,68.1,31.3,100,100,100,0,73.33,13.19,313.4696667,16.93901167,NaN
20-11-01 21:30:00,66.6,31.5,100,100,100,0,99.99,2.16,312.8312667,17.01999667,NaN
20-11-01 21:35:00,67.5,31.9,100,100,100,0,18.85,0,313.882,17.10129667,NaN
20-11-01 21:40:00,67.9,31.7,100,100,100,0,0.63,0.44,314.2266667,17.18256667,NaN
20-11-01 21:45:00,67.6,31.7,100,100,100,0,95.21,18.09,314.0977833,17.26375167,NaN
20-11-01 21:50:00,67,32.4,100,100,100,0,59.5,0,313.7523443,17.34485246,NaN
20-11-01 21:55:00,67.6,32.2,100,100,100,0,0,0,314.7728361,17.42613443,NaN
20-11-01 22:00:00,68,31.9,100,100,100,0,17.17,7.95,314.5669836,17.50756557,NaN
20-11-01 22:05:00,66.9,31.9,100,100,100,0,100,9.42,314.3796393,17.58902131,NaN
20-11-01 22:10:00,67,32.4,100,100,100,0,36.17,0,314.0076,17.67011,NaN
20-11-01 22:15:00,67.6,31.9,100,100,100,0,0,0,314.3178361,17.75130984,NaN
20-11-01 22:20:00,68,31.5,100,100,100,0,0,0,314.646459,17.83268197,NaN
20-11-01 22:25:00,68.1,31.2,100,100,100,0,0,0,314.7578333,17.91398833,NaN
20-11-01 22:30:00,68.2,30.9,100,100,100,0,0.4,0.15,314.1906667,17.99521333,NaN
20-11-01 22:35:00,67.7,30.7,100,100,100,0,90.1,19.95,313.7021667,18.07628333,NaN
20-11-01 22:40:00,66.8,31.3,100,100,100,0,66.83,0,313.3801667,18.15754333,NaN
20-11-01 22:45:00,67.7,30.9,100,100,100,0,0,0,313.7446721,18.23853279,NaN
20-11-01 22:50:00,67.9,30.5,100,100,100,0,0,0,314.337918,18.32010492,NaN
20-11-01 22:55:00,68,30.1,100,100,100,0,65.17,18.17,314.319377,18.40132951,NaN
20-11-01 23:00:00,66.7,30.4,100,100,100,0,89.5,0,313.6522295,18.4827623,NaN
20-11-01 23:05:00,67.4,30.2,100,100,100,0,0,0,313.4038689,18.5637623,NaN
20-11-01 23:10:00,67.7,29.8,100,100,100,0,0,0,312.8878197,18.64467213,NaN
20-11-01 23:15:00,68,29.4,100,100,100,0,33.17,13.63,313.0468689,18.72562295,NaN
20-11-01 23:20:00,66.8,29.4,100,100,100,0,99.99,2.81,314.3758852,18.80672131,NaN
20-11-01 23:25:00,67.2,29.5,100,100,100,0,18.85,0,314.4641639,18.88819672,NaN
20-11-01 23:30:00,67.7,29.1,100,100,100,0,0,0,313.77675,18.96962,NaN
20-11-01 23:35:00,67.9,28.7,100,100,100,0,0,0,314.6678852,19.05066557,NaN
20-11-01 23:40:00,68.1,28.4,100,100,100,0,0,0,314.6252623,19.1321918,NaN
20-11-01 23:45:00,68.3,28.1,100,100,100,0,46.5,17.68,314.4012951,19.21361311,NaN
20-11-01 23:50:00,66.6,28.5,100,100,100,0,99.6,1.93,315.2074426,19.2948459,NaN
20-11-01 23:55:00,67.1,28.7,100,100,100,0,9.9,0,314.788082,19.37653934,NaN
20-11-02 00:00:00,67.9,28.2,100,100,100,0,0,0,314.4385246,19.4579082,NaN
20-11-02 00:05:00,68,27.9,100,100,100,0,0,0,315.1136066,19.53912623,NaN
20-11-02 00:10:00,68.2,27.7,100,100,100,0,0,0,314.8007869,19.62081967,NaN
20-11-02 00:15:00,68.3,27.6,100,100,100,0,5.17,3.78,314.9425806,19.70247742,NaN
20-11-02 00:20:00,67.6,27.7,100,100,100,0,100,17.93,314.3853115,19.7834377,NaN
20-11-02 00:25:00,67.3,28.3,100,100,100,0,54.83,0,315.1169333,19.86492667,NaN
20-11-02 00:30:00,67.9,27.9,100,100,100,0,0,0,314.9324,19.94668667,NaN
20-11-02 00:35:00,68.2,27.7,100,100,100,0,63.83,21.96,314.4588833,20.02789833,NaN
20-11-02 00:40:00,67,28.3,100,100,100,0,96.17,0,315.5721667,20.10936667,NaN
20-11-02 00:45:00,67.9,28,100,100,100,0,0,0,314.70185,20.19098167,NaN
20-11-02 00:50:00,68.3,27.6,100,100,100,0,47.83,19.14,314.3845333,20.27213333,NaN
20-11-02 00:55:00,66.9,28.1,100,100,100,0,99.65,2.2,314.0842667,20.35353833,NaN
20-11-02 01:00:00,67.7,28.2,100,100,100,0,0.32,0,315.1208,20.43477667,NaN
20-11-02 01:05:00,68.3,27.7,100,100,100,0,26.5,11.99,315.1479344,20.51635574,NaN
20-11-02 01:10:00,67.3,27.8,100,100,100,0,100,10.52,314.4050656,20.59777213,NaN
20-11-02 01:15:00,67.6,28,100,100,100,0,36.17,0,314.569082,20.67896557,NaN
20-11-02 01:20:00,68.3,27.5,100,100,100,0,25.17,11.26,315.1109333,20.76060667,NaN
20-11-02 01:25:00,67.3,27.7,100,100,100,0,100,9.09,314.7077869,20.84215246,NaN
20-11-02 01:30:00,67.8,27.8,100,100,100,0,32.17,0,314.3746667,20.92333333,NaN
20-11-02 01:35:00,68.3,27.3,100,100,100,0,9.17,5.4,315.0071833,21.00491833,NaN
20-11-02 01:40:00,67.4,27.4,100,100,100,0,100,15.18,315.3797667,21.08632667,NaN
20-11-02 01:45:00,67.5,27.8,100,100,100,0,48.17,0,314.49995,21.16768833,NaN
20-11-02 01:50:00,68,27.3,100,100,100,0,0,0,313.7394098,21.24916393,NaN
20-11-02 01:55:00,68.3,27.1,100,100,100,0,14.5,7.31,315.1906667,21.33056667,NaN
20-11-02 02:00:00,67.5,27.3,100,100,100,0,100,15.13,314.7844,21.41204333,NaN
20-11-02 02:05:00,67.3,27.8,100,100,100,0,48.17,0,314.577459,21.49333279,NaN
20-11-02 02:10:00,67.9,27.5,100,100,100,0,0,0,314.8838,21.575165,NaN
20-11-02 02:15:00,68.3,27.2,100,100,100,0,19.83,9.16,315.0237,21.65656,NaN
20-11-02 02:20:00,67.4,27.4,100,100,100,0,100,12.58,314.918,21.73794,NaN
20-11-02 02:25:00,67.6,27.8,100,100,100,0,40.17,0,314.4042,21.81922,NaN
20-11-02 02:30:00,68.1,27.4,100,100,100,0,0.18,0.1,315.346,21.900725,NaN
20-11-02 02:35:00,67.9,27.3,100,100,100,0,84.99,21.79,315.2943,21.98228,NaN
20-11-02 02:40:00,67.1,28,100,100,100,0,74.83,0,315.0016393,22.0638541,NaN
20-11-02 02:45:00,67.8,27.7,100,100,100,0,0,0,314.6589508,22.14518689,NaN
20-11-02 02:50:00,68.2,27.5,100,100,100,0,0.35,0.14,314.9258852,22.2267082,NaN
20-11-02 02:55:00,67.9,27.3,100,100,100,0,88.82,22,0.075018475,22.2515,NaN
20-11-02 03:00:00,67.2,28,100,100,100,0,70.83,0,0.147617,22.2516,NaN
20-11-02 03:05:00,68,27.7,100,100,100,0,0,0,0.058078741,22.2516,NaN
20-11-02 03:10:00,68.3,27.5,100,100,100,0,15.83,7.65,0.036084107,22.2516,NaN
20-11-02 03:15:00,67.5,27.6,100,100,100,0,100,14.51,0,22.2516,NaN
20-11-02 03:20:00,67.4,28.2,100,100,100,0,46.83,0,0,22.2516,NaN
20-11-02 03:25:00,67.9,28,100,100,100,0,0,0,0.033879311,22.2516,NaN
20-11-02 03:30:00,68.2,27.8,100,100,100,0,63.83,21.09,0.041004667,22.2516,NaN
20-11-02 03:35:00,66.7,28.9,100,100,100,0,94.83,0,0.042752407,22.2516,NaN
20-11-02 03:40:00,67.4,29.1,100,100,100,0,0,0,0,22.2517,NaN
20-11-02 03:45:00,67.9,28.9,100,100,100,0,0,0,0.147617,22.2517,NaN
20-11-02 03:50:00,68.3,28.6,100,100,100,0,57.17,22.14,0.001613298,22.2517,NaN
20-11-02 03:55:00,66.8,29.5,24,24,25,0,99.32,0,0.003226597,22.2517,NaN
20-11-02 04:00:00,65.8,30.2,0,0,0,0,3.51,0,0.130677344,22.2517,NaN
20-11-02 04:05:00,64.8,30.8,0,0,0,0,0,0,0,22.2517,NaN
20-11-02 04:10:00,63.9,31.4,0,0,0,0,0,0,0,22.2517,NaN
20-11-02 04:15:00,63.6,31.9,0,0,0,0,0,0,0,22.2517,NaN
20-11-02 04:20:00,63.2,32.3,0,0,0,0,0,0,0.02903937,22.2518,NaN
20-11-02 04:25:00,62.8,32.6,0,0,0,0,0,0,0,22.2518,NaN
20-11-02 04:30:00,62.4,33.1,0,0,0,0,0,0,0.05807882,22.2518,NaN
20-11-02 04:35:00,62.4,33.2,0,0,0,0,0,0,0.05412616,22.2518,NaN
20-11-02 04:40:00,62.7,33.1,0,0,0,0,0,0,0,22.2518,NaN
20-11-02 04:45:00,62.8,32.9,0,0,0,0,0,0,0.094378046,22.2518,NaN
20-11-02 04:50:00,62.5,32.9,0,0,0,0,0,0,0.08711823,22.2519,NaN
20-11-02 04:55:00,62.4,33,0,0,0,0,0,0,0.0492056,22.2519,NaN
20-11-02 05:00:00,62.5,33,0,0,0,0,0,0,0,22.2519,NaN
20-11-02 05:05:00,62.7,32.9,0,0,0,0,0,0,0.038719213,22.2519,NaN
20-11-02 05:10:00,62.7,32.8,0,0,0,0,0,0,0.147617,22.2519,NaN
20-11-02 05:15:00,62.7,33,0,0,0,0,0,0,0.024199508,22.2519,NaN
20-11-02 05:20:00,62.7,33,0,0,0,0,0,0,0,22.2519,NaN
20-11-02 05:25:00,62.8,33,0,0,0,0,0,0,0.091958007,22.252,NaN
20-11-02 05:30:00,63.1,33,0,0,0,0,0,0,0.099217852,22.252,NaN
20-11-02 05:35:00,63.1,33,0,0,0,0,0,0,0.003280373,22.252,NaN
20-11-02 05:40:00,63.1,33.1,0,0,0,0,0,0,0.004100467,22.252,NaN
20-11-02 05:45:00,63,33.4,0,0,0,0,0,0,0.141056227,22.252,NaN
20-11-02 05:50:00,63,33.6,0,0,0,0,0,0,0.0984112,22.252,NaN
20-11-02 05:55:00,63.2,33.6,0,0,0,0,0,0,0.150896867,22.2521,NaN
20-11-02 06:00:00,63.3,33.5,0,0,0,0,0,0,0.188755885,22.2521,NaN
20-11-02 06:05:00,63.5,33.5,0,0,0,0,0,0,0.229894885,22.2522,NaN
20-11-02 06:10:00,63.6,33.4,0,0,0,0,0,0,0.405744213,22.2522623,NaN
20-11-02 06:15:00,64,33.3,0,0,0,0,0,0,0.168589623,22.2523,NaN
20-11-02 06:20:00,64.5,33,0,0,0,0,0,0,0.313786131,22.2524,NaN
20-11-02 06:25:00,65,32.6,0,0,0,0,0,0,0.269420541,22.2525,NaN
20-11-02 06:30:00,65.4,32.1,0,0,0,0,0,0,0.464629557,22.2526,NaN
20-11-02 06:35:00,66,31.6,0,0,0,0,0,0,0.572720443,22.2527377,NaN
20-11-02 06:40:00,66.3,31.2,0,0,0,0,0,0,0.771707417,22.25293167,NaN
20-11-02 06:45:00,66.8,30.8,0,0,0,0,0,0,2.512712951,0.000285818,NaN
20-11-02 06:50:00,67.5,30.3,0,0,0,0,0,0,4.1267065,0.001144244,NaN
20-11-02 06:55:00,68.3,29.8,0,0,0,0,0,0,302.7368333,0.028915317,NaN
20-11-02 07:00:00,69,29.2,0,0,0,0,0,0,321.1910167,0.111915467,NaN
20-11-02 07:05:00,69.5,28.9,0,0,0,0,0,0,320.4551967,0.195186328,NaN
20-11-02 07:10:00,69.9,28.5,0,0,0,0,0,0,320.968,0.278589951,NaN
20-11-02 07:15:00,70.3,28.2,0,0,0,0,0,0,326.5171333,0.361867217,NaN
20-11-02 07:20:00,70.7,27.9,0,0,0,0,0,0,334.5163333,0.447146933,NaN
20-11-02 07:25:00,71.4,27.5,0,0,0,0,0,0,337.165,0.534151533,NaN
20-11-02 07:30:00,71.9,27,0,0,0,0,0,0,344.5208333,0.622516,NaN
20-11-02 07:35:00,72.4,26.7,0,0,0,0,0,0,342.5338689,0.710942754,NaN
20-11-02 07:40:00,72.6,26.6,0,0,0,0,0,0,348.7854,0.799630333,NaN
20-11-02 07:45:00,72.8,26.7,0,0,0,19.78,0,0,354.6615833,0.890521933,NaN
20-11-02 07:50:00,73.2,26.8,0,0,0,99.28,0,0,374.9464754,0.98448559,NaN
20-11-02 07:55:00,74,26.7,72,72,72,100,0,0,372.2968852,1.080950492,NaN
20-11-02 08:00:00,76.1,26.3,100,100,100,100,0,0,378.0142623,1.176854426,NaN
20-11-02 08:05:00,77.9,25.3,100,100,100,100,0,0,387.5035738,1.275544754,NaN
20-11-02 08:10:00,78.6,24.5,100,100,100,100,0,0,391.960623,1.377739672,NaN
20-11-02 08:15:00,78.8,24.3,100,100,100,100,0,0,393.9630333,1.479375,NaN
20-11-02 08:20:00,78.4,24.5,100,100,100,100,0,0,387.9194333,1.581387667,NaN
20-11-02 08:25:00,78,24.8,100,100,100,100,0,0,387.6995246,1.682284754,NaN
20-11-02 08:30:00,77.9,24.7,100,100,100,100,0,0,357.3278033,1.779839672,NaN
20-11-02 08:35:00,77.7,24.6,100,100,100,100,0,0,353.832,1.872816,NaN
20-11-02 08:40:00,77.1,24.7,100,100,100,100,0,0,421.5789,1.970581,NaN
20-11-02 08:45:00,76.5,25,100,100,100,100,0,0,480.2563934,2.087100164,NaN
20-11-02 08:50:00,76.3,25.1,100,100,100,100,0,0,480.443,2.20347,NaN
20-11-02 08:55:00,76.6,24.9,100,100,100,100,0,0,405.37045,2.3179375,NaN
20-11-02 09:00:00,76.4,24.7,100,100,100,100,0,0,409.6218,2.422584,NaN
20-11-02 09:05:00,76,24.6,100,100,100,100,0,0,435.7965,2.531669,NaN
20-11-02 09:10:00,75.5,24.7,100,100,100,100,0,0,455.8598,2.646288,NaN
20-11-02 09:15:00,75.3,24.6,100,100,100,100,0,0,455.287,2.7661275,NaN
20-11-02 09:20:00,75.3,24.5,100,100,100,100,0,0,429.6031148,2.877431639,NaN
20-11-02 09:25:00,75.7,24.2,100,100,100,100,0,0,437.0759344,2.989758689,NaN
20-11-02 09:30:00,75.6,24,100,100,100,100,0,0,415.3773607,3.102100328,NaN
20-11-02 09:35:00,75.3,24.1,100,100,100,100,0,0,453.3176667,3.211885333,NaN
20-11-02 09:40:00,74.6,24.1,100,100,100,100,0,0,483.6215167,3.3274335,NaN
20-11-02 09:45:00,74.5,24.2,100,100,100,100,0,0,534.4637377,3.460596721,NaN
20-11-02 09:50:00,75,24.2,100,100,100,100,0,0,490.566918,3.599659344,NaN
20-11-02 09:55:00,75.2,24.6,100,100,100,100,0,0,434.620082,3.719520328,NaN
20-11-02 10:00:00,75.1,25.9,100,100,100,100,0,0,575.1357869,3.847376557,NaN
20-11-02 10:05:00,74.8,27.2,100,100,100,100,0,0,522.2480984,3.999889016,NaN
20-11-02 10:10:00,75.2,28.3,100,100,100,100,0,0,447.2626667,4.119688333,NaN
20-11-02 10:15:00,75.4,28.9,100,100,100,100,0,0,487.2235574,4.238119344,NaN
20-11-02 10:20:00,75.5,29.6,100,100,100,100,0,0,495.2942951,4.361639836,NaN
20-11-02 10:25:00,75.2,30.1,100,100,100,100,0,0,546.7883279,4.496205902,NaN
20-11-02 10:30:00,75.2,30.6,100,100,100,100,0,0,485.9207377,4.623422951,NaN
20-11-02 10:35:00,75,30.7,100,100,100,100,0,0,626.814918,4.764460984,NaN
20-11-02 10:40:00,75,31,100,100,100,100,0,0,845.5181148,4.923603934,NaN
20-11-02 10:45:00,75.5,30.9,100,100,100,100,0,0,523.8731311,5.10231082,NaN
20-11-02 10:50:00,76,30.7,100,100,100,100,0,0,510.795541,5.231742951,NaN
20-11-02 10:55:00,76.6,30.3,100,100,100,100,0,0,506.3781967,5.365691475,NaN
20-11-02 11:00:00,76.7,29.9,100,100,100,100,0,0,475.0355574,5.495224426,NaN
20-11-02 11:05:00,76.7,29.6,100,100,100,100,0,0,539.552,5.62173082,NaN
20-11-02 11:10:00,77.2,29.1,100,100,100,100,0,0,502.1167213,5.770921639,NaN
20-11-02 11:15:00,77.8,28.5,100,100,100,100,0,0,508.4189667,5.909209167,NaN
20-11-02 11:20:00,78.6,27.6,100,100,100,100,0,0,478.4585333,6.048026667,NaN
20-11-02 11:25:00,79.1,27,100,100,100,100,0,0,898.7979167,6.203695,NaN
20-11-02 11:30:00,79.3,26.5,100,100,100,100,0,0,727.2402623,6.33291082,NaN
20-11-02 11:35:00,79.5,26.2,100,100,100,100,0,0,1263.827574,6.566062295,NaN
20-11-02 11:40:00,79.8,25.7,100,100,100,100,0,0,538.8211639,6.817394262,NaN
20-11-02 11:45:00,80.4,25.2,100,100,100,100,0,0,776.1198,7.03636,NaN
20-11-02 11:50:00,81.1,24.6,100,100,100,100,0,0,1292.9303442623,7.251259016,NaN
20-11-02 11:55:00,80.6,24.5,100,100,100,100,0,0,648.7281639,7.480588525,NaN
20-11-02 12:00:00,80.6,24.3,100,100,100,100,0,0,673.0482,7.645983,NaN
20-11-02 12:05:00,80.6,24.3,100,100,100,100,0,0,511.59,7.80622,NaN
20-11-02 12:10:00,80.7,24.1,100,100,100,100,0,0,484.66525,7.9940285,NaN
20-11-02 12:15:00,81.1,23.8,100,100,100,100,0.4,0.15,1111.339836,8.145998689,NaN
20-11-02 12:20:00,80.1,23.3,100,100,100,100,90.1,15.66,1127.856167,8.432218333,NaN
20-11-02 12:25:00,78.6,23.2,100,100,100,100,60.17,0,589.7646667,8.700408333,NaN
20-11-02 12:30:00,80.4,22.8,100,100,100,100,0,0,481.4762,8.857500667,NaN
20-11-02 12:35:00,81.2,22.3,100,100,100,100,29.17,13.26,628.2360164,8.996480492,NaN
20-11-02 12:40:00,79.7,21.5,100,100,100,100,100,7.64,756.2937049,9.18729377,NaN
20-11-02 12:45:00,81.2,21.1,100,100,100,100,83.33,21.41,466.6700328,9.322221148,NaN
20-11-02 12:50:00,78.8,20.6,100,100,100,100,99.49,0.69,608.4129672,9.477755738,NaN
20-11-02 12:55:00,81.4,20.4,100,100,100,100,73.85,24.03,552.0506,9.630771333,NaN
20-11-02 13:00:00,80.6,20.3,100,100,100,100,100,6.81,815.2908333,9.816874167,NaN
20-11-02 13:05:00,80.9,19.5,100,100,100,100,100,21.38,533.0343333,9.969501333,NaN
20-11-02 13:10:00,81.1,19.4,100,100,100,100,100,15.47,533.1231803,10.10998689,NaN
20-11-02 13:15:00,80,19.2,100,100,100,100,100,7.31,560.251082,10.25455902,NaN
20-11-02 13:20:00,81.6,19,100,100,100,100,96.67,25.28,678.0477333,10.431695,NaN
20-11-02 13:25:00,80.6,18.3,100,100,100,100,100,5.97,535.3972459,10.60719672,NaN
20-11-02 13:30:00,80.6,18,100,100,100,100,100,21.21,484.6342951,10.73941475,NaN
20-11-02 13:35:00,80.4,18.2,100,100,100,100,59.51,0.96,539.8770667,10.91032667,NaN
20-11-02 13:40:00,80.9,18.2,100,100,100,100,96.49,20.69,744.2916885,11.09473934,NaN
20-11-02 13:45:00,80.5,18.6,100,100,100,100,100,10.97,522.3022623,11.27321475,NaN
20-11-02 13:50:00,79.1,18.6,100,100,100,100,90.83,0,488.4295902,11.42930164,NaN
20-11-02 13:55:00,80.5,18.3,100,100,100,100,82.5,17.27,479.6297213,11.55076066,NaN
20-11-02 14:00:00,79,18.3,100,100,100,100,77.5,0,585.415,11.68915,NaN
20-11-02 14:05:00,80.7,18.1,100,100,100,100,63.83,15.07,533.7954167,11.836355,NaN
20-11-02 14:10:00,79.3,17.9,100,100,100,100,84.17,0,521.9300667,11.97276667,NaN
20-11-02 14:15:00,80.9,17.9,100,100,100,100,18.5,8.53,812.3183167,12.1324,NaN
20-11-02 14:20:00,79.8,17.8,100,100,100,100,100,6.48,564.0483333,12.32736667,NaN
20-11-02 14:25:00,80.9,18.3,100,100,100,100,66.67,13.47,236.9879016,12.43677541,NaN
20-11-02 14:30:00,79.3,18.1,100,100,100,100,99.87,1.24,231.0730667,12.49915333,NaN
20-11-02 14:35:00,80.2,18.5,100,100,100,100,16.29,0,212.7486,12.55561667,NaN
20-11-02 14:40:00,80.8,18.1,100,100,100,100,62.5,14.58,182.724082,12.60657705,NaN
20-11-02 14:45:00,80,18.3,100,100,100,100,81.5,0,327.7043607,12.66112459,NaN
20-11-02 14:50:00,80.8,18.5,100,100,100,100,66.5,14.82,454.1673333,12.77516667,NaN
20-11-02 14:55:00,79.6,18.6,100,100,100,100,81.5,0,436.9509016,12.8896541,NaN
20-11-02 15:00:00,80.7,19.1,100,100,100,100,0,0.05,425.9333,13.00162667,NaN
20-11-02 15:05:00,80.3,18.7,100,100,100,100,79.83,16.31,101.9395557,13.0922377,NaN
20-11-02 15:10:00,78.9,18.8,100,100,100,100,70.83,0,83.5773,13.11597333,NaN
20-11-02 15:15:00,80.8,18.8,100,100,100,100,45.17,14.34,179.63325,13.140475,NaN
20-11-02 15:20:00,79.8,18.5,100,100,100,100,98.29,0.07,382.3163,13.22907333,NaN
20-11-02 15:25:00,80.4,18.4,63,63,64,100,83.38,14.81,368.5655246,13.32667869,NaN
20-11-02 15:30:00,79.3,18.7,0,0,0,100,65.5,0,357.8508361,13.42077377,NaN
20-11-02 15:35:00,80,19.4,0,0,0,100,0,0,335.7235246,13.5104918,NaN
20-11-02 15:40:00,79.6,23.1,0,0,0,100,0,0,329.3296066,13.59684754,NaN
20-11-02 15:45:00,79,25.4,43,43,43,100,0,0,328.171,13.68175574,NaN
20-11-02 15:50:00,78.5,26.3,100,100,100,100,0,0,325.6575246,13.76616721,NaN
20-11-02 15:55:00,79.3,26.9,100,100,100,100,0,0,324.5162459,13.85021148,NaN
20-11-02 16:00:00,79.7,26.7,100,100,100,100,0,0,321.7922295,13.93366885,NaN
20-11-02 16:05:00,79.8,27,71,71,72,100,0,0,318.3268852,14.01639672,NaN
20-11-02 16:10:00,78.9,28,0,0,0,100,0,0,315.650541,14.09847213,NaN
20-11-02 16:15:00,76.8,29.5,29,29,29,100,0,0,315.0115738,14.18011311,NaN
20-11-02 16:20:00,75.5,30.9,100,100,100,100,0,0,314.2712951,14.26155902,NaN
20-11-02 16:25:00,75.9,31.6,100,100,100,100,0,0,310.0789672,14.34233443,NaN
20-11-02 16:30:00,76.2,31.9,100,100,100,100,0,0,307.955623,14.4225082,NaN
20-11-02 16:35:00,76.5,32.2,100,100,100,100,0,0,307.338,14.50202131,NaN
20-11-02 16:40:00,76.3,32.4,100,100,100,100,0,0,306.3788,14.58118,NaN
20-11-02 16:45:00,76.2,32.7,100,100,100,100,0,0,304.1211311,14.6603082,NaN
20-11-02 16:50:00,76,32.9,100,100,100,100,0,0,303.5065333,14.73860667,NaN
20-11-02 16:55:00,75.7,33.1,100,100,100,100,0,0,303.2499167,14.81704167,NaN
20-11-02 17:00:00,75.5,33.3,100,100,100,100,0,0,303.3438,14.89572333,NaN
20-11-02 17:05:00,75.3,33.5,100,100,100,100,0,0,306.6520328,14.97413934,NaN
20-11-02 17:10:00,75.1,33.7,100,100,100,100,0,0,307.6523443,15.05355082,NaN
20-11-02 17:15:00,74.8,33.9,100,100,100,100,0,0,307.1032459,15.13297541,NaN
20-11-02 17:20:00,74.6,34.1,100,100,100,100,0,0,306.71285,15.212855,NaN
20-11-02 17:25:00,74.6,34.2,100,100,100,100,0,0,306.403,15.29189016,NaN
20-11-02 17:30:00,74.5,34.3,100,100,100,100,0,0,306.16975,15.371225,NaN
20-11-02 17:35:00,74.5,34.2,100,100,100,100,0,0,306.2161,15.45033,NaN
20-11-02 17:40:00,74.4,34.1,100,100,100,100,0,0,306.04365,15.529595,NaN
20-11-02 17:45:00,74.3,33.9,100,100,100,100,0,0,306.2176557,15.60858361,NaN
20-11-02 17:50:00,74.2,33.6,100,100,100,100,0,0,306.1517541,15.68786393,NaN
20-11-02 17:55:00,74.3,33.1,100,100,100,100,0,0,306.4541148,15.76716885,NaN
20-11-02 18:00:00,74.1,32.7,100,100,100,100,0,0,305.8780656,15.8462377,NaN
20-11-02 18:05:00,74.3,32.4,100,100,100,92.92,0,0,305.7459344,15.92555574,NaN
20-11-02 18:10:00,74.8,32.2,100,100,100,4.36,0,0,305.2876667,16.0045,NaN
20-11-02 18:15:00,75.7,31.8,100,100,100,0,0,0,305.3346557,16.08350328,NaN
20-11-02 18:20:00,76.1,31.3,100,100,100,0,0,0,305.0366667,16.16241,NaN
20-11-02 18:25:00,75.8,31.2,100,100,100,0,0,0,305.6327833,16.241315,NaN
20-11-02 18:30:00,75.8,31.2,100,100,100,0,0,0,305.3862,16.32026,NaN
20-11-02 18:35:00,75.6,31.1,100,100,100,0,0,0,305.1971967,16.39939344,NaN
20-11-02 18:40:00,75.5,31.1,100,100,100,0,0,0,305.5097705,16.47858197,NaN
20-11-02 18:45:00,75.4,31,100,100,100,0,0,0,305.567,16.5576,NaN
20-11-02 18:50:00,75.3,31,100,100,100,0,0,0,305.29315,16.63651,NaN
20-11-02 18:55:00,75.2,31,100,100,100,0,0,0,305.3406,16.71578,NaN
20-11-02 19:00:00,75.2,31.2,100,100,100,0,0,0,305.3726,16.794815,NaN
20-11-02 19:05:00,75.3,31.2,100,100,100,0,0,0,305.9012,16.87382,NaN
20-11-02 19:10:00,75.3,31.8,100,100,100,0,0,0,307.8915,16.953425,NaN
20-11-02 19:15:00,75.1,33.3,100,100,100,0,0,0,307.8643,17.033,NaN
20-11-02 19:20:00,75,34.6,100,100,100,0,0,0,310.5478033,17.11265738,NaN
20-11-02 19:25:00,74.8,35.6,100,100,100,0,0,0,310.4968,17.19306,NaN
20-11-02 19:30:00,74.8,36.4,100,100,100,0,0,0,313.6536,17.27383,NaN
20-11-02 19:35:00,74.8,37,100,100,100,0,0,0,314.8175,17.3551,NaN
20-11-02 19:40:00,74.8,37.4,100,100,100,0,0,0,315.9,17.43678,NaN
20-11-02 19:45:00,74.7,37.9,100,100,100,0,0,0,317.9662,17.5186,NaN
20-11-02 19:50:00,74.7,38.2,100,100,100,0,0,0,317.9783,17.60101,NaN
20-11-02 19:55:00,74.5,38.3,100,100,100,0,0,0,318.8227,17.68338,NaN
20-11-02 20:00:00,74.3,38.3,100,100,100,0,0,0,319.86075,17.76585,NaN
20-11-02 20:05:00,74,38.2,100,100,100,0,0.57,0.19,320.092,17.8485,NaN
20-11-02 20:10:00,73.1,34.4,100,100,100,0,93.93,21.01,319.31445,17.93139,NaN
20-11-02 20:15:00,72,31.3,100,100,100,0,64.17,0,320.7563,18.01397,NaN
20-11-02 20:20:00,72.4,32,100,100,100,0,54.5,22.2,319.82615,18.096735,NaN
20-11-02 20:25:00,70.9,28.9,100,100,100,0,99.6,0.24,320.131,18.1794,NaN
20-11-02 20:30:00,71.3,29.3,100,100,100,0,90.4,26.62,321.0643667,18.26293,NaN
20-11-02 20:35:00,70.4,28,100,100,100,0,100,7.57,321.2874,18.3458,NaN
20-11-02 20:40:00,69.8,27.9,100,100,100,0,100,15.33,322.01585,18.428995,NaN
20-11-02 20:45:00,69.8,28.1,100,100,100,0,100,22.8,322.3472131,18.51229508,NaN
20-11-02 20:50:00,68.8,27.4,100,100,100,0,100,5.96,322.297,18.59556885,NaN
20-11-02 20:55:00,68.1,27.3,100,100,100,0,100,11.69,322.5511311,18.6791541,NaN
20-11-02 21:00:00,68.3,27.3,100,100,100,0,100,23.5,321.9964,18.76242,NaN
20-11-02 21:05:00,67.8,27.3,100,100,100,0,100,12.08,323.005,18.84578,NaN
20-11-02 21:10:00,67.5,27.1,100,100,100,0,100,2.74,322.9261148,18.92936393,NaN
20-11-02 21:15:00,68.7,27.1,100,100,100,0,99.17,30.01,323.180082,19.01304098,NaN
20-11-02 21:20:00,67.5,27,100,100,100,0,100,4.79,323.9124262,19.09681148,NaN
20-11-02 21:25:00,68.5,27.3,100,100,100,0,63.33,18.03,322.838,19.18034426,NaN
20-11-02 21:30:00,68.1,26.7,100,100,100,0,100,24.36,323.0070492,19.26386721,NaN
20-11-02 21:35:00,68.3,27.1,100,100,100,0,100,20.48,322.2408852,19.34750164,NaN
20-11-02 21:40:00,68.3,26.9,100,100,100,0,100,31.53,322.6075246,19.43090656,NaN
20-11-02 21:45:00,68.2,27.4,100,100,100,0,100,31.95,322.4544426,19.51425902,NaN
20-11-02 21:50:00,67.8,27.3,100,100,100,0,100,12.87,323.109377,19.59770328,NaN
20-11-02 21:55:00,68.3,27.2,100,100,100,0,100,32.65,322.5467869,19.68132787,NaN
20-11-02 22:00:00,68.1,27.4,100,100,100,0,100,13.97,323.231,19.76470164,NaN
20-11-02 22:05:00,68.6,26.9,100,100,100,0,100,41.66,323.4223607,19.84818033,NaN
20-11-02 22:10:00,67.8,27.2,100,100,100,0,100,23.77,323.0856333,19.93204,NaN
20-11-02 22:15:00,68.7,27.2,100,100,100,0,100,40.74,322.5959167,20.01530833,NaN
20-11-02 22:20:00,68,27.2,100,100,100,0,100,38.15,322.4312,20.09902,NaN
20-11-02 22:25:00,67.8,27.4,100,100,100,0,100,8.8,322.5418167,20.18233833,NaN
20-11-02 22:30:00,68.7,27,100,100,100,0,100,38.89,323.1017333,20.26578,NaN
20-11-02 22:35:00,67.6,26.8,100,100,100,0,100,6.35,323.2540167,20.349455,NaN
20-11-02 22:40:00,68.5,26.6,100,100,100,0,100,36.45,322.4113333,20.43293333,NaN
20-11-02 22:45:00,67.9,26.4,100,100,100,0,100,6.29,323.1246,20.51636,NaN
20-11-02 22:50:00,68.6,26.2,100,100,100,0,100,41.09,323.2249,20.60009,NaN
20-11-02 22:55:00,67.6,26.7,100,100,100,0,100,2.89,322.0774667,20.68362833,NaN
20-11-02 23:00:00,68.6,26.4,100,100,100,0,100,40.5,322.6180667,20.76684,NaN
20-11-02 23:05:00,68,26.4,100,100,100,0,100,19.77,322.0260833,20.85015833,NaN
20-11-02 23:10:00,68.1,26.4,100,100,100,0,100,31.18,322.5252623,20.93364754,NaN
20-11-02 23:15:00,68,26.4,100,100,100,0,100,8.55,323.1118167,21.01712,NaN
20-11-02 23:20:00,68.3,25.9,100,100,100,0,100,28.69,323.0148667,21.10048,NaN
20-11-02 23:25:00,68.1,25.9,100,100,100,0,100,15.52,322.41215,21.183905,NaN
20-11-02 23:30:00,68.3,25.6,100,100,100,0,100,38.92,322.3620656,21.2675377,NaN
20-11-02 23:35:00,68.1,26.1,100,100,100,0,100,21.3,321.6308667,21.35076,NaN
20-11-02 23:40:00,68,26,100,100,100,0,100,15.92,322.467,21.43404,NaN
20-11-02 23:45:00,68.3,25.8,100,100,100,0,100,30.89,322.4351311,21.51757541,NaN
20-11-02 23:50:00,68.2,25.8,100,100,100,0,100,30.56,322.6377869,21.60094918,NaN
20-11-02 23:55:00,67.8,25.9,100,100,100,0,99.93,3.7,322.4073333,21.68450833,NaN
20-11-03 00:00:00,68.7,25.8,100,100,100,0,80.07,29.66,322.0176,21.76796,NaN
20-11-03 00:05:00,67.7,25.4,100,100,100,0,100,11.19,322.7116833,21.85122,NaN
20-11-03 00:10:00,68.6,25.6,100,100,100,0,100,31.01,321.5402667,21.93471,NaN
20-11-03 00:15:00,68.1,25.3,100,100,100,0,100,35.08,321.263,22.01776833,NaN
20-11-03 00:20:00,68,25.7,100,100,100,0,100,19.05,322.5426667,22.10113333,NaN
20-11-03 00:25:00,67.9,25.7,100,100,100,0,100,12.62,322.001,22.18429016,NaN
20-11-03 00:30:00,68.2,25.6,100,100,100,0,100,29.09,321.1258852,22.26746393,NaN
20-11-03 00:35:00,67.9,25.8,100,100,100,0,94.74,0.19,321.4236167,22.35062833,NaN
20-11-03 00:40:00,68.7,25.5,100,100,100,0,95.26,41.92,321.7341967,22.43401148,NaN
20-11-03 00:45:00,67.8,25.5,100,100,100,0,100,12.51,322.4883607,22.51724426,NaN
20-11-03 00:50:00,68.3,25.7,100,100,100,0,100,34.27,321.5266721,22.60063115,NaN
20-11-03 00:55:00,68.1,25.8,100,100,100,0,100,14.07,321.6256066,22.68390164,NaN
20-11-03 01:00:00,68.1,25.5,100,100,100,0,100,20.73,322.7708033,22.76720656,NaN
20-11-03 01:05:00,68.4,25.7,100,100,100,0,100,24.25,322.0702,22.85064,NaN
20-11-03 01:10:00,68,25.6,100,100,100,0,100,15.32,322.51345,22.934005,NaN
20-11-03 01:15:00,68.2,27,100,100,100,0,79.17,11.32,322.8815738,23.01728197,NaN
20-11-03 01:20:00,68.5,26.6,100,100,100,0,100,40.11,322.3901803,23.10112131,NaN
20-11-03 01:25:00,68,26.1,100,100,100,0,100,24.75,321.657,23.1844,NaN
20-11-03 01:30:00,67.8,26.5,100,100,100,0,99.86,3.74,322.9777705,23.26767869,NaN
20-11-03 01:35:00,68.6,27.6,100,100,100,0,79.31,24.32,322.5671967,23.35151803,NaN
20-11-03 01:40:00,68.1,26.2,100,100,100,0,100,31.27,323.29525,23.43488,NaN
20-11-03 01:45:00,68.1,26.4,100,100,100,0,100,27.93,322.2976066,23.51839508,NaN
20-11-03 01:50:00,67.8,26.6,100,100,100,0,100,5.31,323.1444918,23.60209508,NaN
20-11-03 01:55:00,68.5,27.4,100,100,100,0,79.17,22.97,322.1,23.68539,NaN
20-11-03 02:00:00,68.4,26.2,100,100,100,0,100,40.6,323.0322,23.769015,NaN
20-11-03 02:05:00,68,26.5,100,100,100,0,100,15.14,322.6946393,23.85241475,NaN
20-11-03 02:10:00,68,26.5,100,100,100,0,100,21.87,323.1226393,23.93595082,NaN
20-11-03 02:15:00,68.3,26.6,100,100,100,0,100,29.02,322.8861967,24.01951311,NaN
20-11-03 02:20:00,67.9,26.4,100,100,100,0,100,16.48,322.936918,24.10293607,NaN
20-11-03 02:25:00,68.2,26.8,100,100,100,0,79.17,11.04,322.887,24.18652787,NaN
20-11-03 02:30:00,68.7,26.2,100,100,100,0,100,43.2,322.9271967,24.27008361,NaN
20-11-03 02:35:00,67.8,26.2,100,100,100,0,100,19.2,322.8087869,24.3537459,NaN
20-11-03 02:40:00,68.3,26.5,100,100,100,0,100,36.99,322.8654667,24.43712,NaN
20-11-03 02:45:00,67.9,26.7,100,100,100,0,100,13.24,260.7575833,24.51851833,NaN
20-11-03 02:50:00,68.1,26.6,100,100,100,0,100,30.37,0,24.5235,NaN
20-11-03 02:55:00,68.1,26.9,100,100,100,0,100,5.49,0,24.5235,NaN
20-11-03 03:00:00,68.6,26.6,100,100,100,0,100,41.51,0.093571305,24.5235,NaN
20-11-03 03:05:00,67.9,26.7,100,100,100,0,100,12.12,0.145197049,24.5235,NaN
20-11-03 03:10:00,68.4,26.7,100,100,100,0,100,38.05,0.04674532,24.5235,NaN
20-11-03 03:15:00,67.8,26.8,100,100,100,0,100,6.45,0,24.5235,NaN
20-11-03 03:20:00,68.5,26.7,100,100,100,0,100,40.12,0,24.5236,NaN
20-11-03 03:25:00,67.8,26.8,100,100,100,0,100,13.43,0.0295234,24.5236,NaN
20-11-03 03:30:00,68.5,27,100,100,100,0,100,31.42,0.07380845,24.5236,NaN
20-11-03 03:35:00,68,26.5,100,100,100,0,100,24.84,0.101637934,24.5236,NaN
20-11-03 03:40:00,68.3,26.7,100,100,100,0,100,34.77,0.062918636,24.5236,NaN
20-11-03 03:45:00,68,26.8,97,97,98,0,100,18.9,0.02903937,24.5236,NaN
20-11-03 03:50:00,67.8,27,0,0,0,0,100,20.45,0,24.5236,NaN
20-11-03 03:55:00,66.4,27.7,0,0,0,0,66.83,0,0.048398951,24.52364918,NaN
20-11-03 04:00:00,65.9,28.3,0,0,0,0,0,0,0,24.5237,NaN
20-11-03 04:05:00,65.6,28.9,0,0,0,0,0,0,0,24.5237,NaN
20-11-03 04:10:00,65.4,29.4,0,0,0,0,0,0,0.114544249,24.5237,NaN
20-11-03 04:15:00,65.1,29.8,0,0,0,0,0,0,0.11973377,24.5237,NaN
20-11-03 04:20:00,64.8,30.2,0,0,0,0,0,0,0,24.5237,NaN
20-11-03 04:25:00,64.5,30.6,0,0,0,0,0,0,0.147617,24.5237,NaN
20-11-03 04:30:00,64.3,31,0,0,0,0,0,0,0.019682267,24.5237,NaN
20-11-03 04:35:00,64.2,31.3,0,0,0,0,0,0,0.0984112,24.5238,NaN
20-11-03 04:40:00,64,31.7,0,0,0,0,0,0,0.142777098,24.5238,NaN
20-11-03 04:45:00,63.8,32,0,0,0,0,0,0,0.146796903,24.5238,NaN
20-11-03 04:50:00,63.6,32.2,0,0,0,0,0,0,0.016132951,24.5238,NaN
20-11-03 04:55:00,63.6,32.5,0,0,0,0,0,0,0,24.5238,NaN
20-11-03 05:00:00,63.6,32.6,0,0,0,0,0,0,0.058078741,24.5238,NaN
20-11-03 05:05:00,63.6,32.8,0,0,0,0,0,0,0,24.5239,NaN
20-11-03 05:10:00,63.6,33,0,0,0,0,0,0,0.041139164,24.5239,NaN
20-11-03 05:15:00,63.6,33.1,0,0,0,0,0,0,0,24.5239,NaN
20-11-03 05:20:00,63.5,33.4,0,0,0,0,0,0,0,24.5239,NaN
20-11-03 05:25:00,63.5,33.6,0,0,0,0,0,0,0,24.5239,NaN
20-11-03 05:30:00,63.4,33.9,0,0,0,0,0,0,0.123834197,24.5239,NaN
20-11-03 05:35:00,63.3,34,0,0,0,0,0,0,0,24.52394667,NaN
20-11-03 05:40:00,63.2,34.3,0,0,0,0,0,0,0.028703267,24.524,NaN
20-11-03 05:45:00,63.1,34.5,0,0,0,0,0,0,0.147617,24.524,NaN
20-11-03 05:50:00,63.1,34.8,0,0,0,0,0,0,0.016132984,24.524,NaN
20-11-03 05:55:00,63,34.9,0,0,0,0,0,0,0.108252467,24.524,NaN
20-11-03 06:00:00,62.9,35,0,0,0,0,0,0,0.273910617,24.5241,NaN
20-11-03 06:05:00,62.9,35.2,0,0,0,0,0,0,0.221424833,24.52411667,NaN
20-11-03 06:10:00,63.1,35.4,0,0,0,0,0,0,0.337985754,24.5242,NaN
20-11-03 06:15:00,63.8,35.1,0,0,0,0,0,0,0.299266279,24.5243,NaN
20-11-03 06:20:00,64.2,34.8,0,0,0,0,0,0,0.201661902,24.5244,NaN
20-11-03 06:25:00,64.7,34.4,0,0,0,0,0,0,0.438749533,24.5245,NaN
20-11-03 06:30:00,65,34.1,0,0,0,0,0,0,0.2985134,24.52459333,NaN
20-11-03 06:35:00,65.6,33.8,0,0,0,0,0,0,0.295233,24.52468852,NaN
20-11-03 06:40:00,66.2,33.2,0,0,0,0,0,0,0.549327557,24.52478361,NaN
20-11-03 06:45:00,66.5,32.9,0,0,0,0,0,0,0.639672,8.79647733333333E-05,NaN
20-11-03 06:50:00,66.9,32.6,0,0,0,0,0,0,317.9398,0.049135413,NaN
20-11-03 06:55:00,67.5,32.1,0,0,0,0,0,0,315.7731833,0.131311217,NaN
20-11-03 07:00:00,68.3,31.7,0,0,0,0,0,0,314.3382667,0.2129882,NaN
20-11-03 07:05:00,68.9,31.1,0,0,0,0,0,0,312.3488333,0.293992917,NaN
20-11-03 07:10:00,69.8,30.6,0,0,0,0,0,0,309.6312,0.374513933,NaN
20-11-03 07:15:00,70.4,30.6,0,0,0,0,0,0,306.9509508,0.454414066,NaN
20-11-03 07:20:00,70.9,30.9,0,0,0,0,0,0,306.6226066,0.533765984,NaN
20-11-03 07:25:00,71.5,31.2,0,0,0,0,0,0,307.0202951,0.612948197,NaN
20-11-03 07:30:00,72.1,31.4,0,0,0,0,0,0,307.5483115,0.692344623,NaN
20-11-03 07:35:00,72.6,32,0,0,0,0,0,0,306.9612787,0.771791164,NaN
20-11-03 07:40:00,72.8,31.9,0,0,0,0,0,0,307.4476667,0.851178567,NaN
20-11-03 07:45:00,73.2,31.9,0,0,0,0,0,0,307.8566885,0.930886328,NaN
20-11-03 07:50:00,73.9,31.9,99,99,100,59.39,0,0,308.1618,1.010516,NaN
20-11-03 07:55:00,76.1,31.8,100,100,100,100,0,0,309.7,1.090280492,NaN
20-11-03 08:00:00,77.7,30.9,100,100,100,100,0,0,311.2217869,1.170510984,NaN
20-11-03 08:05:00,78.5,30.5,100,100,100,100,0,0,313.4149836,1.251318525,NaN
20-11-03 08:10:00,78.8,30.4,100,100,100,100,0,0,320.8842787,1.332714098,NaN
20-11-03 08:15:00,78.6,30.7,100,100,100,100,0,0,317.2191967,1.416073115,NaN
20-11-03 08:20:00,78.6,30.8,100,100,100,100,0,0,323.7722295,1.498112623,NaN
20-11-03 08:25:00,78.4,31.1,100,100,100,100,0,0,332.0660164,1.583302951,NaN
