Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-11-03 08:30:00,78,31.2,100,100,100,100,0,0,320.772918,1.667834918,NaN
20-11-03 08:35:00,77.6,31.5,100,100,100,100,0,0,319.8880328,1.75044459,NaN
20-11-03 08:40:00,77.3,31.8,100,100,100,100,0,0,326.4386721,1.834240492,NaN
20-11-03 08:45:00,77.2,32.1,100,100,100,100,0,0,340.0187377,1.919661148,NaN
20-11-03 08:50:00,76.9,32.4,100,100,100,100,0,0,337.8801148,2.007285574,NaN
20-11-03 08:55:00,76.8,32.8,100,100,100,100,0,0,352.8158033,2.096517541,NaN
20-11-03 09:00:00,76.7,33,100,100,100,100,0,0,335.399,2.184440984,NaN
20-11-03 09:05:00,76.6,33.1,100,100,100,100,0,0,343.1158033,2.272186885,NaN
20-11-03 09:10:00,76.5,33.4,100,100,100,100,0,0,359.8155902,2.362572951,NaN
20-11-03 09:15:00,76.3,33.5,100,100,100,100,0,0,355.7234,2.454796,NaN
20-11-03 09:20:00,76.1,33.8,100,100,100,100,0,0,369.9429672,2.547036721,NaN
20-11-03 09:25:00,76.2,33.8,100,100,100,100,0,0,379.3260656,2.644527049,NaN
20-11-03 09:30:00,76.2,33.7,100,100,100,100,0,0,378.6800164,2.741418197,NaN
20-11-03 09:35:00,76.1,33.7,100,100,100,100,0,0,373.8848361,2.840301803,NaN
20-11-03 09:40:00,76,33.7,100,100,100,100,0,0,381.392,2.9402,NaN
20-11-03 09:45:00,75.9,33.7,100,100,100,100,0,0,390.9097049,3.041620984,NaN
20-11-03 09:50:00,76.1,33.5,100,100,100,100,0,0,411.1170164,3.144457869,NaN
20-11-03 09:55:00,76.1,33.4,100,100,100,100,0,0,441.4133443,3.254068689,NaN
20-11-03 10:00:00,76.1,33.3,100,100,100,100,0,0,406.9721475,3.359957049,NaN
20-11-03 10:05:00,76.2,33.3,100,100,100,100,0,0,390.5206557,3.463734426,NaN
20-11-03 10:10:00,76.4,33.1,100,100,100,100,0,0,412.2571967,3.565995246,NaN
20-11-03 10:15:00,76.4,32.9,100,100,100,100,0,0,394.9095574,3.671197869,NaN
20-11-03 10:20:00,76.4,32.8,100,100,100,100,0,0,394.407082,3.772082459,NaN
20-11-03 10:25:00,76.5,32.6,100,100,100,100,0,0,433.9851803,3.880580164,NaN
20-11-03 10:30:00,76.5,32.4,100,100,100,100,0,0,417.7671148,3.987372623,NaN
20-11-03 10:35:00,76.8,32.1,100,100,100,100,0,0,399.3507377,4.095815738,NaN
20-11-03 10:40:00,76.8,31.9,100,100,100,100,0,0,420.9720984,4.200775738,NaN
20-11-03 10:45:00,76.9,31.6,100,100,100,100,0,0,474.69365,4.31824,NaN
20-11-03 10:50:00,76.8,31.4,100,100,100,100,0,0,454.3051,4.437135,NaN
20-11-03 10:55:00,77,31.2,100,100,100,100,0,0,495.894,4.5614475,NaN
20-11-03 11:00:00,77.3,30.7,100,100,100,100,0,0,506.0596,4.693738,NaN
20-11-03 11:05:00,77.5,30.3,100,100,100,100,0,0,490.2544754,4.822006393,NaN
20-11-03 11:10:00,77.7,30.1,100,100,100,100,0,0,493.519459,4.956011475,NaN
20-11-03 11:15:00,77.7,29.9,100,100,100,100,0,0,481.61625,5.090739375,NaN
20-11-03 11:20:00,77.8,29.7,100,100,100,100,0,0,473.92725,5.20845,NaN
20-11-03 11:25:00,77.9,29.5,100,100,100,100,0,0,506.722,5.337934,NaN
20-11-03 11:30:00,78.2,29.1,100,100,100,100,0,0,441.8238167,5.457217,NaN
20-11-03 11:35:00,78.4,28.8,100,100,100,100,0,0,439.6914667,5.5708,NaN
20-11-03 11:40:00,78.7,28.6,100,100,100,100,0,0,445.8713115,5.689553443,NaN
20-11-03 11:45:00,78.8,28.4,100,100,100,100,0,0,506.7353333,5.80971,NaN
20-11-03 11:50:00,79.1,28.1,100,100,100,100,0,0,468.0375902,5.933151148,NaN
20-11-03 11:55:00,79.6,27.9,100,100,100,100,0,0,446.2731639,6.051394426,NaN
20-11-03 12:00:00,80,27.5,100,100,100,100,0,0,451.1948361,6.168487705,NaN
20-11-03 12:05:00,80.6,27.1,100,100,100,100,0,0,462.5295246,6.285084262,NaN
20-11-03 12:10:00,81.1,26.8,100,100,100,100,0.01,0.06,552.8550328,6.414594754,NaN
20-11-03 12:15:00,80.4,25.4,100,100,100,100,81.15,17.12,570.2963115,6.565837705,NaN
20-11-03 12:20:00,78.8,24.3,100,100,100,100,70.83,0,631.3261967,6.71190918,NaN
20-11-03 12:25:00,80.2,24.6,100,100,100,100,0,0,661.904082,6.878984918,NaN
20-11-03 12:30:00,81.1,24.2,100,100,100,100,0,0,613.9598525,7.034816721,NaN
20-11-03 12:35:00,81.1,23.8,100,100,100,100,50.5,14.93,560.1498852,7.183270164,NaN
20-11-03 12:40:00,78.5,23.2,100,100,100,100,94.83,0,527.5982623,7.32913918,NaN
20-11-03 12:45:00,79.8,23.7,100,100,100,100,0,0,519.5554667,7.463382667,NaN
20-11-03 12:50:00,80.7,23.2,100,100,100,100,0,0,506.3596167,7.599172667,NaN
20-11-03 12:55:00,80.8,22.9,100,100,100,100,57.17,14.5,489.8982131,7.726290492,NaN
20-11-03 13:00:00,78.2,22.9,100,100,100,100,88.17,0,491.9747049,7.852962459,NaN
20-11-03 13:05:00,79.7,23.5,100,100,100,100,0,0,486.4622623,7.981697541,NaN
20-11-03 13:10:00,80.6,24.4,100,100,100,100,0,0,470.1310984,8.104794262,NaN
20-11-03 13:15:00,81.1,25.8,100,100,100,100,5.17,4.04,423.0372295,8.220993115,NaN
20-11-03 13:20:00,79.2,25,100,100,100,100,100,10.99,443.3191639,8.332872459,NaN
20-11-03 13:25:00,79.6,26.2,100,100,100,100,36.17,0,418.8165574,8.446022623,NaN
20-11-03 13:30:00,80.8,26.8,100,100,100,100,50.5,14.49,460.7566667,8.561964,NaN
20-11-03 13:35:00,79.9,24.9,100,100,100,100,92.17,0,409.2180667,8.673944,NaN
20-11-03 13:40:00,80.9,25.1,100,100,100,100,62.5,15.87,392.2668833,8.777101,NaN
20-11-03 13:45:00,79,24.5,100,100,100,100,86.83,0,379.2503333,8.876608,NaN
20-11-03 13:50:00,80.9,25.2,100,100,100,100,31.83,13.25,385.0870833,8.9737325,NaN
20-11-03 13:55:00,78.8,24.3,100,100,100,100,99.76,1.2,377.0260667,9.074488667,NaN
20-11-03 14:00:00,80.2,25.3,100,100,100,100,13.74,0,391.1177167,9.173642,NaN
20-11-03 14:05:00,80.8,24.8,100,100,100,100,57.17,14.56,381.5105333,9.272203333,NaN
20-11-03 14:10:00,78.7,24.4,100,100,100,100,86.83,0,376.29475,9.372303,NaN
20-11-03 14:15:00,80.2,25.1,100,100,100,100,0,0,394.8171667,9.470878333,NaN
20-11-03 14:20:00,80.7,24.8,100,100,100,100,0,0,370.1977333,9.570894,NaN
20-11-03 14:25:00,80.9,25,100,100,100,100,0,0,434.9588525,9.673933934,NaN
20-11-03 14:30:00,80.9,25.2,100,100,100,100,35.83,7.65,433.015918,9.778189508,NaN
20-11-03 14:35:00,79.3,24.7,100,100,100,100,93.5,0,443.9790656,9.898084918,NaN
20-11-03 14:40:00,79.5,25.5,100,100,100,100,0,0,441.192623,10.01239262,NaN
20-11-03 14:45:00,79.6,25.6,100,100,100,100,0,0,377.5976066,10.11491639,NaN
20-11-03 14:50:00,79.4,25.8,100,100,100,100,0,0,379.5828197,10.21139344,NaN
20-11-03 14:55:00,79,26.3,100,100,100,100,0,0,436.005,10.31959016,NaN
20-11-03 15:00:00,78.8,26.9,100,100,100,100,0,0,533.4089508,10.4414082,NaN
20-11-03 15:05:00,78.7,27.1,100,100,100,100,0,0,450.4757705,10.57509508,NaN
20-11-03 15:10:00,78.6,27.4,100,100,100,100,0,0,404.7748033,10.68398197,NaN
20-11-03 15:15:00,78.8,27.5,100,100,100,100,0,0,394.5417213,10.7862623,NaN
20-11-03 15:20:00,78.5,27.7,100,100,100,100,0,0,425.4783443,10.8918459,NaN
20-11-03 15:25:00,78.5,27.9,100,100,100,100,0,0,479.3445246,11.00827541,NaN
20-11-03 15:30:00,78.5,28.1,100,100,100,100,0,0,397.4397705,11.12029508,NaN
20-11-03 15:35:00,78.7,28,100,100,100,100,0,0,387.2290984,11.21980328,NaN
20-11-03 15:40:00,79.2,27.8,100,100,100,100,0,0,381.0801967,11.3175918,NaN
20-11-03 15:45:00,79.5,27.6,100,100,100,100,0,0,365.1469508,11.41396721,NaN
20-11-03 15:50:00,79.4,27.5,100,100,100,100,0,0,361.6353443,11.50358361,NaN
20-11-03 15:55:00,79.3,27.5,100,100,100,100,0,0,356.1571311,11.59763607,NaN
20-11-03 16:00:00,79.8,27.4,100,100,100,100,0,0,362.1976557,11.69136557,NaN
20-11-03 16:05:00,80.6,27.1,100,100,100,100,0.57,0.19,352.5458197,11.78411639,NaN
20-11-03 16:10:00,79.1,25.9,100,100,100,100,93.93,12.23,340.7508197,11.87327705,NaN
20-11-03 16:15:00,78.4,25.8,100,100,100,100,42.83,0,326.073918,11.95892131,NaN
20-11-03 16:20:00,79.6,25.7,100,100,100,100,0,0,319.2587333,12.04238667,NaN
20-11-03 16:25:00,80.6,25.3,100,100,100,100,0,0.03,314.726459,12.12438361,NaN
20-11-03 16:30:00,80.1,24.5,100,100,100,100,78.5,15.37,310.8332787,12.20486066,NaN
20-11-03 16:35:00,77.8,24.9,100,100,100,100,70.83,0,309.8935738,12.28506885,NaN
20-11-03 16:40:00,79.4,25,100,100,100,100,0,0,305.6538033,12.36462951,NaN
20-11-03 16:45:00,80,24.7,100,100,100,100,0,0,302.8976393,12.44320984,NaN
20-11-03 16:50:00,80.2,24.6,100,100,100,100,0,0,302.2029672,12.52169344,NaN
20-11-03 16:55:00,80.4,24.6,100,100,100,100,0,0,301.1024754,12.59976557,NaN
20-11-03 17:00:00,80.3,24.8,100,100,100,100,0,0,300.2997705,12.67743934,NaN
20-11-03 17:05:00,80.5,24.7,100,100,100,100,0,0,299.2701148,12.75522295,NaN
20-11-03 17:10:00,80.4,24.6,100,100,100,100,0,0,304.7182787,12.83299344,NaN
20-11-03 17:15:00,80.1,24.8,100,100,100,100,0,0,304.2024754,12.91161639,NaN
20-11-03 17:20:00,79.7,25.2,100,100,100,100,0,0,303.9731803,12.99034262,NaN
20-11-03 17:25:00,79.5,25.4,100,100,100,100,0,0,303.9539508,13.0690623,NaN
20-11-03 17:30:00,79.3,25.6,100,100,100,100,0,0,303.8335082,13.14758525,NaN
20-11-03 17:35:00,79.1,25.7,100,100,100,100,0,0,303.6652623,13.22616721,NaN
20-11-03 17:40:00,78.8,25.8,100,100,100,100,0,0,303.977541,13.30493115,NaN
20-11-03 17:45:00,78.7,26.1,100,100,100,100,0,0,304.1158033,13.3834541,NaN
20-11-03 17:50:00,78.4,26.3,100,100,100,100,0,0,304.0022951,13.46197705,NaN
20-11-03 17:55:00,78.3,26.5,100,100,100,100,0,0,303.795,13.5405,NaN
20-11-03 18:00:00,78.1,26.6,100,100,100,100,0,0,303.6431311,13.6193082,NaN
20-11-03 18:05:00,78,26.8,100,100,100,100,0,0,303.9781475,13.6977459,NaN
20-11-03 18:10:00,78,26.8,100,100,100,73.8,0,0,303.5925246,13.77618361,NaN
20-11-03 18:15:00,78.1,27,100,100,100,0.14,0,0,303.549,13.85461148,NaN
20-11-03 18:20:00,78.4,27,100,100,100,0,0,0,303.673459,13.93311475,NaN
20-11-03 18:25:00,78.3,27,100,100,100,0,0,0,303.977541,14.0118377,NaN
20-11-03 18:30:00,78.4,26.9,100,100,100,0,0,0,303.6489508,14.09026066,NaN
20-11-03 18:35:00,78.3,27.1,100,100,100,0,0,0,303.6457869,14.16896557,NaN
20-11-03 18:40:00,78.2,27.2,100,100,100,0,0,0,303.7676885,14.24747377,NaN
20-11-03 18:45:00,78,27.3,100,100,100,0,0,0,304.092918,14.32612951,NaN
20-11-03 18:50:00,77.8,27.4,100,100,100,0,0,0,305.52225,14.404955,NaN
20-11-03 18:55:00,77.7,27.3,100,100,100,0,0,0,305.939918,14.48411639,NaN
20-11-03 19:00:00,77.5,27.3,100,100,100,0,0,0,306.6397213,14.56323443,NaN
20-11-03 19:05:00,77.5,27.3,100,100,100,0,0,0,308.429459,14.64251475,NaN
20-11-03 19:10:00,77.3,27.7,100,100,100,0,0,0,308.39625,14.7224,NaN
20-11-03 19:15:00,77.1,29,100,100,100,0,0,0,309.1682,14.80212,NaN
20-11-03 19:20:00,76.9,30.4,100,100,100,0,0,0,313.960918,14.88300492,NaN
20-11-03 19:25:00,76.7,31.4,100,100,100,0,0,0,316.9172295,14.96452295,NaN
20-11-03 19:30:00,76.5,32.3,100,100,100,0,0,0,318.9082787,15.04671639,NaN
20-11-03 19:35:00,76.2,33.1,100,100,100,0,0,0,319.885,15.1293,NaN
20-11-03 19:40:00,76.2,34,100,100,100,0,0,0,321.3698361,15.21246393,NaN
20-11-03 19:45:00,75.8,34.6,100,100,100,0,0,0,321.1752459,15.29545738,NaN
20-11-03 19:50:00,75.7,35.4,100,100,100,0,18.5,8.54,321.2955738,15.37862131,NaN
20-11-03 19:55:00,72.5,31.8,100,100,100,0,100,5.68,322.4170984,15.46171475,NaN
20-11-03 20:00:00,72.8,31.6,100,100,100,0,21.5,0,322.4064918,15.54536885,NaN
20-11-03 20:05:00,73.7,32.4,100,100,100,0,34.5,14.4,322.4993279,15.62867213,NaN
20-11-03 20:10:00,71.5,29.7,100,100,100,0,99.65,0.24,323.428,15.71211639,NaN
20-11-03 20:15:00,72.5,30.4,100,100,100,0,25.68,7.19,323.084,15.79599016,NaN
20-11-03 20:20:00,72.6,28.7,100,100,100,0,100,32.39,323.7517869,15.87956393,NaN
20-11-03 20:25:00,71.8,27.7,100,100,100,0,100,28.62,323.7725,15.96325,NaN
20-11-03 20:30:00,71.1,27.9,100,100,100,0,100,32.82,323.64705,16.04696,NaN
20-11-03 20:35:00,70.8,28.1,100,100,100,0,100,36.5,323.251,16.13052,NaN
20-11-03 20:40:00,70.1,28.4,100,100,100,0,100,36.01,323.58305,16.21422,NaN
20-11-03 20:45:00,69.8,28.8,100,100,100,0,100,36.38,323.5609,16.29804,NaN
20-11-03 20:50:00,69.7,29.1,100,100,100,0,100,39.74,323.4512951,16.38190656,NaN
20-11-03 20:55:00,69.7,29,100,100,100,0,100,46.59,323.4352295,16.46550164,NaN
20-11-03 21:00:00,69.1,29.1,100,100,100,0,100,48.42,324.2924918,16.54920328,NaN
20-11-03 21:05:00,69.2,29.1,100,100,100,0,100,50.73,323.6742,16.63289,NaN
20-11-03 21:10:00,68,29.3,100,100,100,0,100,44.87,323.54175,16.71664,NaN
20-11-03 21:15:00,67.9,29.8,100,100,100,0,100,42.92,324.068,16.8006,NaN
20-11-03 21:20:00,67.6,29.8,100,100,100,0,100,39.99,324.117,16.88437377,NaN
20-11-03 21:25:00,67.6,30.2,100,100,100,0,100,38.37,324.1467213,16.96814754,NaN
20-11-03 21:30:00,68,30.3,100,100,100,0,100,39.43,324.2577705,17.0522623,NaN
20-11-03 21:35:00,68.2,30.1,100,100,100,0,100,39.99,324.690541,17.13607541,NaN
20-11-03 21:40:00,68.6,30,100,100,100,0,100,42.73,324.1284918,17.21994426,NaN
20-11-03 21:45:00,68.4,29.8,100,100,100,0,100,43.57,323.9347541,17.30364262,NaN
20-11-03 21:50:00,68.3,30,100,100,100,0,100,42.19,323.8833607,17.38761639,NaN
20-11-03 21:55:00,68.5,29.9,100,100,100,0,100,43.11,323.519377,17.47135082,NaN
20-11-03 22:00:00,68.5,29.7,100,100,100,0,100,45.57,323.8983115,17.55506393,NaN
20-11-03 22:05:00,68.1,29.9,100,100,100,0,100,44.11,323.871,17.6391377,NaN
20-11-03 22:10:00,68.2,30,100,100,100,0,100,43.5,324.166,17.72281148,NaN
20-11-03 22:15:00,68.4,29.8,100,100,100,0,100,45.57,324.4479344,17.80658525,NaN
20-11-03 22:20:00,67.8,29.9,100,100,100,0,100,42.3,324.1077213,17.89029508,NaN
20-11-03 22:25:00,67.7,30,100,100,100,0,100,41,324.6771639,17.97406393,NaN
20-11-03 22:30:00,67.7,30,100,100,100,0,100,39.67,324.5779344,18.05793279,NaN
20-11-03 22:35:00,67.6,30,100,100,100,0,100,37.93,323.9286,18.14192667,NaN
20-11-03 22:40:00,67.9,30,100,100,100,0,100,37.98,323.9693333,18.22601667,NaN
20-11-03 22:45:00,68.2,29.9,100,100,100,0,100,38.8,324.9283333,18.30987167,NaN
20-11-03 22:50:00,68.5,29.6,100,100,100,0,100,41.31,324.5303443,18.39372787,NaN
20-11-03 22:55:00,68.3,29.7,100,100,100,0,100,41.66,324.7561967,18.47787705,NaN
20-11-03 23:00:00,68.5,29.6,100,100,100,0,100,42.78,324.3920492,18.5618459,NaN
20-11-03 23:05:00,68.3,29.6,100,100,100,0,100,43.02,324.207,18.64596667,NaN
20-11-03 23:10:00,68.6,29.5,100,100,100,0,100,44.22,324.216,18.72976,NaN
20-11-03 23:15:00,68.4,29.4,100,100,100,0,100,45.73,324.7259667,18.81370167,NaN
20-11-03 23:20:00,68.5,29.5,100,100,100,0,100,46.33,324.2734,18.89778667,NaN
20-11-03 23:25:00,68.5,29.3,100,100,100,0,100,48.44,324.44605,18.98171167,NaN
20-11-03 23:30:00,68,29.4,100,100,100,0,100,45.58,324.4139508,19.06547869,NaN
20-11-03 23:35:00,67.9,29.7,100,100,100,0,100,43.92,324.8596393,19.14945082,NaN
20-11-03 23:40:00,68.3,29.6,100,100,100,0,100,44.94,324.0953115,19.23331967,NaN
20-11-03 23:45:00,68,29.5,100,100,100,0,100,44.85,324.3410164,19.31708852,NaN
20-11-03 23:50:00,68.1,29.7,100,100,100,0,100,44.49,323.8295738,19.40094918,NaN
20-11-03 23:55:00,68,29.5,100,100,100,0,100,44.41,323.645082,19.48488525,NaN
20-11-04 00:00:00,67.7,29.8,100,100,100,0,100,41.7,324.2345574,19.56870328,NaN
20-11-04 00:05:00,67.9,30,100,100,100,0,100,41.86,323.8457213,19.65263279,NaN
20-11-04 00:10:00,68,29.9,100,100,100,0,100,41.63,323.5655574,19.73630656,NaN
20-11-04 00:15:00,68.1,29.8,100,100,100,0,100,41.75,323.6496885,19.82004426,NaN
20-11-04 00:20:00,68.2,29.7,100,100,100,0,100,41.74,323.3179,19.90372,NaN
20-11-04 00:25:00,68.2,29.6,100,100,100,0,100,41.72,322.9801803,19.98755246,NaN
20-11-04 00:30:00,68.2,29.6,100,100,100,0,100,41.7,323.09155,20.07114,NaN
20-11-04 00:35:00,68.4,29.6,100,100,100,0,100,43,323.379,20.1548,NaN
20-11-04 00:40:00,68.3,29.6,100,100,100,0,100,43.97,323.7953934,20.23837377,NaN
20-11-04 00:45:00,68.4,29.4,100,100,100,0,100,44.99,323.6643607,20.32231803,NaN
20-11-04 00:50:00,68.4,29.4,100,100,100,0,100,45.86,323.3227705,20.40602131,NaN
20-11-04 00:55:00,68.2,29.6,100,100,100,0,100,45.56,323.7535246,20.48959508,NaN
20-11-04 01:00:00,68.3,29.6,100,100,100,0,100,45.58,323.9079508,20.57359508,NaN
20-11-04 01:05:00,68.2,29.6,100,100,100,0,100,45.79,323.8971148,20.65741311,NaN
20-11-04 01:10:00,68.1,29.7,100,100,100,0,100,45.44,323.757082,20.74111639,NaN
20-11-04 01:15:00,68,29.9,100,100,100,0,100,44.71,323.8308361,20.82479016,NaN
20-11-04 01:20:00,68.2,30,100,100,100,0,100,44.75,324.024623,20.90851967,NaN
20-11-04 01:25:00,68.7,29.8,100,100,100,0,100,48.67,324.2617705,20.9926377,NaN
20-11-04 01:30:00,68.3,29.6,100,100,100,0,100,49.15,323.9297333,21.07648667,NaN
20-11-04 01:35:00,68,29.7,100,100,100,0,100,46.57,323.92875,21.1602,NaN
20-11-04 01:40:00,67.8,29.9,100,100,100,0,100,43.77,324.1480333,21.24399667,NaN
20-11-04 01:45:00,67.9,30,100,100,100,0,100,43.74,324.0712295,21.3279082,NaN
20-11-04 01:50:00,68.1,30,100,100,100,0,100,43.77,324.369541,21.41169344,NaN
20-11-04 01:55:00,68.3,29.9,100,100,100,0,100,45.15,323.9387049,21.49544754,NaN
20-11-04 02:00:00,68,29.8,100,100,100,0,100,44.04,324.1672623,21.57942951,NaN
20-11-04 02:05:00,68.1,29.9,100,100,100,0,100,44.11,323.822459,21.66320328,NaN
20-11-04 02:10:00,68.1,29.9,100,100,100,0,100,44.11,323.8093115,21.74697705,NaN
20-11-04 02:15:00,68,29.9,100,100,100,0,100,43.97,324.5696333,21.83067333,NaN
20-11-04 02:20:00,68,30,100,100,100,0,100,43.97,324.5470984,21.91471803,NaN
20-11-04 02:25:00,67.9,30,100,100,100,0,100,42.72,324.4626066,21.9984918,NaN
20-11-04 02:30:00,68,30,100,100,100,0,100,43.01,324.0044,22.08242,NaN
20-11-04 02:35:00,68,30,100,100,100,0,100,42.46,324.1366,22.16618,NaN
20-11-04 02:40:00,68,30,100,100,100,0,100,42.21,324.3436,22.24992,NaN
20-11-04 02:45:00,68.1,30,100,100,100,0,100,42.11,323.9462131,22.33374426,NaN
20-11-04 02:50:00,68.1,30,100,100,100,0,100,41.87,0.104057885,22.3752,NaN
20-11-04 02:55:00,68,30,100,100,100,0,100,41.62,0.096798033,22.3752,NaN
20-11-04 03:00:00,68.1,30,100,100,100,0,100,41.72,0,22.3753,NaN
20-11-04 03:05:00,68.1,30,100,100,100,0,100,41.76,0.042644853,22.3753,NaN
20-11-04 03:10:00,68.1,30,100,100,100,0,100,41.74,0.023782707,22.3753,NaN
20-11-04 03:15:00,68.1,30.1,100,100,100,0,100,41.78,0,22.3753,NaN
20-11-04 03:20:00,68.2,30,100,100,100,0,100,41.78,0,22.3753,NaN
20-11-04 03:25:00,68.1,30,100,100,100,0,100,41.78,0,22.3753,NaN
20-11-04 03:30:00,68,30,100,100,100,0,100,41.21,0.032265967,22.3753,NaN
20-11-04 03:35:00,68,30.2,100,100,100,0,100,40.59,0.013713036,22.3753,NaN
20-11-04 03:40:00,68.1,30.1,100,100,100,0,100,40.87,0,22.3754,NaN
20-11-04 03:45:00,68,30.1,100,100,100,0,100,40.38,0.040184573,22.3754,NaN
20-11-04 03:50:00,67.9,30.1,43,43,44,0,100,37.81,0.013121493,22.3754,NaN
20-11-04 03:55:00,66.7,30.5,0,0,0,0,99.79,3.04,0.090210267,22.3754,NaN
20-11-04 04:00:00,65.8,31.4,0,0,0,0,14.37,0,0.004920567,22.3754,NaN
20-11-04 04:05:00,65.1,31.9,0,0,0,0,0,0,0,22.3754,NaN
20-11-04 04:10:00,64.7,32.3,0,0,0,0,0,0,0.10163781,22.3754,NaN
20-11-04 04:15:00,64.2,32.8,0,0,0,0,0,0,0.016939656,22.3754,NaN
20-11-04 04:20:00,63.7,33.3,0,0,0,0,0,0,0.10579207,22.3755,NaN
20-11-04 04:25:00,63.5,33.8,0,0,0,0,0,0,0.01968224,22.3755,NaN
20-11-04 04:30:00,63.4,34.1,0,0,0,0,0,0,0.037105862,22.3755,NaN
20-11-04 04:35:00,63.4,34.3,0,0,0,0,0,0,0.104057885,22.3755,NaN
20-11-04 04:40:00,63.2,34.6,0,0,0,0,0,0,0.016401867,22.3755,NaN
20-11-04 04:45:00,63,34.9,0,0,0,0,0,0,0.10989263,22.3755,NaN
20-11-04 04:50:00,62.7,35.1,0,0,0,0,0,0,0.062918721,22.37555738,NaN
20-11-04 04:55:00,62.7,35.3,0,0,0,0,0,0,0.093571115,22.3756,NaN
20-11-04 05:00:00,62.5,35.6,0,0,0,0,0,0,0.0984112,22.3756,NaN
20-11-04 05:05:00,62.8,35.7,0,0,0,0,0,0,0.055766347,22.3756,NaN
20-11-04 05:10:00,63,35.6,0,0,0,0,0,0,0.117273423,22.3756,NaN
20-11-04 05:15:00,62.8,35.7,0,0,0,0,0,0,0.098411333,22.3756,NaN
20-11-04 05:20:00,62.8,35.8,0,0,0,0,0,0,0,22.3756,NaN
20-11-04 05:25:00,62.9,35.8,0,0,0,0,0,0,0.048398852,22.3757,NaN
20-11-04 05:30:00,63.1,35.8,0,0,0,0,0,0,0.07905162,22.3757,NaN
20-11-04 05:35:00,63.2,35.7,0,0,0,0,0,0,0.147617,22.3757,NaN
20-11-04 05:40:00,63.2,35.8,0,0,0,0,0,0,0.1328553,22.3757,NaN
20-11-04 05:45:00,63.1,35.8,0,0,0,0,0,0,0.19436175,22.3757,NaN
20-11-04 05:50:00,63.1,35.8,0,0,0,0,0,0,0,22.3757,NaN
20-11-04 05:55:00,63.2,35.8,0,0,0,0,0,0,0,22.3758,NaN
20-11-04 06:00:00,63.3,35.8,0,0,0,0,0,0,0.344439,22.3758,NaN
20-11-04 06:05:00,63.5,35.7,0,0,0,0,0,0,0.196822,22.3759,NaN
20-11-04 06:10:00,63.6,35.6,0,0,0,0,0,0,0.304106213,22.376,NaN
20-11-04 06:15:00,63.9,35.4,0,0,0,0,0,0,0.420263869,22.37607705,NaN
20-11-04 06:20:00,64.1,35.2,0,0,0,0,0,0,0.31459318,22.3761,NaN
20-11-04 06:25:00,64.5,34.9,0,0,0,0,0,0,0.54618155,22.37626833,NaN
20-11-04 06:30:00,65,34.4,0,0,0,0,0,0,0.764326567,22.3764,NaN
20-11-04 06:35:00,65.5,34,0,0,0,0,0,0,1.482616066,22.37665902,NaN
20-11-04 06:40:00,66.1,33.3,0,0,0,0,0,0,2.615961803,22.3771541,NaN
20-11-04 06:45:00,66.8,32.9,0,0,0,0,0,0,4.103421803,0.000304083,NaN
20-11-04 06:50:00,67.6,32.2,0,0,0,0,0,0,125.7001672,0.005669876,NaN
20-11-04 06:55:00,68.2,31.6,0,0,0,0,0,0,329.612918,0.077871902,NaN
20-11-04 07:00:00,68.7,31.1,0,0,0,0,0,0,330.2448852,0.163169311,NaN
20-11-04 07:05:00,69.1,30.6,0,0,0,0,0,0,333.4319,0.2493917,NaN
20-11-04 07:10:00,69.7,30.2,0,0,0,0,0,0,338.2145,0.336134,NaN
20-11-04 07:15:00,70.3,30.1,0,0,0,0,0,0,352.932,0.4256616,NaN
20-11-04 07:20:00,71,30.3,0,0,0,0,0,0,368.4713279,0.518937803,NaN
20-11-04 07:25:00,71.4,30.5,0,0,0,0,0,0,376.7156721,0.615247262,NaN
20-11-04 07:30:00,71.7,30.8,0,0,0,0,0,0,369.3833934,0.714746066,NaN
20-11-04 07:35:00,72.1,31,0,0,0,0,0,0,444.0236885,0.817290623,NaN
20-11-04 07:40:00,72.9,30.9,0,0,0,0,0,0,409.9732295,0.919648475,NaN
20-11-04 07:45:00,73.4,30.8,0,0,0,0,0,0,470.714377,1.036881967,NaN
20-11-04 07:50:00,73.9,30.6,29,29,30,0.92,0,0,480.4386557,1.159576557,NaN
20-11-04 07:55:00,74.7,30.9,100,100,100,88.47,0,0,405.6753443,1.276293115,NaN
20-11-04 08:00:00,77.3,30.1,100,100,100,100,0,0,392.9044262,1.388701148,NaN
20-11-04 08:05:00,78.9,28.5,100,100,100,100,0,0,394.6578667,1.490510667,NaN
20-11-04 08:10:00,79.7,27.6,100,100,100,100,0,0,398.6230833,1.592818667,NaN
20-11-04 08:15:00,79.9,27.4,100,100,100,100,0,0,405.0879333,1.696865,NaN
20-11-04 08:20:00,80.3,27.4,100,100,100,100,0,0,412.062,1.802483279,NaN
20-11-04 08:25:00,80.2,27.7,100,100,100,100,0,0,419.4643115,1.910138852,NaN
20-11-04 08:30:00,80.6,27.9,100,100,100,100,0,0,429.8366066,2.019831639,NaN
20-11-04 08:35:00,80.6,28,100,100,100,100,0,0,565.5641967,2.142879508,NaN
20-11-04 08:40:00,81.1,28.4,100,100,100,100,14.5,7.06,730.6585246,2.314088033,NaN
20-11-04 08:45:00,79.8,26.9,100,100,100,100,100,8.03,753.5736,2.50235,NaN
20-11-04 08:50:00,79.6,27.5,100,100,100,100,34.83,0,753.6916,2.698627,NaN
20-11-04 08:55:00,81,28,100,100,100,100,10.5,5.71,688.53325,2.89275,NaN
20-11-04 09:00:00,79.7,26,100,100,100,100,100,9.08,568.206,3.051126,NaN
20-11-04 09:05:00,80.8,25.4,100,100,100,100,79.17,15.5,452.6791,3.1765285,NaN
20-11-04 09:10:00,79.2,24.5,100,100,100,100,99.49,0,461.6919672,3.294722787,NaN
20-11-04 09:15:00,80.9,24.5,100,100,100,100,55.18,14.9,465.1960328,3.415236721,NaN
20-11-04 09:20:00,79.4,24.1,100,100,100,100,94.83,0,486.742,3.53587,NaN
20-11-04 09:25:00,81.4,23.9,100,100,100,100,62.5,23.74,666.434082,3.685494426,NaN
20-11-04 09:30:00,80.3,23.4,100,100,100,100,100,3.85,481.1701311,3.818791311,NaN
20-11-04 09:35:00,80.6,22.8,100,100,100,100,100,21.16,950.6778852,4.026772787,NaN
20-11-04 09:40:00,81.1,23.5,100,100,100,100,99.17,17.22,504.2018833,4.2555125,NaN
20-11-04 09:45:00,80.1,22.7,100,100,100,100,100,3.98,475.2653333,4.378647,NaN
20-11-04 09:50:00,80.5,23.3,100,100,100,100,99.17,15.54,537.0795,4.5025145,NaN
20-11-04 09:55:00,80.2,23.5,100,100,100,100,79.17,4.36,1080.376667,4.746236667,NaN
20-11-04 10:00:00,79.3,22.6,100,100,100,100,100,16.98,1081.6795,5.024330333,NaN
20-11-04 10:05:00,79.5,23.6,100,100,100,100,50.67,2.68,1085.669508,5.30606918,NaN
20-11-04 10:10:00,79.7,22.5,100,100,100,100,100,19.2,1105.971311,5.58997,NaN
20-11-04 10:15:00,79.7,23.5,100,100,100,100,60,4.86,1118.664426,5.880276066,NaN
20-11-04 10:20:00,79.5,22.5,100,100,100,100,100,16.95,1134.697377,6.171554754,NaN
20-11-04 10:25:00,80.2,23.8,100,100,100,100,73.33,9.61,1152.562295,6.467129672,NaN
20-11-04 10:30:00,79.4,22.3,100,100,100,100,100,15.19,1174.708462,6.771963077,NaN
20-11-04 10:35:00,81.1,23.5,100,100,100,100,83.33,21.31,1190.598197,7.073298852,NaN
20-11-04 10:40:00,79.1,22.4,100,100,100,100,100,6.29,1184.599672,7.381505902,NaN
20-11-04 10:45:00,81.5,23.5,100,100,100,100,99.17,27.93,1213.616667,7.692329333,NaN
20-11-04 10:50:00,80.1,23.5,100,100,100,100,100,3.15,1215.323279,8.006264098,NaN
20-11-04 10:55:00,81.1,23.4,100,100,100,100,100,30.12,1204.614262,8.319909672,NaN
20-11-04 11:00:00,81.3,23.2,100,100,100,100,100,20.88,1126.331475,8.632435738,NaN
20-11-04 11:05:00,80.4,22.6,100,100,100,100,100,17.3,478.4606066,8.807064098,NaN
20-11-04 11:10:00,82.3,23.5,100,100,100,100,100,41.02,1239.3337704918,9.05252623,NaN
20-11-04 11:15:00,80.5,22.6,100,100,100,100,100,12.21,962.8158,9.319304,NaN
20-11-04 11:20:00,81.9,22.8,100,100,100,100,100,43.04,952.3662,9.5663655,NaN
20-11-04 11:25:00,81.5,22.2,100,100,100,100,100,27.62,962.289,9.812165,NaN
20-11-04 11:30:00,80.8,21.7,100,100,100,100,100,20.84,962.9608,10.060945,NaN
20-11-04 11:35:00,81.6,21.9,100,100,100,100,100,41.16,956.5669672,10.30941967,NaN
20-11-04 11:40:00,81.1,22.3,100,100,100,100,100,23.88,958.6245738,10.55956066,NaN
20-11-04 11:45:00,80.6,21.8,100,100,100,100,100,17.99,958.0374262,10.80671148,NaN
20-11-04 11:50:00,81.5,22.2,100,100,100,100,100,38.77,959.7874426,11.0548623,NaN
20-11-04 11:55:00,81.2,21.7,100,100,100,100,100,31.84,167.2780164,11.24423279,NaN
20-11-04 12:00:00,81.1,21.7,100,100,100,100,100,22.82,162.7686066,11.28590984,NaN
20-11-04 12:05:00,81.1,21.5,100,100,100,100,100,37.81,955.3864918,11.39620328,NaN
20-11-04 12:10:00,81.7,21.7,100,100,100,100,100,33.12,959.5851967,11.64217213,NaN
20-11-04 12:15:00,81.1,21.2,17,17,17,100,100,40.66,936.6602167,11.88882167,NaN
20-11-04 12:20:00,80.9,22,0,0,0,100,100,22.09,952.1887049,12.13537705,NaN
20-11-04 12:25:00,80.4,21.9,0,0,0,100,100,10.9,964.0169344,12.38272787,NaN
20-11-04 12:30:00,80.2,21.7,0,0,0,100,100,17.18,939.7685574,12.61865246,NaN
20-11-04 12:35:00,81.6,22.1,0,0,0,100,100,31.61,964.5611148,12.86358361,NaN
20-11-04 12:40:00,81,21.6,0,0,0,100,100,17.35,942.8764426,13.10995082,NaN
20-11-04 12:45:00,80,21.7,0,0,0,100,100,3.67,933.9767049,13.35625902,NaN
20-11-04 12:50:00,81,21.9,0,0,0,100,100,24.41,217.5744426,13.53921311,NaN
20-11-04 12:55:00,81.1,21.7,0,0,0,100,100,24.41,858.8471148,13.63256557,NaN
20-11-04 13:00:00,81,21.7,0,0,0,100,100,19.08,932.5909836,13.87143279,NaN
20-11-04 13:05:00,80.9,21.9,0,0,0,100,100,15.39,929.96355,14.11160667,NaN
20-11-04 13:10:00,81,22.3,0,0,0,100,100,18.56,913.905918,14.34931639,NaN
20-11-04 13:15:00,81,22.3,0,0,0,100,100,18.29,904.2520492,14.5853623,NaN
20-11-04 13:20:00,81.2,22.3,0,0,0,100,100,27.66,894.808,14.81834262,NaN
20-11-04 13:25:00,81.5,22.5,0,0,0,100,100,31.2,873.3998833,15.04807667,NaN
20-11-04 13:30:00,81.3,22.4,0,0,0,100,100,26.18,857.2465333,15.27298,NaN
20-11-04 13:35:00,81,22.3,0,0,0,100,100,21.28,853.40405,15.49599833,NaN
20-11-04 13:40:00,80.9,22.4,0,0,0,100,100,13.32,822.8153333,15.71196667,NaN
20-11-04 13:45:00,81,22.3,0,0,0,100,100,24.05,817.5446833,15.92497,NaN
20-11-04 13:50:00,81.2,22.2,0,0,0,100,100,28.36,629.4515082,16.12917213,NaN
20-11-04 13:55:00,81.6,22.2,0,0,0,100,100,30.77,777.0104262,16.32284426,NaN
20-11-04 14:00:00,80.9,21.9,0,0,0,100,100,17.88,765.84235,16.52292667,NaN
20-11-04 14:05:00,80.6,22.2,0,0,0,100,100,9.55,165.0060667,16.62972667,NaN
20-11-04 14:10:00,80.8,22.5,0,0,0,100,100,20.67,161.6395333,16.67192,NaN
20-11-04 14:15:00,81.1,22.7,0,0,0,100,100,23.88,206.442,16.71685,NaN
20-11-04 14:20:00,81.1,22.5,0,0,0,100,100,24.39,155.4486,16.76012333,NaN
20-11-04 14:25:00,81.5,22.6,0,0,0,100,100,26.47,156.3820667,16.80054,NaN
20-11-04 14:30:00,81.1,22.3,0,0,0,100,100,27.96,158.0527705,16.8411459,NaN
20-11-04 14:35:00,80.8,22.8,0,0,0,100,100,15.44,213.8772667,16.88662,NaN
20-11-04 14:40:00,80.6,22.7,0,0,0,100,100,10.1,519.9058333,16.97013333,NaN
20-11-04 14:45:00,80.8,22.4,0,0,0,100,100,15.61,569.4464667,17.11708667,NaN
20-11-04 14:50:00,80.9,22.6,0,0,0,100,100,16.87,547.6678333,17.258675,NaN
20-11-04 14:55:00,80.6,22.6,0,0,0,100,100,15.48,511.5969,17.39464333,NaN
20-11-04 15:00:00,80.9,22.6,0,0,0,100,100,18.51,416.9445246,17.52080656,NaN
20-11-04 15:05:00,81,22.7,0,0,0,100,100,18.91,143.8769508,17.59192787,NaN
20-11-04 15:10:00,80.8,22.7,0,0,0,100,100,16.78,120.3702667,17.62388,NaN
20-11-04 15:15:00,80.6,22.8,0,0,0,100,100,9.27,115.178459,17.65437869,NaN
20-11-04 15:20:00,80.2,22.7,0,0,0,100,100,6.79,136.7753333,17.68428333,NaN
20-11-04 15:25:00,80.6,23.1,0,0,0,100,100,13.03,329.3287869,17.74918197,NaN
20-11-04 15:30:00,80.6,22.8,0,0,0,100,100,17.98,100.9060689,17.80004098,NaN
20-11-04 15:35:00,80.8,23,0,0,0,100,100,16.28,93.51721311,17.82508033,NaN
20-11-04 15:40:00,80.7,23,0,0,0,100,100,11.08,89.01935738,17.84866885,NaN
20-11-04 15:45:00,80.3,22.9,0,0,0,100,100,6.11,85.89434918,17.87106721,NaN
20-11-04 15:50:00,80.5,22.9,0,0,0,100,100,15.27,83.66592667,17.89321333,NaN
20-11-04 15:55:00,80.9,22.7,0,0,0,100,100,19.93,101.647445,17.915465,NaN
20-11-04 16:00:00,80.7,22.7,0,0,0,100,100,7.53,90.57105667,17.94093333,NaN
20-11-04 16:05:00,79.5,23,0,0,0,100,100,3.86,65.70717377,17.96009672,NaN
20-11-04 16:10:00,81.1,23.7,0,0,0,100,60,15.45,64.92556393,17.97496393,NaN
20-11-04 16:15:00,79.9,23.1,0,0,0,100,99.26,0.09,44.40846066,17.99069508,NaN
20-11-04 16:20:00,80.8,23.2,0,0,0,100,94.07,21.86,37.68906885,18.00131475,NaN
20-11-04 16:25:00,80.6,22.6,0,0,0,100,99.17,12.05,32.78627377,18.01046393,NaN
20-11-04 16:30:00,79.7,22.3,0,0,0,100,100,5.6,27.13806393,18.01824262,NaN
20-11-04 16:35:00,80.5,23.1,0,0,0,100,24.17,0,21.69643279,18.02455082,NaN
20-11-04 16:40:00,80.9,23.3,0,0,0,100,71.83,18.57,16.95176721,18.02952459,NaN
20-11-04 16:45:00,79.6,22.7,0,0,0,100,78.83,0,12.43916,18.03328,NaN
20-11-04 16:50:00,80.8,22.9,0,0,0,100,0,0,8.674703279,18.03602295,NaN
20-11-04 16:55:00,81,23,0,0,0,100,42.5,12.05,5.650572623,18.03785902,NaN
20-11-04 17:00:00,78.6,23.1,0,0,0,100,93.5,0,3.470632667,18.03902667,NaN
20-11-04 17:05:00,79.6,23.6,0,0,0,100,0,0,302.6786721,18.06675246,NaN
20-11-04 17:10:00,80.2,23.9,0,0,0,100,0,0,319.847918,18.14944426,NaN
20-11-04 17:15:00,80.6,23.8,0,0,0,100,0,0,316.7882295,18.23162459,NaN
20-11-04 17:20:00,80.2,23.9,0,0,0,100,0,0,314.1144754,18.31303115,NaN
20-11-04 17:25:00,79.9,24.1,0,0,0,100,0,0,312.6405667,18.39399833,NaN
20-11-04 17:30:00,79.4,24.4,0,0,0,100,0,0,311.4956667,18.4748,NaN
20-11-04 17:35:00,79,24.7,0,0,0,100,0,0,309.68005,18.55511167,NaN
20-11-04 17:40:00,78.5,25,0,0,0,100,0,0,308.8404,18.63525333,NaN
20-11-04 17:45:00,77.8,25.1,0,0,0,100,0,0,307.7218333,18.71503333,NaN
20-11-04 17:50:00,77.2,25.4,0,0,0,100,0,0,307.1230333,18.79443333,NaN
20-11-04 17:55:00,76.5,25.8,0,0,0,100,0,0,306.75575,18.873775,NaN
20-11-04 18:00:00,75.8,26.3,0,0,0,100,0,0,306.1966667,18.95314,NaN
20-11-04 18:05:00,75.4,26.7,72,72,72,63.94,0,0,306.551,19.032385,NaN
20-11-04 18:10:00,76.2,26.9,100,100,100,0,0,0,305.6051148,19.1116377,NaN
20-11-04 18:15:00,77.8,26.3,100,100,100,0,0,0,305.2593443,19.19055574,NaN
20-11-04 18:20:00,78.5,25.8,100,100,100,0,0,0,306.5217705,19.26967377,NaN
20-11-04 18:25:00,79.1,25.8,100,100,100,0,0,0,306.3803934,19.3491918,NaN
20-11-04 18:30:00,79.3,25.8,100,100,100,0,0,0,306.6128525,19.42850984,NaN
20-11-04 18:35:00,79.6,25.8,100,100,100,0,0,0,307.6621148,19.50784754,NaN
20-11-04 18:40:00,79.9,25.5,100,100,100,0,0,0,307.5894754,19.5873459,NaN
20-11-04 18:45:00,80.1,25.2,100,100,100,0,0,0,308.48,19.66703,NaN
20-11-04 18:50:00,80.3,25,100,100,100,0,0,0,308.84375,19.747005,NaN
20-11-04 18:55:00,80.4,24.9,100,100,100,0,0,0,309.355,19.827,NaN
20-11-04 19:00:00,80.4,24.9,100,100,100,0,0,0,310.7426885,19.90710328,NaN
20-11-04 19:05:00,80.2,25,100,100,100,0,34.5,10.03,311.6065,19.98765,NaN
20-11-04 19:10:00,78.1,24.8,100,100,100,0,98.83,0.09,311.7215738,20.06816557,NaN
20-11-04 19:15:00,78.9,26.2,100,100,100,0,0.57,0.19,312.2679833,20.14923,NaN
20-11-04 19:20:00,77.5,26.1,100,100,100,0,93.93,15.15,314.4135,20.23029667,NaN
20-11-04 19:25:00,77.2,26.6,100,100,100,0,48.74,0.19,315.0195667,20.31155333,NaN
20-11-04 19:30:00,76.7,26.8,100,100,100,0,93.93,13.22,316.113,20.3934,NaN
20-11-04 19:35:00,76.8,27.2,100,100,100,0,79.17,14.59,317.5864167,20.47522167,NaN
20-11-04 19:40:00,75.5,26.6,100,100,100,0,99.71,0.25,318.212,20.55750667,NaN
20-11-04 19:45:00,75.8,26.9,100,100,100,0,96.96,18.84,319.5360667,20.63987667,NaN
20-11-04 19:50:00,75.1,26.5,100,100,100,0,100,10.71,319.1659508,20.7224918,NaN
20-11-04 19:55:00,74.4,26.4,100,100,100,0,100,7.09,320.73425,20.80508333,NaN
20-11-04 20:00:00,74.4,26.9,100,100,100,0,100,17.84,320.6057049,20.88829672,NaN
20-11-04 20:05:00,73.8,26.8,100,100,100,0,100,16.31,321.0642459,20.97124262,NaN
20-11-04 20:10:00,73.1,26.6,100,100,100,0,100,4.98,321.5255082,21.0542541,NaN
20-11-04 20:15:00,72.5,26.7,100,100,100,0,100,13.97,321.2174426,21.13730164,NaN
20-11-04 20:20:00,72.4,26.8,100,100,100,0,100,25.38,321.4286721,21.22061148,NaN
20-11-04 20:25:00,71.9,26.7,100,100,100,0,100,19.88,321.64545,21.30348333,NaN
20-11-04 20:30:00,71.1,26.9,100,100,100,0,100,22.16,321.6209333,21.38681333,NaN
20-11-04 20:35:00,70.8,27.2,100,100,100,0,100,27.47,321.5588333,21.46987833,NaN
20-11-04 20:40:00,70,27.4,100,100,100,0,100,19.71,321.3743,21.55322167,NaN
20-11-04 20:45:00,69.9,27.5,100,100,100,0,100,28.88,321.9975333,21.63638667,NaN
20-11-04 20:50:00,69,27.8,100,100,100,0,100,24.65,321.7205833,21.71981667,NaN
20-11-04 20:55:00,68.6,28.1,100,100,100,0,100,34.57,322.0343333,21.80291667,NaN
20-11-04 21:00:00,68.2,28.5,100,100,100,0,100,30.56,320.9935333,21.88608167,NaN
20-11-04 21:05:00,68.1,28.7,100,100,100,0,100,25.87,321.9062667,21.96914667,NaN
20-11-04 21:10:00,68.2,28.7,100,100,100,0,100,28.5,321.48645,22.052485,NaN
20-11-04 21:15:00,68.1,28.9,100,100,100,0,100,27.16,321.895,22.13567667,NaN
20-11-04 21:20:00,68.1,28.9,100,100,100,0,100,25.37,321.706,22.2188541,NaN
20-11-04 21:25:00,68.3,28.8,100,100,100,0,100,30.23,321.5793607,22.30216066,NaN
20-11-04 21:30:00,68.1,28.8,100,100,100,0,100,27.15,321.4935167,22.38542,NaN
20-11-04 21:35:00,68.1,28.8,100,100,100,0,100,27.63,322.0075333,22.46858,NaN
20-11-04 21:40:00,68.2,28.8,100,100,100,0,100,28.18,321.4975667,22.55170167,NaN
20-11-04 21:45:00,68.1,29,100,100,100,0,100,26.05,321.9686667,22.63496667,NaN
20-11-04 21:50:00,68.2,28.8,100,100,100,0,100,28.2,321.6921167,22.71836,NaN
20-11-04 21:55:00,68.1,28.9,100,100,100,0,100,25.41,322.0731,22.80152,NaN
20-11-04 22:00:00,68.1,29,100,100,100,0,100,23.8,321.4973,22.884735,NaN
20-11-04 22:05:00,68.1,29.1,100,100,100,0,100,28.36,322.0344,22.96822667,NaN
20-11-04 22:10:00,68.2,29,100,100,100,0,100,31.81,321.9194167,23.05139167,NaN
20-11-04 22:15:00,68.3,29.1,100,100,100,0,100,26.58,321.3415333,23.13485667,NaN
20-11-04 22:20:00,68.1,29.1,100,100,100,0,100,17.27,322.1016066,23.21801967,NaN
20-11-04 22:25:00,68.1,29,100,100,100,0,100,21.6,321.56295,23.30146,NaN
20-11-04 22:30:00,68.2,29,100,100,100,0,100,26.83,321.9715,23.38462,NaN
20-11-04 22:35:00,68.4,29.1,100,100,100,0,100,34.48,321.51935,23.467695,NaN
20-11-04 22:40:00,68.1,29.2,100,100,100,0,100,25.31,321.4996,23.55076,NaN
20-11-04 22:45:00,68.2,29.3,100,100,100,0,100,26.52,321.58325,23.634125,NaN
20-11-04 22:50:00,68.3,29.3,100,100,100,0,100,39.83,321.5878,23.71729,NaN
20-11-04 22:55:00,68.2,29.3,100,100,100,0,100,39.2,321.8059508,23.80051639,NaN
20-11-04 23:00:00,68.2,29.4,100,100,100,0,100,38.62,321.5317049,23.88359016,NaN
20-11-04 23:05:00,68.1,29.4,100,100,100,0,100,37.46,321.6777705,23.96687541,NaN
20-11-04 23:10:00,68.2,29.5,100,100,100,0,100,31.78,321.7349344,24.05018689,NaN
20-11-04 23:15:00,68.1,29.5,100,100,100,0,100,26.21,321.6126557,24.13336557,NaN
20-11-04 23:20:00,68.1,29.5,100,100,100,0,100,27.44,321.44775,24.21665833,NaN
20-11-04 23:25:00,68.1,29.5,100,100,100,0,100,27.87,317.9222667,24.29898667,NaN
20-11-04 23:30:00,68.1,29.5,100,100,100,0,100,23.66,318.1396833,24.38125167,NaN
20-11-04 23:35:00,68.1,29.6,100,100,100,0,100,22.25,318.0253333,24.46362667,NaN
20-11-04 23:40:00,68.8,29.6,100,100,100,0,100,40.6,317.7755833,24.54579667,NaN
20-11-04 23:45:00,68,29.4,100,100,100,0,100,25.44,318.7763115,24.62829344,NaN
20-11-04 23:50:00,68,29.7,100,100,100,0,100,24.22,318.2890492,24.71096393,NaN
20-11-04 23:55:00,68.3,29.7,100,100,100,0,100,33.22,318.4009672,24.79316066,NaN
20-11-05 00:00:00,68.2,29.7,100,100,100,0,100,24.27,318.4966885,24.87544426,NaN
20-11-05 00:05:00,68.7,29.5,100,100,100,0,100,49.42,318.6843333,24.95772333,NaN
20-11-05 00:10:00,67.9,29.7,100,100,100,0,100,27.89,318.2292,25.0399,NaN
20-11-05 00:15:00,68.3,29.9,100,100,100,0,100,41.3,0.147617,25.0751,NaN
20-11-05 00:20:00,68.2,29.8,100,100,100,0,100,41.43,0,25.0751,NaN
20-11-05 00:25:00,68.1,29.8,100,100,100,0,100,40.67,0.077438321,25.0751,NaN
20-11-05 00:30:00,68,30,100,100,100,0,100,36.96,0.0984112,25.0751,NaN
20-11-05 00:35:00,68,30.1,100,100,100,0,100,26.57,0.014519685,25.0751,NaN
20-11-05 00:40:00,68.2,30.1,100,100,100,0,100,26.78,0.096798033,25.0752,NaN
20-11-05 00:45:00,68.4,30,100,100,100,0,100,42.14,0.087924839,25.0752,NaN
20-11-05 00:50:00,68.3,30.1,100,100,100,0,100,43.49,0,25.0752,NaN
20-11-05 00:55:00,68.5,30.2,100,100,100,0,100,44.69,0.071348217,25.0752,NaN
20-11-05 01:00:00,68.4,30.1,100,100,100,0,100,46.43,0,25.0752,NaN
20-11-05 01:05:00,68.4,30.2,100,100,100,0,100,48.06,0.105671157,25.0752,NaN
20-11-05 01:10:00,68.4,30.3,100,100,100,0,100,49.86,0.061305338,25.0752,NaN
20-11-05 01:15:00,68,30.5,37,37,37,0,100,46.91,0.147617,25.0752,NaN
20-11-05 01:20:00,66.9,31.4,0,0,0,0,99.76,0.13,0,25.0753,NaN
20-11-05 01:25:00,66.9,32.5,0,0,0,0,13.74,0,0,25.0753,NaN
20-11-05 01:30:00,66.9,33.8,0,0,0,0,0,0,0.02903941,25.0753,NaN
20-11-05 01:35:00,66.8,34.7,0,0,0,0,0,0,0.083891515,25.0753,NaN
20-11-05 01:40:00,66.7,35.6,0,0,0,0,0,0,0.044365705,25.0753,NaN
20-11-05 01:45:00,66.6,36.5,0,0,0,0,0,0,0,25.0753,NaN
20-11-05 01:50:00,66.5,36.9,0,0,0,0,0,0,0,25.0753,NaN
20-11-05 01:55:00,66.4,37.7,0,0,0,0,0,0,0,25.0753,NaN
20-11-05 02:00:00,66.3,38.5,0,0,0,0,0,0,0.135315583,25.0754,NaN
20-11-05 02:05:00,66.1,39.2,0,0,0,0,0,0,0.085289707,25.0754,NaN
20-11-05 02:10:00,66,39.7,0,0,0,0,0,0,0.017746282,25.0754,NaN
20-11-05 02:15:00,65.7,40.3,0,0,0,0,0,0,0.0984112,25.0754,NaN
20-11-05 02:20:00,65.5,41,0,0,0,0,0,0,0.041139164,25.0754,NaN
20-11-05 02:25:00,65.3,41.5,0,0,0,0,0,0,0.033072616,25.0754,NaN
20-11-05 02:30:00,65.2,42,0,0,0,0,0,0,0,25.0754,NaN
20-11-05 02:35:00,65.1,42.3,0,0,0,0,0,0,0.028232721,25.0754,NaN
20-11-05 02:40:00,64.9,42.7,0,0,0,0,0,0,0.052485973,25.0755,NaN
20-11-05 02:45:00,64.9,43,0,0,0,0,0,0,0.025422893,25.0755,NaN
20-11-05 02:50:00,64.9,43.3,0,0,0,0,0,0,0.0984112,25.0755,NaN
20-11-05 02:55:00,64.7,43.6,0,0,0,0,0,0,0.01935958,25.0755,NaN
20-11-05 03:00:00,64.5,43.8,0,0,0,0,0,0,0.096798033,25.0755,NaN
20-11-05 03:05:00,64.4,44.1,0,0,0,0,0,0,0.0984112,25.0755,NaN
20-11-05 03:10:00,64.4,44.2,0,0,0,0,0,0,0.0246028,25.0755,NaN
20-11-05 03:15:00,64.2,44.2,0,0,0,0,0,0,0.10825236,25.0756,NaN
20-11-05 03:20:00,64.2,44.2,0,0,0,0,0,0,0.00738084,25.0756,NaN
20-11-05 03:25:00,64.2,44,0,0,0,0,0,0,0,25.0756,NaN
20-11-05 03:30:00,64.2,43.9,0,0,0,0,0,0,0.137937197,25.0756,NaN
20-11-05 03:35:00,64.1,43.7,0,0,0,0,0,0,0,25.0756,NaN
20-11-05 03:40:00,64.1,43.5,0,0,0,0,0,0,0,25.0756,NaN
20-11-05 03:45:00,64.1,43.4,0,0,0,0,0,0,0.135517246,25.0756,NaN
20-11-05 03:50:00,64.1,43.3,0,0,0,0,0,0,0,25.0756,NaN
20-11-05 03:55:00,64.1,43.1,0,0,0,0,0,0,0,25.0757,NaN
20-11-05 04:00:00,64,42.9,0,0,0,0,0,0,0.113737689,25.0757,NaN
20-11-05 04:05:00,64,42.8,0,0,0,0,0,0,0,25.0757,NaN
20-11-05 04:10:00,63.9,42.6,0,0,0,0,0,0,0,25.0757,NaN
20-11-05 04:15:00,63.9,42.5,0,0,0,0,0,0,0.080664918,25.0757,NaN
20-11-05 04:20:00,63.9,42.3,0,0,0,0,0,0,0.02903937,25.0757,NaN
20-11-05 04:25:00,63.9,42.1,0,0,0,0,0,0,0,25.0757,NaN
20-11-05 04:30:00,63.9,42.1,0,0,0,0,0,0,0.075018475,25.0757,NaN
20-11-05 04:35:00,63.9,42,0,0,0,0,0,0,0.027426072,25.0758,NaN
20-11-05 04:40:00,63.8,42,0,0,0,0,0,0,0.147617,25.0758,NaN
20-11-05 04:45:00,63.8,41.9,0,0,0,0,0,0,0.129870646,25.0758,NaN
20-11-05 04:50:00,63.7,41.9,0,0,0,0,0,0,0.045979066,25.0758,NaN
20-11-05 04:55:00,63.7,41.8,0,0,0,0,0,0,0.012906387,25.0758,NaN
20-11-05 05:00:00,63.7,41.8,0,0,0,0,0,0,0.126644079,25.0758,NaN
20-11-05 05:05:00,63.8,41.8,0,0,0,0,0,0,0.139550475,25.0759,NaN
20-11-05 05:10:00,63.8,41.8,0,0,0,0,0,0,0.043464947,25.0759,NaN
20-11-05 05:15:00,63.6,41.8,0,0,0,0,0,0,0.009841133,25.0759,NaN
20-11-05 05:20:00,63.5,41.7,0,0,0,0,0,0,0,25.0759,NaN
20-11-05 05:25:00,63.5,41.8,0,0,0,0,0,0,0.004839902,25.0759,NaN
20-11-05 05:30:00,63.5,41.8,0,0,0,0,0,0,0.180689049,25.0759,NaN
20-11-05 05:35:00,63.5,41.8,0,0,0,0,0,0,0,25.076,NaN
20-11-05 05:40:00,63.4,41.8,0,0,0,0,0,0,0.040332459,25.076,NaN
20-11-05 05:45:00,63.3,41.7,0,0,0,0,0,0,0.045172262,25.076,NaN
20-11-05 05:50:00,63.3,41.7,0,0,0,0,0,0,0.070985128,25.076,NaN
20-11-05 05:55:00,63.3,41.7,0,0,0,0,0,0,0.099217984,25.076,NaN
20-11-05 06:00:00,63.2,41.7,0,0,0,0,0,0,0.3575606,25.0761,NaN
20-11-05 06:05:00,63.2,41.8,0,0,0,0,0,0,0.381342917,25.07615833,NaN
20-11-05 06:10:00,63.2,41.8,0,0,0,0,0,0,0.373962067,25.0762,NaN
20-11-05 06:15:00,63.3,41.8,0,0,0,0,0,0,0.44285,25.0763,NaN
20-11-05 06:20:00,63.8,41.4,0,0,0,0,0,0,0.239466767,25.0764,NaN
20-11-05 06:25:00,64.4,40.8,0,0,0,0,0,0,0.40251782,25.0765,NaN
20-11-05 06:30:00,64.7,40.2,0,0,0,0,0,0,0.836495,25.0767,NaN
20-11-05 06:35:00,65.2,39.7,0,0,0,0,0,0,1.52537,25.077,NaN
20-11-05 06:40:00,66,38.9,0,0,0,0,0,0,2.458666721,25.07744918,NaN
20-11-05 06:45:00,66.7,38,0,0,0,0,0,0,3.91628,5.50247885245902E-05,NaN
20-11-05 06:50:00,67.4,37.2,0,0,0,0,0,0,5.506989016,0.00125692,NaN
20-11-05 06:55:00,67.9,36.4,0,0,0,0,0,0,134.4331639,0.008963897,NaN
20-11-05 07:00:00,68.3,35.8,0,0,0,0,0,0,331.258623,0.085340784,NaN
20-11-05 07:05:00,68.8,35.2,0,0,0,0,0,0,333.122,0.171417,NaN
20-11-05 07:10:00,69.4,34.6,0,0,0,0,0,0,332.9004,0.25698455,NaN
20-11-05 07:15:00,70.1,34.2,0,0,0,0,0,0,348.0995,0.3460071,NaN
20-11-05 07:20:00,70.8,34.1,0,0,0,0,0,0,357.7365,0.4369361,NaN
20-11-05 07:25:00,71.4,33.9,0,0,0,0,0,0,369.475,0.5290312,NaN
20-11-05 07:30:00,71.9,33.9,0,0,0,0,0,0,368.35275,0.626009,NaN
20-11-05 07:35:00,72.4,33.8,0,0,0,0,0,0,405.1389,0.7309522,NaN
20-11-05 07:40:00,72.8,33.7,0,0,0,0,0,0,431.03365,0.83234295,NaN
20-11-05 07:45:00,73.4,33.5,0,0,0,0,0,0,459.2554,0.9499416,NaN
20-11-05 07:50:00,74,33.4,0,0,0,0,0,0,481.30925,1.0722195,NaN
20-11-05 07:55:00,74.5,33.2,35,35,36,5.54,0,0,451.1905,1.185655,NaN
20-11-05 08:00:00,75.4,33.2,100,100,100,93.85,0,0,394.2354,1.296504,NaN
20-11-05 08:05:00,77.9,32.3,100,100,100,100,0,0,397.6008,1.397294,NaN
20-11-05 08:10:00,79.4,30.7,100,100,100,100,0,0,402.90545,1.5006105,NaN
20-11-05 08:15:00,80.1,29.9,100,100,100,100,0,0,409.8974426,1.605794098,NaN
20-11-05 08:20:00,80.6,29.7,100,100,100,100,0,0,440.85775,1.71406,NaN
20-11-05 08:25:00,81.1,29.5,100,100,100,100,0,0,423.3252,1.823932,NaN
20-11-05 08:30:00,81.2,29.6,100,100,100,100,42.5,15.39,433.206,1.9344225,NaN
20-11-05 08:35:00,79.4,28.8,100,100,100,100,99.49,0.31,437.1962,2.046691,NaN
20-11-05 08:40:00,80.9,29,100,100,100,100,52.51,15.07,626.763,2.179018,NaN
20-11-05 08:45:00,79.3,27.8,100,100,100,100,99.37,0.2,765.589,2.36347,NaN
20-11-05 08:50:00,80.9,28.1,100,100,100,100,13.96,5.72,742.2099016,2.556105902,NaN
20-11-05 08:55:00,80,27.1,100,100,100,100,100,10.58,731.1984918,2.749801639,NaN
20-11-05 09:00:00,80.9,26.8,100,100,100,100,86.67,16.57,787.7366393,2.948803443,NaN
20-11-05 09:05:00,79.9,26.6,100,100,100,100,99.49,0.87,596.1256,3.129268,NaN
20-11-05 09:10:00,80.7,26.1,100,100,100,100,99.68,21.15,473.48075,3.261035,NaN
20-11-05 09:15:00,79.7,26.8,100,100,100,100,78.29,0.19,489.6051,3.385728,NaN
20-11-05 09:20:00,80.1,25.9,100,100,100,100,98.38,17.48,504.82925,3.51439,NaN
20-11-05 09:25:00,80.9,26.7,100,100,100,100,93.33,16.01,449.2893934,3.636096393,NaN
20-11-05 09:30:00,80,25.1,100,100,100,100,100,14.09,509.2213934,3.756238361,NaN
20-11-05 09:35:00,81.4,25.7,100,100,100,100,100,27.03,964.652,3.95632,NaN
20-11-05 09:40:00,79.3,24.9,100,100,100,100,99.54,0.25,493.399,4.172269,NaN
20-11-05 09:45:00,81.3,25.8,100,100,100,100,87.12,26.95,492.7252,4.299438,NaN
20-11-05 09:50:00,79.4,25.3,100,100,100,100,90.83,0.02,639.4043,4.4310455,NaN
20-11-05 09:55:00,81.6,25.9,100,100,100,100,88.33,31.9,1078.920164,4.684737049,NaN
20-11-05 10:00:00,79.1,25,100,100,100,100,94.83,0,1056.971475,4.959354754,NaN
20-11-05 10:05:00,81.5,25.7,100,100,100,100,65.17,28.12,1083.323934,5.237057869,NaN
20-11-05 10:10:00,79.2,24.8,100,100,100,100,99.21,0,1103.290492,5.517022459,NaN
20-11-05 10:15:00,81.8,25,100,100,100,100,79.96,34.9,1108.126393,5.802543115,NaN
20-11-05 10:20:00,80.1,24.1,100,100,100,100,100,6.6,1118.170164,6.08828,NaN
20-11-05 10:25:00,80.6,23.8,100,100,100,100,100,22.76,1035.78,6.37027,NaN
20-11-05 10:30:00,80.9,24.9,100,100,100,100,99.17,19.35,889.9884,6.593195,NaN
20-11-05 10:35:00,80.2,24.3,100,100,100,100,100,5.45,909.5695,6.833466,NaN
20-11-05 10:40:00,81.7,24.7,100,100,100,100,100,38.7,854.3983,7.0532875,NaN
20-11-05 10:45:00,81.6,24.3,100,100,100,100,100,27.33,990.148,7.273488,NaN
20-11-05 10:50:00,80.6,23.4,100,100,100,100,100,20.85,1081.475,7.55529,NaN
20-11-05 10:55:00,81.7,24.2,100,100,100,100,100,37.24,1042.428033,7.826238033,NaN
20-11-05 11:00:00,80.9,23.9,100,100,100,100,100,16.78,974.23025,8.0878295,NaN
20-11-05 11:05:00,81,23.6,100,100,100,100,100,24.97,555.6886,8.258584,NaN
20-11-05 11:10:00,82.2,23.6,100,100,100,100,100,49.31,1156.1045,8.497539,NaN
20-11-05 11:15:00,81,23.3,100,100,100,100,100,31.54,1246.5,8.81417,NaN
20-11-05 11:20:00,80.9,23.6,100,100,100,100,100,32.89,576.05995,9.0765655,NaN
20-11-05 11:25:00,81.2,23.7,100,100,100,100,100,28.8,848.2256,9.26217,NaN
20-11-05 11:30:00,80.6,23.5,100,100,100,100,100,20.81,881.16365,9.491881,NaN
20-11-05 11:35:00,81.9,24.1,100,100,100,100,100,44.28,758.425,9.695422,NaN
20-11-05 11:40:00,80.6,23.6,100,100,100,100,100,14.28,561.682,9.85642,NaN
20-11-05 11:45:00,81.1,23.7,100,100,100,100,100,31.79,786.9510984,9.980496885,NaN
20-11-05 11:50:00,81.6,23.7,100,100,100,100,100,41.65,654.9119344,10.18603279,NaN
20-11-05 11:55:00,81.3,23.4,100,100,100,100,100,28.32,339.4586393,10.33888197,NaN
20-11-05 12:00:00,81,23.1,100,100,100,100,100,34.16,329.579377,10.4230459,NaN
20-11-05 12:05:00,81.7,23.8,100,100,100,100,100,43.38,664.915,10.5378,NaN
20-11-05 12:10:00,81.1,23.5,100,100,100,100,100,30.63,645.2202295,10.71419672,NaN
20-11-05 12:15:00,80.9,23.4,100,100,100,100,100,37.99,523.971918,10.86312131,NaN
20-11-05 12:20:00,80.7,23.5,100,100,100,100,100,33.52,588.43685,11.003045,NaN
20-11-05 12:25:00,81.2,23.9,60,60,60,100,100,26.06,585.5301803,11.15897869,NaN
20-11-05 12:30:00,80.9,23.8,0,0,0,100,100,18.34,458.3431475,11.28967869,NaN
20-11-05 12:35:00,80.9,24,0,0,0,100,100,19.38,543.164541,11.4149541,NaN
20-11-05 12:40:00,80.7,24.3,0,0,0,100,100,11.58,373.4763279,11.52036393,NaN
20-11-05 12:45:00,80.5,24.1,0,0,0,100,100,18.52,326.2140984,11.62473279,NaN
20-11-05 12:50:00,81.3,24.2,0,0,0,100,100,27.49,310.8380667,11.70084667,NaN
20-11-05 12:55:00,81.1,24,0,0,0,100,100,20.81,287.2565,11.78045333,NaN
20-11-05 13:00:00,80.5,24.1,0,0,0,100,100,9.62,859.0851333,11.89766333,NaN
20-11-05 13:05:00,81.1,24.1,0,0,0,100,100,26.42,257.7943,12.05861333,NaN
20-11-05 13:10:00,81.3,24.2,0,0,0,100,100,28.4,224.4842623,12.11943607,NaN
20-11-05 13:15:00,81.3,24.6,0,0,0,100,100,21.5,223.6923115,12.18271639,NaN
20-11-05 13:20:00,80.6,24.5,0,0,0,100,100,9.77,304.7345738,12.25655738,NaN
20-11-05 13:25:00,80.7,24.7,0,0,0,100,100,19.55,240.032541,12.34532787,NaN
20-11-05 13:30:00,81,25,0,0,0,100,100,24.16,295.9384262,12.4101459,NaN
20-11-05 13:35:00,80.9,25.3,0,0,0,100,100,17.57,217.2839016,12.47515902,NaN
20-11-05 13:40:00,80.3,25.3,0,0,0,100,100,0.99,197.0873443,12.52953443,NaN
20-11-05 13:45:00,80.7,25.3,0,0,0,100,100,19.27,192.5434333,12.57973167,NaN
20-11-05 13:50:00,80.8,25.7,0,0,0,100,100,15.81,265.808541,12.63583443,NaN
20-11-05 13:55:00,79.9,25.8,0,0,0,100,99.43,0.09,421.6558525,12.72165738,NaN
20-11-05 14:00:00,80.7,25.6,0,0,0,100,99.74,18.61,616.229918,12.8703918,NaN
20-11-05 14:05:00,81.1,25.6,0,0,0,100,100,23.26,255.9266333,12.98127333,NaN
20-11-05 14:10:00,80.5,24.6,0,0,0,100,100,4.54,223.541,13.041685,NaN
20-11-05 14:15:00,80.2,24.2,0,0,0,100,100,11.41,216.1305574,13.09820984,NaN
