Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-11-05 14:20:00,80.9,24.5,0,0,0,100,73.33,13.43,228.5051967,13.15523934,NaN
20-11-05 14:25:00,80.2,23.7,0,0,0,100,100,5.35,234.5507,13.21691,NaN
20-11-05 14:30:00,80.7,23.8,0,0,0,100,100,15.43,264.234,13.2792,NaN
20-11-05 14:35:00,80.1,23.7,0,0,0,100,70.83,0,425.6398689,13.37338197,NaN
20-11-05 14:40:00,81.2,23.9,0,0,0,100,43.83,15.96,412.0318525,13.48333443,NaN
20-11-05 14:45:00,79.3,23.1,0,0,0,100,99.26,0,311.8813333,13.56856667,NaN
20-11-05 14:50:00,80.6,23.5,0,0,0,100,2.24,0,381.1811148,13.65791311,NaN
20-11-05 14:55:00,80.7,23.8,0,0,0,100,63.83,15.19,281.126,13.74479836,NaN
20-11-05 15:00:00,80.3,23.6,0,0,0,100,93.33,5.17,217.8799836,13.8086377,NaN
20-11-05 15:05:00,80.6,23.3,0,0,0,100,100,15.92,169.4002295,13.85634098,NaN
20-11-05 15:10:00,81.3,23.4,0,0,0,100,100,25.33,156.0371333,13.89793333,NaN
20-11-05 15:15:00,80.3,23.1,0,0,0,100,99.26,0.22,142.1593,13.93702333,NaN
20-11-05 15:20:00,80.8,22.9,0,0,0,100,90.74,20.24,207.9830492,13.97976557,NaN
20-11-05 15:25:00,80.8,22.5,0,0,0,100,100,15.04,201.0997541,14.03920656,NaN
20-11-05 15:30:00,80.6,21.7,0,0,0,100,100,5,106.3020492,14.07213934,NaN
20-11-05 15:35:00,80.4,21.9,0,0,0,100,100,12.2,99.81088852,14.09741639,NaN
20-11-05 15:40:00,80.7,22.1,0,0,0,100,100,62.2,92.03737,14.12333333,NaN
20-11-05 15:45:00,78.3,22.8,0,0,0,100,100,100,89.61239,14.14716833,NaN
20-11-05 15:50:00,77,24,0,0,0,100,100,98.74,92.5065,14.1711,NaN
20-11-05 15:55:00,76.7,24.6,0,0,0,100,100,99.61,91.4514082,14.19435082,NaN
20-11-05 16:00:00,76.1,25.1,0,0,0,100,100,97.1,93.6414377,14.22023115,NaN
20-11-05 16:05:00,75.8,25.3,0,0,0,100,100,93.07,69.72349344,14.24082951,NaN
20-11-05 16:10:00,75.7,25.9,0,0,0,100,100,96.42,55.49416721,14.25703115,NaN
20-11-05 16:15:00,75.8,26.1,0,0,0,100,100,96.65,48.50780492,14.27156557,NaN
20-11-05 16:20:00,76.2,25.7,0,0,0,100,100,100,39.06182,14.2826,NaN
20-11-05 16:25:00,76,25.8,0,0,0,100,100,100,62.89438689,14.2928459,NaN
20-11-05 16:30:00,75.1,26.3,0,0,0,100,100,95.08,340.61325,14.355825,NaN
20-11-05 16:35:00,74.3,27.1,0,0,0,100,100,78.37,331.185541,14.44264262,NaN
20-11-05 16:40:00,75.3,27.5,0,0,0,100,100,90.5,324.96825,14.527835,NaN
20-11-05 16:45:00,75.3,27.2,0,0,0,100,100,92.77,320.1853,14.61136,NaN
20-11-05 16:50:00,74,27.4,0,0,0,100,100,65.57,315.89485,14.69342,NaN
20-11-05 16:55:00,73.4,28,0,0,0,100,100,44.24,313.243,14.7744,NaN
20-11-05 17:00:00,73.5,28.2,0,0,0,100,100,20.17,313.3555082,14.85599836,NaN
20-11-05 17:05:00,73.9,28.3,0,0,0,100,100,13.35,315.7278,14.93706,NaN
20-11-05 17:10:00,74.4,27.9,0,0,0,100,100,15.25,316.0094262,15.01869508,NaN
20-11-05 17:15:00,74.3,27.7,0,0,0,100,100,8.53,314.2435082,15.10020492,NaN
20-11-05 17:20:00,74.9,27.8,0,0,0,100,83.33,14.84,314.7998033,15.18181967,NaN
20-11-05 17:25:00,74.4,27.9,9,9,10,100,90.83,0,315.5459836,15.2631918,NaN
20-11-05 17:30:00,75.5,27.9,100,100,100,100,33.17,16.41,314.5669836,15.34452131,NaN
20-11-05 17:35:00,75.1,27.5,100,100,100,100,100,7.42,313.7932787,15.42609672,NaN
20-11-05 17:40:00,75.1,27.4,100,100,100,100,100,17.59,314.7000656,15.50727213,NaN
20-11-05 17:45:00,75.1,27.5,100,100,100,100,100,16.28,313.6119016,15.58841639,NaN
20-11-05 17:50:00,75,27.6,100,100,100,100,100,15.4,313.390918,15.66951475,NaN
20-11-05 17:55:00,75.2,27.7,100,100,100,99.86,100,10.6,313.947082,15.75091311,NaN
20-11-05 18:00:00,74.8,27.6,100,100,100,14.08,100,9,313.0666393,15.83181148,NaN
20-11-05 18:05:00,75.4,27.6,100,100,100,0,100,21.73,312.7936885,15.91296885,NaN
20-11-05 18:10:00,75,27.7,100,100,100,0,100,10.81,313.3040492,15.9939082,NaN
20-11-05 18:15:00,74.6,27.6,100,100,100,0,100,5.93,311.9818689,16.07478689,NaN
20-11-05 18:20:00,74.8,27.7,100,100,100,0,100,16.01,312.0429672,16.15550492,NaN
20-11-05 18:25:00,75.3,27.8,100,100,100,0,100,18.37,313.2980328,16.23613279,NaN
20-11-05 18:30:00,74.5,27.8,100,100,100,0,100,3.45,311.2298689,16.31709672,NaN
20-11-05 18:35:00,74.5,27.8,100,100,100,0,100,10.42,312.603,16.3977,NaN
20-11-05 18:40:00,75.5,27.9,100,100,100,0,90,20.28,310.4259,16.478195,NaN
20-11-05 18:45:00,74.3,27.8,100,100,100,0,99.37,0.99,311.3038,16.55905,NaN
20-11-05 18:50:00,74.6,27.9,100,100,100,0,99.79,16.27,311.08275,16.63947,NaN
20-11-05 18:55:00,75,28.1,100,100,100,0,100,14.96,310.6352,16.71988,NaN
20-11-05 19:00:00,74.6,28,100,100,100,0,100,4.75,311.25,16.800375,NaN
20-11-05 19:05:00,74.5,27.9,100,100,100,0,100,10.56,311.3681,16.88094,NaN
20-11-05 19:10:00,75.5,28.3,100,100,100,0,90,20.78,310.9667,16.961165,NaN
20-11-05 19:15:00,74.3,28.9,100,100,100,0,99.32,0.82,311.255,17.0418,NaN
20-11-05 19:20:00,74.6,29.8,100,100,100,0,99.85,15.38,310.39155,17.12211,NaN
20-11-05 19:25:00,75.2,30.6,100,100,100,0,99.17,17.36,310.561,17.2024,NaN
20-11-05 19:30:00,74,29.6,100,100,100,0,99.54,0,310.1833279,17.28273607,NaN
20-11-05 19:35:00,74.9,30.3,100,100,100,0,79.62,16.15,310.9892,17.36284,NaN
20-11-05 19:40:00,74.4,30.3,100,100,100,0,79.17,0.19,310.514,17.44347,NaN
20-11-05 19:45:00,74.6,30.4,100,100,100,0,100,16.52,310.7034,17.52356,NaN
20-11-05 19:50:00,75,30.5,100,100,100,0,79.17,10.18,310.47525,17.604025,NaN
20-11-05 19:55:00,74.1,30.1,100,100,100,0,100,5.7,310.0757377,17.68436721,NaN
20-11-05 20:00:00,75.3,30.7,100,100,100,0,50.67,12.71,310.6277705,17.76467541,NaN
20-11-05 20:05:00,73.8,30.1,100,100,100,0,100,4.35,309.946,17.84518361,NaN
20-11-05 20:10:00,75.2,30.8,100,100,100,0,41.33,9.85,311.0376885,17.92529672,NaN
20-11-05 20:15:00,73.9,30.2,100,100,100,0,100,7.35,310.782,18.0056,NaN
20-11-05 20:20:00,74.8,30.9,100,100,100,0,36,4.19,309.5104,18.08598,NaN
20-11-05 20:25:00,74.2,30.3,100,100,100,0,100,10.77,311.3927,18.16619,NaN
20-11-05 20:30:00,74.7,30.6,100,100,100,0,38.83,0,310.2975,18.24657,NaN
20-11-05 20:35:00,74.9,30.1,100,100,100,0,71.83,17.1,309.9162,18.32692,NaN
20-11-05 20:40:00,73.9,30,100,100,100,0,77.5,0,310.844,18.407175,NaN
20-11-05 20:45:00,75.3,30.2,100,100,100,0,21.17,10.56,310.6248,18.48744,NaN
20-11-05 20:50:00,73.6,29.6,100,100,100,0,100,6.02,309.78855,18.567565,NaN
20-11-05 20:55:00,74.5,30.2,100,100,100,0,27.24,0.15,311.1072,18.6481,NaN
20-11-05 21:00:00,74.1,29.8,100,100,100,0,90.1,14.43,310.19925,18.72851,NaN
20-11-05 21:05:00,73.8,30.2,100,100,100,0,52.17,0,310.069,18.80865,NaN
20-11-05 21:10:00,75.3,30.1,100,100,100,0,37.17,15.27,311.1073,18.88879,NaN
20-11-05 21:15:00,73.4,29.8,100,100,100,0,99.49,0,310.7801803,18.96932131,NaN
20-11-05 21:20:00,74.6,30.3,100,100,100,0,7.35,0,309.351623,19.04951475,NaN
20-11-05 21:25:00,74.9,29.8,100,100,100,0,63.83,15.47,311.2226557,19.1299459,NaN
20-11-05 21:30:00,73.5,30.1,100,100,100,0,78.83,0,310.1740656,19.21032295,NaN
20-11-05 21:35:00,74.9,30.3,100,100,100,0,0,0,310.1395738,19.29045246,NaN
20-11-05 21:40:00,74.7,29.8,100,100,100,0,70.5,15.71,309.2241667,19.37055,NaN
20-11-05 21:45:00,73.4,30.2,100,100,100,0,74.83,0,310.5514667,19.45099,NaN
20-11-05 21:50:00,75,30.3,100,100,100,0,0.4,0.15,310.0874,19.53117333,NaN
20-11-05 21:55:00,74.1,29.8,100,100,100,0,90.1,15.83,309.6378667,19.61126833,NaN
20-11-05 22:00:00,73.5,30.5,100,100,100,0,56.17,0,309.1581667,19.69143167,NaN
20-11-05 22:05:00,74.8,30.4,100,100,100,0,0,0,310.3988,19.77152667,NaN
20-11-05 22:10:00,75.1,29.9,100,100,100,0,59.83,14.83,309.8064,19.85198667,NaN
20-11-05 22:15:00,73.4,30.1,100,100,100,0,88.17,0,309.4195902,19.93206066,NaN
20-11-05 22:20:00,74.6,30.4,100,100,100,0,0.13,0.09,310.0837213,20.01206885,NaN
20-11-05 22:25:00,74.5,29.9,100,100,100,0,83.71,14.83,309.9090984,20.09225082,NaN
20-11-05 22:30:00,73.6,30.5,100,100,100,0,62.83,0,310.0692787,20.17238525,NaN
20-11-05 22:35:00,74.7,30.6,100,100,100,0,0,0,309.3810656,20.25258525,NaN
20-11-05 22:40:00,75.4,30.3,100,100,100,0,3.83,3.37,310.4284,20.33286,NaN
20-11-05 22:45:00,74.1,29.9,100,100,100,0,100,11.8,310.09845,20.413055,NaN
20-11-05 22:50:00,73.9,30.4,100,100,100,0,42.83,0,309.897,20.49315,NaN
20-11-05 22:55:00,74.8,30.4,100,100,100,0,0,0,309.3981148,20.57334426,NaN
20-11-05 23:00:00,75.4,30.3,100,100,100,0,9.17,5.23,310.4767869,20.65342131,NaN
20-11-05 23:05:00,73.9,29.9,100,100,100,0,100,9.53,309.92605,20.733635,NaN
20-11-05 23:10:00,73.9,30.6,100,100,100,0,37.5,0,310.0446,20.81383,NaN
20-11-05 23:15:00,74.8,30.4,100,100,100,0,0,0,309.6095082,20.89412295,NaN
20-11-05 23:20:00,75.4,30.3,100,100,100,0,22.5,10.24,308.7777049,20.97409508,NaN
20-11-05 23:25:00,73.6,30,100,100,100,0,100,4.85,310.9232459,21.05425574,NaN
20-11-05 23:30:00,74.2,30.6,100,100,100,0,25.5,0,310.1598689,21.13435902,NaN
20-11-05 23:35:00,75,30.3,100,100,100,0,0,0,309.6412951,21.21454918,NaN
20-11-05 23:40:00,75.3,30,100,100,100,0,43.83,14.59,309.398541,21.29446885,NaN
20-11-05 23:45:00,73.2,30.1,100,100,100,0,99.32,0,310.2264754,21.37437213,NaN
20-11-05 23:50:00,74.3,30.5,100,100,100,0,3.51,0,310.2416393,21.45484754,NaN
20-11-05 23:55:00,75,30.4,100,100,100,0,0,0,309.5993279,21.53498852,NaN
20-11-06 00:00:00,75.5,30.3,100,100,100,0,19.83,9.41,308.8985246,21.61489672,NaN
20-11-06 00:05:00,73.5,30.1,100,100,100,0,100,5.92,310.135541,21.69480492,NaN
20-11-06 00:10:00,74,30.7,100,100,100,0,26.83,0,309.8540667,21.77510667,NaN
20-11-06 00:15:00,74.8,30.5,100,100,100,0,0,0,308.9821,21.85520667,NaN
20-11-06 00:20:00,75.4,30.3,100,100,100,0,0,0,308.1690984,21.93508525,NaN
20-11-06 00:25:00,75.3,30.2,100,100,100,0,49.17,15.94,308.4247869,22.01490164,NaN
20-11-06 00:30:00,73.1,30.3,100,100,100,0,99.26,0.38,309.1400656,22.09480984,NaN
20-11-06 00:35:00,74.4,30.9,100,100,100,0,2.24,0,309.308918,22.17471803,NaN
20-11-06 00:40:00,75.1,30.5,100,100,100,0,0,0,308.6504918,22.25458197,NaN
20-11-06 00:45:00,75.4,30.3,100,100,100,0,39.83,15.05,308.2044,22.33452,NaN
20-11-06 00:50:00,73.4,30.3,100,100,100,0,99.54,0,308.30485,22.4144,NaN
20-11-06 00:55:00,74.3,31,100,100,100,0,8.62,0,308.8535,22.49413,NaN
20-11-06 01:00:00,75.2,30.5,100,100,100,0,0,0,309.5155,22.574025,NaN
20-11-06 01:05:00,75.1,30.3,100,100,100,0,54.5,14.72,308.813623,22.65413115,NaN
20-11-06 01:10:00,73.5,30.8,100,100,100,0,92.17,0,308.667,22.73423934,NaN
20-11-06 01:15:00,74.4,32.4,100,100,100,0,0,0,308.0459344,22.81394754,NaN
20-11-06 01:20:00,75.2,33,100,100,100,0,0,0,309.7032131,22.89365574,NaN
20-11-06 01:25:00,75.4,33.5,100,100,100,0,6.5,4.27,309.5013934,22.97356885,NaN
20-11-06 01:30:00,73.8,32.7,100,100,100,0,100,10.63,309.5389,23.05385333,NaN
20-11-06 01:35:00,73.7,33.6,100,100,100,0,40.17,0,309.0374463,23.13367355,NaN
20-11-06 01:40:00,74.6,33.9,100,100,100,0,0,0,308.4204,23.21345333,NaN
20-11-06 01:45:00,75,33.9,100,100,100,0,0,0,308.25095,23.29336667,NaN
20-11-06 01:50:00,75.4,33.9,100,100,100,0,0,0.02,308.3859672,23.37284098,NaN
20-11-06 01:55:00,74.6,33.4,100,100,100,0,77.17,14.69,309.1643279,23.45304918,NaN
20-11-06 02:00:00,73.3,33.1,100,100,100,0,69.5,0,309.5474,23.53306,NaN
20-11-06 02:05:00,74.4,33.9,100,100,100,0,0,0,308.5352951,23.61284262,NaN
20-11-06 02:10:00,75.1,33.7,100,100,100,0,0,0,308.4775738,23.69277213,NaN
20-11-06 02:15:00,75.4,33.6,100,100,100,0,0,0,309.5078361,23.77281803,NaN
20-11-06 02:20:00,75.5,33.6,100,100,100,0,34.5,15.6,310.0068033,23.85282623,NaN
20-11-06 02:25:00,73.2,32.4,100,100,100,0,99.82,0.74,309.2956167,23.93293333,NaN
20-11-06 02:30:00,74.1,32.9,100,100,100,0,15.01,0,309.0439344,24.01284426,NaN
20-11-06 02:35:00,74.7,32.6,100,100,100,0,0,0,309.0276,24.09269333,NaN
20-11-06 02:40:00,75,32.3,100,100,100,0,0,0,310.06825,24.17285333,NaN
20-11-06 02:45:00,75.4,31.9,100,100,100,0,0,0,309.5685,24.25308333,NaN
20-11-06 02:50:00,75.5,31.7,100,100,100,0,13.17,6.75,309.4842951,24.33308197,NaN
20-11-06 02:55:00,74,31,100,100,100,0,100,10.85,305.4054754,24.41304262,NaN
20-11-06 03:00:00,74,31.6,100,100,100,0,38.83,0,0,24.4309,NaN
20-11-06 03:05:00,74.8,31.5,100,100,100,0,0,0,0.00738085,24.431,NaN
20-11-06 03:10:00,75.2,31.3,100,100,100,0,0,0.01,0,24.431,NaN
20-11-06 03:15:00,74.8,30.6,100,100,100,0,75.83,14.71,0.147617,24.431,NaN
20-11-06 03:20:00,73.4,31,100,100,100,0,72.17,0,0.07052807,24.431,NaN
20-11-06 03:25:00,74.6,31.2,100,100,100,0,0,0,0.147617,24.431,NaN
20-11-06 03:30:00,75.1,31,100,100,100,0,0,0,0.032265967,24.431,NaN
20-11-06 03:35:00,75.5,30.8,100,100,100,0,18.5,9.03,0,24.431,NaN
20-11-06 03:40:00,73.5,30.5,100,100,100,0,100,6.96,0.063967367,24.43105667,NaN
20-11-06 03:45:00,73.9,31.4,100,100,100,0,30.83,0,0.072598525,24.4311,NaN
20-11-06 03:50:00,74.7,31.2,100,100,100,0,0,0,0.045172354,24.4311,NaN
20-11-06 03:55:00,75.1,31,100,100,100,0,0.4,0.15,0.0590468,24.4311,NaN
20-11-06 04:00:00,74,30.5,17,17,17,0,90.1,14.17,0.03198364,24.4311,NaN
20-11-06 04:05:00,71.8,31.7,0,0,0,0,54.83,0,0.070528027,24.4311,NaN
20-11-06 04:10:00,71.6,32.5,0,0,0,0,0,0,0,24.4311,NaN
20-11-06 04:15:00,71.2,33,0,0,0,0,0,0,0.026619459,24.4311,NaN
20-11-06 04:20:00,70.8,33.4,0,0,0,0,0,0,0,24.4312,NaN
20-11-06 04:25:00,70.5,33.9,0,0,0,0,0,0,0.003280373,24.4312,NaN
20-11-06 04:30:00,70.7,34,0,0,0,0,0,0,0.196001917,24.4312,NaN
20-11-06 04:35:00,70.8,33.8,0,0,0,0,0,0,0.095184603,24.4312,NaN
20-11-06 04:40:00,70.8,33.9,0,0,0,0,0,0,0.008066492,24.4312,NaN
20-11-06 04:45:00,70.7,34.2,0,0,0,0,0,0,0.085504813,24.4312,NaN
20-11-06 04:50:00,70.6,34.3,0,0,0,0,0,0,0.080664918,24.4312,NaN
20-11-06 04:55:00,70.6,34.4,0,0,0,0,0,0,0.113173033,24.4313,NaN
20-11-06 05:00:00,70.8,34.5,0,0,0,0,0,0,0.02903937,24.4313,NaN
20-11-06 05:05:00,71,34.4,0,0,0,0,0,0,0.03444392,24.4313,NaN
20-11-06 05:10:00,71,34.4,0,0,0,0,0,0,0.02016623,24.4313,NaN
20-11-06 05:15:00,71.1,34.4,0,0,0,0,0,0,0,24.4313,NaN
20-11-06 05:20:00,71,34.6,0,0,0,0,0,0,0.025422893,24.4313,NaN
20-11-06 05:25:00,71,34.7,0,0,0,0,0,0,0.063967367,24.4314,NaN
20-11-06 05:30:00,71.1,34.8,0,0,0,0,0,0,0.091030483,24.4314,NaN
20-11-06 05:35:00,71.1,34.8,0,0,0,0,0,0,0.098411333,24.4314,NaN
20-11-06 05:40:00,71.2,34.8,0,0,0,0,0,0,0,24.4314,NaN
20-11-06 05:45:00,71.2,34.8,0,0,0,0,0,0,0,24.4314,NaN
20-11-06 05:50:00,71.3,34.9,0,0,0,0,0,0,0.120997541,24.4314,NaN
20-11-06 05:55:00,71.4,34.8,0,0,0,0,0,0,0.012906387,24.4315,NaN
20-11-06 06:00:00,71.5,34.8,0,0,0,0,0,0,0.262160951,24.4315,NaN
20-11-06 06:05:00,71.4,34.8,0,0,0,0,0,0,0.149230279,24.4316,NaN
20-11-06 06:10:00,71.4,34.9,0,0,0,0,0,0,0.204888492,24.43169672,NaN
20-11-06 06:15:00,71.4,34.9,0,0,0,0,0,0,0.147617,24.4317,NaN
20-11-06 06:20:00,71.5,34.9,0,0,0,0,0,0,0.357345361,24.4318,NaN
20-11-06 06:25:00,71.6,34.7,0,0,0,0,0,0,0.398484295,24.4319,NaN
20-11-06 06:30:00,71.7,34.6,0,0,0,0,0,0,0.715497639,24.432,NaN
20-11-06 06:35:00,71.7,34.5,0,0,0,0,0,0,0.893766836,24.4322,NaN
20-11-06 06:40:00,71.8,34.5,0,0,0,0,0,0,1.756075574,24.43256721,NaN
20-11-06 06:45:00,71.8,34.4,0,0,0,0,0,0,2.748251311,24.43306066,NaN
20-11-06 06:50:00,71.7,34.5,0,0,0,0,0,0,4.31396,0.000747761,NaN
20-11-06 06:55:00,71.6,34.7,0,0,0,0,0,0,6.703253115,0.002120859,NaN
20-11-06 07:00:00,71.6,34.8,0,0,0,0,0,0,316.0242787,0.035478097,NaN
20-11-06 07:05:00,71.7,34.7,0,0,0,0,0,0,339.7544,0.1223098,NaN
20-11-06 07:10:00,71.9,34.7,0,0,0,0,0,0,341.3623279,0.210255557,NaN
20-11-06 07:15:00,71.9,35.2,0,0,0,0,0,0,347.8856557,0.299405541,NaN
20-11-06 07:20:00,71.7,36.3,0,0,0,0,0,0,348.9531475,0.389554623,NaN
20-11-06 07:25:00,71.7,37.3,0,0,0,0,0,0,357.7791639,0.480421557,NaN
20-11-06 07:30:00,71.8,38.2,0,0,0,0,0,0,368.1174918,0.574084836,NaN
20-11-06 07:35:00,71.8,38.9,0,0,0,0,0,0,374.8750164,0.673776951,NaN
20-11-06 07:40:00,72,39.5,0,0,0,0,0,0,413.9322,0.774612,NaN
20-11-06 07:45:00,72.1,39.9,0,0,0,0,0,0,432.7859672,0.884569934,NaN
20-11-06 07:50:00,72.2,40.3,0,0,0,0,0,0,442.9933607,0.998956426,NaN
20-11-06 07:55:00,72.2,40.8,0,0,0,0,0,0,456.365,1.108774098,NaN
20-11-06 08:00:00,72.2,41.2,76,76,76,39.39,0,0,411.266082,1.21731459,NaN
20-11-06 08:05:00,73.2,41.5,100,100,100,100,0,0,414.6832333,1.324189333,NaN
20-11-06 08:10:00,74.7,40.6,100,100,100,100,0,0,414.5236667,1.431774167,NaN
20-11-06 08:15:00,75.8,39.3,100,100,100,100,67.83,29.51,415.6343607,1.539112787,NaN
20-11-06 08:20:00,74.4,36.3,100,100,100,100,99.65,2.25,443.4292131,1.647298033,NaN
20-11-06 08:25:00,75.8,36.1,100,100,100,100,67.01,25.39,435.74,1.7663655,NaN
20-11-06 08:30:00,74.7,34.5,100,100,100,100,100,11.81,439.6880984,1.879402623,NaN
20-11-06 08:35:00,76,34.9,100,100,100,100,99.17,27.08,445.4266557,1.993984426,NaN
20-11-06 08:40:00,75,33.3,100,100,100,100,100,11.87,457.1321639,2.109836066,NaN
20-11-06 08:45:00,75.8,33.1,100,100,100,100,100,40.98,656.802541,2.252700164,NaN
20-11-06 08:50:00,75.7,32.9,100,100,100,100,100,31.21,688.3998,2.429160667,NaN
20-11-06 08:55:00,75.2,32.6,100,100,100,100,100,37.88,665.975,2.603440984,NaN
20-11-06 09:00:00,75.5,32.4,100,100,100,100,100,40.54,724.8638333,2.786985,NaN
20-11-06 09:05:00,75,32.4,100,100,100,100,100,23.04,775.6475833,2.981742,NaN
20-11-06 09:10:00,75.2,32.2,100,100,100,100,100,24.97,618.3769344,3.164641967,NaN
20-11-06 09:15:00,75.3,32,100,100,100,100,100,25.54,478.4221803,3.301188525,NaN
20-11-06 09:20:00,75.8,31.8,100,100,100,100,100,32.08,483.1033934,3.425295902,NaN
20-11-06 09:25:00,74.7,31.3,100,100,100,100,100,11.26,482.6677333,3.550216,NaN
20-11-06 09:30:00,76.2,31.2,100,100,100,100,100,49.51,485.9781148,3.675174754,NaN
20-11-06 09:35:00,75.8,30.6,100,100,100,100,100,29.97,618.9076721,3.811378852,NaN
20-11-06 09:40:00,75.1,30.1,100,100,100,100,100,27.33,498.7491311,3.969028525,NaN
20-11-06 09:45:00,75.1,30.4,100,100,100,100,100,27.62,503.6154426,4.098938197,NaN
20-11-06 09:50:00,75.8,30.6,100,100,100,100,100,40.06,752.7666,4.237718,NaN
20-11-06 09:55:00,75.5,30.4,100,100,100,100,100,29.69,1017.518,4.4891415,NaN
20-11-06 10:00:00,75.3,30.3,100,100,100,100,100,29.14,1018.22,4.750812459,NaN
20-11-06 10:05:00,74.9,30.2,100,100,100,100,100,20.37,1040.764918,5.018385082,NaN
20-11-06 10:10:00,75.6,30.5,100,100,100,100,100,38.17,1066.265246,5.290457705,NaN
20-11-06 10:15:00,75.6,30.3,100,100,100,100,100,46.92,1065.511639,5.567721639,NaN
20-11-06 10:20:00,75.6,30.5,100,100,100,100,100,37.13,1085.81,5.845835,NaN
20-11-06 10:25:00,75.3,30.1,100,100,100,100,100,44.51,1101.078852,6.128528689,NaN
20-11-06 10:30:00,75.3,30.5,100,100,100,100,100,43.28,1114.239672,6.414784098,NaN
20-11-06 10:35:00,75.1,30.6,100,100,100,100,100,41.24,1126.9031147541,6.704570984,NaN
20-11-06 10:40:00,75.5,30.6,100,100,100,100,100,38.32,1131.224333,6.995369,NaN
20-11-06 10:45:00,75.8,30.3,100,100,100,100,100,52.37,1161.3245,7.291695667,NaN
20-11-06 10:50:00,75.6,30.3,100,100,100,100,100,52.7,1156.733934,7.588576066,NaN
20-11-06 10:55:00,75.3,30.5,100,100,100,100,100,45.62,1160.947541,7.888033607,NaN
20-11-06 11:00:00,75.9,30.4,100,100,100,100,100,58.06,1119.065082,8.190577049,NaN
20-11-06 11:05:00,76.2,30.3,100,100,100,100,100,66.42,506.3269,8.355674333,NaN
20-11-06 11:10:00,76.8,30,100,100,100,100,100,84.16,1182.827213,8.603772623,NaN
20-11-06 11:15:00,76.8,29.9,100,100,100,100,100,93.15,1189.325738,8.911817377,NaN
20-11-06 11:20:00,77.3,29.5,100,100,100,100,100,100,906.4648,9.17298,NaN
20-11-06 11:25:00,77.2,29.2,100,100,100,100,100,100,911.072,9.407205574,NaN
20-11-06 11:30:00,77,29.5,100,100,100,100,100,100,913.1412333,9.642623333,NaN
20-11-06 11:35:00,77.3,29.6,100,100,100,100,100,100,904.7773333,9.876933,NaN
20-11-06 11:40:00,77.6,29.4,100,100,100,100,100,100,906.5337049,10.11392131,NaN
20-11-06 11:45:00,77.5,29.4,100,100,100,100,100,100,924.3591167,10.34833167,NaN
20-11-06 11:50:00,78,29.5,100,100,100,100,100,100,918.758082,10.5869377,NaN
20-11-06 11:55:00,78.5,29.4,100,100,100,100,100,100,200.2765246,10.77646721,NaN
20-11-06 12:00:00,78.9,28.9,100,100,100,100,100,100,187.3549016,10.82459016,NaN
20-11-06 12:05:00,79.4,28.8,100,100,100,100,100,100,922.4629672,10.92840164,NaN
20-11-06 12:10:00,79.1,28.3,100,100,100,100,100,100,917.788459,11.16376393,NaN
20-11-06 12:15:00,79.1,28.5,100,100,100,100,100,100,909.6849167,11.40081333,NaN
20-11-06 12:20:00,78.8,28.7,33,33,34,100,100,100,911.0968852,11.63832459,NaN
20-11-06 12:25:00,77.1,29.2,0,0,0,100,100,100,898.881,11.87380667,NaN
20-11-06 12:30:00,76.4,30.1,0,0,0,100,100,100,910.7966885,12.10129508,NaN
20-11-06 12:35:00,76.1,30.5,0,0,0,100,100,100,913.7355,12.33575,NaN
20-11-06 12:40:00,76,30.7,0,0,0,100,100,100,900.7725246,12.57124262,NaN
20-11-06 12:45:00,75.4,31.1,0,0,0,100,100,100,888.3620333,12.80536,NaN
20-11-06 12:50:00,75.6,31.3,0,0,0,100,100,100,315.4694167,13.00263333,NaN
20-11-06 12:55:00,75.5,31.2,0,0,0,100,100,100,679.7388689,13.07943279,NaN
20-11-06 13:00:00,75.5,31.2,0,0,0,100,100,100,874.8675902,13.30368361,NaN
20-11-06 13:05:00,75.6,30.9,0,0,0,100,100,100,879.6779344,13.52933934,NaN
20-11-06 13:10:00,76.5,31,0,0,0,100,100,100,865.8197869,13.75520164,NaN
20-11-06 13:15:00,76.5,30.5,0,0,0,100,100,100,857.423377,13.97783115,NaN
20-11-06 13:20:00,76.7,30.5,0,0,0,100,100,100,849.2780656,14.19761967,NaN
20-11-06 13:25:00,76.9,30.1,0,0,0,100,100,100,823.7255574,14.41511967,NaN
20-11-06 13:30:00,77,30.1,0,0,0,100,100,100,817.2689333,14.62626,NaN
20-11-06 13:35:00,77,30.4,0,0,0,100,100,100,807.99675,14.8352,NaN
20-11-06 13:40:00,76.7,30.5,0,0,0,100,100,100,795.0075082,15.0408541,NaN
20-11-06 13:45:00,76.6,30.3,0,0,0,100,100,100,747.3935167,15.24461667,NaN
20-11-06 13:50:00,76.5,30.4,0,0,0,100,100,100,709.8986066,15.42399836,NaN
20-11-06 13:55:00,76.7,30.3,0,0,0,100,100,100,640.1677333,15.60878,NaN
20-11-06 14:00:00,76.7,30.2,0,0,0,100,100,100,365.4023934,15.73952623,NaN
20-11-06 14:05:00,76.6,30.4,0,0,0,100,100,100,181.428459,15.80318852,NaN
20-11-06 14:10:00,76.6,30.4,0,0,0,100,100,100,176.3476,15.84964,NaN
20-11-06 14:15:00,77,30.2,0,0,0,100,100,100,172.613,15.89468197,NaN
20-11-06 14:20:00,77.4,29.8,0,0,0,100,100,100,171.1742459,15.93886393,NaN
20-11-06 14:25:00,77.7,29.6,0,0,0,100,100,100,169.8221311,15.98326885,NaN
20-11-06 14:30:00,78.6,29.3,0,0,0,100,100,100,536.2661311,16.06164918,NaN
20-11-06 14:35:00,77.7,28.9,0,0,0,100,100,100,565.4418333,16.20439167,NaN
20-11-06 14:40:00,76.6,29.5,0,0,0,100,100,100,541.6598852,16.34932131,NaN
20-11-06 14:45:00,76.7,30.4,0,0,0,100,100,100,530.0849016,16.48397377,NaN
20-11-06 14:50:00,77.4,30.4,0,0,0,100,100,100,487.7242459,16.61649508,NaN
20-11-06 14:55:00,77,29.8,0,0,0,100,100,100,239.0852167,16.71590833,NaN
20-11-06 15:00:00,77.2,30,0,0,0,100,100,100,137.4692295,16.75735738,NaN
20-11-06 15:05:00,77,30.3,0,0,0,100,100,100,132.353,16.79226,NaN
20-11-06 15:10:00,77.1,30.6,0,0,0,100,100,100,130.0852333,16.82611167,NaN
20-11-06 15:15:00,77.3,29.7,0,0,0,100,100,100,229.856541,16.86613607,NaN
20-11-06 15:20:00,77.2,29.1,0,0,0,100,100,100,309.1173333,16.94424167,NaN
20-11-06 15:25:00,77.5,28.8,0,0,0,100,100,100,326.4145082,17.02190984,NaN
20-11-06 15:30:00,78,28.3,0,0,0,100,100,100,148.1304754,17.09122787,NaN
20-11-06 15:35:00,77.9,28.3,0,0,0,100,100,100,97.87395902,17.1188623,NaN
20-11-06 15:40:00,78,28.1,0,0,0,100,100,100,90.88757049,17.14330492,NaN
20-11-06 15:45:00,78.1,27.7,0,0,0,100,100,100,85.85083115,17.16617705,NaN
20-11-06 15:50:00,78.2,27.6,0,0,0,100,100,100,83.75917705,17.18822459,NaN
20-11-06 15:55:00,79.2,27.3,0,0,0,100,100,100,78.3974,17.20935082,NaN
20-11-06 16:00:00,78.9,26.7,0,0,0,100,100,100,82.83799344,17.23104426,NaN
20-11-06 16:05:00,77.6,27.3,0,0,0,100,100,100,57.40514262,17.25027869,NaN
20-11-06 16:10:00,77.1,27.8,0,0,0,100,100,100,43.48788667,17.26330667,NaN
20-11-06 16:15:00,77,28.1,0,0,0,100,100,100,41.17542787,17.27488525,NaN
20-11-06 16:20:00,77.7,27.9,0,0,0,100,100,100,33.92122459,17.2845459,NaN
20-11-06 16:25:00,78.2,27.4,0,0,0,100,100,100,28.70220328,17.29261967,NaN
20-11-06 16:30:00,78.3,27.2,0,0,0,100,100,100,24.777445,17.299495,NaN
20-11-06 16:35:00,77.3,27.5,0,0,0,100,100,100,19.29988197,17.30519836,NaN
20-11-06 16:40:00,76.6,28.2,0,0,0,100,100,100,14.1179623,17.30953443,NaN
20-11-06 16:45:00,76.5,28.3,0,0,0,100,100,100,9.59509,17.3126,NaN
20-11-06 16:50:00,75.9,28.6,0,0,0,100,100,100,6.322913,17.31468,NaN
20-11-06 16:55:00,75.3,29,0,0,0,100,100,100,3.872474,17.31588,NaN
20-11-06 17:00:00,74.9,29.1,0,0,0,100,100,100,178.32075,17.32545,NaN
20-11-06 17:05:00,74.6,29.4,0,0,0,100,100,99.8,325.6102951,17.40343443,NaN
20-11-06 17:10:00,74.4,29.9,0,0,0,100,100,94.97,322.7778197,17.48729344,NaN
20-11-06 17:15:00,73.9,30.2,0,0,0,100,100,78.26,322.1176066,17.57076721,NaN
20-11-06 17:20:00,73.4,30.7,0,0,0,100,100,56.77,321.3008361,17.65437705,NaN
20-11-06 17:25:00,73.1,31.2,0,0,0,100,100,30.4,320.4593333,17.73718333,NaN
20-11-06 17:30:00,73.6,31.3,0,0,0,100,100,19.04,319.1514426,17.81971803,NaN
20-11-06 17:35:00,73.9,31.2,0,0,0,100,100,7.14,317.3216557,17.90194426,NaN
20-11-06 17:40:00,74.1,31.3,0,0,0,100,100,9.67,315.3874918,17.98391803,NaN
20-11-06 17:45:00,74.7,31.2,0,0,0,100,92.29,3.36,315.7197377,18.06578361,NaN
20-11-06 17:50:00,74.3,31,0,0,0,100,99.38,5.39,314.68025,18.14698833,NaN
20-11-06 17:55:00,74.5,31.3,0,0,0,100,26.83,0,313.3468361,18.22837541,NaN
20-11-06 18:00:00,74.7,31.3,43,43,43,91.38,0,0,313.5935333,18.30943167,NaN
20-11-06 18:05:00,75.3,31.3,100,100,100,2.56,39.83,17.74,312.259,18.39026667,NaN
20-11-06 18:10:00,75.2,30.4,100,100,100,0,100,8.8,312.3609016,18.47135902,NaN
20-11-06 18:15:00,75.5,30,100,100,100,0,100,31.08,312.8554262,18.55226885,NaN
20-11-06 18:20:00,75.3,30.1,100,100,100,0,100,24.51,311.176,18.6327,NaN
20-11-06 18:25:00,75,30.3,100,100,100,0,100,16.17,312.010541,18.71338852,NaN
20-11-06 18:30:00,75.3,30.9,100,100,100,0,100,17.34,310.8219,18.79379,NaN
20-11-06 18:35:00,74.8,31.3,100,100,100,0,100,9.16,311.4046557,18.87419508,NaN
20-11-06 18:40:00,74.4,31.7,100,100,100,0,100,5.71,310.2968525,18.95456885,NaN
20-11-06 18:45:00,74.8,32.1,100,100,100,0,100,17.87,310.7167213,19.03525082,NaN
20-11-06 18:50:00,74.9,33,100,100,100,0,99.17,11.72,309.7610328,19.11522131,NaN
20-11-06 18:55:00,74,32.7,100,100,100,0,100,4.94,310.733,19.1957918,NaN
20-11-06 19:00:00,75.2,32.7,100,100,100,0,83.33,19.15,309.960459,19.2759377,NaN
20-11-06 19:05:00,74.3,32.8,100,100,100,0,99.17,2.59,310.4098852,19.35649836,NaN
20-11-06 19:10:00,74,33,100,100,100,0,100,13.49,309.5078197,19.4366541,NaN
20-11-06 19:15:00,75,34.8,100,100,100,0,79.17,13.41,310.1224167,19.51663333,NaN
20-11-06 19:20:00,73.5,34.8,100,100,100,0,99.93,3.02,309.9611803,19.59680656,NaN
20-11-06 19:25:00,75,35.9,100,100,100,0,66.74,15.64,309.2568,19.67693,NaN
20-11-06 19:30:00,73.5,35.3,100,100,100,0,97.5,0,310.0091639,19.75675902,NaN
20-11-06 19:35:00,74.7,35.9,100,100,100,0,61.17,15.81,309.9168852,19.83716721,NaN
20-11-06 19:40:00,73.7,35.7,100,100,100,0,81.5,0.06,309.3687049,19.91721967,NaN
20-11-06 19:45:00,74.2,35.8,100,100,100,0,85.17,14.75,310.29825,19.99714167,NaN
20-11-06 19:50:00,74.2,36,100,100,100,0,60.46,0.13,310.1333279,20.07752787,NaN
20-11-06 19:55:00,74.6,35.7,100,100,100,0,87.54,17.8,309.3492667,20.15753167,NaN
20-11-06 20:00:00,74.1,36,100,100,100,0,62.83,0.05,307.9966066,20.23745574,NaN
20-11-06 20:05:00,74.3,35.9,100,100,100,0,79.83,14.73,309.8711639,20.31728852,NaN
20-11-06 20:10:00,73.7,36,100,100,100,0,61.5,0,309.798,20.39743279,NaN
20-11-06 20:15:00,75.4,36.3,100,100,100,0,27.83,12.41,309.1314262,20.47744098,NaN
20-11-06 20:20:00,73.6,35.3,100,100,100,0,100,2.82,308.1947869,20.55747869,NaN
20-11-06 20:25:00,74.8,35.8,100,100,100,0,20.17,0,308.2541803,20.6370918,NaN
20-11-06 20:30:00,75.2,35.4,100,100,100,0,54.5,15.56,309.0404,20.71714,NaN
20-11-06 20:35:00,73,34.9,100,100,100,0,92.17,0,309.2195902,20.79705574,NaN
20-11-06 20:40:00,74.6,35.3,100,100,100,0,0,0,308.6183115,20.87721803,NaN
20-11-06 20:45:00,75.5,34.8,100,100,100,0,30.5,13.85,308.2593443,20.95701967,NaN
20-11-06 20:50:00,73.1,34.3,100,100,100,0,99.93,1.83,307.9071333,21.03657667,NaN
20-11-06 20:55:00,74.1,35.1,100,100,100,0,17.57,0,309.6755902,21.11651475,NaN
20-11-06 21:00:00,75.1,34.7,100,100,100,0,0,0,309.1073279,21.19672295,NaN
20-11-06 21:05:00,75,34.3,100,100,100,0,65.17,14.88,309.1798852,21.27663115,NaN
20-11-06 21:10:00,73.1,34.6,100,100,100,0,82.83,0,308.72335,21.3566,NaN
20-11-06 21:15:00,74.4,34.8,100,100,100,0,0,0,308.1841,21.4363,NaN
20-11-06 21:20:00,75.1,34.6,100,100,100,0,0,0,308.0911148,21.51590164,NaN
20-11-06 21:25:00,75.4,34.2,100,100,100,0,0.63,0.44,307.141,21.5957,NaN
20-11-06 21:30:00,74.3,33.9,100,100,100,0,95.21,16.95,307.9231148,21.67495082,NaN
20-11-06 21:35:00,73.3,34.7,100,100,100,0,56.17,0,307.400082,21.75476393,NaN
20-11-06 21:40:00,74.5,34.6,100,100,100,0,0,0,307.4693333,21.83438333,NaN
20-11-06 21:45:00,75,34.3,100,100,100,0,0,0,307.4403,21.91383333,NaN
20-11-06 21:50:00,75.2,34.3,100,100,100,0,0,0.01,307.0588,21.99345333,NaN
20-11-06 21:55:00,74.5,33.8,100,100,100,0,75.83,15.21,306.9683167,22.07273833,NaN
20-11-06 22:00:00,72.8,34.5,100,100,100,0,70.83,0,307.1110328,22.15206721,NaN
20-11-06 22:05:00,74.2,34.5,100,100,100,0,0,0,307.0783443,22.23165246,NaN
20-11-06 22:10:00,74.7,34.2,100,100,100,0,0,0,307.3990984,22.31119344,NaN
20-11-06 22:15:00,75,33.9,100,100,100,0,0,0,307.2249672,22.39060656,NaN
20-11-06 22:20:00,75.2,33.9,100,100,100,0,0,0,307.6611148,22.47014754,NaN
20-11-06 22:25:00,75.3,33.8,100,100,100,0,0,0,307.3127213,22.54979508,NaN
20-11-06 22:30:00,75.2,34,100,100,100,0,0,0,307.9621667,22.62916167,NaN
20-11-06 22:35:00,75.3,34,100,100,100,0,0,0,307.4600328,22.70879672,NaN
20-11-06 22:40:00,75.2,34.2,100,100,100,0,0,0,307.6012951,22.78837377,NaN
20-11-06 22:45:00,75.1,34.3,100,100,100,0,0,0,308.151377,22.86822295,NaN
20-11-06 22:50:00,75.1,34.3,100,100,100,0,0,0,307.886459,22.94783607,NaN
20-11-06 22:55:00,75.1,34.3,100,100,100,0,0,0,307.8693607,23.02746885,NaN
20-11-06 23:00:00,75,34.3,100,100,100,0,0,0,307.9860656,23.10726393,NaN
20-11-06 23:05:00,74.9,34.2,100,100,100,0,0,0,307.9231803,23.18661311,NaN
20-11-06 23:10:00,74.8,34.2,100,100,100,0,0,0,307.633,23.26661639,NaN
20-11-06 23:15:00,74.5,34.2,100,100,100,0,0,0,308.533459,23.34623934,NaN
20-11-06 23:20:00,74.4,34.4,100,100,100,0,0,0,307.6717541,23.42609344,NaN
20-11-06 23:25:00,74.5,34.4,100,100,100,0,0,0,308.51925,23.5057,NaN
20-11-06 23:30:00,74.3,34.3,100,100,100,0,0,0,308.0911,23.5853,NaN
20-11-06 23:35:00,74.1,34.5,100,100,100,0,0,0,308.25585,23.6653,NaN
20-11-06 23:40:00,74.1,34.6,100,100,100,0,0,0,307.8794,23.7449,NaN
20-11-06 23:45:00,74.1,34.5,100,100,100,0,0,0,308.2533,23.8246,NaN
20-11-06 23:50:00,74,34.7,100,100,100,0,0,0,308.1255,23.9044,NaN
20-11-06 23:55:00,74.2,34.4,100,100,100,0,0,0,308.2456885,23.98408197,NaN
20-11-07 00:00:00,74.3,34.2,100,100,100,0,0,0,308.355918,24.06391311,NaN
20-11-07 00:05:00,74.2,34.4,100,100,100,0,0,0,308.3798033,24.1438082,NaN
20-11-07 00:10:00,74.1,34.7,100,100,100,0,0,0,308.3432333,24.22331833,NaN
20-11-07 00:15:00,74.1,34.8,100,100,100,0,0,0,308.1448333,24.30323333,NaN
20-11-07 00:20:00,74.1,34.5,100,100,100,0,0,0,308.3530333,24.38283333,NaN
20-11-07 00:25:00,74.1,34.5,100,100,100,0,0,0,308.2568,24.46247333,NaN
20-11-07 00:30:00,74.1,34.5,100,100,100,0,0,0,304.9595833,24.541925,NaN
20-11-07 00:35:00,74,34.5,100,100,100,0,0,0,304.822541,24.62072787,NaN
20-11-07 00:40:00,74,34.7,100,100,100,0,0,0,304.6402,24.69973167,NaN
20-11-07 00:45:00,73.9,34.9,100,100,100,0,0,0,304.7951475,24.77829672,NaN
20-11-07 00:50:00,73.7,34.9,100,100,100,0,0,0,305.0336393,24.85732787,NaN
20-11-07 00:55:00,73.8,34.8,100,100,100,0,0,0,304.5125082,24.93611311,NaN
20-11-07 01:00:00,73.7,34.9,100,100,100,0,0,0,305.2241148,25.01489016,NaN
20-11-07 01:05:00,73.7,35,100,100,100,0,0,0,304.5103934,25.09384918,NaN
20-11-07 01:10:00,73.7,35.3,100,100,100,0,0,0,110.0090164,25.16543279,NaN
20-11-07 01:15:00,73.5,36.1,100,100,100,0,0,0,0.147617,25.1672,NaN
20-11-07 01:20:00,73.5,37,100,100,100,0,0,0,0.120997469,25.1672,NaN
20-11-07 01:25:00,73.5,37.6,100,100,100,0,0,0,0.073405075,25.1672,NaN
20-11-07 01:30:00,73.4,38.3,100,100,100,0,0,0,0.065338672,25.1672,NaN
20-11-07 01:35:00,73.1,39,100,100,100,0,0,0,0.01935958,25.1672,NaN
20-11-07 01:40:00,73.2,39.4,100,100,100,0,0,0,0,25.1672,NaN
20-11-07 01:45:00,73.2,39.7,100,100,100,0,0,0,0.02903937,25.1672,NaN
20-11-07 01:50:00,73.3,40.1,100,100,100,0,0,0,0.034443967,25.1673,NaN
20-11-07 01:55:00,73.7,40.2,100,100,100,0,0,0,0.018042053,25.1673,NaN
20-11-07 02:00:00,74,40.5,100,100,100,0,0,0,0.085289707,25.1673,NaN
20-11-07 02:05:00,74,40.9,100,100,100,0,0,0,0.139550492,25.1673,NaN
20-11-07 02:10:00,74,41.2,87,87,88,0,0,0,0.004839902,25.1673,NaN
20-11-07 02:15:00,73.4,41.6,0,0,0,0,0,0,0,25.1673,NaN
20-11-07 02:20:00,71.9,43.1,0,0,0,0,0,0,0,25.1673,NaN
20-11-07 02:25:00,70.7,44.3,0,0,0,0,0,0,0,25.16738833,NaN
20-11-07 02:30:00,70.1,45.3,0,0,0,0,0,0,0.139416033,25.1674,NaN
20-11-07 02:35:00,70.2,45.1,0,0,0,0,0,0,0.037912511,25.1674,NaN
20-11-07 02:40:00,70.2,44.8,0,0,0,0,0,0,0.027426072,25.1674,NaN
20-11-07 02:45:00,70,44.4,0,0,0,0,0,0,0,25.1674,NaN
20-11-07 02:50:00,69.9,44.2,0,0,0,0,0,0,0.091030483,25.1674,NaN
20-11-07 02:55:00,70,43.7,0,0,0,0,0,0,0.055766347,25.1674,NaN
20-11-07 03:00:00,70.2,43.3,0,0,0,0,0,0,0,25.1674,NaN
20-11-07 03:05:00,70.3,42.9,0,0,0,0,0,0,0,25.1675,NaN
20-11-07 03:10:00,70.4,42.4,0,0,0,0,0,0,0,25.1675,NaN
20-11-07 03:15:00,70.4,42.2,0,0,0,0,0,0,0.080664918,25.1675,NaN
20-11-07 03:20:00,70.6,41.8,0,0,0,0,0,0,0.06888784,25.1675,NaN
20-11-07 03:25:00,70.8,41.3,0,0,0,0,0,0,0.024199475,25.1675,NaN
20-11-07 03:30:00,70.9,40.8,0,0,0,0,0,0,0.02903941,25.1675,NaN
20-11-07 03:35:00,71,40.4,0,0,0,0,0,0,0.055766347,25.1675,NaN
20-11-07 03:40:00,71.2,40.1,0,0,0,0,0,0,0.045105133,25.1675,NaN
20-11-07 03:45:00,71.4,39.9,0,0,0,0,0,0,0.0984112,25.1676,NaN
20-11-07 03:50:00,71.6,39.5,0,0,0,0,0,0,0.096797902,25.1676,NaN
20-11-07 03:55:00,71.7,39.2,0,0,0,0,0,0,0.150897333,25.1676,NaN
20-11-07 04:00:00,71.8,39,0,0,0,0,0,0,0.005740653,25.1676,NaN
20-11-07 04:05:00,71.8,38.8,0,0,0,0,0,0,0.017746282,25.1676,NaN
20-11-07 04:10:00,71.8,38.7,0,0,0,0,0,0,0,25.1676,NaN
20-11-07 04:15:00,71.8,38.6,0,0,0,0,0,0,0.039364533,25.1676,NaN
20-11-07 04:20:00,71.8,38.5,0,0,0,0,0,0,0.048399016,25.16766721,NaN
20-11-07 04:25:00,71.7,38.4,0,0,0,0,0,0,0.061305338,25.1677,NaN
20-11-07 04:30:00,71.6,38.4,0,0,0,0,0,0,0,25.1677,NaN
20-11-07 04:35:00,71.6,38.3,0,0,0,0,0,0,0,25.1677,NaN
20-11-07 04:40:00,71.6,38.3,0,0,0,0,0,0,0.026242987,25.1677,NaN
20-11-07 04:45:00,71.5,38.3,0,0,0,0,0,0,0,25.1677,NaN
20-11-07 04:50:00,71.5,38.2,0,0,0,0,0,0,0.053238918,25.1677,NaN
20-11-07 04:55:00,71.5,38.1,0,0,0,0,0,0,0,25.1678,NaN
20-11-07 05:00:00,71.5,38.1,0,0,0,0,0,0,0,25.1678,NaN
20-11-07 05:05:00,71.4,38.1,0,0,0,0,0,0,0.119383993,25.1678,NaN
20-11-07 05:10:00,71.4,38,0,0,0,0,0,0,0.155683393,25.1678,NaN
20-11-07 05:15:00,71.4,38,0,0,0,0,0,0,0.1328553,25.1678,NaN
20-11-07 05:20:00,71.4,38,0,0,0,0,0,0,0,25.1678,NaN
20-11-07 05:25:00,71.4,37.9,0,0,0,0,0,0,0,25.1679,NaN
20-11-07 05:30:00,71.4,37.8,0,0,0,0,0,0,0.00738085,25.1679,NaN
20-11-07 05:35:00,71.5,37.6,0,0,0,0,0,0,0.043559056,25.1679,NaN
20-11-07 05:40:00,71.6,37.5,0,0,0,0,0,0,0.123417492,25.1679,NaN
20-11-07 05:45:00,71.6,37.3,0,0,0,0,0,0,0,25.1679,NaN
20-11-07 05:50:00,71.5,37.2,0,0,0,0,0,0,0,25.1679,NaN
20-11-07 05:55:00,71.6,37.1,0,0,0,0,0,0,0,25.168,NaN
20-11-07 06:00:00,71.6,37,0,0,0,0,0,0,0.3559204,25.168,NaN
20-11-07 06:05:00,71.6,36.9,0,0,0,0,0,0,0.336237867,25.1681,NaN
20-11-07 06:10:00,71.5,36.7,0,0,0,0,0,0,0.221021672,25.1682,NaN
20-11-07 06:15:00,71.6,36.7,0,0,0,0,0,0,0.397677738,25.1682,NaN
20-11-07 06:20:00,71.5,36.5,0,0,0,0,0,0,0.375898164,25.1683,NaN
20-11-07 06:25:00,71.6,36.4,0,0,0,0,0,0,0.3149157,25.1684,NaN
20-11-07 06:30:00,71.6,36.3,0,0,0,0,0,0,0.6101487,25.16853,NaN
20-11-07 06:35:00,71.6,36.2,0,0,0,0,0,0,0.896992951,25.16872459,NaN
20-11-07 06:40:00,71.7,36.1,0,0,0,0,0,0,1.869007377,25.16911967,NaN
20-11-07 06:45:00,71.7,35.9,0,0,0,0,0,0,2.966850984,25.16971475,NaN
20-11-07 06:50:00,71.7,35.8,0,0,0,0,0,0,9.600734426,0.000629975,NaN
20-11-07 06:55:00,71.8,35.6,0,0,0,0,0,0,323.9353667,0.048188167,NaN
20-11-07 07:00:00,71.9,35.4,0,0,0,0,0,0,331.7206066,0.133213803,NaN
20-11-07 07:05:00,72,35.4,0,0,0,0,0,0,334.969377,0.219807,NaN
20-11-07 07:10:00,72.1,35.3,0,0,0,0,0,0,337.9778525,0.306860934,NaN
20-11-07 07:15:00,72.1,35.6,0,0,0,0,0,0,341.7100164,0.394936148,NaN
20-11-07 07:20:00,72,36.7,0,0,0,0,0,0,347.5648833,0.483499183,NaN
20-11-07 07:25:00,71.7,37.5,0,0,0,0,0,0,361.5908852,0.575193262,NaN
20-11-07 07:30:00,71.7,38.2,0,0,0,0,0,0,377.8340164,0.669519885,NaN
20-11-07 07:35:00,71.7,38.8,0,0,0,0,0,0,374.3352295,0.767788607,NaN
20-11-07 07:40:00,71.8,39,0,0,0,0,0,0,425.4436721,0.870922328,NaN
20-11-07 07:45:00,72,39.3,0,0,0,0,0,0,438.4987541,0.980747426,NaN
20-11-07 07:50:00,72.2,39.7,0,0,0,0,0,0,423.0040164,1.095322459,NaN
20-11-07 07:55:00,72.2,40.3,95,95,96,59.39,0,0,430.3684098,1.205196066,NaN
20-11-07 08:00:00,73.2,40.2,100,100,100,100,0,0,397.7668361,1.308979016,NaN
20-11-07 08:05:00,74.9,39,100,100,100,100,0,0.02,403.5377167,1.41259,NaN
20-11-07 08:10:00,75.7,37.8,100,100,100,100,77.17,29.88,409.4655333,1.51782,NaN
20-11-07 08:15:00,73.9,36.8,100,100,100,100,99.26,0,415.2022459,1.624720492,NaN
20-11-07 08:20:00,75,37,100,100,100,100,2.58,0.14,539.3275738,1.74153377,NaN
20-11-07 08:25:00,75.7,35.8,100,100,100,100,88.82,31.88,544.8408689,1.89395082,NaN
20-11-07 08:30:00,73.8,35.6,100,100,100,100,97.5,0,436.628623,2.015501311,NaN
20-11-07 08:35:00,75.6,35.5,100,100,100,100,31.83,15.39,442.4455,2.130083333,NaN
20-11-07 08:40:00,75.1,34.1,100,100,100,100,100,21.01,447.1709672,2.244633115,NaN
20-11-07 08:45:00,74.9,34.5,100,100,100,100,79.17,5.05,479.6543443,2.362767049,NaN
20-11-07 08:50:00,76.1,33.5,100,100,100,100,100,40.89,632.6094262,2.509095574,NaN
20-11-07 08:55:00,74.8,33.4,100,100,100,100,100,1.79,631.0335246,2.672458852,NaN
20-11-07 09:00:00,76,33.4,100,100,100,100,100,37.53,682.9090164,2.843559344,NaN
20-11-07 09:05:00,75.4,33.1,100,100,100,100,100,18.11,769.427918,3.031446066,NaN
20-11-07 09:10:00,75.1,32.9,100,100,100,100,100,20.1,817.6457377,3.23569541,NaN
20-11-07 09:15:00,76,33.7,100,100,100,100,100,35.57,635.89615,3.426885,NaN
20-11-07 09:20:00,74.7,33.2,100,100,100,100,100,11.17,479.976,3.566555,NaN
20-11-07 09:25:00,75.5,32.8,100,100,100,100,100,29.39,479.96135,3.6908875,NaN
20-11-07 09:30:00,76.2,32.8,100,100,100,100,100,32.71,482.832459,3.81490541,NaN
20-11-07 09:35:00,74.7,31.8,100,100,100,100,100,18.42,488.6183279,3.940633279,NaN
20-11-07 09:40:00,76,32.8,100,100,100,100,100,38.19,496.7256,4.068739,NaN
20-11-07 09:45:00,74.1,32.7,100,100,100,100,100,4.31,504.8679508,4.198077705,NaN
20-11-07 09:50:00,75.4,32.9,100,100,100,100,100,33.05,810.0762459,4.341287213,NaN
20-11-07 09:55:00,75.3,33.6,100,100,100,100,100,20.38,1013.355833,4.593917,NaN
20-11-07 10:00:00,74.2,32.7,100,100,100,100,100,12.04,1016.267333,4.846349333,NaN
20-11-07 10:05:00,75.7,33.6,100,100,100,100,100,29.52,1031.799016,5.111132459,NaN
20-11-07 10:10:00,75.3,33.4,100,100,100,100,100,19.88,1061.893934,5.380843934,NaN
20-11-07 10:15:00,74.5,33.2,100,100,100,100,100,10.78,1065.300492,5.657394426,NaN
20-11-07 10:20:00,75.8,33.8,100,100,100,100,100,32.67,1082.220492,5.937470492,NaN
20-11-07 10:25:00,75.8,34,100,100,100,100,100,35.97,1100.8862295082,6.220496066,NaN
20-11-07 10:30:00,75.7,34,100,100,100,100,100,36.16,1112.518667,6.508066667,NaN
20-11-07 10:35:00,75.3,34.9,100,100,100,100,100,28.06,1140.522667,6.798703833,NaN
20-11-07 10:40:00,75.7,35,100,100,100,100,100,41.9,1144.3393442623,7.094154426,NaN
20-11-07 10:45:00,76,35.8,100,100,100,100,100,52.37,1120.150164,7.384732459,NaN
20-11-07 10:50:00,75.4,35.6,100,100,100,100,100,47.22,1046.5765,7.667282,NaN
20-11-07 10:55:00,75.5,35.4,100,100,100,100,100,49.93,1128.343443,7.942028689,NaN
20-11-07 11:00:00,75.9,34.4,100,100,100,100,100,58.46,1102.9506557377,8.243873279,NaN
20-11-07 11:05:00,75.9,33.4,100,100,100,100,100,63.26,555.29255,8.4170855,NaN
20-11-07 11:10:00,76.4,33.2,100,100,100,100,100,74.35,1198.197,8.642896,NaN
20-11-07 11:15:00,77,32.6,100,100,100,100,100,94.5,1237.4425,8.95786,NaN
20-11-07 11:20:00,77.2,32.2,100,100,100,100,100,100,1205.66459,9.269403934,NaN
20-11-07 11:25:00,77.6,31.9,100,100,100,100,100,100,894.5767213,9.526798197,NaN
20-11-07 11:30:00,77.8,31.4,100,100,100,100,100,100,825.17725,9.748734167,NaN
20-11-07 11:35:00,77.9,31.2,100,100,100,100,100,100,640.078459,9.955938525,NaN
20-11-07 11:40:00,77.9,31.1,100,100,100,100,100,100,431.7284667,10.14226833,NaN
20-11-07 11:45:00,77.9,31.1,100,100,100,100,100,100,921.7810667,10.33828,NaN
20-11-07 11:50:00,78.3,31,100,100,100,100,100,100,883.9660328,10.57282787,NaN
20-11-07 11:55:00,78.3,30.8,100,100,100,100,100,100,273.6837869,10.74973115,NaN
20-11-07 12:00:00,78.4,30.5,100,100,100,100,100,100,220.1788689,10.80899672,NaN
20-11-07 12:05:00,79,30.3,100,100,100,100,100,100,838.9846,10.91184,NaN
20-11-07 12:10:00,78.9,30.1,100,100,100,100,100,100,885.7056393,11.14052131,NaN
20-11-07 12:15:00,79,30,100,100,100,100,100,100,825.5564426,11.36292295,NaN
20-11-07 12:20:00,79.2,29.8,100,100,100,100,100,100,866.2859016,11.58274426,NaN
20-11-07 12:25:00,79.1,29.7,21,21,21,100,100,100,842.6357213,11.81203279,NaN
20-11-07 12:30:00,78,30,0,0,0,100,100,100,890.297082,12.0289918,NaN
20-11-07 12:35:00,77.7,30.5,0,0,0,100,100,100,883.7981333,12.26087833,NaN
20-11-07 12:40:00,76.9,30.6,0,0,0,100,100,100,878.0993934,12.4858459,NaN
20-11-07 12:45:00,76.5,31.2,0,0,0,100,100,100,899.1434426,12.72036557,NaN
20-11-07 12:50:00,76.9,31,0,0,0,100,100,100,413.7493,12.92956167,NaN
20-11-07 12:55:00,77,30.9,0,0,0,100,100,100,569.6038333,13.0066,NaN
20-11-07 13:00:00,77.3,30.9,0,0,0,100,100,100,858.5720833,13.22079167,NaN
20-11-07 13:05:00,77.2,30.8,0,0,0,100,100,100,866.1588,13.44379333,NaN
20-11-07 13:10:00,77.2,30.7,0,0,0,100,100,100,700.0374098,13.65493443,NaN
20-11-07 13:15:00,77.3,31,0,0,0,100,100,100,843.4259508,13.86202623,NaN
20-11-07 13:20:00,77.3,31.4,0,0,0,100,100,100,819.2972,14.07365,NaN
20-11-07 13:25:00,77.6,31.4,0,0,0,100,100,100,798.3218852,14.27603279,NaN
20-11-07 13:30:00,78.1,30.4,0,0,0,100,100,100,758.3555082,14.4739459,NaN
20-11-07 13:35:00,78.1,29.9,0,0,0,100,100,100,797.0481311,14.67324098,NaN
20-11-07 13:40:00,78.2,29.8,0,0,0,100,100,100,794.0584918,14.87886721,NaN
20-11-07 13:45:00,78,29.2,0,0,0,100,100,100,515.1774667,15.07123333,NaN
20-11-07 13:50:00,77.8,29.3,0,0,0,100,100,100,523.5317869,15.20960656,NaN
20-11-07 13:55:00,78.5,29.6,0,0,0,100,100,100,273.3466557,15.31210656,NaN
20-11-07 14:00:00,78.3,29,0,0,0,100,100,100,196.0252667,15.36756,NaN
20-11-07 14:05:00,77.6,28.9,0,0,0,100,100,100,228.52325,15.42648333,NaN
20-11-07 14:10:00,77.5,29.3,0,0,0,100,100,100,183.9731311,15.47512623,NaN
20-11-07 14:15:00,77.9,29.2,0,0,0,100,100,100,178.7577541,15.52219672,NaN
20-11-07 14:20:00,78,28.9,0,0,0,100,100,100,288.5367869,15.5759918,NaN
20-11-07 14:25:00,78,29,0,0,0,100,100,100,175.7598197,15.64999016,NaN
20-11-07 14:30:00,78.8,29.2,0,0,0,100,100,100,551.5297049,15.72247869,NaN
20-11-07 14:35:00,78.5,28.5,0,0,0,100,100,100,540.1960984,15.8617541,NaN
20-11-07 14:40:00,78,28.9,0,0,0,100,100,100,496.5820656,15.99802951,NaN
20-11-07 14:45:00,77.7,29.1,0,0,0,100,100,100,435.125,16.1184,NaN
20-11-07 14:50:00,77.9,29.2,0,0,0,100,100,100,275.2635738,16.21638361,NaN
20-11-07 14:55:00,78,28.8,0,0,0,100,100,100,142.6023667,16.263125,NaN
20-11-07 15:00:00,77.7,28.8,0,0,0,100,100,100,131.9541475,16.29911967,NaN
20-11-07 15:05:00,77.5,29.3,0,0,0,100,100,100,139.5409508,16.33282951,NaN
20-11-07 15:10:00,78,28.9,0,0,0,100,100,100,182.9670492,16.37135574,NaN
20-11-07 15:15:00,78,28.8,0,0,0,100,100,100,200.9927869,16.42235082,NaN
20-11-07 15:20:00,77.9,28.4,0,0,0,100,100,100,193.9782,16.47442,NaN
20-11-07 15:25:00,77.9,28.2,0,0,0,100,100,100,191.0022951,16.52152951,NaN
20-11-07 15:30:00,78,28.6,0,0,0,100,100,100,173.9702623,16.56812295,NaN
20-11-07 15:35:00,77.7,28.5,0,0,0,100,100,100,94.1237918,16.59726885,NaN
20-11-07 15:40:00,77.8,28.9,0,0,0,100,100,100,80.16473607,16.62005246,NaN
20-11-07 15:45:00,77.8,28.5,0,0,0,100,100,100,60.6869,16.63796667,NaN
20-11-07 15:50:00,78,28.7,0,0,0,100,100,100,53.81312787,16.65265246,NaN
20-11-07 15:55:00,78.4,28.3,0,0,0,100,100,100,50.7527,16.66601967,NaN
20-11-07 16:00:00,78.3,28,0,0,0,100,100,100,58.29406557,16.6803918,NaN
20-11-07 16:05:00,77.1,28.3,0,0,0,100,100,100,54.19996,16.69517,NaN
20-11-07 16:10:00,76.7,29.2,0,0,0,100,100,100,40.424845,16.7072,NaN
20-11-07 16:15:00,76.5,29.5,0,0,0,100,100,100,33.263,16.7165,NaN
20-11-07 16:20:00,76.3,29.6,0,0,0,100,100,100,29.24665738,16.72460164,NaN
20-11-07 16:25:00,76.4,29.9,0,0,0,100,100,100,25.45220492,16.73173934,NaN
20-11-07 16:30:00,76.3,30.2,0,0,0,100,100,100,22.14252,16.73796,NaN
20-11-07 16:35:00,76.1,30.4,0,0,0,100,100,100,16.88720492,16.74296393,NaN
20-11-07 16:40:00,75.4,31,0,0,0,100,100,100,13.02982131,16.74678197,NaN
20-11-07 16:45:00,75,31.4,0,0,0,100,100,100,9.302274918,16.74961967,NaN
20-11-07 16:50:00,74.4,31.8,0,0,0,100,100,92.8,5.840135902,16.75157705,NaN
20-11-07 16:55:00,73.8,32.2,0,0,0,100,100,73.06,3.583943607,16.7527082,NaN
20-11-07 17:00:00,73.4,32.7,0,0,0,100,100,53.37,3.124151639,16.75354918,NaN
20-11-07 17:05:00,73.2,33.2,0,0,0,100,100,26.85,318.5858033,16.79247541,NaN
20-11-07 17:10:00,73.7,33.4,0,0,0,100,100,21.64,324.511,16.87646,NaN
20-11-07 17:15:00,74.1,33.2,0,0,0,100,100,14.88,320.8122,16.96008333,NaN
20-11-07 17:20:00,74.2,33.1,0,0,0,100,100,5.29,320.1312,17.04295333,NaN
20-11-07 17:25:00,74.3,33.2,0,0,0,100,100,8.14,317.2747377,17.12521639,NaN
20-11-07 17:30:00,74.8,33.3,0,0,0,100,42.83,0,317.1549016,17.20758852,NaN
20-11-07 17:35:00,75.2,32.8,0,0,0,100,46.5,12.88,314.5201639,17.28918197,NaN
20-11-07 17:40:00,74,33.7,0,0,0,100,90.83,0,315.1047705,17.37070656,NaN
20-11-07 17:45:00,74.6,34,0,0,0,100,0,0,312.947,17.452,NaN
20-11-07 17:50:00,74.7,34,0,0,0,100,0,0,313.4962295,17.53309836,NaN
20-11-07 17:55:00,74.6,34.3,0,0,0,100,0,0,312.1055738,17.61426721,NaN
20-11-07 18:00:00,74.3,34.8,0,0,0,100,0,0,312.7748,17.695155,NaN
20-11-07 18:05:00,74.1,35.3,85,85,86,50.61,0,0,312.8644098,17.7759623,NaN
20-11-07 18:10:00,75.3,35.5,100,100,100,0,29.17,15.12,311.8074918,17.85675082,NaN
20-11-07 18:15:00,74,35.2,100,100,100,0,99.93,2.65,312.3023333,17.93747,NaN
20-11-07 18:20:00,75.2,35.3,100,100,100,0,79.24,17.8,310.5282,18.01789667,NaN
20-11-07 18:25:00,74,35.4,100,100,100,0,92.17,0,311.1103333,18.098325,NaN
20-11-07 18:30:00,74.9,35.2,100,100,100,0,81.17,17.72,310.1076066,18.1785459,NaN
20-11-07 18:35:00,74.4,35.4,100,100,100,0,74.9,0.07,311.1415082,18.25889672,NaN
20-11-07 18:40:00,74.6,35.2,100,100,100,0,82.43,17.62,309.9877705,18.3392623,NaN
20-11-07 18:45:00,74.7,35.8,100,100,100,0,64.79,0.49,311.3533,18.41934,NaN
20-11-07 18:50:00,74.3,35.5,100,100,100,0,95.21,17.58,310.1631,18.49983,NaN
20-11-07 18:55:00,74.7,36,100,100,100,0,52.96,2.2,310.6053333,18.57999333,NaN
20-11-07 19:00:00,74.1,35.6,100,100,100,0,99.04,14.97,309.914459,18.66019508,NaN
20-11-07 19:05:00,74.8,36.2,100,100,100,0,76.67,10.27,309.6972459,18.74053934,NaN
20-11-07 19:10:00,73.7,35.9,100,100,100,0,100,5.6,309.8149836,18.82064754,NaN
20-11-07 19:15:00,75.3,37.3,100,100,100,0,58.67,17.37,309.3227377,18.90094918,NaN
20-11-07 19:20:00,73.3,37.7,100,100,100,0,99.6,0,310.1373443,18.98076557,NaN
20-11-07 19:25:00,75,38.6,100,100,100,0,57.74,15.38,309.5911667,19.06086333,NaN
20-11-07 19:30:00,73.4,38.1,100,100,100,0,97.5,0,309.0551803,19.14078689,NaN
20-11-07 19:35:00,75.3,38.7,100,100,100,0,54.5,18.1,309.4522459,19.22062459,NaN
20-11-07 19:40:00,73.7,38.1,100,100,100,0,94.83,0.02,309.6016,19.3009,NaN
20-11-07 19:45:00,75.3,38.7,100,100,100,0,55.83,18.76,309.28175,19.380975,NaN
20-11-07 19:50:00,73.5,37.5,100,100,100,0,96.17,0,309.2602131,19.4608918,NaN
20-11-07 19:55:00,74.8,37.7,100,100,100,0,67.17,14.44,309.6627705,19.54089344,NaN
20-11-07 20:00:00,73.4,37.5,100,100,100,0,81.5,0,309.720082,19.6211377,NaN
20-11-07 20:05:00,75.4,37.9,100,100,100,0,30.5,13.52,309.1193333,19.70108667,NaN
20-11-07 20:10:00,73.8,36.8,100,100,100,0,100,5.66,308.9799508,19.78110656,NaN
20-11-07 20:15:00,74.6,37.6,100,100,100,0,24.17,0,308.2298525,19.86099016,NaN
20-11-07 20:20:00,75.4,37.4,100,100,100,0,46.5,16.13,309.8015333,19.94090333,NaN
