Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-11-07 20:25:00,73.1,36.5,100,100,100,0,99.32,0.26,309.1213607,20.02101475,NaN
20-11-07 20:30:00,74.6,36.9,100,100,100,0,3.51,0,308.728,20.100775,NaN
20-11-07 20:35:00,75.4,36.6,100,100,100,0,27.83,12.53,308.0573279,20.18064754,NaN
20-11-07 20:40:00,73.5,35.9,100,100,100,0,99.87,2.78,307.781,20.25997333,NaN
20-11-07 20:45:00,74.4,36.3,100,100,100,0,16.29,0,308.4864167,20.33974167,NaN
20-11-07 20:50:00,75.2,36,100,100,100,0,0,0,308.5399836,20.4194377,NaN
20-11-07 20:55:00,75.2,35.5,100,100,100,0,57.17,14.66,308.6161967,20.4995377,NaN
20-11-07 21:00:00,73,35.6,100,100,100,0,89.5,0,308.2141333,20.57923333,NaN
20-11-07 21:05:00,74.3,35.9,100,100,100,0,0,0,308.2277541,20.65900164,NaN
20-11-07 21:10:00,75,35.6,100,100,100,0,0,0,308.4658033,20.73886066,NaN
20-11-07 21:15:00,75.3,35.5,100,100,100,0,0,0,307.855,20.8185,NaN
20-11-07 21:20:00,74.6,34.9,100,100,100,0,74.5,15.59,307.5598,20.89821,NaN
20-11-07 21:25:00,72.7,35.8,100,100,100,0,72.17,0,307.4540328,20.97756557,NaN
20-11-07 21:30:00,74.4,35.7,100,100,100,0,0,0,307.4677377,21.05721967,NaN
20-11-07 21:35:00,74.9,35.3,100,100,100,0,0,0,306.9346667,21.13658,NaN
20-11-07 21:40:00,75.1,35.2,100,100,100,0,0,0,306.8974098,21.21610656,NaN
20-11-07 21:45:00,75.4,34.9,100,100,100,0,29.17,12.61,306.7688852,21.29541967,NaN
20-11-07 21:50:00,73,34.9,100,100,100,0,100,2.85,307.2179508,21.37477049,NaN
20-11-07 21:55:00,73.7,35.9,100,100,100,0,20.17,0,306.9018033,21.45438361,NaN
20-11-07 22:00:00,74.5,35.6,100,100,100,0,0,0,306.8084918,21.53340984,NaN
20-11-07 22:05:00,74.8,35.1,100,100,100,0,0,0,306.7367541,21.61302787,NaN
20-11-07 22:10:00,75.1,34.9,100,100,100,0,0,0,307.4578361,21.69240492,NaN
20-11-07 22:15:00,75.2,35,100,100,100,0,0,0,306.8701967,21.77197377,NaN
20-11-07 22:20:00,75.2,34.9,100,100,100,0,0,0,307.3330667,21.85114333,NaN
20-11-07 22:25:00,75.1,35,100,100,100,0,0,0,307.77115,21.93083333,NaN
20-11-07 22:30:00,75.1,35.1,100,100,100,0,0,0,306.7937333,22.01014,NaN
20-11-07 22:35:00,75.2,35.1,100,100,100,0,0,0,307.3057377,22.08960164,NaN
20-11-07 22:40:00,75,35.1,100,100,100,0,0,0,307.3296066,22.16926066,NaN
20-11-07 22:45:00,75,35,100,100,100,0,0,0,307.5870333,22.24866667,NaN
20-11-07 22:50:00,74.8,35.2,100,100,100,0,0,0,307.27565,22.32828167,NaN
20-11-07 22:55:00,74.7,35.3,100,100,100,0,0,0,307.224082,22.4075918,NaN
20-11-07 23:00:00,74.7,35.2,100,100,100,0,0,0,307.7595082,22.48718689,NaN
20-11-07 23:05:00,74.6,35.1,100,100,100,0,0,0,307.1857377,22.5667623,NaN
20-11-07 23:10:00,74.4,35.1,100,100,100,0,0,0,307.338,22.64625,NaN
20-11-07 23:15:00,74.2,35.6,100,100,100,0,0,0,307.787541,22.72578197,NaN
20-11-07 23:20:00,74.3,35.6,100,100,100,0,0,0,307.609082,22.80531311,NaN
20-11-07 23:25:00,74.3,35.7,100,100,100,0,0,0,307.7365082,22.8850082,NaN
20-11-07 23:30:00,74.2,35.6,100,100,100,0,0,0,307.9143443,22.96455902,NaN
20-11-07 23:35:00,74.3,35.4,100,100,100,0,0,0,308.1186557,23.04417213,NaN
20-11-07 23:40:00,74.2,35.3,100,100,100,0,0,0,307.9286667,23.12376667,NaN
20-11-07 23:45:00,74.4,35.2,100,100,100,0,0,0,307.884623,23.20353607,NaN
20-11-07 23:50:00,74.4,35.2,100,100,100,0,0,0,307.8374,23.2829,NaN
20-11-07 23:55:00,74.3,35.2,100,100,100,0,0,0,308.076,23.3628,NaN
20-11-08 00:00:00,74.1,35.2,100,100,100,0,0,0,308.3879672,23.44241311,NaN
20-11-08 00:05:00,73.9,35.4,100,100,100,0,0,0,308.6276,23.52227,NaN
20-11-08 00:10:00,74,35.5,100,100,100,0,0,0,307.3783279,23.60167705,NaN
20-11-08 00:15:00,73.9,35.4,100,100,100,0,0,0,308.1890328,23.68159016,NaN
20-11-08 00:20:00,73.9,35.5,100,100,100,0,0,0,307.6953333,23.76110667,NaN
20-11-08 00:25:00,74,35.6,100,100,100,0,0,0,307.7288667,23.84083833,NaN
20-11-08 00:30:00,73.8,35.5,100,100,100,0,0,0,307.9060164,23.92036721,NaN
20-11-08 00:35:00,73.8,35.4,100,100,100,0,0,0,308.0324754,24.00005246,NaN
20-11-08 00:40:00,73.7,35.4,100,100,100,0,0,0,308.2026393,24.07979344,NaN
20-11-08 00:45:00,73.6,35.3,100,100,100,0,0,0,307.9188361,24.15930656,NaN
20-11-08 00:50:00,73.6,35.3,100,100,100,0,0,0,307.9211967,24.23904754,NaN
20-11-08 00:55:00,73.5,35.1,100,100,100,0,0,0,308.0695738,24.31883279,NaN
20-11-08 01:00:00,73.2,35.3,100,100,100,0,0,0,308.02455,24.39846667,NaN
20-11-08 01:05:00,73.5,35.1,100,100,100,0,0,0,307.9876,24.47806667,NaN
20-11-08 01:10:00,73.4,35.3,100,100,100,0,0,0,308.1599672,24.55767377,NaN
20-11-08 01:15:00,73.5,36.3,100,100,100,0,0,0,307.9376721,24.63752295,NaN
20-11-08 01:20:00,73.5,37.2,100,100,100,0,0,0,307.5836,24.71693,NaN
20-11-08 01:25:00,73.5,37.9,100,100,100,0,0,0,305.3821,24.79609,NaN
20-11-08 01:30:00,73.3,38.6,100,100,100,0,0,0,305.025,24.8748,NaN
20-11-08 01:35:00,73.2,39.1,100,100,100,0,0,0,304.92945,24.95389,NaN
20-11-08 01:40:00,73.2,39.5,100,100,100,0,0,0,304.7153,25.03271,NaN
20-11-08 01:45:00,73.2,39.7,100,100,100,0,0,0,0.0492056,25.0746,NaN
20-11-08 01:50:00,73.2,40,100,100,100,0,0,0,0,25.0746,NaN
20-11-08 01:55:00,73.1,40.2,100,100,100,0,0,0,0.134710561,25.0746,NaN
20-11-08 02:00:00,73.2,40.3,100,100,100,0,0,0,0.045979066,25.0746,NaN
20-11-08 02:05:00,73.2,40.3,100,100,100,0,0,0,0.0492056,25.0746,NaN
20-11-08 02:10:00,73.2,40.1,100,100,100,0,0,0,0.086109917,25.0746,NaN
20-11-08 02:15:00,73.1,40,100,100,100,0,0,0,0.0492056,25.0747,NaN
20-11-08 02:20:00,73,40,100,100,100,0,0,0,0.147617,25.0747,NaN
20-11-08 02:25:00,73.1,39.7,100,100,100,0,0,0,0,25.0747,NaN
20-11-08 02:30:00,72.9,39.5,100,100,100,0,0,0,0.053238918,25.0747,NaN
20-11-08 02:35:00,72.7,39.5,100,100,100,0,0,0,0,25.0747,NaN
20-11-08 02:40:00,72.8,39.3,100,100,100,0,0,0,0.0861098,25.0747,NaN
20-11-08 02:45:00,72.9,38.9,47,47,48,0,0,0,0,25.0747,NaN
20-11-08 02:50:00,72,39.2,0,0,0,0,0,0,0.02214255,25.074715,NaN
20-11-08 02:55:00,70.5,40.3,0,0,0,0,0,0,0.08873141,25.0748,NaN
20-11-08 03:00:00,69.7,41.3,0,0,0,0,0,0,0,25.0748,NaN
20-11-08 03:05:00,69.9,41.1,0,0,0,0,0,0,0.001613298,25.0748,NaN
20-11-08 03:10:00,69.8,40.8,0,0,0,0,0,0,0,25.0748,NaN
20-11-08 03:15:00,69.4,41.1,0,0,0,0,0,0,0,25.0748,NaN
20-11-08 03:20:00,69.6,40.8,0,0,0,0,0,0,0.138595937,25.0748,NaN
20-11-08 03:25:00,69.8,40.4,0,0,0,0,0,0,0.022962613,25.0748,NaN
20-11-08 03:30:00,70,39.9,0,0,0,0,0,0,0,25.0749,NaN
20-11-08 03:35:00,70,39.7,0,0,0,0,0,0,0.050818967,25.0749,NaN
20-11-08 03:40:00,70.2,39.4,0,0,0,0,0,0,0.07872896,25.0749,NaN
20-11-08 03:45:00,70.4,39.1,0,0,0,0,0,0,0,25.0749,NaN
20-11-08 03:50:00,70.6,38.7,0,0,0,0,0,0,0.0984112,25.0749,NaN
20-11-08 03:55:00,70.8,38.3,0,0,0,0,0,0,0,25.0749,NaN
20-11-08 04:00:00,71.1,38,0,0,0,0,0,0,0,25.0749,NaN
20-11-08 04:05:00,71.4,37.6,0,0,0,0,0,0,0.147617,25.0749,NaN
20-11-08 04:10:00,71.6,37.2,0,0,0,0,0,0,0.027426072,25.075,NaN
20-11-08 04:15:00,71.7,36.9,0,0,0,0,0,0,0,25.075,NaN
20-11-08 04:20:00,71.6,36.7,0,0,0,0,0,0,0,25.075,NaN
20-11-08 04:25:00,71.5,36.8,0,0,0,0,0,0,0.017221983,25.075,NaN
20-11-08 04:30:00,71.5,36.6,0,0,0,0,0,0,0.009679803,25.075,NaN
20-11-08 04:35:00,71.6,36.5,0,0,0,0,0,0,0,25.075,NaN
20-11-08 04:40:00,71.8,36.3,0,0,0,0,0,0,0.093571305,25.075,NaN
20-11-08 04:45:00,71.9,36,0,0,0,0,0,0,0,25.0751,NaN
20-11-08 04:50:00,71.7,36,0,0,0,0,0,0,0.08364952,25.0751,NaN
20-11-08 04:55:00,71.6,36.1,0,0,0,0,0,0,0.116157639,25.0751,NaN
20-11-08 05:00:00,71.6,36.1,0,0,0,0,0,0,0.038719213,25.0751,NaN
20-11-08 05:05:00,71.6,36.1,0,0,0,0,0,0,0.135516787,25.0751,NaN
20-11-08 05:10:00,71.7,35.9,0,0,0,0,0,0,0.147617,25.0751,NaN
20-11-08 05:15:00,71.7,35.8,0,0,0,0,0,0,0.028232721,25.0752,NaN
20-11-08 05:20:00,71.7,35.7,0,0,0,0,0,0,0.0984112,25.0752,NaN
20-11-08 05:25:00,71.5,35.8,0,0,0,0,0,0,0.100831252,25.0752,NaN
20-11-08 05:30:00,71.4,35.9,0,0,0,0,0,0,0,25.0752,NaN
20-11-08 05:35:00,71.5,35.8,0,0,0,0,0,0,0.017746282,25.0752,NaN
20-11-08 05:40:00,71.6,35.7,0,0,0,0,0,0,0.02952336,25.0752,NaN
20-11-08 05:45:00,71.7,35.4,0,0,0,0,0,0,0.0123014,25.0753,NaN
20-11-08 05:50:00,71.7,35.4,0,0,0,0,0,0,0.01968224,25.0753,NaN
20-11-08 05:55:00,71.6,35.5,0,0,0,0,0,0,0.029039311,25.0753,NaN
20-11-08 06:00:00,71.4,35.7,0,0,0,0,0,0,0.201661934,25.0753,NaN
20-11-08 06:05:00,71.4,35.7,0,0,0,0,0,0,0.396064918,25.0754,NaN
20-11-08 06:10:00,71.3,35.7,0,0,0,0,0,0,0.44285,25.0755,NaN
20-11-08 06:15:00,71.4,35.7,0,0,0,0,0,0,0.2091234,25.0756,NaN
20-11-08 06:20:00,71.6,35.5,0,0,0,0,0,0,0.3739627,25.0756,NaN
20-11-08 06:25:00,71.7,35.4,0,0,0,0,0,0,0.327499066,25.0757,NaN
20-11-08 06:30:00,71.7,35.3,0,0,0,0,0,0,0.375898361,25.0758,NaN
20-11-08 06:35:00,71.8,35.1,0,0,0,0,0,0,0.784869295,25.076,NaN
20-11-08 06:40:00,71.9,35,0,0,0,0,0,0,1.26724541,25.07626885,NaN
20-11-08 06:45:00,71.9,34.9,0,0,0,0,0,0,2.473987869,25.07676393,NaN
20-11-08 06:50:00,72,34.8,0,0,0,0,0,0,4.047159167,0.000305337,NaN
20-11-08 06:55:00,71.9,34.7,0,0,0,0,0,0,198.6756667,0.012774457,NaN
20-11-08 07:00:00,71.7,34.8,0,0,0,0,0,0,332.2294333,0.092916148,NaN
20-11-08 07:05:00,71.7,34.9,0,0,0,0,0,0,334.4535667,0.1792177,NaN
20-11-08 07:10:00,71.9,35,0,0,0,0,0,0,339.3934833,0.2663087,NaN
20-11-08 07:15:00,72,35.4,0,0,0,0,0,0,342.1684098,0.354436393,NaN
20-11-08 07:20:00,72,36,0,0,0,0,0,0,349.6741803,0.443901295,NaN
20-11-08 07:25:00,72,36.8,0,0,0,0,0,0,359.151,0.536009459,NaN
20-11-08 07:30:00,71.9,37.5,0,0,0,0,0,0,398.0488333,0.631647333,NaN
20-11-08 07:35:00,71.7,38.2,0,0,0,0,0,0,378.3218,0.73036815,NaN
20-11-08 07:40:00,71.6,38.8,0,0,0,0,0,0,430.6989672,0.836982049,NaN
20-11-08 07:45:00,71.7,39.3,0,0,0,0,0,0,442.9024426,0.948625672,NaN
20-11-08 07:50:00,71.9,39.6,0,0,0,0,0,0,394.9017213,1.061399508,NaN
20-11-08 07:55:00,72.1,39.8,46,46,46,10.01,0,0,399.2030492,1.17122082,NaN
20-11-08 08:00:00,72.6,39.9,100,100,100,98.39,0,0,396.4174918,1.273491148,NaN
20-11-08 08:05:00,74.5,39.3,100,100,100,100,0,0,400.8315902,1.37640918,NaN
20-11-08 08:10:00,75.8,38,100,100,100,100,46.5,20.02,407.8667,1.480901,NaN
20-11-08 08:15:00,74.1,36.4,100,100,100,100,100,9.48,411.9357213,1.587011803,NaN
20-11-08 08:20:00,74.7,36.2,100,100,100,100,32.17,0,542.3895738,1.706320984,NaN
20-11-08 08:25:00,75.7,35.5,100,100,100,100,69.17,24.53,595.6105167,1.860228167,NaN
20-11-08 08:30:00,73.6,34.3,100,100,100,100,99.21,0.14,513.605,2.011112333,NaN
20-11-08 08:35:00,75.6,34.3,100,100,100,100,38.13,17.49,442.9461803,2.128634098,NaN
20-11-08 08:40:00,74.4,33,100,100,100,100,100,11.17,442.8321639,2.243571967,NaN
20-11-08 08:45:00,75.5,33.5,100,100,100,100,79.17,17.97,447.6447869,2.359096885,NaN
20-11-08 08:50:00,75.9,32.4,100,100,100,100,100,40.66,491.5687,2.478006,NaN
20-11-08 08:55:00,75.1,32.8,100,100,100,100,100,9.95,617.4525738,2.622017705,NaN
20-11-08 09:00:00,75.8,32.5,100,100,100,100,100,40.23,678.0310656,2.790684754,NaN
20-11-08 09:05:00,75,32.6,100,100,100,100,100,9.64,786.3926721,2.981341475,NaN
20-11-08 09:10:00,75.7,32.3,100,100,100,100,100,35.21,852.9822667,3.191552,NaN
20-11-08 09:15:00,75.4,32.5,100,100,100,100,100,18.41,855.23375,3.409418333,NaN
20-11-08 09:20:00,75.4,32.2,100,100,100,100,100,39.99,645.6448667,3.609385,NaN
20-11-08 09:25:00,74.9,32.3,100,100,100,100,100,15.21,472.1665082,3.748727541,NaN
20-11-08 09:30:00,75.8,31.8,100,100,100,100,100,38.87,471.3004667,3.870388667,NaN
20-11-08 09:35:00,75.2,32.4,100,100,100,100,100,17.11,474.4687,3.993147,NaN
20-11-08 09:40:00,75.6,31.8,100,100,100,100,100,34.08,480.7026557,4.116353607,NaN
20-11-08 09:45:00,75.5,33.1,100,100,100,100,100,24.8,488.0509672,4.241354262,NaN
20-11-08 09:50:00,74.5,32.4,100,100,100,100,100,9.25,611.346377,4.373366885,NaN
20-11-08 09:55:00,76.2,32.6,100,100,100,100,100,41.66,883.552,4.568126667,NaN
20-11-08 10:00:00,75.3,33.4,100,100,100,100,100,21.12,1046.977667,4.821472833,NaN
20-11-08 10:05:00,74.8,33.5,100,100,100,100,100,17.41,1065.855667,5.093898667,NaN
20-11-08 10:10:00,76.2,34.4,100,100,100,100,100,44.04,1087.353443,5.371753443,NaN
20-11-08 10:15:00,74.7,34.5,100,100,100,100,100,12.87,1088.877377,5.652394426,NaN
20-11-08 10:20:00,75.3,34.3,100,100,100,100,100,31.96,1107.729836,5.93792377,NaN
20-11-08 10:25:00,76.2,34.6,100,100,100,100,100,40.54,1130.161,6.2282495,NaN
20-11-08 10:30:00,75.2,34,100,100,100,100,100,20.27,1136.156721,6.523299836,NaN
20-11-08 10:35:00,75.8,34,100,100,100,100,100,42.77,1155.662951,6.819069672,NaN
20-11-08 10:40:00,75.7,34.4,100,100,100,100,100,43.15,1146.699836,7.116124918,NaN
20-11-08 10:45:00,75.9,35,100,100,100,100,100,45.88,1162.502667,7.4153865,NaN
20-11-08 10:50:00,75.5,35.4,100,100,100,100,100,50.13,1170.446721,7.717964918,NaN
20-11-08 10:55:00,75.4,35.6,100,100,100,100,100,49.78,1156.636557,8.017601803,NaN
20-11-08 11:00:00,75.6,35.7,100,100,100,100,100,55.5,1107.71,8.319660492,NaN
20-11-08 11:05:00,76.2,35.9,100,100,100,100,100,66.9,499.8165902,8.477098197,NaN
20-11-08 11:10:00,75.5,34.5,100,100,100,100,100,58.62,1182.988033,8.733708689,NaN
20-11-08 11:15:00,76.2,34.7,100,100,100,100,100,69.51,983.3812951,9.036502131,NaN
20-11-08 11:20:00,76.6,33.9,100,100,100,100,100,88.28,908.6761311,9.274034918,NaN
20-11-08 11:25:00,76.2,34,100,100,100,100,100,89.8,921.6290833,9.5103675,NaN
20-11-08 11:30:00,76.5,34.2,100,100,100,100,100,98.81,926.3455667,9.748863,NaN
20-11-08 11:35:00,76.3,34.5,100,100,100,100,100,100,928.5486393,9.98746,NaN
20-11-08 11:40:00,76.6,33.8,100,100,100,100,100,100,918.9304262,10.2274,NaN
20-11-08 11:45:00,76.3,33.2,100,100,100,100,100,100,915.8342787,10.46382951,NaN
20-11-08 11:50:00,77.1,32.4,100,100,100,100,100,100,922.7521667,10.702275,NaN
20-11-08 11:55:00,77.4,31.5,100,100,100,100,100,100,239.9065246,10.89881475,NaN
20-11-08 12:00:00,78.3,30.5,100,100,100,100,100,100,177.9079672,10.94515902,NaN
20-11-08 12:05:00,78.6,28.8,100,100,100,100,100,100,899.60075,11.036025,NaN
20-11-08 12:10:00,78.9,27.9,100,100,100,100,100,100,913.9147213,11.27444098,NaN
20-11-08 12:15:00,79.1,27.7,83,83,84,100,100,100,917.8490328,11.5114377,NaN
20-11-08 12:20:00,78.1,27.8,0,0,0,100,100,100,912.21825,11.75013333,NaN
20-11-08 12:25:00,77.2,28.7,0,0,0,100,100,100,884.1140333,11.98555,NaN
20-11-08 12:30:00,77,29.5,0,0,0,100,100,100,916.9833279,12.21569836,NaN
20-11-08 12:35:00,77.2,29.6,0,0,0,100,100,100,916.7517541,12.45097869,NaN
20-11-08 12:40:00,76.8,29.8,0,0,0,100,100,100,909.5076,12.688965,NaN
20-11-08 12:45:00,77,29.9,0,0,0,100,100,100,902.0577869,12.92498852,NaN
20-11-08 12:50:00,77.1,29.3,0,0,0,100,100,100,480.2682623,13.1417459,NaN
20-11-08 12:55:00,77.3,29.5,0,0,0,100,100,100,449.0892167,13.20830167,NaN
20-11-08 13:00:00,77.3,29.8,0,0,0,100,100,100,886.6212951,13.42209508,NaN
20-11-08 13:05:00,77.4,29.5,0,0,0,100,100,100,888.5904098,13.65216885,NaN
20-11-08 13:10:00,77.7,29.2,0,0,0,100,100,100,880.3621148,13.88028361,NaN
20-11-08 13:15:00,78,28.9,0,0,0,100,100,100,873.8415,14.10775,NaN
20-11-08 13:20:00,78.2,28.4,0,0,0,100,100,100,855.12125,14.33158,NaN
20-11-08 13:25:00,78.2,28.2,0,0,0,100,100,100,850.1542,14.55188,NaN
20-11-08 13:30:00,78.4,28.1,0,0,0,100,100,100,835.97335,14.76934,NaN
20-11-08 13:35:00,78.5,27.6,0,0,0,100,100,100,832.0985574,14.98447705,NaN
20-11-08 13:40:00,78,27.7,0,0,0,100,100,100,687.170541,15.1861541,NaN
20-11-08 13:45:00,78.3,27.8,0,0,0,100,100,100,277.5877869,15.32354098,NaN
20-11-08 13:50:00,78,27.3,0,0,0,100,100,100,202.5125082,15.38611967,NaN
20-11-08 13:55:00,78,27.7,0,0,0,100,100,100,181.1756066,15.43454426,NaN
20-11-08 14:00:00,77.8,27.9,0,0,0,100,100,100,181.3387213,15.4816623,NaN
20-11-08 14:05:00,77.3,27.4,0,0,0,100,100,100,358.807,15.5615,NaN
20-11-08 14:10:00,77.2,27.7,0,0,0,100,100,100,171.6659,15.61025,NaN
20-11-08 14:15:00,77.6,27.1,0,0,0,100,100,100,166.1970656,15.65389016,NaN
20-11-08 14:20:00,78.1,27.3,0,0,0,100,100,100,574.779918,15.74473115,NaN
20-11-08 14:25:00,78.1,27.3,0,0,0,100,100,100,178.751377,15.8674541,NaN
20-11-08 14:30:00,78.8,27.5,0,0,0,100,100,100,504.7574,15.92564667,NaN
20-11-08 14:35:00,78.5,27.2,0,0,0,100,100,100,561.2106667,16.070885,NaN
20-11-08 14:40:00,77.5,27.9,0,0,0,100,100,100,560.9504,16.21799333,NaN
20-11-08 14:45:00,77,28.6,0,0,0,100,100,100,366.9282623,16.34390328,NaN
20-11-08 14:50:00,77.1,28.8,0,0,0,100,100,100,146.7175738,16.40428689,NaN
20-11-08 14:55:00,77,28.7,0,0,0,100,100,100,138.4222667,16.44125333,NaN
20-11-08 15:00:00,77.1,28.4,0,0,0,100,100,100,133.2238689,16.47622787,NaN
20-11-08 15:05:00,77.5,29,0,0,0,100,100,100,134.931,16.51029672,NaN
20-11-08 15:10:00,77.7,28.4,0,0,0,100,100,100,320.0481,16.56619,NaN
20-11-08 15:15:00,77.3,28.4,0,0,0,100,100,100,349.778,16.659575,NaN
20-11-08 15:20:00,77.1,28.2,0,0,0,100,100,100,295.4979836,16.7446082,NaN
20-11-08 15:25:00,77,28,0,0,0,100,100,100,263.1473934,16.82007541,NaN
20-11-08 15:30:00,77.5,27.9,0,0,0,100,100,100,224.4111311,16.88969344,NaN
20-11-08 15:35:00,77.5,27.7,0,0,0,100,100,100,93.21072131,16.92415738,NaN
20-11-08 15:40:00,77.5,28,0,0,0,100,100,100,87.26364167,16.94752333,NaN
20-11-08 15:45:00,78.1,28,0,0,0,100,100,100,81.8724623,16.96944754,NaN
20-11-08 15:50:00,78.6,27.7,0,0,0,100,100,100,78.66986,16.99014,NaN
20-11-08 15:55:00,79.3,27.4,0,0,0,100,100,100,72.83635738,17.00985246,NaN
20-11-08 16:00:00,79.5,26.9,0,0,0,100,100,100,89.52915082,17.02924426,NaN
20-11-08 16:05:00,77.9,27.3,0,0,0,100,100,100,69.20564262,17.0499082,NaN
20-11-08 16:10:00,76.8,28.5,0,0,0,100,100,100,55.11507377,17.06540164,NaN
20-11-08 16:15:00,76.5,28.9,0,0,0,100,100,100,39.81718,17.07726,NaN
20-11-08 16:20:00,77,28.7,0,0,0,100,100,100,34.42614754,17.08687377,NaN
20-11-08 16:25:00,77.7,28.6,0,0,0,100,100,100,28.91510656,17.0950377,NaN
20-11-08 16:30:00,78,28.6,0,0,0,100,100,100,23.28716066,17.10177541,NaN
20-11-08 16:35:00,77.5,28.1,0,0,0,100,100,100,18.15440167,17.107145,NaN
20-11-08 16:40:00,76.3,29.7,0,0,0,100,100,100,13.53156667,17.11123333,NaN
20-11-08 16:45:00,76.3,30,0,0,0,100,100,100,9.269201311,17.11421148,NaN
20-11-08 16:50:00,76.1,29.5,0,0,0,100,100,100,6.234588197,17.11616885,NaN
20-11-08 16:55:00,75.7,29.8,0,0,0,100,100,100,10.84942459,17.11759016,NaN
20-11-08 17:00:00,75.4,30,0,0,0,100,100,100,324.0800984,17.16521639,NaN
20-11-08 17:05:00,75,30.5,0,0,0,100,100,99.33,323.8250667,17.24884667,NaN
20-11-08 17:10:00,74.8,30.6,0,0,0,100,100,94.29,322.8708689,17.33257541,NaN
20-11-08 17:15:00,74.4,30.9,0,0,0,100,100,95.36,320.8486667,17.41564333,NaN
20-11-08 17:20:00,74,31.2,0,0,0,100,100,78.67,318.25375,17.4984,NaN
20-11-08 17:25:00,73.4,31.5,0,0,0,100,100,57.32,317.1463607,17.58046557,NaN
20-11-08 17:30:00,73.1,32,0,0,0,100,100,26.05,316.5835574,17.66259508,NaN
20-11-08 17:35:00,73.6,32.2,0,0,0,100,100,17.68,315.4596721,17.74426721,NaN
20-11-08 17:40:00,73.8,32.1,0,0,0,100,100,6.45,314.8695082,17.82579016,NaN
20-11-08 17:45:00,74.1,32.1,0,0,0,100,100,9.82,314.4161475,17.9076541,NaN
20-11-08 17:50:00,74.6,32.2,0,0,0,100,89.83,0,314.9230164,17.98904754,NaN
20-11-08 17:55:00,74.8,31.9,0,0,0,100,61.17,7.99,314.09635,18.070065,NaN
20-11-08 18:00:00,74.4,32.4,95,95,96,43.94,68.17,0,312.726,18.15145,NaN
20-11-08 18:05:00,75.8,32.2,100,100,100,0,67.83,32.68,313.2703115,18.23211475,NaN
20-11-08 18:10:00,75.2,31.6,100,100,100,0,100,20.01,311.7786557,18.31327377,NaN
20-11-08 18:15:00,75.3,31.7,100,100,100,0,100,13.82,312.2583333,18.39373333,NaN
20-11-08 18:20:00,74.6,32,100,100,100,0,100,5.65,310.98025,18.47459,NaN
20-11-08 18:25:00,74.6,32.5,100,100,100,0,100,15.09,312.1058667,18.55510333,NaN
20-11-08 18:30:00,75.2,32.6,100,100,100,0,100,17.22,310.8902787,18.63590328,NaN
20-11-08 18:35:00,75,32.6,100,100,100,0,100,7.26,311.665459,18.71642459,NaN
20-11-08 18:40:00,74.8,32.2,100,100,100,0,100,10.83,311.5886066,18.79685246,NaN
20-11-08 18:45:00,74.9,32.1,100,100,100,0,100,14.95,311.176,18.87747,NaN
20-11-08 18:50:00,74.8,32.3,100,100,100,0,100,14.99,312.1767377,18.95786885,NaN
20-11-08 18:55:00,75,32.9,100,100,100,0,99.17,8.95,311.1713443,19.03877213,NaN
20-11-08 19:00:00,74.3,32.6,100,100,100,0,100,7.47,311.5266667,19.11914,NaN
20-11-08 19:05:00,75.5,32.8,100,100,100,0,79.17,19.93,311.078,19.19993,NaN
20-11-08 19:10:00,74,33,100,100,100,0,99.49,0.87,310.2814262,19.27994098,NaN
20-11-08 19:15:00,74.5,33.7,100,100,100,0,80.51,16.2,310.8580984,19.36071967,NaN
20-11-08 19:20:00,74.1,35.7,100,100,100,0,72.17,0.02,310.2438,19.440965,NaN
20-11-08 19:25:00,74.4,35.8,100,100,100,0,77.17,16.7,311.2254,19.52142,NaN
20-11-08 19:30:00,74,36.4,100,100,100,0,67.01,0.1,310.782,19.60166393,NaN
20-11-08 19:35:00,74.2,36.2,100,100,100,0,84.99,15.46,309.455918,19.68211803,NaN
20-11-08 19:40:00,74.5,36.4,100,100,100,0,79.17,6.68,310.5431,19.76197667,NaN
20-11-08 19:45:00,73.5,35.8,100,100,100,0,100,8.63,310.4114833,19.84228667,NaN
20-11-08 19:50:00,75,36.3,100,100,100,0,66.67,14.95,310.0283333,19.92266667,NaN
20-11-08 19:55:00,73.3,35.8,100,100,100,0,99.76,0.8,310.5617333,20.002675,NaN
20-11-08 20:00:00,75,36.6,100,100,100,0,56.24,14.68,310.3869,20.08315667,NaN
20-11-08 20:05:00,73.1,35.7,100,100,100,0,99.26,0,309.8661148,20.16320328,NaN
20-11-08 20:10:00,74.9,36.5,100,100,100,0,10.07,4.66,308.767541,20.24315082,NaN
20-11-08 20:15:00,73.9,35.5,100,100,100,0,100,9.9,309.6817377,20.32321967,NaN
20-11-08 20:20:00,74.4,35.7,100,100,100,0,40.17,0,310.2377869,20.40332787,NaN
20-11-08 20:25:00,75.4,35.7,100,100,100,0,41.17,15.35,309.5487869,20.48337213,NaN
20-11-08 20:30:00,73.1,35,100,100,100,0,99.43,0,309.2120833,20.56363333,NaN
20-11-08 20:35:00,74.6,35.4,100,100,100,0,6.07,0,308.909,20.64346667,NaN
20-11-08 20:40:00,75.3,34.8,100,100,100,0,39.83,15.3,309.7566167,20.72324833,NaN
20-11-08 20:45:00,73.1,34.4,100,100,100,0,99.37,0,309.5889508,20.80336721,NaN
20-11-08 20:50:00,74.5,34.8,100,100,100,0,4.79,0,309.5357213,20.88344918,NaN
20-11-08 20:55:00,75.5,34.5,100,100,100,0,26.5,12.29,309.4556066,20.96345738,NaN
20-11-08 21:00:00,72.9,34,100,100,100,0,99.99,3.42,309.0232623,21.04344754,NaN
20-11-08 21:05:00,74.1,34.6,100,100,100,0,18.85,0,308.58795,21.123255,NaN
20-11-08 21:10:00,75,34.5,100,100,100,0,0,0,308.2235,21.2032,NaN
20-11-08 21:15:00,75.5,34,100,100,100,0,19.83,9.37,307.584,21.28268197,NaN
20-11-08 21:20:00,72.8,34,100,100,100,0,100,5.74,307.5944426,21.36249508,NaN
20-11-08 21:25:00,73.6,34.8,100,100,100,0,24.17,0,307.6758852,21.4420082,NaN
20-11-08 21:30:00,74.7,34.5,100,100,100,0,0,0,307.7741833,21.52141833,NaN
20-11-08 21:35:00,75.1,34.3,100,100,100,0,0,0,307.5380333,21.60103333,NaN
20-11-08 21:40:00,75.4,34,100,100,100,0,31.83,13.13,307.5699333,21.68043333,NaN
20-11-08 21:45:00,72.8,34.1,100,100,100,0,99.71,1.18,307.1607333,21.76013333,NaN
20-11-08 21:50:00,73.8,34.8,100,100,100,0,12.46,0,307.2153333,21.83953333,NaN
20-11-08 21:55:00,74.6,34.5,100,100,100,0,0,0,307.1785333,21.91893333,NaN
20-11-08 22:00:00,75,34.4,100,100,100,0,0,0,307.4932459,21.99863279,NaN
20-11-08 22:05:00,75.2,34.3,100,100,100,0,0,0,307.163623,22.07805082,NaN
20-11-08 22:10:00,75.2,34.4,100,100,100,0,0,0,307.283377,22.15746393,NaN
20-11-08 22:15:00,75.3,34.3,100,100,100,0,0,0,307.2062295,22.23689344,NaN
20-11-08 22:20:00,75.2,34.6,100,100,100,0,0,0,307.3237541,22.31662623,NaN
20-11-08 22:25:00,75.3,34.5,100,100,100,0,0,0,307.6415082,22.39620328,NaN
20-11-08 22:30:00,75.3,34.5,100,100,100,0,0,0,307.62315,22.47573833,NaN
20-11-08 22:35:00,75.2,34.7,100,100,100,0,0,0,307.5463333,22.55533333,NaN
20-11-08 22:40:00,75.1,34.9,100,100,100,0,0,0,307.5964167,22.63500833,NaN
20-11-08 22:45:00,75.1,35,100,100,100,0,0,0,307.5495082,22.71449344,NaN
20-11-08 22:50:00,75.2,34.8,100,100,100,0,0,0,307.6398525,22.79400656,NaN
20-11-08 22:55:00,74.9,34.7,100,100,100,0,0,0,307.9071148,22.87364754,NaN
20-11-08 23:00:00,74.9,34.7,100,100,100,0,0,0,307.9768197,22.95343279,NaN
20-11-08 23:05:00,74.8,34.7,100,100,100,0,0,0,307.8468689,23.0329459,NaN
20-11-08 23:10:00,74.7,34.9,100,100,100,0,0,0,307.9475574,23.11264262,NaN
20-11-08 23:15:00,74.6,34.9,100,100,100,0,0,0,308.012082,23.19247213,NaN
20-11-08 23:20:00,74.7,34.9,100,100,100,0,0,0,307.7968333,23.27186667,NaN
20-11-08 23:25:00,74.7,34.8,100,100,100,0,0,0,308.1709667,23.35146667,NaN
20-11-08 23:30:00,74.4,34.9,100,100,100,0,0,0,308.4899508,23.43107541,NaN
20-11-08 23:35:00,74.5,34.9,100,100,100,0,0,0,308.4619344,23.5110623,NaN
20-11-08 23:40:00,74.3,34.9,100,100,100,0,0,0,308.3806885,23.59081311,NaN
20-11-08 23:45:00,74.4,34.8,100,100,100,0,0,0,308.4013,23.67049,NaN
20-11-08 23:50:00,74.3,34.8,100,100,100,0,0,0,308.5507,23.7504,NaN
20-11-08 23:55:00,74.4,34.8,100,100,100,0,0,0,308.283,23.8301,NaN
20-11-09 00:00:00,74.1,34.8,100,100,100,0,0,0,308.1995,23.910025,NaN
20-11-09 00:05:00,74.1,35,100,100,100,0,0,0,308.6270164,23.98958525,NaN
20-11-09 00:10:00,74.1,34.9,100,100,100,0,0,0,308.0310164,24.06922951,NaN
20-11-09 00:15:00,74.1,34.9,100,100,100,0,0,0,308.1390656,24.14914262,NaN
20-11-09 00:20:00,74,34.9,100,100,100,0,0,0,307.9018667,24.22868667,NaN
20-11-09 00:25:00,74,34.9,100,100,100,0,0,0,308.29505,24.30863333,NaN
20-11-09 00:30:00,73.9,35,100,100,100,0,0,0,307.8855333,24.38823333,NaN
20-11-09 00:35:00,73.9,34.9,100,100,100,0,0,0,304.6757541,24.46775738,NaN
20-11-09 00:40:00,73.8,34.9,100,100,100,0,0,0,304.5148525,24.54648033,NaN
20-11-09 00:45:00,73.9,35,100,100,100,0,0,0,304.9300492,24.62531475,NaN
20-11-09 00:50:00,73.9,35,100,100,100,0,0,0,304.9610833,24.70412333,NaN
20-11-09 00:55:00,73.7,35,100,100,100,0,0,0,304.9040164,24.78310656,NaN
20-11-09 01:00:00,73.8,35,100,100,100,0,0,0,304.0089836,24.86181311,NaN
20-11-09 01:05:00,73.8,34.9,100,100,100,0,0,0,304.371541,24.94055574,NaN
20-11-09 01:10:00,73.7,35.2,100,100,100,0,0,0,304.5305902,25.01955902,NaN
20-11-09 01:15:00,73.7,36.1,100,100,100,0,0,0,304.9003934,25.09802295,NaN
20-11-09 01:20:00,73.5,36.9,100,100,100,0,0,0,0.133097295,25.1238,NaN
20-11-09 01:25:00,73.5,37.6,100,100,100,0,0,0,0,25.1238,NaN
20-11-09 01:30:00,73.4,38.2,100,100,100,0,0,0,0.0984112,25.12388033,NaN
20-11-09 01:35:00,73.4,38.6,100,100,100,0,0,0,0.0123014,25.1239,NaN
20-11-09 01:40:00,73.3,39,100,100,100,0,0,0,0,25.1239,NaN
20-11-09 01:45:00,73.4,39.5,100,100,100,0,0,0,0,25.1239,NaN
20-11-09 01:50:00,73.3,39.9,100,100,100,0,0,0,0.040332459,25.1239,NaN
20-11-09 01:55:00,73.4,40.4,100,100,100,0,0,0,0.09513092,25.1239,NaN
20-11-09 02:00:00,73.5,40.6,100,100,100,0,0,0,0,25.1239,NaN
20-11-09 02:05:00,73.6,40.8,100,100,100,0,0,0,0.041945757,25.1239,NaN
20-11-09 02:10:00,73.7,41.2,100,100,100,0,0,0,0.061305338,25.124,NaN
20-11-09 02:15:00,73.7,41.3,100,100,100,0,0,0,0,25.124,NaN
20-11-09 02:20:00,73.4,41.4,27,27,27,0,0,0,0.036084107,25.124,NaN
20-11-09 02:25:00,72.2,42,0,0,0,0,0,0,0.147617,25.124,NaN
20-11-09 02:30:00,70.8,43.1,0,0,0,0,0,0,0,25.124,NaN
20-11-09 02:35:00,70,44,0,0,0,0,0,0,0.043559056,25.124,NaN
20-11-09 02:40:00,70.1,43.9,0,0,0,0,0,0,0,25.124,NaN
20-11-09 02:45:00,70.1,43.2,0,0,0,0,0,0,0.147617,25.124,NaN
20-11-09 02:50:00,69.9,43.1,0,0,0,0,0,0,0.00738085,25.1241,NaN
20-11-09 02:55:00,69.7,42.9,0,0,0,0,0,0,0.011293089,25.1241,NaN
20-11-09 03:00:00,69.8,42.6,0,0,0,0,0,0,0.016132984,25.1241,NaN
20-11-09 03:05:00,70.1,42.1,0,0,0,0,0,0,0.031983683,25.1241,NaN
20-11-09 03:10:00,70.2,41.5,0,0,0,0,0,0,0,25.1241,NaN
20-11-09 03:15:00,70.2,41.2,0,0,0,0,0,0,0,25.1241,NaN
20-11-09 03:20:00,70.5,40.8,0,0,0,0,0,0,0,25.1241,NaN
20-11-09 03:25:00,70.8,40.2,0,0,0,0,0,0,0.082278328,25.1241,NaN
20-11-09 03:30:00,71,39.7,0,0,0,0,0,0,0.0984112,25.1242,NaN
20-11-09 03:35:00,71.2,39.2,0,0,0,0,0,0,0,25.1242,NaN
20-11-09 03:40:00,71.4,38.8,0,0,0,0,0,0,0.166976344,25.1242,NaN
20-11-09 03:45:00,71.5,38.5,0,0,0,0,0,0,0,25.1242,NaN
20-11-09 03:50:00,71.4,38.3,0,0,0,0,0,0,0.0984112,25.1242,NaN
20-11-09 03:55:00,71.3,38.2,0,0,0,0,0,0,0.033879311,25.1242,NaN
20-11-09 04:00:00,71.3,38.1,0,0,0,0,0,0,0.138743823,25.1242,NaN
20-11-09 04:05:00,71.4,38,0,0,0,0,0,0,0.012906387,25.1243,NaN
20-11-09 04:10:00,71.6,37.6,0,0,0,0,0,0,0.147617,25.1243,NaN
20-11-09 04:15:00,71.7,37.2,0,0,0,0,0,0,0.002460283,25.1243,NaN
20-11-09 04:20:00,71.7,37,0,0,0,0,0,0,0.0492056,25.1243,NaN
20-11-09 04:25:00,71.6,36.9,0,0,0,0,0,0,0,25.1243,NaN
20-11-09 04:30:00,71.4,36.9,0,0,0,0,0,0,0.085504813,25.1243,NaN
20-11-09 04:35:00,71.4,36.8,0,0,0,0,0,0,0,25.1243,NaN
20-11-09 04:40:00,71.5,36.6,0,0,0,0,0,0,0.18472241,25.12437541,NaN
20-11-09 04:45:00,71.6,36.4,0,0,0,0,0,0,0.014519685,25.1244,NaN
20-11-09 04:50:00,71.7,36.1,0,0,0,0,0,0,0.162942872,25.1244,NaN
20-11-09 04:55:00,71.7,35.9,0,0,0,0,0,0,0.06049877,25.1244,NaN
20-11-09 05:00:00,71.6,35.9,0,0,0,0,0,0,0.079858377,25.1244,NaN
20-11-09 05:05:00,71.4,36,0,0,0,0,0,0,0.050845787,25.1244,NaN
20-11-09 05:10:00,71.5,35.9,0,0,0,0,0,0,0.063967367,25.12444333,NaN
20-11-09 05:15:00,71.6,35.6,0,0,0,0,0,0,0.091030483,25.1245,NaN
20-11-09 05:20:00,71.6,35.4,0,0,0,0,0,0,0.032803733,25.1245,NaN
20-11-09 05:25:00,71.4,35.5,0,0,0,0,0,0,0,25.1245,NaN
20-11-09 05:30:00,71.5,35.4,0,0,0,0,0,0,0.111317738,25.1245,NaN
20-11-09 05:35:00,71.5,35.4,0,0,0,0,0,0,0.089390173,25.1245,NaN
20-11-09 05:40:00,71.7,35.2,0,0,0,0,0,0,0,25.1245,NaN
20-11-09 05:45:00,71.8,35,0,0,0,0,0,0,0.0984112,25.1246,NaN
20-11-09 05:50:00,71.7,34.9,0,0,0,0,0,0,0.142777098,25.1246,NaN
20-11-09 05:55:00,71.5,35,0,0,0,0,0,0,0,25.1246,NaN
20-11-09 06:00:00,71.4,35.1,0,0,0,0,0,0,0.10809099,25.1246,NaN
20-11-09 06:05:00,71.5,35,0,0,0,0,0,0,0.437203525,25.1247,NaN
20-11-09 06:10:00,71.5,34.9,0,0,0,0,0,0,0.393645,25.1248,NaN
20-11-09 06:15:00,71.6,34.7,0,0,0,0,0,0,0.365411836,25.1249,NaN
20-11-09 06:20:00,71.7,34.6,0,0,0,0,0,0,0.196822,25.12497333,NaN
20-11-09 06:25:00,71.8,34.4,0,0,0,0,0,0,0.463352133,25.125,NaN
20-11-09 06:30:00,71.7,34.4,0,0,0,0,0,0,0.608508833,25.12516333,NaN
20-11-09 06:35:00,71.6,34.4,0,0,0,0,0,0,0.900219656,25.1253,NaN
20-11-09 06:40:00,71.5,34.5,0,0,0,0,0,0,1.455194754,25.1256,NaN
20-11-09 06:45:00,71.7,34.4,0,0,0,0,0,0,2.675655082,25.12614754,NaN
20-11-09 06:50:00,72,34.3,0,0,0,0,0,0,4.219380833,14.65743602,NaN
20-11-09 06:55:00,72,34.1,0,0,0,0,0,0,6.669371311,0.001403071,NaN
20-11-09 07:00:00,71.8,34.2,0,0,0,0,0,0,316.6201639,0.034214951,NaN
20-11-09 07:05:00,71.8,34.3,0,0,0,0,0,0,337.810918,0.120598,NaN
20-11-09 07:10:00,71.8,34.3,0,0,0,0,0,0,341.831,0.208513833,NaN
20-11-09 07:15:00,72,34.8,0,0,0,0,0,0,344.9524918,0.296784049,NaN
20-11-09 07:20:00,72.1,35.4,0,0,0,0,0,0,350.3793279,0.386478295,NaN
20-11-09 07:25:00,72.1,36.2,0,0,0,0,0,0,357.9107213,0.479127262,NaN
20-11-09 07:30:00,72,37,0,0,0,0,0,0,399.8874333,0.576792367,NaN
20-11-09 07:35:00,71.9,37.7,0,0,0,0,0,0,394.027377,0.674486918,NaN
20-11-09 07:40:00,71.9,38.3,0,0,0,0,0,0,429.0871475,0.783680213,NaN
20-11-09 07:45:00,71.8,38.8,0,0,0,0,0,0,447.4611967,0.896430672,NaN
20-11-09 07:50:00,71.8,39.4,0,0,0,0,0,0,402.8529344,1.006704885,NaN
20-11-09 07:55:00,71.9,39.7,0,0,0,0,0,0,390.6168525,1.116483279,NaN
20-11-09 08:00:00,72.1,40.1,76,76,76,36.06,0,0,392.3110164,1.21735541,NaN
20-11-09 08:05:00,73.1,40.3,100,100,100,100,0,0,397.047459,1.319309836,NaN
20-11-09 08:10:00,75,39.2,100,100,100,100,5.17,3.88,403.5912623,1.423140492,NaN
20-11-09 08:15:00,75.2,37.5,100,100,100,100,100,27.23,419.6054,1.5283235,NaN
20-11-09 08:20:00,74.1,36.8,100,100,100,100,76.17,0,533.634541,1.650555574,NaN
20-11-09 08:25:00,75.7,36.4,100,100,100,100,39.83,18.5,598.5366667,1.803143333,NaN
20-11-09 08:30:00,74.5,35.3,100,100,100,100,100,13.83,629.2768197,1.966648525,NaN
20-11-09 08:35:00,74.9,35.9,100,100,100,100,49.33,4.5,466.7853443,2.11006,NaN
20-11-09 08:40:00,76,34.7,100,100,100,100,100,38.11,439.619,2.223516667,NaN
20-11-09 08:45:00,74.7,34.5,100,100,100,100,96.57,0.15,439.1613279,2.338067869,NaN
20-11-09 08:50:00,76.4,34,100,100,100,100,93.43,43.04,442.9339344,2.452490984,NaN
20-11-09 08:55:00,74.7,33.4,100,100,100,100,100,6.23,506.473,2.57124,NaN
20-11-09 09:00:00,75.9,33.2,100,100,100,100,100,38.76,670.6257377,2.72481377,NaN
20-11-09 09:05:00,75.4,33.5,100,100,100,100,100,17.04,795.630541,2.915045246,NaN
20-11-09 09:10:00,75.2,33.2,100,100,100,100,100,24.03,851.8308333,3.128641667,NaN
20-11-09 09:15:00,75.7,34,100,100,100,100,100,30.77,860.3351833,3.347923667,NaN
20-11-09 09:20:00,75,33.6,100,100,100,100,100,11.98,847.6579344,3.567379508,NaN
20-11-09 09:25:00,75.9,32.7,100,100,100,100,100,38.76,467.9482295,3.739412951,NaN
20-11-09 09:30:00,75.8,33.2,100,100,100,100,100,24.96,489.065623,3.865583934,NaN
20-11-09 09:35:00,74.9,32.1,100,100,100,100,100,27.24,468.2385,3.987368333,NaN
20-11-09 09:40:00,76,33.2,100,100,100,100,100,34.86,469.2111967,4.108498689,NaN
20-11-09 09:45:00,73.8,32.1,100,100,100,100,100,7.11,476.5975246,4.231034426,NaN
20-11-09 09:50:00,76.3,32.9,100,100,100,100,100,43.19,483.7694,4.355494,NaN
20-11-09 09:55:00,74.6,32.6,100,100,100,100,100,10.03,525.6301639,4.482734426,NaN
20-11-09 10:00:00,74.7,32.7,100,100,100,100,100,20.96,746.5878689,4.64559918,NaN
20-11-09 10:05:00,75.7,33.4,100,100,100,100,100,30.56,985.8251667,4.869173667,NaN
20-11-09 10:10:00,74.6,33.2,100,100,100,100,100,11.15,1090.619016,5.142245902,NaN
20-11-09 10:15:00,74.4,33.1,100,100,100,100,100,18.12,1099.978,5.425904,NaN
20-11-09 10:20:00,75.7,33.4,100,100,100,100,100,31.4,1112.581311,5.713694098,NaN
20-11-09 10:25:00,75.8,33,100,100,100,100,100,30.96,1127.844098,6.002770164,NaN
20-11-09 10:30:00,74.9,32.7,100,100,100,100,100,18.53,1138.59918,6.298464754,NaN
20-11-09 10:35:00,76.9,32.9,100,100,100,100,100,59.13,1160.689833,6.596232667,NaN
20-11-09 10:40:00,75.4,32.7,100,100,100,100,100,31.13,1157.792623,6.895918525,NaN
20-11-09 10:45:00,75.3,32.5,100,100,100,100,100,37.97,1166.112623,7.198214918,NaN
20-11-09 10:50:00,75.5,33.3,100,100,100,100,100,43.81,1184.057167,7.502520833,NaN
20-11-09 10:55:00,76.1,33.3,100,100,100,100,100,55.62,1188.092951,7.806520656,NaN
20-11-09 11:00:00,75.1,33.9,100,100,100,100,100,45.02,1055.816852,8.114177213,NaN
20-11-09 11:05:00,75.7,34.6,100,100,100,100,100,52.22,530.1871148,8.268674754,NaN
20-11-09 11:10:00,76.3,33.9,100,100,100,100,100,68.71,1200.410667,8.530226,NaN
20-11-09 11:15:00,77,33.6,100,100,100,100,100,89.49,1226.557869,8.845104426,NaN
20-11-09 11:20:00,76.6,33.4,100,100,100,100,100,91.44,920.6695082,9.116925902,NaN
20-11-09 11:25:00,77.2,33.6,100,100,100,100,100,99.5,930.2609,9.354241,NaN
20-11-09 11:30:00,76.9,33.5,100,100,100,100,100,100,931.7690984,9.59523918,NaN
20-11-09 11:35:00,76.9,33.8,100,100,100,100,100,100,930.3553667,9.834797333,NaN
20-11-09 11:40:00,77.1,33.9,100,100,100,100,100,100,930.5786885,10.07603934,NaN
20-11-09 11:45:00,77.1,34.1,100,100,100,100,100,100,920.349,10.3151918,NaN
20-11-09 11:50:00,77.9,34.3,100,100,100,100,100,100,929.7448525,10.55359508,NaN
20-11-09 11:55:00,78.5,34.1,100,100,100,100,100,100,208.0514098,10.75559508,NaN
20-11-09 12:00:00,79.1,33.7,100,100,100,100,100,100,165.7043443,10.79869016,NaN
20-11-09 12:05:00,79.7,33.1,100,100,100,100,100,100,872.5051667,10.88231667,NaN
20-11-09 12:10:00,80.4,32.6,100,100,100,100,100,100,928.0151167,11.122545,NaN
20-11-09 12:15:00,80.6,31.6,100,100,100,100,100,100,918.5216721,11.35922459,NaN
20-11-09 12:20:00,80.4,31.1,37,37,38,100,100,100,929.3877541,11.5993377,NaN
20-11-09 12:25:00,79.3,31,0,0,0,100,100,100,853.6478,11.8362,NaN
20-11-09 12:30:00,78.6,31.2,0,0,0,100,100,100,934.54675,12.06773,NaN
20-11-09 12:35:00,78.8,32,0,0,0,100,100,100,931.106623,12.30780164,NaN
20-11-09 12:40:00,79.1,30.5,0,0,0,100,100,100,911.2201967,12.54746066,NaN
20-11-09 12:45:00,79.3,29.7,0,0,0,100,100,100,914.1487049,12.78517213,NaN
20-11-09 12:50:00,79.6,29.3,0,0,0,100,100,100,613.5231311,13.00991148,NaN
20-11-09 12:55:00,79.7,29.1,0,0,0,100,100,100,311.8739344,13.07784098,NaN
20-11-09 13:00:00,80.1,28.9,0,0,0,100,100,100,900.3634,13.28354,NaN
20-11-09 13:05:00,80.3,28.3,0,0,0,100,100,100,892.31835,13.51499,NaN
20-11-09 13:10:00,80.5,28.4,0,0,0,100,100,100,895.6636721,13.7455623,NaN
20-11-09 13:15:00,80.8,28,0,0,0,100,100,100,884.80045,13.97436333,NaN
20-11-09 13:20:00,80.8,28.1,0,0,0,100,100,100,870.2913607,14.19937541,NaN
20-11-09 13:25:00,80.8,28,0,0,0,100,100,100,850.1176393,14.42116066,NaN
20-11-09 13:30:00,81,27.9,0,0,0,100,100,100,791.8164,14.63690667,NaN
20-11-09 13:35:00,81.3,27.5,0,0,0,100,100,100,556.4125738,14.8129918,NaN
20-11-09 13:40:00,81.1,26.8,0,0,0,100,100,100,282.3362131,14.92011311,NaN
20-11-09 13:45:00,81,26.7,0,0,0,100,100,100,185.5563443,14.97517869,NaN
20-11-09 13:50:00,81.2,26.5,0,0,0,100,100,100,182.9882131,15.02287377,NaN
20-11-09 13:55:00,81.5,26.3,0,0,0,100,100,100,173.50725,15.06900833,NaN
20-11-09 14:00:00,81.5,26.3,0,0,0,100,100,100,175.5490667,15.11425333,NaN
20-11-09 14:05:00,80.9,26.2,0,0,0,100,100,100,495.2985574,15.18746885,NaN
20-11-09 14:10:00,80.9,26.3,0,0,0,100,100,100,165.7267049,15.24636557,NaN
20-11-09 14:15:00,81.4,26.9,0,0,0,100,100,100,161.1439836,15.28862951,NaN
20-11-09 14:20:00,81.9,26.8,0,0,0,100,100,100,649.1784918,15.38028361,NaN
20-11-09 14:25:00,82.2,26.4,0,0,0,100,100,100,256.3615,15.5281,NaN
20-11-09 14:30:00,83,25.9,0,0,0,100,100,100,333.8844754,15.57536885,NaN
20-11-09 14:35:00,82.5,25.4,0,0,0,100,100,100,554.138082,15.71686393,NaN
20-11-09 14:40:00,81.6,26.2,0,0,0,100,100,100,448.4998197,15.85580328,NaN
20-11-09 14:45:00,81.5,26.4,0,0,0,100,100,100,153.1784,15.92945333,NaN
20-11-09 14:50:00,81.6,26.2,0,0,0,100,100,100,142.8456066,15.96667869,NaN
20-11-09 14:55:00,81.6,26.3,0,0,0,100,100,100,135.3228852,16.00303443,NaN
20-11-09 15:00:00,81.7,26.1,0,0,0,100,100,100,129.2740833,16.03701833,NaN
20-11-09 15:05:00,82.2,26,0,0,0,100,100,100,269.454377,16.08065574,NaN
20-11-09 15:10:00,82.1,25.2,0,0,0,100,100,100,367.107623,16.17362951,NaN
20-11-09 15:15:00,81.7,25.7,0,0,0,100,100,100,357.098,16.26955246,NaN
20-11-09 15:20:00,81.1,26,0,0,0,100,100,100,275.4408033,16.35264262,NaN
20-11-09 15:25:00,80.7,25.9,0,0,0,100,100,100,255.2531967,16.42342459,NaN
20-11-09 15:30:00,80.8,26,0,0,0,100,100,100,263.41225,16.488345,NaN
20-11-09 15:35:00,80.9,26.1,0,0,0,100,100,100,90.8335,16.5299,NaN
20-11-09 15:40:00,81.3,26.4,0,0,0,100,100,100,84.87715,16.55258,NaN
20-11-09 15:45:00,81.7,26,0,0,0,100,100,100,79.60171639,16.57385246,NaN
20-11-09 15:50:00,82,26.3,0,0,0,100,100,100,75.6618,16.59383333,NaN
20-11-09 15:55:00,82.9,25.5,0,0,0,100,100,100,72.1498623,16.61315902,NaN
20-11-09 16:00:00,83,25.5,0,0,0,100,100,100,80.39866393,16.63130984,NaN
20-11-09 16:05:00,81.1,26.2,0,0,0,100,100,100,76.56391667,16.65395,NaN
20-11-09 16:10:00,79.7,27.1,0,0,0,100,100,100,58.50465574,16.67062131,NaN
20-11-09 16:15:00,79.2,27.6,0,0,0,100,100,100,38.71269508,16.68223115,NaN
20-11-09 16:20:00,79.3,27.7,0,0,0,100,100,100,33.48964098,16.69152951,NaN
20-11-09 16:25:00,80,26.8,0,0,0,100,100,100,27.78798667,16.69945,NaN
20-11-09 16:30:00,80.3,26.3,0,0,0,100,100,100,22.27318197,16.7058918,NaN
20-11-09 16:35:00,79.2,26.8,0,0,0,100,100,100,17.51479508,16.71106721,NaN
20-11-09 16:40:00,77.9,27.7,0,0,0,100,100,100,13.06692295,16.7149623,NaN
20-11-09 16:45:00,77.5,28.3,0,0,0,100,100,100,9.1153325,16.717875,NaN
20-11-09 16:50:00,77.1,28.6,0,0,0,100,100,100,5.998161,16.71981,NaN
20-11-09 16:55:00,76.9,28.9,0,0,0,100,100,100,3.491978525,16.72102787,NaN
20-11-09 17:00:00,76.6,29,0,0,0,100,100,100,137.1154167,16.72721667,NaN
20-11-09 17:05:00,76.2,29.3,0,0,0,100,100,100,324.8586,16.80036,NaN
20-11-09 17:10:00,75.7,29.8,0,0,0,100,100,100,322.7797377,16.88388689,NaN
20-11-09 17:15:00,75.2,30.2,0,0,0,100,100,100,321.313377,16.96731803,NaN
20-11-09 17:20:00,74.9,30.6,0,0,0,100,100,100,319.8526,17.04999667,NaN
20-11-09 17:25:00,74.6,31.1,0,0,0,100,100,95.98,318.704,17.13237,NaN
20-11-09 17:30:00,74.3,31.6,0,0,0,100,100,83.73,316.293,17.2147,NaN
20-11-09 17:35:00,74,32,0,0,0,100,100,68.6,315.459623,17.29632623,NaN
20-11-09 17:40:00,73.6,32.1,0,0,0,100,100,52.2,315.1257049,17.37786393,NaN
20-11-09 17:45:00,73.4,32.4,0,0,0,100,100,27.74,314.0190492,17.45931311,NaN
20-11-09 17:50:00,73.8,32.8,0,0,0,100,100,17.97,312.816918,17.54040164,NaN
20-11-09 17:55:00,74,33,0,0,0,100,100,10.4,312.997,17.6218,NaN
20-11-09 18:00:00,74.4,32.9,33,33,33,96.46,100,0,313.816,17.702685,NaN
20-11-09 18:05:00,75,32.7,100,100,100,8.48,61.67,17.15,312.6322,17.78348,NaN
20-11-09 18:10:00,75.1,32.4,100,100,100,0,100,23.15,311.9302295,17.86437869,NaN
20-11-09 18:15:00,75.1,32.3,100,100,100,0,100,15.31,312.3719167,17.94516833,NaN
20-11-09 18:20:00,75.3,32,100,100,100,0,100,18.57,311.938541,18.02597377,NaN
20-11-09 18:25:00,75.3,31.8,100,100,100,0,100,14.85,311.0116667,18.1063,NaN
20-11-09 18:30:00,75,32.3,100,100,100,0,100,5.25,311.65225,18.18689,NaN
20-11-09 18:35:00,74.9,32.9,100,100,100,0,100,16.43,312.1322333,18.26788,NaN
20-11-09 18:40:00,75.1,33.1,100,100,100,0,100,16.18,310.7410656,18.34828525,NaN
20-11-09 18:45:00,75,33.4,100,100,100,0,100,8.26,311.4417,18.42879,NaN
20-11-09 18:50:00,74.5,33.2,100,100,100,0,100,8.26,311.6896557,18.50937377,NaN
20-11-09 18:55:00,74.7,33.4,100,100,100,0,100,14.41,311.2490656,18.58994262,NaN
20-11-09 19:00:00,74.8,33.4,100,100,100,0,100,12.91,311.0427541,18.67026885,NaN
20-11-09 19:05:00,74.9,33.4,100,100,100,0,99.17,5.57,309.7198333,18.75055667,NaN
20-11-09 19:10:00,74.6,33.1,100,100,100,0,100,10.44,310.3077833,18.83060667,NaN
20-11-09 19:15:00,74.7,33.4,100,100,100,0,100,13.55,308.9082459,18.91081148,NaN
20-11-09 19:20:00,75.2,34.2,100,100,100,0,99.17,16.5,309.8318525,18.99085246,NaN
20-11-09 19:25:00,74.5,33.9,100,100,100,0,100,1.79,308.73075,19.07086833,NaN
20-11-09 19:30:00,74.7,33.8,100,100,100,0,100,13.6,309.5503934,19.1511623,NaN
20-11-09 19:35:00,74.9,33.9,100,100,100,0,100,13.5,310.889,19.23125,NaN
20-11-09 19:40:00,75,33.7,100,100,100,0,79.17,4.3,309.8661803,19.31148033,NaN
20-11-09 19:45:00,74.6,33.6,100,100,100,0,100,13.38,310.3474262,19.39173279,NaN
20-11-09 19:50:00,75.3,34.1,100,100,100,0,79.17,13.19,311.2041311,19.47194098,NaN
20-11-09 19:55:00,73.8,33.9,100,100,100,0,100,4.45,310.2963279,19.55246066,NaN
20-11-09 20:00:00,75.2,35.2,100,100,100,0,53.33,14.78,310.4591639,19.63262295,NaN
20-11-09 20:05:00,73.6,34.5,100,100,100,0,99.87,1.98,309.7494,19.71294,NaN
20-11-09 20:10:00,75.4,35.5,100,100,100,0,54.79,17.88,310.82655,19.792975,NaN
20-11-09 20:15:00,74,35,100,100,100,0,99.65,0.51,309.798,19.87336557,NaN
20-11-09 20:20:00,75,35.2,100,100,100,0,80.35,17.53,311.0627705,19.95367049,NaN
20-11-09 20:25:00,74.5,35.5,100,100,100,0,84.12,2.62,309.8032459,20.03383443,NaN
20-11-09 20:30:00,74.7,35.5,100,100,100,0,99.21,15.82,310.5856667,20.11416667,NaN
20-11-09 20:35:00,75.2,35.9,100,100,100,0,99.17,16.54,309.8401639,20.19429836,NaN
20-11-09 20:40:00,74.7,35.9,100,100,100,0,100,0.19,310.2738,20.27458833,NaN
20-11-09 20:45:00,75,36,100,100,100,0,100,16.77,310.659,20.35498333,NaN
20-11-09 20:50:00,75.3,36.4,100,100,100,0,99.17,16.41,309.538918,20.43504754,NaN
20-11-09 20:55:00,74.2,36.8,100,100,100,0,99.65,0,310.401918,20.51545574,NaN
20-11-09 21:00:00,75.5,37.3,100,100,100,0,40.35,16.97,309.208,20.5953,NaN
20-11-09 21:05:00,74.4,36.9,100,100,100,0,100,5.89,309.8407213,20.67558852,NaN
20-11-09 21:10:00,75.4,37.3,100,100,100,0,79.17,20.14,309.5333279,20.75551639,NaN
20-11-09 21:15:00,74,37.7,100,100,100,0,99.32,0.66,309.5328,20.835685,NaN
20-11-09 21:20:00,75.4,37.9,100,100,100,0,56.68,19.68,309.3303115,20.91546885,NaN
20-11-09 21:25:00,74.4,38.1,100,100,100,0,97.57,0.2,309.5845574,20.99560328,NaN
20-11-09 21:30:00,75,38,100,100,100,0,82.43,17.5,309.2195574,21.07562295,NaN
20-11-09 21:35:00,75,38.6,100,100,100,0,79.17,6.89,309.8256721,21.15562951,NaN
20-11-09 21:40:00,74.5,38.5,100,100,100,0,100,9.86,309.4359,21.23586667,NaN
20-11-09 21:45:00,75.1,38.9,100,100,100,0,83.33,16.04,308.5222667,21.31571833,NaN
20-11-09 21:50:00,74,39.1,100,100,100,0,99.21,0,309.4454262,21.39589016,NaN
20-11-09 21:55:00,74.9,38.9,100,100,100,0,55.46,16.03,308.381,21.47572,NaN
20-11-09 22:00:00,73.2,38.3,100,100,100,0,88.17,0,309.4335738,21.5557082,NaN
20-11-09 22:05:00,75,38.2,100,100,100,0,41.17,14.97,308.7614918,21.63563934,NaN
20-11-09 22:10:00,73.4,38.2,100,100,100,0,99.21,0,309.5144918,21.71565902,NaN
20-11-09 22:15:00,75.3,38.1,100,100,100,0,30.13,13.86,308.6455082,21.79562623,NaN
20-11-09 22:20:00,73.4,37.9,100,100,100,0,99.82,2.36,308.1678667,21.87534667,NaN
20-11-09 22:25:00,75.1,38.4,100,100,100,0,33.51,9.34,308.9985,21.95523333,NaN
20-11-09 22:30:00,73.4,38.4,100,100,100,0,100,6.28,308.0073,22.03494333,NaN
20-11-09 22:35:00,74.7,39.1,100,100,100,0,42.67,8.66,308.7789333,22.11493167,NaN
20-11-09 22:40:00,73.7,38.8,100,100,100,0,100,6,308.1024667,22.19500667,NaN
20-11-09 22:45:00,74.9,39.3,100,100,100,0,23.62,1.9,308.8716393,22.27438852,NaN
20-11-09 22:50:00,74.1,38.9,100,100,100,0,99.04,13.21,308.8541639,22.35444262,NaN
20-11-09 22:55:00,74.5,39.8,100,100,100,0,44.17,0.05,308.1679333,22.43416667,NaN
20-11-09 23:00:00,74.6,39.1,100,100,100,0,79.83,15.89,309.28655,22.51393833,NaN
20-11-09 23:05:00,73.9,40.1,100,100,100,0,65.5,0,308.6173333,22.59403333,NaN
20-11-09 23:10:00,75.4,39.5,100,100,100,0,38.5,16.08,308.9981803,22.67374754,NaN
20-11-09 23:15:00,73.4,40,100,100,100,0,99.49,0,308.267377,22.75367377,NaN
20-11-09 23:20:00,74.9,40.3,100,100,100,0,11.18,3.43,308.1999016,22.83338197,NaN
20-11-09 23:25:00,74,39.9,100,100,100,0,100,11.62,308.8831639,22.91332787,NaN
20-11-09 23:30:00,74.4,40.6,100,100,100,0,38.83,0,308.3864426,22.99325738,NaN
20-11-09 23:35:00,75.1,40,100,100,100,0,57.17,15.47,309.3692951,23.07300656,NaN
20-11-09 23:40:00,73.7,40.7,100,100,100,0,85.5,0,308.4515246,23.15287705,NaN
20-11-09 23:45:00,75.3,40.5,100,100,100,0,22.5,10.65,307.98975,23.232525,NaN
20-11-09 23:50:00,73.6,40.5,100,100,100,0,100,4.79,308.352,23.31238,NaN
20-11-09 23:55:00,74.7,41,100,100,100,0,20.17,0,307.689377,23.39226066,NaN
20-11-10 00:00:00,74.6,40.4,100,100,100,0,71.83,15.14,308.6833333,23.47194167,NaN
20-11-10 00:05:00,73.6,41.3,100,100,100,0,70.83,0,308.0302667,23.55163667,NaN
20-11-10 00:10:00,75.2,40.9,100,100,100,0,25.17,11.58,307.8267705,23.63153279,NaN
20-11-10 00:15:00,73.6,41,100,100,100,0,99.99,3.88,307.7906393,23.71115082,NaN
20-11-10 00:20:00,74.7,41.5,100,100,100,0,19.19,0.14,308.2301833,23.79073333,NaN
20-11-10 00:25:00,74.3,40.9,100,100,100,0,88.82,15.83,308.2080328,23.87021475,NaN
20-11-10 00:30:00,73.9,42.2,100,100,100,0,56.17,0,307.8071333,23.94999667,NaN
20-11-10 00:35:00,74.9,41.7,100,100,100,0,53.17,14.92,307.7257167,24.02966667,NaN
20-11-10 00:40:00,73.4,42.5,100,100,100,0,89.5,0,307.9283333,24.10926667,NaN
20-11-10 00:45:00,75.2,42.3,100,100,100,0,6.5,4.6,304.5054918,24.18788361,NaN
20-11-10 00:50:00,73.9,41.9,100,100,100,0,100,11.01,303.6427377,24.26657377,NaN
20-11-10 00:55:00,74.3,42.6,100,100,100,0,37.5,0,304.3413443,24.34512951,NaN
20-11-10 01:00:00,75.1,41.9,100,100,100,0,54.5,15.21,304.1930164,24.42365246,NaN
20-11-10 01:05:00,73.5,42.7,100,100,100,0,88.17,0,303.2638,24.50204,NaN
20-11-10 01:10:00,75.2,43,100,100,100,0,5.17,3.95,303.3695,24.58053,NaN
20-11-10 01:15:00,73.8,43.2,100,100,100,0,100,11.15,303.7424918,24.65902131,NaN
20-11-10 01:20:00,74.3,44.7,100,100,100,0,37.5,0,302.8709344,24.73765902,NaN
20-11-10 01:25:00,75.4,44.6,100,100,100,0,25.17,11.51,303.8174918,24.81594918,NaN
20-11-10 01:30:00,73.5,44.3,100,100,100,0,99.93,3.77,303.254,24.89454333,NaN
20-11-10 01:35:00,74.6,45.3,100,100,100,0,17.57,0,303.2212,24.97287333,NaN
20-11-10 01:40:00,75.1,44.9,100,100,100,0,50.5,14.8,0.000806649,25.0383,NaN
20-11-10 01:45:00,73.2,45.1,100,100,100,0,90.83,0,0.0984112,25.0383,NaN
20-11-10 01:50:00,74.7,45.7,100,100,100,0,0,0,0.044365705,25.0383,NaN
20-11-10 01:55:00,75.4,45.5,100,100,100,0,35.83,15.42,0.125837443,25.0383,NaN
20-11-10 02:00:00,73.6,44.9,100,100,100,0,99.65,0,0.00984112,25.0383,NaN
20-11-10 02:05:00,74.7,45.7,100,100,100,0,11.18,0,0.0123014,25.0383,NaN
20-11-10 02:10:00,75.5,45.5,100,100,100,0,25.17,11.79,0,25.0383,NaN
20-11-10 02:15:00,74.1,44.8,100,100,100,0,100,6.1,0.031459318,25.03836393,NaN
20-11-10 02:20:00,74.8,45.4,100,100,100,0,26.83,0,0.02016623,25.0384,NaN
20-11-10 02:25:00,75.5,45.2,100,100,100,0,46.5,17.66,0.0492056,25.0384,NaN
20-11-10 02:30:00,73.9,44.9,100,100,100,0,99.54,1.63,0.051625548,25.0384,NaN
20-11-10 02:35:00,75,45.5,100,100,100,0,8.62,0,0,25.0384,NaN
20-11-10 02:40:00,75.2,44.7,77,77,78,0,69.17,19.25,0.017746282,25.0384,NaN
20-11-10 02:45:00,73.4,45.2,0,0,0,0,85.5,0,0,25.0384,NaN
