Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-11-10 02:50:00,72.9,46.5,0,0,0,0,0,0,0.113173033,25.0384,NaN
20-11-10 02:55:00,72.4,47.3,0,0,0,0,0,0,0.0492056,25.0385,NaN
20-11-10 03:00:00,72,48.1,0,0,0,0,0,0,0.006453193,25.0385,NaN
20-11-10 03:05:00,71.6,48.7,0,0,0,0,0,0,0,25.0385,NaN
20-11-10 03:10:00,71.2,49.4,0,0,0,0,0,0,0,25.0385,NaN
20-11-10 03:15:00,70.8,50,0,0,0,0,0,0,0.004920567,25.0385,NaN
20-11-10 03:20:00,70.5,50.5,0,0,0,0,0,0,0.014519705,25.0385,NaN
20-11-10 03:25:00,70.6,50.8,0,0,0,0,0,0,0.14023613,25.0385,NaN
20-11-10 03:30:00,70.8,50.6,0,0,0,0,0,0,0,25.0385,NaN
20-11-10 03:35:00,71,50.3,0,0,0,0,0,0,0,25.0386,NaN
20-11-10 03:40:00,70.9,50.3,0,0,0,0,0,0,0.030652669,25.0386,NaN
20-11-10 03:45:00,70.9,50.4,0,0,0,0,0,0,0.094378082,25.0386,NaN
20-11-10 03:50:00,70.8,50.6,0,0,0,0,0,0,0.086109917,25.0386,NaN
20-11-10 03:55:00,70.9,50.7,0,0,0,0,0,0,0.022962613,25.0386,NaN
20-11-10 04:00:00,71.2,50.7,0,0,0,0,0,0,0.051625548,25.0386,NaN
20-11-10 04:05:00,71.3,50.6,0,0,0,0,0,0,0,25.0386,NaN
20-11-10 04:10:00,71.3,50.5,0,0,0,0,0,0,0.037105862,25.0386,NaN
20-11-10 04:15:00,71.3,50.6,0,0,0,0,0,0,0.113993037,25.0387,NaN
20-11-10 04:20:00,71.3,50.6,0,0,0,0,0,0,0,25.0387,NaN
20-11-10 04:25:00,71.3,50.6,0,0,0,0,0,0,0.020972879,25.0387,NaN
20-11-10 04:30:00,71.3,50.7,0,0,0,0,0,0,0.032265902,25.0387,NaN
20-11-10 04:35:00,71.3,50.8,0,0,0,0,0,0,0.087118111,25.0387,NaN
20-11-10 04:40:00,71.3,50.8,0,0,0,0,0,0,0.14023615,25.0387,NaN
20-11-10 04:45:00,71.3,50.9,0,0,0,0,0,0,0,25.0387,NaN
20-11-10 04:50:00,71.4,50.9,0,0,0,0,0,0,0.191982125,25.0388,NaN
20-11-10 04:55:00,71.5,50.8,0,0,0,0,0,0,0.13793719,25.0388,NaN
20-11-10 05:00:00,71.7,50.7,0,0,0,0,0,0,0,25.0388,NaN
20-11-10 05:05:00,71.7,50.6,0,0,0,0,0,0,0.03936448,25.0388,NaN
20-11-10 05:10:00,71.7,50.6,0,0,0,0,0,0,0,25.0388,NaN
20-11-10 05:15:00,71.6,50.7,0,0,0,0,0,0,0.11317294,25.0388,NaN
20-11-10 05:20:00,71.5,50.8,0,0,0,0,0,0,0.094378082,25.0389,NaN
20-11-10 05:25:00,71.4,50.9,0,0,0,0,0,0,0.107284459,25.0389,NaN
20-11-10 05:30:00,71.4,51.1,0,0,0,0,0,0,0.125030731,25.0389,NaN
20-11-10 05:35:00,71.4,51.1,0,0,0,0,0,0,0.047565413,25.0389,NaN
20-11-10 05:40:00,71.5,51.1,0,0,0,0,0,0,0.085289533,25.0389,NaN
20-11-10 05:45:00,71.6,50.9,0,0,0,0,0,0,0.037724293,25.0389,NaN
20-11-10 05:50:00,71.7,50.8,0,0,0,0,0,0,0.098411333,25.039,NaN
20-11-10 05:55:00,71.7,50.8,0,0,0,0,0,0,0.041824817,25.039,NaN
20-11-10 06:00:00,71.6,50.8,0,0,0,0,0,0,0.185529049,25.039,NaN
20-11-10 06:05:00,71.4,50.9,0,0,0,0,0,0,0.416230541,25.0391,NaN
20-11-10 06:10:00,71.3,51.1,0,0,0,0,0,0,0.3067144,25.0392,NaN
20-11-10 06:15:00,71.3,51.2,0,0,0,0,0,0,0.166976541,25.03920656,NaN
20-11-10 06:20:00,71.3,51.2,0,0,0,0,0,0,0.342019049,25.0393,NaN
20-11-10 06:25:00,71.3,51.2,0,0,0,0,0,0,0.302492852,25.0394,NaN
20-11-10 06:30:00,71.4,51,0,0,0,0,0,0,0.541261,25.0395,NaN
20-11-10 06:35:00,71.5,51,0,0,0,0,0,0,0.705817934,25.03968361,NaN
20-11-10 06:40:00,71.6,50.8,0,0,0,0,0,0,1.3629935,25.03997833,NaN
20-11-10 06:45:00,71.7,50.6,0,0,0,0,0,0,2.27658,25.04044667,NaN
20-11-10 06:50:00,71.8,50.5,0,0,0,0,0,0,3.814251,25.04123667,NaN
20-11-10 06:55:00,71.8,50.3,0,0,0,0,0,0,5.916150667,0.001036796,NaN
20-11-10 07:00:00,71.8,50.3,0,0,0,0,0,0,38.19995,0.003145178,NaN
20-11-10 07:05:00,71.7,50.5,0,0,0,0,0,0,332.9675333,0.06041618,NaN
20-11-10 07:10:00,71.7,50.7,0,0,0,0,0,0,338.1149194,0.147422984,NaN
20-11-10 07:15:00,71.7,51.3,0,0,0,0,0,0,336.7219016,0.234630869,NaN
20-11-10 07:20:00,71.7,52.1,0,0,0,0,0,0,347.3227705,0.323158787,NaN
20-11-10 07:25:00,71.7,52.7,0,0,0,0,0,0,356.9346557,0.414697131,NaN
20-11-10 07:30:00,71.9,52.9,0,0,0,0,0,0,375.78325,0.51115825,NaN
20-11-10 07:35:00,72,53.2,0,0,0,0,0,0,396.8624,0.6079068,NaN
20-11-10 07:40:00,72,53.6,0,0,0,0,0,0,418.2658689,0.715044508,NaN
20-11-10 07:45:00,72,54,0,0,0,0,0,0,438.2504098,0.826509639,NaN
20-11-10 07:50:00,71.9,54.3,0,0,0,0,0,0,426.598,0.932973311,NaN
20-11-10 07:55:00,71.9,54.6,0,0,0,0,0,0,388.1604098,1.040173115,NaN
20-11-10 08:00:00,72.2,54.9,6,6,6,0,0,0,392.341377,1.140744262,NaN
20-11-10 08:05:00,72.5,54.9,100,100,100,62.73,0,0,395.8779344,1.242754754,NaN
20-11-10 08:10:00,73.8,54.4,100,100,100,100,0,0,402.3506393,1.345987049,NaN
20-11-10 08:15:00,75.2,52.7,100,100,100,100,0.68,0.93,445.5324098,1.451914426,NaN
20-11-10 08:20:00,75.1,50.7,100,100,100,100,96.49,22.63,550.2103333,1.583603333,NaN
20-11-10 08:25:00,75,50,100,100,100,100,79.17,5.42,593.4901803,1.73082459,NaN
20-11-10 08:30:00,75.9,48.5,100,100,100,100,100,41.46,620.6241311,1.890936393,NaN
20-11-10 08:35:00,75.4,47.9,100,100,100,100,100,25.35,610.0927049,2.055013279,NaN
20-11-10 08:40:00,75.2,47.3,100,100,100,100,100,25.47,446.8657377,2.18738,NaN
20-11-10 08:45:00,75.7,47.1,100,100,100,100,100,44.97,441.041,2.302031803,NaN
20-11-10 08:50:00,75.2,46.4,100,100,100,100,100,38.21,442.5114918,2.416634426,NaN
20-11-10 08:55:00,75.5,46.4,100,100,100,100,100,34.03,449.03005,2.53198,NaN
20-11-10 09:00:00,75.2,46.2,100,100,100,100,100,26.53,550.2435738,2.655966885,NaN
20-11-10 09:05:00,75,46.1,100,100,100,100,100,14.6,782.27325,2.832099375,NaN
20-11-10 09:10:00,75.2,46,100,100,100,100,100,20.28,843.3640328,3.042686885,NaN
20-11-10 09:15:00,75.2,45.8,100,100,100,100,100,22.08,855.291,3.260172,NaN
20-11-10 09:20:00,76.1,45.6,100,100,100,100,100,41.96,865.674,3.47687,NaN
20-11-10 09:25:00,75.4,44.9,100,100,100,100,100,41.2,471.162377,3.643810984,NaN
20-11-10 09:30:00,75.5,44.9,100,100,100,100,100,43.05,742.8763,3.801667,NaN
20-11-10 09:35:00,75.3,44.9,100,100,100,100,100,39.46,508.0535246,3.966008689,NaN
20-11-10 09:40:00,75.8,45.1,100,100,100,100,100,42.43,468.2230667,4.088012,NaN
20-11-10 09:45:00,75.3,44.6,100,100,100,100,100,43.29,473.1970667,4.209952667,NaN
20-11-10 09:50:00,75.8,44.5,100,100,100,100,100,50.67,479.49775,4.333612333,NaN
20-11-10 09:55:00,75.2,44.6,100,100,100,100,100,44.85,484.8421311,4.458205902,NaN
20-11-10 10:00:00,75.6,45.4,100,100,100,100,100,41.02,490.8590984,4.584301148,NaN
20-11-10 10:05:00,75.7,44.6,100,100,100,100,100,55.03,598.7366721,4.720809836,NaN
20-11-10 10:10:00,75.2,45.2,100,100,100,100,100,45.45,824.7129016,4.903435902,NaN
20-11-10 10:15:00,75.7,45,100,100,100,100,100,51.72,1029.706557,5.144803607,NaN
20-11-10 10:20:00,76.4,44.3,100,100,100,100,100,68.41,1103.52,5.425247,NaN
20-11-10 10:25:00,76.5,43.7,100,100,100,100,100,81.77,1122.347869,5.715244098,NaN
20-11-10 10:30:00,76.6,43.7,100,100,100,100,100,88.45,1128.501667,6.006095,NaN
20-11-10 10:35:00,77,43.3,100,100,100,100,100,98.82,1135.688167,6.299398,NaN
20-11-10 10:40:00,77.7,42.6,100,100,100,100,100,100,1146.7237704918,6.595901967,NaN
20-11-10 10:45:00,77.4,42.4,100,100,100,100,100,100,1175.271148,6.896732459,NaN
20-11-10 10:50:00,77.1,42.7,100,100,100,100,100,100,1169.797541,7.199208361,NaN
20-11-10 10:55:00,77.6,42.7,100,100,100,100,100,100,1183.374262,7.502570984,NaN
20-11-10 11:00:00,78,42.2,100,100,100,100,100,100,1029.9737704918,7.808987869,NaN
20-11-10 11:05:00,78.2,41.9,100,100,100,100,100,100,533.0588333,7.958098333,NaN
20-11-10 11:10:00,78.4,41.8,100,100,100,100,100,100,1194.370667,8.223121833,NaN
20-11-10 11:15:00,78.8,41.3,100,100,100,100,100,100,1225.773279,8.536209344,NaN
20-11-10 11:20:00,79,41.4,100,100,100,100,100,100,1206.055667,8.849727333,NaN
20-11-10 11:25:00,79.7,40.6,100,100,100,100,100,100,1212.927541,9.161952295,NaN
20-11-10 11:30:00,80.2,39.9,100,100,100,100,100,100,1213.022,9.47493,NaN
20-11-10 11:35:00,80.2,39.5,100,100,100,100,100,100,912.5957869,9.740418033,NaN
20-11-10 11:40:00,80.2,39.7,100,100,100,100,100,100,916.2010984,9.979005574,NaN
20-11-10 11:45:00,80.2,39.6,100,100,100,100,100,100,929.8745,10.208725,NaN
20-11-10 11:50:00,80.4,39.5,100,100,100,100,100,100,927.6336,10.4477,NaN
20-11-10 11:55:00,80.8,39,100,100,100,100,100,100,245.1417705,10.65191639,NaN
20-11-10 12:00:00,80.8,38.6,100,100,100,100,100,100,165.9300328,10.69545574,NaN
20-11-10 12:05:00,81,38.6,100,100,100,100,100,100,861.2084167,10.77209,NaN
20-11-10 12:10:00,80.9,38.8,100,100,100,100,100,100,920.796459,11.00923279,NaN
20-11-10 12:15:00,81.3,38.4,100,100,100,100,100,100,913.0752459,11.24843443,NaN
20-11-10 12:20:00,81.2,38,100,100,100,100,100,100,916.6018,11.48533,NaN
20-11-10 12:25:00,80.9,38.4,100,100,100,100,100,100,758.5991639,11.71785082,NaN
20-11-10 12:30:00,81,38.3,100,100,100,100,100,100,924.7177377,11.94025738,NaN
20-11-10 12:35:00,81.3,38.3,34,34,35,100,100,100,913.5365082,12.17607377,NaN
20-11-10 12:40:00,80.3,38.7,0,0,0,100,100,100,900.4276,12.41100333,NaN
20-11-10 12:45:00,79.4,39.6,0,0,0,100,100,100,904.2959344,12.64706721,NaN
20-11-10 12:50:00,79.6,40,0,0,0,100,100,100,705.0592667,12.872085,NaN
20-11-10 12:55:00,79.6,39.9,0,0,0,100,100,100,261.7015333,12.94699333,NaN
20-11-10 13:00:00,79.7,39.9,0,0,0,100,100,100,902.0634426,13.14002131,NaN
20-11-10 13:05:00,79.9,39.8,0,0,0,100,100,100,884.6300492,13.3713459,NaN
20-11-10 13:10:00,80,39.8,0,0,0,100,100,100,886.5635574,13.60140328,NaN
20-11-10 13:15:00,80.2,39.9,0,0,0,100,100,100,874.6261803,13.82786393,NaN
20-11-10 13:20:00,80.4,39.6,0,0,0,100,100,100,846.3274262,14.05067705,NaN
20-11-10 13:25:00,80.6,39.3,0,0,0,100,100,100,654.8572,14.246,NaN
20-11-10 13:30:00,80.9,39.2,0,0,0,100,100,100,384.1151667,14.37970833,NaN
20-11-10 13:35:00,81,38.8,0,0,0,100,100,100,199.9685738,14.45143443,NaN
20-11-10 13:40:00,80.9,38.8,0,0,0,100,100,100,187.2848852,14.50063934,NaN
20-11-10 13:45:00,80.9,39.3,0,0,0,100,100,100,184.0650667,14.54866,NaN
20-11-10 13:50:00,80.9,38.8,0,0,0,100,100,100,184.8389833,14.59645667,NaN
20-11-10 13:55:00,80.6,39,0,0,0,100,100,100,176.7138333,14.64355,NaN
20-11-10 14:00:00,80.9,38.8,0,0,0,100,100,100,185.9411475,14.68957377,NaN
20-11-10 14:05:00,80.6,38.9,0,0,0,100,100,100,591.9939344,14.77178852,NaN
20-11-10 14:10:00,80.4,39.3,0,0,0,100,100,100,162.6503443,14.8436459,NaN
20-11-10 14:15:00,80.7,39.6,0,0,0,100,100,100,158.48625,14.88521833,NaN
20-11-10 14:20:00,81.2,39.1,0,0,0,100,100,100,608.2416885,14.95760492,NaN
20-11-10 14:25:00,81.2,38.6,0,0,0,100,100,100,409.1840984,15.11592459,NaN
20-11-10 14:30:00,81.3,38.6,0,0,0,100,100,100,204.7307049,15.16549016,NaN
20-11-10 14:35:00,81.6,38.3,0,0,0,100,100,100,430.8834,15.28256,NaN
20-11-10 14:40:00,81.1,38.7,0,0,0,100,100,100,185.730377,15.36400164,NaN
20-11-10 14:45:00,80.7,39.4,0,0,0,100,100,100,142.6953115,15.40288361,NaN
20-11-10 14:50:00,81.1,39.6,0,0,0,100,100,100,139.0563607,15.43917049,NaN
20-11-10 14:55:00,81.5,38.9,0,0,0,100,100,100,133.2660984,15.47457705,NaN
20-11-10 15:00:00,81.5,38.8,0,0,0,100,100,100,187.5578852,15.51077869,NaN
20-11-10 15:05:00,81.3,38.7,0,0,0,100,100,100,378.4306,15.588195,NaN
20-11-10 15:10:00,81.5,38.6,0,0,0,100,100,100,363.924,15.6888,NaN
20-11-10 15:15:00,81.2,38.7,0,0,0,100,100,100,319.3468689,15.77906885,NaN
20-11-10 15:20:00,80.7,39.2,0,0,0,100,100,100,247.1348,15.85554,NaN
20-11-10 15:25:00,80.5,39.6,0,0,0,100,100,100,224.98735,15.91907,NaN
20-11-10 15:30:00,80.4,39.6,0,0,0,100,100,100,251.5142623,15.97516557,NaN
20-11-10 15:35:00,80.6,39.3,0,0,0,100,100,100,100.1026311,16.02105738,NaN
20-11-10 15:40:00,80.7,39.5,0,0,0,100,100,100,81.28924426,16.0431918,NaN
20-11-10 15:45:00,81,39.2,0,0,0,100,100,100,75.45837667,16.06343333,NaN
20-11-10 15:50:00,80.8,39.1,0,0,0,100,100,100,70.70682951,16.08222295,NaN
20-11-10 15:55:00,81.1,39.4,0,0,0,100,100,100,67.24764833,16.10020833,NaN
20-11-10 16:00:00,81.3,38.7,0,0,0,100,100,100,63.00286,16.11669333,NaN
20-11-10 16:05:00,80.9,38.8,0,0,0,100,100,100,74.19214,16.13738,NaN
20-11-10 16:10:00,79.5,39.8,0,0,0,100,100,100,48.67241803,16.15309016,NaN
20-11-10 16:15:00,79.1,40.8,0,0,0,100,100,100,36.71300656,16.16377377,NaN
20-11-10 16:20:00,78.7,41.1,0,0,0,100,100,100,30.86398525,16.17250984,NaN
20-11-10 16:25:00,78.7,41.2,0,0,0,100,100,100,25.66674262,16.17978525,NaN
20-11-10 16:30:00,78.8,41.2,0,0,0,100,100,100,20.6663,16.1858,NaN
20-11-10 16:35:00,78.7,41.2,0,0,0,100,100,100,15.9789,16.19046066,NaN
20-11-10 16:40:00,78.1,41.4,0,0,0,100,100,100,11.8278623,16.19403115,NaN
20-11-10 16:45:00,77.4,42,0,0,0,100,100,100,8.143523333,16.19663333,NaN
20-11-10 16:50:00,77.3,42.2,0,0,0,100,100,100,5.199659508,16.19833115,NaN
20-11-10 16:55:00,77,42.4,0,0,0,100,100,100,267.2206667,16.21923167,NaN
20-11-10 17:00:00,76.8,42.7,0,0,0,100,100,100,320.7388689,16.30074754,NaN
20-11-10 17:05:00,76.4,43.1,0,0,0,100,100,100,318.7156557,16.38349672,NaN
20-11-10 17:10:00,76,43.7,0,0,0,100,100,100,317.1524918,16.46588852,NaN
20-11-10 17:15:00,75.6,44.2,0,0,0,100,100,100,316.78385,16.547775,NaN
20-11-10 17:20:00,75.3,44.5,0,0,0,100,100,100,315.9921475,16.62956066,NaN
20-11-10 17:25:00,75,44.7,0,0,0,100,100,100,315.2041967,16.71128361,NaN
20-11-10 17:30:00,74.7,45,0,0,0,100,100,99.86,314.6255833,16.79279333,NaN
20-11-10 17:35:00,74.5,45.2,0,0,0,100,100,93.27,313.243,16.87377541,NaN
20-11-10 17:40:00,74.3,45.4,0,0,0,100,100,81.82,312.8584918,16.95497377,NaN
20-11-10 17:45:00,73.9,45.6,0,0,0,100,100,66.52,312.68155,17.03563,NaN
20-11-10 17:50:00,73.6,46,0,0,0,100,100,49.79,312.534623,17.11670328,NaN
20-11-10 17:55:00,73.5,46.2,62,62,62,76.86,100,25.06,312.7098361,17.19741639,NaN
20-11-10 18:00:00,74.4,46,100,100,100,0.42,100,46.14,311.373,17.2783,NaN
20-11-10 18:05:00,74.9,45,100,100,100,0,100,49.65,311.4774918,17.3586377,NaN
20-11-10 18:10:00,74.8,44.6,100,100,100,0,100,43.04,311.7153167,17.43941,NaN
20-11-10 18:15:00,74.7,44.8,100,100,100,0,100,38.22,311.0471148,17.51982459,NaN
20-11-10 18:20:00,75,44.9,100,100,100,0,100,30.83,309.7190492,17.60000492,NaN
20-11-10 18:25:00,75.2,44.7,100,100,100,0,100,34.04,309.871541,17.68022951,NaN
20-11-10 18:30:00,75.2,44.6,100,100,100,0,100,29.99,309.124918,17.75995738,NaN
20-11-10 18:35:00,75.2,44.6,100,100,100,0,100,27.16,308.3906721,17.84010492,NaN
20-11-10 18:40:00,75.2,44.5,100,100,100,0,100,24.76,308.3298,17.92002,NaN
20-11-10 18:45:00,75.3,44.4,100,100,100,0,100,29.24,308.069541,17.99966885,NaN
20-11-10 18:50:00,75.3,44.3,100,100,100,0,100,28.95,308.3272623,18.07955902,NaN
20-11-10 18:55:00,75.3,44.4,100,100,100,0,100,29.74,308.6053279,18.1592459,NaN
20-11-10 19:00:00,75.3,44.4,100,100,100,0,100,27.45,308.5010333,18.23886667,NaN
20-11-10 19:05:00,75.3,44.3,100,100,100,0,100,23.38,308.4440328,18.31869672,NaN
20-11-10 19:10:00,75.3,44.4,100,100,100,0,100,24.03,307.2316066,18.39827377,NaN
20-11-10 19:15:00,75.3,44.8,100,100,100,0,100,22.21,307.07455,18.477885,NaN
20-11-10 19:20:00,75.3,45.3,100,100,100,0,100,17.84,307.5052787,18.55757377,NaN
20-11-10 19:25:00,75.3,45.1,100,100,100,0,100,24.35,308.1925246,18.63710164,NaN
20-11-10 19:30:00,75.3,45.3,100,100,100,0,100,16.49,307.2865738,18.7165377,NaN
20-11-10 19:35:00,75.3,45,100,100,100,0,100,15.38,307.3910164,18.79606393,NaN
20-11-10 19:40:00,75.3,45,100,100,100,0,100,23.66,308.0437377,18.87560164,NaN
20-11-10 19:45:00,75.2,45.1,100,100,100,0,100,17.49,307.639082,18.95526066,NaN
20-11-10 19:50:00,75.3,45.1,100,100,100,0,100,20.44,307.3029672,19.03449016,NaN
20-11-10 19:55:00,75.1,45.3,100,100,100,0,100,16.95,307.7027869,19.11437869,NaN
20-11-10 20:00:00,75,45.3,100,100,100,0,100,15.59,307.284623,19.19382951,NaN
20-11-10 20:05:00,75,45.7,100,100,100,0,100,15.71,305.9849167,19.27315,NaN
20-11-10 20:10:00,75.1,45.6,100,100,100,0,100,7.71,306.977459,19.35239344,NaN
20-11-10 20:15:00,75,45.5,100,100,100,0,100,12.96,306.826623,19.43190656,NaN
20-11-10 20:20:00,75.3,45.8,100,100,100,0,100,18.65,306.3995,19.51119167,NaN
20-11-10 20:25:00,75.3,46,100,100,100,0,100,16.6,306.6971148,19.59037049,NaN
20-11-10 20:30:00,75,46.1,100,100,100,0,100,1.93,306.5707,19.66977,NaN
20-11-10 20:35:00,75,46.3,100,100,100,0,100,15.07,306.73525,19.7488,NaN
20-11-10 20:40:00,75.1,46.6,100,100,100,0,100,16.75,305.4481148,19.82812787,NaN
20-11-10 20:45:00,75,47.5,100,100,100,0,100,12.8,305.8723115,19.90718525,NaN
20-11-10 20:50:00,74.7,47.6,100,100,100,0,100,3.77,305.1304262,19.98624262,NaN
20-11-10 20:55:00,74.8,47.9,100,100,100,0,100,14.31,305.862,20.06546066,NaN
20-11-10 21:00:00,75,48.2,100,100,100,0,100,12.68,305.1215902,20.1444082,NaN
20-11-10 21:05:00,74.9,48.5,100,100,100,0,82.83,0.14,305.5105738,20.22321475,NaN
20-11-10 21:10:00,75,48.3,100,100,100,0,96.33,19,305.9021639,20.30237869,NaN
20-11-10 21:15:00,75.2,48.8,100,100,100,0,86.67,9.75,305.0009016,20.38134098,NaN
20-11-10 21:20:00,74.6,48.5,100,100,100,0,100,6.18,306.0473443,20.4603082,NaN
20-11-10 21:25:00,75.5,48.7,100,100,100,0,79.17,19.26,305.2204754,20.53936557,NaN
20-11-10 21:30:00,74.3,48.7,100,100,100,0,99.65,1.78,305.7611803,20.61846066,NaN
20-11-10 21:35:00,75.7,49,100,100,100,0,55.01,21.91,305.2056,20.69728,NaN
20-11-10 21:40:00,74.4,48.9,100,100,100,0,99.71,2.6,305.1802787,20.77625902,NaN
20-11-10 21:45:00,75.4,49.7,100,100,100,0,66.96,20.53,304.6203443,20.85517541,NaN
20-11-10 21:50:00,74.6,49.4,100,100,100,0,99.37,0.86,305.28875,20.93387,NaN
20-11-10 21:55:00,75.5,50,100,100,100,0,56.63,20.79,304.8371311,21.0127918,NaN
20-11-10 22:00:00,74.5,49.8,100,100,100,0,100,1.28,304.6937667,21.09161,NaN
20-11-10 22:05:00,74.6,49.9,100,100,100,0,100,9.21,304.9772623,21.17042131,NaN
20-11-10 22:10:00,75.3,50.3,100,100,100,0,93.33,16.81,304.7874,21.24919,NaN
20-11-10 22:15:00,74.4,49.8,100,100,100,0,97.5,0,305.026541,21.32833607,NaN
20-11-10 22:20:00,75.5,49.8,100,100,100,0,55.83,22.5,304.583,21.4071,NaN
20-11-10 22:25:00,74.5,49.6,100,100,100,0,98.83,0,304.3313,21.485905,NaN
20-11-10 22:30:00,75.4,49.5,100,100,100,0,54.5,18.88,305.1769016,21.56494098,NaN
20-11-10 22:35:00,74.2,49.5,100,100,100,0,96.17,0.04,304.5331667,21.64366667,NaN
20-11-10 22:40:00,75.5,49.6,100,100,100,0,49.17,20.33,305.1468361,21.72248197,NaN
20-11-10 22:45:00,74.1,49.4,100,100,100,0,99.32,0.6,304.238,21.80129672,NaN
20-11-10 22:50:00,75.5,49.4,100,100,100,0,52.68,18.83,304.517,21.88023333,NaN
20-11-10 22:55:00,74.1,49.3,100,100,100,0,99.21,0.16,304.0375738,21.95878361,NaN
20-11-10 23:00:00,75.5,49.5,100,100,100,0,32.79,16.36,304.6050492,22.0377623,NaN
20-11-10 23:05:00,74.2,49.1,100,100,100,0,100,4.35,303.9675,22.11645,NaN
20-11-10 23:10:00,75.3,49.6,100,100,100,0,40,10.32,304.9157541,22.19519344,NaN
20-11-10 23:15:00,74.4,49.2,100,100,100,0,100,9.83,304.7311639,22.27421639,NaN
20-11-10 23:20:00,75.2,49.8,100,100,100,0,56,11.42,304.5826667,22.35286667,NaN
20-11-10 23:25:00,74.3,49.6,100,100,100,0,100,6.22,304.804459,22.43180328,NaN
20-11-10 23:30:00,75.3,50,100,100,100,0,57.33,15.63,304.4237541,22.51059508,NaN
20-11-10 23:35:00,74.1,49.9,100,100,100,0,99.99,2.66,304.6903115,22.58919016,NaN
20-11-10 23:40:00,75.2,50.3,100,100,100,0,70.01,17.82,304.1776393,22.66785902,NaN
20-11-10 23:45:00,74,50.4,100,100,100,0,99.37,0.29,303.7782623,22.74673607,NaN
20-11-10 23:50:00,74.9,50.3,100,100,100,0,79.79,15.63,304.189,22.8251,NaN
20-11-10 23:55:00,74.5,50.7,100,100,100,0,73.68,0.1,303.0588033,22.9040082,NaN
20-11-11 00:00:00,74.8,50.2,100,100,100,0,84.99,17.58,304.196459,22.98265246,NaN
20-11-11 00:05:00,74.6,50.8,100,100,100,0,64.57,0.15,303.8515574,23.06130984,NaN
20-11-11 00:10:00,74.7,50.2,100,100,100,0,90.1,18.1,304.3895167,23.14017667,NaN
20-11-11 00:15:00,74.8,50.9,100,100,100,0,79.17,8.61,303.5440164,23.21871311,NaN
20-11-11 00:20:00,74.3,50.5,100,100,100,0,100,6.5,304.0903333,23.29733333,NaN
20-11-11 00:25:00,75.1,50.8,100,100,100,0,56,13.88,303.70435,23.37584333,NaN
20-11-11 00:30:00,74,50.7,100,100,100,0,99.87,2.44,304.0127705,23.4545623,NaN
20-11-11 00:35:00,75.1,50.8,100,100,100,0,52.13,15.97,303.8179836,23.53318197,NaN
20-11-11 00:40:00,73.9,50.7,100,100,100,0,99.54,0,303.7540328,23.61195246,NaN
20-11-11 00:45:00,75.1,50.9,100,100,100,0,19.13,6.65,299.76,23.69016,NaN
20-11-11 00:50:00,74.2,50.4,100,100,100,0,100,10.8,300.3526066,23.76797049,NaN
20-11-11 00:55:00,74.7,51,100,100,100,0,38.12,0.47,300.252,23.84553279,NaN
20-11-11 01:00:00,74.5,50.2,100,100,100,0,99.68,17.2,300.8556066,23.92343607,NaN
20-11-11 01:05:00,74.4,51,100,100,100,0,52.62,0.17,300.0909333,24.000915,NaN
20-11-11 01:10:00,74.5,50.5,100,100,100,0,91.38,14.98,300.2159836,24.0786459,NaN
20-11-11 01:15:00,74.6,51.1,100,100,100,0,52.35,0.1,299.8958689,24.15630328,NaN
20-11-11 01:20:00,74.6,50.6,100,100,100,0,84.99,16.16,299.2954426,24.23411148,NaN
20-11-11 01:25:00,74.5,51.4,100,100,100,0,67.29,2.92,300.160459,24.31167869,NaN
20-11-11 01:30:00,74.2,50.9,100,100,100,0,99.38,12.51,299.4523115,24.38922951,NaN
20-11-11 01:35:00,74.7,51.6,100,100,100,0,42.18,0.95,300.3651967,24.4668541,NaN
20-11-11 01:40:00,74.4,50.8,100,100,100,0,96.49,14.72,299.8267833,24.54455833,NaN
20-11-11 01:45:00,74.7,51.5,100,100,100,0,48.85,0.98,300.5740164,24.62216393,NaN
20-11-11 01:50:00,74.3,50.7,100,100,100,0,96.49,14.99,300.0612459,24.69964754,NaN
20-11-11 01:55:00,74.5,51.5,100,100,100,0,48.17,0,300.4927377,24.77727377,NaN
20-11-11 02:00:00,75.1,50.7,100,100,100,0,66.5,16.5,299.8833333,24.8547,NaN
20-11-11 02:05:00,74.1,51.2,100,100,100,0,80.17,0,300.5242295,24.93224098,NaN
20-11-11 02:10:00,75.5,51,100,100,100,0,26.5,13.74,300.0161639,25.01001639,NaN
20-11-11 02:15:00,74.1,50.5,100,100,100,0,100,4.6,0.06049877,25.0635,NaN
20-11-11 02:20:00,75,51.3,100,100,100,0,24,2.44,0.096798033,25.0635,NaN
20-11-11 02:25:00,74.6,50.4,100,100,100,0,100,13.26,0,25.0635,NaN
20-11-11 02:30:00,75,51,100,100,100,0,47.51,0.95,0.136323866,25.0635,NaN
20-11-11 02:35:00,74.7,50.4,100,100,100,0,96.49,15.23,0.090210267,25.0635,NaN
20-11-11 02:40:00,74.8,50.8,100,100,100,0,52.17,0,0.147617,25.0635,NaN
20-11-11 02:45:00,75.3,50.2,100,100,100,0,67.83,21.19,0,25.0635,NaN
20-11-11 02:50:00,74.5,50.6,100,100,100,0,86.83,0,0,25.0635,NaN
20-11-11 02:55:00,75.4,50.5,100,100,100,0,55.83,18.82,0.045172354,25.0636,NaN
20-11-11 03:00:00,74.4,50.5,100,100,100,0,96.17,0,0.007259843,25.0636,NaN
20-11-11 03:05:00,75.5,50.5,100,100,100,0,46.5,18.36,0.13793717,25.0636,NaN
20-11-11 03:10:00,74.1,50.4,100,100,100,0,99.49,1.25,0,25.0636,NaN
20-11-11 03:15:00,75.4,50.8,63,63,64,0,25.85,9.9,0,25.0636,NaN
20-11-11 03:20:00,73.6,50.7,0,0,0,0,100,7.26,0.086311538,25.0636,NaN
20-11-11 03:25:00,73,52.4,0,0,0,0,29.5,0,0,25.0636,NaN
20-11-11 03:30:00,73.2,52.8,0,0,0,0,0,0,0,25.06365082,NaN
20-11-11 03:35:00,73,53.1,0,0,0,0,0,0,0.079858377,25.0637,NaN
20-11-11 03:40:00,72.6,53.6,0,0,0,0,0,0,0.059692039,25.0637,NaN
20-11-11 03:45:00,72.4,54.2,0,0,0,0,0,0,0.147617,25.0637,NaN
20-11-11 03:50:00,72.1,54.7,0,0,0,0,0,0,0.041139164,25.0637,NaN
20-11-11 03:55:00,71.7,55.3,0,0,0,0,0,0,0.147617,25.0637,NaN
20-11-11 04:00:00,71.4,55.8,0,0,0,0,0,0,0,25.0637,NaN
20-11-11 04:05:00,71.3,56.2,0,0,0,0,0,0,0.0984112,25.0637,NaN
20-11-11 04:10:00,71.2,56.5,0,0,0,0,0,0,0.007259852,25.0638,NaN
20-11-11 04:15:00,71,56.9,0,0,0,0,0,0,0,25.0638,NaN
20-11-11 04:20:00,70.9,57.2,0,0,0,0,0,0,0.009679803,25.0638,NaN
20-11-11 04:25:00,70.8,57.5,0,0,0,0,0,0,0,25.0638,NaN
20-11-11 04:30:00,70.7,57.8,0,0,0,0,0,0,0.018042053,25.0638,NaN
20-11-11 04:35:00,70.9,57.5,0,0,0,0,0,0,0.024199475,25.0638,NaN
20-11-11 04:40:00,71,57.2,0,0,0,0,0,0,0.07824503,25.0638,NaN
20-11-11 04:45:00,71.1,57,0,0,0,0,0,0,0,25.0638,NaN
20-11-11 04:50:00,71,57.1,0,0,0,0,0,0,0,25.0639,NaN
20-11-11 04:55:00,71,57.2,0,0,0,0,0,0,0.045172354,25.0639,NaN
20-11-11 05:00:00,71,57.3,0,0,0,0,0,0,0,25.0639,NaN
20-11-11 05:05:00,71.3,57.1,0,0,0,0,0,0,0.041004667,25.0639,NaN
20-11-11 05:10:00,71.5,56.8,0,0,0,0,0,0,0.112124364,25.0639,NaN
20-11-11 05:15:00,71.5,56.6,0,0,0,0,0,0,0.02903937,25.0639,NaN
20-11-11 05:20:00,71.4,56.7,0,0,0,0,0,0,0.075448587,25.0639,NaN
20-11-11 05:25:00,71.5,56.7,0,0,0,0,0,0,0.129870682,25.06391803,NaN
20-11-11 05:30:00,71.5,56.6,0,0,0,0,0,0,0.016939656,25.064,NaN
20-11-11 05:35:00,71.6,56.6,0,0,0,0,0,0,0.003226597,25.064,NaN
20-11-11 05:40:00,71.6,56.6,0,0,0,0,0,0,0,25.064,NaN
20-11-11 05:45:00,71.5,56.7,0,0,0,0,0,0,0,25.064,NaN
20-11-11 05:50:00,71.5,56.7,0,0,0,0,0,0,0,25.064,NaN
20-11-11 05:55:00,71.6,56.7,0,0,0,0,0,0,0,25.064,NaN
20-11-11 06:00:00,71.6,56.7,0,0,0,0,0,0,0.154876597,25.0641,NaN
20-11-11 06:05:00,71.7,56.7,0,0,0,0,0,0,0.182060777,25.0641,NaN
20-11-11 06:10:00,71.7,56.7,0,0,0,0,0,0,0.179882574,25.0642,NaN
20-11-11 06:15:00,71.6,56.7,0,0,0,0,0,0,0.0984112,25.0643,NaN
20-11-11 06:20:00,71.6,56.8,0,0,0,0,0,0,0.200855738,25.0643,NaN
20-11-11 06:25:00,71.5,56.9,0,0,0,0,0,0,0.269810417,25.0644,NaN
20-11-11 06:30:00,71.5,57.1,0,0,0,0,0,0,0.337985607,25.0645,NaN
20-11-11 06:35:00,71.6,57.1,0,0,0,0,0,0,0.419887567,25.0646,NaN
20-11-11 06:40:00,71.7,57.1,0,0,0,0,0,0,0.375091607,25.0647,NaN
20-11-11 06:45:00,71.8,57.1,0,0,0,0,0,0,1.00871325,25.064825,NaN
20-11-11 06:50:00,71.8,57.1,0,0,0,0,0,0,1.544729344,25.06521967,NaN
20-11-11 06:55:00,71.8,57.2,0,0,0,0,0,0,3.083546667,0.000314657,NaN
20-11-11 07:00:00,71.8,57.3,0,0,0,0,0,0,5.94177082,0.001720859,NaN
20-11-11 07:05:00,71.7,57.4,0,0,0,0,0,0,90.49556833,0.004675566,NaN
20-11-11 07:10:00,71.7,57.5,0,0,0,0,0,0,316.2268689,0.069048416,NaN
20-11-11 07:15:00,71.7,57.8,0,0,0,0,0,0,314.0941639,0.150310787,NaN
20-11-11 07:20:00,71.7,58.4,0,0,0,0,0,0,325.71425,0.23267635,NaN
20-11-11 07:25:00,71.7,58.9,0,0,0,0,0,0,341.3099344,0.319341295,NaN
20-11-11 07:30:00,71.8,59.5,0,0,0,0,0,0,318.374,0.404573787,NaN
20-11-11 07:35:00,71.8,60,0,0,0,0,0,0,310.2155902,0.486194508,NaN
20-11-11 07:40:00,71.8,60.4,0,0,0,0,0,0,307.0098525,0.565820115,NaN
20-11-11 07:45:00,71.9,60.7,0,0,0,0,0,0,303.7686066,0.644704098,NaN
20-11-11 07:50:00,71.9,61,0,0,0,0,0,0,305.222,0.72357941,NaN
20-11-11 07:55:00,72.1,61.4,0,0,0,2.46,0,0,305.8592951,0.802583016,NaN
20-11-11 08:00:00,72.1,61.7,0,0,0,90.27,0,0,305.0416,0.8816655,NaN
20-11-11 08:05:00,72.2,62.2,19,19,20,100,0,0,303.505623,0.960533393,NaN
20-11-11 08:10:00,72.5,62.4,100,100,100,100,0,0,302.9466393,1.038867049,NaN
20-11-11 08:15:00,74.1,61.3,100,100,100,100,0,0,304.4989508,1.117457541,NaN
20-11-11 08:20:00,75.3,58.9,100,100,100,100,53.17,15.97,305.6753443,1.196392951,NaN
20-11-11 08:25:00,74.6,56.7,100,100,100,100,96.17,0.06,306.0910328,1.275692951,NaN
20-11-11 08:30:00,75.4,56.3,100,100,100,100,63.83,22.79,305.6698361,1.354509344,NaN
20-11-11 08:35:00,74.7,55.8,100,100,100,100,98.46,0.18,306.3418689,1.433544262,NaN
20-11-11 08:40:00,75,55.4,100,100,100,100,98.21,19.25,306.7350164,1.513178197,NaN
20-11-11 08:45:00,75.3,55.6,100,100,100,100,79.17,9.19,306.4921639,1.592444262,NaN
20-11-11 08:50:00,74.6,55.4,100,100,100,100,100,11.07,308.58025,1.6721125,NaN
20-11-11 08:55:00,75.5,56.2,100,100,100,100,79.17,19.5,309.4295902,1.752151475,NaN
20-11-11 09:00:00,74.5,55.9,100,100,100,100,99.99,4.34,309.5450164,1.832066393,NaN
20-11-11 09:05:00,75.2,56.4,100,100,100,100,99.18,17.17,310.1113443,1.912137705,NaN
20-11-11 09:10:00,75,56.7,100,100,100,100,99.17,8.41,305.321,1.992235,NaN
20-11-11 09:15:00,74.7,56.5,100,100,100,100,100,8.23,308.1622787,2.071332459,NaN
20-11-11 09:20:00,75,56.8,100,100,100,100,100,15.55,312.2896066,2.15105459,NaN
20-11-11 09:25:00,75.1,57.1,100,100,100,100,100,13.56,314.374,2.232189508,NaN
20-11-11 09:30:00,74.6,57.2,100,100,100,100,100,1.9,319.2915738,2.314011967,NaN
20-11-11 09:35:00,75.1,57.6,100,100,100,100,100,18.38,316.392,2.396190492,NaN
20-11-11 09:40:00,75.3,58,100,100,100,100,99.17,12.29,335.0717833,2.480005167,NaN
20-11-11 09:45:00,74.9,57.5,100,100,100,100,100,13.04,345.8955082,2.568460328,NaN
20-11-11 09:50:00,75.2,57.9,100,100,100,100,100,19.24,335.09,2.65794,NaN
20-11-11 09:55:00,75.1,58.3,100,100,100,100,99.17,6.45,325.2016721,2.742641148,NaN
20-11-11 10:00:00,75.3,58,100,100,100,100,100,19.48,316.3654918,2.825755574,NaN
20-11-11 10:05:00,75.1,58.5,100,100,100,100,100,15.75,318.4935246,2.907777869,NaN
20-11-11 10:10:00,75.4,59,100,100,100,100,100,23.37,318.151,2.98943,NaN
20-11-11 10:15:00,75.1,59,100,100,100,100,100,2.45,324.625082,3.072548852,NaN
20-11-11 10:20:00,75.4,59,100,100,100,100,100,26.47,317.7768852,3.156757377,NaN
20-11-11 10:25:00,75.5,59.6,100,100,100,100,100,14.83,323.6164,3.239321333,NaN
20-11-11 10:30:00,74.9,59.1,100,100,100,100,100,10.54,324.6583934,3.323785738,NaN
20-11-11 10:35:00,75.5,59.5,100,100,100,100,100,25.69,322.7542295,3.407237705,NaN
20-11-11 10:40:00,75.2,59.4,100,100,100,100,100,6.79,319.3778667,3.490156,NaN
20-11-11 10:45:00,75.2,59.2,100,100,100,100,100,18.41,323.3262295,3.573702787,NaN
20-11-11 10:50:00,75.6,59.7,100,100,100,100,100,26.95,326.31925,3.6580375,NaN
20-11-11 10:55:00,75.2,59.6,100,100,100,100,100,13.99,322.3052295,3.741833934,NaN
20-11-11 11:00:00,75.1,59.8,100,100,100,100,100,12.4,323.1678033,3.825376557,NaN
20-11-11 11:05:00,75.2,59.9,100,100,100,100,100,15.48,325.0942667,3.909356667,NaN
20-11-11 11:10:00,75.8,60.1,100,100,100,100,100,30.69,329.4600492,3.993911803,NaN
20-11-11 11:15:00,75.2,60,100,100,100,100,100,20.93,332.4629836,4.079146885,NaN
20-11-11 11:20:00,75.2,60.4,100,100,100,100,100,17.56,331.4192787,4.164955246,NaN
20-11-11 11:25:00,75.1,60.6,100,100,100,100,100,6.16,333.9952295,4.251023115,NaN
20-11-11 11:30:00,75.6,60.6,100,100,100,100,100,28.95,332.5394333,4.337684667,NaN
20-11-11 11:35:00,75.2,60.6,100,100,100,100,100,17.66,332.5637213,4.423141803,NaN
20-11-11 11:40:00,75.5,61,100,100,100,100,100,14.96,353.8602459,4.511357541,NaN
20-11-11 11:45:00,75.1,60.5,100,100,100,100,100,12,357.1460984,4.603457049,NaN
20-11-11 11:50:00,75.7,60.9,100,100,100,100,100,29.2,351.2164754,4.694404754,NaN
20-11-11 11:55:00,75.3,60.9,100,100,100,100,100,15.82,343.6090667,4.784505333,NaN
20-11-11 12:00:00,75.2,61,100,100,100,100,100,8.2,341.8178525,4.87287918,NaN
20-11-11 12:05:00,75.4,61,100,100,100,100,100,26.41,351.8207377,4.962551311,NaN
20-11-11 12:10:00,75.3,61.3,100,100,100,100,100,21.28,350.3386557,5.05386082,NaN
20-11-11 12:15:00,75.4,61.5,100,100,100,100,100,11.49,338.7702,5.142438,NaN
20-11-11 12:20:00,75.2,61.2,100,100,100,100,100,17.13,327.9152131,5.229556721,NaN
20-11-11 12:25:00,75.2,61.4,100,100,100,100,100,22.13,326.4118361,5.313647705,NaN
20-11-11 12:30:00,75.7,61.8,100,100,100,100,100,24.06,324.3666393,5.39698918,NaN
20-11-11 12:35:00,75.1,61.1,100,100,100,100,100,11.82,324.4845574,5.481305902,NaN
20-11-11 12:40:00,75.4,61.5,100,100,100,100,100,23.51,322.0402,5.564693,NaN
20-11-11 12:45:00,75.3,61.5,100,100,100,100,100,22.92,315.1033279,5.646960656,NaN
20-11-11 12:50:00,75.7,61.5,100,100,100,100,100,23.83,327.963918,5.72996459,NaN
20-11-11 12:55:00,75.2,61.3,100,100,100,100,100,15.46,320.6912623,5.814195902,NaN
20-11-11 13:00:00,75.2,61.3,100,100,100,100,100,11.67,314.6197869,5.895698197,NaN
20-11-11 13:05:00,75.3,61.2,100,100,100,100,100,24.66,318.8028,5.978032,NaN
20-11-11 13:10:00,75.7,61.2,100,100,100,100,100,27.28,327.1571311,6.061835246,NaN
20-11-11 13:15:00,75.2,61.1,100,100,100,100,100,15.61,340.8597,6.148574,NaN
20-11-11 13:20:00,75.3,61.4,100,100,100,100,100,11.27,332.9281967,6.235999508,NaN
20-11-11 13:25:00,75.1,61.3,100,100,100,100,100,15.54,331.3553333,6.322909333,NaN
20-11-11 13:30:00,75.6,61.6,100,100,100,100,100,27.42,322.731459,6.406395574,NaN
20-11-11 13:35:00,75.1,61.4,100,100,100,100,100,15.34,336.0613443,6.491565738,NaN
20-11-11 13:40:00,75.6,62.1,100,100,100,100,100,18.84,349.6237049,6.580802459,NaN
20-11-11 13:45:00,74.9,61.9,100,100,100,100,100,8,337.8871148,6.669730328,NaN
20-11-11 13:50:00,75.2,62.3,100,100,100,100,100,20.18,336.271,6.756972295,NaN
20-11-11 13:55:00,75.7,62.5,100,100,100,100,100,27.79,322.198,6.84236,NaN
20-11-11 14:00:00,75.2,62.1,100,100,100,100,100,18.86,317.7901639,6.926491639,NaN
20-11-11 14:05:00,75.2,62.2,100,100,100,100,100,5.05,316.9064098,7.009198689,NaN
20-11-11 14:10:00,75.4,62.2,100,100,100,100,100,25.2,336.4713333,7.094259,NaN
20-11-11 14:15:00,75.4,62.3,100,100,100,100,100,24.1,334.6389836,7.181527705,NaN
20-11-11 14:20:00,75.5,62.2,100,100,100,100,100,16.35,338.3881311,7.269027213,NaN
20-11-11 14:25:00,75.2,61.9,100,100,100,100,100,19.36,343.2376721,7.357329344,NaN
20-11-11 14:30:00,75.2,62.2,100,100,100,100,100,12.99,326.4128852,7.444029836,NaN
20-11-11 14:35:00,75.5,62.3,100,100,100,100,100,26.03,344.8242295,7.529782623,NaN
20-11-11 14:40:00,75.3,62,100,100,100,100,100,20.1,363.6029,7.622485667,NaN
20-11-11 14:45:00,75.6,62.2,100,100,100,100,100,23.13,342.2279508,7.71282082,NaN
20-11-11 14:50:00,75.1,61.8,100,100,100,100,100,12.17,319.64125,7.799134,NaN
20-11-11 14:55:00,75.1,61.9,100,100,100,100,100,13.2,324.6048197,7.882042787,NaN
20-11-11 15:00:00,75.5,62.2,100,100,100,100,100,26.64,334.6074,7.967216,NaN
20-11-11 15:05:00,75.3,62.3,100,100,100,100,100,18.32,322.3233279,8.052665574,NaN
20-11-11 15:10:00,75.5,62.6,100,100,100,100,100,19.2,317.0223443,8.135281311,NaN
20-11-11 15:15:00,75.1,62.2,100,100,100,100,100,13.7,318.2679833,8.216483833,NaN
20-11-11 15:20:00,75.2,62.2,100,100,100,100,100,13.99,338.5905333,8.302482667,NaN
20-11-11 15:25:00,75.4,62.2,100,100,100,100,100,26,329.8885574,8.388854098,NaN
20-11-11 15:30:00,75.2,62.1,100,100,100,100,100,18.07,319.7060328,8.474060492,NaN
20-11-11 15:35:00,75.6,62.6,100,100,100,100,100,25.57,316.5594,8.556236,NaN
20-11-11 15:40:00,75.3,62.4,100,100,100,100,100,11.61,312.8016557,8.637925902,NaN
20-11-11 15:45:00,75.3,61.9,100,100,100,100,100,24.79,307.7475167,8.7178765,NaN
20-11-11 15:50:00,75.1,62,100,100,100,100,100,14.37,305.3567705,8.797112459,NaN
20-11-11 15:55:00,75.6,62.2,100,100,100,100,100,27.24,305.0463115,8.87611,NaN
20-11-11 16:00:00,75.2,61.8,100,100,100,100,100,15.75,302.5360656,8.954663934,NaN
20-11-11 16:05:00,75.3,61.9,100,100,100,100,100,20.43,301.1304262,9.032938197,NaN
20-11-11 16:10:00,75.5,61.9,100,100,100,100,100,20.33,302.6928,9.11088,NaN
20-11-11 16:15:00,75.2,61.3,100,100,100,100,100,19.57,304.358377,9.189339672,NaN
20-11-11 16:20:00,75.2,61.6,100,100,100,100,100,13.54,302.3016557,9.267589016,NaN
20-11-11 16:25:00,75.2,61.4,100,100,100,100,100,11.55,301.2972459,9.345571803,NaN
20-11-11 16:30:00,75.3,61.4,100,100,100,100,100,22.2,299.1161967,9.423345902,NaN
20-11-11 16:35:00,75.2,61.2,100,100,100,100,100,18.74,296.1981,9.500179,NaN
20-11-11 16:40:00,75.5,61.6,100,100,100,100,100,25.78,294.9232333,9.576511,NaN
20-11-11 16:45:00,75.2,61.5,100,100,100,100,100,17.72,293.4710167,9.652505667,NaN
20-11-11 16:50:00,75.2,61.3,100,100,100,100,100,8.22,293.118,9.72839082,NaN
20-11-11 16:55:00,75.1,61.1,100,100,100,100,100,16.34,293.2387333,9.804466667,NaN
20-11-11 17:00:00,75.1,61.4,100,100,100,100,100,17.76,297.6901,9.881323333,NaN
20-11-11 17:05:00,75.2,61.5,100,100,100,100,100,19.08,297.9156557,9.958218525,NaN
20-11-11 17:10:00,75.2,61.4,100,100,100,100,100,17.31,297.9351,10.03545,NaN
20-11-11 17:15:00,75.4,61.3,100,100,100,100,100,15.02,297.94,10.11240164,NaN
20-11-11 17:20:00,75.1,61,100,100,100,100,100,7.75,289.7140833,10.18938333,NaN
20-11-11 17:25:00,75.2,61,100,100,100,100,100,18.99,297.9608852,10.26653115,NaN
20-11-11 17:30:00,75.2,61,100,100,100,100,100,17.36,297.7172951,10.34346885,NaN
20-11-11 17:35:00,75.2,61.1,100,100,100,100,100,17.28,297.517082,10.42055246,NaN
20-11-11 17:40:00,75.4,61.2,100,100,100,100,100,18.85,297.7797,10.497625,NaN
20-11-11 17:45:00,75.2,61.1,100,100,100,100,100,10.94,297.9019508,10.5746623,NaN
20-11-11 17:50:00,75,60.9,100,100,100,100,100,11.31,297.8283934,10.65181148,NaN
20-11-11 17:55:00,75,61.1,100,100,100,100,100,16.15,297.7791167,10.72884167,NaN
20-11-11 18:00:00,75,61.2,100,100,100,37.27,100,16.28,297.5550984,10.80587213,NaN
20-11-11 18:05:00,75.1,61.1,100,100,100,0,100,16.3,297.4838667,10.88284667,NaN
20-11-11 18:10:00,75.1,61.1,100,100,100,0,100,16.36,297.891,10.9601,NaN
20-11-11 18:15:00,75.3,61.2,100,100,100,0,100,16.44,297.24135,11.037025,NaN
20-11-11 18:20:00,75,60.9,100,100,100,0,100,12.59,297.7693934,11.11393279,NaN
20-11-11 18:25:00,75,60.9,100,100,100,0,100,13.03,297.4641667,11.19108333,NaN
20-11-11 18:30:00,75,60.9,100,100,100,0,100,12.67,297.3149167,11.26804167,NaN
20-11-11 18:35:00,75,60.9,100,100,100,0,100,14.73,297.3195574,11.34499672,NaN
20-11-11 18:40:00,75.2,61.1,100,100,100,0,100,18.02,297.4476667,11.42186667,NaN
20-11-11 18:45:00,75.1,61.1,100,100,100,0,100,17.24,297.8327705,11.49890164,NaN
20-11-11 18:50:00,75.1,61.2,100,100,100,0,100,17.24,297.6404426,11.57598525,NaN
20-11-11 18:55:00,75.1,61,100,100,100,0,100,12.2,297.8869672,11.65322295,NaN
20-11-11 19:00:00,74.7,60.9,100,100,100,0,100,5.47,297.9148,11.73024667,NaN
20-11-11 19:05:00,75,60.7,100,100,100,0,100,18.23,297.7004262,11.80724426,NaN
20-11-11 19:10:00,75.2,60.8,100,100,100,0,100,18.07,297.7145082,11.88422787,NaN
20-11-11 19:15:00,75,61.1,100,100,100,0,100,16.04,298.0374426,11.96131148,NaN
20-11-11 19:20:00,75,61.1,100,100,100,0,100,6.61,297.94545,12.03834167,NaN
20-11-11 19:25:00,74.8,60.8,100,100,100,0,100,11.34,297.7768525,12.11541311,NaN
20-11-11 19:30:00,74.8,61.2,100,100,100,0,100,15.61,297.7254262,12.19237705,NaN
20-11-11 19:35:00,75.3,61.4,100,100,100,0,100,18.2,297.9809344,12.2694459,NaN
20-11-11 19:40:00,75.2,61.2,100,100,100,0,100,10.01,298.1031475,12.34670492,NaN
20-11-11 19:45:00,74.8,61,100,100,100,0,100,9.22,297.9091803,12.42351311,NaN
20-11-11 19:50:00,74.8,61.3,100,100,100,0,100,13.87,297.8316,12.50104,NaN
20-11-11 19:55:00,75.1,61.2,100,100,100,0,100,17.49,297.7714516,12.57794194,NaN
20-11-11 20:00:00,75.1,60.9,100,100,100,0,100,12.12,298.32875,12.65517,NaN
20-11-11 20:05:00,74.1,58.4,100,100,100,0,100,4.21,297.5959508,12.73226557,NaN
20-11-11 20:10:00,74.6,57.7,100,100,100,0,100,13.86,298.3161639,12.80922295,NaN
20-11-11 20:15:00,74.9,57.3,100,100,100,0,99.17,12.37,297.4955,12.88631667,NaN
20-11-11 20:20:00,74,55.5,100,100,100,0,99.99,3.48,298.301918,12.96365738,NaN
20-11-11 20:25:00,75.3,55.4,100,100,100,0,79.18,17.64,297.546,13.04057377,NaN
20-11-11 20:30:00,73.8,53.1,100,100,100,0,99.21,0.18,298.1759677,13.11756774,NaN
20-11-11 20:35:00,74.5,52.6,100,100,100,0,79.96,15.71,297.7256557,13.19472459,NaN
20-11-11 20:40:00,74.4,52.3,100,100,100,0,79.17,4.46,297.8618852,13.27172459,NaN
20-11-11 20:45:00,74,51.3,100,100,100,0,100,11.94,297.9151967,13.34866721,NaN
20-11-11 20:50:00,74.7,51.5,100,100,100,0,44,2.75,297.8926066,13.42608197,NaN
20-11-11 20:55:00,73.9,50.1,100,100,100,0,100,14.37,298.087,13.5030459,NaN
20-11-11 21:00:00,74.2,50.3,100,100,100,0,44.17,0.02,298.3496667,13.58015,NaN
20-11-11 21:05:00,74.5,49.5,100,100,100,0,77.17,16.11,297.7017705,13.65703443,NaN
20-11-11 21:10:00,73.9,49.5,100,100,100,0,68.17,0.05,298.4646667,13.73413333,NaN
20-11-11 21:15:00,74.5,48.8,100,100,100,0,79.83,15.08,297.7481613,13.8114,NaN
20-11-11 21:20:00,74,48.5,100,100,100,0,64.17,0,297.8664098,13.88842951,NaN
20-11-11 21:25:00,75.3,48,100,100,100,0,42.5,15.91,298.376459,13.96536066,NaN
20-11-11 21:30:00,73.4,47.4,100,100,100,0,99.32,0,297.9687869,14.04244426,NaN
20-11-11 21:35:00,75,48.1,100,100,100,0,4.08,0.19,298.2020656,14.11978197,NaN
20-11-11 21:40:00,74.4,47,100,100,100,0,93.93,15.08,298.1903443,14.19686557,NaN
20-11-11 21:45:00,74.2,47.6,100,100,100,0,50.83,0,298.0498525,14.2740082,NaN
20-11-11 21:50:00,75.4,47.2,100,100,100,0,41.17,16.07,298.0812833,14.35084333,NaN
20-11-11 21:55:00,73,46.1,100,100,100,0,99.49,0,297.9361148,14.42813607,NaN
20-11-11 22:00:00,74.8,46.6,100,100,100,0,7.35,0.03,298.186,14.5052,NaN
20-11-11 22:05:00,75.1,45,100,100,100,0,78.5,23.05,297.7994,14.582525,NaN
20-11-11 22:10:00,73.4,45,100,100,100,0,81.5,0,297.9331475,14.65958689,NaN
20-11-11 22:15:00,75.2,45,100,100,100,0,5.17,3.98,297.3041967,14.73665082,NaN
20-11-11 22:20:00,74.3,43.3,100,100,100,0,100,19.75,298.3715246,14.81371967,NaN
20-11-11 22:25:00,73.8,44,100,100,100,0,54.83,0,298.0270492,14.8910377,NaN
20-11-11 22:30:00,75.1,43.7,100,100,100,0,42.5,15.14,298.3075738,14.96800984,NaN
20-11-11 22:35:00,73.2,42.9,100,100,100,0,99.32,0,298.01775,15.04524167,NaN
20-11-11 22:40:00,74.8,43.6,100,100,100,0,3.51,0,297.9351639,15.12222951,NaN
20-11-11 22:45:00,74.9,42.7,100,100,100,0,69.17,15.6,298.4046885,15.19929344,NaN
20-11-11 22:50:00,73.3,42.8,100,100,100,0,77.5,0,298.32195,15.27644167,NaN
20-11-11 22:55:00,75,43,100,100,100,0,0.63,0.45,298.4332787,15.35378197,NaN
20-11-11 23:00:00,74.9,42,100,100,100,0,95.21,22.94,297.9694426,15.43090328,NaN
20-11-11 23:05:00,73.9,42.9,100,100,100,0,68.17,0,298.333,15.50800328,NaN
20-11-11 23:10:00,75.1,42.7,100,100,100,0,0.46,0.17,298.11655,15.585125,NaN
20-11-11 23:15:00,75,41.7,100,100,100,0,91.38,23.57,297.7865738,15.6621541,NaN
20-11-11 23:20:00,73.3,42.3,100,100,100,0,76.17,0,298.1991,15.73921667,NaN
20-11-11 23:25:00,74.6,42.6,100,100,100,0,0,0,297.7992623,15.81664098,NaN
20-11-11 23:30:00,75.4,42.2,100,100,100,0,0,0,297.7104,15.89366667,NaN
20-11-11 23:35:00,75.7,41.9,100,100,100,0,47.83,21.71,297.8242623,15.97066721,NaN
20-11-11 23:40:00,73.9,41.3,100,100,100,0,100,10.41,298.3609508,16.04795082,NaN
20-11-11 23:45:00,74.3,42.5,100,100,100,0,34.83,0,297.839082,16.12478852,NaN
20-11-11 23:50:00,74.8,42.3,100,100,100,0,0,0,298.0552787,16.2019377,NaN
20-11-11 23:55:00,75.3,41.9,100,100,100,0,0,0,297.96905,16.278975,NaN
20-11-12 00:00:00,75.3,41.9,100,100,100,0,0,0,297.6688689,16.35614754,NaN
20-11-12 00:05:00,75.3,41.9,100,100,100,0,0,0,297.7124754,16.43308525,NaN
20-11-12 00:10:00,75.3,41.9,100,100,100,0,0,0,297.9775333,16.51029167,NaN
20-11-12 00:15:00,75.3,42,100,100,100,0,0,0,297.9132131,16.58740656,NaN
20-11-12 00:20:00,75.2,41.8,100,100,100,0,0,0,297.9530667,16.66439333,NaN
20-11-12 00:25:00,75.2,41.3,100,100,100,0,0,0,297.7392295,16.74152131,NaN
20-11-12 00:30:00,75.3,40.9,100,100,100,0,0,0,298.07475,16.81865,NaN
20-11-12 00:35:00,75.2,40.3,100,100,100,0,0,0,298.030377,16.89582951,NaN
20-11-12 00:40:00,75.1,39.9,100,100,100,0,0,0,297.7464,16.97260667,NaN
20-11-12 00:45:00,75,39.5,100,100,100,0,0,0,298.1329016,17.04989508,NaN
20-11-12 00:50:00,74.8,39.2,100,100,100,0,0,0,297.891,17.12695833,NaN
20-11-12 00:55:00,74.6,39.1,100,100,100,0,0,0,298.4029344,17.20403279,NaN
20-11-12 01:00:00,74.3,39.1,100,100,100,0,0,0,297.9980328,17.28133607,NaN
20-11-12 01:05:00,74.3,39.2,100,100,100,0,0,0,297.9554262,17.35835902,NaN
20-11-12 01:10:00,74.4,39.1,100,100,100,0,0,0,298.270082,17.43537377,NaN
20-11-12 01:15:00,74,39,100,100,100,0,0,0,297.8339333,17.51262333,NaN
20-11-12 01:20:00,74,39.2,100,100,100,0,0,0,298.109377,17.58956393,NaN
20-11-12 01:25:00,74.1,39.1,100,100,100,0,0,0,298.2785902,17.66700164,NaN
20-11-12 01:30:00,74.1,39.2,100,100,100,0,0,0,298.4130656,17.74394754,NaN
20-11-12 01:35:00,74.2,38.8,100,100,100,0,0,0,298.3489667,17.82123667,NaN
20-11-12 01:40:00,74,38.8,100,100,100,0,0,0,298.2617869,17.89834918,NaN
20-11-12 01:45:00,73.8,38.9,100,100,100,0,0,0,298.5045738,17.97549016,NaN
20-11-12 01:50:00,74,38.8,100,100,100,0,0,0,298.8350164,18.05292787,NaN
20-11-12 01:55:00,73.8,38.7,100,100,100,0,0,0,297.9030492,18.13001148,NaN
20-11-12 02:00:00,73.8,38.6,100,100,100,0,0,0,298.2881967,18.20709508,NaN
20-11-12 02:05:00,74,37.9,100,100,100,0,0,0,297.77485,18.28404333,NaN
20-11-12 02:10:00,73.7,37.7,100,100,100,0,0,0,298.060623,18.36133607,NaN
20-11-12 02:15:00,73.7,37.5,100,100,100,0,0,0,297.841,18.4384,NaN
20-11-12 02:20:00,73.8,37,100,100,100,0,0,0,298.5544,18.51571,NaN
20-11-12 02:25:00,73.7,36.6,100,100,100,0,0,0,298.3603934,18.59288689,NaN
20-11-12 02:30:00,73.6,36.3,100,100,100,0,0,0,298.1771639,18.66995082,NaN
20-11-12 02:35:00,73.7,36.1,100,100,100,0,0,0,298.2336393,18.74711475,NaN
20-11-12 02:40:00,73.5,36,100,100,100,0,0,0,298.5676393,18.82417869,NaN
20-11-12 02:45:00,73.4,35.9,100,100,100,0,0,0,298.3882459,18.90135574,NaN
20-11-12 02:50:00,73.3,36,100,100,100,0,0,0,298.4038852,18.97866557,NaN
20-11-12 02:55:00,73.4,35.8,100,100,100,0,0,0,298.5039836,19.05592787,NaN
20-11-12 03:00:00,73.4,35.8,100,100,100,0,0,0,0.054852144,19.0891,NaN
20-11-12 03:05:00,73.4,35.7,100,100,100,0,0,0,0.067758531,19.0891,NaN
20-11-12 03:10:00,73.5,35.4,100,100,100,0,0,0,0.147617,19.0891,NaN
20-11-12 03:15:00,73.4,35.3,100,100,100,0,0,0,0,19.0891,NaN
20-11-12 03:20:00,73.4,35.1,100,100,100,0,0,0,0.0492056,19.0892,NaN
20-11-12 03:25:00,73.3,35,100,100,100,0,0,0,0,19.0892,NaN
20-11-12 03:30:00,73.3,34.9,100,100,100,0,0,0,0.091958007,19.0892,NaN
20-11-12 03:35:00,73.2,34.9,100,100,100,0,0,0,0,19.0892,NaN
20-11-12 03:40:00,73.2,35,100,100,100,0,0,0,0,19.0892,NaN
20-11-12 03:45:00,73.2,34.9,100,100,100,0,0,0,0.08857008,19.0892,NaN
20-11-12 03:50:00,73.3,34.9,100,100,100,0,0,0,0,19.0892,NaN
20-11-12 03:55:00,73.1,34.8,100,100,100,0,0,0,0,19.0892,NaN
20-11-12 04:00:00,72.9,35,37,37,38,0,0,0,0.070985128,19.0893,NaN
20-11-12 04:05:00,71.4,35.4,0,0,0,0,0,0,0.081471567,19.0893,NaN
20-11-12 04:10:00,70,36.1,0,0,0,0,0,0,0,19.0893,NaN
20-11-12 04:15:00,69.6,36.6,0,0,0,0,0,0,0.053238846,19.0893,NaN
20-11-12 04:20:00,70.2,36.3,0,0,0,0,0,0,0.070178574,19.0893,NaN
20-11-12 04:25:00,70.1,36.2,0,0,0,0,0,0,0.062918721,19.0893,NaN
20-11-12 04:30:00,70,36.4,0,0,0,0,0,0,0,19.0893,NaN
20-11-12 04:35:00,70.1,36.4,0,0,0,0,0,0,0.033879266,19.0893,NaN
20-11-12 04:40:00,70.5,36.2,0,0,0,0,0,0,0.024199475,19.0894,NaN
20-11-12 04:45:00,70.6,36,0,0,0,0,0,0,0.11857759,19.0894,NaN
20-11-12 04:50:00,70.5,36.1,0,0,0,0,0,0,0.127934733,19.0894,NaN
20-11-12 04:55:00,70.7,36.2,0,0,0,0,0,0,0.090344708,19.0894,NaN
20-11-12 05:00:00,70.8,36.1,0,0,0,0,0,0,0.146003695,19.0894,NaN
20-11-12 05:05:00,71.1,36,0,0,0,0,0,0,0.004839902,19.0894,NaN
20-11-12 05:10:00,71.3,35.9,0,0,0,0,0,0,0.143583738,19.0894,NaN
20-11-12 05:15:00,71.4,35.8,0,0,0,0,0,0,0,19.0894,NaN
20-11-12 05:20:00,71.4,35.8,0,0,0,0,0,0,0.12957491,19.0895,NaN
20-11-12 05:25:00,71.3,36,0,0,0,0,0,0,0.036299262,19.0895,NaN
20-11-12 05:30:00,71.2,36.2,0,0,0,0,0,0,0.138743377,19.0895,NaN
20-11-12 05:35:00,71.4,36.3,0,0,0,0,0,0,0.08528978,19.0895,NaN
20-11-12 05:40:00,71.6,36.1,0,0,0,0,0,0,0.028232721,19.0895,NaN
20-11-12 05:45:00,71.6,36,0,0,0,0,0,0,0.025006125,19.0895,NaN
20-11-12 05:50:00,71.7,35.9,0,0,0,0,0,0,0.02706308,19.089545,NaN
20-11-12 05:55:00,71.6,36,0,0,0,0,0,0,0.08953818,19.0896,NaN
20-11-12 06:00:00,71.5,36.2,0,0,0,0,0,0,0.196822333,19.0896,NaN
20-11-12 06:05:00,71.5,36.3,0,0,0,0,0,0,0.139550308,19.08962787,NaN
20-11-12 06:10:00,71.7,36.2,0,0,0,0,0,0,0.214568682,19.0897,NaN
20-11-12 06:15:00,71.7,36.1,0,0,0,0,0,0,0.262967131,19.0898,NaN
20-11-12 06:20:00,71.5,36.2,0,0,0,0,0,0,0.3395184,19.0898,NaN
20-11-12 06:25:00,71.4,36.3,0,0,0,0,0,0,0.0984112,19.0899,NaN
20-11-12 06:30:00,71.6,36.3,0,0,0,0,0,0,0.050012249,19.0899,NaN
20-11-12 06:35:00,71.7,36.2,0,0,0,0,0,0,0.387191754,19.09,NaN
20-11-12 06:40:00,71.7,36.2,0,0,0,0,0,0,0.233121639,19.09,NaN
20-11-12 06:45:00,71.7,36.3,0,0,0,0,0,0,0.246028,19.0901,NaN
20-11-12 06:50:00,71.6,36.3,0,0,0,0,0,0,0.642952867,19.09027667,NaN
20-11-12 06:55:00,71.6,36.4,0,0,0,0,0,0,0.723564197,5.81416557377049E-05,NaN
20-11-12 07:00:00,71.6,36.5,0,0,0,0,0,0,157.18503,0.007886526,NaN
20-11-12 07:05:00,71.7,36.4,0,0,0,0,0,0,313.5153607,0.081386066,NaN
20-11-12 07:10:00,71.8,36.6,0,0,0,0,0,0,310.6439167,0.162108567,NaN
20-11-12 07:15:00,71.9,37.1,0,0,0,0,0,0,309.7575738,0.242208869,NaN
20-11-12 07:20:00,72,37.5,0,0,0,0,0,0,309.087541,0.322380836,NaN
20-11-12 07:25:00,72.2,37.9,0,0,0,0,0,0,311.2558976,0.402817627,NaN
20-11-12 07:30:00,72.1,38.3,0,0,0,0,0,0,312.3528855,0.483300759,NaN
20-11-12 07:35:00,71.9,38.9,0,0,0,0,0,0,313.481,0.563928133,NaN
20-11-12 07:40:00,71.7,39.5,0,0,0,0,0,0,316.9731311,0.645779934,NaN
20-11-12 07:45:00,71.8,40,0,0,0,0,0,0,321.9870492,0.727875016,NaN
20-11-12 07:50:00,72,40.3,0,0,0,0,0,0,324.9169836,0.811809475,NaN
20-11-12 07:55:00,72.1,40.4,0,0,0,0,0,0,326.3234262,0.89614759,NaN
20-11-12 08:00:00,72,40.9,39,39,40,8.47,0,0,332.7085333,0.981024233,NaN
20-11-12 08:05:00,72.4,41.3,100,100,100,97.26,0,0,331.1817705,1.068017377,NaN
20-11-12 08:10:00,74.3,40.6,100,100,100,100,0,0,326.9089672,1.152307541,NaN
20-11-12 08:15:00,75.7,39,100,100,100,100,59.83,24.37,326.2394667,1.236790667,NaN
20-11-12 08:20:00,74.2,37.3,100,100,100,100,99.76,2.18,324.2194426,1.320762787,NaN
20-11-12 08:25:00,75.2,37.2,100,100,100,100,14.42,0.95,329.344377,1.405331311,NaN
20-11-12 08:30:00,75.3,36.1,100,100,100,100,96.49,26.14,327.2334,1.490437,NaN
