Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-11-12 08:35:00,74,36.1,100,100,100,100,77.5,0,326.1786721,1.574531639,NaN
20-11-12 08:40:00,75.1,36.3,100,100,100,100,0,0,328.48425,1.6595675,NaN
20-11-12 08:45:00,75.7,35.5,100,100,100,100,69.17,25.65,328.9920328,1.745,NaN
20-11-12 08:50:00,73.7,35.2,100,100,100,100,99.32,0.61,328.9161803,1.829837541,NaN
20-11-12 08:55:00,74.8,35.8,100,100,100,100,3.51,0,328.9436557,1.915219508,NaN
20-11-12 09:00:00,75.6,35.1,100,100,100,100,45.17,19.56,328.016918,2.000279672,NaN
20-11-12 09:05:00,74.2,34.5,100,100,100,100,100,8.53,329.1601967,2.085377541,NaN
20-11-12 09:10:00,74.5,35.5,100,100,100,100,30.83,0,332.9346393,2.170932951,NaN
20-11-12 09:15:00,75.5,35.4,100,100,100,100,31.83,14.09,334.9247377,2.257272787,NaN
20-11-12 09:20:00,74.6,34.3,100,100,100,100,100,15.53,344.3404,2.345538,NaN
20-11-12 09:25:00,74.3,35.1,100,100,100,100,46.83,0,337.9070984,2.43371623,NaN
20-11-12 09:30:00,74.9,35.2,100,100,100,100,0,0,338.9870164,2.521361803,NaN
20-11-12 09:35:00,75.7,34.9,100,100,100,100,41.17,18.17,339.2116667,2.609347333,NaN
20-11-12 09:40:00,74.1,34.3,100,100,100,100,100,12.92,342.3520656,2.697123115,NaN
20-11-12 09:45:00,74.2,35.1,100,100,100,100,38.83,0,346.2592833,2.786205167,NaN
20-11-12 09:50:00,75.2,34.8,100,100,100,100,26.5,11.59,362.1829344,2.877522295,NaN
20-11-12 09:55:00,74.7,34,100,100,100,100,100,18.48,385.2108,2.974022,NaN
20-11-12 10:00:00,74,34.8,100,100,100,100,56.17,0,381.7902951,3.073800164,NaN
20-11-12 10:05:00,74.9,34.8,100,100,100,100,0,0,380.6202787,3.171886557,NaN
20-11-12 10:10:00,75.4,34.6,100,100,100,100,0,0.03,401.5435333,3.272491333,NaN
20-11-12 10:15:00,75.7,34.8,100,100,100,100,78.5,30.54,403.1504918,3.377510656,NaN
20-11-12 10:20:00,73.6,34.2,100,100,100,100,99.21,0,407.8001803,3.481081967,NaN
20-11-12 10:25:00,74.7,34.7,100,100,100,100,0.96,0,418.4304754,3.588187541,NaN
20-11-12 10:30:00,75.6,34.5,100,100,100,100,69.17,27.46,412.8944918,3.696261803,NaN
20-11-12 10:35:00,73.8,34.9,100,100,100,100,99.54,1.59,409.5654426,3.802956393,NaN
20-11-12 10:40:00,74.7,35.5,100,100,100,100,8.62,0,395.1895,3.906397,NaN
20-11-12 10:45:00,75.3,35.5,100,100,100,100,13.17,6.72,387.797,4.007201667,NaN
20-11-12 10:50:00,75.1,35.4,100,100,100,100,100,24.74,389.6826066,4.108684754,NaN
20-11-12 10:55:00,74.2,36.1,100,100,100,100,69.5,0,420.9087541,4.212587377,NaN
20-11-12 11:00:00,75.2,36.3,100,100,100,100,0.57,0.19,445.343,4.32474,NaN
20-11-12 11:05:00,75.7,35.8,100,100,100,100,93.93,32.66,426.7666885,4.438348525,NaN
20-11-12 11:10:00,74.1,35.8,100,100,100,100,92.17,0,420.9041311,4.548226721,NaN
20-11-12 11:15:00,75.1,36.2,100,100,100,100,0.24,0.11,443.4035082,4.661385082,NaN
20-11-12 11:20:00,76.1,35.4,100,100,100,100,86.26,37.11,404.9579672,4.769180984,NaN
20-11-12 11:25:00,74.4,34.7,100,100,100,100,99.6,1.94,399.2403115,4.874662459,NaN
20-11-12 11:30:00,75.4,35.2,100,100,100,100,39.07,13.4,405.9948033,4.978418033,NaN
20-11-12 11:35:00,75.4,34.1,100,100,100,100,100,27.31,405.5925806,5.082584516,NaN
20-11-12 11:40:00,74.7,34.4,100,100,100,100,70.83,0,409.4888,5.188282,NaN
20-11-12 11:45:00,76.3,33.8,100,100,100,100,70.5,33.3,407.6205902,5.293227541,NaN
20-11-12 11:50:00,75.6,31.1,100,100,100,100,100,41,408.8370833,5.399793333,NaN
20-11-12 11:55:00,75,31.3,100,100,100,100,100,35.82,434.4801,5.509085667,NaN
20-11-12 12:00:00,75.4,32,100,100,100,100,100,36.95,441.2790667,5.621758333,NaN
20-11-12 12:05:00,75.5,31.9,100,100,100,100,100,37.66,432.9157541,5.737027705,NaN
20-11-12 12:10:00,75.7,31.7,100,100,100,100,100,39.84,435.8825333,5.849702,NaN
20-11-12 12:15:00,75.4,31.7,100,100,100,100,100,39.41,476.8638689,5.967598197,NaN
20-11-12 12:20:00,75.6,31.4,100,100,100,100,100,40.08,477.4578361,6.092676721,NaN
20-11-12 12:25:00,75.3,31.5,100,100,100,100,100,40.02,497.2971967,6.219838361,NaN
20-11-12 12:30:00,75.1,31.4,100,100,100,100,100,38.11,487.3907667,6.347377,NaN
20-11-12 12:35:00,75,31.2,100,100,100,100,100,36.56,486.0641475,6.47423377,NaN
20-11-12 12:40:00,75.1,31,100,100,100,100,100,36.34,469.2411475,6.596837049,NaN
20-11-12 12:45:00,75.2,31,100,100,100,100,100,36.44,495.9432,6.720664,NaN
20-11-12 12:50:00,75.2,30.9,100,100,100,100,100,36.38,512.0446557,6.852188033,NaN
20-11-12 12:55:00,75.2,31,100,100,100,100,100,36.18,510.73405,6.9853915,NaN
20-11-12 13:00:00,75.2,31,100,100,100,100,100,35.95,505.8842951,7.11747459,NaN
20-11-12 13:05:00,75.5,30.9,100,100,100,100,100,36.14,520.3519,7.25198,NaN
20-11-12 13:10:00,75.5,30.6,100,100,100,100,100,36.87,531.8190656,7.390763115,NaN
20-11-12 13:15:00,75.3,30.8,100,100,100,100,100,36.89,558.1287049,7.526901967,NaN
20-11-12 13:20:00,75.2,30.5,100,100,100,100,100,26.9,586.1783279,7.671488689,NaN
20-11-12 13:25:00,75.9,30,100,100,100,100,100,41.07,494.419,7.812448033,NaN
20-11-12 13:30:00,75.7,29.7,100,100,100,100,100,42.26,471.0522787,7.935697049,NaN
20-11-12 13:35:00,75.7,29.8,100,100,100,100,100,42.38,468.2554,8.058388,NaN
20-11-12 13:40:00,75.7,29.7,100,100,100,100,100,43.03,451.8508361,8.176843607,NaN
20-11-12 13:45:00,75.6,29.5,100,100,100,100,100,44.17,448.1096393,8.294025902,NaN
20-11-12 13:50:00,75.7,29.3,100,100,100,100,100,45.61,509.1036167,8.416918333,NaN
20-11-12 13:55:00,75.7,29.5,100,100,100,100,100,46.9,529.7838852,8.553837213,NaN
20-11-12 14:00:00,75.9,29.3,100,100,100,100,100,49.1,472.8409167,8.685574167,NaN
20-11-12 14:05:00,76,29.1,100,100,100,100,100,51.94,454.3507869,8.804227377,NaN
20-11-12 14:10:00,76.1,29,100,100,100,100,100,55.28,433.1044333,8.918095,NaN
20-11-12 14:15:00,75.5,28.7,100,100,100,100,100,53.78,423.3776885,9.029278033,NaN
20-11-12 14:20:00,75,28.6,100,100,100,100,100,49.81,425.6677,9.138912,NaN
20-11-12 14:25:00,75.5,28.4,100,100,100,100,100,51.1,416.7778525,9.246788361,NaN
20-11-12 14:30:00,75,28.3,100,100,100,100,100,47.94,431.5359836,9.357226393,NaN
20-11-12 14:35:00,75.1,28.9,100,100,100,100,100,47.77,455.4464,9.471471333,NaN
20-11-12 14:40:00,75.3,28.7,100,100,100,100,100,48.07,454.8015574,9.590584918,NaN
20-11-12 14:45:00,75.2,28.9,100,100,100,100,100,47.55,444.7300656,9.703599672,NaN
20-11-12 14:50:00,75.2,29,100,100,100,100,100,47.02,446.3605574,9.819925738,NaN
20-11-12 14:55:00,75.3,29.1,100,100,100,100,100,47.01,432.5901803,9.933393115,NaN
20-11-12 15:00:00,75.7,28.8,100,100,100,100,100,49.15,545.5993279,10.05939836,NaN
20-11-12 15:05:00,75.7,28.7,100,100,100,100,100,51.14,511.9644,10.19882,NaN
20-11-12 15:10:00,75.6,28.7,100,100,100,100,100,52.01,444.664,10.32171333,NaN
20-11-12 15:15:00,75.2,28.8,100,100,100,100,100,49.69,468.5257213,10.44266721,NaN
20-11-12 15:20:00,75.2,29,100,100,100,100,100,48.32,446.1245,10.56156833,NaN
20-11-12 15:25:00,75,29.1,100,100,100,100,100,46.6,481.4331148,10.67879016,NaN
20-11-12 15:30:00,74.9,29,100,100,100,100,100,44.14,418.9365,10.79475,NaN
20-11-12 15:35:00,74.8,29.1,100,100,100,100,100,41.84,389.1204426,10.8976623,NaN
20-11-12 15:40:00,74.9,29.1,100,100,100,100,100,41.47,368.2834098,10.99500164,NaN
20-11-12 15:45:00,75,29.1,100,100,100,100,100,40.11,362.9857,11.089485,NaN
20-11-12 15:50:00,75,29,100,100,100,100,100,39.55,360.1823279,11.18260492,NaN
20-11-12 15:55:00,75.1,29,100,100,100,100,100,39.12,352.2138,11.27474,NaN
20-11-12 16:00:00,75.3,28.9,100,100,100,100,100,39.59,365.6826066,11.36808852,NaN
20-11-12 16:05:00,75.9,28.4,100,100,100,100,100,43.1,369.30425,11.4614,NaN
20-11-12 16:10:00,75.8,28,100,100,100,100,100,45.83,348.9988689,11.55539672,NaN
20-11-12 16:15:00,75.2,28.1,100,100,100,100,100,42.25,339.93845,11.64530333,NaN
20-11-12 16:20:00,74.8,28.3,100,100,100,100,100,32.43,329.6872951,11.73206557,NaN
20-11-12 16:25:00,75,28.4,100,100,100,100,100,33.89,324.4636721,11.81648361,NaN
20-11-12 16:30:00,75.2,28.3,100,100,100,100,100,24.63,319.6787213,11.90020656,NaN
20-11-12 16:35:00,75.2,28.2,100,100,100,100,100,37.4,314.3107,11.98209667,NaN
20-11-12 16:40:00,75.1,28.5,100,100,100,100,100,19.87,309.9787049,12.06284918,NaN
20-11-12 16:45:00,74.7,28.6,100,100,100,100,100,6.45,307.1257377,12.1424918,NaN
20-11-12 16:50:00,75.3,29.1,100,100,100,100,99.17,22.57,305.1544918,12.22198361,NaN
20-11-12 16:55:00,74.3,28.7,100,100,100,100,97.5,0,307.81265,12.3009,NaN
20-11-12 17:00:00,75.5,29.2,100,100,100,100,81.67,23.63,305.9567705,12.38031967,NaN
20-11-12 17:05:00,74.4,28.9,100,100,100,100,96.17,0,305.862,12.45942,NaN
20-11-12 17:10:00,75.5,29.4,100,100,100,100,83,24.14,305.2288033,12.53849508,NaN
20-11-12 17:15:00,74.3,28.9,100,100,100,100,93.5,0,305.7982131,12.61751148,NaN
20-11-12 17:20:00,75.7,29.6,100,100,100,100,50.5,22.46,305.8848667,12.69654,NaN
20-11-12 17:25:00,73.9,28.7,100,100,100,100,99.82,1.77,304.6601148,12.77558852,NaN
20-11-12 17:30:00,75.1,29.8,100,100,100,100,16.18,2.37,305.8136393,12.85455574,NaN
20-11-12 17:35:00,74.7,28.9,100,100,100,100,100,19.32,305.867623,12.93372459,NaN
20-11-12 17:40:00,74.3,29.7,100,100,100,100,57.5,0,305.3183,13.01241,NaN
20-11-12 17:45:00,75.4,30.4,100,100,100,100,17.17,8.43,305.911,13.0914,NaN
20-11-12 17:50:00,74.1,29.3,100,100,100,100,100,11.66,305.189918,13.17031803,NaN
20-11-12 17:55:00,73.9,30,100,100,100,73.8,38.83,0,305.1238,13.24949,NaN
20-11-12 18:00:00,75.3,30.3,100,100,100,0.14,21.17,10.11,304.0496721,13.32800984,NaN
20-11-12 18:05:00,73.9,29,100,100,100,0,100,10.75,303.4359672,13.40676885,NaN
20-11-12 18:10:00,74.5,29.5,100,100,100,0,36.17,0,303.225623,13.48525574,NaN
20-11-12 18:15:00,75.3,29.8,100,100,100,0,57.17,17.17,302.5783833,13.56370167,NaN
20-11-12 18:20:00,73.2,28.9,100,100,100,0,94.83,0,302.5409016,13.64184262,NaN
20-11-12 18:25:00,74.6,30,100,100,100,0,0,0,302.5296557,13.7203082,NaN
20-11-12 18:30:00,75,29.4,100,100,100,0,71.83,17.38,302.222918,13.79843115,NaN
20-11-12 18:35:00,73.4,29.1,100,100,100,0,80.17,0,302.2454,13.876865,NaN
20-11-12 18:40:00,74.6,30,100,100,100,0,0,0,302.575,13.95508,NaN
20-11-12 18:45:00,75.5,29.9,100,100,100,0,37.17,15.08,302.4101475,14.0332082,NaN
20-11-12 18:50:00,73,28.9,100,100,100,0,99.76,1.11,302.4151803,14.1115623,NaN
20-11-12 18:55:00,73.9,30.4,100,100,100,0,13.74,0,302.3176393,14.18975902,NaN
20-11-12 19:00:00,74.8,30.6,100,100,100,0,0,0,302.6774754,14.26793115,NaN
20-11-12 19:05:00,75.2,30.6,100,100,100,0,0,0,302.8002295,14.34635902,NaN
20-11-12 19:10:00,75.1,31.1,100,100,100,0,0,0,302.8695902,14.42448689,NaN
20-11-12 19:15:00,74.9,31.7,100,100,100,0,0,0,302.516,14.50236667,NaN
20-11-12 19:20:00,75.1,32.3,100,100,100,0,0,0,302.4718197,14.58078525,NaN
20-11-12 19:25:00,75.1,32.9,100,100,100,0,0,0,302.44575,14.65899167,NaN
20-11-12 19:30:00,75.1,33.5,100,100,100,0,0,0,302.9489333,14.73745333,NaN
20-11-12 19:35:00,75.1,33.8,100,100,100,0,0,0,303.0784918,14.8154918,NaN
20-11-12 19:40:00,75,34.2,100,100,100,0,0,0,303.3038033,14.89404098,NaN
20-11-12 19:45:00,75.1,34.4,100,100,100,0,0,0,303.3423,14.97236,NaN
20-11-12 19:50:00,75.1,34.8,100,100,100,0,0,0,303.2853279,15.05069344,NaN
20-11-12 19:55:00,74.9,35.1,100,100,100,0,0,0,303.4733115,15.12940164,NaN
20-11-12 20:00:00,74.9,35.2,100,100,100,0,0,0,303.5353934,15.20768852,NaN
20-11-12 20:05:00,74.8,35.4,100,100,100,0,0,0,303.8469344,15.28651148,NaN
20-11-12 20:10:00,74.7,35.7,100,100,100,0,0,0,304.1436667,15.36505,NaN
20-11-12 20:15:00,74.6,35.8,100,100,100,0,0,0,303.844,15.44369836,NaN
20-11-12 20:20:00,74.4,35.7,100,100,100,0,0,0,304.7597,15.52254,NaN
20-11-12 20:25:00,74,36,100,100,100,0,0,0,304.4851148,15.60129508,NaN
20-11-12 20:30:00,73.8,36.2,100,100,100,0,0,0,304.5652951,15.68003934,NaN
20-11-12 20:35:00,73.7,36.2,100,100,100,0,0,0,304.6078033,15.7590541,NaN
20-11-12 20:40:00,73.5,35.9,100,100,100,0,0,0,304.9302295,15.83766393,NaN
20-11-12 20:45:00,73.2,35.8,100,100,100,0,0,0,304.5910656,15.91668197,NaN
20-11-12 20:50:00,73,35.7,100,100,100,0,0,0,304.9511967,15.99551639,NaN
20-11-12 20:55:00,72.7,35.7,100,100,100,0,0,0,304.9793387,16.07452581,NaN
20-11-12 21:00:00,72.5,35.2,100,100,100,0,0,0,305.3084098,16.15370492,NaN
20-11-12 21:05:00,72.2,34.8,100,100,100,0,0,0,305.468,16.23257,NaN
20-11-12 21:10:00,72,34.5,100,100,100,0,0,0,305.3268033,16.31150492,NaN
20-11-12 21:15:00,71.9,34.4,100,100,100,0,0,0,305.7265902,16.39076393,NaN
20-11-12 21:20:00,71.7,33.9,100,100,100,0,0,0,305.6609836,16.46999836,NaN
20-11-12 21:25:00,71.7,33.9,100,100,100,0,0,0,306.0497705,16.54887377,NaN
20-11-12 21:30:00,71.7,34,100,100,100,0,0,0,305.8923548,16.62822581,NaN
20-11-12 21:35:00,71.6,33.7,100,100,100,0,0,0,305.8344262,16.70730984,NaN
20-11-12 21:40:00,71.4,33.5,100,100,100,0,0,0,305.847082,16.78652131,NaN
20-11-12 21:45:00,71.3,33.4,100,100,100,0,0,0,305.6193548,16.86566774,NaN
20-11-12 21:50:00,71.3,33.6,100,100,100,0,0,0,306.305,16.9449,NaN
20-11-12 21:55:00,71.3,33.4,100,100,100,0,0,0,306.2320968,17.02386129,NaN
20-11-12 22:00:00,71.3,33.3,100,100,100,0,0,0,306.1913,17.103215,NaN
20-11-12 22:05:00,71.6,33.2,100,100,100,0,0,0,306.5887541,17.18248197,NaN
20-11-12 22:10:00,71.7,33.4,100,100,100,0,0,0,306.5021774,17.26183548,NaN
20-11-12 22:15:00,71.8,33,100,100,100,0,0,0,306.4869672,17.34098689,NaN
20-11-12 22:20:00,71.7,32.8,100,100,100,0,0,0,306.3516721,17.42035574,NaN
20-11-12 22:25:00,71.7,32.7,100,100,100,0,0,0,306.6363833,17.49953,NaN
20-11-12 22:30:00,71.7,32.7,100,100,100,0,0,0,306.8587049,17.57894754,NaN
20-11-12 22:35:00,71.5,32.7,100,100,100,0,0,0,306.9202787,17.65839508,NaN
20-11-12 22:40:00,71.5,32.6,100,100,100,0,0,0,306.96265,17.73746667,NaN
20-11-12 22:45:00,71.5,32.5,100,100,100,0,0,0,306.8778033,17.81699672,NaN
20-11-12 22:50:00,71.2,32.3,100,100,100,0,0,0,306.9556066,17.89635246,NaN
20-11-12 22:55:00,71.2,32.3,100,100,100,0,0,0,307.2763,17.9756,NaN
20-11-12 23:00:00,71.5,32.2,100,100,100,0,0,0,306.9198033,18.05489344,NaN
20-11-12 23:05:00,71.8,32.4,100,100,100,0,0,0,307.2992951,18.13448197,NaN
20-11-12 23:10:00,71.8,32.1,100,100,100,0,0,0,306.7020328,18.21373443,NaN
20-11-12 23:15:00,71.7,32.1,100,100,100,0,0,0,306.720623,18.29305082,NaN
20-11-12 23:20:00,71.6,32,100,100,100,0,0,0,306.5470984,18.37226393,NaN
20-11-12 23:25:00,71.6,32.1,100,100,100,0,0,0,306.2555,18.45175,NaN
20-11-12 23:30:00,71.4,31.9,100,100,100,0,0,0,306.895,18.53098197,NaN
20-11-12 23:35:00,71.4,31.9,100,100,100,0,0,0,306.975082,18.61034098,NaN
20-11-12 23:40:00,71.4,31.9,100,100,100,0,0,0,306.4686667,18.6898,NaN
20-11-12 23:45:00,71.6,31.9,100,100,100,0,0,0,306.4711667,18.76919,NaN
20-11-12 23:50:00,71.8,31.6,100,100,100,0,0,0,306.2441967,18.84822951,NaN
20-11-12 23:55:00,71.6,31.7,100,100,100,0,0,0,306.7258197,18.92758033,NaN
20-11-13 00:00:00,71.4,31.8,100,100,100,0,0,0,306.2285,19.0069,NaN
20-11-13 00:05:00,71.2,31.8,100,100,100,0,0,0,306.6262951,19.08599508,NaN
20-11-13 00:10:00,71.2,31.7,100,100,100,0,0,0,306.671377,19.16557377,NaN
20-11-13 00:15:00,71.5,31.6,100,100,100,0,0,0,306.348377,19.2447918,NaN
20-11-13 00:20:00,71.7,31.5,100,100,100,0,0,0,306.1755,19.32411,NaN
20-11-13 00:25:00,71.6,31.5,100,100,100,0,0,0,306.4516333,19.403315,NaN
20-11-13 00:30:00,71.5,31.1,100,100,100,0,0,0,305.9858361,19.48268525,NaN
20-11-13 00:35:00,71.3,31.1,100,100,100,0,0,0,306.2767213,19.56190328,NaN
20-11-13 00:40:00,71.3,31.3,100,100,100,0,0,0,306.1683115,19.64132131,NaN
20-11-13 00:45:00,71.6,31.1,100,100,100,0,0,0,306.9907541,19.72027869,NaN
20-11-13 00:50:00,71.8,30.7,100,100,100,0,0,0,306.7808525,19.79988852,NaN
20-11-13 00:55:00,71.7,30.6,100,100,100,0,0,0,306.4953333,19.87898,NaN
20-11-13 01:00:00,71.7,30.8,100,100,100,0,0,0,306.2158361,19.95827213,NaN
20-11-13 01:05:00,71.5,31,100,100,100,0,0,0,306.3041967,20.03771639,NaN
20-11-13 01:10:00,71.3,31,100,100,100,0,0,0,306.5804,20.11693,NaN
20-11-13 01:15:00,71.5,31.1,100,100,100,0,0,0,306.29735,20.19633,NaN
20-11-13 01:20:00,71.9,31.1,100,100,100,0,0,0,306.2088197,20.27548361,NaN
20-11-13 01:25:00,71.9,30.8,100,100,100,0,0,0,306.108,20.35488,NaN
20-11-13 01:30:00,71.7,30.8,100,100,100,0,0,0,306.0919836,20.43404918,NaN
20-11-13 01:35:00,71.5,30.9,100,100,100,0,0,0,306.3340656,20.51341967,NaN
20-11-13 01:40:00,71.4,31.2,100,100,100,0,0,0,306.4586333,20.59264,NaN
20-11-13 01:45:00,71.5,30.8,100,100,100,0,0,0,306.2488852,20.67195246,NaN
20-11-13 01:50:00,71.7,30.7,100,100,100,0,0,0,306.5553443,20.75149672,NaN
20-11-13 01:55:00,71.7,30.8,100,100,100,0,0,0,306.3887541,20.83078852,NaN
20-11-13 02:00:00,71.6,30.7,100,100,100,0,0,0,306.6235902,20.9100459,NaN
20-11-13 02:05:00,71.2,30.6,100,100,100,0,0,0,306.8018197,20.98930328,NaN
20-11-13 02:10:00,71.3,30.7,100,100,100,0,0,0,306.3894754,21.06892131,NaN
20-11-13 02:15:00,71.6,30.7,100,100,100,0,0,0,306.7937541,21.14787869,NaN
20-11-13 02:20:00,71.9,30.5,100,100,100,0,0,0,306.551,21.227475,NaN
20-11-13 02:25:00,71.6,30.3,100,100,100,0,0,0,306.6054754,21.30683934,NaN
20-11-13 02:30:00,71.7,30,100,100,100,0,0,0,306.8216885,21.38611148,NaN
20-11-13 02:35:00,71.4,30,100,100,100,0,0,0,306.7763934,21.46542951,NaN
20-11-13 02:40:00,71.4,30.4,100,100,100,0,0,0,307.0314426,21.54465574,NaN
20-11-13 02:45:00,71.7,30.1,100,100,100,0,0,0,306.7532459,21.6242541,NaN
20-11-13 02:50:00,71.9,29.4,100,100,100,0,0,0,306.9202,21.70351,NaN
20-11-13 02:55:00,71.8,29.6,100,100,100,0,0,0,306.9477213,21.78278361,NaN
20-11-13 03:00:00,71.6,29.6,100,100,100,0,0,0,306.69355,21.862135,NaN
20-11-13 03:05:00,71.2,29.8,100,100,100,0,0,0,0.038719161,21.91433934,NaN
20-11-13 03:10:00,71.4,30.1,100,100,100,0,0,0,0.050818967,21.9144,NaN
20-11-13 03:15:00,71.5,29.9,100,100,100,0,0,0,0.147617,21.9144,NaN
20-11-13 03:20:00,71.6,29.9,100,100,100,0,0,0,0.115633317,21.9144,NaN
20-11-13 03:25:00,71.7,29.6,100,100,100,0,0,0,0,21.9144,NaN
20-11-13 03:30:00,71.5,29.6,100,100,100,0,0,0,0,21.9144,NaN
20-11-13 03:35:00,71,29.8,100,100,100,0,0,0,0.093571305,21.9144,NaN
20-11-13 03:40:00,71.6,29.7,100,100,100,0,0,0,0.096797902,21.9144,NaN
20-11-13 03:45:00,72.1,29.3,100,100,100,0,0,0,0.095130827,21.9144,NaN
20-11-13 03:50:00,72.2,29,100,100,100,0,0,0,0.128257393,21.9145,NaN
20-11-13 03:55:00,72,29,100,100,100,0,0,0,0.026619459,21.9145,NaN
20-11-13 04:00:00,71.7,29.2,100,100,100,0,0,0,0,21.9145,NaN
20-11-13 04:05:00,71.3,29.4,61,61,61,0,0,0,0.104057885,21.9145,NaN
20-11-13 04:10:00,69.8,30.2,0,0,0,0,0,0,0,21.9145,NaN
20-11-13 04:15:00,68.9,30.3,0,0,0,0,0,0,0,21.9145,NaN
20-11-13 04:20:00,69,29.7,0,0,0,0,0,0,0,21.9145,NaN
20-11-13 04:25:00,68.9,29.2,0,0,0,0,0,0,0,21.91454833,NaN
20-11-13 04:30:00,69.1,28.8,0,0,0,0,0,0,0.020972879,21.9146,NaN
20-11-13 04:35:00,69.4,28.4,0,0,0,0,0,0,0.062327093,21.9146,NaN
20-11-13 04:40:00,69.7,27.9,0,0,0,0,0,0,0,21.9146,NaN
20-11-13 04:45:00,69.9,27.7,0,0,0,0,0,0,0,21.9146,NaN
20-11-13 04:50:00,70.3,27.4,0,0,0,0,0,0,0.137130518,21.9146,NaN
20-11-13 04:55:00,70.8,27.1,0,0,0,0,0,0,0,21.9146,NaN
20-11-13 05:00:00,71.2,27,0,0,0,0,0,0,0.147617,21.9146,NaN
20-11-13 05:05:00,71.2,26.8,0,0,0,0,0,0,0,21.9146,NaN
20-11-13 05:10:00,71.2,26.8,0,0,0,0,0,0,0.145197049,21.9147,NaN
20-11-13 05:15:00,71.3,26.9,0,0,0,0,0,0,0.091958007,21.9147,NaN
20-11-13 05:20:00,71.6,26.8,0,0,0,0,0,0,0.017221983,21.9147,NaN
20-11-13 05:25:00,71.6,26.7,0,0,0,0,0,0,0.017746282,21.9147,NaN
20-11-13 05:30:00,71.6,26.7,0,0,0,0,0,0,0.185529049,21.9147,NaN
20-11-13 05:35:00,71.4,26.7,0,0,0,0,0,0,0,21.9147,NaN
20-11-13 05:40:00,71.5,26.8,0,0,0,0,0,0,0.098411333,21.9147,NaN
20-11-13 05:45:00,71.6,26.7,0,0,0,0,0,0,0.147617,21.9148,NaN
20-11-13 05:50:00,71.6,26.8,0,0,0,0,0,0,0.10333187,21.9148,NaN
20-11-13 05:55:00,71.7,26.7,0,0,0,0,0,0,0.1722195,21.9148,NaN
20-11-13 06:00:00,71.7,26.7,0,0,0,0,0,0,0.23126641,21.9148,NaN
20-11-13 06:05:00,71.6,26.8,0,0,0,0,0,0,0.374285262,21.9149,NaN
20-11-13 06:10:00,71.7,26.7,0,0,0,0,0,0,0.377243,21.915,NaN
20-11-13 06:15:00,71.5,26.8,0,0,0,0,0,0,0.351820183,21.91502833,NaN
20-11-13 06:20:00,71.6,26.8,0,0,0,0,0,0,0.337179557,21.9151,NaN
20-11-13 06:25:00,71.8,26.9,0,0,0,0,0,0,0.196822,21.9152,NaN
20-11-13 06:30:00,72.2,27,0,0,0,0,0,0,0.154070115,21.9153,NaN
20-11-13 06:35:00,72,27.1,0,0,0,0,0,0,0.4887756,21.91530667,NaN
20-11-13 06:40:00,71.9,27.4,0,0,0,0,0,0,0.639672,21.9155,NaN
20-11-13 06:45:00,71.8,27.5,0,0,0,0,0,0,0.688878,21.9156,NaN
20-11-13 06:50:00,71.8,27.7,0,0,0,0,0,0,1.27934,21.91588852,NaN
20-11-13 06:55:00,71.9,27.8,0,0,0,0,0,0,1.995645738,3.952136003,NaN
20-11-13 07:00:00,71.9,27.9,0,0,0,0,0,0,2.73696,0.000605727,NaN
20-11-13 07:05:00,71.9,28.1,0,0,0,0,0,0,82.8925459,0.004682319,NaN
20-11-13 07:10:00,72,28.2,0,0,0,0,0,0,326.323,0.073721257,NaN
20-11-13 07:15:00,72.1,28.5,0,0,0,0,0,0,328.6040667,0.158417583,NaN
20-11-13 07:20:00,72,29.1,0,0,0,0,0,0,331.2051967,0.243921262,NaN
20-11-13 07:25:00,71.9,29.8,0,0,0,0,0,0,343.3798852,0.33081482,NaN
20-11-13 07:30:00,71.8,30.4,0,0,0,0,0,0,361.8204754,0.422248262,NaN
20-11-13 07:35:00,71.9,31,0,0,0,0,0,0,360.6214262,0.51599318,NaN
20-11-13 07:40:00,71.6,31.3,0,0,0,0,0,0,358.1926066,0.608920131,NaN
20-11-13 07:45:00,71.7,31.8,0,0,0,0,0,0,384.7439016,0.704484869,NaN
20-11-13 07:50:00,71.5,32,0,0,0,0,0,0,382.3723115,0.804395803,NaN
20-11-13 07:55:00,71.7,32.3,0,0,0,0,0,0,403.3481803,0.905173869,NaN
20-11-13 08:00:00,72,32.5,0,0,0,0,0,0,426.0614,1.010626,NaN
20-11-13 08:05:00,72.2,32.8,25,25,25,0.13,0,0,409.93405,1.118771,NaN
20-11-13 08:10:00,72.7,33,100,100,100,84.93,0,0,389.068,1.22179,NaN
20-11-13 08:15:00,74.3,32.7,100,100,100,100,0,0,389.0857377,1.321813443,NaN
20-11-13 08:20:00,75.5,31.8,100,100,100,100,45.17,18.17,385.8887049,1.42241459,NaN
20-11-13 08:25:00,74.5,29.1,100,100,100,100,99.82,3.42,388.4664426,1.522392951,NaN
20-11-13 08:30:00,75.3,29.2,100,100,100,100,38.85,10.67,390.8662623,1.623180328,NaN
20-11-13 08:35:00,74.8,28.1,100,100,100,100,100,11.41,385.5973607,1.723241803,NaN
20-11-13 08:40:00,75,28.7,100,100,100,100,41.5,0,413.7074918,1.826884262,NaN
20-11-13 08:45:00,75.6,28.5,100,100,100,100,71.83,24.54,407.08535,1.932760167,NaN
20-11-13 08:50:00,74.4,28.1,100,100,100,100,99.24,0.4,451.7511803,2.048390492,NaN
20-11-13 08:55:00,75,28.9,100,100,100,100,2.06,0.17,527.1442131,2.171882787,NaN
20-11-13 09:00:00,76.5,28.3,100,100,100,100,91.38,41.07,499.4429344,2.306834098,NaN
20-11-13 09:05:00,75.1,27,100,100,100,100,100,30.51,520.6013443,2.440039344,NaN
20-11-13 09:10:00,74.8,28.1,100,100,100,100,93.5,0,512.69955,2.5712805,NaN
20-11-13 09:15:00,75.6,28.7,100,100,100,100,79.83,29.05,453.2768,2.707617,NaN
20-11-13 09:20:00,74.7,27.9,100,100,100,100,100,8.07,789.9887213,2.844474426,NaN
20-11-13 09:25:00,75.1,29.4,100,100,100,100,28.17,0,521.6342951,2.989241803,NaN
20-11-13 09:30:00,75.8,29,100,100,100,100,69.17,28.84,918.6549333,3.193246,NaN
20-11-13 09:35:00,74.7,28,100,100,100,100,100,9.31,556.4703333,3.419326667,NaN
20-11-13 09:40:00,74.9,29.2,100,100,100,100,32.29,0.09,523.8904262,3.551186557,NaN
20-11-13 09:45:00,76.1,29,100,100,100,100,83.71,35.76,516.3460667,3.691814167,NaN
20-11-13 09:50:00,74.8,28.4,100,100,100,100,100,6.13,658.5243333,3.832432667,NaN
20-11-13 09:55:00,76.1,29.3,100,100,100,100,100,30.81,702.8679344,4.017102459,NaN
20-11-13 10:00:00,75.6,27.9,100,100,100,100,100,39.35,571.9062787,4.182407705,NaN
20-11-13 10:05:00,75.2,28.2,100,100,100,100,100,36.79,529.1551667,4.323656667,NaN
20-11-13 10:10:00,75.3,28.8,100,100,100,100,100,26.58,508.2647,4.457293167,NaN
20-11-13 10:15:00,75.5,28.4,100,100,100,100,100,38.05,573.9637049,4.593993279,NaN
20-11-13 10:20:00,75.3,28.4,100,100,100,100,100,37.83,568.1452787,4.738206066,NaN
20-11-13 10:25:00,76,28.6,100,100,100,100,100,41.45,605.3058361,4.888778852,NaN
20-11-13 10:30:00,76.9,27.6,100,100,100,100,100,51,529.7060656,5.042809344,NaN
20-11-13 10:35:00,75.6,27.4,100,100,100,100,100,46.7,626.9144754,5.192860328,NaN
20-11-13 10:40:00,74.8,29.2,100,100,100,100,100,20.91,529.4274262,5.336443443,NaN
20-11-13 10:45:00,74.6,29.1,100,100,100,100,100,20.14,600.92745,5.483924333,NaN
20-11-13 10:50:00,75.2,29.4,100,100,100,100,100,32.16,540.0281311,5.619767213,NaN
20-11-13 10:55:00,75.4,30.7,100,100,100,100,100,24.84,575.018623,5.784874918,NaN
20-11-13 11:00:00,75.2,28.9,100,100,100,100,100,32.71,615.3351803,5.930475574,NaN
20-11-13 11:05:00,75.2,30.8,100,100,100,100,100,25.58,541.2524098,6.092163443,NaN
20-11-13 11:10:00,74.6,31.6,100,100,100,100,100,9.86,493.9923443,6.225168361,NaN
20-11-13 11:15:00,74.6,32.1,100,100,100,100,100,16.84,457.3965833,6.349199833,NaN
20-11-13 11:20:00,75.9,32.9,100,100,100,100,100,31.19,493.0813934,6.469133607,NaN
20-11-13 11:25:00,75.2,32.4,100,100,100,100,100,12.7,496.3945246,6.60871459,NaN
20-11-13 11:30:00,75.3,31.9,100,100,100,100,100,24.3,503.4485,6.736643,NaN
20-11-13 11:35:00,75.6,31.7,100,100,100,100,100,26.61,482.3954098,6.869333607,NaN
20-11-13 11:40:00,75.4,31.6,100,100,100,100,100,19.52,458.7347869,6.991798689,NaN
20-11-13 11:45:00,74.5,31.3,100,100,100,100,100,6.64,462.47795,7.110052,NaN
20-11-13 11:50:00,76,32.6,100,100,100,100,100,35.55,488.8145246,7.232444262,NaN
20-11-13 11:55:00,75.7,31.8,100,100,100,100,100,24.83,574.8592,7.371614667,NaN
20-11-13 12:00:00,75.3,31,100,100,100,100,100,28.58,568.3919836,7.512902623,NaN
20-11-13 12:05:00,74.9,30.6,100,100,100,100,100,17.5,559.7113607,7.67116377,NaN
20-11-13 12:10:00,76,30.8,100,100,100,100,100,36.89,465.0415738,7.800480328,NaN
20-11-13 12:15:00,75.2,30.4,100,100,100,100,100,15.51,387.481082,7.911197541,NaN
20-11-13 12:20:00,75.2,30,100,100,100,100,100,26.54,447.266459,8.019281967,NaN
20-11-13 12:25:00,76.2,30.5,100,100,100,100,100,36.4,488.4420984,8.139344098,NaN
20-11-13 12:30:00,75,29.3,100,100,100,100,100,24.48,576.6790328,8.277446721,NaN
20-11-13 12:35:00,74.7,29.1,100,100,100,100,100,17.58,491.3137705,8.417765082,NaN
20-11-13 12:40:00,75.4,29.6,100,100,100,100,100,25.38,483.1760333,8.5396385,NaN
20-11-13 12:45:00,75.4,29.4,100,100,100,100,100,19.67,519.109082,8.667470984,NaN
20-11-13 12:50:00,75.1,29,100,100,100,100,100,17.11,540.2244426,8.802119672,NaN
20-11-13 12:55:00,75.6,29.2,100,100,100,100,100,32.55,623.9755333,8.946397333,NaN
20-11-13 13:00:00,75.8,29,100,100,100,100,100,34.71,515.36,9.093574918,NaN
20-11-13 13:05:00,75.3,28.4,100,100,100,100,100,21.5,577.9911967,9.229953934,NaN
20-11-13 13:10:00,75.2,28.1,100,100,100,100,100,23.9,510.0896,9.370506,NaN
20-11-13 13:15:00,75.2,28.7,100,100,100,100,100,24.87,615.650623,9.511935738,NaN
20-11-13 13:20:00,75.2,29,100,100,100,100,100,16.89,627.9307377,9.675556721,NaN
20-11-13 13:25:00,74.7,29.2,100,100,100,100,100,4.92,539.2691803,9.823256721,NaN
20-11-13 13:30:00,75.7,29.5,100,100,100,100,100,32.79,495.3890656,9.957554098,NaN
20-11-13 13:35:00,75.9,29.6,100,100,100,100,100,27.14,506.6337049,10.08846557,NaN
20-11-13 13:40:00,74.9,28.8,100,100,100,100,100,11.46,503.7963443,10.21957869,NaN
20-11-13 13:45:00,76.1,29.3,100,100,100,100,100,44.29,563.4969344,10.35706393,NaN
20-11-13 13:50:00,75.3,28.8,100,100,100,100,100,26.52,845.4567213,10.52656066,NaN
20-11-13 13:55:00,75,28.4,100,100,100,100,100,16.06,961.6796885,10.76651639,NaN
20-11-13 14:00:00,75.9,28.6,100,100,100,100,100,43.68,957.1007213,11.01263115,NaN
20-11-13 14:05:00,75.2,28,100,100,100,100,100,26.17,934.7667213,11.2592,NaN
20-11-13 14:10:00,75.4,28.2,100,100,100,100,100,27.55,470.2996167,11.457915,NaN
20-11-13 14:15:00,75.3,28.4,100,100,100,100,100,20.67,467.2840492,11.58122787,NaN
20-11-13 14:20:00,75.1,28.1,100,100,100,100,100,25.61,522.8668333,11.7025,NaN
20-11-13 14:25:00,75.3,27.7,100,100,100,100,100,25.87,670.9941311,11.88450656,NaN
20-11-13 14:30:00,76.1,28,100,100,100,100,100,42.47,445.8430492,12.0237623,NaN
20-11-13 14:35:00,75.8,27.2,100,100,100,100,100,29.35,538.6143607,12.15466066,NaN
20-11-13 14:40:00,75.3,26.4,100,100,100,100,100,36.41,434.9577213,12.28253934,NaN
20-11-13 14:45:00,75.8,26.8,100,100,100,100,100,41.21,451.7280328,12.39585902,NaN
20-11-13 14:50:00,74.9,26.4,100,100,100,100,100,26.51,445.2870328,12.51241639,NaN
20-11-13 14:55:00,76.5,27.1,100,100,100,100,100,55.25,412.2081,12.61776,NaN
20-11-13 15:00:00,74.7,26.3,100,100,100,100,100,23.75,478.798623,12.74026393,NaN
20-11-13 15:05:00,76.4,26.5,100,100,100,100,100,59.05,563.9284098,12.88592295,NaN
20-11-13 15:10:00,75.8,25.8,100,100,100,100,100,51.99,189.4506393,12.95127705,NaN
20-11-13 15:15:00,74.5,26.1,100,100,100,100,100,23.66,83.06882,12.98622,NaN
20-11-13 15:20:00,76.3,26.7,100,100,100,100,100,59.01,46.6476918,13.0014541,NaN
20-11-13 15:25:00,74.7,25.7,100,100,100,100,100,42.68,38.11006557,13.01153443,NaN
20-11-13 15:30:00,75.2,26.3,100,100,100,100,100,36.51,342.2465333,13.06961333,NaN
20-11-13 15:35:00,74.6,26.5,100,100,100,100,100,21.62,344.6224918,13.16030656,NaN
20-11-13 15:40:00,76.9,26.7,100,100,100,100,100,66.56,375.2388667,13.25308,NaN
20-11-13 15:45:00,74.6,26.4,100,100,100,100,100,23.69,375.2282667,13.35124667,NaN
20-11-13 15:50:00,75.5,27.1,100,100,100,100,100,50.11,366.5565574,13.44558197,NaN
20-11-13 15:55:00,74.5,27.1,100,100,100,100,100,32.15,342.5448525,13.53812295,NaN
20-11-13 16:00:00,75,27.7,100,100,100,100,100,30.65,339.6664,13.6267,NaN
20-11-13 16:05:00,76.1,27.2,100,100,100,100,100,51.54,344.7575738,13.7166,NaN
20-11-13 16:10:00,75.1,26.9,0,0,0,100,100,37.59,356.322,13.80730833,NaN
20-11-13 16:15:00,74.7,28,0,0,0,100,100,20,341.3924426,13.8975377,NaN
20-11-13 16:20:00,74.5,28.2,0,0,0,100,100,0.81,339.4514754,13.98551475,NaN
20-11-13 16:25:00,74.1,28.2,3,3,3,100,100,12.48,329.0451311,14.0721082,NaN
20-11-13 16:30:00,74.4,28.8,100,100,100,100,41.5,0.02,320.2740164,14.15628689,NaN
20-11-13 16:35:00,74.8,28.5,100,100,100,100,77.17,16.91,313.4880164,14.23790984,NaN
20-11-13 16:40:00,75,28.6,100,100,100,100,100,12.54,309.9122787,14.31885902,NaN
20-11-13 16:45:00,74.8,28.5,100,100,100,100,100,8.23,306.2770984,14.39858689,NaN
20-11-13 16:50:00,75.6,28.6,100,100,100,100,100,30.65,304.9398525,14.47738525,NaN
20-11-13 16:55:00,75.4,28.9,100,100,100,100,100,18.62,303.3501639,14.55629508,NaN
20-11-13 17:00:00,74.4,28.6,100,100,100,100,100,6.52,306.5542131,14.63552131,NaN
20-11-13 17:05:00,75.2,29.1,100,100,100,100,100,18.93,307.5952787,14.71496557,NaN
20-11-13 17:10:00,75.3,29.4,100,100,100,100,100,14.27,306.5791967,14.79438852,NaN
20-11-13 17:15:00,74.2,29.4,100,100,100,100,100,3.13,307.5801148,14.8740623,NaN
20-11-13 17:20:00,74.9,29.9,100,100,100,100,99.17,16.02,306.9634754,14.95325246,NaN
20-11-13 17:25:00,74.5,29.8,100,100,100,100,79.17,0.19,307.3366393,15.03286557,NaN
20-11-13 17:30:00,75.1,29.7,100,100,100,100,100,23.2,306.9688,15.11241,NaN
20-11-13 17:35:00,74.8,30.1,100,100,100,100,71.46,0.45,307.2002787,15.19162951,NaN
20-11-13 17:40:00,74.9,30,100,100,100,100,95.21,22.53,307.063082,15.27121967,NaN
20-11-13 17:45:00,74.4,30.9,100,100,100,100,64.17,0,306.9035738,15.35051803,NaN
20-11-13 17:50:00,75.7,30.9,100,100,100,100,47.83,21.74,307.6121148,15.42980656,NaN
20-11-13 17:55:00,74.4,30.8,100,100,100,100,100,4.22,306.9172623,15.50934754,NaN
20-11-13 18:00:00,75,32.1,100,100,100,34.27,23.4,0.19,307.0315082,15.58879508,NaN
20-11-13 18:05:00,75.2,31.5,100,100,100,0,93.93,24.64,306.47065,15.66806167,NaN
20-11-13 18:10:00,74.6,31.8,100,100,100,0,77.12,0.18,307.1538525,15.74739672,NaN
20-11-13 18:15:00,75.4,31.6,100,100,100,0,96.21,27.35,306.6909836,15.82685246,NaN
20-11-13 18:20:00,74.4,31.9,100,100,100,0,78.83,0.02,307.0795,15.906145,NaN
20-11-13 18:25:00,75.4,31.9,100,100,100,0,77.17,23.29,307.0194098,15.98576393,NaN
20-11-13 18:30:00,74.3,32.2,100,100,100,0,89.5,0,307.1328,16.06513333,NaN
20-11-13 18:35:00,75.7,32.6,100,100,100,0,49.17,22.11,307.1948525,16.14443934,NaN
20-11-13 18:40:00,74.4,31.7,100,100,100,0,100,9.69,306.1731311,16.2240377,NaN
20-11-13 18:45:00,75.1,32.8,100,100,100,0,36,3.06,306.9659508,16.30320164,NaN
20-11-13 18:50:00,75.3,32,100,100,100,0,100,27.3,306.5598361,16.38273279,NaN
20-11-13 18:55:00,74.4,32.6,100,100,100,0,74.83,0,305.883377,16.46185082,NaN
20-11-13 19:00:00,75.7,32.5,100,100,100,0,73.17,29.51,305.3917667,16.54101,NaN
20-11-13 19:05:00,74.2,32,100,100,100,0,99.37,0.53,306.2994918,16.61982623,NaN
20-11-13 19:10:00,75.5,32.8,100,100,100,0,51.29,20.18,306.2112459,16.69924426,NaN
20-11-13 19:15:00,74.4,31.7,100,100,100,0,100,6.24,305.5109016,16.7782623,NaN
20-11-13 19:20:00,75.3,32.5,100,100,100,0,79.17,19.44,305.2715,16.85745,NaN
20-11-13 19:25:00,74.4,31.7,100,100,100,0,100,4.63,305.3213607,16.93637049,NaN
20-11-13 19:30:00,75.3,32.8,100,100,100,0,76.67,18.36,305.03705,17.015195,NaN
20-11-13 19:35:00,74.9,31.4,100,100,100,0,100,17.52,304.6003443,17.09411311,NaN
20-11-13 19:40:00,74.9,32.6,100,100,100,0,54.67,2.35,304.9651967,17.17298689,NaN
20-11-13 19:45:00,75.3,31.7,100,100,100,0,100,28.15,304.7006,17.25178,NaN
20-11-13 19:50:00,74.1,32,100,100,100,0,80.17,0,304.575623,17.33057541,NaN
20-11-13 19:55:00,75,32.9,100,100,100,0,0,0,304.4246557,17.40956393,NaN
20-11-13 20:00:00,75.1,32.8,100,100,100,0,0,0,304.9366885,17.48829672,NaN
20-11-13 20:05:00,75.5,32.5,100,100,100,0,49.17,18.16,304.7757869,17.56714098,NaN
20-11-13 20:10:00,73.3,30.2,100,100,100,0,99.49,1.37,305.1568689,17.64596393,NaN
20-11-13 20:15:00,74.2,31,100,100,100,0,7.35,0,304.8996333,17.725145,NaN
20-11-13 20:20:00,74.6,31.5,100,100,100,0,0,0,305.1726667,17.80395,NaN
20-11-13 20:25:00,74.9,32.5,100,100,100,0,0,0,305.1692131,17.88295082,NaN
20-11-13 20:30:00,75,33.2,100,100,100,0,0,0,305.6225333,17.96211,NaN
20-11-13 20:35:00,75.1,33.1,100,100,100,0,0,0,305.5342131,18.04102623,NaN
20-11-13 20:40:00,75,33.1,100,100,100,0,0,0,305.8812787,18.12034426,NaN
20-11-13 20:45:00,74.8,32.9,100,100,100,0,0,0,305.9279836,18.1993623,NaN
20-11-13 20:50:00,74.7,33.3,100,100,100,0,0,0,305.7948525,18.27841967,NaN
20-11-13 20:55:00,74.6,33.4,100,100,100,0,0,0,305.5952295,18.35757049,NaN
20-11-13 21:00:00,74.5,33.5,100,100,100,0,0,0,305.5857833,18.436695,NaN
20-11-13 21:05:00,74.3,33.2,100,100,100,0,0,0,305.7488852,18.51581311,NaN
20-11-13 21:10:00,74.1,33,100,100,100,0,0,0,305.2033607,18.59491475,NaN
20-11-13 21:15:00,74,33.3,100,100,100,0,0,0,305.4155574,18.67414918,NaN
20-11-13 21:20:00,73.8,33.3,100,100,100,0,0,0,305.6979344,18.75285574,NaN
20-11-13 21:25:00,73.7,33.8,100,100,100,0,0,0,305.7422295,18.83212459,NaN
20-11-13 21:30:00,73.7,33.9,100,100,100,0,0,0,305.4486557,18.91134262,NaN
20-11-13 21:35:00,73.6,33.3,100,100,100,0,0,0,305.37,18.99,NaN
20-11-13 21:40:00,73.6,33.4,100,100,100,0,0,0,305.419,19.06930328,NaN
20-11-13 21:45:00,73.7,33.4,100,100,100,0,0,0,305.3505,19.14821,NaN
20-11-13 21:50:00,73.7,33.6,100,100,100,0,0,0,305.5251967,19.22724426,NaN
20-11-13 21:55:00,73.8,34,100,100,100,0,0,0,305.4852951,19.30654754,NaN
20-11-13 22:00:00,73.8,34,100,100,100,0,0,0,306.0500492,19.38536885,NaN
20-11-13 22:05:00,73.9,34.3,100,100,100,0,0,0,305.9458852,19.46458852,NaN
20-11-13 22:10:00,74,34,100,100,100,0,0,0,306.4403279,19.54386721,NaN
20-11-13 22:15:00,74,34.1,100,100,100,0,0,0,306.6282295,19.62311803,NaN
20-11-13 22:20:00,74,34.1,100,100,100,0,0,0,306.2809016,19.70238033,NaN
20-11-13 22:25:00,74,34.3,100,100,100,0,0,0,306.4942,19.781755,NaN
20-11-13 22:30:00,74,34.3,100,100,100,0,0,0,306.846,19.86097377,NaN
20-11-13 22:35:00,74,34.4,100,100,100,0,0,0,306.7709836,19.9404082,NaN
20-11-13 22:40:00,73.8,34.7,100,100,100,0,0,0,306.6974667,20.019805,NaN
20-11-13 22:45:00,73.8,34.8,100,100,100,0,0,0,306.9823333,20.09911,NaN
20-11-13 22:50:00,73.7,35,100,100,100,0,0,0,306.698,20.17848833,NaN
20-11-13 22:55:00,73.6,34.6,100,100,100,0,0,0,306.5638525,20.25798525,NaN
20-11-13 23:00:00,73.3,34.9,100,100,100,0,0,0,306.797,20.33722787,NaN
20-11-13 23:05:00,73.1,34.9,100,100,100,0,0,0,306.5991833,20.41647167,NaN
20-11-13 23:10:00,73,34.3,100,100,100,0,0,0,306.5756,20.49606667,NaN
20-11-13 23:15:00,72.9,34,100,100,100,0,0,0,306.7630656,20.57502623,NaN
20-11-13 23:20:00,72.6,33.7,100,100,100,0,0,0,307.0467213,20.65450984,NaN
20-11-13 23:25:00,72.6,33.7,100,100,100,0,0,0,306.4536066,20.73385246,NaN
20-11-13 23:30:00,72.6,33.8,100,100,100,0,0,0,306.809,20.8134,NaN
20-11-13 23:35:00,72.5,33.8,100,100,100,0,0,0,306.5849,20.8927,NaN
20-11-13 23:40:00,72.6,33.9,100,100,100,0,0,0,306.8552787,20.97195738,NaN
20-11-13 23:45:00,72.6,33.6,100,100,100,0,0,0,307.0321967,21.05138361,NaN
20-11-13 23:50:00,72.4,33.6,100,100,100,0,0,0,307.0462667,21.13083333,NaN
20-11-13 23:55:00,72.7,33.8,100,100,100,0,0,0,306.9776,21.21013333,NaN
20-11-14 00:00:00,72.8,33.7,100,100,100,0,0,0,307.0057541,21.28961967,NaN
20-11-14 00:05:00,72.9,33.5,100,100,100,0,0,0,307.0699508,21.36907049,NaN
20-11-14 00:10:00,73.1,33.6,100,100,100,0,0,0,306.9419672,21.4485459,NaN
20-11-14 00:15:00,73,33.5,100,100,100,0,0,0,306.9828197,21.52809672,NaN
20-11-14 00:20:00,73,33.6,100,100,100,0,0,0,307.1016,21.60736,NaN
20-11-14 00:25:00,72.7,33.2,100,100,100,0,0,0,307.0698,21.6869,NaN
20-11-14 00:30:00,72.5,33,100,100,100,0,0,0,306.7463934,21.76630328,NaN
20-11-14 00:35:00,72.5,32.8,100,100,100,0,0,0,307.1818,21.84573,NaN
20-11-14 00:40:00,72.9,32.8,100,100,100,0,0,0,306.8516393,21.92533443,NaN
20-11-14 00:45:00,72.9,32.8,100,100,100,0,0,0,307.0397869,22.00475082,NaN
20-11-14 00:50:00,72.9,32.9,100,100,100,0,0,0,307.8819508,22.08416393,NaN
20-11-14 00:55:00,73,32.8,100,100,100,0,0,0,307.3951667,22.16383333,NaN
20-11-14 01:00:00,72.8,32.6,100,100,100,0,0,0,307.2628361,22.24302787,NaN
20-11-14 01:05:00,72.7,32.7,100,100,100,0,0,0,306.7566721,22.32274098,NaN
20-11-14 01:10:00,72.6,32.7,100,100,100,0,0,0,306.846,22.40226667,NaN
20-11-14 01:15:00,72.5,32.5,100,100,100,0,0,0,307.2558525,22.48172623,NaN
20-11-14 01:20:00,72.5,32.6,100,100,100,0,0,0,306.8587,22.5611,NaN
20-11-14 01:25:00,72.3,32.3,100,100,100,0,0,0,307.2660164,22.64036885,NaN
20-11-14 01:30:00,72.3,31.9,100,100,100,0,0,0,307.3365,22.71963333,NaN
20-11-14 01:35:00,72.7,31.9,100,100,100,0,0,0,307.1237049,22.79923279,NaN
20-11-14 01:40:00,72.6,31.9,100,100,100,0,0,0,307.6169344,22.87884426,NaN
20-11-14 01:45:00,72.9,31.9,100,100,100,0,0,0,307.4972459,22.95833607,NaN
20-11-14 01:50:00,72.8,31.5,100,100,100,0,0,0,307.8035574,23.03804918,NaN
20-11-14 01:55:00,72.7,31.4,100,100,100,0,0,0,307.486,23.1173,NaN
20-11-14 02:00:00,72.7,31.2,100,100,100,0,0,0,307.4690328,23.19699836,NaN
20-11-14 02:05:00,72.7,31.5,100,100,100,0,0,0,307.2841,23.2765,NaN
20-11-14 02:10:00,72.7,31.6,100,100,100,0,0,0,307.5759672,23.35599344,NaN
20-11-14 02:15:00,72.4,31.7,100,100,100,0,0,0,307.0627213,23.43549016,NaN
20-11-14 02:20:00,72.5,31.9,100,100,100,0,0,0,307.5219333,23.51523333,NaN
20-11-14 02:25:00,72.6,31.9,100,100,100,0,0,0,307.7475167,23.59473333,NaN
20-11-14 02:30:00,72.7,32.5,100,100,100,0,0,0,307.5419836,23.67446721,NaN
20-11-14 02:35:00,72.6,32.7,100,100,100,0,0,0,308.0320333,23.75403667,NaN
20-11-14 02:40:00,72.6,32.8,100,100,100,0,0,0,308.1000984,23.83373115,NaN
20-11-14 02:45:00,72.3,32.6,100,100,100,0,0,0,308.1313443,23.91369016,NaN
20-11-14 02:50:00,72.3,32.4,100,100,100,0,0,0,308.617,23.99336,NaN
20-11-14 02:55:00,72.5,32.4,100,100,100,0,0,0,308.5394262,24.07314262,NaN
20-11-14 03:00:00,72.6,32.6,100,100,100,0,0,0,3.519410984,24.10215902,NaN
20-11-14 03:05:00,72.4,32.1,100,100,100,0,0,0,2.805522459,24.1030459,NaN
20-11-14 03:10:00,72.4,32,100,100,100,0,0,0,0.008873141,24.1032,NaN
20-11-14 03:15:00,72.3,32.2,100,100,100,0,0,0,0.011293089,24.1032,NaN
20-11-14 03:20:00,72.4,32.3,100,100,100,0,0,0,0.091958007,24.1032,NaN
20-11-14 03:25:00,72.1,32.1,100,100,100,0,0,0,0.0984112,24.1032,NaN
20-11-14 03:30:00,72.2,32.4,100,100,100,0,0,0,0.007259852,24.1032,NaN
20-11-14 03:35:00,72.3,32.6,100,100,100,0,0,0,0.00967979,24.1032,NaN
20-11-14 03:40:00,72.1,32.2,100,100,100,0,0,0,0,24.1033,NaN
20-11-14 03:45:00,71.9,32.2,100,100,100,0,0,0,0.108897682,24.1033,NaN
20-11-14 03:50:00,71.8,31.8,100,100,100,0,0,0,0.026242987,24.1033,NaN
20-11-14 03:55:00,71.7,32.2,100,100,100,0,0,0,0.099217984,24.1033,NaN
20-11-14 04:00:00,71.6,32.2,30,30,30,0,0,0,0,24.1033,NaN
20-11-14 04:05:00,70.1,32.8,0,0,0,0,0,0,0.09185054,24.1033,NaN
20-11-14 04:10:00,69,32.5,0,0,0,0,0,0,0.123417426,24.1033,NaN
20-11-14 04:15:00,68.8,32,0,0,0,0,0,0,0.071791777,24.1033,NaN
20-11-14 04:20:00,69.1,31.2,0,0,0,0,0,0,0,24.1034,NaN
20-11-14 04:25:00,69,31.1,0,0,0,0,0,0,0.09595105,24.1034,NaN
20-11-14 04:30:00,69.1,31,0,0,0,0,0,0,0,24.1034,NaN
20-11-14 04:35:00,69.7,30.7,0,0,0,0,0,0,0,24.1034,NaN
20-11-14 04:40:00,70.1,30.5,0,0,0,0,0,0,0.120997541,24.1034,NaN
20-11-14 04:45:00,70.3,30.3,0,0,0,0,0,0,0,24.1034,NaN
20-11-14 04:50:00,70.4,30.1,0,0,0,0,0,0,0.090344708,24.1034,NaN
20-11-14 04:55:00,70.6,30.1,0,0,0,0,0,0,0,24.10340167,NaN
20-11-14 05:00:00,70.7,29.9,0,0,0,0,0,0,0.004839902,24.1035,NaN
20-11-14 05:05:00,70.8,29.9,0,0,0,0,0,0,0.053238846,24.1035,NaN
20-11-14 05:10:00,71.1,29.7,0,0,0,0,0,0,0.06232712,24.1035,NaN
20-11-14 05:15:00,71.3,29.6,0,0,0,0,0,0,0.11857759,24.1035,NaN
20-11-14 05:20:00,71.5,29.3,0,0,0,0,0,0,0.024199475,24.1035,NaN
20-11-14 05:25:00,71.7,29.2,0,0,0,0,0,0,0.0492056,24.1035,NaN
20-11-14 05:30:00,71.8,29.1,0,0,0,0,0,0,0,24.1035,NaN
20-11-14 05:35:00,71.9,29,0,0,0,0,0,0,0,24.1036,NaN
20-11-14 05:40:00,71.8,29,0,0,0,0,0,0,0.052485973,24.1036,NaN
20-11-14 05:45:00,71.7,29.1,0,0,0,0,0,0,0.046785652,24.1036,NaN
20-11-14 05:50:00,71.5,29.1,0,0,0,0,0,0,0,24.1036,NaN
20-11-14 05:55:00,71.5,29.2,0,0,0,0,0,0,0.072168067,24.1036,NaN
20-11-14 06:00:00,71.7,29.2,0,0,0,0,0,0,0.113737597,24.1037,NaN
20-11-14 06:05:00,71.8,29.1,0,0,0,0,0,0,0.342019295,24.1037,NaN
20-11-14 06:10:00,71.9,29,0,0,0,0,0,0,0.36460559,24.1038,NaN
20-11-14 06:15:00,71.9,29,0,0,0,0,0,0,0.191175967,24.1039,NaN
20-11-14 06:20:00,71.7,29,0,0,0,0,0,0,0.300072934,24.104,NaN
20-11-14 06:25:00,71.6,29.2,0,0,0,0,0,0,0.2968732,24.104,NaN
20-11-14 06:30:00,71.6,29.2,0,0,0,0,0,0,0.244414705,24.1041,NaN
20-11-14 06:35:00,71.8,29.2,0,0,0,0,0,0,0.492056,24.1042,NaN
20-11-14 06:40:00,71.9,29.1,0,0,0,0,0,0,0.468662721,24.1043,NaN
20-11-14 06:45:00,71.8,29.2,0,0,0,0,0,0,1.047027869,24.1045,NaN
20-11-14 06:50:00,71.7,29.1,0,0,0,0,0,0,1.873095333,24.10487667,NaN
20-11-14 06:55:00,71.7,29.3,0,0,0,0,0,0,2.974922951,24.10544098,NaN
20-11-14 07:00:00,71.6,29.2,0,0,0,0,0,0,6.315533,0.000870555,NaN
20-11-14 07:05:00,71.6,29.3,0,0,0,0,0,0,9.49828623,0.002908323,NaN
20-11-14 07:10:00,71.6,29.4,0,0,0,0,0,0,280.9143607,0.02695853,NaN
20-11-14 07:15:00,71.8,29.4,0,0,0,0,0,0,338.2895082,0.112070311,NaN
20-11-14 07:20:00,71.8,29.4,0,0,0,0,0,0,344.1030833,0.200265333,NaN
20-11-14 07:25:00,71.9,29.4,0,0,0,0,0,0,359.2748197,0.291175492,NaN
20-11-14 07:30:00,72,29.3,0,0,0,0,0,0,362.3892,0.3838295,NaN
20-11-14 07:35:00,72.1,29.3,0,0,0,0,0,0,389.1426557,0.481034033,NaN
20-11-14 07:40:00,72.2,29.3,0,0,0,0,0,0,377.6768033,0.582404279,NaN
20-11-14 07:45:00,72.1,29.3,0,0,0,0,0,0,360.8208,0.6794286,NaN
20-11-14 07:50:00,72,29.5,0,0,0,0,0,0,352.2945902,0.771663066,NaN
20-11-14 07:55:00,72.1,29.7,0,0,0,0,0,0,349.999,0.862349333,NaN
20-11-14 08:00:00,72,29.9,0,0,0,10.92,0,0,347.453918,0.952885754,NaN
20-11-14 08:05:00,71.8,30.1,0,0,0,98.47,0,0,347.6694426,1.042115574,NaN
20-11-14 08:10:00,72.2,30.3,63,63,63,100,0,0,355.7452787,1.133394918,NaN
20-11-14 08:15:00,73.6,29.9,100,100,100,100,0,0,356.849,1.225654,NaN
20-11-14 08:20:00,75,29,100,100,100,100,0,0,368.1819672,1.319484426,NaN
20-11-14 08:25:00,75.7,28.6,100,100,100,100,69.17,24.89,374.42835,1.415628167,NaN
20-11-14 08:30:00,73.9,29.5,100,100,100,100,99.32,0.6,375.1556721,1.512120492,NaN
20-11-14 08:35:00,75.4,29.8,100,100,100,100,28.68,11.86,375.5755738,1.608781475,NaN
20-11-14 08:40:00,75.1,28.4,100,100,100,100,100,22.67,378.8026557,1.70609623,NaN
20-11-14 08:45:00,74.4,28.9,100,100,100,100,67.01,0.1,385.715,1.805897,NaN
20-11-14 08:50:00,75.7,28.2,100,100,100,100,84.99,31.66,406.4538033,1.90814918,NaN
20-11-14 08:55:00,73.6,27.9,100,100,100,100,94.83,0,399.813082,2.013220328,NaN
20-11-14 09:00:00,74.7,28.1,100,100,100,100,0,0,429.3227,2.119673,NaN
20-11-14 09:05:00,75.5,28.1,100,100,100,100,27.83,12.46,421.448918,2.229753934,NaN
20-11-14 09:10:00,74.7,27.7,100,100,100,100,100,18.15,433.4654754,2.339428525,NaN
20-11-14 09:15:00,74.1,28.4,100,100,100,100,53.5,0,430.2641475,2.451996885,NaN
20-11-14 09:20:00,74.9,28.6,100,100,100,100,0,0,413.5579836,2.563262131,NaN
20-11-14 09:25:00,75.8,28.9,100,100,100,100,57.17,24.78,428.433,2.66988,NaN
20-11-14 09:30:00,74,27.9,100,100,100,100,100,6.55,439.9029,2.7823775,NaN
20-11-14 09:35:00,74.6,29.1,100,100,100,100,26.83,0,412.5162623,2.896181475,NaN
20-11-14 09:40:00,75.4,29.4,100,100,100,100,19.83,9.6,504.9888333,3.008118333,NaN
20-11-14 09:45:00,74.9,28,100,100,100,100,100,21.92,457.9960492,3.136487377,NaN
20-11-14 09:50:00,74,28.8,100,100,100,100,60.17,0,578.3964262,3.305772131,NaN
20-11-14 09:55:00,75.1,29.6,100,100,100,100,0.18,0.1,819.4833607,3.51244918,NaN
20-11-14 10:00:00,75.9,28.8,100,100,100,100,84.99,32.51,525.1176885,3.677366721,NaN
20-11-14 10:05:00,74,27.5,100,100,100,100,99.32,0,579.1007,3.817955,NaN
20-11-14 10:10:00,75.1,28.5,100,100,100,100,4.68,2.49,473.1764918,3.954157377,NaN
20-11-14 10:15:00,75.8,27.3,100,100,100,100,100,32.86,647.3156333,4.10216,NaN
20-11-14 10:20:00,74,27.3,100,100,100,100,89.5,0,578.3475574,4.258117377,NaN
20-11-14 10:25:00,75.4,27.7,100,100,100,100,29.17,13.13,521.9250833,4.412242333,NaN
20-11-14 10:30:00,75.1,26.6,100,100,100,100,100,20.56,524.7506557,4.551388525,NaN
20-11-14 10:35:00,74.4,27.5,100,100,100,100,61.5,0.03,516.9193607,4.690337541,NaN
20-11-14 10:40:00,75.9,27.8,100,100,100,100,78.5,32.89,477.3362459,4.818056885,NaN
20-11-14 10:45:00,75.3,27.7,100,100,100,100,100,14.35,460.4676721,4.937972623,NaN
20-11-14 10:50:00,76,28,100,100,100,100,100,39.6,466.9861967,5.057433443,NaN
20-11-14 10:55:00,76,28.1,100,100,100,100,100,42.53,489.3512333,5.181779667,NaN
20-11-14 11:00:00,76.4,27,100,100,100,100,100,49.07,464.7172131,5.305812951,NaN
20-11-14 11:05:00,74.8,26.8,100,100,100,100,100,18.16,514.359,5.431368667,NaN
20-11-14 11:10:00,76.2,26.3,100,100,100,100,100,50.19,811.1636721,5.581384754,NaN
20-11-14 11:15:00,74.6,26,100,100,100,100,100,20.42,574.9001967,5.75536459,NaN
20-11-14 11:20:00,76.5,25.3,100,100,100,100,100,50,627.4495,5.906368,NaN
20-11-14 11:25:00,74.8,25.4,100,100,100,100,100,21.1,523.9061475,6.041868689,NaN
20-11-14 11:30:00,74.1,25.1,100,100,100,100,100,17.94,487.4431967,6.203978525,NaN
20-11-14 11:35:00,75.5,27.8,100,100,100,100,100,33.36,540.0870328,6.352181639,NaN
20-11-14 11:40:00,74.8,26.6,100,100,100,100,100,13.12,552.9687333,6.494579333,NaN
20-11-14 11:45:00,75,27.3,100,100,100,100,100,23.08,502.4394262,6.629051475,NaN
20-11-14 11:50:00,75.7,28.6,100,100,100,100,100,31.93,955.2588,6.9129855,NaN
20-11-14 11:55:00,74.9,27.6,100,100,100,100,100,14.54,842.7935738,7.187144754,NaN
20-11-14 12:00:00,75.6,28.2,100,100,100,100,100,35.47,542.6100984,7.343592787,NaN
20-11-14 12:05:00,75.5,26.7,100,100,100,100,100,25.78,446.6759,7.464686833,NaN
20-11-14 12:10:00,75.2,26,100,100,100,100,100,37.06,1187.275082,7.657676393,NaN
20-11-14 12:15:00,76.1,25.6,100,100,100,100,100,43.87,1174.184067,7.965196667,NaN
20-11-14 12:20:00,75.7,24.7,100,100,100,100,100,43.99,1281.297049,8.184144262,NaN
20-11-14 12:25:00,75,24.4,100,100,100,100,100,38.92,986.6353443,8.490680984,NaN
20-11-14 12:30:00,75.6,24.3,100,100,100,100,100,41.49,1281.616,8.813545,NaN
20-11-14 12:35:00,75.3,23.9,100,100,100,100,100,40.06,1166.558197,9.131548689,NaN
20-11-14 12:40:00,75.4,23.6,100,100,100,100,100,40.85,1037.58082,9.417698689,NaN
20-11-14 12:45:00,75.3,23.4,100,100,100,100,100,39.8,927.0069333,9.675300667,NaN
20-11-14 12:50:00,76.2,23.2,100,100,100,100,100,47.63,775.72,9.895015082,NaN
20-11-14 12:55:00,76.8,22,100,100,100,100,100,59.35,605.5914426,10.06390656,NaN
20-11-14 13:00:00,76.8,21.3,100,100,100,100,100,63.14,561.4265902,10.21650984,NaN
20-11-14 13:05:00,74.6,21.3,100,100,100,100,100,40.05,542.3705246,10.35806393,NaN
20-11-14 13:10:00,74.5,23,100,100,100,100,100,25.77,545.2832951,10.49982623,NaN
20-11-14 13:15:00,76.6,22.4,100,100,100,100,100,60.99,524.0497833,10.63851833,NaN
20-11-14 13:20:00,74.4,21.3,100,100,100,100,100,37.24,520.7282131,10.77345246,NaN
20-11-14 13:25:00,75.7,22.1,100,100,100,100,100,42.78,524.0822,10.90880667,NaN
20-11-14 13:30:00,74.1,20.5,100,100,100,100,100,23.45,520.7281967,11.04348197,NaN
