Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-11-14 13:35:00,75.8,20.9,100,100,100,100,100,53.61,515.7166393,11.17720984,NaN
20-11-14 13:40:00,75.1,20.7,100,100,100,100,100,30.87,678.717,11.32784,NaN
20-11-14 13:45:00,74.3,20.2,100,100,100,100,100,18.98,880.3819836,11.53481311,NaN
20-11-14 13:50:00,77,21.2,100,100,100,100,100,64.55,699.014,11.7552,NaN
20-11-14 13:55:00,74.6,20.6,100,100,100,100,100,31.99,693.3376557,11.93469344,NaN
20-11-14 14:00:00,74.3,20.8,100,100,100,100,100,17.27,696.114918,12.11603443,NaN
20-11-14 14:05:00,75.4,21.6,100,100,100,100,100,45.53,632.4888333,12.28796667,NaN
20-11-14 14:10:00,74.3,20.9,100,100,100,100,100,19.58,220.0854098,12.42438525,NaN
20-11-14 14:15:00,76.8,22.1,100,100,100,100,100,51.33,174.6533279,12.47093607,NaN
20-11-14 14:20:00,74.6,20.3,100,100,100,100,100,21.29,180.5747213,12.51671803,NaN
20-11-14 14:25:00,76,20.8,100,100,100,100,100,50.41,179.7481148,12.56950164,NaN
20-11-14 14:30:00,75,20.5,100,100,100,100,100,40.14,166.0454754,12.61389344,NaN
20-11-14 14:35:00,74.8,20.5,100,100,100,100,100,30.21,162.846,12.65625,NaN
20-11-14 14:40:00,75.3,22,100,100,100,100,100,28.01,159.0758197,12.69791803,NaN
20-11-14 14:45:00,75.7,22.2,100,100,100,100,100,27.38,167.4911148,12.73925574,NaN
20-11-14 14:50:00,75,21.1,80,80,80,100,100,28.42,343.1663607,12.803,NaN
20-11-14 14:55:00,76.4,22.4,0,0,0,100,100,43.06,376.8588,12.9029,NaN
20-11-14 15:00:00,76.6,21.4,0,0,0,100,100,57.92,373.9119016,13.00033443,NaN
20-11-14 15:05:00,74.7,21.9,0,0,0,100,100,40.84,368.9590984,13.09643115,NaN
20-11-14 15:10:00,75,22.1,0,0,0,100,100,41.06,305.7388,13.18286,NaN
20-11-14 15:15:00,76,21.6,0,0,0,100,100,49.16,225.2729,13.25485,NaN
20-11-14 15:20:00,75.1,21,0,0,0,100,100,39.37,220.293,13.3103,NaN
20-11-14 15:25:00,74.3,22.1,0,0,0,100,100,14.55,194.0445,13.361315,NaN
20-11-14 15:30:00,74.9,22.1,0,0,0,100,100,38.25,160.1742623,13.40543607,NaN
20-11-14 15:35:00,75.1,21.8,0,0,0,100,100,37.47,158.7566557,13.44637377,NaN
20-11-14 15:40:00,75.7,21.3,0,0,0,100,100,41.83,72.47322667,13.475855,NaN
20-11-14 15:45:00,74.7,21.4,0,0,0,100,100,14.66,72.842,13.49454098,NaN
20-11-14 15:50:00,76.4,22,0,0,0,100,100,48.59,131.2174098,13.51476885,NaN
20-11-14 15:55:00,75.6,21.3,0,0,0,100,100,44.12,372.2138667,13.59356333,NaN
20-11-14 16:00:00,76,21,0,0,0,100,100,46.96,361.7658525,13.68887869,NaN
20-11-14 16:05:00,76.1,20.8,0,0,0,100,100,51.05,353.345,13.78125,NaN
20-11-14 16:10:00,74,21.1,0,0,0,100,100,18.6,337.9085574,13.87019016,NaN
20-11-14 16:15:00,74.6,22.9,0,0,0,100,99.17,15.04,331.4197213,13.95706721,NaN
20-11-14 16:20:00,74.7,22.4,0,0,0,100,100,14.52,324.1735902,14.04153934,NaN
20-11-14 16:25:00,75.2,22.7,0,0,0,100,100,29.98,318.4688852,14.12490984,NaN
20-11-14 16:30:00,75,22.6,0,0,0,100,100,6.45,316.3899333,14.20715333,NaN
20-11-14 16:35:00,75,22.7,0,0,0,100,100,19.36,312.9826885,14.28850492,NaN
20-11-14 16:40:00,74.8,23.3,0,0,0,100,62.83,0,310.2665574,14.36924754,NaN
20-11-14 16:45:00,75.3,23.4,0,0,0,100,0,0,307.65495,14.448815,NaN
20-11-14 16:50:00,75.2,24.1,19,19,20,100,0,0,308.47,14.5284,NaN
20-11-14 16:55:00,75.4,24.8,100,100,100,100,43.83,15.07,310.3572,14.60898,NaN
20-11-14 17:00:00,73.6,24.2,100,100,100,100,99.37,0,311.6709508,14.68920656,NaN
20-11-14 17:05:00,75.6,25.3,100,100,100,100,51.29,20.71,311.0424754,14.76939672,NaN
20-11-14 17:10:00,74.2,25,100,100,100,100,100,3.78,309.9381967,14.84998197,NaN
20-11-14 17:15:00,74.8,25.5,100,100,100,100,22.83,0,309.3186393,14.92996066,NaN
20-11-14 17:20:00,75.2,25.2,100,100,100,100,0,0,309.2008033,15.01005738,NaN
20-11-14 17:25:00,75.4,26.2,100,100,100,100,0.4,0.15,308.2776393,15.08984262,NaN
20-11-14 17:30:00,74.2,26.1,100,100,100,100,90.1,14.78,308.4245574,15.16971803,NaN
20-11-14 17:35:00,72.9,26.7,100,100,100,100,57.5,0,308.0253667,15.24933333,NaN
20-11-14 17:40:00,73.9,27.5,100,100,100,100,0,0,307.0838197,15.32901967,NaN
20-11-14 17:45:00,74.4,27.7,100,100,100,100,0,0,307.4548525,15.4085459,NaN
20-11-14 17:50:00,74.5,28.1,100,100,100,99.86,0,0,307.3616333,15.48806667,NaN
20-11-14 17:55:00,74.5,28.8,100,100,100,14.41,0,0,307.0679508,15.56759672,NaN
20-11-14 18:00:00,75.3,30.2,100,100,100,0,45.17,15.67,307.1508,15.6471,NaN
20-11-14 18:05:00,73.2,28.6,100,100,100,0,99.49,1.05,307.3452295,15.72640492,NaN
20-11-14 18:10:00,74.5,29.4,100,100,100,0,7.35,0,306.8010164,15.80581148,NaN
20-11-14 18:15:00,74.8,29.9,100,100,100,0,0,0,307.387,15.88552459,NaN
20-11-14 18:20:00,75.1,30.6,100,100,100,0,0,0,307.571082,15.96496557,NaN
20-11-14 18:25:00,75.2,30.9,100,100,100,0,0,0,307.2645833,16.044275,NaN
20-11-14 18:30:00,75.1,31.3,100,100,100,0,0,0,307.0937541,16.12383934,NaN
20-11-14 18:35:00,75.2,31.4,100,100,100,0,0,0,307.5058852,16.20325246,NaN
20-11-14 18:40:00,75.2,31.8,100,100,100,0,0,0,307.1888852,16.28306557,NaN
20-11-14 18:45:00,75.1,32.3,100,100,100,0,0,0,307.414623,16.36252295,NaN
20-11-14 18:50:00,75,32.5,100,100,100,0,0,0,307.6706667,16.44212333,NaN
20-11-14 18:55:00,75.1,32.6,100,100,100,0,0,0,307.4781967,16.52158033,NaN
20-11-14 19:00:00,74.9,32.9,100,100,100,0,0,0,307.764459,16.60149344,NaN
20-11-14 19:05:00,74.7,33.7,100,100,100,0,0,0,308.3382,16.68110667,NaN
20-11-14 19:10:00,74.3,33.9,100,100,100,0,0,0,308.8746557,16.76089836,NaN
20-11-14 19:15:00,74.3,34.2,100,100,100,0,0,0,308.8328197,16.84074262,NaN
20-11-14 19:20:00,74.3,34.4,100,100,100,0,0,0,308.6723279,16.92092131,NaN
20-11-14 19:25:00,74.3,34.2,100,100,100,0,0,0,309.362459,17.00066393,NaN
20-11-14 19:30:00,74.3,34.6,100,100,100,0,0,0,310.2157541,17.08090328,NaN
20-11-14 19:35:00,74.2,35,100,100,100,0,0,0,309.7141167,17.16099,NaN
20-11-14 19:40:00,73.9,35,100,100,100,0,0,0,310.5472459,17.24117541,NaN
20-11-14 19:45:00,73.8,35.6,100,100,100,0,0,0,310.8785738,17.32166557,NaN
20-11-14 19:50:00,73.8,35.6,100,100,100,0,0,0,311.0876393,17.40208852,NaN
20-11-14 19:55:00,73.5,36,100,100,100,0,0,0,311.6826,17.48248,NaN
20-11-14 20:00:00,73.3,36,100,100,100,0,0,0,312.1593607,17.56314426,NaN
20-11-14 20:05:00,73.2,36,100,100,100,0,0,0,312.4839016,17.64384754,NaN
20-11-14 20:10:00,73.1,36.7,100,100,100,0,0,0,312.5014667,17.72488,NaN
20-11-14 20:15:00,72.7,36.5,100,100,100,0,0,0,312.8160656,17.80575738,NaN
20-11-14 20:20:00,72.5,36.3,100,100,100,0,0,0,312.9147377,17.8866541,NaN
20-11-14 20:25:00,72.3,35.9,100,100,100,0,0,0,312.7934667,17.96773667,NaN
20-11-14 20:30:00,72.3,35.7,100,100,100,0,0,0,313.1902787,18.04863607,NaN
20-11-14 20:35:00,72.1,35.6,100,100,100,0,0,0,313.44935,18.129635,NaN
20-11-14 20:40:00,72.1,35.8,100,100,100,0,0,0,313.6225246,18.21081311,NaN
20-11-14 20:45:00,71.9,35.4,100,100,100,0,0,0,313.2439508,18.29191475,NaN
20-11-14 20:50:00,71.6,35.1,100,100,100,0,0,0,313.7494167,18.37301833,NaN
20-11-14 20:55:00,71.4,34.6,100,100,100,0,0,0,313.8867869,18.45424098,NaN
20-11-14 21:00:00,71.1,34.1,100,100,100,0,0,0,313.8731639,18.53539344,NaN
20-11-14 21:05:00,70.9,33.3,100,100,100,0,0,0,313.48585,18.61650167,NaN
20-11-14 21:10:00,71.2,33,100,100,100,0,0,0,314.1360328,18.69758852,NaN
20-11-14 21:15:00,71.5,32.5,100,100,100,0,0,0,313.882,18.77897213,NaN
20-11-14 21:20:00,71.4,32.2,100,100,100,0,0,0,313.538,18.860085,NaN
20-11-14 21:25:00,71.3,32.3,100,100,100,0,0,0,313.3853,18.94144,NaN
20-11-14 21:30:00,71.2,32.2,100,100,100,0,0,0,313.489,19.02232787,NaN
20-11-14 21:35:00,71,31.8,100,100,100,0,0,0,313.2849836,19.1035623,NaN
20-11-14 21:40:00,71.1,31.4,100,100,100,0,0,0,313.0493333,19.18445333,NaN
20-11-14 21:45:00,71.6,30.7,100,100,100,0,0,0,313.3935574,19.26555574,NaN
20-11-14 21:50:00,71.7,30.5,100,100,100,0,0,0,312.7626721,19.34664098,NaN
20-11-14 21:55:00,71.5,30.4,100,100,100,0,0,0,312.8359333,19.42748,NaN
20-11-14 22:00:00,71.3,30.4,100,100,100,0,0,0,312.6757869,19.50843279,NaN
20-11-14 22:05:00,71.3,30.6,100,100,100,0,0,0,312.74555,19.58917,NaN
20-11-14 22:10:00,71.7,29.7,100,100,100,0,0,0,312.908,19.67012,NaN
20-11-14 22:15:00,71.5,29.5,100,100,100,0,0,0,312.7928033,19.75091475,NaN
20-11-14 22:20:00,71.2,29.9,100,100,100,0,0,0,312.6732333,19.83181833,NaN
20-11-14 22:25:00,71.1,30,100,100,100,0,0,0,312.5162459,19.91284098,NaN
20-11-14 22:30:00,71.3,29.6,100,100,100,0,0,0,312.6561967,19.99369344,NaN
20-11-14 22:35:00,71.4,29.2,100,100,100,0,0,0,312.7268361,20.07472459,NaN
20-11-14 22:40:00,71.5,29.2,100,100,100,0,0,0,313.0361333,20.15520667,NaN
20-11-14 22:45:00,71.1,29.4,100,100,100,0,0,0,312.7469672,20.23626721,NaN
20-11-14 22:50:00,71.2,29.4,100,100,100,0,0,0,311.625459,20.31725902,NaN
20-11-14 22:55:00,71.8,28.9,100,100,100,0,0,0,312.391541,20.39770656,NaN
20-11-14 23:00:00,71.9,28.7,100,100,100,0,0,0,312.0429672,20.47880984,NaN
20-11-14 23:05:00,71.7,29.1,100,100,100,0,0,0,312.9078,20.55954,NaN
20-11-14 23:10:00,71.6,29.1,100,100,100,0,0,0,312.9625246,20.64052459,NaN
20-11-14 23:15:00,71.4,29.3,100,100,100,0,0,0,312.5741,20.721375,NaN
20-11-14 23:20:00,71.5,29.1,100,100,100,0,0,0,312.357,20.80227869,NaN
20-11-14 23:25:00,71.8,28.8,100,100,100,0,0,0,312.3062459,20.88319508,NaN
20-11-14 23:30:00,71.8,28.8,100,100,100,0,0,0,312.6062667,20.964025,NaN
20-11-14 23:35:00,71.5,29.4,100,100,100,0,0,0,312.8449836,21.04488197,NaN
20-11-14 23:40:00,71.5,29.8,100,100,100,0,0,0,312.5198525,21.12593934,NaN
20-11-14 23:45:00,71.7,29.3,100,100,100,0,0,0,312.3794,21.20657,NaN
20-11-14 23:50:00,71.9,29.3,100,100,100,0,0,0,312.2470492,21.28758033,NaN
20-11-14 23:55:00,71.7,29.3,100,100,100,0,0,0,312.7124918,21.36838361,NaN
20-11-15 00:00:00,71.4,29.6,100,100,100,0,0,0,312.8050833,21.44928833,NaN
20-11-15 00:05:00,71.6,29.7,100,100,100,0,0,0,312.3725246,21.53007705,NaN
20-11-15 00:10:00,71.7,29.6,100,100,100,0,0,0,313.1076885,21.61112787,NaN
20-11-15 00:15:00,71.7,29.8,100,100,100,0,0,0,312.6576557,21.69196721,NaN
20-11-15 00:20:00,71.8,30.1,100,100,100,0,0,0,312.8522131,21.77286557,NaN
20-11-15 00:25:00,71.6,29.7,100,100,100,0,0,0,313.16025,21.85401667,NaN
20-11-15 00:30:00,71.6,29.9,100,100,100,0,0,0,312.9861148,21.93459508,NaN
20-11-15 00:35:00,71.7,29.8,100,100,100,0,0,0,312.6403443,22.01569344,NaN
20-11-15 00:40:00,71.7,29.5,100,100,100,0,0,0,312.54125,22.096575,NaN
20-11-15 00:45:00,71.7,29.5,100,100,100,0,0,0,312.3141148,22.17722295,NaN
20-11-15 00:50:00,71.4,29.7,100,100,100,0,0,0,312.6011148,22.25814918,NaN
20-11-15 00:55:00,71.4,29.4,100,100,100,0,0,0,312.6278333,22.33890833,NaN
20-11-15 01:00:00,71.4,29.4,100,100,100,0,0,0,312.4273607,22.41985082,NaN
20-11-15 01:05:00,71.9,29.3,100,100,100,0,0,0,312.7907377,22.5007918,NaN
20-11-15 01:10:00,72,28.7,100,100,100,0,0,0,312.4841667,22.58155,NaN
20-11-15 01:15:00,71.7,29.4,100,100,100,0,0,0,312.1618852,22.66228689,NaN
20-11-15 01:20:00,71.4,30.1,100,100,100,0,0,0,312.2956393,22.74317705,NaN
20-11-15 01:25:00,71.4,30.3,100,100,100,0,0,0,312.5066721,22.8239541,NaN
20-11-15 01:30:00,71.6,29.6,100,100,100,0,0,0,312.1306,22.90474,NaN
20-11-15 01:35:00,71.9,29.6,100,100,100,0,0,0,312.5940164,22.98560492,NaN
20-11-15 01:40:00,72,29.5,100,100,100,0,0,0,312.0355902,23.06642295,NaN
20-11-15 01:45:00,71.8,30,100,100,100,0,0,0,312.3014333,23.14724,NaN
20-11-15 01:50:00,71.7,30.3,100,100,100,0,0,0,312.7991967,23.22803279,NaN
20-11-15 01:55:00,71.6,30.5,100,100,100,0,0,0,312.7608,23.30902,NaN
20-11-15 02:00:00,71.4,30.8,100,100,100,0,0,0,312.7613115,23.38987541,NaN
20-11-15 02:05:00,71.4,30.6,100,100,100,0,0,0,312.6570833,23.47063,NaN
20-11-15 02:10:00,71.9,30.1,100,100,100,0,0,0,312.3785333,23.55172,NaN
20-11-15 02:15:00,72.2,29.7,100,100,100,0,0,0,312.4902459,23.63229016,NaN
20-11-15 02:20:00,72.2,29.5,100,100,100,0,0,0,312.4693115,23.71332295,NaN
20-11-15 02:25:00,72,29.9,100,100,100,0,0,0,313.144,23.7942,NaN
20-11-15 02:30:00,71.9,30.3,100,100,100,0,0,0,312.603,23.87496393,NaN
20-11-15 02:35:00,71.7,30.3,100,100,100,0,0,0,313.0230164,23.95611639,NaN
20-11-15 02:40:00,71.6,30,100,100,100,0,0,0,313.1475333,24.03695,NaN
20-11-15 02:45:00,71.6,30,100,100,100,0,0,0,312.973459,24.1178459,NaN
20-11-15 02:50:00,71.4,30.3,100,100,100,0,0,0,312.3989667,24.19883,NaN
20-11-15 02:55:00,71.4,30.6,100,100,100,0,0,0,312.6966557,24.27962787,NaN
20-11-15 03:00:00,71.1,30.6,100,100,100,0,0,0,309.3066,24.36012,NaN
20-11-15 03:05:00,71.2,30.1,100,100,100,0,0,0,0.0984112,24.3752,NaN
20-11-15 03:10:00,71.8,29.5,100,100,100,0,0,0,0.133097295,24.3752,NaN
20-11-15 03:15:00,71.9,29.5,100,100,100,0,0,0,0.003280373,24.3752,NaN
20-11-15 03:20:00,71.8,29.6,100,100,100,0,0,0,0.000806649,24.3752,NaN
20-11-15 03:25:00,71.5,30.2,100,100,100,0,0,0,0.147617,24.3752,NaN
20-11-15 03:30:00,71.5,30.6,100,100,100,0,0,0,0.14116378,24.3752,NaN
20-11-15 03:35:00,71.3,30.4,100,100,100,0,0,0,0.107284377,24.3752,NaN
20-11-15 03:40:00,71.1,30.7,100,100,100,0,0,0,0.109892553,24.3752,NaN
20-11-15 03:45:00,71.2,30.7,100,100,100,0,0,0,0,24.3753,NaN
20-11-15 03:50:00,71.5,30.2,100,100,100,0,0,0,0.01722196,24.3753,NaN
20-11-15 03:55:00,71.6,30.4,100,100,100,0,0,0,0.08711823,24.3753,NaN
20-11-15 04:00:00,71.7,30.5,100,100,100,0,0,0,0.045172354,24.3753,NaN
20-11-15 04:05:00,71.1,31.1,13,13,14,0,0,0,0.123417426,24.3753,NaN
20-11-15 04:10:00,69.4,31.4,0,0,0,0,0,0,0,24.3753,NaN
20-11-15 04:15:00,69,30.7,0,0,0,0,0,0,0.055658869,24.3753,NaN
20-11-15 04:20:00,69.3,29.3,0,0,0,0,0,0,0.100871617,24.3753,NaN
20-11-15 04:25:00,69.1,29.1,0,0,0,0,0,0,0.039364533,24.3754,NaN
20-11-15 04:30:00,69.3,28.9,0,0,0,0,0,0,0.137130518,24.3754,NaN
20-11-15 04:35:00,69.8,28.5,0,0,0,0,0,0,0.082278216,24.3754,NaN
20-11-15 04:40:00,69.8,28,0,0,0,0,0,0,0,24.3754,NaN
20-11-15 04:45:00,69.9,27.7,0,0,0,0,0,0,0.007259852,24.3754,NaN
20-11-15 04:50:00,70.1,27.4,0,0,0,0,0,0,0,24.3754,NaN
20-11-15 04:55:00,70.5,26.8,0,0,0,0,0,0,0,24.3754,NaN
20-11-15 05:00:00,70.7,26.5,0,0,0,0,0,0,0,24.3754,NaN
20-11-15 05:05:00,70.8,26.2,0,0,0,0,0,0,0.008066492,24.3755,NaN
20-11-15 05:10:00,71,26.1,0,0,0,0,0,0,0.038544387,24.3755,NaN
20-11-15 05:15:00,71.2,26,0,0,0,0,0,0,0,24.3755,NaN
20-11-15 05:20:00,71.4,25.7,0,0,0,0,0,0,0.048399016,24.3755,NaN
20-11-15 05:25:00,71.7,25.5,0,0,0,0,0,0,0.055658869,24.3755,NaN
20-11-15 05:30:00,71.9,25.4,0,0,0,0,0,0,0.042644853,24.3755,NaN
20-11-15 05:35:00,72,25.3,0,0,0,0,0,0,0.076268783,24.3755,NaN
20-11-15 05:40:00,72,25.2,0,0,0,0,0,0,0.053238846,24.3756,NaN
20-11-15 05:45:00,72,25.2,0,0,0,0,0,0,0.01968224,24.3756,NaN
20-11-15 05:50:00,71.9,25.1,0,0,0,0,0,0,0.096798033,24.3756,NaN
20-11-15 05:55:00,71.8,25.2,0,0,0,0,0,0,0.162136508,24.3756,NaN
20-11-15 06:00:00,71.8,25.3,0,0,0,0,0,0,0.109892553,24.37562333,NaN
20-11-15 06:05:00,71.6,25.4,0,0,0,0,0,0,0.191982705,24.3757,NaN
20-11-15 06:10:00,71.5,25.5,0,0,0,0,0,0,0.429943639,24.3758,NaN
20-11-15 06:15:00,71.6,25.6,0,0,0,0,0,0,0.150897333,24.3759,NaN
20-11-15 06:20:00,71.8,25.6,0,0,0,0,0,0,0.393645,24.3759,NaN
20-11-15 06:25:00,71.9,25.4,0,0,0,0,0,0,0.195208721,24.376,NaN
20-11-15 06:30:00,71.8,25.5,0,0,0,0,0,0,0.377243083,24.3761,NaN
20-11-15 06:35:00,71.7,25.6,0,0,0,0,0,0,0.231508344,24.37618525,NaN
20-11-15 06:40:00,71.6,25.9,0,0,0,0,0,0,0.205695623,24.3762,NaN
20-11-15 06:45:00,71.6,26,0,0,0,0,0,0,0.492056,24.3763,NaN
20-11-15 06:50:00,71.6,26.2,0,0,0,0,0,0,0.479955787,24.3764,NaN
20-11-15 06:55:00,71.7,26.3,0,0,0,0,0,0,0.926841443,24.3766,NaN
20-11-15 07:00:00,71.8,26.5,0,0,0,0,0,0,1.287545833,0.000160525,NaN
20-11-15 07:05:00,72.1,26.5,0,0,0,0,0,0,297.0445246,0.028618715,NaN
20-11-15 07:10:00,72.1,26.5,0,0,0,0,0,0,321.5065902,0.11108818,NaN
20-11-15 07:15:00,72,26.5,0,0,0,0,0,0,322.4185902,0.194723705,NaN
20-11-15 07:20:00,71.8,26.7,0,0,0,0,0,0,322.0291333,0.277793367,NaN
20-11-15 07:25:00,71.8,27,0,0,0,0,0,0,327.2392667,0.361828783,NaN
20-11-15 07:30:00,71.9,27.2,0,0,0,0,0,0,329.776,0.446825443,NaN
20-11-15 07:35:00,72.1,27.2,0,0,0,0,0,0,331.2438197,0.532509607,NaN
20-11-15 07:40:00,72.3,27.3,0,0,0,0,0,0,336.4074098,0.618906574,NaN
20-11-15 07:45:00,72.3,27.6,0,0,0,0,0,0,340.7539,0.7064877,NaN
20-11-15 07:50:00,72.1,27.8,0,0,0,0,0,0,355.4138033,0.796555689,NaN
20-11-15 07:55:00,71.9,28.1,0,0,0,0,0,0,371.354,0.89025,NaN
20-11-15 08:00:00,71.8,28.3,0,0,0,0,0,0,394.8917377,0.989568918,NaN
20-11-15 08:05:00,71.7,28.4,73,73,73,36.06,0,0,402.0390656,1.092599344,NaN
20-11-15 08:10:00,72.8,28.5,100,100,100,100,0,0,402.3296667,1.196621667,NaN
20-11-15 08:15:00,74.4,27.9,100,100,100,100,0,0,462.0467213,1.306398197,NaN
20-11-15 08:20:00,75.1,27.2,100,100,100,100,0.4,0.15,439.0920492,1.429251639,NaN
20-11-15 08:25:00,75.3,27.6,100,100,100,100,90.1,23.44,470.402459,1.544501148,NaN
20-11-15 08:30:00,73.8,28.8,100,100,100,100,80.17,0,430.4589016,1.660917705,NaN
20-11-15 08:35:00,74.5,28.9,100,100,100,100,0,0,437.2882951,1.771487377,NaN
20-11-15 08:40:00,74.8,28.5,100,100,100,100,0,0,410.8659016,1.883039836,NaN
20-11-15 08:45:00,74.9,28.8,100,100,100,100,0,0,407.2710333,1.988121333,NaN
20-11-15 08:50:00,74.9,29.1,100,100,100,100,0,0,418.1920984,2.094916721,NaN
20-11-15 08:55:00,75,29.4,100,100,100,100,0,0,428.2081,2.204344833,NaN
20-11-15 09:00:00,75.2,29.3,100,100,100,100,0,0,434.9734098,2.318175246,NaN
20-11-15 09:05:00,75.2,29.9,100,100,100,100,0,0,432.5624098,2.429877213,NaN
20-11-15 09:10:00,76.1,29.7,100,100,100,100,59.83,27.64,443.8713,2.543192,NaN
20-11-15 09:15:00,74.6,27.9,100,100,100,100,100,20.2,433.1874098,2.656293279,NaN
20-11-15 09:20:00,74,29.5,100,100,100,100,57.5,0,452.4053279,2.770901148,NaN
20-11-15 09:25:00,75.3,29.3,100,100,100,100,26.5,12.29,472.5768361,2.889361311,NaN
20-11-15 09:30:00,76.8,27.4,100,100,100,100,100,47.61,455.4466393,3.010517377,NaN
20-11-15 09:35:00,74,27.2,100,100,100,100,100,9.32,426.9759344,3.123342459,NaN
20-11-15 09:40:00,74.2,28.9,100,100,100,100,32.17,0,443.4075,3.235591667,NaN
20-11-15 09:45:00,75.3,29.2,100,100,100,100,22.5,10.54,444.5091803,3.350836885,NaN
20-11-15 09:50:00,75.6,29.6,100,100,100,100,100,30.88,451.7256721,3.465955902,NaN
20-11-15 09:55:00,73.8,31.3,100,100,100,100,80.17,0,489.579,3.587746667,NaN
20-11-15 10:00:00,75.1,31.5,100,100,100,100,29.17,12.98,520.9025,3.719337,NaN
20-11-15 10:05:00,76.1,31.2,100,100,100,100,100,40.89,533.5484098,3.855317049,NaN
20-11-15 10:10:00,73.9,31.3,100,100,100,100,99.43,1.08,542.2040656,3.995079344,NaN
20-11-15 10:15:00,74.4,31.9,100,100,100,100,6.07,0,526.073,4.133742459,NaN
20-11-15 10:20:00,75.1,31.5,100,100,100,100,0,0,523.9049667,4.268585833,NaN
20-11-15 10:25:00,75.7,31.1,100,100,100,100,31.83,15.43,506.8891803,4.403433279,NaN
20-11-15 10:30:00,76.2,30.4,100,100,100,100,100,44.82,505.5990984,4.534102787,NaN
20-11-15 10:35:00,75.5,30.2,100,100,100,100,100,38.81,497.1430656,4.663355902,NaN
20-11-15 10:40:00,75.3,30.3,100,100,100,100,100,35.65,494.8312295,4.791193115,NaN
20-11-15 10:45:00,73.8,31.4,100,100,100,100,99.32,0.65,506.3349016,4.920653443,NaN
20-11-15 10:50:00,74.3,31.7,100,100,100,100,3.51,0,526.5109016,5.054012131,NaN
20-11-15 10:55:00,75.2,31.9,100,100,100,100,1.17,2.39,513.313,5.1885,NaN
20-11-15 11:00:00,77,30.6,100,100,100,100,100,51.19,530.7755738,5.323899508,NaN
20-11-15 11:05:00,76.7,28.8,100,100,100,100,100,55.08,543.004918,5.46198918,NaN
20-11-15 11:10:00,75.9,28.5,100,100,100,100,100,48.88,554.351082,5.603659016,NaN
20-11-15 11:15:00,75.7,28.4,100,100,100,100,100,50.73,556.4067667,5.752577667,NaN
20-11-15 11:20:00,74.9,28.6,100,100,100,100,100,42.8,495.8450492,5.893301311,NaN
20-11-15 11:25:00,75.1,28.8,100,100,100,100,100,43.2,501.5025082,6.01976541,NaN
20-11-15 11:30:00,74.9,28.8,100,100,100,100,100,40.98,498.1518361,6.154681967,NaN
20-11-15 11:35:00,75,28.9,100,100,100,100,100,40.38,578.886377,6.298052787,NaN
20-11-15 11:40:00,75.2,29,100,100,100,100,100,40.1,497.6343934,6.427587049,NaN
20-11-15 11:45:00,75.4,28.8,100,100,100,100,100,41.92,438.9733443,6.546598197,NaN
20-11-15 11:50:00,75.2,28.8,100,100,100,100,100,39.98,476.3418852,6.669854098,NaN
20-11-15 11:55:00,76.3,28.6,100,100,100,100,100,49.68,555.1836885,6.797680164,NaN
20-11-15 12:00:00,76,28.4,100,100,100,100,100,52.21,551.7449508,6.938104918,NaN
20-11-15 12:05:00,75.6,28.3,100,100,100,100,100,49.84,483.9403934,7.061894426,NaN
20-11-15 12:10:00,75,28.5,100,100,100,100,100,44.09,390.0422295,7.178233279,NaN
20-11-15 12:15:00,75.7,28.7,100,100,100,100,100,49.11,428.8138,7.285879333,NaN
20-11-15 12:20:00,76,28.4,100,100,100,100,100,55.16,394.9681148,7.385121475,NaN
20-11-15 12:25:00,75.6,28.4,100,100,100,100,100,53.89,387.3153333,7.488347667,NaN
20-11-15 12:30:00,75.3,28.7,100,100,100,100,100,50.39,388.4703279,7.585989672,NaN
20-11-15 12:35:00,75.2,28.9,100,100,100,100,100,48.59,422.2257,7.6881025,NaN
20-11-15 12:40:00,75.6,28.7,100,100,100,100,100,52.83,400.2774,7.800542,NaN
20-11-15 12:45:00,75.1,29,100,100,100,100,100,48.68,413.9978852,7.908255246,NaN
20-11-15 12:50:00,74.6,29.5,100,100,100,100,100,42.46,395.1152667,8.0133,NaN
20-11-15 12:55:00,75.5,29.6,100,100,100,100,100,47.65,408.1148361,8.121380984,NaN
20-11-15 13:00:00,75.6,29.5,100,100,100,100,100,49.85,416.0920667,8.225305667,NaN
20-11-15 13:05:00,75.5,29.4,100,100,100,100,100,51.3,424.9669016,8.34163459,NaN
20-11-15 13:10:00,74.6,29.9,100,100,100,100,100,41.59,411.82115,8.454095,NaN
20-11-15 13:15:00,74.8,30.3,100,100,100,100,100,40.81,371.3569836,8.555349508,NaN
20-11-15 13:20:00,74.8,30.5,100,100,100,100,100,39.11,404.7156667,8.655863333,NaN
20-11-15 13:25:00,75,30.8,100,100,100,100,100,39.01,405.2508033,8.756859836,NaN
20-11-15 13:30:00,75,31,100,100,100,100,100,37.91,412.7335902,8.863078361,NaN
20-11-15 13:35:00,75.1,31.3,100,100,100,100,100,37.5,421.6591148,8.969314754,NaN
20-11-15 13:40:00,75.3,31.6,100,100,100,100,100,37.41,373.7961167,9.0723375,NaN
20-11-15 13:45:00,75.5,31.4,100,100,100,100,100,39.55,369.9021639,9.16765459,NaN
20-11-15 13:50:00,75.2,31.4,100,100,100,100,100,34.49,398.122,9.26565,NaN
20-11-15 13:55:00,74.5,32.8,100,100,100,100,97.5,0,337.644,9.359079344,NaN
20-11-15 14:00:00,75.2,34.4,100,100,100,100,0.68,0.93,359.8849,9.448179,NaN
20-11-15 14:05:00,76,33.4,100,100,100,100,96.49,43.08,357.448623,9.540234262,NaN
20-11-15 14:10:00,74.4,34.1,100,100,100,100,99.49,0,361.8639672,9.630962623,NaN
20-11-15 14:15:00,75,35.3,100,100,100,100,7.35,0,350.0057333,9.725018,NaN
20-11-15 14:20:00,75.9,35.7,100,100,100,100,58.5,27.13,351.0503443,9.81438,NaN
20-11-15 14:25:00,75.5,34.5,100,100,100,100,100,35.73,363.6667667,9.907520833,NaN
20-11-15 14:30:00,73.9,35.8,100,100,100,100,96.17,0,368.3273934,10.00053705,NaN
20-11-15 14:35:00,74.3,37.8,100,100,100,100,0,0,384.1186557,10.10241639,NaN
20-11-15 14:40:00,74.7,37.8,100,100,100,100,0,0,412.47275,10.20292,NaN
20-11-15 14:45:00,74.9,37.9,100,100,100,100,0,0,465.3137541,10.31692131,NaN
20-11-15 14:50:00,74.7,38.5,100,100,100,100,0,0,416.9680984,10.43583607,NaN
20-11-15 14:55:00,74.8,39.2,100,100,100,100,0,0,378.8230833,10.53581,NaN
20-11-15 15:00:00,74.7,39.5,100,100,100,100,0,0,353.8501803,10.62936885,NaN
20-11-15 15:05:00,74.8,39.9,100,100,100,100,0,0,359.5651803,10.72464426,NaN
20-11-15 15:10:00,74.8,39.6,100,100,100,100,0,0,369.5569,10.81955167,NaN
20-11-15 15:15:00,74.8,39.7,100,100,100,100,0,0,334.2374667,10.91167333,NaN
20-11-15 15:20:00,74.8,40,100,100,100,100,0,0,369.4698689,11.00250984,NaN
20-11-15 15:25:00,74.6,40.2,100,100,100,100,0,0,336.3854,11.09191667,NaN
20-11-15 15:30:00,74.8,40.6,100,100,100,100,0,0,337.4014754,11.17809836,NaN
20-11-15 15:35:00,74.8,40.9,100,100,100,100,0,0,326.689459,11.26417705,NaN
20-11-15 15:40:00,75.1,41,100,100,100,100,0.18,0.1,321.5612623,11.34825574,NaN
20-11-15 15:45:00,76,39.8,100,100,100,100,84.99,38.83,314.7065,11.4306,NaN
20-11-15 15:50:00,75.5,36.7,100,100,100,100,100,40.29,328.4748361,11.51398033,NaN
20-11-15 15:55:00,75.2,36.7,100,100,100,100,100,35.3,336.6172131,11.59978852,NaN
20-11-15 16:00:00,74.2,37.7,100,100,100,100,99.49,1.22,323.9691667,11.68533333,NaN
20-11-15 16:05:00,74.3,39.3,100,100,100,100,7.35,0,312.0982667,11.76854,NaN
20-11-15 16:10:00,74.9,39.3,100,100,100,100,0,0,306.0987377,11.84790164,NaN
20-11-15 16:15:00,75.1,39.1,100,100,100,100,0,0,303.5218361,11.92663443,NaN
20-11-15 16:20:00,75.3,39.2,100,100,100,100,0,0,302.6709836,12.00507049,NaN
20-11-15 16:25:00,75.3,39.4,100,100,100,100,0,0,303.1278667,12.08340333,NaN
20-11-15 16:30:00,75.2,40.5,100,100,100,100,0,0,302.5720164,12.16159672,NaN
20-11-15 16:35:00,75.1,40.1,100,100,100,100,0,0,302.2627705,12.2400459,NaN
20-11-15 16:40:00,75.3,40,100,100,100,100,0,0,301.3814,12.318255,NaN
20-11-15 16:45:00,75.1,40.1,100,100,100,100,0,0,300.8725,12.39597,NaN
20-11-15 16:50:00,75.2,40.1,100,100,100,100,0,0,300.0277869,12.47396721,NaN
20-11-15 16:55:00,75.3,40.7,100,100,100,100,0,0,305.419,12.5521,NaN
20-11-15 17:00:00,75.2,41,100,100,100,100,0,0,305.7656721,12.6311377,NaN
20-11-15 17:05:00,75.1,40.8,100,100,100,100,0,0,305.2701639,12.71007541,NaN
20-11-15 17:10:00,75.1,41.3,100,100,100,100,0,0,304.976,12.7892,NaN
20-11-15 17:15:00,74.7,42,100,100,100,100,0,0,304.9419167,12.86807667,NaN
20-11-15 17:20:00,74.9,41.7,100,100,100,100,0,0,305.3308852,12.94688525,NaN
20-11-15 17:25:00,74.9,42.3,100,100,100,100,0,0,304.6176885,13.02588852,NaN
20-11-15 17:30:00,74.7,42.3,100,100,100,100,0,0,304.1446393,13.10438361,NaN
20-11-15 17:35:00,74.7,42.1,100,100,100,100,0,0,306.5031148,13.18373279,NaN
20-11-15 17:40:00,74.5,42.3,100,100,100,100,0,0,306.5128033,13.2628377,NaN
20-11-15 17:45:00,74.4,42.8,100,100,100,100,0,0,305.5689833,13.342095,NaN
20-11-15 17:50:00,74.2,43.3,100,100,100,100,0,0,304.6151311,13.42118033,NaN
20-11-15 17:55:00,74,43.8,100,100,100,77.16,0,0,307.3156721,13.50024262,NaN
20-11-15 18:00:00,74.1,44.5,100,100,100,0.44,0,0,307.26755,13.57956667,NaN
20-11-15 18:05:00,74.5,45.6,100,100,100,0,0,0,306.108,13.65875574,NaN
20-11-15 18:10:00,74.6,45.8,100,100,100,0,0,0,305.1466066,13.73801311,NaN
20-11-15 18:15:00,75.1,46.1,100,100,100,0,0,0,306.5682,13.81671,NaN
20-11-15 18:20:00,75.3,46.2,100,100,100,0,0,0,306.698,13.8962,NaN
20-11-15 18:25:00,75.2,46.6,100,100,100,0,0,0,306.2826066,13.97541803,NaN
20-11-15 18:30:00,75.4,46.8,100,100,100,0,2.5,2.9,305.4042,14.05481,NaN
20-11-15 18:35:00,74.1,45.1,100,100,100,0,100,16.09,304.9109344,14.13340984,NaN
20-11-15 18:40:00,73.7,45.9,100,100,100,0,52.17,0,304.2588852,14.21251148,NaN
20-11-15 18:45:00,74.7,46.5,100,100,100,0,0,0,304.0926721,14.29115574,NaN
20-11-15 18:50:00,75.2,46.9,100,100,100,0,0,0,305.6494833,14.370065,NaN
20-11-15 18:55:00,75.4,46.3,100,100,100,0,62.5,21.33,306.02105,14.449105,NaN
20-11-15 19:00:00,73.1,45.2,100,100,100,0,94.83,0,304.8694,14.52801,NaN
20-11-15 19:05:00,74.4,46.6,100,100,100,0,0,0,304.8489,14.607115,NaN
20-11-15 19:10:00,75,46.9,100,100,100,0,0,0,304.4925738,14.68569836,NaN
20-11-15 19:15:00,75.5,47.2,100,100,100,0,41.17,15.57,304.3253443,14.76461639,NaN
20-11-15 19:20:00,73.2,45.7,100,100,100,0,99.65,1.48,304.4619508,14.84319836,NaN
20-11-15 19:25:00,73.8,47.1,100,100,100,0,11.18,0,304.1935,14.92163,NaN
20-11-15 19:30:00,74.5,47,100,100,100,0,0,0,303.525,15.00045,NaN
20-11-15 19:35:00,74.8,47,100,100,100,0,0,0,303.7176885,15.0792082,NaN
20-11-15 19:40:00,75,47,100,100,100,0,0,0,304.1308689,15.15773115,NaN
20-11-15 19:45:00,75.4,47.2,100,100,100,0,0,0,304.34425,15.236325,NaN
20-11-15 19:50:00,75.3,46.5,100,100,100,0,62.5,19.58,303.8972131,15.31492787,NaN
20-11-15 19:55:00,73.1,42.8,100,100,100,0,93.5,0,304.0787213,15.39348197,NaN
20-11-15 20:00:00,74.1,44.6,100,100,100,0,0,0,303.2781803,15.47210492,NaN
20-11-15 20:05:00,74.7,45,100,100,100,0,0,0,304.0333607,15.55092787,NaN
20-11-15 20:10:00,74.8,44.9,100,100,100,0,0,0,304.4929833,15.62950333,NaN
20-11-15 20:15:00,75,45,100,100,100,0,0,0,304.7562131,15.70821475,NaN
20-11-15 20:20:00,74.9,44.5,100,100,100,0,0,0,304.8336393,15.7869377,NaN
20-11-15 20:25:00,75.2,44.5,100,100,100,0,0,0,304.17185,15.86587,NaN
20-11-15 20:30:00,75.1,44.3,100,100,100,0,0,0,304.5924,15.94482,NaN
20-11-15 20:35:00,75,44,100,100,100,0,0,0,304.5254262,16.02354754,NaN
20-11-15 20:40:00,75.1,44,100,100,100,0,0,0,304.8060164,16.10246721,NaN
20-11-15 20:45:00,74.9,43.5,100,100,100,0,0,0,305.2007667,16.18129,NaN
20-11-15 20:50:00,74.8,43,100,100,100,0,0,0,304.80485,16.26021,NaN
20-11-15 20:55:00,74.6,42.5,100,100,100,0,0,0,305.1079344,16.33921311,NaN
20-11-15 21:00:00,74.5,41.9,100,100,100,0,0,0,305.0058667,16.41821333,NaN
20-11-15 21:05:00,74.4,41.6,100,100,100,0,0,0,305.6223167,16.49712333,NaN
20-11-15 21:10:00,74.4,41.2,100,100,100,0,0,0,305.3619672,16.57630656,NaN
20-11-15 21:15:00,74.3,40.8,100,100,100,0,0,0,306.0853934,16.65522459,NaN
20-11-15 21:20:00,74.3,40.4,100,100,100,0,0,0,305.0129,16.734195,NaN
20-11-15 21:25:00,74.1,39.9,100,100,100,0,0,0,305.321,16.8136,NaN
20-11-15 21:30:00,74.1,39.7,100,100,100,0,0,0,305.4351311,16.89225738,NaN
20-11-15 21:35:00,73.8,39.3,100,100,100,0,0,0,305.8251967,16.97164098,NaN
20-11-15 21:40:00,73.8,39,100,100,100,0,0,0,306.2302623,17.05069344,NaN
20-11-15 21:45:00,73.8,38.9,100,100,100,0,0,0,306.0248667,17.12989,NaN
20-11-15 21:50:00,73.8,38.7,100,100,100,0,0,0,305.9765082,17.20908525,NaN
20-11-15 21:55:00,73.7,38.6,100,100,100,0,0,0,305.911,17.28826667,NaN
20-11-15 22:00:00,73.7,38.4,100,100,100,0,0,0,306.8879836,17.36754426,NaN
20-11-15 22:05:00,73.4,37.9,100,100,100,0,0,0,306.69355,17.446865,NaN
20-11-15 22:10:00,73.4,37.6,100,100,100,0,0,0,307.241918,17.52616885,NaN
20-11-15 22:15:00,73.4,37.5,100,100,100,0,0,0,306.4845738,17.60578197,NaN
20-11-15 22:20:00,73.3,37.2,100,100,100,0,0,0,307.1514426,17.68515574,NaN
20-11-15 22:25:00,73.2,37,100,100,100,0,0,0,306.6656667,17.76463333,NaN
20-11-15 22:30:00,73.2,37,100,100,100,0,0,0,307.682,17.84404262,NaN
20-11-15 22:35:00,73.1,36.9,100,100,100,0,0,0,307.5992623,17.92367213,NaN
20-11-15 22:40:00,73.1,37,100,100,100,0,0,0,307.1818333,18.00286667,NaN
20-11-15 22:45:00,72.8,36.4,100,100,100,0,0,0,307.338,18.08266667,NaN
20-11-15 22:50:00,72.5,36.2,100,100,100,0,0,0,307.4327869,18.16206885,NaN
20-11-15 22:55:00,72.4,36.1,100,100,100,0,0,0,307.338,18.2416,NaN
20-11-15 23:00:00,72.3,35.6,100,100,100,0,0,0,307.5005082,18.32129836,NaN
20-11-15 23:05:00,72.3,35.5,100,100,100,0,0,0,307.6281803,18.40073607,NaN
20-11-15 23:10:00,72.4,35.1,100,100,100,0,0,0,307.15845,18.480555,NaN
20-11-15 23:15:00,72.2,34.8,100,100,100,0,0,0,307.7285738,18.55981148,NaN
20-11-15 23:20:00,72.1,34.6,100,100,100,0,0,0,308.0165574,18.63970328,NaN
20-11-15 23:25:00,72.1,34.4,100,100,100,0,0,0,307.9616066,18.71915574,NaN
20-11-15 23:30:00,72.2,34.3,100,100,100,0,0,0,307.9579672,18.79876721,NaN
20-11-15 23:35:00,72.3,34.1,100,100,100,0,0,0,307.8905667,18.87856667,NaN
20-11-15 23:40:00,72.4,33.7,100,100,100,0,0,0,308.1238852,18.95818361,NaN
20-11-15 23:45:00,72.3,33.9,100,100,100,0,0,0,308.800082,19.03799016,NaN
20-11-15 23:50:00,72.3,33.9,100,100,100,0,0,0,308.5366721,19.11782131,NaN
20-11-15 23:55:00,72.1,33.8,100,100,100,0,0,0,308.19675,19.1975,NaN
20-11-16 00:00:00,72.2,33.6,100,100,100,0,0,0,308.2211803,19.27720984,NaN
20-11-16 00:05:00,72.1,33.4,100,100,100,0,0,0,308.0390492,19.35713443,NaN
20-11-16 00:10:00,72.3,33.5,100,100,100,0,0,0,308.5816557,19.43680328,NaN
20-11-16 00:15:00,72.2,33.4,100,100,100,0,0,0,307.9565082,19.51655082,NaN
20-11-16 00:20:00,72.2,33.4,100,100,100,0,0,0,308.4568667,19.59626667,NaN
20-11-16 00:25:00,72.1,33.5,100,100,100,0,0,0,308.0751967,19.6762623,NaN
20-11-16 00:30:00,72.2,33.5,100,100,100,0,0,0,308.2826885,19.7557082,NaN
20-11-16 00:35:00,72.1,33.3,100,100,100,0,0,0,308.243377,19.83562623,NaN
20-11-16 00:40:00,71.8,33.4,100,100,100,0,0,0,308.5898361,19.91532459,NaN
20-11-16 00:45:00,72.1,33.4,100,100,100,0,0,0,308.46,19.99528,NaN
20-11-16 00:50:00,71.9,33.2,100,100,100,0,0,0,307.99,20.0749,NaN
20-11-16 00:55:00,72,33.1,100,100,100,0,0,0,308.0968197,20.15462295,NaN
20-11-16 01:00:00,72,33.3,100,100,100,0,0,0,308.6802951,20.23462131,NaN
20-11-16 01:05:00,72.1,33.5,100,100,100,0,0,0,308.3389167,20.31433333,NaN
20-11-16 01:10:00,72,33.4,100,100,100,0,0,0,308.6368525,20.39400328,NaN
20-11-16 01:15:00,71.8,33.5,100,100,100,0,0,0,308.1536393,20.4738541,NaN
20-11-16 01:20:00,72.1,33.7,100,100,100,0,0,0,308.3923115,20.5538623,NaN
20-11-16 01:25:00,72,33.5,100,100,100,0,0,0,308.3592295,20.63341475,NaN
20-11-16 01:30:00,72.1,33.4,100,100,100,0,0,0,308.5251148,20.71328361,NaN
20-11-16 01:35:00,72.1,33.4,100,100,100,0,0,0,308.21175,20.793,NaN
20-11-16 01:40:00,72.5,33.2,100,100,100,0,0,0,308.1141475,20.87262623,NaN
20-11-16 01:45:00,72.1,33,100,100,100,0,0,0,307.6298667,20.95233333,NaN
20-11-16 01:50:00,72.1,33.3,100,100,100,0,0,0,308.4336885,21.03221148,NaN
20-11-16 01:55:00,72,33.5,100,100,100,0,0,0,308.3042623,21.11193443,NaN
20-11-16 02:00:00,72.1,33.4,100,100,100,0,0,0,308.4338852,21.1915623,NaN
20-11-16 02:05:00,71.9,33.4,100,100,100,0,0,0,308.1795738,21.27146393,NaN
20-11-16 02:10:00,72,33.5,100,100,100,0,0,0,307.4379016,21.35073934,NaN
20-11-16 02:15:00,72.1,33.3,100,100,100,0,0,0,307.9261803,21.43067377,NaN
20-11-16 02:20:00,72.1,33.1,100,100,100,0,0,0,308.11325,21.5105,NaN
20-11-16 02:25:00,72.1,33,100,100,100,0,0,0,308.2668852,21.59001639,NaN
20-11-16 02:30:00,72,32.8,100,100,100,0,0,0,308.1935574,21.66982131,NaN
20-11-16 02:35:00,72.2,33,100,100,100,0,0,0,308.6171667,21.74953333,NaN
20-11-16 02:40:00,72.2,33,100,100,100,0,0,0,308.5117213,21.82949344,NaN
20-11-16 02:45:00,72,33.1,100,100,100,0,0,0,309.2143443,21.90922787,NaN
20-11-16 02:50:00,72.2,33,100,100,100,0,0,0,309.5636557,21.98929836,NaN
20-11-16 02:55:00,72.4,33.1,100,100,100,0,0,0,309.78085,22.069435,NaN
20-11-16 03:00:00,72.4,33.5,100,100,100,0,0,0,309.5121311,22.14946885,NaN
20-11-16 03:05:00,72.5,33.8,100,100,100,0,0,0,0,22.2073,NaN
20-11-16 03:10:00,72.7,34.2,100,100,100,0,0,0,0.027063117,22.2073,NaN
20-11-16 03:15:00,72.7,34.7,100,100,100,0,0,0,0.019359607,22.2073,NaN
20-11-16 03:20:00,72.7,34.6,100,100,100,0,0,0,0,22.2073,NaN
20-11-16 03:25:00,72.7,35,100,100,100,0,0,0,0,22.2073,NaN
20-11-16 03:30:00,72.4,34.8,100,100,100,0,0,0,0.047592302,22.2073,NaN
20-11-16 03:35:00,72.2,34.8,100,100,100,0,0,0,0.008200933,22.2073,NaN
20-11-16 03:40:00,71.9,34.2,100,100,100,0,0,0,0.007259843,22.2074,NaN
20-11-16 03:45:00,71.7,33.7,100,100,100,0,0,0,0.11857759,22.2074,NaN
20-11-16 03:50:00,71.4,33.2,100,100,100,0,0,0,0,22.2074,NaN
20-11-16 03:55:00,71.4,32.9,100,100,100,0,0,0,0.030652669,22.2074,NaN
20-11-16 04:00:00,71.3,32.7,100,100,100,0,0,0,0,22.2074,NaN
20-11-16 04:05:00,71.1,32.7,67,67,67,0,0,0,0.020972879,22.2074,NaN
20-11-16 04:10:00,70.3,33.6,0,0,0,0,0,0,0.075018475,22.2074,NaN
20-11-16 04:15:00,69.4,33.3,0,0,0,0,0,0,0.045172354,22.2074459,NaN
20-11-16 04:20:00,69.1,32.7,0,0,0,0,0,0,0.059692039,22.2075,NaN
20-11-16 04:25:00,69.3,31.8,0,0,0,0,0,0,0,22.2075,NaN
20-11-16 04:30:00,69.4,31.4,0,0,0,0,0,0,0.035264013,22.2075,NaN
20-11-16 04:35:00,69.3,31.1,0,0,0,0,0,0,0.022586177,22.2075,NaN
20-11-16 04:40:00,69.6,30.9,0,0,0,0,0,0,0.040332459,22.2075,NaN
20-11-16 04:45:00,69.8,30.5,0,0,0,0,0,0,0.017221983,22.2075,NaN
20-11-16 04:50:00,70.1,30.2,0,0,0,0,0,0,0.009841133,22.2075,NaN
20-11-16 04:55:00,70.5,29.6,0,0,0,0,0,0,0,22.2076,NaN
20-11-16 05:00:00,70.7,29.2,0,0,0,0,0,0,0.142696433,22.2076,NaN
20-11-16 05:05:00,70.9,28.7,0,0,0,0,0,0,0.008200933,22.2076,NaN
20-11-16 05:10:00,71.1,28.5,0,0,0,0,0,0,0,22.2076,NaN
20-11-16 05:15:00,71.3,28.2,0,0,0,0,0,0,0.11857759,22.2076,NaN
20-11-16 05:20:00,71.5,27.8,0,0,0,0,0,0,0.074211725,22.2076,NaN
20-11-16 05:25:00,71.6,27.7,0,0,0,0,0,0,0,22.2076,NaN
20-11-16 05:30:00,71.7,27.5,0,0,0,0,0,0,0.03444392,22.2076,NaN
20-11-16 05:35:00,71.7,27.4,0,0,0,0,0,0,0.12793468,22.2077,NaN
20-11-16 05:40:00,71.8,27.4,0,0,0,0,0,0,0.071791777,22.2077,NaN
20-11-16 05:45:00,71.8,27.3,0,0,0,0,0,0,0,22.2077,NaN
20-11-16 05:50:00,71.7,27.2,0,0,0,0,0,0,0,22.2077,NaN
20-11-16 05:55:00,71.7,27.3,0,0,0,0,0,0,0.110511062,22.2077,NaN
20-11-16 06:00:00,71.7,27.3,0,0,0,0,0,0,0.163198583,22.2078,NaN
20-11-16 06:05:00,71.7,27.3,0,0,0,0,0,0,0.318626279,22.2078,NaN
20-11-16 06:10:00,71.6,27.3,0,0,0,0,0,0,0.207308525,22.2079,NaN
20-11-16 06:15:00,71.7,27.3,0,0,0,0,0,0,0.155683393,22.208,NaN
20-11-16 06:20:00,71.6,27.3,0,0,0,0,0,0,0.2361869,22.20801,NaN
20-11-16 06:25:00,71.7,27.3,0,0,0,0,0,0,0.381545262,22.2081,NaN
20-11-16 06:30:00,71.7,27.2,0,0,0,0,0,0,0.295233,22.2082,NaN
20-11-16 06:35:00,71.7,27.3,0,0,0,0,0,0,0.193595443,22.20829344,NaN
20-11-16 06:40:00,71.7,27.3,0,0,0,0,0,0,0.164556541,22.2083,NaN
20-11-16 06:45:00,71.7,27.2,0,0,0,0,0,0,0.229088066,22.2084,NaN
20-11-16 06:50:00,71.8,27.2,0,0,0,0,0,0,0.298460197,22.2085,NaN
20-11-16 06:55:00,71.8,27.2,0,0,0,0,0,0,0.549327836,22.2086,NaN
20-11-16 07:00:00,71.7,27.3,0,0,0,0,0,0,0.688878,4.29983918032787E-05,NaN
20-11-16 07:05:00,71.8,27.6,0,0,0,0,0,0,66.25391017,0.002035826,NaN
20-11-16 07:10:00,71.7,27.7,0,0,0,0,0,0,322.0674262,0.064370866,NaN
20-11-16 07:15:00,71.8,27.6,0,0,0,0,0,0,320.6725,0.147685,NaN
20-11-16 07:20:00,71.9,27.8,0,0,0,0,0,0,318.354377,0.230429164,NaN
20-11-16 07:25:00,72.1,28,0,0,0,0,0,0,317.8172623,0.312509639,NaN
20-11-16 07:30:00,72.2,28.5,0,0,0,0,0,0,316.8703607,0.39469,NaN
20-11-16 07:35:00,72.1,29,0,0,0,0,0,0,314.0003333,0.476370133,NaN
20-11-16 07:40:00,71.8,29.7,0,0,0,0,0,0,314.7900492,0.557639836,NaN
20-11-16 07:45:00,71.7,30,0,0,0,0,0,0,314.5811475,0.639179328,NaN
20-11-16 07:50:00,71.7,30.2,0,0,0,0,0,0,314.1576,0.7201385,NaN
20-11-16 07:55:00,71.8,30.5,0,0,0,0,0,0,312.8024098,0.80147341,NaN
20-11-16 08:00:00,72,30.7,0,0,0,0,0,0,311.176,0.88242,NaN
20-11-16 08:05:00,72.1,31.1,16,16,16,0.06,0,0,313.3345738,0.962843541,NaN
20-11-16 08:10:00,72.2,31.3,100,100,100,75.67,0,0,312.9187705,1.044054098,NaN
20-11-16 08:15:00,73.8,31.1,100,100,100,100,0,0,312.5350164,1.124944426,NaN
20-11-16 08:20:00,75.3,30.3,100,100,100,100,21.17,9.75,311.3316,1.20583,NaN
20-11-16 08:25:00,74.5,30.2,100,100,100,100,100,12.71,311.0888033,1.286371639,NaN
20-11-16 08:30:00,74.3,30.9,100,100,100,100,45.5,0,311.8971311,1.367035246,NaN
20-11-16 08:35:00,75.2,31.1,100,100,100,100,0,0.01,312.1622131,1.447774426,NaN
20-11-16 08:40:00,75.5,30.9,100,100,100,100,75.83,24.6,313.6825738,1.528853607,NaN
20-11-16 08:45:00,73.6,30.9,100,100,100,100,94.83,0,315.4815,1.61006,NaN
20-11-16 08:50:00,74.4,31.8,100,100,100,100,0,0,317.8068361,1.692206557,NaN
20-11-16 08:55:00,75.1,31.4,100,100,100,100,0,0,316.6048525,1.774467869,NaN
20-11-16 09:00:00,75.4,31.8,100,100,100,100,0.13,0.09,316.917,1.85665,NaN
20-11-16 09:05:00,75.4,31.9,100,100,100,100,83.71,26.46,321.6151148,1.939176066,NaN
20-11-16 09:10:00,73.4,31.5,100,100,100,100,90.83,0,324.9891967,2.022834098,NaN
20-11-16 09:15:00,74.3,32.1,100,100,100,100,0,0,323.1832623,2.106643607,NaN
20-11-16 09:20:00,74.9,32.3,100,100,100,100,0,0,323.50705,2.19029,NaN
20-11-16 09:25:00,75.2,32.5,100,100,100,100,0,0,326.1785738,2.273965738,NaN
20-11-16 09:30:00,75.3,32.8,100,100,100,100,0,0,326.7949836,2.358849016,NaN
20-11-16 09:35:00,75.2,33.3,100,100,100,100,0,0,333.1909836,2.444421967,NaN
20-11-16 09:40:00,75.2,34,100,100,100,100,0,0,324.1925902,2.529507705,NaN
20-11-16 09:45:00,75.1,34.7,100,100,100,100,0,0,324.27235,2.61343,NaN
20-11-16 09:50:00,75,35.2,100,100,100,100,0,0,323.7038,2.697212,NaN
20-11-16 09:55:00,75,35.8,100,100,100,100,0,0,324.6434754,2.780823279,NaN
20-11-16 10:00:00,74.9,36.1,100,100,100,100,0,0,324.9929836,2.86498918,NaN
20-11-16 10:05:00,75,36.5,100,100,100,100,0,0,327.2283333,2.949473,NaN
20-11-16 10:10:00,75,36.7,100,100,100,100,0,0,330.0482459,3.034055902,NaN
20-11-16 10:15:00,74.9,37,100,100,100,100,0,0,329.7449508,3.119536721,NaN
20-11-16 10:20:00,75,37.1,100,100,100,100,0,0,332.2135333,3.205139333,NaN
20-11-16 10:25:00,74.8,37.4,100,100,100,100,0,0,336.6261639,3.291338852,NaN
20-11-16 10:30:00,74.8,37.7,100,100,100,100,0,0,339.6760164,3.378410492,NaN
20-11-16 10:35:00,74.7,38,100,100,100,100,0,0,336.0997333,3.465762667,NaN
20-11-16 10:40:00,74.8,38.2,100,100,100,100,0,0,332.916082,3.552269672,NaN
20-11-16 10:45:00,74.6,38.1,100,100,100,100,0,0,332.0564098,3.638465574,NaN
20-11-16 10:50:00,74.6,38.3,100,100,100,100,0,0,331.1486333,3.724187833,NaN
20-11-16 10:55:00,74.5,38.1,100,100,100,100,0,0,330.9128852,3.80973082,NaN
20-11-16 11:00:00,74.5,38.1,100,100,100,100,0,0,332.9772295,3.895913934,NaN
20-11-16 11:05:00,74.4,38.6,100,100,100,100,0,0,334.1958,3.982020333,NaN
20-11-16 11:10:00,74.4,38.8,100,100,100,100,0,0,347.0449016,4.070708525,NaN
20-11-16 11:15:00,74.4,38.9,100,100,100,100,0,0,359.8529344,4.162509344,NaN
20-11-16 11:20:00,74.3,39.2,100,100,100,100,0,0,353.9262,4.255002,NaN
20-11-16 11:25:00,74.3,39.2,100,100,100,100,0,0,349.627377,4.345936721,NaN
20-11-16 11:30:00,74.4,39.2,100,100,100,100,0,0,355.0012623,4.437253279,NaN
20-11-16 11:35:00,74.4,39.3,100,100,100,100,0,0,348.7133333,4.528757667,NaN
20-11-16 11:40:00,74.4,38.8,100,100,100,100,0,0,344.6042295,4.61786,NaN
20-11-16 11:45:00,74.2,38.8,100,100,100,100,0,0,354.24875,4.707897667,NaN
20-11-16 11:50:00,74.3,39,100,100,100,100,0,0,363.4589836,4.80076,NaN
20-11-16 11:55:00,74.4,39,100,100,100,100,0,0,362.976459,4.895327049,NaN
20-11-16 12:00:00,74.5,39.2,100,100,100,100,0,0,359.9826,4.989617,NaN
20-11-16 12:05:00,74.4,39.4,100,100,100,100,0,0,351.8753115,5.08112623,NaN
20-11-16 12:10:00,74.5,39.7,100,100,100,100,0,0,348.3462333,5.171852,NaN
20-11-16 12:15:00,74.6,39.6,100,100,100,100,0,0,356.1289016,5.263436885,NaN
20-11-16 12:20:00,74.8,39.5,100,100,100,100,0,0,360.5855333,5.356831667,NaN
20-11-16 12:25:00,74.9,39.7,100,100,100,100,0,0,358.6441148,5.449214426,NaN
20-11-16 12:30:00,75,39.7,100,100,100,100,0,0,353.2445738,5.542031311,NaN
20-11-16 12:35:00,75.2,39.4,100,100,100,100,0,0,353.6137541,5.63302377,NaN
20-11-16 12:40:00,75.4,39.6,100,100,100,100,0,0,359.7035246,5.726195738,NaN
20-11-16 12:45:00,75.2,39.5,100,100,100,100,0,0,356.40355,5.8183185,NaN
20-11-16 12:50:00,75.3,39.8,100,100,100,100,0,0,359.508377,5.909886066,NaN
20-11-16 12:55:00,75.2,37.9,100,100,100,100,69.17,20.58,349.4254426,6.003134426,NaN
20-11-16 13:00:00,73.6,32.3,100,100,100,100,89.5,0,348.6610328,6.094526066,NaN
20-11-16 13:05:00,74.3,33.4,100,100,100,100,0,0,354.1670328,6.185364754,NaN
20-11-16 13:10:00,74.6,33.5,100,100,100,100,0,0,360.8690164,6.277756885,NaN
20-11-16 13:15:00,74.8,34,100,100,100,100,0,0,357.39895,6.370849667,NaN
20-11-16 13:20:00,74.9,34.4,100,100,100,100,0,0,358.7547333,6.463582,NaN
20-11-16 13:25:00,75.1,35,100,100,100,100,0,0,361.017377,6.556278525,NaN
20-11-16 13:30:00,75.2,34.9,100,100,100,100,0,0,364.005,6.651231803,NaN
20-11-16 13:35:00,75.3,35.3,100,100,100,100,0,0,376.3505574,6.746703934,NaN
20-11-16 13:40:00,75.2,35.6,100,100,100,100,0,0,368.0646667,6.841986667,NaN
20-11-16 13:45:00,75.5,36.1,100,100,100,100,30.5,13.9,371.7226885,6.937042295,NaN
20-11-16 13:50:00,74,33.7,100,100,100,100,100,9.11,354.5940833,7.029946667,NaN
20-11-16 13:55:00,73.7,34.5,100,100,100,100,32.17,0,349.6515738,7.120667377,NaN
20-11-16 14:00:00,74.4,34.2,100,100,100,100,0,0,352.9778033,7.212601148,NaN
20-11-16 14:05:00,74.8,34.2,100,100,100,100,0,0,357.4511475,7.304019672,NaN
20-11-16 14:10:00,74.8,34.8,100,100,100,100,0,0,350.8699,7.396294,NaN
20-11-16 14:15:00,75.1,35.2,100,100,100,100,0,0,353.57415,7.4874485,NaN
20-11-16 14:20:00,75.2,35.3,100,100,100,100,0,0,342.8733443,7.576364426,NaN
20-11-16 14:25:00,75.2,35.6,100,100,100,100,0,0,340.9128525,7.665872459,NaN
20-11-16 14:30:00,75.2,35.8,100,100,100,100,0,0,341.6331167,7.7530055,NaN
20-11-16 14:35:00,75.3,36.2,100,100,100,100,0,0,333.6565738,7.840591967,NaN
20-11-16 14:40:00,75.4,36.6,100,100,100,100,3.83,3.27,333.163,7.926917333,NaN
20-11-16 14:45:00,74.5,34.4,100,100,100,100,100,19.32,332.0828525,8.013186557,NaN
20-11-16 14:50:00,73.3,33.7,100,100,100,100,58.83,0,338.6191803,8.100344098,NaN
20-11-16 14:55:00,74.4,34.2,100,100,100,100,0,0,336.0184262,8.195167377,NaN
20-11-16 15:00:00,75,34.7,100,100,100,100,0,0,336.1871148,8.282374426,NaN
20-11-16 15:05:00,75.6,34.6,100,100,100,100,39.83,17.51,351.8392623,8.373970328,NaN
20-11-16 15:10:00,74.4,32.8,100,100,100,100,100,14.2,333.81005,8.4675335,NaN
20-11-16 15:15:00,73.8,33.9,100,100,100,100,45.5,0,328.00915,8.553423,NaN
20-11-16 15:20:00,74.6,33.9,100,100,100,100,0,0,325.9288689,8.638124262,NaN
20-11-16 15:25:00,75,33.9,100,100,100,100,0,0,320.5723667,8.721775,NaN
20-11-16 15:30:00,75.6,34.4,100,100,100,100,39.83,17.2,317.2392951,8.80418918,NaN
20-11-16 15:35:00,74.2,32.5,100,100,100,100,100,13.77,315.9198667,8.886602667,NaN
20-11-16 15:40:00,73.6,33.9,100,100,100,100,44.17,0,312.8637705,8.967972295,NaN
20-11-16 15:45:00,74.3,33.8,100,100,100,100,0,0,312.6744918,9.049137869,NaN
20-11-16 15:50:00,74.5,33.7,100,100,100,100,0,0,310.7203934,9.12972623,NaN
20-11-16 15:55:00,74.8,34.2,100,100,100,100,0,0,309.303918,9.210027869,NaN
20-11-16 16:00:00,75.3,34.5,100,100,100,100,0,0,308.7718525,9.289871311,NaN
20-11-16 16:05:00,75.2,34.8,100,100,100,100,0,0,308.2946885,9.369791967,NaN
20-11-16 16:10:00,75.5,35,100,100,100,100,31.83,14.04,307.1680164,9.449271475,NaN
20-11-16 16:15:00,73.5,32.1,100,100,100,100,100,6.64,306.0029016,9.528612131,NaN
20-11-16 16:20:00,73.7,33,100,100,100,100,25.5,0,304.9322459,9.60765623,NaN
20-11-16 16:25:00,74.6,33.2,100,100,100,100,0,0,304.4033443,9.686753443,NaN
20-11-16 16:30:00,74.9,33.2,100,100,100,100,0,0,303.4922295,9.765132951,NaN
20-11-16 16:35:00,74.9,33.6,100,100,100,100,0,0,302.8016,9.843526,NaN
20-11-16 16:40:00,74.8,34.1,100,100,100,100,0,0,302.6404098,9.922019344,NaN
20-11-16 16:45:00,74.8,34.7,100,100,100,100,0,0,302.1655738,10.0001377,NaN
20-11-16 16:50:00,74.6,35.2,100,100,100,100,0,0,306.8884333,10.07893,NaN
20-11-16 16:55:00,74.7,35.8,100,100,100,100,0,0,306.2527705,10.15843443,NaN
20-11-16 17:00:00,74.7,36.5,100,100,100,100,0,0,305.813,10.23754,NaN
20-11-16 17:05:00,74.7,36.4,100,100,100,100,0,0,305.9510328,10.31657541,NaN
20-11-16 17:10:00,74.5,36.7,100,100,100,100,0,0,306.8151148,10.39571475,NaN
20-11-16 17:15:00,74.5,36.9,100,100,100,100,0,0,307.9840667,10.47544333,NaN
20-11-16 17:20:00,74.4,37.1,100,100,100,100,0,0,307.1328525,10.55489016,NaN
20-11-16 17:25:00,74.4,37.5,100,100,100,100,0,0,306.4539508,10.63432623,NaN
20-11-16 17:30:00,74.4,37.7,100,100,100,100,0,0,307.3284,10.7135,NaN
20-11-16 17:35:00,74.3,37.9,100,100,100,100,0,0,308.29505,10.7934,NaN
20-11-16 17:40:00,74.4,38.2,100,100,100,100,0,0,307.707,10.8729,NaN
20-11-16 17:45:00,74.4,38.9,100,100,100,100,0,0,307.1301967,10.95231475,NaN
20-11-16 17:50:00,74.5,38.7,100,100,100,53.94,0,0,308.550541,11.03213443,NaN
20-11-16 17:55:00,75.2,38.6,100,100,100,0,0,0,308.0607377,11.11181148,NaN
20-11-16 18:00:00,75.3,40.3,100,100,100,0,0,0,306.7411833,11.191305,NaN
20-11-16 18:05:00,75.3,40,100,100,100,0,0,0,306.7329516,11.25959194,NaN
20-11-16 18:10:00,75.4,39.7,100,100,100,0,37.17,14.54,306.1049194,11.33010323,NaN
20-11-16 18:15:00,72.6,33.9,100,100,100,0,99.54,0,305.3695,11.387,NaN
20-11-16 18:20:00,74,34.2,100,100,100,0,8.62,0,305.2322787,11.45777377,NaN
20-11-16 18:25:00,74.9,34.9,100,100,100,0,0,0,305.334918,11.52890492,NaN
20-11-16 18:30:00,75.5,35.2,100,100,100,0,22.5,10.41,305.1723934,11.59913607,NaN
20-11-16 18:35:00,73.8,32.7,100,100,100,0,100,8.54,305.1192258,11.66982903,NaN
20-11-16 18:40:00,74.1,33.5,100,100,100,0,32.17,0,305.6080968,11.74062903,NaN
20-11-16 18:45:00,75,34.1,100,100,100,0,13.17,6.52,305.6346774,11.81051935,NaN
20-11-16 18:50:00,74.6,32.8,100,100,100,0,100,14.68,305.1298525,11.88060492,NaN
20-11-16 18:55:00,74.3,33.6,100,100,100,0,46.83,0,305.4142951,11.95112951,NaN
20-11-16 19:00:00,74.8,34,100,100,100,0,0,0,305.455082,12.02197869,NaN
20-11-16 19:05:00,75.1,34.3,100,100,100,0,0,0,305.3018852,12.09209672,NaN
20-11-16 19:10:00,75.2,34.7,100,100,100,0,0,0,305.1005714,12.16167143,NaN
20-11-16 19:15:00,75.2,36.1,100,100,100,0,0,0,305.8964426,12.2200541,NaN
20-11-16 19:20:00,75.3,36.4,100,100,100,0,0,0,305.7113279,12.29142623,NaN
20-11-16 19:25:00,75.4,37.1,100,100,100,0,0,0,305.5350328,12.36289836,NaN
20-11-16 19:30:00,75.3,38.1,100,100,100,0,0,0,306.4774098,12.43437049,NaN
20-11-16 19:35:00,75.2,38.1,100,100,100,0,0,0,306.1598548,12.50515323,NaN
20-11-16 19:40:00,75.2,37.9,100,100,100,0,0,0,306.2201935,12.57685645,NaN
