Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-11-16 19:45:00,75.1,38.3,100,100,100,0,0,0,306.1847742,12.64782581,NaN
20-11-16 19:50:00,74.9,38.4,100,100,100,0,0,0,306.6505806,12.71902258,NaN
20-11-16 19:55:00,74.8,38,100,100,100,0,0,0,306.8885161,12.7904129,NaN
20-11-16 20:00:00,74.7,38.3,100,100,100,0,0,0,307.1615484,12.86220323,NaN
20-11-16 20:05:00,74.8,39.1,100,100,100,0,0,0,307.240377,12.93363443,NaN
20-11-16 20:10:00,74.8,39.4,100,100,100,0,0,0,307.4152295,13.00571803,NaN
20-11-16 20:15:00,74.8,39.7,100,100,100,0,0,0,308.3756452,13.07743548,NaN
20-11-16 20:20:00,74.5,39.4,100,100,100,0,0,0,308.0017097,13.14913548,NaN
20-11-16 20:25:00,74.4,39.2,100,100,100,0,0,0,308.2193016,13.22082063,NaN
20-11-16 20:30:00,74.3,38.6,100,100,100,0,0,0,308.4217619,13.29288413,NaN
20-11-16 20:35:00,74.1,37.8,100,100,100,0,0,0,309.234871,13.36463226,NaN
20-11-16 20:40:00,74,37.3,100,100,100,0,0,0,308.8143333,13.43687778,NaN
20-11-16 20:45:00,73.8,37,100,100,100,0,0,0,308.4933333,13.50929524,NaN
20-11-16 20:50:00,73.8,36.7,100,100,100,0,0,0,308.9494921,13.58156984,NaN
20-11-16 20:55:00,73.6,36.3,100,100,100,0,0,0,309.4601774,13.65305161,NaN
20-11-16 21:00:00,73.5,35.5,100,100,100,0,0,0,308.5943871,13.72546452,NaN
20-11-16 21:05:00,73.3,35.1,100,100,100,0,0,0,309.2111613,13.79786935,NaN
20-11-16 21:10:00,73.2,34.9,100,100,100,0,0,0,309.6744516,13.86934516,NaN
20-11-16 21:15:00,73.1,34.7,100,100,100,0,0,0,309.4396774,13.94156129,NaN
20-11-16 21:20:00,73,34.3,100,100,100,0,0,0,309.5772097,14.01407419,NaN
20-11-16 21:25:00,72.9,34.1,100,100,100,0,0,0,309.4264194,14.08620323,401
20-11-16 21:30:00,72.8,34,100,100,100,0,0,0,309.7237097,14.15834516,401
20-11-16 21:35:00,72.9,33.7,100,100,100,0,0,0,309.6885645,14.23039032,401.396825396825
20-11-16 21:40:00,72.8,33.8,100,100,100,0,0,0,309.8092903,14.30293226,400.253968253968
20-11-16 21:45:00,72.8,33.4,100,100,100,0,0,0,309.651,14.37528065,401
20-11-16 21:50:00,72.6,33.4,100,100,100,0,0,0,310.1049355,14.44787742,400
20-11-16 21:55:00,72.6,33.1,100,100,100,0,0,0,309.9366452,14.51986129,400.548387096774
20-11-16 22:00:00,72.6,33.3,100,100,100,0,0,0,309.3262258,14.59237742,400
20-11-16 22:05:00,72.6,33.2,100,100,100,0,0,0,309.7749194,14.66443871,399.596774193548
20-11-16 22:10:00,72.7,33,100,100,100,0,0,0,309.6342857,14.73689524,399
20-11-16 22:15:00,72.7,33.4,100,100,100,0,0,0,310.241,14.8093,399.031746031746
20-11-16 22:20:00,72.6,33.1,100,100,100,0,0,0,309.4454444,14.88166349,399
20-11-16 22:25:00,72.6,33,100,100,100,0,0,0,309.3609032,14.95357258,400
20-11-16 22:30:00,72.6,33.3,100,100,100,0,0,0,309.6295714,15.02591429,399.548387096774
20-11-16 22:35:00,72.6,33.1,100,100,100,0,0,0,309.3108125,15.09799063,400
20-11-16 22:40:00,72.6,32.9,100,100,100,0,0,0,308.863,15.1704,399.031746031746
20-11-16 22:45:00,72.5,32.5,100,100,100,0,0,0,308.9533279,15.24272459,401
20-11-16 22:50:00,72.5,32.2,100,100,100,0,0,0,309.2393279,15.31472623,401
20-11-16 22:55:00,72.5,31.8,100,100,100,0,0,0,309.7505806,15.38675484,400.5
20-11-16 23:00:00,72.6,31.4,100,100,100,0,0,0,309.2212222,15.4591254,401
20-11-16 23:05:00,72.4,31.1,100,100,100,0,0,0,309.4476774,15.53150968,400.854838709677
20-11-16 23:10:00,72.5,30.9,100,100,100,0,0,0,310.2346452,15.60362258,401
20-11-16 23:15:00,72.7,30.9,100,100,100,0,0,0,309.5076393,15.67603115,401
20-11-16 23:20:00,72.7,31.1,100,100,100,0,0,0,309.5367377,15.74845902,400.704918032787
20-11-16 23:25:00,72.9,30.6,100,100,100,0,0,0,309.9812258,15.82067097,401
20-11-16 23:30:00,72.5,30.6,100,100,100,0,0,0,309.6219344,15.89302295,400.564516129032
20-11-16 23:35:00,72.8,30.7,100,100,100,0,0,0,309.5079032,15.96542581,400
20-11-16 23:40:00,72.7,30.7,100,100,100,0,0,0,309.3153226,16.0378871,401.822580645161
20-11-16 23:45:00,72.8,31.2,100,100,100,0,0,0,310.4173548,16.11028065,401
20-11-16 23:50:00,72.8,31.5,100,100,100,0,0,0,310.0772903,16.18268387,400.081967213115
20-11-16 23:55:00,72.6,31.7,100,100,100,0,0,0,309.651,16.25508033,400
20-11-17 00:00:00,72.6,31.6,100,100,100,0,0,0,309.405,16.32727258,401
20-11-17 00:05:00,72.5,31.9,100,100,100,0,0,0,309.798,16.3997,400.483870967742
20-11-17 00:10:00,72.6,31.8,100,100,100,0,0,0,310.2736613,16.47242742,400.622950819672
20-11-17 00:15:00,72.5,32.2,100,100,100,0,0,0,309.0787049,16.54461967,401
20-11-17 00:20:00,72.5,32.2,100,100,100,0,0,0,309.6604839,16.61704194,401
20-11-17 00:25:00,72.4,32.6,100,100,100,0,0,0,309.9476066,16.68981148,401
20-11-17 00:30:00,72.4,32.8,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 00:35:00,72.2,32.8,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 00:40:00,72.4,32.7,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 00:45:00,72.4,33,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 00:50:00,72.5,33.4,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 00:55:00,72.2,33.6,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 01:00:00,72.1,33.2,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 01:05:00,72.1,33,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 01:10:00,72.2,33.3,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 01:15:00,72.3,33,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 01:20:00,72.2,33.3,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 01:25:00,72.1,33.5,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 01:30:00,72.1,33.4,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 01:35:00,72.1,33.6,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 01:40:00,72.1,33.6,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 01:45:00,71.8,33.3,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 01:50:00,71.9,33.3,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 01:55:00,71.9,32.9,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 02:00:00,72.1,33.2,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 02:05:00,72,33.5,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 02:10:00,71.9,33.2,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 02:15:00,71.9,33.4,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 02:20:00,72.1,33.5,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 02:25:00,72.2,33.6,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 02:30:00,72,33.5,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 02:35:00,72,33.3,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 02:40:00,72,33.4,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 02:45:00,71.8,33.7,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 02:50:00,71.6,34,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 02:55:00,71.6,33.9,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 03:00:00,71.5,34.1,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 03:05:00,71.4,33.9,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 03:10:00,71.6,34.3,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 03:15:00,71.5,34.4,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 03:20:00,71.4,34.6,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 03:25:00,71.5,34.4,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 03:30:00,71.4,34.5,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 03:35:00,71.4,34.9,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 03:40:00,71.2,35,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 03:45:00,71.2,35,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 03:50:00,71.7,35.4,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 03:55:00,72.1,35.5,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 04:00:00,72.1,35.5,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 04:05:00,72.1,35.6,100,100,100,0,0,0,309.503,28.92053625,401
20-11-17 04:10:00,71.8,35.7,41,41,41,0,0,0,309.503,28.92053625,401
20-11-17 04:15:00,70.3,36.9,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 04:20:00,69.2,36.1,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 04:25:00,69,35.7,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 04:30:00,69.2,35.3,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 04:35:00,69,35.3,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 04:40:00,69.2,34.8,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 04:45:00,69.4,34.3,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 04:50:00,69.6,34.1,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 04:55:00,70,33.6,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 05:00:00,70.4,33.2,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 05:05:00,70.7,32.7,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 05:10:00,70.8,32.4,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 05:15:00,70.9,32.1,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 05:20:00,70.9,31.9,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 05:25:00,71,31.7,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 05:30:00,71.2,31.6,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 05:35:00,71.6,31.3,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 05:40:00,71.9,31,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 05:45:00,72.1,30.8,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 05:50:00,72.1,30.5,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 05:55:00,72.2,30.4,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 06:00:00,72.2,30.4,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 06:05:00,72.1,30.4,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 06:10:00,72.1,30.5,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 06:15:00,71.9,30.6,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 06:20:00,71.8,30.8,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 06:25:00,71.6,30.7,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 06:30:00,71.5,30.9,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 06:35:00,71.6,30.8,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 06:40:00,71.6,30.9,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 06:45:00,71.7,30.9,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 06:50:00,71.8,31,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 06:55:00,72,31,0,0,0,0,0,0,309.503,28.92053625,401
20-11-17 07:00:00,71.9,31,0,0,0,0,0,0,309.503,22.7123169,401
20-11-17 07:05:00,71.9,31.1,0,0,0,0,0,0,309.503,22.7123169,401
20-11-17 07:10:00,71.9,31.2,0,0,0,0,0,0,309.503,22.7123169,401
20-11-17 07:15:00,71.7,31.2,0,0,0,0,0,0,309.503,22.7123169,401
20-11-17 07:20:00,71.7,31.6,0,0,0,0,0,0,309.503,22.7123169,401
20-11-17 07:25:00,71.8,32.1,0,0,0,0,0,0,309.503,22.7123169,401
20-11-17 07:30:00,71.9,32.5,0,0,0,0,0,0,309.503,22.7123169,401
20-11-17 07:35:00,71.9,33.1,0,0,0,0,0,0,309.503,22.7123169,401
20-11-17 07:40:00,71.8,33.7,0,0,0,0,0,0,309.503,22.7123169,401
20-11-17 07:45:00,71.6,34.2,0,0,0,0,0,0,309.503,22.7123169,401
20-11-17 07:50:00,71.6,34.7,0,0,0,0,0,0,309.503,22.7123169,401
20-11-17 07:55:00,71.7,35.2,0,0,0,0,0,0,309.503,22.7123169,401
20-11-17 08:00:00,71.8,35.4,0,0,0,0,0,0,309.503,22.7123169,401
20-11-17 08:05:00,71.9,35.9,0,0,0,0,0,0,309.503,22.7123169,401
20-11-17 08:10:00,72,36.2,33,33,33,8.62,0,0,309.503,22.7123169,401
20-11-17 08:15:00,72.3,36.3,100,100,100,97.44,0,0,309.503,22.7123169,401
20-11-17 08:20:00,74.2,36.1,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 08:25:00,75.4,34.6,100,100,100,100,59.83,20.66,309.503,22.7123169,401
20-11-17 08:30:00,73.9,34.1,100,100,100,100,98.83,0,309.503,22.7123169,401
20-11-17 08:35:00,74.5,34.8,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 08:40:00,75.2,34.6,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 08:45:00,75.4,35.1,100,100,100,100,0.07,0.07,309.503,22.7123169,401
20-11-17 08:50:00,75.2,34.9,100,100,100,100,82.43,21.59,309.503,22.7123169,401
20-11-17 08:55:00,73.2,35.3,100,100,100,100,82.83,0,309.503,22.7123169,401
20-11-17 09:00:00,73.4,36,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 09:05:00,73.4,36.3,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 09:10:00,73,36.7,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 09:15:00,72.8,37.3,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 09:20:00,72.5,37.8,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 09:25:00,72.4,38.2,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 09:30:00,72.2,38.6,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 09:35:00,72.4,38.9,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 09:40:00,72.3,39.2,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 09:45:00,72.2,39.6,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 09:50:00,72.4,39.8,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 09:55:00,72.7,39.9,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 10:00:00,73,40.1,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 10:05:00,73.3,40.2,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 10:10:00,73.4,40.4,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 10:15:00,73.6,40.5,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 10:20:00,73.8,40.8,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 10:25:00,74.1,41,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 10:30:00,74.3,41.1,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 10:35:00,74.6,41.7,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 10:40:00,74.7,42.1,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 10:45:00,74.9,42.4,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 10:50:00,74.9,42.5,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 10:55:00,74.8,42.3,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 11:00:00,75,42.5,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 11:05:00,75,42.7,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 11:10:00,75.1,42.9,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 11:15:00,75.3,43,100,100,100,100,0.24,0.11,309.503,22.7123169,401
20-11-17 11:20:00,74.1,40.9,100,100,100,100,86.26,15.16,309.503,22.7123169,401
20-11-17 11:25:00,73.1,39.5,100,100,100,100,62.83,0,309.503,22.7123169,401
20-11-17 11:30:00,74.5,40.3,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 11:35:00,75.2,40.5,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 11:40:00,75.9,40.8,100,100,100,100,41.17,18.46,309.503,22.7123169,401
20-11-17 11:45:00,74.4,37.1,100,100,100,100,100,12.85,309.503,22.7123169,401
20-11-17 11:50:00,74.7,38.1,100,100,100,100,40.17,0,309.503,22.7123169,401
20-11-17 11:55:00,75.9,38.3,100,100,100,100,69.17,29.29,309.503,22.7123169,401
20-11-17 12:00:00,74.2,35.7,100,100,100,100,99.87,2.17,309.503,22.7123169,401
20-11-17 12:05:00,74.8,37.6,100,100,100,100,16.29,0,309.503,22.7123169,401
20-11-17 12:10:00,75.6,38.2,100,100,100,100,26.5,12,309.503,22.7123169,401
20-11-17 12:15:00,74.6,35.8,100,100,100,100,100,16.68,309.503,22.7123169,401
20-11-17 12:20:00,73.6,36.9,100,100,100,100,50.83,0,309.503,22.7123169,401
20-11-17 12:25:00,74.4,38.3,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 12:30:00,74.3,38.9,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 12:35:00,74.2,39.2,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 12:40:00,74.4,39.2,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 12:45:00,74.9,39.7,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 12:50:00,75.3,39.8,100,100,100,100,37.17,15.56,309.503,22.7123169,401
20-11-17 12:55:00,74.7,36.5,100,100,100,100,100,16.22,309.503,22.7123169,401
20-11-17 13:00:00,74,37.8,100,100,100,100,54.17,0,309.503,22.7123169,401
20-11-17 13:05:00,74.9,38.2,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 13:10:00,75.7,38.5,100,100,100,100,50.5,20.81,309.503,22.7123169,401
20-11-17 13:15:00,73.7,35.6,100,100,100,100,100,3,309.503,22.7123169,401
20-11-17 13:20:00,74,37.2,100,100,100,100,20.17,0,309.503,22.7123169,401
20-11-17 13:25:00,74.9,37.9,100,100,100,100,11.83,6.3,309.503,22.7123169,401
20-11-17 13:30:00,76.3,35.4,100,100,100,100,100,36.67,309.503,22.7123169,401
20-11-17 13:35:00,74.6,34,100,100,100,100,100,7.53,309.503,22.7123169,401
20-11-17 13:40:00,77,32.4,100,100,100,100,100,48.59,309.503,22.7123169,401
20-11-17 13:45:00,74.6,30.5,100,100,100,100,100,9.32,309.503,22.7123169,401
20-11-17 13:50:00,75.5,31.7,100,100,100,100,100,31.25,309.503,22.7123169,401
20-11-17 13:55:00,74.2,32,100,100,100,100,90.83,0,309.503,22.7123169,401
20-11-17 14:00:00,75.3,33.3,100,100,100,100,17.17,8.3,309.503,22.7123169,401
20-11-17 14:05:00,74.6,32.4,100,100,100,100,100,17.49,309.503,22.7123169,401
20-11-17 14:10:00,73.6,33.4,100,100,100,100,56.17,0,309.503,22.7123169,401
20-11-17 14:15:00,74,34.8,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 14:20:00,73.6,36,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 14:25:00,73.2,36.6,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 14:30:00,73.2,36.9,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 14:35:00,73.4,37.3,100,100,100,100,0,0,309.503,22.7123169,401
20-11-17 14:40:00,73.6,37.7,100,100,100,100,0,0,375.012,0.0350737,0
20-11-17 14:45:00,74,38.2,100,100,100,100,0,0,465.5042,0.1350616,0
20-11-17 14:50:00,74,38.8,100,100,100,100,0,0,559.1626393,0.275816541,0
20-11-17 14:55:00,74.2,39.3,100,100,100,100,0,0,752.0369836,0.441796836,0
20-11-17 15:00:00,74.4,40.6,100,100,100,100,0,0,445.8105574,0.57605677,0
20-11-17 15:05:00,73.9,40.9,100,100,100,100,0,0,395.5963667,0.680363383,0
20-11-17 15:10:00,73.3,41.4,100,100,100,100,0,0,314.6926667,0.768440867,0
20-11-17 15:15:00,72.8,41.3,100,100,100,100,0,0,358.9391148,0.853265525,0
20-11-17 15:20:00,72.7,40.8,100,100,100,100,0,0,548.0142623,0.97801223,0
20-11-17 15:25:00,72.9,40.7,100,100,100,100,0,0,483.094377,1.112157869,0
20-11-17 15:30:00,73,40.7,100,100,100,100,0,0,436.1635,1.2337415,0
20-11-17 15:35:00,73.4,41,100,100,100,100,0,0,474.293,1.35472,0
20-11-17 15:40:00,73.7,41,100,100,100,100,0,0,398.1989016,1.472981148,0
20-11-17 15:45:00,73.8,41.4,100,100,100,100,0,0,398.2303,1.577482,0
20-11-17 15:50:00,74.1,41.6,100,100,100,100,0,0,375.3109,1.6767645,0
20-11-17 15:55:00,75,41.3,100,100,100,100,0.29,0.13,376.1472295,1.773153279,0
20-11-17 16:00:00,76,38.9,100,100,100,100,87.54,32.38,349.3579016,1.865289344,0
20-11-17 16:05:00,73.4,36.9,100,100,100,100,92.17,0,334.6432295,1.953003443,0
20-11-17 16:10:00,74.6,38.5,100,100,100,100,0,0,331.9961967,2.039911639,0
20-11-17 16:15:00,75,38.4,100,100,100,100,0,0,322.697459,2.124178852,0
20-11-17 16:20:00,74.7,38.3,100,100,100,100,0,0,321.0157705,2.207642131,0
20-11-17 16:25:00,75.8,37.5,100,100,100,100,51.83,22.19,317.3204333,2.290045,0
20-11-17 16:30:00,74.6,35.6,100,100,100,100,100,12.55,313.8788033,2.371918197,0
20-11-17 16:35:00,75.3,37.2,100,100,100,100,58.67,7.93,311.6131311,2.452771967,0
20-11-17 16:40:00,76,34.5,100,100,100,100,100,33.29,313.6644262,2.53358082,0
20-11-17 16:45:00,74,34.8,100,100,100,100,88.17,0,315.2277049,2.615257705,0
20-11-17 16:50:00,75.1,35.8,100,100,100,100,0.29,0.13,315.9841803,2.69685541,0
20-11-17 16:55:00,75.5,34.7,100,100,100,100,87.54,29.83,320.2714262,2.779548361,0
20-11-17 17:00:00,73.1,34.2,100,100,100,100,98.83,0,319.9897167,2.862240167,0
20-11-17 17:05:00,73.5,36.3,100,100,100,100,0,0,318.5145333,2.944834667,0
20-11-17 17:10:00,73.8,36.6,100,100,100,100,0,0,318.6068167,3.027496333,0
20-11-17 17:15:00,73.7,37.4,100,100,100,100,0,0,318.4563934,3.109837049,0
20-11-17 17:20:00,73.6,38.3,100,100,100,100,0,0,317.330377,3.192016721,0
20-11-17 17:25:00,73,38.6,100,100,100,100,0,0,317.8151148,3.274472131,0
20-11-17 17:30:00,72.7,38.9,100,100,100,100,0,0,317.8268,3.356511333,0
20-11-17 17:35:00,72.3,39.4,100,100,100,100,0,0,318.1873443,3.438664098,0
20-11-17 17:40:00,71.9,39.4,100,100,100,100,0,0,317.4820667,3.521049333,0
20-11-17 17:45:00,71.3,39.7,100,100,100,100,0,0,317.9491311,3.602985902,0
20-11-17 17:50:00,71,40,100,100,100,99.99,0,0,317.8009344,3.685450328,0
20-11-17 17:55:00,70.9,39.6,100,100,100,30.95,0,0,317.8024918,3.767599016,0
20-11-17 18:00:00,72.1,40.2,100,100,100,0,0,0,317.7502459,3.84979541,0
20-11-17 18:05:00,72.3,40,100,100,100,0,0,0,318.4746066,3.932292131,0
20-11-17 18:10:00,72.3,39.7,100,100,100,0,0,0,317.9864918,4.014709836,0
20-11-17 18:15:00,72.3,39.8,100,100,100,0,0,0,318.6284,4.097003,0
20-11-17 18:20:00,72.5,39.6,100,100,100,0,0,0,319.0046,4.179421,0
20-11-17 18:25:00,72.6,38.9,100,100,100,0,0,0,318.778,4.261865,0
20-11-17 18:30:00,72.3,38.9,100,100,100,0,0,0,319.4823607,4.344587541,0
20-11-17 18:35:00,72.1,39.1,100,100,100,0,0,0,319.309459,4.427156393,0
20-11-17 18:40:00,71.9,39.1,100,100,100,0,0,0,319.6766667,4.509771667,0
20-11-17 18:45:00,72.3,38.7,100,100,100,0,0,0,319.5442131,4.592604918,0
20-11-17 18:50:00,72.1,38.4,100,100,100,0,0,0,319.3954262,4.675197541,0
20-11-17 18:55:00,72.1,37.9,100,100,100,0,0,0,319.2427869,4.757741475,0
20-11-17 19:00:00,72,37.7,100,100,100,0,0,0,319.7210164,4.840651639,0
20-11-17 19:05:00,72,37,100,100,100,0,0,0,319.5570656,4.923297049,0
20-11-17 19:10:00,71.8,36.7,100,100,100,0,0,0,319.55815,5.005829,0
20-11-17 19:15:00,71.5,36.9,100,100,100,0,0,0,319.3834667,5.088743333,0
20-11-17 19:20:00,71.5,36.6,100,100,100,0,0,0,319.6344167,5.171317,0
20-11-17 19:25:00,71.3,36.4,100,100,100,0,0,0,319.8433607,5.253992787,0
20-11-17 19:30:00,71.2,36,100,100,100,0,0,0,319.689377,5.336741803,0
20-11-17 19:35:00,71.2,35.7,100,100,100,0,0,0,320.147541,5.419834426,0
20-11-17 19:40:00,71.2,35.7,100,100,100,0,0,0,319.9907541,5.50254082,0
20-11-17 19:45:00,71.8,35.5,100,100,100,0,0,0,319.935377,5.585378852,0
20-11-17 19:50:00,71.9,35.4,100,100,100,0,0,0,319.5157213,5.668156557,0
20-11-17 19:55:00,72,35.6,100,100,100,0,0,0,320.4136167,5.750760167,0
20-11-17 20:00:00,71.9,35.3,100,100,100,0,0,0,320.5793443,5.833675082,0
20-11-17 20:05:00,71.8,35.3,100,100,100,0,0,0,321.116,5.916589016,0
20-11-17 20:10:00,71.7,35.3,100,100,100,0,0,0,320.2118197,5.999779508,0
20-11-17 20:15:00,71.4,35.2,100,100,100,0,0,0,320.629623,6.082542951,0
20-11-17 20:20:00,71.1,35.4,100,100,100,0,0,0,319.60475,6.165077,0
20-11-17 20:25:00,71.2,35.1,100,100,100,0,0,0,320.131,6.24807,0
20-11-17 20:30:00,70.9,35,100,100,100,0,0,0,320.249377,6.330950164,0
20-11-17 20:35:00,70.9,35.3,100,100,100,0,0,0,320.7074426,6.413760328,0
20-11-17 20:40:00,71,35.5,100,100,100,0,0,0,320.0692951,6.496894754,0
20-11-17 20:45:00,70.8,35.2,100,100,100,0,0,0,319.9619016,6.57966459,0
20-11-17 20:50:00,70.7,34.8,100,100,100,0,0,0,320.0444918,6.662415738,0
20-11-17 20:55:00,71,34.3,100,100,100,0,0,0,319.624541,6.745332787,0
20-11-17 21:00:00,70.7,32,100,100,100,0,0,0,319.90495,6.8278995,0
20-11-17 21:05:00,70.4,32.2,100,100,100,0,0,0,319.4522,6.91075,0
20-11-17 21:10:00,71.2,32.8,100,100,100,0,0,0,319.25535,6.993291,0
20-11-17 21:15:00,72,32.8,100,100,100,0,0,0,319.6386885,7.07598377,0
20-11-17 21:20:00,71.9,32.8,100,100,100,0,0,0,320.5858033,7.158714098,0
20-11-17 21:25:00,71.8,32.5,100,100,100,0,0,0,320.4077213,7.24163459,0
20-11-17 21:30:00,70.6,31.4,100,100,100,0,0,0,320.2136667,7.324463333,0
20-11-17 21:35:00,70.5,30.7,100,100,100,0,0,0,319.7524167,7.4072625,0
20-11-17 21:40:00,71.7,30.5,100,100,100,0,0,0,320.1611667,7.490165,0
20-11-17 21:45:00,72.2,31.2,100,100,100,0,0,0,319.3221333,7.572735167,0
20-11-17 21:50:00,72.1,31.3,100,100,100,0,0,0,319.5668361,7.655332951,0
20-11-17 21:55:00,71.8,31.9,100,100,100,0,0,0,319.0363115,7.738160656,0
20-11-17 22:00:00,71.6,32.4,100,100,100,0,0,0,319.2411475,7.820715082,0
20-11-17 22:05:00,71.6,32.7,100,100,100,0,0,0,319.1961667,7.903553333,0
20-11-17 22:10:00,72.1,32.9,100,100,100,0,0,0,320.3744667,7.986130667,0
20-11-17 22:15:00,72.1,32.1,100,100,100,0,0,0,320.2273279,8.068865738,0
20-11-17 22:20:00,70.9,30.9,100,100,100,0,0,0,320.9236393,8.151768525,0
20-11-17 22:25:00,70.4,30.6,100,100,100,0,0,0,320.6954918,8.234960656,0
20-11-17 22:30:00,71.6,31.2,100,100,100,0,0,0,320.4623443,8.317878689,0
20-11-17 22:35:00,72.8,30.7,100,100,100,0,0,0,320.0815246,8.400740984,0
20-11-17 22:40:00,72.8,30.9,100,100,100,0,0,0,319.9637869,8.483615246,0
20-11-17 22:45:00,72.3,31.3,100,100,100,0,0,0,320.0017,8.566379333,0
20-11-17 22:50:00,71.8,31.9,100,100,100,0,0,0,319.637082,8.649008852,0
20-11-17 22:55:00,71.5,32.4,100,100,100,0,0,0,320.2127541,8.731853443,0
20-11-17 23:00:00,71.2,32.4,100,100,100,0,0,0,319.4622,8.814584,0
20-11-17 23:05:00,71.4,32.9,100,100,100,0,0,0,320.05075,8.8972475,0
20-11-17 23:10:00,71.8,33.4,100,100,100,0,0,0,319.6638,8.979912,0
20-11-17 23:15:00,71.5,32.1,100,100,100,0,0,0,320.11875,9.0627525,0
20-11-17 23:20:00,70.3,30.9,100,100,100,0,0,0,319.4424,9.145334,0
20-11-17 23:25:00,70.3,31.4,100,100,100,0,0,0,320.0304,9.2280255,0
20-11-17 23:30:00,72.5,31.1,100,100,100,0,0,0,319.363377,9.31090377,0
20-11-17 23:35:00,73.1,30.3,100,100,100,0,0,0,320.2203115,9.393548852,0
20-11-17 23:40:00,72.7,30.8,100,100,100,0,0,0,319.541,9.47621,0
20-11-17 23:45:00,72.5,31.7,100,100,100,0,0,0,319.9767213,9.559106393,0
20-11-17 23:50:00,71.9,32.6,100,100,100,0,0,0,320.624,9.641940328,0
20-11-17 23:55:00,71.7,33.2,100,100,100,0,0,0,321.4491148,9.724826066,0
20-11-18 00:00:00,71.3,33.3,100,100,100,0,0,0,320.8878689,9.808181803,0
20-11-18 00:05:00,71.3,33.5,100,100,100,0,0,0,320.8563934,9.891148361,0
20-11-18 00:10:00,71.2,33.9,100,100,100,0,0,0,320.8347541,9.974138033,0
20-11-18 00:15:00,71.5,34,100,100,100,0,0,0,320.24995,10.05705,0
20-11-18 00:20:00,72,33.7,100,100,100,0,0,0,320.1263607,10.14012951,0
20-11-18 00:25:00,71.7,34.1,100,100,100,0,0,0,320.2448,10.22273,0
20-11-18 00:30:00,71.3,34.2,100,100,100,0,0,0,320.4216557,10.30583934,0
20-11-18 00:35:00,71.2,34.4,100,100,100,0,0,0,320.279,10.388615,0
20-11-18 00:40:00,71.6,34.5,100,100,100,0,0,0,320.378,10.47154426,0
20-11-18 00:45:00,71.7,34.4,100,100,100,0,0,0,320.279,10.55443115,0
20-11-18 00:50:00,71,33.6,100,100,100,0,0,0,320.082,10.63721,0
20-11-18 00:55:00,70,32.1,100,100,100,0,0,0,320.1435,10.71995,0
20-11-18 01:00:00,70.5,32.1,100,100,100,0,0,0,320.604,10.80294,0
20-11-18 01:05:00,71.9,31.8,100,100,100,0,0,0,319.7527,10.88569,0
20-11-18 01:10:00,71.7,31.9,100,100,100,0,0,0,319.9146,10.96836,0
20-11-18 01:15:00,71.5,32.4,100,100,100,0,0,0,319.8973,11.05143,0
20-11-18 01:20:00,71.2,32.4,100,100,100,0,0,0,319.738,11.1341,0
20-11-18 01:25:00,71.6,32.7,100,100,100,0,0,0,320.4118361,11.21688361,0
20-11-18 01:30:00,71.9,32.5,100,100,100,0,0,0,319.6190164,11.29956721,0
20-11-18 01:35:00,71.7,32.6,100,100,100,0,0,0,319.95895,11.382595,0
20-11-18 01:40:00,71.2,32.5,100,100,100,0,0,0,319.7184,11.46526,0
20-11-18 01:45:00,71.4,32.5,100,100,100,0,0,0,320.41475,11.54825,0
20-11-18 01:50:00,72.1,32.1,100,100,100,0,0,0,320.3319016,11.63079836,0
20-11-18 01:55:00,71.9,32.3,100,100,100,0,0,0,320.4995738,11.71376885,0
20-11-18 02:00:00,71.4,32.7,100,100,100,0,0,0,320.2708333,11.79658333,0
20-11-18 02:05:00,71.1,32.9,100,100,100,0,0,0,320.9548667,11.87970667,0
20-11-18 02:10:00,72,32.6,100,100,100,0,0,0,320.119377,11.9623918,0
20-11-18 02:15:00,71.9,32.4,100,100,100,0,0,0,320.609918,12.04557541,0
20-11-18 02:20:00,71.6,32.5,100,100,100,0,0,0,320.3480328,12.12839672,0
20-11-18 02:25:00,71.3,32.8,100,100,100,0,0,0,321.2167541,12.21137377,0
20-11-18 02:30:00,71.7,33.2,100,100,100,0,0,0,320.6036667,12.29432667,0
20-11-18 02:35:00,72.3,33.3,100,100,100,0,0,0,320.6344426,12.37722295,0
20-11-18 02:40:00,71.8,32.7,100,100,100,0,0,0,320.6977377,12.4603377,0
20-11-18 02:45:00,71.1,32.3,100,100,100,0,0,0,320.4809,12.54299,0
20-11-18 02:50:00,71.3,32.8,100,100,100,0,0,0,321.017,12.626135,0
20-11-18 02:55:00,72.1,33.1,100,100,100,0,0,0,321.017,12.7094,0
20-11-18 03:00:00,71.9,33.1,100,100,100,0,0,0,321.2263,12.792365,0
20-11-18 03:05:00,71.4,32.8,100,100,100,0,0,0,321.2532,12.8756,0
20-11-18 03:10:00,70.8,32.7,100,100,100,0,0,0,317.943377,12.95817869,0
20-11-18 03:15:00,71.8,32.8,100,100,100,0,0,0,0,12.9786,0
20-11-18 03:20:00,71.9,32.6,100,100,100,0,0,0,0.013713036,12.9786,0
20-11-18 03:25:00,71.5,32.8,100,100,100,0,0,0,0.032265967,12.9786,0
20-11-18 03:30:00,71,32.8,100,100,100,0,0,0,0.116964207,12.9786,0
20-11-18 03:35:00,71.7,33,100,100,100,0,0,0,0.041945757,12.9786,0
20-11-18 03:40:00,72.1,33.1,100,100,100,0,0,0,0.147617,12.9787,0
20-11-18 03:45:00,71.8,32.4,100,100,100,0,0,0,0.067758623,12.9787,0
20-11-18 03:50:00,71.2,33,100,100,100,0,0,0,0.118577511,12.9787,0
20-11-18 03:55:00,71.2,33,100,100,100,0,0,0,0,12.9787,0
20-11-18 04:00:00,71.9,32.4,100,100,100,0,0,0,0,12.9787,0
20-11-18 04:05:00,71.7,32.5,100,100,100,0,0,0,0.0246028,12.9787,0
20-11-18 04:10:00,71.2,32.8,100,100,100,0,0,0,0,12.9787,0
20-11-18 04:15:00,71.2,32.9,20,20,20,0,0,0,0.06396731,12.9787,0
20-11-18 04:20:00,69.9,32.5,0,0,0,0,0,0,0.13793719,12.9788,0
20-11-18 04:25:00,68.8,32,0,0,0,0,0,0,0.147617,12.9788,0
20-11-18 04:30:00,68.7,30.9,0,0,0,0,0,0,0,12.9788,0
20-11-18 04:35:00,68.7,30.2,0,0,0,0,0,0,0.093571305,12.9788,0
20-11-18 04:40:00,68.7,29.8,0,0,0,0,0,0,0,12.9788,0
20-11-18 04:45:00,68.9,29.3,0,0,0,0,0,0,0.125837443,12.9788,0
20-11-18 04:50:00,69.4,28.9,0,0,0,0,0,0,0,12.9788,0
20-11-18 04:55:00,69.9,28.4,0,0,0,0,0,0,0.012099738,12.97887541,0
20-11-18 05:00:00,70.1,27.9,0,0,0,0,0,0,0.0442851,12.9789,0
20-11-18 05:05:00,70.4,27.5,0,0,0,0,0,0,0.11563323,12.9789,0
20-11-18 05:10:00,70.7,27.2,0,0,0,0,0,0,0.0590468,12.9789,0
20-11-18 05:15:00,71,26.8,0,0,0,0,0,0,0.08118935,12.9789,0
20-11-18 05:20:00,71.2,26.6,0,0,0,0,0,0,0.025006125,12.9789,0
20-11-18 05:25:00,71.4,26.5,0,0,0,0,0,0,0,12.9789,0
20-11-18 05:30:00,71.6,26.4,0,0,0,0,0,0,0.08953818,12.9789,0
20-11-18 05:35:00,71.7,26.2,0,0,0,0,0,0,0.131215067,12.979,0
20-11-18 05:40:00,71.7,26.1,0,0,0,0,0,0,0.112352843,12.979,0
20-11-18 05:45:00,71.6,26,0,0,0,0,0,0,0.033879311,12.979,0
20-11-18 05:50:00,71.7,26,0,0,0,0,0,0,0,12.979,0
20-11-18 05:55:00,71.7,25.9,0,0,0,0,0,0,0.111317534,12.979,0
20-11-18 06:00:00,71.7,25.9,0,0,0,0,0,0,0.16778323,12.9791,0
20-11-18 06:05:00,71.8,25.7,0,0,0,0,0,0,0.33798582,12.97910328,0
20-11-18 06:10:00,71.8,25.7,0,0,0,0,0,0,0.441209817,12.9792,0
20-11-18 06:15:00,71.7,25.8,0,0,0,0,0,0,0.344439,12.9793,0
20-11-18 06:20:00,71.6,25.8,0,0,0,0,0,0,0.257509283,12.9794,0
20-11-18 06:25:00,71.6,25.9,0,0,0,0,0,0,0.1968225,12.97948333,0
20-11-18 06:30:00,71.7,25.9,0,0,0,0,0,0,0.223441869,12.9795,0
20-11-18 06:35:00,71.7,25.9,0,0,0,0,0,0,0.267806984,12.9796,0
20-11-18 06:40:00,71.8,25.9,0,0,0,0,0,0,0.377511885,12.9797,0
20-11-18 06:45:00,71.9,25.8,0,0,0,0,0,0,0.227474918,12.9798,0
20-11-18 06:50:00,72.1,25.6,0,0,0,0,0,0,0.597027233,12.9799,0
20-11-18 06:55:00,72.3,25.4,0,0,0,0,0,0,0.713077672,12.98005082,0
20-11-18 07:00:00,72.2,25.4,0,0,0,0,0,0,1.08252,12.98024667,0
20-11-18 07:05:00,72.1,25.6,0,0,0,0,0,0,1.970641967,0.000308843,0
20-11-18 07:10:00,72,25.8,0,0,0,0,0,0,4.671307049,0.001097141,0
20-11-18 07:15:00,71.9,25.8,0,0,0,0,0,0,256.3058689,0.020037667,0
20-11-18 07:20:00,71.7,26.2,0,0,0,0,0,0,336.0704667,0.10443436,0
20-11-18 07:25:00,71.5,26.8,0,0,0,0,0,0,335.2438525,0.191285148,0
20-11-18 07:30:00,71.5,27.3,0,0,0,0,0,0,336.2560492,0.278033393,0
20-11-18 07:35:00,71.6,27.5,0,0,0,0,0,0,332.784459,0.364801049,0
20-11-18 07:40:00,72,27.5,0,0,0,0,0,0,342.04235,0.4518578,0
20-11-18 07:45:00,71.9,27.6,0,0,0,0,0,0,338.092,0.540049,0
20-11-18 07:50:00,71.9,27.7,0,0,0,0,0,0,339.2151639,0.627522082,0
20-11-18 07:55:00,71.9,27.8,0,0,0,0,0,0,336.9344754,0.715425246,0
20-11-18 08:00:00,72,27.8,0,0,0,0,0,0,339.4136885,0.802877426,0
20-11-18 08:05:00,71.9,27.9,0,0,0,36.06,0,0,342.2442787,0.891235328,0
20-11-18 08:10:00,71.9,28.1,0,0,0,100,0,0,352.1061803,0.980583787,0
20-11-18 08:15:00,72.1,28,55,55,56,100,0,0,365.9119,1.073183,0
20-11-18 08:20:00,73.2,28,100,100,100,100,0,0,386.50015,1.1703245,0
20-11-18 08:25:00,74.8,27.4,100,100,100,100,0,0,384.3838,1.269254,0
20-11-18 08:30:00,75.2,27.3,100,100,100,100,0,0,388.8633443,1.371979508,0
20-11-18 08:35:00,74.8,27.9,100,100,100,100,0,0,360.483623,1.467283443,0
20-11-18 08:40:00,74.1,29,100,100,100,100,0,0,380.8528361,1.563308525,0
20-11-18 08:45:00,73.7,29.5,100,100,100,100,0,0,401.3124167,1.665225667,0
20-11-18 08:50:00,73.5,29.7,100,100,100,100,0,0,396.1422131,1.767610656,0
20-11-18 08:55:00,73.1,30.1,100,100,100,100,0,0,412.2127869,1.873283279,0
20-11-18 09:00:00,72.7,30.4,100,100,100,100,0,0,418.415,1.97898,0
20-11-18 09:05:00,72.3,30.7,100,100,100,100,0,0,437.65405,2.0948765,0
20-11-18 09:10:00,72.1,30.9,100,100,100,100,0,0,384.7676,2.19808,0
20-11-18 09:15:00,72.2,30.9,100,100,100,100,0,0,425.50275,2.303412,0
20-11-18 09:20:00,72.1,31.1,100,100,100,100,0,0,425.923,2.41435,0
20-11-18 09:25:00,72.1,31.1,100,100,100,100,0,0,441.1173443,2.529014754,0
20-11-18 09:30:00,72,31.3,100,100,100,100,0,0,465.8812459,2.645732623,0
20-11-18 09:35:00,72,32,100,100,100,100,0,0,459.579082,2.766212295,0
20-11-18 09:40:00,72,32.5,100,100,100,100,0,0,480.1313443,2.887683443,0
20-11-18 09:45:00,72.1,32.3,100,100,100,100,0,0,491.701623,3.013174918,0
20-11-18 09:50:00,72.1,32.6,100,100,100,100,0,0,503.4763,3.139933,0
20-11-18 09:55:00,72.1,33.4,100,100,100,100,0,0,527.28465,3.275643,0
20-11-18 10:00:00,72,33.3,100,100,100,100,0,0,631.2621475,3.414929344,0
20-11-18 10:05:00,71.9,33.6,100,100,100,100,0,0,532.1919344,3.574839016,0
20-11-18 10:10:00,72.3,33.5,100,100,100,100,0,0,484.7548361,3.70465918,0
20-11-18 10:15:00,72.1,34.2,100,100,100,100,0,0,558.3832295,3.841742787,0
20-11-18 10:20:00,72.1,34.4,100,100,100,100,0,0,511.4610164,3.97909377,0
20-11-18 10:25:00,72.1,34.8,100,100,100,100,0,0,531.6534426,4.117927705,0
20-11-18 10:30:00,72,34.7,100,100,100,100,0,0,419.7464,4.238735333,0
20-11-18 10:35:00,72.2,35.1,100,100,100,100,0,0,442.7652167,4.349596833,0
20-11-18 10:40:00,72.5,35.7,100,100,100,100,0,0,424.7675,4.461465,0
20-11-18 10:45:00,72.5,36,100,100,100,100,0,0,421.8559836,4.571227705,0
20-11-18 10:50:00,72.6,36.5,100,100,100,100,0,0,459.3584,4.6841655,0
20-11-18 10:55:00,72.7,36.4,100,100,100,100,0,0,439.455,4.80062,0
20-11-18 11:00:00,73.2,36.7,100,100,100,100,0,0,423.8700656,4.911747377,0
20-11-18 11:05:00,74.1,36.1,100,100,100,100,0,0,460.1615082,5.029414754,0
20-11-18 11:10:00,74.6,36,100,100,100,100,0,0,527.1299508,5.156230492,0
20-11-18 11:15:00,74.5,36.6,100,100,100,100,0,0,473.3972459,5.280962459,0
20-11-18 11:20:00,75.2,36.4,100,100,100,100,31.83,13.58,516.7053279,5.407832459,0
20-11-18 11:25:00,74.8,34.2,100,100,100,100,100,17.92,561.4112,5.552559,0
20-11-18 11:30:00,73.5,35.7,100,100,100,100,58.83,0,477.3486066,5.683423279,0
20-11-18 11:35:00,73.9,36.2,100,100,100,100,0,0,469.5215738,5.804359672,0
20-11-18 11:40:00,73.9,36.8,100,100,100,100,0,0,482.6068361,5.928087049,0
20-11-18 11:45:00,73.5,36.8,100,100,100,100,0,0,589.8522333,6.069062833,0
20-11-18 11:50:00,72.9,37,100,100,100,100,0,0,727.7179672,6.230867049,0
20-11-18 11:55:00,72.8,37.4,100,100,100,100,0,0,539.9431639,6.403785574,0
20-11-18 12:00:00,72.8,37.2,100,100,100,100,0,0,613.827541,6.552245738,0
20-11-18 12:05:00,72.6,37.2,100,100,100,100,0,0,571.8574,6.701642,0
20-11-18 12:10:00,72.4,37.3,100,100,100,100,0,0,667.19005,6.860676833,0
20-11-18 12:15:00,72.7,37,100,100,100,100,0,0,556.2365,7.013878333,0
20-11-18 12:20:00,72.6,37.2,100,100,100,100,0,0,514.1610984,7.150638525,0
20-11-18 12:25:00,72.8,37.5,100,100,100,100,0,0,516.0980164,7.223367869,0
20-11-18 12:30:00,73.3,37.5,100,100,100,100,0,0,684.9684426,7.377132787,0
20-11-18 12:35:00,73.4,37.3,100,100,100,100,0,0,592.4021967,7.543377049,0
20-11-18 12:40:00,73.5,37.2,100,100,100,100,0,0,592.6124754,7.70005918,0
20-11-18 12:45:00,73.4,37.6,100,100,100,100,0,0,574.1063667,7.854077333,0
20-11-18 12:50:00,74,37.5,100,100,100,100,0,0,513.61305,7.9876025,0
20-11-18 12:55:00,75.6,36.9,100,100,100,100,46.5,20.06,561.3743279,8.12372623,0
20-11-18 13:00:00,73.2,33.9,100,100,100,100,100,4.63,512.3185574,8.266031148,0
20-11-18 13:05:00,74.1,35.7,100,100,100,100,24.17,0,517.6187541,8.398717705,0
20-11-18 13:10:00,76,34.9,100,100,100,100,63.83,27.32,505.4002,8.530969,0
20-11-18 13:15:00,74.2,32.9,100,100,100,100,100,10.51,531.5675,8.6615925,0
20-11-18 13:20:00,74.7,35.1,100,100,100,100,34.83,0,622.8552459,8.826699672,0
20-11-18 13:25:00,75.6,35.5,100,100,100,100,22.5,10.27,797.2888525,9.023132787,0
20-11-18 13:30:00,75.2,34.1,100,100,100,100,100,21.98,537.5385246,9.199301311,0
20-11-18 13:35:00,74.6,35.3,100,100,100,100,68.29,0.09,474.4046721,9.327327377,0
20-11-18 13:40:00,76.2,34.3,100,100,100,100,83.71,34.02,444.376,9.44566,0
20-11-18 13:45:00,74.1,32.7,100,100,100,100,99.65,2.06,448.1486885,9.562131803,0
20-11-18 13:50:00,75.8,34.8,100,100,100,100,79.51,24.75,626.2086885,9.704948361,0
20-11-18 13:55:00,74,33,100,100,100,100,100,5.6,709.0603333,9.861183333,0
20-11-18 14:00:00,74.5,35.1,100,100,100,100,26.83,0,623.3402333,10.036175,0
20-11-18 14:05:00,75.7,35.8,100,100,100,100,38.5,16.57,572.3639836,10.18708361,0
20-11-18 14:10:00,74.6,33.3,100,100,100,100,100,14.06,504.5617213,10.32727705,0
20-11-18 14:15:00,74,34.9,100,100,100,100,48.17,0,512.0526667,10.45735,0
20-11-18 14:20:00,75,36.2,100,100,100,100,5.17,3.85,472.5406333,10.58504333,0
20-11-18 14:25:00,75.7,33.8,100,100,100,100,100,27.53,499.7119508,10.71241475,0
20-11-18 14:30:00,75.6,33.2,100,100,100,100,100,17.59,457.6069016,10.83977869,0
20-11-18 14:35:00,74.6,30.9,100,100,100,100,100,14.7,441.011459,10.95339016,0
20-11-18 14:40:00,73.9,32.6,100,100,100,100,49.5,0,483.749,11.07398852,0
20-11-18 14:45:00,75.5,33.1,100,100,100,100,33.17,14.23,456.5685,11.19566,0
20-11-18 14:50:00,74.4,31.1,100,100,100,100,100,13.78,442.9697213,11.31223115,0
20-11-18 14:55:00,74.9,32.3,100,100,100,100,63.33,8.08,416.1105082,11.42334754,0
20-11-18 15:00:00,75.9,31.1,100,100,100,100,100,31.21,408.2071803,11.53004262,0
20-11-18 15:05:00,74.6,30.6,100,100,100,100,90.83,0,398.7153607,11.63462623,0
20-11-18 15:10:00,76.2,31.5,100,100,100,100,69.17,29.87,385.9490328,11.73460328,0
20-11-18 15:15:00,74.1,30,100,100,100,100,100,8.38,412.441,11.836,0
20-11-18 15:20:00,74.6,32.1,100,100,100,100,29.5,0,443.16525,11.94631,0
20-11-18 15:25:00,75.8,33,100,100,100,100,66.5,27.11,413.408,12.05608689,0
20-11-18 15:30:00,73.9,31.2,100,100,100,100,100,3.65,392.9742131,12.16213934,0
20-11-18 15:35:00,74,33.4,100,100,100,100,22.83,0,365.9292951,12.25855082,0
20-11-18 15:40:00,74.7,35.1,100,100,100,100,0,0,362.9967541,12.35346393,0
20-11-18 15:45:00,75.3,35.5,100,100,100,100,0.01,0.06,364.2513934,12.44748197,0
20-11-18 15:50:00,75.2,34.5,100,100,100,100,81.15,22.13,358.927377,12.54145574,0
20-11-18 15:55:00,73,33,100,100,100,100,85.5,0,349.38,12.63321667,0
20-11-18 16:00:00,73.9,34.7,100,100,100,100,0,0,339.3185333,12.72214,0
20-11-18 16:05:00,74.4,35.8,100,100,100,100,0,0,332.4346333,12.80910667,0
20-11-18 16:10:00,74.6,36.4,100,100,100,100,0,0,326.8892,12.89456667,0
20-11-18 16:15:00,74.5,36.8,100,100,100,100,0,0,327.0799344,12.97916066,0
20-11-18 16:20:00,74.6,37.5,100,100,100,100,0,0,324.6977213,13.06354098,0
20-11-18 16:25:00,74.8,37.8,100,100,100,100,0,0,320.9317377,13.1470541,0
20-11-18 16:30:00,74.9,37.9,100,100,100,100,0,0,318.7312787,13.23000984,0
20-11-18 16:35:00,74.9,37.9,100,100,100,100,0,0,318.2616667,13.31215,0
20-11-18 16:40:00,74.5,38.6,100,100,100,99.85,0,0,316.5519,13.39411333,0
20-11-18 16:45:00,74.1,38.7,100,100,100,100,0,0,317.8284667,13.47600667,0
20-11-18 16:50:00,73.7,39.3,100,100,100,100,0,0,319.6717667,13.55857667,0
20-11-18 16:55:00,73.6,39.5,100,100,100,100,0,0,318.8255902,13.64105574,0
20-11-18 17:00:00,73.4,39.8,100,100,100,100,0,0,319.2909836,13.72353934,0
20-11-18 17:05:00,73.3,40,100,100,100,100,0,0,318.9380164,13.80628361,0
20-11-18 17:10:00,73.2,40,100,100,100,100,0,0,318.9958033,13.88870656,0
20-11-18 17:15:00,72.9,40.5,100,100,100,100,0,0,319.1517869,13.97119016,0
20-11-18 17:20:00,72.8,40.6,100,100,100,100,0,0,319.092377,14.05379016,0
20-11-18 17:25:00,72.6,40.8,100,100,100,100,0,0,319.377,14.13626667,0
20-11-18 17:30:00,72.4,40.9,100,100,100,100,0,0,318.8563167,14.21882167,0
20-11-18 17:35:00,72.2,40.4,100,100,100,100,0,0,318.8685082,14.30115246,0
20-11-18 17:40:00,71.9,41.1,100,100,100,100,0,0,318.5537705,14.38353607,0
20-11-18 17:45:00,71.9,41.1,100,100,100,99.23,0,0,318.4850492,14.46621967,0
20-11-18 17:50:00,71.9,41.3,100,100,100,11.71,0,0,318.9038197,14.54850328,0
20-11-18 17:55:00,72.4,41.3,100,100,100,0,0,0,318.1316721,14.63099508,0
20-11-18 18:00:00,72.4,41.2,100,100,100,0,0,0,318.3041967,14.71347049,0
20-11-18 18:05:00,72.3,41.5,100,100,100,0,0,0,318.4665082,14.7957541,0
20-11-18 18:10:00,72.3,41.1,100,100,100,0,0,0,317.966,14.87798033,0
20-11-18 18:15:00,72.4,41,100,100,100,0,0,0,318.4258689,14.96042131,0
20-11-18 18:20:00,72.2,40.2,100,100,100,0,0,0,318.114,15.04236,0
20-11-18 18:25:00,72.1,40,100,100,100,0,0,0,318.2268,15.12483,0
20-11-18 18:30:00,72.1,40.3,100,100,100,0,0,0,318.458,15.2071,0
20-11-18 18:35:00,72.1,39.8,100,100,100,0,0,0,317.638918,15.28938361,0
20-11-18 18:40:00,72.1,40.1,100,100,100,0,0,0,318.5182459,15.3718377,0
20-11-18 18:45:00,72,40,100,100,100,0,0,0,318.0921639,15.45406557,0
20-11-18 18:50:00,71.9,40.2,100,100,100,0,0,0,318.7632,15.53652,0
20-11-18 18:55:00,72.1,39.9,100,100,100,0,0,0,318.643,15.61895,0
20-11-18 19:00:00,72.5,39,100,100,100,0,0,0,318.6505,15.70132,0
20-11-18 19:05:00,72.4,38.9,100,100,100,0,0,0,319.1039016,15.78370492,0
20-11-18 19:10:00,72.4,39.1,100,100,100,0,0,0,319.0933607,15.86619672,0
20-11-18 19:15:00,72.4,39,100,100,100,0,0,0,319.295,15.94884262,0
20-11-18 19:20:00,72.4,38.6,100,100,100,0,0,0,319.1715902,16.03156393,0
20-11-18 19:25:00,72.1,38.9,100,100,100,0,0,0,319.294082,16.11414754,0
20-11-18 19:30:00,72.1,38.5,100,100,100,0,0,0,320.0731639,16.19694918,0
20-11-18 19:35:00,71.9,38.6,100,100,100,0,0,0,320.0463115,16.27984918,0
20-11-18 19:40:00,71.9,39,100,100,100,0,0,0,320.70865,16.36240333,0
20-11-18 19:45:00,71.8,39.1,100,100,100,0,0,0,320.4071667,16.44549667,0
20-11-18 19:50:00,71.8,39.1,100,100,100,0,0,0,320.3190167,16.52824333,0
20-11-18 19:55:00,72,38.6,100,100,100,0,0,0,320.9417333,16.61116667,0
20-11-18 20:00:00,71.7,38.4,100,100,100,0,0,0,320.9515833,16.69439167,0
20-11-18 20:05:00,71.6,37.9,100,100,100,0,0,0,321.4159,16.77735667,0
20-11-18 20:10:00,71.5,38,100,100,100,0,0,0,321.0113607,16.86032623,0
20-11-18 20:15:00,71.1,38.1,100,100,100,0,0,0,321.2958689,16.94358525,0
20-11-18 20:20:00,71.2,37.3,100,100,100,0,0,0,320.784082,17.02658361,0
20-11-18 20:25:00,71,37.2,100,100,100,0,0,0,320.5741667,17.10976667,0
20-11-18 20:30:00,71.3,36.8,100,100,100,0,0,0,321.3087,17.19268167,0
20-11-18 20:35:00,71.8,36.3,100,100,100,0,0,0,321.0634667,17.27564667,0
20-11-18 20:40:00,71.7,36,100,100,100,0,0,0,321.2649508,17.35862623,0
20-11-18 20:45:00,71.7,35.7,100,100,100,0,0,0,320.6782459,17.44170328,0
20-11-18 20:50:00,71.5,35.8,100,100,100,0,0,0,320.4482623,17.52458197,0
20-11-18 20:55:00,71.2,34.9,100,100,100,0,0,0,320.8079016,17.60761803,0
20-11-18 21:00:00,70.8,34.6,100,100,100,0,0,0,320.4056393,17.6905918,0
20-11-18 21:05:00,71,34.4,100,100,100,0,0,0,320.968,17.77351803,0
20-11-18 21:10:00,71.3,34.3,100,100,100,0,0,0,320.4639508,17.85650984,0
20-11-18 21:15:00,71.2,34.2,100,100,100,0,0,0,320.7207213,17.93954262,0
20-11-18 21:20:00,70.7,35,100,100,100,0,0,0,320.1270164,18.0223541,0
20-11-18 21:25:00,70.8,34.7,100,100,100,0,0,0,320.729459,18.10520164,0
20-11-18 21:30:00,71.4,33.4,100,100,100,0,0,0,320.6728333,18.18816667,0
20-11-18 21:35:00,71.5,32.8,100,100,100,0,0,0,320.727623,18.27121639,0
20-11-18 21:40:00,71,32.7,100,100,100,0,0,0,321.0208852,18.35419508,0
20-11-18 21:45:00,71.1,33,100,100,100,0,0,0,320.5723934,18.43697869,0
20-11-18 21:50:00,71.9,32.3,100,100,100,0,0,0,320.803082,18.51987869,0
20-11-18 21:55:00,71.9,32.4,100,100,100,0,0,0,320.7619672,18.60302787,0
20-11-18 22:00:00,71.8,32.6,100,100,100,0,0,0,320.8245738,18.68595082,0
20-11-18 22:05:00,71.4,33,100,100,100,0,0,0,320.2279836,18.76891475,0
20-11-18 22:10:00,71.2,33.9,100,100,100,0,0,0,320.75875,18.852025,0
20-11-18 22:15:00,72,33.6,100,100,100,0,0,0,321.2088,18.93492,0
20-11-18 22:20:00,71.9,33.3,100,100,100,0,0,0,320.8525,19.017855,0
20-11-18 22:25:00,71.7,33.6,100,100,100,0,0,0,321.1356,19.10112,0
20-11-18 22:30:00,71.3,33.8,100,100,100,0,0,0,320.3163,19.183985,0
20-11-18 22:35:00,71.3,33.8,100,100,100,0,0,0,320.8205,19.267,0
20-11-18 22:40:00,71.9,33.1,100,100,100,0,0,0,320.6621148,19.3498918,0
20-11-18 22:45:00,71.9,32.9,100,100,100,0,0,0,320.7708,19.43288,0
20-11-18 22:50:00,71.5,33.2,100,100,100,0,0,0,320.995623,19.51614918,0
20-11-18 22:55:00,71.2,33.6,100,100,100,0,0,0,320.8002131,19.59902787,0
20-11-18 23:00:00,71.4,33.3,100,100,100,0,0,0,320.8927869,19.68190656,0
20-11-18 23:05:00,71.9,32.5,100,100,100,0,0,0,320.8789833,19.76496167,0
20-11-18 23:10:00,71.8,32.8,100,100,100,0,0,0,321.4141333,19.84792667,0
20-11-18 23:15:00,71.5,33,100,100,100,0,0,0,320.4515833,19.93090833,0
20-11-18 23:20:00,71.3,33,100,100,100,0,0,0,320.6404,20.01405667,0
20-11-18 23:25:00,71.5,33.1,100,100,100,0,0,0,321.066,20.0973,0
20-11-18 23:30:00,72,32.5,100,100,100,0,0,0,320.7294,20.180165,0
20-11-18 23:35:00,71.9,32.4,100,100,100,0,0,0,321.0864,20.26313,0
20-11-18 23:40:00,71.4,32.7,100,100,100,0,0,0,320.525,20.34635,0
20-11-18 23:45:00,71,33.2,100,100,100,0,0,0,321.3188525,20.42904098,0
20-11-18 23:50:00,71.6,33.4,100,100,100,0,0,0,320.9034754,20.51201967,0
20-11-18 23:55:00,71.9,32.6,100,100,100,0,0,0,321.0483934,20.59522951,0
20-11-19 00:00:00,71.7,32.3,100,100,100,0,0,0,320.4133443,20.67817705,0
20-11-19 00:05:00,71.4,32.8,100,100,100,0,0,0,320.6346557,20.76123279,0
20-11-19 00:10:00,71.1,33.1,100,100,100,0,0,0,320.8124262,20.84423443,0
20-11-19 00:15:00,71.7,32.9,100,100,100,0,0,0,320.5078833,20.92727167,0
20-11-19 00:20:00,71.9,32.2,100,100,100,0,0,0,320.7775333,21.01013667,0
20-11-19 00:25:00,71.5,32.3,100,100,100,0,0,0,320.4022787,21.09300984,0
20-11-19 00:30:00,71.3,32.9,100,100,100,0,0,0,320.9371475,21.17607541,0
20-11-19 00:35:00,71.5,33.1,100,100,100,0,0,0,320.7024426,21.25902623,0
20-11-19 00:40:00,71.9,32.7,100,100,100,0,0,0,320.4071803,21.34220984,0
20-11-19 00:45:00,71.6,32.6,100,100,100,0,0,0,320.5085,21.42478333,0
20-11-19 00:50:00,71.3,33.1,100,100,100,0,0,0,320.2357167,21.50758333,0
20-11-19 00:55:00,71.4,33.2,100,100,100,0,0,0,320.6002667,21.59071333,0
20-11-19 01:00:00,71.9,32.7,100,100,100,0,0,0,320.715541,21.67357869,0
20-11-19 01:05:00,71.8,32.9,100,100,100,0,0,0,321.1502333,21.75664333,0
20-11-19 01:10:00,71.5,33.2,100,100,100,0,0,0,319.99625,21.83950833,0
20-11-19 01:15:00,71.3,33.4,100,100,100,0,0,0,320.3063115,21.92233607,0
20-11-19 01:20:00,71.8,33.1,100,100,100,0,0,0,320.5037049,22.00523443,0
20-11-19 01:25:00,72,33,100,100,100,0,0,0,320.6829344,22.08831967,0
20-11-19 01:30:00,71.7,33.2,100,100,100,0,0,0,321.347,22.17129,0
20-11-19 01:35:00,71.4,33.7,100,100,100,0,0,0,320.7533279,22.25427705,0
20-11-19 01:40:00,71.3,34.3,100,100,100,0,0,0,320.7961311,22.33715574,0
20-11-19 01:45:00,72,33.4,100,100,100,0,0,0,320.4840328,22.42019672,0
20-11-19 01:50:00,71.9,33.5,100,100,100,0,0,0,320.7179672,22.50316393,0
20-11-19 01:55:00,71.6,33.7,100,100,100,0,0,0,320.8157377,22.58622459,0
20-11-19 02:00:00,71.4,34.5,100,100,100,0,0,0,320.46025,22.66906333,0
20-11-19 02:05:00,71.5,34.5,100,100,100,0,0,0,321.165,22.75206667,0
20-11-19 02:10:00,71.8,34.1,100,100,100,0,0,0,320.87,22.8351541,0
20-11-19 02:15:00,71.6,34.2,100,100,100,0,0,0,320.8812459,22.91810164,0
20-11-19 02:20:00,71.2,34.2,100,100,100,0,0,0,320.0998525,23.00129344,0
20-11-19 02:25:00,71.2,34.3,100,100,100,0,0,0,320.81125,23.08398333,0
20-11-19 02:30:00,71.9,33.2,100,100,100,0,0,0,321.0006,23.16720667,0
20-11-19 02:35:00,71.9,32.9,100,100,100,0,0,0,320.6289167,23.25007833,0
20-11-19 02:40:00,71.7,33,100,100,100,0,0,0,321.2123934,23.33334262,0
20-11-19 02:45:00,71.4,33.6,100,100,100,0,0,0,320.3522623,23.41633115,0
20-11-19 02:50:00,71.3,34.1,100,100,100,0,0,0,321.0467213,23.49920984,0
20-11-19 02:55:00,71.9,33.5,100,100,100,0,0,0,320.3241,23.58228333,0
20-11-19 03:00:00,71.8,33,100,100,100,0,0,0,320.7052,23.66520333,0
20-11-19 03:05:00,71.6,33.6,100,100,100,0,0,0,312.9601,23.74789667,0
20-11-19 03:10:00,71.2,34.2,100,100,100,0,0,0,3.527478852,23.75526557,0
20-11-19 03:15:00,71.2,34.5,100,100,100,0,0,0,0.059692039,23.7555,0
20-11-19 03:20:00,71.9,33.7,100,100,100,0,0,0,0.054852144,23.7555,0
20-11-19 03:25:00,71.7,34,100,100,100,0,0,0,0.073405075,23.7555,0
20-11-19 03:30:00,71.6,34.2,100,100,100,0,0,0,0,23.7555,0
20-11-19 03:35:00,71.3,34.6,100,100,100,0,0,0,0.08711823,23.7555,0
20-11-19 03:40:00,71.6,34.9,100,100,100,0,0,0,0,23.7555,0
