Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-11-19 03:45:00,72.1,33.9,100,100,100,0,0,0,0,23.7556,0
20-11-19 03:50:00,72,33.8,100,100,100,0,0,0,0.025812774,23.7556,0
20-11-19 03:55:00,71.5,34.1,100,100,100,0,0,0,0,23.7556,0
20-11-19 04:00:00,71.3,34.6,100,100,100,0,0,0,0.0984112,23.7556,0
20-11-19 04:05:00,71.6,34.7,100,100,100,0,0,0,0,23.7556,0
20-11-19 04:10:00,71.4,34.3,3,3,4,0,0,0,0.091958007,23.7556,0
20-11-19 04:15:00,69.4,35.7,0,0,0,0,0,0,0.002419951,23.7556,0
20-11-19 04:20:00,68.5,34.5,0,0,0,0,0,0,0.046785652,23.7556,0
20-11-19 04:25:00,68.9,33,0,0,0,0,0,0,0.014519705,23.7556,0
20-11-19 04:30:00,68.7,32.3,0,0,0,0,0,0,0.125837443,23.75568525,0
20-11-19 04:35:00,68.3,31.9,0,0,0,0,0,0,0.0984112,23.7557,0
20-11-19 04:40:00,68.7,31.4,0,0,0,0,0,0,0,23.7557,0
20-11-19 04:45:00,69.2,30.6,0,0,0,0,0,0,0,23.7557,0
20-11-19 04:50:00,69.6,29.8,0,0,0,0,0,0,0,23.7557,0
20-11-19 04:55:00,69.8,29.3,0,0,0,0,0,0,0.038719161,23.7557,0
20-11-19 05:00:00,70.1,28.8,0,0,0,0,0,0,0.021779528,23.7557,0
20-11-19 05:05:00,70.5,28.4,0,0,0,0,0,0,0.048398951,23.7557,0
20-11-19 05:10:00,71,27.9,0,0,0,0,0,0,0.053238846,23.7557,0
20-11-19 05:15:00,71.2,27.5,0,0,0,0,0,0,0,23.75574098,0
20-11-19 05:20:00,71.4,27.3,0,0,0,0,0,0,0.035492564,23.7558,0
20-11-19 05:25:00,71.5,27.2,0,0,0,0,0,0,0.083084866,23.7558,0
20-11-19 05:30:00,71.6,27,0,0,0,0,0,0,0,23.7558,0
20-11-19 05:35:00,71.7,26.9,0,0,0,0,0,0,0,23.7558,0
20-11-19 05:40:00,71.6,26.8,0,0,0,0,0,0,0.147617,23.7558,0
20-11-19 05:45:00,71.6,26.7,0,0,0,0,0,0,0,23.7558,0
20-11-19 05:50:00,71.6,26.7,0,0,0,0,0,0,0.009679803,23.7558,0
20-11-19 05:55:00,71.6,26.5,0,0,0,0,0,0,0.148423639,23.7559,0
20-11-19 06:00:00,71.6,26.5,0,0,0,0,0,0,0.191982125,23.7559,0
20-11-19 06:05:00,71.7,26.4,0,0,0,0,0,0,0.379125295,23.756,0
20-11-19 06:10:00,71.8,26.3,0,0,0,0,0,0,0.379125197,23.756,0
20-11-19 06:15:00,71.8,26.1,0,0,0,0,0,0,0.235541279,23.7561,0
20-11-19 06:20:00,71.7,26.2,0,0,0,0,0,0,0.344439,23.7562,0
20-11-19 06:25:00,71.7,26.1,0,0,0,0,0,0,0.211341803,23.75627049,0
20-11-19 06:30:00,71.7,26.2,0,0,0,0,0,0,0.293620033,23.7563,0
20-11-19 06:35:00,71.7,26.2,0,0,0,0,0,0,0.3739622,23.7564,0
20-11-19 06:40:00,71.7,26.2,0,0,0,0,0,0,0.51911875,23.7565,0
20-11-19 06:45:00,71.7,26.2,0,0,0,0,0,0,0.4920555,23.7566,0
20-11-19 06:50:00,71.9,26.2,0,0,0,0,0,0,0.96196875,23.7568,0
20-11-19 06:55:00,72.1,26.2,0,0,0,0,0,0,1.456484,23.7571,0
20-11-19 07:00:00,72.2,26.1,0,0,0,0,0,0,2.641778852,23.75763443,0
20-11-19 07:05:00,72.2,26.2,0,0,0,0,0,0,9.648317213,0.000564598,0
20-11-19 07:10:00,72.2,26.2,0,0,0,0,0,0,332.0257869,0.050934284,0
20-11-19 07:15:00,72.2,26.2,0,0,0,0,0,0,338.0699016,0.137796016,0
20-11-19 07:20:00,72.2,26.5,0,0,0,0,0,0,341.5595902,0.225861393,0
20-11-19 07:25:00,72,26.7,0,0,0,0,0,0,342.955,0.313991,0
20-11-19 07:30:00,71.8,27.1,0,0,0,0,0,0,346.3809667,0.4033428,0
20-11-19 07:35:00,71.7,27.4,0,0,0,0,0,0,350.7692459,0.493387361,0
20-11-19 07:40:00,71.6,27.7,0,0,0,0,0,0,355.2420492,0.584601492,0
20-11-19 07:45:00,71.6,27.8,0,0,0,0,0,0,362.0023279,0.677660049,0
20-11-19 07:50:00,71.8,27.9,0,0,0,0,0,0,365.4842131,0.771599557,0
20-11-19 07:55:00,71.8,27.9,0,0,0,0,0,0,367.8524,0.86654925,0
20-11-19 08:00:00,72,27.9,0,0,0,0,0,0,373.7854667,0.9623646,0
20-11-19 08:05:00,72,27.9,0,0,0,0,0,0,382.1111148,1.059993934,0
20-11-19 08:10:00,72,28,96,96,96,52.39,0,0,393.6271803,1.159921803,0
20-11-19 08:15:00,73.8,28,100,100,100,100,0,0,436.6179344,1.26533918,0
20-11-19 08:20:00,75.2,27.1,100,100,100,100,0.07,0.07,409.0895738,1.374148525,0
20-11-19 08:25:00,75.4,27.1,100,100,100,100,82.43,25.7,412.7984,1.480010667,0
20-11-19 08:30:00,73.1,28.5,100,100,100,100,92.17,0,444.8961667,1.592468333,0
20-11-19 08:35:00,73.7,29.1,100,100,100,100,0,0,455.4191148,1.706686066,0
20-11-19 08:40:00,74.4,29.2,100,100,100,100,0,0,504.3281833,1.832793,0
20-11-19 08:45:00,74.7,29.4,100,100,100,100,0,0,608.5827377,1.971403279,0
20-11-19 08:50:00,74.7,30,100,100,100,100,0,0,688.7507049,2.142811148,0
20-11-19 08:55:00,74.5,30.7,100,100,100,100,0,0,737.8869016,2.32802,0
20-11-19 09:00:00,74.3,31,100,100,100,100,0,0,588.1144918,2.511501803,0
20-11-19 09:05:00,73.7,31.6,100,100,100,100,0,0,692.5389344,2.666434918,0
20-11-19 09:10:00,73.5,32.1,100,100,100,100,0,0,578.904,2.83338,0
20-11-19 09:15:00,73.3,32.5,100,100,100,100,0,0,504.8051803,2.968688033,0
20-11-19 09:20:00,73.2,33.1,100,100,100,100,0,0,535.6787377,3.103217541,0
20-11-19 09:25:00,73.3,33.6,100,100,100,100,0,0,546.0668033,3.244073115,0
20-11-19 09:30:00,73.1,33.7,100,100,100,100,0,0,551.0586885,3.386972787,0
20-11-19 09:35:00,73,33.8,100,100,100,100,0,0,544.8151475,3.529863934,0
20-11-19 09:40:00,73.2,33.9,100,100,100,100,0,0,579.0277869,3.673583115,0
20-11-19 09:45:00,73.6,33.8,100,100,100,100,0,0,757.7168361,3.833098361,0
20-11-19 09:50:00,74.7,33.8,100,100,100,100,0.07,0.07,937.5839167,4.069449167,0
20-11-19 09:55:00,76.9,31.9,100,100,100,100,82.43,37.59,871.9032,4.300855333,0
20-11-19 10:00:00,75.4,27.3,100,100,100,100,100,38.16,731.3611803,4.516613115,0
20-11-19 10:05:00,74,27.5,100,100,100,100,100,8.13,768.1331475,4.709214918,0
20-11-19 10:10:00,76,30.2,100,100,100,100,86.67,23.2,686.8218361,4.88943,0
20-11-19 10:15:00,76.7,26.5,100,100,100,100,100,43.96,617.346,5.075371667,0
20-11-19 10:20:00,75.5,25.8,100,100,100,100,100,38.97,709.3379333,5.237510667,0
20-11-19 10:25:00,75.7,26.2,100,100,100,100,100,40.77,675.0576,5.438895333,0
20-11-19 10:30:00,76.2,25.6,100,100,100,100,100,45.21,578.8372623,5.596369508,0
20-11-19 10:35:00,75.9,25,100,100,100,100,100,46.23,568.472623,5.745093607,0
20-11-19 10:40:00,75,25,100,100,100,100,100,41.82,506.2005574,5.88236918,0
20-11-19 10:45:00,74.9,24.9,100,100,100,100,100,40.34,508.9848361,6.01325541,0
20-11-19 10:50:00,74.1,26.1,100,100,100,100,100,7.9,552.4835574,6.14930623,0
20-11-19 10:55:00,77.5,27,100,100,100,100,100,55.12,555.2687705,6.292382131,0
20-11-19 11:00:00,75,22.4,100,100,100,100,100,42.01,560.9964098,6.438727049,0
20-11-19 11:05:00,73.5,24.7,100,100,100,100,100,2.65,558.6990656,6.581761967,0
20-11-19 11:10:00,76.1,27.9,100,100,100,100,100,44.37,540.7249016,6.724212951,0
20-11-19 11:15:00,73.7,25.6,100,100,100,100,100,3.61,581.5402667,6.868488333,0
20-11-19 11:20:00,75.9,29.7,100,100,100,100,100,37.33,599.1586667,7.021852667,0
20-11-19 11:25:00,74.4,26.5,100,100,100,100,100,6.96,557.2614167,7.173451667,0
20-11-19 11:30:00,76.2,28.4,100,100,100,100,100,40.77,624.8557541,7.330543934,0
20-11-19 11:35:00,74,26,100,100,100,100,99.32,0.1,604.8511967,7.488437541,0
20-11-19 11:40:00,76.6,29.4,100,100,100,100,99.85,40.53,628.9712459,7.645054098,0
20-11-19 11:45:00,74.9,24.9,100,100,100,100,100,13.6,628.5379672,7.809162131,0
20-11-19 11:50:00,76,28.4,100,100,100,100,100,34.54,597.0463443,7.966002623,0
20-11-19 11:55:00,75.2,24.5,100,100,100,100,100,37.15,724.66275,8.1278925,0
20-11-19 12:00:00,75.6,24,100,100,100,100,100,38.58,640.3585082,8.301741639,0
20-11-19 12:05:00,75.2,23.5,100,100,100,100,100,31.01,641.0254426,8.464909508,0
20-11-19 12:10:00,75.5,25.2,100,100,100,100,100,19.14,646.1943934,8.634328361,0
20-11-19 12:15:00,76.5,23.8,100,100,100,100,100,48.33,632.6264333,8.804166667,0
20-11-19 12:20:00,75.8,22.2,100,100,100,100,100,45.76,608.9168833,8.950156833,0
20-11-19 12:25:00,75.6,21.9,100,100,100,100,100,45.49,608.9349333,9.103015333,0
20-11-19 12:30:00,75.2,22.1,100,100,100,100,100,42.85,570.2522167,9.2618215,0
20-11-19 12:35:00,76.5,22,100,100,100,100,100,53.25,668.6230164,9.419203115,0
20-11-19 12:40:00,75.8,21.2,100,100,100,100,100,52.88,497.3805902,9.569771803,0
20-11-19 12:45:00,75.4,21.3,100,100,100,100,100,49.36,493.3823115,9.700443443,0
20-11-19 12:50:00,75.2,21.3,100,100,100,100,100,47.38,546.067,9.829596667,0
20-11-19 12:55:00,74.8,22,100,100,100,100,100,42.61,582.2238197,9.977315574,0
20-11-19 13:00:00,76.4,22.1,100,100,100,100,100,56.36,567.862082,10.12898852,0
20-11-19 13:05:00,75.1,21,100,100,100,100,100,48.84,539.1945,10.2709,0
20-11-19 13:10:00,75.2,21.5,100,100,100,100,100,47.97,521.9113,10.409265,0
20-11-19 13:15:00,75.9,21.6,100,100,100,100,100,53.81,480.089,10.53946,0
20-11-19 13:20:00,75.8,21,100,100,100,100,100,55,493.4212459,10.66401967,0
20-11-19 13:25:00,74.5,21.3,100,100,100,100,100,44.17,501.552,10.7072,0
20-11-19 13:30:00,76.1,21.7,100,100,100,100,100,57.87,497.7276333,10.79474333,0
20-11-19 13:35:00,74.6,21,100,100,100,100,100,45.17,437.9518033,10.91321803,0
20-11-19 13:40:00,75.8,21.7,100,100,100,100,100,54.1,447.0879333,11.02656,0
20-11-19 13:45:00,74.2,21.7,100,100,100,100,100,33.54,468.3517667,11.145165,0
20-11-19 13:50:00,74.3,22.6,100,100,100,100,100,23.37,450.1818333,11.26551667,0
20-11-19 13:55:00,75.5,25,100,100,100,100,100,37.7,447.2931333,11.38137333,0
20-11-19 14:00:00,74.6,22.8,100,100,100,100,100,25.56,445.5033115,11.49593443,0
20-11-19 14:05:00,75.7,23.3,100,100,100,100,100,46.4,434.3726885,11.60962295,0
20-11-19 14:10:00,74.8,22.6,100,100,100,100,100,37.96,435.5484918,11.72284098,0
20-11-19 14:15:00,74.7,22.8,100,100,100,100,100,35.9,424.0118033,11.83395246,0
20-11-19 14:20:00,75.1,23.4,100,100,100,100,100,28.29,132.3268167,11.888765,0
20-11-19 14:25:00,74.8,23.5,100,100,100,100,100,13.99,149.8836667,11.92513333,0
20-11-19 14:30:00,75.6,25.5,100,100,100,100,100,26.1,443.9102459,11.99077213,0
20-11-19 14:35:00,74.2,23.9,100,100,100,100,99.82,2.41,459.03,12.11036393,0
20-11-19 14:40:00,75.9,26.1,100,100,100,100,63.51,22.66,456.2044,12.22814,0
20-11-19 14:45:00,74.8,24.2,100,100,100,100,100,17.28,452.1005,12.3461,0
20-11-19 14:50:00,74.9,25.7,100,100,100,100,49.85,0.14,130.6570492,12.4098377,0
20-11-19 14:55:00,75.9,25.7,100,100,100,100,88.82,35.94,169.625623,12.44625738,0
20-11-19 15:00:00,74.1,25.3,100,100,100,100,99.32,0.63,430.7482787,12.52381311,0
20-11-19 15:05:00,75.6,27.1,100,100,100,100,35.35,15.72,433.9915667,12.63616667,0
20-11-19 15:10:00,75.3,25.2,100,100,100,100,100,26.88,414.9004098,12.7465377,0
20-11-19 15:15:00,74.5,26.9,100,100,100,100,68.17,0,410.719,12.85189016,0
20-11-19 15:20:00,75.6,27.6,23,23,24,100,42.5,18.11,410.746623,12.95769836,0
20-11-19 15:25:00,73.2,26.3,0,0,0,100,100,4.67,410.916,25.92760144,0
20-11-19 15:30:00,72.3,27.2,65,65,66,100,21.5,0,410.916,25.92760144,0
20-11-19 15:35:00,73.3,28.1,100,100,100,100,0,0,410.916,25.92760144,0
20-11-19 15:40:00,74.9,28.3,100,100,100,100,0,0,410.916,25.92760144,0
20-11-19 15:45:00,75.8,28.1,100,100,100,100,55.83,24.94,410.916,25.92760144,0
20-11-19 15:50:00,74,26.1,30,30,31,100,99.87,2.04,410.916,25.92760144,0
20-11-19 15:55:00,73.6,27.2,0,0,0,100,16.29,0,410.916,25.92760144,0
20-11-19 16:00:00,73.2,27.3,83,83,83,100,0,0,410.916,25.92760144,0
20-11-19 16:05:00,73.8,28.3,100,100,100,100,0,0,410.916,25.92760144,0
20-11-19 16:10:00,74.8,28.9,100,100,100,100,0,0,410.916,25.92760144,0
20-11-19 16:15:00,75.3,29,100,100,100,100,0.18,0.1,410.916,25.92760144,0
20-11-19 16:20:00,75.2,28,100,100,100,100,84.99,22.78,410.916,25.92760144,0
20-11-19 16:25:00,73.9,27.8,100,100,100,100,78.83,0,410.916,25.92760144,0
20-11-19 16:30:00,75.2,28.6,100,100,100,100,23.83,11.34,410.916,25.92760144,0
20-11-19 16:35:00,74.9,26.9,100,100,100,100,100,21.06,410.916,25.92760144,0
20-11-19 16:40:00,74.6,28.5,100,100,100,100,56.9,1.37,410.916,25.92760144,0
20-11-19 16:45:00,75.5,27.5,100,100,100,100,97.76,32.18,410.916,25.92760144,0
20-11-19 16:50:00,73.8,27.3,100,100,100,100,92.17,0,410.916,25.92760144,0
20-11-19 16:55:00,74.5,28.7,100,100,100,100,0,0,410.916,25.92760144,0
20-11-19 17:00:00,75.3,28.6,100,100,100,100,15.83,7.72,410.916,25.92760144,0
20-11-19 17:05:00,74,27.3,100,100,100,100,100,14.66,410.916,25.92760144,0
20-11-19 17:10:00,73.2,29.3,100,100,100,100,45.5,0,410.916,25.92760144,0
20-11-19 17:15:00,74.1,29.8,100,100,100,100,0,0,410.916,25.92760144,0
20-11-19 17:20:00,74.4,29.5,100,100,100,100,0,0,410.916,25.92760144,0
20-11-19 17:25:00,74.3,30.3,100,100,100,100,0,0,410.916,25.92760144,0
20-11-19 17:30:00,74.2,30.5,100,100,100,100,0,0,410.916,25.92760144,0
20-11-19 17:35:00,74.1,30.7,100,100,100,100,0,0,410.916,25.92760144,0
20-11-19 17:40:00,74,31.6,100,100,100,100,0,0,410.916,25.92760144,0
20-11-19 17:45:00,73.9,31.9,100,100,100,100,0,0,410.916,25.92760144,0
20-11-19 17:50:00,73.9,32.4,100,100,100,67.27,0,0,410.916,25.92760144,0
20-11-19 17:55:00,74.1,33.3,100,100,100,0,0,0,410.916,25.92760144,0
20-11-19 18:00:00,74.4,34.5,100,100,100,0,0,0,410.916,25.92760144,0
20-11-19 18:05:00,74.5,34.8,100,100,100,0,0,0,410.916,25.92760144,0
20-11-19 18:10:00,74.4,34.6,100,100,100,0,0,0,410.916,25.92760144,0
20-11-19 18:15:00,74.5,33.8,100,100,100,0,0,0,410.916,25.92760144,0
20-11-19 18:20:00,74.4,34.3,100,100,100,0,0,0,320.835186,12.96143953,0.28422768511353
20-11-19 18:25:00,74.6,33.9,100,100,100,0,0,0,316.9249672,13.04304754,2.31442543592446
20-11-19 18:30:00,74.4,33.8,100,100,100,0,0,0,316.3235902,13.12493607,4.34462318673538
20-11-19 18:35:00,74.4,34.2,100,100,100,0,0,0,316.7761639,13.20672459,6.37482093754631
20-11-19 18:40:00,74.5,33.9,100,100,100,0,0,0,316.4488033,13.28876721,8.40501868835724
20-11-19 18:45:00,74.4,34.4,100,100,100,0,0,0,316.9662131,13.37080164,10.4352164391682
20-11-19 18:50:00,74.4,34.5,100,100,100,0,0,0,317.247623,13.45269016,12.4654141899791
20-11-19 18:55:00,74.4,35,100,100,100,0,0,0,316.5032295,13.53491639,14.49561194079
20-11-19 19:00:00,74.4,35.1,100,100,100,0,0,0,317.0446333,13.61669333,16.5258096916009
20-11-19 19:05:00,74.3,34.9,100,100,100,0,0,0,317.15695,13.69878,18.5560074424119
20-11-19 19:10:00,74.2,35.1,100,100,100,0,0,0,317.3531333,13.78095333,20.5862051932228
20-11-19 19:15:00,74.2,35.1,100,100,100,0,0,0,317.9339167,13.862975,22.6164029440337
20-11-19 19:20:00,73.9,35.1,100,100,100,0,0,0,317.7844333,13.94519667,24.6466006948446
20-11-19 19:25:00,73.9,34.9,100,100,100,0,0,0,317.7358333,14.027525,26.6767984456556
20-11-19 19:30:00,73.9,34.8,100,100,100,0,0,0,318.1534667,14.10962667,28.7069961964665
20-11-19 19:35:00,73.7,35.5,100,100,100,0,0,0,318.1928333,14.19196167,30.7371939472774
20-11-19 19:40:00,73.8,35.3,100,100,100,0,0,0,318.762,14.274,32.7673916980884
20-11-19 19:45:00,73.8,35.1,100,100,100,0,0,0,319.3327541,14.35660492,34.7975894488993
20-11-19 19:50:00,73.9,34.8,100,100,100,0,0,0,319.3800667,14.43911333,36.8277871997102
20-11-19 19:55:00,73.7,34.2,100,100,100,0,0,0,319.7331639,14.52207213,38.8579849505211
20-11-19 20:00:00,73.5,34.5,100,100,100,0,0,0,319.4594,14.60464667,40.8881827013321
20-11-19 20:05:00,72.8,33.9,100,100,100,0,0,0,320.1470656,14.68742787,42.918380452143
20-11-19 20:10:00,72.7,34.2,100,100,100,0,0,0,320.3008361,14.77015082,44.9485782029539
20-11-19 20:15:00,73,33.5,100,100,100,0,0,0,320.2693607,14.85317541,46.9787759537648
20-11-19 20:20:00,72.4,33.3,100,100,100,0,0,0,320.4010328,14.93596721,49.0089737045758
20-11-19 20:25:00,72.7,34,100,100,100,0,0,0,320.7549344,15.01895738,51.0391714553867
20-11-19 20:30:00,73.1,31.9,100,100,100,0,0,0,320.7663115,15.10199016,53.0693692061976
20-11-19 20:35:00,72.3,31.6,100,100,100,0,0,0,320.3895902,15.18499672,55.0995669570085
20-11-19 20:40:00,72.5,31.1,100,100,100,0,0,0,320.9136557,15.26788197,57.1297647078195
20-11-19 20:45:00,72.1,30.3,100,100,100,0,0,0,321.0553443,15.35129016,59.1599624586304
20-11-19 20:50:00,71.9,30.5,100,100,100,0,0,0,320.5318167,15.43400333,61.1901602094413
20-11-19 20:55:00,72.1,30.4,100,100,100,0,0,0,321.0565161,15.51729032,63.2203579602523
20-11-19 21:00:00,72.1,30.1,100,100,100,0,0,0,320.7262131,15.59994262,65.2505557110632
20-11-19 21:05:00,72.1,30,100,100,100,0,0,0,320.8634333,15.68268333,67.2807534618741
20-11-19 21:10:00,71.9,30,100,100,100,0,0,0,321.0791333,15.76584667,69.310951212685
20-11-19 21:15:00,71.8,30,100,100,100,0,0,0,320.63625,15.84908333,71.341148963496
20-11-19 21:20:00,72,29.7,100,100,100,0,0,0,321.1777049,15.93175082,73.3713467143069
20-11-19 21:25:00,71.8,29.7,100,100,100,0,0,0,321.0798833,16.01518333,75.4015444651178
20-11-19 21:30:00,71.7,29.6,100,100,100,0,0,0,320.2988333,16.09812667,77.4317422159287
20-11-19 21:35:00,71.7,29.8,100,100,100,0,0,0,320.9334167,16.18106833,79.4619399667397
20-11-19 21:40:00,71.7,29.6,100,100,100,0,0,0,320.5746667,16.26393333,81.4921377175506
20-11-19 21:45:00,71.9,29.6,100,100,100,0,0,0,320.56295,16.34698333,83.5223354683615
20-11-19 21:50:00,71.8,29.4,100,100,100,0,0,0,320.9695,16.43006333,85.5525332191724
20-11-19 21:55:00,71.8,29.4,100,100,100,0,0,0,320.525,16.51292833,87.5827309699834
20-11-19 22:00:00,71.9,29.4,100,100,100,0,0,0,320.7616667,16.59593333,89.6129287207943
20-11-19 22:05:00,71.9,29.9,100,100,100,0,0,0,321.0625,16.67905833,91.6431264716052
20-11-19 22:10:00,71.9,29.4,100,100,100,0,0,0,321.0187333,16.76202333,93.6733242224161
20-11-19 22:15:00,71.8,29.6,100,100,100,0,0,0,321.0592833,16.84498833,95.7035219732271
20-11-19 22:20:00,71.8,29.8,100,100,100,0,0,0,320.4102,16.92815333,97.733719724038
20-11-19 22:25:00,72.2,29.7,100,100,100,0,0,0,320.2449167,17.01101833,99.7639174748489
20-11-19 22:30:00,72.2,29.4,100,100,100,0,0,0,320.386,17.09388333,101.79411522566
20-11-19 22:35:00,72.3,29.3,100,100,100,0,0,0,320.23,17.17678333,103.824312976471
20-11-19 22:40:00,72,29,100,100,100,0,0,0,320.4661333,17.25991333,105.854510727282
20-11-19 22:45:00,71.9,29.2,100,100,100,0,0,0,320.3730667,17.34277667,107.884708478093
20-11-19 22:50:00,72.1,29.3,100,100,100,0,0,0,320.6762131,17.42555246,109.914906228904
20-11-19 22:55:00,71.8,29.3,100,100,100,0,0,0,320.4188852,17.50871475,111.945103979714
20-11-19 23:00:00,72,29.5,100,100,100,0,0,0,320.61425,17.59185167,113.975301730525
20-11-19 23:05:00,71.7,29.3,100,100,100,0,0,0,320.9026667,17.67471667,116.005499481336
20-11-19 23:10:00,71.9,29.4,100,100,100,0,0,0,320.49315,17.75750333,118.035697232147
20-11-19 23:15:00,72.1,29.4,100,100,100,0,0,0,320.6991333,17.84067333,120.065894982958
20-11-19 23:20:00,72.2,29.4,100,100,100,0,0,0,320.591541,17.92332459,122.096092733769
20-11-19 23:25:00,72.3,29.3,100,100,100,0,0,0,320.8015246,18.00620328,124.12629048458
20-11-19 23:30:00,72.3,29.3,100,100,100,0,0,0,320.5663934,18.08942459,126.156488235391
20-11-19 23:35:00,72.2,29.4,100,100,100,0,0,0,320.9912951,18.17236066,128.186685986202
20-11-19 23:40:00,72.3,29.3,100,100,100,0,0,0,320.7734098,18.25538197,130.216883737013
20-11-19 23:45:00,72.1,29.4,100,100,100,0,0,0,320.427,18.33841803,132.247081487824
20-11-19 23:50:00,72.1,29.3,100,100,100,0,0,0,320.8388525,18.42129672,134.277279238635
20-11-19 23:55:00,71.9,29.1,100,100,100,0,0,0,320.9889016,18.50417541,136.307476989446
20-11-20 00:00:00,71.9,29.8,100,100,100,0,0,0,320.7436885,18.5871377,138.337674740257
20-11-20 00:05:00,71.9,29.3,100,100,100,0,0,0,320.8285738,18.67033279,140.367872491067
20-11-20 00:10:00,71.9,29.5,100,100,100,0,0,0,321.277918,18.75331148,142.398070241878
20-11-20 00:15:00,72.1,29.7,100,100,100,0,0,0,320.8044,18.83632667,144.428267992689
20-11-20 00:20:00,72.1,29.8,100,100,100,0,0,0,320.9066667,18.91921667,146.4584657435
20-11-20 00:25:00,71.9,29.8,100,100,100,0,0,0,321.4403333,19.00245667,148.488663494311
20-11-20 00:30:00,72,29.8,100,100,100,0,0,0,320.9599344,19.08542623,150.518861245122
20-11-20 00:35:00,71.8,30,100,100,100,0,0,0,321.2204262,19.16840492,152.549058995933
20-11-20 00:40:00,72,29.9,100,100,100,0,0,0,320.9867049,19.25154918,154.579256746744
20-11-20 00:45:00,72.1,29.7,100,100,100,0,0,0,320.722,19.3345623,156.609454497555
20-11-20 00:50:00,72.1,30,100,100,100,0,0,0,320.9876,19.41776,158.639652248366
20-11-20 00:55:00,72.1,29.7,100,100,100,0,0,0,320.94375,19.500725,160.669849999177
20-11-20 01:00:00,72,29.5,100,100,100,0,0,0,321.0467,19.5839,162.700047749988
20-11-20 01:05:00,72,29.5,100,100,100,0,0,0,320.4613,19.666955,164.730245500799
20-11-20 01:10:00,71.9,29.8,100,100,100,0,0,0,320.722,19.74982,166.76044325161
20-11-20 01:15:00,72,29.6,100,100,100,0,0,0,320.87445,19.832785,168.79064100242
20-11-20 01:20:00,71.8,29.5,100,100,100,0,0,0,320.8678852,19.91603934,170.820838753231
20-11-20 01:25:00,71.8,29.7,100,100,100,0,0,0,321.066,19.99906557,172.851036504042
20-11-20 01:30:00,71.9,29.6,100,100,100,0,0,0,321.1318852,20.08194426,174.881234254853
20-11-20 01:35:00,72.1,29.3,100,100,100,0,0,0,320.7694754,20.16503115,176.911432005664
20-11-20 01:40:00,72.1,29.2,100,100,100,0,0,0,321.3176,20.24801,178.941629756475
20-11-20 01:45:00,72.1,29.6,100,100,100,0,0,0,320.46375,20.330875,180.971827507286
20-11-20 01:50:00,72.3,29.5,100,100,100,0,0,0,320.624,20.41414,183.002025258097
20-11-20 01:55:00,72,29.5,100,100,100,0,0,0,320.4149,20.496905,185.032223008908
20-11-20 02:00:00,72,29.6,100,100,100,0,0,0,320.6338,20.5798,187.062420759719
20-11-20 02:05:00,72.1,29.7,100,100,100,0,0,0,320.6043,20.66303,189.09261851053
20-11-20 02:10:00,72,30,100,100,100,0,0,0,320.968,20.7459,191.122816261341
20-11-20 02:15:00,72,29.6,100,100,100,0,0,0,320.0499672,20.82896885,193.153014012152
20-11-20 02:20:00,71.9,29.7,100,100,100,0,0,0,320.973623,20.91168361,195.183211762962
20-11-20 02:25:00,71.9,30.2,100,100,100,0,0,0,320.574,20.9948623,197.213409513773
20-11-20 02:30:00,71.9,30.2,100,100,100,0,0,0,320.5994754,21.0776623,199.243607264584
20-11-20 02:35:00,72,30.8,100,100,100,0,0,0,320.1345333,21.16077333,201.273805015395
20-11-20 02:40:00,72.2,30,100,100,100,0,0,0,320.7705246,21.24335738,203.304002766206
20-11-20 02:45:00,72.2,29.7,100,100,100,0,0,0,320.2179508,21.32639016,205.334200517017
20-11-20 02:50:00,72.3,30,100,100,100,0,0,0,320.5663934,21.40932459,207.364398267828
20-11-20 02:55:00,72.5,30,100,100,100,0,0,0,320.5945574,21.49218689,209.394596018639
20-11-20 03:00:00,72.4,29.8,100,100,100,0,0,0,320.4984918,21.57501967,211.42479376945
20-11-20 03:05:00,72.3,29.9,100,100,100,0,0,0,319.4781967,21.65814426,213.454991520261
20-11-20 03:10:00,72.4,30.4,100,100,100,0,0,0,7.744957,21.709975,215.485189271072
20-11-20 03:15:00,72.4,30.5,100,100,100,0,0,0,0,21.7111,217.515387021883
20-11-20 03:20:00,72.4,29.8,100,100,100,0,0,0,0.074211725,21.7111,219.545584772694
20-11-20 03:25:00,72.3,30,100,100,100,0,0,0,0,21.7111,221.575782523505
20-11-20 03:30:00,72.4,30.4,100,100,100,0,0,0,0.0984112,21.7111,223.605980274315
20-11-20 03:35:00,72.3,30.4,100,100,100,0,0,0,0.004839895,21.7111,225.636178025126
20-11-20 03:40:00,72.4,30.2,100,100,100,0,0,0,0.100831157,21.7112,227.666375775937
20-11-20 03:45:00,72.3,30.3,100,100,100,0,0,0,0.096797902,21.7112,229.696573526748
20-11-20 03:50:00,72.3,30.6,100,100,100,0,0,0,0.10163781,21.7112,231.726771277559
20-11-20 03:55:00,72.3,30.2,100,100,100,0,0,0,0.087118111,21.7112,233.75696902837
20-11-20 04:00:00,72.3,30.2,100,100,100,0,0,0,0,21.7112,235.787166779181
20-11-20 04:05:00,72.2,30.4,100,100,100,0,0,0,0.116157639,21.7112,237.817364529992
20-11-20 04:10:00,72.3,30.2,57,57,58,0,0,0,0,21.7112,239.847562280803
20-11-20 04:15:00,71,31,0,0,0,0,0,0,0,21.7112,241.877760031614
20-11-20 04:20:00,69.6,31.5,0,0,0,0,0,0,0.079858269,21.7112,243.907957782425
20-11-20 04:25:00,69.2,30.8,0,0,0,0,0,0,0,21.7113,245.938155533236
20-11-20 04:30:00,69.4,30.3,0,0,0,0,0,0,0,21.7113,247.968353284047
20-11-20 04:35:00,69.5,29.9,0,0,0,0,0,0,0,21.7113,249.998551034858
20-11-20 04:40:00,69.4,29.9,0,0,0,0,0,0,0,21.7113,252.028748785668
20-11-20 04:45:00,69.6,29.6,0,0,0,0,0,0,0,21.7113,254.058946536479
20-11-20 04:50:00,70.1,29.1,0,0,0,0,0,0,0.0984112,21.7113,256.08914428729
20-11-20 04:55:00,70.3,28.9,0,0,0,0,0,0,0.036299213,21.7113,258.119342038101
20-11-20 05:00:00,70.3,28.6,0,0,0,0,0,0,0.020972879,21.7113,260.149539788912
20-11-20 05:05:00,70.5,28.3,0,0,0,0,0,0,0,21.7113,262.179737539723
20-11-20 05:10:00,70.7,28,0,0,0,0,0,0,0,21.71131148,264.209935290534
20-11-20 05:15:00,71,27.7,0,0,0,0,0,0,0.006453193,21.7114,266.240133041345
20-11-20 05:20:00,71.2,27.6,0,0,0,0,0,0,0.096797902,21.7114,268.270330792156
20-11-20 05:25:00,71.2,27.6,0,0,0,0,0,0,0.003280373,21.7114,270.300528542967
20-11-20 05:30:00,71.3,27.6,0,0,0,0,0,0,0,21.7114,272.330726293778
20-11-20 05:35:00,71.5,27.4,0,0,0,0,0,0,0,21.7114,274.360924044589
20-11-20 05:40:00,71.7,27.3,0,0,0,0,0,0,0.12825738,21.7114,276.3911217954
20-11-20 05:45:00,71.8,27.1,0,0,0,0,0,0,0.048398852,21.7114,278.42131954621
20-11-20 05:50:00,71.6,27.2,0,0,0,0,0,0,0.043559115,21.7115,280.451517297021
20-11-20 05:55:00,71.6,27.3,0,0,0,0,0,0,0.13039497,21.7115,282.481715047832
20-11-20 06:00:00,71.6,27.4,0,0,0,0,0,0,0.147617,21.7115,284.511912798643
20-11-20 06:05:00,71.7,27.3,0,0,0,0,0,0,0.147617,21.7116,286.542110549454
20-11-20 06:10:00,71.9,27.2,0,0,0,0,0,0,0.221021672,21.71164918,288.572308300265
20-11-20 06:15:00,71.9,27.2,0,0,0,0,0,0,0.256514639,21.7117,290.602506051076
20-11-20 06:20:00,71.7,27.3,0,0,0,0,0,0,0.316206443,21.7118,292.632703801887
20-11-20 06:25:00,71.6,27.4,0,0,0,0,0,0,0.181496197,21.7119,294.662901552698
20-11-20 06:30:00,71.6,27.6,0,0,0,0,0,0,0.167782748,21.7119,296.693099303509
20-11-20 06:35:00,71.6,27.6,0,0,0,0,0,0,0.307332836,21.712,298.72329705432
20-11-20 06:40:00,71.7,27.5,0,0,0,0,0,0,0.2370069,21.7121,300.753494805131
20-11-20 06:45:00,71.8,27.4,0,0,0,0,0,0,0.3083546,21.7121,302.783692555942
20-11-20 06:50:00,71.9,27.4,0,0,0,0,0,0,0.438749583,21.7122,304.813890306753
20-11-20 06:55:00,71.9,27.4,0,0,0,0,0,0,0.395285167,21.7123,306.844088057563
20-11-20 07:00:00,71.8,27.5,0,0,0,0,0,0,0.880860115,21.71249836,308.874285808374
20-11-20 07:05:00,71.7,27.6,0,0,0,0,0,0,1.127696393,8.3212262295082E-05,310.904483559185
20-11-20 07:10:00,71.6,27.8,0,0,0,0,0,0,81.60221967,0.00307114,312.934681309996
20-11-20 07:15:00,71.7,27.8,0,0,0,0,0,0,326.8808689,0.070261184,314.964879060807
20-11-20 07:20:00,71.8,27.7,0,0,0,0,0,0,333.4504754,0.156347246,316.995076811618
20-11-20 07:25:00,72,27.7,0,0,0,0,0,0,328.5720984,0.241968344,319.025274562429
20-11-20 07:30:00,72,27.8,0,0,0,0,0,0,328.1076,0.32704215,321.05547231324
20-11-20 07:35:00,71.8,27.9,0,0,0,0,0,0,329.9132,0.4118894,323.085670064051
20-11-20 07:40:00,71.7,28.1,0,0,0,0,0,0,329.2172,0.4974108,325.115867814862
20-11-20 07:45:00,71.7,28.3,0,0,0,0,0,0,331.7319016,0.582632623,327.146065565673
20-11-20 07:50:00,71.7,28.4,0,0,0,0,0,0,338.9239672,0.669605557,329.176263316484
20-11-20 07:55:00,71.9,28.3,0,0,0,0,0,0,338.5041833,0.757706833,331.206461067295
20-11-20 08:00:00,71.9,28.5,0,0,0,0,0,0,352.0986667,0.845942667,333.236658818106
20-11-20 08:05:00,71.8,28.7,0,0,0,0,0,0,359.718377,0.938502869,335.266856568916
20-11-20 08:10:00,71.7,28.8,23,23,23,0.14,0,0,361.0661967,1.031811967,337.297054319727
20-11-20 08:15:00,72.2,29,100,100,100,85.92,0,0,379.4164262,1.128763279,339.327252070538
20-11-20 08:20:00,74.1,28.7,100,100,100,100,0,0,393.2920656,1.227934918,341.357449821349
20-11-20 08:25:00,75.6,28,100,100,100,100,55.83,23.88,371.026,1.327736,343.38764757216
20-11-20 08:30:00,74.4,29.3,100,100,100,100,99.76,0.39,362.8044833,1.421860833,345.417845322971
20-11-20 08:35:00,75.3,30.1,100,100,100,100,29.57,7.86,372.6591967,1.518001475,347.448043073782
20-11-20 08:40:00,74.9,29.6,100,100,100,100,100,16.98,373.1675902,1.615005738,349.478240824593
20-11-20 08:45:00,74.7,30.9,100,100,100,100,54.83,0,384.9054,1.712454667,351.508438575404
20-11-20 08:50:00,75.7,30.7,100,100,100,100,54.5,24.28,404.3317667,1.814837333,353.538636326215
20-11-20 08:55:00,74.3,29.6,100,100,100,100,99.93,2.29,407.2910328,1.920636885,355.568834077026
20-11-20 09:00:00,75.1,31,100,100,100,100,17.57,0.05,447.526082,2.031169672,357.599031827837
20-11-20 09:05:00,75.5,30.7,100,100,100,100,79.83,28.26,436.9804754,2.144268361,359.629229578648
20-11-20 09:10:00,74.3,30.3,100,100,100,100,94.83,0,565.6655902,2.262211639,361.659427329458
20-11-20 09:15:00,75.5,31.1,100,100,100,100,61.17,25.27,434.2808,2.379327,363.689625080269
20-11-20 09:20:00,74.4,29.8,100,100,100,100,99.82,3.14,418.0905246,2.488406557,365.71982283108
20-11-20 09:25:00,75.8,31.2,100,100,100,100,79.35,26.05,427.0019672,2.59822623,367.750020581891
20-11-20 09:30:00,74.4,29.4,100,100,100,100,100,4.01,420.879918,2.708299836,369.780218332702
20-11-20 09:35:00,75.6,30.8,100,100,100,100,58.67,18.01,417.6873607,2.817645574,371.810416083513
20-11-20 09:40:00,74.7,28.8,100,100,100,100,100,13.63,413.7629836,2.923865246,373.840613834324
20-11-20 09:45:00,75.4,30.7,100,100,100,100,76.67,13.56,433.3074333,3.033484667,375.870811585135
20-11-20 09:50:00,75,28.5,100,100,100,100,100,18.65,450.0828167,3.148136333,377.901009335946
20-11-20 09:55:00,75.3,30.3,100,100,100,100,79.17,12.51,461.04,3.264428525,379.931207086757
20-11-20 10:00:00,74.7,28.6,100,100,100,100,100,14.05,467.2715246,3.385071803,381.961404837568
20-11-20 10:05:00,75.5,31.1,100,100,100,100,83.33,18.02,457.836623,3.505297705,383.991602588379
20-11-20 10:10:00,74.8,29.3,100,100,100,100,100,16.6,479.4484754,3.624878852,386.02180033919
20-11-20 10:15:00,75.6,32.3,100,100,100,100,100,23.79,554.4688852,3.754751639,388.05199809
20-11-20 10:20:00,74.7,30,100,100,100,100,100,5.46,476.9095574,3.89680541,390.082195840811
20-11-20 10:25:00,75.3,30.2,100,100,100,100,100,24.18,466.9364918,4.02356459,392.112393591622
20-11-20 10:30:00,75.5,29.3,100,100,100,100,100,19.93,835.1989508,4.161810328,394.142591342433
20-11-20 10:35:00,74.6,28.4,100,100,100,100,100,14.44,738.451377,4.356996557,396.172789093244
20-11-20 10:40:00,75.5,33.5,100,100,100,100,99.17,22.03,944.1037705,4.574207049,398.202986844055
20-11-20 10:45:00,75.2,29.4,100,100,100,100,100,27.88,601.6145082,4.757503279,400.233184594866
20-11-20 10:50:00,75.2,32.7,100,100,100,100,99.17,12.22,594.9746885,4.912289672,402.263382345677
20-11-20 10:55:00,75.6,30.3,100,100,100,100,100,34.39,600.6537049,5.072813607,404.293580096488
20-11-20 11:00:00,75.1,31.9,100,100,100,100,100,14.53,563.9997705,5.221049344,406.323777847299
20-11-20 11:05:00,75.2,29.5,100,100,100,100,100,27.08,535.396,5.362182,408.35397559811
20-11-20 11:10:00,75.1,31,100,100,100,100,100,14.87,530.1033898,5.50036,410.384173348921
20-11-20 11:15:00,76,29.1,100,100,100,100,100,46.12,519.8414754,5.603277377,410
20-11-20 11:20:00,75.7,26.5,100,100,100,100,100,45.18,513.7312581,5.703999677,407.081967213115
20-11-20 11:25:00,74.2,26.5,100,100,100,100,100,8.62,505.4460645,5.822332581,412
20-11-20 11:30:00,76.1,30.6,100,100,100,100,100,38.71,512.6207705,5.917245082,412
20-11-20 11:35:00,75.4,25.8,100,100,100,100,100,39.26,507.0760833,6.0349575,412.081967213115
20-11-20 11:40:00,76.1,25.1,100,100,100,100,100,51.21,506.7309,6.15216,411
20-11-20 11:45:00,75.5,24.2,100,100,100,100,100,47.22,494.5441744,6.268570523,408.46835443038
20-11-20 11:50:00,74.4,25.8,100,100,100,100,100,7.8,528.2087168,6.387133988,409
20-11-20 11:55:00,74.9,27.3,100,100,100,100,100,21.72,646.6141148,6.46783623,409
20-11-20 12:00:00,76.4,27.1,100,100,100,100,100,46.8,517.0228871,6.592779194,410
20-11-20 12:05:00,75.7,23.6,100,100,100,100,100,50.46,500.3915645,6.711171452,409.193548387097
20-11-20 12:10:00,75.2,23.5,100,100,100,100,100,43.3,523.2856452,6.829588065,408.338709677419
20-11-20 12:15:00,75.4,23.6,100,100,100,100,100,39.84,489.754,6.946508065,409
20-11-20 12:20:00,75.3,23.4,100,100,100,100,100,37.71,500.6569516,7.06175129,407.612903225806
20-11-20 12:25:00,75.7,24.9,100,100,100,100,100,47.21,490.0391935,7.176398226,408
20-11-20 12:30:00,75.2,24.9,100,100,100,100,100,30.92,477.8038387,7.287912903,408
20-11-20 12:35:00,75.2,24.7,100,100,100,100,100,32.82,522.8519016,7.403048525,408.016393442623
20-11-20 12:40:00,75.4,24.6,100,100,100,100,100,31.98,520.6630806,7.52151129,407
20-11-20 12:45:00,75.1,24.1,100,100,100,100,100,27.25,553.0243279,7.644858033,406.295081967213
20-11-20 12:50:00,75.3,24.5,100,100,100,100,100,36.95,653.7354516,7.783407097,407
20-11-20 12:55:00,75.2,24,100,100,100,100,100,30.4,601.2313871,7.937130645,406
20-11-20 13:00:00,75.1,24.6,100,100,100,100,100,24.29,644.1068689,8.065935082,406
20-11-20 13:05:00,75.6,24.6,100,100,100,100,100,41.13,1053.711613,8.283921774,406
20-11-20 13:10:00,75.4,25.7,100,100,100,100,100,27.41,1070.12,8.53317,406.967213114754
20-11-20 13:15:00,75,25.4,100,100,100,100,100,18.55,1064.8562295082,8.778575738,406.112903225806
20-11-20 13:20:00,75.8,25.9,100,100,100,100,100,49.31,1065.006613,9.02535371,406
20-11-20 13:25:00,75.4,25.2,100,100,100,100,100,41.87,1066.940161,9.269844516,406
20-11-20 13:30:00,74.7,25,100,100,100,100,100,11.77,761.307129,9.516722581,406
20-11-20 13:35:00,76,26.7,100,100,100,100,100,50.12,700.2032131,9.654664918,406.306451612903
20-11-20 13:40:00,75,25,100,100,100,100,100,21.07,1016.339371,9.889351774,406
20-11-20 13:45:00,75.9,26.2,100,100,100,100,100,49.85,962.953,10.1183,407
20-11-20 13:50:00,75.2,24.5,100,100,100,100,100,41.81,894.0843871,10.33866452,407
20-11-20 13:55:00,75.1,24.2,100,100,100,100,100,31.26,661.5051129,10.51997097,408.258064516129
20-11-20 14:00:00,75.8,24.6,100,100,100,100,100,41.75,538.2046452,10.65509677,407
20-11-20 14:05:00,75.4,23.6,100,100,100,100,100,46.02,561.4883934,10.78191803,407
20-11-20 14:10:00,75.2,23.5,100,100,100,100,100,35.33,567.7898065,10.91276774,407
20-11-20 14:15:00,75.6,23.8,100,100,100,100,100,46.6,606.8030323,11.04823226,407
20-11-20 14:20:00,75,23.4,100,100,100,100,100,39.62,561.0169032,11.18712258,407.161290322581
20-11-20 14:25:00,75.6,24.1,100,100,100,100,100,39.28,536.6389677,11.31571129,407
20-11-20 14:30:00,75,23.3,100,100,100,100,100,38.97,576.8505,11.44550323,407.806451612903
20-11-20 14:35:00,75.2,23.7,100,100,100,100,100,27.36,512.2537742,11.57282903,407
20-11-20 14:40:00,75.7,24.6,100,100,100,100,100,35.96,471.6658387,11.68776452,406.467741935484
20-11-20 14:45:00,75.3,23.9,100,100,100,100,100,33.55,444.1169032,11.79294516,405
20-11-20 14:50:00,75.3,24.6,100,100,100,100,100,31.54,441.5377742,11.89642903,405.741935483871
20-11-20 14:55:00,75.5,24.5,100,100,100,100,100,46.49,440.8039677,11.99995968,407
20-11-20 15:00:00,75,23.5,100,100,100,100,100,37.59,458.8887869,12.10683934,406
20-11-20 15:05:00,75.4,23.3,100,100,100,100,100,39.69,447.9405806,12.21284839,406
20-11-20 15:10:00,75.2,23.4,100,100,100,100,100,37.24,428.7014194,12.31364839,407
20-11-20 15:15:00,75.5,23.3,100,100,100,100,100,39.68,403.0032581,12.40936452,408
20-11-20 15:20:00,76.2,23.1,100,100,100,100,100,57.24,394.6671148,12.50244262,407
20-11-20 15:25:00,75.1,23.4,100,100,100,100,100,34.15,443.9120806,12.59577419,408.677419354839
20-11-20 15:30:00,75.2,24.6,100,100,100,100,100,29.18,420.8305645,12.69649516,410
20-11-20 15:35:00,75.2,24.7,100,100,100,100,100,29.92,378.8239016,12.79028361,409
20-11-20 15:40:00,75.2,24.9,100,100,100,100,100,26.17,425.1199032,12.88520645,409
20-11-20 15:45:00,75.1,25.5,100,100,100,100,100,21.25,387.7768689,12.98069344,409
20-11-20 15:50:00,75.1,26.2,100,100,100,100,100,16.74,371.335629,13.06839677,407.354838709677
20-11-20 15:55:00,75.2,26,100,100,100,100,100,18.75,364.4832459,13.15390656,407
20-11-20 16:00:00,75.4,26.1,100,100,100,100,100,25.34,354.4341935,13.23767419,408.370967741935
20-11-20 16:05:00,75.3,25.8,100,100,100,100,100,20.64,349.5978387,13.31960323,408.758064516129
20-11-20 16:10:00,75.6,26.4,100,100,100,100,100,28.86,341.8851774,13.40022258,408.096774193548
20-11-20 16:15:00,75.3,25.9,100,100,100,100,100,21.68,336.4698033,13.47940328,409
20-11-20 16:20:00,75.5,27,100,100,100,100,100,21.33,330.9877049,13.55725082,408.16393442623
20-11-20 16:25:00,75.1,26.3,100,100,100,100,100,13.49,324.9741613,13.63383548,409
20-11-20 16:30:00,75.2,26.7,100,100,100,100,100,19.51,321.3902581,13.7094,409
20-11-20 16:35:00,75.3,26.4,100,100,100,100,100,21.08,318.1902581,13.78405,410
20-11-20 16:40:00,75.2,26.6,100,100,100,100,100,18.78,314.5256774,13.85744032,411
20-11-20 16:45:00,75.7,27,100,100,100,100,100,34.52,321.5888065,13.9309,410.854838709677
20-11-20 16:50:00,75.3,27.2,100,100,100,100,100,23.19,323.477,14.0063,410.983606557377
20-11-20 16:55:00,75.2,27.5,100,100,100,100,100,18.88,323.4090323,14.08127742,410
20-11-20 17:00:00,75.1,27.6,100,100,100,100,100,8.09,322.8535246,14.15603934,410
20-11-20 17:05:00,75.2,27.9,100,100,100,100,100,18.58,322.1693548,14.23137097,410
20-11-20 17:10:00,75.2,28.3,100,100,100,100,100,18.09,322.7356452,14.30610968,410
20-11-20 17:15:00,75.1,29.1,100,100,100,100,100,15.9,322.3886452,14.3808,409.655737704918
20-11-20 17:20:00,74.9,28.7,100,100,100,100,100,4.8,322.1013871,14.4556,410
20-11-20 17:25:00,74.7,29.4,100,100,100,100,100,12.91,322.9704918,14.53044754,409
20-11-20 17:30:00,75.1,29.4,100,100,100,100,100,16.77,322.6290645,14.60552581,409
20-11-20 17:35:00,75,29.1,100,100,100,100,100,15.37,322.7726557,14.68051803,410
20-11-20 17:40:00,74.4,29.1,100,100,100,100,100,1.23,322.4424839,14.75560645,410
20-11-20 17:45:00,74.6,29.6,100,100,100,99.86,100,12.49,322.5472581,14.83054839,410
20-11-20 17:50:00,75.1,31.1,100,100,100,14.08,100,15.2,322.9632581,14.90548387,410
20-11-20 17:55:00,74.9,30.7,100,100,100,0,100,12.11,321.9459032,14.98015161,410
20-11-20 18:00:00,74.3,30.1,100,100,100,0,99.65,2.32,322.0547869,15.05537869,410
20-11-20 18:05:00,74.9,31.1,100,100,100,0,99.51,16.66,323.035,15.13035484,410
20-11-20 18:10:00,75.1,30.4,100,100,100,0,100,15.2,321.4037705,15.20492787,410
20-11-20 18:15:00,74.6,29.4,100,100,100,0,100,5.53,321.6282581,15.27954194,411
20-11-20 18:20:00,74.3,29.6,100,100,100,0,100,9.18,321.1365484,15.35430968,411
20-11-20 18:25:00,74.8,30.9,100,100,100,0,100,15.5,321.7012951,15.42865082,417.377049180328
20-11-20 18:30:00,75,30.3,100,100,100,0,100,12.89,321.8295161,15.50295,425
20-11-20 18:35:00,74.4,29.5,100,100,100,0,100,5.14,321.1507742,15.57747903,431.193548387097
20-11-20 18:40:00,74.3,29.3,100,100,100,0,100,9.29,321.811129,15.65164516,437
20-11-20 18:45:00,75.1,30.2,100,100,100,0,99.17,17.2,321.4409355,15.72650968,445.758064516129
20-11-20 18:50:00,74.7,29.8,100,100,100,0,100,7.5,321.5024516,15.80162258,446.629032258065
20-11-20 18:55:00,74.4,29.7,100,100,100,0,100,6.92,320.8980968,15.87633548,441.338709677419
20-11-20 19:00:00,75.2,29.9,100,100,100,0,99.17,17.94,320.7918689,15.95142623,436.524590163934
20-11-20 19:05:00,74.7,29.5,100,100,100,0,100,8.42,319.8292581,16.0252129,442.387096774194
20-11-20 19:10:00,74.3,29.3,100,100,100,0,99.43,0.95,321.3024839,16.09955323,452.258064516129
20-11-20 19:15:00,74.7,30.1,100,100,100,0,97.24,16.74,319.9562258,16.17385968,469.516129032258
20-11-20 19:20:00,74.9,29.3,100,100,100,0,67.29,1.14,321.509,16.24770323,492.967741935484
20-11-20 19:25:00,74.4,29.1,100,100,100,0,96.04,17.97,320.1453115,16.32302623,509.41935483871
20-11-20 19:30:00,74.9,29.7,100,100,100,0,79.17,9.46,321.46,16.39735574,528.27868852459
20-11-20 19:35:00,73.9,28.8,100,100,100,0,100,5.96,321.5244516,16.47235,533.483870967742
20-11-20 19:40:00,75.3,30.7,100,100,100,0,70,17.55,319.4062097,16.54660645,560.354838709677
20-11-20 19:45:00,74.1,29.3,100,100,100,0,99.43,0.03,320.9407419,16.62072742,603.41935483871
20-11-20 19:50:00,74.5,30,100,100,100,0,90.57,14.39,321.5197869,16.69542459,591.180327868852
20-11-20 19:55:00,74.3,30,100,100,100,0,66.23,1.4,320.1648689,16.76930492,597
20-11-20 20:00:00,74,30.1,100,100,100,0,97.1,12.43,320.3302903,16.84314839,656.064516129032
20-11-20 20:05:00,74.6,30.6,100,100,100,0,41.24,0.15,320.6092258,16.91785484,653
20-11-20 20:10:00,74.1,29.4,100,100,100,0,90.1,16.6,320.4648361,16.99229016,658.655737704918
20-11-20 20:15:00,74.2,29.9,100,100,100,0,52.17,0,319.787,17.06575,682.709677419355
20-11-20 20:20:00,74.5,30.1,100,100,100,0,69.17,15.19,319.3887419,17.13957581,825.354838709677
20-11-20 20:25:00,73.4,30.1,100,100,100,0,70.83,0,320.9071452,17.21452581,779.225806451613
20-11-20 20:30:00,75.2,30,100,100,100,0,37.17,14.16,319.7102258,17.28889355,772.612903225806
20-11-20 20:35:00,72.6,28.8,100,100,100,0,99.26,0,319.1549355,17.36171613,791.790322580645
20-11-20 20:40:00,74.3,29.5,100,100,100,0,2.24,0,318.7835161,17.43578065,938.483870967742
20-11-20 20:45:00,75.1,29.2,100,100,100,0,47.83,14.21,320.0703607,17.50977377,949.951612903226
20-11-20 20:50:00,72.5,28.7,100,100,100,0,90.83,0,320.1028852,17.58466393,894.229508196721
20-11-20 20:55:00,74.2,29.2,100,100,100,0,0,0,319.5600968,17.65860645,866.245901639344
20-11-20 21:00:00,75.4,28.8,100,100,100,0,6.5,4.46,318.5155968,17.73246613,912.774193548387
20-11-20 21:05:00,73,28.3,100,100,100,0,100,7.85,320.8577903,17.80618548,1044.54838709677
20-11-20 21:10:00,73.4,29.1,100,100,100,0,29.5,0,320.0362131,17.8804918,908.360655737705
20-11-20 21:15:00,74.8,28.7,100,100,100,0,0,0,319.836,17.95434839,859.806451612903
20-11-20 21:20:00,75.4,28.3,100,100,100,0,10.5,5.95,319.0565806,18.0285129,875.016129032258
20-11-20 21:25:00,72.9,28.2,100,100,100,0,100,5.59,321.0061935,18.10247581,903.548387096774
20-11-20 21:30:00,73.5,29.3,100,100,100,0,24.17,0,321.534,18.1767,848.516129032258
20-11-20 21:35:00,74.9,28.5,100,100,100,0,0,0,320.4578226,18.2511129,842.161290322581
20-11-20 21:40:00,75.2,28.2,100,100,100,0,0,0,320.0211452,18.32462903,958.709677419355
20-11-20 21:45:00,74.3,28.1,100,100,100,0,65.17,8.55,319.9460645,18.39889355,1157.90322580645
20-11-20 21:50:00,72.7,28.7,100,100,100,0,65.5,0,319.0900645,18.47300645,1231.93548387097
20-11-20 21:55:00,74.5,28.8,100,100,100,0,0,0,319.1255484,18.54748387,1183.61290322581
20-11-20 22:00:00,75.2,28.3,100,100,100,0,0,0,318.4538387,18.6217871,1086.48387096774
20-11-20 22:05:00,75.3,28.4,100,100,100,0,29.17,9.31,318.5597419,18.69588387,978.467741935484
20-11-20 22:10:00,72.2,28.4,100,100,100,0,99.37,0.84,318.6286066,18.76913934,885.704918032787
20-11-20 22:15:00,73.7,29.3,100,100,100,0,4.79,0,317.8217742,18.84228871,986.838709677419
20-11-20 22:20:00,75,29.1,100,100,100,0,0,0,317.7460645,18.91649032,1141.38709677419
20-11-20 22:25:00,74.6,28.5,100,100,100,0,50.5,10.63,320.525,18.99055968,916.322580645161
20-11-20 22:30:00,71.5,29.2,100,100,100,0,82.83,0,320.5597742,19.06530968,803.114754098361
20-11-20 22:35:00,73.5,29.8,100,100,100,0,0,0,320.673,19.1387129,749.790322580645
20-11-20 22:40:00,74.7,29.7,100,100,100,0,0,0,319.4603871,19.21234194,883.435483870968
20-11-20 22:45:00,75.1,29.4,100,100,100,0,0,0,319.5650984,19.28592787,1207.75806451613
20-11-20 22:50:00,75,29.3,100,100,100,0,0,0,319.2932623,19.36046885,1295.81967213115
20-11-20 22:55:00,75,29.4,100,100,100,0,0,0,318.731629,19.43460161,1236.06451612903
20-11-20 23:00:00,75,29.4,100,100,100,0,0,0,318.7707258,19.50876129,1118.03225806452
20-11-20 23:05:00,75.1,29.7,100,100,100,0,0,0,318.0334516,19.58300968,990
20-11-20 23:10:00,75.1,30,100,100,100,0,0,0,318.4025161,19.65653226,895.032258064516
20-11-20 23:15:00,75.3,30.1,100,100,100,0,0,0,318.9327419,19.72993226,980.403225806452
20-11-20 23:20:00,75.4,29.9,100,100,100,0,0.46,0.17,318.0570968,19.80382581,1132.98387096774
20-11-20 23:25:00,72.9,29.1,100,100,100,0,91.38,11.95,318.3333065,19.8779629,1100.32258064516
20-11-20 23:30:00,72.2,30,100,100,100,0,44.17,0,318.323918,19.95225902,1016.08196721311
20-11-20 23:35:00,73.8,30.4,100,100,100,0,0,0,318.2044262,20.02545902,923.049180327869
20-11-20 23:40:00,74.3,30.6,100,100,100,0,0,0,318.7349355,20.09882581,975.032258064516
20-11-20 23:45:00,74.8,30.4,100,100,100,0,0,0,317.4092903,20.17262903,1190.88524590164
20-11-20 23:50:00,75,29.7,100,100,100,0,0,0,317.4963548,20.24673548,1126.82258064516
20-11-20 23:55:00,75.1,29.5,100,100,100,0,0,0,318.3516066,20.32068197,979.573770491803
20-11-21 00:00:00,75.1,29.5,100,100,100,0,0,0,318.0641967,20.39357213,902.377049180328
20-11-21 00:05:00,75,29.8,100,100,100,0,0,0,318.3669836,20.46686885,1016.16393442623
20-11-21 00:10:00,75,30.1,100,100,100,0,0,0,318.3485082,20.54103607,1034.34426229508
20-11-21 00:15:00,74.9,30.7,100,100,100,0,0,0,318.0160161,20.61466129,906.258064516129
20-11-21 00:20:00,75.2,30.7,100,100,100,0,0,0,318.949377,20.68844918,834
20-11-21 00:25:00,75.2,30.4,100,100,100,0,0,0,318.4916393,20.76170164,824.524590163934
20-11-21 00:30:00,75,30.4,100,100,100,0,0,0,318.2238033,20.83551967,895.327868852459
20-11-21 00:35:00,75.2,30.3,100,100,100,0,0,0,319.1031613,20.90948387,949.639344262295
20-11-21 00:40:00,75.1,30.5,100,100,100,0,0,0,318.6138065,20.98270968,985.338709677419
20-11-21 00:45:00,75.1,30.8,100,100,100,0,0,0,319.3475161,21.05623871,997.629032258065
20-11-21 00:50:00,75,30.8,100,100,100,0,0,0,318.8478033,21.12970492,977.852459016393
20-11-21 00:55:00,74.8,30.8,100,100,100,0,0,0,318.6205082,21.20295246,886.016393442623
20-11-21 01:00:00,74.7,30.8,100,100,100,0,0,0,319.1019516,21.27649839,841.935483870968
20-11-21 01:05:00,74.7,30.8,100,100,100,0,0,0,318.5905645,21.35039194,850.612903225806
20-11-21 01:10:00,74.7,30.8,100,100,100,0,0,0,318.731623,21.42363934,879.704918032787
20-11-21 01:15:00,74.4,30.6,100,100,100,0,0,0,318.5987213,21.49676885,924.786885245902
20-11-21 01:20:00,74.4,30.6,100,100,100,0,0,0,318.4602131,21.5702623,948.639344262295
20-11-21 01:25:00,74.3,30.8,100,100,100,0,0,0,318.7158065,21.64337097,997.508196721312
20-11-21 01:30:00,74.3,30.7,100,100,100,0,0,0,317.9428361,21.71726721,1001.96721311475
20-11-21 01:35:00,74.3,30.6,100,100,100,0,0,0,318.409,21.7908,946.758064516129
20-11-21 01:40:00,74.4,30.5,100,100,100,0,0,0,320.0204516,21.86350323,879.677419354839
20-11-21 01:45:00,74.3,30.5,100,100,100,0,0,0,318.3218065,21.93685161,875.58064516129
20-11-21 01:50:00,74.4,30.5,100,100,100,0,0,0,318.7502258,22.01027742,944.516129032258
20-11-21 01:55:00,74.4,30.5,100,100,100,0,0,0,318.1919677,22.08420323,1031
20-11-21 02:00:00,74.4,30.4,100,100,100,0,0,0,318.275871,22.15829355,1057.03225806452
20-11-21 02:05:00,74.4,30.5,100,100,100,0,0,0,318.9630968,22.2323871,982.887096774194
20-11-21 02:10:00,74.3,30.5,100,100,100,0,0,0,318.2128065,22.30604032,890.354838709677
20-11-21 02:15:00,74.4,30.6,100,100,100,0,0,0,318.3854194,22.37897742,822.467741935484
20-11-21 02:20:00,74.2,30.7,100,100,100,0,0,0,318.803,22.4516871,818.903225806452
20-11-21 02:25:00,74.2,30.9,100,100,100,0,0,0,318.5252258,22.52470968,873.311475409836
20-11-21 02:30:00,74.3,30.8,100,100,100,0,0,0,318.7314194,22.59884516,945.016129032258
20-11-21 02:35:00,74.3,30.9,100,100,100,0,0,0,318.3308387,22.67228871,1013.54838709677
20-11-21 02:40:00,74.4,30.9,100,100,100,0,0,0,318.1392903,22.74646774,1085.32258064516
20-11-21 02:45:00,74.4,30.8,100,100,100,0,0,0,310.8359677,22.81934516,1063.37704918033
20-11-21 02:50:00,74.4,31,100,100,100,0,0,0,310.4997742,22.89197742,946.16393442623
20-11-21 02:55:00,74.4,31.1,100,100,100,0,0,0,310.5185484,22.96322419,832.918032786885
20-11-21 03:00:00,74.4,31.4,100,100,100,0,0,0,311.3459016,23.03479836,768.322580645161
20-11-21 03:05:00,74.4,31.5,100,100,100,0,0,0,311.1161148,23.1061623,778.41935483871
20-11-21 03:10:00,74.5,31.4,100,100,100,0,0,0,0.07824503,23.1148,845.193548387097
20-11-21 03:15:00,74.5,31.4,100,100,100,0,0,0,0.023809194,23.1148,897.193548387097
20-11-21 03:20:00,74.5,31.4,100,100,100,0,0,0,0,23.1148,1000.45161290323
20-11-21 03:25:00,74.4,31.6,100,100,100,0,0,0,0,23.1148,1079.96774193548
20-11-21 03:30:00,74.3,31.8,100,100,100,0,0,0,0.025812774,23.1148,1119.52459016393
20-11-21 03:35:00,74.3,31.9,100,100,100,0,0,0,0.147617,23.1148,1121.38709677419
20-11-21 03:40:00,74.5,32,100,100,100,0,0,0,0.026619423,23.1148,1109.52459016393
20-11-21 03:45:00,74.6,31.7,100,100,100,0,0,0,0,23.1148,1076.61290322581
20-11-21 03:50:00,74.5,31.8,100,100,100,0,0,0,0.040475574,23.1149,1031.22950819672
20-11-21 03:55:00,74.4,31.8,100,100,100,0,0,0,0.140474242,23.1149,991.483870967742
20-11-21 04:00:00,74.1,32.3,100,100,100,0,0,0,0.014285516,23.1149,950.725806451613
20-11-21 04:05:00,73.6,33.2,100,100,100,0,0,0,0.03571379,23.1149,913.677419354839
20-11-21 04:10:00,73,34.1,7,7,7,0,0,0,0.037105862,23.1149,957.114754098361
20-11-21 04:15:00,71,36.8,0,0,0,0,0,0,0.050792877,23.1149,1028.5
20-11-21 04:20:00,70,38.4,0,0,0,0,0,0,0,23.1149,1105.80327868852
20-11-21 04:25:00,69.9,38.8,0,0,0,0,0,0,0.010317303,23.1149,1122
20-11-21 04:30:00,69.8,38.6,0,0,0,0,0,0,0,23.115,1104.83606557377
20-11-21 04:35:00,69.4,39.4,0,0,0,0,0,0,0.045979003,23.115,1066.58064516129
20-11-21 04:40:00,69.7,38.4,0,0,0,0,0,0,0.038888297,23.115,1021.93548387097
