Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-11-21 04:45:00,69.9,38,0,0,0,0,0,0,0.032539187,23.115,973.193548387097
20-11-21 04:50:00,69.9,38,0,0,0,0,0,0,0.099998581,23.115,933.274193548387
20-11-21 04:55:00,69.8,37.9,0,0,0,0,0,0,0.0984112,23.115,919.806451612903
20-11-21 05:00:00,69.9,37.8,0,0,0,0,0,0,0,23.115,958.344262295082
20-11-21 05:05:00,70.1,37.5,0,0,0,0,0,0,0.00967979,23.115,1081.70967741935
20-11-21 05:10:00,70.5,37.1,0,0,0,0,0,0,0,23.1151,1153.82258064516
20-11-21 05:15:00,70.8,36.7,0,0,0,0,0,0,0,23.1151,1186.35483870968
20-11-21 05:20:00,71,36.4,0,0,0,0,0,0,0.132537803,23.1151,1195
20-11-21 05:25:00,71.3,36.2,0,0,0,0,0,0,0.044443768,23.1151,1193.43548387097
20-11-21 05:30:00,71.5,36.2,0,0,0,0,0,0,0.147617,23.1151,1175.6935483871
20-11-21 05:35:00,71.7,36,0,0,0,0,0,0,0.040475629,23.1151,1152.93442622951
20-11-21 05:40:00,71.8,35.5,0,0,0,0,0,0,0,23.1151,1127.81967213115
20-11-21 05:45:00,71.9,35.6,0,0,0,0,0,0,0.0492056,23.1152,1094.88709677419
20-11-21 05:50:00,71.7,35.5,0,0,0,0,0,0,0.140474223,23.1152,1060.03225806452
20-11-21 05:55:00,71.7,35.9,0,0,0,0,0,0,0.169838394,23.1152,1028.54838709677
20-11-21 06:00:00,71.6,36.1,0,0,0,0,0,0,0.315867774,23.1152,991.822580645161
20-11-21 06:05:00,71.5,35.9,0,0,0,0,0,0,0.169396262,23.1153,966.129032258065
20-11-21 06:10:00,71.5,35.4,0,0,0,0,0,0,0.325391516,23.11533065,949
20-11-21 06:15:00,71.6,35.2,0,0,0,0,0,0,0.11428391,23.1154,962.16393442623
20-11-21 06:20:00,71.8,35,0,0,0,0,0,0,0.295233,23.1155,1035.01612903226
20-11-21 06:25:00,72.2,34.8,0,0,0,0,0,0,0.44285,23.1155,1119.22950819672
20-11-21 06:30:00,72.4,34.6,0,0,0,0,0,0,0.24360761,23.1156,1176.04918032787
20-11-21 06:35:00,72.1,34.7,0,0,0,0,0,0,0.127775952,23.1157,1201.45161290323
20-11-21 06:40:00,72,35.1,0,0,0,0,0,0,0.290471677,23.1157,1210.40322580645
20-11-21 06:45:00,72,35.2,0,0,0,0,0,0,0.510608393,23.1158,1205.66129032258
20-11-21 06:50:00,72.1,35,0,0,0,0,0,0,0.446025048,23.1159,1190.83870967742
20-11-21 06:55:00,72.1,35,0,0,0,0,0,0,0.84443129,23.1161,1163.55737704918
20-11-21 07:00:00,72.1,34.9,0,0,0,0,0,0,1.514259194,23.1163,1134.40983606557
20-11-21 07:05:00,71.9,35.1,0,0,0,0,0,0,1.870621639,5.684482775,1102.58064516129
20-11-21 07:10:00,71.8,35.2,0,0,0,0,0,0,5.504675161,0.000864247,1055.70967741935
20-11-21 07:15:00,71.8,35.3,0,0,0,0,0,0,16.83152131,0.003264725,1027.06557377049
20-11-21 07:20:00,71.8,35.4,0,0,0,0,0,0,333.1550645,0.040546213,991.161290322581
20-11-21 07:25:00,71.8,35.4,0,0,0,0,0,0,341.93,0.119234903,950.72131147541
20-11-21 07:30:00,71.7,35.4,0,0,0,0,0,0,340.6258033,0.198278033,1057.51612903226
20-11-21 07:35:00,71.7,35.4,0,0,0,0,0,0,339.2561935,0.276722452,921.387096774194
20-11-21 07:40:00,71.6,35.5,0,0,0,0,0,0,343.1013871,0.355909129,776.516129032258
20-11-21 07:45:00,71.6,35.6,0,0,0,0,0,0,347.2768525,0.436627672,1068.65573770492
20-11-21 07:50:00,71.6,35.7,0,0,0,0,0,0,348.474,0.5174765,1060.25806451613
20-11-21 07:55:00,71.6,35.8,0,0,0,0,0,0,354.2025161,0.598648839,876.645161290323
20-11-21 08:00:00,71.6,35.8,0,0,0,0,0,0,362.3646452,0.681714048,768.677419354839
20-11-21 08:05:00,71.7,35.7,0,0,0,0,0,0,355.9536066,0.764465754,910.032786885246
20-11-21 08:10:00,71.8,35.8,0,0,0,52.73,0,0,352.5516774,0.846772613,902.870967741935
20-11-21 08:15:00,71.9,35.9,0,0,0,100,0,0,358.0051475,0.923042295,837.491803278689
20-11-21 08:20:00,72.7,35.7,83,83,83,100,0,0,371.2367213,1.008131639,778.081967213115
20-11-21 08:25:00,74.1,35.1,100,100,100,100,0,0,371.2908689,1.095045574,719.114754098361
20-11-21 08:30:00,75.3,34.2,100,100,100,100,15.83,7.98,365.2896774,1.181333871,634.629032258065
20-11-21 08:35:00,74.4,34.2,100,100,100,100,100,12.77,369.2892258,1.266644194,575.596774193548
20-11-21 08:40:00,74.6,35,100,100,100,100,41.5,0,372.6142258,1.353299194,536.612903225806
20-11-21 08:45:00,75.2,35,100,100,100,100,0,0,435.4732419,1.444790161,503.709677419355
20-11-21 08:50:00,75.5,35.3,100,100,100,100,43.83,16.84,534.2210492,1.554721311,478.180327868852
20-11-21 08:55:00,74.1,35.3,100,100,100,100,99.71,2.55,615.0413226,1.688161935,460
20-11-21 09:00:00,74.7,36.4,100,100,100,100,12.46,0,697.8191935,1.84303,447.709677419355
20-11-21 09:05:00,75.3,36.4,100,100,100,100,0.68,0.92,453.921,1.9763,438.967741935484
20-11-21 09:10:00,74.8,35.6,100,100,100,100,96.49,19.73,688.1678033,2.122631475,431.114754098361
20-11-21 09:15:00,74.3,36.8,100,100,100,100,61.5,0,662.1670323,2.284267742,424.245901639344
20-11-21 09:20:00,74.9,37,100,100,100,100,0,0,524.1415323,2.418039516,419.387096774194
20-11-21 09:25:00,75.5,37,100,100,100,100,38.5,16.04,500.4532419,2.53588,417
20-11-21 09:30:00,74.2,35.8,100,100,100,100,100,5.98,467.3647419,2.647110161,416
20-11-21 09:35:00,74.5,37.3,100,100,100,100,24.17,0,481.7397705,2.762292131,416.774193548387
20-11-21 09:40:00,75.2,37.4,100,100,100,100,0,0,574.053623,2.884077705,416
20-11-21 09:45:00,75.4,36.9,100,100,100,100,71.83,22.62,545.9610164,3.01572623,416
20-11-21 09:50:00,74.2,36.3,100,100,100,100,97.5,0.08,507.7668033,3.13381541,416
20-11-21 09:55:00,75.7,37.8,100,100,100,100,33.17,16.13,447.6167903,3.247614839,414.677419354839
20-11-21 10:00:00,75.1,34.2,100,100,100,100,100,21.11,414.3467097,3.348685968,416
20-11-21 10:05:00,75.7,35.2,100,100,100,100,100,27.24,406.718082,3.443463443,416
20-11-21 10:10:00,74.6,34.6,100,100,100,100,100,2.37,414.5336721,3.537968525,415
20-11-21 10:15:00,76.5,35.6,100,100,100,100,100,45.38,454.9691613,3.639995161,414
20-11-21 10:20:00,75.3,30.6,100,100,100,100,100,39.07,442.801,3.74445,413.983870967742
20-11-21 10:25:00,75.6,31.1,100,100,100,100,100,39.89,425.8006557,3.846207541,414.229508196721
20-11-21 10:30:00,74.5,31.9,100,100,100,100,100,6.56,422.4522742,3.946029839,414.483870967742
20-11-21 10:35:00,75,33.2,100,100,100,100,100,16.11,409.3021935,4.04207,415
20-11-21 10:40:00,75.1,32.8,100,100,100,100,100,19.79,483.1591803,4.143794754,414.475409836066
20-11-21 10:45:00,75.5,34.6,100,100,100,100,100,24.5,515.3776557,4.261457377,415.344262295082
20-11-21 10:50:00,75.1,33.6,100,100,100,100,100,15.4,515.3058387,4.381680645,416
20-11-21 10:55:00,74.8,33.7,100,100,100,100,100,9.73,478.147871,4.497164194,415
20-11-21 11:00:00,74.6,32.7,100,100,100,100,100,8.02,453.3134426,4.60494459,415
20-11-21 11:05:00,75.6,36.8,100,100,100,100,93.33,22.81,519.6478548,4.715152419,414
20-11-21 11:10:00,74.7,33,100,100,100,100,100,2.11,459.3370484,4.829360806,414.677419354839
20-11-21 11:15:00,74.8,33.8,100,100,100,100,100,15.02,478.2825806,4.935721613,414
20-11-21 11:20:00,75.4,35,100,100,100,100,93.33,15.24,458.1465161,5.045813871,413
20-11-21 11:25:00,73.9,33.1,100,100,100,100,100,6.11,472.4971935,5.154064677,413
20-11-21 11:30:00,75.1,35,100,100,100,100,86.67,17.31,497.4744839,5.268146452,413.258064516129
20-11-21 11:35:00,74.6,34.1,100,100,100,100,94.83,0,532.3964677,5.389483871,415
20-11-21 11:40:00,75.5,34.8,100,100,100,100,62.5,22.7,492.131871,5.509254839,416
20-11-21 11:45:00,74.9,34.3,100,100,100,100,100,7.07,471.3149677,5.620070323,415
20-11-21 11:50:00,74.8,34.5,100,100,100,100,100,13.22,492.0358033,5.736914098,415
20-11-21 11:55:00,75.5,35.8,100,100,100,100,100,22.27,463.0476129,5.847592097,413.451612903226
20-11-21 12:00:00,74.3,35.3,100,100,100,100,98.83,0,509.7555484,5.959544839,413
20-11-21 12:05:00,75.7,37.3,100,100,100,100,80.33,28.9,658.7630328,6.093051148,413.672131147541
20-11-21 12:10:00,74.9,36.2,100,100,100,100,100,2.9,549.4311774,6.230735484,411.032258064516
20-11-21 12:15:00,75,36.5,100,100,100,100,100,19.82,577.989871,6.359709355,410.096774193548
20-11-21 12:20:00,75.3,37.8,100,100,100,100,79.17,8.2,600.3919677,6.497916774,411
20-11-21 12:25:00,74.5,36.2,100,100,100,100,100,15.23,630.6997742,6.646499355,410
20-11-21 12:30:00,75.3,37.7,100,100,100,100,79.17,12.23,495.4633871,6.768939355,411
20-11-21 12:35:00,75,35.7,100,100,100,100,100,16.03,523.3252787,6.886175738,411
20-11-21 12:40:00,75.2,37,100,100,100,100,100,19.21,543.8877377,7.011894426,411
20-11-21 12:45:00,75.1,37.5,100,100,100,100,100,13.68,487.2778548,7.130114194,411
20-11-21 12:50:00,74.5,36.3,100,100,100,100,100,4.79,488.5524677,7.242954355,410
20-11-21 12:55:00,75.1,37.1,100,100,100,100,100,20.32,488.2718065,7.355620968,410
20-11-21 13:00:00,75.1,38.4,100,100,100,100,90,7.59,485.3951967,7.46817377,409
20-11-21 13:05:00,74.8,36.4,100,100,100,100,100,15.47,470.4614426,7.57968541,410
20-11-21 13:10:00,75.2,36.7,100,100,100,100,100,21.53,464.7813548,7.688579516,409
20-11-21 13:15:00,74.6,36.5,100,100,100,100,100,7.12,449.0144355,7.795338871,409.709677419355
20-11-21 13:20:00,74.9,35.9,100,100,100,100,100,15.12,443.783129,7.898864355,409
20-11-21 13:25:00,75.7,36.4,100,100,100,100,100,25.84,439.652,8.0012,410
20-11-21 13:30:00,74.8,35.3,100,100,100,100,100,12.58,438.4864516,8.104704516,409.887096774194
20-11-21 13:35:00,74.9,34.8,100,100,100,100,100,8.07,408.8576721,8.202333279,410
20-11-21 13:40:00,75.4,35.4,100,100,100,100,100,24.53,399.5798852,8.296212459,409
20-11-21 13:45:00,75.1,34.6,100,100,100,100,100,15.59,392.7287258,8.387293871,410
20-11-21 13:50:00,74.2,34.1,100,100,100,100,99.6,0.09,392.8475484,8.479748065,411
20-11-21 13:55:00,75.1,35,100,100,100,100,99.57,18.88,397.8350656,8.57185623,412
20-11-21 14:00:00,75.2,34.9,100,100,100,100,79.17,5.8,399.1522258,8.66462871,412
20-11-21 14:05:00,75.1,33.7,100,100,100,100,100,18.82,417.149623,8.759764262,411.950819672131
20-11-21 14:10:00,75.4,35.3,100,100,100,100,90,12.85,403.0243065,8.853412742,410.806451612903
20-11-21 14:15:00,74.8,33.6,100,100,100,100,100,12.8,383.2518871,8.946012903,410.322580645161
20-11-21 14:20:00,75.1,35.5,100,100,100,100,100,15.23,366.3119032,9.032818387,410
20-11-21 14:25:00,74.6,35.3,100,100,100,100,92.17,0,387.2693226,9.119778548,411.387096774194
20-11-21 14:30:00,75.3,36,100,100,100,100,84.5,22.46,404.9556721,9.212952787,411.245901639344
20-11-21 14:35:00,74.4,35.3,100,100,100,100,85.5,0,382.6557097,9.304862903,412
20-11-21 14:40:00,75.2,35.9,100,100,100,100,71.83,18.61,383.5222742,9.39410871,411
20-11-21 14:45:00,74.4,35.5,100,100,100,100,82.83,0.1,370.1045968,9.482117258,412
20-11-21 14:50:00,75.1,35.5,100,100,100,100,96.33,21.04,361.9628525,9.567635082,412
20-11-21 14:55:00,74.8,36.1,100,100,100,100,73.5,0,362.2135484,9.65143,410
20-11-21 15:00:00,75.5,36.5,100,100,100,100,73.17,23.72,366.6715806,9.737665806,411
20-11-21 15:05:00,74.5,35.9,100,100,100,100,92.17,0,358.4999016,9.821989016,411
20-11-21 15:10:00,75.5,37.9,100,100,100,100,34.5,15.93,352.9632742,9.905896774,413
20-11-21 15:15:00,74.4,35.4,100,100,100,100,100,4.77,338.6312097,9.987790806,412.032258064516
20-11-21 15:20:00,75.1,37.7,100,100,100,100,54.67,13.64,330.9140968,10.06530968,411
20-11-21 15:25:00,74.2,35.9,100,100,100,100,99.87,1.18,332.632871,10.14277097,410
20-11-21 15:30:00,75,38.2,100,100,100,100,34.79,8.42,336.1194098,10.22068361,409.622950819672
20-11-21 15:35:00,74.2,35.8,100,100,100,100,100,7.2,339.6442742,10.29932419,407
20-11-21 15:40:00,74.8,38.2,100,100,100,100,42.67,5.69,334.8658226,10.37815323,405
20-11-21 15:45:00,74.4,36,100,100,100,100,100,9.53,328.769541,10.45588852,405
20-11-21 15:50:00,74.5,38.4,100,100,100,100,38.83,0,328.6912258,10.53269355,405
20-11-21 15:55:00,75.4,39,100,100,100,100,0.57,0.19,326.8213871,10.60826613,407
20-11-21 16:00:00,74.9,37.1,100,100,100,100,93.93,18.5,325.15,10.68462903,406.193548387097
20-11-21 16:05:00,74.4,38,100,100,100,100,60.17,0,319.1176452,10.75991774,405
20-11-21 16:10:00,74.9,37.9,100,100,100,100,67.83,15.45,317.4697419,10.83404516,404.467741935484
20-11-21 16:15:00,74.1,37.8,100,100,100,100,76.17,0,317.3137705,10.90813115,403
20-11-21 16:20:00,74.9,38.8,100,100,100,100,0,0,316.2084355,10.98147742,402.741935483871
20-11-21 16:25:00,75,39.8,100,100,100,100,0,0,315.8175806,11.05540484,402
20-11-21 16:30:00,75,39.9,100,100,100,100,0,0,312.9060656,11.1288541,401
20-11-21 16:35:00,75.2,40.6,100,100,100,100,0,0,312.8037213,11.20163115,400.131147540984
20-11-21 16:40:00,75.3,41.1,100,100,100,100,0,0,311.7812258,11.27434516,400
20-11-21 16:45:00,75.3,41.7,100,100,100,100,0,0,311.2824839,11.34650968,399
20-11-21 16:50:00,74.6,40.2,100,100,100,100,74.5,13.35,316.3044194,11.41956452,398
20-11-21 16:55:00,73.4,39.5,100,100,100,100,64.17,0,315.2571613,11.49326774,398
20-11-21 17:00:00,74.3,40.8,100,100,100,100,0,0,315.0220968,11.56646452,398
20-11-21 17:05:00,74.8,40.9,100,100,100,100,0,0,317.4977742,11.63935484,399.064516129032
20-11-21 17:10:00,75,41.5,100,100,100,100,0,0,317.2239836,11.71357869,402.934426229508
20-11-21 17:15:00,75.1,42.3,100,100,100,100,0,0,317.402871,11.78754516,403.209677419355
20-11-21 17:20:00,75,42.6,100,100,100,100,0,0,316.1665484,11.86104839,405.661290322581
20-11-21 17:25:00,74.8,42.9,100,100,100,100,0,0,316.736,11.93524516,406
20-11-21 17:30:00,75,43.3,100,100,100,100,0,0,317.0058065,12.00878387,405.403225806452
20-11-21 17:35:00,74.8,44,100,100,100,100,0,0,318.1682581,12.08304516,407
20-11-21 17:40:00,74.7,44.3,100,100,100,100,0,0,317.3100164,12.15720984,409
20-11-21 17:45:00,74.7,44.4,100,100,100,100,0,0,316.3445806,12.23065968,408
20-11-21 17:50:00,74.5,44.6,100,100,100,86.02,0,0,316.565129,12.30474839,408
20-11-21 17:55:00,74.9,44.9,100,100,100,1.25,0,0,315.506,12.37854426,407.274193548387
20-11-21 18:00:00,75.5,46.4,100,100,100,0,0,0,318.2832623,12.45210656,408.590163934426
20-11-21 18:05:00,75.5,46.8,100,100,100,0,26.5,10.89,317.6428065,12.52651935,409
20-11-21 18:10:00,73.2,40.8,100,100,100,0,99.71,2.64,316.8086129,12.60025806,410
20-11-21 18:15:00,74.1,42.5,100,100,100,0,12.46,0,316.539,12.67369677,408.193548387097
20-11-21 18:20:00,74.8,43,100,100,100,0,0,0,315.8574262,12.74710492,408
20-11-21 18:25:00,75.1,42.4,100,100,100,0,0,0,315.593129,12.82083871,407.08064516129
20-11-21 18:30:00,75.4,41.8,100,100,100,0,11.83,6.13,315.2175484,12.89429032,406
20-11-21 18:35:00,73.4,37.9,100,100,100,0,100,5.66,314.7154839,12.96764194,406
20-11-21 18:40:00,73.7,39.5,100,100,100,0,24.17,0,315.5341311,13.04062459,406.524590163934
20-11-21 18:45:00,74.6,40.7,100,100,100,0,0,0,315.144082,13.11440656,407.393442622951
20-11-21 18:50:00,75.1,39.9,100,100,100,0,0,0,315.9898226,13.18825323,407
20-11-21 18:55:00,75.3,40,100,100,100,0,0,0,315.5115323,13.26181613,406.129032258065
20-11-21 19:00:00,74.6,39.1,100,100,100,0,69.17,12.56,315.6097419,13.3357,406
20-11-21 19:05:00,73.4,37.7,100,100,100,0,68.17,0,316.8009677,13.40934839,406.145161290323
20-11-21 19:10:00,74.4,39,100,100,100,0,0,0,316.4603871,13.4833871,407
20-11-21 19:15:00,74.9,39,100,100,100,0,0,0,317.2756721,13.55732131,407
20-11-21 19:20:00,75.1,39.3,100,100,100,0,0,0,317.3929836,13.63152787,407
20-11-21 19:25:00,75.2,40.1,100,100,100,0,0,0,317.2476613,13.70579677,407
20-11-21 19:30:00,75.3,41.1,100,100,100,0,0,0,317.9116452,13.77986774,406
20-11-21 19:35:00,74.9,39.8,100,100,100,0,0,0,317.671,13.85390164,407
20-11-21 19:40:00,74.3,40,100,100,100,0,0,0,318.0901935,13.92822903,406.08064516129
20-11-21 19:45:00,73.9,39.6,100,100,100,0,0,0,318.9021148,14.00291967,407
20-11-21 19:50:00,73.6,39.5,100,100,100,0,0,0,318.7807581,14.07702419,407
20-11-21 19:55:00,73.5,38.9,100,100,100,0,0,0,319.418,14.1511,407
20-11-21 20:00:00,73.2,38.8,100,100,100,0,0,0,319.7937419,14.22577581,407
20-11-21 20:05:00,73.1,38.3,100,100,100,0,0,0,319.5821967,14.29984262,407
20-11-21 20:10:00,73,37.9,100,100,100,0,0,0,320.1111148,14.37410492,407
20-11-21 20:15:00,72.8,37.6,100,100,100,0,0,0,319.8802581,14.44890323,406.983870967742
20-11-21 20:20:00,72.7,37.5,100,100,100,0,0,0,320.0080984,14.52337541,407.852459016393
20-11-21 20:25:00,72.6,37.3,100,100,100,0,0,0,321.1686452,14.59757258,408
20-11-21 20:30:00,72.5,36.9,100,100,100,0,0,0,320.1378871,14.67186774,407.590163934426
20-11-21 20:35:00,72.3,36.4,100,100,100,0,0,0,320.7923387,14.74630645,407
20-11-21 20:40:00,72.1,36,100,100,100,0,0,0,320.464629,14.82108871,407
20-11-21 20:45:00,71.9,35.6,100,100,100,0,0,0,320.4356935,14.89557903,407
20-11-21 20:50:00,71.7,35.3,100,100,100,0,0,0,320.6272131,14.96881475,407.049180327869
20-11-21 20:55:00,71.6,35.2,100,100,100,0,0,0,320.525,15.04341935,408
20-11-21 21:00:00,71.5,35.1,100,100,100,0,0,0,320.3242131,15.11768852,408
20-11-21 21:05:00,71.4,34.9,100,100,100,0,0,0,321.4736557,15.1921459,408
20-11-21 21:10:00,71.4,34.8,100,100,100,0,0,0,321.042,15.267,408
20-11-21 21:15:00,71.4,34.6,100,100,100,0,0,0,321.3631148,15.34220656,407
20-11-21 21:20:00,71.3,34.4,100,100,100,0,0,0,321.1307742,15.41755323,407
20-11-21 21:25:00,71.2,34.4,100,100,100,0,0,0,321.2842258,15.49200484,407.870967741935
20-11-21 21:30:00,71.2,34.4,100,100,100,0,0,0,321.3111967,15.56644754,407
20-11-21 21:35:00,71.6,33.8,100,100,100,0,0,0,320.5553548,15.64131613,407
20-11-21 21:40:00,71.7,33.4,100,100,100,0,0,0,321.1425806,15.71651613,406.274193548387
20-11-21 21:45:00,71.7,33.2,100,100,100,0,0,0,321.755,15.79165,406
20-11-21 21:50:00,71.7,33.2,100,100,100,0,0,0,321.1395806,15.86637581,406.451612903226
20-11-21 21:55:00,71.6,33,100,100,100,0,0,0,322.0246129,15.94065,407
20-11-21 22:00:00,71.4,32.9,100,100,100,0,0,0,321.7342742,16.01593226,407.806451612903
20-11-21 22:05:00,71.2,32.8,100,100,100,0,0,0,321.6917258,16.09036452,408
20-11-21 22:10:00,71.1,32.9,100,100,100,0,0,0,321.8378525,16.1655377,409
20-11-21 22:15:00,71.2,32.9,100,100,100,0,0,0,321.1963279,16.24071803,409
20-11-21 22:20:00,71.5,32.7,100,100,100,0,0,0,321.3292131,16.31460164,409
20-11-21 22:25:00,71.5,32.2,100,100,100,0,0,0,321.8313871,16.38909355,410.064516129032
20-11-21 22:30:00,71.6,32.3,100,100,100,0,0,0,321.5266129,16.46364516,410.596774193548
20-11-21 22:35:00,71.5,32.1,100,100,100,0,0,0,321.1584516,16.53812258,411
20-11-21 22:40:00,71.3,32,100,100,100,0,0,0,322.1200323,16.6127871,411
20-11-21 22:45:00,71.2,32,100,100,100,0,0,0,321.263,16.6873,411
20-11-21 22:50:00,71.3,32,100,100,100,0,0,0,321.3834194,16.76116452,409.129032258065
20-11-21 22:55:00,71.5,32,100,100,100,0,0,0,321.312,16.83566774,409
20-11-21 23:00:00,71.7,32,100,100,100,0,0,0,321.7048065,16.90989032,410
20-11-21 23:05:00,71.6,31.7,100,100,100,0,0,0,322.1394516,16.98515,411
20-11-21 23:10:00,71.4,31.7,100,100,100,0,0,0,321.2471935,17.06035,413
20-11-21 23:15:00,71.4,31.7,100,100,100,0,0,0,321.2784355,17.13536613,413.774193548387
20-11-21 23:20:00,71.6,31.7,100,100,100,0,0,0,321.581871,17.21034194,413
20-11-21 23:25:00,71.7,31.8,100,100,100,0,0,0,321.637623,17.28512787,414
20-11-21 23:30:00,71.8,31.6,100,100,100,0,0,0,321.9152581,17.3601,416
20-11-21 23:35:00,71.8,31.6,100,100,100,0,0,0,321.4283871,17.43512903,418
20-11-21 23:40:00,71.8,31.3,100,100,100,0,0,0,321.5173548,17.5105,418.564516129032
20-11-21 23:45:00,71.7,31.1,100,100,100,0,0,0,322.493,17.58545806,420.435483870968
20-11-21 23:50:00,71.5,31.3,100,100,100,0,0,0,321.343082,17.6601918,420.295081967213
20-11-21 23:55:00,71.6,31.2,100,100,100,0,0,0,321.3047049,17.73532787,421
20-11-22 00:00:00,71.6,31.5,100,100,100,0,0,0,322.3412258,17.8099,419
20-11-22 00:05:00,71.7,31.7,100,100,100,0,0,0,321.4822419,17.88329516,419
20-11-22 00:10:00,71.7,31.6,100,100,100,0,0,0,322.2493387,17.95855,418
20-11-22 00:15:00,71.7,31.6,100,100,100,0,0,0,321.4443065,18.0338871,419
20-11-22 00:20:00,71.6,31.5,100,100,100,0,0,0,322.001,18.1088,419
20-11-22 00:25:00,71.4,31.7,100,100,100,0,0,0,322.6755161,18.18433871,418
20-11-22 00:30:00,71.4,31.9,100,100,100,0,0,0,322.2114355,18.25952581,418
20-11-22 00:35:00,71.7,31.9,100,100,100,0,0,0,321.9973871,18.33485,418
20-11-22 00:40:00,71.9,31.8,100,100,100,0,0,0,322.69,18.4102459,418
20-11-22 00:45:00,71.9,31.7,100,100,100,0,0,0,322.5076066,18.48561311,418
20-11-22 00:50:00,71.8,31.4,100,100,100,0,0,0,322.7441613,18.55997419,419
20-11-22 00:55:00,71.6,31.5,100,100,100,0,0,0,322.5602258,18.63506774,420
20-11-22 01:00:00,71.4,31.6,100,100,100,0,0,0,322.5234839,18.7106,419
20-11-22 01:05:00,71.3,31.7,100,100,100,0,0,0,323.7268387,18.78580323,419.661290322581
20-11-22 01:10:00,71.6,32.1,100,100,100,0,0,0,323.0158387,18.86064194,420
20-11-22 01:15:00,71.6,31.9,100,100,100,0,0,0,322.804871,18.9359,420
20-11-22 01:20:00,71.6,31.8,100,100,100,0,0,0,323.2777213,19.01178361,420
20-11-22 01:25:00,71.2,32,100,100,100,0,0,0,322.9076885,19.08725082,420
20-11-22 01:30:00,71.2,31.9,100,100,100,0,0,0,323.2163226,19.16185,419
20-11-22 01:35:00,71.4,31.9,100,100,100,0,0,0,323.0739839,19.23719032,419
20-11-22 01:40:00,71.5,31.8,100,100,100,0,0,0,322.4534839,19.31215,420
20-11-22 01:45:00,71.2,31.8,100,100,100,0,0,0,323.1648871,19.38765,420.709677419355
20-11-22 01:50:00,71,32,100,100,100,0,0,0,322.3602258,19.46245,420
20-11-22 01:55:00,71.3,32.3,100,100,100,0,0,0,322.1505806,19.53684516,421
20-11-22 02:00:00,71.5,32.5,100,100,100,0,0,0,322.739,19.61165574,421
20-11-22 02:05:00,71.2,32,100,100,100,0,0,0,322.4202903,19.6858,421
20-11-22 02:10:00,71.1,31.8,100,100,100,0,0,0,322.2535484,19.76113871,420
20-11-22 02:15:00,71.3,32.5,100,100,100,0,0,0,322.3012581,19.83674516,420
20-11-22 02:20:00,71.2,33.5,100,100,100,0,0,0,322.0302295,19.91149508,419
20-11-22 02:25:00,71.3,33.1,100,100,100,0,0,0,322.6548689,19.98593934,417.770491803279
20-11-22 02:30:00,71.3,33.1,100,100,100,0,0,0,322.0959016,20.06079508,418
20-11-22 02:35:00,71.3,33,100,100,100,0,0,0,322.047629,20.13575,416.967741935484
20-11-22 02:40:00,71.4,33.3,100,100,100,0,0,0,322.4883607,20.21135082,417
20-11-22 02:45:00,71.3,33.5,100,100,100,0,0,0,322.0515574,20.28657869,416
20-11-22 02:50:00,71.2,33.5,100,100,100,0,0,0,322.0678387,20.36184516,417
20-11-22 02:55:00,71.3,33.5,100,100,100,0,0,0,322.1535806,20.4372,415.564516129032
20-11-22 03:00:00,71.5,33,100,100,100,0,0,0,322.1919677,20.5125,415.693548387097
20-11-22 03:05:00,71.6,33.4,100,100,100,0,0,0,322.2125484,20.58745161,415.177419354839
20-11-22 03:10:00,71.5,34,100,100,100,0,0,0,11.36015161,20.64631613,415
20-11-22 03:15:00,71.4,33.9,100,100,100,0,0,0,0.755023279,20.64837049,416
20-11-22 03:20:00,71.7,32.6,100,100,100,0,0,0,0,20.6484,419
20-11-22 03:25:00,71.4,33.9,100,100,100,0,0,0,0.111109545,20.6484,420
20-11-22 03:30:00,71.5,34.4,100,100,100,0,0,0,0.0492056,20.6484,422
20-11-22 03:35:00,71.5,33.4,100,100,100,0,0,0,0,20.6484,423
20-11-22 03:40:00,71.7,32.9,100,100,100,0,0,0,0.147617,33.93028022,424
20-11-22 03:45:00,71.6,33.3,100,100,100,0,0,0,0,33.93028022,424
20-11-22 03:50:00,71.4,33.8,100,100,100,0,0,0,0.146810348,33.93028022,427
20-11-22 03:55:00,71.4,33.7,100,100,100,0,0,0,0.014519685,33.93028022,426.131147540984
20-11-22 04:00:00,71.6,33.2,100,100,100,0,0,0,0.013713036,33.93028022,427
20-11-22 04:05:00,71.7,33.4,100,100,100,0,0,0,0.08711823,33.93028022,429.606557377049
20-11-22 04:10:00,71.3,33.8,73,73,74,0,0,0,0.067758623,33.93028022,429
20-11-22 04:15:00,70.6,33.1,0,0,0,0,0,0,0.081471633,33.93028022,430
20-11-22 04:20:00,69,32.1,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 04:25:00,68.6,30.9,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 04:30:00,68.8,29.9,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 04:35:00,68.8,29.3,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 04:40:00,69,28.5,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 04:45:00,69.8,27.7,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 04:50:00,70.5,27.1,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 04:55:00,71,26.7,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 05:00:00,71.5,26.6,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 05:05:00,71.8,26.4,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 05:10:00,72,26.2,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 05:15:00,71.9,26,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 05:20:00,72,26.2,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 05:25:00,72,26.2,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 05:30:00,71.9,26.1,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 05:35:00,71.9,26.1,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 05:40:00,71.7,26.1,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 05:45:00,71.7,26.2,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 05:50:00,71.6,26.2,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 05:55:00,71.5,26.2,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 06:00:00,71.6,26.3,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 06:05:00,71.6,26.3,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 06:10:00,71.8,26.2,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 06:15:00,71.8,26.2,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 06:20:00,71.6,26.3,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 06:25:00,71.5,26.5,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 06:30:00,71.5,26.5,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 06:35:00,71.7,26.5,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 06:40:00,71.9,26.5,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 06:45:00,72,26.5,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 06:50:00,71.8,26.5,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 06:55:00,71.8,26.6,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 07:00:00,71.7,26.7,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 07:05:00,71.6,26.8,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 07:10:00,71.6,26.9,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 07:15:00,71.8,26.9,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 07:20:00,72,26.9,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 07:25:00,72.1,26.8,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 07:30:00,72,26.9,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 07:35:00,71.9,27.1,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 07:40:00,71.8,27.3,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 07:45:00,71.8,27.5,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 07:50:00,71.9,27.6,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 07:55:00,72,27.6,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 08:00:00,72.1,27.5,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 08:05:00,72.2,27.6,0,0,0,0,0,0,0.147617,33.93028022,430
20-11-22 08:10:00,72.1,27.7,13,13,13,0.11,0,0,0.147617,33.93028022,430
20-11-22 08:15:00,72.2,27.9,100,100,100,82.61,0,0,0.147617,33.93028022,430
20-11-22 08:20:00,74.3,27.8,100,100,100,100,0.01,0.06,0.147617,33.93028022,430
20-11-22 08:25:00,74.4,27.3,100,100,100,100,81.15,14.22,0.147617,33.93028022,430
20-11-22 08:30:00,74.2,28.5,100,100,100,100,58.83,0,0.147617,33.93028022,430
20-11-22 08:35:00,75.3,28.4,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 08:40:00,75.4,29,100,100,100,100,46.5,14.68,0.147617,33.93028022,430
20-11-22 08:45:00,73.8,29.7,100,100,100,100,99.21,0,0.147617,33.93028022,430
20-11-22 08:50:00,74.5,30.6,100,100,100,100,0.96,0,0.147617,33.93028022,430
20-11-22 08:55:00,74.9,30.9,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 09:00:00,75,31.6,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 09:05:00,74.9,32.6,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 09:10:00,74.9,33.5,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 09:15:00,74.6,34.5,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 09:20:00,74.6,35.7,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 09:25:00,74.4,36.6,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 09:30:00,74.4,37.1,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 09:35:00,74.3,37.8,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 09:40:00,74.3,38.4,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 09:45:00,74.4,38.7,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 09:50:00,74.6,39.6,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 09:55:00,74.8,39.7,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 10:00:00,75,40.2,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 10:05:00,75.2,40.6,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 10:10:00,75.1,41.1,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 10:15:00,75.1,41.4,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 10:20:00,74.9,41.8,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 10:25:00,74.9,42.2,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 10:30:00,74.9,42.5,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 10:35:00,74.9,42.5,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 10:40:00,74.7,43.2,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 10:45:00,74.7,43.6,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 10:50:00,74.7,43.9,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 10:55:00,74.5,44.2,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 11:00:00,74.5,44.5,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 11:05:00,74.2,44.3,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 11:10:00,73.9,44.6,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 11:15:00,73.6,44.9,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 11:20:00,73.5,45.2,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 11:25:00,73.4,45.6,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 11:30:00,73.4,45.3,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 11:35:00,73.3,45.5,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 11:40:00,73.4,45.4,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 11:45:00,73.3,45.5,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 11:50:00,73.2,45.7,100,100,100,100,0,0,0.147617,33.93028022,430
20-11-22 11:55:00,73,45.8,100,100,100,100,0,0,0,33.93028022,430
20-11-22 12:00:00,73,45.4,100,100,100,100,0,0,0,33.93028022,430
20-11-22 12:05:00,72.8,45.4,100,100,100,100,0,0,0,33.93028022,430
20-11-22 12:10:00,72.8,45.4,100,100,100,100,0,0,0,33.93028022,430
20-11-22 12:15:00,72.6,45.4,100,100,100,100,0,0,0,33.93028022,430
20-11-22 12:20:00,72.5,45.1,100,100,100,100,0,0,0,33.93028022,430
20-11-22 12:25:00,72.5,45,100,100,100,100,0,0,0,33.93028022,430
20-11-22 12:30:00,72.4,45,100,100,100,100,0,0,0,33.93028022,430
20-11-22 12:35:00,72.3,45.2,100,100,100,100,0,0,0,33.93028022,430
20-11-22 12:40:00,72.2,45,100,100,100,100,0,0,0,33.93028022,430
20-11-22 12:45:00,72.1,44.9,100,100,100,100,0,0,0,33.93028022,430
20-11-22 12:50:00,72,44.8,100,100,100,100,0,0,0,33.93028022,430
20-11-22 12:55:00,72.2,44.9,100,100,100,100,0,0,0,33.93028022,430
20-11-22 13:00:00,71.9,45.3,100,100,100,100,0,0,0,33.93028022,430
20-11-22 13:05:00,72,45.8,100,100,100,100,0,0,0,33.93028022,430
20-11-22 13:10:00,72,46.1,100,100,100,100,0,0,0,33.93028022,430
20-11-22 13:15:00,72.3,46.1,100,100,100,100,0,0,0,33.93028022,430
20-11-22 13:20:00,72.4,46.4,100,100,100,100,0,0,0,33.93028022,430
20-11-22 13:25:00,72.6,46.4,100,100,100,100,0,0,0,33.93028022,430
20-11-22 13:30:00,72.6,46.9,100,100,100,100,0,0,0,33.93028022,430
20-11-22 13:35:00,72.6,47.2,100,100,100,100,0,0,0,33.93028022,430
20-11-22 13:40:00,72.7,47.2,100,100,100,100,0,0,0,33.93028022,430
20-11-22 13:45:00,72.8,47.5,100,100,100,100,0,0,0,33.93028022,430
20-11-22 13:50:00,72.9,47.7,100,100,100,100,0,0,0,33.93028022,430
20-11-22 13:55:00,72.9,47.5,100,100,100,100,0,0,0,33.93028022,430
20-11-22 14:00:00,72.9,47.5,100,100,100,100,0,0,0,33.93028022,430
20-11-22 14:05:00,72.9,47.4,100,100,100,100,0,0,0,33.93028022,430
20-11-22 14:10:00,73,47.5,100,100,100,100,0,0,0,33.93028022,430
20-11-22 14:15:00,73,47.7,100,100,100,100,0,0,0,33.93028022,430
20-11-22 14:20:00,73.1,47.8,100,100,100,100,0,0,0,33.93028022,430
20-11-22 14:25:00,73.3,48.1,100,100,100,100,0,0,0,33.93028022,430
20-11-22 14:30:00,73.4,48.2,100,100,100,100,0,0,0,33.93028022,430
20-11-22 14:35:00,73.3,48.2,100,100,100,100,0,0,0,33.93028022,430
20-11-22 14:40:00,73.2,48.4,100,100,100,100,0,0,0,33.93028022,430
20-11-22 14:45:00,73,48.3,100,100,100,100,0,0,0,33.93028022,430
20-11-22 14:50:00,73.1,48.2,100,100,100,100,0,0,0,33.93028022,430
20-11-22 14:55:00,73,47.8,100,100,100,100,0,0,0,33.93028022,430
20-11-22 15:00:00,72.9,47.5,100,100,100,100,0,0,0,33.93028022,430
20-11-22 15:05:00,72.5,47.5,100,100,100,100,0,0,0,33.93028022,430
20-11-22 15:10:00,72.3,47.7,100,100,100,100,0,0,0,33.93028022,430
20-11-22 15:15:00,72.3,47.6,100,100,100,100,0,0,0,33.93028022,430
20-11-22 15:20:00,72.3,47.6,100,100,100,100,0,0,0,33.93028022,430
20-11-22 15:25:00,72.2,47.7,100,100,100,100,0,0,0,33.93028022,430
20-11-22 15:30:00,72.3,47.8,100,100,100,100,0,0,0,33.93028022,430
20-11-22 15:35:00,72.3,48,100,100,100,100,0,0,0,33.93028022,430
20-11-22 15:40:00,72.4,48.2,100,100,100,100,0,0,0,33.93028022,430
20-11-22 15:45:00,72.2,48.2,100,100,100,100,0,0,0,33.93028022,430
20-11-22 15:50:00,72.2,48.3,100,100,100,100,0,0,0,33.93028022,430
20-11-22 15:55:00,72.4,48.4,100,100,100,100,0,0,0,33.93028022,430
20-11-22 16:00:00,72.3,48.6,100,100,100,100,0,0,0,33.93028022,430
20-11-22 16:05:00,72.5,48.6,100,100,100,100,0,0,0,33.93028022,430
20-11-22 16:10:00,72.5,48.3,100,100,100,100,0,0,323.7923333,0.03300176,429.963842470439
20-11-22 16:15:00,72.5,48.6,100,100,100,100,0,0,323.5055082,0.116514852,429.890550180788
20-11-22 16:20:00,72.6,48.6,100,100,100,100,0,0,319.0449672,0.199837098,429.817257891137
20-11-22 16:25:00,72.7,48.6,100,100,100,100,0,0,317.150082,0.281934525,429.743965601485
20-11-22 16:30:00,72.6,48.6,100,100,100,100,0,0,315.5300656,0.363605066,429.670673311834
20-11-22 16:35:00,72.6,48.6,100,100,100,100,0,0,314.866,0.445386836,429.597381022183
20-11-22 16:40:00,72.4,48.4,100,100,100,100,0,0,313.587,0.526594951,429.524088732532
20-11-22 16:45:00,72.5,48.6,100,100,100,100,0,0,318.3355,0.6087095,429.450796442881
20-11-22 16:50:00,72.6,48.6,100,100,100,100,0,0,318.803,0.6911226,429.37750415323
20-11-22 16:55:00,72.5,49.1,100,100,100,100,0,0,318.0457213,0.773428475,429.304211863579
20-11-22 17:00:00,72.5,48.5,100,100,100,100,0,0,317.7031311,0.855775934,429.230919573928
20-11-22 17:05:00,72.4,48,100,100,100,100,0,0,318.551377,0.938102918,429.157627284276
20-11-22 17:10:00,72.1,47.9,100,100,100,100,0,0,317.4370492,1.020509836,429.084334994625
20-11-22 17:15:00,72,47.7,100,100,100,100,0,0,317.2972787,1.102523934,429.011042704974
20-11-22 17:20:00,71.9,47.8,100,100,100,100,0,0,317.8452667,1.184674,428.937750415323
20-11-22 17:25:00,71.8,47.6,100,100,100,100,0,0,317.3351667,1.266764167,428.864458125672
20-11-22 17:30:00,71.6,47.4,100,100,100,100,0,0,317.2796066,1.349040656,428.791165836021
20-11-22 17:35:00,71.6,47.3,100,100,100,100,0,0,317.0890656,1.431009344,428.71787354637
20-11-22 17:40:00,71.5,47.2,100,100,100,100,0,0,316.8645333,1.51305,428.644581256718
20-11-22 17:45:00,71.5,47.1,100,100,100,40.61,0,0,317.26645,1.595276167,428.571288967067
20-11-22 17:50:00,72.1,47.4,100,100,100,0,0,0,317.6634262,1.67697459,428.497996677416
20-11-22 17:55:00,72.6,46.8,100,100,100,0,0,0,317.2017213,1.75933541,428.424704387765
20-11-22 18:00:00,72.4,46.7,100,100,100,0,0,0,316.9270984,1.84117,428.351412098114
20-11-22 18:05:00,72.5,46.1,100,100,100,0,0,0,316.4867705,1.923218361,428.278119808463
20-11-22 18:10:00,72.5,45.6,100,100,100,0,0,0,316.866082,2.005258689,428.204827518812
20-11-22 18:15:00,72.4,46,100,100,100,0,0,0,316.4618852,2.08712,428.131535229161
20-11-22 18:20:00,72.3,45.9,100,100,100,0,0,0,316.6445667,2.169154667,428.058242939509
20-11-22 18:25:00,72.1,45.9,100,100,100,0,0,0,316.8611333,2.25115,427.984950649858
20-11-22 18:30:00,72.1,45.6,100,100,100,0,0,0,316.9615833,2.333151667,427.911658360207
20-11-22 18:35:00,72.1,45.2,100,100,100,0,0,0,316.7592333,2.414972667,427.838366070556
20-11-22 18:40:00,72.3,45.3,100,100,100,0,0,0,317.12755,2.497085,427.765073780905
20-11-22 18:45:00,72.3,45.2,100,100,100,0,0,0,316.5626,2.578966667,427.691781491254
20-11-22 18:50:00,71.9,45.1,100,100,100,0,0,0,316.6349833,2.660736333,427.618489201603
20-11-22 18:55:00,72.1,45.1,100,100,100,0,0,0,317.2035,2.742661667,427.545196911952
20-11-22 19:00:00,71.8,45.4,100,100,100,0,0,0,316.2409667,2.824759167,427.4719046223
20-11-22 19:05:00,72,45,100,100,100,0,0,0,316.392,2.906546667,427.398612332649
20-11-22 19:10:00,72.2,44.5,100,100,100,0,0,0,317.3163333,2.988390167,427.325320042998
20-11-22 19:15:00,72.3,44.6,100,100,100,0,0,0,316.3188361,3.070609508,427.252027753347
20-11-22 19:20:00,72.5,44.1,100,100,100,0,0,0,316.6298852,3.15239082,427.178735463696
20-11-22 19:25:00,72.4,44.2,100,100,100,0,0,0,317.0965246,3.234257377,427.105443174045
20-11-22 19:30:00,72.5,44,100,100,100,0,0,0,317.0530492,3.316480492,427.032150884394
20-11-22 19:35:00,72.5,44.2,100,100,100,0,0,0,316.8122787,3.398417705,426.958858594743
20-11-22 19:40:00,72.7,43.9,100,100,100,0,0,0,317.0887541,3.480341639,426.885566305091
20-11-22 19:45:00,72.6,44,100,100,100,0,0,0,317.6019016,3.562668689,426.81227401544
20-11-22 19:50:00,72.5,44.1,100,100,100,0,0,0,317.2508167,3.644705,426.738981725789
20-11-22 19:55:00,72.5,44.3,100,100,100,0,0,0,317.8827,3.726952667,426.665689436138
20-11-22 20:00:00,72.5,44.1,100,100,100,0,0,0,318.2847869,3.809120656,426.592397146487
20-11-22 20:05:00,72.1,44.3,100,100,100,0,0,0,317.8242459,3.891514426,426.519104856836
20-11-22 20:10:00,71.7,43.9,100,100,100,0,0,0,318.2214262,3.973858689,426.445812567185
20-11-22 20:15:00,72.3,43.8,100,100,100,0,0,0,319.1445082,4.056113279,426.372520277533
20-11-22 20:20:00,72.4,43.6,100,100,100,0,0,0,318.677377,4.138623934,426.299227987882
20-11-22 20:25:00,72,43.4,100,100,100,0,0,0,318.655,4.22114623,426.225935698231
20-11-22 20:30:00,72,43.4,100,100,100,0,0,0,318.5315246,4.303431311,426.15264340858
20-11-22 20:35:00,71.8,42.6,100,100,100,0,0,0,318.9837705,4.38590377,426.079351118929
20-11-22 20:40:00,71.7,42.6,100,100,100,0,0,0,318.4428525,4.468540328,426.006058829278
20-11-22 20:45:00,71.6,42.3,100,100,100,0,0,0,318.7378689,4.550875902,425.932766539627
20-11-22 20:50:00,71.7,42,100,100,100,0,0,0,318.951,4.633281967,425.859474249976
20-11-22 20:55:00,71.6,42,100,100,100,0,0,0,318.8062667,4.715707667,425.786181960324
20-11-22 21:00:00,71.5,41.9,100,100,100,0,0,0,318.96325,4.798399167,425.712889670673
20-11-22 21:05:00,71.5,41.8,100,100,100,0,0,0,319.5738,4.880895333,425.639597381022
20-11-22 21:10:00,71.6,41.8,100,100,100,0,0,0,319.2282167,4.963708,425.566305091371
20-11-22 21:15:00,71.6,41.8,100,100,100,0,0,0,319.4052951,5.046008033,425.49301280172
20-11-22 21:20:00,71.6,41.8,100,100,100,0,0,0,319.7979508,5.128495738,425.419720512069
20-11-22 21:25:00,71.5,41.9,100,100,100,0,0,0,319.8038689,5.211311639,425.346428222418
20-11-22 21:30:00,71.8,41.9,100,100,100,0,0,0,319.2652787,5.293904918,425.273135932767
20-11-22 21:35:00,71.7,41.9,100,100,100,0,0,0,319.8322131,5.376423607,425.199843643115
20-11-22 21:40:00,71.7,42.2,100,100,100,0,0,0,319.9328852,5.459426393,425.126551353464
20-11-22 21:45:00,71.6,42.3,100,100,100,0,0,0,319.1394262,5.541974262,425.053259063813
20-11-22 21:50:00,71.7,42.2,100,100,100,0,0,0,318.9911639,5.624624426,424.979966774162
20-11-22 21:55:00,71.5,42.6,100,100,100,0,0,0,320.0506721,5.707431311,424.906674484511
20-11-22 22:00:00,71.5,42.4,100,100,100,0,0,0,319.1424,5.789797,424.83338219486
20-11-22 22:05:00,71.4,42.4,100,100,100,0,0,0,319.2821475,5.872558033,424.760089905209
20-11-22 22:10:00,71.4,42.4,100,100,100,0,0,0,319.59,5.955174,424.686797615558
20-11-22 22:15:00,71.3,42.5,100,100,100,0,0,0,319.22855,6.0377185,424.613505325906
20-11-22 22:20:00,71.2,42.6,100,100,100,0,0,0,318.8961,6.120212,424.540213036255
20-11-22 22:25:00,71.2,42.7,100,100,100,0,0,0,319.2066393,6.202910164,424.466920746604
20-11-22 22:30:00,71.5,42.2,100,100,100,0,0,0,319.443,6.28551,424.393628456953
20-11-22 22:35:00,71.9,41.8,100,100,100,0,0,0,318.4237667,6.368167667,424.320336167302
20-11-22 22:40:00,72.1,41.7,100,100,100,0,0,0,318.557,6.450841667,424.247043877651
20-11-22 22:45:00,72.1,41.7,100,100,100,0,0,0,319.59,6.533079344,424.173751588
20-11-22 22:50:00,72,41.7,100,100,100,0,0,0,318.5355082,6.615568361,424.100459298348
20-11-22 22:55:00,71.8,42,100,100,100,0,0,0,318.7176066,6.698204262,424.027167008697
20-11-22 23:00:00,71.7,42.1,100,100,100,0,0,0,319.8624098,6.780762787,423.953874719046
20-11-22 23:05:00,71.7,42.3,100,100,100,0,0,0,319.4936066,6.863335246,423.880582429395
20-11-22 23:10:00,71.6,42.3,100,100,100,0,0,0,319.3462131,6.945966885,423.807290139744
20-11-22 23:15:00,71.7,42.4,100,100,100,0,0,0,319.2742295,7.028542459,423.733997850093
20-11-22 23:20:00,71.6,42.5,100,100,100,0,0,0,319.588082,7.111131311,423.660705560442
20-11-22 23:25:00,71.7,42.8,100,100,100,0,0,0,319.147,7.193615082,423.587413270791
20-11-22 23:30:00,71.6,42.8,100,100,100,0,0,0,319.1432131,7.276194426,423.514120981139
20-11-22 23:35:00,71.6,42.9,100,100,100,0,0,0,319.6135738,7.358924098,423.440828691488
20-11-22 23:40:00,71.6,43.1,100,100,100,0,0,0,318.941541,7.441543934,423.367536401837
20-11-22 23:45:00,71.5,43.1,100,100,100,0,0,0,318.6911475,7.524198852,423.294244112186
20-11-22 23:50:00,71.4,43.2,100,100,100,0,0,0,319.4171475,7.606721967,423.220951822535
20-11-22 23:55:00,71.2,43.7,100,100,100,0,0,0,318.9454,7.6892855,423.147659532884
20-11-23 00:00:00,71.2,44.1,100,100,100,0,0,0,319.0246,7.771688,423.074367243233
20-11-23 00:05:00,71.1,44.2,100,100,100,0,0,0,319.5043,7.8544705,423.001074953582
20-11-23 00:10:00,71.3,43.9,100,100,100,0,0,0,318.262,7.93693,422.92778266393
20-11-23 00:15:00,71.5,43.7,100,100,100,0,0,0,318.5424918,8.019285574,422.854490374279
20-11-23 00:20:00,71.7,43.8,100,100,100,0,0,0,319.492,8.101948,422.781198084628
20-11-23 00:25:00,71.8,43.9,100,100,100,0,0,0,318.7141,8.184416,422.707905794977
20-11-23 00:30:00,71.8,43.9,100,100,100,0,0,0,318.6156393,8.266752295,422.634613505326
20-11-23 00:35:00,71.8,44.1,100,100,100,0,0,0,318.7674098,8.349306721,422.561321215675
20-11-23 00:40:00,71.7,44.4,100,100,100,0,0,0,318.768459,8.43179459,422.488028926024
20-11-23 00:45:00,71.7,44.4,100,100,100,0,0,0,318.3257,8.5142055,422.414736636372
20-11-23 00:50:00,71.6,44.8,100,100,100,0,0,0,318.2812,8.596566,422.341444346721
20-11-23 00:55:00,71.6,44.8,100,100,100,0,0,0,318.9037869,8.678794098,422.26815205707
20-11-23 01:00:00,71.6,45.1,100,100,100,0,0,0,318.212,8.761196885,422.194859767419
20-11-23 01:05:00,71.5,45.3,100,100,100,0,0,0,318.2285082,8.84358541,422.121567477768
20-11-23 01:10:00,71.5,45.4,100,100,100,0,0,0,318.2107869,8.925869344,422.048275188117
20-11-23 01:15:00,71.4,45.6,100,100,100,0,0,0,317.981918,9.00824082,421.974982898466
20-11-23 01:20:00,71.5,45.9,100,100,100,0,0,0,317.9434098,9.090607705,421.901690608815
20-11-23 01:25:00,71.4,45.7,100,100,100,0,0,0,318.1638033,9.172838361,421.828398319164
20-11-23 01:30:00,71.5,46.1,100,100,100,0,0,0,317.9710833,9.2551005,421.755106029512
20-11-23 01:35:00,71.5,46,100,100,100,0,0,0,317.9297049,9.337407377,421.681813739861
20-11-23 01:40:00,71.5,46.4,100,100,100,0,0,0,317.74875,9.419555,421.60852145021
20-11-23 01:45:00,71.4,46.5,100,100,100,0,0,0,318.0424098,9.501681639,421.535229160559
20-11-23 01:50:00,71.5,46.7,100,100,100,0,0,0,317.0271475,9.583679672,421.461936870908
20-11-23 01:55:00,71.7,46.6,100,100,100,0,0,0,316.9754667,9.665911333,421.388644581257
20-11-23 02:00:00,71.8,46.7,100,100,100,0,0,0,317.3954098,9.747654754,421.315352291606
20-11-23 02:05:00,71.8,46.9,100,100,100,0,0,0,316.4628689,9.829854098,421.242060001954
20-11-23 02:10:00,71.8,47.1,100,100,100,0,0,0,316.3692787,9.911752295,421.168767712303
20-11-23 02:15:00,71.9,47.3,100,100,100,0,0,0,317.0831311,9.993947213,421.095475422652
20-11-23 02:20:00,72,47.2,100,100,100,0,0,0,316.4903333,10.07573333,421.022183133001
20-11-23 02:25:00,72,47.4,100,100,100,0,0,0,316.0277213,10.1576082,420.94889084335
20-11-23 02:30:00,72.1,47.4,100,100,100,0,0,0,316.249623,10.23929672,420.875598553699
20-11-23 02:35:00,72.1,47.6,100,100,100,0,0,0,316.1676721,10.3212377,420.802306264048
20-11-23 02:40:00,72.1,47.6,100,100,100,0,0,0,315.8384098,10.40302787,420.729013974397
20-11-23 02:45:00,72.1,47.9,100,100,100,0,0,0,315.8891967,10.48478525,420.655721684745
20-11-23 02:50:00,72.2,48.3,100,100,100,0,0,0,316.3169344,10.56671475,420.582429395094
20-11-23 02:55:00,72.2,48.1,100,100,100,0,0,0,315.8262787,10.64840164,420.509137105443
20-11-23 03:00:00,72.2,48.3,100,100,100,0,0,0,315.4837705,10.72993279,420.435844815792
20-11-23 03:05:00,72.3,48.3,100,100,100,0,0,0,316.0976066,10.81160492,420.362552526141
20-11-23 03:10:00,72.4,48.4,100,100,100,0,0,0,315.6246,10.89318667,420.28926023649
20-11-23 03:15:00,72.4,48.4,100,100,100,0,0,0,7.013807295,10.9340082,420.215967946839
20-11-23 03:20:00,72.3,48.8,100,100,100,0,0,0,0,10.9341,420.142675657188
20-11-23 03:25:00,72.5,48.8,100,100,100,0,0,0,0,10.9341,420.069383367536
20-11-23 03:30:00,72.5,48.9,100,100,100,0,0,0,0.137775867,10.9342,419.996091077885
20-11-23 03:35:00,72.4,49.2,100,100,100,0,0,0,0.005740653,10.9342,419.922798788234
20-11-23 03:40:00,72.5,49.5,100,100,100,0,0,0,0.017746282,10.9342,419.849506498583
20-11-23 03:45:00,72.6,49.1,100,100,100,0,0,0,0.113737689,10.9342,419.776214208932
20-11-23 03:50:00,72.6,49,100,100,100,0,0,0,0,10.9342,419.702921919281
20-11-23 03:55:00,72.5,50,100,100,100,0,0,0,0.064531803,10.9342,419.62962962963
20-11-23 04:00:00,72.6,50.3,100,100,100,0,0,0,0.037105862,10.9342,419.556337339979
20-11-23 04:05:00,72.5,50.3,100,100,100,0,0,0,0.041945757,10.93425738,419.483045050327
20-11-23 04:10:00,72.6,50.4,100,100,100,0,0,0,0,10.9343,419.409752760676
20-11-23 04:15:00,72.6,50.6,43,43,44,0,0,0,0.022962613,10.9343,419.336460471025
20-11-23 04:20:00,71.3,51.9,0,0,0,0,0,0,0,10.9343,419.263168181374
20-11-23 04:25:00,69.9,52.9,0,0,0,0,0,0,0.018042053,10.9343,419.189875891723
20-11-23 04:30:00,69.2,53.4,0,0,0,0,0,0,0,10.9343,419.116583602072
20-11-23 04:35:00,69,53.3,0,0,0,0,0,0,0.108897787,10.9343,419.043291312421
20-11-23 04:40:00,69.1,52.7,0,0,0,0,0,0,0.010486439,10.9343,418.969999022769
20-11-23 04:45:00,69.2,52.4,0,0,0,0,0,0,0.147617,10.9344,418.896706733118
20-11-23 04:50:00,69.2,52.2,0,0,0,0,0,0,0.130677344,10.9344,418.823414443467
20-11-23 04:55:00,69.5,51.6,0,0,0,0,0,0,0.0984112,10.9344,418.750122153816
20-11-23 05:00:00,69.8,51.3,0,0,0,0,0,0,0.048398951,10.9344,418.676829864165
20-11-23 05:05:00,70,50.8,0,0,0,0,0,0,0.100831157,10.9344,418.603537574514
20-11-23 05:10:00,70.2,50,0,0,0,0,0,0,0.133097295,10.9344,418.530245284863
20-11-23 05:15:00,70.2,48.6,0,0,0,0,0,0,0.007259843,10.9344,418.456952995212
20-11-23 05:20:00,70.5,47.1,0,0,0,0,0,0,0.147617,10.9345,418.38366070556
20-11-23 05:25:00,70.9,46.1,0,0,0,0,0,0,0.111317738,10.9345,418.310368415909
20-11-23 05:30:00,70.9,45.1,0,0,0,0,0,0,0,10.9345,418.237076126258
20-11-23 05:35:00,70.9,44.3,0,0,0,0,0,0,0.143583298,10.9345,418.163783836607
20-11-23 05:40:00,71,43.6,0,0,0,0,0,0,0.080664754,10.9345,418.090491546956
20-11-23 05:45:00,71,42.9,0,0,0,0,0,0,0.071791777,10.9345,418.017199257305
20-11-23 05:50:00,71.2,42.3,0,0,0,0,0,0,0.096797705,10.9346,417.943906967654
20-11-23 05:55:00,71.2,41.6,0,0,0,0,0,0,0.1082521,10.9346,417.870614678003
20-11-23 06:00:00,71.4,41.4,0,0,0,0,0,0,0.14761656,10.9346,417.797322388351
20-11-23 06:05:00,71.9,40.6,0,0,0,0,0,0,0.17960025,10.9347,417.7240300987
20-11-23 06:10:00,72.1,40.1,0,0,0,0,0,0,0.15745774,10.93473,417.650737809049
20-11-23 06:15:00,72.3,39.8,0,0,0,0,0,0,0.158909839,10.9348,417.577445519398
20-11-23 06:20:00,72.4,39.8,0,0,0,0,0,0,0.146810111,10.9349,417.504153229747
20-11-23 06:25:00,72.2,39.3,0,0,0,0,0,0,0.238768098,10.9349,417.430860940096
20-11-23 06:30:00,71.9,39.1,0,0,0,0,0,0,0.122610656,10.935,417.357568650445
20-11-23 06:35:00,71.7,39,0,0,0,0,0,0,0.393645,10.9351,417.284276360794
20-11-23 06:40:00,71.7,38.9,0,0,0,0,0,0,0.295233,10.9351,417.210984071142
20-11-23 06:45:00,71.9,38.6,0,0,0,0,0,0,0.10087149,10.9352,417.137691781491
20-11-23 06:50:00,72,38.4,0,0,0,0,0,0,0.278293459,10.9352,417.06439949184
20-11-23 06:55:00,72,38.2,0,0,0,0,0,0,0.36412155,10.9353,416.991107202189
20-11-23 07:00:00,72,38.1,0,0,0,0,0,0,0.344439,10.9354,416.917814912538
20-11-23 07:05:00,72,38,0,0,0,0,0,0,1.005082361,10.9356,416.844522622887
20-11-23 07:10:00,71.9,38.1,0,0,0,0,0,0,1.162382295,0.000192908,416.771230333236
20-11-23 07:15:00,71.9,38.4,0,0,0,0,0,0,131.6117705,0.005770536,416.697938043584
20-11-23 07:20:00,71.9,38.5,0,0,0,0,0,0,330.7772623,0.079237657,416.624645753933
20-11-23 07:25:00,71.8,38.8,0,0,0,0,0,0,330.2064098,0.164886213,416.551353464282
