Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-11-23 07:30:00,71.7,39.1,0,0,0,0,0,0,330.9295333,0.250194233,416.478061174631
20-11-23 07:35:00,71.7,39.1,0,0,0,0,0,0,329.5133667,0.335489233,416.40476888498
20-11-23 07:40:00,71.7,39.2,0,0,0,0,0,0,329.9684098,0.421019803,416.331476595329
20-11-23 07:45:00,71.9,39.2,0,0,0,0,0,0,325.462,0.505728667,416.258184305678
20-11-23 07:50:00,72,39.1,0,0,0,0,0,0,322.7015246,0.589473344,416.184892016027
20-11-23 07:55:00,72,39.1,0,0,0,0,0,0,322.4533333,0.67289465,416.111599726375
20-11-23 08:00:00,72,39.1,0,0,0,0,0,0,326.5866721,0.756344557,416.038307436724
20-11-23 08:05:00,71.8,39.4,0,0,0,0,0,0,326.5053934,0.840778311,415.965015147073
20-11-23 08:10:00,71.7,39.5,0,0,0,0,0,0,336.9128197,0.926715525,415.891722857422
20-11-23 08:15:00,71.7,39.3,32,32,32,10.62,0,0,353.4161967,1.015363443,415.818430567771
20-11-23 08:20:00,72.3,39.4,100,100,100,98.45,0,0,381.3286333,1.111674,415.74513827812
20-11-23 08:25:00,74.4,38.5,100,100,100,100,0,0,386.2865246,1.209469672,415.671845988469
20-11-23 08:30:00,75.3,37.1,100,100,100,100,51.83,14.96,367.2489344,1.307681803,415.598553698818
20-11-23 08:35:00,73.7,37.2,100,100,100,100,93.5,0,356.1803279,1.401092623,415.525261409166
20-11-23 08:40:00,74.7,38,100,100,100,100,0,0,372.4372459,1.496744754,415.451969119515
20-11-23 08:45:00,75.1,38.1,100,100,100,100,0,0,378.1322131,1.594110656,415.378676829864
20-11-23 08:50:00,75.2,39,100,100,100,100,0,0,364.5600984,1.689629672,415.305384540213
20-11-23 08:55:00,75.1,39.7,100,100,100,100,0,0,370.1638,1.785888,415.232092250562
20-11-23 09:00:00,74.8,40.6,100,100,100,100,0,0,370.238623,1.882303115,415.158799960911
20-11-23 09:05:00,74.6,41.5,100,100,100,100,0,0,372.4708852,1.978555738,415.08550767126
20-11-23 09:10:00,74.4,42.3,100,100,100,100,0,0,375.3546721,2.074868852,415.012215381609
20-11-23 09:15:00,74.2,43,100,100,100,100,0,0,369.37085,2.171290833,414.938923091957
20-11-23 09:20:00,74.1,43.3,100,100,100,100,0,0,372.322,2.267576667,414.865630802306
20-11-23 09:25:00,74,43.6,100,100,100,100,0,0,375.1264667,2.364592167,414.792338512655
20-11-23 09:30:00,73.9,43.9,100,100,100,100,0,0,371.7628667,2.461597333,414.719046223004
20-11-23 09:35:00,73.8,44.4,100,100,100,100,0,0,389.9757049,2.559853934,414.645753933353
20-11-23 09:40:00,73.7,44.6,100,100,100,100,0,0,384.4925738,2.659312131,414.572461643702
20-11-23 09:45:00,73.7,44.8,100,100,100,100,0,0,389.7027213,2.759508197,414.499169354051
20-11-23 09:50:00,73.7,44.9,100,100,100,100,0,0,391.7520164,2.861942623,414.4258770644
20-11-23 09:55:00,73.6,45.1,100,100,100,100,0,0,386.4438361,2.961442623,414.352584774748
20-11-23 10:00:00,73.6,45.2,100,100,100,100,0,0,379.8421311,3.060573115,414.279292485097
20-11-23 10:05:00,73.5,45.3,100,100,100,100,0,0,393.3558667,3.161203333,414.206000195446
20-11-23 10:10:00,73.5,45.5,100,100,100,100,0,0,416.5521803,3.265944754,414.132707905795
20-11-23 10:15:00,73.6,45.5,100,100,100,100,0,0,433.5936557,3.376527213,414.059415616144
20-11-23 10:20:00,73.4,45.9,100,100,100,100,0,0,422.2071311,3.487667213,413.986123326493
20-11-23 10:25:00,73.3,46.1,100,100,100,100,0,0,425.8226,3.595452,413.912831036842
20-11-23 10:30:00,73.3,45.9,100,100,100,100,0,0,459.8558689,3.708995902,413.83953874719
20-11-23 10:35:00,73.4,46,100,100,100,100,0,0,505.6210492,3.830258525,413.766246457539
20-11-23 10:40:00,73.4,45.9,100,100,100,100,0,0,562.5109672,3.984361803,413.692954167888
20-11-23 10:45:00,73.5,45.8,100,100,100,100,0,0,791.0875,4.158587,413.619661878237
20-11-23 10:50:00,73.6,45.9,100,100,100,100,0,0,482.7258167,4.296618833,413.546369588586
20-11-23 10:55:00,73.5,46.1,100,100,100,100,0,0,425.3099508,4.410597213,413.473077298935
20-11-23 11:00:00,73.5,46.2,100,100,100,100,0,0,442.4415738,4.521503607,413.399785009284
20-11-23 11:05:00,73.4,46.2,100,100,100,100,0,0,451.316377,4.635253279,413.326492719633
20-11-23 11:10:00,73.4,46.3,100,100,100,100,0,0,384.8289344,4.743147541,413.253200429981
20-11-23 11:15:00,73.4,46.4,100,100,100,100,0,0,439.885,4.852582131,413.17990814033
20-11-23 11:20:00,73.6,46.1,100,100,100,100,0,0,411.9908525,4.96234082,413.106615850679
20-11-23 11:25:00,73.8,46.1,100,100,100,100,0,0,472.07595,5.083050833,413.033323561028
20-11-23 11:30:00,73.9,46.3,100,100,100,100,0,0,467.2912623,5.204997049,412.960031271377
20-11-23 11:35:00,74.1,46.3,100,100,100,100,0,0,436.8934754,5.322875738,412.886738981726
20-11-23 11:40:00,74.6,45.9,100,100,100,100,0,0,490.0648667,5.448386667,412.813446692075
20-11-23 11:45:00,76,45.3,100,100,100,100,50.5,23.04,474.4229836,5.571894426,412.740154402424
20-11-23 11:50:00,74.5,39.8,100,100,100,100,100,13.49,619.1785,5.7063975,412.666862112772
20-11-23 11:55:00,74.4,42.9,100,100,100,100,44.17,0,600.2536,5.872332,412.593569823121
20-11-23 12:00:00,75.7,42.6,100,100,100,100,42.5,18.42,483.7989672,6.008984754,412.52027753347
20-11-23 12:05:00,74.5,39.7,100,100,100,100,100,14.88,535.0891148,6.139631475,412.446985243819
20-11-23 12:10:00,74.2,41.7,100,100,100,100,49.5,0,477.5037333,6.267567333,412.373692954168
20-11-23 12:15:00,75.3,42.1,100,100,100,100,0.57,0.19,622.2092167,6.4058095,412.300400664517
20-11-23 12:20:00,75.5,41.2,100,100,100,100,93.93,30.9,516.0898333,6.574552333,412.227108374866
20-11-23 12:25:00,73.5,40.3,100,100,100,100,88.17,0,920.66315,6.758260333,412.153816085214
20-11-23 12:30:00,75,42.4,100,100,100,100,0,0,443.6574918,6.912390328,412.080523795563
20-11-23 12:35:00,76,41.8,100,100,100,100,74.5,31.78,452.6385738,7.027907541,412.007231505912
20-11-23 12:40:00,73.6,39,100,100,100,100,99.76,0.25,489.4064667,7.148952667,411.933939216261
20-11-23 12:45:00,74.8,41.6,100,100,100,100,13.74,0,492.1456667,7.270915,411.86064692661
20-11-23 12:50:00,75.9,41.9,100,100,100,100,51.83,22.94,894.8842295,7.432263607,411.787354636959
20-11-23 12:55:00,74.8,37.5,100,100,100,100,100,15.61,493.5045246,7.562830328,411.714062347308
20-11-23 13:00:00,76.1,37.8,100,100,100,100,100,35.52,459.9562787,7.688360656,411.640770057657
20-11-23 13:05:00,73.9,36.1,100,100,100,100,99.43,0.88,444.6938,7.811265,411.567477768005
20-11-23 13:10:00,76,38.8,100,100,100,100,57.9,24.36,464.4071705,7.908944854,411.494185478354
20-11-23 13:15:00,74.6,35.5,100,100,100,100,100,11.55,467.3862825,7.912734965,411.420893188703
20-11-23 13:20:00,76,38.2,100,100,100,100,80,21.03,470.3653946,7.916525076,411.347600899052
20-11-23 13:25:00,75.4,33.8,100,100,100,100,100,28.63,473.3445066,7.920315187,411.274308609401
20-11-23 13:30:00,75.8,36,100,100,100,100,100,27.76,495.9234098,8.034533115,411.20101631975
20-11-23 13:35:00,72.8,33.2,100,100,100,100,99.76,0.5,902.3274098,8.185435246,411.127724030099
20-11-23 13:40:00,75.3,35.3,100,100,100,100,38.9,11.69,445.7499344,8.317567377,411.054431740448
20-11-23 13:45:00,74.9,33.4,100,100,100,100,100,20.14,400.2687705,8.424391967,410.981139450796
20-11-23 13:50:00,74.8,35,100,100,100,100,60.46,0.13,437.0107377,8.531209836,410.907847161145
20-11-23 13:55:00,76.4,34.4,100,100,100,100,87.54,40.09,485.0607377,8.651242295,410.834554871494
20-11-23 14:00:00,74.3,33.2,100,100,100,100,99.65,2.21,443.1312951,8.773964262,410.761262581843
20-11-23 14:05:00,75.8,34.8,100,100,100,100,77.01,24.49,433.107,8.88255,410.687970292192
20-11-23 14:10:00,NaN,NaN,NaN,NaN,NaN,NaN,NaN,NaN,394.6177541,8.988350164,410.614678002541
20-11-23 14:15:00,75,42.4,100,100,57,53.09,100,4.67,436.6410984,9.092942623,410.54138571289
20-11-23 14:20:00,75.1,37,100,100,100,84.19,50.83,0,414.9844426,9.20174,410.468093423239
20-11-23 14:25:00,75.8,36.3,100,100,100,100,67.83,28.47,391.18145,9.306744,410.394801133587
20-11-23 14:30:00,76.1,36.7,100,100,100,100,100,41.06,378.4694667,9.405249333,410.321508843936
20-11-23 14:35:00,76.5,37.4,100,100,100,100,100,45.29,377.1474262,9.501963934,410.248216554285
20-11-23 14:40:00,77.7,37.7,100,100,100,100,100,56.38,389.6605902,9.602302131,410.174924264634
20-11-23 14:45:00,77.6,37.7,100,100,100,100,100,61.31,354.6146066,9.697972623,410.101631974983
20-11-23 14:50:00,77.5,38.2,100,100,100,100,100,64.4,353.2801639,9.78977623,410.028339685332
20-11-23 14:55:00,77.3,38.9,100,100,100,100,100,65.67,354.5426,9.881028,409.955047395681
20-11-23 15:00:00,77.5,39.2,100,100,100,100,100,66.79,358.9095,9.973243333,409.881755106029
20-11-23 15:05:00,77.5,39.7,100,100,100,100,100,67.29,384.7252787,10.07175738,409.808462816378
20-11-23 15:10:00,77.5,39.9,100,100,100,100,100,67.15,373.0868852,10.16897377,409.735170526727
20-11-23 15:15:00,77.2,40.1,100,100,100,100,100,66.59,348.1651311,10.26197377,409.661878237076
20-11-23 15:20:00,77.3,40.4,100,100,100,100,100,66.62,350.0140328,10.3524,409.588585947425
20-11-23 15:25:00,77.2,41,100,100,100,100,100,66.1,352.5996066,10.44231639,409.515293657774
20-11-23 15:30:00,77,40.9,100,100,100,100,100,65.3,347.1634754,10.53257705,409.442001368123
20-11-23 15:35:00,76.7,41.1,100,100,100,100,100,64.79,335.7848197,10.62136721,409.368709078472
20-11-23 15:40:00,76.6,41.3,100,100,100,100,100,65.26,349.0889836,10.71019672,409.29541678882
20-11-23 15:45:00,76.5,41.2,100,100,100,100,100,65.32,349.5035333,10.80009333,409.222124499169
20-11-23 15:50:00,76.2,41.8,100,100,100,100,100,64.95,343.9953934,10.88950984,409.148832209518
20-11-23 15:55:00,76.1,42.2,100,100,100,100,100,64.83,330.4194918,10.97634754,409.075539919867
20-11-23 16:00:00,75.9,42.2,100,100,100,100,100,64.76,324.80365,11.06110167,409.002247630216
20-11-23 16:05:00,75.8,42.4,100,100,100,100,100,65.02,315.063,11.14356721,408.928955340565
20-11-23 16:10:00,75.9,42.4,100,100,100,100,100,65.05,317.6721475,11.22493115,408.855663050914
20-11-23 16:15:00,75.7,42.2,100,100,100,100,100,64.57,320.9696066,11.30814754,408.782370761263
20-11-23 16:20:00,75.4,42.4,100,100,100,100,100,63.16,318.2517213,11.3909082,408.709078471611
20-11-23 16:25:00,75.3,42.3,100,100,100,100,100,62.57,315.2647049,11.47279672,408.63578618196
20-11-23 16:30:00,75.2,42.7,100,100,100,100,100,61.94,312.923,11.55415,408.562493892309
20-11-23 16:35:00,75.2,42.8,100,100,100,100,100,61.62,310.3078,11.634545,408.489201602658
20-11-23 16:40:00,75,42.9,100,100,100,100,100,60.39,309.1978,11.71466,408.415909313007
20-11-23 16:45:00,74.8,43.1,100,100,100,100,100,57.64,309.1417869,11.79474262,408.342617023356
20-11-23 16:50:00,74.8,43,100,100,100,100,100,55.64,314.0906557,11.87532787,408.269324733705
20-11-23 16:55:00,74.6,43.3,100,100,100,100,100,53.41,313.9909344,11.9567082,408.196032444054
20-11-23 17:00:00,74.5,43.5,100,100,100,100,100,51.39,314.0312131,12.03780656,408.122740154402
20-11-23 17:05:00,74.4,43.2,100,100,100,100,100,48.55,313.011459,12.11900492,408.049447864751
20-11-23 17:10:00,74.2,43,100,100,100,100,100,45.3,312.6235,12.199675,407.9761555751
20-11-23 17:15:00,74,43,100,100,100,100,100,41.93,313.1046721,12.28073443,407.902863285449
20-11-23 17:20:00,74,43,100,100,100,100,100,39.21,312.8604833,12.36163,407.829570995798
20-11-23 17:25:00,73.8,43.1,100,100,100,100,100,17.26,312.6323333,12.4427,407.756278706147
20-11-23 17:30:00,73.5,43.2,100,100,100,100,74.17,0,312.3857,12.52351,407.682986416496
20-11-23 17:35:00,73.5,43.8,100,100,100,100,0,0,312.6195,12.6043,407.609694126845
20-11-23 17:40:00,73.6,43.6,100,100,100,100,0,0,312.2892951,12.68519016,407.536401837193
20-11-23 17:45:00,73.7,43.5,100,100,100,100,0,0,312.2208033,12.76595738,407.463109547542
20-11-23 17:50:00,73.8,43.2,100,100,100,58.61,0,0,312.4738197,12.84685738,407.389817257891
20-11-23 17:55:00,74.1,43.9,100,100,100,0,0,0,312.8369508,12.9277541,407.31652496824
20-11-23 18:00:00,74.6,45.1,100,100,100,0,0,0,312.3059333,13.00855,407.243232678589
20-11-23 18:05:00,74.8,45.1,100,100,100,0,0,0,311.6149672,13.08913279,407.169940388938
20-11-23 18:10:00,75,44.7,100,100,100,0,0,0,312.2054426,13.16991967,407.096648099287
20-11-23 18:15:00,75.1,44.8,100,100,100,0,0,0,311.9005246,13.25078033,407.023355809635
20-11-23 18:20:00,75.1,44.5,100,100,100,0,0,0,311.6366721,13.33134262,406.950063519984
20-11-23 18:25:00,75.1,44.2,100,100,100,0,0,0,311.4957213,13.41193934,406.876771230333
20-11-23 18:30:00,75,44.5,100,100,100,0,0,0,314.43625,13.492675,406.803478940682
20-11-23 18:35:00,75,44.7,100,100,100,0,0,0,313.7735574,13.57407377,406.730186651031
20-11-23 18:40:00,75,44.9,100,100,100,0,0,0,313.4269,13.65499,406.65689436138
20-11-23 18:45:00,75.1,45,100,100,100,0,0,0,314.3401475,13.73657049,406.583602071729
20-11-23 18:50:00,75.3,45.2,100,100,100,0,0,0,313.193,13.817515,406.510309782078
20-11-23 18:55:00,75.1,45,100,100,100,0,0,0,313.1407705,13.89866721,406.437017492426
20-11-23 19:00:00,75.3,44.5,100,100,100,0,0,0,312.9855,13.97955667,406.363725202775
20-11-23 19:05:00,75.2,44.6,100,100,100,0,0,0,313.3615,14.06081667,406.290432913124
20-11-23 19:10:00,75.3,45.1,100,100,100,0,0,0,312.3801333,14.14174,406.217140623473
20-11-23 19:15:00,75.3,44.8,100,100,100,0,0,0,312.3749667,14.22253,406.143848333822
20-11-23 19:20:00,75.3,44.9,100,100,100,0,0,0,313.0292,14.30362667,406.070556044171
20-11-23 19:25:00,75.3,45,100,100,100,0,0,0,313.6729,14.38458167,405.99726375452
20-11-23 19:30:00,75.4,44.8,100,100,100,0,37.17,14.3,312.8983333,14.46556667,405.923971464869
20-11-23 19:35:00,72.7,39.1,100,100,100,0,99.49,0,313.3796167,14.54645167,405.850679175217
20-11-23 19:40:00,73.4,40.2,100,100,100,0,7.35,0,314.4416667,14.62766333,405.777386885566
20-11-23 19:45:00,73.3,39.4,100,100,100,0,0,0,314.4668525,14.70893443,405.704094595915
20-11-23 19:50:00,73.6,40,100,100,100,0,0,0,314.276,14.79021967,405.630802306264
20-11-23 19:55:00,74.1,40.2,100,100,100,0,0,0,314.6806557,14.87140328,405.557510016613
20-11-23 20:00:00,74,39.6,100,100,100,0,0,0,315.4610164,14.95301475,405.484217726962
20-11-23 20:05:00,74,40.2,100,100,100,0,0,0,314.7985246,15.03460164,405.410925437311
20-11-23 20:10:00,74,40.3,100,100,100,0,0,0,315.436377,15.11632787,405.33763314766
20-11-23 20:15:00,73.9,39.9,100,100,100,0,0,0,316.655459,15.19799508,405.264340858008
20-11-23 20:20:00,73.7,39.6,100,100,100,0,0,0,317.1395,15.27962,405.191048568357
20-11-23 20:25:00,73.3,39.5,100,100,100,0,0,0,316.470623,15.36162295,405.117756278706
20-11-23 20:30:00,73,38.9,100,100,100,0,0,0,316.0590984,15.44352131,405.044463989055
20-11-23 20:35:00,72.9,39,100,100,100,0,0,0,317.474,15.50615806,405
20-11-23 20:40:00,72.6,38.5,100,100,100,0,0,0,317.3601935,15.58006774,405.790322580645
20-11-23 20:45:00,72.3,38.5,100,100,100,0,0,0,317.017129,15.65420645,407
20-11-23 20:50:00,72.1,38.9,100,100,100,0,0,0,317.7252581,15.7282,405
20-11-23 20:55:00,71.9,38.9,100,100,100,0,0,0,317.7727742,15.80262258,406
20-11-23 21:00:00,71.7,38.4,100,100,100,0,0,0,316.8205161,15.87682258,406.725806451613
20-11-23 21:05:00,71.6,37.7,100,100,100,0,0,0,317.319541,15.95074426,406
20-11-23 21:10:00,71.6,37.3,100,100,100,0,0,0,317.6196129,16.02485484,406
20-11-23 21:15:00,71.4,37,100,100,100,0,0,0,317.377871,16.0985371,406
20-11-23 21:20:00,71.4,36.8,100,100,100,0,0,0,317.2998548,16.17263226,406
20-11-23 21:25:00,71.3,36.8,100,100,100,0,0,0,316.8934839,16.24713065,405.387096774194
20-11-23 21:30:00,71.2,36.5,100,100,100,0,0,0,317.8350645,16.32135645,406
20-11-23 21:35:00,71.2,36.4,100,100,100,0,0,0,317.0332581,16.39510323,405.655737704918
20-11-23 21:40:00,71.2,36.4,100,100,100,0,0,0,317.0963871,16.46918387,405
20-11-23 21:45:00,71.4,36.5,100,100,100,0,0,0,317.3584262,16.54155246,405
20-11-23 21:50:00,71.6,36.2,100,100,100,0,0,0,317.7421774,16.61615,404.064516129032
20-11-23 21:55:00,72,36.1,100,100,100,0,0,0,317.7079355,16.68897581,404
20-11-23 22:00:00,71.9,36,100,100,100,0,0,0,317.5386774,16.76345161,406.677419354839
20-11-23 22:05:00,71.9,35.6,100,100,100,0,0,0,318.1890806,16.83779032,404.548387096774
20-11-23 22:10:00,71.8,35.7,100,100,100,0,0,0,317.7117705,16.91198033,405.409836065574
20-11-23 22:15:00,71.9,35.6,100,100,100,0,0,0,317.4199016,16.98621311,404.27868852459
20-11-23 22:20:00,71.8,35.7,100,100,100,0,0,0,317.6936452,17.0605129,405
20-11-23 22:25:00,71.7,35.6,100,100,100,0,0,0,318.311,17.1352,403.983870967742
20-11-23 22:30:00,71.8,35.6,100,100,100,0,0,0,317.7233387,17.20950323,405.852459016393
20-11-23 22:35:00,71.6,35.4,100,100,100,0,0,0,317.5947419,17.28321129,406.290322580645
20-11-23 22:40:00,71.6,35.5,100,100,100,0,0,0,318.606,17.35760492,405
20-11-23 22:45:00,71.5,35.4,100,100,100,0,0,0,317.8657581,17.43158871,405
20-11-23 22:50:00,71.4,35.8,100,100,100,0,0,0,318.0567097,17.50568871,405
20-11-23 22:55:00,71.3,35.8,100,100,100,0,0,0,318.3829194,17.58009677,404
20-11-23 23:00:00,71.4,36.1,100,100,100,0,0,0,318.769871,17.65458387,405
20-11-23 23:05:00,71.3,35.8,100,100,100,0,0,0,318.3456774,17.72911935,405.081967213115
20-11-23 23:10:00,71.4,36,100,100,100,0,0,0,318.5682459,17.80348852,404
20-11-23 23:15:00,71.3,35.7,100,100,100,0,0,0,318.8852131,17.87739016,405
20-11-23 23:20:00,71.2,36.1,100,100,100,0,0,0,319.2471148,17.95157541,405
20-11-23 23:25:00,71.2,36.1,100,100,100,0,0,0,318.7117419,18.02597581,404.393442622951
20-11-23 23:30:00,71.5,36.3,100,100,100,0,0,0,319.4550492,18.1003623,406.262295081967
20-11-23 23:35:00,71.9,35.8,100,100,100,0,0,0,320.82,18.17506721,406
20-11-23 23:40:00,71.7,35.4,100,100,100,0,0,0,320.5297581,18.25005161,406
20-11-23 23:45:00,71.7,35.6,100,100,100,0,0,0,320.145371,18.32487903,407
20-11-23 23:50:00,71.4,34.6,100,100,100,0,0,0,320.5784032,18.39947742,407
20-11-23 23:55:00,71.2,34.9,100,100,100,0,0,0,321.0487377,18.47381148,407
20-11-24 00:00:00,71.3,35.2,100,100,100,0,0,0,320.4108387,18.54855484,406
20-11-24 00:05:00,71.2,34.1,100,100,100,0,0,0,320.344129,18.62356452,406.661290322581
20-11-24 00:10:00,70.9,33.7,100,100,100,0,0,0,320.3552581,18.69838065,406.790322580645
20-11-24 00:15:00,71.4,34.4,100,100,100,0,0,0,320.9158387,18.77339355,406.08064516129
20-11-24 00:20:00,71.8,33.5,100,100,100,0,0,0,320.2268387,18.84742581,407
20-11-24 00:25:00,71.3,32.5,100,100,100,0,0,0,320.3183607,18.92189016,406.180327868852
20-11-24 00:30:00,71,32.2,100,100,100,0,0,0,320.5217705,18.99705082,405
20-11-24 00:35:00,70.8,31.8,100,100,100,0,0,0,320.7404754,19.07173115,406
20-11-24 00:40:00,71.1,31.5,100,100,100,0,0,0,319.9154355,19.14646935,405
20-11-24 00:45:00,71.4,30.9,100,100,100,0,0,0,320.2350161,19.22124032,405
20-11-24 00:50:00,71.5,30.5,100,100,100,0,0,0,320.722,19.29537213,404
20-11-24 00:55:00,71.4,30.2,100,100,100,0,0,0,320.0788226,19.36934677,405
20-11-24 01:00:00,71.2,30.1,100,100,100,0,0,0,320.3436774,19.44416129,405.903225806452
20-11-24 01:05:00,71.6,30.4,100,100,100,0,0,0,320.3670656,19.51891311,405.770491803279
20-11-24 01:10:00,71.9,30,100,100,100,0,0,0,320.8452787,19.59389344,405
20-11-24 01:15:00,71.7,30,100,100,100,0,0,0,319.6178197,19.66792623,405
20-11-24 01:20:00,71.3,30.3,100,100,100,0,0,0,320.0035574,19.74240984,405
20-11-24 01:25:00,71.6,30.9,100,100,100,0,0,0,320.237459,19.81693443,405
20-11-24 01:30:00,71.9,31.7,100,100,100,0,0,0,320.6478065,19.89175161,405.887096774194
20-11-24 01:35:00,71.8,32.6,100,100,100,0,0,0,319.7443548,19.96630323,405
20-11-24 01:40:00,71.3,33.4,100,100,100,0,0,0,319.6310968,20.04071613,405
20-11-24 01:45:00,71.1,34.3,100,100,100,0,0,0,319.9660328,20.11538525,405.27868852459
20-11-24 01:50:00,71.4,35,100,100,100,0,0,0,320.4047377,20.19040656,405
20-11-24 01:55:00,71.5,35.5,100,100,100,0,0,0,320.0116613,20.2649629,404.548387096774
20-11-24 02:00:00,71.4,36,100,100,100,0,0,0,319.6124355,20.33938871,405.677419354839
20-11-24 02:05:00,71.4,36.1,100,100,100,0,0,0,320.2796393,20.41405738,405.193548387097
20-11-24 02:10:00,71.3,36.5,100,100,100,0,0,0,320.0120164,20.48850164,406
20-11-24 02:15:00,71.5,36.8,100,100,100,0,0,0,319.4619677,20.56281935,405.08064516129
20-11-24 02:20:00,71.6,37.1,100,100,100,0,0,0,319.0476613,20.63759839,404.225806451613
20-11-24 02:25:00,71.6,37.1,100,100,100,0,0,0,319.4435574,20.71223115,405
20-11-24 02:30:00,71.4,37.1,100,100,100,0,0,0,319.6969355,20.78690323,406
20-11-24 02:35:00,71.3,37.5,100,100,100,0,0,0,319.4853226,20.86112258,405.629032258065
20-11-24 02:40:00,71.5,37.6,100,100,100,0,0,0,319.5552459,20.93536066,405
20-11-24 02:45:00,71.7,37.3,100,100,100,0,0,0,319.665129,21.00983387,405
20-11-24 02:50:00,71.7,36.8,100,100,100,0,0,0,319.344,21.08444754,404.967213114754
20-11-24 02:55:00,71.5,37.1,100,100,100,0,0,0,319.1442258,21.15859677,405.177419354839
20-11-24 03:00:00,71.4,37.5,100,100,100,0,0,0,320.0013871,21.23343548,405.693548387097
20-11-24 03:05:00,71.6,37.7,100,100,100,0,0,0,319.6651935,21.30839032,405.564516129032
20-11-24 03:10:00,71.9,37.4,100,100,100,0,0,0,318.9556393,21.38227049,406
20-11-24 03:15:00,71.6,37.1,100,100,100,0,0,0,310.7776935,21.45606774,404.709677419355
20-11-24 03:20:00,71.5,37.3,100,100,100,0,0,0,0.0984112,21.4988,406
20-11-24 03:25:00,71.5,37.5,100,100,100,0,0,0,0,21.4989,407.064516129032
20-11-24 03:30:00,71.6,37.4,100,100,100,0,0,0,0.147617,21.4989,409.098360655738
20-11-24 03:35:00,71.6,37.3,100,100,100,0,0,0,0.037105862,21.4989,410.770491803279
20-11-24 03:40:00,71.3,37.7,100,100,100,0,0,0,0.019047329,21.4989,411
20-11-24 03:45:00,71.6,37.6,100,100,100,0,0,0,0.076189419,21.4989,412
20-11-24 03:50:00,72,37,100,100,100,0,0,0,0,21.4989,412.354838709677
20-11-24 03:55:00,71.5,36.9,100,100,100,0,0,0,0.030951952,21.4989,413
20-11-24 04:00:00,71.1,37.3,100,100,100,0,0,0,0.003968194,21.4989,414
20-11-24 04:05:00,71.4,37.7,100,100,100,0,0,0,0.007259852,21.4989,414
20-11-24 04:10:00,71.8,37.4,100,100,100,0,0,0,0.039681935,21.499,415
20-11-24 04:15:00,71.5,37.2,100,100,100,0,0,0,0,21.499,415
20-11-24 04:20:00,71.1,37.6,55,55,55,0,0,0,0.022221884,21.499,416
20-11-24 04:25:00,70.3,38,0,0,0,0,0,0,0.085713097,21.499,416.564516129032
20-11-24 04:30:00,69.7,39,0,0,0,0,0,0,0,21.499,417.693548387097
20-11-24 04:35:00,69.6,38.7,0,0,0,0,0,0,0.041945757,21.499,417.83606557377
20-11-24 04:40:00,69.8,38.9,0,0,0,0,0,0,0.096823923,21.499,419
20-11-24 04:45:00,69.9,39.1,0,0,0,0,0,0,0.011110942,21.499,419
20-11-24 04:50:00,70,39.1,0,0,0,0,0,0,0,21.4991,419.774193548387
20-11-24 04:55:00,70.1,39.6,0,0,0,0,0,0,0.147617,21.4991,420.645161290323
20-11-24 05:00:00,70.2,39.7,0,0,0,0,0,0,0.099217951,21.4991,420.508196721311
20-11-24 05:05:00,70.4,39.3,0,0,0,0,0,0,0.066951882,21.4991,421.377049180328
20-11-24 05:10:00,70.7,39.2,0,0,0,0,0,0,0.113737689,21.4991,421.245901639344
20-11-24 05:15:00,71,39.2,0,0,0,0,0,0,0.004839895,21.4991,422.885245901639
20-11-24 05:20:00,71.4,39.3,0,0,0,0,0,0,0.096823923,21.4991,422.016129032258
20-11-24 05:25:00,71.5,39.1,0,0,0,0,0,0,0.123807806,21.4991,422.145161290323
20-11-24 05:30:00,71.5,39.4,0,0,0,0,0,0,0,21.4992,423
20-11-24 05:35:00,71.4,39.2,0,0,0,0,0,0,0.089538141,21.4992,424.606557377049
20-11-24 05:40:00,71.4,39.3,0,0,0,0,0,0,0.079858377,21.4992,424.524590163934
20-11-24 05:45:00,71.4,39.4,0,0,0,0,0,0,0.047618387,21.4992,425
20-11-24 05:50:00,71.4,39.6,0,0,0,0,0,0,0.119045968,21.4992,424.790322580645
20-11-24 05:55:00,71.5,39.7,0,0,0,0,0,0,0.012099738,21.4992,425
20-11-24 06:00:00,71.6,39.7,0,0,0,0,0,0,0.389676774,21.4993,426
20-11-24 06:05:00,71.7,39.7,0,0,0,0,0,0,0.246028,21.4993,426
20-11-24 06:10:00,71.8,39.7,0,0,0,0,0,0,0.261900242,21.4994,426.322580645161
20-11-24 06:15:00,71.7,39.9,0,0,0,0,0,0,0.229361481,21.49945323,425
20-11-24 06:20:00,71.7,40.2,0,0,0,0,0,0,0.236503855,21.4995,425
20-11-24 06:25:00,71.6,40.4,0,0,0,0,0,0,0.344439,21.4996,426
20-11-24 06:30:00,71.5,40.7,0,0,0,0,0,0,0.182536561,21.4996,425.838709677419
20-11-24 06:35:00,71.5,40.7,0,0,0,0,0,0,0.099204842,21.4997,426
20-11-24 06:40:00,71.6,40.7,0,0,0,0,0,0,0.175849721,21.4997,426
20-11-24 06:45:00,71.6,40.7,0,0,0,0,0,0,0.393645,21.4998,426
20-11-24 06:50:00,71.5,40.8,0,0,0,0,0,0,0.380946306,21.4998629,426
20-11-24 06:55:00,71.7,40.8,0,0,0,0,0,0,0.565864,21.49995,426
20-11-24 07:00:00,72,40.5,0,0,0,0,0,0,0.792844774,21.5001,426
20-11-24 07:05:00,72.2,40.3,0,0,0,0,0,0,1.143633226,21.5004,426
20-11-24 07:10:00,72.2,40.4,0,0,0,0,0,0,1.432515968,0.000143736,426
20-11-24 07:15:00,72.2,40.5,0,0,0,0,0,0,5.332757377,0.000692007,426
20-11-24 07:20:00,72.1,40.5,0,0,0,0,0,0,222.6439355,0.013909392,427
20-11-24 07:25:00,71.8,40.7,0,0,0,0,0,0,330.2586774,0.087543803,428
20-11-24 07:30:00,71.6,41,0,0,0,0,0,0,331.8696129,0.164962419,429
20-11-24 07:35:00,71.5,41.1,0,0,0,0,0,0,325.9187742,0.242017323,428.532258064516
20-11-24 07:40:00,71.7,41,0,0,0,0,0,0,325.4633226,0.31800571,427
20-11-24 07:45:00,71.9,40.7,0,0,0,0,0,0,334.5946613,0.394573129,425.803278688525
20-11-24 07:50:00,71.9,40.7,0,0,0,0,0,0,339.1355161,0.473329306,425.935483870968
20-11-24 07:55:00,71.9,40.7,0,0,0,0,0,0,330.0762787,0.551636082,422.065573770492
20-11-24 08:00:00,71.8,40.8,0,0,0,0,0,0,322.9382623,0.627766869,421.196721311475
20-11-24 08:05:00,71.7,40.9,0,0,0,0,0,0,330.9677097,0.704280129,420
20-11-24 08:10:00,71.7,41,0,0,0,0,0,0,329.5436774,0.781161677,418
20-11-24 08:15:00,71.8,40.9,0,0,0,0,0,0,331.4849355,0.857985387,416
20-11-24 08:20:00,72.1,40.8,48,48,49,12.76,0,0,363.7979672,0.938368049,415
20-11-24 08:25:00,73.2,40.8,100,100,100,98.64,0,0,371.5275246,1.024910164,412.868852459016
20-11-24 08:30:00,75.1,39.8,100,100,100,100,0.57,0.19,453.676623,1.127737705,411
20-11-24 08:35:00,74.9,38.2,100,100,100,100,93.93,19.34,330.7072581,1.207927419,410
20-11-24 08:40:00,74.1,38.3,100,100,100,100,61.5,0,335.2407097,1.284744839,408
20-11-24 08:45:00,75,38.5,100,100,100,100,0,0,334.871623,1.363002623,407
20-11-24 08:50:00,75.1,38.7,100,100,100,100,58.5,15.67,337.7068033,1.440884918,404.540983606557
20-11-24 08:55:00,73.6,38.4,100,100,100,100,86.83,0,339.9413115,1.520867049,403.672131147541
20-11-24 09:00:00,74.1,39.4,100,100,100,100,0,0,345.9416452,1.600102097,401
20-11-24 09:05:00,74.3,40.3,100,100,100,100,0,0,360.2645968,1.681065645,401
20-11-24 09:10:00,74.3,41.4,100,100,100,100,0,0,391.4858065,1.771362258,400
20-11-24 09:15:00,74.4,42.3,100,100,100,100,0,0,394.8372459,1.862194426,399
20-11-24 09:20:00,74.3,43.1,100,100,100,100,0,0,376.9999839,1.952267419,398
20-11-24 09:25:00,74.3,43.6,100,100,100,100,0,0,372.8795,2.03913,397
20-11-24 09:30:00,74.4,44.1,100,100,100,100,0,0,380.5336613,2.125546452,397.612903225806
20-11-24 09:35:00,74.8,44.3,100,100,100,100,0,0,380.2113548,2.21263,397
20-11-24 09:40:00,74.6,44.7,100,100,100,100,0,0,419.0859032,2.304306129,396
20-11-24 09:45:00,74.5,45,100,100,100,100,0,0,442.2145484,2.403214032,396
20-11-24 09:50:00,74.3,45.2,100,100,100,100,0,0,464.9025806,2.507811935,396
20-11-24 09:55:00,74.1,45.5,100,100,100,100,0,0,426.644129,2.613548065,402.774193548387
20-11-24 10:00:00,74,45.8,100,100,100,100,0,0,445.4501613,2.712834516,406.564516129032
20-11-24 10:05:00,73.9,46.2,100,100,100,100,0,0,449.5556393,2.818347869,407
20-11-24 10:10:00,74,46.2,100,100,100,100,0,0,467.5245645,2.926142097,405
20-11-24 10:15:00,74.2,45.9,100,100,100,100,0,0,502.9114677,3.036774355,405.322580645161
20-11-24 10:20:00,74.4,46.4,100,100,100,100,0,0,476.3800161,3.151636613,408.967741935484
20-11-24 10:25:00,74.5,46.3,100,100,100,100,0,0,485.8271613,3.263820323,408
20-11-24 10:30:00,74.6,46.3,100,100,100,100,0,0,505.1476129,3.377392903,406
20-11-24 10:35:00,74.6,46.7,100,100,100,100,0,0,581.2399677,3.50167129,407
20-11-24 10:40:00,74.6,46.8,100,100,100,100,0,0,497.3944262,3.630000492,407.508196721311
20-11-24 10:45:00,74.6,47,100,100,100,100,0,0,556.6829016,3.750172787,407
20-11-24 10:50:00,75,46.6,100,100,100,100,0,0,545.0324426,3.878520656,405.229508196721
20-11-24 10:55:00,75.4,45.8,100,100,100,100,71.83,21.27,454.6330328,3.993417049,407
20-11-24 11:00:00,73.2,41.4,100,100,100,100,99.65,1.19,493.7539839,4.104528548,406
20-11-24 11:05:00,73.9,43.2,100,100,100,100,11.18,0,488.1863871,4.219905968,405.161290322581
20-11-24 11:10:00,74.8,43.5,100,100,100,100,0,0,497.4502419,4.332782097,405.709677419355
20-11-24 11:15:00,75.4,43.5,100,100,100,100,25.17,11.25,502.4722097,4.450188387,406.41935483871
20-11-24 11:20:00,74.5,39.9,100,100,100,100,100,13.44,486.7943115,4.564702459,404.44262295082
20-11-24 11:25:00,74.3,41,100,100,100,100,46.83,0,482.4496721,4.679902787,406
20-11-24 11:30:00,75.2,41.3,100,100,100,100,1.17,2.36,457.2591613,4.788617097,405
20-11-24 11:35:00,74.9,39.2,100,100,100,100,100,22.33,471.5688689,4.895774918,403
20-11-24 11:40:00,74.1,38.7,100,100,100,100,69.5,0.03,499.3999839,5.007987419,403
20-11-24 11:45:00,75.9,39.5,100,100,100,100,78.5,32.58,498.8019677,5.126281613,405
20-11-24 11:50:00,74.4,36.9,100,100,100,100,100,5.9,474.0449677,5.239581935,405
20-11-24 11:55:00,75.5,39.1,100,100,100,100,70,17.9,449.1740968,5.346664194,413
20-11-24 12:00:00,74.4,35.9,100,100,100,100,100,13.08,426.7357097,5.447053548,409.629032258065
20-11-24 12:05:00,74.5,38,100,100,100,100,42.83,0,432.868459,5.545607049,412.483870967742
20-11-24 12:10:00,75.9,37.7,100,100,100,100,63.83,26.1,420.2000645,5.644792581,414.803278688525
20-11-24 12:15:00,74,35.4,100,100,100,100,99.76,2.99,406.1634194,5.740737419,411
20-11-24 12:20:00,75,37.8,100,100,100,100,14.25,0.18,413.320623,5.837979508,410
20-11-24 12:25:00,75.3,36.5,100,100,100,100,92.65,26.05,408.0612742,5.932427581,410.322580645161
20-11-24 12:30:00,73.4,37.2,100,100,100,100,80.17,0,404.3600968,6.026358065,408
20-11-24 12:35:00,74.4,38.8,100,100,100,100,0,0,397.6728197,6.121201803,406.606557377049
20-11-24 12:40:00,75.5,37.6,100,100,100,100,34.5,15,375.7314677,6.210204677,405.741935483871
20-11-24 12:45:00,74.4,34.9,100,100,100,100,100,12.58,427.5488548,6.303251129,403
20-11-24 12:50:00,74.6,36.4,100,100,100,100,42.18,0.9,431.7678689,6.403203934,403.983606557377
20-11-24 12:55:00,74.9,34.6,100,100,100,100,96.49,20.94,449.3716452,6.505609032,405
20-11-24 13:00:00,74.2,34.9,100,100,100,100,65.5,0,458.7909516,6.613372742,404.709677419355
20-11-24 13:05:00,75.2,36.1,100,100,100,100,41.17,15.77,449.2225323,6.722109677,404
20-11-24 13:10:00,73.8,33.8,100,100,100,100,99.82,3.1,412.1586129,6.821263871,405.55737704918
20-11-24 13:15:00,74.5,35.6,100,100,100,100,15.01,0,401.7541935,6.915930645,404
20-11-24 13:20:00,75.2,36.1,100,100,100,100,0.51,0.18,435.1812295,7.012823934,402
20-11-24 13:25:00,74.5,35.2,100,100,100,100,92.65,21.76,465.0082903,7.116283226,405
20-11-24 13:30:00,73,35.8,100,100,100,100,66.83,0,470.5356129,7.224804194,404
20-11-24 13:35:00,74.4,37.1,100,100,100,100,0,0,472.8037097,7.334048387,404
20-11-24 13:40:00,75,37.9,100,100,100,100,0,0,482.181459,7.444555082,406
20-11-24 13:45:00,75.1,38.3,100,100,100,100,0,0,474.935,7.557169032,405
20-11-24 13:50:00,75.4,37.8,100,100,100,100,73.17,22.21,479.2103548,7.669531613,403
20-11-24 13:55:00,73.5,36.4,100,100,100,100,92.17,0,495.4347742,7.783542903,405
20-11-24 14:00:00,74.6,37.8,100,100,100,100,0,0,506.7386129,7.898084839,403.935483870968
20-11-24 14:05:00,75.7,38,100,100,100,100,46.5,19.42,505.2692131,8.019649344,403.065573770492
20-11-24 14:10:00,73.3,34.7,100,100,100,100,100,3.25,434.7096066,8.130878361,405.196721311475
20-11-24 14:15:00,74,37,100,100,100,100,20.17,0,401.4300645,8.227324516,403
20-11-24 14:20:00,74.9,37.7,100,100,100,100,0,0,405.749,21.2360176,403
20-11-24 14:25:00,75.5,37.6,100,100,100,100,63.83,22.73,405.749,21.2360176,403
20-11-24 14:30:00,73.6,35.4,100,100,100,100,99.43,0.24,405.749,21.2360176,403
20-11-24 14:35:00,74.7,37.5,100,100,100,100,6.07,0,405.749,21.2360176,403
20-11-24 14:40:00,75.3,37,100,100,100,100,73.17,22.68,405.749,21.2360176,403
20-11-24 14:45:00,73.5,34.6,100,100,100,100,90.83,0,405.749,21.2360176,403
20-11-24 14:50:00,75,36.9,100,100,100,100,0.18,0.1,405.749,21.2360176,403
20-11-24 14:55:00,75,35.3,100,100,100,100,84.99,22.42,405.749,21.2360176,403
20-11-24 15:00:00,73.5,35.3,100,100,100,100,78.83,0,405.749,21.2360176,403
20-11-24 15:05:00,75.4,36.7,100,100,100,100,22.5,10.79,405.749,21.2360176,403
20-11-24 15:10:00,74.4,32.7,100,100,100,100,100,14.72,405.749,21.2360176,403
20-11-24 15:15:00,74.4,35.2,100,100,100,100,48.17,0,405.749,21.2360176,403
20-11-24 15:20:00,75.6,34.6,100,100,100,100,65.17,23.32,405.749,21.2360176,403
20-11-24 15:25:00,74.1,32.8,100,100,100,100,99.32,0,405.749,21.2360176,403
20-11-24 15:30:00,75.7,34.4,100,100,100,100,50.01,20.28,405.749,21.2360176,403
20-11-24 15:35:00,74.5,32.2,100,100,100,100,100,10.76,405.749,21.2360176,403
20-11-24 15:40:00,74.8,34.5,100,100,100,100,49.33,5.58,405.749,21.2360176,403
20-11-24 15:45:00,74.8,32.9,100,100,100,100,100,18.18,405.749,21.2360176,403
20-11-24 15:50:00,74.3,34.5,100,100,100,100,60.17,0,405.749,21.2360176,403
20-11-24 15:55:00,75.5,34.9,100,100,100,100,43.83,18.16,405.749,21.2360176,403
20-11-24 16:00:00,73.8,33.6,100,100,100,100,100,4.12,405.749,21.2360176,403
20-11-24 16:05:00,75,35.9,100,100,100,100,22.29,1.94,405.749,21.2360176,403
20-11-24 16:10:00,74.7,33.7,100,100,100,100,99.04,21.18,405.749,21.2360176,403
20-11-24 16:15:00,73.6,34.1,100,100,100,100,65.5,0,405.749,21.2360176,403
20-11-24 16:20:00,74.9,34.9,100,100,100,100,0,0,405.749,21.2360176,403
20-11-24 16:25:00,75.6,35.4,100,100,100,100,25.17,11.32,405.749,21.2360176,403
20-11-24 16:30:00,73.8,33.1,100,100,100,100,100,9.92,405.749,21.2360176,403
20-11-24 16:35:00,74.5,35.4,100,100,100,100,34.24,1.37,405.749,21.2360176,403
20-11-24 16:40:00,75.3,34.1,100,100,100,100,97.76,28.98,405.749,21.2360176,403
20-11-24 16:45:00,73.8,34.9,100,100,100,100,82.83,0,405.749,21.2360176,403
20-11-24 16:50:00,75,36.6,100,100,100,100,0,0,405.749,21.2360176,403
20-11-24 16:55:00,75.5,36.5,100,100,100,100,61.17,22.16,405.749,21.2360176,403
20-11-24 17:00:00,73.4,34.5,100,100,100,100,99.26,0,405.749,21.2360176,403
20-11-24 17:05:00,74.1,38.2,100,100,100,100,2.24,0,405.749,21.2360176,403
20-11-24 17:10:00,74.7,38.9,100,100,100,100,0,0,405.749,21.2360176,403
20-11-24 17:15:00,74.9,39.7,100,100,100,100,0,0,405.749,21.2360176,403
20-11-24 17:20:00,74.8,41,100,100,100,100,0,0,405.749,21.2360176,403
20-11-24 17:25:00,74.6,42.2,100,100,100,100,0,0,405.749,21.2360176,403
20-11-24 17:30:00,74.4,43.3,100,100,100,100,0,0,405.749,21.2360176,403
20-11-24 17:35:00,74.1,43.9,100,100,100,100,0,0,405.749,21.2360176,403
20-11-24 17:40:00,73.8,45.2,100,100,100,99.92,0,0,405.749,21.2360176,403
20-11-24 17:45:00,73.6,45.6,100,100,100,21.69,0,0,405.749,21.2360176,403
20-11-24 17:50:00,74.1,46.7,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 17:55:00,74.1,48.6,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 18:00:00,74,48.9,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 18:05:00,73.9,48.7,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 18:10:00,73.7,48.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 18:15:00,73.7,48.2,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 18:20:00,73.6,47.6,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 18:25:00,73.4,47,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 18:30:00,73.2,46.8,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 18:35:00,73.2,46.4,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 18:40:00,73,45.9,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 18:45:00,72.7,46.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 18:50:00,72.7,45.5,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 18:55:00,72.7,45.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 19:00:00,72.4,45.5,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 19:05:00,72.4,45.7,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 19:10:00,72.6,45.4,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 19:15:00,72.5,45.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 19:20:00,72.3,45.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 19:25:00,72.3,45.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 19:30:00,72.1,45.2,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 19:35:00,72.3,45,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 19:40:00,72.2,44.7,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 19:45:00,72.3,44.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 19:50:00,72.1,44.2,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 19:55:00,72.2,44.1,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 20:00:00,72.2,43.8,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 20:05:00,72.1,44,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 20:10:00,71.2,43.2,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 20:15:00,70.8,42.4,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 20:20:00,71.4,42.7,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 20:25:00,71.7,42.2,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 20:30:00,71.2,40.8,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 20:35:00,71,40.7,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 20:40:00,71.1,40.5,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 20:45:00,70.1,39.6,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 20:50:00,70,38.7,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 20:55:00,70.5,37.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 21:00:00,70.5,36.7,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 21:05:00,70.4,36.4,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 21:10:00,70.9,36.1,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 21:15:00,71.1,35.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 21:20:00,71,35.4,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 21:25:00,71.1,35,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 21:30:00,71.8,34.1,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 21:35:00,71.5,33.8,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 21:40:00,71.1,33.9,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 21:45:00,71.2,34.7,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 21:50:00,71.8,34,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 21:55:00,71.7,33.9,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 22:00:00,71.4,34.1,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 22:05:00,71.4,34.4,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 22:10:00,71.7,34.1,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 22:15:00,71.5,34.1,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 22:20:00,71.2,33.8,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 22:25:00,71.5,33.8,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 22:30:00,71.7,33.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 22:35:00,71.6,33.1,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 22:40:00,71.5,32.8,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 22:45:00,71.5,33,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 22:50:00,71.7,33,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 22:55:00,71.9,32.4,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 23:00:00,71.7,31.8,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 23:05:00,71.5,32.2,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 23:10:00,71.6,31.8,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 23:15:00,71.7,31.6,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 23:20:00,71.8,32,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 23:25:00,71.9,31.8,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 23:30:00,71.5,32.1,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 23:35:00,71.4,32,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 23:40:00,71.7,31.8,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 23:45:00,71.7,31.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 23:50:00,71.4,31.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-24 23:55:00,71.7,30.7,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 00:00:00,71.9,30.2,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 00:05:00,71.6,29.8,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 00:10:00,71.4,30.5,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 00:15:00,71.7,30.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 00:20:00,71.6,30.4,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 00:25:00,71.3,30.2,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 00:30:00,71.6,30.4,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 00:35:00,71.8,30.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 00:40:00,71.5,31,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 00:45:00,71.4,30.9,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 00:50:00,71.5,30.6,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 00:55:00,71.5,31.2,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 01:00:00,71.6,31.6,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 01:05:00,71.6,31.4,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 01:10:00,71.3,31.4,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 01:15:00,71.3,31.6,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 01:20:00,71.6,31.5,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 01:25:00,71.6,31.2,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 01:30:00,71.4,31.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 01:35:00,71.4,31.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 01:40:00,71.7,31,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 01:45:00,71.7,30.9,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 01:50:00,71.6,30.8,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 01:55:00,71.5,31.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 02:00:00,71.5,31.2,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 02:05:00,71.6,31.2,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 02:10:00,71.8,31.1,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 02:15:00,71.8,31.6,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 02:20:00,71.6,31.7,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 02:25:00,71.4,31.4,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 02:30:00,71.3,31.7,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 02:35:00,71.3,31.8,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 02:40:00,71.4,31.2,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 02:45:00,71.4,31.2,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 02:50:00,71.5,30.7,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 02:55:00,71.4,30.6,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 03:00:00,71.5,30.7,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 03:05:00,71.7,30.8,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 03:10:00,71.7,31.1,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 03:15:00,71.8,31.6,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 03:20:00,71.8,31.4,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 03:25:00,71.6,31.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 03:30:00,71.4,31.8,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 03:35:00,71.7,31.9,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 03:40:00,71.8,31.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 03:45:00,71.7,31.3,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 03:50:00,71.5,31.6,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 03:55:00,71.6,31.6,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 04:00:00,71.7,32,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 04:05:00,71.9,32,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 04:10:00,71.8,31.8,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 04:15:00,71.5,32.1,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 04:20:00,71.5,32.2,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 04:25:00,71.6,32.4,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 04:30:00,71.7,32.2,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 04:35:00,71.7,32.4,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 04:40:00,71.5,32.2,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 04:45:00,71.6,32.6,100,100,100,0,0,0,405.749,21.2360176,403
20-11-25 04:50:00,71.6,32.4,38,38,38,0,0,0,405.749,21.2360176,403
20-11-25 04:55:00,70.1,32.8,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 05:00:00,69.4,31.1,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 05:05:00,69.7,29.4,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 05:10:00,69.9,28.8,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 05:15:00,69.9,28.6,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 05:20:00,70.1,28.5,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 05:25:00,70.4,28.1,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 05:30:00,70.7,27.8,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 05:35:00,70.9,28.1,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 05:40:00,71,28.3,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 05:45:00,71.2,28.3,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 05:50:00,71.3,27.9,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 05:55:00,71.3,27.7,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 06:00:00,71.4,27.8,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 06:05:00,71.3,27.9,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 06:10:00,71.3,27.9,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 06:15:00,71.5,27.5,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 06:20:00,71.7,27.3,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 06:25:00,71.8,27,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 06:30:00,71.9,27.2,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 06:35:00,71.9,27.4,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 06:40:00,71.8,27.2,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 06:45:00,71.6,27.1,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 06:50:00,71.5,27.2,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 06:55:00,71.4,27.4,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 07:00:00,71.4,27.4,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 07:05:00,71.6,27.5,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 07:10:00,71.8,27.4,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 07:15:00,72.1,27.3,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 07:20:00,72.1,27.2,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 07:25:00,72,27.3,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 07:30:00,71.9,27.5,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 07:35:00,71.8,27.6,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 07:40:00,71.7,27.7,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 07:45:00,71.7,27.7,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 07:50:00,71.7,27.7,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 07:55:00,71.6,27.7,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 08:00:00,71.6,27.8,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 08:05:00,71.7,27.8,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 08:10:00,71.8,27.7,0,0,0,0,0,0,405.749,21.2360176,403
20-11-25 08:15:00,72,27.5,77,77,78,41.06,0,0,405.749,21.2360176,403
20-11-25 08:20:00,73.5,27.5,100,100,100,100,0,0,405.749,21.2360176,403
20-11-25 08:25:00,75.1,26.6,100,100,100,100,0,0.05,405.749,21.2360176,403
20-11-25 08:30:00,75.1,26.6,100,100,100,100,79.83,18.08,405.749,21.2360176,403
20-11-25 08:35:00,74,28.1,100,100,100,100,73.5,0,405.749,21.2360176,403
20-11-25 08:40:00,74.7,28.4,100,100,100,100,0,0,405.749,21.2360176,403
20-11-25 08:45:00,74.9,29.1,100,100,100,100,0,0,405.749,21.2360176,403
20-11-25 08:50:00,74.8,29.8,100,100,100,100,0,0,405.749,21.2360176,403
20-11-25 08:55:00,74.8,30.6,100,100,100,100,0,0,405.749,21.2360176,403
20-11-25 09:00:00,74.6,31.3,100,100,100,100,0,0,405.749,21.2360176,403
20-11-25 09:05:00,74.5,32.1,100,100,100,100,0,0,405.749,21.2360176,403
20-11-25 09:10:00,74.4,32.8,100,100,100,100,0,0,405.749,21.2360176,403
20-11-25 09:15:00,74.3,33.6,100,100,100,100,0,0,405.749,21.2360176,403
20-11-25 09:20:00,74.2,34.3,100,100,100,100,0,0,405.749,21.2360176,403
20-11-25 09:25:00,73.9,35.2,100,100,100,100,0,0,365.9880667,0.006539546,402.994287074506
20-11-25 09:30:00,73.8,35.5,100,100,100,100,0,0,368.2890833,0.10186949,402.946679362057
20-11-25 09:35:00,73.7,36,100,100,100,100,0,0,372.8876667,0.197334667,402.899071649607
20-11-25 09:40:00,73.6,36.7,100,100,100,100,0,0,376.88495,0.294094367,402.851463937158
20-11-25 09:45:00,73.6,37.1,100,100,100,100,0,0,380.4603333,0.392438733,402.803856224708
20-11-25 09:50:00,73.6,37.7,100,100,100,100,0,0,377.6031803,0.490533803,402.756248512259
20-11-25 09:55:00,73.6,38.1,100,100,100,100,0,0,379.5181475,0.588330721,402.70864079981
20-11-25 10:00:00,73.7,38.5,100,100,100,100,0,0,379.9356066,0.687001066,402.66103308736
20-11-25 10:05:00,73.5,39.2,100,100,100,100,0,0,386.0329508,0.785537246,402.613425374911
20-11-25 10:10:00,73.7,39.3,100,100,100,100,0,0,388.8993167,0.88614395,402.565817662461
20-11-25 10:15:00,73.6,39.9,100,100,100,100,0,0,395.8687,0.987659267,402.518209950012
