Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-11-25 10:20:00,73.6,39.8,100,100,100,100,0,0,405.6896833,1.091290167,402.470602237563
20-11-25 10:25:00,73.7,40,100,100,100,100,0,0,406.641459,1.196607705,402.422994525113
20-11-25 10:30:00,73.9,40.4,100,100,100,100,0,0,406.1861967,1.301680492,402.375386812664
20-11-25 10:35:00,73.8,41,100,100,100,100,0,0,407.50615,1.4065255,402.327779100214
20-11-25 10:40:00,73.9,40.9,100,100,100,100,0,0,416.5005,1.513225,402.280171387765
20-11-25 10:45:00,73.9,41.4,100,100,100,100,0,0,405.2302951,1.619684262,402.232563675315
20-11-25 10:50:00,74.1,41.3,100,100,100,100,0,0,406.0066066,1.724309508,402.184955962866
20-11-25 10:55:00,74,41.7,100,100,100,100,0,0,401.2051311,1.828637869,402.137348250417
20-11-25 11:00:00,74.1,41.7,100,100,100,100,0,0,402.1016885,1.932692295,402.089740537967
20-11-25 11:05:00,74,41.7,100,100,100,100,0,0,398.0529344,2.036355246,402.042132825518
20-11-25 11:10:00,73.9,42,100,100,100,100,0,0,396.6323279,2.138967049,401.994525113068
20-11-25 11:15:00,74.3,41.8,100,100,100,100,0,0,408.730918,2.243458197,401.946917400619
20-11-25 11:20:00,74.2,41.9,100,100,100,100,0,0,407.1753934,2.348924262,401.89930968817
20-11-25 11:25:00,74.1,43.2,100,100,100,100,0,0,402.8611148,2.453899508,401.85170197572
20-11-25 11:30:00,74.3,44.1,100,100,100,100,0,0,397.065,2.557454262,401.804094263271
20-11-25 11:35:00,74.4,44,100,100,100,100,0,0,387.0211967,2.659074754,401.756486550821
20-11-25 11:40:00,74.4,43.7,100,100,100,100,0,0,376.4613607,2.757987213,401.708878838372
20-11-25 11:45:00,74.8,42.7,100,100,100,100,0,0,374.3399344,2.854958197,401.661271125922
20-11-25 11:50:00,74.8,44.2,100,100,100,100,0,0,382.9732951,2.952621148,401.613663413473
20-11-25 11:55:00,74.6,45.2,100,100,100,100,0,0,393.8284667,3.053162,401.566055701024
20-11-25 12:00:00,74.8,44.5,100,100,100,100,0,0,407.8084833,3.156843,401.518447988574
20-11-25 12:05:00,75.1,43.7,100,100,100,100,0,0,416.1201,3.263845,401.470840276125
20-11-25 12:10:00,75.2,43.1,100,100,100,100,0,0,420.72825,3.372383333,401.423232563675
20-11-25 12:15:00,74.9,45.1,100,100,100,100,0,0,413.4972667,3.480092,401.375624851226
20-11-25 12:20:00,74.9,44.6,100,100,100,100,0,0,402.9031803,3.585875082,401.328017138776
20-11-25 12:25:00,74.8,45,100,100,100,100,0,0,405.1253607,3.690213443,401.280409426327
20-11-25 12:30:00,74.7,45,100,100,100,100,0,0,400.0225246,3.794274754,401.232801713878
20-11-25 12:35:00,74.9,46.8,100,100,100,100,0,0,390.1575246,3.897145902,401.185194001428
20-11-25 12:40:00,74.6,46.6,100,100,100,100,0,0,384.683377,3.996699344,401.137586288979
20-11-25 12:45:00,74.5,45.7,100,100,100,100,0,0,384.5959016,4.096387869,401.089978576529
20-11-25 12:50:00,74.3,47.1,100,100,100,100,0,0,385.3619344,4.195402459,401.04237086408
20-11-25 12:55:00,74.4,46.4,100,100,100,100,0,0,381.988623,4.294849016,400.994763151631
20-11-25 13:00:00,74.6,46.8,100,100,100,100,0,0,376.9452623,4.393037541,400.947155439181
20-11-25 13:05:00,74.6,46.5,100,100,100,100,0,0,377.21,4.49048,400.899547726732
20-11-25 13:10:00,74.6,48.6,100,100,100,100,0,0,373.0160984,4.587593934,400.851940014282
20-11-25 13:15:00,75.1,46.8,100,100,100,100,0,0,369.485,4.683693115,400.804332301833
20-11-25 13:20:00,75.1,47.4,100,100,100,100,0,0,367.423,4.778818,400.756724589383
20-11-25 13:25:00,75.5,44.2,100,100,100,100,49.17,18.15,373.6768,4.875296,400.709116876934
20-11-25 13:30:00,72.9,38.8,100,100,100,100,99.49,1.35,371.5515,4.971775,400.661509164485
20-11-25 13:35:00,73.9,42.3,100,100,100,100,7.35,0,368.3538689,5.06720623,400.613901452035
20-11-25 13:40:00,74.7,41.4,100,100,100,100,0,0,374.3932295,5.163431639,400.566293739586
20-11-25 13:45:00,75.1,40.1,100,100,100,100,0,0,375.5574167,5.2604725,400.518686027136
20-11-25 13:50:00,75.5,39.2,100,100,100,100,37.17,15.76,371.3773333,5.357224,400.471078314687
20-11-25 13:55:00,73.6,36.8,100,100,100,100,100,5.48,366.6665833,5.4527275,400.423470602238
20-11-25 14:00:00,74.1,38.9,100,100,100,100,21.5,0,368.4531,5.547433,400.375862889788
20-11-25 14:05:00,74.9,38.2,100,100,100,100,0,0,369.089918,5.643294262,400.328255177339
20-11-25 14:10:00,75.3,38.6,100,100,100,100,0,0,353.9633607,5.736670984,400.280647464889
20-11-25 14:15:00,75.3,40.3,100,100,100,100,0,0,348.6182295,5.827587049,400.23303975244
20-11-25 14:20:00,75.3,42,100,100,100,100,0,0,347.6997049,5.917665246,400.18543203999
20-11-25 14:25:00,75.3,42.5,100,100,100,100,0,0,339.6251667,6.00663,400.137824327541
20-11-25 14:30:00,75.3,42.6,100,100,100,100,0,0,335.2887213,6.09365918,400.090216615092
20-11-25 14:35:00,75.3,43.6,100,100,100,100,0,0,339.6847377,6.180919344,400.042608902642
20-11-25 14:40:00,75.3,43.3,100,100,100,100,0,0,340.5929344,6.269135574,399.995001190193
20-11-25 14:45:00,75.1,42.7,100,100,100,100,0,0,337.9913667,6.357092333,399.947393477743
20-11-25 14:50:00,75.4,43.2,100,100,100,100,10.5,5.6,335.3740492,6.443901639,399.899785765294
20-11-25 14:55:00,74.5,39.7,100,100,100,100,100,16.6,330.6591803,6.529987869,399.852178052845
20-11-25 15:00:00,73.5,41.1,100,100,100,100,53.5,0,330.8594098,6.615702459,399.804570340395
20-11-25 15:05:00,74.2,41.8,100,100,100,100,0,0,328.2015,6.7009625,399.756962627946
20-11-25 15:10:00,74.6,40.5,100,100,100,100,0,0,326.3165,6.785569,399.709354915496
20-11-25 15:15:00,74.5,40.9,100,100,100,100,0,0,326.3215,6.869824,399.661747203047
20-11-25 15:20:00,74.6,41.4,100,100,100,100,0,0,325.2196,6.954274,399.614139490597
20-11-25 15:25:00,74.6,40.6,100,100,100,100,0,0,324.63595,7.038404,399.566531778148
20-11-25 15:30:00,74.4,41,100,100,100,100,0,0,326.0871148,7.122548361,399.518924065699
20-11-25 15:35:00,73.9,42,100,100,100,100,0,0,323.8892623,7.206714918,399.471316353249
20-11-25 15:40:00,73.6,42.7,100,100,100,100,0,0,321.2707333,7.289829333,399.4237086408
20-11-25 15:45:00,73.4,43.2,100,100,100,100,0,0,320.6893333,7.373073333,399.37610092835
20-11-25 15:50:00,73,44.4,100,100,100,100,0,0,322.1121,7.456148667,399.328493215901
20-11-25 15:55:00,72.8,45.3,100,100,100,100,0,0,321.9634333,7.539450667,399.280885503452
20-11-25 16:00:00,72.5,45.7,100,100,100,100,0,0,320.5933333,7.622738,399.233277791002
20-11-25 16:05:00,72.1,46.3,100,100,100,100,0,0,318.9378,7.705422,399.185670078553
20-11-25 16:10:00,72.1,46.2,100,100,100,100,0,0,318.0200164,7.787742787,399.138062366103
20-11-25 16:15:00,71.9,47,100,100,100,100,0,0,317.4104754,7.870251311,399.090454653654
20-11-25 16:20:00,71.8,46.6,100,100,100,100,0,0,316.3479167,7.952185833,399.042846941204
20-11-25 16:25:00,71.7,46.6,100,100,100,100,0,0,315.5484667,8.034046,398.995239228755
20-11-25 16:30:00,71.4,46.7,100,100,100,100,0,0,315.1055738,8.115251803,398.947631516306
20-11-25 16:35:00,71.3,47,100,100,100,100,0,0,315.3487213,8.196938525,398.900023803856
20-11-25 16:40:00,71.3,47.3,100,100,100,100,0,0,314.3477213,8.278375246,398.852416091407
20-11-25 16:45:00,71.3,47.6,100,100,100,100,0,0,317.5891639,8.359717213,398.804808378957
20-11-25 16:50:00,71.1,47.7,100,100,100,100,0,0,319.4093934,8.44247918,398.757200666508
20-11-25 16:55:00,71.1,47.8,100,100,100,100,0,0,319.2512459,8.525044754,398.709592954059
20-11-25 17:00:00,71,47.6,100,100,100,100,0,0,318.5560492,8.607405902,398.661985241609
20-11-25 17:05:00,71,47.8,100,100,100,100,0,0,317.1746557,8.689638361,398.61437752916
20-11-25 17:10:00,71.3,47.3,100,100,100,100,0,0,316.6559508,8.771694754,398.56676981671
20-11-25 17:15:00,71.3,47.2,100,100,100,100,0,0,316.8268197,8.853730656,398.519162104261
20-11-25 17:20:00,71.4,46.8,100,100,100,100,0,0,317.1669508,8.93585377,398.471554391811
20-11-25 17:25:00,71.3,46.8,100,100,100,100,0,0,315.9201,9.017466,398.423946679362
20-11-25 17:30:00,71.2,47.1,100,100,100,100,0,0,316.0084426,9.099379508,398.376338966913
20-11-25 17:35:00,71.2,47.2,100,100,100,100,0,0,316.3769672,9.181095738,398.328731254463
20-11-25 17:40:00,71.7,46.6,100,100,100,100,0,0,316.8436721,9.26295918,398.281123542014
20-11-25 17:45:00,71.8,46.6,100,100,100,96.46,0,0,316.293,9.344996557,398.233515829564
20-11-25 17:50:00,72,47,100,100,100,8.48,0,0,315.89755,9.426762,398.185908117115
20-11-25 17:55:00,72.6,48.7,100,100,100,0,0,0,316.293,9.50846,398.138300404666
20-11-25 18:00:00,72.8,48.3,100,100,100,0,0,0,316.26615,9.5902065,398.090692692216
20-11-25 18:05:00,72.9,48.3,100,100,100,0,0,0,315.5447541,9.672242459,398.043084979767
20-11-25 18:10:00,72.9,47.7,100,100,100,0,0,0,315.654,9.7538355,397.995477267317
20-11-25 18:15:00,72.8,47.8,100,100,100,0,0,0,316.065459,9.835450328,397.947869554868
20-11-25 18:20:00,72.8,47.7,100,100,100,0,0,0,316.7573607,9.917212623,397.900261842418
20-11-25 18:25:00,72.7,47.9,100,100,100,0,0,0,316.2748361,9.998979344,397.852654129969
20-11-25 18:30:00,72.6,48.3,100,100,100,0,0,0,315.854377,10.08094918,397.80504641752
20-11-25 18:35:00,72.5,48.4,100,100,100,0,0,0,315.7482131,10.16257869,397.75743870507
20-11-25 18:40:00,72.4,48.4,100,100,100,0,0,0,316.1926721,10.24438852,397.709830992621
20-11-25 18:45:00,72.3,48.7,100,100,100,0,0,0,316.8104098,10.32636557,397.662223280171
20-11-25 18:50:00,72.1,48.3,100,100,100,0,0,0,315.9262667,10.40808,397.614615567722
20-11-25 18:55:00,72.1,48.3,100,100,100,0,0,0,316.01375,10.489925,397.567007855273
20-11-25 19:00:00,72.3,47.9,100,100,100,0,0,0,316.7199344,10.5717082,397.519400142823
20-11-25 19:05:00,72.2,47.9,100,100,100,0,0,0,317.4092131,10.65389836,397.471792430374
20-11-25 19:10:00,72.3,48.3,100,100,100,0,0,0,316.6080492,10.73578689,397.424184717924
20-11-25 19:15:00,72.4,48.3,100,100,100,0,0,0,316.2748852,10.81762951,397.376577005475
20-11-25 19:20:00,72.2,48.4,100,100,100,0,0,0,317.1364262,10.89976393,397.328969293025
20-11-25 19:25:00,72.1,48.8,100,100,100,0,0,0,316.8415333,10.98152,397.281361580576
20-11-25 19:30:00,71.9,49.2,100,100,100,0,0,0,317.3719,11.063775,397.233753868127
20-11-25 19:35:00,72.1,49,100,100,100,0,0,0,316.6886066,11.1456623,397.186146155677
20-11-25 19:40:00,72,48.8,100,100,100,0,0,0,317.1219672,11.22792295,397.138538443228
20-11-25 19:45:00,72,48.5,100,100,100,0,0,0,317.5626885,11.30993607,397.090930730778
20-11-25 19:50:00,71.8,48.7,100,100,100,0,0,0,317.8369667,11.39205667,397.043323018329
20-11-25 19:55:00,71.7,48.8,100,100,100,0,0,0,317.3750492,11.46947869,397
20-11-25 20:00:00,71.6,48.5,100,100,100,0,0,0,317.4494,11.53907,398
20-11-25 20:05:00,71.6,48.5,100,100,100,0,0,0,290.2986667,11.58591754,397.105263157895
20-11-25 20:10:00,71.6,48.2,100,100,100,0,0,0,45.38857143,11.57504286,397.666666666667
20-11-25 20:15:00,71.2,47.7,100,100,100,0,0,0,42.67738462,11.58251346,398.22641509434
20-11-25 20:20:00,71.2,47.5,100,100,100,0,0,0,0,25.12881633,398
20-11-25 20:25:00,71.2,47.6,100,100,100,0,0,0,0,25.12881633,398
20-11-25 20:30:00,70.7,47.5,100,100,100,0,0,0,0,25.12881633,398
20-11-25 20:35:00,71.2,47.2,100,100,100,0,0,0,0,25.12881633,398
20-11-25 20:40:00,71.5,46.7,100,100,100,0,0,0,0,25.12881633,398
20-11-25 20:45:00,71.7,46.4,100,100,100,0,0,0,0,25.12881633,398
20-11-25 20:50:00,71.8,45.7,100,100,100,0,0,0,0,25.12881633,398
20-11-25 20:55:00,71.7,45.7,100,100,100,0,0,0,0,25.12881633,398
20-11-25 21:00:00,71.6,45.5,100,100,100,0,0,0,0,25.12881633,398
20-11-25 21:05:00,71.7,45,100,100,100,0,0,0,0,25.12881633,398
20-11-25 21:10:00,71.4,45.7,100,100,100,0,0,0,0,25.12881633,398
20-11-25 21:15:00,71.2,45.7,100,100,100,0,0,0,0,25.12881633,398
20-11-25 21:20:00,71.3,45.7,100,100,100,0,0,0,0,25.12881633,398
20-11-25 21:25:00,71.2,45.7,100,100,100,0,0,0,0,25.12881633,398
20-11-25 21:30:00,71.3,46,100,100,100,0,0,0,0,25.12881633,398
20-11-25 21:35:00,71.7,46.1,100,100,100,0,0,0,0,25.12881633,398
20-11-25 21:40:00,72,45.9,100,100,100,0,0,0,0,25.12881633,398
20-11-25 21:45:00,72,45.6,100,100,100,0,0,0,0,25.12881633,398
20-11-25 21:50:00,72,45.8,100,100,100,0,0,0,0,25.12881633,398
20-11-25 21:55:00,71.9,45.5,100,100,100,0,0,0,0,25.12881633,398
20-11-25 22:00:00,71.8,45.2,100,100,100,0,0,0,0,25.12881633,398
20-11-25 22:05:00,71.7,45.4,100,100,100,0,0,0,0,25.12881633,398
20-11-25 22:10:00,71.7,45.5,100,100,100,0,0,0,0,25.12881633,398
20-11-25 22:15:00,71.7,45.5,100,100,100,0,0,0,0,25.12881633,398
20-11-25 22:20:00,71.6,45.3,100,100,100,0,0,0,0,25.12881633,398
20-11-25 22:25:00,71.5,45.4,100,100,100,0,0,0,0,25.12881633,398
20-11-25 22:30:00,71.4,45.2,100,100,100,0,0,0,0,25.12881633,398
20-11-25 22:35:00,71.3,45,100,100,100,0,0,0,0,25.12881633,398
20-11-25 22:40:00,71.2,45.3,100,100,100,0,0,0,0,25.12881633,398
20-11-25 22:45:00,71.1,45.1,100,100,100,0,0,0,0,25.12881633,398
20-11-25 22:50:00,71.2,45,100,100,100,0,0,0,0,25.12881633,398
20-11-25 22:55:00,71.6,44.8,100,100,100,0,0,0,0,25.12881633,398
20-11-25 23:00:00,71.5,45,100,100,100,0,0,0,0,25.12881633,398
20-11-25 23:05:00,71.6,45,100,100,100,0,0,0,0,25.12881633,398
20-11-25 23:10:00,71.5,44.8,100,100,100,0,0,0,0,25.12881633,398
20-11-25 23:15:00,71.5,44.9,100,100,100,0,0,0,0,25.12881633,398
20-11-25 23:20:00,71.5,45.1,100,100,100,0,0,0,0,25.12881633,398
20-11-25 23:25:00,71.2,45,100,100,100,0,0,0,0,25.12881633,398
20-11-25 23:30:00,71.4,45.4,100,100,100,0,0,0,0,25.12881633,398
20-11-25 23:35:00,71.8,45.4,100,100,100,0,0,0,0,25.12881633,398
20-11-25 23:40:00,71.9,45.6,100,100,100,0,0,0,0,25.12881633,398
20-11-25 23:45:00,71.9,45.9,100,100,100,0,0,0,0,25.12881633,398
20-11-25 23:50:00,71.9,46,100,100,100,0,0,0,0,25.12881633,398
20-11-25 23:55:00,71.9,45.5,100,100,100,0,0,0,0,25.12881633,398
20-11-26 00:00:00,71.8,45.9,100,100,100,0,0,0,0,25.12881633,398
20-11-26 00:05:00,71.7,45.7,100,100,100,0,0,0,0,25.12881633,398
20-11-26 00:10:00,71.6,45.9,100,100,100,0,0,0,0,25.12881633,398
20-11-26 00:15:00,71.5,45.5,100,100,100,0,0,0,0,25.12881633,398
20-11-26 00:20:00,71.4,45.6,100,100,100,0,0,0,0,25.12881633,398
20-11-26 00:25:00,71.3,45.6,100,100,100,0,0,0,0,25.12881633,398
20-11-26 00:30:00,71.3,45.8,100,100,100,0,0,0,0,25.12881633,398
20-11-26 00:35:00,71.5,45.8,100,100,100,0,0,0,0,25.12881633,398
20-11-26 00:40:00,71.5,46.4,100,100,100,0,0,0,0,25.12881633,398
20-11-26 00:45:00,71.7,46.6,100,100,100,0,0,0,0,25.12881633,398
20-11-26 00:50:00,71.7,46.3,100,100,100,0,0,0,0,25.12881633,398
20-11-26 00:55:00,71.7,45.9,100,100,100,0,0,0,0,25.12881633,398
20-11-26 01:00:00,71.5,45.7,100,100,100,0,0,0,0,25.12881633,398
20-11-26 01:05:00,71.4,45.9,100,100,100,0,0,0,0,25.12881633,398
20-11-26 01:10:00,71.3,45.6,100,100,100,0,0,0,0,25.12881633,398
20-11-26 01:15:00,71.6,45.9,100,100,100,0,0,0,0,25.12881633,398
20-11-26 01:20:00,71.8,45.7,100,100,100,0,0,0,0,25.12881633,398
20-11-26 01:25:00,71.9,46.2,100,100,100,0,0,0,0,25.12881633,398
20-11-26 01:30:00,71.8,45.8,100,100,100,0,0,0,0,25.12881633,398
20-11-26 01:35:00,71.7,46.1,100,100,100,0,0,0,0,25.12881633,398
20-11-26 01:40:00,71.6,46.3,100,100,100,0,0,0,0,25.12881633,398
20-11-26 01:45:00,71.6,46.3,100,100,100,0,0,0,0,25.12881633,398
20-11-26 01:50:00,71.5,46.5,100,100,100,0,0,0,0,25.12881633,398
20-11-26 01:55:00,71.3,46.3,100,100,100,0,0,0,0,25.12881633,398
20-11-26 02:00:00,71.4,46.7,100,100,100,0,0,0,0,25.12881633,398
20-11-26 02:05:00,71.6,46.4,100,100,100,0,0,0,0,25.12881633,398
20-11-26 02:10:00,71.8,46.9,100,100,100,0,0,0,0,25.12881633,398
20-11-26 02:15:00,71.8,46.7,100,100,100,0,0,0,0,25.12881633,398
20-11-26 02:20:00,71.9,47.2,100,100,100,0,0,0,0,25.12881633,398
20-11-26 02:25:00,71.8,47.2,100,100,100,0,0,0,0,25.12881633,398
20-11-26 02:30:00,71.8,47.4,100,100,100,0,0,0,0,25.12881633,398
20-11-26 02:35:00,71.6,47.4,100,100,100,0,0,0,0,25.12881633,398
20-11-26 02:40:00,71.6,47.5,100,100,100,0,0,0,0,25.12881633,398
20-11-26 02:45:00,71.5,47.4,100,100,100,0,0,0,0,25.12881633,398
20-11-26 02:50:00,71.5,47.7,100,100,100,0,0,0,0,25.12881633,398
20-11-26 02:55:00,71.4,47.6,100,100,100,0,0,0,0,25.12881633,398
20-11-26 03:00:00,71.4,47.7,100,100,100,0,0,0,0,25.12881633,398
20-11-26 03:05:00,71.6,48.1,100,100,100,0,0,0,0,25.12881633,398
20-11-26 03:10:00,71.7,48.1,100,100,100,0,0,0,0,25.12881633,398
20-11-26 03:15:00,71.7,48.6,100,100,100,0,0,0,0,25.12881633,398
20-11-26 03:20:00,71.8,48.2,100,100,100,0,0,0,0,25.12881633,398
20-11-26 03:25:00,71.8,48.1,100,100,100,0,0,0,0,25.12881633,398
20-11-26 03:30:00,71.7,48.3,100,100,100,0,0,0,0,25.12881633,398
20-11-26 03:35:00,71.6,48.7,100,100,100,0,0,0,0,25.12881633,398
20-11-26 03:40:00,71.4,48.4,100,100,100,0,0,0,0,25.12881633,398
20-11-26 03:45:00,71.4,48.4,100,100,100,0,0,0,0,25.12881633,398
20-11-26 03:50:00,71.4,48.6,100,100,100,0,0,0,0,25.12881633,398
20-11-26 03:55:00,71.3,48.3,100,100,100,0,0,0,0,25.12881633,398
20-11-26 04:00:00,71.4,48.6,100,100,100,0,0,0,0,25.12881633,398
20-11-26 04:05:00,71.6,48.5,100,100,100,0,0,0,0,25.12881633,398
20-11-26 04:10:00,71.6,48.5,100,100,100,0,0,0,0,25.12881633,398
20-11-26 04:15:00,71.5,48.5,88,88,89,0,0,0,0,25.12881633,398
20-11-26 04:20:00,70.9,49.5,0,0,0,0,0,0,0,25.12881633,398
20-11-26 04:25:00,69.2,50.6,0,0,0,0,0,0,0,25.12881633,398
20-11-26 04:30:00,68.6,51.5,0,0,0,0,0,0,0,25.12881633,398
20-11-26 04:35:00,68.7,50.8,0,0,0,0,0,0,0,25.12881633,398
20-11-26 04:40:00,69,49.5,0,0,0,0,0,0,0,25.12881633,398
20-11-26 04:45:00,69.5,48.9,0,0,0,0,0,0,0,25.12881633,398
20-11-26 04:50:00,69.8,48.7,0,0,0,0,0,0,0,25.12881633,398
20-11-26 04:55:00,69.9,48.5,0,0,0,0,0,0,0,25.12881633,398
20-11-26 05:00:00,70.1,48.4,0,0,0,0,0,0,0,25.12881633,398
20-11-26 05:05:00,70.4,48,0,0,0,0,0,0,0,25.12881633,398
20-11-26 05:10:00,70.8,47.8,0,0,0,0,0,0,0,25.12881633,398
20-11-26 05:15:00,71.2,47.1,0,0,0,0,0,0,0,25.12881633,398
20-11-26 05:20:00,71.5,47,0,0,0,0,0,0,0,25.12881633,398
20-11-26 05:25:00,71.6,47.1,0,0,0,0,0,0,0,25.12881633,398
20-11-26 05:30:00,71.6,47.5,0,0,0,0,0,0,0,25.12881633,398
20-11-26 05:35:00,71.6,48.1,0,0,0,0,0,0,0,25.12881633,398
20-11-26 05:40:00,71.6,47.7,0,0,0,0,0,0,0,25.12881633,398
20-11-26 05:45:00,71.6,48,0,0,0,0,0,0,0,25.12881633,398
20-11-26 05:50:00,71.6,48.2,0,0,0,0,0,0,0,25.12881633,398
20-11-26 05:55:00,71.7,48,0,0,0,0,0,0,0,25.12881633,398
20-11-26 06:00:00,71.8,47.9,0,0,0,0,0,0,0,25.12881633,398
20-11-26 06:05:00,71.9,48.2,0,0,0,0,0,0,0,25.12881633,398
20-11-26 06:10:00,71.9,47.9,0,0,0,0,0,0,0,25.12881633,398
20-11-26 06:15:00,71.9,47.7,0,0,0,0,0,0,0,25.12881633,398
20-11-26 06:20:00,71.9,47.8,0,0,0,0,0,0,0,25.12881633,398
20-11-26 06:25:00,72,48,0,0,0,0,0,0,0,25.12881633,398
20-11-26 06:30:00,71.8,47.7,0,0,0,0,0,0,0,25.12881633,398
20-11-26 06:35:00,71.7,48.2,0,0,0,0,0,0,0,25.12881633,398
20-11-26 06:40:00,71.6,48.4,0,0,0,0,0,0,0,25.12881633,398
20-11-26 06:45:00,71.7,48.6,0,0,0,0,0,0,0,25.12881633,398
20-11-26 06:50:00,71.9,48.5,0,0,0,0,0,0,0,25.12881633,398
20-11-26 06:55:00,72,48.6,0,0,0,0,0,0,0,25.12881633,398
20-11-26 07:00:00,71.9,48.9,0,0,0,0,0,0,0,25.12881633,398
20-11-26 07:05:00,71.9,49.4,0,0,0,0,0,0,0,25.12881633,398
20-11-26 07:10:00,71.7,49.9,0,0,0,0,0,0,0,25.12881633,398
20-11-26 07:15:00,71.6,50.3,0,0,0,0,0,0,0,25.12881633,398
20-11-26 07:20:00,71.5,50.7,0,0,0,0,0,0,0,25.12881633,398
20-11-26 07:25:00,71.5,50.9,0,0,0,0,0,0,0,25.12881633,398
20-11-26 07:30:00,71.6,51,0,0,0,0,0,0,0,25.12881633,398
20-11-26 07:35:00,71.7,50.8,0,0,0,0,0,0,0,25.12881633,398
20-11-26 07:40:00,71.9,50.7,0,0,0,0,0,0,0,25.12881633,398
20-11-26 07:45:00,71.8,50.7,0,0,0,0,0,0,0,25.12881633,398
20-11-26 07:50:00,71.6,51,0,0,0,0,0,0,0,25.12881633,398
20-11-26 07:55:00,71.4,51.2,0,0,0,0,0,0,0,25.12881633,398
20-11-26 08:00:00,71.6,51.2,0,0,0,0,0,0,0,25.12881633,398
20-11-26 08:05:00,71.7,50.9,0,0,0,0,0,0,0,25.12881633,398
20-11-26 08:10:00,71.8,50.7,0,0,0,0,0,0,0,25.12881633,398
20-11-26 08:15:00,72,50.5,0,0,0,0,0,0,0,25.12881633,398
20-11-26 08:20:00,71.9,50.4,0,0,0,55.06,0,0,0,25.12881633,398
20-11-26 08:25:00,71.9,50.6,0,0,0,100,0,0,0,25.12881633,398
20-11-26 08:30:00,72.1,50.8,0,0,0,100,0,0,0,25.12881633,398
20-11-26 08:35:00,72.3,50.9,0,0,0,100,0,0,0,25.12881633,398
20-11-26 08:40:00,72.4,51.4,0,0,0,100,0,0,0,25.12881633,398
20-11-26 08:45:00,72.2,52.2,0,0,0,100,0,0,0,25.12881633,398
20-11-26 08:50:00,72.3,52.8,0,0,0,100,0,0,0,25.12881633,398
20-11-26 08:55:00,72.3,53.1,0,0,0,100,0,0,0,25.12881633,398
20-11-26 09:00:00,72.2,53.7,0,0,0,100,0,0,0,25.12881633,398
20-11-26 09:05:00,72.1,54.5,0,0,0,100,0,0,0,25.12881633,398
20-11-26 09:10:00,72.1,55,0,0,0,100,0,0,0,25.12881633,398
20-11-26 09:15:00,72.2,55.6,0,0,0,100,0,0,0,25.12881633,398
20-11-26 09:20:00,72.3,55.9,0,0,0,100,0,0,0,25.12881633,398
20-11-26 09:25:00,72.1,56.9,0,0,0,100,0,0,0,25.12881633,398
20-11-26 09:30:00,72,57.4,0,0,0,100,0,0,0,25.12881633,398
20-11-26 09:35:00,72.1,57.9,0,0,0,100,0,0,0,25.12881633,398
20-11-26 09:40:00,72.3,57.9,0,0,0,100,0,0,0,25.12881633,398
20-11-26 09:45:00,72.3,58.4,0,0,0,100,0,0,0,25.12881633,398
20-11-26 09:50:00,72.1,58.9,0,0,0,100,0,0,0,25.12881633,398
20-11-26 09:55:00,72,59.4,0,0,0,100,0,0,0,25.12881633,398
20-11-26 10:00:00,71.8,59.1,0,0,0,100,0,0,0,25.12881633,398
20-11-26 10:05:00,71.9,59.7,0,0,0,100,0,0,93.44296066,11.57758689,401
20-11-26 10:10:00,72.2,60,0,0,0,100,0,0,107.4927742,11.60069194,401
20-11-26 10:15:00,72.6,59.1,0,0,0,100,0,0,89.02227619,11.62422381,400.741935483871
20-11-26 10:20:00,72.8,58.7,0,0,0,100,0,0,82.13761452,11.64372258,399.903225806452
20-11-26 10:25:00,72.6,58.1,0,0,0,100,0,0,92.421,11.66428361,399
20-11-26 10:30:00,72.3,58.3,0,0,0,100,0,0,113.8230328,11.68784426,398
20-11-26 10:35:00,72,58.6,0,0,0,100,0,0,135.2577377,11.71710164,398
20-11-26 10:40:00,71.9,58.7,0,0,0,100,0,0,197.4367903,11.75430323,398
20-11-26 10:45:00,71.7,59,0,0,0,100,0,0,319.1432742,11.81110968,397
20-11-26 10:50:00,71.6,59.2,0,0,0,100,0,0,208.6999194,11.87186935,398
20-11-26 10:55:00,71.2,59.4,0,0,0,100,0,0,287.0947258,11.93741452,397
20-11-26 11:00:00,71,59.6,0,0,0,100,0,0,194.51,11.9922,396.016393442623
20-11-26 11:05:00,71.1,60.1,0,0,0,100,0,0,172.1795484,12.03392903,395.112903225806
20-11-26 11:10:00,71.1,60.3,0,0,0,100,0,0,144.4215806,12.07064516,395
20-11-26 11:15:00,71.2,60.2,0,0,0,100,0,0,126.4370159,12.0978746,395
20-11-26 11:20:00,71.2,59.5,0,0,0,100,0,0,140.4704677,12.12908548,395
20-11-26 11:25:00,71.1,59,0,0,0,100,0,0,175.6204444,12.16942222,394
20-11-26 11:30:00,71.1,59.3,0,0,0,100,0,0,115.0326774,12.20127097,393
20-11-26 11:35:00,71.3,59.3,0,0,0,100,0,0,141.8652419,12.23064839,394
20-11-26 11:40:00,71.2,59.4,0,0,0,100,0,0,147.9375,12.26534677,392.709677419355
20-11-26 11:45:00,71.6,59.2,0,0,0,100,0,0,117.1612903,12.29535161,393.112903225806
20-11-26 11:50:00,72.3,59.7,0,0,0,100,0,0,141.8480484,12.32515968,394
20-11-26 11:55:00,72.9,59.4,0,0,0,100,0,0,119.6667097,12.35637742,393
20-11-26 12:00:00,73.5,58.8,0,0,0,100,0,0,153.4369677,12.38862258,393.596774193548
20-11-26 12:05:00,73.5,58.6,0,0,0,100,0,0,232.3332097,12.43171774,394
20-11-26 12:10:00,73.3,59.1,0,0,0,100,0,0,324.9083226,12.48943065,393
20-11-26 12:15:00,73.1,60.1,0,0,0,100,0,0,301.8147419,12.54992258,392.903225806452
20-11-26 12:20:00,72.9,57.9,0,0,0,100,0,0,213.9871613,12.6147129,393.91935483871
20-11-26 12:25:00,72.6,57.8,0,0,0,100,0,0,188.9565968,12.66152258,394
20-11-26 12:30:00,72.7,57.9,0,0,0,100,0,0,195.2483065,12.70601935,393
20-11-26 12:35:00,72.5,57.6,0,0,0,100,0,0,150.186129,12.74804839,393
20-11-26 12:40:00,72.1,58,0,0,0,100,0,0,137.1499032,12.78464677,393
20-11-26 12:45:00,72,58.4,0,0,0,100,0,0,141.1521429,12.81802381,393.08064516129
20-11-26 12:50:00,71.8,58.7,0,0,0,100,0,0,136.5008387,12.84615484,393.596774193548
20-11-26 12:55:00,71.7,59.1,0,0,0,100,0,0,170.0817258,12.87682419,395.241935483871
20-11-26 13:00:00,71.5,59,0,0,0,100,0,0,182.774629,12.9168871,449.483870967742
20-11-26 13:05:00,71.4,59.3,0,0,0,100,0,0,128.6086774,12.95048871,585.806451612903
20-11-26 13:10:00,71.9,59.2,0,0,0,100,0,0,48.2198871,12.96890323,752.161290322581
20-11-26 13:15:00,72.7,59.9,0,0,0,100,0,0,72.30202581,12.98277419,935.193548387097
20-11-26 13:20:00,73.4,60.6,0,0,0,100,0,0,50.33093871,12.99606774,1118.16129032258
20-11-26 13:25:00,73.8,60.3,0,0,0,100,0,0,64.24976613,13.01047097,1311.24193548387
20-11-26 13:30:00,73.8,61.5,0,0,0,100,0,0,66.09342097,13.02635,1269.61290322581
20-11-26 13:35:00,73.4,63,0,0,0,100,0,0,79.58285806,13.04330968,1233.38709677419
20-11-26 13:40:00,73.5,60.6,0,0,0,100,0,0,74.39086452,13.05200806,1232.03225806452
20-11-26 13:45:00,73.5,59.5,0,0,0,100,0,0,72.50361613,13.06948387,1131
20-11-26 13:50:00,73.4,59.8,0,0,0,100,0,0,63.56249355,13.08391935,1046.61290322581
20-11-26 13:55:00,73.4,58.3,0,0,0,100,0,0,68.71794355,13.09983871,998.403225806452
20-11-26 14:00:00,73.4,58.8,0,0,0,100,0,0,75.28608065,13.11648387,944.677419354839
20-11-26 14:05:00,73.1,65.3,0,0,0,100,0,0,87.33985806,13.13511935,929.365079365079
20-11-26 14:10:00,72.6,66.4,0,0,0,100,0,0,96.62069355,13.15640645,928.58064516129
20-11-26 14:15:00,72.3,60.3,0,0,0,100,0,0,122.9078548,13.18250484,1072.33870967742
20-11-26 14:20:00,71.9,57.3,0,0,0,100,0,0,132.2307097,13.21197903,1222.32258064516
20-11-26 14:25:00,71.6,56.7,0,0,0,100,0,0,198.7827097,13.25694516,1167.7619047619
20-11-26 14:30:00,71.4,56.7,0,0,0,100,0,0,92.51125161,13.29031613,1029.03225806452
20-11-26 14:35:00,71.2,56.7,0,0,0,100,0,0,89.41846613,13.31007903,906.935483870968
20-11-26 14:40:00,71,56.7,0,0,0,100,0,0,64.85770968,13.32820968,880
20-11-26 14:45:00,70.5,57.8,0,0,0,100,0,0,57.30386774,13.34321935,972.838709677419
20-11-26 14:50:00,70.1,57.8,0,0,0,100,0,0,47.93579032,13.35578065,1207.03225806452
20-11-26 14:55:00,70.6,58.4,0,0,0,100,0,0,50.15634839,13.36639194,1257.90322580645
20-11-26 15:00:00,71,57.5,0,0,0,100,0,0,55.41657903,13.37877581,1168.12903225806
20-11-26 15:05:00,70.9,57.8,0,0,0,100,0,0,51.98565484,13.3912129,1139.29032258065
20-11-26 15:10:00,70.9,57.6,0,0,0,100,0,0,38.3629129,13.40207419,1099.93548387097
20-11-26 15:15:00,71.2,57,0,0,0,100,0,0,29.9963629,13.4098871,947.91935483871
20-11-26 15:20:00,71.7,56.3,0,0,0,100,0,0,26.48609032,13.41648548,933.096774193548
20-11-26 15:25:00,72.2,55.7,0,0,0,100,0,0,23.20436774,13.42225645,1044
20-11-26 15:30:00,73.2,57.8,0,0,0,100,0,0,22.01235806,13.42746129,1146.82258064516
20-11-26 15:35:00,73.1,57.4,0,0,0,100,0,0,22.12222063,13.43265397,1049.51612903226
20-11-26 15:40:00,72.8,56.2,0,0,0,100,0,0,22.26073871,13.43788871,1012.20967741935
20-11-26 15:45:00,72.5,55.4,0,0,0,100,0,0,21.02251429,13.44300476,983.645161290323
20-11-26 15:50:00,72.1,55.2,0,0,0,100,0,0,19.3885871,13.44754194,950.806451612903
20-11-26 15:55:00,71.8,55.3,0,0,0,100,0,0,18.10446774,13.45182258,929.016129032258
20-11-26 16:00:00,71.4,56.4,0,0,0,100,0,0,18.34338387,13.45602258,980.645161290322
20-11-26 16:05:00,71.2,56.3,0,0,0,100,0,0,225.4637742,13.47142419,1188.93548387097
20-11-26 16:10:00,71.1,56.9,0,0,0,100,0,0,333.4711613,13.54565161,1261.67741935484
20-11-26 16:15:00,70.7,57.4,0,0,0,100,0,0,327.5775484,13.62307097,1247.74603174603
20-11-26 16:20:00,70.5,57.4,0,0,0,100,0,0,315.2234516,13.69817742,1166.37096774194
20-11-26 16:25:00,70.6,58.3,0,0,0,100,0,0,313.4418065,13.7717371,734.274193548387
20-11-26 16:30:00,70.9,57.9,0,0,0,100,0,0,311.2909839,13.84402742,662.857142857143
20-11-26 16:35:00,70.7,57.5,0,0,0,100,0,0,309.9273065,13.91585323,536
20-11-26 16:40:00,70.6,57.5,0,0,0,100,0,0,308.0491935,13.98755484,568.290322580645
20-11-26 16:45:00,71.1,57.2,0,0,0,100,0,0,312.008,14.05915806,537.338709677419
20-11-26 16:50:00,71.3,56.8,0,0,0,100,0,0,313.1655161,14.1322871,539.790322580645
20-11-26 16:55:00,71.2,57.3,0,0,0,100,0,0,311.9190484,14.20456774,542.838709677419
20-11-26 17:00:00,70.8,57,0,0,0,100,0,0,311.57,14.27640645,498.774193548387
20-11-26 17:05:00,71.1,57.3,48,48,49,100,0,0,311.0882742,14.34914516,527.209677419355
20-11-26 17:10:00,72.2,56.9,100,100,100,100,0,0,310.1777258,14.42100645,534.935483870968
20-11-26 17:15:00,74,55.6,100,100,100,100,0,0,310.2155806,14.49247742,510.548387096774
20-11-26 17:20:00,75.2,53.7,100,100,100,100,3.83,3.46,310.6758065,14.56517419,553.177419354839
20-11-26 17:25:00,74.6,50.6,100,100,100,100,100,11.93,309.930129,14.63673065,551.741935483871
20-11-26 17:30:00,74.7,51,100,100,100,100,44.35,0.1,309.7786129,14.70829032,554.483870967742
20-11-26 17:35:00,74.6,49.1,100,100,100,100,84.99,14.92,309.601,14.78026452,529.677419354839
20-11-26 17:40:00,74.2,49.9,100,100,100,100,60.17,0,309.5883226,14.85187097,533.063492063492
20-11-26 17:45:00,75.4,49.1,100,100,100,93.99,45.17,17.48,309.3204839,14.92343871,534.935483870968
20-11-26 17:50:00,74,48.1,100,100,100,5.61,99.6,1.88,309.7943548,14.99567258,537.725806451613
20-11-26 17:55:00,75,51.4,100,100,100,0,9.9,0,309.3981452,15.06727097,541
20-11-26 18:00:00,75.4,50.8,100,100,100,0,66.5,22.8,309.7209032,15.13898065,520.129032258065
20-11-26 18:05:00,73.8,48.8,100,100,100,0,93.5,0,309.0315484,15.21116452,515.161290322581
20-11-26 18:10:00,75,53.1,100,100,100,0,0,0,308.7144032,15.28273871,485.951612903226
20-11-26 18:15:00,75.4,52.3,100,100,100,0,59.83,19.16,309.1637619,15.35369841,532.806451612903
20-11-26 18:20:00,73.7,49.9,100,100,100,0,94.83,0,308.5174194,15.42552903,666.112903225806
20-11-26 18:25:00,74.8,53.1,100,100,100,0,0,0,308.322,15.49751746,772.790322580645
20-11-26 18:30:00,75.5,53.2,100,100,100,0,37.17,16.07,307.7822581,15.56957903,725.548387096774
20-11-26 18:35:00,74.1,49,100,100,100,0,100,6.53,308.125,15.64057097,638.903225806452
20-11-26 18:40:00,74.6,51.5,100,100,100,0,25.5,0,307.584,15.712,581.870967741935
20-11-26 18:45:00,75.4,51.8,100,100,100,0,54.5,19.11,307.7519032,15.78327419,580.822580645161
20-11-26 18:50:00,73.8,49.8,100,100,100,0,99.21,0.12,307.6124516,15.85358387,672.935483870968
20-11-26 18:55:00,74.9,52.6,100,100,100,0,0.96,0.01,307.8268387,15.92580645,780.5
20-11-26 19:00:00,75.4,51.4,100,100,100,0,75.83,23.14,307.2866667,15.9974619,765.91935483871
20-11-26 19:05:00,74.2,49.9,100,100,100,0,89.5,0,307.204371,16.06889194,702.064516129032
20-11-26 19:10:00,74.6,51.9,100,100,100,0,0,0,307.6756774,16.14032581,646
20-11-26 19:15:00,74.7,53.5,100,100,100,0,0,0,307.5363871,16.21089355,606.064516129032
20-11-26 19:20:00,75,53,100,100,100,0,0,0,307.8414355,16.28174677,590.967741935484
20-11-26 19:25:00,74.9,53.3,100,100,100,0,0,0,308.0308889,16.3528127,649.677419354839
20-11-26 19:30:00,74.8,53.5,100,100,100,0,0,0,307.6269677,16.42449677,788.596774193548
20-11-26 19:35:00,75,53.2,100,100,100,0,0,0,307.535,16.49637097,793.258064516129
20-11-26 19:40:00,75.2,52.8,100,100,100,0,0,0,307.7929032,16.56778871,734.322580645161
20-11-26 19:45:00,75.3,52.3,100,100,100,0,0,0,307.9603871,16.63965806,666.269841269841
20-11-26 19:50:00,75.2,52.2,100,100,100,0,0,0,307.8872903,16.71117097,618.709677419355
20-11-26 19:55:00,75.1,52.1,100,100,100,0,0,0,307.9003387,16.78201452,590.532258064516
20-11-26 20:00:00,75,52,100,100,100,0,0,0,308.3575645,16.85334839,622.096774193548
20-11-26 20:05:00,74.9,51.6,100,100,100,0,0,0,307.8156774,16.92472258,740.709677419355
20-11-26 20:10:00,74.9,51.2,100,100,100,0,0,0,307.5466667,16.99650952,806.048387096774
20-11-26 20:15:00,74.8,51,100,100,100,0,0,0,308.1012903,17.06801935,761.935483870968
20-11-26 20:20:00,74.8,50.9,100,100,100,0,0,0,308.2037778,17.13949206,698.41935483871
20-11-26 20:25:00,74.7,50.5,100,100,100,0,0,0,308.003129,17.21090645,637.645161290323
20-11-26 20:30:00,74.6,50.3,100,100,100,0,0,0,308.2611452,17.28168065,595.532258064516
20-11-26 20:35:00,74.6,49.8,100,100,100,0,0,0,308.2378413,17.35254286,595.677419354839
20-11-26 20:40:00,74.5,49.5,100,100,100,0,0,0,308.082129,17.42316774,679.838709677419
20-11-26 20:45:00,74.4,49.2,100,100,100,0,0,0,308.1460323,17.49490323,779.58064516129
20-11-26 20:50:00,74.3,49,100,100,100,0,0,0,308.4316452,17.56689355,793.225806451613
20-11-26 20:55:00,74.2,49,100,100,100,0,0,0,307.9183226,17.63844677,743.903225806451
20-11-26 21:00:00,74,48.9,100,100,100,0,0,0,307.535,17.71015323,678.645161290323
20-11-26 21:05:00,73.9,49,100,100,100,0,0,0,307.4328387,17.78127419,626.935483870968
20-11-26 21:10:00,73.9,48.7,100,100,100,0,0,0,307.6425806,17.85294839,590.47619047619
20-11-26 21:15:00,73.8,48.4,100,100,100,0,0,0,307.9153548,17.92458387,604.064516129032
20-11-26 21:20:00,73.8,48.3,100,100,100,0,0,0,308.2603548,17.99585484,705.338709677419
20-11-26 21:25:00,73.8,48.3,100,100,100,0,0,0,307.8288065,18.06732742,790.516129032258
20-11-26 21:30:00,73.7,48.1,100,100,100,0,0,0,307.7941935,18.13848065,768.645161290323
20-11-26 21:35:00,73.6,48.3,100,100,100,0,0,0,307.7510323,18.21007419,711.838709677419
20-11-26 21:40:00,73.6,48.3,100,100,100,0,0,0,308.2824839,18.28216774,650.838709677419
20-11-26 21:45:00,73.7,47.8,100,100,100,0,0,0,308.3556774,18.35348065,599.935483870968
20-11-26 21:50:00,73.6,47.8,100,100,100,0,0,0,307.7873226,18.42445484,597.741935483871
20-11-26 21:55:00,73.8,47.3,100,100,100,0,0,0,307.9291935,18.49562742,736.714285714286
20-11-26 22:00:00,73.8,46.9,100,100,100,0,0,0,308.1763387,18.56755323,792.258064516129
20-11-26 22:05:00,73.7,46.9,100,100,100,0,0,0,308.2271613,18.63945484,763.064516129032
20-11-26 22:10:00,73.6,47,100,100,100,0,0,0,308.1559355,18.71137742,679.838709677419
20-11-26 22:15:00,73.6,47,100,100,100,0,0,0,307.9906452,18.78245806,617.387096774194
20-11-26 22:20:00,73.5,47,100,100,100,0,0,0,308.1532258,18.85305484,572.806451612903
20-11-26 22:25:00,73.4,47,100,100,100,0,0,0,308.5508226,18.92376774,606.032258064516
20-11-26 22:30:00,73.5,46.9,100,100,100,0,0,0,308.693629,18.99510806,690.387096774194
20-11-26 22:35:00,73.4,46.5,100,100,100,0,0,0,307.9716129,19.06655484,742.096774193548
20-11-26 22:40:00,73.4,46.7,100,100,100,0,0,0,307.9123871,19.13876774,756.483870967742
20-11-26 22:45:00,73.3,46.5,100,100,100,0,0,0,308.3457097,19.21000323,736
20-11-26 22:50:00,73,46.6,100,100,100,0,0,0,308.6515484,19.28198548,686.629032258065
20-11-26 22:55:00,72.7,47,100,100,100,0,0,0,308.0275968,19.35386774,640.741935483871
20-11-26 23:00:00,72.7,47.2,100,100,100,0,0,0,308.3696613,19.42518065,598.935483870968
20-11-26 23:05:00,72.7,47.3,100,100,100,0,0,0,308.5285484,19.49565484,556.483870967742
20-11-26 23:10:00,72.7,47.3,100,100,100,0,0,0,308.7997742,19.56736774,614.967741935484
20-11-26 23:15:00,72.7,47.4,100,100,100,0,0,0,308.300129,19.63938065,713.403225806452
20-11-26 23:20:00,72.7,47.5,100,100,100,0,0,0,308.1982903,19.71064516,766.403225806452
20-11-26 23:25:00,72.6,47.6,100,100,100,0,0,0,308.4605161,19.78194677,784.209677419355
20-11-26 23:30:00,72.6,47.8,100,100,100,0,0,0,308.8666774,19.85378065,737.790322580645
20-11-26 23:35:00,72.5,47.6,100,100,100,0,0,0,308.2358548,19.92579355,693.258064516129
20-11-26 23:40:00,72.5,47.5,100,100,100,0,0,0,308.1550806,19.99807419,637.903225806452
20-11-26 23:45:00,72.6,47.3,100,100,100,0,0,0,308.983871,20.06888065,591.258064516129
20-11-26 23:50:00,72.7,47.2,100,100,100,0,0,0,309.0520968,20.14029355,584.612903225806
20-11-26 23:55:00,72.7,47.2,100,100,100,0,0,0,308.6446129,20.21170645,635.096774193548
20-11-27 00:00:00,72.8,47.3,100,100,100,0,0,0,308.5337742,20.28300806,714.290322580645
20-11-27 00:05:00,72.7,47.4,100,100,100,0,0,0,309.0481452,20.35479355,743.435483870968
20-11-27 00:10:00,72.6,47.7,100,100,100,0,0,0,309.135129,20.42622258,703.532258064516
20-11-27 00:15:00,72.6,47.7,100,100,100,0,0,0,308.667,20.49775806,651.129032258065
20-11-27 00:20:00,72.6,47.4,100,100,100,0,0,0,308.1380645,20.56929355,608.822580645161
20-11-27 00:25:00,72.6,47.4,100,100,100,0,0,0,308.5225238,20.64050794,583.564516129032
20-11-27 00:30:00,72.7,47.4,100,100,100,0,0,0,308.748129,20.71187742,657.322580645161
20-11-27 00:35:00,72.7,47.4,100,100,100,0,0,0,308.7530645,20.78391774,745.193548387097
20-11-27 00:40:00,72.8,47.4,100,100,100,0,0,0,308.7941613,20.85620645,781.387096774194
20-11-27 00:45:00,72.7,47.6,100,100,100,0,0,0,309.0254839,20.92820323,716.967741935484
20-11-27 00:50:00,72.7,47.7,100,100,100,0,0,0,309.8474839,20.99991935,645.258064516129
20-11-27 00:55:00,72.7,47.7,100,100,100,0,0,0,308.3619194,21.07054677,588.209677419355
20-11-27 01:00:00,72.7,47.5,100,100,100,0,0,0,308.4186613,21.14168065,590
20-11-27 01:05:00,72.7,47.2,100,100,100,0,0,0,308.7394127,21.2130746,636.129032258065
20-11-27 01:10:00,72.7,46.9,100,100,100,0,0,0,308.7350645,21.28426774,801.645161290323
20-11-27 01:15:00,72.6,46.6,100,100,100,0,0,0,309.2425161,21.35597742,848.758064516129
20-11-27 01:20:00,72.5,46.5,100,100,100,0,0,0,308.716,21.42781935,799.048387096774
20-11-27 01:25:00,72.5,46.3,100,100,100,0,0,0,308.8953016,21.49913175,734.338709677419
20-11-27 01:30:00,72.5,45.7,100,100,100,0,0,0,308.8534839,21.57118065,656.887096774194
20-11-27 01:35:00,72.5,45.3,100,100,100,0,0,0,308.47,21.64226935,606.354838709677
20-11-27 01:40:00,72.6,44.8,100,100,100,0,0,0,308.1892258,21.71315806,571.612903225806
20-11-27 01:45:00,72.6,44.5,100,100,100,0,0,0,308.7141613,21.78403548,639
20-11-27 01:50:00,72.7,44.3,100,100,100,0,0,0,308.9526774,21.85589355,731.548387096774
20-11-27 01:55:00,72.6,44.2,100,100,100,0,0,0,308.9912419,21.92746774,798.354838709677
20-11-27 02:00:00,72.6,44.1,100,100,100,0,0,0,308.6393548,21.99916452,771.806451612903
20-11-27 02:05:00,72.5,44,100,100,100,0,0,0,308.8390159,22.07084603,741.677419354839
20-11-27 02:10:00,72.5,44.1,100,100,100,0,0,0,308.9185323,22.14272903,678.241935483871
20-11-27 02:15:00,72.6,43.8,100,100,100,0,0,0,309.0885714,22.21464286,633.064516129032
20-11-27 02:20:00,72.7,43.4,100,100,100,0,0,0,308.4652581,22.28550645,577.822580645161
20-11-27 02:25:00,72.9,43.1,100,100,100,0,0,0,308.617,22.35637903,597.904761904762
20-11-27 02:30:00,72.9,42.9,100,100,100,0,0,0,308.754129,22.42806452,686.666666666667
20-11-27 02:35:00,72.8,42.9,100,100,100,0,0,0,309.3962581,22.50023871,740.387096774194
20-11-27 02:40:00,72.7,43.2,100,100,100,0,0,0,308.5894839,22.57165161,717.677419354839
20-11-27 02:45:00,72.6,43.3,100,100,100,0,0,0,308.9000323,22.64372581,694.370967741935
20-11-27 02:50:00,72.5,43.3,100,100,100,0,0,0,309.306,22.71525,665.285714285714
20-11-27 02:55:00,72.4,43.3,100,100,100,0,0,0,309.1444516,22.78657097,608.761904761905
20-11-27 03:00:00,72.7,42.8,100,100,100,0,0,0,308.455629,22.85790484,581
20-11-27 03:05:00,72.7,42.7,100,100,100,0,0,0,308.6162097,22.92936129,704
20-11-27 03:10:00,72.8,42.7,100,100,100,0,0,0,309.4144839,23.00089355,803.822580645161
20-11-27 03:15:00,72.8,42.4,100,100,100,0,0,0,120.4450703,23.07080806,784.161290322581
20-11-27 03:20:00,72.7,42.5,100,100,100,0,0,0,4.047557419,23.07653548,701.225806451613
20-11-27 03:25:00,72.7,42.9,100,100,100,0,0,0,0.069840206,23.0767,606.629032258065
20-11-27 03:30:00,72.6,43,100,100,100,0,0,0,0.147617,23.0767,596.285714285714
20-11-27 03:35:00,72.5,42.7,100,100,100,0,0,0,0,23.0767,646.548387096774
20-11-27 03:40:00,72.5,42.4,100,100,100,0,0,0,0,23.0767,754.58064516129
20-11-27 03:45:00,72.5,42.4,100,100,100,0,0,0,0.060316542,23.0767,866.838709677419
20-11-27 03:50:00,72.6,42.1,100,100,100,0,0,0,0.021428245,23.0767,933.08064516129
20-11-27 03:55:00,72.6,41.8,100,100,100,0,0,0,0,23.0767,1028.14516129032
20-11-27 04:00:00,72.6,41.8,100,100,100,0,0,0,0.016666435,23.0768,1030.35483870968
20-11-27 04:05:00,72.3,41.7,100,100,100,0,0,0,0,23.0768,953.677419354839
20-11-27 04:10:00,72.3,41.4,100,100,100,0,0,0,0.033332871,23.0768,887.741935483871
20-11-27 04:15:00,72.3,41.3,98,98,98,0,0,0,0.090474935,23.0768,920.58064516129
20-11-27 04:20:00,72.1,41.6,0,0,0,0,0,0,0.027777355,23.0768,989.548387096774
20-11-27 04:25:00,70.4,43,0,0,0,0,0,0,0.147617,23.0768,1023.25806451613
20-11-27 04:30:00,69,44.3,0,0,0,0,0,0,0.009523665,23.0768,958.41935483871
20-11-27 04:35:00,68.6,44.9,0,0,0,0,0,0,1.334898065,23.0768,888.52380952381
20-11-27 04:40:00,68.7,44.1,0,0,0,0,0,0,0.11190321,23.0769,885.370967741936
20-11-27 04:45:00,68.5,43.8,0,0,0,0,0,0,0.019840968,23.0769,931.428571428571
20-11-27 04:50:00,68.7,43.2,0,0,0,0,0,0,0,23.0769,986.483870967742
20-11-27 04:55:00,69.2,42.6,0,0,0,0,0,0,0.03809471,23.0769,1042.67741935484
20-11-27 05:00:00,69.6,42.2,0,0,0,0,0,0,0,23.0769,957.516129032258
20-11-27 05:05:00,70.1,41.7,0,0,0,0,0,0,0,23.0769,885.290322580645
20-11-27 05:10:00,70.3,41.4,0,0,0,0,0,0,0,23.0769,982.338709677419
20-11-27 05:15:00,70.6,41,0,0,0,0,0,0,0,23.077,1154.77419354839
20-11-27 05:20:00,70.8,40.5,0,0,0,0,0,0,0,23.077,1217.16129032258
20-11-27 05:25:00,70.8,40.5,0,0,0,0,0,0,0.160315065,23.077,1223.72580645161
20-11-27 05:30:00,71.1,40.3,0,0,0,0,0,0,0,23.077,1195.54838709677
20-11-27 05:35:00,71.4,40,0,0,0,0,0,0,0.188885645,23.077,1169.58064516129
20-11-27 05:40:00,71.7,39.7,0,0,0,0,0,0,0,23.077,1129.8064516129
20-11-27 05:45:00,71.7,39.4,0,0,0,0,0,0,0.114283742,23.077,1092.48387096774
20-11-27 05:50:00,71.6,39.3,0,0,0,0,0,0,0.061903903,23.0771,1053.55555555556
20-11-27 05:55:00,71.5,39.3,0,0,0,0,0,0,0.036507381,23.0771,1025.08064516129
20-11-27 06:00:00,71.5,39.3,0,0,0,0,0,0,0.369835823,23.0771,994.222222222222
20-11-27 06:05:00,71.5,39.2,0,0,0,0,0,0,0.187298374,23.0772,968.258064516129
20-11-27 06:10:00,71.9,38.9,0,0,0,0,0,0,0.0984112,23.0772,964.758064516129
20-11-27 06:15:00,72.4,38.5,0,0,0,0,0,0,0.205552339,23.0773,975.52380952381
20-11-27 06:20:00,72.6,38.7,0,0,0,0,0,0,0.246821839,23.0773,990.096774193548
20-11-27 06:25:00,72.5,39,0,0,0,0,0,0,0.125395071,23.0774,1017.77419354839
20-11-27 06:30:00,72.5,39.4,0,0,0,0,0,0,0.255551677,23.07740645,1032
20-11-27 06:35:00,72.2,39.5,0,0,0,0,0,0,0.131744048,23.0775,1029.08064516129
20-11-27 06:40:00,72.2,39.7,0,0,0,0,0,0,0.312693797,23.0776,1013.7619047619
20-11-27 06:45:00,72.1,39.7,0,0,0,0,0,0,0.393645,23.0776,986.935483870968
20-11-27 06:50:00,72.1,39.9,0,0,0,0,0,0,0.268249839,23.0777,971
20-11-27 06:55:00,72,40,0,0,0,0,0,0,0.447612097,23.0778,969.483870967742
20-11-27 07:00:00,72,40.4,0,0,0,0,0,0,0.538880113,23.07780484,988.322580645161
20-11-27 07:05:00,71.9,40.6,0,0,0,0,0,0,0.421422242,23.0779,1008.70967741935
20-11-27 07:10:00,71.9,40.7,0,0,0,0,0,0,0.750781903,23.0781,1024.74193548387
20-11-27 07:15:00,71.9,40.9,0,0,0,0,0,0,1.02537871,0.000144739,1028.43548387097
20-11-27 07:20:00,71.9,41.2,0,0,0,0,0,0,313.153871,0.039205924,1019.79032258065
20-11-27 07:25:00,72,41.5,0,0,0,0,0,0,322.6858387,0.113776226,997.274193548387
20-11-27 07:30:00,72,41.9,0,0,0,0,0,0,321.1901935,0.188167613,897.129032258065
20-11-27 07:35:00,71.9,42.5,0,0,0,0,0,0,319.3284516,0.263197903,802.935483870968
20-11-27 07:40:00,71.7,43.3,0,0,0,0,0,0,320.2187742,0.337901161,717.129032258065
20-11-27 07:45:00,71.7,44,0,0,0,0,0,0,320.82,0.412087823,641
20-11-27 07:50:00,71.7,44.7,0,0,0,0,0,0,322.2276129,0.486892097,635.193548387097
20-11-27 07:55:00,71.7,45.1,0,0,0,0,0,0,325.5284032,0.562118468,612.354838709677
20-11-27 08:00:00,71.7,45.5,0,0,0,0,0,0,329.0459355,0.637911484,636.193548387097
20-11-27 08:05:00,71.8,45.8,0,0,0,0,0,0,330.0364839,0.714573935,687.258064516129
20-11-27 08:10:00,71.9,46,0,0,0,0,0,0,329.7453871,0.791411645,664.354838709677
20-11-27 08:15:00,71.9,46.3,0,0,0,0,0,0,330.4949677,0.868136742,686.693548387097
20-11-27 08:20:00,71.8,46.9,91,91,91,58.06,0,0,328.1634355,0.943998903,704.451612903226
20-11-27 08:25:00,73.4,47,100,100,100,100,0,0,329.3483871,1.020425806,624.516129032258
20-11-27 08:30:00,75.2,45.2,100,100,100,100,42.5,16.18,332.9741935,1.097556774,590
20-11-27 08:35:00,74.6,43.6,100,100,100,100,99.76,2.83,338.5503226,1.176461935,579.222222222222
20-11-27 08:40:00,75.5,43.3,100,100,100,100,53.57,17.03,342.9144603,1.255531905,542.016129032258
20-11-27 08:45:00,74.4,42.6,100,100,100,100,100,5.62,341.7979516,1.336335323,517.741935483871
20-11-27 08:50:00,75,43.5,100,100,100,100,30.67,3.76,338.7575645,1.414799516,507.451612903226
20-11-27 08:55:00,74.8,42.7,100,100,100,100,100,17.85,345.1527143,1.494223333,499.774193548387
20-11-27 09:00:00,74.5,43.7,100,100,100,100,56.17,0,356.870129,1.575390968,496.951612903226
20-11-27 09:05:00,75.5,43.9,100,100,100,100,21.17,9.73,351.7691613,1.656370645,495
20-11-27 09:10:00,74.6,43,100,100,100,100,100,12.6,363.0285,1.739501613,484.822580645161
20-11-27 09:15:00,74.5,44.5,100,100,100,100,44.17,0,371.5165645,1.825270806,482
20-11-27 09:20:00,75.4,44.4,100,100,100,100,19.83,9.25,373.8749355,1.910841935,475.838709677419
20-11-27 09:25:00,74.7,43.5,100,100,100,100,100,13.07,377.7798065,1.999082903,444.790322580645
20-11-27 09:30:00,74.5,45,100,100,100,100,46.83,0,389.9633226,2.087646774,441.951612903226
20-11-27 09:35:00,75.3,44.9,100,100,100,100,0,0,391.7557258,2.178998226,438.126984126984
20-11-27 09:40:00,75.4,45.1,100,100,100,100,74.5,24.43,397.412129,2.271105161,427
20-11-27 09:45:00,74.1,44.5,100,100,100,100,97.5,0.07,404.6998387,2.363970323,426
20-11-27 09:50:00,74.9,45.9,100,100,100,100,0.68,0.9,411.7270645,2.459541613,422.145161290323
20-11-27 09:55:00,75.1,44.9,100,100,100,100,96.49,20.87,413.9131613,2.555311774,419.209677419355
20-11-27 10:00:00,74.4,46.5,100,100,100,100,70.83,0,416.6767581,2.652061452,419.967741935484
20-11-27 10:05:00,75.3,46.2,100,100,100,100,2.5,2.83,413.2762381,2.748446032,414.387096774194
20-11-27 10:10:00,75.2,45.3,100,100,100,100,100,24.18,408.4523548,2.844578065,410.612903225806
20-11-27 10:15:00,74.3,47.1,100,100,100,100,73.5,0,403.9535,2.93863,407
20-11-27 10:20:00,75.2,47.7,100,100,100,100,1.17,2.58,411.6699355,3.032339032,404.645161290323
20-11-27 10:25:00,75,45.7,100,100,100,100,100,22.09,417.3409677,3.129613548,402.822580645161
20-11-27 10:30:00,74.1,46.9,100,100,100,100,68.17,0,416.9229048,3.227395556,402.983870967742
20-11-27 10:35:00,75.4,47.3,100,100,100,100,26.5,12.16,412.2670484,3.324525484,401.15873015873
20-11-27 10:40:00,74.5,44.9,100,100,100,100,100,11.55,395.9540968,3.418656774,400.322580645161
20-11-27 10:45:00,74.5,47.1,100,100,100,100,42.83,0,403.6699032,3.511642258,399
20-11-27 10:50:00,75.5,47.1,100,100,100,100,54.5,22.59,399.909871,3.60442,399.666666666667
20-11-27 10:55:00,73.5,44.6,100,100,100,100,99.49,0.23,416.4967143,3.69871,400.161290322581
20-11-27 11:00:00,74.7,49,100,100,100,100,7.35,0,424.8523226,3.797397097,400
20-11-27 11:05:00,75.4,48.7,100,100,100,100,0,0,428.5452097,3.896825806,399.177419354839
20-11-27 11:10:00,75.2,51.3,100,100,100,100,0,0,424.5412903,3.995497581,398
20-11-27 11:15:00,75,51.7,100,100,100,100,0,0,419.6375873,4.093641587,397.483870967742
20-11-27 11:20:00,74.8,51.8,100,100,100,100,0,0,439.3565161,4.193488065,397.693548387097
20-11-27 11:25:00,74.6,51.9,100,100,100,100,0,0,468.3974355,4.299475,398
20-11-27 11:30:00,74.6,52.7,100,100,100,100,0,0,495.1873226,4.412710323,398.967741935484
20-11-27 11:35:00,74.5,52.7,100,100,100,100,0,0,524.5142258,4.530372581,397
20-11-27 11:40:00,74.5,52.7,100,100,100,100,0,0,569.944871,4.662697742,397
20-11-27 11:45:00,74.3,53.1,100,100,100,100,0,0,649.2284677,4.795805,399
20-11-27 11:50:00,74.1,53.4,100,100,100,100,0,0,528.1869194,4.931137903,399
20-11-27 11:55:00,73.9,53.6,100,100,100,100,0,0,516.5049839,5.054575484,400
20-11-27 12:00:00,73.9,54.2,100,100,100,100,0,0,556.7992903,5.177287742,401
20-11-27 12:05:00,74.1,54,100,100,100,100,0,0,521.4285161,5.303360968,400
20-11-27 12:10:00,74.1,53.5,100,100,100,100,0,0,506.3408387,5.422901613,400.612903225806
20-11-27 12:15:00,74.1,53.8,100,100,100,100,0,0,469.0751935,5.536958065,399.548387096774
20-11-27 12:20:00,74.1,54.1,100,100,100,100,0,0,450.3410968,5.644376774,399
20-11-27 12:25:00,74.2,53.8,100,100,100,100,0,0,443.9847742,5.748592258,400.903225806452
20-11-27 12:30:00,74.5,54,100,100,100,100,0,0,458.494129,5.853287097,400
20-11-27 12:35:00,74.9,54,100,100,100,100,0,0,457.6955161,5.960522903,400
20-11-27 12:40:00,75.5,54.4,100,100,100,100,21.17,10.4,455.2088226,6.067053387,398.596774193548
20-11-27 12:45:00,75.2,46.4,100,100,100,100,100,24.19,436.5308065,6.170715,401
20-11-27 12:50:00,74.5,47.6,100,100,100,100,70.83,0,422.2401905,6.271185238,398.258064516129
20-11-27 12:55:00,75.6,52.3,100,100,100,100,66.5,25.36,405.9602581,6.366440323,399
20-11-27 13:00:00,74.2,44.8,100,100,100,100,99.49,1.26,417.7158065,6.460946129,398.91935483871
20-11-27 13:05:00,75.5,54.7,100,100,100,100,40.51,15.58,399.4271774,6.558081774,399.758064516129
20-11-27 13:10:00,74.5,45.4,100,100,100,100,100,14.35,392.0127742,6.650345806,399.41935483871
