Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-11-27 13:15:00,74.7,51.9,100,100,100,100,44.17,0,435.547129,6.745085161,401
20-11-27 13:20:00,75.6,56.8,100,100,100,100,51.83,22.45,481.5238226,6.853455161,400.241935483871
20-11-27 13:25:00,74.6,45,100,100,100,100,100,8.61,463.8119524,6.964028571,400
20-11-27 13:30:00,75,53.9,100,100,100,100,37.33,3.49,436.3136129,7.068373871,399.888888888889
20-11-27 13:35:00,75.2,48.1,100,100,100,100,100,22.95,444.6244444,7.170966984,401
20-11-27 13:40:00,75.1,43,100,100,100,100,100,13.89,423.6322258,7.272670161,399.564516129032
20-11-27 13:45:00,74,40.2,100,100,100,100,100,5.4,407.7641452,7.369918226,399
20-11-27 13:50:00,75.1,47.1,100,100,100,100,46.67,10.85,381.4147419,7.461917742,400
20-11-27 13:55:00,75.1,41.1,100,100,100,100,100,20.63,386.6095806,7.551439355,399
20-11-27 14:00:00,75.1,41.3,100,100,100,100,100,15.08,364.8679032,7.639918548,398
20-11-27 14:05:00,74.2,39.8,100,100,100,100,99.49,0.27,350.9057097,7.723065484,398.709677419355
20-11-27 14:10:00,75.3,41.8,100,100,100,100,83.85,23.04,360.3529355,7.806459032,398
20-11-27 14:15:00,74.2,41.9,100,100,100,100,90.83,0,360.0144921,7.890188571,398
20-11-27 14:20:00,74.8,48.8,100,100,100,100,0,0.02,358.8149355,7.974102258,397.806451612903
20-11-27 14:25:00,75.8,44.7,100,100,100,100,77.17,33.77,344.833,8.0556,398
20-11-27 14:30:00,74.8,40,100,100,100,100,100,4.45,342.6561613,8.135136774,398
20-11-27 14:35:00,74.9,40.6,100,100,100,100,100,19.89,349.7346667,8.216625873,397
20-11-27 14:40:00,75.1,41.5,100,100,100,100,99.17,13.61,334.6519048,8.295752857,396.5
20-11-27 14:45:00,74,40.1,100,100,100,100,100,6.94,323.1148871,8.372336129,396.322580645161
20-11-27 14:50:00,74.3,48.9,100,100,100,100,26.83,0,342.2104286,8.449772857,398
20-11-27 14:55:00,75.4,49.7,100,100,100,100,43.83,19.29,354.3885161,8.530842258,397
20-11-27 15:00:00,74.8,41,100,100,100,100,100,10.65,360.5635645,8.613705,397.645161290323
20-11-27 15:05:00,75.4,42.7,100,100,100,100,58.67,11.4,368.3674839,8.699355,402.645161290323
20-11-27 15:10:00,74.3,40.1,100,100,100,100,100,11.62,367.1733871,8.784602903,405.52380952381
20-11-27 15:15:00,74.8,41.8,100,100,100,100,36.51,0.14,373.1261429,8.870262857,408
20-11-27 15:20:00,75.3,41.3,100,100,100,100,88.82,23.93,360.2926774,8.95651371,414.129032258065
20-11-27 15:25:00,74.5,40.8,100,100,100,100,80.17,0,347.4217419,9.038638065,416
20-11-27 15:30:00,75.1,41.8,100,100,100,100,65.17,17.46,338.1167742,9.118953871,417.790322580645
20-11-27 15:35:00,73.2,39.6,100,100,100,100,86.83,0,330.0075484,9.196760645,420
20-11-27 15:40:00,74.9,41.9,100,100,100,100,0,0,328.4837903,9.273029516,417.539682539683
20-11-27 15:45:00,75.2,42.2,100,100,100,100,55.83,15.03,326.911629,9.349449355,411.870967741935
20-11-27 15:50:00,73.4,39.5,100,100,100,100,93.5,0,318.7186452,9.424887742,417
20-11-27 15:55:00,74.5,42.5,100,100,100,100,0,0,312.5121613,9.497771613,423.806451612903
20-11-27 16:00:00,75.3,43.1,100,100,100,100,33.17,13.94,311.8173387,9.570210645,427.666666666667
20-11-27 16:05:00,73.5,40,100,100,100,100,99.87,1.26,311.7346984,9.643081905,435.838709677419
20-11-27 16:10:00,74.6,42.7,100,100,100,100,16.86,0.19,312.2220645,9.715756129,442.483870967742
20-11-27 16:15:00,74.4,40.5,100,100,100,100,93.93,14.59,312.4418065,9.788061452,558.129032258065
20-11-27 16:20:00,74.1,41.9,100,100,100,100,54.83,0,312.1837903,9.861318065,634
20-11-27 16:25:00,75.4,42.8,100,100,100,100,33.17,13.96,310.371,9.933767097,502.193548387097
20-11-27 16:30:00,73.2,40.1,100,100,100,100,99.76,0.73,307.4668065,10.00557613,500.241935483871
20-11-27 16:35:00,74.1,42.7,100,100,100,100,13.74,0,305.8855806,10.07607258,550.91935483871
20-11-27 16:40:00,75.2,44,100,100,100,100,1.17,2.35,310.4958871,10.14816774,701.903225806452
20-11-27 16:45:00,74.7,41.1,100,100,100,100,100,16.94,310.7764516,10.22066452,553.129032258065
20-11-27 16:50:00,74.3,42.6,100,100,100,100,54.83,0,310.6395484,10.29346129,533
20-11-27 16:55:00,75,44.7,100,100,100,100,0,0,309.9904839,10.36491774,526.91935483871
20-11-27 17:00:00,75.1,44,100,100,100,100,57.17,14.66,309.8030161,10.43579677,598.516129032258
20-11-27 17:05:00,73,41.7,100,100,100,100,88.17,0,310.6601935,10.50753548,598.354838709677
20-11-27 17:10:00,74.3,44.9,100,100,100,100,0,0,310.1319355,10.58036774,581
20-11-27 17:15:00,74.8,45.6,100,100,100,100,0,0,309.9254516,10.65182419,580.209677419355
20-11-27 17:20:00,75.3,45.9,100,100,100,100,1.17,2.44,310.2290968,10.72382097,674.387096774194
20-11-27 17:25:00,73.9,43.1,100,100,100,100,100,12.62,310.2700645,10.79587742,731.41935483871
20-11-27 17:30:00,73.5,44.5,100,100,100,100,42.83,0,310.5288065,10.8685871,554.032258064516
20-11-27 17:35:00,74.6,44.7,100,100,100,100,0,0,310.0128387,10.94041613,541.435483870968
20-11-27 17:40:00,75.2,44.9,100,100,100,58.27,0,0,309.8112742,11.01141613,604.290322580645
20-11-27 17:45:00,74.9,44.3,100,100,100,0,62.5,14.66,309.3008871,11.08350323,747.806451612903
20-11-27 17:50:00,73.1,41.9,100,100,100,0,80.17,0,310.93,11.15570952,679.225806451613
20-11-27 17:55:00,74.4,46.8,100,100,100,0,0,0,310.6539677,11.22737742,563.887096774194
20-11-27 18:00:00,75.1,46.4,100,100,100,0,0,0,309.8540323,11.29956129,555.096774193548
20-11-27 18:05:00,75.3,46.1,100,100,100,0,46.5,14.83,309.7585484,11.37131774,616.161290322581
20-11-27 18:10:00,72.9,40.7,100,100,100,0,99.21,0,309.8929355,11.44339032,717.290322580645
20-11-27 18:15:00,74.2,45,100,100,100,0,0.96,0,309.1017097,11.51536452,804.096774193548
20-11-27 18:20:00,75,45.2,100,100,100,0,0,0,308.1686452,11.58699032,723.887096774194
20-11-27 18:25:00,75.4,45.4,100,100,100,0,17.17,8.15,308.7569516,11.65849516,625.91935483871
20-11-27 18:30:00,73.4,40.6,100,100,100,0,100,6.71,308.776371,11.73013387,563.032258064516
20-11-27 18:35:00,73.7,42.1,100,100,100,0,30.83,0,309.1608571,11.80175238,579.322580645161
20-11-27 18:40:00,74.8,43.2,100,100,100,0,0,0,308.027,11.87275161,665.238095238095
20-11-27 18:45:00,75.2,43.4,100,100,100,0,0,0,308.2415806,11.94412258,714.903225806452
20-11-27 18:50:00,75.5,44.1,100,100,100,0,23.83,10.74,308.5664194,12.01633387,640.322580645161
20-11-27 18:55:00,73.1,39.5,100,100,100,0,100,4.23,308.5475968,12.08709516,574.903225806452
20-11-27 19:00:00,73.8,41.9,100,100,100,0,22.83,0,309.2266452,12.15862581,565.548387096774
20-11-27 19:05:00,74.6,42.7,100,100,100,0,0,0,308.6190968,12.22958387,612.725806451613
20-11-27 19:10:00,74.9,43.8,100,100,100,0,0,0,308.5541129,12.30061452,704.903225806452
20-11-27 19:15:00,75.1,43,100,100,100,0,0,0,309.1086774,12.37229677,805.825396825397
20-11-27 19:20:00,75.3,43.1,100,100,100,0,0,0,309.503,12.4444,801.677419354839
20-11-27 19:25:00,75.1,42.6,100,100,100,0,0,0,308.8443548,12.5165129,747.571428571429
20-11-27 19:30:00,74.6,42.8,100,100,100,0,0,0,308.2066129,12.58852581,694.677419354839
20-11-27 19:35:00,74.2,42.9,100,100,100,0,0,0,308.765,12.66025,649.41935483871
20-11-27 19:40:00,73.8,42.6,100,100,100,0,0,0,309.0453226,12.73161129,614.225806451613
20-11-27 19:45:00,73.8,42.1,100,100,100,0,0,0,309.405,12.8020871,601.774193548387
20-11-27 19:50:00,73.6,41.3,100,100,100,0,0,0,309.011,12.8733,652.306451612903
20-11-27 19:55:00,73.4,41,100,100,100,0,0,0,309.0339194,12.94537419,753.951612903226
20-11-27 20:00:00,73.3,40.2,100,100,100,0,0,0,309.2052903,13.01715323,772.967741935484
20-11-27 20:05:00,72.9,39.7,100,100,100,0,0,0,309.257,13.08895,724.838709677419
20-11-27 20:10:00,73.3,40.1,100,100,100,0,0,0,309.4682258,13.16060645,683.612903225806
20-11-27 20:15:00,73.5,40.1,100,100,100,0,0,0,309.1447097,13.23194839,636.935483870968
20-11-27 20:20:00,73.7,39.4,100,100,100,0,0,0,309.4041935,13.30345968,609
20-11-27 20:25:00,73.7,38.9,100,100,100,0,0,0,309.3617097,13.37487419,602.161290322581
20-11-27 20:30:00,73.6,38.8,100,100,100,0,0,0,309.7525161,13.4467129,660.903225806452
20-11-27 20:35:00,73.6,39,100,100,100,0,0,0,309.9028548,13.51906935,763
20-11-27 20:40:00,73.6,38.9,100,100,100,0,0,0,309.6206613,13.59172742,770.741935483871
20-11-27 20:45:00,73.4,39.2,100,100,100,0,0,0,309.355,13.66386129,723.730158730159
20-11-27 20:50:00,73.3,39.1,100,100,100,0,0,0,309.9934194,13.73611935,679.177419354839
20-11-27 20:55:00,73.3,38.7,100,100,100,0,0,0,309.8428387,13.80779677,633.596774193548
20-11-27 21:00:00,73.2,38.4,100,100,100,0,0,0,310.1303548,13.87938387,609.41935483871
20-11-27 21:05:00,73.2,38.1,100,100,100,0,0,0,309.7416825,13.95085873,606.935483870968
20-11-27 21:10:00,73.1,38.1,100,100,100,0,0,0,309.7254194,14.0218129,662.41935483871
20-11-27 21:15:00,73,38.2,100,100,100,0,0,0,310.3149841,14.09397937,737.58064516129
20-11-27 21:20:00,72.9,38.6,100,100,100,0,0,0,310.0164355,14.16579355,733.15873015873
20-11-27 21:25:00,72.8,38.9,100,100,100,0,0,0,310.1327258,14.23783871,694.548387096774
20-11-27 21:30:00,72.7,38.8,100,100,100,0,0,0,309.4695806,14.30934839,653.193548387097
20-11-27 21:35:00,72.7,38.7,100,100,100,0,0,0,310.1647778,14.38072222,618.661290322581
20-11-27 21:40:00,72.6,38.5,100,100,100,0,0,0,309.8564194,14.45208548,597.095238095238
20-11-27 21:45:00,72.7,38.3,100,100,100,0,0,0,310.2648065,14.52354194,621.193548387097
20-11-27 21:50:00,72.7,38.4,100,100,100,0,0,0,310.2600323,14.59505806,751.5
20-11-27 21:55:00,72.7,38.7,100,100,100,0,0,0,309.5996613,14.66711935,773.451612903226
20-11-27 22:00:00,72.6,39,100,100,100,0,0,0,310.070254,14.73942698,725.258064516129
20-11-27 22:05:00,72.6,39.2,100,100,100,0,0,0,310.3566984,14.8116254,665.645161290323
20-11-27 22:10:00,72.5,39.4,100,100,100,0,0,0,310.4885806,14.88370484,624.354838709677
20-11-27 22:15:00,72.6,39.2,100,100,100,0,0,0,310.301746,14.95560635,591.806451612903
20-11-27 22:20:00,72.6,39,100,100,100,0,0,0,310.3256774,15.02745806,595.761904761905
20-11-27 22:25:00,72.6,38.8,100,100,100,0,0,0,310.3663871,15.09923226,738.870967741935
20-11-27 22:30:00,72.6,38.8,100,100,100,0,0,0,310.5002097,15.17165484,841.806451612903
20-11-27 22:35:00,72.5,39.1,100,100,100,0,0,0,310.4569677,15.24410806,857.451612903226
20-11-27 22:40:00,72.3,39.3,100,100,100,0,0,0,309.9716667,15.31614762,814.064516129032
20-11-27 22:45:00,72.3,39.2,100,100,100,0,0,0,309.7656935,15.38812097,749.758064516129
20-11-27 22:50:00,72.3,38.9,100,100,100,0,0,0,310.3565968,15.46051774,669.380952380952
20-11-27 22:55:00,72.3,38.8,100,100,100,0,0,0,310.8709118,15.53204853,618.904761904762
20-11-27 23:00:00,72.3,38.3,100,100,100,0,0,0,310.9595556,15.60330794,575.015873015873
20-11-27 23:05:00,72.2,38,100,100,100,0,0,0,310.8185256,15.67848333,612.239130434783
20-11-27 23:10:00,72.1,37.9,100,100,100,0,0,0,310.3217188,15.7482875,747.384615384615
20-11-27 23:15:00,72.1,38,100,100,100,0,0,0,310.9710968,15.82060161,768.112903225806
20-11-27 23:20:00,72.1,38.1,100,100,100,0,0,0,310.9558548,15.89321774,767.333333333333
20-11-27 23:25:00,71.9,38.3,100,100,100,0,0,0,310.7427302,15.96618571,747.661290322581
20-11-27 23:30:00,72.1,37.5,100,100,100,0,0,0,310.2583548,16.03828387,720.225806451613
20-11-27 23:35:00,72.3,37,100,100,100,0,0,0,310.7475484,16.11024516,681.809523809524
20-11-27 23:40:00,72.4,36.7,100,100,100,0,0,0,310.7899365,16.18226508,626.290322580645
20-11-27 23:45:00,72.4,36.7,100,100,100,0,0,0,311.0169032,16.25331935,599
20-11-27 23:50:00,72.4,36.7,100,100,100,0,0,0,310.7458548,16.32467581,588.857142857143
20-11-27 23:55:00,72.4,36.8,100,100,100,0,0,0,310.3935161,16.39681613,860.241935483871
20-11-28 00:00:00,72.2,37.2,100,100,100,0,0,0,310.6345714,16.46915714,903.451612903226
20-11-28 00:05:00,72.1,37.3,100,100,100,0,0,0,310.9537097,16.54150161,855.177419354839
20-11-28 00:10:00,72.1,37.3,100,100,100,0,0,0,310.7425484,16.61408065,788.52380952381
20-11-28 00:15:00,72,36.9,100,100,100,0,0,0,311.5256452,16.68641774,742.47619047619
20-11-28 00:20:00,72,36.6,100,100,100,0,0,0,310.4727742,16.75807419,616.968253968254
20-11-28 00:25:00,72.2,36.4,100,100,100,0,0,0,310.9748095,16.82964762,583.483870967742
20-11-28 00:30:00,72.3,36.2,100,100,100,0,0,0,310.7652742,16.90134677,729.306451612903
20-11-28 00:35:00,72.3,36.5,100,100,100,0,0,0,311.435,16.97375161,821.645161290322
20-11-28 00:40:00,72.3,37,100,100,100,0,0,0,311.080371,17.04665323,793.822580645161
20-11-28 00:45:00,72.2,37.4,100,100,100,0,0,0,310.7462581,17.11881613,713.741935483871
20-11-28 00:50:00,72,37.5,100,100,100,0,0,0,310.7783065,17.19066129,657.730158730159
20-11-28 00:55:00,71.9,37.8,100,100,100,0,0,0,310.8081935,17.26286452,614.58064516129
20-11-28 01:00:00,72.1,37.4,100,100,100,0,0,0,310.979,17.33456667,592.193548387097
20-11-28 01:05:00,72.2,36.9,100,100,100,0,0,0,311.0002581,17.40590161,645.822580645161
20-11-28 01:10:00,72.2,36.8,100,100,100,0,0,0,310.6745161,17.47802903,749.677419354839
20-11-28 01:15:00,72.2,36.9,100,100,100,0,0,0,310.8894194,17.55061452,789.451612903226
20-11-28 01:20:00,72.3,37.1,100,100,100,0,0,0,310.9126129,17.62257097,748.428571428571
20-11-28 01:25:00,71.9,37.2,100,100,100,0,0,0,311.3095161,17.69486452,697
20-11-28 01:30:00,71.9,37.5,100,100,100,0,0,0,310.6536667,17.76681429,652.322580645161
20-11-28 01:35:00,72.1,37.1,100,100,100,0,0,0,310.9307778,17.83843651,615.516129032258
20-11-28 01:40:00,72.2,36.8,100,100,100,0,0,0,310.9704444,17.90965079,610.403225806452
20-11-28 01:45:00,72.4,36.6,100,100,100,0,0,0,310.9937778,17.98129683,661.451612903226
20-11-28 01:50:00,72.3,36.6,100,100,100,0,0,0,311.0177903,18.05340968,684.5
20-11-28 01:55:00,72.3,36.8,100,100,100,0,0,0,310.3553871,18.12582581,670.451612903226
20-11-28 02:00:00,72.2,37.2,100,100,100,0,0,0,310.6470806,18.19841613,669.274193548387
20-11-28 02:05:00,72.1,37.4,100,100,100,0,0,0,310.8746129,18.27123871,646.032258064516
20-11-28 02:10:00,72.1,37.3,100,100,100,0,0,0,311.3960794,18.34279206,593.483870967742
20-11-28 02:15:00,72.3,36.8,100,100,100,0,0,0,311.401,18.41434286,605.903225806452
20-11-28 02:20:00,72.3,36.7,100,100,100,0,0,0,310.7042222,18.4869127,783.548387096774
20-11-28 02:25:00,72.3,36.6,100,100,100,0,0,0,310.7871613,18.55910806,796.548387096774
20-11-28 02:30:00,72.3,36.8,100,100,100,0,0,0,311.1222258,18.63169355,772.857142857143
20-11-28 02:35:00,72.3,37.1,100,100,100,0,0,0,311.2607097,18.70429355,729
20-11-28 02:40:00,72.2,37.5,100,100,100,0,0,0,311.1106667,18.7769,662.91935483871
20-11-28 02:45:00,71.9,37.6,100,100,100,0,0,0,310.6060323,18.84866452,626.870967741935
20-11-28 02:50:00,71.9,37.8,100,100,100,0,0,0,311.0433226,18.92046613,602.666666666667
20-11-28 02:55:00,71.9,37.5,100,100,100,0,0,0,311.3793226,18.99209677,614.08064516129
20-11-28 03:00:00,72,37.2,100,100,100,0,0,0,311.7050968,19.06417903,723.096774193548
20-11-28 03:05:00,72.1,37.1,100,100,100,0,0,0,311.346129,19.13693548,719.467741935484
20-11-28 03:10:00,72.2,37.4,100,100,100,0,0,0,310.7653016,19.2089746,696.064516129032
20-11-28 03:15:00,72.1,37.1,100,100,100,0,0,0,303.6387097,19.2806871,639.903225806452
20-11-28 03:20:00,71.9,37.5,100,100,100,0,0,0,0.076189316,19.3294,585.935483870968
20-11-28 03:25:00,71.9,37.6,100,100,100,0,0,0,0.007142758,19.3294,652.777777777778
20-11-28 03:30:00,72,37.5,100,100,100,0,0,0,0.04285649,19.3294,864.193548387097
20-11-28 03:35:00,72,37.4,100,100,100,0,0,0,0.079363932,19.3295,882.870967741935
20-11-28 03:40:00,72.2,37.4,100,100,100,0,0,0,0,19.3295,974.290322580645
20-11-28 03:45:00,72.2,37.6,100,100,100,0,0,0,0,19.3295,1146.87096774194
20-11-28 03:50:00,72.1,37.8,100,100,100,0,0,0,0,19.3295,1266.26984126984
20-11-28 03:55:00,72,38.5,100,100,100,0,0,0,0.001587277,19.3295,1327
20-11-28 04:00:00,72,38.6,100,100,100,0,0,0,0,19.3295,1340.19047619048
20-11-28 04:05:00,72.1,38.4,100,100,100,0,0,0,0,19.3295,1324.22580645161
20-11-28 04:10:00,72.1,38.3,100,100,100,0,0,0,0.061903903,19.3295,1311.64516129032
20-11-28 04:15:00,72.2,38.5,100,100,100,0,0,0,0,19.3296,1276.30158730159
20-11-28 04:20:00,72,38.7,65,65,65,0,0,0,0.09206209,19.3296,1236.85714285714
20-11-28 04:25:00,71.1,40,0,0,0,0,0,0,0,19.3296,1197.64516129032
20-11-28 04:30:00,69.9,41.8,0,0,0,0,0,0,0.014285497,19.3296,1155.88888888889
20-11-28 04:35:00,69.2,41.8,0,0,0,0,0,0,0,19.3296,1118.44444444444
20-11-28 04:40:00,69,41.8,0,0,0,0,0,0,0.069840065,19.3296,1086.71428571429
20-11-28 04:45:00,69,42.2,0,0,0,0,0,0,0.008730026,19.3296,1044.06451612903
20-11-28 04:50:00,69,42.2,0,0,0,0,0,0,0,19.3296,987.903225806452
20-11-28 04:55:00,69.3,41.2,0,0,0,0,0,0,0,19.3297,966.838709677419
20-11-28 05:00:00,69.6,40.8,0,0,0,0,0,0,0.147617,19.3297,1000.90322580645
20-11-28 05:05:00,70,40.5,0,0,0,0,0,0,0.076189316,19.3297,1042.48387096774
20-11-28 05:10:00,70.4,40.1,0,0,0,0,0,0,0.026983716,19.3297,1032.79365079365
20-11-28 05:15:00,70.8,39.7,0,0,0,0,0,0,0,19.3297,1014.66129032258
20-11-28 05:20:00,71.1,39.5,0,0,0,0,0,0,0,19.3297,995.258064516129
20-11-28 05:25:00,71.2,39.3,0,0,0,0,0,0,0,19.3297,981
20-11-28 05:30:00,71.3,38.7,0,0,0,0,0,0,0.130156529,19.32975484,1015.90322580645
20-11-28 05:35:00,71.6,38.8,0,0,0,0,0,0,0.116664965,19.3298,1029.79365079365
20-11-28 05:40:00,71.6,38.4,0,0,0,0,0,0,0.038094581,19.3298,1027.79032258065
20-11-28 05:45:00,71.6,38.3,0,0,0,0,0,0,0,19.3298,1009.90322580645
20-11-28 05:50:00,71.5,38.5,0,0,0,0,0,0,0.040475574,19.3298,981.725806451613
20-11-28 05:55:00,71.4,38.3,0,0,0,0,0,0,0,19.3298,997.333333333333
20-11-28 06:00:00,71.4,38.2,0,0,0,0,0,0,0.252377097,19.3299,1022.45161290323
20-11-28 06:05:00,71.4,38.2,0,0,0,0,0,0,0.330380143,19.3299,1030
20-11-28 06:10:00,71.5,38.1,0,0,0,0,0,0,0.320629858,19.33,1022.35483870968
20-11-28 06:15:00,71.6,38.2,0,0,0,0,0,0,0.324912984,19.33,997.338709677419
20-11-28 06:20:00,71.6,38.1,0,0,0,0,0,0,1.339660955,19.3301,978.225806451613
20-11-28 06:25:00,71.7,38.1,0,0,0,0,0,0,0.233329806,19.33015645,993.370967741935
20-11-28 06:30:00,71.7,38.1,0,0,0,0,0,0,0.355550032,19.3302,1038.93548387097
20-11-28 06:35:00,71.7,38.1,0,0,0,0,0,0,0.274598435,19.3303,1052.51612903226
20-11-28 06:40:00,71.8,38.1,0,0,0,0,0,0,0.099973289,19.3303,1042.90322580645
20-11-28 06:45:00,71.8,38.2,0,0,0,0,0,0,0.222596762,19.3304,1028.77419354839
20-11-28 06:50:00,71.8,38.2,0,0,0,0,0,0,0.278831667,19.33046667,1001.53225806452
20-11-28 06:55:00,71.9,38.1,0,0,0,0,0,0,0.174600516,19.3305,974.483870967742
20-11-28 07:00:00,71.9,38.2,0,0,0,0,0,0,0.408723952,19.3306,972
20-11-28 07:05:00,71.9,38.3,0,0,0,0,0,0,0.608430476,19.3307,1005.45161290323
20-11-28 07:10:00,71.8,38.5,0,0,0,0,0,0,1.149688603,19.3308,1041.77419354839
20-11-28 07:15:00,71.6,38.8,0,0,0,0,0,0,1.232478095,0.000121683,1058.58064516129
20-11-28 07:20:00,71.4,39.1,0,0,0,0,0,0,140.4979677,0.005411837,1057
20-11-28 07:25:00,71.3,39.4,0,0,0,0,0,0,328.1769194,0.0717912,1040.28571428571
20-11-28 07:30:00,71.4,39.9,0,0,0,0,0,0,334.8598065,0.149669419,1005.82258064516
20-11-28 07:35:00,71.6,40.2,0,0,0,0,0,0,335.8861905,0.227709952,899.935483870968
20-11-28 07:40:00,71.8,40.4,0,0,0,0,0,0,331.7184839,0.305634839,776.444444444444
20-11-28 07:45:00,71.8,40.8,0,0,0,0,0,0,326.244371,0.381912435,715.142857142857
20-11-28 07:50:00,71.7,41.2,0,0,0,0,0,0,322.6643333,0.457126381,649
20-11-28 07:55:00,71.6,41.8,0,0,0,0,0,0,323.1993226,0.53185129,647.290322580645
20-11-28 08:00:00,71.6,42.3,0,0,0,0,0,0,329.3626129,0.607540242,748.063492063492
20-11-28 08:05:00,71.6,42.6,0,0,0,0,0,0,341.4963226,0.685279452,814.539682539683
20-11-28 08:10:00,71.7,42.7,0,0,0,0,0,0,339.0048889,0.764301889,787.58064516129
20-11-28 08:15:00,71.8,42.8,0,0,0,0,0,0,340.1222381,0.843266016,796.435483870968
20-11-28 08:20:00,71.9,43,32,32,32,2,0,0,346.4041935,0.922785839,967.032258064516
20-11-28 08:25:00,72.6,43,100,100,100,89.73,0,0,359.2860484,1.005310645,896.887096774193
20-11-28 08:30:00,74.3,42.3,100,100,100,100,0,0,349.0536774,1.08844871,770.952380952381
20-11-28 08:35:00,75.4,41,100,100,100,100,43.83,16.84,342.2860806,1.168753871,728.645161290323
20-11-28 08:40:00,74.4,39.7,100,100,100,100,99.71,2.53,347.7483226,1.248540323,693.809523809524
20-11-28 08:45:00,75.2,40,100,100,100,100,26.96,7.34,369.492629,1.332086935,611.548387096774
20-11-28 08:50:00,74.5,39.5,100,100,100,100,100,10.56,376.3753016,1.418960159,556.403225806452
20-11-28 08:55:00,74.6,40.4,100,100,100,100,38.83,0,380.3958387,1.507225161,529.225806451613
20-11-28 09:00:00,75.2,40.4,100,100,100,100,0,0,387.7463548,1.597563226,516.936507936508
20-11-28 09:05:00,75.3,40.7,100,100,100,100,57.17,18.89,389.6274194,1.688401935,485.41935483871
20-11-28 09:10:00,74,40.9,100,100,100,100,98.83,0,385.8774762,1.779422381,470.354838709677
20-11-28 09:15:00,74.7,41.8,100,100,100,100,0,0,391.5637419,1.869328226,464.532258064516
20-11-28 09:20:00,75.2,41.7,100,100,100,100,0,0,428.7427258,1.964106935,457.111111111111
20-11-28 09:25:00,75.5,41.8,100,100,100,100,53.17,21.22,381.2242903,2.062096452,440.904761904762
20-11-28 09:30:00,74.1,41.1,100,100,100,100,99.71,0.72,366.3241905,2.147012063,437
20-11-28 09:35:00,74.6,42,100,100,100,100,12.46,0,362.595129,2.232334677,432.274193548387
20-11-28 09:40:00,75.1,42.2,100,100,100,100,0,0,352.804,2.315785,425
20-11-28 09:45:00,75.5,42.2,100,100,100,100,58.5,22.09,335.7988254,2.395994127,424.661290322581
20-11-28 09:50:00,74.1,42.3,100,100,100,100,99.6,0,333.224629,2.473675323,421
20-11-28 09:55:00,74.6,43.5,100,100,100,100,9.9,0,349.5364603,2.55215254,420
20-11-28 10:00:00,75.2,43.9,100,100,100,100,0.4,0.15,367.1315397,2.63550619,418.225806451613
20-11-28 10:05:00,75.4,43.6,100,100,100,100,90.1,29.81,345.5539355,2.719022903,415.403225806452
20-11-28 10:10:00,73.8,44.4,100,100,100,100,90.83,0,338.612,2.798635806,412.587301587302
20-11-28 10:15:00,74.8,45.2,100,100,100,100,0,0,336.5738095,2.876964762,408
20-11-28 10:20:00,75.6,44.8,100,100,100,100,58.5,24.15,344.2120484,2.956572742,406
20-11-28 10:25:00,74.4,43.5,100,100,100,100,100,6.04,360.9639355,3.038085806,404.285714285714
20-11-28 10:30:00,74.9,45.3,100,100,100,100,26.83,0,389.9832063,3.125610317,402
20-11-28 10:35:00,75.6,45.1,100,100,100,100,50.5,20.7,408.5425161,3.218624355,405.5
20-11-28 10:40:00,73.7,43.6,100,100,100,100,99.71,1.67,416.4440645,3.314314516,441.870967741935
20-11-28 10:45:00,74.3,46.1,100,100,100,100,12.46,0,465.4620968,3.417298065,500.774193548387
20-11-28 10:50:00,75,45.6,100,100,100,100,0,0,500.035,3.531404839,464.403225806452
20-11-28 10:55:00,75,46.6,100,100,100,100,0,0,487.1515079,3.644569365,437
20-11-28 11:00:00,74.9,47.1,100,100,100,100,0,0,416.8586129,3.752158387,435.41935483871
20-11-28 11:05:00,74.8,48,100,100,100,100,0,0,454.3245,3.853956613,420.064516129032
20-11-28 11:10:00,74.6,48.5,100,100,100,100,0,0,397.949629,3.953267742,411
20-11-28 11:15:00,74.5,48.9,100,100,100,100,0,0,417.165,4.04797,408.968253968254
20-11-28 11:20:00,74.3,49.4,100,100,100,100,0,0,368.3754194,4.137384516,406
20-11-28 11:25:00,74.3,50.2,100,100,100,100,0,0,355.5878387,4.224375161,403.333333333333
20-11-28 11:30:00,74.3,50.4,100,100,100,100,0,0,348.4713492,4.305386825,400.516129032258
20-11-28 11:35:00,74.4,50.8,100,100,100,100,0,0,357.5235806,4.387002581,398
20-11-28 11:40:00,74.7,51.4,100,100,100,100,0,0,375.0119048,4.475270476,397
20-11-28 11:45:00,75.1,51.4,100,100,100,100,0,0,358.2470952,4.560247619,394.935483870968
20-11-28 11:50:00,75.5,50.5,100,100,100,100,49.17,18.34,370.6823333,4.64483,392.306451612903
20-11-28 11:55:00,73.2,45.2,100,100,100,100,99.49,1.35,382.6715806,4.732254516,390.516129032258
20-11-28 12:00:00,74.6,48.7,100,100,100,100,7.35,0,393.2153065,4.824233548,388.333333333333
20-11-28 12:05:00,75.5,47.7,100,100,100,100,50.5,19.84,352.2996032,4.911751429,386
20-11-28 12:10:00,73.5,43.9,100,100,100,100,99.54,1.42,334.8430317,4.99089,386
20-11-28 12:15:00,74.5,47.3,100,100,100,100,8.62,0,344.7036935,5.06993129,383.209677419355
20-11-28 12:20:00,75.3,47.1,100,100,100,100,0,0,340.3470645,5.150034516,383.396825396825
20-11-28 12:25:00,75.5,47.3,100,100,100,100,57.17,21.81,366.0753016,5.232202063,382.58064516129
20-11-28 12:30:00,73.5,44.7,100,100,100,100,99.32,0,413.7988226,5.322602419,380
20-11-28 12:35:00,74,47.7,100,100,100,100,3.51,0,425.7109032,5.422917742,378.951612903226
20-11-28 12:40:00,74.4,48.9,100,100,100,100,0,0,409.2775484,5.520054516,378
20-11-28 12:45:00,74.8,49,100,100,100,100,0,0,378.6110161,5.61185871,377
20-11-28 12:50:00,74.8,50.2,100,100,100,100,0,0,372.179381,5.69876619,378
20-11-28 12:55:00,75,50.6,100,100,100,100,0,0,427.3759677,5.790864516,376
20-11-28 13:00:00,75.2,50.8,100,100,100,100,0,0,458.178371,5.894386129,377.428571428571
20-11-28 13:05:00,75.2,50.9,100,100,100,100,0,0,413.8271613,5.996403871,387
20-11-28 13:10:00,75.1,51.7,100,100,100,100,0,0,362.1565079,6.086558095,388.225806451613
20-11-28 13:15:00,74.9,52,100,100,100,100,0,0,342.232,6.167847143,386.403225806452
20-11-28 13:20:00,74.7,52.7,100,100,100,100,0,0,335.5789032,6.246794516,384.58064516129
20-11-28 13:25:00,74.5,52.6,100,100,100,100,0,0,341.2338889,6.324954603,383
20-11-28 13:30:00,74.4,52.8,100,100,100,100,0,0,334.549,6.4045,382
20-11-28 13:35:00,74.5,52.3,100,100,100,100,0,0,331.6855,6.481639355,381
20-11-28 13:40:00,74.9,52.1,100,100,100,100,0,0,344.7066774,6.561704194,379.338709677419
20-11-28 13:45:00,75.1,52.5,100,100,100,100,0,0,341.2462222,6.641365556,377.52380952381
20-11-28 13:50:00,75.1,52.9,100,100,100,100,0,0,358.2608387,6.722586452,377
20-11-28 13:55:00,75.2,52.7,100,100,100,100,0,0,366.8191935,6.806598065,377
20-11-28 14:00:00,75.3,52.5,100,100,100,100,11.83,6.22,412.8779355,6.897010968,376
20-11-28 14:05:00,73.5,46.7,100,100,100,100,100,8.46,418.6972857,6.994218571,377.483870967742
20-11-28 14:10:00,73.6,48.6,100,100,100,100,36.17,0,375.7037258,7.085225968,417.209677419355
20-11-28 14:15:00,74.5,48.8,100,100,100,100,0,0,386.1112258,7.173978065,468.967741935484
20-11-28 14:20:00,74.7,50.4,100,100,100,100,0,0,408.8728889,7.265906825,491
20-11-28 14:25:00,74.7,51.1,100,100,100,100,0,0,403.5925323,7.360623226,488.984126984127
20-11-28 14:30:00,74.7,51.3,100,100,100,100,0,0,379.5690635,7.45321127,482.52380952381
20-11-28 14:35:00,74.6,51.8,100,100,100,100,0,0,360.9213226,7.539587742,446.096774193548
20-11-28 14:40:00,74.5,51.8,100,100,100,100,0,0,357.9863226,7.623854839,422.548387096774
20-11-28 14:45:00,74.3,52.3,100,100,100,100,0,0,356.04,7.706877742,419.725806451613
20-11-28 14:50:00,74.2,52.5,100,100,100,100,0,0,356.2302381,7.789888571,414.91935483871
20-11-28 14:55:00,74.2,52.6,100,100,100,100,0,0,362.2038387,7.873299677,410.193548387097
20-11-28 15:00:00,74.3,52.6,100,100,100,100,0,0,363.3812742,7.958137742,408
20-11-28 15:05:00,74.6,52.6,100,100,100,100,0,0,371.8082222,8.044952698,405
20-11-28 15:10:00,75,52.4,100,100,100,100,0,0,380.2308413,8.132396825,400.661290322581
20-11-28 15:15:00,75,52.1,100,100,100,100,0,0,396.6507097,8.222923226,399
20-11-28 15:20:00,75,52,100,100,100,100,0,0,387.642,8.314718226,397
20-11-28 15:25:00,75.1,52.5,100,100,100,100,0,0,351.929,8.404328065,393.193548387097
20-11-28 15:30:00,75.3,52.4,100,100,100,100,0,0,363.4200323,8.486670968,392
20-11-28 15:35:00,75.4,51.8,100,100,100,100,35.83,14.58,391.5842258,8.576937742,391
20-11-28 15:40:00,72.8,44.4,100,100,100,100,99.54,0.24,381.2157097,8.666163226,389.761904761905
20-11-28 15:45:00,73.6,47.2,100,100,100,100,8.62,0,368.6944194,8.756848387,387.951612903226
20-11-28 15:50:00,74.1,47.8,100,100,100,100,0,0,362.9180968,8.842495806,397
20-11-28 15:55:00,74.3,48.7,100,100,100,100,0,0,342.8671129,8.923851452,402.693548387097
20-11-28 16:00:00,74.4,49.2,100,100,100,100,0,0,333.9964839,9.002716452,403
20-11-28 16:05:00,74.5,48.8,100,100,100,100,0,0,326.4432903,9.079834032,400.333333333333
20-11-28 16:10:00,74.5,48.7,100,100,100,100,0,0,328.0065806,9.155732097,399
20-11-28 16:15:00,74.4,49.7,100,100,100,100,0,0,323.5587419,9.232015484,397
20-11-28 16:20:00,74.6,50.4,100,100,100,100,0,0,316.7931935,9.306152258,395.225806451613
20-11-28 16:25:00,74.8,50.4,100,100,100,100,0,0,314.2465,9.379663548,396.903225806452
20-11-28 16:30:00,74.8,50.8,100,100,100,100,0,0,311.1242857,9.452297619,448.629032258065
20-11-28 16:35:00,74.7,50.8,100,100,100,100,0,0,308.3747742,9.524442581,484.903225806452
20-11-28 16:40:00,75,51.5,100,100,100,100,0,0,306.6063548,9.594932258,494.047619047619
20-11-28 16:45:00,75.3,50.6,100,100,100,100,0,0.03,310.0599677,9.666486774,494.428571428571
20-11-28 16:50:00,75.4,47.1,100,100,100,100,78.5,23.31,310.4356667,9.738456825,497.741935483871
20-11-28 16:55:00,73.1,42.3,100,100,100,100,90.83,0,309.518871,9.809955645,548.5
20-11-28 17:00:00,73.6,46,100,100,100,100,0,0,309.601,9.881972857,657.619047619048
20-11-28 17:05:00,73.8,47,100,100,100,100,0,0,309.6904194,9.953789032,739.258064516129
20-11-28 17:10:00,73.7,46.8,100,100,100,100,0,0,309.3987097,10.02579839,740
20-11-28 17:15:00,73.8,48.3,100,100,100,100,0,0,308.8759032,10.09820323,717.428571428571
20-11-28 17:20:00,73.6,48.9,100,100,100,100,0,0,309.2683333,10.17024444,697.41935483871
20-11-28 17:25:00,73.4,49.6,100,100,100,100,0,0,309.3482581,10.24222742,677.58064516129
20-11-28 17:30:00,73.4,49.2,100,100,100,100,0,0,309.7430968,10.31462258,653.666666666667
20-11-28 17:35:00,73.1,48.9,100,100,100,100,0,0,309.3106825,10.38613651,634.935483870968
20-11-28 17:40:00,73,48.8,100,100,100,100,0,0,309.1459048,10.45766825,650.258064516129
20-11-28 17:45:00,73,48.9,100,100,100,41.61,0,0,309.861871,10.52941935,701.333333333333
20-11-28 17:50:00,73.2,49.7,100,100,100,0,0,0,309.9847903,10.6018629,710.507936507936
20-11-28 17:55:00,73.3,51.2,100,100,100,0,0,0,309.5949677,10.67348387,695.161290322581
20-11-28 18:00:00,73.4,50.1,100,100,100,0,0,0,309.6673333,10.74565556,670.612903225806
20-11-28 18:05:00,73.4,48.1,100,100,100,0,0,0,310.2029355,10.81803871,652.096774193548
20-11-28 18:10:00,73.4,47.1,100,100,100,0,0,0,309.5730323,10.88948065,633.47619047619
20-11-28 18:15:00,73.2,46.4,100,100,100,0,0,0,309.9363387,10.96085484,643.873015873016
20-11-28 18:20:00,73.2,46,100,100,100,0,0,0,309.9349355,11.03286774,696.435483870968
20-11-28 18:25:00,73.3,45.6,100,100,100,0,0,0,309.7406508,11.10523651,723.225806451613
20-11-28 18:30:00,73.3,45.1,100,100,100,0,0,0,309.6968226,11.17764032,724.806451612903
20-11-28 18:35:00,73.1,45.1,100,100,100,0,0,0,310.4302222,11.2496873,703.516129032258
20-11-28 18:40:00,73,44.8,100,100,100,0,0,0,310.3380806,11.32165161,681.952380952381
20-11-28 18:45:00,72.9,44.9,100,100,100,0,0,0,310.3465238,11.39380952,659.5
20-11-28 18:50:00,72.8,44.7,100,100,100,0,0,0,309.895129,11.46473871,636.709677419355
20-11-28 18:55:00,72.7,44.4,100,100,100,0,0,0,310.241,11.53658226,629
20-11-28 19:00:00,72.7,44.5,100,100,100,0,0,0,310.0861429,11.60810159,650.564516129032
20-11-28 19:05:00,72.6,44.5,100,100,100,0,0,0,310.3553226,11.68035484,707.58064516129
20-11-28 19:10:00,72.4,44.7,100,100,100,0,0,0,310.34,11.75271111,727.741935483871
20-11-28 19:15:00,72.6,44.6,100,100,100,0,0,0,310.2669194,11.82473871,687.428571428571
20-11-28 19:20:00,72.3,44.6,100,100,100,0,0,0,310.8744516,11.89718387,706
20-11-28 19:25:00,72.4,44.4,100,100,100,0,0,0,310.93,11.9695,691.41935483871
20-11-28 19:30:00,72.5,44.3,100,100,100,0,0,0,310.6435556,12.04234603,649.58064516129
20-11-28 19:35:00,72.6,44.2,100,100,100,0,0,0,310.7779841,12.11469683,623.290322580645
20-11-28 19:40:00,72.4,44.4,100,100,100,0,0,0,311.1530806,12.18591613,578.5
20-11-28 19:45:00,72.4,44.5,100,100,100,0,0,0,311.0522903,12.2577129,641.714285714286
20-11-28 19:50:00,72.2,44.6,100,100,100,0,0,0,311.6847097,12.33038226,709.741935483871
20-11-28 19:55:00,72.1,44.3,100,100,100,0,0,0,313.1644839,12.40360645,657.91935483871
20-11-28 20:00:00,71.4,43.7,100,100,100,0,0,0,313.1535714,12.47549048,601.666666666667
20-11-28 20:05:00,71.4,43.3,100,100,100,0,0,0,312.751,12.54816774,603.161290322581
20-11-28 20:10:00,71.6,42.8,100,100,100,0,0,0,313.1060645,12.62064516,664.952380952381
20-11-28 20:15:00,71.7,42.4,100,100,100,0,0,0,313.4269355,12.69344516,674.774193548387
20-11-28 20:20:00,71,42,100,100,100,0,0,0,313.44,12.7662871,616.225806451613
20-11-28 20:25:00,71.2,41.8,100,100,100,0,0,0,313.0735161,12.83850806,568.258064516129
20-11-28 20:30:00,71.4,41.5,100,100,100,0,0,0,313.0623333,12.91086667,625.338709677419
20-11-28 20:35:00,71.3,40.7,100,100,100,0,0,0,313.4679677,12.98375161,760.41935483871
20-11-28 20:40:00,71.4,40.9,100,100,100,0,0,0,313.1479516,13.05609677,781
20-11-28 20:45:00,70.5,39.9,100,100,100,0,0,0,312.4449516,13.12849355,701.677419354839
20-11-28 20:50:00,70,38.9,100,100,100,0,0,0,312.7446129,13.20095161,621.41935483871
20-11-28 20:55:00,70,38.2,100,100,100,0,0,0,313.243,13.27274355,576.629032258065
20-11-28 21:00:00,70.5,37.3,100,100,100,0,0,0,312.4475161,13.34450968,629.709677419355
20-11-28 21:05:00,70.2,36.1,100,100,100,0,0,0,312.947,13.41706129,698.645161290323
20-11-28 21:10:00,70.5,36.6,100,100,100,0,0,0,313.0398871,13.49010806,654.032258064516
20-11-28 21:15:00,70.8,36.4,100,100,100,0,0,0,313.1376452,13.56257419,636.806451612903
20-11-28 21:20:00,70.7,35.9,100,100,100,0,0,0,312.8908871,13.63462258,597.467741935484
20-11-28 21:25:00,71.1,35.3,100,100,100,0,0,0,312.7032581,13.70676129,575.68253968254
20-11-28 21:30:00,71,35.3,100,100,100,0,0,0,312.9739524,13.77908095,669.354838709677
20-11-28 21:35:00,71.2,35.3,100,100,100,0,0,0,313.034629,13.85160484,722.333333333333
20-11-28 21:40:00,72.2,35.4,100,100,100,0,0,0,312.357,13.92409677,716.274193548387
20-11-28 21:45:00,72.1,34.7,100,100,100,0,0,0,312.3270161,13.99617419,646.41935483871
20-11-28 21:50:00,71.6,34,100,100,100,0,0,0,312.8116667,14.06817619,584.887096774194
20-11-28 21:55:00,71.2,33.9,100,100,100,0,0,0,312.9419683,14.13979206,583.806451612903
20-11-28 22:00:00,71.4,34.1,100,100,100,0,0,0,312.8993871,14.21194839,697.096774193548
20-11-28 22:05:00,71.2,33.8,100,100,100,0,0,0,312.7030323,14.2843871,699.41935483871
20-11-28 22:10:00,71.1,33.6,100,100,100,0,0,0,313.8819677,14.35692581,657.761904761905
20-11-28 22:15:00,71.7,33.9,100,100,100,0,0,0,313.1250323,14.42966452,638.666666666667
20-11-28 22:20:00,72.5,34.2,100,100,100,0,0,0,313.0006452,14.50270323,598.645161290323
20-11-28 22:25:00,72.1,34,100,100,100,0,0,0,313.7964921,14.57521746,577.661290322581
20-11-28 22:30:00,71.5,33.9,100,100,100,0,0,0,313.3157419,14.64747097,648.322580645161
20-11-28 22:35:00,71.2,34,100,100,100,0,0,0,312.6325323,14.71963548,742.838709677419
20-11-28 22:40:00,72.1,34.1,100,100,100,0,0,0,312.603,14.79262381,750
20-11-28 22:45:00,72.7,34,100,100,100,0,0,0,313.1647581,14.86505484,682.241935483871
20-11-28 22:50:00,72,33.6,100,100,100,0,0,0,312.8569032,14.93760968,661.064516129032
20-11-28 22:55:00,71.4,33.7,100,100,100,0,0,0,312.3805806,15.00923226,635.983870967742
20-11-28 23:00:00,71,33.8,100,100,100,0,0,0,312.8259524,15.08128571,581.903225806452
20-11-28 23:05:00,71.3,34,100,100,100,0,0,0,313.0446129,15.15256774,608.677419354839
20-11-28 23:10:00,71.3,32.8,100,100,100,0,0,0,313.4181111,15.22486667,650.516129032258
20-11-28 23:15:00,71.6,33.3,100,100,100,0,0,0,313.1349355,15.29784516,654.516129032258
20-11-28 23:20:00,72.5,33.6,100,100,100,0,0,0,313.3314516,15.37112419,650.444444444444
20-11-28 23:25:00,72,33.4,100,100,100,0,0,0,313.4279365,15.4437381,621.435483870968
20-11-28 23:30:00,71.4,34.1,100,100,100,0,0,0,312.8886774,15.51546774,571
20-11-28 23:35:00,71.9,34.9,100,100,100,0,0,0,313.4328548,15.5882629,610.142857142857
20-11-28 23:40:00,72.5,34.7,100,100,100,0,0,0,313.2947742,15.66099677,686.809523809524
20-11-28 23:45:00,72,33.7,100,100,100,0,0,0,312.9825161,15.7343871,713.903225806452
20-11-28 23:50:00,71.6,33.6,100,100,100,0,0,0,312.7781111,15.80694444,694.532258064516
20-11-28 23:55:00,71.6,34.5,100,100,100,0,0,0,312.840871,15.87984839,684.258064516129
20-11-29 00:00:00,71.7,34.8,100,100,100,0,0,0,313.3969841,15.95252222,644.354838709677
20-11-29 00:05:00,71.2,34.4,100,100,100,0,0,0,312.1348065,16.02497742,576.048387096774
20-11-29 00:10:00,71,34.9,100,100,100,0,0,0,312.6459677,16.09653226,562.193548387097
20-11-29 00:15:00,70.7,34.2,100,100,100,0,0,0,312.8782419,16.16839677,643.666666666667
20-11-29 00:20:00,71,33.5,100,100,100,0,0,0,313.1268889,16.2413381,718.338709677419
20-11-29 00:25:00,71.9,33.6,100,100,100,0,0,0,313.2695484,16.31396774,748
20-11-29 00:30:00,71.8,33.7,100,100,100,0,0,0,312.5065806,16.38725806,714.661290322581
20-11-29 00:35:00,71.4,33.7,100,100,100,0,0,0,312.9742581,16.45969677,636.774193548387
20-11-29 00:40:00,72,34.5,100,100,100,0,0,0,312.9923065,16.53272419,581.064516129032
20-11-29 00:45:00,72.2,34.1,100,100,100,0,0,0,313.3045484,16.60467419,552.47619047619
20-11-29 00:50:00,71.6,33.3,100,100,100,0,0,0,313.2185484,16.67689355,629.516129032258
20-11-29 00:55:00,71.7,33.5,100,100,100,0,0,0,313.7443226,16.74954194,721.806451612903
20-11-29 01:00:00,72.2,34.1,100,100,100,0,0,0,313.1018095,16.8227,779.612903225806
20-11-29 01:05:00,72,34,100,100,100,0,0,0,312.652,16.8944871,782.112903225806
20-11-29 01:10:00,71.2,34.2,100,100,100,0,0,0,313.4047742,16.96692581,694.870967741935
20-11-29 01:15:00,70.8,34.2,100,100,100,0,0,0,313.456381,17.0394127,619.354838709677
20-11-29 01:20:00,71,34.1,100,100,100,0,0,0,313.1562097,17.11170806,564.741935483871
20-11-29 01:25:00,72.1,33.5,100,100,100,0,0,0,312.997,17.184,588.58064516129
20-11-29 01:30:00,72.4,33.1,100,100,100,0,0,0,313.3759516,17.25683871,680.806451612903
20-11-29 01:35:00,72.1,33,100,100,100,0,0,0,312.849,17.32963548,757.096774193548
20-11-29 01:40:00,71.2,32.8,100,100,100,0,0,0,313.44,17.4026127,711.258064516129
20-11-29 01:45:00,70.8,33.3,100,100,100,0,0,0,313.2714516,17.47478387,647.629032258065
20-11-29 01:50:00,70.8,33.6,100,100,100,0,0,0,313.675,17.54746667,584.709677419355
20-11-29 01:55:00,71.5,34.1,100,100,100,0,0,0,313.4762903,17.61945161,570.758064516129
20-11-29 02:00:00,72.2,33.6,100,100,100,0,0,0,313.5885806,17.69167419,624.290322580645
20-11-29 02:05:00,72.4,33.3,100,100,100,0,0,0,313.545,17.765,694.354838709677
20-11-29 02:10:00,72.2,32.9,100,100,100,0,0,0,312.794871,17.83790645,694.451612903226
20-11-29 02:15:00,71.2,32.2,100,100,100,0,0,0,313.2266129,17.91012903,636.761904761905
20-11-29 02:20:00,70.7,32.9,100,100,100,0,0,0,313.4431111,17.98327619,630.806451612903
20-11-29 02:25:00,71.1,32.7,100,100,100,0,0,0,313.4479032,18.05558065,616.516129032258
20-11-29 02:30:00,71.7,33.1,100,100,100,0,0,0,312.9006825,18.1279619,599
20-11-29 02:35:00,72.3,33.1,100,100,100,0,0,0,312.9609032,18.20031613,605
20-11-29 02:40:00,72.1,33.2,100,100,100,0,0,0,312.8496129,18.2722129,613.387096774194
20-11-29 02:45:00,71.5,32.6,100,100,100,0,0,0,313.2941429,18.34472857,610.661290322581
20-11-29 02:50:00,71.2,32.5,100,100,100,0,0,0,312.9184516,18.41634839,601.870967741935
20-11-29 02:55:00,71.3,32.2,100,100,100,0,0,0,313.7417143,18.4885,616.225806451613
20-11-29 03:00:00,71.7,33.1,100,100,100,0,0,0,313.4237419,18.56104194,622.354838709677
20-11-29 03:05:00,71.9,33.9,100,100,100,0,0,0,313.4556667,18.63313333,607.809523809524
20-11-29 03:10:00,72,34.1,100,100,100,0,0,0,313.833,18.70529194,605.354838709677
20-11-29 03:15:00,71.4,33.6,100,100,100,0,0,0,313.6875806,18.7773129,611
20-11-29 03:20:00,71.4,33.4,100,100,100,0,0,0,306.2223871,18.84891774,619.619047619048
20-11-29 03:25:00,72.1,33.7,100,100,100,0,0,0,0.128569594,18.8692,634.258064516129
20-11-29 03:30:00,72.1,34.3,100,100,100,0,0,0,0.042176229,18.8692,645.354838709677
20-11-29 03:35:00,72.1,35.1,100,100,100,0,0,0,0.011904581,18.8692,651.274193548387
20-11-29 03:40:00,71.9,35.7,100,100,100,0,0,0,0.003174555,18.8692,668.666666666667
20-11-29 03:45:00,71.4,35.3,100,100,100,0,0,0,0.087300258,18.8692,697.428571428571
20-11-29 03:50:00,70.6,34.6,100,100,100,0,0,0,0.102379532,18.8692,716.177419354839
20-11-29 03:55:00,71,34.8,100,100,100,0,0,0,0.071427581,18.8693,722
20-11-29 04:00:00,72.2,34.5,100,100,100,0,0,0,0.147617,18.8693,723
20-11-29 04:05:00,71.9,33.8,100,100,100,0,0,0,0.065078406,18.8693,711.467741935484
20-11-29 04:10:00,71.1,33.3,100,100,100,0,0,0,0.0492056,18.8693,697
20-11-29 04:15:00,71.3,34.1,100,100,100,0,0,0,0.078104127,18.8693,678.709677419355
20-11-29 04:20:00,72.4,34.7,100,100,100,0,0,0,0,18.8693,662.41935483871
20-11-29 04:25:00,72.2,34.5,24,24,25,0,0,0,0,18.86934355,649.532258064516
20-11-29 04:30:00,70.7,36.3,0,0,0,0,0,0,0.012698219,18.8694,630.548387096774
20-11-29 04:35:00,69.5,37.3,0,0,0,0,0,0,0.045237406,18.8694,618.444444444444
20-11-29 04:40:00,69.2,36.6,0,0,0,0,0,0,0.044443768,18.8694,604.238095238095
20-11-29 04:45:00,69.2,35.2,0,0,0,0,0,0,0.071427484,18.8694,594.258064516129
20-11-29 04:50:00,69,35,0,0,0,0,0,0,0.079666317,18.8694,584.306451612903
20-11-29 04:55:00,68.9,35,0,0,0,0,0,0,0.017460052,18.8694,572.225806451613
20-11-29 05:00:00,69.4,34.4,0,0,0,0,0,0,0.008730026,18.8694,558.380952380952
20-11-29 05:05:00,69.8,34.5,0,0,0,0,0,0,0.0984112,18.8695,549
20-11-29 05:10:00,70,33.7,0,0,0,0,0,0,0,18.8695,538.322580645161
20-11-29 05:15:00,70.3,33.1,0,0,0,0,0,0,0,18.8695,532.338709677419
20-11-29 05:20:00,70.8,32.7,0,0,0,0,0,0,0.0984112,18.8695,523.532258064516
20-11-29 05:25:00,71.2,32.2,0,0,0,0,0,0,0.03809471,18.8695,515.709677419355
20-11-29 05:30:00,71.2,32.2,0,0,0,0,0,0,0.011904597,18.8695,510.774193548387
20-11-29 05:35:00,71.2,31.7,0,0,0,0,0,0,0,18.8695,503.258064516129
20-11-29 05:40:00,71.3,31.3,0,0,0,0,0,0,0,18.8696,497
20-11-29 05:45:00,71.6,31.2,0,0,0,0,0,0,0.052380155,18.8696,490.435483870968
20-11-29 05:50:00,71.9,30.8,0,0,0,0,0,0,0,18.8696,487.619047619048
20-11-29 05:55:00,71.9,30.4,0,0,0,0,0,0,0.089819746,18.8696,482.806451612903
20-11-29 06:00:00,71.7,30.6,0,0,0,0,0,0,0.049999239,18.8696,479.983870967742
20-11-29 06:05:00,71.6,30.5,0,0,0,0,0,0,0.334915258,18.8697,478
20-11-29 06:10:00,71.6,30.2,0,0,0,0,0,0,0.0984112,18.8697629,474
20-11-29 06:15:00,71.5,30.5,0,0,0,0,0,0,0.262429978,18.8698,468.129032258065
20-11-29 06:20:00,71.5,30.5,0,0,0,0,0,0,0.317455632,18.8699,466.709677419355
20-11-29 06:25:00,71.5,30.3,0,0,0,0,0,0,0.106347555,18.8699,463
20-11-29 06:30:00,71.7,30.1,0,0,0,0,0,0,0.073014703,18.87,460.064516129032
20-11-29 06:35:00,72,30,0,0,0,0,0,0,0.21507629,18.87,457.746031746032
20-11-29 06:40:00,72.2,29.8,0,0,0,0,0,0,0.201584323,18.8701,453.142857142857
20-11-29 06:45:00,72,29.9,0,0,0,0,0,0,0.224158698,18.8702,452.612903225806
20-11-29 06:50:00,71.7,30.1,0,0,0,0,0,0,0.274599032,18.87021935,448.790322580645
20-11-29 06:55:00,71.7,30.2,0,0,0,0,0,0,0.39755019,18.87030159,446.967741935484
20-11-29 07:00:00,72,30.1,0,0,0,0,0,0,0.966928127,18.8705,444
20-11-29 07:05:00,72.1,29.9,0,0,0,0,0,0,1.641241613,18.8708,443
20-11-29 07:10:00,72.1,29.8,0,0,0,0,0,0,2.818209032,18.87134677,440
20-11-29 07:15:00,72.1,29.8,0,0,0,0,0,0,4.647548065,0.000250468,439
20-11-29 07:20:00,72,29.9,0,0,0,0,0,0,11.94054444,0.001830276,437
20-11-29 07:25:00,71.8,30,0,0,0,0,0,0,304.7375714,0.025898265,437
20-11-29 07:30:00,71.6,30.1,0,0,0,0,0,0,343.5720968,0.103420626,436.225806451613
20-11-29 07:35:00,71.5,30.3,0,0,0,0,0,0,349.025629,0.184160726,436
20-11-29 07:40:00,71.5,30.3,0,0,0,0,0,0,358.7111429,0.266112952,430.193548387097
20-11-29 07:45:00,71.6,30.4,0,0,0,0,0,0,353.4212581,0.348611935,425
20-11-29 07:50:00,71.8,30.4,0,0,0,0,0,0,354.8725806,0.430611581,420.904761904762
20-11-29 07:55:00,71.9,30.3,0,0,0,0,0,0,360.070129,0.512956387,417.290322580645
20-11-29 08:00:00,71.9,30.3,0,0,0,0,0,0,371.4103016,0.597729746,413.338709677419
20-11-29 08:05:00,71.9,30.4,0,0,0,0,0,0,384.8940968,0.685248323,411
20-11-29 08:10:00,71.8,30.6,0,0,0,0,0,0,492.5164677,0.783712065,409.709677419355
20-11-29 08:15:00,71.8,30.7,0,0,0,0,0,0,488.5461774,0.893818194,407
20-11-29 08:20:00,71.6,30.8,0,0,0,0,0,0,505.2077143,1.011423524,406
20-11-29 08:25:00,71.7,31,65,65,65,31.73,0,0,536.5314677,1.132444194,405.483870967742
20-11-29 08:30:00,73.2,30.9,100,100,100,100,0,0,547.6648065,1.25925871,404
20-11-29 08:35:00,74.9,30.2,100,100,100,100,0,0,570.1746129,1.389677097,403.596774193548
20-11-29 08:40:00,75.4,30.1,100,100,100,100,67.83,21.67,595.0466129,1.52555129,401.209677419355
20-11-29 08:45:00,73.8,30.9,100,100,100,100,94.83,0,612.3251429,1.667038095,402.967741935484
20-11-29 08:50:00,74.6,31.7,100,100,100,100,0,0,640.8685238,1.812705397,402
20-11-29 08:55:00,75.2,32.5,100,100,100,100,0.18,0.1,632.0674194,1.962222581,401.333333333333
20-11-29 09:00:00,75.2,32.5,100,100,100,100,84.99,21.6,651.9184444,2.11244254,401
20-11-29 09:05:00,73.6,32.8,100,100,100,100,80.17,0,696.9106129,2.271394677,401
20-11-29 09:10:00,74.4,33.5,100,100,100,100,0,0,706.7623226,2.435181935,398
20-11-29 09:15:00,75.5,34.2,100,100,100,100,30.5,13.18,728.7906452,2.599025484,398
20-11-29 09:20:00,74.7,32.5,100,100,100,100,100,16.73,455.0548387,2.722953871,400
20-11-29 09:25:00,74.4,33.8,100,100,100,100,56.17,0,728.9807778,2.858451111,399
20-11-29 09:30:00,75.8,33.7,100,100,100,100,58.5,24.77,691.857371,3.03279871,400
20-11-29 09:35:00,74.2,32,100,100,100,100,100,6.08,460.234,3.150349355,400
20-11-29 09:40:00,75.4,35.6,100,100,100,100,57.33,13.3,461.942,3.25816,402
20-11-29 09:45:00,74.8,32.8,100,100,100,100,100,17.68,591.5902097,3.374302419,401.854838709677
20-11-29 09:50:00,75.3,36.6,100,100,100,100,79.17,10.86,462.3231774,3.494777581,402.661290322581
20-11-29 09:55:00,75,34,100,100,100,100,100,20.78,465.1051935,3.602662258,402
20-11-29 10:00:00,75.3,35.5,100,100,100,100,100,21.07,475.7148387,3.711991935,399.290322580645
20-11-29 10:05:00,73.9,36.4,100,100,100,100,99.99,2.17,480.8012742,3.823938387,398
20-11-29 10:10:00,74.8,45.2,100,100,100,100,34.68,7.46,485.4516667,3.936622222,399
20-11-29 10:15:00,75.4,40.9,100,100,100,100,100,30.87,482.3323871,4.049896774,399
20-11-29 10:20:00,74.6,39,100,100,100,100,96.17,0,481.793,4.162575714,401
20-11-29 10:25:00,76.1,43.9,100,100,100,100,83,31.84,485.7246667,4.275373333,401.354838709677
20-11-29 10:30:00,74.9,34.2,100,100,100,100,100,16.42,567.7690968,4.394014032,401.825396825397
20-11-29 10:35:00,75.6,41.1,100,100,100,100,100,25.73,767.9877419,4.549513871,402
20-11-29 10:40:00,74.9,34.2,100,100,100,100,100,12.2,932.114129,4.750209032,399
20-11-29 10:45:00,75.9,35.9,100,100,100,100,100,35.32,1035.740317,4.982752381,400.387096774194
20-11-29 10:50:00,74.3,34.4,100,100,100,100,97.85,0.21,1034.543226,5.224673226,399.428571428571
20-11-29 10:55:00,75.7,38.8,100,100,100,100,85.49,30.1,1035.903333,5.464635556,400
20-11-29 11:00:00,74.6,32.8,100,100,100,100,100,13.13,1036.254516,5.708238065,402.063492063492
20-11-29 11:05:00,73.9,30.6,100,100,100,100,100,13.19,487.291129,5.851310323,397.126984126984
20-11-29 11:10:00,75.5,33.5,100,100,100,100,100,26,1050.833333,6.03997,400.693548387097
20-11-29 11:15:00,74.6,30.3,100,100,100,100,100,8.78,1083.439355,6.28900871,398.451612903226
20-11-29 11:20:00,74.8,30.3,100,100,100,100,100,17.05,1078.485806,6.541596613,400.730158730159
20-11-29 11:25:00,76.4,31.4,100,100,100,100,100,38.87,1082.027742,6.792177419,397
20-11-29 11:30:00,74.1,27.6,100,100,100,100,100,7.56,1082.52,7.044102258,399.096774193548
20-11-29 11:35:00,75.9,32.3,100,100,100,100,100,31.05,1084.685323,7.293206935,398.714285714286
20-11-29 11:40:00,74.6,29.4,100,100,100,100,100,10.86,1071.87,7.54,399
20-11-29 11:45:00,74.8,29,100,100,100,100,100,24.29,1071.080968,7.789836774,399
20-11-29 11:50:00,75.6,31.9,100,100,100,100,100,24.87,1080.024286,8.038322857,397
20-11-29 11:55:00,74.4,27.5,100,100,100,100,100,17,1092.370952,8.287777143,398
20-11-29 12:00:00,75.9,31,100,100,100,100,100,31.59,490.5722857,8.501804286,400
20-11-29 12:05:00,74.5,27.5,100,100,100,100,100,7.28,451.7821935,8.607199677,398
20-11-29 12:10:00,76.2,28.7,100,100,100,100,100,44.18,927.7726129,8.732583871,399
20-11-29 12:15:00,74.9,27.8,100,100,100,100,100,13.13,1071.37371,8.979458387,398
20-11-29 12:20:00,75.2,27.7,100,100,100,100,100,27.31,1086.407581,9.229077903,399.048387096774
20-11-29 12:25:00,75.9,29.5,100,100,100,100,100,29.11,1076.274839,9.477947419,400
20-11-29 12:30:00,75.3,26.1,100,100,100,100,100,29.31,1062.444921,9.728197619,398.31746031746
20-11-29 12:35:00,75.4,29.3,100,100,100,100,100,26.24,1082.095161,9.977605161,399.5
20-11-29 12:40:00,74.9,29.2,100,100,100,100,100,13.04,1069.303226,10.2269129,397.31746031746
