Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-11-29 12:45:00,74.6,28.9,100,100,100,100,100,18.51,785.9856129,10.45002581,399.129032258065
20-11-29 12:50:00,75.8,32.2,100,100,100,100,100,29.5,786.2007097,10.63295968,398.063492063492
20-11-29 12:55:00,74.4,28.5,100,100,100,100,100,6.14,748.123371,10.81232903,397
20-11-29 13:00:00,75.9,31.5,100,100,100,100,100,38.82,283.4939677,10.96152903,399
20-11-29 13:05:00,75.4,30,100,100,100,100,100,20.73,450.2393968,11.01595238,397
20-11-29 13:10:00,75,27.3,100,100,100,100,100,24.62,549.1526935,11.15792419,396.790322580645
20-11-29 13:15:00,76,30.2,100,100,100,100,100,35.01,336.123,11.2604,397
20-11-29 13:20:00,75.3,25.9,100,100,100,100,100,39.48,201.1124762,11.31939524,395.322580645161
20-11-29 13:25:00,75.7,25.4,100,100,100,100,100,41.75,193.7587258,11.36475,396
20-11-29 13:30:00,74.9,25.5,100,100,100,100,100,16.89,193.4619516,11.40995,396
20-11-29 13:35:00,76.5,27,100,100,100,100,100,54.82,189.481127,11.45476032,396
20-11-29 13:40:00,75.2,25.5,100,100,100,100,100,22.35,197.0828065,11.49921935,396.904761904762
20-11-29 13:45:00,75.8,24.7,55,55,55,100,100,50.65,154.4108254,11.53846032,396
20-11-29 13:50:00,74.8,26.3,0,0,0,100,100,16.75,185.388129,11.58028871,396
20-11-29 13:55:00,74.1,26,0,0,0,100,100,8.75,192.6686032,11.62192381,396
20-11-29 14:00:00,75.3,28,0,0,0,100,100,26.07,262.6690645,11.66729355,396
20-11-29 14:05:00,74.7,26.9,0,0,0,100,100,5.68,507.5563871,11.75633387,396
20-11-29 14:10:00,75.3,26.7,0,0,0,100,100,30.25,275.8734194,11.85909032,396
20-11-29 14:15:00,75.3,26.8,0,0,0,100,100,16.61,547.2662222,11.94172381,397.709677419355
20-11-29 14:20:00,74.7,25.5,0,0,0,100,100,9.38,356.544,12.03465,398.47619047619
20-11-29 14:25:00,75.7,27.1,0,0,0,100,100,27.34,181.0259206,12.08079365,397.338709677419
20-11-29 14:30:00,74.5,25.1,0,0,0,100,100,2.41,177.8309355,12.12252258,400
20-11-29 14:35:00,75.5,25.8,0,0,0,100,100,32.68,494.3354839,12.18282097,401
20-11-29 14:40:00,74.6,26.1,0,0,0,100,88.17,0.14,134.1029355,12.25678226,400.790322580645
20-11-29 14:45:00,75.2,26.4,0,0,0,100,91,26.95,82.29985714,12.27952857,400.596774193548
20-11-29 14:50:00,73.2,26.7,0,0,0,100,76.17,0,91.47471935,12.29896452,400
20-11-29 14:55:00,75.1,30.8,0,0,0,100,6.5,4.56,211.1838571,12.34360159,405.225806451613
20-11-29 15:00:00,73.9,29.7,0,0,0,100,100,10.58,347.4027581,12.40607903,410.048387096774
20-11-29 15:05:00,74.6,30,0,0,0,100,35.51,1.02,345.3626452,12.48949032,411
20-11-29 15:10:00,74.5,30.3,0,0,0,100,96.49,19.17,283.1179365,12.55981587,412.677419354839
20-11-29 15:15:00,73.7,28.1,0,0,0,100,56.17,0,304.5518571,12.61695238,409
20-11-29 15:20:00,75.2,31.4,0,0,0,100,0.63,0.45,447.7912581,12.71702903,403.68253968254
20-11-29 15:25:00,75.2,31,0,0,0,100,95.21,28.3,455.0364444,12.82345556,398
20-11-29 15:30:00,74.4,29,0,0,0,100,78.83,0,412.3407258,12.92334677,397.951612903226
20-11-29 15:35:00,75.2,34.2,0,0,0,100,58.5,15.36,111.184,13.00290323,396.225806451613
20-11-29 15:40:00,74,29.3,0,0,0,100,89.5,0,96.78569032,13.02489677,397
20-11-29 15:45:00,74.6,33.7,0,0,0,100,0,0,115.1667667,13.04912857,397.596774193548
20-11-29 15:50:00,74.1,33.8,0,0,0,100,0,0,372.5336129,13.11980323,397
20-11-29 15:55:00,73.4,33.9,0,0,0,100,0,0,354.821,13.2038,397
20-11-29 16:00:00,73.5,33.4,0,0,0,100,0,0,338.8478871,13.28485484,396
20-11-29 16:05:00,74.1,32.6,0,0,0,100,0,0,330.5042903,13.36195806,398
20-11-29 16:10:00,74.5,33.2,0,0,0,100,0,0,326.9595968,13.43858387,396.5
20-11-29 16:15:00,74.9,34,28,28,28,100,0,0,322.1491429,13.51412857,397.306451612903
20-11-29 16:20:00,75.4,34,100,100,100,100,18.5,9.06,317.1899677,13.58797097,398
20-11-29 16:25:00,74.9,29.9,100,100,100,100,100,14.58,316.5229194,13.66147419,398
20-11-29 16:30:00,75.3,30.8,100,100,100,100,99.17,16.01,313.4142581,13.73510323,397
20-11-29 16:35:00,73.9,27.8,68,68,68,100,99.37,0,310.1389194,13.80744194,397
20-11-29 16:40:00,75.4,34.4,0,0,0,100,5.42,0.45,308.7842903,13.87886774,395.596774193548
20-11-29 16:45:00,75,31.5,12,12,12,100,95.21,22.78,317.0011429,13.95093651,395
20-11-29 16:50:00,74,27.9,100,100,100,100,68.17,0,318.9398871,14.02464677,395.048387096774
20-11-29 16:55:00,75.6,28.9,100,100,100,100,62.5,25.53,317.399871,14.09794839,396
20-11-29 17:00:00,73.8,27.6,100,100,100,100,99.37,0,315.8519194,14.17125161,397
20-11-29 17:05:00,75,31.7,100,100,100,100,5.53,1.41,319.3217742,14.24450323,397
20-11-29 17:10:00,74.4,30.3,100,100,100,100,97.76,14.93,319.4856774,14.31854194,396
20-11-29 17:15:00,74,28.8,100,100,100,100,52.17,0,318.1952742,14.39289355,397
20-11-29 17:20:00,75,28.6,100,100,100,100,0,0,316.8444839,14.46611935,397
20-11-29 17:25:00,75.5,29,100,100,100,100,23.83,10.63,315.4822903,14.53901935,397
20-11-29 17:30:00,73.8,28.6,100,100,100,100,100,6.89,315.447871,14.61125484,396.403225806452
20-11-29 17:35:00,73.9,29.2,100,100,100,100,29.17,0,315.5045806,14.68362903,394
20-11-29 17:40:00,74.5,29.5,100,100,100,100,0,0,314.4757419,14.75666613,393.241935483871
20-11-29 17:45:00,74.7,30.3,100,100,100,94.92,0,0,313.7871111,14.82937619,394
20-11-29 17:50:00,74.8,30.8,100,100,100,6.69,0,0,313.8429524,14.90181905,394
20-11-29 17:55:00,75,31.7,100,100,100,0,0,0,313.6350806,14.97408548,393
20-11-29 18:00:00,75.3,32.2,100,100,100,0,0,0,313.2611429,15.04654286,392
20-11-29 18:05:00,75.5,32.7,100,100,100,0,37.17,15.51,312.6856129,15.11836774,391
20-11-29 18:10:00,73.3,30,100,100,100,0,99.87,2.63,312.3951111,15.19046667,391.129032258065
20-11-29 18:15:00,73.9,31.3,100,100,100,0,16.29,0,315.1747097,15.26312581,393.951612903226
20-11-29 18:20:00,74.6,31.7,100,100,100,0,0,0,315.4615161,15.3368,394.774193548387
20-11-29 18:25:00,75,32.4,100,100,100,0,0,0,315.4720161,15.40962419,396
20-11-29 18:30:00,75.2,33.3,100,100,100,0,0,0,315.5300806,15.48210161,398.396825396825
20-11-29 18:35:00,75.2,34.4,100,100,100,0,0,0,314.4824839,15.55496452,398.222222222222
20-11-29 18:40:00,75.2,34.9,100,100,100,0,0,0,314.6739048,15.62753968,397
20-11-29 18:45:00,75.2,35.5,100,100,100,0,0,0,314.768,15.70016349,397.854838709677
20-11-29 18:50:00,75.2,36.2,100,100,100,0,0,0,315.188873,15.7733873,397.677419354839
20-11-29 18:55:00,75.2,36.7,100,100,100,0,0,0,315.9789677,15.84550968,397
20-11-29 19:00:00,75.2,37.2,100,100,100,0,0,0,316.7854286,15.91815714,396.306451612903
20-11-29 19:05:00,75.3,37.4,100,100,100,0,0,0,315.9435556,15.99095556,397.870967741935
20-11-29 19:10:00,75.4,37.7,100,100,100,0,0,0,315.8440159,16.06366984,396.951612903226
20-11-29 19:15:00,75.3,37.1,100,100,100,0,58.5,17.56,316.665129,16.1365,397
20-11-29 19:20:00,73.4,33.2,100,100,100,0,94.83,0,317.4099839,16.20971129,397
20-11-29 19:25:00,73.9,34.1,100,100,100,0,0,0,317.7227143,16.28310476,397
20-11-29 19:30:00,73.6,34.5,100,100,100,0,0,0,316.9126452,16.35684194,397.225806451613
20-11-29 19:35:00,73.1,34.5,100,100,100,0,0,0,316.6395806,16.43024516,398.048387096774
20-11-29 19:40:00,72.8,34.7,100,100,100,0,0,0,317.5029677,16.50358387,397.129032258065
20-11-29 19:45:00,72.5,34.6,100,100,100,0,0,0,317.965871,16.57661935,398
20-11-29 19:50:00,72.1,34,100,100,100,0,0,0,318.8583548,16.64990323,399
20-11-29 19:55:00,71.9,33.2,100,100,100,0,0,0,318.4680317,16.72361429,398
20-11-29 20:00:00,71.9,33,100,100,100,0,0,0,318.1584839,16.79652742,400
20-11-29 20:05:00,71.6,32.7,100,100,100,0,0,0,318.4183968,16.86992857,400
20-11-29 20:10:00,71.1,32.2,100,100,100,0,0,0,318.7160968,16.94369839,400
20-11-29 20:15:00,70.8,32.3,100,100,100,0,0,0,319.3888387,17.01748387,404.396825396825
20-11-29 20:20:00,70.8,32.3,100,100,100,0,0,0,318.8020159,17.09127143,408
20-11-29 20:25:00,71.1,32.1,100,100,100,0,0,0,318.6277778,17.1651,411.241935483871
20-11-29 20:30:00,71.6,32.3,100,100,100,0,0,0,319.1438387,17.23838387,413
20-11-29 20:35:00,71.7,31.7,100,100,100,0,0,0,319.1684839,17.31172258,414
20-11-29 20:40:00,71.7,32,100,100,100,0,0,0,319.8497581,17.38511774,414
20-11-29 20:45:00,71.4,32.1,100,100,100,0,0,0,318.8056774,17.45870323,414
20-11-29 20:50:00,71.2,32.1,100,100,100,0,0,0,319.0101111,17.53211429,413
20-11-29 20:55:00,71.2,31.9,100,100,100,0,0,0,319.5713333,17.60600476,411.854838709677
20-11-29 21:00:00,71.4,32.3,100,100,100,0,0,0,319.8297778,17.67882857,411
20-11-29 21:05:00,71.7,32.8,100,100,100,0,0,0,319.639,17.75279839,410.209677419355
20-11-29 21:10:00,71.7,32.5,100,100,100,0,0,0,318.9603226,17.82568387,411
20-11-29 21:15:00,71.3,31.8,100,100,100,0,0,0,319.0094839,17.89886935,411
20-11-29 21:20:00,70.9,31.6,100,100,100,0,0,0,319.1312222,17.9724,410.241935483871
20-11-29 21:25:00,70.9,31.5,100,100,100,0,0,0,319.5480476,18.04572857,409.129032258065
20-11-29 21:30:00,71.2,31.5,100,100,100,0,0,0,319.1217097,18.11906452,410.112903225806
20-11-29 21:35:00,71.3,31,100,100,100,0,0,0,318.7509841,18.1928381,409
20-11-29 21:40:00,71.1,30.8,100,100,100,0,0,0,318.9030635,18.26657143,408
20-11-29 21:45:00,71.2,30.9,100,100,100,0,0,0,319.4249355,18.34063548,407
20-11-29 21:50:00,71.4,30.8,100,100,100,0,0,0,319.6246935,18.41432097,407
20-11-29 21:55:00,71.5,30.5,100,100,100,0,0,0,318.9493871,18.48820645,407
20-11-29 22:00:00,71.6,30.5,100,100,100,0,0,0,319.2744516,18.56209194,406
20-11-29 22:05:00,71.4,30.4,100,100,100,0,0,0,319.349129,18.63549355,407.634920634921
20-11-29 22:10:00,71.3,30.4,100,100,100,0,0,0,319.731,18.70885714,405
20-11-29 22:15:00,71.6,30.8,100,100,100,0,0,0,319.1596984,18.7825619,405
20-11-29 22:20:00,71.9,30.5,100,100,100,0,0,0,318.9827419,18.8564871,406
20-11-29 22:25:00,71.7,30.3,100,100,100,0,0,0,319.4493226,18.92986452,405.096774193548
20-11-29 22:30:00,71.5,30.2,100,100,100,0,0,0,319.6965968,19.00288065,405
20-11-29 22:35:00,71.4,30.3,100,100,100,0,0,0,319.6679677,19.07689677,405.451612903226
20-11-29 22:40:00,71.6,29.9,100,100,100,0,0,0,319.1007097,19.15081613,405.634920634921
20-11-29 22:45:00,71.7,29.6,100,100,100,0,0,0,319.6754603,19.22474444,405
20-11-29 22:50:00,71.6,29.7,100,100,100,0,0,0,319.3953871,19.29815806,404
20-11-29 22:55:00,71.5,30.1,100,100,100,0,0,0,319.8496349,19.37172222,405
20-11-29 23:00:00,71.5,30.1,100,100,100,0,0,0,319.2977742,19.44557742,405
20-11-29 23:05:00,71.6,29.7,100,100,100,0,0,0,319.5432419,19.51937581,404.096774193548
20-11-29 23:10:00,71.6,29.4,100,100,100,0,0,0,319.6649206,19.59333492,403.274193548387
20-11-29 23:15:00,71.4,29.4,100,100,100,0,0,0,319.8138065,19.66697419,403.096774193548
20-11-29 23:20:00,71.3,29.4,100,100,100,0,0,0,319.2515323,19.74027258,403.91935483871
20-11-29 23:25:00,71.5,29.2,100,100,100,0,0,0,319.6247742,19.81425806,403.258064516129
20-11-29 23:30:00,71.7,29.3,100,100,100,0,0,0,319.9249839,19.88794355,402.451612903226
20-11-29 23:35:00,71.6,29.1,100,100,100,0,0,0,319.9692222,19.96127778,404
20-11-29 23:40:00,71.4,29.1,100,100,100,0,0,0,319.2791935,20.03476774,403.193548387097
20-11-29 23:45:00,71.3,29.2,100,100,100,0,0,0,319.5923492,20.10845556,403.983870967742
20-11-29 23:50:00,71.5,29.1,100,100,100,0,0,0,319.6295161,20.18211935,403.838709677419
20-11-29 23:55:00,71.7,28.7,100,100,100,0,0,0,320.0752581,20.2564871,404
20-11-30 00:00:00,71.7,28.7,100,100,100,0,0,0,319.4108387,20.33020968,404
20-11-30 00:05:00,71.6,28.8,100,100,100,0,0,0,319.5184444,20.40402857,402.709677419355
20-11-30 00:10:00,71.4,28.9,100,100,100,0,0,0,319.6058871,20.47813387,402.887096774194
20-11-30 00:15:00,71.5,28.8,100,100,100,0,0,0,319.7206935,20.55175806,402.064516129032
20-11-30 00:20:00,71.7,28.7,100,100,100,0,0,0,319.5662903,20.62590323,402.241935483871
20-11-30 00:25:00,71.7,28.6,100,100,100,0,0,0,319.3694194,20.70009355,403
20-11-30 00:30:00,71.7,28.9,100,100,100,0,0,0,319.4450952,20.77362857,403
20-11-30 00:35:00,71.7,29.3,100,100,100,0,0,0,319.3525556,20.84719524,402
20-11-30 00:40:00,71.5,29.1,100,100,100,0,0,0,319.7300645,20.9207371,403
20-11-30 00:45:00,71.4,28.9,100,100,100,0,0,0,318.8347742,20.99373226,402.870967741935
20-11-30 00:50:00,71.5,28.9,100,100,100,0,0,0,319.2772742,21.06711935,402.693548387097
20-11-30 00:55:00,71.7,28.7,100,100,100,0,0,0,319.2186129,21.14040645,403
20-11-30 01:00:00,71.7,28.6,100,100,100,0,0,0,319.4769839,21.21321935,402
20-11-30 01:05:00,71.5,29,100,100,100,0,0,0,319.4630323,21.28717419,402
20-11-30 01:10:00,71.6,29.6,100,100,100,0,0,0,318.7571111,21.36072857,404
20-11-30 01:15:00,71.8,29.2,100,100,100,0,0,0,319.1801429,21.43435714,403
20-11-30 01:20:00,71.8,28.9,100,100,100,0,0,0,319.7421613,21.50758387,403
20-11-30 01:25:00,71.6,28.9,100,100,100,0,0,0,320.2239524,21.58151429,403
20-11-30 01:30:00,71.4,29,100,100,100,0,0,0,319.4049048,21.65477143,403.741935483871
20-11-30 01:35:00,71.6,29.1,100,100,100,0,0,0,319.6764921,21.72875238,402.08064516129
20-11-30 01:40:00,71.7,28.9,100,100,100,0,0,0,319.6722903,21.80180645,403
20-11-30 01:45:00,71.7,28.9,100,100,100,0,0,0,319.6443651,21.87468571,403
20-11-30 01:50:00,71.7,29.4,100,100,100,0,0,0,319.0252903,21.94849677,404.548387096774
20-11-30 01:55:00,71.7,29.6,100,100,100,0,0,0,319.7360806,22.02221774,403.629032258065
20-11-30 02:00:00,71.9,29.5,100,100,100,0,0,0,318.4523548,22.09643548,404
20-11-30 02:05:00,71.9,30,100,100,100,0,0,0,312.2621613,22.16845806,403
20-11-30 02:10:00,71.8,29.6,100,100,100,0,0,0,311.4375968,22.24075484,403
20-11-30 02:15:00,71.7,29.6,100,100,100,0,0,0,311.6634839,22.31267742,404
20-11-30 02:20:00,71.5,29.8,100,100,100,0,0,0,311.7128387,22.38456452,405
20-11-30 02:25:00,71.5,30,100,100,100,0,0,0,311.6321935,22.45650484,405.730158730159
20-11-30 02:30:00,71.7,29.3,100,100,100,0,0,0,310.9347419,22.52862581,405
20-11-30 02:35:00,71.7,29.4,100,100,100,0,0,0,310.1239032,22.60057742,405.888888888889
20-11-30 02:40:00,71.7,29.4,100,100,100,0,0,0,310.6523871,22.67219355,406
20-11-30 02:45:00,71.5,29.5,100,100,100,0,0,0,310.5108254,22.74382857,408
20-11-30 02:50:00,71.6,29.5,100,100,100,0,0,0,310.5935968,22.81609677,407
20-11-30 02:55:00,71.7,29.9,100,100,100,0,0,0,310.2844677,22.88738226,406.857142857143
20-11-30 03:00:00,71.8,30.2,100,100,100,0,0,0,310.7044194,22.95893871,407
20-11-30 03:05:00,71.6,30.2,100,100,100,0,0,0,311.2297097,23.03055161,407
20-11-30 03:10:00,71.4,30.6,100,100,100,0,0,0,311.166871,23.10248065,406.587301587302
20-11-30 03:15:00,71.9,31.1,100,100,100,0,0,0,310.5841613,23.17432742,408
20-11-30 03:20:00,72.3,31.1,100,100,100,0,0,0,310.9234516,23.24668387,407.777777777778
20-11-30 03:25:00,72.3,30.8,100,100,100,0,0,0,302.8191712,23.31762419,406.967741935484
20-11-30 03:30:00,72.4,31.1,100,100,100,0,0,0,0.131744194,23.3252,407
20-11-30 03:35:00,72.3,30.8,100,100,100,0,0,0,0.034920103,23.3252,408
20-11-30 03:40:00,72.2,31.1,100,100,100,0,0,0,0.026555403,23.3252,411
20-11-30 03:45:00,72.1,31.2,100,100,100,0,0,0,0.026983716,23.3252,412.306451612903
20-11-30 03:50:00,72,31.5,100,100,100,0,0,0,0,23.32520968,414.126984126984
20-11-30 03:55:00,71.9,31.5,100,100,100,0,0,0,0.009372495,23.3253,416
20-11-30 04:00:00,71.8,31.7,100,100,100,0,0,0,0.134125087,23.3253,419.758064516129
20-11-30 04:05:00,71.6,32,100,100,100,0,0,0,0.044443768,23.3253,421
20-11-30 04:10:00,71.4,32,100,100,100,0,0,0,0.036507381,23.3253,422.603174603175
20-11-30 04:15:00,71.1,31.9,100,100,100,0,0,0,0.028117524,23.3253,423
20-11-30 04:20:00,71.1,31.9,100,100,100,0,0,0,0.147617,23.3253,423.032258064516
20-11-30 04:25:00,71.5,32,100,100,100,0,0,0,0,23.3253,425.84126984127
20-11-30 04:30:00,71.4,32.3,6,6,6,0,0,0,0.035927898,23.32536349,427.322580645161
20-11-30 04:35:00,70,33,0,0,0,0,0,0,0,23.3254,427.483870967742
20-11-30 04:40:00,69.1,32.4,0,0,0,0,0,0,0,23.3254,428.306451612903
20-11-30 04:45:00,69.1,32.2,0,0,0,0,0,0,0.088887535,23.3254,429.126984126984
20-11-30 04:50:00,69.2,31.3,0,0,0,0,0,0,0.094443006,23.3254,430
20-11-30 04:55:00,69.3,30.8,0,0,0,0,0,0,1.496802903,23.3254,432.761904761905
20-11-30 05:00:00,69.6,30.5,0,0,0,0,0,0,0.021869156,23.3254,431
20-11-30 05:05:00,70,30.1,0,0,0,0,0,0,0,23.3254381,432
20-11-30 05:10:00,70.3,29.7,0,0,0,0,0,0,0.039052063,23.3255,433.774193548387
20-11-30 05:15:00,70.5,29.5,0,0,0,0,0,0,0.097617561,23.3255,434
20-11-30 05:20:00,70.6,29.4,0,0,0,0,0,0,0.131996143,23.3255,435
20-11-30 05:25:00,70.7,29.4,0,0,0,0,0,0,0.049999306,23.3255,435.693548387097
20-11-30 05:30:00,70.8,29.3,0,0,0,0,0,0,0.076189419,23.3255,437
20-11-30 05:35:00,71,29.2,0,0,0,0,0,0,0.079363932,23.3255,437.322580645161
20-11-30 05:40:00,71.2,29.1,0,0,0,0,0,0,0.128871984,23.3256,437.145161290323
20-11-30 05:45:00,71.4,29,0,0,0,0,0,0,0.00634911,23.3256,437.967741935484
20-11-30 05:50:00,71.6,29,0,0,0,0,0,0,0.196822,23.3256,438.209677419355
20-11-30 05:55:00,71.9,29,0,0,0,0,0,0,0.11904589,23.3256,440
20-11-30 06:00:00,71.9,29,0,0,0,0,0,0,0.253964065,23.3256,440.58064516129
20-11-30 06:05:00,71.8,29.1,0,0,0,0,0,0,0.334121613,23.3257,441
20-11-30 06:10:00,71.7,29.2,0,0,0,0,0,0,0.384121329,23.3258,441.048387096774
20-11-30 06:15:00,71.7,29.5,0,0,0,0,0,0,0.189011683,23.3258,443
20-11-30 06:20:00,71.8,29.5,0,0,0,0,0,0,0.295233733,23.3259,443.693548387097
20-11-30 06:25:00,72,29.5,0,0,0,0,0,0,0.250789935,23.3259,444.516129032258
20-11-30 06:30:00,72.1,29.5,0,0,0,0,0,0,0.269043384,23.326,445
20-11-30 06:35:00,71.9,29.7,0,0,0,0,0,0,0.160113635,23.326,445.854838709677
20-11-30 06:40:00,71.8,30,0,0,0,0,0,0,0.28809029,23.3261,446
20-11-30 06:45:00,71.9,30.2,0,0,0,0,0,0,0.248370667,23.3261,446
20-11-30 06:50:00,72,30.2,0,0,0,0,0,0,0.269837277,23.3262,446.774193548387
20-11-30 06:55:00,72,30.2,0,0,0,0,0,0,0.167457726,23.3263,446.428571428571
20-11-30 07:00:00,71.8,30.4,0,0,0,0,0,0,0.262429444,23.3263,446.758064516129
20-11-30 07:05:00,71.7,30.7,0,0,0,0,0,0,0.253964387,23.3264,446
20-11-30 07:10:00,71.7,30.9,0,0,0,0,0,0,0.547610452,23.3265,446
20-11-30 07:15:00,71.8,30.9,0,0,0,0,0,0,0.523801484,7.524718444,445
20-11-30 07:20:00,72,31.1,0,0,0,0,0,0,1.080179873,0.000193808,446.032258064516
20-11-30 07:25:00,72,31.2,0,0,0,0,0,0,8.185587903,0.001064683,446.338709677419
20-11-30 07:30:00,72,31.3,0,0,0,0,0,0,327.5538871,0.040147034,447
20-11-30 07:35:00,71.8,31.5,0,0,0,0,0,0,328.9312903,0.115690548,449.967741935484
20-11-30 07:40:00,71.7,31.8,0,0,0,0,0,0,327.5240968,0.191333532,449.790322580645
20-11-30 07:45:00,71.7,32,0,0,0,0,0,0,326.7878571,0.267242714,449
20-11-30 07:50:00,71.8,32.1,0,0,0,0,0,0,326.0342581,0.343073,435
20-11-30 07:55:00,71.9,32.2,0,0,0,0,0,0,325.0277143,0.419047556,429
20-11-30 08:00:00,71.9,32.3,0,0,0,0,0,0,325.2434355,0.493858742,425
20-11-30 08:05:00,71.6,32.7,0,0,0,0,0,0,325.4170645,0.569386516,422.142857142857
20-11-30 08:10:00,71.4,33.2,0,0,0,0,0,0,328.4506452,0.644638742,421
20-11-30 08:15:00,71.4,33.6,0,0,0,0,0,0,325.6251613,0.719783258,420
20-11-30 08:20:00,71.6,33.9,0,0,0,41.39,0,0,334.2265556,0.795488175,418
20-11-30 08:25:00,71.6,34.3,0,0,0,100,0,0,332.3456613,0.872541984,418
20-11-30 08:30:00,71.9,34.7,88,88,89,100,0,0,338.7943226,0.950175,417
20-11-30 08:35:00,73.4,34.6,100,100,100,100,0,0,329.8011935,1.02796129,416
20-11-30 08:40:00,74.5,34.1,100,100,100,100,0,0,340.2462581,1.105566452,414
20-11-30 08:45:00,75.2,34,100,100,100,100,0,0,347.9437937,1.184756508,414
20-11-30 08:50:00,74.9,34.8,100,100,100,100,71.83,14.05,348.2226667,1.265753333,412.857142857143
20-11-30 08:55:00,73.9,36.4,100,100,100,100,68.17,0,342.0399355,1.346217581,412
20-11-30 09:00:00,74.2,37.5,100,100,100,100,0,0,341.3896452,1.425565161,411
20-11-30 09:05:00,74.2,38.6,100,100,100,100,0,0,336.308254,1.503780476,410.428571428571
20-11-30 09:10:00,74.1,39.9,100,100,100,100,0,0,330.8946452,1.580807742,409
20-11-30 09:15:00,74.1,40.9,100,100,100,100,0,0,329.581871,1.657123548,408
20-11-30 09:20:00,74,41.9,100,100,100,100,0,0,330.1783651,1.732578254,407
20-11-30 09:25:00,73.7,43.1,100,100,100,100,0,0,333.1658387,1.808788548,406
20-11-30 09:30:00,73.8,43.8,100,100,100,100,0,0,333.5346452,1.885760323,405
20-11-30 09:35:00,74,44.3,100,100,100,100,0,0,340.0501935,1.963598065,404
20-11-30 09:40:00,73.8,44.8,100,100,100,100,0,0,347.1133548,2.042847742,404
20-11-30 09:45:00,73.6,45.3,100,100,100,100,0,0,350.2497903,2.123173871,402.91935483871
20-11-30 09:50:00,73.7,45.7,100,100,100,100,0,0,351.9199355,2.204728065,401
20-11-30 09:55:00,73.5,46.1,100,100,100,100,0,0,352.3318548,2.285617419,401
20-11-30 10:00:00,73.4,46.6,100,100,100,100,0,0,360.6658571,2.368900794,400
20-11-30 10:05:00,73.4,46.8,100,100,100,100,0,0,363.890871,2.451575484,400
20-11-30 10:10:00,73.4,46.6,100,100,100,100,0,0,350.4558571,2.533861429,399.161290322581
20-11-30 10:15:00,73.2,46.7,100,100,100,100,0,0,352.1415323,2.615216129,397
20-11-30 10:20:00,73,47,100,100,100,100,0,0,355.0037619,2.696477302,396
20-11-30 10:25:00,72.8,47.1,100,100,100,100,0,0,364.5542381,2.779091111,394.619047619048
20-11-30 10:30:00,72.7,47.2,100,100,100,100,0,0,362.4979032,2.863496774,394.809523809524
20-11-30 10:35:00,72.6,47.3,100,100,100,100,0,0,363.0878065,2.94639871,394
20-11-30 10:40:00,72.5,47.5,100,100,100,100,0,0,373.1089355,3.031054355,393
20-11-30 10:45:00,72.4,47.5,100,100,100,100,0,0,375.4193548,3.117091613,392
20-11-30 10:50:00,72.3,47.7,100,100,100,100,0,0,394.3036129,3.205106774,390
20-11-30 10:55:00,72.3,47.8,100,100,100,100,0,0,406.5584677,3.298644516,387.274193548387
20-11-30 11:00:00,72.4,47.8,100,100,100,100,0,0,374.6276452,3.389872581,385.904761904762
20-11-30 11:05:00,72.4,48,100,100,100,100,0,0,358.2649683,3.475710794,384.096774193548
20-11-30 11:10:00,72.3,48.3,100,100,100,100,0,0,375.0120645,3.561352742,383
20-11-30 11:15:00,72.3,48.6,100,100,100,100,0,0,352.9744444,3.645529206,381
20-11-30 11:20:00,72.3,48.9,100,100,100,100,0,0,397.4033226,3.731758065,379
20-11-30 11:25:00,72.5,48.9,100,100,100,100,0,0,379.4208254,3.823609365,377.854838709677
20-11-30 11:30:00,72.5,49.2,100,100,100,100,0,0,354.786871,3.908828065,378
20-11-30 11:35:00,72.5,49.7,100,100,100,100,0,0,369.8900968,3.992368065,377
20-11-30 11:40:00,72.6,49.8,100,100,100,100,0,0,392.7565385,4.081748154,376
20-11-30 11:45:00,72.7,49.9,100,100,100,100,0,0,435.1718254,4.176000317,384.661290322581
20-11-30 11:50:00,73,50,100,100,100,100,0,0,433.4755714,4.28448,384.854838709677
20-11-30 11:55:00,73.3,50.2,100,100,100,100,0,0,423.2199048,4.378789841,384
20-11-30 12:00:00,73.7,50.6,100,100,100,100,0,0,427.7845556,4.475656032,386.758064516129
20-11-30 12:05:00,73.9,50.9,100,100,100,100,0,0,435.3039355,4.578204194,385.838709677419
20-11-30 12:10:00,74.1,51.2,100,100,100,100,0,0,418.5771613,4.677036452,384.387096774194
20-11-30 12:15:00,74.2,51.7,100,100,100,100,0,0,413.078873,4.775969524,386
20-11-30 12:20:00,74.5,52.3,100,100,100,100,0,0,369.9569516,4.86432371,385.015873015873
20-11-30 12:25:00,74.7,53,100,100,100,100,0,0,372.6668871,4.951565161,385
20-11-30 12:30:00,75,53.2,100,100,100,100,0,0,375.1305484,5.040317742,386
20-11-30 12:35:00,75.3,53.4,100,100,100,100,0,0,371.9308571,5.12785,382.548387096774
20-11-30 12:40:00,75.4,54.2,100,100,100,100,9.17,5.42,366.6312419,5.215652258,379.730158730159
20-11-30 12:45:00,74,51,100,100,100,100,100,13.44,381.9661935,5.301710806,383
20-11-30 12:50:00,73.9,52.4,100,100,100,100,45.5,0,391.9569677,5.392754194,382
20-11-30 12:55:00,75.4,52.9,100,100,100,100,27.83,12.23,369.8554032,5.481174677,383
20-11-30 13:00:00,73.9,50,100,100,100,100,100,8.84,357.0401905,5.565508413,384
20-11-30 13:05:00,74.4,52.3,100,100,100,100,30.83,0,363.315746,5.649543968,384
20-11-30 13:10:00,75.6,52.3,100,100,100,100,38.5,17.35,356.1312258,5.734536129,383.854838709677
20-11-30 13:15:00,73.8,49.4,100,100,100,100,100,6.26,354.0687258,5.817103871,381.032258064516
20-11-30 13:20:00,74.4,52.3,100,100,100,100,25.5,0,373.8114677,5.90281,387
20-11-30 13:25:00,74.9,52.7,100,100,100,100,0,0,366.4387097,5.989816774,386.403225806452
20-11-30 13:30:00,74.5,52.7,100,100,100,100,0,0,362.6229032,6.074289355,384.41935483871
20-11-30 13:35:00,74.8,53.1,100,100,100,100,0,0,367.0280635,6.159884444,388.451612903226
20-11-30 13:40:00,75.5,53.5,100,100,100,100,25.17,11.65,345.7013387,6.243172742,388
20-11-30 13:45:00,74.9,51.3,100,100,100,100,100,19.43,351.0441746,6.324520317,388
20-11-30 13:50:00,74.4,52.5,100,100,100,100,58.83,0,348.409,6.407034839,388.666666666667
20-11-30 13:55:00,75.3,53.2,100,100,100,100,7.83,4.76,358.8867742,6.491110968,392
20-11-30 14:00:00,75.3,51.9,100,100,100,100,100,26.62,347.3279516,6.572704032,391.693548387097
20-11-30 14:05:00,74,52.3,100,100,100,100,80.17,0,349.4204286,6.65406619,390.887096774194
20-11-30 14:10:00,74.9,53.4,100,100,100,100,0,0,350.1044286,6.735330476,392
20-11-30 14:15:00,75.5,53.4,100,100,100,100,22.5,10.31,348.2907143,6.816972857,392.741935483871
20-11-30 14:20:00,74.4,51.1,100,100,100,100,100,12.25,344.0764677,6.897131613,391
20-11-30 14:25:00,74.2,52.6,100,100,100,100,41.5,0,344.6572903,6.977047419,394
20-11-30 14:30:00,75.2,52.8,100,100,100,100,0.24,0.11,339.2303651,7.05696254,395
20-11-30 14:35:00,75.5,52.4,100,100,100,100,86.26,30.57,336.2079365,7.134067302,393
20-11-30 14:40:00,74.3,52.2,100,100,100,100,97.5,0,341.8284194,7.21282,393.822580645161
20-11-30 14:45:00,75.1,53.6,100,100,100,100,0,0,342.927619,7.29282619,398.629032258065
20-11-30 14:50:00,75.6,53.6,100,100,100,100,42.5,18.38,334.2184194,7.370946452,397
20-11-30 14:55:00,74.1,51.5,100,100,100,100,100,4.78,331.9474762,7.448352857,395
20-11-30 15:00:00,74.6,54,100,100,100,100,24.17,0,359.060371,7.526920323,396
20-11-30 15:05:00,75.4,53.8,100,100,100,100,5.17,3.75,379.7331429,7.611708571,397
20-11-30 15:10:00,75.2,52.4,100,100,100,100,100,25.15,362.9263226,7.698147419,397
20-11-30 15:15:00,74.2,52.6,100,100,100,100,73.5,0,372.7075,7.78568,428
20-11-30 15:20:00,75.1,53.6,100,100,100,100,0.63,0.44,354.5674194,7.869976935,477.741935483871
20-11-30 15:25:00,75,52.2,100,100,100,100,95.21,22.04,330.077,7.949900968,503.84126984127
20-11-30 15:30:00,74,52.5,100,100,100,100,70.83,0,321.3057778,8.025250635,446.322580645161
20-11-30 15:35:00,75,53.7,100,100,100,100,0,0,324.0705806,8.100397742,434.41935483871
20-11-30 15:40:00,75.5,53.6,100,100,100,100,13.17,6.74,316.4128571,8.174917143,427.612903225806
20-11-30 15:45:00,73.9,50.9,100,100,100,100,100,11.07,317.1552258,8.248379355,436.258064516129
20-11-30 15:50:00,73.8,52.6,100,100,100,100,40.17,0,320.2607581,8.322751129,445
20-11-30 15:55:00,74.8,53.2,100,100,100,100,0,0,318.4929194,8.397815968,484.822580645161
20-11-30 16:00:00,75.5,53.1,100,100,100,100,33.17,14,316.2915806,8.47189,482.483870967742
20-11-30 16:05:00,73.4,50.5,100,100,100,100,99.99,2.79,323.7706774,8.546109839,467.68253968254
20-11-30 16:10:00,74.4,53.4,100,100,100,100,18.85,0,319.1481935,8.620720484,471.5
20-11-30 16:15:00,75.3,52.5,100,100,100,100,58.5,18.86,316.5143226,8.694081613,529.031746031746
20-11-30 16:20:00,73.3,49.6,100,100,100,100,96.17,0,321.6664839,8.768374194,541
20-11-30 16:25:00,74.9,52.1,100,100,100,100,0.4,0.15,316.4517903,8.842636774,501
20-11-30 16:30:00,75.1,50.3,100,100,100,100,90.1,22.51,311.4299355,8.915086774,498.761904761905
20-11-30 16:35:00,74.1,50.2,100,100,100,100,73.5,0,309.1348548,8.986831774,602.483870967742
20-11-30 16:40:00,75.1,51.3,100,100,100,100,29.17,12.21,315.6013226,9.059123871,547.225806451613
20-11-30 16:45:00,73.7,49.2,100,100,100,100,100,3.39,314.1937619,9.132332381,557.370967741935
20-11-30 16:50:00,74.2,51.3,100,100,100,100,21.5,0,313.144,9.20436,553.225806451613
20-11-30 16:55:00,75,51.3,100,100,100,100,0,0,315.1673548,9.277402419,500.032258064516
20-11-30 17:00:00,75.3,50.6,100,100,100,100,49.17,14.72,314.2678095,9.350904127,519.661290322581
20-11-30 17:05:00,72.9,48.6,100,100,100,100,98.83,0,312.8,9.42337871,537.645161290323
20-11-30 17:10:00,74.2,50.1,100,100,100,100,0,0,312.2242381,9.495779524,685.032258064516
20-11-30 17:15:00,75.1,49.6,100,100,100,100,0,0,314.2349032,9.568651935,550.758064516129
20-11-30 17:20:00,75.5,49.6,100,100,100,100,35.83,14.93,313.9904839,9.641990645,548.238095238095
20-11-30 17:25:00,73.3,47.3,100,100,100,100,99.71,0,313.1867143,9.714045714,537.741935483871
20-11-30 17:30:00,74.3,48.9,100,100,100,100,12.46,0,311.6094516,9.785507581,631.983870967742
20-11-30 17:35:00,75.2,48.8,100,100,100,100,0.51,0.18,314.3174516,9.858524516,534.935483870968
20-11-30 17:40:00,74.6,46.2,100,100,100,83.58,92.65,17.51,314.2356935,9.93150371,558.587301587302
20-11-30 17:45:00,74,45.7,100,100,100,1.03,60.17,0,312.6986667,10.00415603,557.177419354839
20-11-30 17:50:00,75,46.9,100,100,100,0,0,0,311.6614516,10.07609677,647.774193548387
20-11-30 17:55:00,75.1,45.8,100,100,100,0,71.83,19.53,311.6661452,10.14836129,746.920634920635
20-11-30 18:00:00,73.4,43.5,100,100,100,0,84.17,0,314.473,10.22171935,551.952380952381
20-11-30 18:05:00,74.6,45.5,100,100,100,0,0,0,312.9928413,10.29494762,540.41935483871
20-11-30 18:10:00,75.2,46.6,100,100,100,0,0,0,312.1481452,10.36710968,556.666666666667
20-11-30 18:15:00,75.1,45,100,100,100,0,71.83,19.81,311.9031111,10.43883333,669.380952380952
20-11-30 18:20:00,73.4,42.5,100,100,100,0,84.17,0,311.4997419,10.5113871,805.870967741935
20-11-30 18:25:00,74.6,44.6,100,100,100,0,0,0,310.373129,10.58383065,836.306451612903
20-11-30 18:30:00,75.1,45.7,100,100,100,0,0,0,310.3921613,10.65618065,869.285714285714
20-11-30 18:35:00,75.2,44.9,100,100,100,0,67.83,19.14,309.5466452,10.72809677,782.698412698413
20-11-30 18:40:00,73.5,42,100,100,100,0,88.17,0,310.586,10.8001,699.725806451613
20-11-30 18:45:00,74.4,44.1,100,100,100,0,0,0,309.4143333,10.87220476,629.096774193548
20-11-30 18:50:00,75.1,44.9,100,100,100,0,0,0,309.4703387,10.94376129,579.693548387097
20-11-30 18:55:00,75.4,44.8,100,100,100,0,10.5,5.67,309.3143548,11.01539355,568.612903225806
20-11-30 19:00:00,73.9,41.8,100,100,100,0,100,12.87,309.6203968,11.08622063,648.677419354839
20-11-30 19:05:00,73.6,42.3,100,100,100,0,44.17,0,309.4182742,11.15832581,767.333333333333
20-11-30 19:10:00,74.5,43.7,100,100,100,0,0,0,309.8384194,11.23056774,794.15873015873
20-11-30 19:15:00,74.6,44.4,100,100,100,0,0,0,309.6227143,11.30274286,744.870967741935
20-11-30 19:20:00,74.9,44.5,100,100,100,0,0,0,309.6931452,11.37479032,680.888888888889
20-11-30 19:25:00,75.2,44.4,100,100,100,0,0,0,309.6644194,11.4467129,628.444444444444
20-11-30 19:30:00,75.2,44.5,100,100,100,0,0,0,309.9872222,11.51804921,588.290322580645
20-11-30 19:35:00,75.3,44.6,100,100,100,0,0,0,309.7031613,11.58921935,599
20-11-30 19:40:00,74.7,45.1,100,100,100,0,0,0,309.5599032,11.66113387,720.612903225806
20-11-30 19:45:00,74.3,45.5,100,100,100,0,0,0,309.7110952,11.73312698,817.444444444444
20-11-30 19:50:00,74.3,45.7,100,100,100,0,0,0,310.0649677,11.80577419,802.666666666667
20-11-30 19:55:00,74,45.9,100,100,100,0,0,0,309.9080645,11.87783226,729.870967741935
20-11-30 20:00:00,73.8,46.5,100,100,100,0,0,0,310.0259677,11.95042097,661.206349206349
20-11-30 20:05:00,73.8,46.5,100,100,100,0,0,0,310.3762258,12.02237742,612.222222222222
20-11-30 20:10:00,73.8,46.1,100,100,100,0,0,0,310.1652381,12.09366984,585.58064516129
20-11-30 20:15:00,74,45.4,100,100,100,0,0,0,310.6595,12.1653,644.177419354839
20-11-30 20:20:00,73.9,44.8,100,100,100,0,0,0,310.0928095,12.23783016,764.435483870968
20-11-30 20:25:00,73.5,44.7,100,100,100,0,0,0,310.93,12.31052258,876.222222222222
20-11-30 20:30:00,73.3,44.8,100,100,100,0,0,0,310.5407903,12.38267903,901.968253968254
20-11-30 20:35:00,73.2,44.7,100,100,100,0,0,0,310.3604762,12.45505238,869.516129032258
20-11-30 20:40:00,73.1,44.4,100,100,100,0,0,0,310.5775161,12.52715161,805.193548387097
20-11-30 20:45:00,73.1,44,100,100,100,0,0,0,310.881,12.5985871,734.548387096774
20-11-30 20:50:00,73.1,43.4,100,100,100,0,0,0,310.979,12.67131111,667.338709677419
20-11-30 20:55:00,73,43.1,100,100,100,0,0,0,311.0296129,12.74308065,607.428571428571
20-11-30 21:00:00,72.8,42.9,100,100,100,0,0,0,310.6074194,12.81542258,610.222222222222
20-11-30 21:05:00,72.7,43,100,100,100,0,0,0,311.0144516,12.88756452,748.645161290323
20-11-30 21:10:00,72.4,43.3,100,100,100,0,0,0,311.0269365,12.96023175,788.354838709677
20-11-30 21:15:00,72.2,43.5,100,100,100,0,0,0,310.9925397,13.03283016,738.91935483871
20-11-30 21:20:00,72.2,43.4,100,100,100,0,0,0,311.0462581,13.10536129,662.741935483871
20-11-30 21:25:00,72.2,43,100,100,100,0,0,0,310.8738387,13.17729355,604.225806451613
20-11-30 21:30:00,72.4,42.4,100,100,100,0,0,0,311.2315484,13.24986774,586.793650793651
20-11-30 21:35:00,72.4,42.2,100,100,100,0,0,0,310.8345238,13.32150952,667.064516129032
20-11-30 21:40:00,72.4,42.1,100,100,100,0,0,0,311.0719683,13.39389048,790.274193548387
20-11-30 21:45:00,72.4,42.1,100,100,100,0,0,0,311.365,13.46601935,796.645161290323
20-11-30 21:50:00,72.4,42.4,100,100,100,0,0,0,311.4448226,13.53822097,764.253968253968
20-11-30 21:55:00,72.3,42.9,100,100,100,0,0,0,311.6171613,13.61061613,665.91935483871
20-11-30 22:00:00,72.2,43,100,100,100,0,0,0,311.3845484,13.68282581,625.193548387097
20-11-30 22:05:00,72.1,43.2,100,100,100,0,0,0,311.5220968,13.75484194,585
20-11-30 22:10:00,72.2,42.8,100,100,100,0,0,0,311.422,13.82696667,710.161290322581
20-11-30 22:15:00,72.3,42.4,100,100,100,0,0,0,311.5128871,13.8994629,850.596774193548
20-11-30 22:20:00,72.2,42.2,100,100,100,0,0,0,311.0920317,13.97241429,855
20-11-30 22:25:00,72.2,42.4,100,100,100,0,0,0,311.607127,14.0439873,803.951612903226
20-11-30 22:30:00,72.1,42.7,100,100,100,0,0,0,310.9534839,14.11617742,739.612903225806
20-11-30 22:35:00,72,43.2,100,100,100,0,0,0,311.5363871,14.18869032,665.129032258064
20-11-30 22:40:00,72,42.8,100,100,100,0,0,0,311.2763387,14.26133226,611.84126984127
20-11-30 22:45:00,72,42.4,100,100,100,0,0,0,311.9217742,14.3328871,640.58064516129
20-11-30 22:50:00,72,42.2,100,100,100,0,0,0,311.7927419,14.40531774,763.333333333333
20-11-30 22:55:00,72,42.2,100,100,100,0,0,0,312.007254,14.47758571,725.193548387097
20-11-30 23:00:00,72,42.4,100,100,100,0,0,0,311.3693226,14.55049677,664.516129032258
20-11-30 23:05:00,71.9,42.7,100,100,100,0,0,0,311.2925161,14.62258226,620.258064516129
20-11-30 23:10:00,71.9,42.9,100,100,100,0,0,0,311.865,14.69525484,717.47619047619
20-11-30 23:15:00,72,42.7,100,100,100,0,0,0,312.1000794,14.76781429,710
20-11-30 23:20:00,72.2,42.1,100,100,100,0,0,0,311.7978226,14.84065484,649.714285714286
20-11-30 23:25:00,72.3,41.8,100,100,100,0,0,0,311.6985397,14.91210635,613.112903225806
20-11-30 23:30:00,72.4,41.8,100,100,100,0,0,0,311.7585161,14.98474839,688.290322580645
20-11-30 23:35:00,72.3,42,100,100,100,0,0,0,311.4725806,15.05692903,719.84126984127
20-11-30 23:40:00,72.1,42.4,100,100,100,0,0,0,311.914,15.12976508,667.032258064516
20-11-30 23:45:00,71.8,43.1,100,100,100,0,0,0,312.902254,15.20260794,623.870967741935
20-11-30 23:50:00,71.9,43.1,100,100,100,0,0,0,312.739629,15.27471129,650.241935483871
20-11-30 23:55:00,71.9,43,100,100,100,0,0,0,312.0872903,15.34734194,692.548387096774
20-12-01 00:00:00,71.9,42.8,100,100,100,0,0,0,311.8657903,15.41998226,665.079365079365
20-12-01 00:05:00,71.9,42.8,100,100,100,0,0,0,311.743129,15.49300323,620.758064516129
20-12-01 00:10:00,71.9,42.8,100,100,100,0,0,0,312.0580323,15.56416452,630
20-12-01 00:15:00,71.8,43.2,100,100,100,0,0,0,311.8326984,15.63676349,721.225806451613
20-12-01 00:20:00,71.8,43.4,100,100,100,0,0,0,311.7127143,15.70920952,699.258064516129
20-12-01 00:25:00,71.8,43.2,100,100,100,0,0,0,311.6212419,15.78198871,645.258064516129
20-12-01 00:30:00,71.8,43,100,100,100,0,0,0,312.0965161,15.85417097,598.428571428571
20-12-01 00:35:00,71.8,42.8,100,100,100,0,0,0,311.2819839,15.92570161,607.555555555556
20-12-01 00:40:00,71.8,42.8,100,100,100,0,0,0,311.6237419,15.99811935,664.41935483871
20-12-01 00:45:00,71.9,42.6,100,100,100,0,0,0,311.5834355,16.07090484,684
20-12-01 00:50:00,72,42.6,100,100,100,0,0,0,312.2545714,16.14359524,649.790322580645
20-12-01 00:55:00,72,42.8,100,100,100,0,0,0,311.703129,16.21628065,595.290322580645
20-12-01 01:00:00,72,42.7,100,100,100,0,0,0,312.209,16.28764355,583.031746031746
20-12-01 01:05:00,72.1,42.7,100,100,100,0,0,0,311.57,16.3598,652.241935483871
20-12-01 01:10:00,72.1,42.7,100,100,100,0,0,0,312.2779032,16.43263871,741.190476190476
20-12-01 01:15:00,72,42.9,100,100,100,0,0,0,311.8934516,16.50547742,819.741935483871
20-12-01 01:20:00,72.1,42.9,100,100,100,0,0,0,311.9832258,16.57821613,821.612903225806
20-12-01 01:25:00,71.9,42.8,100,100,100,0,0,0,311.9282857,16.65107143,772.709677419355
20-12-01 01:30:00,71.9,42.7,100,100,100,0,0,0,311.6441935,16.72394194,711.935483870968
20-12-01 01:35:00,71.9,42.9,100,100,100,0,0,0,312.0738548,16.79706613,648.58064516129
20-12-01 01:40:00,71.8,43,100,100,100,0,0,0,312.0311935,16.86903226,599.806451612903
20-12-01 01:45:00,71.8,42.8,100,100,100,0,0,0,312.383871,16.94109032,610.387096774194
20-12-01 01:50:00,71.9,42.4,100,100,100,0,0,0,311.788871,17.01363871,660.571428571429
20-12-01 01:55:00,71.9,42.3,100,100,100,0,0,0,312.2240484,17.08669032,674.790322580645
20-12-01 02:00:00,71.7,42.4,100,100,100,0,0,0,312.013,17.1593,647.650793650794
20-12-01 02:05:00,71.7,42.7,100,100,100,0,0,0,311.7932581,17.23091613,597.935483870968
20-12-01 02:10:00,71.7,42.6,100,100,100,0,0,0,312.3380323,17.30289355,581
20-12-01 02:15:00,71.8,42.2,100,100,100,0,0,0,311.689,17.37502857,652.548387096774
20-12-01 02:20:00,72,41.7,100,100,100,0,0,0,312.7046774,17.44750161,795.507936507937
20-12-01 02:25:00,72.1,41.6,100,100,100,0,0,0,311.6009194,17.52062581,810.516129032258
20-12-01 02:30:00,72.1,41.7,100,100,100,0,0,0,312.3288571,17.59361429,765.354838709677
20-12-01 02:35:00,72.1,42,100,100,100,0,0,0,312.1603333,17.6666,704.290322580645
20-12-01 02:40:00,72.1,42.5,100,100,100,0,0,0,312.822129,17.73960323,644.920634920635
20-12-01 02:45:00,71.9,42.8,100,100,100,0,0,0,312.2314194,17.81185484,607.68253968254
20-12-01 02:50:00,71.8,42.9,100,100,100,0,0,0,312.586381,17.88352857,620.15873015873
20-12-01 02:55:00,71.8,42.6,100,100,100,0,0,0,312.5553871,17.95651935,676.806451612903
20-12-01 03:00:00,71.9,42.1,100,100,100,0,0,0,312.16,18.02903226,651.322580645161
20-12-01 03:05:00,71.9,42,100,100,100,0,0,0,312.3313333,18.10145714,610.612903225806
20-12-01 03:10:00,71.8,42.1,100,100,100,0,0,0,312.4537419,18.17373871,596.41935483871
20-12-01 03:15:00,71.7,42.5,100,100,100,0,0,0,312.7600968,18.24579677,612.806451612903
20-12-01 03:20:00,71.7,42.7,100,100,100,0,0,0,26.8545227,18.30702698,624.935483870968
20-12-01 03:25:00,71.7,42.2,100,100,100,0,0,0,1.961973333,18.30884921,626.774193548387
20-12-01 03:30:00,71.8,41.9,100,100,100,0,0,0,0.147617,18.3089,621.47619047619
20-12-01 03:35:00,71.9,41.8,100,100,100,0,0,0,0,18.3089,595.741935483871
20-12-01 03:40:00,71.9,42,100,100,100,0,0,0,0.025774397,18.3089,557.761904761905
20-12-01 03:45:00,71.7,42.4,100,100,100,0,0,0,0,18.3089,526.904761904762
20-12-01 03:50:00,71.6,43.1,100,100,100,0,0,0,0,18.3089,503.532258064516
20-12-01 03:55:00,71.6,43.3,100,100,100,0,0,0,0.059522984,18.3089,491
20-12-01 04:00:00,71.6,43.1,100,100,100,0,0,0,0.851572903,18.309,479.142857142857
20-12-01 04:05:00,71.6,42.9,100,100,100,0,0,0,0,18.309,470.274193548387
20-12-01 04:10:00,71.5,42.9,100,100,100,0,0,0,0.096823923,18.309,463.903225806452
20-12-01 04:15:00,71.5,43,100,100,100,0,0,0,0.040614146,18.309,454.142857142857
20-12-01 04:20:00,71.4,43.1,82,82,82,0,0,0,0.095236774,18.309,447.967741935484
20-12-01 04:25:00,70.8,43.1,0,0,0,0,0,0,0,18.309,443.032258064516
20-12-01 04:30:00,69.4,43.3,0,0,0,0,0,0,0.026983716,18.309,439.306451612903
20-12-01 04:35:00,68.8,44.1,0,0,0,0,0,0,0.142930733,18.3091,434.774193548387
20-12-01 04:40:00,68.8,44.3,0,0,0,0,0,0,0.014058762,18.3091,431.064516129032
20-12-01 04:45:00,68.7,44.2,0,0,0,0,0,0,0.035713742,18.3091,429
20-12-01 04:50:00,68.6,43.6,0,0,0,0,0,0,0,18.3091,426.435483870968
20-12-01 04:55:00,68.8,42.9,0,0,0,0,0,0,0.89663746,18.3091,424.629032258065
20-12-01 05:00:00,69.3,42.5,0,0,0,0,0,0,0.123807806,18.3091,423.612903225806
20-12-01 05:05:00,69.7,42,0,0,0,0,0,0,0,18.3091,421
20-12-01 05:10:00,70.2,41.6,0,0,0,0,0,0,0.058729265,18.30918065,420.174603174603
20-12-01 05:15:00,70.3,41.1,0,0,0,0,0,0,0.057142065,18.3092,419
20-12-01 05:20:00,70.6,40.9,0,0,0,0,0,0,0.083332177,18.3092,420
20-12-01 05:25:00,70.8,40.6,0,0,0,0,0,0,0.11190321,18.3092,419
20-12-01 05:30:00,71.2,40.4,0,0,0,0,0,0,0,18.3092,420
20-12-01 05:35:00,71.5,40.2,0,0,0,0,0,0,0.0984112,18.3092,419.095238095238
20-12-01 05:40:00,71.6,40.1,0,0,0,0,0,0,0.104760452,18.3092,420.725806451613
20-12-01 05:45:00,71.7,39.8,0,0,0,0,0,0,0.025396439,18.3092,420
20-12-01 05:50:00,71.7,39.8,0,0,0,0,0,0,0.016666413,18.3093,421
20-12-01 05:55:00,71.6,39.8,0,0,0,0,0,0,0.12418573,18.3093,421.822580645161
20-12-01 06:00:00,71.6,39.7,0,0,0,0,0,0,0.052329771,18.3093,424
20-12-01 06:05:00,71.6,39.7,0,0,0,0,0,0,0.354756387,18.3094,427
20-12-01 06:10:00,71.6,39.5,0,0,0,0,0,0,0.078885168,18.3094,430.629032258065
20-12-01 06:15:00,71.5,39.4,0,0,0,0,0,0,0.365073774,18.3095,433.451612903226
20-12-01 06:20:00,71.5,39.2,0,0,0,0,0,0,0.120633035,18.3095,435.274193548387
20-12-01 06:25:00,71.7,39.2,0,0,0,0,0,0,0.252377097,18.3096,438
20-12-01 06:30:00,71.9,39.1,0,0,0,0,0,0,0.221034679,18.3096,441.903225806452
20-12-01 06:35:00,71.7,38.7,0,0,0,0,0,0,0.094442884,18.3097,445.714285714286
20-12-01 06:40:00,71.6,38.7,0,0,0,0,0,0,0.199165422,18.3097,449
20-12-01 06:45:00,71.4,38.6,0,0,0,0,0,0,0.346026613,18.3098,450.650793650794
20-12-01 06:50:00,71.4,38.6,0,0,0,0,0,0,0.183330742,18.3098,453.161290322581
20-12-01 06:55:00,71.9,38.4,0,0,0,0,0,0,0.145273867,18.3099,454
20-12-01 07:00:00,72.4,37.9,0,0,0,0,0,0,0.349201097,18.3099,455
20-12-01 07:05:00,72.5,37.7,0,0,0,0,0,0,0.314280887,18.31,458
20-12-01 07:10:00,72.3,37.9,0,0,0,0,0,0,0.394437839,18.3101,459.428571428571
20-12-01 07:15:00,72.3,38.3,0,0,0,0,0,0,0.617802889,18.31022222,461.241935483871
20-12-01 07:20:00,72.4,38.8,0,0,0,0,0,0,4.933254839,0.000233163,462.063492063492
20-12-01 07:25:00,72.2,39.3,0,0,0,0,0,0,319.1470317,0.044668719,463.129032258065
20-12-01 07:30:00,72,40.1,0,0,0,0,0,0,326.5121935,0.11966871,465.693548387097
20-12-01 07:35:00,71.7,40.9,0,0,0,0,0,0,324.0759355,0.194541387,466
20-12-01 07:40:00,71.7,41.6,0,0,0,0,0,0,323.9842258,0.269167226,434.677419354839
20-12-01 07:45:00,71.8,42,0,0,0,0,0,0,324.0677778,0.344749667,427
20-12-01 07:50:00,72,42.1,0,0,0,0,0,0,322.3073226,0.419651387,423
20-12-01 07:55:00,71.9,42.4,0,0,0,0,0,0,325.418871,0.494582613,418.451612903226
20-12-01 08:00:00,71.8,42.9,0,0,0,0,0,0,326.2352419,0.570735919,415
20-12-01 08:05:00,71.8,43.2,0,0,0,0,0,0,323.3044286,0.645638667,413
20-12-01 08:10:00,71.9,43.4,0,0,0,0,0,0,321.8612903,0.719913742,412
20-12-01 08:15:00,72,43.5,0,0,0,0,0,0,323.3339048,0.793351127,410.967741935484
20-12-01 08:20:00,72,43.7,0,0,0,0,0,0,324.6477619,0.868102127,410
20-12-01 08:25:00,71.9,44,97,97,98,55.06,0,0,323.7036129,0.942274565,410.661290322581
20-12-01 08:30:00,73.5,43.9,100,100,100,100,0,0,327.494871,1.017549355,408
20-12-01 08:35:00,75.2,42.5,100,100,100,100,0.51,0.18,333.6807778,1.094012857,406.709677419355
20-12-01 08:40:00,75.1,40.2,100,100,100,100,92.65,20.88,342.7779032,1.171782258,405.112903225806
20-12-01 08:45:00,74.3,39.6,100,100,100,100,65.5,0,355.7672903,1.253090968,405
20-12-01 08:50:00,75.1,40.6,100,100,100,100,0,0,366.9975645,1.336433871,404
20-12-01 08:55:00,75.3,40.6,100,100,100,100,57.17,16.58,375.6245968,1.422019677,403
20-12-01 09:00:00,74,39.6,100,100,100,100,94.83,0,370.6908387,1.509194194,402
20-12-01 09:05:00,73.9,41.3,100,100,100,100,0,0,364.8682857,1.59362381,401
20-12-01 09:10:00,73.9,42.1,100,100,100,100,0,0,349.7662857,1.67542873,398.984126984127
20-12-01 09:15:00,73.8,43.2,100,100,100,100,0,0,344.5895238,1.756054921,398
20-12-01 09:20:00,73.6,44.2,100,100,100,100,0,0,343.3532258,1.835660645,397
20-12-01 09:25:00,73.6,44.7,100,100,100,100,0,0,347.525,1.915002857,395
20-12-01 09:30:00,73.4,45.5,100,100,100,100,0,0,346.6054355,1.994946129,394.274193548387
20-12-01 09:35:00,73.3,46,100,100,100,100,0,0,342.902129,2.073423387,393
20-12-01 09:40:00,73.2,46.4,100,100,100,100,0,0,339.6831613,2.153084194,391
20-12-01 09:45:00,73.1,46.8,100,100,100,100,0,0,328.4286032,2.230416825,388.290322580645
20-12-01 09:50:00,73.2,47,100,100,100,100,0,0,327.0068254,2.306117937,389.483870967742
20-12-01 09:55:00,73.3,47.5,100,100,100,100,0,0,325.2450484,2.38144371,388
20-12-01 10:00:00,73.6,47.7,100,100,100,100,0,0,329.3483226,2.45678129,386.84126984127
20-12-01 10:05:00,73.7,48.1,100,100,100,100,0,0,341.7685,2.533682258,385.032258064516
20-12-01 10:10:00,73.7,48.3,100,100,100,100,0,0,349.3945161,2.613952258,384.761904761905
20-12-01 10:15:00,73.8,48.7,100,100,100,100,0,0,348.480129,2.694726452,385.58064516129
20-12-01 10:20:00,73.8,49,100,100,100,100,0,0,344.1690635,2.774701587,385
20-12-01 10:25:00,74,49.4,100,100,100,100,0,0,359.2980952,2.85565,384
20-12-01 10:30:00,74.1,50.1,100,100,100,100,0,0,346.8599355,2.937305161,383
20-12-01 10:35:00,74.2,50.6,100,100,100,100,0,0,346.828619,3.018481111,382.225806451613
20-12-01 10:40:00,74.2,51.3,100,100,100,100,0,0,372.4715161,3.100406129,380
20-12-01 10:45:00,74.2,52,100,100,100,100,0,0,371.9050323,3.185129677,378
20-12-01 10:50:00,74.3,52.4,100,100,100,100,0,0,375.8355238,3.27189254,377
20-12-01 10:55:00,74.3,52.4,100,100,100,100,0,0,380.5046508,3.358950635,376
20-12-01 11:00:00,74.2,52.9,100,100,100,100,0,0,393.8945323,3.448870323,376
20-12-01 11:05:00,74.1,53.3,100,100,100,100,0,0,414.688381,3.54283127,376
20-12-01 11:10:00,74.1,53,100,100,100,100,0,0,408.811,3.638149677,374.52380952381
20-12-01 11:15:00,73.8,52.4,100,100,100,100,0,0,391.9305484,3.731980323,373
20-12-01 11:20:00,73.4,51.8,100,100,100,100,0,0,406.5004286,3.826567778,372.903225806452
20-12-01 11:25:00,73.1,51.5,100,100,100,100,0,0,391.5709032,3.918999194,373.838709677419
20-12-01 11:30:00,72.7,51.4,100,100,100,100,0,0,386.5450323,4.010563871,375
20-12-01 11:35:00,72.6,51.3,100,100,100,100,0,0,388.3638387,4.099360645,375.548387096774
20-12-01 11:40:00,72.6,51.5,100,100,100,100,0,0,372.515629,4.188871452,375
20-12-01 11:45:00,72.7,50.9,100,100,100,100,0,0,381.1729841,4.277617937,375
20-12-01 11:50:00,72.7,50.7,100,100,100,100,0,0,375.9149032,4.366449032,375
20-12-01 11:55:00,72.8,50.9,100,100,100,100,0,0,393.4316129,4.457011129,377
20-12-01 12:00:00,73,51.1,100,100,100,100,0,0,399.7948065,4.549910161,377
20-12-01 12:05:00,73.2,50.8,100,100,100,100,0,0,389.5864677,4.642558226,377
20-12-01 12:10:00,73.3,50.9,100,100,100,100,0,0,407.2056452,4.735235645,375.241935483871
20-12-01 12:15:00,73.7,51,100,100,100,100,0,0,443.0632581,4.834857742,376.064516129032
20-12-01 12:20:00,73.7,51.3,100,100,100,100,0,0,400.4455556,4.933521587,375
20-12-01 12:25:00,73.9,52,100,100,100,100,0,0,380.9699032,5.023688065,375
20-12-01 12:30:00,74.1,52.2,100,100,100,100,0,0,388.4366774,5.112573226,375
20-12-01 12:35:00,74.1,52,100,100,100,100,0,0,386.0016774,5.20374,374
20-12-01 12:40:00,74,52.2,100,100,100,100,0,0,375.4974762,5.292903651,373.888888888889
20-12-01 12:45:00,73.9,52.4,100,100,100,100,0,0,354.6749032,5.377377742,374
20-12-01 12:50:00,73.7,52.4,100,100,100,100,0,0,352.6408065,5.459961452,376
20-12-01 12:55:00,73.5,51.9,100,100,100,100,0,0,345.6164921,5.541699524,375
20-12-01 13:00:00,73.2,51.8,100,100,100,100,0,0,342.4010952,5.621442222,374.338709677419
20-12-01 13:05:00,73.3,51.2,100,100,100,100,0,0,325.0998387,5.699860645,374
20-12-01 13:10:00,73.3,51.1,100,100,100,100,0,0,337.9920161,5.777645161,373
20-12-01 13:15:00,73.3,51,100,100,100,100,0,0,354.849619,5.858399048,369
20-12-01 13:20:00,73.6,50.9,100,100,100,100,0,0,377.6637097,5.943463548,367
20-12-01 13:25:00,73.8,51.1,100,100,100,100,0,0,377.2361905,6.029584444,367
20-12-01 13:30:00,73.7,51.6,100,100,100,100,0,0,381.8254032,6.117121452,368
20-12-01 13:35:00,73.8,51.8,100,100,100,100,0,0,380.8990317,6.205696667,367.951612903226
20-12-01 13:40:00,73.9,51.7,100,100,100,100,0,0,354.5087419,6.289631613,366
20-12-01 13:45:00,73.8,52.1,100,100,100,100,0,0,351.0004603,6.370859365,365.322580645161
20-12-01 13:50:00,73.6,52.4,100,100,100,100,0,0,357.2114677,6.452237097,366
20-12-01 13:55:00,73.5,52.1,100,100,100,100,0,0,372.3097419,6.536606613,367
20-12-01 14:00:00,73.2,51.8,100,100,100,100,0,0,374.1173333,6.622148571,365.126984126984
