Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-12-01 14:05:00,72.8,51.9,100,100,100,100,0,0,369.3327143,6.707859524,366
20-12-01 14:10:00,72.4,51.5,100,100,100,100,0,0,352.7428065,6.791676935,366.253968253968
20-12-01 14:15:00,72.1,51.2,100,100,100,100,0,0,334.9208548,6.871569032,368.129032258065
20-12-01 14:20:00,71.7,50.6,100,100,100,100,0,0,334.2456613,6.950179194,371
20-12-01 14:25:00,71.6,50.5,100,100,100,100,0,0,335.4578387,7.02771,371.190476190476
20-12-01 14:30:00,71.7,50.3,100,100,100,100,0,0,352.9760159,7.108261429,371
20-12-01 14:35:00,71.7,50.7,100,100,100,100,0,0,355.0548065,7.189557742,367
20-12-01 14:40:00,71.8,50.6,100,100,100,100,0,0,360.0655484,7.271087097,367
20-12-01 14:45:00,71.9,51.5,100,100,100,100,0,0,353.7266508,7.353137619,366
20-12-01 14:50:00,72,51.4,100,100,100,100,0,0,362.0725806,7.435060323,363.793650793651
20-12-01 14:55:00,72.1,51.3,100,100,100,100,0,0,367.615,7.51974,364.016129032258
20-12-01 15:00:00,72.2,51.5,100,100,100,100,0,0,365.4089355,7.603957097,363.838709677419
20-12-01 15:05:00,72.4,51.1,100,100,100,100,0,0,346.2711429,7.685647143,364
20-12-01 15:10:00,72.2,51.5,100,100,100,100,0,0,330.3663387,7.76352,365.460317460317
20-12-01 15:15:00,72.4,51.4,100,100,100,100,0,0,323.7096613,7.838962742,366
20-12-01 15:20:00,72.3,51.8,100,100,100,100,0,0,342.9213226,7.914829355,366
20-12-01 15:25:00,72.1,51.8,100,100,100,100,0,0,335.600629,7.99352,366
20-12-01 15:30:00,71.7,51.4,100,100,100,100,0,0,323.5269206,8.069820317,367
20-12-01 15:35:00,71.4,50.7,100,100,100,100,0,0,315.9521613,8.143574516,365
20-12-01 15:40:00,71.3,50.5,100,100,100,100,0,0,327.6413548,8.217314194,365
20-12-01 15:45:00,71.3,50.1,100,100,100,100,0,0,324.1077903,8.292914355,364
20-12-01 15:50:00,71.3,49.9,100,100,100,100,0,0,325.7267619,8.367926667,364
20-12-01 15:55:00,71.4,50.6,100,100,100,100,0,0,329.5945806,8.443097742,364.206349206349
20-12-01 16:00:00,71.6,50.4,100,100,100,100,0,0,327.4242742,8.519108226,365.387096774194
20-12-01 16:05:00,71.8,50.4,100,100,100,100,0,0,324.8842419,8.594160323,364
20-12-01 16:10:00,71.8,50.6,100,100,100,100,0,0,321.6291111,8.669023333,364.758064516129
20-12-01 16:15:00,71.6,50.5,100,100,100,100,0,0,318.7764286,8.742325238,365
20-12-01 16:20:00,71.4,50.6,100,100,100,100,0,0,315.8327742,8.815231613,364
20-12-01 16:25:00,70.9,50,100,100,100,100,0,0,312.5730323,8.887740323,364.322580645161
20-12-01 16:30:00,70.6,49.6,100,100,100,100,0,0,310.1359516,8.959504677,364.483870967742
20-12-01 16:35:00,70.7,49,100,100,100,100,0,0,308.8895323,9.031269032,365
20-12-01 16:40:00,71,48.8,100,100,100,100,0,0,308.6360645,9.101813226,365
20-12-01 16:45:00,71.2,48.5,100,100,100,100,0,0,313.5903548,9.173622581,366
20-12-01 16:50:00,71.1,48.1,100,100,100,100,0,0,312.7734677,9.246384355,371.746031746032
20-12-01 16:55:00,71,47.7,100,100,100,100,0,0,312.3531111,9.318555238,372.564516129032
20-12-01 17:00:00,71.1,47.6,100,100,100,100,0,0,312.1452222,9.389991111,373.380952380952
20-12-01 17:05:00,71.4,47.4,100,100,100,100,0,0,311.9060968,9.462044516,373
20-12-01 17:10:00,71.6,47.2,100,100,100,100,0,0,312.3546129,9.533963387,374
20-12-01 17:15:00,71.8,47.1,100,100,100,100,0,0,311.4401774,9.606195323,374.177419354839
20-12-01 17:20:00,71.7,47.1,100,100,100,100,0,0,312.1008889,9.677895556,374
20-12-01 17:25:00,71.6,47.2,100,100,100,100,0,0,311.1311613,9.749809355,374
20-12-01 17:30:00,71.7,47.6,100,100,100,100,0,0,312.3045161,9.821847097,374.258064516129
20-12-01 17:35:00,71.8,47.6,100,100,100,100,0,0,312.5468387,9.89421629,375
20-12-01 17:40:00,72,47.5,100,100,100,100,0,0,312.652,9.965982581,375.875
20-12-01 17:45:00,72.1,47.4,100,100,100,58.27,0,0,312.5698065,10.03866129,375
20-12-01 17:50:00,72.2,48.4,100,100,100,0,0,0,312.7489365,10.11063016,375
20-12-01 17:55:00,72.5,49.1,100,100,100,0,0,0,312.9932258,10.18262742,375
20-12-01 18:00:00,72.4,48.9,100,100,100,0,0,0,312.1772581,10.25529677,375
20-12-01 18:05:00,72.3,48.8,100,100,100,0,0,0,312.895629,10.32737419,374.016129032258
20-12-01 18:10:00,72.3,48.9,100,100,100,0,0,0,312.652,10.39919032,374
20-12-01 18:15:00,72.2,49,100,100,100,0,0,0,312.8116667,10.47093333,373
20-12-01 18:20:00,72.2,48.8,100,100,100,0,0,0,313.0060806,10.54286935,374.428571428571
20-12-01 18:25:00,72.2,48.5,100,100,100,0,0,0,312.5373333,10.61543333,375
20-12-01 18:30:00,72.1,48.2,100,100,100,0,0,0,312.707254,10.68668571,375.048387096774
20-12-01 18:35:00,71.8,48,100,100,100,0,0,0,313.0637302,10.75911905,376
20-12-01 18:40:00,71.8,47.5,100,100,100,0,0,0,313.3397419,10.8310871,376
20-12-01 18:45:00,71.8,47.4,100,100,100,0,0,0,312.7473226,10.90345806,376
20-12-01 18:50:00,71.7,47.1,100,100,100,0,0,0,313.0254516,10.97565484,378
20-12-01 18:55:00,71.7,47.1,100,100,100,0,0,0,313.4122419,11.04845968,378
20-12-01 19:00:00,71.6,46.7,100,100,100,0,0,0,313.8843226,11.11954516,378
20-12-01 19:05:00,71.6,46.2,100,100,100,0,0,0,313.4663871,11.19182581,379.774193548387
20-12-01 19:10:00,71.6,46.2,100,100,100,0,0,0,313.0514444,11.26376667,380.58064516129
20-12-01 19:15:00,71.8,45.6,100,100,100,0,0,0,313.2679194,11.33527581,379
20-12-01 19:20:00,71.8,45.6,100,100,100,0,0,0,313.4903871,11.40686452,379.777777777778
20-12-01 19:25:00,71.8,45.2,100,100,100,0,0,0,313.4905556,11.47953968,379.032258064516
20-12-01 19:30:00,71.7,45.2,100,100,100,0,0,0,313.1465079,11.55228095,380.854838709677
20-12-01 19:35:00,71.4,45.5,100,100,100,0,0,0,313.3460317,11.62462381,379.666666666667
20-12-01 19:40:00,71.2,45.6,100,100,100,0,0,0,313.3588387,11.69711935,381
20-12-01 19:45:00,71.2,45.3,100,100,100,0,0,0,313.515871,11.7697129,382
20-12-01 19:50:00,71.1,44.9,100,100,100,0,0,0,313.686,11.84197143,381.887096774194
20-12-01 19:55:00,70.9,44.7,100,100,100,0,0,0,313.1283871,11.91373871,384.870967741935
20-12-01 20:00:00,70.7,44.7,100,100,100,0,0,0,313.810871,11.98595968,385
20-12-01 20:05:00,71.1,44.4,100,100,100,0,0,0,314.0205161,12.05838065,388
20-12-01 20:10:00,71.3,43.7,100,100,100,0,0,0,314.8138387,12.13065806,388.387096774194
20-12-01 20:15:00,71.4,43,100,100,100,0,0,0,314.2624286,12.20328413,389.806451612903
20-12-01 20:20:00,71.4,42.5,100,100,100,0,0,0,314.2316825,12.27556032,389
20-12-01 20:25:00,71.3,42.3,100,100,100,0,0,0,314.1618065,12.34775484,390.825396825397
20-12-01 20:30:00,71.2,42.4,100,100,100,0,0,0,314.1801905,12.42024762,390
20-12-01 20:35:00,71,41.7,100,100,100,0,0,0,313.8860806,12.49257581,390
20-12-01 20:40:00,71.4,41.3,100,100,100,0,0,0,313.8693548,12.56497419,388.709677419355
20-12-01 20:45:00,71.4,40.9,100,100,100,0,0,0,313.932,12.63791774,389.888888888889
20-12-01 20:50:00,70.4,40.4,100,100,100,0,0,0,313.6954839,12.70993871,390
20-12-01 20:55:00,70.8,40.1,100,100,100,0,0,0,313.8967143,12.78238571,390
20-12-01 21:00:00,70.8,38.7,100,100,100,0,0,0,314.0529194,12.8550371,389.444444444444
20-12-01 21:05:00,70.4,37.6,100,100,100,0,0,0,313.7735873,12.92704286,389
20-12-01 21:10:00,70.4,36.7,100,100,100,0,0,0,313.7429032,12.99997097,389
20-12-01 21:15:00,70.6,36.5,100,100,100,0,0,0,313.3465645,13.07235645,390
20-12-01 21:20:00,70.8,36.1,100,100,100,0,0,0,313.4795161,13.14481935,390.174603174603
20-12-01 21:25:00,70.8,35.5,100,100,100,0,0,0,314.0189355,13.21729355,391
20-12-01 21:30:00,71.1,35.6,100,100,100,0,0,0,313.8697903,13.28944516,391.451612903226
20-12-01 21:35:00,71.2,35.3,100,100,100,0,0,0,313.8705873,13.36183492,391.725806451613
20-12-01 21:40:00,71.1,34.8,100,100,100,0,0,0,313.243,13.43424839,392
20-12-01 21:45:00,71.3,35.1,100,100,100,0,0,0,313.8876452,13.50634032,392
20-12-01 21:50:00,71.3,35.4,100,100,100,0,0,0,313.9032581,13.57901613,392
20-12-01 21:55:00,71.4,35,100,100,100,0,0,0,313.9058095,13.65201429,392.548387096774
20-12-01 22:00:00,71.4,34.1,100,100,100,0,0,0,313.6205323,13.72438065,392
20-12-01 22:05:00,71.4,34.2,100,100,100,0,0,0,313.9730968,13.79663548,392.809523809524
20-12-01 22:10:00,71.3,34.3,100,100,100,0,0,0,313.9849677,13.86935161,393
20-12-01 22:15:00,71.3,34,100,100,100,0,0,0,314.0219032,13.94169677,393
20-12-01 22:20:00,71.3,34.2,100,100,100,0,0,0,313.9947619,14.01424762,391.354838709677
20-12-01 22:25:00,71.4,34.2,100,100,100,0,0,0,313.691,14.08653333,393.467741935484
20-12-01 22:30:00,71.6,34.5,100,100,100,0,0,0,313.7217778,14.1590746,394
20-12-01 22:35:00,71.7,34.3,100,100,100,0,0,0,314.2111129,14.23131774,395.225806451613
20-12-01 22:40:00,71.6,33.8,100,100,100,0,0,0,313.868,14.3034,397
20-12-01 22:45:00,71.5,34.1,100,100,100,0,0,0,314.0434355,14.37605968,398
20-12-01 22:50:00,71.6,34.1,100,100,100,0,0,0,313.7111935,14.44812581,398
20-12-01 22:55:00,71.7,34,100,100,100,0,0,0,314.0608226,14.52095323,397.793650793651
20-12-01 23:00:00,71.8,33.7,100,100,100,0,0,0,314.093619,14.59345714,399
20-12-01 23:05:00,71.6,33.5,100,100,100,0,0,0,313.8812222,14.66583968,397.967741935484
20-12-01 23:10:00,71.5,33.5,100,100,100,0,0,0,314.3827302,14.73806349,397
20-12-01 23:15:00,71.5,33.5,100,100,100,0,0,0,313.9110968,14.81048387,398
20-12-01 23:20:00,71.5,33.4,100,100,100,0,0,0,313.5550645,14.88285645,399.507936507937
20-12-01 23:25:00,71.5,33.6,100,100,100,0,0,0,314.5362258,14.95529677,401
20-12-01 23:30:00,71.5,33.4,100,100,100,0,0,0,314.4128889,15.02791111,400.870967741935
20-12-01 23:35:00,71.4,33.7,100,100,100,0,0,0,314.03,15.10070159,398
20-12-01 23:40:00,71.2,33.6,100,100,100,0,0,0,313.8811613,15.17302581,395.238095238095
20-12-01 23:45:00,71.3,33.5,100,100,100,0,0,0,314.1838871,15.24555484,394.412698412698
20-12-01 23:50:00,71.6,33.4,100,100,100,0,0,0,314.5103333,15.31775238,394
20-12-01 23:55:00,71.6,33.5,100,100,100,0,0,0,314.1383175,15.39045397,393
20-12-02 00:00:00,71.6,34,100,100,100,0,0,0,314.3289677,15.46244355,392
20-12-02 00:05:00,71.5,33.7,100,100,100,0,0,0,314.2110323,15.53516452,391.129032258065
20-12-02 00:10:00,71.5,34,100,100,100,0,0,0,314.2905484,15.60688548,390.31746031746
20-12-02 00:15:00,71.6,33.9,100,100,100,0,0,0,314.3487097,15.68020645,391
20-12-02 00:20:00,72,33.5,100,100,100,0,0,0,314.1129839,15.75232742,389.677419354839
20-12-02 00:25:00,72,33.1,100,100,100,0,0,0,314.0173548,15.82444839,389
20-12-02 00:30:00,71.5,33.6,100,100,100,0,0,0,314.0718871,15.89745484,389
20-12-02 00:35:00,71.6,33.6,100,100,100,0,0,0,314.3133333,15.96977619,389
20-12-02 00:40:00,71.7,34,100,100,100,0,0,0,314.6966129,16.04211935,390
20-12-02 00:45:00,71.9,33.8,100,100,100,0,0,0,314.8760806,16.11468871,390
20-12-02 00:50:00,71.6,33.9,100,100,100,0,0,0,314.0345161,16.18680968,389.258064516129
20-12-02 00:55:00,71.5,34.3,100,100,100,0,0,0,314.2389032,16.25963065,389.91935483871
20-12-02 01:00:00,71.2,33.8,100,100,100,0,0,0,315.0440323,16.3324129,390
20-12-02 01:05:00,71.4,34.5,100,100,100,0,0,0,314.4315968,16.40527258,390
20-12-02 01:10:00,71.6,34.7,100,100,100,0,0,0,314.3476129,16.47769355,388
20-12-02 01:15:00,71.7,34.2,100,100,100,0,0,0,314.5223333,16.55043333,389
20-12-02 01:20:00,71.6,33.8,100,100,100,0,0,0,314.1003175,16.62259683,388.177419354839
20-12-02 01:25:00,71.5,33.9,100,100,100,0,0,0,314.528254,16.69492063,389
20-12-02 01:30:00,71.4,33.8,100,100,100,0,0,0,314.0584516,16.76757097,389
20-12-02 01:35:00,71.4,33.7,100,100,100,0,0,0,314.325,16.84045484,388
20-12-02 01:40:00,71.4,33.9,100,100,100,0,0,0,314.276,16.91257581,388.467741935484
20-12-02 01:45:00,71.5,33.8,100,100,100,0,0,0,314.6700317,16.98563492,388.274193548387
20-12-02 01:50:00,71.6,33.4,100,100,100,0,0,0,314.6083333,17.05819841,389
20-12-02 01:55:00,71.9,33.8,100,100,100,0,0,0,314.6856129,17.13093871,389
20-12-02 02:00:00,71.8,33.7,100,100,100,0,0,0,314.1361935,17.20351613,389
20-12-02 02:05:00,71.6,33,100,100,100,0,0,0,314.3675714,17.27580952,389
20-12-02 02:10:00,71.7,33,100,100,100,0,0,0,315.0483226,17.34831452,390
20-12-02 02:15:00,71.6,33.3,100,100,100,0,0,0,315.0078226,17.42124839,388.174603174603
20-12-02 02:20:00,71.9,32.9,100,100,100,0,0,0,315.2855714,17.49359524,389.983870967742
20-12-02 02:25:00,71.7,33,100,100,100,0,0,0,314.8994194,17.56672258,388.793650793651
20-12-02 02:30:00,71.6,33.2,100,100,100,0,0,0,314.9570968,17.63899355,389
20-12-02 02:35:00,71.4,33.4,100,100,100,0,0,0,315.0112258,17.7123,390
20-12-02 02:40:00,71.6,33.7,100,100,100,0,0,0,315.039871,17.78546613,389.238095238095
20-12-02 02:45:00,71.8,33.6,100,100,100,0,0,0,314.6668226,17.85804355,389
20-12-02 02:50:00,71.8,33.1,100,100,100,0,0,0,315.5018095,17.93071111,388.854838709677
20-12-02 02:55:00,71.9,33.9,100,100,100,0,0,0,315.2201935,18.0039,389
20-12-02 03:00:00,71.7,33.3,100,100,100,0,0,0,314.7089677,18.07666452,389
20-12-02 03:05:00,71.5,33.5,100,100,100,0,0,0,314.7274194,18.14885806,390
20-12-02 03:10:00,71.3,33.6,100,100,100,0,0,0,315.0749355,18.22119355,391
20-12-02 03:15:00,71,33.1,100,100,100,0,0,0,315.3494194,18.29393871,391
20-12-02 03:20:00,71.2,33.7,100,100,100,0,0,0,306.8038571,18.36607143,391
20-12-02 03:25:00,71.4,34.3,100,100,100,0,0,0,0.052380155,18.4052,391
20-12-02 03:30:00,71.3,34.5,100,100,100,0,0,0,0.095236774,18.4052,391
20-12-02 03:35:00,71.3,34.5,100,100,100,0,0,0,0.007936387,18.4053,392.193548387097
20-12-02 03:40:00,71.3,34.5,100,100,100,0,0,0,0.000793639,18.4053,394.015873015873
20-12-02 03:45:00,71.5,34.4,100,100,100,0,0,0,0,18.4053,395
20-12-02 03:50:00,71.6,34.7,100,100,100,0,0,0,0,18.4053,396
20-12-02 03:55:00,71.6,34.7,100,100,100,0,0,0,0.076542044,18.4053,398
20-12-02 04:00:00,71.3,34.6,100,100,100,0,0,0,0,18.4053,398
20-12-02 04:05:00,71.6,35.2,100,100,100,0,0,0,0,18.4053,399.111111111111
20-12-02 04:10:00,71.8,35.1,100,100,100,0,0,0,0.044443768,18.4054,400
20-12-02 04:15:00,71.6,34.5,100,100,100,0,0,0,0.013491858,18.4054,400
20-12-02 04:20:00,71.4,34.9,100,100,100,0,0,0,0.026555403,18.4054,400.564516129032
20-12-02 04:25:00,71.7,35.4,51,51,52,0,0,0,0,18.4054,402
20-12-02 04:30:00,71.7,33.7,0,0,0,0,0,0,0.017460052,18.4054,403
20-12-02 04:35:00,70.9,33.2,0,0,0,0,0,0,0.0492056,18.4054,403
20-12-02 04:40:00,70.4,34,0,0,0,0,0,0,0,18.4054,403
20-12-02 04:45:00,70.7,33.4,0,0,0,0,0,0,0,18.4054,403
20-12-02 04:50:00,70.8,33.3,0,0,0,0,0,0,0.069046661,18.4055,404
20-12-02 04:55:00,70.7,33.1,0,0,0,0,0,0,0.161902323,18.4055,404.322580645161
20-12-02 05:00:00,70.5,33.1,0,0,0,0,0,0,0.142061506,18.4055,405
20-12-02 05:05:00,70.7,32.9,0,0,0,0,0,0,0,18.4055,406
20-12-02 05:10:00,71,33,0,0,0,0,0,0,0.03670894,18.4055,406.548387096774
20-12-02 05:15:00,71.2,33.2,0,0,0,0,0,0,0,18.4055,406
20-12-02 05:20:00,71.2,33.6,0,0,0,0,0,0,0.090474935,18.4056,407
20-12-02 05:25:00,71.1,32.9,0,0,0,0,0,0,0.041269129,18.4056,406.238095238095
20-12-02 05:30:00,71.2,32.8,0,0,0,0,0,0,0.004686254,18.4056,406.951612903226
20-12-02 05:35:00,71.4,32.7,0,0,0,0,0,0,0.196822,18.4056,407
20-12-02 05:40:00,71.6,32.4,0,0,0,0,0,0,0,18.4056,408
20-12-02 05:45:00,71.7,32.4,0,0,0,0,0,0,0,18.4056,407
20-12-02 05:50:00,71.7,32.3,0,0,0,0,0,0,0,18.4056,407.677419354839
20-12-02 05:55:00,71.6,32.3,0,0,0,0,0,0,0.005555471,18.4057,408
20-12-02 06:00:00,71.4,32.2,0,0,0,0,0,0,0.095236645,18.4057,409.032258064516
20-12-02 06:05:00,71.3,32,0,0,0,0,0,0,0.0984112,18.40577581,408.209677419355
20-12-02 06:10:00,71.2,31.8,0,0,0,0,0,0,0.209520484,18.4058,408
20-12-02 06:15:00,71.2,31.6,0,0,0,0,0,0,1.214268206,18.4059,408
20-12-02 06:20:00,71.2,31.4,0,0,0,0,0,0,0.373010226,18.4059,408.758064516129
20-12-02 06:25:00,71.3,31.1,0,0,0,0,0,0,0.106347581,18.406,409
20-12-02 06:30:00,71.4,30.6,0,0,0,0,0,0,0.225393081,18.40608548,409.887096774194
20-12-02 06:35:00,71.6,30.3,0,0,0,0,0,0,0.198409677,18.4061,410
20-12-02 06:40:00,71.7,29.9,0,0,0,0,0,0,0.247590079,18.4062,410.516129032258
20-12-02 06:45:00,71.7,29.8,0,0,0,0,0,0,0.0984112,18.4062,410
20-12-02 06:50:00,71.7,29.8,0,0,0,0,0,0,0.166361889,18.4063,410
20-12-02 06:55:00,71.8,30.1,0,0,0,0,0,0,0.156989444,18.40639365,410
20-12-02 07:00:00,72,30.2,0,0,0,0,0,0,0.28174179,18.4064,410.209677419355
20-12-02 07:05:00,72.2,30.4,0,0,0,0,0,0,0.553959484,18.40655806,411
20-12-02 07:10:00,72.2,30.5,0,0,0,0,0,0,0.924751984,18.4067,410
20-12-02 07:15:00,72.1,30.8,0,0,0,0,0,0,1.263469516,18.40692097,410
20-12-02 07:20:00,72,31.3,0,0,0,0,0,0,4.620559355,0.000323604,410.048387096774
20-12-02 07:25:00,72.1,31.6,0,0,0,0,0,0,193.8884286,0.01094031,411.870967741935
20-12-02 07:30:00,72.3,31.7,0,0,0,0,0,0,332.597,0.082998933,411
20-12-02 07:35:00,72.3,31.8,0,0,0,0,0,0,331.278871,0.159309452,412.516129032258
20-12-02 07:40:00,72.2,31.9,0,0,0,0,0,0,333.1934355,0.236073355,409.333333333333
20-12-02 07:45:00,72,32.1,0,0,0,0,0,0,337.0787302,0.314200952,406.709677419355
20-12-02 07:50:00,71.9,32.1,0,0,0,0,0,0,343.9466129,0.393403226,405
20-12-02 07:55:00,71.8,32.1,0,0,0,0,0,0,346.3925645,0.472858871,403.777777777778
20-12-02 08:00:00,71.6,32.1,0,0,0,0,0,0,346.8043226,0.553212129,402.403225806452
20-12-02 08:05:00,71.6,32.1,0,0,0,0,0,0,356.7611935,0.634435097,399.58064516129
20-12-02 08:10:00,71.6,32.1,0,0,0,0,0,0,359.9933871,0.717564629,398
20-12-02 08:15:00,71.6,32.1,0,0,0,0,0,0,356.3944194,0.799385387,396
20-12-02 08:20:00,71.6,31.9,0,0,0,0,0,0,355.8529839,0.882163968,396
20-12-02 08:25:00,71.7,31.9,42,42,42,8.01,0,0,375.8323333,0.966182,392.306451612903
20-12-02 08:30:00,72.7,31.8,100,100,100,96.72,0,0,352.2275556,1.051218254,392
20-12-02 08:35:00,74.6,31,100,100,100,100,0,0,351.7371774,1.132501774,389.661290322581
20-12-02 08:40:00,75,30.6,100,100,100,100,69.17,14.58,367.9147097,1.215854839,388
20-12-02 08:45:00,74,32.3,100,100,100,100,77.5,0,357.8458095,1.299487302,387
20-12-02 08:50:00,74.4,33,100,100,100,100,0,0,350.1072742,1.380877419,385.41935483871
20-12-02 08:55:00,74.8,33.4,100,100,100,100,0,0,353.7217742,1.461994516,385
20-12-02 09:00:00,74.7,34.1,100,100,100,100,0,0,358.7442742,1.543016452,383
20-12-02 09:05:00,74.6,35,100,100,100,100,0,0,376.0316129,1.628641613,382
20-12-02 09:10:00,74.4,35.9,100,100,100,100,0,0,375.9972903,1.713157097,380.951612903226
20-12-02 09:15:00,74.2,36.8,100,100,100,100,0,0,382.1716935,1.802454839,378.126984126984
20-12-02 09:20:00,73.9,37.4,100,100,100,100,0,0,391.8511774,1.893036935,378.693548387097
20-12-02 09:25:00,73.6,38.3,100,100,100,100,0,0,387.175,1.984504194,377.483870967742
20-12-02 09:30:00,73.5,38.6,100,100,100,100,0,0,370.4559032,2.072725968,377
20-12-02 09:35:00,73.2,39,100,100,100,100,0,0,359.7395968,2.157800806,376
20-12-02 09:40:00,73.1,39.4,100,100,100,100,0,0,371.0445161,2.242472903,374
20-12-02 09:45:00,72.8,39.7,100,100,100,100,0,0,372.9711613,2.329666935,373
20-12-02 09:50:00,72.7,40,100,100,100,100,0,0,379.3047143,2.41722,374
20-12-02 09:55:00,72.5,40.3,100,100,100,100,0,0,378.5018065,2.506069677,373
20-12-02 10:00:00,72.4,40.5,100,100,100,100,0,0,382.4336935,2.594587742,372
20-12-02 10:05:00,72.3,40.7,100,100,100,100,0,0,384.5604516,2.683909355,371.951612903226
20-12-02 10:10:00,72.3,40.9,100,100,100,100,0,0,390.3671613,2.775119032,370.870967741935
20-12-02 10:15:00,72.2,41.1,100,100,100,100,0,0,395.9997742,2.865806774,370
20-12-02 10:20:00,72.3,41.2,100,100,100,100,0,0,390.4747937,2.957128413,371
20-12-02 10:25:00,72.3,41.2,100,100,100,100,0,0,383.6592258,3.046447419,370
20-12-02 10:30:00,72.3,41.4,100,100,100,100,0,0,383.6879032,3.136230323,369
20-12-02 10:35:00,72.2,41.6,100,100,100,100,0,0,391.5592581,3.227520484,369.951612903226
20-12-02 10:40:00,72,41.9,100,100,100,100,0,0,386.6026032,3.317986508,368
20-12-02 10:45:00,72.1,42,100,100,100,100,0,0,390.2984516,3.408976129,367
20-12-02 10:50:00,72.1,42,100,100,100,100,0,0,390.3362857,3.499494921,366
20-12-02 10:55:00,72.2,42.4,100,100,100,100,0,0,382.7349194,3.589900161,366
20-12-02 11:00:00,72.2,42.8,100,100,100,100,0,0,371.6263968,3.678406349,367
20-12-02 11:05:00,72.4,42.7,100,100,100,100,0,0,370.0812258,3.764776452,368
20-12-02 11:10:00,72.4,42.8,100,100,100,100,0,0,387.8414194,3.852696129,367
20-12-02 11:15:00,72.3,43.1,100,100,100,100,0,0,379.3216935,3.942742581,368.532258064516
20-12-02 11:20:00,72.1,43.6,100,100,100,100,0,0,366.6154677,4.029075645,367.725806451613
20-12-02 11:25:00,72.1,43.8,100,100,100,100,0,0,369.643,4.115323548,365.904761904762
20-12-02 11:30:00,72.2,43.8,100,100,100,100,0,0,384.2300323,4.20428871,366.903225806452
20-12-02 11:35:00,72.2,44.1,100,100,100,100,0,0,389.2443065,4.294105161,367.290322580645
20-12-02 11:40:00,72.4,43.7,100,100,100,100,0,0,392.9555,4.384655,367.532258064516
20-12-02 11:45:00,72.3,43.8,100,100,100,100,0,0,380.4854355,4.473979677,368
20-12-02 11:50:00,72.2,43.8,100,100,100,100,0,0,390.0854516,4.565562581,367
20-12-02 11:55:00,72.2,44,100,100,100,100,0,0,393.6514286,4.656395079,368
20-12-02 12:00:00,72.3,44.1,100,100,100,100,0,0,399.3877581,4.748229677,368
20-12-02 12:05:00,72.2,44.5,100,100,100,100,0,0,382.4307258,4.838109032,368
20-12-02 12:10:00,72,44.8,100,100,100,100,0,0,394.0269355,4.928778387,369
20-12-02 12:15:00,72,45.3,100,100,100,100,0,0,372.0055484,5.019012581,368.222222222222
20-12-02 12:20:00,72.2,45.1,100,100,100,100,0,0,379.523,5.10851,368
20-12-02 12:25:00,72.1,45.2,100,100,100,100,0,0,377.1875806,5.196730161,367
20-12-02 12:30:00,72.1,45.4,100,100,100,100,0,0,377.6590161,5.285466613,368.338709677419
20-12-02 12:35:00,72.2,45,100,100,100,100,0,0,385.5587097,5.373939355,367.532258064516
20-12-02 12:40:00,72,45.2,100,100,100,100,0,0,396.8555484,5.465676452,368
20-12-02 12:45:00,72.1,45.2,100,100,100,100,0,0,415.5474677,5.560153065,366
20-12-02 12:50:00,72.1,45.2,100,100,100,100,0,0,407.9383871,5.656737097,365
20-12-02 12:55:00,72.2,45.3,100,100,100,100,0,0,447.7819032,5.755731935,365
20-12-02 13:00:00,72.2,45.4,100,100,100,100,0,0,442.1562857,5.862471905,363.548387096774
20-12-02 13:05:00,72.1,45.5,100,100,100,100,0,0,430.2130645,5.964194677,363
20-12-02 13:10:00,72.1,45.8,100,100,100,100,0,0,423.0305484,6.063609516,363
20-12-02 13:15:00,72,45.6,100,100,100,100,0,0,411.7179355,6.163539677,363.032258064516
20-12-02 13:20:00,72.1,45.4,100,100,100,100,0,0,402.6682381,6.258802381,364
20-12-02 13:25:00,72.1,45.5,100,100,100,100,0,0,403.3772581,6.353793226,365
20-12-02 13:30:00,72.1,45.5,100,100,100,100,0,0,381.7957742,6.444890161,365.396825396825
20-12-02 13:35:00,72,45.3,100,100,100,100,0,0,404.0554762,6.535535238,365
20-12-02 13:40:00,71.7,45.6,100,100,100,100,0,0,420.462,6.63034,366
20-12-02 13:45:00,71.9,45.5,100,100,100,100,0,0,425.0293387,6.725794194,365.145161290323
20-12-02 13:50:00,72.1,45,100,100,100,100,0,0,457.3406984,6.82601381,367.322580645161
20-12-02 13:55:00,72.4,45,100,100,100,100,0,0,461.0896452,6.933510645,367
20-12-02 14:00:00,72.8,44.7,100,100,100,100,0,0,489.5638387,7.050805806,367.290322580645
20-12-02 14:05:00,73,45.3,100,100,100,100,0,0,452.3465238,7.157781746,368
20-12-02 14:10:00,73.3,44.9,100,100,100,100,0,0,415.8973065,7.26555371,366
20-12-02 14:15:00,73.2,45.3,100,100,100,100,0,0,704.4826452,7.421786774,369.709677419355
20-12-02 14:20:00,73.3,45.8,100,100,100,100,0,0,403.2182381,7.550368571,383.548387096774
20-12-02 14:25:00,73.4,46.2,100,100,100,100,0,0,395.0741774,7.650505645,384.365079365079
20-12-02 14:30:00,73.7,46.1,100,100,100,100,0,0,386.7085556,7.741787619,386.177419354839
20-12-02 14:35:00,73.7,46.4,100,100,100,100,0,0,412.6555161,7.841005484,386
20-12-02 14:40:00,73.9,46.7,100,100,100,100,0,0,446.852,7.971138889,387.806451612903
20-12-02 14:45:00,73.9,46.7,100,100,100,100,0,0,375.6044516,8.064729677,389.741935483871
20-12-02 14:50:00,73.9,46.9,100,100,100,100,0,0,504.5077937,8.16314381,387
20-12-02 14:55:00,74.1,47.2,100,100,100,100,0,0,546.7488387,8.287046452,387.253968253968
20-12-02 15:00:00,74.6,47.2,100,100,100,100,0,0,528.1654762,8.438896667,390
20-12-02 15:05:00,75.3,46.3,100,100,100,100,0,0,647.6157143,8.589954286,390.887096774194
20-12-02 15:10:00,75.3,46,100,100,100,100,0,0,547.1640645,8.728868387,392.693548387097
20-12-02 15:15:00,75.5,45.6,100,100,100,100,22.5,10.52,492.0317097,8.849121613,392.507936507937
20-12-02 15:20:00,74.5,41.8,100,100,100,100,100,12.16,435.5332258,8.958950323,394
20-12-02 15:25:00,74.9,42.1,100,100,100,100,43.57,1.37,428.8917778,9.056693333,391
20-12-02 15:30:00,74.6,40.6,100,100,100,100,97.76,13.37,412.838,9.15790629,392
20-12-02 15:35:00,74.3,41.4,100,100,100,100,44.17,0,427.6730645,9.252495806,393
20-12-02 15:40:00,75.1,40.7,100,100,100,100,67.83,15.51,398.3738889,9.347961111,392
20-12-02 15:45:00,74.5,40.1,100,100,100,100,82.83,0,388.8646129,9.443028387,393.596774193548
20-12-02 15:50:00,75,40.4,100,100,100,100,0,0,355.9207619,9.528738095,393
20-12-02 15:55:00,75.4,40.7,100,100,100,100,46.5,18.29,358.364,9.61229,392.032258064516
20-12-02 16:00:00,74.5,39.4,100,100,100,100,99.87,3.52,340.8454839,9.692901774,392
20-12-02 16:05:00,75.5,39.6,100,100,100,100,60.13,18.53,336.1882258,9.771622903,390.338709677419
20-12-02 16:10:00,74.5,38.2,100,100,100,100,100,6.3,331.8164127,9.849152857,388
20-12-02 16:15:00,75.7,40.4,100,100,100,100,79.17,19.85,326.7183065,9.925344355,387
20-12-02 16:20:00,74.4,37,100,100,100,100,100,11.19,322.0297143,10.00131238,384.887096774194
20-12-02 16:25:00,74.7,39.4,100,100,100,100,37.5,0,310.798619,10.07424286,383
20-12-02 16:30:00,75.6,40.6,100,100,100,100,41.17,17.37,307.9209194,10.14644194,382
20-12-02 16:35:00,74.4,38.2,100,100,100,100,100,5.03,312.9472903,10.21872581,381
20-12-02 16:40:00,75.5,40.3,100,100,100,100,49.33,12.54,315.2870794,10.2916127,394.032258064516
20-12-02 16:45:00,74.6,37.3,100,100,100,100,100,12.37,315.1497903,10.36437903,622.52380952381
20-12-02 16:50:00,74.7,37.9,100,100,100,100,44.17,0,314.128,10.4372,718.016129032258
20-12-02 16:55:00,75,37.1,100,100,100,100,66.5,14.08,313.6668387,10.50997742,724.650793650794
20-12-02 17:00:00,73.7,38,100,100,100,100,73.5,0,313.4283226,10.58247742,718.774193548387
20-12-02 17:05:00,74.3,38.4,100,100,100,100,0,0,313.4537143,10.65572857,707.387096774194
20-12-02 17:10:00,74.4,39.3,100,100,100,100,0,0,313.450381,10.72901111,675.08064516129
20-12-02 17:15:00,74.1,40.2,100,100,100,100,0,0,313.4272903,10.80196774,643.428571428571
20-12-02 17:20:00,73.8,40.8,100,100,100,100,0,0,313.5814677,10.87507258,626.161290322581
20-12-02 17:25:00,73.8,41.4,100,100,100,100,0,0,313.5461935,10.94841613,609.079365079365
20-12-02 17:30:00,73.5,41.3,100,100,100,100,0,0,313.3683871,11.01994839,640.709677419355
20-12-02 17:35:00,73.2,41.4,100,100,100,99.94,0,0,313.7674032,11.09311613,806.380952380952
20-12-02 17:40:00,72.8,41.6,100,100,100,24.99,0,0,313.5300968,11.16598387,841.177419354839
20-12-02 17:45:00,72.5,42.9,100,100,100,0,0,0,313.8866984,11.23931111,834
20-12-02 17:50:00,72.7,42.2,100,100,100,0,0,0,313.7822381,11.31260476,808.064516129032
20-12-02 17:55:00,72.9,40.3,100,100,100,0,0,0,313.8747097,11.38543871,781.774193548387
20-12-02 18:00:00,72.9,39.2,100,100,100,0,0,0,313.7880806,11.45830645,743.777777777778
20-12-02 18:05:00,72.6,38.8,100,100,100,0,0,0,314.3739683,11.53051111,720.629032258065
20-12-02 18:10:00,72.3,38.9,100,100,100,0,0,0,313.7254516,11.60297419,698.225806451613
20-12-02 18:15:00,72.2,39,100,100,100,0,0,0,313.9920645,11.67564032,671.285714285714
20-12-02 18:20:00,72.1,39.2,100,100,100,0,0,0,314.0045806,11.74852903,646.370967741935
20-12-02 18:25:00,72.1,39,100,100,100,0,0,0,314.4421429,11.82066667,621.903225806452
20-12-02 18:30:00,71.8,39.2,100,100,100,0,0,0,314.0134032,11.89311452,613.193548387097
20-12-02 18:35:00,71.9,39.2,100,100,100,0,0,0,314.0458065,11.96613548,772.935483870968
20-12-02 18:40:00,71.9,38.9,100,100,100,0,0,0,314.180371,12.03985161,785.952380952381
20-12-02 18:45:00,72,38.5,100,100,100,0,0,0,314.3155161,12.11317742,769.698412698413
20-12-02 18:50:00,71.9,38.3,100,100,100,0,0,0,314.0244677,12.1863871,740.129032258065
20-12-02 18:55:00,71.9,38.1,100,100,100,0,0,0,314.2705556,12.25954444,700.322580645161
20-12-02 19:00:00,71.9,37.9,100,100,100,0,0,0,314.543871,12.33297097,653.129032258065
20-12-02 19:05:00,71.7,37.9,100,100,100,0,0,0,314.6106774,12.40601774,632.888888888889
20-12-02 19:10:00,71.7,37.7,100,100,100,0,0,0,314.5552903,12.4795,625.064516129032
20-12-02 19:15:00,71.8,37.6,100,100,100,0,0,0,314.9734194,12.55244194,593.571428571429
20-12-02 19:20:00,71.7,37.6,100,100,100,0,0,0,314.9969355,12.6256371,760.338709677419
20-12-02 19:25:00,71.6,37.7,100,100,100,0,0,0,315.0435556,12.69927778,855.516129032258
20-12-02 19:30:00,71.7,37.8,100,100,100,0,0,0,314.9079355,12.77255161,784.354838709677
20-12-02 19:35:00,71.6,37.9,100,100,100,0,0,0,315.1572258,12.84575645,653.709677419355
20-12-02 19:40:00,71.6,38.2,100,100,100,0,0,0,315.0126129,12.91937742,576.258064516129
20-12-02 19:45:00,71.8,38,100,100,100,0,0,0,315.6425645,12.99187258,594.967741935484
20-12-02 19:50:00,71.8,37.8,100,100,100,0,0,0,316.6378889,13.06558889,668.096774193548
20-12-02 19:55:00,71.6,37.6,100,100,100,0,0,0,317.0236129,13.1397,686.483870967742
20-12-02 20:00:00,71.4,37.7,100,100,100,0,0,0,317.2161452,13.21402581,616.532258064516
20-12-02 20:05:00,71.3,37.6,100,100,100,0,0,0,317.221871,13.28712903,565
20-12-02 20:10:00,71.2,37.5,100,100,100,0,0,0,317.6589032,13.36063226,687.095238095238
20-12-02 20:15:00,71.1,37.4,100,100,100,0,0,0,317.201129,13.43509032,707.285714285714
20-12-02 20:20:00,70.4,36.9,100,100,100,0,0,0,317.1916452,13.50905,627.41935483871
20-12-02 20:25:00,70.7,36.5,100,100,100,0,0,0,317.1582742,13.58245,561.741935483871
20-12-02 20:30:00,71.7,35.6,100,100,100,0,0,0,317.819,13.6561,621.935483870968
20-12-02 20:35:00,71.7,35,100,100,100,0,0,0,316.7165968,13.72985645,710.58064516129
20-12-02 20:40:00,70.9,34.5,100,100,100,0,0,0,316.7217742,13.8036,642.838709677419
20-12-02 20:45:00,70.4,34,100,100,100,0,0,0,316.6470161,13.87710968,577.111111111111
20-12-02 20:50:00,69.9,33.3,100,100,100,0,0,0,316.2858065,13.95022581,585.822580645161
20-12-02 20:55:00,69.9,33.1,100,100,100,0,0,0,316.6759355,14.02297097,712.774193548387
20-12-02 21:00:00,70.6,32.3,100,100,100,0,0,0,316.2535484,14.09623871,664.967741935484
20-12-02 21:05:00,70.5,31.6,100,100,100,0,0,0,316.2681111,14.16934127,598.258064516129
20-12-02 21:10:00,70.3,31.6,100,100,100,0,0,0,316.0685714,14.24231429,559.370967741935
20-12-02 21:15:00,70.7,31.4,100,100,100,0,0,0,315.8537742,14.31554516,668.322580645161
20-12-02 21:20:00,71,31.1,100,100,100,0,0,0,316.5002742,14.38815,679.370967741935
20-12-02 21:25:00,71.2,30.6,100,100,100,0,0,0,315.7125161,14.46229032,611.967741935484
20-12-02 21:30:00,71.4,30.3,100,100,100,0,0,0,316.1174032,14.5355371,560
20-12-02 21:35:00,71.2,30.2,100,100,100,0,0,0,315.9331935,14.60872581,654.460317460317
20-12-02 21:40:00,71,30.1,100,100,100,0,0,0,316.4655,14.68195,679.142857142857
20-12-02 21:45:00,71.1,29.9,100,100,100,0,0,0,316.8694516,14.75583226,612.241935483871
20-12-02 21:50:00,71.5,29.6,100,100,100,0,0,0,316.0892857,14.82957143,566.967741935484
20-12-02 21:55:00,71.7,29.8,100,100,100,0,0,0,316.382619,14.9029619,647.677419354839
20-12-02 22:00:00,71.4,29.8,100,100,100,0,0,0,316.3219032,14.97646774,671.129032258065
20-12-02 22:05:00,71.2,29.5,100,100,100,0,0,0,316.5490806,15.05055,603.935483870968
20-12-02 22:10:00,71.4,29.4,100,100,100,0,0,0,316.8806774,15.1235,553.451612903226
20-12-02 22:15:00,71.6,29.3,100,100,100,0,0,0,316.7633871,15.19667742,631.47619047619
20-12-02 22:20:00,71.5,29.7,100,100,100,0,0,0,316.469127,15.27034603,716.274193548387
20-12-02 22:25:00,71.7,29.1,100,100,100,0,0,0,316.539,15.34298387,656.064516129032
20-12-02 22:30:00,71.6,28.8,100,100,100,0,0,0,317.3021905,15.41651587,587.838709677419
20-12-02 22:35:00,71.5,28.9,100,100,100,0,0,0,316.9777419,15.48969032,561.129032258065
20-12-02 22:40:00,71.5,29.1,100,100,100,0,0,0,316.8536452,15.56314839,677.129032258065
20-12-02 22:45:00,71.6,28.9,100,100,100,0,0,0,317.0664516,15.63685161,702.523809523809
20-12-02 22:50:00,71.5,28.6,100,100,100,0,0,0,316.5905806,15.71075,627
20-12-02 22:55:00,71.5,28.5,100,100,100,0,0,0,317.3217143,15.78364286,566.306451612903
20-12-02 23:00:00,71.6,28.8,100,100,100,0,0,0,316.785,15.85601613,578.903225806452
20-12-02 23:05:00,71.6,28.6,100,100,100,0,0,0,316.6892419,15.92949355,694.016129032258
20-12-02 23:10:00,71.5,28.6,100,100,100,0,0,0,316.5408387,16.00324516,688.064516129032
20-12-02 23:15:00,71.4,28.8,100,100,100,0,0,0,316.3310645,16.07660161,618.666666666667
20-12-02 23:20:00,71.4,28.6,100,100,100,0,0,0,317.179,16.15002903,559.634920634921
20-12-02 23:25:00,71.7,28.2,100,100,100,0,0,0,316.5440161,16.22295,616.920634920635
20-12-02 23:30:00,71.5,27.9,100,100,100,0,0,0,316.9256825,16.2963873,682
20-12-02 23:35:00,71.5,28.2,100,100,100,0,0,0,317.0519032,16.3696871,633.354838709677
20-12-02 23:40:00,71.2,28.5,100,100,100,0,0,0,317.3673065,16.44329677,573.903225806452
20-12-02 23:45:00,71.3,28.5,100,100,100,0,0,0,317.327,16.5167,577.603174603175
20-12-02 23:50:00,71.4,28.3,100,100,100,0,0,0,317.6914032,16.59043226,691.661290322581
20-12-02 23:55:00,71.4,28.1,100,100,100,0,0,0,316.982,16.66450645,687.161290322581
20-12-03 00:00:00,71.5,28.1,100,100,100,0,0,0,317.0251452,16.73790968,623.5
20-12-03 00:05:00,71.5,28.5,100,100,100,0,0,0,317.3064516,16.8117129,558.825396825397
20-12-03 00:10:00,71.7,28.2,100,100,100,0,0,0,317.4248889,16.8848,593.354838709677
20-12-03 00:15:00,71.9,27.6,100,100,100,0,0,0,317.2623651,16.9580619,693.129032258065
20-12-03 00:20:00,71.5,27.5,100,100,100,0,0,0,317.0301613,17.0323,668.612903225806
20-12-03 00:25:00,71.3,28.2,100,100,100,0,0,0,317.5349355,17.10631129,603.603174603175
20-12-03 00:30:00,71.4,28.4,100,100,100,0,0,0,317.1979677,17.17920645,550
20-12-03 00:35:00,71.6,28.1,100,100,100,0,0,0,317.1232063,17.25273651,620.741935483871
20-12-03 00:40:00,71.5,27.7,100,100,100,0,0,0,316.8824032,17.32655,698.903225806452
20-12-03 00:45:00,71.4,27.8,100,100,100,0,0,0,316.9842581,17.4008,652.290322580645
20-12-03 00:50:00,71.4,27.6,100,100,100,0,0,0,317.3448548,17.47465161,585.444444444444
20-12-03 00:55:00,71.4,27.9,100,100,100,0,0,0,317.0520323,17.54805484,546.031746031746
20-12-03 01:00:00,71.7,27.5,100,100,100,0,0,0,316.934871,17.62154194,645.741935483871
20-12-03 01:05:00,71.7,27.1,100,100,100,0,0,0,316.8738387,17.69552742,701.693548387097
20-12-03 01:10:00,71.4,27.6,100,100,100,0,0,0,317.0682903,17.76951935,640.387096774194
20-12-03 01:15:00,71.3,28.1,100,100,100,0,0,0,317.648629,17.84269839,574.333333333333
20-12-03 01:20:00,71.6,27.7,100,100,100,0,0,0,317.5061935,17.91582581,579.741935483871
20-12-03 01:25:00,71.8,27.1,100,100,100,0,0,0,308.7561129,17.98896774,673.870967741935
20-12-03 01:30:00,71.6,27.1,100,100,100,0,0,0,308.5412222,18.06098889,699.483870967742
20-12-03 01:35:00,71.5,27.5,100,100,100,0,0,0,309.0979032,18.1319871,696.741935483871
20-12-03 01:40:00,71.6,27.8,100,100,100,0,0,0,308.5541429,18.20408571,666.354838709677
20-12-03 01:45:00,72,27.4,100,100,100,0,0,0,308.5302063,18.27610159,647.451612903226
20-12-03 01:50:00,71.7,27.2,100,100,100,0,0,0,308.1255,18.3477,624.274193548387
20-12-03 01:55:00,71.7,27.4,100,100,100,0,0,0,308.410871,18.41897742,604.253968253968
20-12-03 02:00:00,71.9,27.7,100,100,100,0,0,0,308.4134286,18.49001429,625.741935483871
20-12-03 02:05:00,71.8,27.9,100,100,100,0,0,0,308.7530968,18.56216935,742.548387096774
20-12-03 02:10:00,71.6,27.7,100,100,100,0,0,0,308.4044194,18.63346774,834.698412698413
20-12-03 02:15:00,71.7,27.6,100,100,100,0,0,0,308.2319032,18.70489355,856
20-12-03 02:20:00,71.7,27.6,100,100,100,0,0,0,308.1339524,18.77665397,845.58064516129
20-12-03 02:25:00,71.6,27.9,100,100,100,0,0,0,308.7057258,18.84800323,820.047619047619
20-12-03 02:30:00,71.4,28.3,100,100,100,0,0,0,307.8829677,18.92013871,799.758064516129
20-12-03 02:35:00,72.6,27.9,100,100,100,0,0,0,308.2319032,18.99186129,771.032258064516
20-12-03 02:40:00,73.1,27.4,100,100,100,0,0,0,308.3684839,19.06374194,738.258064516129
20-12-03 02:45:00,73,27.9,100,100,100,0,0,0,308.6807742,19.13562903,715.032258064516
20-12-03 02:50:00,72.5,28.9,100,100,100,0,0,0,308.7207419,19.20754032,688.129032258065
20-12-03 02:55:00,72.4,29.9,100,100,100,0,0,0,308.7239032,19.27990161,664.555555555556
20-12-03 03:00:00,72.6,30.4,100,100,100,0,0,0,308.5245323,19.3511629,652.08064516129
20-12-03 03:05:00,72.4,30.8,100,100,100,0,0,0,308.4221613,19.42200323,651.629032258065
20-12-03 03:10:00,72.2,30.8,100,100,100,0,0,0,309.4013226,19.49419032,752.111111111111
20-12-03 03:15:00,72,31,100,100,100,0,0,0,308.6981111,19.56609365,853.967741935484
20-12-03 03:20:00,72,31.3,100,100,100,0,0,0,308.7380476,19.63822063,880.596774193548
20-12-03 03:25:00,72.1,31.5,100,100,100,0,0,0,305.528371,19.70930484,875
20-12-03 03:30:00,72,31.6,100,100,100,0,0,0,0.087300258,19.72681129,847.274193548387
20-12-03 03:35:00,71.8,32,100,100,100,0,0,0,0.007810413,19.7269,821.193548387097
20-12-03 03:40:00,71.7,32.4,100,100,100,0,0,0,0.0738085,19.7269,801.870967741935
20-12-03 03:45:00,71.8,32.6,100,100,100,0,0,0,0.044519413,19.7269,873.666666666667
20-12-03 03:50:00,71.8,32.7,100,100,100,0,0,0,0.044443768,19.7269,1100.93548387097
20-12-03 03:55:00,71.5,33,100,100,100,0,0,0,0.133558238,19.7269,1290.51612903226
20-12-03 04:00:00,71.5,33.3,100,100,100,0,0,0,0.105440714,19.7269,1348.49206349206
20-12-03 04:05:00,71.4,33.5,100,100,100,0,0,0,0.047618323,19.7269,1349.25806451613
20-12-03 04:10:00,71.7,33.7,100,100,100,0,0,0,0.031745548,19.7269,1306.61290322581
20-12-03 04:15:00,71.7,33.4,100,100,100,0,0,0,0,19.727,1237.90322580645
20-12-03 04:20:00,71.6,33.2,100,100,100,0,0,0,0.004761832,19.727,1204.19047619048
20-12-03 04:25:00,71.7,33.2,100,100,100,0,0,0,0.023809161,19.727,1146.22222222222
20-12-03 04:30:00,71.4,33.1,21,21,21,0,0,0,0.147617,19.727,1090.82258064516
20-12-03 04:35:00,70.3,34.1,0,0,0,0,0,0,0.054761145,19.727,1034.22222222222
20-12-03 04:40:00,69.3,34.9,0,0,0,0,0,0,0,19.727,980.951612903226
20-12-03 04:45:00,69,35.6,0,0,0,0,0,0,0,19.727,990.161290322581
20-12-03 04:50:00,69.2,34.6,0,0,0,0,0,0,0,19.7271,1086.71428571429
20-12-03 04:55:00,69.2,33.8,0,0,0,0,0,0,0.060316542,19.7271,1157.53968253968
20-12-03 05:00:00,69.2,33.4,0,0,0,0,0,0,0,19.7271,1155.77777777778
20-12-03 05:05:00,69.5,32.5,0,0,0,0,0,0,0.010934578,19.7271,1130.71428571429
20-12-03 05:10:00,69.8,31.6,0,0,0,0,0,0,0.144442439,19.7271,1095.36507936508
20-12-03 05:15:00,70,30.9,0,0,0,0,0,0,0.082538426,19.7271,1051.03225806452
20-12-03 05:20:00,70.2,30.2,0,0,0,0,0,0,0.017460052,19.7271,1008.61290322581
20-12-03 05:25:00,70.4,30,0,0,0,0,0,0,0.054672889,19.7271,972
20-12-03 05:30:00,70.7,29.5,0,0,0,0,0,0,0.171828781,19.7272,1019.71428571429
20-12-03 05:35:00,70.8,29,0,0,0,0,0,0,0.009523677,19.7272,1114.2380952381
20-12-03 05:40:00,71.1,28.7,0,0,0,0,0,0,0.128569645,19.7272,1161.41935483871
20-12-03 05:45:00,71.5,28.2,0,0,0,0,0,0,0,19.7272,1162.60317460317
20-12-03 05:50:00,71.7,27.9,0,0,0,0,0,0,0.025396439,19.7272,1127.95238095238
20-12-03 05:55:00,71.8,27.7,0,0,0,0,0,0,0.168251123,19.7272,1092.77419354839
20-12-03 06:00:00,71.8,27.6,0,0,0,0,0,0,0.175394355,19.7273,1047.54838709677
20-12-03 06:05:00,71.9,27.4,0,0,0,0,0,0,0.347613581,19.7273,1003.29032258065
20-12-03 06:10:00,71.9,27.4,0,0,0,0,0,0,0.344439,19.7274,976.41935483871
20-12-03 06:15:00,71.9,27.4,0,0,0,0,0,0,0.233329516,19.7274,1029.88888888889
20-12-03 06:20:00,71.9,27.4,0,0,0,0,0,0,0.117937311,19.7275,1105.77419354839
20-12-03 06:25:00,71.9,27.3,0,0,0,0,0,0,0.342058484,19.72752097,1138.48387096774
20-12-03 06:30:00,71.9,27.3,0,0,0,0,0,0,0.106347581,19.7276,1138.93650793651
20-12-03 06:35:00,71.9,27.3,0,0,0,0,0,0,0.137463232,19.72768413,1112.88888888889
20-12-03 06:40:00,71.8,27.3,0,0,0,0,0,0,0.263487855,19.7277,1078.75806451613
20-12-03 06:45:00,71.8,27.3,0,0,0,0,0,0,0.249202048,19.7278,1035.5
20-12-03 06:50:00,71.8,27.2,0,0,0,0,0,0,0.339677403,19.7278,989.241935483871
20-12-03 06:55:00,71.9,27.2,0,0,0,0,0,0,0.430945403,19.7279,972.677419354839
20-12-03 07:00:00,72,27.1,0,0,0,0,0,0,0.353962645,19.728,1048.70967741935
20-12-03 07:05:00,72.1,26.9,0,0,0,0,0,0,0.853954742,19.72817258,1130.95238095238
20-12-03 07:10:00,72.1,26.9,0,0,0,0,0,0,1.728544355,19.72845323,1163.12903225806
20-12-03 07:15:00,72.1,27,0,0,0,0,0,0,2.627420794,19.72893492,1160.14516129032
20-12-03 07:20:00,72,27.1,0,0,0,0,0,0,4.491991935,0.000392508,1133.25806451613
20-12-03 07:25:00,71.9,27.4,0,0,0,0,0,0,9.004619032,0.001742655,1099
20-12-03 07:30:00,71.9,27.8,0,0,0,0,0,0,220.144871,0.015326332,1052.66666666667
20-12-03 07:35:00,71.9,28.3,0,0,0,0,0,0,342.2333492,0.090754687,1020.59677419355
20-12-03 07:40:00,72,28.7,0,0,0,0,0,0,344.4044839,0.170279258,973.516129032258
20-12-03 07:45:00,72,29,0,0,0,0,0,0,348.7969048,0.250577429,808.873015873016
20-12-03 07:50:00,72,29.2,0,0,0,0,0,0,354.1496452,0.332241548,730.08064516129
20-12-03 07:55:00,71.9,29.4,0,0,0,0,0,0,361.0167097,0.414442097,783
20-12-03 08:00:00,71.8,29.7,0,0,0,0,0,0,369.3072698,0.498672143,747.451612903226
20-12-03 08:05:00,71.8,29.9,0,0,0,0,0,0,377.948,0.585163,729.451612903226
20-12-03 08:10:00,71.7,30.1,0,0,0,0,0,0,388.6815484,0.674136694,832.666666666667
20-12-03 08:15:00,71.6,30.1,0,0,0,0,0,0,403.4265806,0.766112548,827.258064516129
20-12-03 08:20:00,71.6,30.2,0,0,0,0,0,0,435.7151746,0.862931175,815.806451612903
20-12-03 08:25:00,71.7,30.2,0,0,0,0,0,0,460.2278226,0.962387145,792.306451612903
20-12-03 08:30:00,71.8,30.4,45,45,45,22.23,0,0,432.9613871,1.066177419,751.483870967742
20-12-03 08:35:00,73,30.4,100,100,100,99.5,0,0,420.2690635,1.164810635,647.516129032258
20-12-03 08:40:00,75.1,29.5,100,100,100,100,6.5,4.31,436.9218387,1.264876452,575.741935483871
20-12-03 08:45:00,74.7,29.2,100,100,100,100,100,15.65,428.6240323,1.365685645,543.761904761905
20-12-03 08:50:00,74.7,29.3,100,100,100,100,50.83,0,429.2806667,1.464092222,524.369230769231
20-12-03 08:55:00,75.3,29.5,100,100,100,100,53.17,16.65,433.1639032,1.563982258,500.596774193548
20-12-03 09:00:00,74.3,29.8,100,100,100,100,96.17,0,488.0091774,1.669380806,478.822580645161
20-12-03 09:05:00,75,30,100,100,100,100,0,0,452.4784194,1.778205161,469.492063492063
20-12-03 09:10:00,75.2,30.3,100,100,100,100,65.17,17.2,434.082619,1.87999381,463.806451612903
20-12-03 09:15:00,74.2,30.3,100,100,100,100,88.17,0,432.3476613,1.980609355,446.451612903226
20-12-03 09:20:00,75.2,30.4,100,100,100,100,2.5,2.82,435.6183226,2.082028065,438
20-12-03 09:25:00,74.9,30,100,100,100,100,100,18.87,440.4109841,2.18432873,432
20-12-03 09:30:00,74.7,30,100,100,100,100,61.5,0,479.5644677,2.290919839,427.666666666667
20-12-03 09:35:00,75.3,29.7,100,100,100,100,74.5,21.49,447.0225238,2.397010159,425
20-12-03 09:40:00,74.1,30,100,100,100,100,86.83,0,462.0289032,2.502414839,423.032258064516
20-12-03 09:45:00,75.1,30.4,100,100,100,100,0,0,498.320871,2.614788226,419.222222222222
20-12-03 09:50:00,75.5,30.8,100,100,100,100,5.17,3.77,459.2433548,2.725857581,419.403225806452
20-12-03 09:55:00,74.6,31.2,100,100,100,100,100,14.32,472.2305484,2.833343226,416.587301587302
20-12-03 10:00:00,74.3,31.8,100,100,100,100,49.5,0,474.773873,2.941382698,412.774193548387
20-12-03 10:05:00,75.2,32.1,100,100,100,100,0,0,502.1981452,3.056756452,409
20-12-03 10:10:00,75.2,32.8,100,100,100,100,74.5,20.61,488.6067742,3.171890323,408
20-12-03 10:15:00,74.2,33.7,100,100,100,100,84.17,0,485.8208226,3.284381613,407.68253968254
20-12-03 10:20:00,74.6,34.1,100,100,100,100,0,0,486.0832381,3.399202857,408.5
20-12-03 10:25:00,75.1,34.7,100,100,100,100,0,0,463.8018387,3.511452581,407
20-12-03 10:30:00,75.2,35.1,100,100,100,100,0,0,460.2315323,3.616100968,407
20-12-03 10:35:00,75.5,35.8,100,100,100,100,41.17,15.65,472.6400645,3.729316774,407
20-12-03 10:40:00,73.8,36.1,100,100,100,100,99.82,3.09,471.5893548,3.837448065,405
20-12-03 10:45:00,74.4,36.7,100,100,100,100,15.36,0.14,524.0632419,3.955747581,405
20-12-03 10:50:00,75,36.3,100,100,100,100,88.82,20.91,495.9507419,4.077548387,405.587301587302
20-12-03 10:55:00,74.3,36.5,100,100,100,100,70.83,0,652.9611587,4.204766667,404
20-12-03 11:00:00,74.8,36.7,100,100,100,100,0,0,723.8851935,4.366140968,405
20-12-03 11:05:00,75.2,37.1,100,100,100,100,0.46,0.17,513.4537419,4.518180645,405
20-12-03 11:10:00,75,35.7,100,100,100,100,91.38,22.62,925.9614194,4.674475806,403
20-12-03 11:15:00,73.8,34,100,100,100,100,76.17,0,1080.148226,4.913936935,403.507936507937
20-12-03 11:20:00,76,34.6,100,100,100,100,55.83,25.28,1095.472857,5.164701429,403.306451612903
20-12-03 11:25:00,75,32.4,100,100,100,100,100,21.85,1101.947097,5.421686129,402.870967741935
20-12-03 11:30:00,74.9,35.2,100,100,100,100,62.83,0,1091.409032,5.675875806,401.063492063492
20-12-03 11:35:00,76.2,36.4,100,100,100,100,55.83,25.63,1088.003016,5.925797302,401
20-12-03 11:40:00,75.1,32.3,100,100,100,100,100,21.69,1082.13,6.174341613,403.161290322581
20-12-03 11:45:00,75.3,34.4,100,100,100,100,100,15.85,1059.284516,6.424327581,403.612903225806
20-12-03 11:50:00,76.6,32.3,100,100,100,100,100,45.46,790.0559355,6.620494032,401.790322580645
20-12-03 11:55:00,74.9,29.2,100,100,100,100,100,23.52,814.155,6.81051,401
20-12-03 12:00:00,76.4,31,100,100,100,100,100,35.31,671.1311905,6.95684619,402
20-12-03 12:05:00,76.2,27.7,100,100,100,100,100,48.16,540.5769048,7.08893,401
20-12-03 12:10:00,74.7,26.7,100,100,100,100,100,37.44,623.9456774,7.223704839,400.532258064516
20-12-03 12:15:00,75.4,27,100,100,100,100,100,41.39,1140.3646031746,7.450629365,400.725806451613
20-12-03 12:20:00,74.4,26.4,100,100,100,100,100,15.51,923.0255,7.71687625,400
20-12-03 12:25:00,74.7,27.5,100,100,100,100,100,25.65,903.8696774,7.921720968,399
20-12-03 12:30:00,75.3,27.2,100,100,100,100,100,22.07,849.82,8.134377097,398.322580645161
20-12-03 12:35:00,74.8,26.5,100,100,100,100,100,12.6,660.9258065,8.346667742,399
20-12-03 12:40:00,76.5,27.6,100,100,100,100,100,46.32,525.879,8.481841613,399.714285714286
20-12-03 12:45:00,75.1,26,100,100,100,100,100,18.88,593.5905806,8.607151613,401
20-12-03 12:50:00,73.8,26.1,100,100,100,100,100,9.66,513.4160968,8.73526871,402
20-12-03 12:55:00,76,30.9,100,100,100,100,99.17,28.86,510.8838065,8.851979677,401
20-12-03 13:00:00,75.5,25.9,100,100,100,100,100,32.59,489.5215,8.96764,401.467741935484
20-12-03 13:05:00,75.8,27.5,100,100,100,100,100,27.64,495.5779683,9.082044603,401
20-12-03 13:10:00,75.3,25.8,100,100,100,100,100,39.01,486.559129,9.196627097,400.15873015873
20-12-03 13:15:00,77,25.8,100,100,100,100,100,52.73,474.331254,9.30692,400
20-12-03 13:20:00,76.4,23.5,100,100,100,100,100,55.17,471.2069531,9.417441875,399
20-12-03 13:25:00,74.2,22.7,100,100,100,100,100,25.23,501.1083065,9.529188065,402
20-12-03 13:30:00,76.3,25.4,100,100,100,100,100,44.16,475.2671935,9.642785806,403.380952380952
20-12-03 13:35:00,75.4,23.2,100,100,100,100,100,48.01,484.594129,9.752902581,411.193548387097
20-12-03 13:40:00,73.6,23.6,100,100,100,100,100,10.42,491.4497258,9.866400968,440
20-12-03 13:45:00,74.8,28.2,100,100,100,100,100,23.55,497.8181129,9.982975968,466.645161290323
20-12-03 13:50:00,75.2,27.4,100,100,100,100,100,22.53,558.1944516,10.10093226,498.338709677419
20-12-03 13:55:00,74.8,26.6,100,100,100,100,100,13.26,563.5055484,10.24282903,520.888888888889
20-12-03 14:00:00,75.1,27.4,100,100,100,100,100,25.76,582.7730323,10.37230323,491.516129032258
20-12-03 14:05:00,75.2,27.3,100,100,100,100,100,22.32,619.3776774,10.50114194,535.935483870968
20-12-03 14:10:00,75,27.3,100,100,100,100,100,7.87,618.3573548,10.63909516,517.126984126984
20-12-03 14:15:00,75.1,27.7,100,100,100,100,100,17.61,501.4611774,10.75066613,512.677419354839
20-12-03 14:20:00,75.5,29.1,100,100,100,100,93.33,13.06,440.1812857,10.8606,508.5
20-12-03 14:25:00,74.6,28.2,100,100,100,100,100,10.71,427.1362903,10.96322581,577.047619047619
20-12-03 14:30:00,75.4,29.3,100,100,100,100,79.17,16.22,465.935871,11.06879677,616.258064516129
20-12-03 14:35:00,73.5,27.5,100,100,100,100,99.68,0.67,499.8115323,11.18234032,557.634920634921
20-12-03 14:40:00,75.2,30.2,100,100,100,100,47.65,15.57,748.1943065,11.3396371,553.451612903226
20-12-03 14:45:00,74.9,28.6,100,100,100,100,100,12.12,468.1621129,11.48782258,498.435483870968
20-12-03 14:50:00,75.5,28.6,100,100,100,100,100,29.2,490.8422698,11.5975254,478.177419354839
20-12-03 14:55:00,75,27.2,100,100,100,100,100,6.02,602.8762258,11.72749677,466.52380952381
20-12-03 15:00:00,74.8,26.9,100,100,100,100,100,10.93,647.3903968,11.87771587,454
