Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-12-03 15:05:00,76,28.9,100,100,100,100,100,31.31,521.0982222,12.01272222,471.838709677419
20-12-03 15:10:00,74.8,26.1,100,100,100,100,100,7.58,565.7560968,12.13664194,465.387096774194
20-12-03 15:15:00,75.7,27.3,100,100,100,100,100,32.97,511.5427619,12.2603,503.161290322581
20-12-03 15:20:00,74.6,26.3,100,100,100,100,99.17,0.44,412.8845873,12.37066825,493.806451612903
20-12-03 15:25:00,75.3,27.9,100,100,100,100,100,25.28,378.5873871,12.46289355,494.666666666667
20-12-03 15:30:00,75.3,26.9,100,100,100,100,100,12.58,347.0924677,12.54638387,491.129032258065
20-12-03 15:35:00,75.5,25.8,100,100,100,100,100,29.14,356.1123492,12.62784762,523.016129032258
20-12-03 15:40:00,75.7,25.5,100,100,100,100,100,27.13,361.4527778,12.71126667,522.809523809524
20-12-03 15:45:00,75,24.6,100,100,100,100,100,16.59,362.7246452,12.79856774,529.285714285714
20-12-03 15:50:00,76.2,24.9,100,100,100,100,100,44.35,347.7863871,12.88177742,513.761904761905
20-12-03 15:55:00,74.7,23.4,100,100,100,100,100,11.05,349.8756349,12.96341587,525.095238095238
20-12-03 16:00:00,75.7,24.6,100,100,100,100,100,37.09,338.5537143,13.04303016,546.571428571429
20-12-03 16:05:00,75.3,24.3,100,100,100,100,100,17.15,329.6525,13.12125,554.666666666667
20-12-03 16:10:00,74.9,24,100,100,100,100,100,17.43,322.7868065,13.1976,558
20-12-03 16:15:00,75.7,25.8,100,100,100,100,100,28.81,318.2825714,13.27237143,551.032258064516
20-12-03 16:20:00,74.9,23.9,100,100,100,100,100,11.93,315.0820645,13.34606452,538.048387096774
20-12-03 16:25:00,75.5,25.3,100,100,100,100,100,32.17,312.3000645,13.41907097,519.467741935484
20-12-03 16:30:00,74.5,25.6,100,100,100,100,92.17,0,310.5789355,13.49175161,510.209677419355
20-12-03 16:35:00,75.5,29.1,100,100,100,100,77.83,25.83,308.2354762,13.56357302,492.741935483871
20-12-03 16:40:00,74.3,26.9,100,100,100,100,99.26,0.47,308.8105161,13.63532419,486.516129032258
20-12-03 16:45:00,75.7,27.1,100,100,100,100,60.74,25.4,310.881,13.7071,510.096774193548
20-12-03 16:50:00,73.9,26.1,100,100,100,100,99.87,3.11,309.7719194,13.77915645,575.301587301587
20-12-03 16:55:00,74.9,27.7,100,100,100,100,16.29,0,309.2625323,13.85106129,681.225806451613
20-12-03 17:00:00,75.4,27.8,100,100,100,100,63.83,22.14,308.9572581,13.92351935,740.467741935484
20-12-03 17:05:00,74,28.7,100,100,100,100,97.5,0,309.5493226,13.99564516,731.838709677419
20-12-03 17:10:00,74.8,28.6,100,100,100,100,0,0,309.093129,14.06797419,723
20-12-03 17:15:00,75.2,28.8,100,100,100,100,0,0,308.7534603,14.13982063,679.451612903226
20-12-03 17:20:00,75.1,29.1,100,100,100,100,0,0,308.4013387,14.21216452,642.822580645161
20-12-03 17:25:00,75,29.6,100,100,100,100,0,0,308.4197143,14.28311746,631.451612903226
20-12-03 17:30:00,74.6,30.1,100,100,100,100,0,0,308.6682581,14.35517097,752.126984126984
20-12-03 17:35:00,74.2,30.5,100,100,100,100,0,0,309.2081429,14.42737143,831.935483870968
20-12-03 17:40:00,73.8,31.1,100,100,100,99.87,0,0,308.9786452,14.49846935,812.274193548387
20-12-03 17:45:00,73.4,31.3,100,100,100,15.4,0,0,309.3715806,14.57042581,775.857142857143
20-12-03 17:50:00,73.1,31.9,100,100,100,0,0,0,308.863,14.64236774,739.709677419355
20-12-03 17:55:00,73.3,30.6,100,100,100,0,0,0,309.0414355,14.71478871,690.714285714286
20-12-03 18:00:00,73.5,29.4,100,100,100,0,0,0,308.8509355,14.78682419,656.790322580645
20-12-03 18:05:00,73.7,28.8,100,100,100,0,0,0,309.0030645,14.85867742,644.31746031746
20-12-03 18:10:00,73.6,28.7,100,100,100,0,0,0,309.5754921,14.93065079,718.516129032258
20-12-03 18:15:00,73.6,29.2,100,100,100,0,0,0,309.3714677,15.00308548,769.306451612903
20-12-03 18:20:00,73.5,29.3,100,100,100,0,0,0,309.2870645,15.07516129,786.031746031746
20-12-03 18:25:00,73.4,29.3,100,100,100,0,0,0,309.6063651,15.14708413,780.677419354839
20-12-03 18:30:00,73.4,29.4,100,100,100,0,0,0,309.6565323,15.21934839,758.571428571429
20-12-03 18:35:00,73.3,29.5,100,100,100,0,0,0,309.8352903,15.29143871,716.338709677419
20-12-03 18:40:00,73.4,29.8,100,100,100,0,0,0,309.8480317,15.36361587,686.677419354839
20-12-03 18:45:00,73.4,29.5,100,100,100,0,0,0,309.6609677,15.43568065,664.822580645161
20-12-03 18:50:00,73.3,29.4,100,100,100,0,0,0,309.7729524,15.50777619,645.177419354839
20-12-03 18:55:00,73.1,29.5,100,100,100,0,0,0,310.3319032,15.57966129,665.888888888889
20-12-03 19:00:00,73.1,29.3,100,100,100,0,0,0,309.9973492,15.65233651,770.612903225806
20-12-03 19:05:00,73,29.4,100,100,100,0,0,0,309.9718413,15.72396825,797.145161290323
20-12-03 19:10:00,72.9,29.5,100,100,100,0,0,0,310.0649032,15.79680645,779
20-12-03 19:15:00,72.9,29.4,100,100,100,0,0,0,310.1856774,15.86862903,743.709677419355
20-12-03 19:20:00,72.7,29.3,100,100,100,0,0,0,310.4027143,15.94055714,712.241935483871
20-12-03 19:25:00,72.8,29.5,100,100,100,0,0,0,310.5170323,16.01224194,681.238095238095
20-12-03 19:30:00,73,29.6,100,100,100,0,0,0,310.9710968,16.08349839,665.145161290323
20-12-03 19:35:00,72.9,29.7,100,100,100,0,0,0,311.1014516,16.15552903,637.967741935484
20-12-03 19:40:00,72.7,29.9,100,100,100,0,0,0,311.2297419,16.22680645,635.806451612903
20-12-03 19:45:00,72.8,30.1,100,100,100,0,0,0,311.1886452,16.29907581,740.730158730159
20-12-03 19:50:00,72.6,30.3,100,100,100,0,0,0,311.4381935,16.37200323,789
20-12-03 19:55:00,72.5,30.5,100,100,100,0,0,0,312.209,16.4449,777.645161290323
20-12-03 20:00:00,72.5,30.7,100,100,100,0,0,0,312.2212097,16.51629194,732.741935483871
20-12-03 20:05:00,72.4,30.6,100,100,100,0,0,0,312.8060323,16.58957742,696.333333333333
20-12-03 20:10:00,72.4,30.4,100,100,100,0,0,0,312.4783871,16.66270323,655.612903225806
20-12-03 20:15:00,72.3,30.4,100,100,100,0,0,0,313.1705323,16.73523065,626.774193548387
20-12-03 20:20:00,72.1,30.3,100,100,100,0,0,0,313.0426452,16.80772258,620.806451612903
20-12-03 20:25:00,71.9,30,100,100,100,0,0,0,313.0083247,16.8665701,701.153846153846
20-12-03 20:30:00,71.9,29.6,100,100,100,0,0,0,312.5832419,16.87645645,794.322580645161
20-12-03 20:35:00,71.8,29.2,100,100,100,0,0,0,312.5983333,16.94854444,810.354838709678
20-12-03 20:40:00,71.6,29,100,100,100,0,0,0,311.9457419,17.02143548,784.387096774194
20-12-03 20:45:00,71.5,28.6,100,100,100,0,0,0,312.3000645,17.09392903,747.129032258065
20-12-03 20:50:00,71.5,28,100,100,100,0,0,0,312.1135806,17.16625484,713.064516129032
20-12-03 20:55:00,71.4,27.4,100,100,100,0,0,0,312.4225714,17.23928571,696.709677419355
20-12-03 21:00:00,71.3,26.9,100,100,100,0,0,0,312.062,17.31210968,686.571428571429
20-12-03 21:05:00,71.1,26.7,100,100,100,0,0,0,312.5943065,17.38502258,659.774193548387
20-12-03 21:10:00,70.9,26.8,100,100,100,0,0,0,312.0675323,17.45792742,640.354838709677
20-12-03 21:15:00,70.8,26.6,100,100,100,0,0,0,312.3641613,17.53067419,617.161290322581
20-12-03 21:20:00,70.6,26.5,100,100,100,0,0,0,312.4014839,17.6030129,602.387096774194
20-12-03 21:25:00,71,26.3,100,100,100,0,0,0,312.4933226,17.67553871,604.629032258065
20-12-03 21:30:00,71.5,25.7,100,100,100,0,0,0,312.2521129,17.74750161,611.403225806452
20-12-03 21:35:00,71.6,25.1,100,100,100,0,0,0,312.5724516,17.81923065,618.58064516129
20-12-03 21:40:00,71.6,24.9,100,100,100,0,0,0,312.3426774,17.89072258,623.142857142857
20-12-03 21:45:00,71.4,25,100,100,100,0,0,0,312.1014516,17.96295161,634.951612903226
20-12-03 21:50:00,71.3,25.1,100,100,100,0,0,0,312.455,18.03557097,633
20-12-03 21:55:00,71.1,25.2,100,100,100,0,0,0,311.9793871,18.10858387,630.387096774194
20-12-03 22:00:00,71.2,25.4,100,100,100,0,0,0,312.626871,18.18046452,616.555555555556
20-12-03 22:05:00,71.7,25.2,100,100,100,0,0,0,312.0861111,18.25243333,605.725806451613
20-12-03 22:10:00,71.7,25.1,100,100,100,0,0,0,311.9511452,18.32388548,607.444444444444
20-12-03 22:15:00,71.5,25.2,100,100,100,0,0,0,313.7179194,18.39546613,614.870967741935
20-12-03 22:20:00,71.3,25.2,100,100,100,0,0,0,312.4046613,18.46737097,629.774193548387
20-12-03 22:25:00,71.1,25.4,100,100,100,0,0,0,312.1189032,18.53982581,641.838709677419
20-12-03 22:30:00,71.4,25.2,100,100,100,0,0,0,312.5255484,18.61271613,647
20-12-03 22:35:00,71.6,25.1,100,100,100,0,0,0,312.3109194,18.68535645,631.177419354839
20-12-03 22:40:00,71.7,25,100,100,100,0,0,0,311.8808871,18.75730161,621.555555555556
20-12-03 22:45:00,71.6,25,100,100,100,0,0,0,312.0738548,18.82939839,603.322580645161
20-12-03 22:50:00,71.5,24.9,100,100,100,0,0,0,312.2234839,18.90110645,603
20-12-03 22:55:00,71.6,25,100,100,100,0,0,0,311.9571129,18.97266774,616.322580645161
20-12-03 23:00:00,71.7,25,100,100,100,0,0,0,312.0392581,19.04460645,635.258064516129
20-12-03 23:05:00,71.7,24.9,100,100,100,0,0,0,312.6648548,19.11752903,643
20-12-03 23:10:00,71.7,24.7,100,100,100,0,0,0,312.3522581,19.19042581,634.870967741936
20-12-03 23:15:00,71.6,24.6,100,100,100,0,0,0,312.7762903,19.26250323,625.096774193548
20-12-03 23:20:00,71.5,24.8,100,100,100,0,0,0,312.7570323,19.33444516,621.451612903226
20-12-03 23:25:00,71.6,24.9,100,100,100,0,0,0,312.8292419,19.40678387,631.129032258065
20-12-03 23:30:00,71.9,24.8,100,100,100,0,0,0,312.4735484,19.47977581,639.209677419355
20-12-03 23:35:00,72,24.8,100,100,100,0,0,0,312.0145806,19.55246129,652
20-12-03 23:40:00,71.7,24.9,100,100,100,0,0,0,312.2684839,19.62534032,630.806451612903
20-12-03 23:45:00,71.6,25,100,100,100,0,0,0,313.0079355,19.69740323,616.193548387097
20-12-03 23:50:00,71.4,25.1,100,100,100,0,0,0,312.9615161,19.76923226,617
20-12-03 23:55:00,71.3,25,100,100,100,0,0,0,312.2702063,19.84115714,630.822580645161
20-12-04 00:00:00,71.6,24.8,100,100,100,0,0,0,312.2149032,19.91436452,644.596774193548
20-12-04 00:05:00,71.8,24.5,100,100,100,0,0,0,312.2038871,19.98730806,656.677419354839
20-12-04 00:10:00,71.6,24.2,100,100,100,0,0,0,312.2347097,20.06029032,650.777777777778
20-12-04 00:15:00,71.4,24.2,100,100,100,0,0,0,312.3093387,20.13330161,630
20-12-04 00:20:00,71.3,24.5,100,100,100,0,0,0,312.1695484,20.20556774,612.904761904762
20-12-04 00:25:00,71.5,25,100,100,100,0,0,0,312.549371,20.27764032,608.08064516129
20-12-04 00:30:00,71.7,24.6,100,100,100,0,0,0,312.406,20.34934516,616.225806451613
20-12-04 00:35:00,71.8,24.3,100,100,100,0,0,0,312.4479516,20.42144355,650.822580645161
20-12-04 00:40:00,71.5,24.1,100,100,100,0,0,0,312.4609032,20.49446452,652.838709677419
20-12-04 00:45:00,71.4,24.3,100,100,100,0,0,0,312.5172581,20.56650323,644.774193548387
20-12-04 00:50:00,71.5,24.6,100,100,100,0,0,0,312.2296452,20.63908387,635.809523809524
20-12-04 00:55:00,71.6,24.5,100,100,100,0,0,0,312.666371,20.71116613,614.564516129032
20-12-04 01:00:00,71.7,24.4,100,100,100,0,0,0,313.0252903,20.78370323,608
20-12-04 01:05:00,71.8,24.3,100,100,100,0,0,0,312.4618548,20.85598387,620.096774193548
20-12-04 01:10:00,71.7,24.2,100,100,100,0,0,0,312.3155484,20.92812903,651.548387096774
20-12-04 01:15:00,71.6,24.5,100,100,100,0,0,0,312.3475161,21.00116129,658
20-12-04 01:20:00,71.6,24.8,100,100,100,0,0,0,312.1631774,21.0734371,652.758064516129
20-12-04 01:25:00,71.7,25,100,100,100,0,0,0,312.5601774,21.14576613,640.516129032258
20-12-04 01:30:00,71.8,24.7,100,100,100,0,0,0,312.9328548,21.21890323,627.58064516129
20-12-04 01:35:00,71.8,24.7,100,100,100,0,0,0,313.121871,21.2912871,603.870967741935
20-12-04 01:40:00,71.8,24.5,100,100,100,0,0,0,313.010871,21.36382258,601.741935483871
20-12-04 01:45:00,71.6,24.5,100,100,100,0,0,0,313.1789516,21.43567903,617.629032258065
20-12-04 01:50:00,71.6,24.7,100,100,100,0,0,0,313.243,21.5085,642.193548387097
20-12-04 01:55:00,71.4,24.9,100,100,100,0,0,0,312.6916774,21.58148065,663.709677419355
20-12-04 02:00:00,71.7,25,100,100,100,0,0,0,313.0764839,21.65478387,666.290322580645
20-12-04 02:05:00,71.9,25,100,100,100,0,0,0,312.6556774,21.72780323,654.41935483871
20-12-04 02:10:00,71.9,24.9,100,100,100,0,0,0,312.5803871,21.80039677,636.306451612903
20-12-04 02:15:00,71.9,24.7,100,100,100,0,0,0,312.7295968,21.87307742,611.161290322581
20-12-04 02:20:00,71.9,24.7,100,100,100,0,0,0,313.0444194,21.9455129,605.047619047619
20-12-04 02:25:00,71.7,24.7,100,100,100,0,0,0,313.0924194,22.01765484,622.467741935484
20-12-04 02:30:00,71.7,25.1,100,100,100,0,0,0,313.3775806,22.09045484,643.870967741935
20-12-04 02:35:00,71.6,25.3,100,100,100,0,0,0,313.6317097,22.16391935,649
20-12-04 02:40:00,71.5,25.3,100,100,100,0,0,0,312.9973387,22.23659516,639.095238095238
20-12-04 02:45:00,71.5,25.3,100,100,100,0,0,0,313.0602258,22.30956129,637.161290322581
20-12-04 02:50:00,71.5,25.2,100,100,100,0,0,0,312.701,22.3826129,632.241935483871
20-12-04 02:55:00,71.6,25,100,100,100,0,0,0,313.0117742,22.45537097,608.903225806452
20-12-04 03:00:00,71.8,25,100,100,100,0,0,0,312.947,22.52750968,604.206349206349
20-12-04 03:05:00,72,25,100,100,100,0,0,0,312.8993871,22.59898871,618.177419354839
20-12-04 03:10:00,71.9,25.1,100,100,100,0,0,0,313.5759355,22.67210968,640.269841269841
20-12-04 03:15:00,71.9,25.2,100,100,100,0,0,0,313.4985323,22.74501129,661.241935483871
20-12-04 03:20:00,71.6,25.1,100,100,100,0,0,0,312.9692419,22.81740645,675.225806451613
20-12-04 03:25:00,71.6,25.1,100,100,100,0,0,0,93.08730839,22.88468065,699
20-12-04 03:30:00,71.3,25.1,100,100,100,0,0,0,0.069046661,22.8872,660.306451612903
20-12-04 03:35:00,71.3,25.1,100,100,100,0,0,0,0.095236774,22.8872,639.451612903226
20-12-04 03:40:00,71.2,24.9,100,100,100,0,0,0,0.040475574,22.8872,626.161290322581
20-12-04 03:45:00,71.4,24.8,100,100,100,0,0,0,0.145273873,22.88720159,621
20-12-04 03:50:00,71.6,24.7,100,100,100,0,0,0,0.007936387,22.8873,613.428571428571
20-12-04 03:55:00,71.4,24.6,100,100,100,0,0,0,0.033332826,22.8873,603
20-12-04 04:00:00,71.4,24.7,100,100,100,0,0,0,0.026773635,22.8873,597
20-12-04 04:05:00,71.2,24.7,100,100,100,0,0,0,0.022221884,22.8873,591.741935483871
20-12-04 04:10:00,71.3,24.6,100,100,100,0,0,0,0.051586516,22.8873,583.84126984127
20-12-04 04:15:00,71.6,24.5,100,100,100,0,0,0,0.019047355,22.8873,575.222222222222
20-12-04 04:20:00,71.9,24.3,100,100,100,0,0,0,0.117458668,22.8873,566.857142857143
20-12-04 04:25:00,72.1,24.4,91,91,91,0,0,0,0,22.8873,557.467741935484
20-12-04 04:30:00,71.6,24.8,0,0,0,0,0,0,0.047618387,22.8874,547.58064516129
20-12-04 04:35:00,70.1,25.5,0,0,0,0,0,0,0.084125703,22.8874,538.290322580645
20-12-04 04:40:00,69.2,25.7,0,0,0,0,0,0,0,22.8874,528
20-12-04 04:45:00,69.2,25.9,0,0,0,0,0,0,0,22.8874,519.354838709677
20-12-04 04:50:00,69.4,25.2,0,0,0,0,0,0,0.058578175,22.8874,509.370967741935
20-12-04 04:55:00,69.4,25,0,0,0,0,0,0,0.085713097,22.8874,501
20-12-04 05:00:00,69.5,24,0,0,0,0,0,0,0.07301481,22.8874,492.451612903226
20-12-04 05:05:00,69.9,23.3,0,0,0,0,0,0,0.147617,22.8874,488
20-12-04 05:10:00,70.3,22.7,0,0,0,0,0,0,0.011110942,22.8875,482.095238095238
20-12-04 05:15:00,70.6,22.4,0,0,0,0,0,0,0.104760452,22.8875,477.274193548387
20-12-04 05:20:00,70.8,22.1,0,0,0,0,0,0,0.074979962,22.8875,470.451612903226
20-12-04 05:25:00,71,21.8,0,0,0,0,0,0,0.147617,22.8875,464.516129032258
20-12-04 05:30:00,71,21.5,0,0,0,0,0,0,0.123807806,22.8875,460.806451612903
20-12-04 05:35:00,70.9,21.4,0,0,0,0,0,0,0,22.8875,455.983870967742
20-12-04 05:40:00,71,21.3,0,0,0,0,0,0,0.196822,22.8875,452.161290322581
20-12-04 05:45:00,71.3,21,0,0,0,0,0,0,0.160314768,22.8876,447
20-12-04 05:50:00,71.5,20.8,0,0,0,0,0,0,0.147617,22.8876,444.52380952381
20-12-04 05:55:00,71.5,20.6,0,0,0,0,0,0,0.120633229,22.8876,442
20-12-04 06:00:00,71.6,20.6,0,0,0,0,0,0,0.053967432,22.8876,439
20-12-04 06:05:00,71.6,20.5,0,0,0,0,0,0,0.126528705,22.8877,438.064516129032
20-12-04 06:10:00,71.6,20.5,0,0,0,0,0,0,0.25930554,22.8877,436
20-12-04 06:15:00,71.5,20.5,0,0,0,0,0,0,0.250789323,22.8878,434.571428571429
20-12-04 06:20:00,71.4,20.3,0,0,0,0,0,0,0.165870468,22.8878,432.838709677419
20-12-04 06:25:00,71.4,20.3,0,0,0,0,0,0,0.215566952,22.8879,431.790322580645
20-12-04 06:30:00,71.5,20.3,0,0,0,0,0,0,0.0984112,22.8879,429.016129032258
20-12-04 06:35:00,71.7,20.2,0,0,0,0,0,0,0.138244467,22.888,428.161290322581
20-12-04 06:40:00,71.9,20.2,0,0,0,0,0,0,0.201508556,22.88806349,427.338709677419
20-12-04 06:45:00,72,20.1,0,0,0,0,0,0,0.322216935,22.8881,427
20-12-04 06:50:00,71.8,20.2,0,0,0,0,0,0,0.357930968,22.8882,424.301587301587
20-12-04 06:55:00,71.7,20.3,0,0,0,0,0,0,0.161675667,22.8882,423.112903225806
20-12-04 07:00:00,71.7,20.5,0,0,0,0,0,0,0.388958714,22.8883,423
20-12-04 07:05:00,71.7,20.5,0,0,0,0,0,0,0.290471677,22.8883,422
20-12-04 07:10:00,71.7,20.6,0,0,0,0,0,0,0.366661065,22.8884,419.435483870968
20-12-04 07:15:00,71.8,20.8,0,0,0,0,0,0,0.411104839,22.8885,420
20-12-04 07:20:00,72,21,0,0,0,0,0,0,0.8857,3.44058370967742E-05,418.793650793651
20-12-04 07:25:00,72.1,21.4,0,0,0,0,0,0,1.08252,0.000226542,418
20-12-04 07:30:00,72.1,22,0,0,0,0,0,0,318.6507619,0.037995814,417
20-12-04 07:35:00,72.1,22.8,0,0,0,0,0,0,323.3652698,0.113142698,418
20-12-04 07:40:00,72,23.6,0,0,0,0,0,0,321.1250323,0.187439806,474.58064516129
20-12-04 07:45:00,71.8,24.2,0,0,0,0,0,0,319.4604516,0.261352855,626.5
20-12-04 07:50:00,71.7,24.8,0,0,0,0,0,0,318.2421613,0.334571806,835.222222222222
20-12-04 07:55:00,71.7,25.4,0,0,0,0,0,0,318.7491613,0.408303935,1108.7619047619
20-12-04 08:00:00,71.6,25.7,0,0,0,0,0,0,319.0352857,0.482470571,1254.93548387097
20-12-04 08:05:00,71.7,26.1,0,0,0,0,0,0,323.428,0.557786839,1204.33333333333
20-12-04 08:10:00,71.7,26.5,0,0,0,0,0,0,320.8522581,0.632690452,1133.91935483871
20-12-04 08:15:00,71.8,26.5,0,0,0,0,0,0,324.003129,0.707529581,1066.32258064516
20-12-04 08:20:00,71.8,26.7,0,0,0,0,0,0,325.2892742,0.783847258,958.888888888889
20-12-04 08:25:00,71.8,26.9,0,0,0,0,0,0,330.7914194,0.859633258,921.645161290323
20-12-04 08:30:00,71.9,27.1,88,88,88,61.73,0,0,339.633,0.936996714,992.516129032258
20-12-04 08:35:00,73.4,27.1,100,100,100,100,0,0,344.254871,1.016842903,992.258064516129
20-12-04 08:40:00,74.9,26.4,100,100,100,100,0,0,348.7179677,1.097455161,986.428571428571
20-12-04 08:45:00,75.3,26.1,100,100,100,100,0,0,348.8719516,1.179449194,923.645161290323
20-12-04 08:50:00,75.3,26.8,100,100,100,100,0,0,351.656,1.261634444,869.129032258065
20-12-04 08:55:00,75.2,27.5,100,100,100,100,0,0,344.9452581,1.342469355,808.58064516129
20-12-04 09:00:00,75.2,28,100,100,100,100,0,0,347.713,1.422513387,773.444444444444
20-12-04 09:05:00,75,28.5,100,100,100,100,0,0,346.4362857,1.504376825,754.032258064516
20-12-04 09:10:00,74.7,29,100,100,100,100,0,0,349.248871,1.584688065,696.904761904762
20-12-04 09:15:00,74.6,29.2,100,100,100,100,0,0,351.2536032,1.665546508,657
20-12-04 09:20:00,74.4,29.5,100,100,100,100,0,0,364.7145323,1.749478548,625.596774193548
20-12-04 09:25:00,74.2,29.8,100,100,100,100,0,0,365.2464194,1.834652581,598.190476190476
20-12-04 09:30:00,73.9,30.2,100,100,100,100,0,0,358.1882857,1.918417143,577.741935483871
20-12-04 09:35:00,73.8,30.6,100,100,100,100,0,0,378.2402742,2.002344516,561.190476190476
20-12-04 09:40:00,74,30.6,100,100,100,100,0,0,394.4000484,2.092953548,541.838709677419
20-12-04 09:45:00,74.2,30.6,100,100,100,100,0,0,393.8999677,2.183814516,526.333333333333
20-12-04 09:50:00,74.1,30.9,100,100,100,100,0,0,393.3799206,2.275139841,507.451612903226
20-12-04 09:55:00,74.1,31.2,100,100,100,100,0,0,391.504,2.364885,488.870967741935
20-12-04 10:00:00,74,31.5,100,100,100,100,0,0,384.3310645,2.456545968,473.666666666667
20-12-04 10:05:00,74.1,32,100,100,100,100,0,0,360.5655806,2.541437742,464.709677419355
20-12-04 10:10:00,74.1,32.4,100,100,100,100,0,0,377.3843016,2.627621746,457.064516129032
20-12-04 10:15:00,74.1,32.9,100,100,100,100,0,0,376.4326613,2.715831452,447.209677419355
20-12-04 10:20:00,74,33.3,100,100,100,100,0,0,374.6301429,2.8034,439.403225806452
20-12-04 10:25:00,73.9,33.7,100,100,100,100,0,0,375.3118571,2.891871905,434.174603174603
20-12-04 10:30:00,74,34.2,100,100,100,100,0,0,368.2751935,2.977847742,427.774193548387
20-12-04 10:35:00,73.9,34.7,100,100,100,100,0,0,379.9136667,3.06466381,422.967741935484
20-12-04 10:40:00,73.9,35.2,100,100,100,100,0,0,376.2649194,3.152885161,419.290322580645
20-12-04 10:45:00,74.1,35.7,100,100,100,100,0,0,365.7053226,3.239457742,415.333333333333
20-12-04 10:50:00,74.1,36.1,100,100,100,100,0,0,363.0672258,3.324292581,411.516129032258
20-12-04 10:55:00,74,36.7,100,100,100,100,0,0,354.9102419,3.407362742,410.698412698413
20-12-04 11:00:00,73.8,37,100,100,100,100,0,0,357.2538095,3.490443333,408
20-12-04 11:05:00,73.9,37.4,100,100,100,100,0,0,359.4879032,3.574095806,405
20-12-04 11:10:00,73.8,38.1,100,100,100,100,0,0,366.5753065,3.658529677,402.253968253968
20-12-04 11:15:00,73.8,38.4,100,100,100,100,0,0,367.4756825,3.744645079,400
20-12-04 11:20:00,73.4,38.5,100,100,100,100,0,0,356.0309677,3.82913129,397.619047619048
20-12-04 11:25:00,73.6,39.1,100,100,100,100,0,0,354.2517258,3.912237903,394.806451612903
20-12-04 11:30:00,73.6,39.7,100,100,100,100,0,0,353.600381,3.995124603,393.983870967742
20-12-04 11:35:00,73.3,40.1,100,100,100,100,0,0,363.8877419,4.079014839,392.322580645161
20-12-04 11:40:00,73.3,40.6,100,100,100,100,0,0,372.2937619,4.164804762,390
20-12-04 11:45:00,73.4,40.5,100,100,100,100,0,0,383.1944355,4.252527258,390
20-12-04 11:50:00,73.5,40.6,100,100,100,100,0,0,384.1703492,4.342340794,390
20-12-04 11:55:00,73.7,40.6,100,100,100,100,0,0,384.6594194,4.432507419,388.096774193548
20-12-04 12:00:00,73.7,41.3,100,100,100,100,0,0,401.2174839,4.524972581,388
20-12-04 12:05:00,73.7,42,100,100,100,100,0,0,411.2929516,4.620518065,388
20-12-04 12:10:00,73.6,42.3,100,100,100,100,0,0,408.0156774,4.716167419,385.460317460317
20-12-04 12:15:00,73.7,42.5,100,100,100,100,0,0,393.776,4.810363333,386
20-12-04 12:20:00,73.8,42.7,100,100,100,100,0,0,388.2522097,4.901823065,384
20-12-04 12:25:00,73.7,43.5,100,100,100,100,0,0,385.8339032,4.992550323,383.015873015873
20-12-04 12:30:00,73.6,44,100,100,100,100,0,0,399.101,5.082536667,383.806451612903
20-12-04 12:35:00,73.6,44.1,100,100,100,100,0,0,419.2515161,5.178783065,391.370967741935
20-12-04 12:40:00,73.5,45.3,100,100,100,100,0,0,405.4411452,5.275797903,389.571428571429
20-12-04 12:45:00,73.7,44.9,100,100,100,100,0,0,411.6504677,5.370399355,388
20-12-04 12:50:00,73.9,44.7,100,100,100,100,0,0,414.0459355,5.466224194,390.063492063492
20-12-04 12:55:00,74,44.6,100,100,100,100,0,0,408.4385238,5.562504127,391
20-12-04 13:00:00,74.3,45.2,100,100,100,100,0,0,388.1034921,5.655930794,390
20-12-04 13:05:00,74.5,45.8,100,100,100,100,0,0,373.7027097,5.74442129,390
20-12-04 13:10:00,74.9,46.2,100,100,100,100,0,0,386.6854286,5.833375714,391.68253968254
20-12-04 13:15:00,75.1,46.8,100,100,100,100,0,0,386.3001613,5.923395161,391.129032258065
20-12-04 13:20:00,75.2,47.3,100,100,100,100,0,0,383.4022903,6.013803871,391
20-12-04 13:25:00,75.3,47.8,100,100,100,100,0,0,378.5205484,6.102232097,389.241935483871
20-12-04 13:30:00,75.5,48,100,100,100,100,21.17,9.41,381.1667419,6.191061935,389.58064516129
20-12-04 13:35:00,73,41.1,100,100,100,100,100,5.06,382.3984194,6.280712581,393
20-12-04 13:40:00,73.4,42.7,100,100,100,100,26.83,0,368.7515484,6.368073548,393
20-12-04 13:45:00,74.7,44.3,100,100,100,100,0,0,360.185,6.45274,390.968253968254
20-12-04 13:50:00,75.5,45,100,100,100,100,31.83,14.22,350.041129,6.535855484,390
20-12-04 13:55:00,73,38.6,100,100,100,100,99.93,1.72,339.8414603,6.616767778,388.661290322581
20-12-04 14:00:00,74.1,40.3,100,100,100,100,17.57,0,335.3645484,6.695540968,386.516129032258
20-12-04 14:05:00,75.1,45,100,100,100,100,0,0,339.4007742,6.773557581,387
20-12-04 14:10:00,75.1,43.2,100,100,100,100,67.83,18.51,338.7557937,6.852804286,386
20-12-04 14:15:00,73.2,39,100,100,100,100,85.5,0,335.3572258,6.931071129,386
20-12-04 14:20:00,74.5,43,100,100,100,100,0,0,334.0915161,7.009400323,384.269841269841
20-12-04 14:25:00,75.1,45.7,100,100,100,100,0,0,332.3613871,7.086507419,383
20-12-04 14:30:00,75.4,46.3,100,100,100,100,0.79,1.88,334.04,7.164243333,382
20-12-04 14:35:00,74,42.2,100,100,100,100,99.04,13.51,327.7865968,7.240612742,384.709677419355
20-12-04 14:40:00,73.3,41.4,100,100,100,100,49.5,0,323.7105161,7.316807742,413
20-12-04 14:45:00,74.3,45.8,100,100,100,100,0,0,325.342,7.391612222,519.838709677419
20-12-04 14:50:00,74.6,45.3,100,100,100,100,0,0,329.087,7.468174032,648.951612903226
20-12-04 14:55:00,74.6,45.2,100,100,100,100,0,0,333.8973333,7.544805556,541.887096774193
20-12-04 15:00:00,74.5,44.9,100,100,100,100,0,0,336.0664194,7.62323,515.516129032258
20-12-04 15:05:00,74.4,44,100,100,100,100,0,0,336.1206667,7.701644286,511.870967741935
20-12-04 15:10:00,74.4,44.4,100,100,100,100,0,0,332.7351129,7.779250323,501.451612903226
20-12-04 15:15:00,74.4,45.1,100,100,100,100,0,0,320.3532581,7.85490871,500.396825396825
20-12-04 15:20:00,74.6,45.6,100,100,100,100,0,0,318.1868065,7.92894871,516.032258064516
20-12-04 15:25:00,74.6,46.3,100,100,100,100,0,0,317.8034603,8.00279127,532.612903225806
20-12-04 15:30:00,74.7,45.5,100,100,100,100,0,0,320.6987419,8.077047581,552.290322580645
20-12-04 15:35:00,74.9,45.4,100,100,100,100,0,0,318.1979032,8.151932903,555.952380952381
20-12-04 15:40:00,74.8,46.1,100,100,100,100,0,0,317.1663548,8.225812258,542.677419354839
20-12-04 15:45:00,74.7,46.9,100,100,100,100,0,0,315.3889355,8.298212581,530.258064516129
20-12-04 15:50:00,75,45.8,100,100,100,100,0,0,313.9750968,8.370430484,526.396825396825
20-12-04 15:55:00,75.3,44.1,100,100,100,100,49.17,14.83,313.1406613,8.442816613,543.677419354839
20-12-04 16:00:00,72.8,37.2,100,100,100,100,97.5,0,312.997,8.5153,575.064516129032
20-12-04 16:05:00,74.1,38.5,100,100,100,100,0,0,311.9953016,8.588344921,593.650793650794
20-12-04 16:10:00,74.9,38.3,100,100,100,100,0,0,311.8950323,8.661225161,600.634920634921
20-12-04 16:15:00,75.2,39,100,100,100,100,0,0,304.2790968,8.733398387,594.548387096774
20-12-04 16:20:00,75.2,40.1,100,100,100,100,0,0,303.9682903,8.804247419,583.730158730159
20-12-04 16:25:00,74.9,40.7,100,100,100,100,0,0,308.0827581,8.874508548,577.08064516129
20-12-04 16:30:00,75,40.7,100,100,100,100,0,0,310.3826774,8.946017419,593
20-12-04 16:35:00,75.1,40.6,100,100,100,100,0,0,310.1406667,9.017564603,682.032258064516
20-12-04 16:40:00,75.1,40.4,100,100,100,100,0,0,314.9660635,9.089955079,749.645161290323
20-12-04 16:45:00,75,40.2,100,100,100,100,0,0,314.8584032,9.163285484,746
20-12-04 16:50:00,74.9,40.3,100,100,100,100,0,0,314.3865714,9.236246825,700.258064516129
20-12-04 16:55:00,74.9,40.4,100,100,100,100,0,0,318.6422903,9.310523548,535.714285714286
20-12-04 17:00:00,75,40,100,100,100,100,0,0,318.6453968,9.384743016,513.129032258065
20-12-04 17:05:00,74.8,40.1,100,100,100,100,0,0,317.6006613,9.458428871,500.596774193548
20-12-04 17:10:00,74.8,39.8,100,100,100,100,0,0,316.5044516,9.53153,586.142857142857
20-12-04 17:15:00,74.8,39.2,100,100,100,100,0,0,315.7317778,9.60527619,731.774193548387
20-12-04 17:20:00,74.7,39.2,100,100,100,100,0,0,314.9586452,9.678708871,855.629032258065
20-12-04 17:25:00,74.5,39.4,100,100,100,100,0,0,314.4296452,9.752482903,884.354838709677
20-12-04 17:30:00,74.6,39.5,100,100,100,100,0,0,318.8188065,9.826562742,594.269841269841
20-12-04 17:35:00,74.7,39.4,100,100,100,100,0,0,319,9.900865714,564.5
20-12-04 17:40:00,74.8,39.4,100,100,100,71.61,0,0,317.8047742,9.974724516,561.838709677419
20-12-04 17:45:00,74.9,39.6,100,100,100,0,0,0,316.5056935,10.04841613,667.774193548387
20-12-04 17:50:00,75.2,39.4,100,100,100,0,0,0,315.6444516,10.1219,775.548387096774
20-12-04 17:55:00,74.9,37.9,100,100,100,0,67.83,14.53,314.412619,10.19496508,800.774193548387
20-12-04 18:00:00,73.1,34.9,100,100,100,0,78.83,0,318.498871,10.26920645,560.016129032258
20-12-04 18:05:00,74,36.6,100,100,100,0,0,0,318.3365161,10.34338387,534.761904761905
20-12-04 18:10:00,74.3,37.8,100,100,100,0,0,0,317.5442222,10.41709524,540.161290322581
20-12-04 18:15:00,74.7,37.8,100,100,100,0,0,0,317.081,10.49044516,642.354838709677
20-12-04 18:20:00,75.1,37.2,100,100,100,0,0,0,315.6922581,10.56434839,770.41935483871
20-12-04 18:25:00,75.4,36.7,100,100,100,0,0.35,0.14,317.6247742,10.63795161,696.984126984127
20-12-04 18:30:00,74.3,35,100,100,100,0,88.82,14.41,318.212,10.71214839,556.5
20-12-04 18:35:00,73.5,33.8,100,100,100,0,58.83,0,317.8291111,10.78591429,505.41935483871
20-12-04 18:40:00,74.3,34.8,100,100,100,0,0,0,317.6654677,10.85931613,503.758064516129
20-12-04 18:45:00,74.6,35.8,100,100,100,0,0,0,317.4313871,10.93271935,614.857142857143
20-12-04 18:50:00,74.9,36,100,100,100,0,0,0,317.13,11.00686349,710.41935483871
20-12-04 18:55:00,75.3,35.7,100,100,100,0,0.35,0.14,316.9051429,11.08055714,674.064516129032
20-12-04 19:00:00,74.6,34.3,100,100,100,0,88.82,16.87,316.6342258,11.1547,599.129032258065
20-12-04 19:05:00,73.7,33.6,100,100,100,0,62.83,0,316.7170323,11.22824194,547.41935483871
20-12-04 19:10:00,74.4,35,100,100,100,0,0,0,316.4955645,11.30124516,505.952380952381
20-12-04 19:15:00,74.7,36.1,100,100,100,0,0,0,316.8587097,11.37459677,544.571428571429
20-12-04 19:20:00,75.1,36.1,100,100,100,0,0,0,317.1292097,11.44811613,659.935483870968
20-12-04 19:25:00,75.4,35.2,100,100,100,0,22.5,9.84,317.5298548,11.52185,731.5
20-12-04 19:30:00,73.4,33,100,100,100,0,100,4.49,317.3349032,11.5958129,695.403225806452
20-12-04 19:35:00,72.7,33.5,100,100,100,0,22.83,0,317.8790645,11.66971613,616.322580645161
20-12-04 19:40:00,73,34.5,100,100,100,0,0,0,317.77,11.74368571,557.58064516129
20-12-04 19:45:00,72.8,35.7,100,100,100,0,0,0,317.6457097,11.81662903,534
20-12-04 19:50:00,72.8,35.3,100,100,100,0,0,0,317.9502222,11.8903,694.31746031746
20-12-04 19:55:00,72.8,34.3,100,100,100,0,0,0,318.0420794,11.96387619,793.645161290323
20-12-04 20:00:00,72.7,33.5,100,100,100,0,0,0,317.8072903,12.03774355,777.5
20-12-04 20:05:00,72,33.1,100,100,100,0,0,0,318.458,12.1114,718.460317460317
20-12-04 20:10:00,71.6,33.3,100,100,100,0,0,0,318.5016452,12.18423871,673.68253968254
20-12-04 20:15:00,71.8,33.8,100,100,100,0,0,0,318.8928095,12.25792381,632.403225806452
20-12-04 20:20:00,71.7,33.2,100,100,100,0,0,0,318.2788387,12.33259032,610.129032258065
20-12-04 20:25:00,71.9,32.5,100,100,100,0,0,0,318.2754355,12.40586774,579.492063492063
20-12-04 20:30:00,72.4,32,100,100,100,0,0,0,318.6294286,12.47982857,576.129032258065
20-12-04 20:35:00,72.3,31.5,100,100,100,0,0,0,318.7135806,12.55369032,611.612903225806
20-12-04 20:40:00,72.1,31.4,100,100,100,0,0,0,318.4005806,12.62832258,620.301587301587
20-12-04 20:45:00,71.8,31.3,100,100,100,0,0,0,319.049,12.70219032,576.428571428571
20-12-04 20:50:00,71.7,31.7,100,100,100,0,0,0,319.2853016,12.77547619,579.967741935484
20-12-04 20:55:00,71.7,31.4,100,100,100,0,0,0,319.3526935,12.84971452,638.142857142857
20-12-04 21:00:00,71.8,30.7,100,100,100,0,0,0,319.393,12.9246,590.91935483871
20-12-04 21:05:00,71.8,30.1,100,100,100,0,0,0,319.049,12.99798571,574.193548387097
20-12-04 21:10:00,71.7,30,100,100,100,0,0,0,319.1239194,13.0717871,573.677419354839
20-12-04 21:15:00,71.8,30.2,100,100,100,0,0,0,319.1379677,13.14614516,643.380952380952
20-12-04 21:20:00,71.9,30.4,100,100,100,0,0,0,318.8925806,13.22079516,652.838709677419
20-12-04 21:25:00,72,30.8,100,100,100,0,0,0,319.2855161,13.29501935,593.983870967742
20-12-04 21:30:00,71.9,31.2,100,100,100,0,0,0,319.6608095,13.36907143,580.365079365079
20-12-04 21:35:00,71.7,31.3,100,100,100,0,0,0,319.9121452,13.4437871,600.387096774194
20-12-04 21:40:00,71.7,31.4,100,100,100,0,0,0,320.1840645,13.51784516,562.285714285714
20-12-04 21:45:00,71.6,31.2,100,100,100,0,0,0,319.5767778,13.59118571,600.354838709677
20-12-04 21:50:00,71.4,31,100,100,100,0,0,0,319.5496935,13.66531452,644.274193548387
20-12-04 21:55:00,71.6,31.2,100,100,100,0,0,0,319.443,13.7403,589.774193548387
20-12-04 22:00:00,71.5,31.3,100,100,100,0,0,0,319.5114032,13.81413226,577.52380952381
20-12-04 22:05:00,71.3,31.1,100,100,100,0,0,0,319.1903226,13.88827742,564.354838709677
20-12-04 22:10:00,71.4,31.4,100,100,100,0,0,0,319.1847937,13.96210476,592.516129032258
20-12-04 22:15:00,71.4,31.5,100,100,100,0,0,0,319.5641935,14.03649516,593.301587301587
20-12-04 22:20:00,71.5,31.4,100,100,100,0,0,0,319.3978387,14.11079032,556.507936507937
20-12-04 22:25:00,71.6,31.3,100,100,100,0,0,0,318.9837778,14.1843,576.68253968254
20-12-04 22:30:00,71.5,31.1,100,100,100,0,0,0,319.0632258,14.25864516,592.709677419355
20-12-04 22:35:00,71.5,31.3,100,100,100,0,0,0,319.2035238,14.33277143,602.741935483871
20-12-04 22:40:00,71.4,31.5,100,100,100,0,0,0,319.1145968,14.40731613,591.258064516129
20-12-04 22:45:00,71.2,31.7,100,100,100,0,0,0,319.3346774,14.48051935,573.967741935484
20-12-04 22:50:00,71.5,31.8,100,100,100,0,0,0,319,14.55475323,585.825396825397
20-12-04 22:55:00,71.4,31.7,100,100,100,0,0,0,319.614129,14.62836129,570.904761904762
20-12-04 23:00:00,71.5,31.7,100,100,100,0,0,0,319.3517419,14.70253548,580.396825396825
20-12-04 23:05:00,71.7,31.9,100,100,100,0,0,0,318.9409677,14.77674516,612.741935483871
20-12-04 23:10:00,71.5,32,100,100,100,0,0,0,319.0906825,14.85132857,632.870967741936
20-12-04 23:15:00,71.4,31.8,100,100,100,0,0,0,318.924871,14.92593387,601.645161290323
20-12-04 23:20:00,71.4,31.6,100,100,100,0,0,0,319.0293532,14.99960448,572.866920152091
20-12-04 23:25:00,71.3,31.7,100,100,100,0,0,0,319.4632857,15.07367143,585.661290322581
20-12-04 23:30:00,71.4,32,100,100,100,0,0,0,319.9363871,15.14848065,656
20-12-04 23:35:00,71.6,31.9,100,100,100,0,0,0,319.3743548,15.22313387,591.761904761905
20-12-04 23:40:00,71.7,31.7,100,100,100,0,0,0,319.5873226,15.29715161,530.142857142857
20-12-04 23:45:00,72.1,31.6,100,100,100,0,0,0,319.5133387,15.3708371,562
20-12-04 23:50:00,72.1,31.6,100,100,100,0,0,0,319.5989516,15.4449871,645.048387096774
20-12-04 23:55:00,71.9,32,100,100,100,0,0,0,318.9867419,15.51938065,686.870967741935
20-12-05 00:00:00,71.7,32,100,100,100,0,0,0,319.4856452,15.59394677,636.903225806452
20-12-05 00:05:00,71.7,31.8,100,100,100,0,0,0,319.1810323,15.66846774,636.741935483871
20-12-05 00:10:00,71.8,31.8,100,100,100,0,0,0,319.687871,15.74301613,585.145161290323
20-12-05 00:15:00,71.8,31.8,100,100,100,0,0,0,319.5599355,15.81694839,571.5
20-12-05 00:20:00,71.7,31.9,100,100,100,0,0,0,319.4325873,15.89022381,565.193548387097
20-12-05 00:25:00,71.5,32.1,100,100,100,0,0,0,319.5734032,15.96372742,607.403225806452
20-12-05 00:30:00,71.6,32.5,100,100,100,0,0,0,319.2191935,16.0379129,597.967741935484
20-12-05 00:35:00,71.6,32.6,100,100,100,0,0,0,319.3916613,16.11197097,566.444444444444
20-12-05 00:40:00,71.2,32.6,100,100,100,0,0,0,319.8472258,16.18566774,558.983870967742
20-12-05 00:45:00,70.9,33,100,100,100,0,0,0,319.8569516,16.25890968,562.741935483871
20-12-05 00:50:00,71.2,33.3,100,100,100,0,0,0,319.1858889,16.33196667,588.145161290323
20-12-05 00:55:00,71.7,33.2,100,100,100,0,0,0,319.573619,16.40652857,632.548387096774
20-12-05 01:00:00,71.9,32.6,100,100,100,0,0,0,318.9931429,16.48077143,607.338709677419
20-12-05 01:05:00,71.8,32.5,100,100,100,0,0,0,319.181127,16.55564762,590.451612903226
20-12-05 01:10:00,71.9,32.6,100,100,100,0,0,0,319.2708889,16.62942222,542
20-12-05 01:15:00,71.6,33.2,100,100,100,0,0,0,320.0042258,16.70333548,582.290322580645
20-12-05 01:20:00,71.4,33.9,100,100,100,0,0,0,319.689,16.77716452,652.047619047619
20-12-05 01:25:00,71.3,34,100,100,100,0,0,0,310.8764516,16.85159677,635
20-12-05 01:30:00,71.2,33.9,100,100,100,0,0,0,310.8371129,16.92447581,615.095238095238
20-12-05 01:35:00,71.6,33.9,100,100,100,0,0,0,310.4541935,16.99703226,584.920634920635
20-12-05 01:40:00,71.7,34,100,100,100,0,0,0,310.547371,17.06841935,550.290322580645
20-12-05 01:45:00,71.8,34.2,100,100,100,0,0,0,310.8467742,17.14023226,542.548387096774
20-12-05 01:50:00,71.8,34.3,100,100,100,0,0,0,310.3717419,17.21216774,613.838709677419
20-12-05 01:55:00,71.8,34,100,100,100,0,0,0,310.8973333,17.2842,714.629032258065
20-12-05 02:00:00,71.6,33.9,100,100,100,0,0,0,310.8174286,17.35675714,764
20-12-05 02:05:00,71.6,33.8,100,100,100,0,0,0,310.5396935,17.42808387,744.612903225806
20-12-05 02:10:00,71.5,34.1,100,100,100,0,0,0,310.3573871,17.4999871,707.741935483871
20-12-05 02:15:00,71.3,34.5,100,100,100,0,0,0,310.5482097,17.57239032,661.612903225806
20-12-05 02:20:00,71.4,34.7,100,100,100,0,0,0,310.733,17.6444,637.91935483871
20-12-05 02:25:00,71.6,34.6,100,100,100,0,0,0,310.4848571,17.7163619,613.161290322581
20-12-05 02:30:00,71.7,34.2,100,100,100,0,0,0,311.2790317,17.78826984,608.322580645161
20-12-05 02:35:00,71.7,34.2,100,100,100,0,0,0,310.9599355,17.86067419,648.903225806452
20-12-05 02:40:00,71.8,34.5,100,100,100,0,0,0,310.7278254,17.93360159,675
20-12-05 02:45:00,71.7,35,100,100,100,0,0,0,310.5028871,18.00590161,673.983870967742
20-12-05 02:50:00,71.8,35.2,100,100,100,0,0,0,310.7963226,18.07871935,641.396825396825
20-12-05 02:55:00,71.8,34.8,100,100,100,0,0,0,311.0212857,18.15054286,610.548387096774
20-12-05 03:00:00,71.8,34.4,100,100,100,0,0,0,311.5892258,18.22237097,600.777777777778
20-12-05 03:05:00,71.8,34.2,100,100,100,0,0,0,311.5503548,18.29418226,611.967741935484
20-12-05 03:10:00,71.8,34.3,100,100,100,0,0,0,311.1055161,18.36652097,684.015873015873
20-12-05 03:15:00,71.7,34.4,100,100,100,0,0,0,310.784381,18.43919048,738.870967741935
20-12-05 03:20:00,71.7,34.7,100,100,100,0,0,0,310.4221935,18.51226774,726.857142857143
20-12-05 03:25:00,71.6,35,100,100,100,0,0,0,307.6244444,18.58383333,691.806451612903
20-12-05 03:30:00,71.6,35.4,100,100,100,0,0,0,0.088094016,18.6333,660.564516129032
20-12-05 03:35:00,71.6,35.5,100,100,100,0,0,0,0.038094658,18.6333,640.225806451613
20-12-05 03:40:00,71.5,35.6,100,100,100,0,0,0,0,18.6333,627.079365079365
20-12-05 03:45:00,71.4,35.7,100,100,100,0,0,0,0.104760335,18.6334,644.333333333333
20-12-05 03:50:00,71.5,35.7,100,100,100,0,0,0,0.015079135,18.6334,661.142857142857
20-12-05 03:55:00,71.4,35.9,100,100,100,0,0,0,0,18.6334,668.532258064516
20-12-05 04:00:00,71.4,36.1,100,100,100,0,0,0,0.047618387,18.6334,667.290322580645
20-12-05 04:05:00,71.5,36,100,100,100,0,0,0,0.105553977,18.6334,661.290322580645
20-12-05 04:10:00,71.9,35.5,100,100,100,0,0,0,0,18.6334,651
20-12-05 04:15:00,71.9,35.2,100,100,100,0,0,0,0.069840248,18.6334,644.571428571429
20-12-05 04:20:00,71.9,35,100,100,100,0,0,0,0,18.6334,628.112903225806
20-12-05 04:25:00,71.6,35.1,100,100,100,0,0,0,0.021088114,18.6334,617.548387096774
20-12-05 04:30:00,71.5,35.3,65,65,65,0,0,0,0.11190321,18.6335,605.451612903226
20-12-05 04:35:00,70.6,36,0,0,0,0,0,0,0,18.6335,594
20-12-05 04:40:00,69.4,37.6,0,0,0,0,0,0,0.0492056,18.6335,582.380952380952
20-12-05 04:45:00,69,38.9,0,0,0,0,0,0,0.042856548,18.6335,576
20-12-05 04:50:00,69,39.4,0,0,0,0,0,0,0,18.6335,564.903225806452
20-12-05 04:55:00,68.9,39.4,0,0,0,0,0,0,0.017182908,18.6335,555.145161290323
20-12-05 05:00:00,69,38.6,0,0,0,0,0,0,0.131744194,18.6335,540
20-12-05 05:05:00,69.5,37.6,0,0,0,0,0,0,0.002380919,18.6335,534
20-12-05 05:10:00,70,37.1,0,0,0,0,0,0,0.028571032,18.6336,526
20-12-05 05:15:00,70.3,36.4,0,0,0,0,0,0,0,18.6336,515.709677419355
20-12-05 05:20:00,70.4,36,0,0,0,0,0,0,0,18.6336,510.539682539683
20-12-05 05:25:00,70.6,36,0,0,0,0,0,0,0.111109471,18.6336,504.451612903226
20-12-05 05:30:00,70.8,36,0,0,0,0,0,0,0.007936387,18.6336,497.903225806452
20-12-05 05:35:00,71,36.1,0,0,0,0,0,0,0,18.6336,492.15873015873
20-12-05 05:40:00,71.3,35.8,0,0,0,0,0,0,0.120633229,18.6336,485
20-12-05 05:45:00,71.6,35.8,0,0,0,0,0,0,0.094506086,18.6337,482
20-12-05 05:50:00,71.7,36.2,0,0,0,0,0,0,0.052380226,18.6337,478
20-12-05 05:55:00,71.7,36.2,0,0,0,0,0,0,0.156346919,18.6337,476.58064516129
20-12-05 06:00:00,71.6,35.2,0,0,0,0,0,0,0.0492056,18.6337,470.935483870968
20-12-05 06:05:00,71.5,35.6,0,0,0,0,0,0,0.0984112,18.6338,467
20-12-05 06:10:00,71.5,35.2,0,0,0,0,0,0,0.274598935,18.6338,463.333333333333
20-12-05 06:15:00,71.7,34.7,0,0,0,0,0,0,0.239678903,18.6339,460
20-12-05 06:20:00,71.8,35,0,0,0,0,0,0,0.176187935,18.6339,455.354838709677
20-12-05 06:25:00,71.9,34.9,0,0,0,0,0,0,0.126188532,18.634,453
20-12-05 06:30:00,71.8,34.4,0,0,0,0,0,0,0.255551677,18.634,450.064516129032
20-12-05 06:35:00,71.7,34.1,0,0,0,0,0,0,0.346026532,18.6341,450.777777777778
20-12-05 06:40:00,71.6,34.5,0,0,0,0,0,0,0.365073774,18.6341,448
20-12-05 06:45:00,71.6,34.4,0,0,0,0,0,0,0.0984112,18.6342,445.571428571429
20-12-05 06:50:00,71.7,33.8,0,0,0,0,0,0,0.060316542,18.63422258,445
20-12-05 06:55:00,71.9,33.8,0,0,0,0,0,0,0.381929381,18.6343,443.870967741935
20-12-05 07:00:00,72,33.7,0,0,0,0,0,0,0.134124913,18.63438548,442.112903225806
20-12-05 07:05:00,71.9,33.6,0,0,0,0,0,0,0.492056,18.6344,440.290322580645
20-12-05 07:10:00,71.8,33.7,0,0,0,0,0,0,0.3690415,18.6345,439.467741935484
20-12-05 07:15:00,71.7,34,0,0,0,0,0,0,0.492056,18.6346,438
20-12-05 07:20:00,71.6,34.2,0,0,0,0,0,0,0.456908714,15.97260306,437
20-12-05 07:25:00,71.6,34.6,0,0,0,0,0,0,0.644433871,0.000133857,436
20-12-05 07:30:00,71.6,35.2,0,0,0,0,0,0,111.371329,0.005088346,435
20-12-05 07:35:00,71.7,35.8,0,0,0,0,0,0,330.2666129,0.071112405,435
20-12-05 07:40:00,71.7,36.3,0,0,0,0,0,0,328.6345161,0.147657887,434.435483870968
20-12-05 07:45:00,71.7,36.7,0,0,0,0,0,0,329.4882258,0.223516194,505.741935483871
20-12-05 07:50:00,71.8,37.2,0,0,0,0,0,0,325.4735645,0.299488597,530.15873015873
20-12-05 07:55:00,71.8,37.4,0,0,0,0,0,0,325.7456129,0.374113355,555.838709677419
20-12-05 08:00:00,71.9,37.8,0,0,0,0,0,0,324.728871,0.449531887,690.714285714286
20-12-05 08:05:00,72,38,0,0,0,0,0,0,324.9740323,0.524784097,927.354838709677
20-12-05 08:10:00,72.1,38.1,0,0,0,0,0,0,325.183,0.599208,1190.83870967742
20-12-05 08:15:00,72.1,38.2,0,0,0,0,0,0,326.2543175,0.675313302,1246.04838709677
20-12-05 08:20:00,72,38.5,0,0,0,0,0,0,326.775,0.75116827,898
20-12-05 08:25:00,71.8,39,0,0,0,0,0,0,325.8313065,0.827076016,838.774193548387
20-12-05 08:30:00,71.7,39.2,28,28,28,3.39,0,0,330.6695806,0.902860613,897.68253968254
20-12-05 08:35:00,72.4,39.4,100,100,100,91.34,0,0,329.8557742,0.980393774,1073.12903225806
20-12-05 08:40:00,74.4,38.6,100,100,100,100,0,0,325.4895,1.056598871,1106.72580645161
20-12-05 08:45:00,75.4,37.1,100,100,100,100,62.5,21.59,322.7949355,1.13210871,1082.27419354839
20-12-05 08:50:00,74.1,36.4,100,100,100,100,97.5,0,319.0286774,1.206691452,1035.25806451613
20-12-05 08:55:00,74.8,36.8,100,100,100,100,0,0,323.3869683,1.281705873,986.741935483871
20-12-05 09:00:00,75.3,37.5,100,100,100,100,0,0,326.9140645,1.356713226,934.222222222222
20-12-05 09:05:00,75.3,38.2,100,100,100,100,0,0,333.7489677,1.433300645,889.161290322581
20-12-05 09:10:00,75.4,38.8,100,100,100,100,0,0,337.047629,1.510960323,853.225806451613
20-12-05 09:15:00,75.4,39.2,100,100,100,100,9.17,5.12,347.238871,1.591168387,815
20-12-05 09:20:00,73.9,37.8,100,100,100,100,100,9.11,347.3257778,1.671023333,779.58064516129
20-12-05 09:25:00,74,37.8,100,100,100,100,32.17,0,354.0497903,1.753391935,745.225806451613
20-12-05 09:30:00,74.4,37.8,100,100,100,100,0,0,353.0598065,1.835523871,718.935483870968
20-12-05 09:35:00,74.4,38.3,100,100,100,100,0,0,340.7567903,1.91593129,687.08064516129
20-12-05 09:40:00,74.4,38.8,100,100,100,100,0,0,332.1551613,1.992652581,657.428571428571
20-12-05 09:45:00,74.3,39.1,100,100,100,100,0,0,344.6142419,2.072952419,633.571428571429
20-12-05 09:50:00,74.3,39.4,100,100,100,100,0,0,352.1599634,2.154160732,616.071428571429
20-12-05 09:55:00,74,39.8,100,100,100,100,0,0,356.0548387,2.23613871,596.774193548387
20-12-05 10:00:00,73.8,40.2,100,100,100,100,0,0,360.2650323,2.320308871,582.225806451613
20-12-05 10:05:00,73.9,40.5,100,100,100,100,0,0,380.6115161,2.40436129,567.096774193548
20-12-05 10:10:00,73.7,40.9,100,100,100,100,0,0,365.9895161,2.49085871,552.380952380952
20-12-05 10:15:00,73.7,41.2,100,100,100,100,0,0,359.7406129,2.574644839,534
20-12-05 10:20:00,73.7,41.6,100,100,100,100,0,0,340.8388871,2.656741774,519.47619047619
20-12-05 10:25:00,73.9,41.7,100,100,100,100,0,0,361.7205645,2.738099839,508.548387096774
20-12-05 10:30:00,73.8,42.2,100,100,100,100,0,0,364.2723548,2.823902581,498.806451612903
20-12-05 10:35:00,73.9,42.6,100,100,100,100,0,0,348.4107742,2.90678129,486.269841269841
20-12-05 10:40:00,73.8,43.2,100,100,100,100,0,0,337.8645806,2.985671613,473.822580645161
20-12-05 10:45:00,73.6,43.7,100,100,100,100,0,0,344.4237258,3.06435,467
20-12-05 10:50:00,73.6,44,100,100,100,100,0,0,342.8184194,3.145070645,456.349206349206
20-12-05 10:55:00,73.5,44,100,100,100,100,0,0,343.4593333,3.225973333,448.709677419355
20-12-05 11:00:00,73.4,44.2,100,100,100,100,0,0,360.0531935,3.307157258,439
20-12-05 11:05:00,73.4,44.3,100,100,100,100,0,0,423.0903226,3.398130645,435.428571428571
20-12-05 11:10:00,73.4,44.5,100,100,100,100,0,0,396.8999365,3.490405873,428.903225806452
20-12-05 11:15:00,73.6,44.5,100,100,100,100,0,0,439.0080323,3.590159355,424.08064516129
20-12-05 11:20:00,73.5,44.9,100,100,100,100,0,0,381.8555806,3.687548387,417.258064516129
20-12-05 11:25:00,73.3,45.1,100,100,100,100,0,0,372.200629,3.774354355,412.888888888889
20-12-05 11:30:00,73.3,45.4,100,100,100,100,0,0,346.0076032,3.857092857,410.258064516129
20-12-05 11:35:00,73.3,45.2,100,100,100,100,0,0,359.6657742,3.93832,404.809523809524
20-12-05 11:40:00,73.2,45.7,100,100,100,100,0,0,424.0732581,4.032517742,402
20-12-05 11:45:00,73,45.9,100,100,100,100,0,0,379.6351935,4.127824194,400
20-12-05 11:50:00,73,46.4,100,100,100,100,0,0,363.7370968,4.215849677,395
20-12-05 11:55:00,72.9,46.6,100,100,100,100,0,0,368.7325714,4.300202857,392
20-12-05 12:00:00,72.8,46.6,100,100,100,100,0,0,386.3597903,4.38734,391
20-12-05 12:05:00,72.8,46.6,100,100,100,100,0,0,376.7596349,4.473816508,389
20-12-05 12:10:00,73,46.6,100,100,100,100,0,0,435.6042258,4.567509355,387
20-12-05 12:15:00,73.2,46.4,100,100,100,100,0,0,400.555371,4.666847742,383.571428571429
20-12-05 12:20:00,73.5,46.5,100,100,100,100,0,0,425.2882857,4.761196032,381
20-12-05 12:25:00,73.7,46.7,100,100,100,100,0,0,395.9174516,4.857810645,380
20-12-05 12:30:00,73.3,47.7,100,100,100,100,0,0,372.4788571,4.946488571,379.677419354839
20-12-05 12:35:00,73.4,47.9,100,100,100,100,0,0,371.2733065,5.034681129,378
20-12-05 12:40:00,73.3,48.6,100,100,100,100,0,0,341.9547097,5.116697742,376.206349206349
20-12-05 12:45:00,73.6,48.9,100,100,100,100,0,0,395.5470952,5.201041587,374
20-12-05 12:50:00,73.7,49.4,100,100,100,100,0,0,389.0911452,5.290404355,372.571428571429
20-12-05 12:55:00,73.7,49.9,100,100,100,100,0,0,420.9647778,5.386415556,371
20-12-05 13:00:00,73.7,50.5,100,100,100,100,0,0,407.3537097,5.483346129,369
20-12-05 13:05:00,73.7,50.5,100,100,100,100,0,0,380.8037619,5.573262857,367
20-12-05 13:10:00,73.6,50.8,100,100,100,100,0,0,385.411,5.660981774,367.693548387097
20-12-05 13:15:00,73.7,50.3,100,100,100,100,0,0,373.7770476,5.75161,368
20-12-05 13:20:00,73.9,49.8,100,100,100,100,0,0,359.2214516,5.838829677,372
20-12-05 13:25:00,73.7,49.7,100,100,100,100,0,0,335.232,5.91754,377.129032258065
20-12-05 13:30:00,73.7,49.6,100,100,100,100,0,0,367.9353226,6.00078129,381.951612903226
20-12-05 13:35:00,73.4,50.2,100,100,100,100,0,0,393.0988387,6.089971935,382
20-12-05 13:40:00,73.2,50.4,100,100,100,100,0,0,404.4587778,6.181736667,382
20-12-05 13:45:00,72.9,50.6,100,100,100,100,0,0,372.9795645,6.273385484,382
20-12-05 13:50:00,73.2,50.6,100,100,100,100,0,0,374.9659032,6.359827419,379.790322580645
20-12-05 13:55:00,73.1,50.9,100,100,100,100,0,0,356.494,6.44499,378.032258064516
20-12-05 14:00:00,73.5,50.5,100,100,100,100,0,0,372.7009355,6.532376129,378
20-12-05 14:05:00,73.8,50.4,100,100,100,100,0,0,404.6080968,6.620907742,376
20-12-05 14:10:00,73.8,50.6,100,100,100,100,0,0,403.9002698,6.713740952,376.483870967742
20-12-05 14:15:00,73.6,51.2,100,100,100,100,0,0,353.0693548,6.803380806,374.306451612903
20-12-05 14:20:00,73.8,51.2,100,100,100,100,0,0,380.312,6.889761905,375
20-12-05 14:25:00,73.7,51.3,100,100,100,100,0,0,419.7098095,6.981541429,374
20-12-05 14:30:00,73.5,52.3,100,100,100,100,0,0,428.4884032,7.08103371,374
20-12-05 14:35:00,73.4,52.4,100,100,100,100,0,0,391.5730968,7.173248065,372
20-12-05 14:40:00,73.5,52.9,100,100,100,100,0,0,394.8937419,7.267356774,370
20-12-05 14:45:00,73.6,52.8,100,100,100,100,0,0,416.1936774,7.363791613,369.193548387097
20-12-05 14:50:00,73.7,52.8,100,100,100,100,0,0,349.6274677,7.45107871,369.209677419355
