Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-12-05 14:55:00,73.7,53,100,100,100,100,0,0,332.9955714,7.530361429,369
20-12-05 15:00:00,73.7,52.9,100,100,100,100,0,0,333.2459032,7.607645161,368.412698412698
20-12-05 15:05:00,73.5,53.2,100,100,100,100,0,0,333.821381,7.685340635,367
20-12-05 15:10:00,73.7,53.1,100,100,100,100,0,0,348.9458571,7.766268413,366.951612903226
20-12-05 15:15:00,73.7,53,100,100,100,100,0,0,323.0840635,7.844126984,365.870967741935
20-12-05 15:20:00,73.6,52.6,100,100,100,100,0,0,323.0939194,7.919155,366.68253968254
20-12-05 15:25:00,73.6,52.5,100,100,100,100,0,0,332.4841429,7.995452381,366
20-12-05 15:30:00,73.7,52.5,100,100,100,100,0,0,327.7059677,8.072385161,365
20-12-05 15:35:00,73.9,51.9,100,100,100,100,0,0,317.8660806,8.146903387,371.142857142857
20-12-05 15:40:00,73.9,51.3,100,100,100,100,0,0,318.1473651,8.220764286,433.370967741935
20-12-05 15:45:00,73.8,51.3,100,100,100,100,0,0,317.7251613,8.293854839,507.161290322581
20-12-05 15:50:00,73.9,51.3,100,100,100,100,0,0,324.8156613,8.369792097,546.936507936508
20-12-05 15:55:00,73.6,51.3,100,100,100,100,0,0,325.2869032,8.445246452,552
20-12-05 16:00:00,73.4,51,100,100,100,100,0,0,319.6059365,8.520447302,547.548387096774
20-12-05 16:05:00,73,51.4,100,100,100,100,0,0,318.1219355,8.594416129,537.806451612903
20-12-05 16:10:00,72.9,51.6,100,100,100,100,0,0,318.5397419,8.667719032,563.322580645161
20-12-05 16:15:00,72.8,51.5,100,100,100,100,0,0,315.2883065,8.740618548,600.774193548387
20-12-05 16:20:00,72.6,51.8,100,100,100,100,0,0,318.1629048,8.814193333,603.5
20-12-05 16:25:00,72.3,51.9,100,100,100,100,0,0,314.5425484,8.888643871,593.354838709677
20-12-05 16:30:00,72.4,51.5,100,100,100,100,0,0,313.9209516,8.961391452,577.571428571429
20-12-05 16:35:00,72.1,51.9,100,100,100,100,0,0,314.2696774,9.033817097,588.322580645161
20-12-05 16:40:00,71.9,51.5,100,100,100,100,0,0,314.0906667,9.107265238,633.645161290323
20-12-05 16:45:00,72,50.7,100,100,100,100,0,0,318.7322258,9.180857097,634.41935483871
20-12-05 16:50:00,72.3,49.9,100,100,100,100,0,0,318.402,9.255292857,618.790322580645
20-12-05 16:55:00,72.5,48.8,100,100,100,100,0,0,317.4344839,9.329879677,603.322580645161
20-12-05 17:00:00,72.5,48,100,100,100,100,0,0,317.6638548,9.403725645,590.285714285714
20-12-05 17:05:00,72.4,47.9,100,100,100,100,0,0,316.7094516,9.477795161,642.857142857143
20-12-05 17:10:00,72.4,47.9,100,100,100,100,0,0,316.4185806,9.55148,651.225806451613
20-12-05 17:15:00,72.3,47.4,100,100,100,100,0,0,316.1257742,9.625625645,633.015873015873
20-12-05 17:20:00,72.1,47.2,100,100,100,100,0,0,315.8936774,9.699177097,615.467741935484
20-12-05 17:25:00,71.9,46.4,100,100,100,100,0,0,315.6526129,9.772597097,597.612903225806
20-12-05 17:30:00,71.7,46.1,100,100,100,100,0,0,315.7426774,9.846036613,644.730158730159
20-12-05 17:35:00,71.7,45.7,100,100,100,100,0,0,316.2331935,9.920032581,661.952380952381
20-12-05 17:40:00,71.6,45.4,100,100,100,100,0,0,316.1127778,9.993457778,635.774193548387
20-12-05 17:45:00,71.4,45.2,100,100,100,48.27,0,0,316.3793548,10.06682742,609.619047619048
20-12-05 17:50:00,71.2,45.4,100,100,100,0,0,0,316.3758065,10.14024194,597.333333333333
20-12-05 17:55:00,71.6,45.2,100,100,100,0,0,0,316.2361905,10.21404127,660.064516129032
20-12-05 18:00:00,71.7,44.7,100,100,100,0,0,0,316.0899524,10.28789365,650.435483870968
20-12-05 18:05:00,71.7,44.4,100,100,100,0,0,0,315.5095161,10.3612,624.58064516129
20-12-05 18:10:00,71.7,44.3,100,100,100,0,0,0,315.7061613,10.43516935,601.5
20-12-05 18:15:00,71.5,44.1,100,100,100,0,0,0,315.3456452,10.50847097,628.048387096774
20-12-05 18:20:00,71.6,43.8,100,100,100,0,0,0,315.4284516,10.58207097,678.129032258065
20-12-05 18:25:00,71.5,43.4,100,100,100,0,0,0,315.1319194,10.65447419,650.290322580645
20-12-05 18:30:00,71.4,43,100,100,100,0,0,0,315.6176452,10.72832581,624.380952380952
20-12-05 18:35:00,71.2,42.5,100,100,100,0,0,0,315.8758548,10.80199355,606.096774193548
20-12-05 18:40:00,71.2,42.1,100,100,100,0,0,0,315.506,10.87520476,645.677419354839
20-12-05 18:45:00,71.1,41.8,100,100,100,0,0,0,315.1823548,10.94868065,681.548387096774
20-12-05 18:50:00,71.1,41.8,100,100,100,0,0,0,315.2528548,11.02214516,646.709677419355
20-12-05 18:55:00,71.2,41.5,100,100,100,0,0,0,315.3112581,11.0949129,621.387096774194
20-12-05 19:00:00,71.6,41.1,100,100,100,0,0,0,315.0317258,11.16778548,599.460317460317
20-12-05 19:05:00,71.7,41,100,100,100,0,0,0,315.3300323,11.24145484,679.047619047619
20-12-05 19:10:00,71.9,40.6,100,100,100,0,0,0,315.7256129,11.31466613,667.451612903226
20-12-05 19:15:00,72,40.4,100,100,100,0,0,0,315.5986508,11.38816825,643.274193548387
20-12-05 19:20:00,71.9,40.5,100,100,100,0,0,0,315.9271587,11.46131587,620.096774193548
20-12-05 19:25:00,71.9,40.7,100,100,100,0,0,0,316.1088548,11.53475,600.209677419355
20-12-05 19:30:00,72,41.1,100,100,100,0,0,0,315.78,11.60842857,615.08064516129
20-12-05 19:35:00,71.9,41.6,100,100,100,0,0,0,315.7709677,11.68168387,545.225806451613
20-12-05 19:40:00,71.9,42.3,100,100,100,0,0,0,316.3084355,11.75465,555.870967741935
20-12-05 19:45:00,71.7,42.7,100,100,100,0,0,0,316.3070635,11.82848254,723.548387096774
20-12-05 19:50:00,71.7,42.8,100,100,100,0,0,0,316.4977778,11.90213968,778.903225806452
20-12-05 19:55:00,71.6,42.7,100,100,100,0,0,0,316.9026452,11.97645161,696.822580645161
20-12-05 20:00:00,71.6,42.9,100,100,100,0,0,0,317.5013871,12.05045484,617.904761904762
20-12-05 20:05:00,71.6,42.9,100,100,100,0,0,0,317.2586129,12.12392581,556.41935483871
20-12-05 20:10:00,71.4,42.9,100,100,100,0,0,0,317.5128226,12.19625,613.428571428571
20-12-05 20:15:00,71.4,42.8,100,100,100,0,0,0,316.8294516,12.26901935,711.904761904762
20-12-05 20:20:00,71.4,42.8,100,100,100,0,0,0,316.6840806,12.34325,648.888888888889
20-12-05 20:25:00,71.3,42.8,100,100,100,0,0,0,316.448,12.41691429,584.451612903226
20-12-05 20:30:00,71.3,42.7,100,100,100,0,0,0,316.3347097,12.48928387,553.41935483871
20-12-05 20:35:00,70.5,42.5,100,100,100,0,0,0,315.9308226,12.5630871,662.564516129032
20-12-05 20:40:00,69.5,41.8,100,100,100,0,0,0,316.0549355,12.636,680.047619047619
20-12-05 20:45:00,69.7,40.9,100,100,100,0,0,0,316.4481129,12.71019355,609.467741935484
20-12-05 20:50:00,70.3,38.9,100,100,100,0,0,0,316.8006774,12.78365,549.758064516129
20-12-05 20:55:00,70.3,37.9,100,100,100,0,0,0,317.4808387,12.85615484,580.190476190476
20-12-05 21:00:00,70.3,37.4,100,100,100,0,0,0,317.5683333,12.92988413,675.935483870968
20-12-05 21:05:00,70.7,37.2,100,100,100,0,0,0,317.1467097,13.00311613,650.677419354839
20-12-05 21:10:00,70.6,37.2,100,100,100,0,0,0,317.0226032,13.07685397,589.41935483871
20-12-05 21:15:00,70.6,37.4,100,100,100,0,0,0,317.0957742,13.15012258,559.209677419355
20-12-05 21:20:00,71,37,100,100,100,0,0,0,316.3961613,13.22312581,630.269841269841
20-12-05 21:25:00,71.2,35.9,100,100,100,0,0,0,316.2161452,13.29715,724.548387096774
20-12-05 21:30:00,71.1,35.5,100,100,100,0,0,0,315.8869032,13.37074194,775.725806451613
20-12-05 21:35:00,71.1,35.7,100,100,100,0,0,0,315.6190476,13.44392381,780.548387096774
20-12-05 21:40:00,71.2,35.8,100,100,100,0,0,0,316.0967143,13.51684286,758.451612903226
20-12-05 21:45:00,71.1,35.5,100,100,100,0,0,0,315.7159677,13.5902,734.870967741935
20-12-05 21:50:00,70.8,35.1,100,100,100,0,0,0,316.195,13.664,699.285714285714
20-12-05 21:55:00,70.6,35.1,100,100,100,0,0,0,315.3474762,13.73733016,669.967741935484
20-12-05 22:00:00,70.4,34.8,100,100,100,0,0,0,315.2254839,13.81026129,642.354838709678
20-12-05 22:05:00,70.5,34.2,100,100,100,0,0,0,315.211,13.88328095,620.08064516129
20-12-05 22:10:00,70.9,33.7,100,100,100,0,0,0,315.2534516,13.95635806,597.387096774194
20-12-05 22:15:00,71.4,32.9,100,100,100,0,0,0,315.0349516,14.02921129,577.142857142857
20-12-05 22:20:00,72.3,32.6,100,100,100,0,0,0,315.3413016,14.10177302,591.048387096774
20-12-05 22:25:00,72.5,32.5,100,100,100,0,0,0,315.4524839,14.17523226,639.838709677419
20-12-05 22:30:00,72.5,32.3,100,100,100,0,0,0,315.5155161,14.2480871,702.451612903226
20-12-05 22:35:00,72.6,32.3,100,100,100,0,0,0,316.3553548,14.32150806,721.661290322581
20-12-05 22:40:00,72.6,32.4,100,100,100,0,0,0,316.0982581,14.39499677,712.507936507937
20-12-05 22:45:00,72.7,32.5,100,100,100,0,0,0,315.8240476,14.46817778,691.903225806452
20-12-05 22:50:00,72.7,32.9,100,100,100,0,0,0,315.642629,14.54225806,660.967741935484
20-12-05 22:55:00,72.5,33.3,100,100,100,0,0,0,315.7220968,14.61604839,640.206349206349
20-12-05 23:00:00,72.4,33.9,100,100,100,0,0,0,315.8952097,14.68846935,621.126984126984
20-12-05 23:05:00,72.4,34.2,100,100,100,0,0,0,315.8245714,14.76200952,600.258064516129
20-12-05 23:10:00,72.3,34.4,100,100,100,0,0,0,315.9575556,14.83480317,586.612903225806
20-12-05 23:15:00,72.2,34.8,100,100,100,0,0,0,316.1066774,14.90762903,609.857142857143
20-12-05 23:20:00,72.2,35.1,100,100,100,0,0,0,316.4979032,14.9815871,661.145161290323
20-12-05 23:25:00,72.1,35,100,100,100,0,0,0,316.6475161,15.05550323,706.380952380952
20-12-05 23:30:00,72.1,34.9,100,100,100,0,0,0,316.3787097,15.12940806,715.126984126984
20-12-05 23:35:00,72,34.8,100,100,100,0,0,0,316.3761935,15.20279355,700.206349206349
20-12-05 23:40:00,72,34.7,100,100,100,0,0,0,316.5885,15.27575,681.870967741935
20-12-05 23:45:00,71.9,34.7,100,100,100,0,0,0,316.3220952,15.34952063,657.290322580645
20-12-05 23:50:00,71.8,34.9,100,100,100,0,0,0,316.5741429,15.42367143,629.838709677419
20-12-05 23:55:00,71.7,35.1,100,100,100,0,0,0,316.3951613,15.49731935,611.063492063492
20-12-06 00:00:00,71.7,35.3,100,100,100,0,0,0,317.1428548,15.57099194,587.774193548387
20-12-06 00:05:00,71.7,35.6,100,100,100,0,0,0,317.249,15.64383226,587.634920634921
20-12-06 00:10:00,71.6,35.8,100,100,100,0,0,0,317.2412097,15.71759355,633.063492063492
20-12-06 00:15:00,71.6,36.1,100,100,100,0,0,0,316.9440645,15.7919,691.193548387097
20-12-06 00:20:00,71.7,35.9,100,100,100,0,0,0,316.6617903,15.86582581,710.096774193548
20-12-06 00:25:00,71.6,35.7,100,100,100,0,0,0,316.2487419,15.93942903,695.793650793651
20-12-06 00:30:00,71.7,35.5,100,100,100,0,0,0,316.3514194,16.01243226,677.290322580645
20-12-06 00:35:00,71.7,35.4,100,100,100,0,0,0,316.569873,16.08636508,657.177419354839
20-12-06 00:40:00,71.6,35.5,100,100,100,0,0,0,316.3552742,16.15983871,634.451612903226
20-12-06 00:45:00,71.5,35.6,100,100,100,0,0,0,316.4109677,16.23314194,614.370967741935
20-12-06 00:50:00,71.5,35.7,100,100,100,0,0,0,316.5405968,16.30675,588.870967741935
20-12-06 00:55:00,71.4,35.6,100,100,100,0,0,0,316.7770968,16.38009677,577
20-12-06 01:00:00,71.1,35.7,100,100,100,0,0,0,317.0036935,16.45321935,608.741935483871
20-12-06 01:05:00,71.1,35.7,100,100,100,0,0,0,316.7918387,16.52675484,668.5
20-12-06 01:10:00,71.1,35.4,100,100,100,0,0,0,316.7482419,16.60085,701
20-12-06 01:15:00,71.3,35.2,100,100,100,0,0,0,316.6552581,16.67430968,701.564516129032
20-12-06 01:20:00,71.6,34.5,100,100,100,0,0,0,316.392,16.74757903,680.225806451613
20-12-06 01:25:00,71.5,34.3,100,100,100,0,0,0,316.3585806,16.82079032,659.629032258065
20-12-06 01:30:00,71.4,34.4,100,100,100,0,0,0,316.1051429,16.89405079,637.096774193548
20-12-06 01:35:00,71.4,34.6,100,100,100,0,0,0,316.3125645,16.96732903,616.258064516129
20-12-06 01:40:00,71.7,34.8,100,100,100,0,0,0,316.8505806,17.04123226,595.274193548387
20-12-06 01:45:00,71.6,34.9,100,100,100,0,0,0,316.4600645,17.11453548,576
20-12-06 01:50:00,71.6,35,100,100,100,0,0,0,316.7532581,17.18697742,587.548387096774
20-12-06 01:55:00,71.4,35.1,100,100,100,0,0,0,316.4494677,17.25933387,647
20-12-06 02:00:00,71.6,35,100,100,100,0,0,0,315.9647742,17.3329,709.936507936508
20-12-06 02:05:00,71.5,34.8,100,100,100,0,0,0,315.9972097,17.40554839,728.365079365079
20-12-06 02:10:00,71.6,34.5,100,100,100,0,0,0,315.9237097,17.4793,716.467741935484
20-12-06 02:15:00,71.4,34.3,100,100,100,0,0,0,315.853371,17.55335484,690
20-12-06 02:20:00,71.7,34.1,100,100,100,0,0,0,316.1175484,17.62637581,664.709677419355
20-12-06 02:25:00,71.7,34.2,100,100,100,0,0,0,316.7170323,17.7003,644.354838709677
20-12-06 02:30:00,71.9,34.4,100,100,100,0,0,0,316.6103387,17.77401935,623.596774193548
20-12-06 02:35:00,71.8,34.5,100,100,100,0,0,0,316.9811613,17.8475,604.428571428571
20-12-06 02:40:00,71.8,34.9,100,100,100,0,0,0,316.840371,17.92102581,591.612903225806
20-12-06 02:45:00,71.9,35.1,100,100,100,0,0,0,316.1089355,17.99462903,590.516129032258
20-12-06 02:50:00,71.7,35.4,100,100,100,0,0,0,316.1668571,18.06825714,636.645161290323
20-12-06 02:55:00,71.9,35.5,100,100,100,0,0,0,316.2839839,18.14195,698.08064516129
20-12-06 03:00:00,72,35.4,100,100,100,0,0,0,316.2965161,18.21559355,718.370967741935
20-12-06 03:05:00,72,35.1,100,100,100,0,0,0,316.4582258,18.28955161,718.41935483871
20-12-06 03:10:00,72,35,100,100,100,0,0,0,316.9780323,18.36345484,700
20-12-06 03:15:00,71.8,34.9,100,100,100,0,0,0,316.8332381,18.43756349,669.887096774194
20-12-06 03:20:00,71.6,35.2,100,100,100,0,0,0,316.9205806,18.5113,644.129032258065
20-12-06 03:25:00,71.7,35.3,100,100,100,0,0,0,8.433202097,18.53887419,623.619047619048
20-12-06 03:30:00,71.4,35.6,100,100,100,0,0,0,8.428441613,18.54080323,604.714285714286
20-12-06 03:35:00,71.3,35.6,100,100,100,0,0,0,8.500655968,18.54283226,591
20-12-06 03:40:00,71.5,35.6,100,100,100,0,0,0,8.664942258,18.54476129,594
20-12-06 03:45:00,71.6,35.6,100,100,100,0,0,0,8.427643065,18.54679032,592
20-12-06 03:50:00,71.7,35.6,100,100,100,0,0,0,8.669703548,18.54881935,584.564516129032
20-12-06 03:55:00,71.7,35.5,100,100,100,0,0,0,8.649069194,18.55074839,575.064516129032
20-12-06 04:00:00,71.7,35.5,100,100,100,0,0,0,8.599259524,18.55277619,560.161290322581
20-12-06 04:05:00,71.7,35.4,100,100,100,0,0,0,8.515684286,18.55480635,546.967741935484
20-12-06 04:10:00,71.9,35.4,100,100,100,0,0,0,8.56177,18.55683016,539.145161290323
20-12-06 04:15:00,72,35.5,100,100,100,0,0,0,8.526850323,18.55885806,529.967741935484
20-12-06 04:20:00,71.9,35.7,100,100,100,0,0,0,8.666529032,18.5608871,520.507936507936
20-12-06 04:25:00,71.6,36,31,31,31,0,0,0,8.730019355,18.56281613,513.387096774194
20-12-06 04:30:00,70.3,36.6,0,0,0,0,0,0,8.692723226,18.56484516,504.741935483871
20-12-06 04:35:00,69.3,37.3,0,0,0,0,0,0,8.666529032,18.56687419,494.047619047619
20-12-06 04:40:00,69,38.4,0,0,0,0,0,0,8.62425381,18.56887302,485.451612903226
20-12-06 04:45:00,68.9,38.2,0,0,0,0,0,0,8.564148065,18.57088226,475.806451612903
20-12-06 04:50:00,69,36.8,0,0,0,0,0,0,8.622690476,18.57285238,468.193548387097
20-12-06 04:55:00,69.3,36,0,0,0,0,0,0,8.748437619,18.57488254,460.774193548387
20-12-06 05:00:00,69.5,35.2,0,0,0,0,0,0,8.61098,18.5769129,455.854838709677
20-12-06 05:05:00,69.7,34.6,0,0,0,0,0,0,8.541132097,18.57892742,449.387096774194
20-12-06 05:10:00,70.2,34.5,0,0,0,0,0,0,8.562560323,18.58093065,443.225806451613
20-12-06 05:15:00,70.6,34,0,0,0,0,0,0,8.663354516,18.58294194,441
20-12-06 05:20:00,71,33.8,0,0,0,0,0,0,8.599864194,18.58492258,436.677419354839
20-12-06 05:25:00,71.4,33.8,0,0,0,0,0,0,8.653831613,18.58695161,434.854838709677
20-12-06 05:30:00,71.6,33.1,0,0,0,0,0,0,8.475264677,18.58898065,430
20-12-06 05:35:00,71.6,33.2,0,0,0,0,0,0,8.732820952,18.59100476,429
20-12-06 05:40:00,71.4,32.9,0,0,0,0,0,0,8.51256,18.59299032,426.774193548387
20-12-06 05:45:00,71.3,32.3,0,0,0,0,0,0,8.719704194,18.59496129,423.564516129032
20-12-06 05:50:00,71.5,31.5,0,0,0,0,0,0,8.595103548,18.59699032,421.741935483871
20-12-06 05:55:00,71.6,31.6,0,0,0,0,0,0,8.753828226,18.59901935,422
20-12-06 06:00:00,71.7,31.8,0,0,0,0,0,0,8.998270323,18.60104839,420
20-12-06 06:05:00,71.6,31,0,0,0,0,0,0,8.970490484,18.60314677,419
20-12-06 06:10:00,71.5,30.8,0,0,0,0,0,0,8.78240129,18.60520645,416.532258064516
20-12-06 06:15:00,71.5,30.8,0,0,0,0,0,0,8.66018,18.60723333,416
20-12-06 06:20:00,71.6,31,0,0,0,0,0,0,8.737960645,18.60925806,415.822580645161
20-12-06 06:25:00,71.9,30.8,0,0,0,0,0,0,8.855412903,18.61138387,415
20-12-06 06:30:00,71.9,30.7,0,0,0,0,0,0,8.768908226,18.61341613,414
20-12-06 06:35:00,71.9,30.2,0,0,0,0,0,0,8.95541,18.61544516,413.370967741935
20-12-06 06:40:00,71.7,30.1,0,0,0,0,0,0,8.730022258,18.61750968,414
20-12-06 06:45:00,71.6,30.3,0,0,0,0,0,0,8.757007742,18.61952097,413
20-12-06 06:50:00,71.5,30.8,0,0,0,0,0,0,8.850650968,18.62153226,412
20-12-06 06:55:00,71.6,30.5,0,0,0,0,0,0,8.703834032,18.62364355,412
20-12-06 07:00:00,71.5,30.5,0,0,0,0,0,0,9.00462,18.62565484,411
20-12-06 07:05:00,71.5,30.5,0,0,0,0,0,0,8.86168619,18.62770952,411
20-12-06 07:10:00,71.5,30.4,0,0,0,0,0,0,9.096680968,18.62974194,411
20-12-06 07:15:00,71.5,30.4,0,0,0,0,0,0,9.381077302,18.63186984,410
20-12-06 07:20:00,71.6,30.3,0,0,0,0,0,0,9.591184762,18.63409206,410
20-12-06 07:25:00,71.7,30.5,0,0,0,0,0,0,195.7094839,0.010384832,410.161290322581
20-12-06 07:30:00,71.8,30.9,0,0,0,0,0,0,329.5040806,0.080998263,411
20-12-06 07:35:00,71.9,31.3,0,0,0,0,0,0,328.6656667,0.156736,417.145161290323
20-12-06 07:40:00,72.1,31.9,0,0,0,0,0,0,328.2708387,0.232204774,643.032258064516
20-12-06 07:45:00,71.9,32.2,0,0,0,0,0,0,327.5239355,0.307666742,1018.01612903226
20-12-06 07:50:00,71.9,32.7,0,0,0,0,0,0,328.1268065,0.383533452,1167.54838709677
20-12-06 07:55:00,71.8,33,0,0,0,0,0,0,330.2957143,0.460591857,1160.32258064516
20-12-06 08:00:00,71.8,33.2,0,0,0,0,0,0,332.4908226,0.537773113,1110.66129032258
20-12-06 08:05:00,71.8,33.4,0,0,0,0,0,0,333.0331935,0.615375581,1056.03225806452
20-12-06 08:10:00,71.8,33.6,0,0,0,0,0,0,338.7358548,0.693960468,991.936507936508
20-12-06 08:15:00,71.8,33.8,0,0,0,0,0,0,339.568,0.771549,973.145161290323
20-12-06 08:20:00,71.9,33.9,0,0,0,0,0,0,347.1241905,0.850899905,1030.70967741935
20-12-06 08:25:00,72,33.8,41,41,42,6.62,0,0,341.7203548,0.929621694,1032.70967741935
20-12-06 08:30:00,72.7,34,100,100,100,95.11,0,0,345.3657742,1.008951613,984.677419354839
20-12-06 08:35:00,74.2,33.6,100,100,100,100,0,0,346.886,1.089017581,936.322580645161
20-12-06 08:40:00,74.9,33.1,100,100,100,100,0,0,355.2547742,1.170760323,886.857142857143
20-12-06 08:45:00,74.8,33.5,100,100,100,100,0,0,349.9726452,1.254502097,846.444444444444
20-12-06 08:50:00,74.8,33.9,100,100,100,100,0,0,347.5822063,1.335418254,803.177419354839
20-12-06 08:55:00,74.8,34.5,100,100,100,100,0,0,355.0974839,1.41668,762.096774193548
20-12-06 09:00:00,74.5,34.9,100,100,100,100,0,0,353.9343387,1.498688871,723.428571428571
20-12-06 09:05:00,74.1,35.5,100,100,100,100,0,0,354.9757097,1.581107742,690.370967741935
20-12-06 09:10:00,73.7,36,100,100,100,100,0,0,358.1033651,1.66418381,657.806451612903
20-12-06 09:15:00,73.3,36.4,100,100,100,100,0,0,366.9083492,1.748006349,630.016129032258
20-12-06 09:20:00,73.1,36.8,100,100,100,100,0,0,368.8832903,1.834651613,607.967741935484
20-12-06 09:25:00,72.6,37.1,100,100,100,100,0,0,378.1704194,1.921641129,587.064516129032
20-12-06 09:30:00,72.2,37.2,100,100,100,100,0,0,385.1038571,2.009515714,567.467741935484
20-12-06 09:35:00,72.1,37.3,100,100,100,100,0,0,379.3796774,2.097526129,547.741935483871
20-12-06 09:40:00,71.8,37.4,100,100,100,100,0,0,376.8120484,2.185739516,530.193548387097
20-12-06 09:45:00,71.4,37.5,100,100,100,100,0,0,375.668871,2.273437419,514.483870967742
20-12-06 09:50:00,71.2,37.5,100,100,100,100,0,0,390.8557419,2.362107419,499.677419354839
20-12-06 09:55:00,71,37.7,100,100,100,100,0,0,377.7040323,2.450889355,485.412698412698
20-12-06 10:00:00,71,37.8,100,100,100,100,0,0,383.1848095,2.53892619,470
20-12-06 10:05:00,71.1,37.9,100,100,100,100,0,0,384.443,2.6273,462.935483870968
20-12-06 10:10:00,71.3,38.1,100,100,100,100,0,0,386.6717419,2.716624194,449.47619047619
20-12-06 10:15:00,71.4,38,100,100,100,100,0,0,383.1782381,2.805319365,440
20-12-06 10:20:00,71.4,38.1,100,100,100,100,0,0,377.275129,2.895463548,433.516129032258
20-12-06 10:25:00,71.6,38.1,100,100,100,100,0,0,388.1590323,2.984284516,427.709677419355
20-12-06 10:30:00,71.7,38.3,100,100,100,100,0,0,390.3110806,3.072584355,419.888888888889
20-12-06 10:35:00,71.7,38.4,100,100,100,100,0,0,408.4666667,3.165623333,415.08064516129
20-12-06 10:40:00,71.7,38.9,100,100,100,100,0,0,395.734871,3.259349355,409
20-12-06 10:45:00,71.5,39.2,100,100,100,100,0,0,402.3495323,3.352542742,404.444444444444
20-12-06 10:50:00,71.4,39.9,100,100,100,100,0,0,395.4073492,3.445483492,399
20-12-06 10:55:00,71.3,40.1,100,100,100,100,0,0,396.7570645,3.539294194,394.809523809524
20-12-06 11:00:00,71.5,40.4,100,100,100,100,0,0,395.1640323,3.631272903,393
20-12-06 11:05:00,71.6,40.6,100,100,100,100,0,0,395.7373871,3.722859677,388.193548387097
20-12-06 11:10:00,71.7,40.8,100,100,100,100,0,0,402.1649683,3.816092857,385
20-12-06 11:15:00,71.8,41.3,100,100,100,100,0,0,424.3961613,3.911160323,381.548387096774
20-12-06 11:20:00,71.9,41.3,100,100,100,100,0,0,424.9349048,4.01043619,378
20-12-06 11:25:00,71.9,41.6,100,100,100,100,0,0,428.9656129,4.112057097,375
20-12-06 11:30:00,71.8,42.3,100,100,100,100,0,0,423.407,4.209062857,373.887096774194
20-12-06 11:35:00,71.7,42.6,100,100,100,100,0,0,449.6754516,4.312462581,371.301587301587
20-12-06 11:40:00,71.8,43.1,100,100,100,100,0,0,441.8493016,4.416397302,369
20-12-06 11:45:00,71.7,43.5,100,100,100,100,0,0,404.1137903,4.513981129,367
20-12-06 11:50:00,71.7,43.8,100,100,100,100,0,0,392.0711613,4.606317097,365.15873015873
20-12-06 11:55:00,71.6,44.2,100,100,100,100,0,0,396.1771935,4.698302742,365
20-12-06 12:00:00,71.7,44.3,100,100,100,100,0,0,413.5142381,4.791410952,363
20-12-06 12:05:00,71.7,44.5,100,100,100,100,0,0,403.1481429,4.885285714,360
20-12-06 12:10:00,71.7,44.5,100,100,100,100,0,0,417.3095484,4.980489677,359
20-12-06 12:15:00,71.7,44.8,100,100,100,100,0,0,422.926371,5.076660645,359
20-12-06 12:20:00,71.8,45,100,100,100,100,0,0,422.5547903,5.174087419,359
20-12-06 12:25:00,71.9,45,100,100,100,100,0,0,417.1058065,5.271041613,357
20-12-06 12:30:00,72,45.1,100,100,100,100,0,0,411.9268387,5.368635645,356
20-12-06 12:35:00,71.9,45.5,100,100,100,100,0,0,410.8288095,5.46621619,354
20-12-06 12:40:00,72.2,45.7,100,100,100,100,0,0,406.898,5.560579032,356
20-12-06 12:45:00,72.2,45.8,100,100,100,100,0,0,396.6307903,5.653139839,353.857142857143
20-12-06 12:50:00,72,46.2,100,100,100,100,0,0,413.3649032,5.748766452,353
20-12-06 12:55:00,71.8,46.4,100,100,100,100,0,0,413.4196452,5.845555968,352.225806451613
20-12-06 13:00:00,71.7,46.4,100,100,100,100,0,0,418.458,5.942312857,352.596774193548
20-12-06 13:05:00,71.5,46.6,100,100,100,100,0,0,412.6235161,6.040638065,350.58064516129
20-12-06 13:10:00,71.4,46.8,100,100,100,100,0,0,424.2246349,6.137719206,351
20-12-06 13:15:00,71.5,47,100,100,100,100,0,0,393.9892097,6.234185484,351
20-12-06 13:20:00,71.5,46.6,100,100,100,100,0,0,419.8523226,6.329681935,350.857142857143
20-12-06 13:25:00,71.5,46.9,100,100,100,100,0,0,411.4669375,6.426840469,350
20-12-06 13:30:00,71.6,47.2,100,100,100,100,0,0,391.9887097,6.521448387,350
20-12-06 13:35:00,71.5,47.5,100,100,100,100,0,0,379.3387419,6.609907742,350
20-12-06 13:40:00,71.3,48,100,100,100,100,0,0,419.5839355,6.702729355,349
20-12-06 13:45:00,71.2,48.1,100,100,100,100,0,0,402.2870968,6.79906871,348
20-12-06 13:50:00,71.3,47.9,100,100,100,100,0,0,405.9632581,6.89269129,348
20-12-06 13:55:00,71.3,47.7,100,100,100,100,0,0,427.3663387,6.990069032,346.564516129032
20-12-06 14:00:00,71.5,47.5,100,100,100,100,0,0,391.2528387,7.084399355,346.629032258065
20-12-06 14:05:00,71.6,47.4,100,100,100,100,0,0,375.5463548,7.173353226,347
20-12-06 14:10:00,71.7,47,100,100,100,100,0,0,398.4719516,7.262198548,347
20-12-06 14:15:00,71.7,47.2,100,100,100,100,0,0,396.945746,7.353970317,346.822580645161
20-12-06 14:20:00,71.7,47.4,100,100,100,100,0,0,395.435,7.446266129,346.634920634921
20-12-06 14:25:00,71.7,47.6,100,100,100,100,0,0,396.0569032,7.536927742,346
20-12-06 14:30:00,71.8,47.4,100,100,100,100,0,0,427.1135645,7.631605161,348
20-12-06 14:35:00,71.5,47.4,100,100,100,100,0,0,393.1771905,7.727133016,348
20-12-06 14:40:00,71.3,47.8,100,100,100,100,0,0,382.2964127,7.816923968,347
20-12-06 14:45:00,71.3,47.7,100,100,100,100,0,0,373.9790484,7.904691935,346
20-12-06 14:50:00,71.4,47.7,100,100,100,100,0,0,371.095619,7.991229524,346
20-12-06 14:55:00,71.5,47.8,100,100,100,100,0,0,355.7993871,8.076033226,345
20-12-06 15:00:00,71.7,47.8,100,100,100,100,0,0,374.8755484,8.160013065,346
20-12-06 15:05:00,71.7,47.9,100,100,100,100,0,0,366.3844194,8.24653,347
20-12-06 15:10:00,71.7,47.9,100,100,100,100,0,0,354.5315556,8.329547778,346.809523809524
20-12-06 15:15:00,71.7,47.8,100,100,100,100,0,0,350.6599516,8.412446613,346.619047619048
20-12-06 15:20:00,71.7,47.7,100,100,100,100,0,0,341.9770645,8.493757419,346
20-12-06 15:25:00,71.7,47.7,100,100,100,100,0,0,344.435871,8.573563871,346.746031746032
20-12-06 15:30:00,71.7,47.8,100,100,100,100,0,0,340.1135484,8.653155484,347
20-12-06 15:35:00,71.8,47.6,100,100,100,100,0,0,339.156629,8.732092419,346
20-12-06 15:40:00,71.7,47.5,100,100,100,100,0,0,341.9463333,8.80967,386.790322580645
20-12-06 15:45:00,71.7,47.7,100,100,100,100,0,0,337.418871,8.888599032,455.645161290323
20-12-06 15:50:00,71.6,47.4,100,100,100,100,0,0,337.5175397,8.967074286,483.645161290323
20-12-06 15:55:00,71.5,48,100,100,100,100,0,0,335.7467258,9.045872742,487
20-12-06 16:00:00,71.3,48.3,100,100,100,100,0,0,330.927871,9.122484194,483.047619047619
20-12-06 16:05:00,71.2,48.5,100,100,100,100,0,0,333.4564286,9.199370159,472.451612903226
20-12-06 16:10:00,71.2,48.2,100,100,100,100,0,0,325.9747581,9.276230968,460.403225806452
20-12-06 16:15:00,71.3,47.8,100,100,100,100,0,0,327.6107097,9.351806774,453.238095238095
20-12-06 16:20:00,71.3,47.9,100,100,100,100,0,0,325.7771587,9.427383175,537.709677419355
20-12-06 16:25:00,71.2,47.3,100,100,100,100,0,0,322.6820645,9.502454677,563.095238095238
20-12-06 16:30:00,71,47.6,100,100,100,100,0,0,320.217,9.577599355,565.142857142857
20-12-06 16:35:00,70.9,47.4,100,100,100,100,0,0,318.3163968,9.652072857,549.645161290323
20-12-06 16:40:00,71.1,46.7,100,100,100,100,0,0,320.6196452,9.727003548,525
20-12-06 16:45:00,71.2,46.3,100,100,100,100,0,0,318.9316129,9.801064839,506.365079365079
20-12-06 16:50:00,71.4,45.9,100,100,100,100,0,0,318.0815968,9.874645161,526.032258064516
20-12-06 16:55:00,71.6,44.7,100,100,100,100,0,0,317.4930968,9.94469,620.274193548387
20-12-06 17:00:00,71.7,43.8,100,100,100,100,0,0,317.327,10.01819048,658.774193548387
20-12-06 17:05:00,71.7,43.4,100,100,100,100,0,0,316.9634677,10.09255,665
20-12-06 17:10:00,71.6,43.3,100,100,100,100,0,0,316.8441905,10.16540476,657.193548387097
20-12-06 17:15:00,71.5,43.2,100,100,100,100,0,0,317.0537419,10.239,637.870967741935
20-12-06 17:20:00,71.4,43,100,100,100,100,0,0,317.0762258,10.31295,617.758064516129
20-12-06 17:25:00,71.6,42.9,100,100,100,100,0,0,316.8746774,10.3872,595.387096774194
20-12-06 17:30:00,71.7,42.2,100,100,100,100,0,0,317.3435968,10.46071774,580
20-12-06 17:35:00,71.9,41.6,100,100,100,99.92,0,0,317.5686452,10.53445,617.5
20-12-06 17:40:00,71.9,41.3,100,100,100,21.69,0,0,317.5005323,10.60879516,652.31746031746
20-12-06 17:45:00,71.6,41.8,100,100,100,0,0,0,316.6775161,10.68287097,655.619047619048
20-12-06 17:50:00,71.5,42.1,100,100,100,0,0,0,317.032,10.75675,642.31746031746
20-12-06 17:55:00,71.5,42,100,100,100,0,0,0,316.2722097,10.83043226,625.209677419355
20-12-06 18:00:00,71.4,41.6,100,100,100,0,0,0,316.3729355,10.9045,607.677419354839
20-12-06 18:05:00,71.4,40.8,100,100,100,0,0,0,316.4791935,10.97793871,591.790322580645
20-12-06 18:10:00,71.3,40.4,100,100,100,0,0,0,316.6775161,11.0509,604
20-12-06 18:15:00,71.3,40.2,100,100,100,0,0,0,316.5819683,11.12504603,663.387096774194
20-12-06 18:20:00,71.1,40.3,100,100,100,0,0,0,316.2664516,11.1992,696.709677419355
20-12-06 18:25:00,71,40.4,100,100,100,0,0,0,316.5491935,11.2731,688.645161290323
20-12-06 18:30:00,71,40.4,100,100,100,0,0,0,317.1102419,11.34690968,661.5
20-12-06 18:35:00,71.3,40.3,100,100,100,0,0,0,316.7553871,11.4212,637.047619047619
20-12-06 18:40:00,71.6,40,100,100,100,0,0,0,316.2168889,11.49462222,620.483870967742
20-12-06 18:45:00,71.6,39.6,100,100,100,0,0,0,316.2145238,11.56829365,601.241935483871
20-12-06 18:50:00,71.6,39.4,100,100,100,0,0,0,316.8566774,11.64065484,583.225806451613
20-12-06 18:55:00,71.6,39.4,100,100,100,0,0,0,316.3171452,11.71365,620.507936507937
20-12-06 19:00:00,71.4,39.5,100,100,100,0,0,0,316.3536774,11.78734516,716.41935483871
20-12-06 19:05:00,71.3,39.7,100,100,100,0,0,0,316.638,11.86083651,731
20-12-06 19:10:00,71.4,39.8,100,100,100,0,0,0,316.9337903,11.93394516,704.709677419355
20-12-06 19:15:00,71.7,39.7,100,100,100,0,0,0,317.0636129,12.00764839,675.645161290323
20-12-06 19:20:00,71.9,39.3,100,100,100,0,0,0,317.2610645,12.08205161,645.539682539683
20-12-06 19:25:00,71.9,39,100,100,100,0,0,0,316.848371,12.15595,624.015873015873
20-12-06 19:30:00,71.9,39,100,100,100,0,0,0,316.9544286,12.23012857,603.774193548387
20-12-06 19:35:00,71.7,39.3,100,100,100,0,0,0,316.5247742,12.30317097,582.492063492063
20-12-06 19:40:00,71.4,39.8,100,100,100,0,0,0,316.1658387,12.37605,590.370967741935
20-12-06 19:45:00,71.2,40.2,100,100,100,0,0,0,316.3029677,12.44967742,627.857142857143
20-12-06 19:50:00,71.4,40.6,100,100,100,0,0,0,316.8181111,12.52377778,617.032258064516
20-12-06 19:55:00,71.5,40.7,100,100,100,0,0,0,317.1381905,12.59703968,567.444444444444
20-12-06 20:00:00,71.8,40.2,100,100,100,0,0,0,317.5202258,12.66954194,545.096774193548
20-12-06 20:05:00,71.6,39.8,100,100,100,0,0,0,318.114,12.7432,653.825396825397
20-12-06 20:10:00,71.5,39.4,100,100,100,0,0,0,317.6763548,12.81733226,747.936507936508
20-12-06 20:15:00,71.1,39.4,100,100,100,0,0,0,317.2665645,12.89086129,771.603174603175
20-12-06 20:20:00,71.1,39.5,100,100,100,0,0,0,316.709129,12.9647,767.129032258065
20-12-06 20:25:00,71.2,39.4,100,100,100,0,0,0,316.1665397,13.03808254,737.096774193549
20-12-06 20:30:00,71.3,39.4,100,100,100,0,0,0,316.1910484,13.11141774,697.983870967742
20-12-06 20:35:00,71.4,39.3,100,100,100,0,0,0,315.8091935,13.1852,668.258064516129
20-12-06 20:40:00,71.3,39.2,100,100,100,0,0,0,316.1409839,13.25885,642.52380952381
20-12-06 20:45:00,71,39,100,100,100,0,0,0,315.820127,13.33276508,617.612903225806
20-12-06 20:50:00,70.7,38.2,100,100,100,0,0,0,315.8045161,13.40619355,598.677419354839
20-12-06 20:55:00,70.6,36.6,100,100,100,0,0,0,315.596129,13.47959677,581.58064516129
20-12-06 21:00:00,69.9,35.8,100,100,100,0,0,0,315.309,13.552,578.031746031746
20-12-06 21:05:00,69.9,35.3,100,100,100,0,0,0,315.8387903,13.62535,635.253968253968
20-12-06 21:10:00,70.1,34.4,100,100,100,0,0,0,315.8918065,13.6984,641.064516129032
20-12-06 21:15:00,71.2,34.3,100,100,100,0,0,0,315.9,13.77186935,583.225806451613
20-12-06 21:20:00,72.1,33.8,100,100,100,0,0,0,316.8031129,13.84428548,558.225806451613
20-12-06 21:25:00,72,33.7,100,100,100,0,0,0,316.5746774,13.91707097,639.174603174603
20-12-06 21:30:00,71.8,34.4,100,100,100,0,0,0,316.041629,13.99077419,759.047619047619
20-12-06 21:35:00,71.9,35.3,100,100,100,0,0,0,316.2347742,14.06398065,807.822580645161
20-12-06 21:40:00,72,35.2,100,100,100,0,0,0,315.703,14.13718065,807.258064516129
20-12-06 21:45:00,72.2,35.4,100,100,100,0,0,0,315.6327742,14.2110129,779.412698412698
20-12-06 21:50:00,72.1,35.7,100,100,100,0,0,0,315.5346452,14.28454194,739.322580645161
20-12-06 21:55:00,72.1,36.1,100,100,100,0,0,0,315.3137742,14.35825,714.774193548387
20-12-06 22:00:00,72.1,36.4,100,100,100,0,0,0,315.8364516,14.43221613,680.58064516129
20-12-06 22:05:00,71.4,36.2,100,100,100,0,0,0,316.195,14.50589206,653.967741935484
20-12-06 22:10:00,70.6,35.2,100,100,100,0,0,0,316.216,14.5791381,630
20-12-06 22:15:00,70.3,34.5,100,100,100,0,0,0,315.7680968,14.6524129,609.064516129032
20-12-06 22:20:00,70.4,33.6,100,100,100,0,0,0,315.6327742,14.72517097,592.571428571429
20-12-06 22:25:00,70.9,33.2,100,100,100,0,0,0,315.3217097,14.79794516,588.904761904762
20-12-06 22:30:00,71.6,33.2,100,100,100,0,0,0,315.528371,14.87115,639.838709677419
20-12-06 22:35:00,72.2,33,100,100,100,0,0,0,315.4397419,14.94428065,712.460317460317
20-12-06 22:40:00,72.5,32.6,100,100,100,0,0,0,315.6378065,15.01694516,735.596774193548
20-12-06 22:45:00,72.4,32.8,100,100,100,0,0,0,315.4671111,15.09037778,722.322580645161
20-12-06 22:50:00,72.2,33.4,100,100,100,0,0,0,315.6446349,15.16369206,707.758064516129
20-12-06 22:55:00,72.1,34,100,100,100,0,0,0,315.2757143,15.23713968,682.032258064516
20-12-06 23:00:00,72.1,34.4,100,100,100,0,0,0,316.1467903,15.31025161,615.290322580645
20-12-06 23:05:00,72,34.6,100,100,100,0,0,0,316.6127097,15.38296129,551.903225806452
20-12-06 23:10:00,72,34.7,100,100,100,0,0,0,316.7323548,15.45635806,577.666666666667
20-12-06 23:15:00,71.9,35.2,100,100,100,0,0,0,316.5826508,15.52873016,725.645161290323
20-12-06 23:20:00,71.9,35.5,100,100,100,0,0,0,317.0105645,15.60208387,828.548387096774
20-12-06 23:25:00,72,35.7,100,100,100,0,0,0,316.5859048,15.67550952,842.209677419355
20-12-06 23:30:00,72.1,35.8,100,100,100,0,0,0,316.6552258,15.74942581,827.161290322581
20-12-06 23:35:00,72,35.6,100,100,100,0,0,0,316.4994839,15.82275,801.822580645161
20-12-06 23:40:00,71.7,35.6,100,100,100,0,0,0,316.244,15.8962,762.206349206349
20-12-06 23:45:00,71.7,35.8,100,100,100,0,0,0,315.9932581,15.96963548,720.548387096774
20-12-06 23:50:00,71.7,35.7,100,100,100,0,0,0,315.9443871,16.04315161,683.666666666667
20-12-06 23:55:00,71.9,35.7,100,100,100,0,0,0,316.036629,16.11664194,656.032258064516
20-12-07 00:00:00,71.4,35.7,100,100,100,0,0,0,316.5683016,16.19042063,634.870967741935
20-12-07 00:05:00,70.5,35.3,100,100,100,0,0,0,316.2057097,16.26380323,612.935483870968
20-12-07 00:10:00,70.2,34.8,100,100,100,0,0,0,316.0959194,16.33709194,594.645161290323
20-12-07 00:15:00,70.7,34.5,100,100,100,0,0,0,315.6983016,16.41021746,583
20-12-07 00:20:00,71.4,33.8,100,100,100,0,0,0,315.6927258,16.48239677,619.693548387097
20-12-07 00:25:00,71.7,33.2,100,100,100,0,0,0,315.3507097,16.55553226,688.322580645161
20-12-07 00:30:00,71.7,33.3,100,100,100,0,0,0,315.5945968,16.62925,731.354838709677
20-12-07 00:35:00,71.8,33.7,100,100,100,0,0,0,315.8299677,16.70287419,735.451612903226
20-12-07 00:40:00,71.9,34,100,100,100,0,0,0,315.8469677,16.77681774,711.806451612903
20-12-07 00:45:00,72,34.4,100,100,100,0,0,0,316.3348065,16.85052903,688.47619047619
20-12-07 00:50:00,71.9,34.5,100,100,100,0,0,0,316.0704677,16.92425,661.806451612903
20-12-07 00:55:00,71.7,34.8,100,100,100,0,0,0,315.6344762,16.99740317,637.612903225806
20-12-07 01:00:00,71.8,35.1,100,100,100,0,0,0,315.4013226,17.07069355,615.451612903226
20-12-07 01:05:00,71.8,35.3,100,100,100,0,0,0,315.4113387,17.14377903,594.370967741935
20-12-07 01:10:00,71.8,35.5,100,100,100,0,0,0,315.654,17.2165,588.161290322581
20-12-07 01:15:00,71.9,35.8,100,100,100,0,0,0,315.5754032,17.28960323,631.112903225806
20-12-07 01:20:00,71.7,36,100,100,100,0,0,0,315.6366129,17.3632,708.516129032258
20-12-07 01:25:00,71.7,36,100,100,100,0,0,0,315.7100484,17.43650323,752.47619047619
20-12-07 01:30:00,71.8,35.7,100,100,100,0,0,0,315.9900968,17.51018387,754.365079365079
20-12-07 01:35:00,71.9,35.5,100,100,100,0,0,0,315.4949355,17.58327097,728.096774193548
20-12-07 01:40:00,71.7,35.5,100,100,100,0,0,0,315.392129,17.65631935,670.967741935484
20-12-07 01:45:00,71.6,35.6,100,100,100,0,0,0,315.9007778,17.72976349,597.612903225806
20-12-07 01:50:00,71.7,35.9,100,100,100,0,0,0,316.3275484,17.80298065,538.435483870968
20-12-07 01:55:00,71.8,36,100,100,100,0,0,0,316.8984516,17.87616774,590.015873015873
20-12-07 02:00:00,71.7,36,100,100,100,0,0,0,316.8363871,17.94958387,695.193548387097
20-12-07 02:05:00,71.4,36.3,100,100,100,0,0,0,316.7873871,18.02304032,814.666666666667
20-12-07 02:10:00,71.6,36.4,100,100,100,0,0,0,316.6980635,18.09614603,865.564516129032
20-12-07 02:15:00,71.8,36.2,100,100,100,0,0,0,316.1709355,18.16980645,859
20-12-07 02:20:00,71.8,36.1,100,100,100,0,0,0,315.627129,18.2438,832.548387096774
20-12-07 02:25:00,71.7,36,100,100,100,0,0,0,315.7538387,18.3176,798.387096774194
20-12-07 02:30:00,71.6,36,100,100,100,0,0,0,315.8088571,18.39153016,754.838709677419
20-12-07 02:35:00,71.8,35.9,100,100,100,0,0,0,315.8740794,18.46504444,713.761904761905
20-12-07 02:40:00,71.7,35.8,100,100,100,0,0,0,316.097,18.53884194,683.822580645161
20-12-07 02:45:00,70.7,35.7,100,100,100,0,0,0,316.0988413,18.61276984,651.741935483871
20-12-07 02:50:00,70,35.1,100,100,100,0,0,0,316.5910159,18.68655238,630.322580645161
20-12-07 02:55:00,70.1,34.8,100,100,100,0,0,0,316.6804516,18.76035,610.564516129032
20-12-07 03:00:00,71.3,34.5,100,100,100,0,0,0,315.8244921,18.83359365,587.333333333333
20-12-07 03:05:00,71.7,33.5,100,100,100,0,0,0,315.5672063,18.9061254,578.516129032258
20-12-07 03:10:00,71.8,33.1,100,100,100,0,0,0,315.9328387,18.97978065,625.571428571429
20-12-07 03:15:00,71.8,33.3,100,100,100,0,0,0,315.6805806,19.05325806,704.333333333333
20-12-07 03:20:00,71.9,33.6,100,100,100,0,0,0,316.0500159,19.1264127,743.709677419355
20-12-07 03:25:00,71.7,33.7,100,100,100,0,0,0,316.047,19.20020323,739
20-12-07 03:30:00,71.8,34,100,100,100,0,0,0,8.255604444,19.21601111,710.161290322581
20-12-07 03:35:00,71.7,34.4,100,100,100,0,0,0,8.61098,19.21793871,687.112903225806
20-12-07 03:40:00,71.7,34.5,100,100,100,0,0,0,8.457889841,19.21996508,674.129032258064
20-12-07 03:45:00,71.6,34.6,100,100,100,0,0,0,8.589108889,19.22188889,663.758064516129
20-12-07 03:50:00,71.7,34.9,100,100,100,0,0,0,8.461772581,19.2239129,654.619047619048
20-12-07 03:55:00,71.9,35.3,100,100,100,0,0,0,8.596693226,19.22584194,641.380952380952
20-12-07 04:00:00,71.8,35.5,100,100,100,0,0,0,8.692722097,19.22786452,626
20-12-07 04:05:00,71.8,35.8,100,100,100,0,0,0,8.620498548,19.2298871,608.5
20-12-07 04:10:00,71.6,35.9,100,100,100,0,0,0,8.483989355,19.23191613,593.68253968254
20-12-07 04:15:00,71.6,35.8,100,100,100,0,0,0,8.423673548,19.23393871,580.612903225806
20-12-07 04:20:00,71.7,35.3,100,100,100,0,0,0,8.516528548,19.23586774,572.096774193548
20-12-07 04:25:00,71.8,35,100,100,100,0,0,0,8.745893226,19.23789677,558.725806451613
20-12-07 04:30:00,71.6,35,15,15,15,0,0,0,8.547484194,19.23991935,546.857142857143
20-12-07 04:35:00,70.5,35.7,0,0,0,0,0,0,8.499866935,19.24188548,536.412698412698
20-12-07 04:40:00,69.5,36.7,0,0,0,0,0,0,8.63909619,19.24387619,524.58064516129
20-12-07 04:45:00,69.3,38.3,0,0,0,0,0,0,8.56177,19.2459,510
20-12-07 04:50:00,69.3,37.7,0,0,0,0,0,0,8.538750645,19.24792903,506.145161290323
20-12-07 04:55:00,69.3,37,0,0,0,0,0,0,8.46336,19.24985806,494.322580645161
20-12-07 05:00:00,69.4,35.9,0,0,0,0,0,0,8.601451452,19.2518871,487.507936507937
20-12-07 05:05:00,69.7,34.5,0,0,0,0,0,0,8.674466774,19.25391613,479
20-12-07 05:10:00,69.9,33.4,0,0,0,0,0,0,8.594577778,19.25594444,472.741935483871
20-12-07 05:15:00,70.2,33.6,0,0,0,0,0,0,8.64065381,19.25786825,466.048387096774
20-12-07 05:20:00,70.6,32.9,0,0,0,0,0,0,8.684396984,19.25989841,463
20-12-07 05:25:00,71,32.3,0,0,0,0,0,0,8.666534032,19.26192581,454
20-12-07 05:30:00,71.3,32.6,0,0,0,0,0,0,8.637958387,19.26385484,450
20-12-07 05:35:00,71.4,31.9,0,0,0,0,0,0,8.738283175,19.26588254,446.774193548387
20-12-07 05:40:00,71.4,31.8,0,0,0,0,0,0,8.46336,19.26790645,441.951612903226
20-12-07 05:45:00,71.4,32.2,0,0,0,0,0,0,8.569707097,19.26983548,437.129032258065
20-12-07 05:50:00,71.5,31.9,0,0,0,0,0,0,8.593515161,19.27186452,436
20-12-07 05:55:00,71.5,31.7,0,0,0,0,0,0,8.661772258,19.27389355,434
20-12-07 06:00:00,71.5,31.6,0,0,0,0,0,0,8.803110317,19.27592063,431
20-12-07 06:05:00,71.5,31.7,0,0,0,0,0,0,8.899961111,19.27795079,428.854838709677
20-12-07 06:10:00,71.6,31.2,0,0,0,0,0,0,8.771086508,19.2799746,427.032258064516
20-12-07 06:15:00,71.7,31.1,0,0,0,0,0,0,8.882401129,19.28200323,425.209677419355
20-12-07 06:20:00,71.8,30.9,0,0,0,0,0,0,8.66018,19.28413226,422
20-12-07 06:25:00,72,30.7,0,0,0,0,0,0,8.856208387,19.28616129,421.41935483871
20-12-07 06:30:00,72,31.2,0,0,0,0,0,0,8.834778387,19.28819032,420.758064516129
20-12-07 06:35:00,71.9,30.7,0,0,0,0,0,0,8.945886452,19.29021613,419.935483870968
20-12-07 06:40:00,71.8,30.5,0,0,0,0,0,0,8.912554032,19.29232742,418.887096774194
20-12-07 06:45:00,71.7,30.5,0,0,0,0,0,0,8.722086452,19.29437097,417.301587301587
20-12-07 06:50:00,71.7,30.5,0,0,0,0,0,0,8.66018,19.29639683,416
20-12-07 06:55:00,71.9,30.6,0,0,0,0,0,0,8.891129516,19.29842258,416
20-12-07 07:00:00,72,30.4,0,0,0,0,0,0,8.8078,19.30055079,415.145161290323
20-12-07 07:05:00,72,30.4,0,0,0,0,0,0,9.035084603,19.30256825,415
20-12-07 07:10:00,71.9,30.6,0,0,0,0,0,0,9.052237742,19.30467903,415
20-12-07 07:15:00,71.7,30.9,0,0,0,0,0,0,9.482614286,19.30682857,413.403225806452
20-12-07 07:20:00,71.7,31.1,0,0,0,0,0,0,10.11725484,19.30909355,412.41935483871
20-12-07 07:25:00,71.7,31.4,0,0,0,0,0,0,10.95695,0.001542498,412
20-12-07 07:30:00,71.7,31.9,0,0,0,0,0,0,321.612,0.031990671,412.063492063492
20-12-07 07:35:00,71.6,32.5,0,0,0,0,0,0,333.0097097,0.109075553,412
20-12-07 07:40:00,71.5,33,0,0,0,0,0,0,332.3673333,0.185999,471.661290322581
20-12-07 07:45:00,71.5,33.4,0,0,0,0,0,0,332.6315806,0.26221929,703.193548387097
20-12-07 07:50:00,71.6,33.5,0,0,0,0,0,0,332.2510161,0.339438823,1072.66666666667
20-12-07 07:55:00,71.7,33.5,0,0,0,0,0,0,337.0661587,0.417177698,1228.29032258065
20-12-07 08:00:00,71.9,33.6,0,0,0,0,0,0,338.9530159,0.496101365,1216.12903225806
20-12-07 08:05:00,72,33.6,0,0,0,0,0,0,338.8395161,0.574851065,1169.66666666667
20-12-07 08:10:00,72,33.8,0,0,0,0,0,0,337.5922857,0.653851857,1106.48387096774
20-12-07 08:15:00,71.8,34.2,0,0,0,0,0,0,338.458129,0.733256548,1041.22580645161
20-12-07 08:20:00,71.7,34.3,0,0,0,0,0,0,341.6346774,0.811923194,979.904761904762
20-12-07 08:25:00,71.7,34.5,0,0,0,0,0,0,344.5124032,0.891494839,967.290322580645
20-12-07 08:30:00,71.7,34.5,74,74,75,41.73,0,0,347.2694444,0.971415286,1034.83870967742
20-12-07 08:35:00,72.9,34.4,100,100,100,100,0,0,362.0214032,1.054581452,1027.22580645161
20-12-07 08:40:00,74.6,33.5,100,100,100,100,0,0,372.105,1.139567097,991.5
20-12-07 08:45:00,74.9,33.3,100,100,100,100,0,0,375.1322903,1.226767419,934.238095238095
20-12-07 08:50:00,74.9,33.9,100,100,100,100,0,0,393.2124444,1.317333333,887.838709677419
20-12-07 08:55:00,75,34.3,100,100,100,100,0,0,396.0443871,1.410230645,846.290322580645
20-12-07 09:00:00,75.1,34.9,100,100,100,100,0,0,401.4440968,1.502284516,804.095238095238
20-12-07 09:05:00,75,35.5,100,100,100,100,0,0,410.0082222,1.594097778,765.096774193548
20-12-07 09:10:00,74.8,36,100,100,100,100,0,0,402.4150952,1.69012127,725.031746031746
20-12-07 09:15:00,74.5,36.4,100,100,100,100,0,0,419.8562742,1.785476774,689.349206349206
20-12-07 09:20:00,74.1,36.8,100,100,100,100,0,0,429.614,1.88124,656.91935483871
20-12-07 09:25:00,73.7,37.2,100,100,100,100,0,0,434.8659032,1.983036129,635.645161290323
20-12-07 09:30:00,73.4,37.7,100,100,100,100,0,0,421.3218065,2.080172903,608.709677419355
20-12-07 09:35:00,73.2,38.1,100,100,100,100,0,0,429.593,2.181442857,587.193548387097
20-12-07 09:40:00,73,38.3,100,100,100,100,0,0,416.1805161,2.27679,561.730158730159
20-12-07 09:45:00,73,38.3,100,100,100,100,0,0,434.3375484,2.375145806,545.741935483871
20-12-07 09:50:00,72.8,38.5,100,100,100,100,0,0,433.9539516,2.472413387,529.225806451613
20-12-07 09:55:00,72.8,38.5,100,100,100,100,0,0,465.5848065,2.573576774,508.91935483871
20-12-07 10:00:00,72.7,38.8,100,100,100,100,0,0,422.6805714,2.675417619,497.47619047619
20-12-07 10:05:00,72.5,38.8,100,100,100,100,0,0,451.3514839,2.779934839,481.677419354839
20-12-07 10:10:00,72.5,39.1,100,100,100,100,0,0,445.2189839,2.885590323,464.483870967742
20-12-07 10:15:00,72.7,39,100,100,100,100,0,0,450.6098095,2.989718095,451.145161290323
20-12-07 10:20:00,72.7,39.2,100,100,100,100,0,0,434.5501935,3.096185484,439.238095238095
20-12-07 10:25:00,72.7,39.3,100,100,100,100,0,0,422.5693548,3.19483129,431
20-12-07 10:30:00,72.8,39.6,100,100,100,100,0,0,428.6899839,3.294372903,424.603174603175
20-12-07 10:35:00,72.9,40,100,100,100,100,0,0,437.6826774,3.394865645,417.790322580645
20-12-07 10:40:00,72.9,40.6,100,100,100,100,0,0,431.041,3.49719,412.968253968254
20-12-07 10:45:00,72.9,41,100,100,100,100,0,0,419.5477619,3.597154762,407.322580645161
20-12-07 10:50:00,73,41.3,100,100,100,100,0,0,443.7632258,3.697268387,404.354838709677
20-12-07 10:55:00,72.9,41.5,100,100,100,100,0,0,425.1294516,3.798582581,400.539682539683
20-12-07 11:00:00,73,41.9,100,100,100,100,0,0,407.7976935,3.895023548,394.730158730159
20-12-07 11:05:00,73.2,42.2,100,100,100,100,0,0,445.6903175,3.994869365,391.08064516129
20-12-07 11:10:00,73.3,42.7,100,100,100,100,0,0,458.4195806,4.099836774,389.111111111111
20-12-07 11:15:00,73.2,43,100,100,100,100,0,0,492.9943968,4.210291905,383.290322580645
20-12-07 11:20:00,73.5,43.1,100,100,100,100,0,0,503.0899841,4.326192857,381.967741935484
20-12-07 11:25:00,73.4,43.7,100,100,100,100,0,0,490.109371,4.442666774,379.666666666667
20-12-07 11:30:00,73.4,44.2,100,100,100,100,0,0,513.0528871,4.559669355,378.709677419355
20-12-07 11:35:00,73.3,44.3,100,100,100,100,0,0,482.9825397,4.676050317,374.047619047619
20-12-07 11:40:00,73.2,44.8,100,100,100,100,0,0,480.2796349,4.788153175,374
20-12-07 11:45:00,73.1,45.2,100,100,100,100,0,0,488.5811111,4.903032381,373
20-12-07 11:50:00,73,45.1,100,100,100,100,0,0,430.3126825,5.010696825,371.629032258065
20-12-07 11:55:00,73.1,45.2,100,100,100,100,0,0,405.8745484,5.107973226,368.809523809524
20-12-07 12:00:00,73,45.7,100,100,100,100,0,0,440.1437619,5.205244921,366
20-12-07 12:05:00,73,45.9,100,100,100,100,0,0,436.5309032,5.310045806,366.177419354839
20-12-07 12:10:00,73.1,45.8,100,100,100,100,0,0,426.9406935,5.410470484,366
20-12-07 12:15:00,73.3,46.2,100,100,100,100,0,0,414.8025645,5.508561452,365
20-12-07 12:20:00,73.4,46.1,100,100,100,100,0,0,435.7855161,5.607325323,364.758064516129
20-12-07 12:25:00,73.6,46.1,100,100,100,100,0,0,418.5342419,5.709989032,362
20-12-07 12:30:00,73.8,46.5,100,100,100,100,0,0,395.5982222,5.803174444,363
20-12-07 12:35:00,74,46.5,100,100,100,100,0,0,375.9972581,5.893877419,362
20-12-07 12:40:00,74.2,46.7,100,100,100,100,0,0,382.2051935,5.982177742,361
20-12-07 12:45:00,74.2,46,100,100,100,100,0,0,394.9442581,6.072564839,358.698412698413
20-12-07 12:50:00,74.3,46.7,100,100,100,100,0,0,407.9661452,6.168571935,357.91935483871
20-12-07 12:55:00,74.2,47.3,100,100,100,100,0,0,408.8072857,6.262298571,357
20-12-07 13:00:00,73.9,48,100,100,100,100,0,0,413.835,6.35941,356
20-12-07 13:05:00,73.6,47.8,100,100,100,100,0,0,404.3243333,6.453897619,356
20-12-07 13:10:00,73.6,47.9,100,100,100,100,0,0,406.882871,6.548251935,354.322580645161
20-12-07 13:15:00,73.5,48,100,100,100,100,0,0,403.2393333,6.64247,354.870967741935
20-12-07 13:20:00,73.2,47.8,100,100,100,100,0,0,399.1082903,6.735109839,354.048387096774
20-12-07 13:25:00,73.2,47.8,100,100,100,100,0,0,392.540129,6.828395484,352.241935483871
20-12-07 13:30:00,73.2,47.8,100,100,100,100,0,0,396.0778387,6.920339355,352.41935483871
20-12-07 13:35:00,73.1,48,100,100,100,100,0,0,389.3315161,7.012324355,351
20-12-07 13:40:00,72.9,48,100,100,100,100,0,0,383.8336774,7.102473226,350
20-12-07 13:45:00,72.7,48.5,100,100,100,100,0,0,378.637,7.19108,350
20-12-07 13:50:00,72.7,48.4,100,100,100,100,0,0,375.7901905,7.279449524,348
20-12-07 13:55:00,72.7,48.2,100,100,100,100,0,0,377.7806129,7.366944355,345.338709677419
20-12-07 14:00:00,72.6,48.5,100,100,100,100,0,0,378.7937742,7.454838548,344
20-12-07 14:05:00,72.7,48.5,100,100,100,100,0,0,380.4318254,7.542032381,343.725806451613
20-12-07 14:10:00,72.7,48.7,100,100,100,100,0,0,381.3332903,7.630952258,341
20-12-07 14:15:00,72.7,48.9,100,100,100,100,0,0,383.6070317,7.719307143,340.096774193548
20-12-07 14:20:00,72.6,48.7,100,100,100,100,0,0,376.1771774,7.807985161,340
20-12-07 14:25:00,72.5,48.9,100,100,100,100,0,0,376.4965,7.895805,339.52380952381
20-12-07 14:30:00,72.5,48.8,100,100,100,100,0,0,370.3756935,7.982592097,338
20-12-07 14:35:00,72.5,48.9,100,100,100,100,0,0,366.2870317,8.068587937,338
20-12-07 14:40:00,72.5,49,100,100,100,100,0,0,369.1749032,8.154016774,339.967741935484
