Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-12-07 14:45:00,72.4,49.1,100,100,100,100,0,0,363.783,8.24019871,340
20-12-07 14:50:00,72.5,49.3,100,100,100,100,0,0,357.6374194,8.324043226,339
20-12-07 14:55:00,72.5,49.4,100,100,100,100,0,0,353.5209912,8.406393274,339.855405405405
20-12-07 15:00:00,72.6,49.5,100,100,100,100,0,0,351.4524071,8.488269381,341.071621621622
20-12-07 15:05:00,72.7,49.7,100,100,100,100,0,0,350.5465323,8.569707419,341.145161290323
20-12-07 15:10:00,72.8,49.9,100,100,100,100,0,0,348.3916508,8.650687778,342
20-12-07 15:15:00,72.8,50,100,100,100,100,0,0,345.3407742,8.73164871,340
20-12-07 15:20:00,72.8,50.1,100,100,100,100,0,0,344.7552857,8.810752857,390.741935483871
20-12-07 15:25:00,72.8,50.2,100,100,100,100,0,0,339.3451613,8.889839677,452.888888888889
20-12-07 15:30:00,72.8,50.3,100,100,100,100,0,0,338.1279032,8.969025161,473.222222222222
20-12-07 15:35:00,72.8,50.4,100,100,100,100,0,0,336.3869683,9.048130635,474.967741935484
20-12-07 15:40:00,72.6,50.7,100,100,100,100,0,0,334.7568889,9.125452381,469.145161290323
20-12-07 15:45:00,72.3,50.4,100,100,100,100,0,0,331.0076452,9.202331613,463.333333333333
20-12-07 15:50:00,72.2,50.3,100,100,100,100,0,0,328.7025714,9.279801111,451.483870967742
20-12-07 15:55:00,72.1,50,100,100,100,100,0,0,326.0538387,9.355861129,445.08064516129
20-12-07 16:00:00,71.9,49.8,100,100,100,100,0,0,322.4935238,9.430911429,483.596774193548
20-12-07 16:05:00,71.8,49.5,100,100,100,100,0,0,321.2420952,9.505450476,583.096774193548
20-12-07 16:10:00,71.7,49.3,100,100,100,100,0,0,319.6134677,9.579971613,606.516129032258
20-12-07 16:15:00,71.6,49.3,100,100,100,100,0,0,318.0076825,9.653800159,607.435483870968
20-12-07 16:20:00,71.5,49.1,100,100,100,100,0,0,317.7332258,9.727787742,594.887096774194
20-12-07 16:25:00,71.5,49,100,100,100,100,0,0,316.7635484,9.80161,578.225806451613
20-12-07 16:30:00,71.6,48.4,100,100,100,100,0,0,315.2646825,9.875294762,560.983870967742
20-12-07 16:35:00,71.8,47.2,100,100,100,100,0,0,314.5409677,9.948729355,544.52380952381
20-12-07 16:40:00,71.7,46.4,100,100,100,100,0,0,313.8080806,10.0215871,599.967741935484
20-12-07 16:45:00,71.7,46.1,100,100,100,100,0,0,313.6124194,10.09467581,639.870967741935
20-12-07 16:50:00,71.4,45.8,100,100,100,100,0,0,312.9870323,10.16764839,641.857142857143
20-12-07 16:55:00,71.3,45.6,100,100,100,100,0,0,313.1830476,10.24041429,627.709677419355
20-12-07 17:00:00,71.1,45.6,100,100,100,100,0,0,313.1385556,10.31368889,609.161290322581
20-12-07 17:05:00,71,45.3,100,100,100,100,0,0,312.6440968,10.38644516,593.774193548387
20-12-07 17:10:00,71,44.7,100,100,100,100,0,0,312.5902903,10.45918387,649.444444444444
20-12-07 17:15:00,71.1,44,100,100,100,100,0,0,312.7607619,10.53194286,686.483870967742
20-12-07 17:20:00,71.2,43.7,100,100,100,100,0,0,312.4219677,10.60437097,685.41935483871
20-12-07 17:25:00,71.2,43.2,100,100,100,100,0,0,312.7992097,10.6767629,664
20-12-07 17:30:00,71.2,42.8,100,100,100,100,0,0,313.1003226,10.74987097,642.064516129032
20-12-07 17:35:00,71.3,42.6,100,100,100,100,0,0,312.7772581,10.82309355,621.460317460317
20-12-07 17:40:00,71.4,42.5,100,100,100,100,0,0,312.8640161,10.89553226,655.129032258064
20-12-07 17:45:00,71.4,42.4,100,100,100,100,0,0,312.712381,10.96858571,698
20-12-07 17:50:00,71.4,42.1,100,100,100,100,0,0,312.8235806,11.04166774,693.709677419355
20-12-07 17:55:00,71.5,41.8,100,100,100,100,0,0,312.8101613,11.11409516,670.483870967742
20-12-07 18:00:00,71.4,41.7,100,100,100,100,0,0,313.0550317,11.18694603,651.096774193548
20-12-07 18:05:00,71.4,41.8,100,100,100,100,0,0,312.947,11.26009677,628.806451612903
20-12-07 18:10:00,71.6,41.7,100,100,100,100,0,0,313.292,11.33227903,628.111111111111
20-12-07 18:15:00,71.8,41.6,100,100,100,100,0,0,313.4412581,11.40521935,699.241935483871
20-12-07 18:20:00,71.7,41.4,100,100,100,100,0,0,312.7073548,11.47835323,712
20-12-07 18:25:00,71.8,41.2,100,100,100,100,0,0,312.7035806,11.55109194,699.354838709677
20-12-07 18:30:00,71.7,41.2,100,100,100,100,0,0,312.9835806,11.62389355,673.774193548387
20-12-07 18:35:00,71.5,41.3,100,100,100,100,0,0,312.938871,11.69693226,653.079365079365
20-12-07 18:40:00,71.4,41.4,100,100,100,100,0,0,313.0349355,11.76997097,631.354838709677
20-12-07 18:45:00,71.4,41.4,100,100,100,100,0,0,313.2086349,11.84236667,621.161290322581
20-12-07 18:50:00,71.7,41.1,100,100,100,100,0,0,313.243,11.91493333,677.596774193548
20-12-07 18:55:00,71.9,40.7,100,100,100,100,0,0,313.4045161,11.98751613,689
20-12-07 19:00:00,71.7,40.6,100,100,100,100,0,0,313.108371,12.06059677,673.666666666667
20-12-07 19:05:00,71.6,40.6,100,100,100,100,0,0,313.144,12.13394286,648.145161290323
20-12-07 19:10:00,71.4,40.7,100,100,100,100,0,0,313.1599677,12.20677097,625.838709677419
20-12-07 19:15:00,71.3,40.8,100,100,100,100,0,0,313.1914444,12.27912063,624
20-12-07 19:20:00,71.4,40.7,100,100,100,100,0,0,313.0967619,12.35224286,685.225806451613
20-12-07 19:25:00,71.7,40.5,100,100,100,100,0,0,313.5300968,12.42545484,704.365079365079
20-12-07 19:30:00,71.7,40.2,100,100,100,100,0,0,314.0725714,12.4981,689.741935483871
20-12-07 19:35:00,71.7,40.4,100,100,100,100,0,0,313.9971129,12.57115323,663.380952380952
20-12-07 19:40:00,71.4,40.8,100,100,100,100,0,0,313.5427419,12.64414516,639.758064516129
20-12-07 19:45:00,71,41.1,100,100,100,100,0,0,313.4318387,12.71710323,618.387096774194
20-12-07 19:50:00,71.1,41.4,100,100,100,100,0,0,313.0120161,12.78969516,592.285714285714
20-12-07 19:55:00,71.4,41.2,100,100,100,100,0,0,313.6665484,12.86234839,606.857142857143
20-12-07 20:00:00,71.4,40.8,100,100,100,100,0,0,313.8333333,12.93503333,645.193548387097
20-12-07 20:05:00,71.2,40.5,100,100,100,100,0,0,314.1993387,13.00795,652.349206349206
20-12-07 20:10:00,70.9,40.4,100,100,100,100,0,0,314.7221613,13.0817129,659
20-12-07 20:15:00,71,40.1,100,100,100,100,0,0,314.3844839,13.15453387,656.190476190476
20-12-07 20:20:00,71.3,40.1,100,100,100,100,0,0,313.9028254,13.22770794,639.112903225806
20-12-07 20:25:00,71.4,39.7,100,100,100,100,0,0,313.9235161,13.30059032,617.645161290323
20-12-07 20:30:00,71.1,39.3,100,100,100,100,0,0,313.9214839,13.37352903,627.968253968254
20-12-07 20:35:00,71.3,39.1,100,100,100,100,0,0,313.8915484,13.44679355,688.564516129032
20-12-07 20:40:00,71.4,38.9,100,100,100,100,0,0,314.227,13.52006129,700.903225806452
20-12-07 20:45:00,71.6,38.7,100,100,100,100,0,0,314.3397778,13.59324603,684.193548387097
20-12-07 20:50:00,71.4,38.7,100,100,100,100,0,0,314.4139677,13.66629355,662.258064516129
20-12-07 20:55:00,70,38.4,100,100,100,100,0,0,314.7825484,13.73881613,640.516129032258
20-12-07 21:00:00,69.7,37.5,100,100,100,100,0,0,313.9889032,13.81211935,622.047619047619
20-12-07 21:05:00,69.8,36.1,100,100,100,100,0,0,313.7365806,13.88445645,611
20-12-07 21:10:00,70.9,35.4,100,100,100,100,0,0,314.018127,13.95718413,672.451612903226
20-12-07 21:15:00,71.7,35.2,100,100,100,100,0,0,313.8707143,14.02894762,720.935483870968
20-12-07 21:20:00,71.9,35.3,100,100,100,100,0,0,314.1157903,14.10230645,722.532258064516
20-12-07 21:25:00,71.7,35.6,100,100,100,100,0,0,314.1079677,14.17571935,707.571428571429
20-12-07 21:30:00,71.7,35.9,100,100,100,100,0,0,314.3077419,14.24857419,681.516129032258
20-12-07 21:35:00,71.7,35.8,100,100,100,100,0,0,314.7402258,14.32169516,654.322580645161
20-12-07 21:40:00,71.8,35.4,100,100,100,100,0,0,314.5915484,14.39460323,632.079365079365
20-12-07 21:45:00,71.8,35.2,100,100,100,100,0,0,314.1751429,14.46740952,613.806451612903
20-12-07 21:50:00,71.8,35,100,100,100,100,0,0,314.1299194,14.53941452,627.822580645161
20-12-07 21:55:00,71.9,34.9,100,100,100,100,0,0,314.6143548,14.61273548,695.161290322581
20-12-07 22:00:00,71.9,35,100,100,100,100,0,0,314.7174032,14.68655161,709.015873015873
20-12-07 22:05:00,71.9,35.2,100,100,100,100,0,0,315.2613871,14.7597,698.967741935484
20-12-07 22:10:00,71.8,35.4,100,100,100,100,0,0,315.5023065,14.83206129,674.793650793651
20-12-07 22:15:00,71.9,35.5,100,100,100,100,0,0,315.8235806,14.90511935,653.666666666667
20-12-07 22:20:00,71.9,35.4,100,100,100,100,0,0,315.2825556,14.97845556,635.967741935484
20-12-07 22:25:00,71.9,35.5,100,100,100,100,0,0,315.0179516,15.05175,617.322580645161
20-12-07 22:30:00,71.8,35.7,100,100,100,100,0,0,315.063,15.12436774,606.870967741935
20-12-07 22:35:00,71.7,35.7,100,100,100,100,0,0,315.0053065,15.19785968,673.370967741935
20-12-07 22:40:00,71.5,35.8,100,100,100,100,0,0,315.0760968,15.2719,706.564516129032
20-12-07 22:45:00,71.4,35.9,100,100,100,100,0,0,314.916,15.34535806,705.451612903226
20-12-07 22:50:00,71.1,36,100,100,100,100,0,0,314.7909194,15.41857903,683
20-12-07 22:55:00,71.1,35.9,100,100,100,100,0,0,315.654,15.4921,660.91935483871
20-12-07 23:00:00,71.3,35.6,100,100,100,100,0,0,314.8989355,15.56566774,642.31746031746
20-12-07 23:05:00,71.4,35.1,100,100,100,100,0,0,314.7123226,15.63924194,623
20-12-07 23:10:00,71.2,34.8,100,100,100,100,0,0,314.4298548,15.7120629,601.548387096774
20-12-07 23:15:00,71.1,34.7,100,100,100,100,0,0,314.4102903,15.78462258,633.596774193548
20-12-07 23:20:00,71.4,34.6,100,100,100,100,0,0,314.3978065,15.85795161,695.387096774194
20-12-07 23:25:00,71.4,34.4,100,100,100,100,0,0,314.4946984,15.93127778,709.048387096774
20-12-07 23:30:00,71.3,34.4,100,100,100,100,0,0,314.3123548,16.00462581,698.354838709677
20-12-07 23:35:00,71.2,34.7,100,100,100,100,0,0,314.424,16.07725484,676.126984126984
20-12-07 23:40:00,71.6,34.6,100,100,100,100,0,0,314.3439677,16.15002903,650.936507936508
20-12-07 23:45:00,71.8,34.3,100,100,100,100,0,0,313.8616452,16.22272258,631.645161290323
20-12-07 23:50:00,71.8,34.5,100,100,100,100,0,0,313.737371,16.29604194,611.806451612903
20-12-07 23:55:00,71.8,34.8,100,100,100,100,0,0,314.0883226,16.36891613,615.709677419355
20-12-08 00:00:00,71.8,35.1,100,100,100,100,0,0,314.0465968,16.44248387,690.920634920635
20-12-08 00:05:00,71.9,35.4,100,100,100,100,0,0,313.9058095,16.51558571,723
20-12-08 00:10:00,71.9,35.8,100,100,100,100,0,0,313.8759677,16.58837097,718.032258064516
20-12-08 00:15:00,71.9,36.2,100,100,100,100,0,0,314.4240161,16.66200484,694.428571428571
20-12-08 00:20:00,71.9,36.6,100,100,100,100,0,0,314.363129,16.73415161,668.258064516129
20-12-08 00:25:00,72,36.6,100,100,100,100,0,0,314.166619,16.80746508,645.354838709677
20-12-08 00:30:00,72.1,36.9,100,100,100,100,0,0,313.9655484,16.88089355,625.41935483871
20-12-08 00:35:00,72.2,37.1,100,100,100,100,0,0,313.882,16.95329032,610
20-12-08 00:40:00,71.9,37.4,100,100,100,100,0,0,313.7062222,17.02601587,658.258064516129
20-12-08 00:45:00,71.7,37.8,100,100,100,100,0,0,314.0743333,17.09967937,694
20-12-08 00:50:00,72,37.9,100,100,100,100,0,0,313.8174444,17.17251905,687.387096774194
20-12-08 00:55:00,71.8,38.2,100,100,100,100,0,0,314.2573548,17.24608387,669.222222222222
20-12-08 01:00:00,71.7,38.6,100,100,100,100,0,0,314.7232581,17.31960645,647.5
20-12-08 01:05:00,71.7,38.5,100,100,100,100,0,0,314.8911905,17.39305397,628.032258064516
20-12-08 01:10:00,71.7,38.3,100,100,100,100,0,0,314.6957419,17.46600484,607.709677419355
20-12-08 01:15:00,71.8,38.1,100,100,100,100,0,0,313.947871,17.53893226,639.645161290323
20-12-08 01:20:00,71.7,38.2,100,100,100,100,0,0,314.0510323,17.61234677,704.444444444444
20-12-08 01:25:00,71.2,38.4,100,100,100,100,0,0,314.2139355,17.68524194,717.603174603175
20-12-08 01:30:00,71.4,38.4,100,100,100,100,0,0,314.473,17.75841111,703.741935483871
20-12-08 01:35:00,71.5,38.4,100,100,100,100,0,0,314.6879677,17.83186613,682.032258064516
20-12-08 01:40:00,71.4,38.3,100,100,100,100,0,0,314.6715806,17.90469677,653.677419354839
20-12-08 01:45:00,71.7,38.3,100,100,100,100,0,0,314.7057097,17.97725161,631.634920634921
20-12-08 01:50:00,71.7,38.1,100,100,100,100,0,0,314.883,18.05026667,610.838709677419
20-12-08 01:55:00,71.5,38,100,100,100,100,0,0,314.128,18.12270645,627.709677419355
20-12-08 02:00:00,71.4,37.8,100,100,100,100,0,0,314.1583387,18.19632742,698
20-12-08 02:05:00,71.3,37.6,100,100,100,100,0,0,314.4333333,18.26928095,716.936507936508
20-12-08 02:10:00,71.5,37.8,100,100,100,100,0,0,314.4774286,18.34203333,705.444444444444
20-12-08 02:15:00,71.8,37.6,100,100,100,100,0,0,314.6555714,18.41532857,683.190476190476
20-12-08 02:20:00,71.8,37.6,100,100,100,100,0,0,314.6672857,18.48855238,655.983870967742
20-12-08 02:25:00,71.7,37.4,100,100,100,100,0,0,315.0046667,18.56147619,635.951612903226
20-12-08 02:30:00,71.6,37.4,100,100,100,100,0,0,315.162,18.6345,613.91935483871
20-12-08 02:35:00,71.4,37.5,100,100,100,100,0,0,314.3617419,18.70707742,620.650793650794
20-12-08 02:40:00,71.3,37.5,100,100,100,100,0,0,314.3712258,18.78055484,687.619047619048
20-12-08 02:45:00,71.5,37.4,100,100,100,100,0,0,314.4061935,18.85350645,707.096774193548
20-12-08 02:50:00,71.4,37.3,100,100,100,100,0,0,314.4634286,18.92659524,694.709677419355
20-12-08 02:55:00,71.6,37.4,100,100,100,100,0,0,314.5989524,18.99983333,672.548387096774
20-12-08 03:00:00,71.7,37.3,100,100,100,100,0,0,314.5424032,19.07326452,649.380952380952
20-12-08 03:05:00,71.6,37.2,100,100,100,100,0,0,314.7825484,19.14645161,622.145161290323
20-12-08 03:10:00,71.6,37.1,100,100,100,100,0,0,315.1880806,19.21970968,606.5
20-12-08 03:15:00,71.8,36.9,100,100,100,100,0,0,314.5619677,19.29272258,650.290322580645
20-12-08 03:20:00,71.7,37,100,100,100,100,0,0,314.0393333,19.36602857,697.338709677419
20-12-08 03:25:00,71.6,37.3,100,100,100,100,0,0,314.1969677,19.43910968,700.258064516129
20-12-08 03:30:00,71.7,37.3,100,100,100,100,0,0,314.5567742,19.51201613,679.548387096774
20-12-08 03:35:00,71.8,37.4,100,100,100,100,0,0,314.4706667,19.58546667,656.451612903226
20-12-08 03:40:00,71.7,37.4,100,100,100,100,0,0,314.471871,19.65861452,633.935483870968
20-12-08 03:45:00,71.5,37.5,100,100,100,100,0,0,314.6057742,19.73213548,610.112903225806
20-12-08 03:50:00,71.5,37.6,100,100,100,100,0,0,315.063,19.8056129,589.047619047619
20-12-08 03:55:00,71.6,37.7,100,100,100,100,0,0,314.7993871,19.87882258,570.825396825397
20-12-08 04:00:00,71.7,37.4,100,100,100,100,0,0,314.374,19.95201129,552.548387096774
20-12-08 04:05:00,71.6,37.3,100,100,100,100,0,0,314.2455645,20.02490968,536.693548387097
20-12-08 04:10:00,71.4,37.4,100,100,100,100,0,0,314.2380645,20.09797742,520.730158730159
20-12-08 04:15:00,71.5,37.7,100,100,100,100,0,0,314.3297742,20.17039677,506.806451612903
20-12-08 04:20:00,71.6,37.4,100,100,100,100,0,0,314.6414032,20.24355161,492.451612903226
20-12-08 04:25:00,71.6,37.3,100,100,100,100,0,0,314.5056667,20.31676667,481.306451612903
20-12-08 04:30:00,71.5,37.2,100,100,100,100,0,0,314.7600645,20.39,471.483870967742
20-12-08 04:35:00,71.6,37.2,100,100,100,100,0,0,314.521619,20.46304444,459
20-12-08 04:40:00,71.7,37.1,100,100,100,100,0,0,314.0355323,20.53577097,449.564516129032
20-12-08 04:45:00,71.7,37.1,100,100,100,100,0,0,313.9747143,20.60854762,440.064516129032
20-12-08 04:50:00,71.4,37.4,100,100,100,100,0,0,314.0416667,20.68137619,435.209677419355
20-12-08 04:55:00,71.5,37.5,100,100,100,100,0,0,314.3096129,20.75430968,428.387096774194
20-12-08 05:00:00,71.6,37.5,100,100,100,100,0,0,314.3147258,20.82720968,424
20-12-08 05:05:00,71.4,37.7,100,100,100,100,0,0,314.4457778,20.90035556,418.516129032258
20-12-08 05:10:00,71.4,37.9,100,100,100,100,0,0,314.421619,20.9735381,412.935483870968
20-12-08 05:15:00,71.5,38.3,100,100,100,100,0,0,314.522,21.04675161,409.225806451613
20-12-08 05:20:00,71.7,38.4,100,100,100,100,0,0,314.1979048,21.11943333,406
20-12-08 05:25:00,71.6,38.5,100,100,100,100,0,0,313.932,21.1931,401.467741935484
20-12-08 05:30:00,71.5,38.7,100,100,100,100,0,0,314.2685806,21.26641935,399.661290322581
20-12-08 05:35:00,71.4,39,100,100,100,100,0,0,314.276,21.3400871,395
20-12-08 05:40:00,71.4,39.1,100,100,100,100,0,0,314.5102857,21.41308095,392.016129032258
20-12-08 05:45:00,71.5,39.1,100,100,100,100,0,0,314.374,21.4864129,389
20-12-08 05:50:00,71.4,39.4,100,100,100,100,0,0,314.67,21.56009032,387.370967741935
20-12-08 05:55:00,71.6,39.3,100,100,100,100,0,0,313.8699355,21.63365806,385
20-12-08 06:00:00,71.6,39.4,100,100,100,100,0,0,313.601,21.70709524,383.741935483871
20-12-08 06:05:00,71.6,39.3,100,100,100,100,0,0,313.8695556,21.77915873,381.91935483871
20-12-08 06:10:00,71.6,39.5,100,100,100,100,0,0,313.6304677,21.85207258,380
20-12-08 06:15:00,71.6,39.6,100,100,100,100,0,0,313.7650323,21.92450323,378
20-12-08 06:20:00,71.5,39.6,100,100,100,100,0,0,313.6886774,21.99794839,376.460317460317
20-12-08 06:25:00,71.4,39.8,100,100,100,100,0,0,313.784,22.07083333,375.354838709677
20-12-08 06:30:00,71.4,40,100,100,100,100,0,0,313.1539524,22.14274444,374
20-12-08 06:35:00,71.5,40,100,100,100,100,0,0,313.0903016,22.21601111,371
20-12-08 06:40:00,71.4,40.2,100,100,100,100,0,0,313.4708226,22.28913387,371
20-12-08 06:45:00,71.4,40.3,100,100,100,100,0,0,313.9535873,22.36198889,370.370967741935
20-12-08 06:50:00,71.4,40.1,100,100,100,100,0,0,313.9029677,22.43529032,370
20-12-08 06:55:00,71.7,40.1,100,100,100,100,0,0,313.967,22.50847143,368.741935483871
20-12-08 07:00:00,71.8,40.5,100,100,100,100,0,0,313.6108065,22.58153065,367
20-12-08 07:05:00,72,40.5,100,100,100,100,0,0,314.0726774,22.65486452,367
20-12-08 07:10:00,71.8,40.1,100,100,100,100,0,0,313.7539677,22.72787258,366
20-12-08 07:15:00,71.8,40.6,100,100,100,100,0,0,313.9828413,22.80066984,365.467741935484
20-12-08 07:20:00,71.8,40.7,100,100,100,100,0,0,314.6044444,22.87359365,366
20-12-08 07:25:00,71.8,40.6,100,100,100,100,0,0,314.8559516,0.032561835,363.854838709677
20-12-08 07:30:00,71.9,41,100,100,100,100,0,0,315.8745806,0.105885955,364
20-12-08 07:35:00,71.9,41.3,100,100,100,100,0,0,316.3419683,0.179161746,363
20-12-08 07:40:00,72,41.6,100,100,100,100,0,0,317.474,0.252331532,385.41935483871
20-12-08 07:45:00,71.8,41.8,100,100,100,100,0,0,318.4441129,0.325440161,612.661290322581
20-12-08 07:50:00,71.6,42,100,100,100,100,0,0,319.541,0.399566444,808.548387096774
20-12-08 07:55:00,71.6,42,100,100,100,100,0,0,321.198381,0.474340508,864
20-12-08 08:00:00,71.7,41.8,100,100,100,100,0,0,323.0622903,0.549748823,864.571428571429
20-12-08 08:05:00,71.7,41.9,100,100,100,100,0,0,324.3234839,0.624923113,836.967741935484
20-12-08 08:10:00,71.6,41.9,100,100,100,100,0,0,327.4821429,0.700613032,804.951612903226
20-12-08 08:15:00,71.4,41.5,100,100,100,100,0,0,332.3550968,0.777255161,766.935483870968
20-12-08 08:20:00,71.4,41.6,100,100,100,100,0,0,336.6249524,0.855131095,730.41935483871
20-12-08 08:25:00,71.6,41.4,100,100,100,100,0,0,342.4748413,0.934444556,698.564516129032
20-12-08 08:30:00,71.5,41.5,100,100,100,100,0,0,341.6193226,1.013678548,664.904761904762
20-12-08 08:35:00,71.6,41.3,100,100,100,100,0,0,345.2282381,1.094279524,640.5
20-12-08 08:40:00,71.5,41.2,100,100,100,100,0,0,348.6161746,1.174618095,615.387096774194
20-12-08 08:45:00,71.6,41.1,100,100,100,100,0,0,360.0340484,1.256997097,592.142857142857
20-12-08 08:50:00,72,40.6,100,100,100,100,0,0,364.5757097,1.341316452,573.258064516129
20-12-08 08:55:00,72.3,39.3,100,100,100,100,0,0,363.8714516,1.425552903,552.967741935484
20-12-08 09:00:00,72.2,38.3,100,100,100,100,0,0,351.7014921,1.508633333,535.285714285714
20-12-08 09:05:00,72.2,37.9,100,100,100,100,0,0,348.261,1.590522258,521.857142857143
20-12-08 09:10:00,72.2,37.6,100,100,100,100,0,0,344.9122581,1.670718065,507.238095238095
20-12-08 09:15:00,72,37.4,100,100,100,100,0,0,341.8737619,1.750089048,491.063492063492
20-12-08 09:20:00,71.9,37.4,100,100,100,100,0,0,347.18225,1.8291075,479.41935483871
20-12-08 09:25:00,71.9,37.2,100,100,100,100,0,0,353.2575556,1.911348889,467.412698412698
20-12-08 09:30:00,72,37,100,100,100,100,0,0,370.8269355,1.995815484,458.603174603175
20-12-08 09:35:00,72,37,100,100,100,100,0,0,373.0156613,2.082760806,447.58064516129
20-12-08 09:40:00,71.9,37.1,100,100,100,100,0,0,377.604,2.17084,436.983870967742
20-12-08 09:45:00,71.9,37.4,100,100,100,100,0,0,387.3499032,2.258680645,431
20-12-08 09:50:00,71.8,37.9,100,100,100,100,0,0,384.971871,2.34778871,425.709677419355
20-12-08 09:55:00,71.7,38.1,100,100,100,100,0,0,390.9027258,2.438670161,418.539682539683
20-12-08 10:00:00,71.7,38.2,100,100,100,100,0,0,392.0463871,2.528904032,412
20-12-08 10:05:00,71.7,38.4,100,100,100,100,0,0,386.518873,2.61940619,407.91935483871
20-12-08 10:10:00,71.5,38.7,100,100,100,100,0,0,384.2365806,2.71042,403
20-12-08 10:15:00,71.4,39.1,100,100,100,100,0,0,396.1277937,2.801461905,399.290322580645
20-12-08 10:20:00,71.3,39.5,100,100,100,100,0,0,401.0808387,2.893712581,395
20-12-08 10:25:00,71.3,39.7,100,100,100,100,0,0,404.4317419,2.98786,392.365079365079
20-12-08 10:30:00,71.6,39.5,100,100,100,100,0,0,415.6997742,3.084174839,387.870967741935
20-12-08 10:35:00,71.6,39.2,100,100,100,100,0,0,417.9176452,3.180654839,385.063492063492
20-12-08 10:40:00,71.5,39.1,100,100,100,100,0,0,421.7539841,3.278606508,380.241935483871
20-12-08 10:45:00,71.4,39.3,100,100,100,100,0,0,426.6952581,3.37828129,378.857142857143
20-12-08 10:50:00,71.4,39.6,100,100,100,100,0,0,433.0734921,3.47848619,376.612903225806
20-12-08 10:55:00,71.5,39.8,100,100,100,100,0,0,460.9452097,3.584165645,373.793650793651
20-12-08 11:00:00,71.7,39.5,100,100,100,100,0,0,474.637,3.69445,372
20-12-08 11:05:00,71.6,39.6,100,100,100,100,0,0,489.6587619,3.80758619,371
20-12-08 11:10:00,71.8,39.9,100,100,100,100,0,0,519.5847903,3.923067742,385.645161290323
20-12-08 11:15:00,71.8,39.9,100,100,100,100,0,0,473.5069516,4.039825806,391.460317460317
20-12-08 11:20:00,71.8,40.2,100,100,100,100,0,0,473.9456667,4.150286667,394
20-12-08 11:25:00,71.8,40.5,100,100,100,100,0,0,451.5235161,4.256980806,392.920634920635
20-12-08 11:30:00,71.8,40.9,100,100,100,100,0,0,465.7165714,4.36496,388.225806451613
20-12-08 11:35:00,71.8,41,100,100,100,100,0,0,479.9183333,4.476246667,385.301587301587
20-12-08 11:40:00,71.9,41.2,100,100,100,100,0,0,498.5316774,4.592427097,384
20-12-08 11:45:00,71.9,41.4,100,100,100,100,0,0,506.7795484,4.709471935,381.365079365079
20-12-08 11:50:00,72,41.9,100,100,100,100,0,0,515.1763548,4.838983548,380
20-12-08 11:55:00,72.1,42.2,100,100,100,100,0,0,519.3509048,4.964935714,380.806451612903
20-12-08 12:00:00,72.3,42.6,100,100,100,100,0,0,523.0501129,5.093525806,385.758064516129
20-12-08 12:05:00,72.6,42.7,100,100,100,100,0,0,562.3895161,5.223864839,384.435483870968
20-12-08 12:10:00,73,43.1,100,100,100,100,0,0,563.4198065,5.351336129,384.761904761905
20-12-08 12:15:00,73.2,43.2,100,100,100,100,0,0,573.4311429,5.489908095,387
20-12-08 12:20:00,73.5,43.1,100,100,100,100,0,0,543.3961429,5.620512857,389
20-12-08 12:25:00,73.5,43.7,100,100,100,100,0,0,682.2119524,5.753471905,387.206349206349
20-12-08 12:30:00,73.7,44,100,100,100,100,0,0,648.8668571,5.879035714,388
20-12-08 12:35:00,73.7,43.8,100,100,100,100,0,0,622.0679032,6.031919355,388
20-12-08 12:40:00,73.8,44.3,100,100,100,100,0,0,563.9940968,6.173523548,388
20-12-08 12:45:00,74,44.5,100,100,100,100,0,0,603.113,6.29922,389.936507936508
20-12-08 12:50:00,74.5,44.5,100,100,100,100,0,0,555.1726452,6.42549129,387
20-12-08 12:55:00,75.1,43.9,100,100,100,100,35.83,14.31,560.9245484,6.552026452,389
20-12-08 13:00:00,72.9,40.4,100,100,100,100,99.6,1.59,533.8175714,6.674467143,390
20-12-08 13:05:00,74,40.7,100,100,100,100,9.9,0,551.139629,6.798624839,390.274193548387
20-12-08 13:10:00,75.7,41,100,100,100,100,51.83,21.43,526.3079841,6.923100476,390.08064516129
20-12-08 13:15:00,74.4,39.2,100,100,100,100,100,5.7,518.9442258,7.044687419,390
20-12-08 13:20:00,75.5,38.8,100,100,100,100,100,27.67,505.9107778,7.162282063,390.709677419355
20-12-08 13:25:00,74.3,37.6,100,100,100,100,99.26,0,505.661,7.28127,391
20-12-08 13:30:00,76.1,37.7,100,100,100,100,79.9,31.71,501.5990968,7.397739355,390
20-12-08 13:35:00,74.5,35.9,100,100,100,100,100,5.97,495.451129,7.513907419,387
20-12-08 13:40:00,77.5,34.6,100,100,100,100,100,45.96,629.2743548,7.640724194,390
20-12-08 13:45:00,72.9,31.1,100,100,100,100,99.54,1.57,849.7069839,7.812995161,389.777777777778
20-12-08 13:50:00,75.8,37.7,100,100,100,100,59.13,23.36,925.2757143,8.022564286,389.403225806452
20-12-08 13:55:00,75.8,31.8,100,100,100,100,100,38.88,905.4201905,8.236060476,388
20-12-08 14:00:00,74.3,29.4,100,100,100,100,100,19.04,897.1790952,8.445734286,390
20-12-08 14:05:00,75.3,32.3,100,100,100,100,100,16.26,881.862,8.65301,389
20-12-08 14:10:00,73.9,29.1,100,100,100,100,100,2.98,857.7199677,8.855862581,390
20-12-08 14:15:00,74.8,31.8,100,100,100,100,100,21.99,843.8711905,9.05414381,389.645161290323
20-12-08 14:20:00,75.5,30.5,100,100,100,100,100,20.92,818.2539677,9.249580645,390
20-12-08 14:25:00,74.1,28.9,100,100,100,100,100,2.79,767.645129,9.437104839,392
20-12-08 14:30:00,75.8,30.6,100,100,100,100,100,32.1,445.9019839,9.559148226,391.920634920635
20-12-08 14:35:00,74.2,28.6,100,100,100,100,100,6.68,441.7025806,9.662881935,391
20-12-08 14:40:00,74.7,28.8,100,100,100,100,100,17.58,616.7984194,9.770992581,389
20-12-08 14:45:00,75.6,30.4,100,100,100,100,99.17,15.86,702.4937619,9.939430476,391
20-12-08 14:50:00,73.8,27.7,100,100,100,100,100,8.34,429.7318387,10.0608129,389.666666666667
20-12-08 14:55:00,74.5,33.5,100,100,100,100,35.18,0.14,695.2937742,10.18531452,390
20-12-08 15:00:00,74.6,35.4,100,100,100,100,88.82,19.2,660.3493016,10.33954444,389
20-12-08 15:05:00,74,33.4,100,100,100,100,65.5,0.03,640.8294516,10.49163226,389
20-12-08 15:10:00,75.8,36.5,100,100,100,100,78.5,30.48,610.8413548,10.6362129,389
20-12-08 15:15:00,73.9,31.8,100,100,100,100,99.26,0,519.611371,10.76828548,387
20-12-08 15:20:00,75.5,39.2,100,100,100,100,38.07,15.61,453.7593871,10.88087419,388
20-12-08 15:25:00,74,31.3,100,100,100,100,100,7.61,442.949,10.9861,388
20-12-08 15:30:00,75.5,37.4,100,100,100,100,93.33,21.57,399.6490806,11.08071129,388
20-12-08 15:35:00,73.6,31,100,100,100,100,100,3.27,401.1094921,11.18015397,387
20-12-08 15:40:00,74.8,40.7,100,100,100,100,37.33,8.1,404.5701935,11.27060645,387.47619047619
20-12-08 15:45:00,73.6,34.6,100,100,100,100,100,12.75,382.4400323,11.35792258,390
20-12-08 15:50:00,74.1,38.1,100,100,100,100,41.85,0.14,359.2154194,11.44380323,392
20-12-08 15:55:00,75.6,37.5,100,100,100,100,88.82,30.12,356.8146613,11.52690323,391.095238095238
20-12-08 16:00:00,73.3,33.2,100,100,100,100,96.17,0,337.2382419,11.60773548,390.274193548387
20-12-08 16:05:00,75.2,38.3,100,100,100,100,38.5,16.1,332.5231905,11.68502381,389.467741935484
20-12-08 16:10:00,73.8,31.4,100,100,100,100,100,10.58,328.380619,11.76078413,387.322580645161
20-12-08 16:15:00,74,37.2,100,100,100,100,37.5,0,322.1645484,11.83634839,385
20-12-08 16:20:00,75.5,36,100,100,100,100,59.83,22.66,318.8742581,11.9095871,383.032258064516
20-12-08 16:25:00,74,33.3,100,100,100,100,99.82,2.78,317.3694032,11.98382258,382
20-12-08 16:30:00,74.7,37.1,100,100,100,100,15.01,0,315.0035968,12.05695,382
20-12-08 16:35:00,74.7,36.6,100,100,100,100,0,0,314.1332857,12.13015238,432.854838709677
20-12-08 16:40:00,74.7,37.5,100,100,100,100,0,0,313.3000968,12.20336129,499.777777777778
20-12-08 16:45:00,75.1,37.2,100,100,100,100,0,0,313.046,12.2762,524
20-12-08 16:50:00,74.8,35.5,100,100,100,100,0,0,312.2526452,12.34913871,525.52380952381
20-12-08 16:55:00,75,34,100,100,100,100,0,0,313.0037419,12.42212419,613.935483870968
20-12-08 17:00:00,74.9,34.2,100,100,100,100,0,0,313.3742222,12.49453333,641.467741935484
20-12-08 17:05:00,74.5,34.2,100,100,100,100,0,0,313.9320317,12.56703492,641.428571428571
20-12-08 17:10:00,74.1,35.5,100,100,100,100,0,0,314.358129,12.63989355,629.52380952381
20-12-08 17:15:00,73.8,36.5,100,100,100,100,0,0,315.2120161,12.71368387,615.190476190476
20-12-08 17:20:00,73.6,37.1,100,100,100,100,0,0,315.6990484,12.78686452,599
20-12-08 17:25:00,73.3,37.9,100,100,100,100,0,0,315.4546508,12.85996984,664.333333333333
20-12-08 17:30:00,72.9,38.3,100,100,100,100,0,0,315.4253871,12.93356774,719.349206349206
20-12-08 17:35:00,72.5,38.7,100,100,100,100,0,0,315.5795806,13.0072871,720.838709677419
20-12-08 17:40:00,72.3,38.8,100,100,100,100,0,0,315.9908871,13.08155,705.064516129032
20-12-08 17:45:00,72.1,38.4,100,100,100,100,0,0,315.2791429,13.15470476,683.048387096774
20-12-08 17:50:00,71.9,38.2,100,100,100,100,0,0,315.7393548,13.22866774,658.190476190476
20-12-08 17:55:00,71.7,38.2,100,100,100,100,0,0,315.6411935,13.30214516,639.483870967742
20-12-08 18:00:00,71.3,38.6,100,100,100,100,0,0,315.7317778,13.37573651,619.548387096774
20-12-08 18:05:00,71.1,39.1,100,100,100,100,0,0,315.9505806,13.44864516,607.241935483871
20-12-08 18:10:00,70.8,39.7,100,100,100,100,0,0,315.5890323,13.5227,679.857142857143
20-12-08 18:15:00,70.7,39.9,100,100,100,100,0,0,315.6354839,13.59628387,697
20-12-08 18:20:00,70.8,39.8,100,100,100,100,0,0,315.5462381,13.6699381,686
20-12-08 18:25:00,71,39.5,100,100,100,100,0,0,315.5907143,13.74335714,663.467741935484
20-12-08 18:30:00,71,39.3,100,100,100,100,0,0,315.8904194,13.8167,644.741935483871
20-12-08 18:35:00,71.1,39.1,100,100,100,100,0,0,315.6579516,13.89008226,625.31746031746
20-12-08 18:40:00,71.2,38.7,100,100,100,100,0,0,316.0835079,13.96369841,608.725806451613
20-12-08 18:45:00,71.7,38.1,100,100,100,100,0,0,315.6991111,14.03660317,616.714285714286
20-12-08 18:50:00,71.8,37.8,100,100,100,100,0,0,315.7852581,14.11019355,679.285714285714
20-12-08 18:55:00,71.7,37.7,100,100,100,100,0,0,315.6871935,14.1838,688.806451612903
20-12-08 19:00:00,71.7,37.6,100,100,100,100,0,0,315.3113871,14.25775,676.952380952381
20-12-08 19:05:00,71.6,37.7,100,100,100,100,0,0,315.593129,14.33107742,656.873015873016
20-12-08 19:10:00,71.4,37.7,100,100,100,100,0,0,315.4190645,14.40421613,637.129032258065
20-12-08 19:15:00,71.4,37.8,100,100,100,100,0,0,315.6903548,14.47775,617.777777777778
20-12-08 19:20:00,71.6,37.5,100,100,100,100,0,0,315.932129,14.55075323,600.451612903226
20-12-08 19:25:00,71.7,37.2,100,100,100,100,0,0,315.1524516,14.62477419,648.761904761905
20-12-08 19:30:00,71.6,37.2,100,100,100,100,0,0,315.3367742,14.69835,680.619047619048
20-12-08 19:35:00,71.6,37.3,100,100,100,100,0,0,315.4230161,14.77214194,675.285714285714
20-12-08 19:40:00,71.4,37.5,100,100,100,100,0,0,315.5308889,14.84521746,646.483870967742
20-12-08 19:45:00,71.6,37.7,100,100,100,100,0,0,315.8790968,14.91800323,567.741935483871
20-12-08 19:50:00,71.6,37.7,100,100,100,100,0,0,316.4481429,14.99087143,563.774193548387
20-12-08 19:55:00,71.7,37.7,100,100,100,100,0,0,316.0218065,15.06415,671.629032258065
20-12-08 20:00:00,71.7,37.6,100,100,100,100,0,0,315.9535161,15.1382,712.838709677419
20-12-08 20:05:00,71.5,37.5,100,100,100,100,0,0,315.7065238,15.21192698,747.838709677419
20-12-08 20:10:00,71.2,37.7,100,100,100,100,0,0,315.8790484,15.28510806,744.693548387097
20-12-08 20:15:00,71.3,37.8,100,100,100,100,0,0,315.6884516,15.35863226,732.238095238095
20-12-08 20:20:00,71.4,37.6,100,100,100,100,0,0,315.9117143,15.43272381,684.322580645161
20-12-08 20:25:00,71.5,37.5,100,100,100,100,0,0,315.4365968,15.50590806,597.354838709677
20-12-08 20:30:00,71.4,37.3,100,100,100,100,0,0,315.3567419,15.57909355,555.306451612903
20-12-08 20:35:00,71.3,37.1,100,100,100,100,0,0,315.8220323,15.6516,704.548387096774
20-12-08 20:40:00,71.3,36.8,100,100,100,100,0,0,315.4389032,15.72473548,869.129032258065
20-12-08 20:45:00,70.4,36.4,100,100,100,100,0,0,314.7255484,15.79723871,914.161290322581
20-12-08 20:50:00,69.3,35.7,100,100,100,100,0,0,314.7317097,15.87070645,911.193548387097
20-12-08 20:55:00,69.3,34.5,100,100,100,100,0,0,314.6948889,15.94384127,759.111111111111
20-12-08 21:00:00,69.5,33.2,100,100,100,100,0,0,315.1160806,16.01688065,639.241935483871
20-12-08 21:05:00,70.7,32.3,100,100,100,100,0,0,315.3334839,16.09002903,596
20-12-08 21:10:00,71.9,32,100,100,100,100,0,0,315.5014839,16.163,631.161290322581
20-12-08 21:15:00,72.3,32.1,100,100,100,100,0,0,314.6223492,16.23584444,724.290322580645
20-12-08 21:20:00,72.3,32.5,100,100,100,100,0,0,315.2023065,16.30912097,750.564516129032
20-12-08 21:25:00,71.1,32.8,100,100,100,100,0,0,315.1297419,16.38294194,753.333333333333
20-12-08 21:30:00,70.2,32.6,100,100,100,100,0,0,314.393127,16.45635079,697.483870967742
20-12-08 21:35:00,70.8,32.2,100,100,100,100,0,0,315.0274355,16.52955806,599.322580645161
20-12-08 21:40:00,72.2,32,100,100,100,100,0,0,315.3684839,16.60197097,562.142857142857
20-12-08 21:45:00,72.9,31.9,100,100,100,100,0,0,314.8800952,16.67573333,685.354838709677
20-12-08 21:50:00,73.2,32.2,100,100,100,100,0,0,314.745871,16.74847742,824.403225806452
20-12-08 21:55:00,72.2,32.5,100,100,100,100,0,0,314.6964444,16.82211111,860.258064516129
20-12-08 22:00:00,70.6,32.2,100,100,100,100,0,0,314.9333871,16.89535806,780
20-12-08 22:05:00,70.8,32,100,100,100,100,0,0,315.211,16.96852581,661.936507936508
20-12-08 22:10:00,72,31.5,100,100,100,100,0,0,314.6770159,17.04125397,648.983870967742
20-12-08 22:15:00,72.5,31.7,100,100,100,100,0,0,315.1005238,17.11460476,635.645161290323
20-12-08 22:20:00,72.6,31.9,100,100,100,100,0,0,314.3884839,17.1875871,612.492063492063
20-12-08 22:25:00,72.7,32.1,100,100,100,100,0,0,314.5536129,17.26021935,547.193548387097
20-12-08 22:30:00,72.4,32.5,100,100,100,100,0,0,314.4140323,17.33241935,647.354838709677
20-12-08 22:35:00,70.7,32.7,100,100,100,100,0,0,314.6596774,17.40531774,855.777777777778
20-12-08 22:40:00,70.2,32.6,100,100,100,100,0,0,314.5599355,17.47829516,918.596774193548
20-12-08 22:45:00,71.2,32.2,100,100,100,100,0,0,314.5014516,17.55141613,803.774193548387
20-12-08 22:50:00,72.1,31.9,100,100,100,100,0,0,315.5262258,17.6249371,702.322580645161
20-12-08 22:55:00,72.4,31.9,100,100,100,100,0,0,314.8816774,17.69824839,622.064516129032
20-12-08 23:00:00,72.2,32.1,100,100,100,100,0,0,314.5020952,17.77079683,586.532258064516
20-12-08 23:05:00,70.8,31.8,100,100,100,100,0,0,315.3494516,17.84380323,636
20-12-08 23:10:00,70.9,31.6,100,100,100,100,0,0,310.6519032,17.91649032,739.322580645161
20-12-08 23:15:00,72.1,31.4,100,100,100,100,0,0,312.1679032,17.98968387,750.161290322581
20-12-08 23:20:00,72.6,31.5,100,100,100,100,0,0,310.9679355,18.06185161,726.064516129032
20-12-08 23:25:00,71.7,31.8,100,100,100,100,0,0,310.7440645,18.13406129,689.516129032258
20-12-08 23:30:00,70.7,32.1,100,100,100,100,0,0,311.0178571,18.20713651,652.806451612903
20-12-08 23:35:00,71.9,31.7,100,100,100,100,0,0,310.5412857,18.27940476,628.793650793651
20-12-08 23:40:00,72.7,31.4,100,100,100,100,0,0,309.9527419,18.35176129,604.746031746032
20-12-08 23:45:00,72.4,31.1,100,100,100,100,0,0,309.4950968,18.42340645,602.111111111111
20-12-08 23:50:00,71.1,31,100,100,100,100,0,0,310.0953387,18.49540484,657.564516129032
20-12-08 23:55:00,70.9,30.9,100,100,100,100,0,0,309.8107097,18.56748065,732.048387096774
20-12-09 00:00:00,70.4,30.9,100,100,100,100,0,0,309.848,18.64008387,773.41935483871
20-12-09 00:05:00,71.5,30.8,100,100,100,100,0,0,310.3591429,18.71233651,773.274193548387
20-12-09 00:10:00,72.3,30.9,100,100,100,95.07,0,0,309.7746667,18.7849619,751.064516129032
20-12-09 00:15:00,72.4,30.8,100,100,100,6.87,0,0,310.1959677,18.85694516,728.403225806452
20-12-09 00:20:00,72.3,31.4,100,100,100,0,0,0,310.4062258,18.92895161,704.047619047619
20-12-09 00:25:00,72.4,31.7,100,100,100,0,0,0,309.8985806,19.00125484,677
20-12-09 00:30:00,72.1,32.1,100,100,100,0,0,0,309.8952381,19.0736254,654.354838709677
20-12-09 00:35:00,71.8,32.8,100,100,100,0,0,0,309.4429355,19.14527097,635.774193548387
20-12-09 00:40:00,71.6,33.3,100,100,100,0,0,0,309.789871,19.21694516,621
20-12-09 00:45:00,71.2,33.7,100,100,100,0,0,0,309.3904921,19.28848413,654.741935483871
20-12-09 00:50:00,70.9,34.1,100,100,100,0,0,0,309.3091613,19.36056129,744.370967741935
20-12-09 00:55:00,70.9,34.5,100,100,100,0,0,0,309.5631774,19.43252903,801.41935483871
20-12-09 01:00:00,70.9,34.5,100,100,100,0,0,0,309.5811746,19.50433651,812
20-12-09 01:05:00,71,34.5,100,100,100,0,0,0,309.3333871,19.57668387,790.709677419355
20-12-09 01:10:00,71,34.5,100,100,100,0,0,0,308.8296774,19.64881452,765.032258064516
20-12-09 01:15:00,71,34.5,100,100,100,0,0,0,309.0189032,19.72103871,735.838709677419
20-12-09 01:20:00,71,34.7,100,100,100,0,0,0,309.106629,19.79256129,700
20-12-09 01:25:00,71.2,34.9,100,100,100,0,0,0,309.0574762,19.8642254,669.41935483871
20-12-09 01:30:00,71.3,35,100,100,100,0,0,0,309.0710645,19.93657097,646.774193548387
20-12-09 01:35:00,71.4,35.1,100,100,100,0,0,0,308.617,20.00774516,626.129032258065
20-12-09 01:40:00,71.4,35.2,100,100,100,0,0,0,308.9651111,20.07943968,642.048387096774
20-12-09 01:45:00,71.4,35.3,100,100,100,0,0,0,309.3175397,20.15085873,722.258064516129
20-12-09 01:50:00,71.4,35.5,100,100,100,0,0,0,308.3747742,20.22256452,795.532258064516
20-12-09 01:55:00,71.3,35.1,100,100,100,0,0,0,308.6206774,20.29493871,815
20-12-09 02:00:00,71.4,35,100,100,100,0,0,0,308.6963548,20.36657097,806.870967741935
20-12-09 02:05:00,71.6,35,100,100,100,0,0,0,308.5121429,20.43881429,776.126984126984
20-12-09 02:10:00,71.7,35.1,100,100,100,0,0,0,308.8677903,20.51068387,748.048387096774
20-12-09 02:15:00,71.8,35.1,100,100,100,0,0,0,308.545629,20.58214677,720.258064516129
20-12-09 02:20:00,71.8,35.1,100,100,100,0,0,0,308.6595714,20.65362857,684.435483870968
20-12-09 02:25:00,71.8,35.4,100,100,100,0,0,0,308.7122258,20.72582903,646.111111111111
20-12-09 02:30:00,71.7,35.4,100,100,100,0,0,0,308.6636613,20.79697258,622.58064516129
20-12-09 02:35:00,71.7,35.6,100,100,100,0,0,0,308.568,20.8685,654.539682539683
20-12-09 02:40:00,71.7,35.8,100,100,100,0,0,0,305.3903548,20.93999677,744.096774193548
20-12-09 02:45:00,71.6,35.9,100,100,100,0,0,0,305.6463333,21.0115381,797.290322580645
20-12-09 02:50:00,71.7,35.7,100,100,100,0,0,0,305.4921452,21.08323226,790.698412698413
20-12-09 02:55:00,71.7,35.6,100,100,100,0,0,0,305.7653387,21.15432903,764.08064516129
20-12-09 03:00:00,71.6,35.6,100,100,100,0,0,0,305.7163333,21.22580952,732.52380952381
20-12-09 03:05:00,71.6,35.7,100,100,100,0,0,0,306.1089355,21.29726613,692.016129032258
20-12-09 03:10:00,71.7,35.9,100,100,100,0,0,0,306.206,21.36851935,654.451612903226
20-12-09 03:15:00,71.7,36,100,100,100,0,0,0,306.2033065,21.43857581,630.5
20-12-09 03:20:00,71.9,36.3,100,100,100,0,0,0,306.1918571,21.5097,670.209677419355
20-12-09 03:25:00,71.9,36.4,100,100,100,0,0,0,306.2012581,21.58105161,761.904761904762
20-12-09 03:30:00,71.7,36.3,100,100,100,0,0,0,24.84168015,21.65060806,817.873015873016
20-12-09 03:35:00,71.5,36.3,100,100,100,0,0,0,0.107141371,21.6516,805.52380952381
20-12-09 03:40:00,71.6,36.3,100,100,100,0,0,0,0.078570339,21.6516,779.177419354839
20-12-09 03:45:00,71.7,35.6,100,100,100,0,0,0,0,21.6516,765.887096774194
20-12-09 03:50:00,71.6,35.6,100,100,100,0,0,0,0.063491126,21.6516,754.428571428571
20-12-09 03:55:00,71.4,35.4,100,100,100,0,0,0,0.004686248,21.6516,740.047619047619
20-12-09 04:00:00,71.4,35.6,100,100,100,0,0,0,0.125395071,21.6516,723.619047619048
20-12-09 04:05:00,71.5,35.7,100,100,100,0,0,0,0,21.6517,704.190476190476
20-12-09 04:10:00,71.3,35.4,100,100,100,0,0,0,0.090474935,21.6517,682.349206349206
20-12-09 04:15:00,71.2,35.3,100,100,100,0,0,0,0.119045968,21.6517,657.645161290323
20-12-09 04:20:00,71.1,35.4,100,100,100,0,0,0,0.048411961,21.6517,641.709677419355
20-12-09 04:25:00,71.2,35.3,100,100,100,0,0,0,0.147617,21.6517,621.387096774194
20-12-09 04:30:00,71.3,35.3,95,95,95,0,0,0,0.097617694,21.6517,609.967741935484
20-12-09 04:35:00,71,35.3,0,0,0,0,0,0,0,21.6517,595.5
20-12-09 04:40:00,69.6,37.1,0,0,0,0,0,0,0.068731632,21.6517,581.387096774194
20-12-09 04:45:00,68.9,39,0,0,0,0,0,0,0.018745016,21.6518,565.854838709677
20-12-09 04:50:00,68.7,37.9,0,0,0,0,0,0,0,21.6518,555.064516129032
20-12-09 04:55:00,68.9,36.9,0,0,0,0,0,0,0.023809161,21.6518,541.048387096774
20-12-09 05:00:00,69.3,35.2,0,0,0,0,0,0,0.021428245,21.6518,532.806451612903
20-12-09 05:05:00,69.7,34.1,0,0,0,0,0,0,0.147617,21.6518,521.761904761905
20-12-09 05:10:00,70.1,33.1,0,0,0,0,0,0,0.0984112,21.6518,511.548387096774
20-12-09 05:15:00,70.4,32.5,0,0,0,0,0,0,0.001562083,21.6518,501
20-12-09 05:20:00,70.7,32.8,0,0,0,0,0,0,0,21.6518,494.258064516129
20-12-09 05:25:00,70.9,31.7,0,0,0,0,0,0,0,21.65186667,484.612903225806
20-12-09 05:30:00,71.2,31.2,0,0,0,0,0,0,0,21.6519,481
20-12-09 05:35:00,71.3,31,0,0,0,0,0,0,0.102379532,21.6519,473.322580645161
20-12-09 05:40:00,71.5,30.9,0,0,0,0,0,0,0.025396387,21.6519,468.145161290323
20-12-09 05:45:00,71.5,30.7,0,0,0,0,0,0,0.046824684,21.6519,465.031746031746
20-12-09 05:50:00,71.5,30.5,0,0,0,0,0,0,0.035146905,21.6519,460.209677419355
20-12-09 05:55:00,71.7,30.3,0,0,0,0,0,0,0.020634606,21.6519,455.387096774194
20-12-09 06:00:00,71.8,30.1,0,0,0,0,0,0,0.315074129,21.652,452.129032258065
20-12-09 06:05:00,72,30,0,0,0,0,0,0,0.120280267,21.652,449
20-12-09 06:10:00,72,30,0,0,0,0,0,0,0.145273867,21.6521,444.935483870968
20-12-09 06:15:00,71.8,30,0,0,0,0,0,0,0.099204868,21.6521,443
20-12-09 06:20:00,71.6,30,0,0,0,0,0,0,0.164018733,21.6522,440
20-12-09 06:25:00,71.6,30,0,0,0,0,0,0,0.193647555,21.6522,437.492063492063
20-12-09 06:30:00,71.7,29.9,0,0,0,0,0,0,0.359518258,21.6523,437
20-12-09 06:35:00,71.9,29.8,0,0,0,0,0,0,0.104659556,21.6523,434.854838709677
20-12-09 06:40:00,71.9,29.7,0,0,0,0,0,0,0.344439,21.6524,433
20-12-09 06:45:00,71.9,29.7,0,0,0,0,0,0,0.110315829,21.6524,431.222222222222
20-12-09 06:50:00,71.7,29.7,0,0,0,0,0,0,0.069840206,21.6525,431
20-12-09 06:55:00,71.7,29.7,0,0,0,0,0,0,0.305387016,21.6525,429
20-12-09 07:00:00,71.7,29.8,0,0,0,0,0,0,0.305550387,21.6526,428
20-12-09 07:05:00,71.9,29.7,0,0,0,0,0,0,0.109522129,21.6526,427.935483870968
20-12-09 07:10:00,72,29.6,0,0,0,0,0,0,0.315868065,21.6527,427
20-12-09 07:15:00,72,29.6,0,0,0,0,0,0,0.474595484,21.6528,426
20-12-09 07:20:00,72,29.5,0,0,0,0,0,0,0.738084,21.6529,425
20-12-09 07:25:00,72,29.7,0,0,0,0,0,0,0.900779258,5.16634596774194E-05,424
20-12-09 07:30:00,71.9,30.1,0,0,0,0,0,0,28.66775806,0.000910439,424
20-12-09 07:35:00,71.8,30.8,0,0,0,0,0,0,328.5815238,0.05746244,423
20-12-09 07:40:00,71.6,31.6,0,0,0,0,0,0,327.4326935,0.133796629,422.209677419355
20-12-09 07:45:00,71.4,32.3,0,0,0,0,0,0,327.390129,0.209611839,512.571428571429
20-12-09 07:50:00,71.4,32.7,0,0,0,0,0,0,327.8692581,0.285345581,836
20-12-09 07:55:00,71.4,32.9,0,0,0,0,0,0,330.7610323,0.36160471,1122.25806451613
20-12-09 08:00:00,71.4,32.9,0,0,0,0,0,0,330.5184762,0.43883719,1177
20-12-09 08:05:00,71.4,32.8,0,0,0,0,0,0,330.2115714,0.515859286,1154.01612903226
20-12-09 08:10:00,71.5,32.7,0,0,0,0,0,0,331.635871,0.592817742,1109.45161290323
20-12-09 08:15:00,71.5,32.6,0,0,0,0,0,0,338.141,0.6706875,1051.08064516129
20-12-09 08:20:00,71.5,32.3,0,0,0,0,0,0,338.8868065,0.749920903,991.809523809524
20-12-09 08:25:00,71.4,32.3,0,0,0,0,0,0,349.1190968,0.829888677,1006.54838709677
20-12-09 08:30:00,71.3,32.3,11,11,12,0.03,0,0,344.0997419,0.91066171,1078.91935483871
20-12-09 08:35:00,71.7,32.2,100,100,100,71.7,0,0,356.9131935,0.992686613,1058.54838709677
20-12-09 08:40:00,73.5,31.8,100,100,100,100,0,0,350.684873,1.07514746,1012.70967741935
20-12-09 08:45:00,74.9,31.1,100,100,100,100,0,0,352.9258065,1.155967097,954.225806451613
20-12-09 08:50:00,75,31.3,100,100,100,100,0,0,359.719629,1.238618226,908.983870967742
20-12-09 08:55:00,74.8,32.1,100,100,100,100,0,0,351.755129,1.321211613,861.047619047619
20-12-09 09:00:00,74.5,32.9,100,100,100,100,0,0,351.7134194,1.403758065,802.761904761905
20-12-09 09:05:00,74.5,33.6,100,100,100,100,0,0,357.2138571,1.487054762,770.193548387097
20-12-09 09:10:00,74.2,34.1,100,100,100,100,0,0,352.1104286,1.569720476,736.709677419355
20-12-09 09:15:00,73.9,34.7,100,100,100,100,0,0,364.3183333,1.65264,703.870967741935
20-12-09 09:20:00,73.6,35,100,100,100,100,0,0,377.5436613,1.73998129,675.935483870968
20-12-09 09:25:00,73.4,35.5,100,100,100,100,0,0,380.4398254,1.828538254,651
20-12-09 09:30:00,73,36.1,100,100,100,100,0,0,382.5118226,1.917374032,632.142857142857
20-12-09 09:35:00,72.8,36.6,100,100,100,100,0,0,386.1483016,2.007062063,613.483870967742
20-12-09 09:40:00,72.6,36.9,100,100,100,100,0,0,383.4986452,2.096739677,590.741935483871
20-12-09 09:45:00,72.3,37.1,100,100,100,100,0,0,378.7774516,2.184700968,568.190476190476
20-12-09 09:50:00,72.1,37.2,100,100,100,100,0,0,406.7588095,2.276311746,552.758064516129
20-12-09 09:55:00,71.9,37.4,100,100,100,100,0,0,412.1894603,2.372536032,538.193548387097
20-12-09 10:00:00,71.7,37.5,100,100,100,100,0,0,397.9431935,2.465909355,517.904761904762
20-12-09 10:05:00,71.5,37.8,100,100,100,100,0,0,414.4604603,2.559740317,503.967741935484
20-12-09 10:10:00,71.4,38.2,100,100,100,100,0,0,435.1044762,2.658625873,491.666666666667
20-12-09 10:15:00,71.2,38.5,100,100,100,100,0,0,425.2688548,2.758737258,478.41935483871
20-12-09 10:20:00,71.2,38.9,100,100,100,100,0,0,426.3072903,2.858498387,470.064516129032
20-12-09 10:25:00,71.2,40.4,100,100,100,100,0,0,428.9805968,2.957868548,458.677419354839
20-12-09 10:30:00,71.4,40.8,100,100,100,100,0,0,438.1040323,3.059410484,448.412698412698
20-12-09 10:35:00,71.5,41.2,100,100,100,100,0,0,421.9424194,3.160104839,440.193548387097
20-12-09 10:40:00,71.4,41.7,100,100,100,100,0,0,398.6558387,3.25446,433.68253968254
20-12-09 10:45:00,71.2,41.9,100,100,100,100,0,0,383.7726613,3.345426774,426.031746031746
20-12-09 10:50:00,71.1,42.2,100,100,100,100,0,0,392.3254286,3.436118571,423
20-12-09 10:55:00,71.4,42.1,100,100,100,100,0,0,425.6723871,3.531765161,421.387096774194
20-12-09 11:00:00,71.6,41.8,100,100,100,100,0,0,425.2017419,3.632521774,419.571428571429
20-12-09 11:05:00,71.5,41.4,100,100,100,100,0,0,422.0581111,3.730215556,416.274193548387
20-12-09 11:10:00,71.5,41.4,100,100,100,100,0,0,474.9020645,3.833896452,411.935483870968
20-12-09 11:15:00,71.6,41.5,100,100,100,100,0,0,506.8588065,3.949706774,407.126984126984
20-12-09 11:20:00,71.7,41.8,100,100,100,100,0,0,471.652,4.06468,404.306451612903
20-12-09 11:25:00,71.8,42.3,100,100,100,100,0,0,474.8778387,4.175027097,399.483870967742
20-12-09 11:30:00,71.9,42.4,100,100,100,100,0,0,442.3632857,4.28251127,396.677419354839
20-12-09 11:35:00,72.1,42.5,100,100,100,100,0,0,430.3418387,4.382591129,393
20-12-09 11:40:00,72.1,42.8,100,100,100,100,0,0,412.0493871,4.482164194,390.032258064516
20-12-09 11:45:00,71.8,43,100,100,100,100,0,0,418.3509683,4.577864444,387.225806451613
20-12-09 11:50:00,71.5,43.3,100,100,100,100,0,0,416.3220161,4.675384355,383.403225806452
20-12-09 11:55:00,71.2,43.6,100,100,100,100,0,0,412.3264762,4.771386667,382
20-12-09 12:00:00,71.4,44,100,100,100,100,0,0,405.8907742,4.866937097,380
20-12-09 12:05:00,71.8,44.3,100,100,100,100,0,0,409.9501587,4.961834762,376.032258064516
20-12-09 12:10:00,71.8,44.1,100,100,100,100,0,0,435.4073387,5.060869839,375.145161290323
20-12-09 12:15:00,71.9,44.2,100,100,100,100,0,0,452.8692857,5.165609048,374.354838709677
20-12-09 12:20:00,72.1,43.8,100,100,100,100,0,0,411.5660484,5.267132097,373
20-12-09 12:25:00,72.1,44.2,100,100,100,100,0,0,410.0058413,5.36271381,371.725806451613
20-12-09 12:30:00,72.3,44.4,100,100,100,100,0,0,420.7704762,5.458119841,369
20-12-09 12:35:00,72.2,44.6,100,100,100,100,0,0,402.1921429,5.554649524,367
20-12-09 12:40:00,71.8,45,100,100,100,100,0,0,398.7364677,5.648078387,366
20-12-09 12:45:00,71.7,45.7,100,100,100,100,0,0,376.8432903,5.738402903,365
20-12-09 12:50:00,71.6,46,100,100,100,100,0,0,375.8306129,5.825862581,365
20-12-09 12:55:00,71.7,45.9,100,100,100,100,0,0,421.5779839,5.917991452,364
20-12-09 13:00:00,71.6,46.6,100,100,100,100,0,0,443.7661613,6.020809032,363
20-12-09 13:05:00,71.6,46.9,100,100,100,100,0,0,410.980871,6.119495484,362
20-12-09 13:10:00,71.5,46.6,100,100,100,100,0,0,395.0953226,6.213457097,362
20-12-09 13:15:00,71.4,47.2,100,100,100,100,0,0,364.0569194,6.301991452,362
20-12-09 13:20:00,71.6,47.3,100,100,100,100,0,0,361.7433387,6.386042097,365
20-12-09 13:25:00,71.4,47.2,100,100,100,100,0,0,367.0404516,6.471597742,364.064516129032
20-12-09 13:30:00,71.3,47.4,100,100,100,100,0,0,362.9931129,6.556806935,364
20-12-09 13:35:00,71.5,47.5,100,100,100,100,0,0,365.0855645,6.641660484,363.306451612903
20-12-09 13:40:00,71.7,47.5,100,100,100,100,0,0,363.8373226,6.726352581,363
