Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-12-09 13:45:00,71.7,47.5,100,100,100,100,0,0,353.0349839,6.809278548,362.322580645161
20-12-09 13:50:00,71.5,47.6,100,100,100,100,0,0,348.0415806,6.891378226,363
20-12-09 13:55:00,71.3,47.8,100,100,100,100,0,0,352.5128889,6.972630159,363
20-12-09 14:00:00,71.4,47.5,100,100,100,100,0,0,347.8007742,7.053748065,363
20-12-09 14:05:00,71.7,47.1,100,100,100,100,0,0,351.065,7.134556667,363
20-12-09 14:10:00,71.7,47.4,100,100,100,100,0,0,347.0457097,7.216955,363
20-12-09 14:15:00,71.6,47.8,100,100,100,100,0,0,343.9155806,7.296577742,374.145161290323
20-12-09 14:20:00,71.3,48,100,100,100,100,0,0,340.084,7.376158095,470.516129032258
20-12-09 14:25:00,71.2,48.2,100,100,100,100,0,0,345.4463333,7.456072222,524.838709677419
20-12-09 14:30:00,71.4,47.9,100,100,100,100,0,0,343.273871,7.536371613,536.677419354839
20-12-09 14:35:00,71.7,48.1,100,100,100,100,0,0,341.5404677,7.616636935,537.516129032258
20-12-09 14:40:00,71.7,47.7,100,100,100,100,0,0,339.2536032,7.696122063,527.709677419355
20-12-09 14:45:00,71.7,48.2,100,100,100,100,0,0,336.0926452,7.774555806,517.548387096774
20-12-09 14:50:00,71.6,48.3,100,100,100,100,0,0,333.3999032,7.85309871,508.15873015873
20-12-09 14:55:00,71.5,48.9,100,100,100,100,0,0,327.0901429,7.92958,497.258064516129
20-12-09 15:00:00,71.5,48.8,100,100,100,100,0,0,325.019873,8.005889048,483.435483870968
20-12-09 15:05:00,71.4,49,100,100,100,100,0,0,329.3901935,8.082287097,474
20-12-09 15:10:00,71.5,49.2,100,100,100,100,0,0,327.8999524,8.15919,466.612903225806
20-12-09 15:15:00,71.5,48.9,100,100,100,100,0,0,327.1283651,8.233900476,494.354838709677
20-12-09 15:20:00,71.2,48.7,100,100,100,100,0,0,326.6532581,8.310183226,589.730158730159
20-12-09 15:25:00,71.4,48.4,100,100,100,100,0,0,326.3757143,8.386396667,612.290322580645
20-12-09 15:30:00,71.9,47.5,100,100,100,100,0,0,325.2911452,8.462106613,610.064516129032
20-12-09 15:35:00,72.1,46.5,100,100,100,100,0,0,323.0297419,8.53748,602.571428571429
20-12-09 15:40:00,72.2,45.8,100,100,100,100,0,0,321.2769206,8.612697619,587.806451612903
20-12-09 15:45:00,72.2,45.6,100,100,100,100,0,0,312.4337742,8.686382581,574.161290322581
20-12-09 15:50:00,72.1,45.9,100,100,100,100,0,0,311.2885161,8.758869677,559.258064516129
20-12-09 15:55:00,72.1,45.9,100,100,100,100,0,0,318.1396667,8.83180619,556.111111111111
20-12-09 16:00:00,71.8,46.3,100,100,100,100,0,0,317.585629,8.906150323,636.822580645161
20-12-09 16:05:00,71.5,46.2,100,100,100,100,0,0,316.4251935,8.979483226,660
20-12-09 16:10:00,71.6,46.2,100,100,100,100,0,0,316.244,22.49791796,660
20-12-09 16:15:00,71.5,46.1,100,100,100,100,0,0,316.244,22.49791796,660
20-12-09 16:20:00,71.4,46.2,100,100,100,100,0,0,316.244,22.49791796,660
20-12-09 16:25:00,71.3,46.2,100,100,100,100,0,0,316.244,22.49791796,660
20-12-09 16:30:00,71.4,45.9,100,100,100,100,0,0,316.244,22.49791796,660
20-12-09 16:35:00,71.4,45.6,100,100,100,100,0,0,316.244,22.49791796,660
20-12-09 16:40:00,71.4,45.5,100,100,100,100,0,0,316.244,22.49791796,660
20-12-09 16:45:00,71.5,45.1,100,100,100,100,0,0,316.244,22.49791796,660
20-12-09 16:50:00,71.4,45,100,100,100,100,0,0,316.244,22.49791796,660
20-12-09 16:55:00,71.4,45,100,100,100,100,0,0,316.244,22.49791796,660
20-12-09 17:00:00,71.5,45.1,100,100,100,100,0,0,316.244,22.49791796,660
20-12-09 17:05:00,71.7,45,100,100,100,100,0,0,316.244,22.49791796,660
20-12-09 17:10:00,71.8,44.9,100,100,100,100,0,0,316.244,22.49791796,660
20-12-09 17:15:00,72,44.9,100,100,100,100,0,0,316.244,22.49791796,660
20-12-09 17:20:00,72.1,45,100,100,100,100,0,0,316.244,22.49791796,660
20-12-09 17:25:00,72.1,45.4,100,100,100,100,0,0,316.244,22.49791796,660
20-12-09 17:30:00,72.2,45.6,100,100,100,100,0,0,316.244,22.49791796,660
20-12-09 17:35:00,72.2,45.8,100,100,100,100,0,0,316.244,22.49791796,660
20-12-09 17:40:00,72.1,46,100,100,100,100,0,0,316.244,22.49791796,660
20-12-09 17:45:00,72.1,46.3,100,100,100,55.27,0,0,316.244,22.49791796,660
20-12-09 17:50:00,72,46.7,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 17:55:00,72.1,46.7,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 18:00:00,72.3,46.4,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 18:05:00,72.3,46.6,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 18:10:00,72.3,46.8,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 18:15:00,72.3,46.8,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 18:20:00,72.3,46.8,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 18:25:00,72.3,46.9,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 18:30:00,72.2,47.1,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 18:35:00,72.1,47.2,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 18:40:00,72.1,47.2,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 18:45:00,72.1,47.2,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 18:50:00,72,47.1,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 18:55:00,71.9,47.3,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 19:00:00,71.9,47.3,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 19:05:00,72,47.6,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 19:10:00,72,47.6,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 19:15:00,72,47.7,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 19:20:00,72,47.7,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 19:25:00,72.1,47.8,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 19:30:00,72.1,48.1,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 19:35:00,72,48.5,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 19:40:00,72.1,48.9,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 19:45:00,72.1,49.3,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 19:50:00,72,49.5,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 19:55:00,71.9,49.2,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 20:00:00,71.7,49.2,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 20:05:00,71.6,49,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 20:10:00,71.2,48.2,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 20:15:00,71,47.8,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 20:20:00,71.1,47.8,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 20:25:00,70.7,47.3,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 20:30:00,71,47.2,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 20:35:00,71.4,47.4,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 20:40:00,71.4,46.8,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 20:45:00,71.5,46.6,100,100,100,0,0,0,316.244,22.49791796,660
20-12-09 20:50:00,71.4,46.4,100,100,100,0,0,0,316.244,22.49791796,0
20-12-09 20:55:00,71.3,46.5,100,100,100,0,0,0,316.244,22.49791796,0
20-12-09 21:00:00,71,46.4,100,100,100,0,0,0,316.244,22.49791796,0
20-12-09 21:05:00,70.8,46.6,100,100,100,0,0,0,316.244,22.49791796,0
20-12-09 21:10:00,71.2,46.8,100,100,100,0,0,0,314.7363443,9.061253934,0
20-12-09 21:15:00,71.5,47,100,100,100,0,0,0,314.6014426,9.142655738,0
20-12-09 21:20:00,71.2,45.9,100,100,100,0,0,0,314.424,9.224174754,0
20-12-09 21:25:00,70.9,44.9,100,100,100,0,0,0,314.5079333,9.305529333,0
20-12-09 21:30:00,71,44.1,100,100,100,0,0,0,314.8402951,9.386775574,0
20-12-09 21:35:00,71.2,43.6,100,100,100,0,0,0,314.40275,9.4680925,0
20-12-09 21:40:00,71.3,43.2,100,100,100,0,0,0,314.7108,9.549665333,0
20-12-09 21:45:00,71.1,42.7,100,100,100,0,0,0,314.5653607,9.630942131,0
20-12-09 21:50:00,71.1,42.1,100,100,100,0,0,0,314.1344918,9.712178525,0
20-12-09 21:55:00,71.3,41.7,100,100,100,0,0,0,313.6152295,9.793610492,0
20-12-09 22:00:00,71.4,41.9,100,100,100,0,0,0,314.2101311,9.874802951,0
20-12-09 22:05:00,71.4,41.4,100,100,100,0,0,0,314.2771639,9.955989836,0
20-12-09 22:10:00,71.4,41,100,100,100,0,0,0,314.03,10.0373459,0
20-12-09 22:15:00,71.4,41.7,100,100,100,0,0,0,313.9128361,10.11862295,0
20-12-09 22:20:00,71.4,42.5,100,100,100,0,0,0,313.7486557,10.19972131,0
20-12-09 22:25:00,71.3,43.2,100,100,100,0,0,0,313.4685833,10.28100833,0
20-12-09 22:30:00,71.4,43.8,100,100,100,0,0,0,314.1047049,10.36195082,0
20-12-09 22:35:00,71.4,43.9,100,100,100,0,0,0,314.079,10.44323934,0
20-12-09 22:40:00,71.4,44.2,100,100,100,0,0,0,314.0913279,10.52459016,0
20-12-09 22:45:00,71.4,43.9,100,100,100,0,0,0,314.2085246,10.60589672,0
20-12-09 22:50:00,71.6,44.1,100,100,100,0,0,0,314.4092131,10.68734426,0
20-12-09 22:55:00,71.7,44.2,100,100,100,0,0,0,314.1671148,10.76854262,0
20-12-09 23:00:00,71.7,44.4,100,100,100,0,0,0,314.2498361,10.84983279,0
20-12-09 23:05:00,71.7,44.5,100,100,100,0,0,0,314.325,10.93125738,0
20-12-09 23:10:00,71.9,44.7,100,100,100,0,0,0,314.5277167,11.01230167,0
20-12-09 23:15:00,71.9,44.5,100,100,100,0,0,0,313.9360164,11.09376066,0
20-12-09 23:20:00,71.8,44.3,100,100,100,0,0,0,314.31845,11.17497167,0
20-12-09 23:25:00,71.7,44.1,100,100,100,0,0,0,314.1828197,11.25645574,0
20-12-09 23:30:00,71.5,43.8,100,100,100,0,0,0,314.0525573,11.33743511,0
20-12-09 23:35:00,71.4,43.8,100,100,100,0,0,0,313.9838033,11.41906066,0
20-12-09 23:40:00,71.6,43.9,100,100,100,0,0,0,314.19695,11.50016,0
20-12-09 23:45:00,71.6,43.8,100,100,100,0,0,0,313.9708,11.58168,0
20-12-09 23:50:00,71.6,43.5,100,100,100,0,0,0,314.388918,11.66271803,0
20-12-09 23:55:00,71.4,43.5,100,100,100,0,0,0,314.327918,11.74431639,0
20-12-10 00:00:00,71.5,43.6,100,100,100,0,0,0,314.084623,11.82551475,0
20-12-10 00:05:00,71.7,43.8,100,100,100,0,0,0,314.4844333,11.90688667,0
20-12-10 00:10:00,71.7,43.7,100,100,100,0,0,0,314.4073333,11.98813333,0
20-12-10 00:15:00,71.7,43.4,100,100,100,0,0,0,314.26865,12.06943167,0
20-12-10 00:20:00,71.6,43.4,100,100,100,0,0,0,313.8027049,12.15084098,0
20-12-10 00:25:00,71.5,43.4,100,100,100,0,0,0,314.2404754,12.23205738,0
20-12-10 00:30:00,71.5,43.7,100,100,100,0,0,0,314.3314262,12.31329016,0
20-12-10 00:35:00,71.7,43.9,100,100,100,0,0,0,314.5093115,12.39484426,0
20-12-10 00:40:00,71.7,43.8,100,100,100,0,0,0,314.4223607,12.4761377,0
20-12-10 00:45:00,71.6,43.5,100,100,100,0,0,0,314.0332833,12.55772167,0
20-12-10 00:50:00,71.5,43.7,100,100,100,0,0,0,314.3478,12.63881333,0
20-12-10 00:55:00,71.6,43.9,100,100,100,0,0,0,314.7825833,12.72008667,0
20-12-10 01:00:00,71.6,44,100,100,100,0,0,0,314.03,12.80153333,0
20-12-10 01:05:00,71.6,43.9,100,100,100,0,0,0,314.170541,12.88263607,0
20-12-10 01:10:00,71.5,43.7,100,100,100,0,0,0,314.0415246,12.9640459,0
20-12-10 01:15:00,71.6,43.8,100,100,100,0,0,0,314.2114098,13.04535574,0
20-12-10 01:20:00,71.8,43.8,100,100,100,0,0,0,314.3021333,13.12668667,0
20-12-10 01:25:00,71.7,43.6,100,100,100,0,0,0,305.6195,13.206975,0
20-12-10 01:30:00,71.4,43.4,100,100,100,0,0,0,305.7401333,13.28628,0
20-12-10 01:35:00,71.3,43.5,100,100,100,0,0,0,306.1129333,13.365285,0
20-12-10 01:40:00,71.3,43.6,100,100,100,0,0,0,305.8206,13.44439,0
20-12-10 01:45:00,71.4,43.9,100,100,100,0,0,0,305.80935,13.52351,0
20-12-10 01:50:00,71.5,43.6,100,100,100,0,0,0,306.19,13.6028,0
20-12-10 01:55:00,71.7,43.2,100,100,100,0,0,0,306.1363,13.681905,0
20-12-10 02:00:00,71.8,43.3,100,100,100,0,0,0,306.3915082,13.76120984,0
20-12-10 02:05:00,71.6,42.9,100,100,100,0,0,0,305.7591,13.84017,0
20-12-10 02:10:00,71.5,43,100,100,100,0,0,0,306.3439333,13.91952,0
20-12-10 02:15:00,71.5,43.2,100,100,100,0,0,0,305.5875,13.998525,0
20-12-10 02:20:00,71.6,43.2,100,100,100,0,0,0,305.5367,14.07783,0
20-12-10 02:25:00,71.7,43.1,100,100,100,0,0,0,305.8644098,14.15683934,0
20-12-10 02:30:00,71.5,43.6,100,100,100,0,0,0,305.9567869,14.23623115,0
20-12-10 02:35:00,71.1,43.1,100,100,100,0,0,0,305.6102833,14.315245,0
20-12-10 02:40:00,71.3,43.4,100,100,100,0,0,0,305.7468333,14.39425,0
20-12-10 02:45:00,71.4,43.8,100,100,100,0,0,0,306.0973833,14.47349,0
20-12-10 02:50:00,71.4,43.7,100,100,100,0,0,0,305.8715333,14.55266,0
20-12-10 02:55:00,71.3,43.6,100,100,100,0,0,0,305.83065,14.631665,0
20-12-10 03:00:00,71.2,43.3,100,100,100,0,0,0,306.1021311,14.71080492,0
20-12-10 03:05:00,71.2,43.6,100,100,100,0,0,0,305.6232295,14.78982295,0
20-12-10 03:10:00,71.3,44.4,100,100,100,0,0,0,305.730541,14.86905082,0
20-12-10 03:15:00,71.6,44.1,100,100,100,0,0,0,306.009,14.94825902,0
20-12-10 03:20:00,71.6,43.4,100,100,100,0,0,0,305.5591967,15.02727705,0
20-12-10 03:25:00,71.6,43.1,100,100,100,0,0,0,305.2214426,15.10637049,0
20-12-10 03:30:00,71.4,42.9,100,100,100,0,0,0,305.5830656,15.18551311,0
20-12-10 03:35:00,71.5,43,100,100,100,0,0,0,0.106477836,15.2315,0
20-12-10 03:40:00,71.5,43.7,100,100,100,0,0,0,0.022586177,15.2315,0
20-12-10 03:45:00,71.4,42.8,100,100,100,0,0,0,0.138743823,15.2315,0
20-12-10 03:50:00,71.6,43,100,100,100,0,0,0,0.019359607,15.2315,0
20-12-10 03:55:00,71.6,42.9,100,100,100,0,0,0,0,15.2315,0
20-12-10 04:00:00,71.6,42.6,100,100,100,0,0,0,0.003226597,15.2315,0
20-12-10 04:05:00,71.4,42.3,100,100,100,0,0,0,0,15.2316,0
20-12-10 04:10:00,71.6,43,100,100,100,0,0,0,0.003280373,15.2316,0
20-12-10 04:15:00,71.7,43.8,100,100,100,0,0,0,0.011481307,15.2316,0
20-12-10 04:20:00,71.8,43.3,100,100,100,0,0,0,0.147617,15.2316,0
20-12-10 04:25:00,71.8,43,100,100,100,0,0,0,0.060498689,15.2316,0
20-12-10 04:30:00,71.7,42.9,100,100,100,0,0,0,0.108252467,15.2316,0
20-12-10 04:35:00,71.7,43.2,55,55,55,0,0,0,0.100871617,15.2316,0
20-12-10 04:40:00,71,44.5,0,0,0,0,0,0,0,15.2316,0
20-12-10 04:45:00,70,43.9,0,0,0,0,0,0,0.091151443,15.2317,0
20-12-10 04:50:00,69.4,43.1,0,0,0,0,0,0,0.147617,15.2317,0
20-12-10 04:55:00,69.4,41.8,0,0,0,0,0,0,0.0984112,15.2317,0
20-12-10 05:00:00,69.4,40,0,0,0,0,0,0,0,15.2317,0
20-12-10 05:05:00,69.5,38.9,0,0,0,0,0,0,0.055658869,15.2317,0
20-12-10 05:10:00,69.8,39,0,0,0,0,0,0,0.164556164,15.2317,0
20-12-10 05:15:00,70.1,38.4,0,0,0,0,0,0,0.12137396,15.2317,0
20-12-10 05:20:00,70.3,37.6,0,0,0,0,0,0,0.136955743,15.2318,0
20-12-10 05:25:00,70.4,37,0,0,0,0,0,0,0.123014167,15.2318,0
20-12-10 05:30:00,71,36.8,0,0,0,0,0,0,0.086929893,15.2318,0
20-12-10 05:35:00,71.8,36.2,0,0,0,0,0,0,0.095130827,15.2318,0
20-12-10 05:40:00,72.2,36.1,0,0,0,0,0,0,0.048385507,15.2318,0
20-12-10 05:45:00,72.3,36.4,0,0,0,0,0,0,0,15.2318,0
20-12-10 05:50:00,72.2,36.6,0,0,0,0,0,0,0.102444462,15.2319,0
20-12-10 05:55:00,72.1,36.4,0,0,0,0,0,0,0.190368885,15.2319,0
20-12-10 06:00:00,72.1,36.7,0,0,0,0,0,0,0.094310623,15.2319,0
20-12-10 06:05:00,72,37.4,0,0,0,0,0,0,0.085504715,15.232,0
20-12-10 06:10:00,72,37.5,0,0,0,0,0,0,0.30652683,15.232,0
20-12-10 06:15:00,72.1,37.5,0,0,0,0,0,0,0.167783098,15.2321,0
20-12-10 06:20:00,72.1,37.8,0,0,0,0,0,0,0.314592738,15.2321,0
20-12-10 06:25:00,72.1,38.1,0,0,0,0,0,0,0.114544007,15.2322,0
20-12-10 06:30:00,72.1,38.6,0,0,0,0,0,0,0.12180383,15.2322,0
20-12-10 06:35:00,72.1,38.5,0,0,0,0,0,0,0.211341993,15.2323,0
20-12-10 06:40:00,72.1,38.9,0,0,0,0,0,0,0.170202895,15.23234098,0
20-12-10 06:45:00,72,39,0,0,0,0,0,0,0.250060918,15.2324,0
20-12-10 06:50:00,71.8,39.2,0,0,0,0,0,0,0.233927849,15.2325,0
20-12-10 06:55:00,71.7,39.5,0,0,0,0,0,0,0.137130361,15.2325,0
20-12-10 07:00:00,71.6,39.8,0,0,0,0,0,0,0.147617,15.2326,0
20-12-10 07:05:00,71.5,40,0,0,0,0,0,0,0.402517541,15.23261639,0
20-12-10 07:10:00,71.7,40.1,0,0,0,0,0,0,0.404938066,15.23271148,0
20-12-10 07:15:00,71.9,40.1,0,0,0,0,0,0,0.990564049,15.23290656,0
20-12-10 07:20:00,72,40.1,0,0,0,0,0,0,1.522143443,15.23320164,0
20-12-10 07:25:00,72.1,40.3,0,0,0,0,0,0,1.915739667,0.507830375,0
20-12-10 07:30:00,72.2,40.6,0,0,0,0,0,0,2.767815833,0.000612527,0
20-12-10 07:35:00,72.2,41.1,0,0,0,0,0,0,152.32368,0.008048726,0
20-12-10 07:40:00,72.1,41.8,0,0,0,0,0,0,332.1962787,0.085490766,0
20-12-10 07:45:00,72,42.5,0,0,0,0,0,0,332.2236393,0.171646459,0
20-12-10 07:50:00,71.9,43,0,0,0,0,0,0,333.4917541,0.257552885,0
20-12-10 07:55:00,71.8,43.6,0,0,0,0,0,0,331.8651148,0.343831607,0
20-12-10 08:00:00,71.8,44.1,0,0,0,0,0,0,331.6547213,0.429509246,0
20-12-10 08:05:00,71.8,44.5,0,0,0,0,0,0,336.0489672,0.515280639,0
20-12-10 08:10:00,71.8,44.7,0,0,0,0,0,0,345.0705167,0.603025883,0
20-12-10 08:15:00,71.8,45.2,0,0,0,0,0,0,353.3548689,0.69371182,0
20-12-10 08:20:00,71.8,45.3,0,0,0,0,0,0,357.3273443,0.78581382,0
20-12-10 08:25:00,71.8,45.5,0,0,0,0,0,0,364.0033,0.878905833,0
20-12-10 08:30:00,71.8,45.8,0,0,0,0,0,0,358.3116667,0.972892167,0
20-12-10 08:35:00,71.8,46.1,35,35,35,3.54,0,0,377.4427333,1.067824667,0
20-12-10 08:40:00,72.4,46.3,100,100,100,91.52,0,0,379.7591167,1.166076333,0
20-12-10 08:45:00,74.4,45.5,100,100,100,100,0,0,391.2253333,1.265248333,0
20-12-10 08:50:00,75.4,44,100,100,100,100,35.83,32.77,389.6616833,1.366536,0
20-12-10 08:55:00,74.5,39.3,100,100,100,100,99.6,10.63,391.8342,1.467192,0
20-12-10 09:00:00,75,39.8,100,100,100,100,9.9,0,399.6062167,1.569473167,0
20-12-10 09:05:00,75.4,40.9,100,100,100,100,7.83,7.93,404.9603934,1.673849508,0
20-12-10 09:10:00,74.5,39.3,100,100,100,100,100,32.07,403.4462295,1.778022787,0
20-12-10 09:15:00,74.6,39.7,100,100,100,100,32.17,0,410.0075902,1.88342918,0
20-12-10 09:20:00,75.2,40.9,100,100,100,100,0,0,425.1902951,1.991141967,0
20-12-10 09:25:00,75.2,41.4,100,100,100,100,57.17,38.4,432.7056,2.102415333,0
20-12-10 09:30:00,74.6,39.4,100,100,100,100,81.5,0,436.1323333,2.214156833,0
20-12-10 09:35:00,75,40.8,100,100,100,100,0,0,444.5228689,2.327100984,0
20-12-10 09:40:00,75.3,42.3,100,100,100,100,0.24,0.11,453.9570164,2.444054754,0
20-12-10 09:45:00,75,41,100,100,100,100,86.26,42.49,469.5875082,2.563589836,0
20-12-10 09:50:00,74.7,40,100,100,100,100,57.5,0,488.562,2.687675,0
20-12-10 09:55:00,75.3,41.5,100,100,100,100,0,0,521.0895,2.8177625,0
20-12-10 10:00:00,75.3,41.4,100,100,100,100,61.17,47.26,534.2246,2.95573,0
20-12-10 10:05:00,74.5,38.8,100,100,100,100,89.5,1.54,556.6923,3.0990145,0
20-12-10 10:10:00,74.9,41.2,100,100,100,100,0,0,552.7117,3.240116,0
20-12-10 10:15:00,75.4,41.9,100,100,100,100,0,0,563.53875,3.3876325,0
20-12-10 10:20:00,75,43.2,100,100,100,100,61.17,43.4,574.0324,3.531594,0
20-12-10 10:25:00,73.4,42.6,100,100,100,100,84.17,0,563.2195,3.679736,0
20-12-10 10:30:00,74.8,43.7,100,100,100,100,0,0,590.1914,3.826968,0
20-12-10 10:35:00,75.4,44.7,100,100,100,100,50.5,44.51,549.76395,3.975641,0
20-12-10 10:40:00,73.7,43.7,100,100,100,100,99.32,7.49,555.187,4.11828,0
20-12-10 10:45:00,75,45.2,100,100,100,100,4.08,0.19,513.1101639,4.256498361,0
20-12-10 10:50:00,74.6,45,100,100,100,100,93.93,55.01,483.0463,4.384359,0
20-12-10 10:55:00,74.6,45.1,100,100,100,100,68.12,3.86,459.1474,4.508328,0
20-12-10 11:00:00,74.8,45.1,100,100,100,100,98.54,56.14,452.1088525,4.623618197,0
20-12-10 11:05:00,74.5,48.4,100,100,100,100,58.83,0,472.6383934,4.741906393,0
20-12-10 11:10:00,75.5,50,100,100,100,100,14.5,11.99,467.6467869,4.864910492,0
20-12-10 11:15:00,75.1,46.6,100,100,100,100,100,52.05,448.1460984,4.98720459,0
20-12-10 11:20:00,75.3,46.9,100,100,100,100,100,59.95,450.3973607,5.100951639,0
20-12-10 11:25:00,75.3,46.5,100,100,100,100,100,53.03,456.2680164,5.217102131,0
20-12-10 11:30:00,75,45.7,100,100,100,100,100,30.43,486.640377,5.338737541,0
20-12-10 11:35:00,74.8,45.7,100,100,100,100,100,29.77,481.2118525,5.466523607,0
20-12-10 11:40:00,74.5,45.8,100,100,100,100,100,34.17,458.4445246,5.588580984,0
20-12-10 11:45:00,75.2,49.7,100,100,100,100,99.17,44.2,417.6423443,5.703836393,0
20-12-10 11:50:00,74.2,46.3,100,100,100,100,90.83,0,411.1440328,5.810852951,0
20-12-10 11:55:00,74.8,52.6,100,100,100,100,75.83,43.4,421.8431803,5.917649672,0
20-12-10 12:00:00,74.1,46,100,100,100,100,73.5,0,402.3723115,6.025585574,0
20-12-10 12:05:00,75.1,51.5,100,100,100,100,51.83,40.23,408.5157213,6.130358197,0
20-12-10 12:10:00,73.5,45.6,100,100,100,100,90.83,1.57,410.16975,6.236359167,0
20-12-10 12:15:00,74.8,48.8,100,100,100,100,57.17,41,413.3118667,6.341731333,0
20-12-10 12:20:00,73.6,45.1,100,100,100,100,84.17,0,418.1560492,6.44926459,0
20-12-10 12:25:00,75.2,48.6,100,100,100,100,14.5,11.99,415.4594,6.557548667,0
20-12-10 12:30:00,73.4,46.3,100,100,100,100,100,28.01,414.4297377,6.664736393,0
20-12-10 12:35:00,74.6,46.7,100,100,100,100,25.5,0.02,400.12,6.770245574,0
20-12-10 12:40:00,74.4,46.4,100,100,100,100,77.17,41.78,407.1207333,6.875698667,0
20-12-10 12:45:00,73.8,44.6,100,100,100,100,65.5,0,381.20725,6.9769215,0
20-12-10 12:50:00,75.1,46.3,100,100,100,100,0,0,377.7874262,7.074848689,0
20-12-10 12:55:00,74.3,45.4,100,100,100,100,74.5,32,379.6697869,7.173288033,0
20-12-10 13:00:00,73.7,43.8,100,100,100,100,58.83,0,396.5688033,7.273224262,0
20-12-10 13:05:00,74.7,44.7,100,100,100,100,0,0,406.021623,7.377823607,0
20-12-10 13:10:00,75.2,45.4,100,100,100,100,0,0,404.1471967,7.482168361,0
20-12-10 13:15:00,75.4,46,100,100,100,100,30.5,27.58,451.95015,7.592565333,0
20-12-10 13:20:00,73.6,44.1,100,100,100,100,99.6,12.42,439.6026667,7.709946667,0
20-12-10 13:25:00,74.3,46.8,100,100,100,100,9.9,0,443.4896,7.82315,0
20-12-10 13:30:00,75,46,100,100,100,100,0,0,449.6112,7.939148,0
20-12-10 13:35:00,75.3,46.9,100,100,100,100,0,0,440.2988,8.054628,0
20-12-10 13:40:00,75.4,48.2,100,100,100,100,0,0,426.6177,8.166555,0
20-12-10 13:45:00,75.1,48.7,100,100,100,100,53.17,39.22,430.7924,8.2779395,0
20-12-10 13:50:00,73.5,45.5,100,100,100,100,86.83,0.78,429.269,8.39115,0
20-12-10 13:55:00,74.4,47.1,100,100,100,100,0,0,409.4598033,8.49994,0
20-12-10 14:00:00,74.8,46.8,100,100,100,100,0,0,412.9926,8.606574,0
20-12-10 14:05:00,75.1,47.3,100,100,100,100,0,0,402.7055574,8.711410492,0
20-12-10 14:10:00,75.4,47.7,100,100,100,100,0.18,0.1,409.9326066,8.816437541,0
20-12-10 14:15:00,74.5,47,100,100,100,100,84.99,42.5,404.4425246,8.922226066,0
20-12-10 14:20:00,74.2,45.8,100,100,100,100,58.83,0,401.9316885,9.026417049,0
20-12-10 14:25:00,75.2,48.4,100,100,100,100,7.83,7.93,390.4215667,9.128513,0
20-12-10 14:30:00,74.2,44.8,100,100,100,100,100,35.47,393.2078333,9.206483,0
20-12-10 14:35:00,74.4,46.1,100,100,100,100,37.5,0,393.14755,9.2695705,4.02937476412127
20-12-10 14:40:00,75.3,48.6,100,100,100,100,0.29,0.13,401.788,9.372537,11.4454019373506
20-12-10 14:45:00,74.5,47.5,100,100,100,100,87.54,40.87,403.49825,9.4768225,18.8614291105799
20-12-10 14:50:00,74.2,47.5,100,100,100,100,53.5,0,392.3150328,9.580029344,26.2774562838093
20-12-10 14:55:00,75.1,49.5,100,100,100,100,0,0,385.3665902,9.680404426,33.6934834570386
20-12-10 15:00:00,74.7,48.7,100,100,100,100,70.5,41,382.9013279,9.779023279,41.109510630268
20-12-10 15:05:00,73.8,46,100,100,100,100,70.83,0,384.2962459,9.878065738,48.5255378034973
20-12-10 15:10:00,74.7,50.3,100,100,100,100,0,0,378.6115902,9.97772541,55.9415649767266
20-12-10 15:15:00,75.2,51.4,100,100,100,100,0,0,363.8677,10.074735,63.357592149956
20-12-10 15:20:00,75,50.2,100,100,100,100,59.83,41.8,355.2411639,10.16744262,70.7736193231853
20-12-10 15:25:00,73.8,46.1,100,100,100,100,82.83,0,348.434918,10.25861639,78.1896464964146
20-12-10 15:30:00,74.5,51.5,100,100,100,100,0,0,355.648,10.3501,85.605673669644
20-12-10 15:35:00,75,51.7,100,100,100,100,0,0,348.0925082,10.44154754,93.0217008428733
20-12-10 15:40:00,75.3,51.2,100,100,100,100,0,0,335.9784918,10.52996393,100.437728016103
20-12-10 15:45:00,74.9,50,100,100,100,100,67.83,43.4,325.9685246,10.61532787,107.853755189332
20-12-10 15:50:00,74,45.9,100,100,100,100,77.5,0,326.8743279,10.69982623,115.269782362561
20-12-10 15:55:00,74.7,50.9,100,100,100,100,0,0,324.3057049,10.78461311,122.685809535791
20-12-10 16:00:00,75.3,49.9,100,100,100,100,0,0,318.4124,10.86714667,130.10183670902
20-12-10 16:05:00,75.4,49.9,100,100,100,100,0,0.02,315.06725,10.94929167,137.517863882249
20-12-10 16:10:00,74.7,47.7,100,100,100,100,77.17,41.78,316.9407869,11.03095082,144.933891055479
20-12-10 16:15:00,73.8,46.3,100,100,100,100,65.5,0,314.4462459,11.11277705,152.349918228708
20-12-10 16:20:00,74.5,49.3,100,100,100,100,0,0,312.3320492,11.19364918,159.765945401937
20-12-10 16:25:00,74.8,49.8,100,100,100,100,0,0,310.0208525,11.27411639,167.181972575167
20-12-10 16:30:00,75,50.6,100,100,100,100,0,0,308.1433443,11.35422295,174.597999748396
20-12-10 16:35:00,75.1,50.1,100,100,100,100,0,0,306.9841,11.43352,182.014026921625
20-12-10 16:40:00,75.3,50,100,100,100,100,0,0,306.762,11.513,189.430054094855
20-12-10 16:45:00,75.3,50.2,100,100,100,100,0,0,310.094,11.5931,196.846081268084
20-12-10 16:50:00,75.3,50.1,100,100,100,100,0,0,310.4476885,11.67330328,204.262108441313
20-12-10 16:55:00,75.3,50.5,100,100,100,100,0,0,310.1230164,11.75368689,211.678135614543
20-12-10 17:00:00,75.2,50.6,100,100,100,100,0,0,309.7999016,11.83390984,219.094162787772
20-12-10 17:05:00,75.1,50.4,100,100,100,100,0,0,309.7784,11.91412,226.510189961001
20-12-10 17:10:00,74.8,50.3,100,100,100,100,0,0,309.7735,11.994175,233.926217134231
20-12-10 17:15:00,74.8,50.2,100,100,100,100,0,0,309.5323,12.07417,241.34224430746
20-12-10 17:20:00,74.7,50.2,100,100,100,100,0,0,309.42215,12.15436,248.758271480689
20-12-10 17:25:00,74.6,50.1,100,100,100,100,0,0,309.5914,12.23446,256.174298653919
20-12-10 17:30:00,74.6,50.2,100,100,100,100,0,0,309.46125,12.314455,263.590325827148
20-12-10 17:35:00,74.6,50.2,100,100,100,100,0,0,309.5525,12.3946,271.006353000377
20-12-10 17:40:00,74.5,50.6,100,100,100,99.99,0,0,309.4589,12.474845,278.422380173607
20-12-10 17:45:00,74.5,50.6,100,100,100,31.61,0,0,309.828,12.55484,285.838407346836
20-12-10 17:50:00,74.5,51.3,100,100,100,0,0,0,309.7473934,12.63504262,293.254434520065
20-12-10 17:55:00,74.7,51.7,100,100,100,0,0,0,309.8119344,12.71518689,300.670461693295
20-12-10 18:00:00,74.8,51.5,100,100,100,0,0,0,309.9837541,12.79529508,308.086488866524
20-12-10 18:05:00,74.8,51.3,100,100,100,0,0,0,310.1074754,12.87545738,315.502516039753
20-12-10 18:10:00,74.7,51,100,100,100,0,0,0,309.6961148,12.95581148,322.918543212983
20-12-10 18:15:00,74.5,50.4,100,100,100,0,0,0,309.6308361,13.03581967,330.334570386212
20-12-10 18:20:00,74.3,49.9,100,100,100,0,0,0,309.8953934,13.11622787,337.750597559441
20-12-10 18:25:00,74.2,49.5,100,100,100,0,0,0,310.1381475,13.19635902,345.166624732671
20-12-10 18:30:00,74.1,49.2,100,100,100,0,0,0,310.1960833,13.27645833,352.5826519059
20-12-10 18:35:00,73.9,48.8,100,100,100,0,0,0,310.0082,13.35665333,359.998679079129
20-12-10 18:40:00,73.9,48.4,100,100,100,0,0,0,310.55025,13.437175,367.414706252359
20-12-10 18:45:00,73.8,48.3,100,100,100,0,0,0,310.586,13.51724098,374.830733425588
20-12-10 18:50:00,73.8,48,100,100,100,0,0,0,311.0082131,13.59783115,382.246760598817
20-12-10 18:55:00,73.6,48,100,100,100,0,0,0,311.6144918,13.67832295,389.662787772047
20-12-10 19:00:00,73.6,47.7,100,100,100,0,0,0,311.99096,13.733032,391.921052631579
20-12-10 19:05:00,73.5,47.5,100,100,100,0,0,0,312.0344375,13.797025,407.177419354839
20-12-10 19:10:00,73.4,47.3,100,100,100,0,0,0,311.7812581,13.86928387,466.968253968254
20-12-10 19:15:00,73.3,46.9,100,100,100,0,0,0,312.244629,13.94122258,636.741935483871
20-12-10 19:20:00,73.2,46.4,100,100,100,0,0,0,311.9809104,14.00492687,746
20-12-10 19:25:00,73.1,46.1,100,100,100,0,0,0,312.3379032,14.0723629,766.064516129032
20-12-10 19:30:00,72.9,45.8,100,100,100,0,0,0,312.7789677,14.14534839,726.903225806452
20-12-10 19:35:00,72.8,45.8,100,100,100,0,0,0,312.9708065,14.21828065,632.532258064516
20-12-10 19:40:00,72.6,45.9,100,100,100,0,0,0,312.8331129,14.29039032,571.903225806452
20-12-10 19:45:00,72.6,46.1,100,100,100,0,0,0,313.461871,14.36252581,568.935483870968
20-12-10 19:50:00,72.1,45.7,100,100,100,0,0,0,313.686,14.43546774,734.903225806452
20-12-10 19:55:00,71.1,44,100,100,100,0,0,0,314.1017419,14.50814516,740.129032258065
20-12-10 20:00:00,70.7,42.7,100,100,100,0,0,0,314.2862742,14.58086613,658.666666666667
20-12-10 20:05:00,71.6,42.6,100,100,100,0,0,0,314.4809355,14.65339677,591.322580645161
20-12-10 20:10:00,72.3,42.4,100,100,100,0,0,0,314.5343548,14.72640806,549.338709677419
20-12-10 20:15:00,71.7,41.3,100,100,100,0,0,0,314.5365484,14.79865806,657.41935483871
20-12-10 20:20:00,71.1,39.7,100,100,100,0,0,0,314.2518889,14.87163016,704.677419354839
20-12-10 20:25:00,70.5,38.5,100,100,100,0,0,0,314.625746,14.94494444,638.451612903226
20-12-10 20:30:00,71.4,38.2,100,100,100,0,0,0,314.2297742,15.01794839,578.403225806452
20-12-10 20:35:00,71.2,37.8,100,100,100,0,0,0,314.0837143,15.09038095,566.758064516129
20-12-10 20:40:00,70.6,37.7,100,100,100,0,0,0,314.2522903,15.16307097,686.338709677419
20-12-10 20:45:00,70.1,37.6,100,100,100,0,0,0,314.016,15.2365,685.258064516129
20-12-10 20:50:00,70.3,37.6,100,100,100,0,0,0,313.7363871,15.30978871,621.387096774194
20-12-10 20:55:00,70.6,36.9,100,100,100,0,0,0,314.2290952,15.38252381,564.41935483871
20-12-10 21:00:00,70.6,36,100,100,100,0,0,0,314.2964194,15.45475484,584.935483870968
20-12-10 21:05:00,70.8,35.5,100,100,100,0,0,0,314.0410645,15.52776129,699.629032258064
20-12-10 21:10:00,71,35.2,100,100,100,0,0,0,314.0753226,15.60105968,672.354838709677
20-12-10 21:15:00,71.1,35.4,100,100,100,0,0,0,314.1296774,15.67421613,606.032258064516
20-12-10 21:20:00,70.8,35.6,100,100,100,0,0,0,313.515871,15.74682903,551.193548387097
20-12-10 21:25:00,71,35.1,100,100,100,0,0,0,313.8207419,15.81902258,628.428571428571
20-12-10 21:30:00,71.4,34.4,100,100,100,0,0,0,313.598129,15.89228387,714.564516129032
20-12-10 21:35:00,71.5,34,100,100,100,0,0,0,313.8962903,15.96552258,656.806451612903
20-12-10 21:40:00,71.3,34.2,100,100,100,0,0,0,314.0912419,16.03847258,590.774193548387
20-12-10 21:45:00,71.4,34.5,100,100,100,0,0,0,313.8619677,16.11103871,551.596774193548
20-12-10 21:50:00,71.6,34,100,100,100,0,0,0,313.9948871,16.18361613,667.354838709677
20-12-10 21:55:00,71.7,33.6,100,100,100,0,0,0,313.8734444,16.25671905,704.870967741935
20-12-10 22:00:00,71.6,33.5,100,100,100,0,0,0,313.784,16.3297,640.741935483871
20-12-10 22:05:00,71.6,34,100,100,100,0,0,0,314.2695161,16.40266452,578.596774193548
20-12-10 22:10:00,71.7,34.1,100,100,100,0,0,0,313.9692903,16.47494194,563.333333333333
20-12-10 22:15:00,71.8,33.6,100,100,100,0,0,0,313.6269839,16.54707581,700.612903225806
20-12-10 22:20:00,71.8,33.2,100,100,100,0,0,0,314.3525806,16.61988387,696.403225806452
20-12-10 22:25:00,71.1,33.2,100,100,100,0,0,0,313.735,16.69314839,623.258064516129
20-12-10 22:30:00,71.3,33.5,100,100,100,0,0,0,314.1137258,16.76586935,567.41935483871
20-12-10 22:35:00,71.4,33.2,100,100,100,0,0,0,313.8924839,16.83783387,561.129032258065
20-12-10 22:40:00,71.3,32.9,100,100,100,0,0,0,314.146371,16.91031129,707.096774193548
20-12-10 22:45:00,71.3,32.7,100,100,100,0,0,0,314.2334286,16.9836,707.677419354839
20-12-10 22:50:00,71.4,32.8,100,100,100,0,0,0,313.9328387,17.05627097,632.428571428571
20-12-10 22:55:00,71.6,32.9,100,100,100,0,0,0,314.3263871,17.12855161,569.096774193548
20-12-10 23:00:00,71.4,32.5,100,100,100,0,0,0,313.8486349,17.20093333,571.129032258065
20-12-10 23:05:00,71.4,32.3,100,100,100,0,0,0,314.4967097,17.27424677,689.967741935484
20-12-10 23:10:00,71.6,32.3,100,100,100,0,0,0,314.0587778,17.34754444,685.645161290323
20-12-10 23:15:00,71.7,32.5,100,100,100,0,0,0,314.1570323,17.42066452,617.333333333333
20-12-10 23:20:00,71.5,32.5,100,100,100,0,0,0,314.1659032,17.49285323,560.806451612903
20-12-10 23:25:00,71.4,32.2,100,100,100,0,0,0,313.7058387,17.56578548,588.225806451613
20-12-10 23:30:00,71.6,31.9,100,100,100,0,0,0,314.0252581,17.63847742,713.096774193548
20-12-10 23:35:00,71.7,32,100,100,100,0,0,0,314.1464516,17.71115968,687.903225806452
20-12-10 23:40:00,71.5,32.3,100,100,100,0,0,0,314.1007778,17.78428889,621.870967741935
20-12-10 23:45:00,71.4,32.5,100,100,100,0,0,0,314.0600323,17.85699032,560.645161290323
20-12-10 23:50:00,71.6,32,100,100,100,0,0,0,314.2218387,17.92916613,589.983870967742
20-12-10 23:55:00,71.8,31.8,100,100,100,0,0,0,314.3202581,18.0021871,721.258064516129
20-12-11 00:00:00,71.4,31.6,100,100,100,0,0,0,314.304,18.0752,687.032258064516
20-12-11 00:05:00,71.5,32.1,100,100,100,0,0,0,314.079,18.14796452,612.387096774194
20-12-11 00:10:00,71.6,32.1,100,100,100,0,0,0,314.2206452,18.22043871,554.612903225806
20-12-11 00:15:00,71.7,31.9,100,100,100,0,0,0,314.4173226,18.29295806,608.190476190476
20-12-11 00:20:00,71.3,31.6,100,100,100,0,0,0,314.7304762,18.36657619,712
20-12-11 00:25:00,71.6,31.8,100,100,100,0,0,0,314.079,18.4389,666.516129032258
20-12-11 00:30:00,71.7,32.1,100,100,100,0,0,0,313.8315806,18.51246452,600.857142857143
20-12-11 00:35:00,71.5,31.9,100,100,100,0,0,0,314.0967258,18.58481935,551.587301587302
20-12-11 00:40:00,71.7,31.6,100,100,100,0,0,0,314.1538065,18.65706129,625.483870967742
20-12-11 00:45:00,71.9,31.4,100,100,100,0,0,0,314.2124516,18.73053871,697.290322580645
20-12-11 00:50:00,71.9,31.3,100,100,100,0,0,0,314.3922258,18.80353548,643.693548387097
20-12-11 00:55:00,71.6,31.7,100,100,100,0,0,0,314.3692419,18.87626129,578.790322580645
20-12-11 01:00:00,71.6,31.5,100,100,100,0,0,0,314.1430484,18.94863871,553.206349206349
20-12-11 01:05:00,71.6,31.3,100,100,100,0,0,0,314.1449355,19.02108548,656.903225806452
20-12-11 01:10:00,71.6,31.1,100,100,100,0,0,0,314.7969677,19.09390645,716.870967741935
20-12-11 01:15:00,71.6,31.3,100,100,100,0,0,0,314.5523548,19.16757097,655.91935483871
20-12-11 01:20:00,71.4,31.7,100,100,100,0,0,0,314.3660968,19.24063548,587.048387096774
20-12-11 01:25:00,71.4,31.8,100,100,100,0,0,0,314.325,19.31276129,548.064516129032
20-12-11 01:30:00,71.4,31.3,100,100,100,0,0,0,306.2368387,19.38465484,637.412698412698
20-12-11 01:35:00,71.7,31.3,100,100,100,0,0,0,305.6365484,19.45549032,727.645161290323
20-12-11 01:40:00,71.9,31.3,100,100,100,0,0,0,305.6634194,19.52685806,741
20-12-11 01:45:00,71.6,31.5,100,100,100,0,0,0,305.9623333,19.59763968,724.306451612903
20-12-11 01:50:00,71.5,31.3,100,100,100,0,0,0,305.6997742,19.66857742,693.301587301587
20-12-11 01:55:00,71.4,31.3,100,100,100,0,0,0,305.5201429,19.73993333,662
20-12-11 02:00:00,71.4,31.2,100,100,100,0,0,0,305.468,19.81117419,632.483870967742
20-12-11 02:05:00,71.6,31.6,100,100,100,0,0,0,305.4271935,19.88177742,610.677419354839
20-12-11 02:10:00,71.6,31.8,100,100,100,0,0,0,305.862,19.95257581,598
20-12-11 02:15:00,71.6,31.2,100,100,100,0,0,0,305.2257742,20.02330484,629.838709677419
20-12-11 02:20:00,71.9,31,100,100,100,0,0,0,305.4414194,20.09423387,751.967741935484
20-12-11 02:25:00,71.9,30.9,100,100,100,0,0,0,305.5233548,20.16502581,868.761904761905
20-12-11 02:30:00,71.6,31.2,100,100,100,0,0,0,305.1627258,20.23571774,904.467741935484
20-12-11 02:35:00,71.3,31.7,100,100,100,0,0,0,305.5157903,20.30739516,887.774193548387
20-12-11 02:40:00,71.9,31.7,100,100,100,0,0,0,305.6012258,20.37847419,850.854838709677
20-12-11 02:45:00,72.4,31.2,100,100,100,0,0,0,305.7411452,20.44973065,805.854838709677
20-12-11 02:50:00,72.3,31.4,100,100,100,0,0,0,306.0145556,20.521,763.225806451613
20-12-11 02:55:00,72.2,32.1,100,100,100,0,0,0,305.6745484,20.59185161,721.322580645161
20-12-11 03:00:00,72.1,33,100,100,100,0,0,0,305.593629,20.66309516,687.838709677419
20-12-11 03:05:00,72.1,33.6,100,100,100,0,0,0,305.9993226,20.73387258,654.322580645161
20-12-11 03:10:00,72.1,34.1,100,100,100,0,0,0,305.8335484,20.80436452,634.129032258065
20-12-11 03:15:00,71.8,34.4,100,100,100,0,0,0,305.9615806,20.87448387,628
20-12-11 03:20:00,71.9,34.5,100,100,100,0,0,0,306.0889677,20.94444839,680.096774193548
20-12-11 03:25:00,71.9,34.2,100,100,100,0,0,0,305.911,21.01558548,796.145161290323
20-12-11 03:30:00,72.1,34.1,100,100,100,0,0,0,305.8967742,21.08673226,847.967741935484
20-12-11 03:35:00,72.1,34.1,100,100,100,0,0,0,1.48569271,21.10310968,846.048387096774
20-12-11 03:40:00,71.9,34.3,100,100,100,0,0,0,0,21.1032,827.619047619048
20-12-11 03:45:00,71.7,34.5,100,100,100,0,0,0,0,21.1032,805.322580645161
20-12-11 03:50:00,71.7,34.6,100,100,100,0,0,0,0,21.1032,787.854838709677
20-12-11 03:55:00,71.7,34.7,100,100,100,0,0,0,0.007142748,21.1032,772
20-12-11 04:00:00,71.6,34.9,100,100,100,0,0,0,0.045237468,21.1032,753.870967741935
20-12-11 04:05:00,71.6,35.2,100,100,100,0,0,0,0,21.1032,727.709677419355
20-12-11 04:10:00,71.5,35.4,100,100,100,0,0,0,0,21.10323548,710.952380952381
20-12-11 04:15:00,71.5,35.6,100,100,100,0,0,0,0.008730026,21.1033,690.58064516129
20-12-11 04:20:00,71.6,35.6,100,100,100,0,0,0,0,21.1033,670.838709677419
20-12-11 04:25:00,71.7,35.4,100,100,100,0,0,0,0.023809194,21.1033,657.258064516129
20-12-11 04:30:00,71.7,34.9,100,100,100,0,0,0,0.097617694,21.1033,642.306451612903
20-12-11 04:35:00,71.6,34.8,19,19,19,0,0,0,0.0738085,21.1033,628.451612903226
20-12-11 04:40:00,70.5,35.5,0,0,0,0,0,0,0.047618387,21.1033,614.253968253968
20-12-11 04:45:00,69.5,36.9,0,0,0,0,0,0,0.007142748,21.1033,597.290322580645
20-12-11 04:50:00,69.1,38.6,0,0,0,0,0,0,0.0984112,21.1033,580
20-12-11 04:55:00,69.1,38.3,0,0,0,0,0,0,0.138093297,21.1033,569.52380952381
20-12-11 05:00:00,69.3,37.1,0,0,0,0,0,0,0.053891921,21.1034,557.677419354839
20-12-11 05:05:00,69.5,36.4,0,0,0,0,0,0,0.078570339,21.1034,547
20-12-11 05:10:00,69.6,36,0,0,0,0,0,0,0,21.1034,535
20-12-11 05:15:00,69.9,35.5,0,0,0,0,0,0,0,21.1034,523.838709677419
20-12-11 05:20:00,70.2,35.3,0,0,0,0,0,0,0,21.1034,515
20-12-11 05:25:00,70.6,34.8,0,0,0,0,0,0,0,21.1034,507
20-12-11 05:30:00,70.9,34.8,0,0,0,0,0,0,0.034920103,21.1034,499.338709677419
20-12-11 05:35:00,71.1,33.9,0,0,0,0,0,0,0,21.1034,490
20-12-11 05:40:00,71.4,33.6,0,0,0,0,0,0,0.136505581,21.1035,483.354838709677
20-12-11 05:45:00,71.4,33.8,0,0,0,0,0,0,0.070633787,21.1035,477.838709677419
20-12-11 05:50:00,71.3,33.4,0,0,0,0,0,0,0,21.1035,473
20-12-11 05:55:00,71.4,33.2,0,0,0,0,0,0,0.028571032,21.1035,469.161290322581
20-12-11 06:00:00,71.5,32.8,0,0,0,0,0,0,0.0492056,21.1035,464.338709677419
20-12-11 06:05:00,71.7,33,0,0,0,0,0,0,0.265868661,21.1036,459
20-12-11 06:10:00,71.8,33,0,0,0,0,0,0,0.295233,21.1036,455
20-12-11 06:15:00,71.8,32.6,0,0,0,0,0,0,0.344439,21.1037,452.161290322581
20-12-11 06:20:00,71.8,32.4,0,0,0,0,0,0,0.198384095,21.1037,449
20-12-11 06:25:00,71.8,32.3,0,0,0,0,0,0,0.32697931,21.1038,448.174603174603
20-12-11 06:30:00,71.8,32.4,0,0,0,0,0,0,0.277773161,21.1038,444
20-12-11 06:35:00,71.7,32.6,0,0,0,0,0,0,0.344439,21.1039,442.403225806452
20-12-11 06:40:00,71.6,32.8,0,0,0,0,0,0,0.165870174,21.1039,440.758064516129
20-12-11 06:45:00,71.6,32.7,0,0,0,0,0,0,0.339677177,21.104,440.91935483871
20-12-11 06:50:00,71.7,32.7,0,0,0,0,0,0,0.0984112,21.104,437.903225806452
20-12-11 06:55:00,72,32.5,0,0,0,0,0,0,0.336502839,21.1041,436.258064516129
20-12-11 07:00:00,72,32.4,0,0,0,0,0,0,0.147617,21.1041,433.435483870968
20-12-11 07:05:00,71.9,32.6,0,0,0,0,0,0,0.386501452,21.1042,433
20-12-11 07:10:00,71.9,32.7,0,0,0,0,0,0,0.709512565,21.1044,431.774193548387
20-12-11 07:15:00,71.8,32.9,0,0,0,0,0,0,1.442832903,21.10460323,431
20-12-11 07:20:00,71.7,33.1,0,0,0,0,0,0,2.920585484,21.10517419,430.112903225806
20-12-11 07:25:00,71.7,33.3,0,0,0,0,0,0,3.781685806,21.10593871,430.285714285714
20-12-11 07:30:00,71.8,33.7,0,0,0,0,0,0,13.21726129,0.001561237,428
20-12-11 07:35:00,71.8,34.3,0,0,0,0,0,0,316.7836349,0.030938887,427.370967741935
20-12-11 07:40:00,72,34.7,0,0,0,0,0,0,344.7353226,0.108540629,428
20-12-11 07:45:00,72.1,34.8,0,0,0,0,0,0,349.409,0.189487,456.032258064516
20-12-11 07:50:00,72,35.2,0,0,0,0,0,0,356.0482258,0.271045968,723.428571428571
20-12-11 07:55:00,71.8,35.6,0,0,0,0,0,0,361.9634032,0.354055645,886.5
20-12-11 08:00:00,71.7,36,0,0,0,0,0,0,371.9130794,0.440038413,849.354838709677
20-12-11 08:05:00,71.7,36.2,0,0,0,0,0,0,387.2032903,0.527797645,818.387096774194
20-12-11 08:10:00,71.7,36.1,0,0,0,0,0,0,413.8303065,0.620217968,895.806451612903
20-12-11 08:15:00,71.7,36.1,0,0,0,0,0,0,415.476129,0.716864306,848
20-12-11 08:20:00,71.8,36,0,0,0,0,0,0,420.7537419,0.81413871,777.806451612903
20-12-11 08:25:00,72,36,0,0,0,0,0,0,426.4997619,0.913164603,681.387096774194
20-12-11 08:30:00,72,36.1,0,0,0,0,0,0,419.3267742,1.009639839,650.5
20-12-11 08:35:00,71.9,36.3,71,71,71,28.39,0,0,460.5679839,1.114249032,599.774193548387
20-12-11 08:40:00,73,36.4,100,100,100,100,0,0,423.8106452,1.217643871,564.032258064516
20-12-11 08:45:00,74.6,35.5,100,100,100,100,0,0,423.6171613,1.315360323,529.161290322581
20-12-11 08:50:00,75.3,35.2,100,100,100,100,0,0,426.2570484,1.41426129,498.532258064516
20-12-11 08:55:00,75.3,35.7,100,100,100,100,49.17,38.42,428.9189032,1.516058065,484.064516129032
20-12-11 09:00:00,74,36.9,100,100,100,100,92.17,2.58,447.7529032,1.617642581,468.619047619048
20-12-11 09:05:00,74.8,37.2,100,100,100,100,0,0,476.3733548,1.726320968,453.396825396825
20-12-11 09:10:00,75.4,37.4,100,100,100,100,37.17,33.9,494.3762903,1.838659032,453.870967741935
20-12-11 09:15:00,74.3,37,100,100,100,100,99.82,16.5,439.1045806,1.951959032,444.096774193548
20-12-11 09:20:00,75.4,36.5,100,100,100,100,56.18,37.62,439.5392742,2.059136613,440.444444444444
20-12-11 09:25:00,74.1,36.4,100,100,100,100,99.82,17.58,448.4612903,2.161860645,434
20-12-11 09:30:00,75.2,36.8,100,100,100,100,15.81,3.05,530.6553548,2.273938387,427.129032258065
20-12-11 09:35:00,74.8,36.8,100,100,100,100,99.04,47.35,480.639371,2.389600968,429.725806451613
20-12-11 09:40:00,74.8,37.6,100,100,100,100,52.24,0.07,459.097371,2.497858226,425
20-12-11 09:45:00,74.9,37.3,100,100,100,100,82.43,44.13,472.7310323,2.606540645,421.064516129032
20-12-11 09:50:00,74.4,38,100,100,100,100,64.17,0,526.6071935,2.72217129,419
20-12-11 09:55:00,74.9,38.7,100,100,100,100,0,0,541.9880968,2.846430323,416.403225806452
20-12-11 10:00:00,75.2,39.6,100,100,100,100,0,0,554.1389194,2.975099677,414
20-12-11 10:05:00,75.4,40.6,100,100,100,100,3.83,5.49,483.6208226,3.095344516,413
20-12-11 10:10:00,74.8,40.3,100,100,100,100,100,49.71,466.7184194,3.207654839,412
20-12-11 10:15:00,74.8,40.5,100,100,100,100,52.17,0,453.4105806,3.313160968,411.08064516129
20-12-11 10:20:00,75.2,41.2,100,100,100,100,70.5,52.53,443.9710323,3.415766129,409.758064516129
20-12-11 10:25:00,74.5,41.3,100,100,100,100,84.17,1.07,463.0476129,3.520003065,408.403225806452
20-12-11 10:30:00,75.2,42.6,100,100,100,100,0.24,0.11,545.9327903,3.638033871,408.41935483871
20-12-11 10:35:00,75.3,42.5,100,100,100,100,86.26,70.55,528.1453548,3.76257,409
20-12-11 10:40:00,75.1,42.7,100,100,100,100,87.29,1.42,528.2504194,3.884935806,409
20-12-11 10:45:00,74.9,42.9,100,100,100,100,96.04,59.91,558.9130806,4.010913226,407
20-12-11 10:50:00,74.8,44.6,100,100,100,100,64.17,0,525.6247742,4.137336452,406.741935483871
20-12-11 10:55:00,75.4,45.4,100,100,100,100,61.17,55.35,521.4864355,4.260173065,406.435483870968
20-12-11 11:00:00,74.6,43.3,100,100,100,100,99.21,5.98,550.2447903,4.383717742,405.612903225806
20-12-11 11:05:00,75.5,48.2,100,100,100,100,74.12,61.79,579.3920645,4.51587371,405
20-12-11 11:10:00,74.8,45,100,100,100,100,99.37,7.54,589.891129,4.651633871,404
20-12-11 11:15:00,75.3,48.9,100,100,100,100,55.29,43.9,586.8356452,4.793025806,404
20-12-11 11:20:00,74.3,44.7,100,100,100,100,99.26,6.5,547.1389841,4.928230317,404.709677419355
20-12-11 11:25:00,75,47.2,100,100,100,100,2.25,0.06,503.0039048,5.052081587,403.532258064516
20-12-11 11:30:00,75.2,44.5,100,100,100,100,81.15,58.34,500.5242903,5.168088871,402
20-12-11 11:35:00,75.4,42.8,100,100,100,100,100,46.4,575.7192258,5.292250645,402
20-12-11 11:40:00,75.3,42.6,100,100,100,100,100,76.6,594.502,5.42925,402.016129032258
20-12-11 11:45:00,75.1,41.6,100,100,100,100,100,42.77,559.919746,5.56475619,403
20-12-11 11:50:00,75.2,40.8,100,100,100,100,100,60.93,575.3945161,5.694147742,402.677419354839
20-12-11 11:55:00,75.2,40.2,100,100,100,100,100,56.31,564.7340968,5.827709355,402.516129032258
20-12-11 12:00:00,75.2,40.4,100,100,100,100,100,49.89,553.5079524,5.959124603,402.338709677419
20-12-11 12:05:00,75.3,41.3,100,100,100,100,100,62.97,523.8531452,6.085786452,403
20-12-11 12:10:00,75.4,40,100,100,100,100,100,62.86,499.8472581,6.205213871,403
20-12-11 12:15:00,75.6,40.1,100,100,100,100,100,51.05,523.0059524,6.324008889,401
20-12-11 12:20:00,74.9,38.9,100,100,100,100,100,40.02,523.1343548,6.44629871,403
20-12-11 12:25:00,74.9,40.2,100,100,100,100,100,40.47,527.7792222,6.56954,403
20-12-11 12:30:00,75.4,49.4,100,100,100,100,41.33,4.67,522.0619677,6.691634032,403
20-12-11 12:35:00,75.1,46.4,100,100,100,100,100,52.65,525.4607778,6.81339,404
20-12-11 12:40:00,76,42.4,100,100,100,100,100,88.81,536.849129,6.935771613,402.032258064516
20-12-11 12:45:00,75,39.2,100,100,100,100,100,81.6,534.3330806,7.05874129,402
20-12-11 12:50:00,75.1,37.6,100,100,100,100,100,65.43,539.0231613,7.183180645,402
20-12-11 12:55:00,75.4,38.2,100,100,100,100,100,41.01,528.1118254,7.308503016,402.129032258065
20-12-11 13:00:00,75,36.1,100,100,100,100,100,44.82,517.7302419,7.430478226,399.741935483871
20-12-11 13:05:00,75.1,35.6,100,100,100,100,100,50.06,485.1478065,7.54850129,401
20-12-11 13:10:00,75,35.4,100,100,100,100,100,69.67,531.4663226,7.664018065,400
20-12-11 13:15:00,75.4,36.2,100,100,100,100,100,42.4,501.6694516,7.782738871,403
20-12-11 13:20:00,75.5,36.1,100,100,100,100,100,87,549.1284355,7.905897097,402.41935483871
20-12-11 13:25:00,75.2,34.6,100,100,100,100,100,82.62,505.4713548,8.028797097,403
20-12-11 13:30:00,75.3,34.1,100,100,100,100,100,75.04,515.9715484,8.147496129,402
20-12-11 13:35:00,75.4,33.7,100,100,100,100,100,64.07,459.517129,8.262977903,403
20-12-11 13:40:00,75.3,33.5,100,100,100,100,100,51.43,471.9399677,8.370565484,402.096774193548
20-12-11 13:45:00,75.2,33.5,100,100,100,100,100,52.09,449.672,8.479227419,400.258064516129
20-12-11 13:50:00,75.3,34.3,100,100,100,100,100,53.55,593.2009677,8.596661935,402
20-12-11 13:55:00,75.1,34.6,100,100,100,100,100,66.42,567.4113065,8.727284194,402
20-12-11 14:00:00,75.1,34.3,100,100,100,100,100,54.98,668.6125968,8.872206452,403.225806451613
20-12-11 14:05:00,75.3,35.3,100,100,100,100,100,56.18,694.5252258,9.03042,403.935483870968
20-12-11 14:10:00,75.1,36.3,100,100,100,100,100,13.69,818.8502581,9.208716452,403
20-12-11 14:15:00,75.3,37.1,100,100,100,100,100,60.26,775.3912097,9.391741452,403.274193548387
20-12-11 14:20:00,75.3,35.7,100,100,100,100,100,90.94,740.9399048,9.560046667,402
20-12-11 14:25:00,75.7,35.9,100,100,100,100,100,99.83,488.3831935,9.718045484,401
20-12-11 14:30:00,75.1,35.6,100,100,100,100,100,38.83,440.1564032,9.827592419,402
20-12-11 14:35:00,75.2,35.8,100,100,100,100,100,68.27,425.337,9.926517258,402.967741935484
20-12-11 14:40:00,74.9,36.2,100,100,100,100,100,49.4,412.319129,10.02614194,402
20-12-11 14:45:00,75.2,43.1,100,100,100,100,60.74,0.19,536.4566774,10.13885161,401.306451612903
20-12-11 14:50:00,75.4,45.5,100,100,100,100,93.93,81.17,409.538,10.25325,403
20-12-11 14:55:00,75.2,39.5,100,100,100,100,100,68.81,407.7871613,10.34775161,402
20-12-11 15:00:00,75.4,41.4,100,100,100,100,100,41.76,414.6906129,10.44399032,401.177419354839
20-12-11 15:05:00,75.3,41.2,100,100,100,100,100,39.53,416.8596935,10.54217742,402
20-12-11 15:10:00,75.1,39.6,100,100,100,100,100,56.07,397.8117581,10.63691129,403.161290322581
20-12-11 15:15:00,75,38.5,100,100,100,100,100,57.66,404.6459677,10.72973871,406
20-12-11 15:20:00,75.1,37.6,100,100,100,100,100,39.09,415.7870806,10.82659516,409.5
20-12-11 15:25:00,75,37.7,100,100,100,100,100,28.85,430.577871,10.92544355,407.677419354839
20-12-11 15:30:00,74.7,38.3,100,100,100,100,100,41.6,401.7985714,11.02075714,403.161290322581
20-12-11 15:35:00,75,44.9,100,100,100,100,100,35.2,416.7092903,11.11465161,404
20-12-11 15:40:00,75,39.6,100,100,100,100,100,27.73,366.3054032,11.20578387,401.822580645161
20-12-11 15:45:00,74.4,38.3,100,100,100,100,100,16.27,355.171,11.29069355,401.354838709677
20-12-11 15:50:00,74.6,38,100,100,100,100,100,44.99,342.8993548,11.37160645,401
20-12-11 15:55:00,75,38.1,100,100,100,100,100,39.54,333.6170323,11.45054516,401.306451612903
20-12-11 16:00:00,75.1,38.2,100,100,100,100,100,18.79,331.122629,11.52799516,403.714285714286
20-12-11 16:05:00,74.5,38.4,100,100,100,100,100,26.97,330.1647143,11.60519683,401
20-12-11 16:10:00,74.7,38.7,100,100,100,100,100,38.3,327.8397419,11.68255484,402.58064516129
20-12-11 16:15:00,75.2,39.7,100,100,100,100,99.17,31.73,322.6544516,11.75825,403
20-12-11 16:20:00,74.6,38.4,100,100,100,100,100,12.57,310.9127742,11.83254839,404
20-12-11 16:25:00,74.7,38.4,100,100,100,100,100,43.3,309.918129,11.90487742,425.548387096774
20-12-11 16:30:00,75,38.2,100,100,100,100,79.17,13.07,309.272254,11.97680635,441.111111111111
