Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-12-11 16:35:00,74.1,38,100,100,100,100,100,34.13,311.9577778,12.04943333,446.920634920635
20-12-11 16:40:00,75.1,39.1,100,100,100,100,86.67,43.46,313.5645806,12.12211613,472.193548387097
20-12-11 16:45:00,74.5,38.6,100,100,100,100,100,8.71,316.2566032,12.19550317,504.693548387097
20-12-11 16:50:00,74.4,38.9,100,100,100,100,100,36.63,314.8777097,12.26835161,508.709677419355
20-12-11 16:55:00,75.1,39.6,100,100,100,100,57.33,10.37,316.4913871,12.34094194,511.444444444444
20-12-11 17:00:00,74,39.1,100,100,100,100,100,33.03,315.4996452,12.41444355,551.290322580645
20-12-11 17:05:00,74.6,40.5,100,100,100,100,33.5,0,315.3489355,12.48716452,558.129032258065
20-12-11 17:10:00,75.1,40.1,100,100,100,100,57.17,43.4,316.3220968,12.56079677,532.096774193548
20-12-11 17:15:00,74,38.5,100,100,100,100,88.17,0,315.237871,12.63479355,545.467741935484
20-12-11 17:20:00,75.1,39.3,100,100,100,100,0.35,0.14,313.684871,12.70738226,575.790322580645
20-12-11 17:25:00,74.4,38.3,100,100,100,100,88.82,43.26,315.6110476,12.78105397,561.129032258064
20-12-11 17:30:00,74,39.3,100,100,100,100,56.17,0,314.62,12.8544,577.031746031746
20-12-11 17:35:00,75,39,100,100,100,100,0,0,313.5259048,12.92626349,583.838709677419
20-12-11 17:40:00,75,38.5,100,100,100,100,70.5,45.46,313.9730645,12.9990871,641.222222222222
20-12-11 17:45:00,74.1,38.5,100,100,100,86.94,77.5,0.14,315.654,13.0725,541.032258064516
20-12-11 17:50:00,75,38.8,100,100,100,1.33,0,0,314.6625806,13.14562742,544
20-12-11 17:55:00,75.1,38.6,100,100,100,0,70.5,48.29,313.6430323,13.21793387,566.666666666667
20-12-11 18:00:00,74.3,37.4,100,100,100,0,80.17,0.51,312.5159206,13.29041429,696
20-12-11 18:05:00,75.3,37.5,100,100,100,0,11.83,10.37,315.9080968,13.36361613,548.571428571429
20-12-11 18:10:00,74.5,37.1,100,100,100,0,100,43.23,315.1783387,13.43685,571.661290322581
20-12-11 18:15:00,74.5,37.7,100,100,100,0,42.83,0,314.3670794,13.50965079,545.096774193548
20-12-11 18:20:00,75.2,37.8,100,100,100,0,0.24,0.11,313.7679032,13.58215484,547.174603174603
20-12-11 18:25:00,74.9,37.5,100,100,100,0,86.26,50.29,313.2152258,13.65435968,625.177419354839
20-12-11 18:30:00,74.5,37,100,100,100,0,65.5,0,312.851371,13.72677419,664.936507936508
20-12-11 18:35:00,75,37.3,100,100,100,0,0,0,312.4116667,13.79956667,655.161290322581
20-12-11 18:40:00,75.4,37.8,100,100,100,0,11.83,10.37,312.3680645,13.87209355,600.967741935484
20-12-11 18:45:00,74.3,36.7,100,100,100,0,100,38.43,312.6124839,13.94393871,546.91935483871
20-12-11 18:50:00,74.5,36.6,100,100,100,0,38.83,0,312.2274516,14.0157129,520.612903225806
20-12-11 18:55:00,74.9,37.4,100,100,100,0,0,0,312.4495556,14.0883,574.935483870968
20-12-11 19:00:00,75.3,37.8,100,100,100,0,0.01,0.06,312.6946774,14.16103226,661.983870967742
20-12-11 19:05:00,74.7,37,100,100,100,0,81.15,48.74,312.4655161,14.23367097,704.790322580645
20-12-11 19:10:00,74,35.8,100,100,100,0,69.5,0,312.8094839,14.30695161,678.41935483871
20-12-11 19:15:00,74.6,36.4,100,100,100,0,0,0,313.1827742,14.37969032,619.129032258064
20-12-11 19:20:00,74.1,36.3,100,100,100,0,0,0,313.4381613,14.45247097,566.806451612903
20-12-11 19:25:00,73.7,36.7,100,100,100,0,0,0,313.3172097,14.52500968,537
20-12-11 19:30:00,73.3,36.8,100,100,100,0,0,0,313.3662097,14.59750645,563.301587301587
20-12-11 19:35:00,73.1,36.5,100,100,100,0,0,0,313.5490645,14.67000323,674.096774193548
20-12-11 19:40:00,72.9,36.2,100,100,100,0,0,0,313.8363226,14.74316774,804.354838709677
20-12-11 19:45:00,72.8,36.1,100,100,100,0,0,0,313.942871,14.81630968,793.467741935484
20-12-11 19:50:00,72.7,36.2,100,100,100,0,0,0,314.3658226,14.88915323,746.129032258065
20-12-11 19:55:00,72.5,36.4,100,100,100,0,0,0,314.094871,14.9618871,656
20-12-11 20:00:00,72.5,36.2,100,100,100,0,0,0,314.3953548,15.03543871,647.41935483871
20-12-11 20:05:00,72.5,35.7,100,100,100,0,0,0,314.4095161,15.1087,642
20-12-11 20:10:00,72.4,35.5,100,100,100,0,0,0,314.8375484,15.18176774,617.822580645161
20-12-11 20:15:00,72.3,35.2,100,100,100,0,0,0,314.4641129,15.25446774,605.870967741935
20-12-11 20:20:00,72.2,35.3,100,100,100,0,0,0,315.0005645,15.32685,621.920634920635
20-12-11 20:25:00,72.1,35.5,100,100,100,0,0,0,314.8130484,15.39991774,609.774193548387
20-12-11 20:30:00,72.1,35.6,100,100,100,0,0,0,314.4478065,15.4737,633.15873015873
20-12-11 20:35:00,72.1,35.3,100,100,100,0,0,0,314.4102903,15.54694194,621.725806451613
20-12-11 20:40:00,72.3,34.8,100,100,100,0,0,0,314.6157097,15.61968065,591.677419354839
20-12-11 20:45:00,72.4,34.5,100,100,100,0,0,0,314.9567097,15.69232903,604.41935483871
20-12-11 20:50:00,72.5,34.1,100,100,100,0,0,0,314.9339677,15.76560323,649.935483870968
20-12-11 20:55:00,72.4,33.8,100,100,100,0,0,0,315.1643333,15.83870952,641.225806451613
20-12-11 21:00:00,71.9,34,100,100,100,0,0,0,315.1247742,15.91173871,597.444444444444
20-12-11 21:05:00,72,34.3,100,100,100,0,0,0,315.1962222,15.98444603,594.903225806452
20-12-11 21:10:00,72.1,34.7,100,100,100,0,0,0,315.555,16.05759032,611.741935483871
20-12-11 21:15:00,72.2,35,100,100,100,0,0,0,315.6284194,16.1311,650.741935483871
20-12-11 21:20:00,72.1,35.1,100,100,100,0,0,0,315.7695645,16.20489677,622.730158730159
20-12-11 21:25:00,71.7,35.1,100,100,100,0,0,0,315.555,16.2773,586.870967741935
20-12-11 21:30:00,71.9,35.1,100,100,100,0,0,0,315.8682258,16.34996452,605.838709677419
20-12-11 21:35:00,72,35,100,100,100,0,0,0,315.6547903,16.4234871,641.467741935484
20-12-11 21:40:00,72,35.1,100,100,100,0,0,0,315.7219355,16.49535161,621.516129032258
20-12-11 21:45:00,71.7,35.2,100,100,100,0,0,0,315.7555161,16.56917097,625.91935483871
20-12-11 21:50:00,71.8,35.4,100,100,100,0,0,0,315.815371,16.6418629,575.58064516129
20-12-11 21:55:00,72,35.4,100,100,100,0,0,0,316.134871,16.71440968,587
20-12-11 22:00:00,71.7,35.1,100,100,100,0,0,0,315.9962381,16.78826349,829.870967741935
20-12-11 22:05:00,71.9,35.1,100,100,100,0,0,0,315.7779194,16.86186129,807.285714285714
20-12-11 22:10:00,71.7,35.2,100,100,100,0,0,0,316.024871,16.9358,739.322580645161
20-12-11 22:15:00,71.6,35.1,100,100,100,0,0,0,315.8949839,17.00974032,667.096774193548
20-12-11 22:20:00,71.7,35,100,100,100,0,0,0,315.6873065,17.08337097,608.967741935484
20-12-11 22:25:00,71.8,35,100,100,100,0,0,0,316.0107097,17.15621935,571.225806451613
20-12-11 22:30:00,71.8,35,100,100,100,0,0,0,316.4947419,17.22906774,613.435483870968
20-12-11 22:35:00,71.5,35,100,100,100,0,0,0,316.3627581,17.30257097,617.387096774194
20-12-11 22:40:00,71.6,35.2,100,100,100,0,0,0,316.5142903,17.37647419,600.111111111111
20-12-11 22:45:00,71.7,35.1,100,100,100,0,0,0,316.266371,17.44960484,581.238095238095
20-12-11 22:50:00,71.7,35,100,100,100,0,0,0,316.0107097,17.52258065,592
20-12-11 22:55:00,71.3,34.9,100,100,100,0,0,0,315.8296452,17.59506774,640.903225806452
20-12-11 23:00:00,71.4,35.1,100,100,100,0,0,0,316.0785484,17.66831452,662.793650793651
20-12-11 23:05:00,71.5,35.1,100,100,100,0,0,0,315.7281935,17.74163548,630.193548387097
20-12-11 23:10:00,71.6,34.4,100,100,100,0,0,0,315.9816613,17.81489032,595.387096774194
20-12-11 23:15:00,71.4,34.3,100,100,100,0,0,0,315.7581129,17.8876871,590.58064516129
20-12-11 23:20:00,71.6,34.4,100,100,100,0,0,0,315.5107742,17.9611,659.096774193548
20-12-11 23:25:00,71.2,34.7,100,100,100,0,0,0,315.6682258,18.03510806,627.693548387097
20-12-11 23:30:00,71.2,35.3,100,100,100,0,0,0,316.0998387,18.10869355,586.58064516129
20-12-11 23:35:00,71.3,35.5,100,100,100,0,0,0,316.2903226,18.18214839,621.725806451613
20-12-11 23:40:00,71.3,35.2,100,100,100,0,0,0,316.2108065,18.25525,619.870967741935
20-12-11 23:45:00,71.4,35.2,100,100,100,0,0,0,315.998,18.32860323,594.645161290323
20-12-11 23:50:00,71.5,35.3,100,100,100,0,0,0,316.343,18.4015,608.225806451613
20-12-11 23:55:00,71.7,35.4,100,100,100,0,0,0,316.4986935,18.47500323,631.322580645161
20-12-12 00:00:00,71.9,35.2,100,100,100,0,0,0,316.2408387,18.54884194,604.612903225806
20-12-12 00:05:00,71.8,34.9,100,100,100,0,0,0,316.1965806,18.62246129,563.5
20-12-12 00:10:00,71.9,34.9,100,100,100,0,0,0,316.3281613,18.69545806,641
20-12-12 00:15:00,71.7,35,100,100,100,0,0,0,315.9536129,18.76924839,636.793650793651
20-12-12 00:20:00,71.6,35.2,100,100,100,0,0,0,315.9860968,18.84295,639.048387096774
20-12-12 00:25:00,71.7,35.4,100,100,100,0,0,0,316.1403333,18.91674444,609.387096774194
20-12-12 00:30:00,71.6,35,100,100,100,0,0,0,316.293,18.99011613,589.370967741935
20-12-12 00:35:00,71.4,35,100,100,100,0,0,0,316.4346774,19.06345,638.612903225806
20-12-12 00:40:00,71.4,35.2,100,100,100,0,0,0,316.3093226,19.1369,634.645161290323
20-12-12 00:45:00,71.3,35.2,100,100,100,0,0,0,316.4600645,19.21027097,587.758064516129
20-12-12 00:50:00,71.4,35.3,100,100,100,0,0,0,316.5469839,19.28355,573.903225806452
20-12-12 00:55:00,71.5,35.5,100,100,100,0,0,0,316.6662258,19.35695484,598.451612903226
20-12-12 01:00:00,71.4,35.5,100,100,100,0,0,0,316.539,19.43055161,572.225806451613
20-12-12 01:05:00,71.7,35.5,100,100,100,0,0,0,316.5800476,19.5034127,589.548387096774
20-12-12 01:10:00,71.8,35.5,100,100,100,0,0,0,316.270871,19.57723226,691.725806451613
20-12-12 01:15:00,71.9,35.4,100,100,100,0,0,0,316.0423333,19.64972381,668.41935483871
20-12-12 01:20:00,71.7,34.9,100,100,100,0,0,0,316.1033226,19.72299032,640.666666666667
20-12-12 01:25:00,71.7,34.8,100,100,100,0,0,0,316.1996667,19.79651587,606.290322580645
20-12-12 01:30:00,71.7,34.8,100,100,100,0,0,0,311.6995161,19.86932419,578.451612903226
20-12-12 01:35:00,71.6,35.1,100,100,100,0,0,0,307.745871,19.93975806,619.58064516129
20-12-12 01:40:00,71.5,35.5,100,100,100,0,0,0,308.0410484,20.01157903,617.936507936508
20-12-12 01:45:00,71.3,35.5,100,100,100,0,0,0,307.781,20.0831,571.806451612903
20-12-12 01:50:00,70.8,35.3,100,100,100,0,0,0,307.6503871,20.15422903,551.709677419355
20-12-12 01:55:00,70.7,35.5,100,100,100,0,0,0,307.486,20.22542097,663.467741935484
20-12-12 02:00:00,71.5,35.7,100,100,100,0,0,0,307.3332258,20.29670645,764.096774193548
20-12-12 02:05:00,71.8,35.3,100,100,100,0,0,0,307.4224516,20.36827419,786.983870967742
20-12-12 02:10:00,71.6,34.8,100,100,100,0,0,0,307.24,20.43974839,760.225806451613
20-12-12 02:15:00,72,34.6,100,100,100,0,0,0,307.4344194,20.51176129,718.887096774194
20-12-12 02:20:00,72,34.5,100,100,100,0,0,0,307.338,20.58287419,677.645161290323
20-12-12 02:25:00,71.6,34.5,100,100,100,0,0,0,307.7253226,20.65438387,643.258064516129
20-12-12 02:30:00,71.5,34.8,100,100,100,0,0,0,307.7399355,20.7252129,617.5
20-12-12 02:35:00,71.4,35.3,100,100,100,0,0,0,307.7770484,20.79643548,622
20-12-12 02:40:00,71.3,35.5,100,100,100,0,0,0,307.8726774,20.86767097,697.741935483871
20-12-12 02:45:00,71.6,35.6,100,100,100,0,0,0,308.275371,20.93878387,716.064516129032
20-12-12 02:50:00,71.9,35.4,100,100,100,0,0,0,308.0475484,21.01069677,701.354838709677
20-12-12 02:55:00,71.9,35.2,100,100,100,0,0,0,308.5762903,21.08267097,659.920634920635
20-12-12 03:00:00,72,34.9,100,100,100,0,0,0,308.4486613,21.15374516,625.619047619048
20-12-12 03:05:00,72.2,34.7,100,100,100,0,0,0,308.6904516,21.22491935,599.903225806452
20-12-12 03:10:00,72,34.6,100,100,100,0,0,0,308.3789839,21.29599355,653.41935483871
20-12-12 03:15:00,72,34.7,100,100,100,0,0,0,307.9561905,21.3679619,806.161290322581
20-12-12 03:20:00,71.8,34.8,100,100,100,0,0,0,308.3965484,21.43950323,849
20-12-12 03:25:00,71.7,35.1,100,100,100,0,0,0,308.0236774,21.51166774,817.838709677419
20-12-12 03:30:00,71.6,35.4,100,100,100,0,0,0,305.5569194,21.58362742,757.338709677419
20-12-12 03:35:00,71.5,35.6,100,100,100,0,0,0,236.5404013,21.65233871,697.41935483871
20-12-12 03:40:00,71.4,35.8,100,100,100,0,0,0,0.046031045,21.6559,643.333333333333
20-12-12 03:45:00,71.4,35.9,100,100,100,0,0,0,0,21.6559,623.241935483871
20-12-12 03:50:00,71.4,35.9,100,100,100,0,0,0,0.062697458,21.6559,641.306451612903
20-12-12 03:55:00,71.2,35.9,100,100,100,0,0,0,0.021428245,21.6559,685.741935483871
20-12-12 04:00:00,71.1,36.2,100,100,100,0,0,0,0.058729265,21.6559,710
20-12-12 04:05:00,71.3,36.4,100,100,100,0,0,0,0.011110942,21.656,712.483870967742
20-12-12 04:10:00,71.4,36.2,100,100,100,0,0,0,0.003174555,21.656,703
20-12-12 04:15:00,71.4,35.8,100,100,100,0,0,0,0.130950565,21.656,690.241935483871
20-12-12 04:20:00,71.3,35.6,100,100,100,0,0,0,0.013491858,21.656,680.258064516129
20-12-12 04:25:00,71.4,35.5,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 04:30:00,71.3,35.5,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 04:35:00,71.4,35.6,98,98,99,0,0,0,0.0492056,35.132576,673
20-12-12 04:40:00,71.4,35.9,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 04:45:00,70.3,36.6,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 04:50:00,69.4,37.4,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 04:55:00,69.2,38.2,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 05:00:00,69.3,37.8,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 05:05:00,69.4,37.7,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 05:10:00,69.6,37.6,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 05:15:00,69.9,37.3,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 05:20:00,70.2,37,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 05:25:00,70.6,36.6,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 05:30:00,70.9,36.3,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 05:35:00,71.1,36.1,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 05:40:00,71.2,36,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 05:45:00,71.1,36.1,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 05:50:00,71.2,36.1,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 05:55:00,71.5,35.9,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 06:00:00,71.5,35.9,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 06:05:00,71.5,35.9,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 06:10:00,71.4,36.1,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 06:15:00,71.5,36.1,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 06:20:00,71.5,36.2,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 06:25:00,71.7,36.2,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 06:30:00,71.8,36.2,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 06:35:00,71.9,36.1,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 06:40:00,71.9,36.1,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 06:45:00,71.7,36.3,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 06:50:00,71.6,36.5,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 06:55:00,71.6,36.6,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 07:00:00,71.8,36.6,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 07:05:00,72,36.4,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 07:10:00,72.1,36.3,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 07:15:00,72.1,36.3,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 07:20:00,72,36.4,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 07:25:00,71.9,36.6,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 07:30:00,71.9,37,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 07:35:00,71.9,37.5,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 07:40:00,72,38,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 07:45:00,72.1,38.4,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 07:50:00,72.1,38.9,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 07:55:00,72.1,39.2,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 08:00:00,72,39.6,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 08:05:00,71.9,40.1,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 08:10:00,71.7,40.6,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 08:15:00,71.6,41,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 08:20:00,71.6,41.4,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 08:25:00,71.6,41.6,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 08:30:00,71.8,41.6,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 08:35:00,71.9,41.6,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-12 08:40:00,72,41.9,78,78,78,45.06,0,0,0.0492056,35.132576,673
20-12-12 08:45:00,73.3,41.9,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-12 08:50:00,74.8,40.7,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-12 08:55:00,75.2,40,100,100,100,100,61.17,45.18,0.0492056,35.132576,673
20-12-12 09:00:00,74.2,40.4,100,100,100,100,86.83,0.42,0.0492056,35.132576,673
20-12-12 09:05:00,74.8,40.5,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-12 09:10:00,75.2,41.2,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-12 09:15:00,75.5,42,100,100,100,100,19.83,17.07,0.0492056,35.132576,673
20-12-12 09:20:00,74.3,42.3,100,100,100,100,100,24.73,0.0492056,35.132576,673
20-12-12 09:25:00,74.6,42.5,100,100,100,100,22.83,0,0.0492056,35.132576,673
20-12-12 09:30:00,75.3,42.6,100,100,100,100,0.07,0.07,0.0492056,35.132576,673
20-12-12 09:35:00,74.9,42.5,100,100,100,100,82.43,43.33,0.0492056,35.132576,673
20-12-12 09:40:00,74.5,42.9,100,100,100,100,62.83,0,0.0492056,35.132576,673
20-12-12 09:45:00,75.2,42.7,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-12 09:50:00,75.3,43,100,100,100,100,55.83,45.85,0.0492056,35.132576,673
20-12-12 09:55:00,74.2,42.5,100,100,100,100,93.5,1.35,0.0492056,35.132576,673
20-12-12 10:00:00,75,42.6,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-12 10:05:00,75.5,42.9,100,100,100,100,18.5,15.73,0.0492056,35.132576,673
20-12-12 10:10:00,74.5,42.6,100,100,100,100,100,33.07,0.0492056,35.132576,673
20-12-12 10:15:00,74.9,43.1,100,100,100,100,32.17,0,0.0492056,35.132576,673
20-12-12 10:20:00,75.5,43,100,100,100,100,35.83,32.95,0.0492056,35.132576,673
20-12-12 10:25:00,74.3,42.5,100,100,100,100,99.99,20.65,0.0492056,35.132576,673
20-12-12 10:30:00,75.1,43.4,100,100,100,100,19.08,0.11,0.0492056,35.132576,673
20-12-12 10:35:00,75.1,43.1,100,100,100,100,86.26,55.09,0.0492056,35.132576,673
20-12-12 10:40:00,74.6,43.3,100,100,100,100,69.5,0,0.0492056,35.132576,673
20-12-12 10:45:00,75.4,44.4,100,100,100,100,58.5,51.63,0.0492056,35.132576,673
20-12-12 10:50:00,74.2,43.2,100,100,100,100,98.83,5.17,0.0492056,35.132576,673
20-12-12 10:55:00,75.2,46.1,100,100,100,100,6.5,7.11,0.0492056,35.132576,673
20-12-12 11:00:00,74.6,44.7,100,100,100,100,100,45.29,0.0492056,35.132576,673
20-12-12 11:05:00,74.7,46.2,100,100,100,100,47.17,0,0.0492056,35.132576,673
20-12-12 11:10:00,75.5,47.4,100,100,100,100,30.5,27.73,0.0492056,35.132576,673
20-12-12 11:15:00,74.2,46.2,100,100,100,100,100,24.27,0.0492056,35.132576,673
20-12-12 11:20:00,74.8,49.2,100,100,100,100,22.83,0,0.0492056,35.132576,673
20-12-12 11:25:00,75.4,49.1,100,100,100,100,53.17,47.34,0.0492056,35.132576,673
20-12-12 11:30:00,73.9,48.5,100,100,100,100,99.26,6.26,0.0492056,35.132576,673
20-12-12 11:35:00,73.6,51,100,100,100,100,2.24,0,0.0492056,35.132576,673
20-12-12 11:40:00,74.2,50.7,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-12 11:45:00,74.8,50.5,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-12 11:50:00,75.3,50.6,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-12 11:55:00,75.3,50.8,100,100,100,100,66.5,52.86,0.0492056,35.132576,673
20-12-12 12:00:00,74.7,49.8,100,100,100,100,89.5,2.34,0.0492056,35.132576,673
20-12-12 12:05:00,75.3,51.4,100,100,100,100,17.17,14.4,0.0492056,35.132576,673
20-12-12 12:10:00,74.2,48.4,100,100,100,100,100,34.4,0.0492056,35.132576,673
20-12-12 12:15:00,74.8,49.7,100,100,100,100,33.5,0.03,0.0492056,35.132576,673
20-12-12 12:20:00,74.9,49.4,100,100,100,100,78.5,48.77,0.0492056,35.132576,673
20-12-12 12:25:00,74.2,47.1,100,100,100,100,72.17,0,0.0492056,35.132576,673
20-12-12 12:30:00,75.2,52.6,100,100,100,100,7.83,7.93,0.0492056,35.132576,673
20-12-12 12:35:00,73.9,48.6,100,100,100,100,100,36.27,0.0492056,35.132576,673
20-12-12 12:40:00,74.6,48.4,100,100,100,100,38.83,0.02,0.0492056,35.132576,673
20-12-12 12:45:00,75,49.6,100,100,100,100,77.17,51.98,0.0492056,35.132576,673
20-12-12 12:50:00,74.5,48.4,100,100,100,100,76.17,0,0.0492056,35.132576,673
20-12-12 12:55:00,75.3,51.9,100,100,100,100,50.5,42.06,0.0492056,35.132576,673
20-12-12 13:00:00,74,46.6,100,100,100,100,97.5,3.54,0.0492056,35.132576,673
20-12-12 13:05:00,75.3,52.4,100,100,100,100,22.5,19.73,0.0492056,35.132576,673
20-12-12 13:10:00,74.6,50.6,100,100,100,100,100,30.67,0.0492056,35.132576,673
20-12-12 13:15:00,75.3,52.9,100,100,100,100,45.33,13.07,0.0492056,35.132576,673
20-12-12 13:20:00,74.2,49.2,100,100,100,100,100,32.53,0.0492056,35.132576,673
20-12-12 13:25:00,75,52.4,100,100,100,100,32.79,0.61,0.0492056,35.132576,673
20-12-12 13:30:00,74.7,52.7,100,100,100,100,95.21,44.99,0.0492056,35.132576,673
20-12-12 13:35:00,74.6,52.4,100,100,100,100,52.17,0,0.0492056,35.132576,673
20-12-12 13:40:00,75.4,55.7,100,100,100,100,26.5,23.73,0.0492056,35.132576,673
20-12-12 13:45:00,74.3,50.4,100,100,100,100,100,23.47,0.0492056,35.132576,673
20-12-12 13:50:00,74.8,54.4,100,100,100,100,22.83,0,0.0492056,35.132576,673
20-12-12 13:55:00,75.2,54.3,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-12 14:00:00,75.1,55.1,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-12 14:05:00,75.4,55.7,100,100,100,100,33.17,30.4,0.0492056,35.132576,673
20-12-12 14:10:00,74.3,51,100,100,100,100,99.54,10.6,0.0492056,35.132576,673
20-12-12 14:15:00,74.6,54.2,100,100,100,100,8.62,0,0.0492056,35.132576,673
20-12-12 14:20:00,75.2,55.9,100,100,100,100,0,0.01,0.0492056,35.132576,673
20-12-12 14:25:00,74.9,53.2,100,100,100,100,75.83,43.39,0.0492056,35.132576,673
20-12-12 14:30:00,74.2,50.6,100,100,100,100,69.5,0,0.0492056,35.132576,673
20-12-12 14:35:00,74.9,55.2,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-12 14:40:00,75.4,56.2,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-12 14:45:00,75.4,55.9,100,100,100,100,49.17,41.22,0.0492056,35.132576,673
20-12-12 14:50:00,74.6,51.6,100,100,100,100,98.83,4.38,0.0492056,35.132576,673
20-12-12 14:55:00,75.1,54.3,100,100,100,100,0.07,0.07,0.0492056,35.132576,673
20-12-12 15:00:00,75.1,53.7,100,100,100,100,82.43,48.73,0.0492056,35.132576,673
20-12-12 15:05:00,74.7,52.2,100,100,100,100,68.17,0,0.0492056,35.132576,673
20-12-12 15:10:00,75.2,54.7,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-12 15:15:00,75,53.1,100,100,100,100,71.83,46.97,0.0492056,35.132576,673
20-12-12 15:20:00,74.8,49.3,100,100,100,100,77.5,0.27,0.0492056,35.132576,673
20-12-12 15:25:00,75.1,50,100,100,100,100,78.5,62.63,0.0492056,35.132576,673
20-12-12 15:30:00,73.8,48.5,100,100,100,100,84.17,0,0.0492056,35.132576,673
20-12-12 15:35:00,75.2,56,100,100,100,100,47.83,41.9,0.0492056,35.132576,673
20-12-12 15:40:00,74.7,50.6,100,100,100,100,99.37,8.5,0.0492056,35.132576,673
20-12-12 15:45:00,75.4,55.9,100,100,100,100,32.63,25.07,0.0492056,35.132576,673
20-12-12 15:50:00,75,51.5,100,100,100,100,100,30.82,0.0492056,35.132576,673
20-12-12 15:55:00,74.8,50.3,100,100,100,100,100,35.51,0.0492056,35.132576,673
20-12-12 16:00:00,75.3,52.8,100,100,100,100,52,11.99,0.0492056,35.132576,673
20-12-12 16:05:00,74.1,50.8,100,100,100,100,100,31.41,0.0492056,35.132576,673
20-12-12 16:10:00,74.2,55.4,100,100,100,100,30.83,0,0.0492056,35.132576,673
20-12-12 16:15:00,75.2,56,100,100,100,100,0.18,0.1,0.0492056,35.132576,673
20-12-12 16:20:00,74.8,52.5,100,100,100,100,84.99,43.3,0.0492056,35.132576,673
20-12-12 16:25:00,74.6,50.4,100,100,100,100,60.17,0,0.0492056,35.132576,673
20-12-12 16:30:00,75.2,50.7,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-12 16:35:00,75.2,52.6,100,100,100,100,53.17,42.3,0.0492056,35.132576,673
20-12-12 16:40:00,74.2,49.1,100,100,100,100,92.17,1.1,0.0492056,35.132576,673
20-12-12 16:45:00,74.6,50.6,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-12 16:50:00,75.2,50.4,100,100,100,100,0,0.02,0.0492056,35.132576,673
20-12-12 16:55:00,74.8,50.4,100,100,100,100,77.17,42.58,0.0492056,35.132576,673
20-12-12 17:00:00,74.3,49.1,100,100,100,100,66.83,0,0.0492056,35.132576,673
20-12-12 17:05:00,75,50.6,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-12 17:10:00,75,50.2,100,100,100,100,63.83,41,0.0492056,35.132576,673
20-12-12 17:15:00,74,48.4,100,100,100,100,77.5,0,0.0492056,35.132576,673
20-12-12 17:20:00,74.6,51.3,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-12 17:25:00,75.1,51.1,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-12 17:30:00,75.4,49.9,100,100,100,100,1.17,3.86,0.0492056,35.132576,673
20-12-12 17:35:00,74.2,48.4,100,100,100,100,100,37.94,0.0492056,35.132576,673
20-12-12 17:40:00,74.1,48.6,100,100,100,64.94,41.5,0,0.0492056,35.132576,673
20-12-12 17:45:00,74.9,48.6,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 17:50:00,75.4,50.8,100,100,100,0,38.5,34.23,0.0492056,35.132576,673
20-12-12 17:55:00,73.9,47.7,100,100,100,0,99.49,9.17,0.0492056,35.132576,673
20-12-12 18:00:00,74.7,48.1,100,100,100,0,7.35,0,0.0492056,35.132576,673
20-12-12 18:05:00,75.3,48.2,100,100,100,0,14.5,11.99,0.0492056,35.132576,673
20-12-12 18:10:00,74.1,46,100,100,100,0,100,30.61,0.0492056,35.132576,673
20-12-12 18:15:00,74.4,46.1,100,100,100,0,29.5,0,0.0492056,35.132576,673
20-12-12 18:20:00,75.2,46.7,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 18:25:00,75.4,47.1,100,100,100,0,33.17,30.4,0.0492056,35.132576,673
20-12-12 18:30:00,73.4,44.6,100,100,100,0,99.6,11.4,0.0492056,35.132576,673
20-12-12 18:35:00,74.2,45.7,100,100,100,0,9.9,0,0.0492056,35.132576,673
20-12-12 18:40:00,74.9,46.6,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 18:45:00,75.4,46.7,100,100,100,0,17.17,14.4,0.0492056,35.132576,673
20-12-12 18:50:00,74,44.8,100,100,100,0,100,29,0.0492056,35.132576,673
20-12-12 18:55:00,74.1,44.8,100,100,100,0,28.17,0,0.0492056,35.132576,673
20-12-12 19:00:00,74.8,45.2,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 19:05:00,75.2,45.7,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 19:10:00,75.3,45.5,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 19:15:00,75.2,45.6,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 19:20:00,75.2,46.2,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 19:25:00,75.2,46.3,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 19:30:00,74.6,45.8,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 19:35:00,74.1,45.7,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 19:40:00,73.7,45.9,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 19:45:00,73.4,45.6,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 19:50:00,73.4,45.8,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 19:55:00,73.5,46.1,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 20:00:00,73.4,46.6,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 20:05:00,73.4,46.7,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 20:10:00,73.2,47.2,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 20:15:00,73.2,47.5,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 20:20:00,73,47.8,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 20:25:00,72.8,47.8,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 20:30:00,72.8,47.5,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 20:35:00,72.8,47.5,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 20:40:00,72.7,47.5,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 20:45:00,72.6,47.2,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 20:50:00,72.5,47.2,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 20:55:00,72.4,47.1,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 21:00:00,72.3,47,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 21:05:00,72.4,46.6,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 21:10:00,72.3,46.5,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 21:15:00,72.4,46.2,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 21:20:00,72.3,46,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 21:25:00,72.3,45.8,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 21:30:00,72.3,45.7,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 21:35:00,72.3,45.5,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 21:40:00,72.3,45.3,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 21:45:00,72.2,45.1,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 21:50:00,72.2,45,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 21:55:00,72.3,44.8,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 22:00:00,72.3,44.7,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 22:05:00,72.4,44.5,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 22:10:00,72.2,44.3,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 22:15:00,72.2,44.3,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 22:20:00,72.2,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 22:25:00,72.2,44.1,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 22:30:00,72,44.1,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 22:35:00,72,44.3,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 22:40:00,72,44.1,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 22:45:00,71.9,44.3,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 22:50:00,71.8,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 22:55:00,71.8,44.2,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 23:00:00,71.7,44.2,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 23:05:00,71.8,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 23:10:00,71.6,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 23:15:00,71.6,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 23:20:00,71.7,44.3,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 23:25:00,71.5,44.3,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 23:30:00,71.2,44.5,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 23:35:00,71.3,44.6,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 23:40:00,71.4,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 23:45:00,71.3,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 23:50:00,71.1,44.5,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-12 23:55:00,71.1,44.6,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 00:00:00,71.3,44.5,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 00:05:00,71.4,44.5,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 00:10:00,71.3,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 00:15:00,71.2,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 00:20:00,71.3,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 00:25:00,71.4,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 00:30:00,71.6,44.5,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 00:35:00,71.7,44.2,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 00:40:00,71.6,44.2,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 00:45:00,71.7,44.2,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 00:50:00,71.7,44.6,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 00:55:00,71.9,44.5,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 01:00:00,71.5,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 01:05:00,71.5,44.3,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 01:10:00,71.5,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 01:15:00,71.6,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 01:20:00,71.7,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 01:25:00,71.7,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 01:30:00,71.3,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 01:35:00,71.6,44.5,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 01:40:00,71.9,44.6,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 01:45:00,71.7,44.2,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 01:50:00,71.8,44.3,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 01:55:00,71.8,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 02:00:00,71.9,44.2,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 02:05:00,71.6,44.2,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 02:10:00,71.4,44.2,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 02:15:00,71.6,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 02:20:00,71.3,44.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 02:25:00,71.3,44.5,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 02:30:00,71.2,44.7,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 02:35:00,71.7,44.8,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 02:40:00,72.1,44.6,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 02:45:00,72.5,44.3,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 02:50:00,72.6,44.1,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 02:55:00,72.7,44,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 03:00:00,72.8,44.1,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 03:05:00,72.8,44.3,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 03:10:00,72.9,44.5,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 03:15:00,73,44.7,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 03:20:00,73,44.8,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 03:25:00,73,44.8,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 03:30:00,73,45,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 03:35:00,73,45.1,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 03:40:00,73,45.2,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 03:45:00,73,45.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 03:50:00,72.8,45.6,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 03:55:00,72.8,45.7,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 04:00:00,72.8,45.7,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 04:05:00,72.6,45.6,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 04:10:00,72.5,45.4,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 04:15:00,72.5,45.2,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 04:20:00,72.5,45,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 04:25:00,72.5,45,100,100,100,0,0,0,0.0492056,35.132576,673
20-12-13 04:30:00,72.5,44.9,85,85,85,0,0,0,0.0492056,35.132576,673
20-12-13 04:35:00,72,45.2,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 04:40:00,70.8,45.7,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 04:45:00,70,46.1,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 04:50:00,69.6,47,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 04:55:00,69.6,47.4,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 05:00:00,69.4,47.2,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 05:05:00,69.4,47.1,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 05:10:00,69.7,46.1,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 05:15:00,69.9,45.1,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 05:20:00,70,44.6,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 05:25:00,70.2,44.3,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 05:30:00,70.4,43.9,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 05:35:00,70.8,43.4,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 05:40:00,71,43.1,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 05:45:00,71.2,43.3,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 05:50:00,71.3,42.5,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 05:55:00,71.3,42.6,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 06:00:00,71.3,42.3,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 06:05:00,71.3,42.2,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 06:10:00,71.3,42.1,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 06:15:00,71.4,42.1,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 06:20:00,71.6,42.1,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 06:25:00,71.7,41.9,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 06:30:00,71.9,41.8,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 06:35:00,72.1,41.9,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 06:40:00,72.2,41.6,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 06:45:00,72.2,41.7,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 06:50:00,72.2,42,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 06:55:00,72.1,42.3,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 07:00:00,71.9,42.7,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 07:05:00,71.9,43,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 07:10:00,72,43.1,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 07:15:00,72,43.1,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 07:20:00,71.9,43.2,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 07:25:00,71.9,43.7,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 07:30:00,71.9,44,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 07:35:00,71.9,44.4,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 07:40:00,72,44.8,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 07:45:00,72,45.3,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 07:50:00,71.8,45.8,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 07:55:00,71.7,46.3,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 08:00:00,71.8,46.7,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 08:05:00,71.9,46.8,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 08:10:00,71.9,47,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 08:15:00,71.7,47.4,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 08:20:00,71.6,47.9,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 08:25:00,71.6,48.1,0,0,0,0,0,0,0.0492056,35.132576,673
20-12-13 08:30:00,71.6,48.1,11,11,11,0.13,0,0,0.0492056,35.132576,673
20-12-13 08:35:00,71.9,47.9,100,100,100,84.93,0,0,0.0492056,35.132576,673
20-12-13 08:40:00,73.3,47.2,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 08:45:00,74.6,45.5,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 08:50:00,75.3,44.5,100,100,100,100,0.07,0.07,0.0492056,35.132576,673
20-12-13 08:55:00,74.9,44.6,100,100,100,100,82.43,44.13,0.0492056,35.132576,673
20-12-13 09:00:00,74.5,44.9,100,100,100,100,64.17,0,0.0492056,35.132576,673
20-12-13 09:05:00,75,44.7,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 09:10:00,75.1,45.6,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 09:15:00,75.2,46.4,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 09:20:00,75.3,47.1,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 09:25:00,75.3,47.9,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 09:30:00,75.1,47.3,100,100,100,100,59.83,36.8,0.0492056,35.132576,673
20-12-13 09:35:00,74.5,43.3,100,100,100,100,77.5,0,0.0492056,35.132576,673
20-12-13 09:40:00,74.9,44.3,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 09:45:00,75.2,44.3,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 09:50:00,75.3,44.9,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 09:55:00,75.4,45.8,100,100,100,100,0.18,0.1,0.0492056,35.132576,673
20-12-13 10:00:00,75,43.8,100,100,100,100,84.99,39.9,0.0492056,35.132576,673
20-12-13 10:05:00,74.7,41.5,100,100,100,100,54.83,0,0.0492056,35.132576,673
20-12-13 10:10:00,75.2,42.7,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 10:15:00,75.2,42.3,100,100,100,100,62.5,43.4,0.0492056,35.132576,673
20-12-13 10:20:00,74.8,39.6,100,100,100,100,82.83,0,0.0492056,35.132576,673
20-12-13 10:25:00,75.2,41.1,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 10:30:00,75.4,42.3,100,100,100,100,39.83,35.15,0.0492056,35.132576,673
20-12-13 10:35:00,74.5,39.7,100,100,100,100,99.49,9.05,0.0492056,35.132576,673
20-12-13 10:40:00,74.9,41,100,100,100,100,7.35,0,0.0492056,35.132576,673
20-12-13 10:45:00,75.2,41.6,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 10:50:00,75.4,43.1,100,100,100,100,0,0.02,0.0492056,35.132576,673
20-12-13 10:55:00,74.7,42,100,100,100,100,77.17,40.98,0.0492056,35.132576,673
20-12-13 11:00:00,73.9,41,100,100,100,100,64.17,0,0.0492056,35.132576,673
20-12-13 11:05:00,74.4,42.2,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 11:10:00,74.7,43.2,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 11:15:00,74.9,44,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 11:20:00,74.8,44.9,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 11:25:00,74.6,46,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 11:30:00,74.7,46.7,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 11:35:00,74.8,47.5,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 11:40:00,74.8,48.3,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 11:45:00,74.7,49.4,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 11:50:00,74.8,50.2,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 11:55:00,75,50.6,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 12:00:00,75.1,50.9,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 12:05:00,75.2,51.8,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 12:10:00,74.7,49.4,100,100,100,100,71.83,35.2,0.0492056,35.132576,673
20-12-13 12:15:00,73.9,45.4,100,100,100,100,64.17,0,0.0492056,35.132576,673
20-12-13 12:20:00,74.7,47.3,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 12:25:00,75.4,48.1,100,100,100,100,11.83,10.37,0.0492056,35.132576,673
20-12-13 12:30:00,73.8,44,100,100,100,100,100,28.03,0.0492056,35.132576,673
20-12-13 12:35:00,74,44.6,100,100,100,100,26.83,0,0.0492056,35.132576,673
20-12-13 12:40:00,74.8,46.1,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 12:45:00,75.1,47.1,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 12:50:00,75.3,47.7,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 12:55:00,75.3,48.4,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 13:00:00,75.3,49.8,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 13:05:00,75.3,50.1,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 13:10:00,75.3,51.1,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 13:15:00,75.2,51,100,100,100,100,41.17,32.46,0.0492056,35.132576,673
20-12-13 13:20:00,73.5,44.6,100,100,100,100,96.17,4.34,0.0492056,35.132576,673
20-12-13 13:25:00,74.4,45.9,100,100,100,100,0,0,0.0492056,35.132576,673
20-12-13 13:30:00,75,47.1,100,100,100,100,11.83,10.37,0.0492056,35.132576,673
20-12-13 13:35:00,74.4,43.2,100,100,100,100,100,28.03,0.0492056,35.132576,673
20-12-13 13:40:00,75.2,43.2,100,100,100,100,44,14.4,0.0492056,35.132576,673
20-12-13 13:45:00,74.2,40,100,100,100,100,100,29.6,0.0492056,35.132576,673
20-12-13 13:50:00,75.1,41.1,100,100,100,100,29.79,0.61,0.0492056,35.132576,673
20-12-13 13:55:00,74.7,39.2,100,100,100,100,95.21,46.59,0.0492056,35.132576,673
20-12-13 14:00:00,75.2,39.2,100,100,100,100,79.17,15.73,0.0492056,35.132576,0
20-12-13 14:05:00,74.8,36,100,100,100,100,100,49.77,0.0492056,35.132576,0
20-12-13 14:10:00,75.3,35.6,100,100,100,100,100,67.83,322.8951984,0.001292346,0.0052687760017517
20-12-13 14:15:00,75.4,35,100,100,100,100,100,61.19,440.3092459,0.102201239,1.58590157652726
20-12-13 14:20:00,75.2,34.5,100,100,100,100,100,40.09,424.4358525,0.213779803,3.16653437705277
20-12-13 14:25:00,73.6,34.5,100,100,100,100,99.49,9.05,457.51375,0.34533725,4.74716717757828
20-12-13 14:30:00,75.1,39.7,100,100,100,100,53.85,38.18,390.9775333,0.463997667,6.32779997810379
20-12-13 14:35:00,75.4,38.6,100,100,100,100,100,34.82,385.145,0.563186344,7.9084327786293
20-12-13 14:40:00,74.7,36.6,100,100,100,100,100,28,383.2462131,0.662396836,9.48906557915481
20-12-13 14:45:00,75.6,40.9,100,100,100,100,80,51.61,369.7022459,0.760070066,11.0696983796803
20-12-13 14:50:00,75.1,36.4,100,100,100,100,100,22.5,353.9317705,0.854683197,12.6503311802058
20-12-13 14:55:00,74.9,36,100,100,100,100,100,32.89,344.5242667,0.944989333,14.2309639807313
20-12-13 15:00:00,75.5,37.1,100,100,100,100,44,9.55,338.2326833,1.0326955,15.8115967812568
20-12-13 15:05:00,74.8,35,100,100,100,100,100,33.85,360.3976667,1.123011667,17.3922295817823
20-12-13 15:10:00,75.4,35.5,100,100,100,100,52,14.38,364.9254918,1.217382459,18.9728623823079
20-12-13 15:15:00,74.7,34.5,100,100,100,100,100,25.62,357.4490164,1.310460328,20.5534951828334
20-12-13 15:20:00,75.2,35.9,100,100,100,100,23.57,2.23,356.0528033,1.402539508,22.1341279833589
20-12-13 15:25:00,74.7,34.9,100,100,100,100,97.76,41.97,349.5257705,1.494214918,23.7147607838844
20-12-13 15:30:00,75.4,34.8,100,100,100,100,83.33,30.4,348.6418852,1.583943279,25.2953935844099
20-12-13 15:35:00,74.5,33.8,100,100,100,100,99.87,16.8,338.5992951,1.673057377,26.8760263849354
20-12-13 15:40:00,75,35.2,100,100,100,100,16.29,0,334.9128,1.760386,28.4566591854609
20-12-13 15:45:00,75,36.1,100,100,100,100,57.17,40,327.857,1.8461175,30.0372919859864
20-12-13 15:50:00,73.8,34.9,100,100,100,100,82.83,0,322.3998,1.930279,31.6179247865119
20-12-13 15:55:00,74.6,36.6,100,100,100,100,0,0,323.88875,2.0137875,33.1985575870374
20-12-13 16:00:00,74.9,38.3,100,100,100,100,0,0,329.2916066,2.098042951,34.779190387563
20-12-13 16:05:00,75,39.5,100,100,100,100,0,0,325.0618689,2.183008689,36.3598231880885
20-12-13 16:10:00,75.2,40.8,100,100,100,100,0,0,310.9251803,2.264577377,37.940455988614
20-12-13 16:15:00,75.4,41.7,100,100,100,100,25.17,22.3,308.3425833,2.344539167,39.5210887891395
20-12-13 16:20:00,73.4,37.3,100,100,100,100,99.82,17.7,312.0470984,2.42502623,41.101721589665
20-12-13 16:25:00,73.8,38.8,100,100,100,100,15.01,0,309.0652667,2.505295667,42.6823543901905
20-12-13 16:30:00,74.4,39.5,100,100,100,100,0,0,307.6897541,2.585184098,44.262987190716
20-12-13 16:35:00,74.7,40.6,100,100,100,100,0,0,307.0638852,2.664673443,45.8436199912415
20-12-13 16:40:00,74.8,41.1,100,100,100,100,0,0,307.3233,2.7441255,47.424252791767
20-12-13 16:45:00,74.8,41.7,100,100,100,100,0,0,311.6729,2.824109,49.0048855922925
20-12-13 16:50:00,74.8,42.5,100,100,100,100,0,0,310.6936885,2.90455,50.585518392818
20-12-13 16:55:00,74.8,43.2,100,100,100,100,0,0,310.29,2.98515,52.1661511933436
20-12-13 17:00:00,74.8,44.2,100,100,100,100,0,0,310.4208,3.0653435,53.7467839938691
20-12-13 17:05:00,74.8,44.8,100,100,100,100,0,0,310.0271311,3.145570164,55.3274167943946
20-12-13 17:10:00,74.7,45.4,100,100,100,100,0,0,310.1085902,3.225974918,56.9080495949201
20-12-13 17:15:00,74.5,45.9,100,100,100,100,0,0,309.8538525,3.306126721,58.4886823954456
20-12-13 17:20:00,74.3,46.4,100,100,100,100,0,0,309.5187869,3.386243115,60.0693151959711
20-12-13 17:25:00,74.3,46.6,100,100,100,100,0,0,310.0079,3.466278,61.6499479964966
20-12-13 17:30:00,74.2,46.8,100,100,100,100,0,0,310.1424,3.546528,63.2305807970221
20-12-13 17:35:00,74,47.1,100,100,100,100,0,0,310.0126,3.626766,64.8112135975476
20-12-13 17:40:00,73.9,47.4,100,100,100,100,0,0,309.6505,3.70702,66.3918463980731
20-12-13 17:45:00,73.9,47.6,100,100,100,51.94,0,0,309.5359344,3.787057377,67.9724791985986
20-12-13 17:50:00,73.7,48.5,100,100,100,0,0,0,309.4184754,3.867122459,69.5531119991242
20-12-13 17:55:00,74,49.3,100,100,100,0,0,0,309.4896167,3.947135167,71.1337447996497
20-12-13 18:00:00,74,49.2,100,100,100,0,0,0,309.306,4.027150667,72.7143776001752
20-12-13 18:05:00,73.8,48.8,100,100,100,0,0,0,309.337541,4.107281148,74.2950104007007
20-12-13 18:10:00,74,48.7,100,100,100,0,0,0,309.6655902,4.187279344,75.8756432012262
20-12-13 18:15:00,73.9,48.4,100,100,100,0,0,0,309.5895667,4.267365667,77.4562760017517
20-12-13 18:20:00,73.8,48.3,100,100,100,0,0,0,309.5714098,4.347646393,79.0369088022772
20-12-13 18:25:00,73.9,48,100,100,100,0,0,0,310.0464262,4.427704262,80.6175416028027
20-12-13 18:30:00,73.9,47.8,100,100,100,0,0,0,310.0841333,4.507832667,82.1981744033282
20-12-13 18:35:00,73.8,47.6,100,100,100,0,0,0,309.9868333,4.5882375,83.7788072038537
20-12-13 18:40:00,73.8,47.4,100,100,100,0,0,0,309.4670667,4.668234667,85.3594400043792
20-12-13 18:45:00,73.7,47.1,100,100,100,0,0,0,309.7167833,4.7484715,86.9400728049047
20-12-13 18:50:00,73.7,46.8,100,100,100,0,0,0,309.5751,4.828533333,88.5207056054303
20-12-13 18:55:00,73.6,46.5,100,100,100,0,0,0,309.749,4.9085855,90.1013384059558
20-12-13 19:00:00,73.5,46.4,100,100,100,0,0,0,310.0603333,4.988833333,91.6819712064813
20-12-13 19:05:00,73.5,46.4,100,100,100,0,0,0,310.1132787,5.068867705,93.2626040070068
20-12-13 19:10:00,73.4,46.2,100,100,100,0,0,0,310.1656066,5.149000492,94.8432368075323
20-12-13 19:15:00,73.5,45.9,100,100,100,0,0,0,310.636918,5.229522459,96.4238696080578
20-12-13 19:20:00,73.5,45.7,100,100,100,0,0,0,311.2008197,5.309892295,98.0045024085833
20-12-13 19:25:00,73.5,45.7,100,100,100,0,0,0,310.979,5.390418,99.5851352091088
20-12-13 19:30:00,73.4,45.8,100,100,100,0,0,0,311.0050656,5.47091541,101.165768009634
20-12-13 19:35:00,73.4,45.9,100,100,100,0,0,0,311.4762,5.551266,102.74640081016
20-12-13 19:40:00,73.4,46,100,100,100,0,0,0,311.86525,5.632015,104.327033610685
20-12-13 19:45:00,73.4,45.8,100,100,100,0,0,0,311.9534,5.712592,105.907666411211
20-12-13 19:50:00,73.1,45.3,100,100,100,0,0,0,311.82595,5.793241,107.488299211736
20-12-13 19:55:00,73,44.4,100,100,100,0,0,0,312.3913,5.874143,109.068932012262
20-12-13 20:00:00,73,44.5,100,100,100,0,0,0,312.77045,5.954802,110.649564812787
20-12-13 20:05:00,72.6,43.2,100,100,100,0,0,0,312.603,6.03555,112.230197613313
20-12-13 20:10:00,72,42.4,100,100,100,0,0,0,312.0033115,6.116631803,113.810830413838
20-12-13 20:15:00,71.7,41.9,100,100,100,0,0,0,312.0716393,6.19728459,115.391463214364
