Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-12-13 20:20:00,71.6,41,100,100,100,0,0,0,312.4278361,6.278218197,116.972096014889
20-12-13 20:25:00,71.4,40.5,100,100,100,0,0,0,312.3472,6.358902,118.552728815415
20-12-13 20:30:00,71.3,40.4,100,100,100,0,0,0,312.369,6.43958,120.13336161594
20-12-13 20:35:00,71,40.2,100,100,100,0,0,0,312.7406,6.520502,121.713994416466
20-12-13 20:40:00,70.8,39.8,100,100,100,0,0,0,312.6137541,6.60137918,123.294627216991
20-12-13 20:45:00,70.7,39.6,100,100,100,0,0,0,312.3566,6.68197,124.875260017517
20-12-13 20:50:00,71,39.3,100,100,100,0,0,0,312.5784,6.7629225,126.455892818042
20-12-13 20:55:00,71.1,38.9,100,100,100,0,0,0,311.8895,6.84373,128.036525618568
20-12-13 21:00:00,71.1,38.6,100,100,100,0,0,0,312.06925,6.924358,129.617158419093
20-12-13 21:05:00,70.8,38.5,100,100,100,0,0,0,312.0124,7.005352,131.197791219619
20-12-13 21:10:00,71,38.6,100,100,100,0,0,0,312.3703115,7.08594082,132.778424020145
20-12-13 21:15:00,71.4,38.5,100,100,100,0,0,0,312.6893607,7.166695082,134.35905682067
20-12-13 21:20:00,71.4,38.5,100,100,100,0,0,0,312.183541,7.247710984,135.939689621196
20-12-13 21:25:00,71.4,38,100,100,100,0,0,0,311.9818689,7.328414754,137.520322421721
20-12-13 21:30:00,71.4,37.9,100,100,100,0,0,0,312.8181803,7.409214754,139.100955222247
20-12-13 21:35:00,71.4,38.1,100,100,100,0,0,0,312.4357213,7.490247377,140.681588022772
20-12-13 21:40:00,71.6,38.3,100,100,100,0,0,0,312.2162787,7.570948197,142.262220823298
20-12-13 21:45:00,71.6,38.2,100,100,100,0,0,0,311.963,7.65164,143.842853623823
20-12-13 21:50:00,71.4,37.9,100,100,100,0,0,0,312.5660984,7.732665574,145.423486424349
20-12-13 21:55:00,71.5,37.8,100,100,100,0,0,0,312.6079,7.813405,147.004119224874
20-12-13 22:00:00,71.6,37.7,100,100,100,0,0,0,312.44765,7.894406,148.5847520254
20-12-13 22:05:00,71.7,38.1,100,100,100,0,0,0,312.3666,7.975192,150.165384825925
20-12-13 22:10:00,71.7,37.9,100,100,100,0,0,0,312.32025,8.0559275,151.746017626451
20-12-13 22:15:00,71.6,37.5,100,100,100,0,0,0,312.7653,8.136946,153.326650426976
20-12-13 22:20:00,71.6,37.5,100,100,100,0,0,0,312.4373279,8.217632951,154.907283227502
20-12-13 22:25:00,71.5,37.6,100,100,100,0,0,0,312.3393279,8.298334262,156.487916028027
20-12-13 22:30:00,71.7,37.8,100,100,100,0,0,0,312.5926393,8.379254098,158.068548828553
20-12-13 22:35:00,71.6,37.7,100,100,100,0,0,0,312.8232951,8.460166721,159.649181629078
20-12-13 22:40:00,71.6,37.3,100,100,100,0,0,0,312.2255082,8.540942623,161.229814429604
20-12-13 22:45:00,71.6,37.3,100,100,100,0,0,0,312.6064262,8.621819344,162.810447230129
20-12-13 22:50:00,71.7,37.7,100,100,100,0,0,0,312.3197049,8.70277082,164.391080030655
20-12-13 22:55:00,71.7,37.9,100,100,100,0,0,0,312.4613279,8.783522131,165.97171283118
20-12-13 23:00:00,71.6,37.4,100,100,100,0,0,0,312.5269836,8.864608361,167.552345631706
20-12-13 23:05:00,71.5,37.2,100,100,100,0,0,0,312.4835082,8.945458689,169.132978432231
20-12-13 23:10:00,71.6,37.2,100,100,100,0,0,0,312.3106557,9.026247541,170.713611232757
20-12-13 23:15:00,71.7,37.5,100,100,100,0,0,0,312.4641311,9.107349344,172.294244033282
20-12-13 23:20:00,71.7,37.4,100,100,100,0,0,0,312.521918,9.188150164,173.874876833808
20-12-13 23:25:00,71.7,37.2,100,100,100,0,0,0,312.357,9.26895,175.455509634333
20-12-13 23:30:00,71.6,36.7,100,100,100,0,0,0,312.5211311,9.34979377,177.036142434859
20-12-13 23:35:00,71.5,36.5,100,100,100,0,0,0,312.701,9.430604098,178.616775235384
20-12-13 23:40:00,71.5,36.7,100,100,100,0,0,0,312.9484754,9.511424426,180.19740803591
20-12-13 23:45:00,71.7,37.1,100,100,100,0,0,0,313.1556066,9.592610492,181.778040836435
20-12-13 23:50:00,71.7,37.3,100,100,100,0,0,0,312.7922459,9.673485082,183.358673636961
20-12-13 23:55:00,71.6,36.7,100,100,100,0,0,0,312.4244754,9.754491967,184.939306437486
20-12-14 00:00:00,71.5,36.4,100,100,100,0,0,0,312.7940984,9.835395738,186.519939238012
20-12-14 00:05:00,71.4,36.4,100,100,100,0,0,0,312.5385574,9.916236066,188.100572038537
20-12-14 00:10:00,71.5,36.5,100,100,100,0,0,0,312.849,9.997288667,189.681204839063
20-12-14 00:15:00,71.6,36.8,100,100,100,0,0,0,312.9915833,10.07813,191.261837639588
20-12-14 00:20:00,71.6,36.7,100,100,100,0,0,0,312.9131333,10.15926333,192.842470440114
20-12-14 00:25:00,71.6,36.8,100,100,100,0,0,0,312.6842623,10.2400459,194.423103240639
20-12-14 00:30:00,71.5,36.4,100,100,100,0,0,0,313.1138197,10.32124426,196.003736041165
20-12-14 00:35:00,71.4,36.6,100,100,100,0,0,0,312.8130667,10.40194667,197.58436884169
20-12-14 00:40:00,71.6,36.8,100,100,100,0,0,0,312.634541,10.48297377,199.165001642216
20-12-14 00:45:00,71.6,37.1,100,100,100,0,0,0,312.7024754,10.56385574,200.745634442741
20-12-14 00:50:00,71.4,36.6,100,100,100,0,0,0,312.3362295,10.64469344,202.326267243267
20-12-14 00:55:00,71.2,36.5,100,100,100,0,0,0,313.2861803,10.72576885,203.906900043792
20-12-14 01:00:00,71.4,37.1,100,100,100,0,0,0,312.7050328,10.80686721,205.487532844318
20-12-14 01:05:00,71.6,37.2,100,100,100,0,0,0,313.0411311,10.88749836,207.068165644843
20-12-14 01:10:00,71.6,36.9,100,100,100,0,0,0,313.4792623,10.96839672,208.648798445369
20-12-14 01:15:00,71.6,36.2,100,100,100,0,0,0,312.7781639,11.04959508,210.229431245894
20-12-14 01:20:00,71.5,35.9,100,100,100,0,0,0,312.5636393,11.13039344,211.81006404642
20-12-14 01:25:00,71.4,36.1,100,100,100,0,0,0,312.7065878,11.21139542,213.390696846945
20-12-14 01:30:00,71.6,36.3,100,100,100,0,0,0,304.4551639,11.29110984,214.971329647471
20-12-14 01:35:00,71.5,36.2,100,100,100,0,0,0,304.65075,11.369785,216.551962447997
20-12-14 01:40:00,71.6,36.3,100,100,100,0,0,0,304.6107667,11.44862,218.132595248522
20-12-14 01:45:00,71.6,36.4,100,100,100,0,0,0,304.9079672,11.52739508,219.713228049048
20-12-14 01:50:00,71.7,36.6,100,100,100,0,0,0,305.0762787,11.60621311,221.293860849573
20-12-14 01:55:00,71.8,36.5,100,100,100,0,0,0,304.2848689,11.68530328,222.874493650099
20-12-14 02:00:00,71.8,36.4,100,100,100,0,0,0,304.632,11.76402623,224.455126450624
20-12-14 02:05:00,71.7,36.1,100,100,100,0,0,0,304.4705246,11.84282131,226.03575925115
20-12-14 02:10:00,71.6,35.9,100,100,100,0,0,0,304.6900984,11.92178525,227.616392051675
20-12-14 02:15:00,71.5,35.9,100,100,100,0,0,0,304.6729672,12.00059508,229.197024852201
20-12-14 02:20:00,71.5,36.3,100,100,100,0,0,0,304.632,12.07936333,230.777657652726
20-12-14 02:25:00,71.5,36.4,100,100,100,0,0,0,304.914082,12.15808197,232.358290453252
20-12-14 02:30:00,71.7,36.5,100,100,100,0,0,0,304.9148689,12.23717213,233.938923253777
20-12-14 02:35:00,71.4,36.1,100,100,100,0,0,0,304.6487377,12.31601475,235.519556054303
20-12-14 02:40:00,71.4,36,100,100,100,0,0,0,304.81865,12.394685,237.100188854828
20-12-14 02:45:00,71.2,36.1,100,100,100,0,0,0,304.8549,12.47364333,238.680821655354
20-12-14 02:50:00,71.3,36.1,100,100,100,0,0,0,304.8567667,12.55242333,240.261454455879
20-12-14 02:55:00,71.3,35.8,100,100,100,0,0,0,304.812,12.63123333,241.842087256405
20-12-14 03:00:00,71.2,36.6,100,100,100,0,0,0,304.53665,12.710305,243.42272005693
20-12-14 03:05:00,71.5,37.6,100,100,100,0,0,0,304.5693667,12.78905333,245.003352857456
20-12-14 03:10:00,71.7,37.8,100,100,100,0,0,0,305.0961803,12.86798033,246.583985657981
20-12-14 03:15:00,71.8,37.4,100,100,100,0,0,0,304.6009344,12.94675246,248.164618458507
20-12-14 03:20:00,71.7,36.9,100,100,100,0,0,0,304.73,13.02548,249.745251259032
20-12-14 03:25:00,71.6,37,100,100,100,0,0,0,304.5016721,13.10453443,251.325884059558
20-12-14 03:30:00,71.7,37.3,100,100,100,0,0,0,304.5137,13.18316,252.906516860083
20-12-14 03:35:00,71.6,37.3,100,100,100,0,0,0,2.95233,13.22165,254.487149660609
20-12-14 03:40:00,71.7,37.1,100,100,100,0,0,0,0.12793472,13.2219,256.067782461134
20-12-14 03:45:00,71.5,36.8,100,100,100,0,0,0,0.063725315,13.2219,257.64841526166
20-12-14 03:50:00,71.2,36.7,100,100,100,0,0,0,0,13.2219,259.229048062185
20-12-14 03:55:00,71.6,37.3,100,100,100,0,0,0,0.093571305,13.2219,260.809680862711
20-12-14 04:00:00,71.6,37.1,100,100,100,0,0,0,0,13.2219,262.390313663236
20-12-14 04:05:00,71.7,36.7,100,100,100,0,0,0,0.14515671,13.2219,263.970946463762
20-12-14 04:10:00,71.4,36,100,100,100,0,0,0,0.00492056,13.2219,265.551579264287
20-12-14 04:15:00,71.3,36.5,100,100,100,0,0,0,0.02214255,13.2219,267.132212064813
20-12-14 04:20:00,71.5,36.8,100,100,100,0,0,0,0,13.222,268.712844865338
20-12-14 04:25:00,71.6,36.7,100,100,100,0,0,0,0.11071275,13.222,270.293477665864
20-12-14 04:30:00,71.6,36.7,100,100,100,0,0,0,0.147617,13.222,271.874110466389
20-12-14 04:35:00,71.4,36.8,45,45,45,0,0,0,0.082278328,13.222,273.454743266915
20-12-14 04:40:00,70.8,37.9,0,0,0,0,0,0,0.0738085,13.222,275.03537606744
20-12-14 04:45:00,69.8,37.4,0,0,0,0,0,0,0.10333187,13.222,276.616008867966
20-12-14 04:50:00,69.2,37.1,0,0,0,0,0,0,0,13.222,278.196641668491
20-12-14 04:55:00,69.3,36.7,0,0,0,0,0,0,0,13.2221,279.777274469017
20-12-14 05:00:00,69.3,35.5,0,0,0,0,0,0,0.013713036,13.2221,281.357907269542
20-12-14 05:05:00,69.3,34,0,0,0,0,0,0,0.147617,13.2221,282.938540070068
20-12-14 05:10:00,69.7,33.7,0,0,0,0,0,0,0.057406533,13.2221,284.519172870593
20-12-14 05:15:00,70.1,33.3,0,0,0,0,0,0,0,13.2221,286.099805671119
20-12-14 05:20:00,70.4,33.2,0,0,0,0,0,0,0.006453193,13.2221,287.680438471644
20-12-14 05:25:00,70.5,32.5,0,0,0,0,0,0,0.0984112,13.2221,289.26107127217
20-12-14 05:30:00,70.9,32.1,0,0,0,0,0,0,0,13.2221,290.841704072695
20-12-14 05:35:00,71.2,31.7,0,0,0,0,0,0,0,13.2222,292.422336873221
20-12-14 05:40:00,71.6,31.3,0,0,0,0,0,0,0.188755607,13.2222,294.002969673746
20-12-14 05:45:00,71.6,30.9,0,0,0,0,0,0,0.077088773,13.2222,295.583602474272
20-12-14 05:50:00,71.8,30.7,0,0,0,0,0,0,0.027426072,13.2222,297.164235274797
20-12-14 05:55:00,71.9,30.4,0,0,0,0,0,0,0.099217984,13.2222,298.744868075323
20-12-14 06:00:00,71.9,30.5,0,0,0,0,0,0,0.250128343,13.2223,300.325500875848
20-12-14 06:05:00,71.8,30.5,0,0,0,0,0,0,0.235541449,13.2223,301.906133676374
20-12-14 06:10:00,71.7,30.6,0,0,0,0,0,0,0.196015852,13.2224,303.4867664769
20-12-14 06:15:00,71.6,30.3,0,0,0,0,0,0,0.268613902,13.2224,305.067399277425
20-12-14 06:20:00,71.4,30,0,0,0,0,0,0,0.33556618,13.2225,306.648032077951
20-12-14 06:25:00,71.3,29.8,0,0,0,0,0,0,0.113737666,13.2225,308.228664878476
20-12-14 06:30:00,71.3,29.4,0,0,0,0,0,0,0.104057744,13.2226,309.809297679002
20-12-14 06:35:00,71.3,29.2,0,0,0,0,0,0,0.071791823,13.2226,311.389930479527
20-12-14 06:40:00,71.3,28.7,0,0,0,0,0,0,0.11615741,13.2227,312.970563280053
20-12-14 06:45:00,71.4,28.3,0,0,0,0,0,0,0.0492056,13.22271311,314.551196080578
20-12-14 06:50:00,71.8,28.2,0,0,0,0,0,0,0.144336613,13.2228,316.131828881104
20-12-14 06:55:00,72.3,28,0,0,0,0,0,0,0.291132543,13.22280167,317.712461681629
20-12-14 07:00:00,72.6,28,0,0,0,0,0,0,0.298459623,13.2229,319.293094482155
20-12-14 07:05:00,72.7,28.3,0,0,0,0,0,0,0.191982164,13.22299016,320.87372728268
20-12-14 07:10:00,72.6,28.3,0,0,0,0,0,0,0.357345787,13.223,322.454360083206
20-12-14 07:15:00,72.4,28.5,0,0,0,0,0,0,0.2361868,13.2231,324.034992883731
20-12-14 07:20:00,72.2,29,0,0,0,0,0,0,0.476729066,13.2232,325.615625684257
20-12-14 07:25:00,72,29.4,0,0,0,0,0,0,0.525934852,13.2233,327.196258484782
20-12-14 07:30:00,71.8,29.9,0,0,0,0,0,0,0.795489733,9.011011E-05,328.776891285308
20-12-14 07:35:00,71.7,30.4,0,0,0,0,0,0,175.8930656,0.009714976,330.357524085833
20-12-14 07:40:00,71.7,31.1,0,0,0,0,0,0,323.371541,0.086351362,331.938156886359
20-12-14 07:45:00,71.7,32,0,0,0,0,0,0,326.7544,0.170673867,333.518789686884
20-12-14 07:50:00,71.7,32.5,0,0,0,0,0,0,325.1298333,0.255036417,335.09942248741
20-12-14 07:55:00,71.8,33.1,0,0,0,0,0,0,324.1695333,0.3390873,336.680055287935
20-12-14 08:00:00,71.9,33.6,0,0,0,0,0,0,322.9175246,0.422744426,338.260688088461
20-12-14 08:05:00,71.9,34.2,0,0,0,0,0,0,323.7850492,0.506353689,339.841320888986
20-12-14 08:10:00,71.9,34.7,0,0,0,0,0,0,324.117,0.590165279,341.421953689512
20-12-14 08:15:00,71.9,35.1,0,0,0,0,0,0,324.7950492,0.674154295,343.002586490037
20-12-14 08:20:00,71.9,35.5,0,0,0,0,0,0,330.2229167,0.758758417,344.583219290563
20-12-14 08:25:00,71.9,35.9,0,0,0,0,0,0,339.4441967,0.845391377,346.163852091088
20-12-14 08:30:00,71.9,36.3,0,0,0,0,0,0,340.7293167,0.9335736,347.744484891614
20-12-14 08:35:00,71.9,36.6,41,41,41,11.53,0,0,348.0558197,1.022496393,349.325117692139
20-12-14 08:40:00,72.4,37.1,100,100,100,98.53,0,0,344.7312667,1.112326667,350.905750492665
20-12-14 08:45:00,74,36.7,100,100,100,100,0,0,351.7348833,1.202600833,352.48638329319
20-12-14 08:50:00,75.2,36,100,100,100,100,9.17,8.74,351.7883934,1.293627541,354.067016093716
20-12-14 08:55:00,74.3,34.1,100,100,100,100,100,28.06,347.3292131,1.384211639,355.647648894241
20-12-14 09:00:00,74.3,34.3,100,100,100,100,28.17,0,341.9240984,1.473047541,357.228281694767
20-12-14 09:05:00,74.5,35.8,100,100,100,100,0,0,342.020541,1.561563115,358.808914495292
20-12-14 09:10:00,74.5,37.3,100,100,100,100,0,0,348.1428197,1.650906557,360.389547295818
20-12-14 09:15:00,74.6,38.7,100,100,100,100,0,0,355.8081148,1.741479836,361.970180096343
20-12-14 09:20:00,74.4,40,100,100,100,100,0,0,368.5418197,1.83585082,363.550812896869
20-12-14 09:25:00,74.3,41.2,100,100,100,100,0,0,358.3903443,1.929892623,365.131445697394
20-12-14 09:30:00,74.1,42.2,100,100,100,100,0,0,360.2189,2.022461,366.71207849792
20-12-14 09:35:00,73.9,42.9,100,100,100,100,0,0,370.4622951,2.116885902,368.292711298445
20-12-14 09:40:00,73.8,43.6,100,100,100,100,0,0,385.4424426,2.214242951,369.873344098971
20-12-14 09:45:00,73.7,44.3,100,100,100,100,0,0,394.8513279,2.314956393,371.453976899496
20-12-14 09:50:00,73.8,45,100,100,100,100,0,0,403.02625,2.418465,373.034609700022
20-12-14 09:55:00,73.9,45.2,100,100,100,100,0,0,387.5591311,2.52067377,374.615242500547
20-12-14 10:00:00,73.8,45.7,100,100,100,100,0,0,389.61245,2.621512333,376.195875301073
20-12-14 10:05:00,73.8,46.1,100,100,100,100,0,0,385.7698197,2.721069016,377.776508101598
20-12-14 10:10:00,73.8,46.5,100,100,100,100,0,0,380.0293443,2.821226885,379.357140902124
20-12-14 10:15:00,73.8,46.8,100,100,100,100,0,0,372.4664426,2.918037049,380.937773702649
20-12-14 10:20:00,73.7,47.2,100,100,100,100,0,0,370.590541,3.013971475,382.518406503175
20-12-14 10:25:00,73.8,47.5,100,100,100,100,0,0,369.6491148,3.109919672,384.0990393037
20-12-14 10:30:00,73.7,47.9,100,100,100,100,0,0,371.1190149,3.191893284,387
20-12-14 10:35:00,73.5,48.2,100,100,100,100,0,0,363.794381,3.261084603,387.177419354839
20-12-14 10:40:00,73.7,48.3,100,100,100,100,0,0,356.7542903,3.345422742,387
20-12-14 10:45:00,73.8,48.4,100,100,100,100,0,0,362.5676129,3.429192581,387
20-12-14 10:50:00,73.9,48.2,100,100,100,100,0,0,366.2205,3.514640323,389
20-12-14 10:55:00,74,48.7,100,100,100,100,0,0,368.518629,3.600230645,391
20-12-14 11:00:00,74.1,49,100,100,100,100,0,0,373.4271774,3.687132419,393
20-12-14 11:05:00,74.1,49.4,100,100,100,100,0,0,371.543,3.774115806,396.193548387097
20-12-14 11:10:00,74.3,49.6,100,100,100,100,0,0,363.7052581,3.860185161,398
20-12-14 11:15:00,74.3,49.9,100,100,100,100,0,0,365.7482097,3.945003871,399.532258064516
20-12-14 11:20:00,74.3,50.4,100,100,100,100,0,0,362.0403226,4.030180323,402
20-12-14 11:25:00,74.3,50.3,100,100,100,100,0,0,363.3701613,4.115474839,404.112903225806
20-12-14 11:30:00,74.3,50.5,100,100,100,100,0,0,360.9389032,4.200497581,405.951612903226
20-12-14 11:35:00,74.2,50.6,100,100,100,100,0,0,354.2007419,4.284322581,406.225806451613
20-12-14 11:40:00,74.1,50.7,100,100,100,100,0,0,358.2707097,4.366759677,406
20-12-14 11:45:00,74,51.6,100,100,100,100,0,0,354.0630484,4.449804839,403.564516129032
20-12-14 11:50:00,74.1,51.6,100,100,100,100,0,0,356.3762097,4.533001452,402
20-12-14 11:55:00,74.1,51.8,100,100,100,100,0,0,350.2355161,4.615636452,400
20-12-14 12:00:00,73.8,52.2,100,100,100,100,0,0,343.1432222,4.697174444,399.08064516129
20-12-14 12:05:00,73.8,52.6,100,100,100,100,0,0,346.9957097,4.777904677,398.258064516129
20-12-14 12:10:00,74,52,100,100,100,100,0,0,347.7024194,4.858243548,398
20-12-14 12:15:00,74,52.2,100,100,100,100,0,0,363.0357419,4.941867742,398.612903225806
20-12-14 12:20:00,74,52.2,100,100,100,100,0,0,349.9617143,5.023934286,400.209677419355
20-12-14 12:25:00,74.1,52,100,100,100,100,0,0,359.727129,5.106729194,403
20-12-14 12:30:00,74.1,52.2,100,100,100,100,0,0,340.5902258,5.189174516,405.857142857143
20-12-14 12:35:00,73.9,52.2,100,100,100,100,0,0,344.2810161,5.268457903,412
20-12-14 12:40:00,73.7,52.1,100,100,100,100,0,0,352.4761452,5.349777903,414
20-12-14 12:45:00,73.7,52.1,100,100,100,100,0,0,368.7721613,5.43404871,419.31746031746
20-12-14 12:50:00,73.7,52,100,100,100,100,0,0,364.845873,5.521365873,421
20-12-14 12:55:00,73.7,52.2,100,100,100,100,0,0,363.7938065,5.604384839,419
20-12-14 13:00:00,73.7,52,100,100,100,100,0,0,398.1806129,5.693342258,417.193548387097
20-12-14 13:05:00,73.5,52.1,100,100,100,100,0,0,386.3746984,5.78371,414
20-12-14 13:10:00,73.4,52,100,100,100,100,0,0,410.7595323,5.877376452,410.548387096774
20-12-14 13:15:00,73.4,51.8,100,100,100,100,0,0,409.7726452,5.972747419,407
20-12-14 13:20:00,73.5,51.3,100,100,100,100,0,0,394.5116452,6.066414194,404.887096774194
20-12-14 13:25:00,73.6,51,100,100,100,100,0,0,403.4303871,6.160964677,403
20-12-14 13:30:00,73.7,50.7,100,100,100,100,0,0,377.570129,6.251130323,401
20-12-14 13:35:00,73.5,50.8,100,100,100,100,0,0,358.203371,6.336692419,399
20-12-14 13:40:00,73.5,51,100,100,100,100,0,0,342.6117742,6.417870968,396.41935483871
20-12-14 13:45:00,73.3,50.5,100,100,100,100,0,0,348.3757097,6.49904,395.758064516129
20-12-14 13:50:00,73.4,49.7,100,100,100,100,0,0,366.6129516,6.582193548,394
20-12-14 13:55:00,73.3,48.9,100,100,100,100,0,0,370.5271452,6.668282581,394
20-12-14 14:00:00,73.3,48.6,100,100,100,100,0,0,369.1675806,6.754445484,392
20-12-14 14:05:00,73.2,48.4,100,100,100,100,0,0,377.1598065,6.841474516,392
20-12-14 14:10:00,73.3,48.1,100,100,100,100,0,0,376.6085161,6.929600968,393
20-12-14 14:15:00,73.4,48.2,100,100,100,100,0,0,449.4622742,7.0262,391.790322580645
20-12-14 14:20:00,73.5,48.1,100,100,100,100,0,0,420.3993065,7.127445806,391
20-12-14 14:25:00,73.5,48.2,100,100,100,100,0,0,407.5369032,7.22399,390
20-12-14 14:30:00,73.7,48.6,100,100,100,100,0,0,385.936,7.31645,389
20-12-14 14:35:00,73.7,49.2,100,100,100,100,0,0,370.5425,7.40478,388
20-12-14 14:40:00,73.7,49.6,100,100,100,100,0,0,355.838,7.489946667,387
20-12-14 14:45:00,73.6,50,100,100,100,100,0,0,337.7101613,7.570362903,387.822580645161
20-12-14 14:50:00,73.6,50,100,100,100,100,0,0,336.8996774,7.648210645,385.016129032258
20-12-14 14:55:00,73.6,50.1,100,100,100,100,0,0,334.3785806,7.727232419,386
20-12-14 15:00:00,73.6,50.4,100,100,100,100,0,0,320.5820635,7.803814603,384
20-12-14 15:05:00,73.9,50.6,100,100,100,100,0,0,325.6076452,7.878809839,383
20-12-14 15:10:00,73.7,50.2,100,100,100,100,0,0,330.5665484,7.955830645,383.68253968254
20-12-14 15:15:00,73.8,50.2,100,100,100,100,0,0,336.1895806,8.034846452,380.870967741935
20-12-14 15:20:00,74,50,100,100,100,100,0,0,317.3855484,8.110617419,379.048387096774
20-12-14 15:25:00,74.2,49.6,100,100,100,100,0,0,310.7890968,8.183737097,380
20-12-14 15:30:00,74.4,49.5,100,100,100,100,0,0,312.4839677,8.255572097,421.725806451613
20-12-14 15:35:00,74.4,49.7,100,100,100,100,0,0,318.2746349,8.329276508,632.741935483871
20-12-14 15:40:00,74.4,49.8,100,100,100,100,0,0,317.4492258,8.402939032,711.967741935484
20-12-14 15:45:00,74.4,50.1,100,100,100,100,0,0,323.6835323,8.477422903,715.920634920635
20-12-14 15:50:00,74.1,50.4,100,100,100,100,0,0,327.5965161,8.552612903,699.290322580645
20-12-14 15:55:00,73.9,50.7,100,100,100,100,0,0,314.9311587,8.626819524,673.548387096774
20-12-14 16:00:00,73.9,50.7,100,100,100,100,0,0,312.4606613,8.699868871,650.777777777778
20-12-14 16:05:00,73.8,51,100,100,100,100,0,0,307.420129,8.771993871,630.451612903226
20-12-14 16:10:00,73.7,51.1,100,100,100,100,0,0,311.174129,8.843965161,606.888888888889
20-12-14 16:15:00,73.5,50.8,100,100,100,100,0,0,321.2232188,8.917482188,587.903225806452
20-12-14 16:20:00,73.3,50.7,100,100,100,100,0,0,320.9096774,8.991927742,580.870967741935
20-12-14 16:25:00,73.1,50.8,100,100,100,100,0,0,319.4801613,9.066130806,589.047619047619
20-12-14 16:30:00,73,50.7,100,100,100,100,0,0,316.6107258,9.139549677,600.968253968254
20-12-14 16:35:00,72.6,49.7,100,100,100,100,0,0,314.7108065,9.212719677,613
20-12-14 16:40:00,71.9,48.2,100,100,100,100,0,0,313.1313548,9.286220645,603.709677419355
20-12-14 16:45:00,71.6,46.8,100,100,100,100,0,0,314.1460484,9.359022742,589.016129032258
20-12-14 16:50:00,71.3,45.8,100,100,100,100,0,0,316.8598387,9.432035484,568.161290322581
20-12-14 16:55:00,71.1,45,100,100,100,100,0,0,316.1870968,9.505541613,561.365079365079
20-12-14 17:00:00,71,44.5,100,100,100,100,0,0,314.8700806,9.577890161,623.730158730159
20-12-14 17:05:00,71.1,44.1,100,100,100,100,0,0,314.2870645,9.651411613,721.428571428571
20-12-14 17:10:00,71.1,43.8,100,100,100,100,0,0,313.9224516,9.724752258,791.096774193548
20-12-14 17:15:00,71.1,43.3,100,100,100,100,0,0,313.8497097,9.798274677,789.904761904762
20-12-14 17:20:00,71.1,42.9,100,100,100,100,0,0,313.4187419,9.871476452,767.838709677419
20-12-14 17:25:00,71.3,42.6,100,100,100,100,0,0,313.5938548,9.944460161,725.967741935484
20-12-14 17:30:00,71.4,42.5,100,100,100,100,0,0,312.997,10.01731613,692.75
20-12-14 17:35:00,71.4,42.4,100,100,100,100,0,0,312.9787742,10.09031935,673.290322580645
20-12-14 17:40:00,71.3,42.2,100,100,100,100,0,0,313.236746,10.16322381,656
20-12-14 17:45:00,71.2,42.1,100,100,100,99.89,0,0,313.6265161,10.23667742,634.064516129032
20-12-14 17:50:00,71.3,41.9,100,100,100,18.38,0,0,313.4467419,10.30960968,611.095238095238
20-12-14 17:55:00,71.7,41.9,100,100,100,0,0,0,313.2520323,10.38171935,606.967741935484
20-12-14 18:00:00,72,41.2,100,100,100,0,0,0,313.3665484,10.45507419,625.822580645161
20-12-14 18:05:00,72.2,40.6,100,100,100,0,0,0,313.6899516,10.52788548,616.548387096774
20-12-14 18:10:00,72.2,40.2,100,100,100,0,0,0,313.8473226,10.59987742,614.935483870968
20-12-14 18:15:00,72.3,39.8,100,100,100,0,0,0,313.3277778,10.6728254,625.241935483871
20-12-14 18:20:00,72.3,39.5,100,100,100,0,0,0,313.7992381,10.7456873,609.142857142857
20-12-14 18:25:00,72.1,39.4,100,100,100,0,0,0,313.784,10.81811452,609.370967741935
20-12-14 18:30:00,71.9,39.3,100,100,100,0,0,0,313.8707903,10.89036129,613.354838709677
20-12-14 18:35:00,71.8,39.2,100,100,100,0,0,0,313.686,10.9633,636.968253968254
20-12-14 18:40:00,71.9,39.1,100,100,100,0,0,0,313.5293065,11.03613871,623.967741935484
20-12-14 18:45:00,71.7,39.2,100,100,100,0,0,0,313.6824839,11.10874194,607.645161290323
20-12-14 18:50:00,71.5,39.1,100,100,100,0,0,0,313.5854194,11.1814129,618
20-12-14 18:55:00,71.3,39.1,100,100,100,0,0,0,313.696371,11.25401935,628.064516129032
20-12-14 19:00:00,71.3,39,100,100,100,0,0,0,313.9746774,11.32667419,600.516129032258
20-12-14 19:05:00,71.1,39,100,100,100,0,0,0,313.7026452,11.39926935,592.935483870968
20-12-14 19:10:00,71.1,39,100,100,100,0,0,0,313.882,11.47159032,594.387096774194
20-12-14 19:15:00,71,38.7,100,100,100,0,0,0,314.0197258,11.54413226,610.661290322581
20-12-14 19:20:00,71.1,38.5,100,100,100,0,0,0,314.1933871,11.61745806,639.903225806452
20-12-14 19:25:00,71.6,38.2,100,100,100,0,0,0,314.2125161,11.69119677,628.629032258065
20-12-14 19:30:00,71.7,38.2,100,100,100,0,0,0,314.0516984,11.76399841,604.322580645161
20-12-14 19:35:00,71.8,38.5,100,100,100,0,0,0,314.0957097,11.83614032,592.904761904762
20-12-14 19:40:00,71.5,38.7,100,100,100,0,0,0,314.0176452,11.90821613,574.548387096774
20-12-14 19:45:00,71.5,39.1,100,100,100,0,0,0,314.2222581,11.98104516,565.129032258065
20-12-14 19:50:00,71.3,39.4,100,100,100,0,0,0,314.7633333,12.05372222,662.111111111111
20-12-14 19:55:00,71.1,39.5,100,100,100,0,0,0,314.6636452,12.12657903,705.838709677419
20-12-14 20:00:00,71.2,39.5,100,100,100,0,0,0,314.67,12.2001,636.645161290323
20-12-14 20:05:00,71.4,39.3,100,100,100,0,0,0,314.7600968,12.27286452,601.161290322581
20-12-14 20:10:00,71.5,39.1,100,100,100,0,0,0,314.588,12.34546667,581.532258064516
20-12-14 20:15:00,71.4,38.7,100,100,100,0,0,0,313.9315,12.41775,571.338709677419
20-12-14 20:20:00,71.3,38.5,100,100,100,0,0,0,313.8301613,12.49043871,615.730158730159
20-12-14 20:25:00,71.1,38.4,100,100,100,0,0,0,313.7256774,12.56338387,729.129032258065
20-12-14 20:30:00,71.3,38.2,100,100,100,0,0,0,314.0005238,12.63667778,759.940298507463
20-12-14 20:35:00,71.6,37.8,100,100,100,0,0,0,313.8693548,12.70985161,747.967741935484
20-12-14 20:40:00,71.6,37.6,100,100,100,0,0,0,313.0759032,12.78169839,721.016129032258
20-12-14 20:45:00,70.6,36.9,100,100,100,0,0,0,313.4645161,12.85320645,692.903225806452
20-12-14 20:50:00,70.2,35.8,100,100,100,0,0,0,313.2843065,12.92610806,625.064516129032
20-12-14 20:55:00,70.2,34.6,100,100,100,0,0,0,313.4352097,12.99911129,565.741935483871
20-12-14 21:00:00,70.2,33.3,100,100,100,0,0,0,313.6288387,13.07079032,558.903225806452
20-12-14 21:05:00,70.3,32.6,100,100,100,0,0,0,313.2822698,13.14316667,657.693548387097
20-12-14 21:10:00,71.3,32.7,100,100,100,0,0,0,313.193,13.21578387,789.322580645161
20-12-14 21:15:00,71.4,32.9,100,100,100,0,0,0,313.2980323,13.28802258,820.193548387097
20-12-14 21:20:00,71.1,33.2,100,100,100,0,0,0,313.7664194,13.36112258,736.112903225806
20-12-14 21:25:00,70.8,33,100,100,100,0,0,0,313.7847903,13.43374355,704.564516129032
20-12-14 21:30:00,71.7,32.5,100,100,100,0,0,0,314.2192222,13.50635556,671.645161290323
20-12-14 21:35:00,72,32,100,100,100,0,0,0,313.3223548,13.57943226,645.032258064516
20-12-14 21:40:00,72,32.1,100,100,100,0,0,0,313.2883226,13.65245806,619.451612903226
20-12-14 21:45:00,72,32.4,100,100,100,0,0,0,313.5579048,13.72519365,598.661290322581
20-12-14 21:50:00,72,32.7,100,100,100,0,0,0,313.355371,13.79787742,591.838709677419
20-12-14 21:55:00,71.6,32.3,100,100,100,0,0,0,313.4479355,13.8704129,596
20-12-14 22:00:00,71,32.1,100,100,100,0,0,0,313.5069677,13.94295484,611.645161290323
20-12-14 22:05:00,71.7,32.6,100,100,100,0,0,0,313.8942857,14.01553333,610.354838709677
20-12-14 22:10:00,72.1,32.2,100,100,100,0,0,0,313.165,14.08777143,603.451612903226
20-12-14 22:15:00,72.2,31.9,100,100,100,0,0,0,314.253629,14.16032903,617.548387096774
20-12-14 22:20:00,71.4,31.3,100,100,100,0,0,0,313.8202903,14.23357419,634.387096774194
20-12-14 22:25:00,71.2,31,100,100,100,0,0,0,313.7254194,14.30683871,644
20-12-14 22:30:00,72,30.9,100,100,100,0,0,0,314.101129,14.37997742,643.253968253968
20-12-14 22:35:00,72.1,31.2,100,100,100,0,0,0,313.6507742,14.45191613,626.428571428571
20-12-14 22:40:00,71.9,31.9,100,100,100,0,0,0,313.8770968,14.52470161,607.354838709677
20-12-14 22:45:00,71.6,32.5,100,100,100,0,0,0,313.8924839,14.59728226,556.571428571429
20-12-14 22:50:00,71.7,32.9,100,100,100,0,0,0,313.844129,14.6700871,609.290322580645
20-12-14 22:55:00,71.9,33.1,100,100,100,0,0,0,314.1841774,14.74289516,704.825396825397
20-12-14 23:00:00,71.9,32.9,100,100,100,0,0,0,313.7615161,14.81633226,792.777777777778
20-12-14 23:05:00,71.5,32.9,100,100,100,0,0,0,313.7345,14.8895,810
20-12-14 23:10:00,70.7,32.1,100,100,100,0,0,0,313.2948387,14.96267097,794.306451612903
20-12-14 23:15:00,70.8,31.7,100,100,100,0,0,0,313.5189032,15.03564839,762.193548387097
20-12-14 23:20:00,72,31.3,100,100,100,0,0,0,313.2509355,15.1085129,733.08064516129
20-12-14 23:25:00,72,31.3,100,100,100,0,0,0,313.686,15.18173387,703.241935483871
20-12-14 23:30:00,71.7,31.6,100,100,100,0,0,0,313.5541935,15.25465484,670.967741935484
20-12-14 23:35:00,71.7,32,100,100,100,0,0,0,313.5697419,15.32800645,639.193548387097
20-12-14 23:40:00,72.1,32.2,100,100,100,0,0,0,313.5994444,15.40110952,615.354838709677
20-12-14 23:45:00,71.6,32.1,100,100,100,0,0,0,313.3441935,15.47328387,593.870967741936
20-12-14 23:50:00,70.5,32,100,100,100,0,0,0,313.3600968,15.54606452,591.806451612903
20-12-14 23:55:00,71.5,32.3,100,100,100,0,0,0,313.782129,15.61873226,600.451612903226
20-12-15 00:00:00,72.3,31.5,100,100,100,0,0,0,314.1704839,15.69109677,599
20-12-15 00:05:00,72.2,31,100,100,100,0,0,0,314.4162581,15.76360161,604.161290322581
20-12-15 00:10:00,72,31.1,100,100,100,0,0,0,314.5125161,15.8364,623.451612903226
20-12-15 00:15:00,71.7,31.5,100,100,100,0,0,0,314.090129,15.90999677,638.145161290323
20-12-15 00:20:00,71.9,32.1,100,100,100,0,0,0,313.9177097,15.98340806,646.887096774194
20-12-15 00:25:00,71.9,32,100,100,100,0,0,0,314.0489677,16.05646452,640.370967741935
20-12-15 00:30:00,71.8,32.4,100,100,100,0,0,0,314.2530806,16.1296371,625.903225806452
20-12-15 00:35:00,71.6,32.6,100,100,100,0,0,0,313.735,16.20215161,604.967741935484
20-12-15 00:40:00,71.6,32.6,100,100,100,0,0,0,314.6603226,16.27486452,565.370967741935
20-12-15 00:45:00,71.7,32.8,100,100,100,0,0,0,314.2285806,16.34759677,607.725806451613
20-12-15 00:50:00,71.7,32.9,100,100,100,0,0,0,314.3240645,16.42100806,725.838709677419
20-12-15 00:55:00,71.7,33,100,100,100,0,0,0,314.4276452,16.49467258,815.967741935484
20-12-15 01:00:00,71.3,32.9,100,100,100,0,0,0,314.1300968,16.56794839,836.548387096774
20-12-15 01:05:00,70.5,32.3,100,100,100,0,0,0,314.3107742,16.64105806,819.774193548387
20-12-15 01:10:00,71.4,31.8,100,100,100,0,0,0,313.9723065,16.71272581,788.532258064516
20-12-15 01:15:00,71.9,31.3,100,100,100,0,0,0,314.3692419,16.78574839,746.612903225806
20-12-15 01:20:00,71.9,31.5,100,100,100,0,0,0,313.8677742,16.85870806,713.161290322581
20-12-15 01:25:00,71.7,31.8,100,100,100,0,0,0,314.3604516,16.93185806,674.741935483871
20-12-15 01:30:00,71.6,32.2,100,100,100,0,0,0,314.0062903,17.00409355,646.806451612903
20-12-15 01:35:00,71.8,32.4,100,100,100,0,0,0,305.3053226,17.07578065,623.145161290323
20-12-15 01:40:00,71.5,32.3,100,100,100,0,0,0,305.8847419,17.14685484,601.225806451613
20-12-15 01:45:00,70.8,32.2,100,100,100,0,0,0,305.468,17.2171,592.967741935484
20-12-15 01:50:00,71.6,31.8,100,100,100,0,0,0,305.7285484,17.28779355,602.41935483871
20-12-15 01:55:00,72.1,31.3,100,100,100,0,0,0,305.6657903,17.35852097,630.774193548387
20-12-15 02:00:00,71.9,31,100,100,100,0,0,0,306.5265,17.43025,658.129032258065
20-12-15 02:05:00,71.6,31.2,100,100,100,0,0,0,305.9441935,17.50153871,688.129032258065
20-12-15 02:10:00,71.7,31.3,100,100,100,0,0,0,306.3712258,17.57342258,692.290322580645
20-12-15 02:15:00,71.8,31.5,100,100,100,0,0,0,306.1064032,17.64406774,674
20-12-15 02:20:00,71.6,31.7,100,100,100,0,0,0,306.6622581,17.71495484,653.967741935484
20-12-15 02:25:00,71.4,32.1,100,100,100,0,0,0,306.5127097,17.78565484,635.016129032258
20-12-15 02:30:00,71.7,32.2,100,100,100,0,0,0,306.3279194,17.85601613,627
20-12-15 02:35:00,71.8,32.1,100,100,100,0,0,0,306.3764194,17.92686774,646.290322580645
20-12-15 02:40:00,71.4,32.3,100,100,100,0,0,0,306.0716452,17.99799677,697.887096774194
20-12-15 02:45:00,71.3,32.6,100,100,100,0,0,0,306.3682742,18.06860323,739.887096774194
20-12-15 02:50:00,71.5,32.6,100,100,100,0,0,0,306.6379355,18.13958065,758.806451612903
20-12-15 02:55:00,71.3,32.6,100,100,100,0,0,0,306.3928889,18.21146667,743.854838709677
20-12-15 03:00:00,71.2,32.6,100,100,100,0,0,0,306.4399355,18.28283871,720.096774193548
20-12-15 03:05:00,71.3,32.3,100,100,100,0,0,0,306.5852258,18.35385645,691.08064516129
20-12-15 03:10:00,71.6,31.9,100,100,100,0,0,0,306.9166984,18.42536667,662
20-12-15 03:15:00,71.5,31.7,100,100,100,0,0,0,306.5761935,18.49577742,642.15873015873
20-12-15 03:20:00,71.5,31.7,100,100,100,0,0,0,306.7385806,18.56676935,634.758064516129
20-12-15 03:25:00,71.4,31.7,100,100,100,0,0,0,306.2682097,18.63789839,650.903225806452
20-12-15 03:30:00,71.4,31.9,100,100,100,0,0,0,304.6996452,18.70885161,676.354838709677
20-12-15 03:35:00,71.5,31.8,100,100,100,0,0,0,234.8152258,18.77947097,714.41935483871
20-12-15 03:40:00,71.7,31.7,100,100,100,0,0,0,0.004761832,18.79,732
20-12-15 03:45:00,71.9,31.6,100,100,100,0,0,0,0.130950565,18.79,728.285714285714
20-12-15 03:50:00,71.8,31.5,100,100,100,0,0,0,0.042856548,18.79,717.822580645161
20-12-15 03:55:00,71.7,31.6,100,100,100,0,0,0,0,18.7901,705.435483870968
20-12-15 04:00:00,71.6,31.7,100,100,100,0,0,0,0,18.7901,691.451612903226
20-12-15 04:05:00,71.7,31.8,100,100,100,0,0,0,0.119045968,18.7901,668.870967741935
20-12-15 04:10:00,71.8,31.8,100,100,100,0,0,0,0,18.7901,647.903225806452
20-12-15 04:15:00,71.7,32,100,100,100,0,0,0,0,18.7901,632.451612903226
20-12-15 04:20:00,71.4,32.2,100,100,100,0,0,0,0.030158271,18.7901,621.870967741935
20-12-15 04:25:00,71.5,32.5,100,100,100,0,0,0,0,18.7901,607.451612903226
20-12-15 04:30:00,71.7,32.3,100,100,100,0,0,0,0.031745548,18.7901,593.887096774194
20-12-15 04:35:00,71.6,32,100,100,100,0,0,0,0.079363871,18.7901,580.161290322581
20-12-15 04:40:00,71.1,32.1,11,11,11,0,0,0,0.145236081,18.7902,568.903225806452
20-12-15 04:45:00,70.2,32.8,0,0,0,0,0,0,0.140474223,18.7902,557.338709677419
20-12-15 04:50:00,69.6,33.6,0,0,0,0,0,0,0.015079135,18.7902,544.870967741935
20-12-15 04:55:00,69.2,34.4,0,0,0,0,0,0,0.023809161,18.7902,532.903225806452
20-12-15 05:00:00,69.1,33.9,0,0,0,0,0,0,0.052380226,18.7902,522.887096774194
20-12-15 05:05:00,69.4,33,0,0,0,0,0,0,0.089681174,18.7902,514.790322580645
20-12-15 05:10:00,69.6,32.2,0,0,0,0,0,0,0.0492056,18.7902,505.857142857143
20-12-15 05:15:00,69.8,31.5,0,0,0,0,0,0,0,18.7902,496.129032258065
20-12-15 05:20:00,70.2,30.9,0,0,0,0,0,0,0,18.7902,489.290322580645
20-12-15 05:25:00,70.5,30.9,0,0,0,0,0,0,0.047618323,18.7903,481.467741935484
20-12-15 05:30:00,70.8,30.3,0,0,0,0,0,0,0.097617694,18.7903,476.629032258065
20-12-15 05:35:00,71.1,30.3,0,0,0,0,0,0,0.121426887,18.7903,470.587301587302
20-12-15 05:40:00,71.3,30,0,0,0,0,0,0,0,18.7903,462.967741935484
20-12-15 05:45:00,71.3,29.7,0,0,0,0,0,0,0,18.7903,457.129032258065
20-12-15 05:50:00,71.2,29.5,0,0,0,0,0,0,0,18.7903,455.306451612903
20-12-15 05:55:00,71.3,29.7,0,0,0,0,0,0,0.0738085,18.7903,451
20-12-15 06:00:00,71.5,29.5,0,0,0,0,0,0,0.277773484,18.7904,447.290322580645
20-12-15 06:05:00,71.7,29.2,0,0,0,0,0,0,0.279360258,18.7904,444.822580645161
20-12-15 06:10:00,71.8,29.3,0,0,0,0,0,0,0.343645355,18.7905,441.983870967742
20-12-15 06:15:00,71.9,29.1,0,0,0,0,0,0,0.142061294,18.7905,440
20-12-15 06:20:00,71.9,29,0,0,0,0,0,0,0.226501578,18.7906,437
20-12-15 06:25:00,71.7,29,0,0,0,0,0,0,0.320629645,18.7906,435.967741935484
20-12-15 06:30:00,71.7,28.9,0,0,0,0,0,0,0.311105903,18.7907,433
20-12-15 06:35:00,71.6,29,0,0,0,0,0,0,0.231742532,18.7907,433.822580645161
20-12-15 06:40:00,71.5,28.9,0,0,0,0,0,0,0.291264816,18.79079839,431
20-12-15 06:45:00,71.6,28.9,0,0,0,0,0,0,0.142061294,18.7908,428
20-12-15 06:50:00,71.8,28.9,0,0,0,0,0,0,0.246028,18.79086452,428.322580645161
20-12-15 06:55:00,71.9,28.8,0,0,0,0,0,0,0.21745691,18.7909,428.5
20-12-15 07:00:00,71.8,28.7,0,0,0,0,0,0,0.344439,18.79093065,427
20-12-15 07:05:00,71.7,28.9,0,0,0,0,0,0,0.117458529,18.791,427
20-12-15 07:10:00,71.7,29,0,0,0,0,0,0,0.252377097,18.7911,427
20-12-15 07:15:00,71.8,28.8,0,0,0,0,0,0,0.315867774,18.7911,426
20-12-15 07:20:00,71.9,28.8,0,0,0,0,0,0,0.484913081,18.7912629,425.645161290323
20-12-15 07:25:00,72,29.1,0,0,0,0,0,0,0.777765355,18.7914,425.483870967742
20-12-15 07:30:00,72,29.5,0,0,0,0,0,0,1.368229355,8.58081870967742E-05,425
20-12-15 07:35:00,72.1,30.2,0,0,0,0,0,0,12.28423175,0.001412195,423.854838709677
20-12-15 07:40:00,72,30.7,0,0,0,0,0,0,292.2089677,0.02346744,424.032258064516
20-12-15 07:45:00,71.7,31.1,0,0,0,0,0,0,332.9044516,0.099972395,423.806451612903
20-12-15 07:50:00,71.6,31.4,0,0,0,0,0,0,332.4233548,0.176564871,463.58064516129
20-12-15 07:55:00,71.6,31.5,0,0,0,0,0,0,334.1150323,0.254042806,732.548387096774
20-12-15 08:00:00,71.7,31.7,0,0,0,0,0,0,336.8310645,0.3320135,1060.79032258065
20-12-15 08:05:00,71.8,31.7,0,0,0,0,0,0,337.1014516,0.4106995,1150
20-12-15 08:10:00,72.1,31.8,0,0,0,0,0,0,344.9337742,0.489855355,1137.1935483871
20-12-15 08:15:00,72.1,31.8,0,0,0,0,0,0,355.7070645,0.571135677,1089.3064516129
20-12-15 08:20:00,72,32,0,0,0,0,0,0,350.2926129,0.653777581,1029.33870967742
20-12-15 08:25:00,71.8,32,0,0,0,0,0,0,352.1121935,0.735599226,974.258064516129
20-12-15 08:30:00,71.8,32,0,0,0,0,0,0,358.561,0.816951258,968.096774193548
20-12-15 08:35:00,71.8,31.9,0,0,0,0,0,0,353.7756774,0.898763581,986.967741935484
20-12-15 08:40:00,71.8,31.9,61,61,61,22.23,0,0,354.8894839,0.981306839,1007
20-12-15 08:45:00,72.6,31.8,100,100,100,99.5,0,0,356.1710806,1.064174516,968.693548387097
20-12-15 08:50:00,74.1,31,100,100,100,100,0,0,347.3398548,1.146346129,920.301587301587
20-12-15 08:55:00,74.4,30.8,100,100,100,100,0,0,343.0281935,1.226364839,878.967741935484
20-12-15 09:00:00,74.4,31.4,100,100,100,100,0,0,332.0313548,1.305719355,838.548387096774
20-12-15 09:05:00,74.1,32.4,100,100,100,100,0,0,348.4363226,1.38560871,796.741935483871
20-12-15 09:10:00,73.9,33.2,100,100,100,100,0,0,344.8859032,1.467077903,758.677419354839
20-12-15 09:15:00,73.9,33.9,100,100,100,100,0,0,351.3613548,1.548467742,724.322580645161
20-12-15 09:20:00,73.9,34.2,100,100,100,100,0,0,396.4452581,1.634620484,690.612903225806
20-12-15 09:25:00,73.6,34.5,100,100,100,100,0,0,451.9433175,1.737161746,658.451612903226
20-12-15 09:30:00,73.4,34.9,100,100,100,100,0,0,432.1678387,1.84347,636.951612903226
20-12-15 09:35:00,73,35.4,100,100,100,100,0,0,395.6874032,1.940976935,616.774193548387
20-12-15 09:40:00,72.8,35.7,100,100,100,100,0,0,404.1682258,2.031343226,594.387096774194
20-12-15 09:45:00,72.5,36,100,100,100,100,0,0,389.4733871,2.123611613,575.532258064516
20-12-15 09:50:00,72.3,36.2,100,100,100,100,0,0,381.614,2.21155,558.904761904762
20-12-15 09:55:00,72.1,36.5,100,100,100,100,0,0,406.011,2.304553871,541.290322580645
20-12-15 10:00:00,71.9,36.8,100,100,100,100,0,0,387.4413548,2.399846452,528.467741935484
20-12-15 10:05:00,71.6,37.3,100,100,100,100,0,0,416.9302903,2.492581774,510.984126984127
20-12-15 10:10:00,71,37.3,100,100,100,100,0,0,432.0809048,2.59259,497.483870967742
20-12-15 10:15:00,70.8,37,100,100,100,100,0,0,474.7924194,2.697470968,484.338709677419
20-12-15 10:20:00,71,36.5,100,100,100,100,0,0,450.2048548,2.801538065,472.5
20-12-15 10:25:00,71.1,35.9,100,100,100,100,0,0,465.4587419,2.911296452,459.693548387097
20-12-15 10:30:00,71.4,35.6,100,100,100,100,0,0,493.3681111,3.030905556,446.612903225806
20-12-15 10:35:00,71.8,35.6,100,100,100,100,0,0,448.816871,3.137931935,440.047619047619
20-12-15 10:40:00,72,36,100,100,100,100,0,0,435.3077581,3.242549355,434
20-12-15 10:45:00,71.8,36.6,100,100,100,100,0,0,403.1417302,3.339938413,425.387096774194
20-12-15 10:50:00,71.9,37.1,100,100,100,100,0,0,416.9235484,3.434598065,421.129032258065
20-12-15 10:55:00,72,37.5,100,100,100,100,0,0,408.7237143,3.531339206,415.451612903226
20-12-15 11:00:00,72.2,37.8,100,100,100,100,0,0,415.6852903,3.627217742,409.806451612903
20-12-15 11:05:00,72.3,38.2,100,100,100,100,0,0,412.366129,3.724007097,405.064516129032
20-12-15 11:10:00,72.1,38.6,100,100,100,100,0,0,421.6861935,3.82360371,401.258064516129
20-12-15 11:15:00,72.2,38.9,100,100,100,100,0,0,433.8209063,3.921535,397.428571428571
20-12-15 11:20:00,72.2,39.1,100,100,100,100,0,0,414.061629,4.021087903,392.634920634921
20-12-15 11:25:00,72.1,39.3,100,100,100,100,0,0,414.9100635,4.117359206,388.822580645161
20-12-15 11:30:00,72.2,39.4,100,100,100,100,0,0,453.1464444,4.215555397,385
20-12-15 11:35:00,72.6,39.5,100,100,100,100,0,0,437.2542258,4.322013387,382.193548387097
20-12-15 11:40:00,72.6,39.7,100,100,100,100,0,0,429.1885806,4.423302903,378.370967741935
20-12-15 11:45:00,72.6,40.1,100,100,100,100,0,0,407.6177258,4.518544677,377.548387096774
20-12-15 11:50:00,72.6,40.3,100,100,100,100,0,0,411.6034194,4.612937903,374.725806451613
20-12-15 11:55:00,72.5,40.6,100,100,100,100,0,0,412.9011935,4.707321613,373.91935483871
20-12-15 12:00:00,72.4,40.8,100,100,100,100,0,0,407.4326935,4.800703871,372
20-12-15 12:05:00,72.3,40.8,100,100,100,100,0,0,463.2249206,4.898327143,370
20-12-15 12:10:00,72,41.2,100,100,100,100,0,0,445.7121935,5.010277419,368
20-12-15 12:15:00,72,41.6,100,100,100,100,0,0,395.793,5.10453,366
20-12-15 12:20:00,71.8,41.7,100,100,100,100,0,0,410.4536774,5.199531613,364
20-12-15 12:25:00,71.9,41.9,100,100,100,100,0,0,393.9878571,5.292966825,365
20-12-15 12:30:00,71.8,42.4,100,100,100,100,0,0,420.9511587,5.387725714,362.209677419355
20-12-15 12:35:00,71.7,42.4,100,100,100,100,0,0,395.4775645,5.481024516,362
20-12-15 12:40:00,71.7,42.5,100,100,100,100,0,0,381.52775,5.5708325,361
20-12-15 12:45:00,71.9,42.7,100,100,100,100,0,0,424.5283548,5.66528629,360.193548387097
20-12-15 12:50:00,71.6,42.8,100,100,100,100,0,0,409.6024444,5.76502873,358.968253968254
20-12-15 12:55:00,71.4,43.5,100,100,100,100,0,0,387.4421613,5.857948226,358
20-12-15 13:00:00,71.3,43.5,100,100,100,100,0,0,382.211,5.945788065,358
20-12-15 13:05:00,71.3,43.6,100,100,100,100,0,0,408.4406667,6.035458571,358
20-12-15 13:10:00,71.5,43.7,100,100,100,100,0,0,423.3094194,6.134171935,357
20-12-15 13:15:00,71.9,43.5,100,100,100,100,0,0,456.3891905,6.23534619,357
20-12-15 13:20:00,71.7,43.9,100,100,100,100,0,0,512.9235484,6.345827097,356
20-12-15 13:25:00,71.7,44.2,100,100,100,100,0,0,489.7129355,6.462920806,355.241935483871
20-12-15 13:30:00,71.7,43.8,100,100,100,100,0,0,504.0175161,6.580998387,355
20-12-15 13:35:00,71.6,43.4,100,100,100,100,0,0,421.1056129,6.688304677,355.596774193548
20-12-15 13:40:00,71.6,43.4,100,100,100,100,0,0,476.1039048,6.79318381,354.774193548387
20-12-15 13:45:00,71.5,43.4,100,100,100,100,0,0,493.930371,6.902826129,355.032258064516
20-12-15 13:50:00,71.5,43.7,100,100,100,100,0,0,473.4927419,7.015845484,354
20-12-15 13:55:00,71.7,43.7,100,100,100,100,0,0,472.0442308,7.124589231,357
20-12-15 14:00:00,71.5,44,100,100,100,100,0,0,419.0345714,7.234084286,358.903225806452
20-12-15 14:05:00,71.5,43.9,100,100,100,100,0,0,441.7276452,7.332034516,362
20-12-15 14:10:00,71.7,44.6,100,100,100,100,0,0,615.5422903,7.449544516,362
20-12-15 14:15:00,71.9,44.1,100,100,100,100,0,0,376.6818254,7.553889524,361
20-12-15 14:20:00,72.1,44.1,100,100,100,100,0,0,376.5664032,7.642751613,362
20-12-15 14:25:00,72.5,44,100,100,100,100,0,0,366.137129,7.729119355,360.467741935484
20-12-15 14:30:00,72.8,43.9,100,100,100,100,0,0,391.978,7.815967097,359
20-12-15 14:35:00,73,44.1,100,100,100,100,0,0,401.4299677,7.908528871,358
20-12-15 14:40:00,72.8,44.5,100,100,100,100,0,0,437.8957619,8.004205873,357
20-12-15 14:45:00,72.8,44.6,100,100,100,100,0,0,414.7616613,8.104695968,355.177419354839
20-12-15 14:50:00,72.8,44.6,100,100,100,100,0,0,400.1922581,8.198527097,355
20-12-15 14:55:00,72.9,44.7,100,100,100,100,0,0,388.682,8.288655714,355
20-12-15 15:00:00,73,45.1,100,100,100,100,0,0,365.1323387,8.377066613,355.258064516129
20-12-15 15:05:00,72.9,45.3,100,100,100,100,0,0,364.6925806,8.461133548,354.096774193548
20-12-15 15:10:00,72.6,45.6,100,100,100,100,0,0,361.0488889,8.545692222,354.91935483871
20-12-15 15:15:00,72.9,45.3,100,100,100,100,0,0,340.8206129,8.627820323,355
20-12-15 15:20:00,72.6,45.4,100,100,100,100,0,0,339.0180645,8.706177419,356
20-12-15 15:25:00,72.2,45.7,100,100,100,100,0,0,347.9058871,8.785343226,356
20-12-15 15:30:00,72,45.5,100,100,100,100,0,0,365.4304516,8.868928387,355
20-12-15 15:35:00,72.1,45.3,100,100,100,100,0,0,376.240871,8.95569371,356
20-12-15 15:40:00,72.3,45,100,100,100,100,0,0,363.9672903,9.042642903,356
20-12-15 15:45:00,72.4,44.9,100,100,100,100,0,0,346.7406129,9.125366452,355
20-12-15 15:50:00,72.4,44.7,100,100,100,100,0,0,341.8732857,9.205698571,356.903225806452
20-12-15 15:55:00,72.2,45,100,100,100,100,0,0,342.6026774,9.285620323,397.91935483871
20-12-15 16:00:00,72.2,45.6,100,100,100,100,0,0,335.654,9.36498619,420.290322580645
20-12-15 16:05:00,72.1,45.3,100,100,100,100,0,0,331.2962581,9.442252258,425
20-12-15 16:10:00,71.8,45.9,100,100,100,100,0,0,328.6456774,9.51948,424
20-12-15 16:15:00,71.6,46,100,100,100,100,0,0,325.2337903,9.595818871,430.387096774194
20-12-15 16:20:00,71.2,45.7,100,100,100,100,0,0,324.658,23.13509453,435
20-12-15 16:25:00,70.9,46.1,100,100,100,100,0,0,324.658,23.13509453,435
20-12-15 16:30:00,70.7,45.9,100,100,100,100,0,0,324.658,23.13509453,435
20-12-15 16:35:00,70.7,45.4,100,100,100,100,0,0,324.658,23.13509453,435
20-12-15 16:40:00,71,45.1,100,100,100,100,0,0,324.658,23.13509453,435
20-12-15 16:45:00,71.1,44.1,100,100,100,100,0,0,324.658,23.13509453,435
20-12-15 16:50:00,71.2,44.2,100,100,100,100,0,0,324.658,23.13509453,435
20-12-15 16:55:00,71,44.1,100,100,100,100,0,0,324.658,23.13509453,435
20-12-15 17:00:00,71,44,100,100,100,100,0,0,324.658,23.13509453,435
20-12-15 17:05:00,71.4,43.3,100,100,100,100,0,0,324.658,23.13509453,435
20-12-15 17:10:00,71.6,42.9,100,100,100,100,0,0,324.658,23.13509453,435
20-12-15 17:15:00,71.6,42.5,100,100,100,100,0,0,324.658,23.13509453,435
20-12-15 17:20:00,71.4,42.4,100,100,100,100,0,0,324.658,23.13509453,435
20-12-15 17:25:00,71.2,42.3,100,100,100,100,0,0,324.658,23.13509453,435
20-12-15 17:30:00,71.4,42,100,100,100,100,0,0,324.658,23.13509453,435
20-12-15 17:35:00,71.5,41.4,100,100,100,100,0,0,324.658,23.13509453,435
20-12-15 17:40:00,71.4,41.1,100,100,100,91.99,0,0,324.658,23.13509453,435
20-12-15 17:45:00,71.2,41.4,100,100,100,3.28,0,0,324.658,23.13509453,435
20-12-15 17:50:00,71.6,42.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 17:55:00,71.7,41.7,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 18:00:00,71.6,41.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 18:05:00,71.3,41.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 18:10:00,71.1,41.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 18:15:00,70.8,41.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 18:20:00,70.7,41,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 18:25:00,71,41.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 18:30:00,71.2,41,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 18:35:00,71.2,40.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 18:40:00,71.1,40.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 18:45:00,71.2,40.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 18:50:00,71.4,40.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 18:55:00,71.5,39.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 19:00:00,71.4,39.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 19:05:00,71.2,39.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 19:10:00,71.4,39.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 19:15:00,71.5,39.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 19:20:00,71.6,38.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 19:25:00,71.6,38.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 19:30:00,71.6,38.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 19:35:00,71.5,38.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 19:40:00,71.4,38.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 19:45:00,71.1,39,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 19:50:00,71.2,39.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 19:55:00,71.2,38.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 20:00:00,71.3,38.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 20:05:00,71.3,38.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 20:10:00,71.3,38.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 20:15:00,71.2,38.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 20:20:00,71.3,38.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 20:25:00,71.5,38.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 20:30:00,71.6,38,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 20:35:00,71.6,37.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 20:40:00,71.5,37.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 20:45:00,71.4,37.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 20:50:00,71.5,37.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 20:55:00,71.6,37.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 21:00:00,71.6,37.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 21:05:00,71.7,37.8,100,100,100,0,0,0,324.658,23.13509453,435
