Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-12-15 21:10:00,71.8,37.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 21:15:00,71.7,37.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 21:20:00,71.7,37,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 21:25:00,71.7,37,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 21:30:00,71.7,37.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 21:35:00,71.7,37.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 21:40:00,71.6,37,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 21:45:00,71.7,37.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 21:50:00,71.7,37.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 21:55:00,71.8,37.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 22:00:00,71.7,37.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 22:05:00,71.8,37.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 22:10:00,71.8,36.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 22:15:00,71.7,36.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 22:20:00,71.7,36.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 22:25:00,71.5,36.7,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 22:30:00,71.4,36.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 22:35:00,71.3,36.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 22:40:00,71.2,36.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 22:45:00,71.2,36.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 22:50:00,71.2,36.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 22:55:00,71.3,36.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 23:00:00,71.4,36.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 23:05:00,71.6,35.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 23:10:00,71.6,35.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 23:15:00,71.4,35.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 23:20:00,71.4,36.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 23:25:00,71.6,36,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 23:30:00,71.7,35.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 23:35:00,71.7,35.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 23:40:00,71.6,35.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 23:45:00,71.6,35.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 23:50:00,71.6,35.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-15 23:55:00,71.7,36,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 00:00:00,71.7,35.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 00:05:00,71.6,35.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 00:10:00,71.4,35.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 00:15:00,71.4,35.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 00:20:00,71.4,35.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 00:25:00,71.4,35.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 00:30:00,71.3,35.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 00:35:00,71.3,35.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 00:40:00,71.3,35.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 00:45:00,71.5,35.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 00:50:00,71.8,34.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 00:55:00,71.8,34.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 01:00:00,71.6,34.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 01:05:00,71.6,34.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 01:10:00,71.7,34.7,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 01:15:00,71.8,35.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 01:20:00,71.6,34.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 01:25:00,71.6,35,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 01:30:00,71.6,35.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 01:35:00,71.7,35.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 01:40:00,71.6,35.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 01:45:00,71.7,35.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 01:50:00,71.7,35,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 01:55:00,71.7,34.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 02:00:00,71.5,34.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 02:05:00,71.4,34.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 02:10:00,71.6,35,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 02:15:00,71.8,34.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 02:20:00,71.7,35.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 02:25:00,71.6,34.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 02:30:00,71.6,35.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 02:35:00,71.6,35.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 02:40:00,71.9,35.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 02:45:00,71.7,35.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 02:50:00,71.4,34.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 02:55:00,71.4,34.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 03:00:00,71.4,35,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 03:05:00,71.3,34.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 03:10:00,71.4,35.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 03:15:00,71.4,34.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 03:20:00,71.3,34.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 03:25:00,71.3,33.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 03:30:00,71.2,33.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 03:35:00,71.4,33.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 03:40:00,71.4,33.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 03:45:00,71.3,33.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 03:50:00,71.2,34,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 03:55:00,71.5,33.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 04:00:00,71.7,32.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 04:05:00,71.4,33.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 04:10:00,71.4,33.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 04:15:00,71.7,33.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 04:20:00,71.9,33.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 04:25:00,71.7,32.7,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 04:30:00,71.6,33.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 04:35:00,71.3,33.6,8,8,8,0,0,0,324.658,23.13509453,435
20-12-16 04:40:00,70.3,34.5,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 04:45:00,69.5,33.4,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 04:50:00,69.3,32.7,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 04:55:00,69.4,31.8,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 05:00:00,69.6,30.8,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 05:05:00,69.8,30.5,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 05:10:00,70.1,29.6,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 05:15:00,70.6,29.5,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 05:20:00,70.9,29.8,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 05:25:00,70.9,28.7,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 05:30:00,71,28.4,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 05:35:00,71.3,28.2,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 05:40:00,71.5,28.1,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 05:45:00,71.5,27.7,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 05:50:00,71.7,27.5,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 05:55:00,71.8,27.2,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 06:00:00,71.8,27.2,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 06:05:00,71.7,26.7,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 06:10:00,71.6,26.6,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 06:15:00,71.5,26.6,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 06:20:00,71.4,26.4,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 06:25:00,71.4,26.1,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 06:30:00,71.5,26.1,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 06:35:00,71.6,25.6,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 06:40:00,71.9,25.6,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 06:45:00,72.1,25.7,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 06:50:00,72.1,25.7,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 06:55:00,72,25.6,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 07:00:00,71.9,25.5,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 07:05:00,71.8,25.5,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 07:10:00,71.9,25.7,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 07:15:00,71.9,25.6,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 07:20:00,71.9,25.6,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 07:25:00,72,25.6,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 07:30:00,72,25.9,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 07:35:00,72,26.4,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 07:40:00,72.1,26.9,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 07:45:00,72,27.4,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 07:50:00,71.8,27.8,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 07:55:00,71.7,28.1,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 08:00:00,71.7,28.4,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 08:05:00,71.8,28.5,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 08:10:00,71.9,28.5,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 08:15:00,72,28.5,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 08:20:00,71.9,28.6,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 08:25:00,71.8,28.8,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 08:30:00,71.7,29,0,0,0,0,0,0,324.658,23.13509453,435
20-12-16 08:35:00,71.6,29,0,0,0,46.73,0,0,324.658,23.13509453,435
20-12-16 08:40:00,72.2,29.2,0,0,0,100,0,0,324.658,23.13509453,435
20-12-16 08:45:00,72.8,28.9,97,97,98,100,0,0,324.658,23.13509453,435
20-12-16 08:50:00,73.6,28.6,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 08:55:00,74.4,28.4,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 09:00:00,74.8,28.7,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 09:05:00,74.6,29.6,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 09:10:00,74.3,31,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 09:15:00,73.9,32.7,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 09:20:00,73.6,34,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 09:25:00,73.3,34.8,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 09:30:00,73,35.8,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 09:35:00,72.8,36.6,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 09:40:00,72.6,37.1,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 09:45:00,72.3,37.6,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 09:50:00,72,39,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 09:55:00,71.7,40.7,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 10:00:00,71.8,41.8,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 10:05:00,71.9,42.4,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 10:10:00,71.9,42.7,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 10:15:00,72,43,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 10:20:00,72.1,43.2,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 10:25:00,72.4,43.2,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 10:30:00,72.6,43.5,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 10:35:00,72.7,43.9,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 10:40:00,73.2,43.6,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 10:45:00,73.3,43.5,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 10:50:00,73,43.6,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 10:55:00,72.7,43.8,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 11:00:00,72.7,43.6,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 11:05:00,72.8,43.8,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 11:10:00,72.9,43.9,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 11:15:00,72.9,44.1,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 11:20:00,73,44.1,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 11:25:00,72.8,44.2,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 11:30:00,72.8,44.7,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 11:35:00,73,44.6,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 11:40:00,73.3,44.8,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 11:45:00,73.5,45.1,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 11:50:00,73.4,45.1,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 11:55:00,73.4,44.8,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 12:00:00,73.4,44.7,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 12:05:00,73.2,44.9,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 12:10:00,73.2,44.7,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 12:15:00,73,44.6,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 12:20:00,72.9,45.1,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 12:25:00,72.9,44.6,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 12:30:00,72.8,44,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 12:35:00,72.7,43.9,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 12:40:00,72.8,44.1,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 12:45:00,72.7,44.2,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 12:50:00,72.4,44.1,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 12:55:00,72.2,44.9,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 13:00:00,72,45.3,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 13:05:00,71.8,45.4,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 13:10:00,71.8,45.6,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 13:15:00,71.6,45.6,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 13:20:00,71.4,45.6,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 13:25:00,71.2,45.5,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 13:30:00,71,46,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 13:35:00,71,46.1,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 13:40:00,71,46.5,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 13:45:00,70.9,46.4,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 13:50:00,71,45.9,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 13:55:00,71,45.3,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 14:00:00,71.1,45.2,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 14:05:00,70.8,44.9,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 14:10:00,70.8,44.4,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 14:15:00,70.8,43.6,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 14:20:00,71,42.6,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 14:25:00,71.3,42.2,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 14:30:00,71.5,42,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 14:35:00,71.3,41.8,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 14:40:00,71.2,41.7,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 14:45:00,71,41.7,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 14:50:00,70.9,41,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 14:55:00,71,40.1,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 15:00:00,71.2,39.7,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 15:05:00,71.4,39.8,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 15:10:00,71.5,39.7,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 15:15:00,71.6,39,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 15:20:00,71.6,39,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 15:25:00,71.6,38.8,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 15:30:00,71.6,38.7,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 15:35:00,71.7,38.4,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 15:40:00,71.7,38.4,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 15:45:00,71.6,38.5,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 15:50:00,71.5,38.3,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 15:55:00,71.3,38.4,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 16:00:00,71.3,38.8,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 16:05:00,71.2,38.5,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 16:10:00,71.3,38.4,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 16:15:00,71.4,38.2,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 16:20:00,71.5,38,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 16:25:00,71.5,37.9,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 16:30:00,71.6,37.7,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 16:35:00,71.5,37.2,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 16:40:00,71.4,37.1,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 16:45:00,71.2,36.7,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 16:50:00,71,36.6,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 16:55:00,70.9,36.5,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 17:00:00,71.1,35.8,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 17:05:00,71.3,35.6,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 17:10:00,71.6,35.6,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 17:15:00,71.6,35.3,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 17:20:00,71.7,35.3,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 17:25:00,71.6,35.5,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 17:30:00,71.5,35.8,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 17:35:00,71.6,35.7,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 17:40:00,71.7,35.9,100,100,100,100,0,0,324.658,23.13509453,435
20-12-16 17:45:00,71.9,35.8,100,100,100,71.94,0,0,324.658,23.13509453,435
20-12-16 17:50:00,72.1,37.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 17:55:00,72.2,37.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 18:00:00,72.1,38.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 18:05:00,71.6,38.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 18:10:00,71.3,38.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 18:15:00,71.1,38.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 18:20:00,71.2,39,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 18:25:00,71.3,39.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 18:30:00,71.2,38.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 18:35:00,71.2,38.7,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 18:40:00,71.2,38.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 18:45:00,71.5,38.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 18:50:00,71.6,38.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 18:55:00,71.2,37.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 19:00:00,71.3,37.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 19:05:00,71.4,37.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 19:10:00,71.4,37.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 19:15:00,71.3,36.7,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 19:20:00,71.3,36.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 19:25:00,71.7,36.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 19:30:00,71.4,35.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 19:35:00,71.2,36.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 19:40:00,71.4,37,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 19:45:00,71.4,37,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 19:50:00,71.3,36.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 19:55:00,71.2,36.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 20:00:00,71.5,37,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 20:05:00,71.7,37.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 20:10:00,71.5,36.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 20:15:00,71.4,36.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 20:20:00,71.7,36.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 20:25:00,72,36.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 20:30:00,71.6,36.7,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 20:35:00,71.6,36.7,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 20:40:00,72,37.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 20:45:00,71.5,36.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 20:50:00,71.4,36.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 20:55:00,72.1,38.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 21:00:00,71.9,37.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 21:05:00,71.5,36.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 21:10:00,71.4,36.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 21:15:00,71.5,36.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 21:20:00,71.6,36.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 21:25:00,71.3,35.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 21:30:00,71.4,36.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 21:35:00,71.6,36.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 21:40:00,71.7,36,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 21:45:00,71.5,35.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 21:50:00,71.6,36,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 21:55:00,71.8,35.7,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 22:00:00,71.6,35.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 22:05:00,71.5,35.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 22:10:00,71.7,35.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 22:15:00,71.7,35.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 22:20:00,71.6,35.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 22:25:00,71.6,35.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 22:30:00,71.6,35.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 22:35:00,71.8,35.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 22:40:00,71.6,35.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 22:45:00,71.5,35.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 22:50:00,71.5,35.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 22:55:00,71.7,35.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 23:00:00,72,36.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 23:05:00,71.9,35.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 23:10:00,71.8,35.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 23:15:00,71.6,35.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 23:20:00,71.6,35.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 23:25:00,71.9,36,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 23:30:00,72,36.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 23:35:00,71.6,35.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 23:40:00,71.5,35.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 23:45:00,71.6,35.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 23:50:00,71.8,35.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-16 23:55:00,71.7,35.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 00:00:00,71.4,34.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 00:05:00,71.8,35.7,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 00:10:00,71.7,35.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 00:15:00,71.4,35.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 00:20:00,71.4,35.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 00:25:00,71.5,36.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 00:30:00,71.4,35.7,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 00:35:00,71.3,35.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 00:40:00,71.4,35.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 00:45:00,71.7,36.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 00:50:00,71.9,36.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 00:55:00,71.4,35.7,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 01:00:00,71.5,36.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 01:05:00,71.7,36.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 01:10:00,71.8,35.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 01:15:00,71.5,35.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 01:20:00,71.7,36.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 01:25:00,71.7,36,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 01:30:00,71.4,36.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 01:35:00,71.6,36.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 01:40:00,71.7,36.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 01:45:00,71.7,36.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 01:50:00,71.4,36.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 01:55:00,71.6,36.7,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 02:00:00,71.5,36.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 02:05:00,71.6,36.3,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 02:10:00,71.7,36.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 02:15:00,71.5,36.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 02:20:00,71.4,36.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 02:25:00,71.2,36.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 02:30:00,71.3,36.7,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 02:35:00,71.4,36,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 02:40:00,71.3,35.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 02:45:00,71.2,35.7,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 02:50:00,71.3,35.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 02:55:00,71.5,34.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 03:00:00,71.4,34.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 03:05:00,71.1,34.7,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 03:10:00,71.4,34.9,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 03:15:00,71.5,34.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 03:20:00,71.3,34.8,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 03:25:00,71.6,34.7,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 03:30:00,71.7,34.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 03:35:00,71.6,34.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 03:40:00,71.6,34.4,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 03:45:00,71.4,34.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 03:50:00,71.4,34.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 03:55:00,71.4,34.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 04:00:00,71.6,34.5,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 04:05:00,71.7,34.7,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 04:10:00,71.7,34.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 04:15:00,71.8,34.6,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 04:20:00,71.9,34.1,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 04:25:00,71.7,34.2,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 04:30:00,71.3,34.7,100,100,100,0,0,0,324.658,23.13509453,435
20-12-17 04:35:00,71.6,34.7,65,65,66,0,0,0,324.658,23.13509453,435
20-12-17 04:40:00,71,34.9,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 04:45:00,70,35.1,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 04:50:00,69.7,34.9,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 04:55:00,69.6,34,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 05:00:00,69.5,33.3,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 05:05:00,69.5,32.5,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 05:10:00,69.8,31.8,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 05:15:00,70.1,31.3,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 05:20:00,70.3,31,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 05:25:00,70.6,30.7,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 05:30:00,70.8,30.2,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 05:35:00,71,29.8,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 05:40:00,71.2,29.4,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 05:45:00,71.5,29.2,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 05:50:00,71.6,29.1,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 05:55:00,71.8,29,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 06:00:00,71.9,28.8,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 06:05:00,72,28.8,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 06:10:00,72,28.6,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 06:15:00,71.9,28.6,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 06:20:00,71.8,28.5,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 06:25:00,71.7,28.5,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 06:30:00,71.7,28.5,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 06:35:00,71.7,28.4,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 06:40:00,71.8,28.4,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 06:45:00,71.8,28.4,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 06:50:00,71.7,28.3,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 06:55:00,71.6,28.4,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 07:00:00,71.6,28.3,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 07:05:00,71.6,28.3,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 07:10:00,71.6,28.4,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 07:15:00,71.7,28.4,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 07:20:00,71.8,28.3,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 07:25:00,71.9,28.4,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 07:30:00,72,28.5,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 07:35:00,72,28.9,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 07:40:00,71.9,29.4,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 07:45:00,71.8,29.9,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 07:50:00,71.7,30.2,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 07:55:00,71.6,30.2,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 08:00:00,71.7,30.3,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 08:05:00,71.9,30.3,0,0,0,0,0,0,324.658,23.13509453,435
20-12-17 08:10:00,72,30.2,0,0,0,0,0,0,338.7545246,0.029085372,2.14725390084459
20-12-17 08:15:00,72,30.1,0,0,0,0,0,0,343.2668689,0.117192803,7.30066326287159
20-12-17 08:20:00,72,30.1,0,0,0,0,0,0,347.6237213,0.206484852,12.4540726248986
20-12-17 08:25:00,71.9,30.1,0,0,0,0,0,0,352.4220984,0.297064918,17.6074819869256
20-12-17 08:30:00,71.8,30.1,0,0,0,0,0,0,358.1381639,0.389078213,22.7608913489526
20-12-17 08:35:00,71.6,30,5,5,5,0.03,0,0,362.3123607,0.482142016,27.9143007109796
20-12-17 08:40:00,71.7,30.1,100,100,100,71.7,0,0,363.9087213,0.576196295,33.0677100730066
20-12-17 08:45:00,73.4,29.6,100,100,100,100,0,0,362.3017333,0.67056705,38.2211194350336
20-12-17 08:50:00,74.5,28.6,100,100,100,100,0,0,362.2921667,0.763864833,43.3745287970606
20-12-17 08:55:00,74.4,28.5,100,100,100,100,0,0,368.6961833,0.85827235,48.5279381590877
20-12-17 09:00:00,74.1,29.3,100,100,100,100,0,0,377.3342667,0.9545246,53.6813475211147
20-12-17 09:05:00,73.9,30.3,100,100,100,100,0,0,380.5797833,1.052710167,58.8347568831417
20-12-17 09:10:00,73.6,30.8,100,100,100,100,0,0,383.6446885,1.151535902,63.9881662451687
20-12-17 09:15:00,73.4,31.6,100,100,100,100,0,0,384.7091639,1.250829836,69.1415756071957
20-12-17 09:20:00,73,32.5,100,100,100,100,0,0,389.5338361,1.351215738,74.2949849692227
20-12-17 09:25:00,72.8,33.1,100,100,100,100,0,0,395.1121667,1.452901667,79.4483943312497
20-12-17 09:30:00,72.5,33.6,100,100,100,100,0,0,400.4804098,1.555661639,84.6018036932767
20-12-17 09:35:00,72.5,33.6,100,100,100,100,0,0,403.802377,1.659645246,89.7552130553037
20-12-17 09:40:00,72.5,33.7,100,100,100,100,0,0,404.5664754,1.76419541,94.9086224173307
20-12-17 09:45:00,72.3,34.5,100,100,100,100,0,0,406.3598,1.869208,100.062031779358
20-12-17 09:50:00,72.1,34.6,100,100,100,100,0,0,411.07805,1.9751235,105.215441141385
20-12-17 09:55:00,71.9,34.6,100,100,100,100,0,0,411.949,2.0814,110.368850503412
20-12-17 10:00:00,71.9,34.6,100,100,100,100,0,0,415.71085,2.188248,115.522259865439
20-12-17 10:05:00,72,34.5,100,100,100,100,0,0,422.7622295,2.296948525,120.675669227466
20-12-17 10:10:00,72,34.7,100,100,100,100,0,0,429.363623,2.407559836,125.829078589493
20-12-17 10:15:00,72,34.8,100,100,100,100,0,0,432.3347049,2.518845082,130.98248795152
20-12-17 10:20:00,72.1,35.1,100,100,100,100,0,0,439.9393934,2.63136918,136.135897313547
20-12-17 10:25:00,72.1,35.4,100,100,100,100,0,0,450.1735902,2.746507705,141.289306675574
20-12-17 10:30:00,71.9,35.5,100,100,100,100,0,0,463.4058361,2.864897541,146.442716037601
20-12-17 10:35:00,71.7,35.8,100,100,100,100,0,0,462.5822295,2.984081803,151.596125399628
20-12-17 10:40:00,71.7,36.2,100,100,100,100,0,0,463.8072131,3.103472951,156.749534761655
20-12-17 10:45:00,71.7,37.1,100,100,100,100,0,0,483.02025,3.2274105,161.902944123682
20-12-17 10:50:00,71.6,39.5,100,100,100,100,0,0,472.0800328,3.351673115,167.056353485709
20-12-17 10:55:00,71.6,42,100,100,100,100,0,0,484.0303115,3.47296918,172.209762847736
20-12-17 11:00:00,71.7,43.3,100,100,100,100,0,0,497.447377,3.600728525,177.363172209763
20-12-17 11:05:00,71.9,43.8,100,100,100,100,0,0,510.2505082,3.731068361,182.51658157179
20-12-17 11:10:00,72,44.1,100,100,100,100,0,0,555.2011803,3.869704098,187.669990933817
20-12-17 11:15:00,72.1,44.4,100,100,100,100,0,0,528.4807705,4.010493443,192.823400295844
20-12-17 11:20:00,72.1,44.6,100,100,100,100,0,0,513.5829344,4.143502131,197.976809657871
20-12-17 11:25:00,72.1,44.7,100,100,100,100,0,0,523.3686,4.277733667,203.130219019898
20-12-17 11:30:00,71.9,44.7,100,100,100,100,0,0,489.1241667,4.4089425,208.283628381925
20-12-17 11:35:00,71.9,44.6,100,100,100,100,0,0,455.3286,4.529148667,213.437037743952
20-12-17 11:40:00,71.9,44.4,100,100,100,100,0,0,463.2966667,4.648448333,218.590447105979
20-12-17 11:45:00,71.9,44.6,100,100,100,100,0,0,455.8877,4.767671333,223.743856468006
20-12-17 11:50:00,72.1,44.5,100,100,100,100,0,0,434.0256,4.8823865,228.897265830033
20-12-17 11:55:00,72.2,44.4,100,100,100,100,0,0,432.435,4.994046667,234.05067519206
20-12-17 12:00:00,72.2,44.4,100,100,100,100,0,0,430.7977667,5.105883,239.204084554087
20-12-17 12:05:00,72.5,44.3,100,100,100,100,0,0,433.8700984,5.217572459,244.357493916114
20-12-17 12:10:00,72.8,44.1,100,100,100,100,0,0,435.8225902,5.329763443,249.510903278141
20-12-17 12:15:00,73.2,44,100,100,100,100,0,0,445.4344098,5.444203443,254.664312640168
20-12-17 12:20:00,73.4,44.1,100,100,100,100,0,0,444.3647541,5.559495082,259.817722002195
20-12-17 12:25:00,73.4,44.1,100,100,100,100,0,0,440.1815082,5.674224262,264.971131364222
20-12-17 12:30:00,73.3,44.3,100,100,100,100,0,0,443.047,5.78798,270.124540726249
20-12-17 12:35:00,73.2,44.5,100,100,100,100,0,0,429.2214426,5.900857869,275.277950088276
20-12-17 12:40:00,73,44.9,100,100,100,100,0,0,429.5974426,6.011115574,280.431359450303
20-12-17 12:45:00,72.9,45.5,100,100,100,100,0,0,455.7187213,6.125269508,285.58476881233
20-12-17 12:50:00,72.7,45.7,100,100,100,100,0,0,486.2298033,6.246776557,290.738178174357
20-12-17 12:55:00,72.5,45.8,100,100,100,100,0,0,481.2445082,6.373870492,295.891587536384
20-12-17 13:00:00,72.4,46,100,100,100,100,0,0,479.6372131,6.49665082,301.044996898411
20-12-17 13:05:00,72.3,46.4,100,100,100,100,0,0,500.0817705,6.62394918,306.198406260438
20-12-17 13:10:00,72.1,46.8,100,100,100,100,0,0,500.4856393,6.754343607,311.351815622465
20-12-17 13:15:00,72.1,46.7,100,100,100,100,0,0,475.4010328,6.881518361,316.505224984492
20-12-17 13:20:00,72.1,46.3,100,100,100,100,0,0,470.2451967,7.00379459,321.658634346519
20-12-17 13:25:00,72.1,46.4,100,100,100,100,0,0,492.0994426,7.127274426,326.812043708546
20-12-17 13:30:00,72,46.4,100,100,100,100,0,0,490.3912787,7.255773115,331.965453070573
20-12-17 13:35:00,72,46.4,100,100,100,100,0,0,477.5934262,7.379753279,337.1188624326
20-12-17 13:40:00,71.9,46.5,100,100,100,100,0,0,469.9533279,7.50287,342.272271794627
20-12-17 13:45:00,71.8,46.7,100,100,100,100,0,0,456.0154262,7.622781311,347.425681156654
20-12-17 13:50:00,71.7,46.6,100,100,100,100,0,0,443.3414754,7.73854459,352.579090518681
20-12-17 13:55:00,71.8,46.4,100,100,100,100,0,0,440.5147333,7.852711333,357.732499880708
20-12-17 14:00:00,72.1,46.2,100,100,100,100,0,0,430.7580645,7.937293871,361
20-12-17 14:05:00,72.3,46,100,100,100,100,0,0,433.2263871,8.038108387,358.354838709677
20-12-17 14:10:00,72.3,46,100,100,100,100,0,0,435.3925556,8.139104444,355
20-12-17 14:15:00,72.6,45.6,100,100,100,100,0,0,454.5198254,8.242670159,353.306451612903
20-12-17 14:20:00,72.5,45.6,100,100,100,100,0,0,466.1503548,8.350100806,351.887096774194
20-12-17 14:25:00,72.5,45.7,100,100,100,100,0,0,438.388129,8.455555806,350.079365079365
20-12-17 14:30:00,72.5,46,100,100,100,100,0,0,418.9397742,8.554665806,349
20-12-17 14:35:00,72.5,46.3,100,100,100,100,0,0,402.732129,8.649100323,348
20-12-17 14:40:00,72.5,47,100,100,100,100,0,0,404.7583226,8.742587419,347
20-12-17 14:45:00,72.5,47.1,100,100,100,100,0,0,402.7661429,8.835851429,346.806451612903
20-12-17 14:50:00,72.3,47.2,100,100,100,100,0,0,397.187,8.92772,346.016129032258
20-12-17 14:55:00,72.2,47.5,100,100,100,100,0,0,390.4023548,9.018745968,347.84126984127
20-12-17 15:00:00,72,47.7,100,100,100,100,0,0,385.3096129,9.107777419,348.677419354839
20-12-17 15:05:00,71.8,47.8,100,100,100,100,0,0,389.428871,9.196673548,348.5
20-12-17 15:10:00,71.7,47.6,100,100,100,100,0,0,383.5185161,9.286869032,348.333333333333
20-12-17 15:15:00,71.6,47.8,100,100,100,100,0,0,375.7320806,9.375611613,348
20-12-17 15:20:00,71.7,47.4,100,100,100,100,0,0,369.8815484,9.460872903,348
20-12-17 15:25:00,71.7,47.4,100,100,100,100,0,0,358.3877097,9.54528871,347.774193548387
20-12-17 15:30:00,71.8,47.5,100,100,100,100,0,0,356.5998571,9.627872857,348
20-12-17 15:35:00,71.9,47.4,100,100,100,100,0,0,360.443254,9.711905079,347.161290322581
20-12-17 15:40:00,71.6,47.4,100,100,100,100,0,0,357.599129,9.795518387,348
20-12-17 15:45:00,71.4,47.6,100,100,100,100,0,0,354.0639516,9.878621129,347
20-12-17 15:50:00,71.4,47.7,100,100,100,100,0,0,347.1267097,9.960776774,347
20-12-17 15:55:00,71.3,47.7,100,100,100,100,0,0,345.3291935,10.04156452,348
20-12-17 16:00:00,71.1,47.8,100,100,100,100,0,0,341.0612581,10.12058871,354.258064516129
20-12-17 16:05:00,71.1,47.5,100,100,100,100,0,0,327.9639516,10.19757258,369.387096774194
20-12-17 16:10:00,71.1,47.5,100,100,100,100,0,0,322.8657742,10.27255,376.629032258065
20-12-17 16:15:00,71,47.3,100,100,100,100,0,0,327.266,10.3477,396.095238095238
20-12-17 16:20:00,71,47.4,100,100,100,100,0,0,323.6807097,10.42332258,411.354838709677
20-12-17 16:25:00,71,47.1,100,100,100,100,0,0,321.2089677,10.49793548,432.306451612903
20-12-17 16:30:00,71,46.7,100,100,100,100,0,0,318.7267258,10.57205645,452.903225806452
20-12-17 16:35:00,71.1,46.6,100,100,100,100,0,0,316.6326452,10.64604032,478.603174603175
20-12-17 16:40:00,70.9,46.5,100,100,100,100,0,0,318.0040645,10.71932581,483.661290322581
20-12-17 16:45:00,71,46,100,100,100,100,0,0,317.0137742,10.79307419,478
20-12-17 16:50:00,71.2,45.6,100,100,100,100,0,0,316.0951613,10.8666,484.761904761905
20-12-17 16:55:00,71.2,45,100,100,100,100,0,0,315.063,10.93962419,573.774193548387
20-12-17 17:00:00,71.2,45.1,100,100,100,100,0,0,314.664341,11.0129237,710.230769230769
20-12-17 17:05:00,71.1,45.9,100,100,100,100,0,0,313.9137419,11.08554839,762.677419354839
20-12-17 17:10:00,71.1,46.5,100,100,100,100,0,0,314.7489355,11.15835484,754.048387096774
20-12-17 17:15:00,71.3,46.2,100,100,100,100,0,0,314.2375161,11.23147097,759.209677419355
20-12-17 17:20:00,71.3,46.1,100,100,100,100,0,0,314.3445645,11.30529032,724.161290322581
20-12-17 17:25:00,71.4,45.9,100,100,100,100,0,0,314.5061935,11.37793226,710.838709677419
20-12-17 17:30:00,71.3,45.7,100,100,100,100,0,0,314.67,11.45107419,686.903225806452
20-12-17 17:35:00,71.3,45.4,100,100,100,100,0,0,314.768,11.52444194,655.209677419355
20-12-17 17:40:00,71.5,45.1,100,100,100,44.94,0,0,314.5829355,11.59815806,626.322580645161
20-12-17 17:45:00,71.8,44.7,100,100,100,0,0,0,315.2952581,11.67130323,607.677419354839
20-12-17 17:50:00,72.2,44.5,100,100,100,0,0,0,314.857871,11.74405484,597.403225806452
20-12-17 17:55:00,72.2,43.4,100,100,100,0,0,0,314.768,11.81615323,600
20-12-17 18:00:00,72.2,42.5,100,100,100,0,0,0,314.4810968,11.88782258,607
20-12-17 18:05:00,72,41.8,100,100,100,0,0,0,314.4714032,11.96004839,614.047619047619
20-12-17 18:10:00,71.7,41.1,100,100,100,0,0,0,314.2680968,12.0334,620
20-12-17 18:15:00,71.4,40.9,100,100,100,0,0,0,314.128,12.10648548,622.31746031746
20-12-17 18:20:00,71.3,40.7,100,100,100,0,0,0,314.5204194,12.18005161,615.451612903226
20-12-17 18:25:00,71,40.4,100,100,100,0,0,0,314.5510952,12.25269841,604.322580645161
20-12-17 18:30:00,70.8,40.3,100,100,100,0,0,0,314.325,12.32567742,616.483870967742
20-12-17 18:35:00,70.8,40.2,100,100,100,0,0,0,314.1264444,12.39872063,626
20-12-17 18:40:00,70.9,40,100,100,100,0,0,0,314.227,12.47227742,606.349206349206
20-12-17 18:45:00,71.3,39.7,100,100,100,0,0,0,314.0118226,12.5451871,590
20-12-17 18:50:00,71.2,39.4,100,100,100,0,0,0,314.101129,12.61771935,587
20-12-17 18:55:00,71.3,39.3,100,100,100,0,0,0,314.0176452,12.69028387,598.306451612903
20-12-17 19:00:00,71.2,39.3,100,100,100,0,0,0,314.5471935,12.76256129,607.870967741935
20-12-17 19:05:00,71.3,39.2,100,100,100,0,0,0,314.4207742,12.83552581,610.904761904762
20-12-17 19:10:00,71.4,39.1,100,100,100,0,0,0,314.4253387,12.90827097,618.58064516129
20-12-17 19:15:00,71.6,38.8,100,100,100,0,0,0,314.2587742,12.98166774,623.225806451613
20-12-17 19:20:00,71.8,38.7,100,100,100,0,0,0,314.2349032,13.05505806,621.129032258064
20-12-17 19:25:00,71.7,39,100,100,100,0,0,0,314.3336563,13.12783906,605.47619047619
20-12-17 19:30:00,71.6,39.3,100,100,100,0,0,0,314.6224194,13.19993065,588.935483870968
20-12-17 19:35:00,71.4,39.9,100,100,100,0,0,0,314.3668871,13.27212258,590.887096774194
20-12-17 19:40:00,71.5,40.3,100,100,100,0,0,0,314.128,13.34470635,605.258064516129
20-12-17 19:45:00,71.6,40.6,100,100,100,0,0,0,314.301,13.4172,613.047619047619
20-12-17 19:50:00,71.7,40.8,100,100,100,0,0,0,314.4466129,13.49001935,626.645161290323
20-12-17 19:55:00,71.6,41,100,100,100,0,0,0,314.1843226,13.5623871,628
20-12-17 20:00:00,71.3,41.1,100,100,100,0,0,0,314.6152581,13.63605484,617.048387096774
20-12-17 20:05:00,71.2,41.1,100,100,100,0,0,0,314.4947778,13.70887778,608.193548387097
20-12-17 20:10:00,71.2,40.8,100,100,100,0,0,0,314.4123226,13.78173871,609.629032258065
20-12-17 20:15:00,71.5,40.4,100,100,100,0,0,0,314.1221129,13.85450645,617
20-12-17 20:20:00,71.3,40,100,100,100,0,0,0,313.9554516,13.92699677,634.161290322581
20-12-17 20:25:00,71.3,39.9,100,100,100,0,0,0,314.1732381,14.00056667,642
20-12-17 20:30:00,71.3,39.8,100,100,100,0,0,0,314.1093333,14.07394286,639
20-12-17 20:35:00,71.5,39.6,100,100,100,0,0,0,314.021871,14.14752581,629.241935483871
20-12-17 20:40:00,71.5,39.5,100,100,100,0,0,0,313.9187903,14.22032419,615.238095238095
20-12-17 20:45:00,71.3,38.9,100,100,100,0,0,0,313.537619,14.29185238,598.741935483871
20-12-17 20:50:00,71.4,39,100,100,100,0,0,0,313.5569677,14.36426452,592.47619047619
20-12-17 20:55:00,71.5,38.6,100,100,100,0,0,0,313.735,14.4360371,604
20-12-17 21:00:00,71.4,38.1,100,100,100,0,0,0,313.4485556,14.50741111,620.483870967742
20-12-17 21:05:00,71.3,38.1,100,100,100,0,0,0,313.9623333,14.57983333,636.225806451613
20-12-17 21:10:00,71.2,37.8,100,100,100,0,0,0,313.5459032,14.65300645,641.483870967742
20-12-17 21:15:00,71.3,37.6,100,100,100,0,0,0,313.8581429,14.72500952,590.709677419355
20-12-17 21:20:00,71.4,37.4,100,100,100,0,0,0,313.8947097,14.79777419,554.806451612903
20-12-17 21:25:00,71.4,37.3,100,100,100,0,0,0,314.2207778,14.87028254,598.064516129032
20-12-17 21:30:00,71.4,37.3,100,100,100,0,0,0,313.9044194,14.94384516,764.47619047619
20-12-17 21:35:00,71.6,37,100,100,100,0,0,0,313.8100806,15.0168371,884.58064516129
20-12-17 21:40:00,71.7,36.8,100,100,100,0,0,0,314.0584516,15.08952258,912
20-12-17 21:45:00,71.8,37.1,100,100,100,0,0,0,313.5065806,15.16278065,896.532258064516
20-12-17 21:50:00,71.7,37.3,100,100,100,0,0,0,313.7310952,15.23534286,872.661290322581
20-12-17 21:55:00,71.6,37.3,100,100,100,0,0,0,313.2747742,15.30813226,838.142857142857
20-12-17 22:00:00,71.6,37.2,100,100,100,0,0,0,313.3359032,15.38096129,797.064516129032
20-12-17 22:05:00,71.6,37.1,100,100,100,0,0,0,313.2682903,15.45415806,758
20-12-17 22:10:00,71.8,37,100,100,100,0,0,0,313.4203387,15.52693548,729.983870967742
20-12-17 22:15:00,71.4,36.8,100,100,100,0,0,0,313.1140968,15.59963548,705.032258064516
20-12-17 22:20:00,70.4,36,100,100,100,0,0,0,312.7771774,15.67307419,678.258064516129
20-12-17 22:25:00,70.2,35.3,100,100,100,0,0,0,313.0904839,15.74584516,653.258064516129
20-12-17 22:30:00,71.4,34.8,100,100,100,0,0,0,313.1941935,15.81901129,632.52380952381
20-12-17 22:35:00,71.9,33.9,100,100,100,0,0,0,313.1491613,15.89149032,615.741935483871
20-12-17 22:40:00,71.9,33.8,100,100,100,0,0,0,313.6715161,15.96389355,598
20-12-17 22:45:00,72,34.2,100,100,100,0,0,0,313.3449516,16.03558548,603.225806451613
20-12-17 22:50:00,72,34.5,100,100,100,0,0,0,313.3157903,16.10806613,621.746031746032
20-12-17 22:55:00,72.2,34.7,100,100,100,0,0,0,313.0498889,16.18075238,643.548387096774
20-12-17 23:00:00,72,34.9,100,100,100,0,0,0,313.5249032,16.25344516,655.58064516129
20-12-17 23:05:00,72.1,35.3,100,100,100,0,0,0,313.2901613,16.32610161,654.387096774194
20-12-17 23:10:00,71.9,35.6,100,100,100,0,0,0,313.5680323,16.39930323,640.322580645161
20-12-17 23:15:00,71.9,35.8,100,100,100,0,0,0,313.4936667,16.47178889,626.709677419355
20-12-17 23:20:00,72,35.9,100,100,100,0,0,0,313.6645161,16.54415161,611.516129032258
20-12-17 23:25:00,72,36.1,100,100,100,0,0,0,313.2734839,16.61641935,594.015873015873
20-12-17 23:30:00,71.8,36.4,100,100,100,0,0,0,313.9078065,16.68900645,567.870967741935
20-12-17 23:35:00,71.7,36.6,100,100,100,0,0,0,314.4390161,16.76103548,613.333333333333
20-12-17 23:40:00,71.6,37.1,100,100,100,0,0,0,314.8279355,16.83354839,724.548387096774
20-12-17 23:45:00,71.7,37.1,100,100,100,0,0,0,314.0490645,16.90696935,807.790322580645
20-12-17 23:50:00,71.9,37.1,100,100,100,0,0,0,314.3654286,16.98040952,834.806451612903
20-12-17 23:55:00,71.9,36.9,100,100,100,0,0,0,314.3949677,17.05316774,828.548387096774
20-12-18 00:00:00,71.7,36.9,100,100,100,0,0,0,314.2163226,17.12618871,802
20-12-18 00:05:00,71.5,37.1,100,100,100,0,0,0,313.708129,17.19880968,778.225806451613
20-12-18 00:10:00,71.6,37,100,100,100,0,0,0,313.7903226,17.27162903,753.142857142857
20-12-18 00:15:00,71.7,37.1,100,100,100,0,0,0,313.6803548,17.34399516,717.483870967742
20-12-18 00:20:00,71.7,37.3,100,100,100,0,0,0,313.6922857,17.4168,685.322580645161
20-12-18 00:25:00,71.7,37.2,100,100,100,0,0,0,313.9267097,17.48958065,660
20-12-18 00:30:00,71.1,37,100,100,100,0,0,0,313.6695238,17.56246667,641.193548387097
20-12-18 00:35:00,70.2,36.3,100,100,100,0,0,0,313.8458548,17.63568226,621.285714285714
20-12-18 00:40:00,70.8,35.6,100,100,100,0,0,0,314.0228387,17.70763065,603.806451612903
20-12-18 00:45:00,71.7,34.9,100,100,100,0,0,0,313.8567097,17.77995161,597.903225806452
20-12-18 00:50:00,71.8,34.4,100,100,100,0,0,0,313.735,17.85290323,605.451612903226
20-12-18 00:55:00,71.7,34.5,100,100,100,0,0,0,313.8627742,17.92527742,626.387096774194
20-12-18 01:00:00,71.7,34.7,100,100,100,0,0,0,313.9146613,17.99825323,648.984126984127
20-12-18 01:05:00,71.7,34.9,100,100,100,0,0,0,313.4296825,18.07079524,657
20-12-18 01:10:00,71.9,35,100,100,100,0,0,0,313.3868387,18.14339677,648.746031746032
20-12-18 01:15:00,72,35.4,100,100,100,0,0,0,313.8140323,18.21682581,627.016129032258
20-12-18 01:20:00,71.8,35.8,100,100,100,0,0,0,313.6887742,18.28950323,612.096774193548
20-12-18 01:25:00,71.7,36.1,100,100,100,0,0,0,305.4126774,18.36088387,599.548387096774
20-12-18 01:30:00,71.6,36.5,100,100,100,0,0,0,305.1556129,18.43197419,608.161290322581
20-12-18 01:35:00,71.5,36.7,100,100,100,0,0,0,305.5075161,18.50294516,623.838709677419
20-12-18 01:40:00,71.6,37.1,100,100,100,0,0,0,305.3755484,18.57404032,649.193548387097
20-12-18 01:45:00,71.6,37.3,100,100,100,0,0,0,305.5455161,18.64582258,662.774193548387
20-12-18 01:50:00,71.7,37.3,100,100,100,0,0,0,305.774371,18.7169871,664
20-12-18 01:55:00,71.7,37.3,100,100,100,0,0,0,305.9584194,18.7876871,650.380952380952
20-12-18 02:00:00,71.7,37.2,100,100,100,0,0,0,305.8778065,18.85864194,630.145161290323
20-12-18 02:05:00,71.9,37.1,100,100,100,0,0,0,305.8540968,18.92867097,618.032258064516
20-12-18 02:10:00,71.7,36.9,100,100,100,0,0,0,305.862,18.9994,619.032258064516
