Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-12-18 02:15:00,71.7,37.2,100,100,100,0,0,0,306.1623548,19.0699629,656.095238095238
20-12-18 02:20:00,71.4,37.2,100,100,100,0,0,0,305.8012903,19.14108387,760.161290322581
20-12-18 02:25:00,71.6,37.3,100,100,100,0,0,0,306.2262258,19.21261613,813.5
20-12-18 02:30:00,71.5,37.1,100,100,100,0,0,0,305.9793871,19.28405484,816.354838709677
20-12-18 02:35:00,71.4,37.2,100,100,100,0,0,0,305.7962903,19.35564839,802.274193548387
20-12-18 02:40:00,71.2,37.1,100,100,100,0,0,0,305.5360645,19.42698871,769.129032258065
20-12-18 02:45:00,71.2,36.7,100,100,100,0,0,0,305.6936774,19.49808065,735.650793650794
20-12-18 02:50:00,71.5,36.4,100,100,100,0,0,0,305.8327581,19.56935161,709.596774193548
20-12-18 02:55:00,71.5,36.3,100,100,100,0,0,0,305.8825484,19.64069032,679.193548387097
20-12-18 03:00:00,71.3,36.3,100,100,100,0,0,0,305.3305161,19.71143226,652.629032258065
20-12-18 03:05:00,71.2,36.4,100,100,100,0,0,0,306.0367419,19.78182903,641
20-12-18 03:10:00,71.3,36.4,100,100,100,0,0,0,306.1948065,19.85174032,648.596774193548
20-12-18 03:15:00,71.5,36.2,100,100,100,0,0,0,306.1614032,19.92287903,666.709677419355
20-12-18 03:20:00,71.5,35.8,100,100,100,0,0,0,305.7934839,19.99412581,703.322580645161
20-12-18 03:25:00,71.6,35.5,100,100,100,0,0,0,306.1629032,20.06556452,728
20-12-18 03:30:00,71.4,35.4,100,100,100,0,0,0,305.8775968,20.13714516,730.774193548387
20-12-18 03:35:00,71.5,35.4,100,100,100,0,0,0,305.725129,20.20877419,713.806451612903
20-12-18 03:40:00,71.7,35.3,100,100,100,0,0,0,0.569039532,20.24838548,686.888888888889
20-12-18 03:45:00,71.7,35.1,100,100,100,0,0,0,0,20.2484,662.451612903226
20-12-18 03:50:00,71.5,35,100,100,100,0,0,0,0.147617,20.2484,650
20-12-18 03:55:00,71.4,35.3,100,100,100,0,0,0,0.033332826,20.2484,672.41935483871
20-12-18 04:00:00,71.5,35.4,100,100,100,0,0,0,0,20.2484,681.354838709677
20-12-18 04:05:00,71.6,35.3,100,100,100,0,0,0,0,20.2484,680
20-12-18 04:10:00,71.4,35.2,100,100,100,0,0,0,0.0492056,20.2485,669.483870967742
20-12-18 04:15:00,71.4,35.4,100,100,100,0,0,0,0.034920103,20.2485,655.967741935484
20-12-18 04:20:00,71.5,35.2,100,100,100,0,0,0,0,20.2485,646.5
20-12-18 04:25:00,71.6,35,100,100,100,0,0,0,0.102379532,20.2485,631.333333333333
20-12-18 04:30:00,71.6,34.9,100,100,100,0,0,0,0,20.2485,619.838709677419
20-12-18 04:35:00,71.6,34.8,100,100,100,0,0,0,0,20.2485,612
20-12-18 04:40:00,71.4,35,52,52,52,0,0,0,0.158727419,20.2485,597.177419354839
20-12-18 04:45:00,70.7,35.5,0,0,0,0,0,0,0.147617,20.2485,585.677419354839
20-12-18 04:50:00,69.7,36.5,0,0,0,0,0,0,0.080951258,20.2486,573.548387096774
20-12-18 04:55:00,69.2,37.2,0,0,0,0,0,0,0,20.2486,561.693548387097
20-12-18 05:00:00,69,37.3,0,0,0,0,0,0,0.130950565,20.2486,553.225806451613
20-12-18 05:05:00,69,36.5,0,0,0,0,0,0,0.09206209,20.2486,542.032258064516
20-12-18 05:10:00,69.2,35.6,0,0,0,0,0,0,0,20.2486,533.206349206349
20-12-18 05:15:00,69.5,35.6,0,0,0,0,0,0,0.088094016,20.2486,520.741935483871
20-12-18 05:20:00,69.9,35.2,0,0,0,0,0,0,0,20.2486,514.548387096774
20-12-18 05:25:00,70.3,35.4,0,0,0,0,0,0,0,20.2486,506.725806451613
20-12-18 05:30:00,70.7,34.7,0,0,0,0,0,0,0,20.2487,500.806451612903
20-12-18 05:35:00,71.1,34.5,0,0,0,0,0,0,0.133331484,20.2487,494.08064516129
20-12-18 05:40:00,71.4,34.2,0,0,0,0,0,0,0.040475629,20.2487,487.483870967742
20-12-18 05:45:00,71.4,33.8,0,0,0,0,0,0,0.053967432,20.2487,484.41935483871
20-12-18 05:50:00,71.4,33.9,0,0,0,0,0,0,0,20.2487,477.596774193548
20-12-18 05:55:00,71.5,33.1,0,0,0,0,0,0,0,20.2487,474
20-12-18 06:00:00,71.6,32.7,0,0,0,0,0,0,0.344439,20.2488,471.870967741935
20-12-18 06:05:00,71.9,32.9,0,0,0,0,0,0,0.061903845,20.2488,468
20-12-18 06:10:00,71.9,32.8,0,0,0,0,0,0,0.112696755,20.2489,465
20-12-18 06:15:00,71.9,32.9,0,0,0,0,0,0,0.239678903,20.2489,462
20-12-18 06:20:00,71.8,32.4,0,0,0,0,0,0,0.183544825,20.249,459
20-12-18 06:25:00,71.7,32.4,0,0,0,0,0,0,0.0984112,20.249,458
20-12-18 06:30:00,71.7,32.4,0,0,0,0,0,0,0.195234729,20.2491,456.903225806452
20-12-18 06:35:00,71.7,32.6,0,0,0,0,0,0,0.330153532,20.2491,451.387096774194
20-12-18 06:40:00,71.6,32.1,0,0,0,0,0,0,0.195235065,20.2492,450.290322580645
20-12-18 06:45:00,71.6,32.2,0,0,0,0,0,0,0.295233,20.2492,449
20-12-18 06:50:00,71.6,32.7,0,0,0,0,0,0,0.294439694,20.2493,446
20-12-18 06:55:00,71.6,32.4,0,0,0,0,0,0,0.300788906,20.2493,444.806451612903
20-12-18 07:00:00,71.8,32.4,0,0,0,0,0,0,0.344439,20.2494,443
20-12-18 07:05:00,71.9,32.1,0,0,0,0,0,0,0.344439,20.2494,441.129032258065
20-12-18 07:10:00,72.1,32.2,0,0,0,0,0,0,0.280154065,20.2495,440
20-12-18 07:15:00,72,32.2,0,0,0,0,0,0,0.370213063,20.2496,440
20-12-18 07:20:00,71.8,32.3,0,0,0,0,0,0,0.704498952,20.2497,437.661290322581
20-12-18 07:25:00,71.7,32.9,0,0,0,0,0,0,0.899985468,20.24981452,438
20-12-18 07:30:00,71.8,33.8,0,0,0,0,0,0,1.282514839,20.25009677,437
20-12-18 07:35:00,71.9,34.1,0,0,0,0,0,0,8.337963871,0.000735574,435
20-12-18 07:40:00,72,34.4,0,0,0,0,0,0,227.4136935,0.01525367,434
20-12-18 07:45:00,72,34.8,0,0,0,0,0,0,329.6114677,0.088652508,435
20-12-18 07:50:00,72,35.1,0,0,0,0,0,0,327.9979677,0.165226839,440.870967741935
20-12-18 07:55:00,72,35.4,0,0,0,0,0,0,326.8521935,0.240935161,646.467741935484
20-12-18 08:00:00,72,35.6,0,0,0,0,0,0,325.694371,0.315858194,916.887096774194
20-12-18 08:05:00,72,35.7,0,0,0,0,0,0,324.7904032,0.391133597,1145.93548387097
20-12-18 08:10:00,71.9,35.9,0,0,0,0,0,0,324.6062258,0.466525645,1169.41935483871
20-12-18 08:15:00,71.8,36.2,0,0,0,0,0,0,323.909129,0.542339548,1154.72580645161
20-12-18 08:20:00,71.6,36.4,0,0,0,0,0,0,323.7293548,0.617437,1118.01612903226
20-12-18 08:25:00,71.6,36.3,0,0,0,0,0,0,325.9602419,0.693800726,1042.32258064516
20-12-18 08:30:00,71.6,36.4,0,0,0,0,0,0,326.7994194,0.769739548,994.225806451613
20-12-18 08:35:00,71.6,36.4,0,0,0,0,0,0,328.0595484,0.845175355,959.838709677419
20-12-18 08:40:00,71.8,36.3,48,48,49,8.93,0,0,331.6734516,0.921600065,1026.67741935484
20-12-18 08:45:00,72.7,36.3,100,100,100,97.8,0,0,333.8668571,0.999298571,1130.45161290323
20-12-18 08:50:00,74.3,35.5,100,100,100,100,0,0,335.9325484,1.077614839,1117.62903225806
20-12-18 08:55:00,74.7,35,100,100,100,100,0,0,338.0921935,1.155480484,1078.09677419355
20-12-18 09:00:00,74.6,35.5,100,100,100,100,0,0,340.7180645,1.234126774,1029.83870967742
20-12-18 09:05:00,74.4,36.6,100,100,100,100,0,0,340.1170806,1.313605161,978.177419354839
20-12-18 09:10:00,74.4,37.4,100,100,100,100,0,0,340.1297419,1.393075161,929.354838709677
20-12-18 09:15:00,74.3,38,100,100,100,100,0,0,343.0705968,1.472995968,886.564516129032
20-12-18 09:20:00,73.9,38.5,100,100,100,100,0,0,346.9070968,1.552570323,846.967741935484
20-12-18 09:25:00,73.5,39.1,100,100,100,100,0,0,347.0928387,1.633857097,811.564516129032
20-12-18 09:30:00,73.1,39.6,100,100,100,100,0,0,351.4108387,1.715429677,768.564516129032
20-12-18 09:35:00,72.7,40.1,100,100,100,100,0,0,350.7133226,1.797854194,734.032258064516
20-12-18 09:40:00,72.4,41.5,100,100,100,100,0,0,352.256254,1.879852063,701.274193548387
20-12-18 09:45:00,72.1,43.6,100,100,100,100,0,0,353.0097258,1.962084516,675.870967741935
20-12-18 09:50:00,71.8,44.7,100,100,100,100,0,0,354.3435161,2.044873226,653.857142857143
20-12-18 09:55:00,71.5,45.5,100,100,100,100,0,0,357.7146774,2.128093548,637.951612903226
20-12-18 10:00:00,71.4,45.8,100,100,100,100,0,0,359.8644921,2.212125714,620.709677419355
20-12-18 10:05:00,71.5,45.7,100,100,100,100,0,0,363.9929677,2.296144194,604.225806451613
20-12-18 10:10:00,71.6,45.4,100,100,100,100,0,0,363.5414032,2.381015968,589.596774193548
20-12-18 10:15:00,71.5,45.3,100,100,100,100,0,0,366.017871,2.466394839,575.548387096774
20-12-18 10:20:00,71.3,45.3,100,100,100,100,0,0,371.3199032,2.551985161,557.741935483871
20-12-18 10:25:00,71.2,45.2,100,100,100,100,0,0,375.3104194,2.639485484,542.241935483871
20-12-18 10:30:00,71.4,44.9,100,100,100,100,0,0,376.4744355,2.726552742,530.629032258065
20-12-18 10:35:00,71.5,44.5,100,100,100,100,0,0,378.955746,2.814183016,518.387096774194
20-12-18 10:40:00,71.3,44.4,100,100,100,100,0,0,384.0191613,2.90283129,505.693548387097
20-12-18 10:45:00,71.4,44.3,100,100,100,100,0,0,391.1296452,2.993451129,494.483870967742
20-12-18 10:50:00,71.3,44.2,100,100,100,100,0,0,390.4823548,3.084065484,482.758064516129
20-12-18 10:55:00,71.5,44.1,100,100,100,100,0,0,385.679,3.174742258,472.322580645161
20-12-18 11:00:00,71.6,44,100,100,100,100,0,0,382.6437903,3.263801613,464.258064516129
20-12-18 11:05:00,71.5,43.9,100,100,100,100,0,0,389.3969677,3.353915806,455.838709677419
20-12-18 11:10:00,71.5,43.7,100,100,100,100,0,0,397.8057742,3.445581774,446.790322580645
20-12-18 11:15:00,71.4,43.8,100,100,100,100,0,0,397.9413871,3.53850871,439.548387096774
20-12-18 11:20:00,71.2,43.8,100,100,100,100,0,0,395.9093871,3.63154129,432.870967741935
20-12-18 11:25:00,71.2,43.7,100,100,100,100,0,0,392.815,3.723247143,428
20-12-18 11:30:00,71.4,43.5,100,100,100,100,0,0,398.9260645,3.815690645,422.285714285714
20-12-18 11:35:00,71.7,43.4,100,100,100,100,0,0,416.8869677,3.910929677,419
20-12-18 11:40:00,71.9,43,100,100,100,100,0,0,438.3715397,4.011499841,413.629032258065
20-12-18 11:45:00,71.7,43.1,100,100,100,100,0,0,430.8135161,4.113005968,410
20-12-18 11:50:00,71.6,43.5,100,100,100,100,0,0,446.6313968,4.215860952,404.96875
20-12-18 11:55:00,71.7,43.5,100,100,100,100,0,0,459.6071935,4.321474516,402
20-12-18 12:00:00,71.8,43.6,100,100,100,100,0,0,468.1582419,4.428085968,398.709677419355
20-12-18 12:05:00,71.8,43.5,100,100,100,100,0,0,472.5065484,4.536764516,394.467741935484
20-12-18 12:10:00,71.7,44.1,100,100,100,100,0,0,501.6856452,4.651570323,391.693548387097
20-12-18 12:15:00,71.7,44.2,100,100,100,100,0,0,531.1277419,4.774194516,390
20-12-18 12:20:00,71.7,44.4,100,100,100,100,0,0,461.8512097,4.897259032,387.951612903226
20-12-18 12:25:00,71.8,44.4,100,100,100,100,0,0,589.4652581,5.017775161,387
20-12-18 12:30:00,71.9,44.5,100,100,100,100,0,0,519.2306129,5.137468065,387
20-12-18 12:35:00,72,44.5,100,100,100,100,0,0,502.3793548,5.254779677,385
20-12-18 12:40:00,72,44.7,100,100,100,100,0,0,477.1525806,5.371455484,384.758064516129
20-12-18 12:45:00,72.1,45,100,100,100,100,0,0,469.8382381,5.480170476,383.935483870968
20-12-18 12:50:00,72.1,45.1,100,100,100,100,0,0,504.9127097,5.593329032,381
20-12-18 12:55:00,72.1,45.5,100,100,100,100,0,0,450.9823065,5.701522097,380
20-12-18 13:00:00,72,45.7,100,100,100,100,0,0,533.740871,5.813512581,378.467741935484
20-12-18 13:05:00,72.2,46.1,100,100,100,100,0,0,506.1108871,5.926810323,377.645161290323
20-12-18 13:10:00,72.3,46.2,100,100,100,100,0,0,518.4508889,6.046387302,376
20-12-18 13:15:00,72.6,46.5,100,100,100,100,0,0,529.369,6.181409355,376
20-12-18 13:20:00,73.1,46.8,100,100,100,100,0,0,427.9788387,6.293954516,376
20-12-18 13:25:00,73.4,48.1,100,100,100,100,0,0,403.5224516,6.388454355,376
20-12-18 13:30:00,73.7,48.8,100,100,100,100,0,0,421.041,6.484911935,376
20-12-18 13:35:00,73.8,48.8,100,100,100,100,0,0,521.7521129,6.585680484,375.396825396825
20-12-18 13:40:00,74,49,100,100,100,100,0,0,470.2150645,6.693753871,372
20-12-18 13:45:00,73.8,49.7,100,100,100,100,0,0,468.4092097,6.798225645,370.063492063492
20-12-18 13:50:00,73.5,49.7,100,100,100,100,0,0,479.1747742,6.911669355,367.225806451613
20-12-18 13:55:00,73.6,49.8,100,100,100,100,0,0,498.6912903,7.022426613,367
20-12-18 14:00:00,73.2,50.2,100,100,100,100,0,0,719.8518387,7.147555806,368
20-12-18 14:05:00,73.2,49.6,100,100,100,100,0,0,545.9339677,7.298389677,367.758064516129
20-12-18 14:10:00,73.2,49.6,100,100,100,100,0,0,524.2039677,7.453118387,370
20-12-18 14:15:00,73.8,49.4,100,100,100,100,0,0,897.1124516,7.611184194,370.903225806452
20-12-18 14:20:00,74.9,48.3,100,100,100,100,0,0,913.8893065,7.820154839,389.142857142857
20-12-18 14:25:00,74.7,48.8,100,100,100,100,0,0,663.8577419,8.016489032,391
20-12-18 14:30:00,73.9,49.3,100,100,100,100,0,0,513.0274194,8.144197419,392.365079365079
20-12-18 14:35:00,73.3,49,100,100,100,100,0,0,466.6510645,8.25992871,394
20-12-18 14:40:00,72.9,49.6,100,100,100,100,0,0,442.3781935,8.363282581,391.016129032258
20-12-18 14:45:00,72.9,49,100,100,100,100,0,0,503.1619677,8.464419677,391
20-12-18 14:50:00,72.6,48.8,100,100,100,100,0,0,472.6510161,8.577977742,390
20-12-18 14:55:00,72.7,49,100,100,100,100,0,0,489.9469839,8.702876129,387
20-12-18 15:00:00,72.7,49.2,100,100,100,100,0,0,443.1356129,8.807194194,393.952380952381
20-12-18 15:05:00,73.6,49.1,100,100,100,100,0,0,407.683871,8.919179516,395.870967741935
20-12-18 15:10:00,74.5,48.2,100,100,100,100,0,0,388.8104127,9.012504444,394
20-12-18 15:15:00,75,48.7,100,100,100,100,0,0,457.509,9.11178129,390
20-12-18 15:20:00,74.8,47.6,100,100,100,100,58.5,44.2,368.8321129,9.222127581,386.806451612903
20-12-18 15:25:00,73,41.2,100,100,100,100,88.17,0,357.0715238,9.307590317,385
20-12-18 15:30:00,75,46.6,100,100,100,100,69.17,49.5,347.2387143,9.389507778,385
20-12-18 15:35:00,73.8,45.2,100,100,100,100,82.83,0.9,346.3308387,9.469534194,383.936507936508
20-12-18 15:40:00,74.7,49.3,100,100,100,100,0,0,351.5953387,9.551692581,381.887096774194
20-12-18 15:45:00,74.3,50.2,100,100,100,100,0,0,373.2799032,9.634818065,380
20-12-18 15:50:00,74.1,48.5,100,100,100,100,0,0,367.1993333,9.720144921,379
20-12-18 15:55:00,74.3,48.1,100,100,100,100,0,0,358.6990968,9.804303548,377.645161290323
20-12-18 16:00:00,74.7,46,100,100,100,100,53.17,37.7,345.1928065,9.885626452,378.177419354839
20-12-18 16:05:00,72.1,42.2,100,100,100,100,85.5,0.7,328.5356774,9.96327629,377
20-12-18 16:10:00,73.5,47.9,100,100,100,100,0,0,330.1238387,10.04047903,376
20-12-18 16:15:00,73.5,47.2,100,100,100,100,0,0,325.1108387,10.11616452,375.333333333333
20-12-18 16:20:00,73.8,47.1,100,100,100,100,0,0,323.7286613,10.19210968,372.492063492063
20-12-18 16:25:00,74.3,47.3,100,100,100,100,0,0,319.690129,10.26634194,436.290322580645
20-12-18 16:30:00,73.7,47.6,100,100,100,100,0,0,317.0540476,10.33996825,584.887096774194
20-12-18 16:35:00,73.1,48.4,100,100,100,100,0,0,307.4705806,10.41346452,628.84126984127
20-12-18 16:40:00,72.6,48.4,100,100,100,100,0,0,306.0214127,10.48459048,635.222222222222
20-12-18 16:45:00,72.1,48.1,100,100,100,100,0,0,309.4748571,10.55661429,614.032258064516
20-12-18 16:50:00,71.8,47.5,100,100,100,100,0,0,316.4688548,10.63015,573.322580645161
20-12-18 16:55:00,71.6,47.4,100,100,100,100,0,0,315.4190645,10.70380968,548.222222222222
20-12-18 17:00:00,71.6,47.6,100,100,100,100,0,0,315.2899839,10.77681613,531.91935483871
20-12-18 17:05:00,71.3,47.7,100,100,100,100,0,0,314.7847097,10.84962903,544.354838709677
20-12-18 17:10:00,71,47.7,100,100,100,100,0,0,314.7743226,10.92282903,716.095238095238
20-12-18 17:15:00,70.8,47.4,100,100,100,100,0,0,314.8633065,10.99627742,828.222222222222
20-12-18 17:20:00,70.7,47.2,100,100,100,100,0,0,314.9394194,11.06946452,843.145161290323
20-12-18 17:25:00,70.6,47.2,100,100,100,100,0,0,314.7450806,11.14317903,814.761904761905
20-12-18 17:30:00,70.8,46.9,100,100,100,100,0,0,314.916,11.2164,783.838709677419
20-12-18 17:35:00,71.1,46,100,100,100,100,0,0,314.7215079,11.28936349,760.870967741935
20-12-18 17:40:00,71.2,44.5,100,100,100,100,0,0,314.8679194,11.36235,727.903225806452
20-12-18 17:45:00,70.9,43.7,100,100,100,38.27,0,0,315.1883871,11.4358,697.5
20-12-18 17:50:00,71.1,43,100,100,100,0,0,0,314.680371,11.50912742,669.983870967742
20-12-18 17:55:00,71.4,41.8,100,100,100,0,0,0,314.8778065,11.58264839,652.032258064516
20-12-18 18:00:00,71.3,41.2,100,100,100,0,0,0,314.4335161,11.6564,631.048387096774
20-12-18 18:05:00,71.2,40.8,100,100,100,0,0,0,314.473,11.72945484,613.387096774194
20-12-18 18:10:00,71,40.5,100,100,100,0,0,0,314.253871,11.80195484,593.774193548387
20-12-18 18:15:00,70.8,40,100,100,100,0,0,0,314.4071111,11.87437778,599.870967741935
20-12-18 18:20:00,70.7,39.4,100,100,100,0,0,0,314.5306935,11.94744032,634.612903225807
20-12-18 18:25:00,70.8,38.8,100,100,100,0,0,0,314.676129,12.02082258,676.774193548387
20-12-18 18:30:00,71,38.2,100,100,100,0,0,0,313.9966349,12.09390159,687.048387096774
20-12-18 18:35:00,71.2,37.6,100,100,100,0,0,0,313.8211452,12.16699839,672.111111111111
20-12-18 18:40:00,71.1,37.4,100,100,100,0,0,0,313.9730968,12.24036774,652.612903225806
20-12-18 18:45:00,71.1,37.1,100,100,100,0,0,0,313.9612419,12.31380968,634.258064516129
20-12-18 18:50:00,71.2,36.7,100,100,100,0,0,0,313.9536129,12.38662903,621.967741935484
20-12-18 18:55:00,71.4,36.4,100,100,100,0,0,0,314.1061587,12.45893968,601.838709677419
20-12-18 19:00:00,71.4,36.3,100,100,100,0,0,0,313.636,12.53070645,601.516129032258
20-12-18 19:05:00,71.3,36,100,100,100,0,0,0,314.0157742,12.60362903,636.677419354839
20-12-18 19:10:00,71.2,36.1,100,100,100,0,0,0,313.5901613,12.67654355,670.822580645161
20-12-18 19:15:00,71.2,36.2,100,100,100,0,0,0,313.8324921,12.74876667,676.612903225806
20-12-18 19:20:00,71.3,36.2,100,100,100,0,0,0,314.1,12.82127619,666.532258064516
20-12-18 19:25:00,71.3,36.3,100,100,100,0,0,0,313.932,12.8944,646.903225806452
20-12-18 19:30:00,71.6,36.3,100,100,100,0,0,0,313.8632063,12.96791111,628.58064516129
20-12-18 19:35:00,71.6,36.5,100,100,100,0,0,0,313.7425484,13.04073548,612.016129032258
20-12-18 19:40:00,71.6,36.7,100,100,100,0,0,0,313.6435161,13.11267581,598
20-12-18 19:45:00,71.3,37.2,100,100,100,0,0,0,313.686,13.18545484,613.258064516129
20-12-18 19:50:00,71.4,37.4,100,100,100,0,0,0,313.9497619,13.25855556,648.596774193548
20-12-18 19:55:00,71.2,37.1,100,100,100,0,0,0,313.6621452,13.33078871,680.903225806452
20-12-18 20:00:00,70.9,37.2,100,100,100,0,0,0,313.5490645,13.40424516,683.619047619048
20-12-18 20:05:00,70.9,37,100,100,100,0,0,0,313.6950806,13.47707258,668.112903225806
20-12-18 20:10:00,71.4,36.5,100,100,100,0,0,0,314.1985484,13.54976452,649.193548387097
20-12-18 20:15:00,71.1,36,100,100,100,0,0,0,313.6346613,13.62255323,629.451612903226
20-12-18 20:20:00,71.1,35.8,100,100,100,0,0,0,313.7388889,13.6956746,613.709677419355
20-12-18 20:25:00,71.5,35.6,100,100,100,0,0,0,313.9081935,13.76773871,601
20-12-18 20:30:00,71.5,35.3,100,100,100,0,0,0,313.855129,13.83997742,612.306451612903
20-12-18 20:35:00,71.4,35.2,100,100,100,0,0,0,314.1094839,13.91314516,652.806451612903
20-12-18 20:40:00,71.6,35.1,100,100,100,0,0,0,313.6656129,13.98617581,684.209677419355
20-12-18 20:45:00,71.6,34.8,100,100,100,0,0,0,313.6045806,14.05906129,686.870967741935
20-12-18 20:50:00,71.6,34.4,100,100,100,0,0,0,314.0159365,14.13218889,666.661290322581
20-12-18 20:55:00,71.5,34.1,100,100,100,0,0,0,313.8677742,14.20536452,647.761904761905
20-12-18 21:00:00,71.4,33.7,100,100,100,0,0,0,314.0126129,14.27806129,632.301587301587
20-12-18 21:05:00,71.3,33.4,100,100,100,0,0,0,314.3745,14.35085,614.952380952381
20-12-18 21:10:00,71.4,33.2,100,100,100,0,0,0,314.0141935,14.42307419,602.290322580645
20-12-18 21:15:00,71.5,33,100,100,100,0,0,0,314.1887419,14.49523548,616.774193548387
20-12-18 21:20:00,71.4,32.9,100,100,100,0,0,0,314.0339677,14.56795645,658.112903225806
20-12-18 21:25:00,71.4,32.7,100,100,100,0,0,0,314.4326935,14.64146774,684.838709677419
20-12-18 21:30:00,71.4,32.3,100,100,100,0,0,0,314.5504516,14.71344839,681.290322580645
20-12-18 21:35:00,71.5,32.1,100,100,100,0,0,0,314.0236774,14.78622258,660.5
20-12-18 21:40:00,71.6,31.7,100,100,100,0,0,0,314.1229524,14.85904444,641.032258064516
20-12-18 21:45:00,71.7,31.5,100,100,100,0,0,0,314.5629677,14.93234839,624.193548387097
20-12-18 21:50:00,71.7,31.2,100,100,100,0,0,0,314.3035645,15.00448871,605.095238095238
20-12-18 21:55:00,71.7,31,100,100,100,0,0,0,314.2649355,15.07722258,599.806451612903
20-12-18 22:00:00,71.4,30.7,100,100,100,0,0,0,314.0489677,15.14989032,629.032258064516
20-12-18 22:05:00,71.3,30.7,100,100,100,0,0,0,314.4472903,15.22183226,668.161290322581
20-12-18 22:10:00,71.3,30.7,100,100,100,0,0,0,314.2649355,15.29549677,687.274193548387
20-12-18 22:15:00,71.5,30.7,100,100,100,0,0,0,314.2839032,15.36861774,680.666666666667
20-12-18 22:20:00,71.7,30.3,100,100,100,0,0,0,314.6387619,15.4414619,658.322580645161
20-12-18 22:25:00,71.7,30,100,100,100,0,0,0,314.2396452,15.51502581,642.677419354839
20-12-18 22:30:00,71.7,29.8,100,100,100,0,0,0,314.3843226,15.58823548,624.806451612903
20-12-18 22:35:00,71.6,29.8,100,100,100,0,0,0,314.7095161,15.66058871,605.822580645161
20-12-18 22:40:00,71.5,29.9,100,100,100,0,0,0,314.6818548,15.73365323,596.258064516129
20-12-18 22:45:00,71.3,30,100,100,100,0,0,0,314.900129,15.80627419,624.58064516129
20-12-18 22:50:00,71.4,30.1,100,100,100,0,0,0,314.8041613,15.87963871,662.354838709677
20-12-18 22:55:00,71.4,30.1,100,100,100,0,0,0,314.3840323,15.95255968,681.241935483871
20-12-18 23:00:00,71.7,30.1,100,100,100,0,0,0,314.719,16.02592419,675.612903225806
20-12-18 23:05:00,71.8,29.6,100,100,100,0,0,0,314.9751111,16.09941111,654.322580645161
20-12-18 23:10:00,71.6,29.2,100,100,100,0,0,0,315.2745484,16.17260968,635.47619047619
20-12-18 23:15:00,71.6,29,100,100,100,0,0,0,314.7711613,16.24577419,615.596774193548
20-12-18 23:20:00,71.4,29.1,100,100,100,0,0,0,315.0029355,16.31812903,597.322580645161
20-12-18 23:25:00,71.5,29.1,100,100,100,0,0,0,315.1691935,16.3900871,598.677419354839
20-12-18 23:30:00,71.5,28.9,100,100,100,0,0,0,314.8104762,16.46301905,632.444444444444
20-12-18 23:35:00,71.4,29.1,100,100,100,0,0,0,315.1964516,16.53631452,670.190476190476
20-12-18 23:40:00,71.5,29.2,100,100,100,0,0,0,315.0913492,16.60940159,678.806451612903
20-12-18 23:45:00,71.5,29,100,100,100,0,0,0,315.408,16.6825,659.968253968254
20-12-18 23:50:00,71.5,28.8,100,100,100,0,0,0,315.063,16.75601111,644.290322580645
20-12-18 23:55:00,71.4,28.6,100,100,100,0,0,0,315.0965323,16.82975,625.290322580645
20-12-19 00:00:00,71.6,28.5,100,100,100,0,0,0,315.3885484,16.903,606.47619047619
20-12-19 00:05:00,71.6,28.3,100,100,100,0,0,0,315.26,16.97585806,595
20-12-19 00:10:00,71.5,28.2,100,100,100,0,0,0,315.0640806,17.04853548,614.451612903226
20-12-19 00:15:00,71.5,28.4,100,100,100,0,0,0,315.2062258,17.12170323,655
20-12-19 00:20:00,71.4,28.3,100,100,100,0,0,0,315.26,17.19527742,685.822580645161
20-12-19 00:25:00,71.4,28.3,100,100,100,0,0,0,314.719,17.2686871,676.693548387097
20-12-19 00:30:00,71.4,28,100,100,100,0,0,0,315.063,17.34188387,654.064516129032
20-12-19 00:35:00,71.3,27.6,100,100,100,0,0,0,315.162,17.4149129,632.774193548387
20-12-19 00:40:00,71.5,27.3,100,100,100,0,0,0,315.1074839,17.48790484,611.564516129032
20-12-19 00:45:00,71.4,27.2,100,100,100,0,0,0,315.029871,17.56082581,593.161290322581
20-12-19 00:50:00,71.5,27.1,100,100,100,0,0,0,315.112,17.63309032,604.951612903226
20-12-19 00:55:00,71.4,27.1,100,100,100,0,0,0,315.2123871,17.70571129,639.661290322581
20-12-19 01:00:00,71.3,27.1,100,100,100,0,0,0,315.3866613,17.77951935,672.903225806452
20-12-19 01:05:00,71.4,26.9,100,100,100,0,0,0,315.1983548,17.85151935,676.709677419355
20-12-19 01:10:00,71.6,26.9,100,100,100,0,0,0,315.4371613,17.92491774,661.516129032258
20-12-19 01:15:00,71.9,26.8,100,100,100,0,0,0,315.0963871,17.99810968,642.129032258065
20-12-19 01:20:00,72,26.8,100,100,100,0,0,0,315.0740645,18.07167742,623.483870967742
20-12-19 01:25:00,71.9,26.7,100,100,100,0,0,0,315.3123226,18.14469355,601.806451612903
20-12-19 01:30:00,71.8,26.8,100,100,100,0,0,0,315.6528065,18.21688871,592
20-12-19 01:35:00,71.6,27,100,100,100,0,0,0,315.1409032,18.28997742,620.322580645161
20-12-19 01:40:00,71.4,27.2,100,100,100,0,0,0,306.7012258,18.36196774,658.725806451613
20-12-19 01:45:00,71.3,27.4,100,100,100,0,0,0,306.8182258,18.4330629,680.677419354839
20-12-19 01:50:00,71.3,27.4,100,100,100,0,0,0,307.1398387,18.50463226,663.032258064516
20-12-19 01:55:00,71.4,27.1,100,100,100,0,0,0,307.2937419,18.57626129,641.741935483871
20-12-19 02:00:00,71.6,26.8,100,100,100,0,0,0,307.2267258,18.64779032,621.596774193548
20-12-19 02:05:00,71.8,26.5,100,100,100,0,0,0,307.3642581,18.71865484,608.58064516129
20-12-19 02:10:00,71.9,26.4,100,100,100,0,0,0,307.83,18.7884,621.145161290323
20-12-19 02:15:00,71.8,26.5,100,100,100,0,0,0,307.3451905,18.85968095,670.58064516129
20-12-19 02:20:00,71.7,26.8,100,100,100,0,0,0,307.699381,18.93097778,708.983870967742
20-12-19 02:25:00,71.6,27,100,100,100,0,0,0,307.7283871,19.00251935,711.064516129032
20-12-19 02:30:00,71.6,27,100,100,100,0,0,0,307.2679677,19.07429355,687.714285714286
20-12-19 02:35:00,71.4,26.8,100,100,100,0,0,0,308.0442258,19.14579355,661.548387096774
20-12-19 02:40:00,71.3,26.8,100,100,100,0,0,0,307.4480806,19.21682903,641.241935483871
20-12-19 02:45:00,71.3,26.8,100,100,100,0,0,0,307.5555484,19.28781935,642.193548387097
20-12-19 02:50:00,71.3,26.5,100,100,100,0,0,0,307.7022258,19.35897742,679.777777777778
20-12-19 02:55:00,71.4,26.3,100,100,100,0,0,0,307.8793333,19.43083333,722.095238095238
20-12-19 03:00:00,71.5,26.3,100,100,100,0,0,0,307.8167097,19.50269194,727.825396825397
20-12-19 03:05:00,71.4,26.1,100,100,100,0,0,0,307.9732857,19.57488571,713.048387096774
20-12-19 03:10:00,71.4,26.1,100,100,100,0,0,0,307.9385161,19.64624355,681.258064516129
20-12-19 03:15:00,71.4,25.9,100,100,100,0,0,0,307.809,19.71795714,652.016129032258
20-12-19 03:20:00,71.4,25.6,100,100,100,0,0,0,308.2378387,19.78922903,641.838709677419
20-12-19 03:25:00,71.5,25.4,100,100,100,0,0,0,307.6729677,19.86005161,675.177419354839
20-12-19 03:30:00,71.4,25.3,100,100,100,0,0,0,307.535,19.93129048,719.193548387097
20-12-19 03:35:00,71.4,25.3,100,100,100,0,0,0,304.8969677,20.00270323,719.451612903226
20-12-19 03:40:00,71.5,25.3,100,100,100,0,0,0,304.878,20.07356984,697.451612903226
20-12-19 03:45:00,71.5,25.4,100,100,100,0,0,0,0.050792877,20.0911,673.338709677419
20-12-19 03:50:00,71.4,25.4,100,100,100,0,0,0,0.097617694,20.0911,653.269841269841
20-12-19 03:55:00,71.3,25.2,100,100,100,0,0,0,0.015872774,20.0911,654.142857142857
20-12-19 04:00:00,71.4,24.8,100,100,100,0,0,0,0.048424559,20.0911,669
20-12-19 04:05:00,71.7,24.4,100,100,100,0,0,0,0.138244467,20.0911,668.161290322581
20-12-19 04:10:00,71.5,24.3,100,100,100,0,0,0,0.115871323,20.0912,657
20-12-19 04:15:00,71.4,24.5,100,100,100,0,0,0,0,20.0912,644.5
20-12-19 04:20:00,71.6,24.6,100,100,100,0,0,0,0.034126465,20.0912,634.032258064516
20-12-19 04:25:00,71.6,24.6,100,100,100,0,0,0,0.061903845,20.0912,621.52380952381
20-12-19 04:30:00,71.7,24.3,100,100,100,0,0,0,0.007029381,20.0912,608.048387096774
20-12-19 04:35:00,71.7,24.1,100,100,100,0,0,0,0.116665048,20.0912,597.387096774194
20-12-19 04:40:00,71.6,24.1,100,100,100,0,0,0,0.019047329,20.0912,584.064516129032
20-12-19 04:45:00,71.6,24.4,22,22,22,0,0,0,0,20.0912,573.661290322581
20-12-19 04:50:00,70.4,24.7,0,0,0,0,0,0,0.107141371,20.0913,563.793650793651
20-12-19 04:55:00,69.2,24.4,0,0,0,0,0,0,0.044443768,20.0913,551.870967741935
20-12-19 05:00:00,69.2,24,0,0,0,0,0,0,0.011715635,20.0913,541.048387096774
20-12-19 05:05:00,69.4,23.5,0,0,0,0,0,0,0.074602039,20.0913,532.225806451613
20-12-19 05:10:00,69.8,23.5,0,0,0,0,0,0,0.12698231,20.0913,522.793650793651
20-12-19 05:15:00,70.1,23.2,0,0,0,0,0,0,0.059522984,20.0913,517.564516129032
20-12-19 05:20:00,70.5,23.4,0,0,0,0,0,0,0.11190321,20.0913,511
20-12-19 05:25:00,70.7,23.2,0,0,0,0,0,0,0.184123806,20.0913,505.903225806452
20-12-19 05:30:00,70.8,22.7,0,0,0,0,0,0,0,20.09139032,499.129032258065
20-12-19 05:35:00,71.1,22.5,0,0,0,0,0,0,0.036507381,20.0914,495.241935483871
20-12-19 05:40:00,71.4,22.7,0,0,0,0,0,0,0.119839532,20.0914,488.403225806452
20-12-19 05:45:00,71.7,22.5,0,0,0,0,0,0,0.127775952,20.0914,484.58064516129
20-12-19 05:50:00,71.8,22.6,0,0,0,0,0,0,0.038094658,20.0914,482
20-12-19 05:55:00,71.7,22.3,0,0,0,0,0,0,0.00624833,20.0914,480
20-12-19 06:00:00,71.7,22.4,0,0,0,0,0,0,0.065871968,20.0914,476.161290322581
20-12-19 06:05:00,71.5,22.3,0,0,0,0,0,0,0.112696755,20.0915,473.258064516129
20-12-19 06:10:00,71.4,22.1,0,0,0,0,0,0,0.208537911,20.0915,471
20-12-19 06:15:00,71.5,21.7,0,0,0,0,0,0,0.08015751,20.0916,468.603174603175
20-12-19 06:20:00,71.8,21.7,0,0,0,0,0,0,0.157140548,20.0916,466
20-12-19 06:25:00,71.8,21.7,0,0,0,0,0,0,0.153966097,20.0917,464.951612903226
20-12-19 06:30:00,71.8,21.6,0,0,0,0,0,0,0.0984112,20.0917,463
20-12-19 06:35:00,71.7,22,0,0,0,0,0,0,0.31428079,20.09176935,462.714285714286
20-12-19 06:40:00,71.4,21.6,0,0,0,0,0,0,0.074979962,20.0918,459
20-12-19 06:45:00,71.5,21.6,0,0,0,0,0,0,0.063491097,20.0918,458
20-12-19 06:50:00,71.8,22,0,0,0,0,0,0,0.21586929,20.0919,457
20-12-19 06:55:00,71.9,21.8,0,0,0,0,0,0,0.344439,20.0919,455.952380952381
20-12-19 07:00:00,72.1,21.6,0,0,0,0,0,0,0.377772097,20.092,455
20-12-19 07:05:00,72.1,21.7,0,0,0,0,0,0,0.310312935,20.092,453.612903225806
20-12-19 07:10:00,71.9,21.4,0,0,0,0,0,0,0.295233,20.0921,453
20-12-19 07:15:00,71.5,21.4,0,0,0,0,0,0,0.803692,20.09223333,451
20-12-19 07:20:00,71.5,21.8,0,0,0,0,0,0,1.441250323,20.09251613,449
20-12-19 07:25:00,71.5,22.2,0,0,0,0,0,0,2.50948,20.093,448.983870967742
20-12-19 07:30:00,71.5,22.7,0,0,0,0,0,0,3.965018871,20.09376452,447.854838709677
20-12-19 07:35:00,71.5,23.5,0,0,0,0,0,0,9.046687258,0.001213515,447
20-12-19 07:40:00,71.5,23.9,0,0,0,0,0,0,21.6314,0.004603338,448
20-12-19 07:45:00,71.5,24.1,0,0,0,0,0,0,265.6690323,0.0243297,448.661290322581
20-12-19 07:50:00,71.6,24.1,0,0,0,0,0,0,350.4481774,0.102541242,447
20-12-19 07:55:00,71.7,24.1,0,0,0,0,0,0,353.7024839,0.184202968,465
20-12-19 08:00:00,71.9,23.9,0,0,0,0,0,0,358.7337097,0.266269645,624.935483870968
20-12-19 08:05:00,71.9,23.7,0,0,0,0,0,0,366.7098065,0.349838048,958.91935483871
20-12-19 08:10:00,71.9,23.7,0,0,0,0,0,0,387.741871,0.436485323,1174.74193548387
20-12-19 08:15:00,71.8,23.7,0,0,0,0,0,0,415.4097258,0.533529048,1206.3064516129
20-12-19 08:20:00,71.7,23.8,0,0,0,0,0,0,438.8828548,0.632604081,1182.83870967742
20-12-19 08:25:00,71.6,23.8,0,0,0,0,0,0,452.585,0.736937355,914.193548387097
20-12-19 08:30:00,71.7,23.7,0,0,0,0,0,0,406.435,0.839173823,815.451612903226
20-12-19 08:35:00,71.9,23.6,0,0,0,28.39,0,0,477.1916129,0.935589097,819.290322580645
20-12-19 08:40:00,72.4,23.8,0,0,0,100,0,0,397.7301935,1.042396452,809.555555555556
20-12-19 08:45:00,73.2,23.5,52,52,52,100,0,0,547.8724355,1.152589032,781.451612903226
20-12-19 08:50:00,73.8,23.6,100,100,100,100,0,0,593.5393226,1.273790161,765.41935483871
20-12-19 08:55:00,74.8,23.8,100,100,100,100,0,0,572.243,1.410851613,727.714285714286
20-12-19 09:00:00,75.1,24.5,100,100,100,100,0,0,659.3828548,1.553147581,676.451612903226
20-12-19 09:05:00,74.8,25.8,100,100,100,100,0,0,675.3389677,1.707970645,639.935483870968
20-12-19 09:10:00,74.9,26.5,100,100,100,100,0,0,467.4881429,1.836517143,611.177419354839
20-12-19 09:15:00,74.8,27.4,100,100,100,100,0,0,448.6287097,1.942697903,588.41935483871
20-12-19 09:20:00,75.1,28,100,100,100,100,0,0,472.4130968,2.04791871,567.806451612903
20-12-19 09:25:00,75.1,27.6,100,100,100,100,71.83,54.3,481.500129,2.158065806,555.444444444444
20-12-19 09:30:00,73.6,25.8,100,100,100,100,84.17,0.9,568.7392419,2.280179839,540.096774193548
20-12-19 09:35:00,73.9,26.8,100,100,100,100,0,0,603.8226667,2.418496667,530.903225806452
20-12-19 09:40:00,74,28,100,100,100,100,0,0,518.2986667,2.546563333,520.634920634921
20-12-19 09:45:00,73.6,29.8,100,100,100,100,0,0,526.7727419,2.664853226,509.225806451613
20-12-19 09:50:00,73.4,32.1,100,100,100,100,0,0,684.646,2.79565,496.903225806452
20-12-19 09:55:00,73.7,33.6,100,100,100,100,0,0,736.6313226,2.965000323,470.322580645161
20-12-19 10:00:00,74,34.9,100,100,100,100,0,0,704.0134762,3.133910159,456.693548387097
20-12-19 10:05:00,74.4,35.4,100,100,100,100,0,0,654.6993387,3.290272419,438.516129032258
20-12-19 10:10:00,74.8,36.4,100,100,100,100,0,0,666.1177097,3.446030323,431.677419354839
20-12-19 10:15:00,74.6,38.1,100,100,100,100,0,0,675.6655645,3.60106629,430
20-12-19 10:20:00,73.9,38.5,100,100,100,100,0,0,660.3274194,3.760610968,426
20-12-19 10:25:00,73.6,38.9,100,100,100,100,0,0,615.7593871,3.907632903,424
20-12-19 10:30:00,73.6,39.3,100,100,100,100,0,0,606.9059683,4.050781111,424
20-12-19 10:35:00,73.9,39.3,100,100,100,100,0,0,570.4409683,4.187759683,421.564516129032
20-12-19 10:40:00,74.4,39.1,100,100,100,100,0,0,558.8812381,4.318840476,420
20-12-19 10:45:00,75,40.1,100,100,100,100,0,0,564.9819355,4.450190645,418.91935483871
20-12-19 10:50:00,75.5,40.5,100,100,100,100,45.17,42.31,574.1867419,4.581944194,416.08064516129
20-12-19 10:55:00,74.4,37.4,100,100,100,100,99.87,19.02,585.1448387,4.717201935,417
20-12-19 11:00:00,75.6,40.7,100,100,100,100,57.46,38.4,548.1908254,4.848366667,414.435483870968
20-12-19 11:05:00,74.7,36.6,100,100,100,100,100,37.62,569.1444839,4.97897629,414
20-12-19 11:10:00,74.9,39.7,100,100,100,100,100,42.58,569.792129,5.112511774,413
20-12-19 11:15:00,75.4,39.8,100,100,100,100,100,31.73,556.81,5.24454,412.967741935484
20-12-19 11:20:00,74.6,37.7,100,100,100,100,100,23.34,588.4194194,5.376984194,412
20-12-19 11:25:00,74.8,38.2,100,100,100,100,100,38.73,599.3975323,5.516302258,413
20-12-19 11:30:00,75.5,41.6,100,100,100,100,79.17,30.4,583.3223333,5.655007778,410
20-12-19 11:35:00,74.3,38.5,100,100,100,100,100,30.93,552.5470645,5.788557097,407.650793650794
20-12-19 11:40:00,75,41.7,100,100,100,100,100,38.4,564.6420484,5.91794371,406
20-12-19 11:45:00,75,41.1,100,100,100,100,100,35.06,562.9567143,6.049449683,404
20-12-19 11:50:00,74.4,40.7,100,100,100,100,97.5,4.94,567.9132258,6.182001935,404.822580645161
20-12-19 11:55:00,75.5,45.1,100,100,100,100,43.83,38.9,571.5358226,6.314420645,402.338709677419
20-12-19 12:00:00,73.5,39.2,100,100,100,100,99.54,11.5,592.5764444,6.449926032,400.967741935484
20-12-19 12:05:00,75,48.6,100,100,100,100,9.79,3.86,621.2131429,6.591872857,402.693548387097
20-12-19 12:10:00,74.1,43.1,100,100,100,100,100,43.34,632.3325323,6.739402097,401.870967741935
20-12-19 12:15:00,74.3,46,100,100,100,100,48.17,0,615.6574516,6.884323871,400
20-12-19 12:20:00,74.8,48.5,100,100,100,100,67.83,44.2,594.4417097,7.02523,399.790322580645
20-12-19 12:25:00,73.9,44.1,100,100,100,100,79.17,0.17,576.0148871,7.160820484,401
20-12-19 12:30:00,74.6,44.7,100,100,100,100,100,55.03,578.6700645,7.294540323,399.564516129032
20-12-19 12:35:00,74.5,44.8,100,100,100,100,64.46,0.13,577.7818065,7.42982,400
20-12-19 12:40:00,74.3,46.2,100,100,100,100,87.54,50.27,569.2925161,7.564407097,400.903225806452
20-12-19 12:45:00,73.9,44.4,100,100,100,100,64.17,0,574.7403871,7.696850645,397
20-12-19 12:50:00,74.8,49.5,100,100,100,100,66.5,44.2,585.5565161,7.832349839,400.258064516129
20-12-19 12:55:00,73.5,44,100,100,100,100,80.17,0,600.3540968,7.970586129,398
20-12-19 13:00:00,75.3,53.3,100,100,100,100,11.83,10.37,609.340619,8.112449048,397.806451612903
20-12-19 13:05:00,73.1,43.6,100,100,100,100,100,33.83,601.9123871,8.254495161,400
20-12-19 13:10:00,74.6,47.4,100,100,100,100,35.51,1.42,560.9931613,8.3893,396
20-12-19 13:15:00,73.9,45.5,100,100,100,100,96.49,48.98,530.5009032,8.517121129,397.887096774194
20-12-19 13:20:00,74.5,44.1,100,100,100,100,79.17,11.99,519.5968387,8.639294032,398
20-12-19 13:25:00,73.3,42.8,100,100,100,100,100,32.21,512.2603548,8.759557742,397
20-12-19 13:30:00,74.8,47.4,100,100,100,100,32.74,0.19,500.3820484,8.877432581,395
20-12-19 13:35:00,73.3,45.8,100,100,100,100,93.93,43.21,536.1788387,8.997110323,393.193548387097
20-12-19 13:40:00,73.5,44.3,100,100,100,100,50.83,0,612.167,9.13224,396.016129032258
20-12-19 13:45:00,75.4,51.9,100,100,100,100,23.83,21.07,588.7989032,9.27149129,396
20-12-19 13:50:00,72.3,41,100,100,100,100,99.99,20.73,584.2415806,9.408582258,395.677419354839
20-12-19 13:55:00,74.1,47.9,100,100,100,100,18.85,0,518.3474286,9.53849,398
20-12-19 14:00:00,75.3,51,100,100,100,100,41.17,35.46,480.3832581,9.655636452,396.677419354839
20-12-19 14:05:00,72.2,40.8,100,100,100,100,99.32,7.14,457.3786452,9.765150968,393.854838709677
20-12-19 14:10:00,74.7,50.2,100,100,100,100,3.86,0.14,449.6576774,9.870652581,393.016129032258
20-12-19 14:15:00,73.5,44.3,100,100,100,100,88.82,41.66,453.0961111,9.975881111,391.387096774194
20-12-19 14:20:00,72.8,43.9,100,100,100,100,53.5,0,469.8115806,10.08324516,390.370967741935
20-12-19 14:25:00,74.3,51.9,100,100,100,100,0,0,480.3238548,10.19317742,389
20-12-19 14:30:00,75,51.2,100,100,100,100,0,0,461.9336774,10.30205484,388.725806451613
20-12-19 14:35:00,75.3,52.9,100,100,100,100,0.07,0.07,469.1855645,10.41183065,387.887096774194
20-12-19 14:40:00,74.1,48.5,100,100,100,100,82.43,40.73,482.5750952,10.5225,388
20-12-19 14:45:00,73.8,47.4,100,100,100,100,58.5,0,452.5810476,10.6326254,387.758064516129
20-12-19 14:50:00,75.3,53.3,100,100,100,100,26.5,23.73,452.4491935,10.73665,387
20-12-19 14:55:00,72.9,44.1,100,100,100,100,99.87,18.07,428.2994286,10.8386,387
20-12-19 15:00:00,73.8,51.8,100,100,100,100,16.29,0,411.4753281,10.93696406,386
20-12-19 15:05:00,74.3,54.4,100,100,100,100,0,0,388.134,11.0307,384
20-12-19 15:10:00,74.3,53.3,100,100,100,100,0,0,407.7312903,11.12240645,383.854838709677
20-12-19 15:15:00,74.3,53.2,100,100,100,100,0,0,425.7262742,11.22092097,383.322580645161
20-12-19 15:20:00,74.1,51.3,100,100,100,100,0,0,402.7046452,11.31768065,383.5
20-12-19 15:25:00,74.1,48.6,100,100,100,100,0,0,388.6111613,11.40980806,383
20-12-19 15:30:00,74.2,46.6,100,100,100,100,0,0,379.1817742,11.4992,385.161290322581
20-12-19 15:35:00,74,45.8,100,100,100,100,0,0,372.5132097,11.58742903,385
20-12-19 15:40:00,74,45.2,100,100,100,100,0,0,370.2353871,11.67360323,385.193548387097
20-12-19 15:45:00,74.3,43.5,100,100,100,100,0,0,365.2093548,11.76014355,386.612903225806
20-12-19 15:50:00,74.2,43.7,100,100,100,100,0,0,356.5243548,11.84387097,384.435483870968
20-12-19 15:55:00,73.6,44.4,100,100,100,100,0,0,354.6211613,11.92660645,383.741935483871
20-12-19 16:00:00,73.3,44.4,100,100,100,100,0,0,346.006746,12.00817302,380.91935483871
20-12-19 16:05:00,72.9,44.9,100,100,100,100,0,0,340.7342903,12.08743548,379
20-12-19 16:10:00,72.3,45.1,100,100,100,100,0,0,339.4232903,12.16639677,379
20-12-19 16:15:00,72.2,46.1,100,100,100,100,0,0,332.3734032,12.2441629,378.444444444444
20-12-19 16:20:00,72.2,46.8,100,100,100,100,0,0,325.4393226,12.32023548,377
20-12-19 16:25:00,72.3,46.6,100,100,100,100,0,0,322.6343226,12.39549677,376.838709677419
20-12-19 16:30:00,72.1,48.1,100,100,100,100,0,0,320.0685161,12.46994677,417.322580645161
20-12-19 16:35:00,71.6,48.3,100,100,100,100,0,0,317.5043548,12.54428387,460.225806451613
20-12-19 16:40:00,71.4,48.6,100,100,100,100,0,0,316.3584677,12.61825,470.365079365079
20-12-19 16:45:00,71.1,48.9,100,100,100,100,0,0,319.6061613,12.69189677,472.492063492063
20-12-19 16:50:00,70.8,48.7,100,100,100,100,0,0,320.574,25.82194674,465
20-12-19 16:55:00,70.7,48.2,100,100,100,100,0,0,320.574,25.82194674,465
20-12-19 17:00:00,70.7,48.3,100,100,100,100,0,0,320.574,25.82194674,465
20-12-19 17:05:00,70.8,47.8,100,100,100,100,0,0,320.574,25.82194674,465
20-12-19 17:10:00,70.8,47,100,100,100,100,0,0,320.574,25.82194674,465
20-12-19 17:15:00,70.6,46.7,100,100,100,100,0,0,320.574,25.82194674,465
20-12-19 17:20:00,70.7,46.4,100,100,100,100,0,0,320.574,25.82194674,465
20-12-19 17:25:00,70.9,45.7,100,100,100,100,0,0,320.574,25.82194674,465
20-12-19 17:30:00,71.1,44.8,100,100,100,100,0,0,320.574,25.82194674,465
20-12-19 17:35:00,71.1,44.2,100,100,100,100,0,0,320.574,25.82194674,465
20-12-19 17:40:00,71.1,43.8,100,100,100,100,0,0,320.574,25.82194674,465
20-12-19 17:45:00,71.3,42.9,100,100,100,91.84,0,0,320.574,25.82194674,465
20-12-19 17:50:00,71.4,42.4,100,100,100,3.1,0,0,320.574,25.82194674,465
20-12-19 17:55:00,71.4,42.4,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 18:00:00,71.8,41.3,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 18:05:00,71.9,40.1,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 18:10:00,71.8,39.3,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 18:15:00,71.6,38.4,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 18:20:00,71.3,37.9,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 18:25:00,71.2,37.4,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 18:30:00,71,37.1,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 18:35:00,71,36.8,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 18:40:00,71.4,36.4,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 18:45:00,71.6,36.1,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 18:50:00,71.5,35.9,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 18:55:00,71.3,35.7,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 19:00:00,71.2,35.6,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 19:05:00,71.3,35.5,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 19:10:00,71.4,35.4,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 19:15:00,71.6,35.3,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 19:20:00,71.5,35.5,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 19:25:00,71.5,35.8,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 19:30:00,71.3,36.4,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 19:35:00,71.4,37,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 19:40:00,71.5,37.1,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 19:45:00,71.5,37.3,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 19:50:00,71.4,37.4,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 19:55:00,71.2,37.6,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 20:00:00,71.2,37.6,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 20:05:00,71,37.7,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 20:10:00,70.9,37.6,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 20:15:00,70.9,37.6,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 20:20:00,71.1,37.4,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 20:25:00,71.3,37.4,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 20:30:00,71.1,37.4,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 20:35:00,71.2,37.4,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 20:40:00,71.3,37.6,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 20:45:00,71.4,37.3,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 20:50:00,71.4,36.9,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 20:55:00,71.4,36.9,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 21:00:00,70.7,36.6,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 21:05:00,70.3,36,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 21:10:00,70.4,35.1,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 21:15:00,71.5,34.4,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 21:20:00,71.9,34.2,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 21:25:00,71.9,34.3,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 21:30:00,72.1,34.6,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 21:35:00,72.2,34.9,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 21:40:00,72.1,34.8,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 21:45:00,71.9,35,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 21:50:00,71.6,35.6,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 21:55:00,70.8,35,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 22:00:00,70.6,34.2,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 22:05:00,71.4,34.2,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 22:10:00,71.9,34,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 22:15:00,72,33.9,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 22:20:00,71.7,34.1,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 22:25:00,71.9,34.6,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 22:30:00,72.2,34.7,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 22:35:00,72.2,34.6,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 22:40:00,72,34.8,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 22:45:00,71.9,35.4,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 22:50:00,71.8,36,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 22:55:00,71.6,35.7,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 23:00:00,71.3,35.5,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 23:05:00,71.4,35.5,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 23:10:00,71.5,35.3,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 23:15:00,71.2,35.3,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 23:20:00,71.4,35.2,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 23:25:00,71.6,35.1,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 23:30:00,71.7,34.7,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 23:35:00,71.7,34.7,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 23:40:00,71.6,34.7,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 23:45:00,71.6,34.8,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 23:50:00,71.4,35,100,100,100,0,0,0,320.574,25.82194674,465
20-12-19 23:55:00,71.3,35.2,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 00:00:00,71.4,35.3,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 00:05:00,71.5,35.1,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 00:10:00,71.5,35,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 00:15:00,71.4,34.9,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 00:20:00,71.7,34.6,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 00:25:00,71.6,34.7,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 00:30:00,71.5,34.7,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 00:35:00,71.4,34.9,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 00:40:00,71.5,35,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 00:45:00,71.5,35,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 00:50:00,71.6,34.8,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 00:55:00,71.8,35,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 01:00:00,71.8,34.9,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 01:05:00,71.9,34.9,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 01:10:00,71.9,35.1,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 01:15:00,71.8,34.9,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 01:20:00,71.5,35.4,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 01:25:00,71.5,35.6,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 01:30:00,71.6,35.6,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 01:35:00,71.9,34.8,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 01:40:00,71.9,34.8,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 01:45:00,71.7,35.2,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 01:50:00,71.5,36,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 01:55:00,71.5,36,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 02:00:00,71.4,36.2,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 02:05:00,71.5,35.7,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 02:10:00,71.6,35.7,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 02:15:00,71.8,35.4,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 02:20:00,71.8,35.5,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 02:25:00,71.9,35.4,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 02:30:00,72,35.5,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 02:35:00,71.7,35.7,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 02:40:00,71.3,35.9,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 02:45:00,71.1,36.3,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 02:50:00,71,36.2,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 02:55:00,71,35.8,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 03:00:00,71.1,35.7,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 03:05:00,71.1,35.5,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 03:10:00,71.3,35.4,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 03:15:00,71.5,35.1,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 03:20:00,71.6,35,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 03:25:00,71.5,35,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 03:30:00,71.5,35.2,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 03:35:00,71.4,35.5,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 03:40:00,71.6,35.7,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 03:45:00,71.6,34.9,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 03:50:00,71.6,34.4,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 03:55:00,71.6,34.5,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 04:00:00,71.5,34.5,100,100,100,0,0,0,320.574,25.82194674,465
