Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-12-20 04:05:00,71.6,34.5,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 04:10:00,71.7,34.5,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 04:15:00,71.6,34.7,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 04:20:00,71.7,35,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 04:25:00,71.7,35,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 04:30:00,71.6,35.1,100,100,100,0,0,0,320.574,25.82194674,465
20-12-20 04:35:00,71.6,34.8,85,85,85,0,0,0,320.574,25.82194674,465
20-12-20 04:40:00,71,35.4,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 04:45:00,70,37.5,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 04:50:00,69.2,39.6,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 04:55:00,69.1,39.4,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 05:00:00,69.1,37.4,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 05:05:00,69.2,35.8,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 05:10:00,69.4,34.6,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 05:15:00,69.9,34.5,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 05:20:00,70.5,34.8,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 05:25:00,70.7,34.5,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 05:30:00,71,34.3,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 05:35:00,71.4,34.3,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 05:40:00,71.6,33.2,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 05:45:00,71.7,33.3,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 05:50:00,71.8,33.6,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 05:55:00,71.7,33.2,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 06:00:00,71.7,33.1,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 06:05:00,71.5,32.7,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 06:10:00,71.7,32.6,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 06:15:00,71.8,32.8,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 06:20:00,72,33,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 06:25:00,72.1,32.8,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 06:30:00,72,32.6,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 06:35:00,71.9,32.7,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 06:40:00,71.8,32.7,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 06:45:00,71.8,32.9,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 06:50:00,71.9,32.9,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 06:55:00,72.1,33.2,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 07:00:00,72.3,33.8,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 07:05:00,72.3,33.9,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 07:10:00,72.2,33.8,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 07:15:00,72.3,34.2,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 07:20:00,72.2,34.7,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 07:25:00,72.1,35.2,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 07:30:00,72,35.9,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 07:35:00,71.8,36.3,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 07:40:00,71.7,36.9,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 07:45:00,71.5,37.2,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 07:50:00,71.1,37.2,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 07:55:00,70.9,36.9,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 08:00:00,71,36.5,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 08:05:00,71,36.1,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 08:10:00,71.2,35.8,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 08:15:00,71.2,35.5,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 08:20:00,71.2,35.3,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 08:25:00,71.3,35,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 08:30:00,71.4,34.9,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 08:35:00,71.5,34.8,0,0,0,0,0,0,320.574,25.82194674,465
20-12-20 08:40:00,71.6,34.6,85,85,85,48.39,0,0,320.574,25.82194674,465
20-12-20 08:45:00,73.1,34.4,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 08:50:00,74.4,33,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 08:55:00,74.8,32.4,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 09:00:00,74.9,32.6,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 09:05:00,74.8,32.7,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 09:10:00,74.5,33.2,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 09:15:00,74.3,34.1,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 09:20:00,74.2,34.8,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 09:25:00,73.7,35.4,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 09:30:00,73.3,36.1,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 09:35:00,72.9,36.7,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 09:40:00,72.7,37.2,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 09:45:00,72.5,37.5,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 09:50:00,72.3,37.8,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 09:55:00,72.4,38,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 10:00:00,72.4,38.4,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 10:05:00,72.1,40.1,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 10:10:00,71.9,42,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 10:15:00,71.7,43.9,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 10:20:00,71.5,45.1,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 10:25:00,71.6,46,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 10:30:00,71.9,46.2,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 10:35:00,72.1,46.3,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 10:40:00,72.2,46,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 10:45:00,72.1,45.6,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 10:50:00,72.1,44.9,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 10:55:00,71.8,44.6,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 11:00:00,71.6,44.3,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 11:05:00,71.2,44.1,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 11:10:00,71.2,43.9,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 11:15:00,71.1,43.6,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 11:20:00,71.2,43.3,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 11:25:00,71.2,43,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 11:30:00,71,43,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 11:35:00,70.8,43,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 11:40:00,70.8,43.1,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 11:45:00,71,42.6,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 11:50:00,71.1,42,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 11:55:00,70.9,41.6,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 12:00:00,70.8,41.4,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 12:05:00,70.9,40.8,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 12:10:00,71.3,40.3,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 12:15:00,71.4,39.9,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 12:20:00,71.4,40,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 12:25:00,71.5,40.1,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 12:30:00,71.8,39.8,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 12:35:00,71.9,40,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 12:40:00,72.1,40,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 12:45:00,72.1,40.2,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 12:50:00,72.2,40.4,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 12:55:00,72.2,40.6,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 13:00:00,72.2,40.8,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 13:05:00,72.2,41.2,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 13:10:00,72.3,41.6,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 13:15:00,72.2,41.9,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 13:20:00,72,42.5,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 13:25:00,71.8,42.9,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 13:30:00,71.9,43.2,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 13:35:00,72.1,43.4,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 13:40:00,72.1,43.5,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 13:45:00,72.2,43.6,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 13:50:00,71.9,43.7,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 13:55:00,71.7,43.9,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 14:00:00,71.5,44.1,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 14:05:00,71.2,44.1,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 14:10:00,70.8,44.3,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 14:15:00,70.7,44.3,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 14:20:00,70.8,44.1,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 14:25:00,71,43.7,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 14:30:00,71.1,43.4,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 14:35:00,71,43.5,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 14:40:00,71,43.4,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 14:45:00,71.1,43,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 14:50:00,71.3,42.6,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 14:55:00,71.4,42.4,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 15:00:00,71.4,42.3,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 15:05:00,71.2,42.6,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 15:10:00,71.3,42.7,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 15:15:00,71.5,42.5,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 15:20:00,71.8,42.4,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 15:25:00,71.8,42.4,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 15:30:00,71.9,42.8,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 15:35:00,72,43,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 15:40:00,71.8,43.6,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 15:45:00,71.9,43.7,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 15:50:00,71.9,43.7,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 15:55:00,71.8,44,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 16:00:00,71.6,44.5,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 16:05:00,71.5,44.8,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 16:10:00,71.4,44.6,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 16:15:00,71.5,44.5,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 16:20:00,71.6,44.7,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 16:25:00,71.5,44.8,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 16:30:00,71.4,45.2,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 16:35:00,71.6,45.3,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 16:40:00,71.7,45.1,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 16:45:00,71.7,45.4,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 16:50:00,71.8,46,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 16:55:00,71.7,46.2,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 17:00:00,71.6,46.4,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 17:05:00,71.7,46.7,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 17:10:00,71.8,46.6,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 17:15:00,71.7,46.7,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 17:20:00,71.7,46.8,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 17:25:00,71.6,46.9,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 17:30:00,71.4,47,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 17:35:00,71.5,46.7,100,100,100,100,0,0,320.574,25.82194674,465
20-12-20 17:40:00,71.6,46.6,100,100,100,64.94,0,0,320.574,25.82194674,465
20-12-20 17:45:00,71.8,47,100,100,100,0,0,0,0,25.82194674,465
20-12-20 17:50:00,72.1,48.2,100,100,100,0,0,0,0,25.82194674,465
20-12-20 17:55:00,72.2,47.7,100,100,100,0,0,0,0,25.82194674,465
20-12-20 18:00:00,72.2,47.3,100,100,100,0,0,0,0,25.82194674,465
20-12-20 18:05:00,72.2,47.2,100,100,100,0,0,0,0,25.82194674,465
20-12-20 18:10:00,72.2,47.1,100,100,100,0,0,0,0,25.82194674,465
20-12-20 18:15:00,72.1,47.1,100,100,100,0,0,0,0,25.82194674,465
20-12-20 18:20:00,72.1,46.9,100,100,100,0,0,0,0,25.82194674,465
20-12-20 18:25:00,72,46.9,100,100,100,0,0,0,0,25.82194674,465
20-12-20 18:30:00,72,46.8,100,100,100,0,0,0,0,25.82194674,465
20-12-20 18:35:00,71.9,46.8,100,100,100,0,0,0,0,25.82194674,465
20-12-20 18:40:00,71.8,46.7,100,100,100,0,0,0,0,25.82194674,465
20-12-20 18:45:00,71.8,46.7,100,100,100,0,0,0,0,25.82194674,465
20-12-20 18:50:00,71.8,46.5,100,100,100,0,0,0,0,25.82194674,465
20-12-20 18:55:00,71.8,46.5,100,100,100,0,0,0,0,25.82194674,465
20-12-20 19:00:00,71.7,46.5,100,100,100,0,0,0,0,25.82194674,465
20-12-20 19:05:00,71.7,46.5,100,100,100,0,0,0,0,25.82194674,465
20-12-20 19:10:00,71.6,46.4,100,100,100,0,0,0,0,25.82194674,465
20-12-20 19:15:00,71.5,46.4,100,100,100,0,0,0,0,25.82194674,465
20-12-20 19:20:00,71.4,46.4,100,100,100,0,0,0,0,25.82194674,465
20-12-20 19:25:00,71.3,46.6,100,100,100,0,0,0,0,25.82194674,465
20-12-20 19:30:00,71.2,46.8,100,100,100,0,0,0,0,25.82194674,465
20-12-20 19:35:00,71.2,47,100,100,100,0,0,0,0,25.82194674,465
20-12-20 19:40:00,71,47.4,100,100,100,0,0,0,0,25.82194674,465
20-12-20 19:45:00,70.7,47.9,100,100,100,0,0,0,0,25.82194674,465
20-12-20 19:50:00,70.7,48.2,100,100,100,0,0,0,0,25.82194674,465
20-12-20 19:55:00,71,48,100,100,100,0,0,0,0,25.82194674,465
20-12-20 20:00:00,71.2,47.4,100,100,100,0,0,0,0,25.82194674,465
20-12-20 20:05:00,71,47,100,100,100,0,0,0,0,25.82194674,465
20-12-20 20:10:00,70.9,46.7,100,100,100,0,0,0,0,25.82194674,465
20-12-20 20:15:00,71,46.8,100,100,100,0,0,0,0,25.82194674,465
20-12-20 20:20:00,71.4,46.4,100,100,100,0,0,0,0,25.82194674,465
20-12-20 20:25:00,71.3,46,100,100,100,0,0,0,0,25.82194674,465
20-12-20 20:30:00,70.8,45.8,100,100,100,0,0,0,0,25.82194674,465
20-12-20 20:35:00,70.8,45.5,100,100,100,0,0,0,0,25.82194674,465
20-12-20 20:40:00,71.2,44.9,100,100,100,0,0,0,0,25.82194674,465
20-12-20 20:45:00,71.2,44.8,100,100,100,0,0,0,0,25.82194674,465
20-12-20 20:50:00,71.1,44.2,100,100,100,0,0,0,0,25.82194674,465
20-12-20 20:55:00,71,44.1,100,100,100,0,0,0,0,25.82194674,465
20-12-20 21:00:00,70.7,43.3,100,100,100,0,0,0,0,25.82194674,465
20-12-20 21:05:00,70.9,42.9,100,100,100,0,0,0,0,25.82194674,465
20-12-20 21:10:00,71.2,42.3,100,100,100,0,0,0,0,25.82194674,465
20-12-20 21:15:00,71.3,41.4,100,100,100,0,0,0,0,25.82194674,465
20-12-20 21:20:00,71.2,41.1,100,100,100,0,0,0,0,25.82194674,465
20-12-20 21:25:00,71.4,41.3,100,100,100,0,0,0,312.6762623,0.020243359,0.966015381417585
20-12-20 21:30:00,71.7,41.2,100,100,100,0,0,0,312.9421803,0.101427533,2.99262107669923
20-12-20 21:35:00,71.8,40.9,100,100,100,0,0,0,313.3246,0.182090967,5.01922677198088
20-12-20 21:40:00,71.7,40.8,100,100,100,0,0,0,312.4638852,0.263263279,7.04583246726252
20-12-20 21:45:00,71.5,40.3,100,100,100,0,0,0,312.8225574,0.34411718,9.07243816254417
20-12-20 21:50:00,71.6,40.1,100,100,100,0,0,0,312.9528333,0.425302317,11.0990438578258
20-12-20 21:55:00,71.9,40.2,100,100,100,0,0,0,313.0296667,0.506189,13.1256495531075
20-12-20 22:00:00,72,39.9,100,100,100,0,0,0,313.2479016,0.587088607,15.1522552483891
20-12-20 22:05:00,71.6,39.5,100,100,100,0,0,0,312.6715574,0.668014131,17.1788609436708
20-12-20 22:10:00,71.6,39.7,100,100,100,0,0,0,313.6218852,0.74892741,19.2054666389524
20-12-20 22:15:00,71.9,39.5,100,100,100,0,0,0,313.161918,0.830205262,21.232072334234
20-12-20 22:20:00,71.9,39,100,100,100,0,0,0,312.8140328,0.91123382,23.2586780295157
20-12-20 22:25:00,71.6,39,100,100,100,0,0,0,313.0909672,0.991984459,25.2852837247973
20-12-20 22:30:00,71.7,39.3,100,100,100,0,0,0,313.2609344,1.073069672,27.311889420079
20-12-20 22:35:00,72,39.2,100,100,100,0,0,0,313.1246,1.154032,29.3384951153606
20-12-20 22:40:00,71.9,39.1,100,100,100,0,0,0,313.0831,1.2352445,31.3651008106423
20-12-20 22:45:00,71.5,38.9,100,100,100,0,0,0,313.2366721,1.316033934,33.3917065059239
20-12-20 22:50:00,71.5,39.3,100,100,100,0,0,0,313.4520492,1.397358197,35.4183122012056
20-12-20 22:55:00,71.8,39.3,100,100,100,0,0,0,313.144,1.478302623,37.4449178964872
20-12-20 23:00:00,72.1,39.2,100,100,100,0,0,0,312.9405738,1.559296393,39.4715235917689
20-12-20 23:05:00,71.7,39.4,100,100,100,0,0,0,313.1641639,1.640260656,41.4981292870505
20-12-20 23:10:00,71.4,39.7,100,100,100,0,0,0,313.1030656,1.721514098,43.5247349823322
20-12-20 23:15:00,71.8,40.3,100,100,100,0,0,0,313.3571311,1.802585082,45.5513406776138
20-12-20 23:20:00,72,40.7,100,100,100,0,0,0,313.0869672,1.883555574,47.5779463728954
20-12-20 23:25:00,71.7,40.6,100,100,100,0,0,0,313.3242623,1.964771639,49.6045520681771
20-12-20 23:30:00,71.4,40.4,100,100,100,0,0,0,313.376918,2.045520492,51.6311577634587
20-12-20 23:35:00,71.4,41,100,100,100,0,0,0,313.2189672,2.126713279,53.6577634587404
20-12-20 23:40:00,71.6,41,100,100,100,0,0,0,313.6049667,2.207675167,55.684369154022
20-12-20 23:45:00,71.7,40.9,100,100,100,0,0,0,313.1721333,2.288889667,57.7109748493037
20-12-20 23:50:00,71.3,41,100,100,100,0,0,0,312.93925,2.369870833,59.7375805445853
20-12-20 23:55:00,71.2,41.2,100,100,100,0,0,0,313.0998197,2.450778197,61.764186239867
20-12-21 00:00:00,71.5,41.3,100,100,100,0,0,0,312.9004098,2.531849672,63.7907919351486
20-12-21 00:05:00,71.6,41.4,100,100,100,0,0,0,313.1958197,2.612822131,65.8173976304303
20-12-21 00:10:00,71.4,41.5,100,100,100,0,0,0,313.0866066,2.693883279,67.8440033257119
20-12-21 00:15:00,71.3,41.8,100,100,100,0,0,0,313.144,2.774791,69.8706090209936
20-12-21 00:20:00,71.6,42,100,100,100,0,0,0,313.1472667,2.855773333,71.8972147162752
20-12-21 00:25:00,71.8,41.7,100,100,100,0,0,0,313.0323443,2.936877541,73.9238204115568
20-12-21 00:30:00,71.8,41.6,100,100,100,0,0,0,313.0098525,3.017825738,75.9504261068385
20-12-21 00:35:00,71.3,41.8,100,100,100,0,0,0,313.3151639,3.09873918,77.9770318021201
20-12-21 00:40:00,71.4,41.9,100,100,100,0,0,0,313.046,3.18004,80.0036374974018
20-12-21 00:45:00,71.6,42.3,100,100,100,0,0,0,312.70595,3.260907,82.0302431926834
20-12-21 00:50:00,71.9,42.2,100,100,100,0,0,0,313.0361,3.341792,84.0568488879651
20-12-21 00:55:00,71.8,41.9,100,100,100,0,0,0,312.6272623,3.423003607,86.0834545832467
20-12-21 01:00:00,71.4,42.1,100,100,100,0,0,0,313.1466721,3.503726721,88.1100602785284
20-12-21 01:05:00,71.6,42.8,100,100,100,0,0,0,312.9822459,3.58482459,90.13666597381
20-12-21 01:10:00,72,43,100,100,100,0,0,0,312.6667,3.6656855,92.1632716690917
20-12-21 01:15:00,71.8,42.9,100,100,100,0,0,0,313.1932,3.74671,94.1898773643733
20-12-21 01:20:00,71.4,42.6,100,100,100,0,0,0,312.7464426,3.827611803,96.216483059655
20-12-21 01:25:00,71.4,43.1,100,100,100,0,0,0,313.1689016,3.908751639,98.2430887549366
20-12-21 01:30:00,71.8,43.2,100,100,100,0,0,0,312.9188852,3.989674754,100.269694450218
20-12-21 01:35:00,71.9,43,100,100,100,0,0,0,304.5150333,4.069720667,102.2963001455
20-12-21 01:40:00,71.4,42.4,100,100,100,0,0,0,304.4371333,4.148672833,104.322905840782
20-12-21 01:45:00,71.3,42.9,100,100,100,0,0,0,304.217377,4.227564754,106.349511536063
20-12-21 01:50:00,71.6,43.6,100,100,100,0,0,0,304.5428361,4.306045082,108.376117231345
20-12-21 01:55:00,71.8,43.2,100,100,100,0,0,0,305.1712459,4.385068525,110.402722926626
20-12-21 02:00:00,71.6,43,100,100,100,0,0,0,304.3618033,4.463816557,112.429328621908
20-12-21 02:05:00,71.3,43.1,100,100,100,0,0,0,305.1125,4.542558333,114.45593431719
20-12-21 02:10:00,71.6,43.7,100,100,100,0,0,0,304.7740833,4.621581,116.482540012471
20-12-21 02:15:00,71.8,44,100,100,100,0,0,0,304.6648525,4.70034623,118.509145707753
20-12-21 02:20:00,71.6,43.6,100,100,100,0,0,0,304.533,4.779048,120.535751403035
20-12-21 02:25:00,71.4,43.6,100,100,100,0,0,0,305.0051148,4.85788,122.562357098316
20-12-21 02:30:00,71.5,44,100,100,100,0,0,0,304.7898852,4.936772787,124.588962793598
20-12-21 02:35:00,71.8,44,100,100,100,0,0,0,304.6027705,5.015536885,126.61556848888
20-12-21 02:40:00,71.8,43.7,100,100,100,0,0,0,304.6797869,5.094573934,128.642174184161
20-12-21 02:45:00,71.5,43.9,100,100,100,0,0,0,304.9004918,5.173231475,130.668779879443
20-12-21 02:50:00,71.4,44.4,100,100,100,0,0,0,304.6298852,5.252100164,132.695385574725
20-12-21 02:55:00,71.6,44.4,100,100,100,0,0,0,304.9941,5.331022667,134.721991270006
20-12-21 03:00:00,71.6,44,100,100,100,0,0,0,304.7667705,5.409795574,136.748596965288
20-12-21 03:05:00,71.4,44.2,100,100,100,0,0,0,304.43255,5.488496,138.77520266057
20-12-21 03:10:00,71.5,44.3,100,100,100,0,0,0,304.5873443,5.567454754,140.801808355851
20-12-21 03:15:00,71.7,44.4,100,100,100,0,0,0,304.7502,5.646318,142.828414051133
20-12-21 03:20:00,71.6,44,100,100,100,0,0,0,304.996082,5.725062787,144.855019746414
20-12-21 03:25:00,71.4,44.2,100,100,100,0,0,0,304.6116667,5.803865833,146.881625441696
20-12-21 03:30:00,71.4,44.6,100,100,100,0,0,0,305.12645,5.8826745,148.908231136978
20-12-21 03:35:00,71.4,44.8,100,100,100,0,0,0,304.6271475,5.961790492,150.934836832259
20-12-21 03:40:00,71.6,44.7,100,100,100,0,0,0,27.58171344,6.033078033,152.961442527541
20-12-21 03:45:00,71.7,44.5,100,100,100,0,0,0,0,6.03379,154.988048222823
20-12-21 03:50:00,71.6,45,100,100,100,0,0,0,0.12825738,6.033808033,157.014653918104
20-12-21 03:55:00,71.7,45.1,100,100,100,0,0,0,0.135517213,6.03382,159.041259613386
20-12-21 04:00:00,71.8,45,100,100,100,0,0,0,0.147617,6.03383,161.067865308668
20-12-21 04:05:00,71.8,44.8,100,100,100,0,0,0,0.079858269,6.03385,163.094471003949
20-12-21 04:10:00,71.6,44.9,100,100,100,0,0,0,0,6.03386,165.121076699231
20-12-21 04:15:00,71.6,45.2,100,100,100,0,0,0,0.075018475,6.03387,167.147682394513
20-12-21 04:20:00,71.6,45.4,100,100,100,0,0,0,0.147617,6.03389,169.174288089794
20-12-21 04:25:00,71.6,45.1,100,100,100,0,0,0,0.059692039,6.0339,171.200893785076
20-12-21 04:30:00,71.5,44.8,100,100,100,0,0,0,0.065607467,6.03391,173.227499480357
20-12-21 04:35:00,71.4,44.9,100,100,100,0,0,0,0.027883173,6.033922833,175.254105175639
20-12-21 04:40:00,71.6,45.5,88,88,89,0,0,0,0,6.03394,177.280710870921
20-12-21 04:45:00,71.3,45.8,0,0,0,0,0,0,0.120997541,6.03395,179.307316566202
20-12-21 04:50:00,70.3,46.6,0,0,0,0,0,0,0.085504813,6.033961311,181.333922261484
20-12-21 04:55:00,69.7,46.3,0,0,0,0,0,0,0.143583738,6.03398,183.360527956766
20-12-21 05:00:00,69.6,45.9,0,0,0,0,0,0,0.0984112,6.03399,185.387133652047
20-12-21 05:05:00,69.7,45.4,0,0,0,0,0,0,0.142777098,6.034009672,187.413739347329
20-12-21 05:10:00,69.8,44.1,0,0,0,0,0,0,0.147617,6.03402,189.440345042611
20-12-21 05:15:00,69.9,43.3,0,0,0,0,0,0,0.104971973,6.03403,191.466950737892
20-12-21 05:20:00,70.1,42.6,0,0,0,0,0,0,0.13793717,6.034048033,193.493556433174
20-12-21 05:25:00,70.2,42,0,0,0,0,0,0,0.074211725,6.03406,195.520162128456
20-12-21 05:30:00,70.3,41.6,0,0,0,0,0,0,0.104057885,6.034077049,197.546767823737
20-12-21 05:35:00,70.5,41.2,0,0,0,0,0,0,0,6.03409,199.573373519019
20-12-21 05:40:00,70.9,40.7,0,0,0,0,0,0,0.0590468,6.03411,201.599979214301
20-12-21 05:45:00,71.2,40.3,0,0,0,0,0,0,0.045172354,6.03412541,203.626584909582
20-12-21 05:50:00,71.5,40.1,0,0,0,0,0,0,0.075018475,6.03414,205.653190604864
20-12-21 05:55:00,71.6,39.9,0,0,0,0,0,0,0.082278328,6.03416,207.679796300146
20-12-21 06:00:00,71.5,40.4,0,0,0,0,0,0,0.256513918,6.034193934,209.706401995427
20-12-21 06:05:00,71.6,40.5,0,0,0,0,0,0,0.131483951,6.034243279,211.733007690709
20-12-21 06:10:00,71.6,40.5,0,0,0,0,0,0,0.191175856,6.034302787,213.75961338599
20-12-21 06:15:00,71.7,40.4,0,0,0,0,0,0,0.321852869,6.034352295,215.786219081272
20-12-21 06:20:00,71.8,40.4,0,0,0,0,0,0,0.317819541,6.034401803,217.812824776554
20-12-21 06:25:00,71.9,40.1,0,0,0,0,0,0,0.325079393,6.034451311,219.839430471835
20-12-21 06:30:00,72,40.1,0,0,0,0,0,0,0.052485973,6.034510667,221.866036167117
20-12-21 06:35:00,72,40.5,0,0,0,0,0,0,0.099231297,6.034560167,223.892641862399
20-12-21 06:40:00,71.9,40.3,0,0,0,0,0,0,0.057272072,6.034609672,225.91924755768
20-12-21 06:45:00,71.7,40.5,0,0,0,0,0,0,0.073405059,6.03465918,227.945853252962
20-12-21 06:50:00,71.8,40.4,0,0,0,0,0,0,0.282326639,6.034718689,229.972458948244
20-12-21 06:55:00,71.9,40.3,0,0,0,0,0,0,0.125030623,6.034768197,231.999064643525
20-12-21 07:00:00,72.1,40.2,0,0,0,0,0,0,0.192789262,6.034827705,234.025670338807
20-12-21 07:05:00,72.1,40.2,0,0,0,0,0,0,0.147617,6.034887213,236.052276034089
20-12-21 07:10:00,72.1,40.3,0,0,0,0,0,0,0.229087902,6.034956721,238.07888172937
20-12-21 07:15:00,72.1,40.5,0,0,0,0,0,0,0.658225082,6.035068689,240.105487424652
20-12-21 07:20:00,72.1,40.6,0,0,0,0,0,0,1.069399233,6.035284,242.132093119933
20-12-21 07:25:00,72,40.8,0,0,0,0,0,0,2.068275167,6.035671667,244.158698815215
20-12-21 07:30:00,71.9,41.1,0,0,0,0,0,0,2.893288667,6.036314667,246.185304510497
20-12-21 07:35:00,71.7,41.6,0,0,0,0,0,0,5.1173775,0.000618772,248.211910205778
20-12-21 07:40:00,71.6,42.1,0,0,0,0,0,0,108.3626475,0.006309126,250.23851590106
20-12-21 07:45:00,71.5,42.3,0,0,0,0,0,0,337.4191311,0.07825709,252.265121596342
20-12-21 07:50:00,71.3,42.4,0,0,0,0,0,0,339.6686721,0.165768836,254.291727291623
20-12-21 07:55:00,71.3,42.2,0,0,0,0,0,0,339.8700164,0.253891246,256.318332986905
20-12-21 08:00:00,71.5,42.1,0,0,0,0,0,0,341.3269,0.34186865,258.344938682187
20-12-21 08:05:00,71.6,41.7,0,0,0,0,0,0,344.6062787,0.430461623,260.371544377468
20-12-21 08:10:00,71.7,41.4,0,0,0,0,0,0,347.2536885,0.519827508,262.39815007275
20-12-21 08:15:00,71.7,41.3,0,0,0,0,0,0,350.688,0.610117,264.424755768032
20-12-21 08:20:00,71.9,40.9,0,0,0,0,0,0,355.07025,0.70124065,266.451361463313
20-12-21 08:25:00,71.9,40.6,0,0,0,0,0,0,363.7903115,0.794435885,268.477967158595
20-12-21 08:30:00,71.8,40.6,0,0,0,0,0,0,364.7945738,0.889208951,270.504572853877
20-12-21 08:35:00,71.8,40.5,0,0,0,0,0,0,364.7366885,0.983757197,272.531178549158
20-12-21 08:40:00,71.7,40.5,21,21,22,0.46,0,0,365.2004667,1.077993333,274.55778424444
20-12-21 08:45:00,72.1,40.8,100,100,100,87.93,0,0,372.7085667,1.173575333,276.584389939721
20-12-21 08:50:00,74,40.1,100,100,100,100,0,0,377.6484918,1.270662295,278.610995635003
20-12-21 08:55:00,74.9,39.1,100,100,100,100,0,0,377.6149508,1.368322623,280.637601330285
20-12-21 09:00:00,75.1,39.5,100,100,100,100,0,0,376.7679016,1.466026721,282.664207025566
20-12-21 09:05:00,75,40.4,100,100,100,100,0,0,405.9358667,1.565287333,284.690812720848
20-12-21 09:10:00,74.8,41.6,100,100,100,100,0,0,394.6205833,1.667321667,286.71741841613
20-12-21 09:15:00,74.8,43.1,100,100,100,100,0,0,394.6614,1.769340667,288.744024111411
20-12-21 09:20:00,74.6,44.3,100,100,100,100,0,0,404.3749508,1.872562787,290.770629806693
20-12-21 09:25:00,74.5,45.3,100,100,100,100,0,0,412.035,1.9784,292.797235501975
20-12-21 09:30:00,74.5,46.2,100,100,100,100,0,0,430.1303934,2.087047049,294.823841197256
20-12-21 09:35:00,74.4,46.7,100,100,100,100,0,0,456.2666,2.201738,296.850446892538
20-12-21 09:40:00,74.4,47.6,100,100,100,100,0,0,473.6735833,2.319638333,298.87705258782
20-12-21 09:45:00,74.3,47.9,100,100,100,100,0,0,493.6761803,2.444505246,300.903658283101
20-12-21 09:50:00,74.2,48.3,100,100,100,100,0,0,517.1897049,2.576658197,302.930263978383
20-12-21 09:55:00,74,48.6,100,100,100,100,0,0,489.8018667,2.705630667,304.956869673665
20-12-21 10:00:00,74,49.2,100,100,100,100,0,0,508.3831803,2.840989508,306.983475368946
20-12-21 10:05:00,74.1,49.1,100,100,100,100,0,0,539.698541,2.974390164,309.010081064228
20-12-21 10:10:00,74,49.3,100,100,100,100,0,0,595.02,3.113074667,311.036686759509
20-12-21 10:15:00,74.1,49.6,100,100,100,100,0,0,532.7659016,3.256618689,313.063292454791
20-12-21 10:20:00,74.3,50,100,100,100,100,0,0,572.9825574,3.409672951,315.089898150073
20-12-21 10:25:00,74.4,50.6,100,100,100,100,0,0,519.6980164,3.549517377,317.116503845354
20-12-21 10:30:00,74.5,51.1,100,100,100,100,0,0,495.864541,3.677642295,319.143109540636
20-12-21 10:35:00,74.8,51.9,100,100,100,100,0,0,456.185,3.80201,321.169715235918
20-12-21 10:40:00,75,52.6,100,100,100,100,0,0,413.0728033,3.914549836,323.196320931199
20-12-21 10:45:00,75.3,53.3,100,100,100,100,30.5,27.73,390.535,4.01776082,325.222926626481
20-12-21 10:50:00,73.2,48.5,100,100,100,100,99.65,13.27,388.8969344,4.118392131,327.249532321763
20-12-21 10:55:00,74.6,53.6,100,100,100,100,11.18,0,405.2889508,4.220373934,329.276138017044
20-12-21 11:00:00,75.4,55.7,100,100,100,100,34.5,31.73,442.8155,4.330563333,331.302743712326
20-12-21 11:05:00,73.2,48.6,100,100,100,100,99.65,11.67,436.7133115,4.445964426,333.329349407608
20-12-21 11:10:00,74.9,54.1,100,100,100,100,11.18,0.01,426.4824918,4.557702295,335.355955102889
20-12-21 11:15:00,74.4,54,100,100,100,100,75.83,43.39,426.215,4.667064,337.382560798171
20-12-21 11:20:00,73.6,47.1,100,100,100,100,69.5,0,441.7901333,4.7801335,339.409166493453
20-12-21 11:25:00,74.7,51.8,100,100,100,100,71.83,44.2,442.6866885,4.895158361,341.435772188734
20-12-21 11:30:00,73.9,46.9,100,100,100,100,74.83,0,450.8592623,5.01049541,343.462377884016
20-12-21 11:35:00,74.6,50.7,100,100,100,100,66.5,38.4,459.9839508,5.128661967,345.488983579297
20-12-21 11:40:00,73.6,49.5,100,100,100,100,72.17,0,467.8787049,5.249209016,347.515589274579
20-12-21 11:45:00,74.8,54.5,100,100,100,100,0,0,465.4748667,5.370232667,349.542194969861
20-12-21 11:50:00,74.8,58.8,100,100,100,100,0,0,470.3223279,5.490916885,351.568800665142
20-12-21 11:55:00,74.8,57.9,100,100,100,100,0,0,471.4806393,5.613118852,353.595406360424
20-12-21 12:00:00,74.9,55.4,100,100,100,100,0,0,473.8304426,5.735541967,355.622012055706
20-12-21 12:05:00,75,54.5,100,100,100,100,0,0,467.9568667,5.857613167,357.648617750987
20-12-21 12:10:00,75.2,53.9,100,100,100,100,0,0,455.2362131,5.976964918,359.675223446269
20-12-21 12:15:00,75.1,54.1,100,100,100,100,0,0,444.8414262,6.09367541,361.701829141551
20-12-21 12:20:00,75,54,100,100,100,100,0,0,442.24485,6.2081065,363.728434836832
20-12-21 12:25:00,75,54.7,100,100,100,100,0,0,441.4823,6.321876,365.755040532114
20-12-21 12:30:00,75.2,55.2,100,100,100,100,0,0,458.2188361,6.438642295,367.781646227396
20-12-21 12:35:00,75.2,55.2,100,100,100,100,0,0,462.0096721,6.557691148,369.808251922677
20-12-21 12:40:00,75.3,55.2,100,100,100,100,0,0,471.5632459,6.678703607,371.834857617959
20-12-21 12:45:00,75.5,55.2,100,100,100,100,21.17,18.1,464.9294098,6.80030377,373.86146331324
20-12-21 12:50:00,72.9,48.7,100,100,100,100,99.93,20.3,458.2122667,6.918346,375.888069008522
20-12-21 12:55:00,73.9,52.9,100,100,100,100,17.57,0,477.1621148,7.039483443,377.914674703804
20-12-21 13:00:00,74.6,57.2,100,100,100,100,0,0,508.2675902,7.166119344,379.941280399085
20-12-21 13:05:00,75,56,100,100,100,100,0,0,504.7611311,7.297764262,381.967886094367
20-12-21 13:10:00,75.3,55.7,100,100,100,100,0,0,502.8316667,7.42887,383.994491789649
20-12-21 13:15:00,75.3,55.4,100,100,100,100,0,0,488.5821475,7.556645902,386.02109748493
20-12-21 13:20:00,75.3,55.3,100,100,100,100,0,0,466.7537377,7.680959672,388.047703180212
20-12-21 13:25:00,75.2,55.4,100,100,100,100,0,0,456.1195714,7.790350159,390.171875
20-12-21 13:30:00,75.1,55.5,100,100,100,100,0,0,433.5520161,7.893369355,389
20-12-21 13:35:00,75.2,55.1,100,100,100,100,0,0,411.3300323,7.9916,388.193548387097
20-12-21 13:40:00,75.3,55,100,100,100,100,0,0,397.3017742,8.086340968,387.619047619048
20-12-21 13:45:00,75.4,54.9,100,100,100,100,0.4,0.15,379.3073065,8.176734839,386.435483870968
20-12-21 13:50:00,74.2,49.5,100,100,100,100,90.1,38.25,370.2543871,8.263864839,387
20-12-21 13:55:00,73.9,48.4,100,100,100,100,48.17,0,384.2087619,8.350758571,387
20-12-21 14:00:00,74.6,55.5,100,100,100,100,0,0,411.0060968,8.445553226,386.126984126984
20-12-21 14:05:00,75.2,53.9,100,100,100,100,0,0,421.2081129,8.542022742,385.354838709677
20-12-21 14:10:00,74.4,49.2,100,100,100,100,74.5,41.8,403.3921613,8.638734194,386
20-12-21 14:15:00,73.4,47.5,100,100,100,100,68.17,0,388.5012097,8.730219355,383.306451612903
20-12-21 14:20:00,74.4,56.2,100,100,100,100,0,0,374.8402258,8.818167097,383.870967741935
20-12-21 14:25:00,75,57.1,100,100,100,100,0,0,370.4784839,8.904690323,384.064516129032
20-12-21 14:30:00,75.3,55.9,100,100,100,100,0,0,387.3524516,8.992969677,384
20-12-21 14:35:00,75.3,55.2,100,100,100,100,0,0,401.6637258,9.085520968,384
20-12-21 14:40:00,75.2,54.3,100,100,100,100,0,0,395.4862063,9.178345714,383.58064516129
20-12-21 14:45:00,75.1,53.9,100,100,100,100,0,0,362.0708889,9.267356667,382
20-12-21 14:50:00,74.8,53.7,100,100,100,100,0,0,337.599,9.34842,382.032258064516
20-12-21 14:55:00,74.3,53.6,100,100,100,100,0,0,338.4685238,9.426985714,383
20-12-21 15:00:00,74.2,53,100,100,100,100,0,0,345.8351774,9.506452097,383
20-12-21 15:05:00,74.4,52.5,100,100,100,100,0,0,340.9525714,9.586697143,382.539682539683
20-12-21 15:10:00,74.5,52.6,100,100,100,100,0,0,337.0949032,9.666097258,382
20-12-21 15:15:00,74.6,52.7,100,100,100,100,0,0,339.6833492,9.744952222,380.903225806452
20-12-21 15:20:00,74.5,52.8,100,100,100,100,0,0,340.1008871,9.823933387,379.91935483871
20-12-21 15:25:00,74.3,53,100,100,100,100,0,0,333.1789355,9.901271935,379
20-12-21 15:30:00,74,52.4,100,100,100,100,0,0,320.7792419,9.975531452,383
20-12-21 15:35:00,73.9,50.8,100,100,100,100,0,0,322.0093871,10.04980161,395.935483870968
20-12-21 15:40:00,73.9,51.2,100,100,100,100,0,0,338.5438387,10.12635484,407.677419354839
20-12-21 15:45:00,74.1,51,100,100,100,100,0,0,338.8717778,10.20471429,421.387096774194
20-12-21 15:50:00,73.9,51.5,100,100,100,100,0,0,329.0062581,10.2819629,496.403225806452
20-12-21 15:55:00,73.5,51.4,100,100,100,100,0,0,322.5947742,10.3577,614.193548387097
20-12-21 16:00:00,73.4,52.1,100,100,100,100,0,0,315.5966825,10.43207302,662.129032258065
20-12-21 16:05:00,73.4,52.4,100,100,100,100,0,0,313.095,10.50508226,670.634920634921
20-12-21 16:10:00,73.3,52.6,100,100,100,100,0,0,312.7097302,10.57807143,658.225806451613
20-12-21 16:15:00,73.3,52.3,100,100,100,100,0,0,312.111,10.6503,643.935483870968
20-12-21 16:20:00,73.3,52.5,100,100,100,100,0,0,304.8052581,10.72179194,634.145161290323
20-12-21 16:25:00,73.3,52.7,100,100,100,100,0,0,303.058129,10.79265484,611.290322580645
20-12-21 16:30:00,73.2,52.6,100,100,100,100,0,0,309.0932258,10.86406129,593.41935483871
20-12-21 16:35:00,73,52.4,100,100,100,100,0,0,308.1213548,10.93522742,580.709677419355
20-12-21 16:40:00,72.7,52,100,100,100,100,0,0,307.4994839,11.00640968,570.838709677419
20-12-21 16:45:00,72.6,51.2,100,100,100,100,0,0,312.3111613,11.07772903,570
20-12-21 16:50:00,72.7,50.6,100,100,100,100,0,0,312.209,11.1501129,563.193548387097
20-12-21 16:55:00,72.6,49.8,100,100,100,100,0,0,311.440371,11.2221129,598.142857142857
20-12-21 17:00:00,72.6,49.1,100,100,100,100,0,0,310.9490968,11.29458871,745.612903225806
20-12-21 17:05:00,72.7,48.4,100,100,100,100,0,0,310.656871,11.36724839,848.645161290323
20-12-21 17:10:00,72.7,47.7,100,100,100,100,0,0,310.7860323,11.43937742,876
20-12-21 17:15:00,72.7,47.4,100,100,100,100,0,0,310.3447419,11.51039677,862.193548387097
20-12-21 17:20:00,72.7,47.5,100,100,100,100,0,0,310.6950645,11.58263226,819.451612903226
20-12-21 17:25:00,72.6,47.6,100,100,100,100,0,0,310.5260323,11.65471129,789.258064516129
20-12-21 17:30:00,72.4,48,100,100,100,100,0,0,310.2192581,11.72705161,762.741935483871
20-12-21 17:35:00,72.5,48.2,100,100,100,100,0,0,310.241,11.79903226,731.790322580645
20-12-21 17:40:00,72.5,48.1,100,100,100,100,0,0,310.2757258,11.87176452,707.08064516129
20-12-21 17:45:00,72.6,48.3,100,100,100,61.61,0,0,310.5297143,11.94422857,675.52380952381
20-12-21 17:50:00,72.9,48.4,100,100,100,0,0,0,310.1195873,12.01648095,651.015873015873
20-12-21 17:55:00,73.1,47.9,100,100,100,0,0,0,310.0914194,12.08844032,629.516129032258
20-12-21 18:00:00,73.3,47.4,100,100,100,0,0,0,310.2370323,12.15985968,608.91935483871
20-12-21 18:05:00,73.4,46.9,100,100,100,0,0,0,309.8635806,12.23143548,599.619047619048
20-12-21 18:10:00,73.4,46.2,100,100,100,0,0,0,309.7735,12.3028,603.935483870968
20-12-21 18:15:00,73.4,45.8,100,100,100,0,0,0,309.9420154,12.37453846,703.634920634921
20-12-21 18:20:00,73.4,45.6,100,100,100,0,0,0,310.1880154,12.44693077,836.984615384615
20-12-21 18:25:00,73.3,45.3,100,100,100,0,0,0,310.0604677,12.51895484,882
20-12-21 18:30:00,73.3,45.3,100,100,100,0,0,0,309.7790645,12.59120968,872.451612903226
20-12-21 18:35:00,73.3,45.4,100,100,100,0,0,0,310.0952581,12.66390323,848.290322580645
20-12-21 18:40:00,73.2,45.5,100,100,100,0,0,0,310.0155484,12.7358629,807.225806451613
20-12-21 18:45:00,73.3,45.5,100,100,100,0,0,0,309.7537581,12.80845968,763
20-12-21 18:50:00,73.2,45.6,100,100,100,0,0,0,309.8001935,12.88051613,723.451612903226
20-12-21 18:55:00,73.2,45.6,100,100,100,0,0,0,309.7622222,12.95315079,691.370967741935
20-12-21 19:00:00,73.3,45.6,100,100,100,0,0,0,310.1627581,13.02516935,657.645161290323
20-12-21 19:05:00,73.2,45.8,100,100,100,0,0,0,309.8050323,13.09738387,618.460317460317
20-12-21 19:10:00,73.2,45.7,100,100,100,0,0,0,310.2030645,13.16878226,597.41935483871
20-12-21 19:15:00,73.2,45.8,100,100,100,0,0,0,310.0784127,13.24035397,591.935483870968
20-12-21 19:20:00,73.2,45.7,100,100,100,0,0,0,310.3824516,13.31233548,674.967741935484
20-12-21 19:25:00,73.3,45.5,100,100,100,0,0,0,310.6152419,13.38443387,781.91935483871
20-12-21 19:30:00,73.3,45.6,100,100,100,0,0,0,310.5239355,13.45664839,798.935483870968
20-12-21 19:35:00,73.3,45.7,100,100,100,0,0,0,310.7050323,13.52906774,734.08064516129
20-12-21 19:40:00,73.2,45.9,100,100,100,0,0,0,310.782,13.60103387,680.306451612903
20-12-21 19:45:00,73.1,46.1,100,100,100,0,0,0,311.2882742,13.67329032,631.451612903226
20-12-21 19:50:00,73.1,46.1,100,100,100,0,0,0,311.4965484,13.74495484,602.904761904762
20-12-21 19:55:00,72.9,46.2,100,100,100,0,0,0,311.4433387,13.81667258,590
20-12-21 20:00:00,72.8,46.3,100,100,100,0,0,0,311.6689841,13.88865238,636.645161290322
20-12-21 20:05:00,72,46.2,100,100,100,0,0,0,311.3519032,13.96155484,741.809523809524
20-12-21 20:10:00,71.8,45.8,100,100,100,0,0,0,311.7074677,14.03423548,792.396825396826
20-12-21 20:15:00,72,45.8,100,100,100,0,0,0,311.4906984,14.10725714,745.548387096774
20-12-21 20:20:00,71.7,45.8,100,100,100,0,0,0,311.5524839,14.17994516,721.809523809524
20-12-21 20:25:00,71.4,45.1,100,100,100,0,0,0,311.8389194,14.25194355,658.532258064516
20-12-21 20:30:00,71.7,44.7,100,100,100,0,0,0,311.7109677,14.32452258,633.451612903226
20-12-21 20:35:00,71.6,44.3,100,100,100,0,0,0,311.5950476,14.3962381,593.903225806452
20-12-21 20:40:00,71.4,44,100,100,100,0,0,0,311.7178065,14.46784516,583.048387096774
20-12-21 20:45:00,71,43.6,100,100,100,0,0,0,311.3136774,14.53998065,633.935483870968
20-12-21 20:50:00,71,43.4,100,100,100,0,0,0,312.0022581,14.61314355,752.333333333333
20-12-21 20:55:00,70.7,43.3,100,100,100,0,0,0,312.2710952,14.6860381,774.887096774194
20-12-21 21:00:00,70.9,43.3,100,100,100,0,0,0,311.8478889,14.75891905,707.709677419355
20-12-21 21:05:00,71.3,42.7,100,100,100,0,0,0,311.619,14.8312,664.935483870968
20-12-21 21:10:00,71.4,42,100,100,100,0,0,0,311.8671429,14.90384286,644.952380952381
20-12-21 21:15:00,71.3,41.5,100,100,100,0,0,0,312.0521613,14.97527742,606.016129032258
20-12-21 21:20:00,71.2,41.2,100,100,100,0,0,0,312.3873333,15.04740476,614.129032258065
20-12-21 21:25:00,71.1,40.9,100,100,100,0,0,0,312.0667419,15.1195129,579.967741935484
20-12-21 21:30:00,71.2,41.3,100,100,100,0,0,0,312.3393226,15.19144194,575.774193548387
20-12-21 21:35:00,71.6,41,100,100,100,0,0,0,311.9513333,15.26400952,698.548387096774
20-12-21 21:40:00,71.5,40.7,100,100,100,0,0,0,311.8768548,15.33699839,743.790322580645
20-12-21 21:45:00,71.4,40.5,100,100,100,0,0,0,311.9461613,15.40989032,745.838709677419
20-12-21 21:50:00,71.2,40.1,100,100,100,0,0,0,311.6379677,15.48295161,699.548387096774
20-12-21 21:55:00,71.2,39.6,100,100,100,0,0,0,312.062,15.55563651,656
20-12-21 22:00:00,71.9,39.6,100,100,100,0,0,0,311.7638226,15.62844194,648
20-12-21 22:05:00,71.7,38.9,100,100,100,0,0,0,312.013,15.70098065,602.428571428571
20-12-21 22:10:00,71.7,38.9,100,100,100,0,0,0,312.1509683,15.77286667,626.354838709677
20-12-21 22:15:00,71.4,39.2,100,100,100,0,0,0,312.1897742,15.84586935,643
20-12-21 22:20:00,71.1,39.1,100,100,100,0,0,0,311.5978571,15.9182,621.532258064516
20-12-21 22:25:00,71.7,39.9,100,100,100,0,0,0,311.756,15.9902,625
20-12-21 22:30:00,71.7,39.5,100,100,100,0,0,0,311.8199516,16.06249032,587.387096774194
20-12-21 22:35:00,71.7,39.2,100,100,100,0,0,0,311.9945484,16.1343871,684.887096774194
20-12-21 22:40:00,71.7,39,100,100,100,0,0,0,311.9855806,16.20709032,657.548387096774
20-12-21 22:45:00,71.4,38.6,100,100,100,0,0,0,311.8668548,16.27946452,606.790322580645
20-12-21 22:50:00,71.6,38.7,100,100,100,0,0,0,312.0944762,16.35195714,600.161290322581
20-12-21 22:55:00,71.7,38.7,100,100,100,0,0,0,311.767,16.4242,570.774193548387
20-12-21 23:00:00,71.7,38.4,100,100,100,0,0,0,311.7984355,16.49643871,659.387096774194
20-12-21 23:05:00,71.7,38.7,100,100,100,0,0,0,312.0297258,16.56941774,699.904761904762
20-12-21 23:10:00,71.3,38.7,100,100,100,0,0,0,311.707619,16.64208571,627
20-12-21 23:15:00,71.4,39,100,100,100,0,0,0,311.915871,16.71365484,615.365079365079
20-12-21 23:20:00,71.7,39.2,100,100,100,0,0,0,312.113875,16.78563438,582.58064516129
20-12-21 23:25:00,71.8,38.7,100,100,100,0,0,0,311.7680323,16.85800645,600.516129032258
20-12-21 23:30:00,71.8,39,100,100,100,0,0,0,311.8029355,16.93054516,659.730158730159
20-12-21 23:35:00,71.5,38.8,100,100,100,0,0,0,312.8069206,17.00317143,601.806451612903
20-12-21 23:40:00,71.6,39.2,100,100,100,0,0,0,312.0954375,17.07538125,593.253968253968
20-12-21 23:45:00,71.7,39.2,100,100,100,0,0,0,311.7180161,17.14744839,557.693548387097
20-12-21 23:50:00,71.5,38.6,100,100,100,0,0,0,311.7733226,17.21935806,585.58064516129
20-12-21 23:55:00,71.7,38.9,100,100,100,0,0,0,311.8295079,17.29161429,634.370967741935
20-12-22 00:00:00,71.4,38.8,100,100,100,0,0,0,312.1577581,17.36416774,583.41935483871
20-12-22 00:05:00,71.5,38.9,100,100,100,0,0,0,312.5012258,17.43640645,593.174603174603
20-12-22 00:10:00,71.7,39.1,100,100,100,0,0,0,311.8051111,17.50853333,562.619047619048
20-12-22 00:15:00,71.6,38.5,100,100,100,0,0,0,311.8191774,17.58034194,543
20-12-22 00:20:00,71.8,38.8,100,100,100,0,0,0,311.7963548,17.65283226,538.129032258065
20-12-22 00:25:00,71.4,38.7,100,100,100,0,0,0,312.2894839,17.72541935,508.758064516129
20-12-22 00:30:00,71.4,39,100,100,100,0,0,0,312.2799841,17.79732857,495.967741935484
20-12-22 00:35:00,71.6,39.3,100,100,100,0,0,0,312.242871,17.86963871,482.306451612903
20-12-22 00:40:00,71.7,38.9,100,100,100,0,0,0,312.4977419,17.94227742,455.47619047619
20-12-22 00:45:00,72,39.1,100,100,100,0,0,0,312.7105323,18.01408871,450.0625
20-12-22 00:50:00,71.7,38.8,100,100,100,0,0,0,312.3477419,18.08618065,441.387096774194
20-12-22 00:55:00,71.6,39,100,100,100,0,0,0,312.7116774,18.15885161,431.142857142857
20-12-22 01:00:00,71.6,39.1,100,100,100,0,0,0,312.603,18.23084,424.564516129032
20-12-22 01:05:00,71.3,38.9,100,100,100,0,0,0,312.2743871,18.3026871,419.774193548387
20-12-22 01:10:00,71.7,39.3,100,100,100,0,0,0,312.7953016,18.37477619,415
20-12-22 01:15:00,71.7,39.2,100,100,100,0,0,0,312.8775968,18.44746452,410.380952380952
20-12-22 01:20:00,71.7,39.2,100,100,100,0,0,0,313.144,18.51936667,409
20-12-22 01:25:00,71.7,39.8,100,100,100,0,0,0,312.4760323,18.59175806,406.507936507937
20-12-22 01:30:00,71.3,39.5,100,100,100,0,0,0,312.6973548,18.66379677,403.666666666667
20-12-22 01:35:00,71.3,39.9,100,100,100,0,0,0,312.4502581,18.73635161,403.129032258065
20-12-22 01:40:00,71.6,40.6,100,100,100,0,0,0,304.4413226,18.80795806,402.951612903226
20-12-22 01:45:00,71.3,40.1,100,100,100,0,0,0,304.6718226,18.87799516,401
20-12-22 01:50:00,71.3,40.6,100,100,100,0,0,0,304.4634516,18.94797742,401
20-12-22 01:55:00,71.4,41.2,100,100,100,0,0,0,304.5034444,19.0182127,399.58064516129
20-12-22 02:00:00,71.1,40.7,100,100,100,0,0,0,303.9894194,19.08869839,401
20-12-22 02:05:00,71.4,41.2,100,100,100,0,0,0,303.9935806,19.15886129,400
20-12-22 02:10:00,71.8,42.1,100,100,100,0,0,0,304.2067302,19.22878254,399.129032258065
20-12-22 02:15:00,71.3,41.2,100,100,100,0,0,0,304.1222742,19.29895645,400
20-12-22 02:20:00,71.1,41.1,100,100,100,0,0,0,304.09,19.36938413,399
20-12-22 02:25:00,71.7,42.2,100,100,100,0,0,0,304.2566452,19.43941613,397.661290322581
20-12-22 02:30:00,71.5,41.9,100,100,100,0,0,0,304.1586667,19.50949206,399.15873015873
20-12-22 02:35:00,71.8,42.4,100,100,100,0,0,0,304.8194516,19.58005806,398.952380952381
20-12-22 02:40:00,71.7,42.4,100,100,100,0,0,0,304.3649677,19.64926774,399.777777777778
20-12-22 02:45:00,71.1,41.8,100,100,100,0,0,0,304.3787143,19.7193,397
20-12-22 02:50:00,71.6,43.1,100,100,100,0,0,0,304.2936774,19.78888065,397
20-12-22 02:55:00,72.1,44,100,100,100,0,0,0,304.5100476,19.85928095,398
20-12-22 03:00:00,72.2,44.2,100,100,100,0,0,0,304.386,19.9295,397
20-12-22 03:05:00,72.3,44.3,100,100,100,0,0,0,304.2956935,19.99970968,397
20-12-22 03:10:00,72.2,44.4,100,100,100,0,0,0,304.5605238,20.07030159,397
20-12-22 03:15:00,72,44.6,100,100,100,0,0,0,304.7102419,20.14042903,398
20-12-22 03:20:00,71.6,44.9,100,100,100,0,0,0,304.8432381,20.21096667,398
20-12-22 03:25:00,71.5,45,100,100,100,0,0,0,304.6647619,20.2815,398.873015873016
20-12-22 03:30:00,71.4,45,100,100,100,0,0,0,304.719129,20.35187742,399
20-12-22 03:35:00,71.7,45.6,100,100,100,0,0,0,301.8172419,20.42200645,399.241935483871
20-12-22 03:40:00,71.9,45.9,100,100,100,0,0,0,302.2616452,20.49155161,400
20-12-22 03:45:00,71.8,45.6,100,100,100,0,0,0,0.130156877,20.5292,401
20-12-22 03:50:00,71.6,45.5,100,100,100,0,0,0,0.008730026,20.5292,401.206349206349
20-12-22 03:55:00,71.4,45.4,100,100,100,0,0,0,0.147617,20.5292,402
20-12-22 04:00:00,71.2,45.3,100,100,100,0,0,0,0,20.5292,401.174603174603
20-12-22 04:05:00,71.4,45.7,100,100,100,0,0,0,0,20.5293,403
20-12-22 04:10:00,71.6,45.6,100,100,100,0,0,0,0.021428245,20.5293,405
20-12-22 04:15:00,71.6,45.3,100,100,100,0,0,0,0.136506013,20.5293,406.741935483871
20-12-22 04:20:00,71.3,45.1,100,100,100,0,0,0,0,20.5293,407
20-12-22 04:25:00,71.3,45.2,100,100,100,0,0,0,0.132240219,20.5293,408
20-12-22 04:30:00,71.6,45.5,100,100,100,0,0,0,0.115871323,20.5293,409.661290322581
20-12-22 04:35:00,71.7,45.4,100,100,100,0,0,0,0.022650197,20.5293,412
20-12-22 04:40:00,71.4,44.9,100,100,100,0,0,0,0.026555403,20.5293,414
20-12-22 04:45:00,71.1,44.8,51,51,51,0,0,0,0.003968194,20.52930806,416
20-12-22 04:50:00,70.6,45.7,0,0,0,0,0,0,0.009523665,20.5294,417.920634920635
20-12-22 04:55:00,69.5,45,0,0,0,0,0,0,0.042176286,20.5294,419.746031746032
20-12-22 05:00:00,69,45,0,0,0,0,0,0,0,20.5294,421
20-12-22 05:05:00,68.9,44.5,0,0,0,0,0,0,0.095236774,20.5294,423.380952380952
20-12-22 05:10:00,69,43.5,0,0,0,0,0,0,0.147617,20.5294,424.209677419355
20-12-22 05:15:00,69.2,41.7,0,0,0,0,0,0,0,20.5294,425.047619047619
20-12-22 05:20:00,69.4,40.4,0,0,0,0,0,0,0.064826457,20.5294,427
20-12-22 05:25:00,69.6,39.6,0,0,0,0,0,0,0.099998613,20.5294,427.709677419355
20-12-22 05:30:00,69.9,39.2,0,0,0,0,0,0,0,20.5295,429
20-12-22 05:35:00,70.2,38.8,0,0,0,0,0,0,0.130950519,20.5295,431
20-12-22 05:40:00,70.6,38.7,0,0,0,0,0,0,0,20.5295,431
20-12-22 05:45:00,71,38.7,0,0,0,0,0,0,0.002343127,20.5295,431
20-12-22 05:50:00,71.5,38.9,0,0,0,0,0,0,0.107141261,20.5295,432.838709677419
20-12-22 05:55:00,71.8,38.8,0,0,0,0,0,0,0,20.5295,434
20-12-22 06:00:00,71.9,38.9,0,0,0,0,0,0,0.192060471,20.5296,434
20-12-22 06:05:00,72,38.8,0,0,0,0,0,0,0.064284735,20.5296,434.661290322581
20-12-22 06:10:00,72,38.8,0,0,0,0,0,0,0.330153532,20.5297,435.161290322581
20-12-22 06:15:00,72,39.2,0,0,0,0,0,0,0.0492056,20.5297,436
20-12-22 06:20:00,71.8,39.3,0,0,0,0,0,0,0.323804435,20.52977903,437
20-12-22 06:25:00,71.8,39,0,0,0,0,0,0,0.289677855,20.5298,438
20-12-22 06:30:00,71.7,39.3,0,0,0,0,0,0,0.236504355,20.52984516,439
20-12-22 06:35:00,71.7,38.9,0,0,0,0,0,0,0.190473258,20.5299,439
20-12-22 06:40:00,71.7,38.7,0,0,0,0,0,0,0.344439,20.5299,441
20-12-22 06:45:00,71.8,38.7,0,0,0,0,0,0,0.330153513,20.53,442
20-12-22 06:50:00,71.8,38.8,0,0,0,0,0,0,0.295233,20.53,442
20-12-22 06:55:00,71.8,38.4,0,0,0,0,0,0,0.249202432,20.5301,443
20-12-22 07:00:00,71.7,38.5,0,0,0,0,0,0,0.304757194,20.5301,444.467741935484
