Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-12-22 07:05:00,71.7,38.4,0,0,0,0,0,0,0.152378468,20.5302,444.306451612903
20-12-22 07:10:00,71.9,38.4,0,0,0,0,0,0,0.191266597,20.5302,444.870967741935
20-12-22 07:15:00,72,38.3,0,0,0,0,0,0,0.299994871,20.5303,445
20-12-22 07:20:00,72,38.5,0,0,0,0,0,0,0.223806161,20.5303,445.193548387097
20-12-22 07:25:00,71.9,38.8,0,0,0,0,0,0,0.431739581,20.5304,445
20-12-22 07:30:00,71.7,39.4,0,0,0,0,0,0,0.461897355,20.5305,445.467741935484
20-12-22 07:35:00,71.7,40.1,0,0,0,0,0,0,0.775384032,7.35568709677419E-05,446
20-12-22 07:40:00,71.7,40.7,0,0,0,0,0,0,8.441928226,0.000902848,447
20-12-22 07:45:00,71.8,41.3,0,0,0,0,0,0,180.2353226,0.01091074,447
20-12-22 07:50:00,71.9,41.6,0,0,0,0,0,0,325.0812097,0.081467768,447.209677419355
20-12-22 07:55:00,72,42,0,0,0,0,0,0,323.2824194,0.156548839,448
20-12-22 08:00:00,72.1,42.3,0,0,0,0,0,0,320.6150476,0.231076333,445
20-12-22 08:05:00,72.1,42.5,0,0,0,0,0,0,318.0469839,0.304982903,441
20-12-22 08:10:00,72.1,42.8,0,0,0,0,0,0,317.2795556,0.37786846,437.935483870968
20-12-22 08:15:00,72.1,43.1,0,0,0,0,0,0,317.7057742,0.451690306,433.516129032258
20-12-22 08:20:00,71.9,43.6,0,0,0,0,0,0,317.7618065,0.525539968,428.91935483871
20-12-22 08:25:00,71.8,43.9,0,0,0,0,0,0,318.6811746,0.598866111,425.467741935484
20-12-22 08:30:00,71.7,44.1,0,0,0,0,0,0,320.880371,0.673040258,421.661290322581
20-12-22 08:35:00,71.6,44.3,0,0,0,0,0,0,324.4531111,0.74798054,417.854838709677
20-12-22 08:40:00,71.6,44.4,0,0,0,0,0,0,335.9327097,0.82328771,413.032258064516
20-12-22 08:45:00,71.8,44.3,38,38,39,3.54,0,0,333.5390645,0.901135968,410.507936507937
20-12-22 08:50:00,72.6,44.4,100,100,100,91.52,0,0,332.6059032,0.977478097,407.435483870968
20-12-22 08:55:00,74,43.5,100,100,100,100,0,0,334.2043333,1.05423,404
20-12-22 09:00:00,74.7,42.6,100,100,100,100,0,0,328.1304032,1.130103548,400.825396825397
20-12-22 09:05:00,74.8,43.1,100,100,100,100,0,0,349.571871,1.207722258,398
20-12-22 09:10:00,74.6,43.9,100,100,100,100,0,0,341.4099839,1.286600161,396
20-12-22 09:15:00,74.4,44.6,100,100,100,100,0,0,347.4655484,1.36667871,393.354838709677
20-12-22 09:20:00,74,45.4,100,100,100,100,0,0,358.260871,1.447538065,391.587301587302
20-12-22 09:25:00,73.4,46,100,100,100,100,0,0,382.4716613,1.534504839,388.777777777778
20-12-22 09:30:00,72.8,46.2,100,100,100,100,0,0,407.3662419,1.624896452,386.983870967742
20-12-22 09:35:00,72.3,46.5,100,100,100,100,0,0,400.9633871,1.716918065,385
20-12-22 09:40:00,71.9,46.8,100,100,100,100,0,0,390.4423548,1.810173387,383
20-12-22 09:45:00,71.7,47.2,100,100,100,100,0,0,375.1013333,1.898163016,381
20-12-22 09:50:00,71.6,47.5,100,100,100,100,0,0,366.6584444,1.9835,379.241935483871
20-12-22 09:55:00,71.5,48,100,100,100,100,0,0,362.9007619,2.068251429,377.935483870968
20-12-22 10:00:00,71.4,48.5,100,100,100,100,0,0,367.4794688,2.152219063,375.112903225806
20-12-22 10:05:00,71.4,49.1,100,100,100,100,0,0,352.4641587,2.235916349,374
20-12-22 10:10:00,71.4,49.3,100,100,100,100,0,0,356.7856094,2.316855469,373.451612903226
20-12-22 10:15:00,71.6,49.5,100,100,100,100,0,0,371.9829677,2.401018387,373
20-12-22 10:20:00,71.9,49.4,100,100,100,100,0,0,403.338,2.49075,371
20-12-22 10:25:00,72,49.4,100,100,100,100,0,0,435.3379677,2.586987419,370
20-12-22 10:30:00,72.3,49.7,100,100,100,100,0,0,432.2583548,2.689157742,369
20-12-22 10:35:00,72.5,49.9,100,100,100,100,0,0,403.8402903,2.786282742,369
20-12-22 10:40:00,72.8,50,100,100,100,100,0,0,436.109,2.884675484,367.709677419355
20-12-22 10:45:00,73,50.2,100,100,100,100,0,0,459.0077302,2.987950635,368
20-12-22 10:50:00,73,50.7,100,100,100,100,0,0,445.8085484,3.094682581,368.08064516129
20-12-22 10:55:00,72.8,51,100,100,100,100,0,0,494.4782742,3.205780645,367
20-12-22 11:00:00,72.8,51.4,100,100,100,100,0,0,439.0168095,3.314523175,368
20-12-22 11:05:00,72.9,51.5,100,100,100,100,0,0,429.509381,3.41639873,368
20-12-22 11:10:00,72.7,51.9,100,100,100,100,0,0,399.6587742,3.513454194,366.177419354839
20-12-22 11:15:00,72.6,52.2,100,100,100,100,0,0,397.9759677,3.605343226,366
20-12-22 11:20:00,72.6,52.1,100,100,100,100,0,0,417.2864762,3.702709841,363.354838709677
20-12-22 11:25:00,72.6,52.3,100,100,100,100,0,0,445.3486452,3.804141129,364
20-12-22 11:30:00,72.8,52.2,100,100,100,100,0,0,429.5820968,3.907749677,360.451612903226
20-12-22 11:35:00,73,52.1,100,100,100,100,0,0,470.4941429,4.014033333,362.258064516129
20-12-22 11:40:00,73.1,52.3,100,100,100,100,0,0,521.8309032,4.126817903,363
20-12-22 11:45:00,73.2,52.3,100,100,100,100,0,0,443.6516774,4.232771613,362
20-12-22 11:50:00,73.3,52,100,100,100,100,0,0,429.6551111,4.33621127,361.274193548387
20-12-22 11:55:00,73.5,52.2,100,100,100,100,0,0,426.4566774,4.436631935,360.451612903226
20-12-22 12:00:00,73.8,52.6,100,100,100,100,0,0,388.4570968,4.532786129,360.370967741935
20-12-22 12:05:00,74,53.1,100,100,100,100,0,0,394.2190635,4.623523651,359.190476190476
20-12-22 12:10:00,73.8,52.9,100,100,100,100,0,0,399.2316452,4.717921935,359
20-12-22 12:15:00,73.7,53.3,100,100,100,100,0,0,427.615,4.813762857,359.193548387097
20-12-22 12:20:00,73.5,53.2,100,100,100,100,0,0,430.0693871,4.915249677,359
20-12-22 12:25:00,73.5,53.2,100,100,100,100,0,0,407.7340952,5.014510476,358
20-12-22 12:30:00,73.6,52.9,100,100,100,100,0,0,408.0039048,5.108342857,356.225806451613
20-12-22 12:35:00,73.6,53.1,100,100,100,100,0,0,469.5779677,5.211390806,357.952380952381
20-12-22 12:40:00,73.6,53.7,100,100,100,100,0,0,446.9898571,5.323183492,357
20-12-22 12:45:00,73.8,53.5,100,100,100,100,0,0,413.3296452,5.421737419,357
20-12-22 12:50:00,73.9,53.1,100,100,100,100,0,0,376.9574921,5.514471746,354.483870967742
20-12-22 12:55:00,73.8,53.2,100,100,100,100,0,0,370.7214286,5.601597143,355
20-12-22 13:00:00,73.7,53.2,100,100,100,100,0,0,370.0472857,5.687450476,355
20-12-22 13:05:00,73.7,53.2,100,100,100,100,0,0,373.3845161,5.774999677,354.08064516129
20-12-22 13:10:00,73.5,53.2,100,100,100,100,0,0,360.9322903,5.859167419,353
20-12-22 13:15:00,73.3,53.4,100,100,100,100,0,0,434.1627619,5.950083651,353
20-12-22 13:20:00,73.2,53.1,100,100,100,100,0,0,492.6666129,6.060303548,353.612903225806
20-12-22 13:25:00,73.2,53.4,100,100,100,100,0,0,627.2579032,6.195069677,354.209677419355
20-12-22 13:30:00,73.3,53.2,100,100,100,100,0,0,632.095,6.34311,354.048387096774
20-12-22 13:35:00,73.2,53.6,100,100,100,100,0,0,418.7161905,6.458539524,386
20-12-22 13:40:00,73.4,53.3,100,100,100,100,0,0,387.2478226,6.55224629,381.698412698413
20-12-22 13:45:00,73.6,53.5,100,100,100,100,0,0,388.571629,6.641686129,378
20-12-22 13:50:00,73.6,53.4,100,100,100,100,0,0,401.4295161,6.733997581,376
20-12-22 13:55:00,73.4,53.6,100,100,100,100,0,0,397.0390317,6.82734746,376
20-12-22 14:00:00,73.1,53.5,100,100,100,100,0,0,385.2556613,6.918906613,376
20-12-22 14:05:00,72.8,53.7,100,100,100,100,0,0,382.1924762,7.009114286,373.274193548387
20-12-22 14:10:00,72.8,53.8,100,100,100,100,0,0,375.946619,7.09860381,373.483870967742
20-12-22 14:15:00,72.7,54,100,100,100,100,0,0,360.4972581,7.184853548,372
20-12-22 14:20:00,72.8,53.6,100,100,100,100,0,0,354.364629,7.269619194,371.177419354839
20-12-22 14:25:00,73.4,52.8,100,100,100,100,0,0,352.4282581,7.352600968,371
20-12-22 14:30:00,74.7,52.4,100,100,100,100,0.35,0.14,368.4150968,7.436959032,371.838709677419
20-12-22 14:35:00,73.6,48.4,100,100,100,100,88.82,41.66,361.0598548,7.52355371,370
20-12-22 14:40:00,72.8,46.5,100,100,100,100,53.5,0,350.716254,7.606785397,367.483870967742
20-12-22 14:45:00,74.1,46.3,100,100,100,100,0,0,339.5912581,7.687591935,366.693548387097
20-12-22 14:50:00,74.5,46.3,100,100,100,100,0,0,326.2425,7.763981452,367.857142857143
20-12-22 14:55:00,74.8,46.9,100,100,100,100,0,0,329.272129,7.840937419,367
20-12-22 15:00:00,74.8,47.6,100,100,100,100,0,0,329.1425968,7.916757258,366.790322580645
20-12-22 15:05:00,74.7,48.4,100,100,100,100,0,0,326.971,7.992883387,368
20-12-22 15:10:00,74.6,48.9,100,100,100,100,0,0,331.3585161,8.069400968,371.451612903226
20-12-22 15:15:00,74.5,49.4,100,100,100,100,0,0,319.4967097,8.145083548,375.274193548387
20-12-22 15:20:00,74.3,50.1,100,100,100,100,0,0,315.2294194,8.218928387,378.111111111111
20-12-22 15:25:00,74.1,50.6,100,100,100,100,0,0,312.6347742,8.291889516,380
20-12-22 15:30:00,74,50.8,100,100,100,100,0,0,319.8664516,8.364689032,385
20-12-22 15:35:00,73.9,50.8,100,100,100,100,0,0,329.8736935,8.438757581,387
20-12-22 15:40:00,73.7,51.1,100,100,100,100,0,0,326.3110484,8.514751613,389
20-12-22 15:45:00,73.4,51.3,100,100,100,100,0,0,321.8743226,8.589546452,391.253968253968
20-12-22 15:50:00,73.2,51.4,100,100,100,100,0,0,320.3685,8.663779677,393.08064516129
20-12-22 15:55:00,72.9,51.7,100,100,100,100,0,0,319.8183871,8.737531935,393
20-12-22 16:00:00,72.8,51.6,100,100,100,100,0,0,311.0698065,8.809945484,394
20-12-22 16:05:00,72.5,51.4,100,100,100,100,0,0,309.7090323,8.881614516,392
20-12-22 16:10:00,72.3,51.3,100,100,100,100,0,0,310.6070484,8.952793548,392
20-12-22 16:15:00,72.2,51.5,100,100,100,100,0,0,316.7089355,9.025331935,392
20-12-22 16:20:00,72.2,51.4,100,100,100,100,0,0,313.1834839,9.098654839,392
20-12-22 16:25:00,72.2,51.5,100,100,100,100,0,0,312.1395968,9.171342581,393
20-12-22 16:30:00,71.9,51.5,100,100,100,100,0,0,312.5805161,9.243738065,394.709677419355
20-12-22 16:35:00,71.9,51.2,100,100,100,100,0,0,310.364,9.315595,394.467741935484
20-12-22 16:40:00,71.8,51.1,100,100,100,100,0,0,308.3046129,9.387267903,395
20-12-22 16:45:00,71.8,50.9,100,100,100,100,0,0,308.5875806,9.458426774,396.822580645161
20-12-22 16:50:00,71.6,50.7,100,100,100,100,0,0,313.095,9.530372742,398.016129032258
20-12-22 16:55:00,71.5,50.7,100,100,100,100,0,0,312.1693333,9.602164762,400.838709677419
20-12-22 17:00:00,71.5,50.5,100,100,100,100,0,0,311.2632903,9.674185161,399
20-12-22 17:05:00,71.4,50.4,100,100,100,100,0,0,311.2211129,9.745308065,397.5
20-12-22 17:10:00,71.2,50.2,100,100,100,100,0,0,311.127,9.817482698,395
20-12-22 17:15:00,71,50.2,100,100,100,100,0,0,310.6287778,9.888873333,392
20-12-22 17:20:00,71,50.2,100,100,100,100,0,0,310.4570645,9.960233065,391
20-12-22 17:25:00,71,49.9,100,100,100,100,0,0,310.903129,10.0322129,388
20-12-22 17:30:00,70.9,50,100,100,100,100,0,0,310.9220968,10.10403226,385.370967741935
20-12-22 17:35:00,71,49.9,100,100,100,100,0,0,310.6585806,10.17538871,383
20-12-22 17:40:00,71.3,49.8,100,100,100,100,0,0,310.4269355,10.24704516,381.709677419355
20-12-22 17:45:00,71.5,49.6,100,100,100,99.92,0,0,310.4712903,10.3185129,380
20-12-22 17:50:00,71.6,49.5,100,100,100,21.69,0,0,310.5677742,10.39019839,379
20-12-22 17:55:00,72.1,49.8,100,100,100,0,0,0,310.5668065,10.46163226,377
20-12-22 18:00:00,72.3,49.2,100,100,100,0,0,0,311.1918065,10.53405161,375
20-12-22 18:05:00,72.3,48.6,100,100,100,0,0,0,310.6851935,10.60540806,373
20-12-22 18:10:00,72.3,48.4,100,100,100,0,0,0,310.832,10.67696452,371
20-12-22 18:15:00,72.2,48.2,100,100,100,0,0,0,310.5431613,10.74862097,368.91935483871
20-12-22 18:20:00,72.2,48.2,100,100,100,0,0,0,310.7431613,10.82080645,367.096774193548
20-12-22 18:25:00,72.1,48,100,100,100,0,0,0,310.5430323,10.89207419,365
20-12-22 18:30:00,71.9,47.9,100,100,100,0,0,0,310.8937097,10.96403065,365
20-12-22 18:35:00,71.9,47.8,100,100,100,0,0,0,310.4688226,11.03571613,363
20-12-22 18:40:00,71.9,47.3,100,100,100,0,0,0,310.4160645,11.10754194,362
20-12-22 18:45:00,71.7,47,100,100,100,0,0,0,310.530746,11.17986667,364.048387096774
20-12-22 18:50:00,71.6,46.5,100,100,100,0,0,0,310.6982258,11.2512371,366
20-12-22 18:55:00,71.6,46.2,100,100,100,0,0,0,310.9113548,11.32299032,368
20-12-22 19:00:00,71.5,46.2,100,100,100,0,0,0,311.2903871,11.39493548,369.539682539683
20-12-22 19:05:00,71.5,46.2,100,100,100,0,0,0,310.9154516,11.46678065,369
20-12-22 19:10:00,71.7,46.4,100,100,100,0,0,0,311.176,11.53874355,367.193548387097
20-12-22 19:15:00,71.8,46.6,100,100,100,0,0,0,311.324,11.6104,369
20-12-22 19:20:00,71.9,46.8,100,100,100,0,0,0,311.315129,11.68215645,370.854838709677
20-12-22 19:25:00,72,46.9,100,100,100,0,0,0,311.2300159,11.75380159,370.645161290323
20-12-22 19:30:00,71.9,47.3,100,100,100,0,0,0,311.5015484,11.82565806,370
20-12-22 19:35:00,71.9,47.9,100,100,100,0,0,0,311.6450794,11.89775714,373
20-12-22 19:40:00,71.8,48.3,100,100,100,0,0,0,311.8149194,11.9701629,374.822580645161
20-12-22 19:45:00,71.6,48.2,100,100,100,0,0,0,311.3777581,12.04186452,375
20-12-22 19:50:00,71.3,47.9,100,100,100,0,0,0,311.5867742,12.11371613,378.838709677419
20-12-22 19:55:00,71.1,47.8,100,100,100,0,0,0,311.3638095,12.18526032,379
20-12-22 20:00:00,71,47.6,100,100,100,0,0,0,311.0221452,12.25751613,380.492063492063
20-12-22 20:05:00,70.9,47.3,100,100,100,0,0,0,311.5128065,12.32895484,380.322580645161
20-12-22 20:10:00,70.8,47.2,100,100,100,0,0,0,311.4900968,12.40063548,380
20-12-22 20:15:00,70.8,47,100,100,100,0,0,0,310.8510161,12.47267903,380
20-12-22 20:20:00,71,47.1,100,100,100,0,0,0,311.2457581,12.54467581,380
20-12-22 20:25:00,70.7,46.5,100,100,100,0,0,0,311.225,12.61669355,382
20-12-22 20:30:00,70.9,46.1,100,100,100,0,0,0,310.858871,12.68892903,381.467741935484
20-12-22 20:35:00,70.8,45.7,100,100,100,0,0,0,310.903129,12.76028548,380
20-12-22 20:40:00,70.5,44.9,100,100,100,0,0,0,310.8485968,12.83219355,381
20-12-22 20:45:00,71,44.4,100,100,100,0,0,0,311.2835484,12.90365806,380.967741935484
20-12-22 20:50:00,70.6,43.2,100,100,100,0,0,0,310.6956667,12.97565238,381
20-12-22 20:55:00,70.7,42.7,100,100,100,0,0,0,310.782,13.04749194,380.612903225806
20-12-22 21:00:00,70.8,42.1,100,100,100,0,0,0,310.9505484,13.11944839,380
20-12-22 21:05:00,71.2,41.7,100,100,100,0,0,0,311.1030484,13.19172903,381.274193548387
20-12-22 21:10:00,71.2,41.2,100,100,100,0,0,0,311.2051613,13.26360968,382
20-12-22 21:15:00,71.2,41,100,100,100,0,0,0,310.8605484,13.33504839,381
20-12-22 21:20:00,71.6,41.1,100,100,100,0,0,0,310.9537097,13.40725484,381
20-12-22 21:25:00,71.4,40.8,100,100,100,0,0,0,310.8568548,13.47891129,383
20-12-22 21:30:00,71.5,40.7,100,100,100,0,0,0,310.661871,13.55075161,383
20-12-22 21:35:00,71.5,40.6,100,100,100,0,0,0,310.8586452,13.6223871,381.241935483871
20-12-22 21:40:00,71.5,40.2,100,100,100,0,0,0,311.2430806,13.69402581,383
20-12-22 21:45:00,71.7,40.1,100,100,100,0,0,0,311.5800484,13.76600645,383
20-12-22 21:50:00,71.5,39.9,100,100,100,0,0,0,310.4328387,13.8381871,383
20-12-22 21:55:00,71.6,39.7,100,100,100,0,0,0,311.1573333,13.90974127,385
20-12-22 22:00:00,71.7,39.7,100,100,100,0,0,0,310.9185645,13.98171613,384
20-12-22 22:05:00,71.6,39.5,100,100,100,0,0,0,310.721127,14.05329524,383
20-12-22 22:10:00,71.4,39.1,100,100,100,0,0,0,310.8857419,14.12467097,384.951612903226
20-12-22 22:15:00,71.7,39.3,100,100,100,0,0,0,311.1892903,14.19578065,384
20-12-22 22:20:00,72,39.7,100,100,100,0,0,0,310.8659839,14.26772581,383
20-12-22 22:25:00,71.8,39.6,100,100,100,0,0,0,310.7567097,14.33913548,383
20-12-22 22:30:00,71.4,39,100,100,100,0,0,0,311.2158065,14.41078065,384
20-12-22 22:35:00,71.7,39.5,100,100,100,0,0,0,310.8716667,14.48178095,383.209677419355
20-12-22 22:40:00,71.6,39.7,100,100,100,0,0,0,310.5955161,14.55354032,384.032258064516
20-12-22 22:45:00,71.6,39.3,100,100,100,0,0,0,311.2199032,14.6254371,384
20-12-22 22:50:00,71.8,39.6,100,100,100,0,0,0,310.7633548,14.69716129,383
20-12-22 22:55:00,71.5,39.2,100,100,100,0,0,0,310.9533333,14.76882063,383
20-12-22 23:00:00,71.7,39.2,100,100,100,0,0,0,311.2415968,14.84064516,383
20-12-22 23:05:00,72.1,39.4,100,100,100,0,0,0,310.906129,14.91210323,384
20-12-22 23:10:00,71.6,39.4,100,100,100,0,0,0,311.52,14.9844,383.983870967742
20-12-22 23:15:00,71.6,39.4,100,100,100,0,0,0,311.422,15.05550968,383
20-12-22 23:20:00,71.9,39.5,100,100,100,0,0,0,310.9987937,15.1275619,384
20-12-22 23:25:00,71.7,39.5,100,100,100,0,0,0,310.9089677,15.19940968,386
20-12-22 23:30:00,71.3,39.2,100,100,100,0,0,0,311.4112903,15.27143548,385
20-12-22 23:35:00,71.7,39.3,100,100,100,0,0,0,311.0422903,15.34267742,385
20-12-22 23:40:00,71.8,39.4,100,100,100,0,0,0,311.0652903,15.41471935,385
20-12-22 23:45:00,71.2,39.1,100,100,100,0,0,0,311.2682903,15.48601613,385
20-12-22 23:50:00,71.5,39.3,100,100,100,0,0,0,311.2616508,15.55752381,385
20-12-22 23:55:00,71.9,39.4,100,100,100,0,0,0,310.8480645,15.62971613,385
20-12-23 00:00:00,71.8,39.5,100,100,100,0,0,0,310.979,15.70142581,385
20-12-23 00:05:00,71,38.9,100,100,100,0,0,0,311.2967419,15.77298387,386
20-12-23 00:10:00,71.4,39.3,100,100,100,0,0,0,311.080371,15.84467903,386.967741935484
20-12-23 00:15:00,71.9,39.5,100,100,100,0,0,0,311.0074516,15.91635484,387.806451612903
20-12-23 00:20:00,71.7,39.5,100,100,100,0,0,0,310.9681935,15.98808387,387.645161290323
20-12-23 00:25:00,71,38.5,100,100,100,0,0,0,311.4505484,16.05926452,386.483870967742
20-12-23 00:30:00,71.2,38.7,100,100,100,0,0,0,311.373,16.13095714,386.306451612903
20-12-23 00:35:00,71.9,39,100,100,100,0,0,0,311.5856935,16.20248226,388
20-12-23 00:40:00,71.7,38.6,100,100,100,0,0,0,311.2772258,16.27453226,389
20-12-23 00:45:00,71.3,38,100,100,100,0,0,0,311.1825484,16.34620323,388
20-12-23 00:50:00,71.8,38.5,100,100,100,0,0,0,311.3457419,16.41843226,388
20-12-23 00:55:00,72.1,38.8,100,100,100,0,0,0,311.0711129,16.49018871,388
20-12-23 01:00:00,71.4,38.2,100,100,100,0,0,0,310.8894194,16.5618129,388
20-12-23 01:05:00,71.2,38.1,100,100,100,0,0,0,311.017129,16.63384194,388.112903225806
20-12-23 01:10:00,71.9,38.9,100,100,100,0,0,0,311.054129,16.70547419,388
20-12-23 01:15:00,71.6,38.2,100,100,100,0,0,0,311.2502903,16.77747097,386
20-12-23 01:20:00,71.1,37.4,100,100,100,0,0,0,311.2044516,16.84932581,388.603174603175
20-12-23 01:25:00,71.6,37.9,100,100,100,0,0,0,311.194371,16.92132742,387
20-12-23 01:30:00,72,38.6,100,100,100,0,0,0,308.8719839,16.99310484,388.258064516129
20-12-23 01:35:00,71.5,38,100,100,100,0,0,0,302.467,17.06350161,388.90625
20-12-23 01:40:00,70.9,37.6,100,100,100,0,0,0,302.3143871,17.13352903,386
20-12-23 01:45:00,71.6,38.1,100,100,100,0,0,0,302.8682903,17.20305645,384.285714285714
20-12-23 01:50:00,71.9,38.2,100,100,100,0,0,0,302.319,17.2723,385
20-12-23 01:55:00,71.5,37.5,100,100,100,0,0,0,302.5302258,17.34212258,384
20-12-23 02:00:00,71.6,37.7,100,100,100,0,0,0,302.8165323,17.4120371,384
20-12-23 02:05:00,71.5,37.6,100,100,100,0,0,0,302.6749355,17.48183065,384
20-12-23 02:10:00,71.8,37.6,100,100,100,0,0,0,302.8954839,17.55200323,383.741935483871
20-12-23 02:15:00,72.1,38,100,100,100,0,0,0,302.5579524,17.62190476,383
20-12-23 02:20:00,71.5,37.6,100,100,100,0,0,0,302.7055806,17.69205161,384
20-12-23 02:25:00,71.7,37.8,100,100,100,0,0,0,302.6464032,17.7616371,384
20-12-23 02:30:00,71.6,37.6,100,100,100,0,0,0,302.5983651,17.83147302,383
20-12-23 02:35:00,71.3,37.2,100,100,100,0,0,0,302.5557742,17.90153226,383.225806451613
20-12-23 02:40:00,71.7,37.9,100,100,100,0,0,0,302.5323333,17.97145556,383
20-12-23 02:45:00,72,38.3,100,100,100,0,0,0,302.8487143,18.04152381,383.596774193548
20-12-23 02:50:00,72,38.5,100,100,100,0,0,0,302.9776667,18.1111619,383
20-12-23 02:55:00,71.9,38.8,100,100,100,0,0,0,303.2476452,18.18107097,383
20-12-23 03:00:00,71.9,39.5,100,100,100,0,0,0,303.3830323,18.25102258,383
20-12-23 03:05:00,71.9,39.6,100,100,100,0,0,0,302.8601429,18.32161429,382.403225806452
20-12-23 03:10:00,72,39.8,100,100,100,0,0,0,302.9058413,18.39132063,383
20-12-23 03:15:00,71.9,40,100,100,100,0,0,0,303.0886129,18.4610371,382.209677419355
20-12-23 03:20:00,71.7,40.1,100,100,100,0,0,0,302.86,18.5309,383.064516129032
20-12-23 03:25:00,71.7,40.3,100,100,100,0,0,0,303.008,18.6008629,383
20-12-23 03:30:00,71.7,40.5,100,100,100,0,0,0,302.966,18.67087619,383
20-12-23 03:35:00,71.8,40.5,100,100,100,0,0,0,303.402,18.74052742,383
20-12-23 03:40:00,71.6,40.4,100,100,100,0,0,0,0,18.7693,382.274193548387
20-12-23 03:45:00,71.5,40.3,100,100,100,0,0,0,0.009523677,18.7693,383.096774193548
20-12-23 03:50:00,71.6,40.6,100,100,100,0,0,0,0.054761071,18.7693,384
20-12-23 03:55:00,71.7,40.6,100,100,100,0,0,0,0.042856548,18.7693,386.730158730159
20-12-23 04:00:00,71.7,40.7,100,100,100,0,0,0,0,18.7693,387.539682539683
20-12-23 04:05:00,71.5,40.5,100,100,100,0,0,0,0.047618387,18.76933226,389.349206349206
20-12-23 04:10:00,71.3,40.3,100,100,100,0,0,0,0,18.7694,392.161290322581
20-12-23 04:15:00,71.4,40.5,100,100,100,0,0,0,0.142855161,18.7694,394
20-12-23 04:20:00,71.6,40.5,100,100,100,0,0,0,0,18.7694,395
20-12-23 04:25:00,71.6,40.3,100,100,100,0,0,0,0.090474935,18.7694,396.645161290323
20-12-23 04:30:00,71.5,40.3,100,100,100,0,0,0,0.027777355,18.7694,398.467741935484
20-12-23 04:35:00,71.5,40.4,100,100,100,0,0,0,0,18.7694,398.709677419355
20-12-23 04:40:00,71.4,40.4,38,38,39,0,0,0,0.147617,18.7694,400.112903225806
20-12-23 04:45:00,70.6,40.7,0,0,0,0,0,0,0.045237406,18.7694,401.048387096774
20-12-23 04:50:00,69.8,40.8,0,0,0,0,0,0,0.03809471,18.7695,402
20-12-23 04:55:00,69.5,41.4,0,0,0,0,0,0,0.021088114,18.7695,405
20-12-23 05:00:00,69.3,41,0,0,0,0,0,0,0.0492056,18.7695,406.58064516129
20-12-23 05:05:00,69.5,40.3,0,0,0,0,0,0,0.060316542,18.7695,407.258064516129
20-12-23 05:10:00,69.6,38.9,0,0,0,0,0,0,0.007142758,18.7695,408
20-12-23 05:15:00,69.6,37.8,0,0,0,0,0,0,0.0492056,18.7695,409.903225806452
20-12-23 05:20:00,69.9,37,0,0,0,0,0,0,0.028570994,18.7695,411
20-12-23 05:25:00,70.1,36.2,0,0,0,0,0,0,0.052380155,18.7695,411.451612903226
20-12-23 05:30:00,70.3,35.7,0,0,0,0,0,0,0.145273416,18.7696,413
20-12-23 05:35:00,70.6,35.6,0,0,0,0,0,0,0.017460052,18.7696,413.193548387097
20-12-23 05:40:00,70.8,35.4,0,0,0,0,0,0,0,18.7696,414
20-12-23 05:45:00,71.2,35,0,0,0,0,0,0,0.179362019,18.7696,415.854838709677
20-12-23 05:50:00,71.4,34.7,0,0,0,0,0,0,0.095236774,18.7696,416.677419354839
20-12-23 05:55:00,71.7,34.4,0,0,0,0,0,0,0.144442058,18.7696,418
20-12-23 06:00:00,71.8,34.2,0,0,0,0,0,0,0.079363932,18.7697,421
20-12-23 06:05:00,71.9,34.2,0,0,0,0,0,0,0.331740806,18.7697,420
20-12-23 06:10:00,71.9,34.4,0,0,0,0,0,0,0.337296242,18.7697,421
20-12-23 06:15:00,71.9,34.4,0,0,0,0,0,0,0.192060677,18.7698,423
20-12-23 06:20:00,71.8,34.4,0,0,0,0,0,0,0.230155103,18.7698,423.258064516129
20-12-23 06:25:00,71.7,34.6,0,0,0,0,0,0,0.230948613,18.7699,425
20-12-23 06:30:00,71.7,34.6,0,0,0,0,0,0,0.0984112,18.7699,425.290322580645
20-12-23 06:35:00,71.7,34.6,0,0,0,0,0,0,0.055554723,18.77,426.111111111111
20-12-23 06:40:00,71.7,34.5,0,0,0,0,0,0,0.147617,18.77,427
20-12-23 06:45:00,71.9,34.4,0,0,0,0,0,0,0.317455339,18.7701,427
20-12-23 06:50:00,72,34.3,0,0,0,0,0,0,0.236504355,18.7701,427
20-12-23 06:55:00,72.1,34.2,0,0,0,0,0,0,0.289677855,18.7702,429
20-12-23 07:00:00,72.1,34.1,0,0,0,0,0,0,0.185711581,18.7702,429
20-12-23 07:05:00,72.1,34,0,0,0,0,0,0,0.103966665,18.7703,430
20-12-23 07:10:00,72.1,34.1,0,0,0,0,0,0,0.400787661,18.7703,429.887096774194
20-12-23 07:15:00,72.1,34.2,0,0,0,0,0,0,0.460814413,18.7704,430
20-12-23 07:20:00,72.1,34.3,0,0,0,0,0,0,0.987284516,18.77065161,430
20-12-23 07:25:00,72.1,34.3,0,0,0,0,0,0,1.675329841,18.77093492,429.629032258065
20-12-23 07:30:00,72,34.7,0,0,0,0,0,0,3.068209839,18.77151774,429
20-12-23 07:35:00,71.8,35.2,0,0,0,0,0,0,4.03486,0.000372388,430
20-12-23 07:40:00,71.7,36,0,0,0,0,0,0,252.5370968,0.015513902,430
20-12-23 07:45:00,71.6,36.6,0,0,0,0,0,0,337.7733871,0.090346084,429.306451612903
20-12-23 07:50:00,71.6,36.9,0,0,0,0,0,0,341.339,0.1690305,429
20-12-23 07:55:00,71.7,37.1,0,0,0,0,0,0,343.8727419,0.247526742,427
20-12-23 08:00:00,71.8,37.1,0,0,0,0,0,0,346.7758387,0.326402581,424.822580645161
20-12-23 08:05:00,71.8,37.1,0,0,0,0,0,0,349.205746,0.406606143,422
20-12-23 08:10:00,71.8,37.1,0,0,0,0,0,0,347.5605238,0.487965048,419.161290322581
20-12-23 08:15:00,71.7,36.9,0,0,0,0,0,0,341.0879677,0.567816452,413.677419354839
20-12-23 08:20:00,71.5,36.9,0,0,0,0,0,0,341.0453548,0.646445806,410.074626865672
20-12-23 08:25:00,71.4,37,0,0,0,0,0,0,346.5898254,0.726247905,408
20-12-23 08:30:00,71.4,37,0,0,0,0,0,0,354.1899355,0.807159565,404.903225806452
20-12-23 08:35:00,71.3,36.9,0,0,0,0,0,0,362.3037097,0.889987548,403
20-12-23 08:40:00,71.4,36.7,52,52,52,19.17,0,0,369.6854444,0.974330365,401.677419354839
20-12-23 08:45:00,72.5,36.8,100,100,100,99.22,0,0,387.8792581,1.061682903,402
20-12-23 08:50:00,74.3,35.5,100,100,100,100,0,0,408.9307903,1.154616774,398.693548387097
20-12-23 08:55:00,74.9,34.8,100,100,100,100,0,0,502.579129,1.254119355,397
20-12-23 09:00:00,74.9,35.4,100,100,100,100,0,0,448.4328387,1.361229032,394.920634920635
20-12-23 09:05:00,74.6,36.9,100,100,100,100,0,0,498.2256935,1.474694355,392
20-12-23 09:10:00,74.6,38.4,100,100,100,100,0,0,470.3833387,1.596208871,390.435483870968
20-12-23 09:15:00,74.5,40,100,100,100,100,0,0,437.3423226,1.708730645,388
20-12-23 09:20:00,74.2,41.4,100,100,100,100,0,0,418.8025484,1.807471935,387
20-12-23 09:25:00,73.9,42.6,100,100,100,100,0,0,412.9072097,1.905278548,385
20-12-23 09:30:00,73.7,43.5,100,100,100,100,0,0,625.0751111,2.010915556,385
20-12-23 09:35:00,73.6,44.5,100,100,100,100,0,0,752.1785323,2.174983065,385.857142857143
20-12-23 09:40:00,73.2,46.1,100,100,100,100,0,0,509.3098226,2.308002419,397
20-12-23 09:45:00,73,47.6,100,100,100,100,0,0,515.3142903,2.42783129,395
20-12-23 09:50:00,73,48.7,100,100,100,100,0,0,545.5864762,2.550899048,395.064516129032
20-12-23 09:55:00,73.1,49.4,100,100,100,100,0,0,812.1932097,2.723622097,397.887096774194
20-12-23 10:00:00,73.3,49.6,100,100,100,100,0,0,783.0736667,2.909933333,398.693548387097
20-12-23 10:05:00,73.6,49.7,100,100,100,100,0,0,657.8530968,3.075454839,405.516129032258
20-12-23 10:10:00,74.1,49.5,100,100,100,100,0,0,710.3792063,3.226527143,405
20-12-23 10:15:00,74.8,50.1,100,100,100,100,0,0,714.7914194,3.405079355,409
20-12-23 10:20:00,75.1,50.1,100,100,100,100,0,0,839.0801935,3.575509677,407.952380952381
20-12-23 10:25:00,74.9,49.8,100,100,100,100,0,0,874.443127,3.781112698,407.774193548387
20-12-23 10:30:00,74.7,50.1,100,100,100,100,0,0,779.8905161,3.973448065,408.428571428571
20-12-23 10:35:00,75.2,50.1,100,100,100,100,14.5,11.99,687.5701935,4.143280968,408.380952380952
20-12-23 10:40:00,73.6,42.3,100,100,100,100,100,50.67,601.4066508,4.29431746,408
20-12-23 10:45:00,73.9,46.1,100,100,100,100,48.17,0,577.1119516,4.427376129,408
20-12-23 10:50:00,75.3,47.6,100,100,100,100,0,0,549.4470968,4.55872129,409.825396825397
20-12-23 10:55:00,75.3,42.9,100,100,100,100,0,0,528.614,4.683654839,411
20-12-23 11:00:00,76,41.5,100,100,100,100,71.83,69.07,541.8587143,4.810311429,409.548387096774
20-12-23 11:05:00,75.3,35.3,100,100,100,100,100,99.97,604.5304032,4.940085323,407.730158730159
20-12-23 11:10:00,74.8,32.7,100,100,100,100,100,29.63,675.8893871,5.090794839,405.241935483871
20-12-23 11:15:00,75.7,33.4,100,100,100,100,100,95.06,565.1590323,5.234649355,404
20-12-23 11:20:00,74.8,29.8,100,100,100,100,100,39.1,593.7508387,5.369353226,403
20-12-23 11:25:00,76.3,33.6,100,100,100,100,100,88.9,588.0307143,5.507715714,409.047619047619
20-12-23 11:30:00,76.1,28.4,100,100,100,100,100,100,576.5130484,5.642566613,410.333333333333
20-12-23 11:35:00,75.2,27.9,100,100,100,100,100,100,559.9503226,5.773431613,413
20-12-23 11:40:00,74.5,28.3,100,100,100,100,100,90.45,576.9960968,5.907042258,409
20-12-23 11:45:00,75.3,31.3,100,100,100,100,100,49.55,599.5684194,6.045063548,408
20-12-23 11:50:00,75.6,28.6,100,100,100,100,100,100,574.333,6.179308889,407.58064516129
20-12-23 11:55:00,75.1,27.4,100,100,100,100,100,100,582.7206032,6.313346667,405.603174603175
20-12-23 12:00:00,74.8,26.8,100,100,100,100,100,76.27,565.6722857,6.448664286,405.790322580645
20-12-23 12:05:00,75.1,29.3,100,100,100,100,100,54.59,561.731,6.57934,406
20-12-23 12:10:00,75,29.2,100,100,100,100,100,23.01,552.3118095,6.708622857,407
20-12-23 12:15:00,73.9,27.9,100,100,100,100,100,36,549.5299516,6.836950161,406
20-12-23 12:20:00,74.6,35.4,100,100,100,100,33.5,0.01,570.0893387,6.967035323,405
20-12-23 12:25:00,75.7,41.6,100,100,100,100,75.83,72.92,555.5533492,7.098520794,406
20-12-23 12:30:00,74.9,31.9,100,100,100,100,100,25.73,566.1294839,7.227234516,403.904761904762
20-12-23 12:35:00,74.9,32,100,100,100,100,100,50.67,590.0808226,7.361619194,405.714285714286
20-12-23 12:40:00,75.5,37.8,100,100,100,100,90,32.95,587.7703968,7.503810952,404
20-12-23 12:45:00,74.2,33.5,100,100,100,100,99.99,20.65,570.8869048,7.638492857,404.483870967742
20-12-23 12:50:00,75.5,40.6,100,100,100,100,79.18,46.26,619.468,7.776935079,402.677419354839
20-12-23 12:55:00,74.5,34.3,100,100,100,100,100,13.88,578.6003548,7.91570871,405.145161290323
20-12-23 13:00:00,74.8,37.4,100,100,100,100,100,54.26,583.7847419,8.049266452,406
20-12-23 13:05:00,75.1,37.4,100,100,100,100,100,37.07,624.5522258,8.193392903,403.451612903226
20-12-23 13:10:00,74.8,32.7,100,100,100,100,100,34.95,564.9125556,8.330577778,406
20-12-23 13:15:00,75.6,36.4,100,100,100,100,100,74.21,554.5430161,8.460589032,405
20-12-23 13:20:00,74.4,31.8,100,100,100,100,100,11.71,540.7983387,8.586808226,406
20-12-23 13:25:00,75.5,34.9,100,100,100,100,100,85.75,549.429,8.71399,404.967741935484
20-12-23 13:30:00,74.5,33.1,100,100,100,100,94.17,3.64,537.4359355,8.842044194,405.838709677419
20-12-23 13:35:00,75.3,40.9,100,100,100,100,58.5,49.77,515.7810323,8.965400806,403.349206349206
20-12-23 13:40:00,74.3,34.1,100,100,100,100,100,11.76,486.6065484,9.082328871,402
20-12-23 13:45:00,74.5,34.4,100,100,100,100,100,53.41,489.9669841,9.195740952,404
20-12-23 13:50:00,74.6,37.2,100,100,100,100,54.07,0.19,478.5766129,9.308793226,403
20-12-23 13:55:00,75.4,37.8,100,100,100,100,93.93,82.8,498.035619,9.421925556,400
20-12-23 14:00:00,75.1,33.6,100,100,100,100,100,34.07,512.3376452,9.540457419,406.725806451613
20-12-23 14:05:00,75.2,32.8,100,100,100,100,100,33.46,514.339746,9.660121111,403.467741935484
20-12-23 14:10:00,75.7,33.3,100,100,100,100,100,94.35,534.863873,9.784090635,400.661290322581
20-12-23 14:15:00,74.9,31.3,100,100,100,100,100,8.6,478.3049355,9.902307419,400.15873015873
20-12-23 14:20:00,75.2,35.9,100,100,100,100,100,61.19,449.6000159,10.01019683,400.032258064516
20-12-23 14:25:00,74.9,36.4,100,100,100,100,72.17,0.02,454.2276129,10.11572903,397.222222222222
20-12-23 14:30:00,75.3,40.2,100,100,100,100,77.17,62.39,470.5811429,10.22325714,395
20-12-23 14:35:00,74.4,35,100,100,100,100,85.5,0.26,453.8768065,10.33269355,392
20-12-23 14:40:00,75.3,44.7,100,100,100,100,7.83,7.93,446.522873,10.43703651,390.774193548387
20-12-23 14:45:00,74.7,38.4,100,100,100,100,100,40.87,452.7605238,10.54174603,389
20-12-23 14:50:00,74.5,41.2,100,100,100,100,42.83,0,460.1691774,10.64810806,388.854838709677
20-12-23 14:55:00,75,43.6,100,100,100,100,0,0,437.6690159,10.75231429,387
20-12-23 15:00:00,75.2,39.3,100,100,100,100,69.17,48.14,405.006746,10.84986032,388
20-12-23 15:05:00,74.2,35.8,100,100,100,100,81.5,0.66,398.0623871,10.94283226,388
20-12-23 15:10:00,75,40.8,100,100,100,100,0,0,404.4743016,11.03617143,386.903225806452
20-12-23 15:15:00,75.3,40.1,100,100,100,100,43.83,36.47,410.5820484,11.13112097,387
20-12-23 15:20:00,72.5,35,100,100,100,100,98.83,5.33,398.6437778,11.22621905,385.274193548387
20-12-23 15:25:00,73.5,43.4,100,100,100,100,0,0,374.4274194,11.31649677,385.460317460317
20-12-23 15:30:00,74.2,42.1,100,100,100,100,0,0,357.6880968,11.40184839,384.290322580645
20-12-23 15:35:00,74.4,40.7,100,100,100,100,0,0,354.2044194,11.48382581,384.822580645161
20-12-23 15:40:00,74.5,39.5,100,100,100,100,0,0,350.1424194,11.56615806,384.015873015873
20-12-23 15:45:00,74.6,41.1,100,100,100,100,0,0,346.8665556,11.64782222,384
20-12-23 15:50:00,74.6,42.3,100,100,100,100,0,0,349.2598548,11.72922581,383.380952380952
20-12-23 15:55:00,74.6,41.4,100,100,100,100,0,0,343.9121746,11.8096746,384
20-12-23 16:00:00,74.4,40.9,100,100,100,100,0,0,343.7600323,11.88971613,382.258064516129
20-12-23 16:05:00,74.1,41,100,100,100,100,0,0,330.0247742,11.96907903,382
20-12-23 16:10:00,73.8,41.8,100,100,100,100,0,0,322.585,12.04484286,383
20-12-23 16:15:00,73.6,42.2,100,100,100,100,0,0,319.3297742,12.11883548,383.709677419355
20-12-23 16:20:00,73.6,42.3,100,100,100,100,0,0,319.7206452,12.19360323,383
20-12-23 16:25:00,73.7,42.4,100,100,100,100,0,0,315.8551613,12.2672129,405.838709677419
20-12-23 16:30:00,73.5,42.9,100,100,100,100,0,0,313.1221111,12.3406,510.096774193548
20-12-23 16:35:00,73.2,43.6,100,100,100,100,0,0,311.6016935,12.41296613,589.365079365079
20-12-23 16:40:00,73.1,43.9,100,100,100,100,0,0,310.4477581,12.4853871,609.758064516129
20-12-23 16:45:00,73.1,44.4,100,100,100,100,0,0,310.7452063,12.55795714,600
20-12-23 16:50:00,73,44.9,100,100,100,100,0,0,313.4677097,12.63062258,580.290322580645
20-12-23 16:55:00,73,45.1,100,100,100,100,0,0,314.4439032,12.70402581,550.838709677419
20-12-23 17:00:00,72.9,45.3,100,100,100,100,0,0,314.2775556,12.77566667,528.903225806452
20-12-23 17:05:00,72.8,45.4,100,100,100,100,0,0,314.2137419,12.84839677,528.428571428571
20-12-23 17:10:00,72.5,45.4,100,100,100,100,0,0,313.7188065,12.92115484,655.290322580645
20-12-23 17:15:00,72,45.1,100,100,100,100,0,0,313.6618548,12.99450645,821.206349206349
20-12-23 17:20:00,71.7,45,100,100,100,100,0,0,313.0936613,13.06725645,851.177419354839
20-12-23 17:25:00,71.7,45,100,100,100,100,0,0,313.356871,13.1401871,817.666666666667
20-12-23 17:30:00,71.6,44.8,100,100,100,100,0,0,313.4764286,13.21309524,764.967741935484
20-12-23 17:35:00,71.7,44.5,100,100,100,100,0,0,313.0424839,13.28577742,715.258064516129
20-12-23 17:40:00,71.7,43.7,100,100,100,100,0,0,313.651871,13.35875645,662.571428571429
20-12-23 17:45:00,71.4,43,100,100,100,100,0,0,313.6572857,13.4318,631.774193548387
20-12-23 17:50:00,71.5,42.5,100,100,100,96.61,0,0,313.8581935,13.50443226,605.483870967742
20-12-23 17:55:00,71.2,42.1,100,100,100,8.66,0,0,313.6107903,13.57650645,582.241935483871
20-12-23 18:00:00,71.5,41.1,100,100,100,0,0,0,313.1948387,13.64840323,581
20-12-23 18:05:00,71.6,39.9,100,100,100,0,0,0,313.761871,13.72072581,604.806451612903
20-12-23 18:10:00,71.7,39.2,100,100,100,0,0,0,313.3639206,13.79368571,671.258064516129
20-12-23 18:15:00,71.7,38.8,100,100,100,0,0,0,313.4104032,13.86600806,699.587301587302
20-12-23 18:20:00,71.8,38.4,100,100,100,0,0,0,313.538,13.9389,688.903225806452
20-12-23 18:25:00,71.9,38.3,100,100,100,0,0,0,313.499871,14.01213871,652.967741935484
20-12-23 18:30:00,71.8,38.2,100,100,100,0,0,0,313.489,14.08494762,618.746031746032
20-12-23 18:35:00,71.6,38,100,100,100,0,0,0,313.1713333,14.15746667,586.661290322581
20-12-23 18:40:00,71.5,37.6,100,100,100,0,0,0,312.997,14.23017097,583.290322580645
20-12-23 18:45:00,71.4,37.4,100,100,100,0,0,0,312.7205238,14.30301429,634.548387096774
20-12-23 18:50:00,71.4,37.4,100,100,100,0,0,0,313.538,14.37588889,700.193548387097
20-12-23 18:55:00,71.4,37.4,100,100,100,0,0,0,313.4175806,14.44901613,697.774193548387
20-12-23 19:00:00,71.2,37.4,100,100,100,0,0,0,313.2284286,14.52165714,670.258064516129
20-12-23 19:05:00,71.2,37.2,100,100,100,0,0,0,313.2220968,14.59478226,632.444444444444
20-12-23 19:10:00,71.1,37,100,100,100,0,0,0,312.6677143,14.66738095,599.935483870968
20-12-23 19:15:00,71,36.9,100,100,100,0,0,0,312.6093548,14.73933548,587
20-12-23 19:20:00,71.2,36.8,100,100,100,0,0,0,312.6574444,14.81146667,591.612903225806
20-12-23 19:25:00,71.4,36.6,100,100,100,0,0,0,313.0424762,14.88310952,587.761904761905
20-12-23 19:30:00,71.6,36.4,100,100,100,0,0,0,313.5277258,14.95578871,592.285714285714
20-12-23 19:35:00,71.6,36.5,100,100,100,0,0,0,313.5690323,15.02770323,609.241935483871
20-12-23 19:40:00,71.5,36.7,100,100,100,0,0,0,313.9603548,15.0997871,602.951612903226
20-12-23 19:45:00,71.3,36.9,100,100,100,0,0,0,313.6702857,15.17190317,598.870967741935
20-12-23 19:50:00,71.1,36.9,100,100,100,0,0,0,313.6722419,15.2442871,596.306451612903
20-12-23 19:55:00,71.1,36.8,100,100,100,0,0,0,313.9283226,15.31650645,597
20-12-23 20:00:00,71.2,36.7,100,100,100,0,0,0,313.9169206,15.38845397,602
20-12-23 20:05:00,71.5,36.5,100,100,100,0,0,0,313.4778226,15.46063871,601
20-12-23 20:10:00,71.6,36.5,100,100,100,0,0,0,313.6233548,15.53353226,602.952380952381
20-12-23 20:15:00,71.6,36.6,100,100,100,0,0,0,313.8446667,15.60506508,605
20-12-23 20:20:00,71.5,36.8,100,100,100,0,0,0,313.6301129,15.67692419,604
20-12-23 20:25:00,70.5,36.1,100,100,100,0,0,0,313.1323333,15.74875238,606
20-12-23 20:30:00,70.3,35.7,100,100,100,0,0,0,313.39,15.82112258,610
20-12-23 20:35:00,70.4,35,100,100,100,0,0,0,313.4874286,15.8930381,611
20-12-23 20:40:00,70.3,34.4,100,100,100,0,0,0,313.095,15.96528095,608.145161290323
20-12-23 20:45:00,70.4,34,100,100,100,0,0,0,313.2363226,16.03717742,605
20-12-23 20:50:00,70.6,33.6,100,100,100,0,0,0,313.5063871,16.10911935,609.483870967742
20-12-23 20:55:00,70.8,33.1,100,100,100,0,0,0,312.9570635,16.18124762,613.58064516129
20-12-23 21:00:00,71.1,32.7,100,100,100,0,0,0,313.4280645,16.25360968,619
20-12-23 21:05:00,71,32.4,100,100,100,0,0,0,313.5759355,16.32590645,620
20-12-23 21:10:00,71,32.2,100,100,100,0,0,0,313.3746129,16.39844516,624
20-12-23 21:15:00,71.1,32,100,100,100,0,0,0,313.5127097,16.47104194,602.870967741935
20-12-23 21:20:00,71.2,31.7,100,100,100,0,0,0,313.4731935,16.54317903,574.269841269841
20-12-23 21:25:00,71.3,31.4,100,100,100,0,0,0,313.7002258,16.61567742,609.903225806452
20-12-23 21:30:00,71.5,31.1,100,100,100,0,0,0,313.6764516,16.68920323,699.84126984127
20-12-23 21:35:00,71.5,30.9,100,100,100,0,0,0,313.3955161,16.76168065,667.903225806452
20-12-23 21:40:00,71.4,30.7,100,100,100,0,0,0,313.7956667,16.83458571,602.258064516129
20-12-23 21:45:00,71.3,30.7,100,100,100,0,0,0,314.2175161,16.90698871,558
20-12-23 21:50:00,71.4,30.5,100,100,100,0,0,0,315.3255556,16.97965556,628.016129032258
20-12-23 21:55:00,71.4,30.4,100,100,100,0,0,0,314.3613226,17.0527871,709.873015873016
20-12-23 22:00:00,71.6,30.3,100,100,100,0,0,0,314.0709516,17.12637903,663.548387096774
20-12-23 22:05:00,71.7,30.1,100,100,100,0,0,0,314.3395484,17.19928548,601.596774193548
20-12-23 22:10:00,71.9,29.8,100,100,100,0,0,0,313.636,17.27245161,556
20-12-23 22:15:00,71.8,29.7,100,100,100,0,0,0,313.883871,17.34468387,600.571428571429
20-12-23 22:20:00,71.7,29.8,100,100,100,0,0,0,313.6253333,17.41757778,709.387096774194
20-12-23 22:25:00,71.4,30,100,100,100,0,0,0,313.7508871,17.49029032,683.677419354839
20-12-23 22:30:00,71.5,30.1,100,100,100,0,0,0,313.2992857,17.56378571,613.75
20-12-23 22:35:00,71.6,29.5,100,100,100,0,0,0,313.7440161,17.63628387,561.741935483871
20-12-23 22:40:00,71.6,29.2,100,100,100,0,0,0,314.9882381,17.70832857,581.47619047619
20-12-23 22:45:00,71.4,29.2,100,100,100,0,0,0,313.7190323,17.78038387,683.047619047619
20-12-23 22:50:00,71.4,29.8,100,100,100,0,0,0,313.5419677,17.85395161,694
20-12-23 22:55:00,71.6,30,100,100,100,0,0,0,313.7552222,17.92698413,629.838709677419
20-12-23 23:00:00,71.6,29.4,100,100,100,0,0,0,313.9920645,17.99895484,567.967741935484
20-12-23 23:05:00,71.6,29.2,100,100,100,0,0,0,313.6644286,18.07152857,556.41935483871
20-12-23 23:10:00,71.5,29.3,100,100,100,0,0,0,313.9228226,18.14372903,646.58064516129
20-12-23 23:15:00,71.5,29.5,100,100,100,0,0,0,314.260381,18.21725873,719.516129032258
20-12-23 23:20:00,71.4,29.6,100,100,100,0,0,0,313.9256508,18.28965714,665.258064516129
20-12-23 23:25:00,71.6,29.2,100,100,100,0,0,0,313.9432419,18.36318065,600.428571428571
20-12-23 23:30:00,71.7,28.9,100,100,100,0,0,0,314.0055,18.43585,552.403225806452
20-12-23 23:35:00,71.6,28.8,100,100,100,0,0,0,313.7176129,18.50767419,616.079365079365
20-12-23 23:40:00,71.6,29.1,100,100,100,0,0,0,313.6107097,18.5804871,723.645161290323
20-12-23 23:45:00,71.5,29.4,100,100,100,0,0,0,313.9643065,18.65405484,693.209677419355
20-12-23 23:50:00,71.6,29.2,100,100,100,0,0,0,314.2249677,18.72732258,621.516129032258
20-12-23 23:55:00,71.6,29,100,100,100,0,0,0,314.4524516,18.79926774,561.380952380952
20-12-24 00:00:00,71.7,28.9,100,100,100,0,0,0,314.3148889,18.87189206,576.967741935484
20-12-24 00:05:00,71.6,29,100,100,100,0,0,0,314.4085645,18.94422903,681.714285714286
20-12-24 00:10:00,71.6,29.3,100,100,100,0,0,0,313.9873387,19.01764355,713.564516129032
20-12-24 00:15:00,71.7,29.3,100,100,100,0,0,0,314.3330968,19.08967742,648.41935483871
20-12-24 00:20:00,71.8,29.1,100,100,100,0,0,0,314.5442419,19.16269839,585.539682539683
20-12-24 00:25:00,71.9,28.9,100,100,100,0,0,0,314.4956129,19.23527581,546.460317460317
20-12-24 00:30:00,72,29.1,100,100,100,0,0,0,314.7796667,19.30743492,626.403225806452
20-12-24 00:35:00,72,29.5,100,100,100,0,0,0,314.6073548,19.38035484,720.095238095238
20-12-24 00:40:00,71.9,29.9,100,100,100,0,0,0,314.276,19.45328254,678.741935483871
20-12-24 00:45:00,71.9,29.5,100,100,100,0,0,0,314.4766452,19.52667258,609.714285714286
20-12-24 00:50:00,71.8,29.2,100,100,100,0,0,0,314.891,19.599,552.806451612903
20-12-24 00:55:00,71.5,29.2,100,100,100,0,0,0,314.7493548,19.67167419,580.285714285714
20-12-24 01:00:00,71.4,29.8,100,100,100,0,0,0,314.712,19.7446,704.31746031746
20-12-24 01:05:00,71.5,30.4,100,100,100,0,0,0,314.4776667,19.81776667,727.112903225806
20-12-24 01:10:00,71.5,30.2,100,100,100,0,0,0,314.7698065,19.89089032,655.709677419355
20-12-24 01:15:00,71.6,29.7,100,100,100,0,0,0,314.8365645,19.96401129,586.822580645161
20-12-24 01:20:00,71.6,29.5,100,100,100,0,0,0,314.6490323,20.03728065,550.444444444444
20-12-24 01:25:00,71.5,29.7,100,100,100,0,0,0,314.2218095,20.10976667,620.451612903226
20-12-24 01:30:00,71.5,30.3,100,100,100,0,0,0,315.1381935,20.18333065,709.08064516129
20-12-24 01:35:00,71.6,30.6,100,100,100,0,0,0,307.4251935,20.25662581,678.064516129032
20-12-24 01:40:00,71.9,30,100,100,100,0,0,0,306.4342097,20.32810323,612.483870967742
20-12-24 01:45:00,71.9,29.4,100,100,100,0,0,0,306.3029365,20.39866667,578.870967741935
20-12-24 01:50:00,71.8,29.4,100,100,100,0,0,0,305.802871,20.46934194,573.793650793651
20-12-24 01:55:00,71.6,30,100,100,100,0,0,0,305.2428065,20.53932258,652.161290322581
20-12-24 02:00:00,71.5,30.5,100,100,100,0,0,0,305.3329032,20.61089355,807.079365079365
20-12-24 02:05:00,71.7,30.4,100,100,100,0,0,0,304.9717419,20.68249516,875.370967741935
20-12-24 02:10:00,71.7,29.8,100,100,100,0,0,0,305.3698571,20.75357143,849.225806451613
20-12-24 02:15:00,71.5,29.6,100,100,100,0,0,0,305.6484286,20.8248619,816.370967741935
20-12-24 02:20:00,71.4,29.8,100,100,100,0,0,0,304.9738571,20.89565714,767.112903225806
20-12-24 02:25:00,71.4,30.4,100,100,100,0,0,0,305.616,20.967,714.741935483871
20-12-24 02:30:00,71.6,30.7,100,100,100,0,0,0,305.3021429,21.0372,672.612903225806
20-12-24 02:35:00,71.7,30.2,100,100,100,0,0,0,305.1930161,21.10669516,633.492063492063
20-12-24 02:40:00,71.8,29.7,100,100,100,0,0,0,305.5324516,21.17760161,618.920634920635
20-12-24 02:45:00,71.7,29.6,100,100,100,0,0,0,305.6887097,21.24813226,677.306451612903
20-12-24 02:50:00,72,29.9,100,100,100,0,0,0,305.321,21.31915238,810.774193548387
20-12-24 02:55:00,72.3,30.4,100,100,100,0,0,0,305.6240323,21.38970323,870.903225806452
20-12-24 03:00:00,72.4,30.8,100,100,100,0,0,0,306.0890323,21.46049516,840.322580645161
20-12-24 03:05:00,72.3,30.9,100,100,100,0,0,0,305.936,21.5316,794.145161290323
20-12-24 03:10:00,72.2,31.2,100,100,100,0,0,0,306.0929839,21.60290484,745.274193548387
20-12-24 03:15:00,72.2,31.3,100,100,100,0,0,0,305.9519677,21.67383548,698.095238095238
20-12-24 03:20:00,72.2,31.5,100,100,100,0,0,0,305.8838413,21.74466667,652.193548387097
20-12-24 03:25:00,72.1,31.6,100,100,100,0,0,0,306.2915645,21.81554355,634.222222222222
20-12-24 03:30:00,71.9,31.9,100,100,100,0,0,0,306.087,21.88572857,663.951612903226
20-12-24 03:35:00,71.9,32.3,100,100,100,0,0,0,306.2437143,21.95581429,761.777777777778
20-12-24 03:40:00,71.8,32.6,100,100,100,0,0,0,247.7994916,22.0262129,799
20-12-24 03:45:00,71.6,32.6,100,100,100,0,0,0,0.099192244,22.0347,772.741935483871
20-12-24 03:50:00,71.5,32.6,100,100,100,0,0,0,0.121426887,22.0348,727.596774193548
20-12-24 03:55:00,71.4,32.6,100,100,100,0,0,0,0.084125774,22.0348,695
20-12-24 04:00:00,71.4,32.6,100,100,100,0,0,0,0,22.0348,681
20-12-24 04:05:00,71.4,32.4,100,100,100,0,0,0,0.121061543,22.0348,660.41935483871
20-12-24 04:10:00,71.6,32.4,100,100,100,0,0,0,0,22.0348,636.548387096774
20-12-24 04:15:00,71.5,32.4,100,100,100,0,0,0,0,22.0348,619.322580645161
20-12-24 04:20:00,71.4,32.5,100,100,100,0,0,0,0.104760452,22.0348,599.774193548387
20-12-24 04:25:00,71.4,32.7,100,100,100,0,0,0,0.023431238,22.0348,582.451612903226
20-12-24 04:30:00,71.4,33,100,100,100,0,0,0,0,22.0349,566.516129032258
20-12-24 04:35:00,71.4,33,100,100,100,0,0,0,0,22.0349,552.290322580645
20-12-24 04:40:00,71.4,32.7,100,100,100,0,0,0,0.047643517,22.0349,536
20-12-24 04:45:00,71.3,32.6,8,8,8,0,0,0,0.010317303,22.0349,521.142857142857
20-12-24 04:50:00,70.3,33.1,0,0,0,0,0,0,0.0984112,22.0349,506.741935483871
20-12-24 04:55:00,69.4,33.7,0,0,0,0,0,0,0.020307073,22.0349,494.129032258064
20-12-24 05:00:00,69.2,34.4,0,0,0,0,0,0,0.033332871,22.0349,482.492063492063
20-12-24 05:05:00,69.4,34.2,0,0,0,0,0,0,0.140587619,22.0349,474.935483870968
20-12-24 05:10:00,69.5,33.8,0,0,0,0,0,0,0.021088143,22.0349,467.112903225806
20-12-24 05:15:00,69.6,33.2,0,0,0,0,0,0,0.147617,22.035,461
20-12-24 05:20:00,69.6,32.8,0,0,0,0,0,0,0.074980063,22.035,453.967741935484
20-12-24 05:25:00,69.9,32.3,0,0,0,0,0,0,0.030158271,22.035,446
20-12-24 05:30:00,70.3,32.1,0,0,0,0,0,0,0.019047355,22.035,440
20-12-24 05:35:00,70.7,31.6,0,0,0,0,0,0,0.147617,22.035,439
20-12-24 05:40:00,70.9,31.2,0,0,0,0,0,0,0.112470095,22.035,436.41935483871
20-12-24 05:45:00,71,31,0,0,0,0,0,0,0.085713097,22.035,433.396825396825
20-12-24 05:50:00,71.1,30.8,0,0,0,0,0,0,0,22.035,430.58064516129
20-12-24 05:55:00,71.5,30.4,0,0,0,0,0,0,0.157934177,22.0351,427.241935483871
20-12-24 06:00:00,71.6,30.1,0,0,0,0,0,0,0.053967419,22.0351,425
20-12-24 06:05:00,71.6,30.1,0,0,0,0,0,0,0.0492056,22.0351,423
20-12-24 06:10:00,71.6,30.1,0,0,0,0,0,0,0.211901139,22.0352,422.306451612903
20-12-24 06:15:00,71.9,30,0,0,0,0,0,0,0.0492056,22.0352,420.483870967742
20-12-24 06:20:00,72,29.9,0,0,0,0,0,0,0.0492056,22.03523016,419.677419354839
20-12-24 06:25:00,72,29.8,0,0,0,0,0,0,0.338883484,22.0353,418
20-12-24 06:30:00,72.2,29.8,0,0,0,0,0,0,0.322217129,22.0353,416.967741935484
20-12-24 06:35:00,72.2,29.8,0,0,0,0,0,0,0.01249666,22.0354,415
20-12-24 06:40:00,72,30,0,0,0,0,0,0,0.233329806,22.0354,414
20-12-24 06:45:00,71.9,30,0,0,0,0,0,0,0.177774903,22.0355,412.58064516129
20-12-24 06:50:00,71.7,30.1,0,0,0,0,0,0,0.009372495,22.0355,413.209677419355
20-12-24 06:55:00,71.6,30.1,0,0,0,0,0,0,0.246028,22.0355,413
20-12-24 07:00:00,71.6,30.2,0,0,0,0,0,0,0.089681174,22.0356,412.854838709677
20-12-24 07:05:00,71.7,30.2,0,0,0,0,0,0,0.066665652,22.0356,412.322580645161
20-12-24 07:10:00,71.9,30.2,0,0,0,0,0,0,0.127775619,22.0357,411.492063492063
20-12-24 07:15:00,71.8,30.3,0,0,0,0,0,0,0.196822,22.0357,411
20-12-24 07:20:00,71.7,30.5,0,0,0,0,0,0,0.672476111,22.03581111,410.870967741935
20-12-24 07:25:00,71.5,30.7,0,0,0,0,0,0,1.072996516,22.036,410
20-12-24 07:30:00,71.6,31.1,0,0,0,0,0,0,1.13173,22.0363,409
20-12-24 07:35:00,71.6,31.3,0,0,0,0,0,0,2.16505,0.000152871,409
20-12-24 07:40:00,71.8,31.7,0,0,0,0,0,0,11.88551935,0.001822302,409
20-12-24 07:45:00,71.8,32.1,0,0,0,0,0,0,325.7925484,0.035573815,409.761904761905
20-12-24 07:50:00,71.9,32.4,0,0,0,0,0,0,333.5284839,0.113065613,409.936507936508
20-12-24 07:55:00,71.9,32.7,0,0,0,0,0,0,332.8688871,0.189718113,461.064516129032
20-12-24 08:00:00,71.9,33.2,0,0,0,0,0,0,334.9753333,0.266011333,626.84126984127
20-12-24 08:05:00,71.8,33.5,0,0,0,0,0,0,342.7794688,0.344539563,800.967741935484
20-12-24 08:10:00,71.6,34,0,0,0,0,0,0,334.644,0.423260484,903.548387096774
20-12-24 08:15:00,71.5,34.4,0,0,0,0,0,0,343.6069677,0.501537597,1021.85714285714
20-12-24 08:20:00,71.7,34.6,0,0,0,0,0,0,343.0437419,0.581686613,1133.04761904762
20-12-24 08:25:00,71.9,34.6,0,0,0,0,0,0,349.8403871,0.662957726,1071.83870967742
20-12-24 08:30:00,71.8,34.8,0,0,0,0,0,0,354.3854286,0.744570857,976.451612903226
20-12-24 08:35:00,71.7,35.1,0,0,0,0,0,0,352.5531935,0.826517484,900.047619047619
