Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-12-24 08:40:00,71.5,35.4,0,0,0,0,0,0,358.191,0.909034452,916.161290322581
20-12-24 08:45:00,71.7,35.7,78,78,78,45.06,0,0,348.9185806,0.992460226,1012.87096774194
20-12-24 08:50:00,73.1,35.6,100,100,100,100,0,0,352.858129,1.074019355,1075.85483870968
20-12-24 08:55:00,74.3,34.8,100,100,100,100,0,0,356.6973175,1.157066984,1049.83870967742
20-12-24 09:00:00,74.8,35,100,100,100,100,0,0,353.4334839,1.239242258,969.5
20-12-24 09:05:00,74.7,35.7,100,100,100,100,0,0,374.1671613,1.3243,900.838709677419
20-12-24 09:10:00,74.8,36.7,100,100,100,100,0,0,374.1452581,1.410947419,839.193548387097
20-12-24 09:15:00,74.7,37.3,100,100,100,100,0,0,348.922371,1.494764839,777.761904761905
20-12-24 09:20:00,74.7,37.9,100,100,100,100,0,0,355.6462857,1.577992857,732.661290322581
20-12-24 09:25:00,74.3,39.3,100,100,100,100,0,0,378.167,1.663472581,680.774193548387
20-12-24 09:30:00,73.9,41.2,100,100,100,100,0,0,393.5083492,1.755489048,644.677419354839
20-12-24 09:35:00,73.5,42.5,100,100,100,100,0,0,407.1662258,1.847066129,611.532258064516
20-12-24 09:40:00,73.2,43.5,100,100,100,100,0,0,420.265,1.94518,581.873015873016
20-12-24 09:45:00,73,44.3,100,100,100,100,0,0,434.6272097,2.043709677,556.111111111111
20-12-24 09:50:00,72.8,44.8,100,100,100,100,0,0,418.5856984,2.143661905,530.693548387097
20-12-24 09:55:00,72.6,45.1,100,100,100,100,0,0,394.2829032,2.239341935,510.548387096774
20-12-24 10:00:00,72.5,45.4,100,100,100,100,0,0,434.1830952,2.333839048,494.095238095238
20-12-24 10:05:00,72.4,45.6,100,100,100,100,0,0,461.2674032,2.438941774,475.435483870968
20-12-24 10:10:00,72.3,45.8,100,100,100,100,0,0,427.5406129,2.541547419,461.193548387097
20-12-24 10:15:00,72.3,46.1,100,100,100,100,0,0,420.363,2.639655714,446.761904761905
20-12-24 10:20:00,72.2,46.4,100,100,100,100,0,0,439.3811905,2.739501111,436.435483870968
20-12-24 10:25:00,72.1,46.8,100,100,100,100,0,0,431.8743492,2.839886984,431
20-12-24 10:30:00,72.1,47.1,100,100,100,100,0,0,434.6387903,2.941962258,423.380952380952
20-12-24 10:35:00,72.1,47.4,100,100,100,100,0,0,453.036,3.04483,417.951612903226
20-12-24 10:40:00,72.2,47.6,100,100,100,100,0,0,445.5393871,3.147061613,412.174603174603
20-12-24 10:45:00,72.3,47.8,100,100,100,100,0,0,467.8978548,3.253289516,407.354838709677
20-12-24 10:50:00,72.4,48.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 10:55:00,72.5,48.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 11:00:00,72.4,48.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 11:05:00,72.5,49,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 11:10:00,72.5,49.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 11:15:00,72.7,49.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 11:20:00,72.6,49.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 11:25:00,72.6,49.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 11:30:00,72.7,50,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 11:35:00,72.7,50.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 11:40:00,72.8,50.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 11:45:00,72.6,50.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 11:50:00,72.5,50.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 11:55:00,72.5,50.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 12:00:00,72.7,50.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 12:05:00,72.7,50.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 12:10:00,72.6,51.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 12:15:00,72.6,51.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 12:20:00,72.7,51.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 12:25:00,72.7,52.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 12:30:00,72.6,53.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 12:35:00,72.9,53.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 12:40:00,73,53.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 12:45:00,73.1,53.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 12:50:00,72.9,53.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 12:55:00,72.8,53.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 13:00:00,72.8,53.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 13:05:00,72.8,53.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 13:10:00,72.8,53.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 13:15:00,72.8,54.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 13:20:00,72.8,54.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 13:25:00,72.7,54.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 13:30:00,72.9,54.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 13:35:00,72.8,54.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 13:40:00,72.8,54.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 13:45:00,72.8,54.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 13:50:00,72.8,55.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 13:55:00,72.8,55.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 14:00:00,72.7,55.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 14:05:00,72.6,55.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 14:10:00,72.6,55.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 14:15:00,72.6,55.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 14:20:00,72.6,55.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 14:25:00,72.5,55.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 14:30:00,72.5,55.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 14:35:00,72.6,56.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 14:40:00,72.6,56,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 14:45:00,72.6,56,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 14:50:00,72.4,56,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 14:55:00,72.4,56,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 15:00:00,72.3,55.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 15:05:00,72.2,56.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 15:10:00,72.2,56.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 15:15:00,72.2,55.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 15:20:00,72.2,55.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 15:25:00,72.2,55.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 15:30:00,72.2,55.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 15:35:00,72.1,55.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 15:40:00,72,55.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 15:45:00,72,55.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 15:50:00,71.9,55.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 15:55:00,71.8,55.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 16:00:00,71.7,55.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 16:05:00,71.7,55.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 16:10:00,71.5,55.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 16:15:00,71.3,55.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 16:20:00,71.3,55.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 16:25:00,71.3,55.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 16:30:00,71.4,55.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 16:35:00,71.6,55.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 16:40:00,71.6,55.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 16:45:00,71.7,55.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 16:50:00,71.7,55.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 16:55:00,71.7,55.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 17:00:00,71.9,55.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 17:05:00,71.9,55.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 17:10:00,72,56,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 17:15:00,72,56.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 17:20:00,72,56.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 17:25:00,72.1,56.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 17:30:00,72.2,56.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 17:35:00,72.3,56.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 17:40:00,72.4,56.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-24 17:45:00,72.4,57.2,100,100,100,69.94,0,0,465.042,16.72334315,404
20-12-24 17:50:00,72.6,57.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 17:55:00,73,57.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 18:00:00,73.2,57.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 18:05:00,73.4,57.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 18:10:00,73.6,57.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 18:15:00,73.6,57.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 18:20:00,73.7,57.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 18:25:00,73.7,57,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 18:30:00,73.7,56.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 18:35:00,73.6,56.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 18:40:00,73.7,56.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 18:45:00,73.7,56.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 18:50:00,73.8,56.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 18:55:00,73.9,56.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 19:00:00,74.1,56.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 19:05:00,74,56.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 19:10:00,73.9,56.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 19:15:00,74,56.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 19:20:00,74.2,56.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 19:25:00,74.2,56.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 19:30:00,73.5,55.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 19:35:00,72.7,55.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 19:40:00,72,55.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 19:45:00,71.6,54.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 19:50:00,71.3,54.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 19:55:00,71.2,54.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 20:00:00,71,54.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 20:05:00,71,54.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 20:10:00,71,54.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 20:15:00,71.1,54.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 20:20:00,71.3,54.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 20:25:00,71.7,54.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 20:30:00,72,54.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 20:35:00,72.3,54.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 20:40:00,72.4,54,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 20:45:00,72.5,53.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 20:50:00,72.5,54.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 20:55:00,72.5,54.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 21:00:00,72.5,54,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 21:05:00,72.3,53.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 21:10:00,72.3,53.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 21:15:00,72.3,53.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 21:20:00,72.2,53.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 21:25:00,72.2,53.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 21:30:00,72.1,53.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 21:35:00,72.1,53.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 21:40:00,72.1,53.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 21:45:00,72,53.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 21:50:00,72,53.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 21:55:00,72,53.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 22:00:00,72.1,53.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 22:05:00,72,53.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 22:10:00,72.1,53.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 22:15:00,72.1,53.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 22:20:00,72.1,53.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 22:25:00,71.9,53.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 22:30:00,71.9,53.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 22:35:00,71.9,53.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 22:40:00,72,53.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 22:45:00,71.9,53.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 22:50:00,71.8,53.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 22:55:00,71.8,53.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 23:00:00,71.8,53.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 23:05:00,71.7,53.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 23:10:00,71.7,53.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 23:15:00,71.7,54,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 23:20:00,71.7,54.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 23:25:00,71.8,54.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 23:30:00,71.8,54.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 23:35:00,71.7,54.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 23:40:00,71.7,54.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 23:45:00,71.8,54.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 23:50:00,71.7,54.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-24 23:55:00,71.7,54.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 00:00:00,71.7,55.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 00:05:00,71.7,55.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 00:10:00,71.9,55.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 00:15:00,71.9,55.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 00:20:00,72,55.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 00:25:00,72,55.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 00:30:00,72.1,55.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 00:35:00,72.1,55.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 00:40:00,72,55.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 00:45:00,72.1,55.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 00:50:00,71.9,55.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 00:55:00,71.8,55.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 01:00:00,71.9,55.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 01:05:00,71.9,55.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 01:10:00,71.9,55.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 01:15:00,71.9,55,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 01:20:00,72,54.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 01:25:00,72.1,53.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 01:30:00,71.9,53,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 01:35:00,71.7,52.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 01:40:00,71.6,51.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 01:45:00,71.5,50.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 01:50:00,71.3,50.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 01:55:00,71.1,49.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 02:00:00,71,49.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 02:05:00,71.2,49.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 02:10:00,71.3,48.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 02:15:00,71.2,48,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 02:20:00,70.9,47.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 02:25:00,71,47.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 02:30:00,71,47,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 02:35:00,71.2,46.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 02:40:00,71.2,46.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 02:45:00,71.2,46.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 02:50:00,71.2,46.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 02:55:00,71.4,46.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 03:00:00,71.7,46.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 03:05:00,71.7,46.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 03:10:00,71.4,46.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 03:15:00,71.3,46.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 03:20:00,71.3,46.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 03:25:00,71.6,46.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 03:30:00,71.5,46,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 03:35:00,71.4,46,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 03:40:00,71.3,46.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 03:45:00,71.5,46.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 03:50:00,71.7,46.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 03:55:00,71.8,46.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 04:00:00,71.9,46.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 04:05:00,72,46.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 04:10:00,72,47,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 04:15:00,71.9,47.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 04:20:00,71.7,47.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 04:25:00,71.8,47.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 04:30:00,71.8,47.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 04:35:00,71.8,47.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 04:40:00,71.6,47.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 04:45:00,71.4,46.9,88,88,89,0,0,0,465.042,16.72334315,404
20-12-25 04:50:00,71.2,47.4,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 04:55:00,70.4,48.2,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 05:00:00,69.8,48.1,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 05:05:00,69.4,48.2,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 05:10:00,69,47.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 05:15:00,69.1,47.4,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 05:20:00,69.3,46.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 05:25:00,69.6,46,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 05:30:00,69.8,45.3,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 05:35:00,70.1,44.8,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 05:40:00,70.4,44.4,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 05:45:00,70.7,44,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 05:50:00,70.9,43.6,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 05:55:00,71.3,43.2,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 06:00:00,71.6,43,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 06:05:00,71.7,42.6,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 06:10:00,71.9,42.7,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 06:15:00,72,42.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 06:20:00,72,43,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 06:25:00,72,42.8,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 06:30:00,72,42.7,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 06:35:00,72,42.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 06:40:00,71.9,43,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 06:45:00,71.7,43.1,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 06:50:00,71.5,43,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 06:55:00,71.4,42.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 07:00:00,71.5,42.8,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 07:05:00,71.6,42.5,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 07:10:00,71.7,42.3,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 07:15:00,71.8,42.1,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 07:20:00,71.7,42.2,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 07:25:00,71.8,42.4,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 07:30:00,71.7,42.6,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 07:35:00,71.7,43.1,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 07:40:00,71.7,43.5,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 07:45:00,71.7,44,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 07:50:00,71.9,44.3,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 07:55:00,72.1,44.6,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 08:00:00,72.2,44.7,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 08:05:00,72.3,44.8,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 08:10:00,72.2,45.1,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 08:15:00,71.9,45.4,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 08:20:00,71.7,45.7,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 08:25:00,71.7,45.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 08:30:00,71.7,45.5,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 08:35:00,71.7,45.3,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 08:40:00,71.5,44.8,0,0,0,0,0,0,465.042,16.72334315,404
20-12-25 08:45:00,71.3,44.6,21,21,21,0.13,0,0,465.042,16.72334315,404
20-12-25 08:50:00,71.7,44.5,100,100,100,84.93,0,0,465.042,16.72334315,404
20-12-25 08:55:00,73.4,43.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 09:00:00,74.4,42.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 09:05:00,74.7,42,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 09:10:00,74.4,42.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 09:15:00,74,43.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 09:20:00,73.4,44.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 09:25:00,73,45.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 09:30:00,72.6,46.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 09:35:00,72.2,46.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 09:40:00,71.9,47.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 09:45:00,71.7,47.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 09:50:00,71.6,46.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 09:55:00,71.4,46.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 10:00:00,71.1,45.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 10:05:00,71.2,45.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 10:10:00,71.4,44.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 10:15:00,71.6,44.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 10:20:00,71.6,44.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 10:25:00,71.6,45,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 10:30:00,71.7,45.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 10:35:00,71.9,45.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 10:40:00,71.9,45.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 10:45:00,72,45.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 10:50:00,72.1,45.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 10:55:00,72,45.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 11:00:00,71.8,46,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 11:05:00,71.6,46.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 11:10:00,71.6,46.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 11:15:00,71.9,46.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 11:20:00,72.1,46.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 11:25:00,72.1,46.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 11:30:00,72.1,47.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 11:35:00,71.9,47.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 11:40:00,71.6,48.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 11:45:00,71.6,48.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 11:50:00,71.9,48.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 11:55:00,72.2,48.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 12:00:00,72.6,48.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 12:05:00,72.6,49.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 12:10:00,72.5,49.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 12:15:00,72.3,50.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 12:20:00,72.1,50.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 12:25:00,72,51,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 12:30:00,72.1,51.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 12:35:00,72.1,51.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 12:40:00,72.1,51.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 12:45:00,72.1,51.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 12:50:00,72.1,52,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 12:55:00,72,52.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 13:00:00,72.1,52.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 13:05:00,72.1,52.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 13:10:00,72.1,52.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 13:15:00,72,52.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 13:20:00,71.8,52.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 13:25:00,71.6,52.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 13:30:00,71.6,53,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 13:35:00,71.6,52.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 13:40:00,71.4,52.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 13:45:00,71.3,52.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 13:50:00,71.4,52.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 13:55:00,71.4,52.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 14:00:00,71.1,52.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 14:05:00,71,52.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 14:10:00,71,52.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 14:15:00,71,52.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 14:20:00,71.1,52.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 14:25:00,71.4,52,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 14:30:00,71.4,51.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 14:35:00,71.4,51.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 14:40:00,71.5,51.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 14:45:00,71.6,51.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 14:50:00,71.6,51.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 14:55:00,71.5,51.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 15:00:00,71.3,51.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 15:05:00,71.3,51.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 15:10:00,71.5,51.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 15:15:00,71.6,51.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 15:20:00,71.7,51.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 15:25:00,71.7,51.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 15:30:00,71.7,51,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 15:35:00,71.6,51,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 15:40:00,71.4,51,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 15:45:00,71.4,51,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 15:50:00,71.6,50.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 15:55:00,71.8,50.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 16:00:00,71.8,50.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 16:05:00,71.7,50.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 16:10:00,71.6,50.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 16:15:00,71.4,51.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 16:20:00,71.3,51.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 16:25:00,71.4,51,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 16:30:00,71.5,50.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 16:35:00,71.6,50.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 16:40:00,71.5,50.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 16:45:00,71.4,50.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 16:50:00,71.1,50.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 16:55:00,71,50.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 17:00:00,71.3,49.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 17:05:00,71.5,49.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 17:10:00,71.5,49.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 17:15:00,71.5,49.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 17:20:00,71.4,49.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 17:25:00,71.5,49,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 17:30:00,71.7,48.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 17:35:00,71.6,48.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 17:40:00,71.5,48.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 17:45:00,71.4,48.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-25 17:50:00,71.4,48.3,100,100,100,51.61,0,0,465.042,16.72334315,404
20-12-25 17:55:00,71.9,48.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 18:00:00,72.2,48,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 18:05:00,72.3,47.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 18:10:00,72.3,46.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 18:15:00,72.2,46.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 18:20:00,72.1,46.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 18:25:00,71.9,46.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 18:30:00,71.8,46.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 18:35:00,71.7,45.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 18:40:00,71.6,45.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 18:45:00,71.5,45.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 18:50:00,71.4,45.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 18:55:00,71.3,45.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 19:00:00,71.1,45.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 19:05:00,71,45.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 19:10:00,70.9,45,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 19:15:00,70.9,44.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 19:20:00,71.1,44.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 19:25:00,71.2,44.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 19:30:00,71.2,44,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 19:35:00,71,44.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 19:40:00,70.9,44.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 19:45:00,71.1,44.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 19:50:00,71.1,44.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 19:55:00,71,43.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 20:00:00,70.8,43.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 20:05:00,70.6,43,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 20:10:00,70.7,42.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 20:15:00,70.8,42.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 20:20:00,70.9,42.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 20:25:00,71.1,41.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 20:30:00,71.2,41.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 20:35:00,71.3,41.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 20:40:00,71.5,40.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 20:45:00,71.4,40.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 20:50:00,71.5,40.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 20:55:00,71.6,40.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 21:00:00,71.7,40.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 21:05:00,71.7,40,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 21:10:00,71.7,39.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 21:15:00,71.7,39.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 21:20:00,71.7,39.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 21:25:00,71.7,39.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 21:30:00,71.7,39.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 21:35:00,71.6,39,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 21:40:00,71.4,38.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 21:45:00,71.4,38.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 21:50:00,71.3,38.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 21:55:00,71.3,38.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 22:00:00,71.2,38.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 22:05:00,71.2,37.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 22:10:00,71.4,37.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 22:15:00,71.6,37.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 22:20:00,71.6,37.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 22:25:00,71.5,37.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 22:30:00,71.3,36.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 22:35:00,71.5,37,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 22:40:00,71.6,36.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 22:45:00,71.6,36.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 22:50:00,71.5,36.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 22:55:00,71.4,36.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 23:00:00,71.5,36.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 23:05:00,71.7,36.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 23:10:00,71.9,36.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 23:15:00,71.9,36.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 23:20:00,71.8,36.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 23:25:00,71.8,36.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 23:30:00,71.7,36.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 23:35:00,71.7,36.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 23:40:00,71.8,37.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 23:45:00,71.9,36.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 23:50:00,71.7,36.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-25 23:55:00,71.5,36.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 00:00:00,71.6,37,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 00:05:00,71.7,37,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 00:10:00,71.6,36.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 00:15:00,71.5,36.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 00:20:00,71.5,36.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 00:25:00,71.6,36.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 00:30:00,71.6,36.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 00:35:00,71.6,36.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 00:40:00,71.6,36,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 00:45:00,71.5,35.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 00:50:00,71.4,35.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 00:55:00,71.5,35.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 01:00:00,71.5,35.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 01:05:00,71.6,35.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 01:10:00,71.6,35.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 01:15:00,71.5,35.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 01:20:00,71.2,35.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 01:25:00,71.2,35.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 01:30:00,71.3,35,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 01:35:00,71.5,35.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 01:40:00,71.5,34.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 01:45:00,71.5,34.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 01:50:00,71.3,34.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 01:55:00,71.3,34,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 02:00:00,71.4,34.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 02:05:00,71.4,34,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 02:10:00,71.4,33.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 02:15:00,71.5,33.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 02:20:00,71.5,33.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 02:25:00,71.6,33.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 02:30:00,71.6,33.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 02:35:00,71.5,33.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 02:40:00,71.5,33.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 02:45:00,71.4,32.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 02:50:00,71.3,32.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 02:55:00,71.3,32.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 03:00:00,71.4,32.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 03:05:00,71.3,32.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 03:10:00,71.2,32.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 03:15:00,71.4,32.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 03:20:00,71.2,32.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 03:25:00,71.1,31.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 03:30:00,71.3,31.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 03:35:00,71.5,31.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 03:40:00,71.6,31.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 03:45:00,71.7,31.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 03:50:00,71.6,31.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 03:55:00,71.5,31.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 04:00:00,71.4,31.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 04:05:00,71.4,31.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 04:10:00,71.4,31.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 04:15:00,71.4,31.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 04:20:00,71.6,31.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 04:25:00,71.6,31.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 04:30:00,71.7,31.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 04:35:00,71.7,31.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 04:40:00,71.7,31.7,47,47,47,0,0,0,465.042,16.72334315,404
20-12-26 04:45:00,70.8,31.5,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 04:50:00,70,30.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 04:55:00,69.9,30.1,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 05:00:00,69.9,29.4,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 05:05:00,69.9,28.6,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 05:10:00,69.9,27.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 05:15:00,69.9,27.3,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 05:20:00,70.3,27,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 05:25:00,70.5,26.4,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 05:30:00,70.8,25.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 05:35:00,71.1,25.5,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 05:40:00,71.5,25.4,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 05:45:00,71.6,25.4,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 05:50:00,71.6,25.4,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 05:55:00,71.7,25.4,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 06:00:00,71.8,25.2,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 06:05:00,72,25.3,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 06:10:00,71.8,25.2,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 06:15:00,71.6,25.1,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 06:20:00,71.6,25,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 06:25:00,71.9,25.1,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 06:30:00,71.8,25,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 06:35:00,71.7,25,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 06:40:00,71.6,24.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 06:45:00,71.6,24.8,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 06:50:00,71.6,24.8,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 06:55:00,71.8,24.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 07:00:00,72,24.8,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 07:05:00,72,24.7,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 07:10:00,72,24.8,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 07:15:00,72.1,24.7,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 07:20:00,72,24.7,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 07:25:00,71.9,25,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 07:30:00,71.7,25.1,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 07:35:00,71.6,25.3,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 07:40:00,71.6,25.6,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 07:45:00,71.6,25.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 07:50:00,71.7,26.1,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 07:55:00,71.8,26.3,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 08:00:00,71.9,26.3,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 08:05:00,71.9,26.5,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 08:10:00,71.7,26.6,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 08:15:00,71.7,26.8,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 08:20:00,71.7,26.7,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 08:25:00,71.7,26.6,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 08:30:00,71.6,26.7,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 08:35:00,71.6,26.6,0,0,0,0,0,0,465.042,16.72334315,404
20-12-26 08:40:00,71.6,26.6,45,45,45,13.06,0,0,465.042,16.72334315,404
20-12-26 08:45:00,72.4,26.6,100,100,100,98.67,0,0,465.042,16.72334315,404
20-12-26 08:50:00,74.2,26,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 08:55:00,74.8,25.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 09:00:00,74.6,27,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 09:05:00,74.4,28.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 09:10:00,74.3,29.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 09:15:00,73.8,31.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 09:20:00,73.2,32.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 09:25:00,73,33.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 09:30:00,73.1,34.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 09:35:00,73,35.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 09:40:00,72.7,36.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 09:45:00,72.4,37,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 09:50:00,72.5,37.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 09:55:00,72.4,37.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 10:00:00,72.1,37.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 10:05:00,71.8,38.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 10:10:00,71.8,38.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 10:15:00,71.6,38,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 10:20:00,71.7,38.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 10:25:00,71.9,38.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 10:30:00,71.7,38.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 10:35:00,71.6,38.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 10:40:00,71.6,38.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 10:45:00,71.6,38.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 10:50:00,71.7,38.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 10:55:00,72,38.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 11:00:00,71.9,39,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 11:05:00,71.8,39.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 11:10:00,71.6,39.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 11:15:00,71.6,40,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 11:20:00,71.6,40,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 11:25:00,71.4,39.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 11:30:00,71.4,40.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 11:35:00,71.2,40.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 11:40:00,71.2,40.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 11:45:00,71.2,40.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 11:50:00,71.4,40.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 11:55:00,71.5,40,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 12:00:00,71.4,40.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 12:05:00,71.1,40.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 12:10:00,71.2,40.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 12:15:00,71.4,39.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 12:20:00,71.6,39.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 12:25:00,71.6,40,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 12:30:00,71.5,40.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 12:35:00,71.4,40.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 12:40:00,71.7,40.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 12:45:00,71.9,40.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 12:50:00,72.1,40.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 12:55:00,72,40.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 13:00:00,71.8,41.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 13:05:00,71.7,41.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 13:10:00,71.6,41.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 13:15:00,71.9,40.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 13:20:00,72.1,40.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 13:25:00,72.5,40.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 13:30:00,72.6,41.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 13:35:00,72.6,41.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 13:40:00,72.5,42.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 13:45:00,72.3,42.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 13:50:00,71.9,42.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 13:55:00,71.5,42.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 14:00:00,71.4,43.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 14:05:00,71.3,42.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 14:10:00,71.4,42.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 14:15:00,71.4,43,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 14:20:00,71,43.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 14:25:00,70.8,43.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 14:30:00,71.1,42.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 14:35:00,71.2,42.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 14:40:00,71.2,42.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 14:45:00,71.2,42.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 14:50:00,71.4,42.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 14:55:00,71.6,41.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 15:00:00,71.6,42.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 15:05:00,71.5,42.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 15:10:00,71.6,42.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 15:15:00,71.6,42.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 15:20:00,71.7,42.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 15:25:00,71.6,42.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 15:30:00,71.6,42.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 15:35:00,71.8,42.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 15:40:00,71.9,42.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 15:45:00,71.7,42.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 15:50:00,71.6,42.6,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 15:55:00,71.4,42.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 16:00:00,71.2,43,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 16:05:00,71,43,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 16:10:00,70.8,42.7,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 16:15:00,70.8,42.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 16:20:00,71,41.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 16:25:00,71.1,41.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 16:30:00,71.2,41.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 16:35:00,71.3,40.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 16:40:00,71.5,40.8,100,100,100,100,0,0,465.042,16.72334315,404
