Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-12-26 16:45:00,71.6,40.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 16:50:00,71.7,40.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 16:55:00,71.5,40.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 17:00:00,71.6,40.5,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 17:05:00,71.8,40.1,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 17:10:00,71.6,40,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 17:15:00,71.5,40.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 17:20:00,71.6,40,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 17:25:00,71.6,39.9,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 17:30:00,71.5,40,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 17:35:00,71.6,39.8,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 17:40:00,71.7,39.4,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 17:45:00,71.6,39.2,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 17:50:00,71.4,39.3,100,100,100,100,0,0,465.042,16.72334315,404
20-12-26 17:55:00,71.6,39.2,100,100,100,41.94,0,0,465.042,16.72334315,404
20-12-26 18:00:00,72.2,40,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 18:05:00,72.4,39.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 18:10:00,72.3,38.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 18:15:00,72,37.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 18:20:00,71.7,37.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 18:25:00,71.5,37.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 18:30:00,71.1,37.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 18:35:00,71,37.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 18:40:00,71.3,37.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 18:45:00,71.3,37.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 18:50:00,71.2,37.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 18:55:00,71.1,36.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 19:00:00,71.2,37,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 19:05:00,71.4,36.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 19:10:00,71.6,36.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 19:15:00,71.7,36.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 19:20:00,71.7,35.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 19:25:00,71.7,35.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 19:30:00,71.6,35.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 19:35:00,71.5,36.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 19:40:00,71.3,37,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 19:45:00,71.2,37.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 19:50:00,71.1,37,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 19:55:00,70.9,36.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 20:00:00,70.7,36.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 20:05:00,70.7,36.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 20:10:00,70.7,36.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 20:15:00,70.7,36,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 20:20:00,70.9,36.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 20:25:00,71.1,36.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 20:30:00,71.3,35.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 20:35:00,71.5,35.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 20:40:00,71.7,35.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 20:45:00,71.9,35.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 20:50:00,72,35.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 20:55:00,72,35.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 21:00:00,71.8,35.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 21:05:00,71.8,36.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 21:10:00,71.9,36.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 21:15:00,72,36.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 21:20:00,71.8,36.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 21:25:00,71.7,36.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 21:30:00,71.7,36.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 21:35:00,71.7,36.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 21:40:00,71.8,36.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 21:45:00,71.7,36.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 21:50:00,71.7,36.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 21:55:00,71.6,36.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 22:00:00,71.7,36.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 22:05:00,71.8,36.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 22:10:00,71.5,36,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 22:15:00,71.4,36.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 22:20:00,71.4,36,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 22:25:00,71.4,35.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 22:30:00,71.6,35.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 22:35:00,71.7,35.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 22:40:00,71.9,35.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 22:45:00,71.8,35.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 22:50:00,71.5,35.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 22:55:00,71.4,35.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 23:00:00,71.4,35.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 23:05:00,71.4,35.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 23:10:00,71.5,35.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 23:15:00,71.6,35.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 23:20:00,71.6,35.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 23:25:00,71.7,35.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 23:30:00,71.7,35.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 23:35:00,71.6,35.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 23:40:00,71.4,35.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 23:45:00,71.4,35.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 23:50:00,71.5,35.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-26 23:55:00,71.5,35.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 00:00:00,71.6,35.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 00:05:00,71.6,35.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 00:10:00,71.7,35.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 00:15:00,71.7,35,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 00:20:00,71.7,34.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 00:25:00,71.6,34.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 00:30:00,71.6,34.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 00:35:00,71.5,34.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 00:40:00,71.4,34.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 00:45:00,71.5,35.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 00:50:00,71.5,35.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 00:55:00,71.5,35,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 01:00:00,71.6,35.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 01:05:00,71.7,35.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 01:10:00,71.6,35.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 01:15:00,71.6,35.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 01:20:00,71.6,35.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 01:25:00,71.6,35.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 01:30:00,71.4,35.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 01:35:00,71.4,35.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 01:40:00,71.4,35.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 01:45:00,71.6,35.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 01:50:00,71.6,35.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 01:55:00,71.7,35.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 02:00:00,71.7,35.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 02:05:00,71.7,35.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 02:10:00,71.6,35.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 02:15:00,71.5,35.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 02:20:00,71.4,35.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 02:25:00,71.5,35.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 02:30:00,71.6,35.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 02:35:00,71.7,35.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 02:40:00,71.8,35.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 02:45:00,71.6,35.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 02:50:00,71.6,35.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 02:55:00,71.7,35.6,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 03:00:00,71.6,35.5,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 03:05:00,71.5,35.7,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 03:10:00,71.5,35.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 03:15:00,71.6,35.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 03:20:00,71.6,35.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 03:25:00,71.5,35.8,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 03:30:00,71.6,36.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 03:35:00,71.6,36.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 03:40:00,71.7,36,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 03:45:00,71.7,35.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 03:50:00,71.7,36,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 03:55:00,71.6,35.9,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 04:00:00,71.5,36,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 04:05:00,71.5,36.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 04:10:00,71.6,36.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 04:15:00,71.4,36.1,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 04:20:00,71.4,36.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 04:25:00,71.5,36.3,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 04:30:00,71.7,36.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 04:35:00,71.9,36.4,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 04:40:00,71.7,36.2,100,100,100,0,0,0,465.042,16.72334315,404
20-12-27 04:45:00,71.6,36.3,34,34,35,0,0,0,465.042,16.72334315,404
20-12-27 04:50:00,70.7,36.6,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 04:55:00,69.8,36.3,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 05:00:00,69.6,36,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 05:05:00,69.6,35.4,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 05:10:00,69.5,34.5,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 05:15:00,69.4,33.5,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 05:20:00,69.6,32.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 05:25:00,69.7,32.2,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 05:30:00,69.8,31.5,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 05:35:00,70.1,31,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 05:40:00,70.4,30.4,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 05:45:00,70.8,29.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 05:50:00,71.2,29.4,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 05:55:00,71.4,29.1,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 06:00:00,71.6,29.1,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 06:05:00,71.9,29,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 06:10:00,72,29,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 06:15:00,72,29,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 06:20:00,71.9,29,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 06:25:00,71.9,29,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 06:30:00,71.9,29,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 06:35:00,72.1,28.7,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 06:40:00,72,28.6,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 06:45:00,71.7,28.5,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 06:50:00,71.6,28.5,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 06:55:00,71.6,28.4,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 07:00:00,71.7,28.2,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 07:05:00,71.8,27.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 07:10:00,72,27.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 07:15:00,72,27.8,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 07:20:00,71.8,27.8,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 07:25:00,71.7,27.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 07:30:00,71.6,27.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 07:35:00,71.6,28.1,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 07:40:00,71.7,28.2,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 07:45:00,71.9,28.3,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 07:50:00,72,28.4,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 07:55:00,72.1,28.6,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 08:00:00,72.1,28.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 08:05:00,72.1,29.2,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 08:10:00,72.1,29.5,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 08:15:00,72.2,29.8,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 08:20:00,72.2,30.1,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 08:25:00,72.1,30.4,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 08:30:00,72.1,30.7,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 08:35:00,72,30.9,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 08:40:00,71.9,31.1,0,0,0,0,0,0,465.042,16.72334315,404
20-12-27 08:45:00,71.9,31.3,58,58,59,22.23,0,0,465.042,16.72334315,404
20-12-27 08:50:00,72.9,31.6,100,100,100,99.5,0,0,465.042,16.72334315,404
20-12-27 08:55:00,74.5,30.8,100,100,100,100,0,0,465.042,16.72334315,0
20-12-27 09:00:00,75,30.5,100,100,100,100,0,0,465.042,16.72334315,0
20-12-27 09:05:00,74.8,31.3,100,100,100,100,0,0,339.2384426,0.061921787,4.00162350212601
20-12-27 09:10:00,74.4,32.6,100,100,100,100,0,0,341.17385,0.14975765,8.43146501739466
20-12-27 09:15:00,73.7,34.5,100,100,100,100,0,0,343.5389,0.2383117,12.8613065326633
20-12-27 09:20:00,73.4,36.2,100,100,100,100,0,0,343.76275,0.3274565,17.291148047932
20-12-27 09:25:00,72.9,38,100,100,100,100,0,0,345.3243934,0.416359984,21.7209895632006
20-12-27 09:30:00,72.5,39.1,100,100,100,100,0,0,345.3313333,0.505583867,26.1508310784693
20-12-27 09:35:00,72.1,39.5,100,100,100,100,0,0,350.6878333,0.596104583,30.5806725937379
20-12-27 09:40:00,72.2,40.3,100,100,100,100,0,0,347.8958852,0.686373443,35.0105141090066
20-12-27 09:45:00,72.2,40.5,100,100,100,100,0,0,345.4623279,0.775843115,39.4403556242752
20-12-27 09:50:00,72,40.9,100,100,100,100,0,0,348.8265833,0.865902,43.8701971395439
20-12-27 09:55:00,71.8,41.5,100,100,100,100,0,0,351.012,0.956311098,48.3000386548125
20-12-27 10:00:00,71.7,41.9,100,100,100,100,0,0,355.8389508,1.04787459,52.7298801700812
20-12-27 10:05:00,71.8,42.1,100,100,100,100,0,0,362.33775,1.1411125,57.1597216853498
20-12-27 10:10:00,71.9,42,100,100,100,100,0,0,360.0814,1.234554,61.5895632006185
20-12-27 10:15:00,71.9,41.9,100,100,100,100,0,0,364.7984262,1.327817377,66.0194047158871
20-12-27 10:20:00,71.9,42.1,100,100,100,100,0,0,376.9879672,1.424324426,70.4492462311558
20-12-27 10:25:00,71.9,42.4,100,100,100,100,0,0,374.5753934,1.521824262,74.8790877464244
20-12-27 10:30:00,71.8,42.8,100,100,100,100,0,0,376.0925082,1.619054262,79.3089292616931
20-12-27 10:35:00,71.7,42.9,100,100,100,100,0,0,380.6094167,1.7164925,83.7387707769617
20-12-27 10:40:00,71.5,43.3,100,100,100,100,0,0,387.8988033,1.815884426,88.1686122922304
20-12-27 10:45:00,71.4,43.2,100,100,100,100,0,0,386.4126066,1.915566885,92.598453807499
20-12-27 10:50:00,71.4,43.2,100,100,100,100,0,0,393.9452459,2.017112295,97.0282953227677
20-12-27 10:55:00,71.5,43.2,100,100,100,100,0,0,401.2322,2.119346,101.458136838036
20-12-27 11:00:00,71.6,43.1,100,100,100,100,0,0,407.86975,2.223046,105.887978353305
20-12-27 11:05:00,71.7,43.1,100,100,100,100,0,0,418.5332623,2.329482295,110.317819868574
20-12-27 11:10:00,71.7,43.2,100,100,100,100,0,0,410.616377,2.437060656,114.747661383842
20-12-27 11:15:00,71.6,43.5,100,100,100,100,0,0,418.001,2.54441,119.177502899111
20-12-27 11:20:00,71.5,43.7,100,100,100,100,0,0,391.7534262,2.650777869,123.60734441438
20-12-27 11:25:00,71.7,44,100,100,100,100,0,0,393.0214754,2.751562131,128.037185929648
20-12-27 11:30:00,72,44.2,100,100,100,100,0,0,405.3874262,2.854779344,132.467027444917
20-12-27 11:35:00,72.1,44.5,100,100,100,100,0,0,415.9499672,2.961007541,136.896868960186
20-12-27 11:40:00,72.2,44.8,100,100,100,100,0,0,389.4592667,3.066659333,141.326710475454
20-12-27 11:45:00,72.3,45.1,100,100,100,100,0,0,425.8735246,3.172690984,145.756551990723
20-12-27 11:50:00,72.3,45.3,100,100,100,100,0,0,432.3178525,3.281074426,150.186393505992
20-12-27 11:55:00,72.3,45.7,100,100,100,100,0,0,413.9157333,3.393333333,154.61623502126
20-12-27 12:00:00,72.3,46,100,100,100,100,0,0,442.9326721,3.503149344,159.046076536529
20-12-27 12:05:00,72.5,46.4,100,100,100,100,0,0,445.402623,3.618107049,163.475918051797
20-12-27 12:10:00,72.6,46.8,100,100,100,100,0,0,446.1664754,3.73407,167.905759567066
20-12-27 12:15:00,72.7,47.1,100,100,100,100,0,0,475.2725574,3.854929344,172.335601082335
20-12-27 12:20:00,73,47.6,100,100,100,100,0,0,410.7712131,3.966381475,176.765442597603
20-12-27 12:25:00,73,47.9,100,100,100,100,0,0,436.9145082,4.075465082,181.195284112872
20-12-27 12:30:00,72.8,47.9,100,100,100,100,0,0,463.3982,4.191584,185.625125628141
20-12-27 12:35:00,72.9,47.7,100,100,100,100,0,0,625.88255,4.3281055,190.054967143409
20-12-27 12:40:00,72.8,47.6,100,100,100,100,0,0,623.9415,4.488571,194.484808658678
20-12-27 12:45:00,72.7,47.5,100,100,100,100,0,0,666.8436,4.654838,198.914650173947
20-12-27 12:50:00,72.7,47.5,100,100,100,100,0,0,666.047,4.82863,203.344491689215
20-12-27 12:55:00,72.8,47.6,100,100,100,100,0,0,667.3474098,5.003003279,207.774333204484
20-12-27 13:00:00,72.8,47.6,100,100,100,100,0,0,643.8909344,5.171921148,212.204174719753
20-12-27 13:05:00,72.8,47.3,100,100,100,100,0,0,585.42615,5.330063,216.634016235021
20-12-27 13:10:00,72.9,47.3,100,100,100,100,0,0,568.1376,5.480604,221.06385775029
20-12-27 13:15:00,73,47.1,100,100,100,100,0,0,511.5948689,5.622052951,225.493699265559
20-12-27 13:20:00,73.2,46.9,100,100,100,100,0,0,540.4648033,5.75645,229.923540780827
20-12-27 13:25:00,73.2,46.8,100,100,100,100,0,0,532.8475902,5.894752295,234.353382296096
20-12-27 13:30:00,73.1,46.7,100,100,100,100,0,0,532.8388333,6.0328675,238.783223811365
20-12-27 13:35:00,73.2,46.3,100,100,100,100,0,0,567.8398689,6.172860656,243.213065326633
20-12-27 13:40:00,74,45.8,100,100,100,100,0,0,586.9552131,6.320366066,247.642906841902
20-12-27 13:45:00,75.2,45.1,100,100,100,100,1.17,3.86,675.4655738,6.488301967,252.07274835717
20-12-27 13:50:00,73.2,39.7,100,100,100,100,100,40.34,746.4878333,6.668732333,256.502589872439
20-12-27 13:55:00,73.9,40.1,100,100,100,100,45.5,0.03,686.895,6.8673105,260.932431387708
20-12-27 14:00:00,75.8,41.3,100,100,100,100,78.5,75.67,750.530082,7.052295246,265.362272902976
20-12-27 14:05:00,74.4,37.2,100,100,100,100,100,24.3,759.9420492,7.256574426,269.792114418245
20-12-27 14:10:00,75.1,37.7,100,100,100,100,22.18,1.42,808.7625574,7.458308361,274.221955933514
20-12-27 14:15:00,75.9,34.2,100,100,100,100,96.49,92.98,753.5784,7.662045,278.651797448782
20-12-27 14:20:00,74.4,33,100,100,100,100,100,33.62,709.807,7.844286885,283.081638964051
20-12-27 14:25:00,75.7,38.3,100,100,100,100,100,74.36,706.838,8.02232,287.51148047932
20-12-27 14:30:00,75.2,33.1,100,100,100,100,100,57.02,668.4569016,8.200048361,291.941321994588
20-12-27 14:35:00,75,32.9,100,100,100,100,100,58.1,627.5632295,8.363643607,296.371163509857
20-12-27 14:40:00,75.5,34.6,100,100,100,100,100,79.64,486.8090164,8.500152295,300.801005025126
20-12-27 14:45:00,74.7,32.9,100,100,100,100,100,15.01,475.6068167,8.6247795,305.230846540394
20-12-27 14:50:00,75.2,33.8,100,100,100,100,100,73.11,517.0799508,8.748790656,309.660688055663
20-12-27 14:55:00,75.8,34,100,100,100,100,100,55.73,625.2609672,8.908604262,314.090529570932
20-12-27 15:00:00,74.7,31.1,100,100,100,100,100,46.29,449.1709344,9.043825738,318.5203710862
20-12-27 15:05:00,75.3,35.3,100,100,100,100,100,65.64,549.4922459,9.163877705,322.950212601469
20-12-27 15:10:00,75.1,33.3,100,100,100,100,99.17,5.39,550.3394,9.305240167,327.380054116738
20-12-27 15:15:00,74.6,32.7,100,100,100,100,100,55.35,539.4734,9.446327333,331.809895632006
20-12-27 15:20:00,74.8,35.3,100,100,100,100,58.83,0,469.631377,9.573443934,336.239737147275
20-12-27 15:25:00,75.5,34.1,100,100,100,100,58.5,55.58,406.9520328,9.686708525,340.669578662543
20-12-27 15:30:00,73.6,32,100,100,100,100,99.6,12.42,371.7972623,9.786405246,345.099420177812
20-12-27 15:35:00,75,38,100,100,100,100,33.74,21.07,363.4815,9.8811825,349.529261693081
20-12-27 15:40:00,74.8,34.7,100,100,100,100,100,44.27,359.0369508,9.974768852,353.959103208349
20-12-27 15:45:00,75.5,37.9,100,100,100,100,79.17,27.73,353.5085246,10.06695902,358.388944723618
20-12-27 15:50:00,74.8,33.6,100,100,100,100,100,47.27,349.907918,10.15789016,362.818786238887
20-12-27 15:55:00,75.3,36,100,100,100,100,51,7.11,346.5449667,10.24801,367.248627754155
20-12-27 16:00:00,74.1,32.8,100,100,100,100,100,49.69,339.5341475,10.33680984,371.678469269424
20-12-27 16:05:00,74,34.9,100,100,100,100,50.83,0,336.3226066,10.42433279,376.108310784693
20-12-27 16:10:00,75.3,37.7,100,100,100,100,15.83,13.07,330.68935,10.51069333,380.538152299961
20-12-27 16:15:00,74.6,34.5,100,100,100,100,100,49.6,325.3929355,10.5762129,381
20-12-27 16:20:00,74.6,36.4,100,100,100,100,46.83,0,314.924129,10.65142419,380
20-12-27 16:25:00,75,37.1,100,100,100,100,0,0,314.1507419,10.72444516,380
20-12-27 16:30:00,75,36.9,100,100,100,100,0,0,314.5845323,10.79622903,435.983870967742
20-12-27 16:35:00,74.5,36.6,100,100,100,100,0,0,316.6774839,10.87039032,556.645161290323
20-12-27 16:40:00,74.2,36.7,100,100,100,100,0,0,314.4514286,10.94414286,596.435483870968
20-12-27 16:45:00,73.9,37.9,100,100,100,100,0,0,316.1516935,11.01745,602.290322580645
20-12-27 16:50:00,73.4,38.8,100,100,100,100,0,0,316.2360645,11.091,580.806451612903
20-12-27 16:55:00,72.9,39.5,100,100,100,100,0,0,315.4968065,11.16479355,559.403225806452
20-12-27 17:00:00,72.4,39.6,100,100,100,100,0,0,314.571,11.23737903,537.370967741935
20-12-27 17:05:00,71.9,39.9,100,100,100,100,0,0,313.932,11.31003387,526
20-12-27 17:10:00,71.6,40.4,100,100,100,100,0,0,313.5776774,11.38182903,551.142857142857
20-12-27 17:15:00,71.2,40.7,100,100,100,100,0,0,313.8673226,11.45478548,676.709677419355
20-12-27 17:20:00,70.7,40.9,100,100,100,100,0,0,313.8234839,11.52800645,778.064516129032
20-12-27 17:25:00,70.4,41.1,100,100,100,100,0,0,314.5587097,11.60127097,775.661290322581
20-12-27 17:30:00,70.2,40.9,100,100,100,100,0,0,314.8231774,11.67469194,744.777777777778
20-12-27 17:35:00,70.5,40.5,100,100,100,100,0,0,313.7816129,11.74825161,699
20-12-27 17:40:00,70.7,39.6,100,100,100,100,0,0,313.9618387,11.82119677,658.612903225806
20-12-27 17:45:00,70.8,38.8,100,100,100,93.53,0,0,314.0478889,11.8942873,633.709677419355
20-12-27 17:50:00,71.1,38.2,100,100,100,5.07,0,0,313.797371,11.9674629,608.58064516129
20-12-27 17:55:00,71.7,37.1,100,100,100,0,0,0,314.0493871,12.03958387,585.032258064516
20-12-27 18:00:00,71.9,36.3,100,100,100,0,0,0,314.1890645,12.11199355,580.854838709677
20-12-27 18:05:00,71.9,35.9,100,100,100,0,0,0,314.5662581,12.18468387,579
20-12-27 18:10:00,71.9,35.7,100,100,100,0,0,0,313.7173871,12.2577129,588.41935483871
20-12-27 18:15:00,71.7,35.4,100,100,100,0,0,0,313.9811935,12.32987258,605.269841269841
20-12-27 18:20:00,71.6,34.9,100,100,100,0,0,0,314.1135484,12.40250645,620.460317460317
20-12-27 18:25:00,71.5,34.5,100,100,100,0,0,0,314.0035556,12.47555556,627
20-12-27 18:30:00,71.3,34.5,100,100,100,0,0,0,314.1684194,12.54859032,619.492063492063
20-12-27 18:35:00,71,34.3,100,100,100,0,0,0,314.4807778,12.62133333,597.290322580645
20-12-27 18:40:00,70.9,34.2,100,100,100,0,0,0,313.6941774,12.69367097,580
20-12-27 18:45:00,70.8,34.3,100,100,100,0,0,0,314.3460645,12.76559355,584.838709677419
20-12-27 18:50:00,71.2,34,100,100,100,0,0,0,313.7634516,12.83833226,596.870967741935
20-12-27 18:55:00,71.2,33.7,100,100,100,0,0,0,313.9675645,12.91032903,607.274193548387
20-12-27 19:00:00,71,33.9,100,100,100,0,0,0,313.9367166,12.98256952,619.975708502024
20-12-27 19:05:00,71.2,33.9,100,100,100,0,0,0,313.9195,13.055875,619
20-12-27 19:10:00,71.2,34,100,100,100,0,0,0,313.6122903,13.12964839,619.451612903226
20-12-27 19:15:00,71.3,33.7,100,100,100,0,0,0,313.7362581,13.20213871,599.306451612903
20-12-27 19:20:00,71.4,33.4,100,100,100,0,0,0,313.7268065,13.27503387,587.354838709677
20-12-27 19:25:00,71.2,33.5,100,100,100,0,0,0,313.4336452,13.34702258,580.968253968254
20-12-27 19:30:00,71.2,33.6,100,100,100,0,0,0,313.3389048,13.41882857,596.032258064516
20-12-27 19:35:00,71.2,33.9,100,100,100,0,0,0,313.8484516,13.49146774,604.603174603175
20-12-27 19:40:00,71.2,33.9,100,100,100,0,0,0,313.0685556,13.56378571,615.793650793651
20-12-27 19:45:00,71.2,34,100,100,100,0,0,0,313.4714355,13.63666129,624.193548387097
20-12-27 19:50:00,71.3,34.2,100,100,100,0,0,0,313.2943492,13.70866032,606.888888888889
20-12-27 19:55:00,71.4,34,100,100,100,0,0,0,314.0110323,13.78127742,573.967741935484
20-12-27 20:00:00,71.5,33.8,100,100,100,0,0,0,314.1820317,13.8537873,571.935483870968
20-12-27 20:05:00,71.4,33.6,100,100,100,0,0,0,314.942871,13.92661935,667.645161290323
20-12-27 20:10:00,71.4,33.7,100,100,100,0,0,0,314.733,14.00002857,699.387096774194
20-12-27 20:15:00,71.4,33.7,100,100,100,0,0,0,314.5514762,14.07362222,662.322580645161
20-12-27 20:20:00,71.4,33.6,100,100,100,0,0,0,314.2927097,14.14614032,626.857142857143
20-12-27 20:25:00,71.4,33.6,100,100,100,0,0,0,313.7800484,14.21890323,593.451612903226
20-12-27 20:30:00,71.1,33.6,100,100,100,0,0,0,313.5063548,14.29119355,575.460317460317
20-12-27 20:35:00,71.3,33.6,100,100,100,0,0,0,312.8382063,14.36391429,590.096774193548
20-12-27 20:40:00,71.3,33.3,100,100,100,0,0,0,312.2653226,14.43719677,705.483870967742
20-12-27 20:45:00,71.2,33.1,100,100,100,0,0,0,312.1064063,14.50946563,767.8125
20-12-27 20:50:00,70.9,32.9,100,100,100,0,0,0,312.7712581,14.58193226,743.047619047619
20-12-27 20:55:00,70.4,32.1,100,100,100,0,0,0,312.4305,14.65415,700.612903225806
20-12-27 21:00:00,70.2,31.3,100,100,100,0,0,0,312.5552581,14.72554194,650.516129032258
20-12-27 21:05:00,70,30.6,100,100,100,0,0,0,312.6156452,14.79803548,613.870967741936
20-12-27 21:10:00,70.1,29.9,100,100,100,0,0,0,312.5208065,14.86961452,587.096774193548
20-12-27 21:15:00,70.5,29.4,100,100,100,0,0,0,311.9640317,14.94139048,578.774193548387
20-12-27 21:20:00,71.2,29,100,100,100,0,0,0,312.209,15.01359524,619.290322580645
20-12-27 21:25:00,71.6,29.1,100,100,100,0,0,0,312.7535161,15.08686452,740.41935483871
20-12-27 21:30:00,71.7,29.4,100,100,100,0,0,0,311.9780484,15.15969032,784.41935483871
20-12-27 21:35:00,71.8,29.7,100,100,100,0,0,0,312.1504677,15.23215968,765.3125
20-12-27 21:40:00,72,29.7,100,100,100,0,0,0,312.6286667,15.30482857,717.47619047619
20-12-27 21:45:00,72.1,29.5,100,100,100,0,0,0,312.4759677,15.37740968,666.870967741935
20-12-27 21:50:00,72.1,29.2,100,100,100,0,0,0,312.239871,15.45059032,637.333333333333
20-12-27 21:55:00,72.1,29.2,100,100,100,0,0,0,312.505,15.52314516,602.571428571429
20-12-27 22:00:00,72.1,29.2,100,100,100,0,0,0,312.308,15.59518387,586.809523809524
20-12-27 22:05:00,71.9,29.4,100,100,100,0,0,0,312.3018226,15.66730968,590.225806451613
20-12-27 22:10:00,71.8,29.7,100,100,100,0,0,0,313.044871,15.74021774,697.338709677419
20-12-27 22:15:00,71.7,30.1,100,100,100,0,0,0,312.5799524,15.81348095,774.129032258065
20-12-27 22:20:00,71.7,30.1,100,100,100,0,0,0,312.6270313,15.88643125,768.333333333333
20-12-27 22:25:00,71.9,30,100,100,100,0,0,0,312.7790952,15.95922857,730.548387096774
20-12-27 22:30:00,72.1,29.7,100,100,100,0,0,0,313.4565968,16.03159516,680.3125
20-12-27 22:35:00,72.2,29.5,100,100,100,0,0,0,312.946871,16.10402097,638.904761904762
20-12-27 22:40:00,71.9,29.5,100,100,100,0,0,0,313.292,16.17526667,604
20-12-27 22:45:00,71.7,29.7,100,100,100,0,0,0,313.3238871,16.24782258,581.709677419355
20-12-27 22:50:00,71.6,29.9,100,100,100,0,0,0,313.44,16.32037419,597.296875
20-12-27 22:55:00,71.6,30.2,100,100,100,0,0,0,313.2707742,16.39359516,711.822580645161
20-12-27 23:00:00,71.6,30.4,100,100,100,0,0,0,313.4187419,16.46583226,767.967741935484
20-12-27 23:05:00,71.7,30.3,100,100,100,0,0,0,313.5079355,16.53819677,750.709677419355
20-12-27 23:10:00,71.7,30.3,100,100,100,0,0,0,313.1585484,16.61117419,718.951612903226
20-12-27 23:15:00,71.7,30.2,100,100,100,0,0,0,313.046,16.68380968,672.693548387097
20-12-27 23:20:00,71.9,29.9,100,100,100,0,0,0,313.1368871,16.75637419,639.193548387097
20-12-27 23:25:00,71.8,29.8,100,100,100,0,0,0,313.3586129,16.82858065,600.238095238095
20-12-27 23:30:00,71.6,29.7,100,100,100,0,0,0,313.5459032,16.90116774,576.387096774194
20-12-27 23:35:00,71.4,29.8,100,100,100,0,0,0,312.8679677,16.97340645,602.428571428571
20-12-27 23:40:00,71.2,30.1,100,100,100,0,0,0,312.9292698,17.04612857,717.870967741935
20-12-27 23:45:00,71.2,30.2,100,100,100,0,0,0,312.8537581,17.11915806,771
20-12-27 23:50:00,71.3,30.1,100,100,100,0,0,0,313.3301111,17.19214444,750.548387096774
20-12-27 23:55:00,71.5,29.9,100,100,100,0,0,0,313.341,17.26554444,700.809523809524
20-12-28 00:00:00,71.7,29.6,100,100,100,0,0,0,313.3917903,17.33778871,656.645161290323
20-12-28 00:05:00,71.7,29.4,100,100,100,0,0,0,313.3333065,17.41074516,625.968253968254
20-12-28 00:10:00,71.6,29.5,100,100,100,0,0,0,313.3402462,17.48346462,589.875
20-12-28 00:15:00,71.7,29.6,100,100,100,0,0,0,313.4682419,17.55583387,579
20-12-28 00:20:00,71.8,29.8,100,100,100,0,0,0,313.3789206,17.62844444,615.258064516129
20-12-28 00:25:00,71.8,29.8,100,100,100,0,0,0,313.2207581,17.70127581,737.467741935484
20-12-28 00:30:00,71.6,30,100,100,100,0,0,0,313.0545556,17.77463651,776
20-12-28 00:35:00,71.4,30.3,100,100,100,0,0,0,313.0032381,17.84785714,752.825396825397
20-12-28 00:40:00,71.5,30.5,100,100,100,0,0,0,313.4245645,17.92039194,707.774193548387
20-12-28 00:45:00,71.8,30.1,100,100,100,0,0,0,313.4502258,17.99329355,658.709677419355
20-12-28 00:50:00,71.9,29.6,100,100,100,0,0,0,312.8859048,18.0658381,624.571428571429
20-12-28 00:55:00,71.7,29.4,100,100,100,0,0,0,313.1392581,18.13845161,595.612903225806
20-12-28 01:00:00,71.4,29.4,100,100,100,0,0,0,313.171381,18.21088571,589.951612903226
20-12-28 01:05:00,71.4,29.7,100,100,100,0,0,0,313.3030794,18.28295238,601.274193548387
20-12-28 01:10:00,71.5,29.8,100,100,100,0,0,0,312.9232903,18.35489355,619.619047619048
20-12-28 01:15:00,71.6,29.9,100,100,100,0,0,0,313.226871,18.42743871,642.774193548387
20-12-28 01:20:00,71.6,29.9,100,100,100,0,0,0,313.3253065,18.50040484,655
20-12-28 01:25:00,71.7,29.8,100,100,100,0,0,0,313.5883871,18.57301935,631.774193548387
20-12-28 01:30:00,71.8,29.3,100,100,100,0,0,0,313.9013968,18.6457254,580.41935483871
20-12-28 01:35:00,71.7,29.1,100,100,100,0,0,0,314.2311905,18.71815238,552.645161290323
20-12-28 01:40:00,71.7,29,100,100,100,0,0,0,306.5187258,18.79007742,618.532258064516
20-12-28 01:45:00,71.5,29.2,100,100,100,0,0,0,306.1437097,18.86157742,730.903225806452
20-12-28 01:50:00,71.5,29.5,100,100,100,0,0,0,305.868254,18.93303333,783
20-12-28 01:55:00,71.5,29.6,100,100,100,0,0,0,306.4506613,19.00487097,780.209677419355
20-12-28 02:00:00,71.7,29.8,100,100,100,0,0,0,306.183871,19.07596129,756
20-12-28 02:05:00,71.8,30,100,100,100,0,0,0,306.0697097,19.14601613,718.666666666667
20-12-28 02:10:00,71.8,30.1,100,100,100,0,0,0,306.0511875,19.21629063,670.870967741935
20-12-28 02:15:00,71.8,30.2,100,100,100,0,0,0,305.5883871,19.28698871,632.253968253968
20-12-28 02:20:00,71.7,30.4,100,100,100,0,0,0,305.7961429,19.35782857,606.048387096774
20-12-28 02:25:00,71.9,30.5,100,100,100,0,0,0,305.659381,19.4281746,611.064516129032
20-12-28 02:30:00,71.4,30.1,100,100,100,0,0,0,306.2040938,19.49942031,703.921875
20-12-28 02:35:00,70.8,29.9,100,100,100,0,0,0,305.7331613,19.57072581,809.935483870968
20-12-28 02:40:00,70.7,29.4,100,100,100,0,0,0,305.911,19.6415,834.129032258065
20-12-28 02:45:00,70.9,28.5,100,100,100,0,0,0,305.688871,19.71288065,816.596774193548
20-12-28 02:50:00,71.3,28.2,100,100,100,0,0,0,305.5524516,19.78381935,781.225806451613
20-12-28 02:55:00,71.5,28.1,100,100,100,0,0,0,305.8346129,19.85480968,736.806451612903
20-12-28 03:00:00,71.6,28.3,100,100,100,0,0,0,305.911,19.92664194,696.629032258065
20-12-28 03:05:00,71.8,28.6,100,100,100,0,0,0,305.5037097,19.99741935,656.032258064516
20-12-28 03:10:00,71.7,28.9,100,100,100,0,0,0,305.6634194,20.06791613,630
20-12-28 03:15:00,71.6,29.2,100,100,100,0,0,0,305.7655806,20.13841774,640.58064516129
20-12-28 03:20:00,71.6,29.4,100,100,100,0,0,0,305.7744355,20.20997258,745.838709677419
20-12-28 03:25:00,71.8,29.7,100,100,100,0,0,0,306.1158065,20.28080323,820.338709677419
20-12-28 03:30:00,71.9,29.9,100,100,100,0,0,0,306.4479839,20.3519129,829
20-12-28 03:35:00,71.9,29.9,100,100,100,0,0,0,272.0277285,20.42295,806.285714285714
20-12-28 03:40:00,71.9,29.8,100,100,100,0,0,0,0.187298355,20.4314,763.322580645161
20-12-28 03:45:00,71.9,29.8,100,100,100,0,0,0,0,20.4315,719.612903225806
20-12-28 03:50:00,71.7,29.9,100,100,100,0,0,0,0,20.4315,689.274193548387
20-12-28 03:55:00,71.7,30,100,100,100,0,0,0,0.066665652,20.4315,667.253968253968
20-12-28 04:00:00,71.7,30.1,100,100,100,0,0,0,0.091268452,20.4315,648.354838709677
20-12-28 04:05:00,71.8,30.4,100,100,100,0,0,0,0,20.4315,631.063492063492
20-12-28 04:10:00,71.7,30.4,100,100,100,0,0,0,0.109522187,20.4315,616.193548387097
20-12-28 04:15:00,71.6,30.6,100,100,100,0,0,0,0,20.4315,603.741935483871
20-12-28 04:20:00,71.5,30.6,100,100,100,0,0,0,0.057141987,20.4315,588.666666666667
20-12-28 04:25:00,71.5,30.6,100,100,100,0,0,0,0.11190321,20.4315,573.730158730159
20-12-28 04:30:00,71.5,30.4,100,100,100,0,0,0,0,20.4316,559.677419354839
20-12-28 04:35:00,71.6,30.4,100,100,100,0,0,0,0,20.4316,543.58064516129
20-12-28 04:40:00,71.5,30.5,8,8,8,0,0,0,0,20.4316,533.274193548387
20-12-28 04:45:00,70.4,30.7,0,0,0,0,0,0,0.076189419,20.4316,523.903225806452
20-12-28 04:50:00,69.7,31.5,0,0,0,0,0,0,0.115077681,20.4316,512.904761904762
20-12-28 04:55:00,69.4,32,0,0,0,0,0,0,0.02343127,20.4316,501.467741935484
20-12-28 05:00:00,69.5,31.9,0,0,0,0,0,0,0.190573683,20.4316,492
20-12-28 05:05:00,69.6,31.4,0,0,0,0,0,0,0,20.4316,484.380952380952
20-12-28 05:10:00,69.8,31.1,0,0,0,0,0,0,0.019840968,20.4317,477
20-12-28 05:15:00,69.8,30.6,0,0,0,0,0,0,0.020634606,20.4317,470.555555555556
20-12-28 05:20:00,70,30.5,0,0,0,0,0,0,0.03571379,20.4317,462.225806451613
20-12-28 05:25:00,70.2,30.2,0,0,0,0,0,0,0,20.4317,454
20-12-28 05:30:00,70.4,29.9,0,0,0,0,0,0,0.018745016,20.4317,450.193548387097
20-12-28 05:35:00,70.7,29.6,0,0,0,0,0,0,0,20.4317,446.274193548387
20-12-28 05:40:00,70.9,29.4,0,0,0,0,0,0,0.173013129,20.4317,444.451612903226
20-12-28 05:45:00,71.3,28.9,0,0,0,0,0,0,0,20.4317,440
20-12-28 05:50:00,71.6,28.7,0,0,0,0,0,0,0.082538426,20.4318,436
20-12-28 05:55:00,71.7,28.5,0,0,0,0,0,0,0.050792881,20.4318,433.984126984127
20-12-28 06:00:00,71.8,28.3,0,0,0,0,0,0,0.136505742,20.4318,431.174603174603
20-12-28 06:05:00,71.9,28.2,0,0,0,0,0,0,0.0492056,20.4318629,430
20-12-28 06:10:00,72,28,0,0,0,0,0,0,0.239678403,20.4319,428
20-12-28 06:15:00,72,28,0,0,0,0,0,0,0.255551516,20.4319,425.709677419355
20-12-28 06:20:00,72,28,0,0,0,0,0,0,0.057142003,20.432,424.112903225806
20-12-28 06:25:00,71.9,27.9,0,0,0,0,0,0,0.222218839,20.432,422.064516129032
20-12-28 06:30:00,71.8,28.1,0,0,0,0,0,0,0.0984112,20.4321,422.253968253968
20-12-28 06:35:00,71.7,28,0,0,0,0,0,0,0.135900905,20.4321,423
20-12-28 06:40:00,71.7,27.9,0,0,0,0,0,0,0.0984112,20.4322,422
20-12-28 06:45:00,71.6,27.9,0,0,0,0,0,0,0.251582977,20.4322,421
20-12-28 06:50:00,71.6,27.9,0,0,0,0,0,0,0.295233,20.4322,419
20-12-28 06:55:00,71.6,27.8,0,0,0,0,0,0,0.223012113,20.4323,418.854838709677
20-12-28 07:00:00,71.6,27.7,0,0,0,0,0,0,0.119045806,20.4323,419
20-12-28 07:05:00,71.6,27.8,0,0,0,0,0,0,0.124966711,20.4324,418
20-12-28 07:10:00,71.5,27.9,0,0,0,0,0,0,0.317455339,20.4324,416
20-12-28 07:15:00,71.2,28.2,0,0,0,0,0,0,0.42380271,20.4325,415.870967741935
20-12-28 07:20:00,71.3,28.5,0,0,0,0,0,0,0.438881855,20.4326,416.951612903226
20-12-28 07:25:00,71.6,28.8,0,0,0,0,0,0,0.586561302,20.4327,414.241935483871
20-12-28 07:30:00,71.8,29,0,0,0,0,0,0,1.409502903,20.4329,415
20-12-28 07:35:00,71.9,29.4,0,0,0,0,0,0,2.50948,5.70324935483871E-05,415
20-12-28 07:40:00,71.9,30,0,0,0,0,0,0,314.2872258,0.037270787,415
20-12-28 07:45:00,72,30.6,0,0,0,0,0,0,331.5059355,0.113713565,415.032258064516
20-12-28 07:50:00,72,31.1,0,0,0,0,0,0,330.2902903,0.189893161,447.516129032258
20-12-28 07:55:00,72,31.6,0,0,0,0,0,0,332.5325161,0.266111677,652.258064516129
20-12-28 08:00:00,72,31.9,0,0,0,0,0,0,334.1454516,0.343166984,859.285714285714
20-12-28 08:05:00,71.8,32.3,0,0,0,0,0,0,334.0294194,0.420108129,962.967741935484
20-12-28 08:10:00,71.6,32.6,0,0,0,0,0,0,339.0004286,0.498981857,1159.54838709677
20-12-28 08:15:00,71.4,32.7,0,0,0,0,0,0,342.2035161,0.578642339,1193.24193548387
20-12-28 08:20:00,71.3,32.9,0,0,0,0,0,0,339.3932258,0.658025871,1131.75806451613
20-12-28 08:25:00,71.5,33,0,0,0,0,0,0,339.1503871,0.737634194,1048.09677419355
20-12-28 08:30:00,71.7,32.9,0,0,0,0,0,0,332.6119677,0.815429871,966.903225806452
20-12-28 08:35:00,72,32.8,0,0,0,0,0,0,338.4223548,0.892412339,924.225806451613
20-12-28 08:40:00,72.2,32.9,85,85,85,41.73,0,0,348.8628065,0.972256597,972.52380952381
20-12-28 08:45:00,73.4,32.9,100,100,100,100,0,0,356.9755806,1.05427,1007.2380952381
20-12-28 08:50:00,74.6,32.1,100,100,100,100,0,0,359.206,1.138336667,965.967741935484
20-12-28 08:55:00,74.7,32,100,100,100,100,0,0,375.5543548,1.223936935,904.774193548387
20-12-28 09:00:00,74.5,33,100,100,100,100,0,0,377.8529355,1.312893548,854.444444444444
20-12-28 09:05:00,74.1,34.3,100,100,100,100,0,0,406.0583651,1.404810476,794.612903225806
20-12-28 09:10:00,73.8,35.3,100,100,100,100,0,0,630.8368413,1.538642222,731.596774193548
20-12-28 09:15:00,73.8,35.9,100,100,100,100,0,0,425.7360968,1.672420968,694.516129032258
20-12-28 09:20:00,73.5,36.3,100,100,100,100,0,0,338.9465323,1.754838548,655.161290322581
20-12-28 09:25:00,73.4,36.7,100,100,100,100,0,0,359.7871111,1.835378254,616.8125
20-12-28 09:30:00,73.3,36.9,100,100,100,100,0,0,336.3053548,1.916500323,596.596774193548
20-12-28 09:35:00,73.1,37.2,100,100,100,100,0,0,347.0656452,1.996644194,580.111111111111
20-12-28 09:40:00,72.7,37.6,100,100,100,100,0,0,355.7373548,2.077537742,557.225806451613
20-12-28 09:45:00,72.6,37.9,100,100,100,100,0,0,294.5934516,2.154684839,538.548387096774
20-12-28 09:50:00,72.5,38,100,100,100,100,0,0,306.0987619,2.223692857,520.725806451613
20-12-28 09:55:00,72.3,37.8,100,100,100,100,0,0,313.432,2.295595714,503.68253968254
20-12-28 10:00:00,72.1,37.9,100,100,100,100,0,0,330.4300476,2.371339683,489.3125
20-12-28 10:05:00,72,38.1,100,100,100,100,0,0,351.3445161,2.450369032,479.047619047619
20-12-28 10:10:00,72.3,38.1,100,100,100,100,0,0,350.593129,2.532350968,468.161290322581
20-12-28 10:15:00,73.8,37.6,100,100,100,100,0,0,364.5086452,2.614291935,457.322580645161
20-12-28 10:20:00,74.6,37.1,100,100,100,100,0,0,362.153,2.70032,449.968253968254
20-12-28 10:25:00,74.2,37.3,100,100,100,100,0,0,353.0555645,2.784045968,446
20-12-28 10:30:00,73.8,37.7,100,100,100,100,0,0,349.4340781,2.865234844,475.285714285714
20-12-28 10:35:00,73.7,38.6,100,100,100,100,0,0,344.4704762,2.945132381,524.064516129032
20-12-28 10:40:00,73.3,39.5,100,100,100,100,0,0,340.393129,3.024895484,559.564516129032
20-12-28 10:45:00,73.1,40,100,100,100,100,0,0,331.2828571,3.103827619,565.064516129032
20-12-28 10:50:00,72.8,40.6,100,100,100,100,0,0,325.8742903,3.181151935,556.349206349206
20-12-28 10:55:00,72.5,41.3,100,100,100,100,0,0,328.100381,3.256396667,539.806451612903
20-12-28 11:00:00,72.3,42,100,100,100,100,0,0,308.9752222,3.330875397,524.9375
20-12-28 11:05:00,72.3,42.4,100,100,100,100,0,0,307.5344194,3.402582581,507.619047619048
20-12-28 11:10:00,72.4,42.9,100,100,100,100,0,0,327.2025161,3.475003065,493.08064516129
20-12-28 11:15:00,72.5,43.4,100,100,100,100,0,0,323.711375,3.549505,478.125
20-12-28 11:20:00,72.8,44.2,100,100,100,100,0,0,309.1329524,3.622720476,467.967741935484
20-12-28 11:25:00,73,44.8,100,100,100,100,0,0,292.7412581,3.691210968,462
20-12-28 11:30:00,73.3,45.6,100,100,100,100,0,0,303.5652381,3.760326667,498.269841269841
20-12-28 11:35:00,73.5,46.4,100,100,100,100,0,0,309.1897742,3.83071871,590.177419354839
20-12-28 11:40:00,73.7,46.9,100,100,100,100,0,0,330.251129,3.904867258,692.650793650794
20-12-28 11:45:00,73.8,47,100,100,100,100,0,0,320.0495556,3.983286667,743.96875
20-12-28 11:50:00,73.8,46.9,100,100,100,100,0,0,303.9259839,4.056224516,756.725806451613
20-12-28 11:55:00,73.8,47.1,100,100,100,100,0,0,291.3807258,4.123903871,731.435483870968
20-12-28 12:00:00,73.7,47,100,100,100,100,0,0,276.780619,4.190111746,699.142857142857
20-12-28 12:05:00,73.6,47.1,100,100,100,100,0,0,285.986746,4.255863492,670.854838709677
20-12-28 12:10:00,73.5,47.1,100,100,100,100,0,0,288.566746,4.322496984,653.285714285714
20-12-28 12:15:00,73.4,47.2,100,100,100,100,0,0,289.9145161,4.388893548,641
20-12-28 12:20:00,73.4,47.2,100,100,100,100,0,0,308.5880794,4.456744603,645
20-12-28 12:25:00,73.3,47.1,100,100,100,100,0,0,283.2707419,4.523552419,680.936507936508
20-12-28 12:30:00,73,47.3,100,100,100,100,0,0,279.0536984,4.589402063,801.285714285714
20-12-28 12:35:00,72.8,47.5,100,100,100,100,0,0,290.8144921,4.656854444,893.08064516129
20-12-28 12:40:00,72.8,47.7,100,100,100,100,0,0,280.6782097,4.722734677,921.809523809524
20-12-28 12:45:00,73,47.5,100,100,100,100,0,0,289.0955079,4.788787778,919.0625
20-12-28 12:50:00,73.2,47,100,100,100,100,0,0,293.494127,4.857248889,888.354838709677
20-12-28 12:55:00,73.3,46.8,100,100,100,100,0,0,282.0577143,4.92343381,848.555555555556
20-12-28 13:00:00,73,46.8,100,100,100,100,0,0,280.8878226,4.989095806,807.403225806452
20-12-28 13:05:00,73,47,100,100,100,100,0,0,328.7844286,5.056878571,767.650793650794
20-12-28 13:10:00,73,47.1,100,100,100,100,0,0,311.3278281,5.129109219,757
20-12-28 13:15:00,73.2,47.2,100,100,100,100,0,0,292.2279683,5.198700794,832.193548387097
20-12-28 13:20:00,73.2,47.2,100,100,100,100,0,0,285.4784194,5.266052581,940.58064516129
20-12-28 13:25:00,73.1,47.2,100,100,100,100,0,0,276.0076349,5.331251905,994.693548387097
20-12-28 13:30:00,73.1,47.4,100,100,100,100,0,0,273.927,5.39557,1019.03225806452
20-12-28 13:35:00,73.1,47.7,100,100,100,100,0,0,270.0056032,5.458795873,1001.41935483871
20-12-28 13:40:00,73.1,47.6,100,100,100,100,0,0,267.9001905,5.521690635,957.569230769231
20-12-28 13:45:00,73.1,47.6,100,100,100,100,0,0,262.561,5.583026667,915.887096774194
20-12-28 13:50:00,73.3,47.6,100,100,100,100,0,0,273.3714603,5.644876508,886.225806451613
20-12-28 13:55:00,73.3,47.6,100,100,100,100,0,0,265.21675,5.707946094,844.571428571429
20-12-28 14:00:00,73.4,47.6,100,100,100,100,0,0,262.9803871,5.768486452,806.349206349206
20-12-28 14:05:00,73.3,47.6,100,100,100,100,0,0,261.724,5.828756667,793.857142857143
20-12-28 14:10:00,73.2,47.7,100,100,100,100,0,0,261.3291613,5.88880871,884.285714285714
20-12-28 14:15:00,73.3,47.6,100,100,100,100,0,0,264.6899194,5.949500968,1060.46774193548
20-12-28 14:20:00,73.4,47.7,100,100,100,100,0,0,261.9958413,6.011669841,1209.28571428571
20-12-28 14:25:00,73.5,47.8,100,100,100,100,0,0,262.3754677,6.072109355,1272.25
20-12-28 14:30:00,73.5,47.7,100,100,100,100,0,0,266.2377097,6.133112581,1262.95161290323
20-12-28 14:35:00,73.7,47.7,100,100,100,100,0,0,255.198,6.19331871,1235.06451612903
20-12-28 14:40:00,73.7,47.8,100,100,100,100,0,0,253.6358769,6.252021692,1179.03174603175
20-12-28 14:45:00,73.7,47.9,100,100,100,100,0,0,259.419,6.311547143,1115.78125
20-12-28 14:50:00,73.7,48.2,100,100,100,100,0,0,258.3389355,6.37154,1064.04761904762
20-12-28 14:55:00,73.6,48.6,100,100,100,100,0,0,259.1411667,6.431111667,1013.49206349206
20-12-28 15:00:00,73.6,48.8,100,100,100,100,0,0,259.7777385,6.490856769,956.809523809524
20-12-28 15:05:00,73.5,48.9,100,100,100,100,0,0,260.1395873,6.55130619,944.952380952381
20-12-28 15:10:00,73.5,49.1,100,100,100,100,0,0,259.3360476,6.611424286,1169.5
20-12-28 15:15:00,73.7,49.2,100,100,100,100,0,0,251.687,6.67069,1248.80952380952
20-12-28 15:20:00,73.6,49.4,100,100,100,100,0,0,250.3130794,6.729337302,1253.83870967742
20-12-28 15:25:00,73.7,49.4,100,100,100,100,0,0,255.4916452,6.787011935,1220.77419354839
20-12-28 15:30:00,73.5,49.5,100,100,100,100,0,0,253.0619841,6.846372857,1178.57142857143
20-12-28 15:35:00,73.4,49.5,100,100,100,100,0,0,253.95,6.90587,1148.14516129032
20-12-28 15:40:00,73.1,49.5,100,100,100,100,0,0,254.1296129,6.964905484,1107.06349206349
20-12-28 15:45:00,72.9,49.8,100,100,100,100,0,0,257.8343226,7.024726129,1060.54838709677
20-12-28 15:50:00,72.6,49.8,100,100,100,100,0,0,256.1901774,7.083894839,1012.06451612903
20-12-28 15:55:00,72.5,49.8,100,100,100,100,0,0,254.9026129,7.143228387,973.677419354839
20-12-28 16:00:00,72.5,49.8,100,100,100,100,0,0,250.9228065,7.201556129,988.129032258065
20-12-28 16:05:00,72.3,49.8,100,100,100,100,0,0,248.3211587,7.259389365,1041.35483870968
20-12-28 16:10:00,72.3,49.7,100,100,100,100,0,0,247.2374516,7.317059194,1045.28571428571
20-12-28 16:15:00,72.4,49.2,100,100,100,100,0,0,239.5851613,7.37382871,1010.46774193548
20-12-28 16:20:00,72.3,49.1,100,100,100,100,0,0,239.4809841,7.428923016,968.645161290323
20-12-28 16:25:00,72.1,48.9,100,100,100,100,0,0,246.9724516,7.485169677,997.285714285714
20-12-28 16:30:00,72,48.5,100,100,100,100,0,0,247.3961429,7.542901429,1051
20-12-28 16:35:00,72,48.2,100,100,100,100,0,0,247.4661935,7.60049871,1035.06451612903
20-12-28 16:40:00,72.1,48.2,100,100,100,100,0,0,246.7068387,7.658399032,995.428571428572
20-12-28 16:45:00,72,48.1,100,100,100,100,0,0,247.132619,7.71512873,967
20-12-28 16:50:00,72,48.1,100,100,100,100,0,0,250.2530968,7.772866129,1005.41935483871
20-12-28 16:55:00,72,48.3,100,100,100,100,0,0,251.4255484,7.831149355,948.253968253968
20-12-28 17:00:00,72,48.4,100,100,100,100,0,0,251.0214839,7.889467742,911.806451612903
20-12-28 17:05:00,71.9,48.3,100,100,100,100,0,0,265.3845484,7.947480968,1079.87096774194
20-12-28 17:10:00,71.9,48.4,100,100,100,100,0,0,303.7436129,8.016275,1234.1935483871
20-12-28 17:15:00,71.9,48.4,100,100,100,100,0,0,340.2996774,8.079983226,1242.03225806452
20-12-28 17:20:00,71.8,48.5,100,100,100,100,0,0,358.6150159,8.162204444,1203.8064516129
20-12-28 17:25:00,71.7,48.7,100,100,100,100,0,0,357.3368548,8.245771774,1129.5
20-12-28 17:30:00,71.6,48.6,100,100,100,100,0,0,356.375,8.329368571,1076.24193548387
20-12-28 17:35:00,71.7,48.3,100,100,100,100,0,0,355.8644839,8.412716774,1019.45161290323
20-12-28 17:40:00,71.6,48.1,100,100,100,100,0,0,355.7965714,8.495854286,962.709677419355
20-12-28 17:45:00,71.6,48,100,100,100,100,0,0,355.117,8.579049032,915.539682539683
20-12-28 17:50:00,71.4,47.8,100,100,100,93.38,0,0,354.8800323,8.661876452,882.354838709677
20-12-28 17:55:00,71.5,47.5,100,100,100,4.89,0,0,354.8817097,8.744750645,843.741935483871
20-12-28 18:00:00,71.8,46.6,100,100,100,0,0,0,354.8327097,8.827439677,799.096774193548
20-12-28 18:05:00,71.9,45.8,100,100,100,0,0,0,354.4287778,8.90996,755.870967741936
20-12-28 18:10:00,72.1,45.5,100,100,100,0,0,0,354.3904762,8.992371429,719.806451612903
20-12-28 18:15:00,72.2,45.3,100,100,100,0,0,0,354.5935484,9.07432,688.396825396825
20-12-28 18:20:00,72.2,44.8,100,100,100,0,0,0,354.4278889,9.15655,661.661290322581
20-12-28 18:25:00,72.1,44.8,100,100,100,0,0,0,354.5386452,9.239352258,646.709677419355
20-12-28 18:30:00,72.1,44.7,100,100,100,0,0,0,354.2468871,9.321402581,631.777777777778
20-12-28 18:35:00,72,44.7,100,100,100,0,0,0,354.379,9.40448,616.31746031746
20-12-28 18:40:00,72,44.5,100,100,100,0,0,0,354.6370968,9.486555968,598.290322580645
