Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-12-28 18:45:00,71.8,44.5,100,100,100,0,0,0,354.3982258,9.56923,584.435483870968
20-12-28 18:50:00,71.9,44.7,100,100,100,0,0,0,354.428,9.65156,574
20-12-28 18:55:00,71.8,44.7,100,100,100,0,0,0,354.5780161,9.734094032,571.838709677419
20-12-28 19:00:00,71.8,44.8,100,100,100,0,0,0,354.034,9.81617,552.91935483871
20-12-28 19:05:00,71.8,44.7,100,100,100,0,0,0,354.3576452,9.898938065,537.322580645161
20-12-28 19:10:00,71.7,44.6,100,100,100,0,0,0,354.4547581,9.981539677,522.698412698413
20-12-28 19:15:00,71.7,44.5,100,100,100,0,0,0,354.3927742,10.06395806,505.619047619048
20-12-28 19:20:00,71.7,44.4,100,100,100,0,0,0,354.3331587,10.14659524,491.129032258065
20-12-28 19:25:00,71.7,44.3,100,100,100,0,0,0,354.4888571,10.22975714,475.548387096774
20-12-28 19:30:00,71.7,44.3,100,100,100,0,0,0,354.6833333,10.31225238,460.193548387097
20-12-28 19:35:00,71.7,44.5,100,100,100,0,0,0,354.9065645,10.39502903,440.693548387097
20-12-28 19:40:00,71.6,45,100,100,100,0,0,0,354.9223333,10.47811429,431.354838709677
20-12-28 19:45:00,71.6,45.1,100,100,100,0,0,0,355.1335968,10.56075806,421.629032258065
20-12-28 19:50:00,71.4,45.3,100,100,100,0,0,0,355.3577742,10.64334194,413.428571428571
20-12-28 19:55:00,71.4,45.6,100,100,100,0,0,0,355.119371,10.72622581,410
20-12-28 20:00:00,71.3,45.9,100,100,100,0,0,0,355.2545161,10.80849032,404.177419354839
20-12-28 20:05:00,71.1,45.9,100,100,100,0,0,0,355.1868571,10.89128571,403
20-12-28 20:10:00,71,46,100,100,100,0,0,0,354.959871,10.97334677,400
20-12-28 20:15:00,71,45.9,100,100,100,0,0,0,354.832381,11.05604127,413.91935483871
20-12-28 20:20:00,70.8,45.6,100,100,100,0,0,0,354.9594516,11.13839677,444.387096774194
20-12-28 20:25:00,70.7,45,100,100,100,0,0,0,354.9634677,11.22153548,451.08064516129
20-12-28 20:30:00,70.6,44.6,100,100,100,0,0,0,354.5420968,11.30403548,445.548387096774
20-12-28 20:35:00,70.4,44,100,100,100,0,0,0,354.7972903,11.38678065,434.451612903226
20-12-28 20:40:00,70.1,43.5,100,100,100,0,0,0,354.6760484,11.46945806,425.634920634921
20-12-28 20:45:00,70.2,43.1,100,100,100,0,0,0,355.2078871,11.55162419,418.645161290323
20-12-28 20:50:00,70.4,42.7,100,100,100,0,0,0,354.783129,11.63385161,411
20-12-28 20:55:00,70.6,42,100,100,100,0,0,0,354.8443387,11.71675161,409
20-12-28 21:00:00,70.7,41.5,100,100,100,0,0,0,354.7516452,11.79934516,403.370967741935
20-12-28 21:05:00,70.8,41,100,100,100,0,0,0,354.7925484,11.88209677,402
20-12-28 21:10:00,70.8,40.9,100,100,100,0,0,0,354.6973333,11.96467143,399
20-12-28 21:15:00,71,40.8,100,100,100,0,0,0,354.7672581,12.04700806,419.806451612903
20-12-28 21:20:00,71.1,40.4,100,100,100,0,0,0,354.7782222,12.12914127,453.225806451613
20-12-28 21:25:00,71.3,39.5,100,100,100,0,0,0,354.4506129,12.21159032,461.725806451613
20-12-28 21:30:00,71.4,38.7,100,100,100,0,0,0,354.6502903,12.29458065,453.920634920635
20-12-28 21:35:00,71.2,38.4,100,100,100,0,0,0,354.4933333,12.37666667,440.935483870968
20-12-28 21:40:00,71.2,38.5,100,100,100,0,0,0,354.2177097,12.45891129,430.467741935484
20-12-28 21:45:00,71.1,38.8,100,100,100,0,0,0,353.9470968,12.54184194,422.031746031746
20-12-28 21:50:00,71.1,38.9,100,100,100,0,0,0,354.3066613,12.62313548,416.193548387097
20-12-28 21:55:00,71.1,39,100,100,100,0,0,0,354.3390806,12.70578387,410.370967741935
20-12-28 22:00:00,71.3,39.1,100,100,100,0,0,0,354.3123016,12.78828095,406
20-12-28 22:05:00,71.5,38.9,100,100,100,0,0,0,354.3709032,12.8701129,401.777777777778
20-12-28 22:10:00,71.7,38.8,100,100,100,0,0,0,354.2917143,12.95147143,411
20-12-28 22:15:00,71.5,38.7,100,100,100,0,0,0,354.351871,13.03460968,450.193548387097
20-12-28 22:20:00,71.4,38.3,100,100,100,0,0,0,354.5155556,13.11606667,461.58064516129
20-12-28 22:25:00,71.6,37.3,100,100,100,0,0,0,354.1646129,13.19893226,456.619047619048
20-12-28 22:30:00,71.6,36.5,100,100,100,0,0,0,354.1401129,13.28076774,441.619047619048
20-12-28 22:35:00,71.7,36.1,100,100,100,0,0,0,354.3853226,13.36290323,432
20-12-28 22:40:00,71.7,36.5,100,100,100,0,0,0,354.1780159,13.44558254,420.5
20-12-28 22:45:00,71.7,37.1,100,100,100,0,0,0,354.477,13.5284,415
20-12-28 22:50:00,71.5,37.2,100,100,100,0,0,0,354.674,13.61149683,409
20-12-28 22:55:00,71.3,37.2,100,100,100,0,0,0,354.5135556,13.69335873,403.68253968254
20-12-28 23:00:00,71.4,37.8,100,100,100,0,0,0,354.821,13.77469688,402.936507936508
20-12-28 23:05:00,71.6,38,100,100,100,0,0,0,354.2452258,13.85636452,435.677419354839
20-12-28 23:10:00,71.7,37.9,100,100,100,0,0,0,354.5547778,13.93938095,457.923076923077
20-12-28 23:15:00,72,37.4,100,100,100,0,0,0,354.3604375,14.0216375,456.777777777778
20-12-28 23:20:00,71.9,36.5,100,100,100,0,0,0,354.428,14.10454063,445.046875
20-12-28 23:25:00,71.8,36,100,100,100,0,0,0,354.3768154,14.18628154,433.822580645161
20-12-28 23:30:00,71.5,35.6,100,100,100,0,0,0,354.5685714,14.26885714,424.53125
20-12-28 23:35:00,71.5,35.5,100,100,100,0,0,0,354.4163333,14.35167143,414.761904761905
20-12-28 23:40:00,71.2,35.8,100,100,100,0,0,0,354.6132857,14.43427143,410
20-12-28 23:45:00,71.2,36.2,100,100,100,0,0,0,354.4249375,14.51636875,405
20-12-28 23:50:00,71.4,36.6,100,100,100,0,0,0,354.4613651,14.59790952,400.5
20-12-28 23:55:00,71.6,36.2,100,100,100,0,0,0,354.258129,14.6793871,401.741935483871
20-12-29 00:00:00,71.5,35.6,100,100,100,0,0,0,354.034,14.7614,439.285714285714
20-12-29 00:05:00,71.5,35.4,100,100,100,0,0,0,354.0956984,14.84270635,467.555555555556
20-12-29 00:10:00,71.5,35.1,100,100,100,0,0,0,354.0596667,14.9245619,466.444444444444
20-12-29 00:15:00,71.7,34.6,100,100,100,0,0,0,354.0576129,15.00683226,453
20-12-29 00:20:00,71.7,34.3,100,100,100,0,0,0,354.5694355,15.08927097,438.75
20-12-29 00:25:00,71.8,34.1,100,100,100,0,0,0,354.3967302,15.17130159,428.112903225806
20-12-29 00:30:00,71.8,34.2,100,100,100,0,0,0,354.2763065,15.25349355,419.016129032258
20-12-29 00:35:00,71.7,34.5,100,100,100,0,0,0,354.495371,15.33563387,411.564516129032
20-12-29 00:40:00,71.6,34.7,100,100,100,0,0,0,354.8498571,15.41782857,406.625
20-12-29 00:45:00,71.6,34.6,100,100,100,0,0,0,354.5995806,15.50038387,401.095238095238
20-12-29 00:50:00,71.7,34.6,100,100,100,0,0,0,354.1910323,15.58132097,403.984126984127
20-12-29 00:55:00,71.7,34.7,100,100,100,0,0,0,354.2496667,15.66406349,442
20-12-29 01:00:00,71.7,34.4,100,100,100,0,0,0,354.1062857,15.74649524,468.870967741935
20-12-29 01:05:00,71.8,33.9,100,100,100,0,0,0,354.1421875,15.82829688,468.68253968254
20-12-29 01:10:00,72,33.6,100,100,100,0,0,0,354.231,15.91006563,454.435483870968
20-12-29 01:15:00,72.1,33.4,100,100,100,0,0,0,354.2233438,15.99235938,438.774193548387
20-12-29 01:20:00,71.9,33.1,100,100,100,0,0,0,354.3519206,16.07420635,427.206349206349
20-12-29 01:25:00,71.7,33.3,100,100,100,0,0,0,354.3472258,16.15614194,417.612903225806
20-12-29 01:30:00,71.5,34,100,100,100,0,0,0,354.2646094,16.23884063,412.031746031746
20-12-29 01:35:00,71.3,34.3,100,100,100,0,0,0,344.5504921,16.32073968,406.241935483871
20-12-29 01:40:00,71.3,34.5,100,100,100,0,0,0,344.8053333,16.40026667,402
20-12-29 01:45:00,71.2,34.1,100,100,100,0,0,0,344.8311613,16.48010645,417.225806451613
20-12-29 01:50:00,71.3,34.6,100,100,100,0,0,0,345.2448571,16.56061905,460.467741935484
20-12-29 01:55:00,71.4,34.4,100,100,100,0,0,0,345.177,16.6413,478
20-12-29 02:00:00,71.6,34,100,100,100,0,0,0,345.2187097,16.72134516,469.483870967742
20-12-29 02:05:00,71.8,33.3,100,100,100,0,0,0,345.1435806,16.8012129,454.41935483871
20-12-29 02:10:00,71.9,32.7,100,100,100,0,0,0,345.3086129,16.88032903,438.096774193548
20-12-29 02:15:00,71.8,32.4,100,100,100,0,0,0,345.5865806,16.96071613,429.483870967742
20-12-29 02:20:00,71.6,32.3,100,100,100,0,0,0,345.9102581,17.04060323,418
20-12-29 02:25:00,71.4,33,100,100,100,0,0,0,345.866,17.12009032,437.209677419355
20-12-29 02:30:00,71.4,33.7,100,100,100,0,0,0,345.8984032,17.20114194,482.548387096774
20-12-29 02:35:00,71.4,33.7,100,100,100,0,0,0,345.6790161,17.28155161,503.5
20-12-29 02:40:00,71.4,33.5,100,100,100,0,0,0,345.5082903,17.36155161,493.774193548387
20-12-29 02:45:00,71.3,33.3,100,100,100,0,0,0,345.510254,17.44231746,473.612903225806
20-12-29 02:50:00,71.4,32.7,100,100,100,0,0,0,345.7124677,17.52208065,453.380952380952
20-12-29 02:55:00,71.6,31.6,100,100,100,0,0,0,345.6574516,17.6022129,438.274193548387
20-12-29 03:00:00,71.6,31.1,100,100,100,0,0,0,345.866,17.6822,448.661290322581
20-12-29 03:05:00,71.4,30.5,100,100,100,0,0,0,345.2946613,17.76215645,482.709677419355
20-12-29 03:10:00,71.3,30.5,100,100,100,0,0,0,345.4554032,17.84260806,514
20-12-29 03:15:00,71.2,31.3,100,100,100,0,0,0,345.4191111,17.92289048,521.952380952381
20-12-29 03:20:00,71.3,31.8,100,100,100,0,0,0,345.1869677,18.00351935,517.225806451613
20-12-29 03:25:00,71.2,32.2,100,100,100,0,0,0,344.8672258,18.08353871,509.838709677419
20-12-29 03:30:00,71.4,31.9,100,100,100,0,0,0,344.8458571,18.16396984,496.809523809524
20-12-29 03:35:00,71.8,31.1,100,100,100,0,0,0,344.8644355,18.24452742,486.380952380952
20-12-29 03:40:00,71.9,30.4,100,100,100,0,0,0,9.389671429,18.32138571,476.983870967742
20-12-29 03:45:00,71.8,29.9,100,100,100,0,0,0,0.079363871,18.322,466.161290322581
20-12-29 03:50:00,71.5,30.1,100,100,100,0,0,0,0,18.322,458.354838709677
20-12-29 03:55:00,71.5,30.6,100,100,100,0,0,0,0.063264429,18.322,453.539682539683
20-12-29 04:00:00,72,31.2,100,100,100,0,0,0,0.074602039,18.322,450
20-12-29 04:05:00,72.4,31.7,100,100,100,0,0,0,0.00624833,18.322,449.91935483871
20-12-29 04:10:00,72.5,32,100,100,100,0,0,0,0,18.322,447.193548387097
20-12-29 04:15:00,72.6,32.1,100,100,100,0,0,0,0.114032089,18.322,445
20-12-29 04:20:00,72.6,32.4,100,100,100,0,0,0,0.0738085,18.322,443
20-12-29 04:25:00,72.5,32.8,100,100,100,0,0,0,0.147617,18.3221,442
20-12-29 04:30:00,72.3,33.3,100,100,100,0,0,0,0.085712981,18.3221,438.838709677419
20-12-29 04:35:00,72.4,33.9,100,100,100,0,0,0,0.053967442,18.3221,438
20-12-29 04:40:00,72.3,34.4,94,94,95,0,0,0,0.033332871,18.3221,437
20-12-29 04:45:00,71.9,34.9,0,0,0,0,0,0,0.020634606,18.3221,435
20-12-29 04:50:00,70.9,35.6,0,0,0,0,0,0,0,18.3221,433
20-12-29 04:55:00,69.9,35.9,0,0,0,0,0,0,0.147617,18.3221,433
20-12-29 05:00:00,69.4,36.1,0,0,0,0,0,0,0.0492056,18.3221,431.984126984127
20-12-29 05:05:00,69.5,36.2,0,0,0,0,0,0,0,18.3221,430
20-12-29 05:10:00,69.5,35.4,0,0,0,0,0,0,0.019047329,18.3222,429.365079365079
20-12-29 05:15:00,69.6,34.4,0,0,0,0,0,0,0.028570994,18.3222,428.555555555556
20-12-29 05:20:00,69.8,33.7,0,0,0,0,0,0,0,18.3222,427.741935483871
20-12-29 05:25:00,70,32.9,0,0,0,0,0,0,0.099998484,18.3222,427.936507936508
20-12-29 05:30:00,70.3,32.5,0,0,0,0,0,0,0.02343127,18.3222,426.258064516129
20-12-29 05:35:00,70.6,32.6,0,0,0,0,0,0,0.16348931,18.3222,427
20-12-29 05:40:00,70.8,32,0,0,0,0,0,0,0.0984112,18.3222,426
20-12-29 05:45:00,71.1,31.6,0,0,0,0,0,0,0.104760452,18.3222,425.31746031746
20-12-29 05:50:00,71.6,31.4,0,0,0,0,0,0,0.133331484,18.3223,426
20-12-29 05:55:00,71.7,31.4,0,0,0,0,0,0,0.007936387,18.3223,426.048387096774
20-12-29 06:00:00,71.5,30.8,0,0,0,0,0,0,0.035927898,18.3223,425
20-12-29 06:05:00,71.4,30.8,0,0,0,0,0,0,0.211107787,18.32235484,425
20-12-29 06:10:00,71.4,30.5,0,0,0,0,0,0,0.156989222,18.3224,425
20-12-29 06:15:00,71.6,30.4,0,0,0,0,0,0,0.214282016,18.3224,425
20-12-29 06:20:00,72.1,30.7,0,0,0,0,0,0,0.295233,18.3225,423.016129032258
20-12-29 06:25:00,72.1,30.4,0,0,0,0,0,0,0.246028,18.3225,423
20-12-29 06:30:00,71.9,30.3,0,0,0,0,0,0,0.211107774,18.3226,423.354838709677
20-12-29 06:35:00,71.8,30.5,0,0,0,0,0,0,0.246028,18.3226,423.548387096774
20-12-29 06:40:00,72,30.7,0,0,0,0,0,0,0.084919245,18.3226,424
20-12-29 06:45:00,72,30.4,0,0,0,0,0,0,0.288984683,18.3227,423
20-12-29 06:50:00,72,30.4,0,0,0,0,0,0,0.111109368,18.3227,423
20-12-29 06:55:00,72,30.3,0,0,0,0,0,0,0.279612365,18.3228,423.709677419355
20-12-29 07:00:00,72,30.4,0,0,0,0,0,0,0.1230141,18.3228,422
20-12-29 07:05:00,71.9,30.2,0,0,0,0,0,0,0.161902103,18.3229,424.650793650794
20-12-29 07:10:00,71.9,30.2,0,0,0,0,0,0,0.173013387,18.3229,423
20-12-29 07:15:00,71.9,30.1,0,0,0,0,0,0,0.436500903,18.323,424
20-12-29 07:20:00,71.8,30,0,0,0,0,0,0,0.588879468,18.3231,423
20-12-29 07:25:00,71.7,30.2,0,0,0,0,0,0,0.843523857,18.3233,423
20-12-29 07:30:00,71.7,30.3,0,0,0,0,0,0,1.650768387,18.3236,422.41935483871
20-12-29 07:35:00,71.5,30.9,0,0,0,0,0,0,2.814242581,3.49501693548387E-05,424
20-12-29 07:40:00,71.4,31.5,0,0,0,0,0,0,4.893577419,0.00083832,424
20-12-29 07:45:00,71.5,31.9,0,0,0,0,0,0,380.2044921,0.04866723,423.142857142857
20-12-29 07:50:00,71.7,32.2,0,0,0,0,0,0,394.611129,0.139046323,424
20-12-29 07:55:00,71.7,32.2,0,0,0,0,0,0,395.9499516,0.230790161,525.698412698413
20-12-29 08:00:00,71.7,32.3,0,0,0,0,0,0,399.1908571,0.322967,845.91935483871
20-12-29 08:05:00,71.6,32.4,0,0,0,0,0,0,391.3909032,0.414284065,1082.04761904762
20-12-29 08:10:00,71.4,32.4,0,0,0,0,0,0,393.741,0.503813143,1135.93548387097
20-12-29 08:15:00,71.5,32.4,0,0,0,0,0,0,399.6634355,0.595894565,1126.96774193548
20-12-29 08:20:00,71.6,32.3,0,0,0,0,0,0,401.5177097,0.689245194,1084
20-12-29 08:25:00,71.8,32.3,0,0,0,0,0,0,430.9028387,0.78406229,1031.12903225806
20-12-29 08:30:00,71.9,32.4,0,0,0,0,0,0,417.3697097,0.878774403,975.936507936508
20-12-29 08:35:00,71.9,32.5,0,0,0,0,0,0,417.5445556,0.975330905,963.951612903226
20-12-29 08:40:00,71.9,32.7,0,0,0,0,0,0,446.5388387,1.076309355,933.873015873016
20-12-29 08:45:00,71.9,32.9,88,88,89,55.06,0,0,477.1988065,1.182277097,894.838709677419
20-12-29 08:50:00,73.2,33,100,100,100,100,0,0,432.6018226,1.285505,853.838709677419
20-12-29 08:55:00,74.6,32.2,100,100,100,100,0,0,435.1872419,1.385933871,819.806451612903
20-12-29 09:00:00,75,32.2,100,100,100,100,0,0,407.5010635,1.483198571,777.354838709677
20-12-29 09:05:00,74.8,33,100,100,100,100,0,0,563.3383548,1.584869355,737.111111111111
20-12-29 09:10:00,74.6,34.5,100,100,100,100,0,0,471.8120476,1.697009841,700.032258064516
20-12-29 09:15:00,74.5,35.6,100,100,100,100,0,0,467.3545,1.807225,667.870967741935
20-12-29 09:20:00,74.2,36.3,100,100,100,100,0,0,450.3913226,1.91977371,636.645161290323
20-12-29 09:25:00,74.1,36.9,100,100,100,100,0,0,531.6063016,2.036988889,615.129032258065
20-12-29 09:30:00,74,37.3,100,100,100,100,0,0,451.413129,2.147950968,563.806451612903
20-12-29 09:35:00,73.7,37.3,100,100,100,100,0,0,429.6909677,2.249109032,504.677419354839
20-12-29 09:40:00,73.5,37.5,100,100,100,100,0,0,435.4905714,2.347857143,481.209677419355
20-12-29 09:45:00,73.9,37.5,100,100,100,100,0,0,435.0534194,2.445665484,465.58064516129
20-12-29 09:50:00,74.4,37.1,100,100,100,100,0,0,441.2659516,2.547463387,454.285714285714
20-12-29 09:55:00,74,37.1,100,100,100,100,0,0,482.5801935,2.651315161,445.806451612903
20-12-29 10:00:00,73.9,37.5,100,100,100,100,0,0,461.4343492,2.760928889,436.129032258065
20-12-29 10:05:00,73.4,37.7,100,100,100,100,0,0,458.8508065,2.868921452,428
20-12-29 10:10:00,73.2,37.7,100,100,100,100,0,0,716.6283548,2.985612903,421.492063492063
20-12-29 10:15:00,73.4,37.4,100,100,100,100,0,0,927.1727097,3.138752903,417.666666666667
20-12-29 10:20:00,74,37,100,100,100,100,0,0,517.8750323,3.269485806,410.857142857143
20-12-29 10:25:00,74.6,38.2,100,100,100,100,0,0,424.8173548,3.372410323,405.095238095238
20-12-29 10:30:00,75.1,38.8,100,100,100,100,49.17,40.1,429.062619,3.489059206,401.225806451613
20-12-29 10:35:00,73.9,36,100,100,100,100,96.17,3.3,903.7868571,3.65104,397
20-12-29 10:40:00,73.4,38.3,100,100,100,100,0,0,873.843,3.866014194,400.096774193548
20-12-29 10:45:00,72.9,39.7,100,100,100,100,0,0,529.313371,4.003611613,403
20-12-29 10:50:00,72.4,41.4,100,100,100,100,0,0,954.8754762,4.147825873,402.951612903226
20-12-29 10:55:00,72,42.9,100,100,100,100,0,0,949.2593175,4.366113651,402
20-12-29 11:00:00,71.8,43.8,100,100,100,100,0,0,972.9583333,4.590486667,402
20-12-29 11:05:00,71.8,44.4,100,100,100,100,0,0,921.6221613,4.803107097,401
20-12-29 11:10:00,71.7,45.1,100,100,100,100,0,0,988.5833333,5.026305873,401
20-12-29 11:15:00,72,45.5,100,100,100,100,0,0,957.7199839,5.254179194,401
20-12-29 11:20:00,73.5,44.9,100,100,100,100,0,0,978.8828571,5.478403651,399.048387096774
20-12-29 11:25:00,73.8,43.7,100,100,100,100,0,0,1006.619161,5.709871613,400.238095238095
20-12-29 11:30:00,73.4,44.4,100,100,100,100,0,0,997.2110968,5.93431129,399.58064516129
20-12-29 11:35:00,73.8,44.2,100,100,100,100,0,0,926.0500968,6.123652903,401
20-12-29 11:40:00,75.8,43,100,100,100,100,53.17,50.37,478.4970323,6.260354032,401
20-12-29 11:45:00,74,35.6,100,100,100,100,100,24.41,495.943,6.37297,400.983870967742
20-12-29 11:50:00,75.4,37.4,100,100,100,100,100,74.88,502.175381,6.485244286,398.161290322581
20-12-29 11:55:00,75.4,37.2,100,100,100,100,100,51.94,461.1084194,6.608677581,397
20-12-29 12:00:00,75.2,35,100,100,100,100,100,49.39,424.8807419,6.710702581,395.516129032258
20-12-29 12:05:00,74.8,33.6,100,100,100,100,100,48.76,491.8075645,6.817969516,394
20-12-29 12:10:00,75,35.7,100,100,100,100,100,50.38,459.4673871,6.928829677,393
20-12-29 12:15:00,75.3,34.8,100,100,100,100,100,29.07,443.1387742,7.033409032,390.064516129032
20-12-29 12:20:00,73.9,31.4,100,100,100,100,100,29.33,534.2160484,7.145607419,388.507936507937
20-12-29 12:25:00,74.6,33.6,100,100,100,100,100,40,652.0885556,7.298247937,385
20-12-29 12:30:00,75.2,32.4,100,100,100,100,100,30.4,694.6432258,7.466138387,385
20-12-29 12:35:00,73.9,31.1,100,100,100,100,100,23.6,959.8146613,7.692651452,393
20-12-29 12:40:00,75.6,36.4,100,100,100,100,94.17,58.02,992.476,7.91491,394.031746031746
20-12-29 12:45:00,72.3,34.8,100,100,100,100,99.21,5.98,982.9408871,8.125869194,393
20-12-29 12:50:00,74.4,41.6,100,100,100,100,7.46,7.11,643.0044286,8.290353492,395.322580645161
20-12-29 12:55:00,75,36.1,100,100,100,100,100,40.09,1104.76129,8.496838387,394
20-12-29 13:00:00,74.8,40.2,100,100,100,100,42.83,0,871.7524762,8.727208095,396
20-12-29 13:05:00,74.6,41.9,100,100,100,100,0,0,1008.9564516129,8.877989677,394.888888888889
20-12-29 13:10:00,74.5,39.4,100,100,100,100,0,0,1065.345806,9.125166774,396.806451612903
20-12-29 13:15:00,74.1,38,100,100,100,100,0,0,1018.822857,9.366175714,393
20-12-29 13:20:00,73.6,39.2,100,100,100,100,0,0,883.3993065,9.594877742,394.444444444444
20-12-29 13:25:00,73.5,40.3,100,100,100,100,0,0,997.4031111,9.830818095,396
20-12-29 13:30:00,74.9,40.9,100,100,100,100,2.5,4.67,460.749871,10.01811613,392.619047619048
20-12-29 13:35:00,74.3,36.8,100,100,100,100,100,39.53,419.527,10.11897581,395
20-12-29 13:40:00,75.6,34,100,100,100,100,100,64.46,456.8734444,10.22888889,394.177419354839
20-12-29 13:45:00,75,31.5,100,100,100,100,100,9.77,473.3215484,10.34352903,395.612903225806
20-12-29 13:50:00,75.4,31.7,100,100,100,100,100,77.77,676.9373333,10.48943333,396
20-12-29 13:55:00,74.9,32.3,100,100,100,100,99.17,9.55,619.8088871,10.61533871,394.258064516129
20-12-29 14:00:00,75.7,32.4,100,100,100,100,100,92.69,572.3338065,10.73398065,394.193548387097
20-12-29 14:05:00,74.6,30.6,100,100,100,100,98.29,4.56,893.2045,10.8723,393
20-12-29 14:10:00,75.4,33.8,100,100,100,100,95.04,77.52,785.2890794,11.05933016,393.21875
20-12-29 14:15:00,75.6,30,100,100,100,100,100,32.74,456.7676129,11.17969355,394
20-12-29 14:20:00,75.3,28.5,100,100,100,100,100,92.89,455.2848871,11.28565,393
20-12-29 14:25:00,75.3,28.6,100,100,100,100,100,51.85,482.5798571,11.39791429,393
20-12-29 14:30:00,73.9,26.3,100,100,100,100,99.99,21.66,459.7200323,11.50871935,392
20-12-29 14:35:00,74.1,29.9,100,100,100,100,99.18,32,439.2476667,11.61581429,392
20-12-29 14:40:00,73.7,31.3,100,100,100,100,58.83,0,424.6317778,11.71501111,392
20-12-29 14:45:00,75.5,34.1,100,100,100,100,54.5,51.55,96.22075323,11.77014516,390
20-12-29 14:50:00,73.2,29.5,100,100,100,100,99.49,9.78,128.5557656,11.79622031,389
20-12-29 14:55:00,75.1,34.4,100,100,100,100,19.18,10.37,445.8272222,11.85318889,388.0625
20-12-29 15:00:00,73.1,31,100,100,100,100,100,33.03,465.9387097,11.96158387,390
20-12-29 15:05:00,73.7,32.7,100,100,100,100,33.5,0,476.9123968,12.0756746,392.370967741935
20-12-29 15:10:00,75.2,35.9,100,100,100,100,41.17,38.1,442.0010645,12.18302258,395.774193548387
20-12-29 15:15:00,73.9,31.2,100,100,100,100,99.93,20.3,409.3893492,12.27181429,398
20-12-29 15:20:00,74.5,35.9,100,100,100,100,17.57,0,384.1134444,12.37340635,399
20-12-29 15:25:00,74.6,33.4,100,100,100,100,0,0,383.8366984,12.46312698,401.714285714286
20-12-29 15:30:00,74.7,32.3,100,100,100,100,0,0,457.5711429,12.55608413,401
20-12-29 15:35:00,74.5,34,100,100,100,100,0,0,463.3610323,12.66028065,399.692307692308
20-12-29 15:40:00,74,36.3,100,100,100,100,0,0,417.9417143,12.75344127,398.873015873016
20-12-29 15:45:00,73.5,38.1,42,42,42,100,0,0,66.15496825,12.79182381,397
20-12-29 15:50:00,72.5,40,0,0,0,100,0,0,56.74029048,12.80508889,395.354838709677
20-12-29 15:55:00,71.5,41.8,67,67,68,100,0,0,350.7706774,12.84135161,399.380952380952
20-12-29 16:00:00,71.1,42.9,100,100,100,100,0,0,373.6990806,12.9282129,403
20-12-29 16:05:00,71.5,42.8,100,100,100,100,0,0,363.7225714,13.01274286,406.875
20-12-29 16:10:00,72.3,42.6,100,100,100,100,0,0,359.9727258,13.09674032,468.968253968254
20-12-29 16:15:00,72.8,42.9,100,100,100,100,0,0,352.7210952,13.17857937,549.5
20-12-29 16:20:00,73.8,42.5,100,100,100,100,0,0,355.6073871,13.26172903,616.806451612903
20-12-29 16:25:00,74.1,41.9,100,100,100,100,0,0,351.1169524,13.34360476,628.129032258065
20-12-29 16:30:00,73.8,41.9,100,100,100,100,0,0,347.3355714,13.4254619,627
20-12-29 16:35:00,73.7,41.8,100,100,100,100,0,0,342.2949516,13.50516613,620
20-12-29 16:40:00,74,41.8,100,100,100,100,0,0,337.9047143,13.58404762,659.571428571428
20-12-29 16:45:00,73.9,42.1,28,28,28,100,0,0,336.7563226,13.66167419,698.822580645161
20-12-29 16:50:00,72.5,43.5,0,0,0,100,0,0,335.8611129,13.73990161,846.921875
20-12-29 16:55:00,71.1,45.1,62,62,62,100,0,0,339.0756667,13.81853333,886.876923076923
20-12-29 17:00:00,70.9,45.6,100,100,100,100,0,0,337.5282222,13.8967,814.285714285714
20-12-29 17:05:00,71.1,44.2,100,100,100,100,0,0,336.4936667,13.97532857,771.41935483871
20-12-29 17:10:00,71,43.5,100,100,100,100,0,0,335.4354776,14.05395522,727.123076923077
20-12-29 17:15:00,71.1,43.3,100,100,100,100,0,0,335.0044444,14.13173492,707.444444444444
20-12-29 17:20:00,71.2,43,100,100,100,100,0,0,334.6272419,14.21001613,687.428571428571
20-12-29 17:25:00,71.3,42.6,100,100,100,100,0,0,334.313371,14.28842581,672.645161290323
20-12-29 17:30:00,71.4,42.2,100,100,100,100,0,0,334.51,14.36582222,657.096774193548
20-12-29 17:35:00,71.4,41.8,100,100,100,100,0,0,334.5441613,14.4441129,626.322580645161
20-12-29 17:40:00,71.4,41.7,100,100,100,100,0,0,334.3556452,14.52166613,612.096774193548
20-12-29 17:45:00,71.5,41.5,100,100,100,100,0,0,334.3040635,14.60016984,593.428571428571
20-12-29 17:50:00,71.7,41.2,100,100,100,100,0,0,334.549,14.67763548,583.460317460317
20-12-29 17:55:00,71.8,40.9,100,100,100,69.27,0,0,334.6455152,14.75578485,573.863636363636
20-12-29 18:00:00,72.3,40.6,100,100,100,0,0,0,334.5365873,14.83321111,570
20-12-29 18:05:00,72.8,39.2,100,100,100,0,0,0,334.628381,14.91109048,558.111111111111
20-12-29 18:10:00,73,38.6,100,100,100,0,0,0,334.8515968,14.98922581,540.306451612903
20-12-29 18:15:00,72.6,38.6,100,100,100,0,0,0,334.4468889,15.06754127,526.876923076923
20-12-29 18:20:00,72.3,38.4,100,100,100,0,0,0,334.668,15.14567619,516.276923076923
20-12-29 18:25:00,72.2,38.5,100,100,100,0,0,0,334.518127,15.22355079,509.428571428571
20-12-29 18:30:00,71.9,38.5,100,100,100,0,0,0,335.0210938,15.30205781,501.666666666667
20-12-29 18:35:00,71.8,38.5,100,100,100,0,0,0,334.7972969,15.37935625,489.8125
20-12-29 18:40:00,71.7,38.6,100,100,100,0,0,0,335.1674516,15.45682419,485.822580645161
20-12-29 18:45:00,71.6,38.6,100,100,100,0,0,0,335.2234286,15.5351,548.354838709677
20-12-29 18:50:00,71.5,38.8,100,100,100,0,0,0,335.0754516,15.61259032,594.41935483871
20-12-29 18:55:00,71.1,38.8,100,100,100,0,0,0,334.7295556,15.69082222,602.68253968254
20-12-29 19:00:00,70.9,38.9,100,100,100,0,0,0,334.6857778,15.76874444,594.258064516129
20-12-29 19:05:00,70.8,38.8,100,100,100,0,0,0,334.4694444,15.84669206,578.064516129032
20-12-29 19:10:00,70.7,38.8,100,100,100,0,0,0,334.5693548,15.92443065,563.129032258065
20-12-29 19:15:00,71.1,38.3,100,100,100,0,0,0,334.4942381,16.00236667,548.047619047619
20-12-29 19:20:00,70.9,37.7,100,100,100,0,0,0,334.5452188,16.080825,535.096774193548
20-12-29 19:25:00,70.9,37.6,100,100,100,0,0,0,334.45,16.15899841,521.571428571429
20-12-29 19:30:00,71,37.6,100,100,100,0,0,0,334.2929194,16.23677258,511.555555555556
20-12-29 19:35:00,71.1,38.2,100,100,100,0,0,0,334.1636935,16.31493871,502.174603174603
20-12-29 19:40:00,70.9,38.3,100,100,100,0,0,0,334.155,16.39226129,492.140625
20-12-29 19:45:00,70.9,38.8,100,100,100,0,0,0,333.9298571,16.4692,486.492063492063
20-12-29 19:50:00,71.2,38.3,100,100,100,0,0,0,333.913625,16.54721094,520.677419354839
20-12-29 19:55:00,71.3,37.3,100,100,100,0,0,0,333.7541429,16.62535714,574.677419354839
20-12-29 20:00:00,71.4,36.7,100,100,100,0,0,0,332.8606094,16.70297344,603.222222222222
20-12-29 20:05:00,71.3,36.4,100,100,100,0,0,0,332.6507258,16.78037903,607
20-12-29 20:10:00,71.2,36.2,100,100,100,0,0,0,332.721875,16.85726875,597.161290322581
20-12-29 20:15:00,71.1,36,100,100,100,0,0,0,332.6816406,16.93424844,583.095238095238
20-12-29 20:20:00,70.9,35.8,100,100,100,0,0,0,332.966873,17.01116984,567.129032258065
20-12-29 20:25:00,70.8,35.7,100,100,100,0,0,0,332.3276774,17.08854839,555.064516129032
20-12-29 20:30:00,70.9,35.4,100,100,100,0,0,0,332.6447778,17.16525238,540.645161290323
20-12-29 20:35:00,71,35.2,100,100,100,0,0,0,332.8530806,17.24278387,528.548387096774
20-12-29 20:40:00,71,35,100,100,100,0,0,0,332.5089524,17.3202381,518.725806451613
20-12-29 20:45:00,71.1,35,100,100,100,0,0,0,332.5976452,17.39748871,506.809523809524
20-12-29 20:50:00,71.2,34.8,100,100,100,0,0,0,332.693381,17.47425238,497.47619047619
20-12-29 20:55:00,71.6,34.5,100,100,100,0,0,0,333.1328065,17.55107581,510.096774193548
20-12-29 21:00:00,71.7,33.8,100,100,100,0,0,0,332.9068226,17.62843548,569.645161290323
20-12-29 21:05:00,71.9,33.5,100,100,100,0,0,0,333.2735397,17.70624603,613.3125
20-12-29 21:10:00,72,33.6,100,100,100,0,0,0,333.2737742,17.78374194,624
20-12-29 21:15:00,72.1,33.6,100,100,100,0,0,0,333.3369677,17.86094516,618.58064516129
20-12-29 21:20:00,72.1,33.8,100,100,100,0,0,0,333.3972419,17.93884839,606.52380952381
20-12-29 21:25:00,71.8,33.8,100,100,100,0,0,0,333.321875,18.0165625,591.129032258064
20-12-29 21:30:00,71.7,34,100,100,100,0,0,0,333.3779524,18.0941873,578.428571428571
20-12-29 21:35:00,71.7,34.2,100,100,100,0,0,0,333.466,18.17118413,567.125
20-12-29 21:40:00,71.9,34.4,100,100,100,0,0,0,333.3314444,18.2485127,550.444444444444
20-12-29 21:45:00,71.9,34.4,100,100,100,0,0,0,333.0880952,18.32599683,537.4375
20-12-29 21:50:00,71.7,34.4,100,100,100,0,0,0,333.4805484,18.40375806,525.650793650794
20-12-29 21:55:00,71.6,34.5,100,100,100,0,0,0,333.7001452,18.48136613,514.661290322581
20-12-29 22:00:00,71.5,34.4,100,100,100,0,0,0,333.4670317,18.55850635,507.285714285714
20-12-29 22:05:00,71.7,34.1,100,100,100,0,0,0,333.549127,18.63512063,498.285714285714
20-12-29 22:10:00,71.8,33.7,100,100,100,0,0,0,333.5723175,18.71226508,494.903225806452
20-12-29 22:15:00,71.6,33.6,100,100,100,0,0,0,333.4867581,18.79001774,535.619047619048
20-12-29 22:20:00,71.5,33.5,100,100,100,0,0,0,333.22,18.8679,585.285714285714
20-12-29 22:25:00,71.5,33.6,100,100,100,0,0,0,333.0579516,18.94576129,609.516129032258
20-12-29 22:30:00,71.4,33.7,100,100,100,0,0,0,333.0307419,19.02315323,608.338709677419
20-12-29 22:35:00,71.6,33.7,100,100,100,0,0,0,333.6912581,19.10130645,592.129032258064
20-12-29 22:40:00,71.7,33.8,100,100,100,0,0,0,333.8253125,19.17914375,578.741935483871
20-12-29 22:45:00,71.7,33.9,100,100,100,0,0,0,334.0546508,19.25696032,566.873015873016
20-12-29 22:50:00,71.5,33.9,100,100,100,0,0,0,334.1731774,19.33444516,553.354838709677
20-12-29 22:55:00,71.4,34.1,100,100,100,0,0,0,334.1755484,19.41272258,541.935483870968
20-12-29 23:00:00,71.4,34.2,100,100,100,0,0,0,334.0610317,19.4896873,527.603174603175
20-12-29 23:05:00,71.7,34.3,100,100,100,0,0,0,334.3394375,19.5677625,514.428571428571
20-12-29 23:10:00,71.7,34.2,100,100,100,0,0,0,334.155,19.64485397,505.064516129032
20-12-29 23:15:00,71.6,34.3,100,100,100,0,0,0,333.958,19.72159516,496.241935483871
20-12-29 23:20:00,71.6,34,100,100,100,0,0,0,333.7678548,19.79861613,501.951612903226
20-12-29 23:25:00,71.6,33.6,100,100,100,0,0,0,334.0862258,19.87631935,549.746031746032
20-12-29 23:30:00,71.8,33.4,100,100,100,0,0,0,334.4563226,19.95446452,593.793650793651
20-12-29 23:35:00,71.8,33.4,100,100,100,0,0,0,334.1272258,20.03144839,602
20-12-29 23:40:00,71.6,33.3,100,100,100,0,0,0,333.8643651,20.10877302,599.31746031746
20-12-29 23:45:00,71.4,33.4,100,100,100,0,0,0,333.6411111,20.18701111,584
20-12-29 23:50:00,71.5,33.5,100,100,100,0,0,0,333.4707419,20.26400323,569.650793650794
20-12-29 23:55:00,71.4,33.4,100,100,100,0,0,0,333.3979531,20.34155,552.935483870968
20-12-30 00:00:00,71.6,33.3,100,100,100,0,0,0,333.6900645,20.41880323,542.161290322581
20-12-30 00:05:00,71.3,33.3,100,100,100,0,0,0,333.6816667,20.4970381,528.354838709677
20-12-30 00:10:00,71.2,33.4,100,100,100,0,0,0,333.6536774,20.57469355,515.587301587302
20-12-30 00:15:00,71.3,33.6,100,100,100,0,0,0,333.9459677,20.65220968,504.380952380952
20-12-30 00:20:00,71.5,33.6,100,100,100,0,0,0,333.4699048,20.72924444,494.968253968254
20-12-30 00:25:00,71.6,33.3,100,100,100,0,0,0,333.4499048,20.80609048,498.555555555556
20-12-30 00:30:00,71.4,32.8,100,100,100,0,0,0,333.712,20.88398095,546.58064516129
20-12-30 00:35:00,71.6,32.7,100,100,100,0,0,0,333.9275161,20.96045323,591.41935483871
20-12-30 00:40:00,71.6,32.4,100,100,100,0,0,0,333.6407581,21.03795161,603.145161290323
20-12-30 00:45:00,71.9,32.4,100,100,100,0,0,0,333.761,21.11559841,600.145161290323
20-12-30 00:50:00,71.6,32.3,100,100,100,0,0,0,333.9327097,21.19354839,589.47619047619
20-12-30 00:55:00,71.3,32.4,100,100,100,0,0,0,333.7467619,21.27063492,574.142857142857
20-12-30 01:00:00,71.4,32.6,100,100,100,0,0,0,333.6089683,21.3481746,558.603174603175
20-12-30 01:05:00,71.5,32.5,100,100,100,0,0,0,333.9687778,21.42617778,542.741935483871
20-12-30 01:10:00,71.6,32.7,100,100,100,0,0,0,333.7277097,21.50368065,535.129032258065
20-12-30 01:15:00,71.5,33,100,100,100,0,0,0,333.9755161,21.58095484,519.516129032258
20-12-30 01:20:00,71.6,33,100,100,100,0,0,0,334.0367742,21.65747581,507.903225806452
20-12-30 01:25:00,71.8,33.1,100,100,100,0,0,0,334.4060968,21.73506452,497
20-12-30 01:30:00,71.8,33,100,100,100,0,0,0,324.387625,21.8107875,492.145161290323
20-12-30 01:35:00,71.7,32.8,100,100,100,0,0,0,324.7353333,21.88613333,525.161290322581
20-12-30 01:40:00,71.8,32.6,100,100,100,0,0,0,324.4584839,21.96156452,581.142857142857
20-12-30 01:45:00,72,32.6,100,100,100,0,0,0,324.3914286,22.03751429,615.903225806452
20-12-30 01:50:00,72.2,32.7,100,100,100,0,0,0,324.2055161,22.11323387,620
20-12-30 01:55:00,72.1,32.8,100,100,100,0,0,0,324.216,22.1894,613.859375
20-12-30 02:00:00,71.8,33.1,100,100,100,0,0,0,324.6590317,22.2645619,601.629032258065
20-12-30 02:05:00,71.7,33.2,100,100,100,0,0,0,324.6387742,22.3396629,586.741935483871
20-12-30 02:10:00,71.6,33.5,100,100,100,0,0,0,324.5623333,22.41504286,569.258064516129
20-12-30 02:15:00,71.7,33.6,100,100,100,0,0,0,325.050129,22.49016452,553.650793650794
20-12-30 02:20:00,71.5,33.6,100,100,100,0,0,0,324.6137143,22.56574286,541.016129032258
20-12-30 02:25:00,71.2,33.6,100,100,100,0,0,0,324.828129,22.6412,529
20-12-30 02:30:00,71.2,33.9,100,100,100,0,0,0,324.8508387,22.71615806,547.825396825397
20-12-30 02:35:00,71.4,33.8,100,100,100,0,0,0,324.9267419,22.79173871,596.032258064516
20-12-30 02:40:00,71.4,33.4,100,100,100,0,0,0,324.6076129,22.86761935,646.903225806452
20-12-30 02:45:00,71.4,33,100,100,100,0,0,0,324.8534444,22.94355238,661
20-12-30 02:50:00,71.4,32.8,100,100,100,0,0,0,325.15,23.01967903,653.435483870968
20-12-30 02:55:00,71.4,32.7,100,100,100,0,0,0,324.6365873,23.09559524,633.016129032258
20-12-30 03:00:00,71.6,33,100,100,100,0,0,0,324.5386613,23.17159355,615.129032258064
20-12-30 03:05:00,71.5,32.9,100,100,100,0,0,0,324.6908871,23.24757097,595.629032258065
20-12-30 03:10:00,71.6,33.2,100,100,100,0,0,0,324.821619,23.32340952,573.838709677419
20-12-30 03:15:00,71.7,33.4,100,100,100,0,0,0,324.8237619,23.39928095,561.290322580645
20-12-30 03:20:00,71.5,33.5,100,100,100,0,0,0,324.3817903,23.47445,543.285714285714
20-12-30 03:25:00,71.3,33.6,100,100,100,0,0,0,324.6335,23.5494,536.596774193548
20-12-30 03:30:00,71.3,33.7,100,100,100,0,0,0,325.0887097,23.62456452,577.587301587302
20-12-30 03:35:00,71.5,33.8,100,100,100,0,0,0,324.5127097,23.7002129,628.806451612903
20-12-30 03:40:00,71.6,33.2,100,100,100,0,0,0,324.759371,23.77574516,647
20-12-30 03:45:00,71.4,32.7,100,100,100,0,0,0,0.0984112,23.8384,639.206349206349
20-12-30 03:50:00,71.3,32.5,100,100,100,0,0,0,0.028570994,23.8384,616.161290322581
20-12-30 03:55:00,71.4,32.5,100,100,100,0,0,0,0.019840968,23.8385,600.571428571428
20-12-30 04:00:00,71.4,32.4,100,100,100,0,0,0,0,23.8385,589.758064516129
20-12-30 04:05:00,71.4,32.5,100,100,100,0,0,0,0.146029716,23.8385,586
20-12-30 04:10:00,71.5,32.4,100,100,100,0,0,0,0.007142748,23.8385,578.112903225806
20-12-30 04:15:00,71.3,32.4,100,100,100,0,0,0,0,23.8385,566.612903225806
20-12-30 04:20:00,71.4,32.6,100,100,100,0,0,0,0.071427581,23.8385,558
20-12-30 04:25:00,71.3,32.5,100,100,100,0,0,0,0.083571416,23.8385,549
20-12-30 04:30:00,71.2,32.4,100,100,100,0,0,0,0.016666435,23.8385,540.709677419355
20-12-30 04:35:00,71.2,32.2,100,100,100,0,0,0,0,23.8386,527.096774193548
20-12-30 04:40:00,71.2,31.6,100,100,100,0,0,0,0.11190321,23.8386,519.451612903226
20-12-30 04:45:00,71.5,31.3,81,81,81,0,0,0,0.083332177,23.8386,511.403225806452
20-12-30 04:50:00,71,31.3,0,0,0,0,0,0,0.057142065,23.8386,504.161290322581
20-12-30 04:55:00,69.8,31.6,0,0,0,0,0,0,0.020634606,23.8386,496
20-12-30 05:00:00,69.1,31.6,0,0,0,0,0,0,0,23.8386,488.903225806452
20-12-30 05:05:00,69.2,31.1,0,0,0,0,0,0,0.021428274,23.8386,479
20-12-30 05:10:00,69.4,30.4,0,0,0,0,0,0,0.049999306,23.8386,473.306451612903
20-12-30 05:15:00,69.4,29.6,0,0,0,0,0,0,0.023809161,23.8387,465.483870967742
20-12-30 05:20:00,69.7,29.1,0,0,0,0,0,0,0.083332065,23.8387,460.661290322581
20-12-30 05:25:00,70.2,28.7,0,0,0,0,0,0,0.0984112,23.8387,456
20-12-30 05:30:00,70.6,28.2,0,0,0,0,0,0,0.140474242,23.8387,453
20-12-30 05:35:00,70.6,27.7,0,0,0,0,0,0,0.033332871,23.8387,448.209677419355
20-12-30 05:40:00,70.8,27.3,0,0,0,0,0,0,0.020634606,23.8387,442.774193548387
20-12-30 05:45:00,71,26.9,0,0,0,0,0,0,0.039681935,23.8387,439.571428571429
20-12-30 05:50:00,71.4,26.8,0,0,0,0,0,0,0,23.8388,435.758064516129
20-12-30 05:55:00,71.8,26.9,0,0,0,0,0,0,0.140474242,23.8388,434
20-12-30 06:00:00,71.9,26.9,0,0,0,0,0,0,0.263487529,23.8388,432.888888888889
20-12-30 06:05:00,71.7,26.6,0,0,0,0,0,0,0.26507479,23.8388,433
20-12-30 06:10:00,71.8,26.5,0,0,0,0,0,0,0.1722193,23.8389,430.467741935484
20-12-30 06:15:00,72,26.5,0,0,0,0,0,0,0.114284039,23.8389,428.650793650794
20-12-30 06:20:00,72.1,26.5,0,0,0,0,0,0,0.126188726,23.839,427.174603174603
20-12-30 06:25:00,72,26.4,0,0,0,0,0,0,0.192060181,23.839,427
20-12-30 06:30:00,71.9,26.5,0,0,0,0,0,0,0.119045723,23.839,425.190476190476
20-12-30 06:35:00,71.8,26.5,0,0,0,0,0,0,0.0984112,23.8391,425
20-12-30 06:40:00,71.6,26.5,0,0,0,0,0,0,0.246028,23.8391,423.548387096774
20-12-30 06:45:00,71.5,26.4,0,0,0,0,0,0,0.037301019,23.83912419,422
20-12-30 06:50:00,71.5,26.2,0,0,0,0,0,0,0.322217129,23.8392,421
20-12-30 06:55:00,71.6,26,0,0,0,0,0,0,0.109522097,23.8392,421.095238095238
20-12-30 07:00:00,71.9,25.9,0,0,0,0,0,0,0.084125703,23.8393,419
20-12-30 07:05:00,72,25.7,0,0,0,0,0,0,0.101585861,23.8393,419.548387096774
20-12-30 07:10:00,72.1,25.8,0,0,0,0,0,0,0.280393746,23.83933492,418
20-12-30 07:15:00,72,25.9,0,0,0,0,0,0,0.295233,23.8394,417
20-12-30 07:20:00,72,25.9,0,0,0,0,0,0,0.345220048,23.83949841,416
20-12-30 07:25:00,72,25.8,0,0,0,0,0,0,0.293646323,23.8395,416
20-12-30 07:30:00,71.9,26.1,0,0,0,0,0,0,0.393645,23.8396,415
20-12-30 07:35:00,71.8,26.5,0,0,0,0,0,0,0.716214667,13.24434374,414
20-12-30 07:40:00,71.7,27,0,0,0,0,0,0,5.952289355,0.000435228,414.290322580645
20-12-30 07:45:00,71.7,27.5,0,0,0,0,0,0,68.63704032,0.003775729,414
20-12-30 07:50:00,71.5,28,0,0,0,0,0,0,348.5234839,0.063297426,413.079365079365
20-12-30 07:55:00,71.5,28.1,0,0,0,0,0,0,353.5725484,0.145517323,415
20-12-30 08:00:00,71.7,28.1,0,0,0,0,0,0,354.1134839,0.227258194,480.983870967742
20-12-30 08:05:00,71.7,28,0,0,0,0,0,0,354.8134516,0.308555161,599.903225806452
20-12-30 08:10:00,71.6,28.1,0,0,0,0,0,0,356.2966774,0.391448742,793.253968253968
20-12-30 08:15:00,71.6,28,0,0,0,0,0,0,357.577,0.473128,1000.56451612903
20-12-30 08:20:00,71.6,27.8,0,0,0,0,0,0,366.5466667,0.55708419,1129.41935483871
20-12-30 08:25:00,71.6,27.6,0,0,0,0,0,0,368.434619,0.643077127,1160.04838709677
20-12-30 08:30:00,71.7,27.5,0,0,0,0,0,0,367.7560323,0.729137516,1060.83870967742
20-12-30 08:35:00,71.7,27.4,0,0,0,0,0,0,369.0960161,0.815060339,946.666666666667
20-12-30 08:40:00,71.6,27.4,0,0,0,0,0,0,371.0154194,0.901507919,890.983870967742
20-12-30 08:45:00,71.5,27.2,12,12,12,0.06,0,0,377.1895484,0.98846571,850.58064516129
20-12-30 08:50:00,71.9,27.1,100,100,100,75.01,0,0,382.7491429,1.076482857,805.096774193548
20-12-30 08:55:00,73.9,26.6,100,100,100,100,0,0,391.9733065,1.166369355,754.048387096774
20-12-30 09:00:00,74.5,25.7,100,100,100,100,0,0,398.377,1.258606508,700.661290322581
20-12-30 09:05:00,74.5,26.2,100,100,100,100,0,0,406.8997742,1.352847742,657.225806451613
20-12-30 09:10:00,74.2,27,100,100,100,100,0,0,426.0247742,1.448719032,623.888888888889
20-12-30 09:15:00,74,28.1,100,100,100,100,0,0,435.4469032,1.550024516,591.241935483871
20-12-30 09:20:00,73.9,29,100,100,100,100,0,0,436.6744516,1.649607742,564.709677419355
20-12-30 09:25:00,74.1,29.5,100,100,100,100,0,0,446.2685,1.752936774,543.15873015873
20-12-30 09:30:00,74.1,29.9,100,100,100,100,0,0,463.3251774,1.857693387,520.903225806452
20-12-30 09:35:00,73.6,30.3,100,100,100,100,0,0,444.3500323,1.965566774,498.619047619048
20-12-30 09:40:00,73.1,30.4,100,100,100,100,0,0,457.9955,2.070372903,481.47619047619
20-12-30 09:45:00,72.8,30.7,100,100,100,100,0,0,477.7325323,2.178069677,464.274193548387
20-12-30 09:50:00,72.7,31.1,100,100,100,100,0,0,482.8955484,2.291706774,451.460317460317
20-12-30 09:55:00,72.6,31.3,100,100,100,100,0,0,474.9976667,2.402916667,439.290322580645
20-12-30 10:00:00,72.4,31.5,100,100,100,100,0,0,469.6855645,2.514011452,431.825396825397
20-12-30 10:05:00,72.2,31.9,100,100,100,100,0,0,456.085,2.621266774,424.016129032258
20-12-30 10:10:00,72.2,32.3,100,100,100,100,0,0,442.0295161,2.727154516,416.193548387097
20-12-30 10:15:00,72.1,32.6,100,100,100,100,0,0,446.8174921,2.828601746,412.387096774194
20-12-30 10:20:00,72.1,32.7,100,100,100,100,0,0,464.2542419,2.935235968,408.564516129032
20-12-30 10:25:00,71.9,33.2,100,100,100,100,0,0,464.6757778,3.043104444,403
20-12-30 10:30:00,72.1,33.6,100,100,100,100,0,0,467.8926452,3.152388387,400
20-12-30 10:35:00,72.2,34,100,100,100,100,0,0,489.021129,3.265580323,397.126984126984
20-12-30 10:40:00,72.3,34.3,100,100,100,100,0,0,452.5804355,3.374904194,395
20-12-30 10:45:00,72.2,34.7,100,100,100,100,0,0,474.1752581,3.483055484,392
20-12-30 10:50:00,72.3,35,100,100,100,100,0,0,470.7241111,3.592748889,390
20-12-30 10:55:00,72.5,35.4,100,100,100,100,0,0,463.9948226,3.703796452,388
20-12-30 11:00:00,72.3,35.7,100,100,100,100,0,0,466.9471587,3.813294127,387
20-12-30 11:05:00,72.4,35.9,100,100,100,100,0,0,483.045,3.925536452,384.451612903226
20-12-30 11:10:00,72.3,36.4,100,100,100,100,0,0,483.0894444,4.038167778,383.41935483871
20-12-30 11:15:00,72.2,36.7,100,100,100,100,0,0,503.189,4.154261452,384
20-12-30 11:20:00,72.1,37.3,100,100,100,100,0,0,479.8759048,4.267274762,385
20-12-30 11:25:00,71.8,38,100,100,100,100,0,0,473.407,4.37804,383.967741935484
20-12-30 11:30:00,71.9,38.2,100,100,100,100,0,0,486.3290313,4.490548125,383.15873015873
20-12-30 11:35:00,71.6,38.2,100,100,100,100,0,0,500.2573651,4.60492127,383
20-12-30 11:40:00,71.5,38.4,100,100,100,100,0,0,505.6425484,4.721203226,381
20-12-30 11:45:00,71.5,38.6,100,100,100,100,0,0,480.9111429,4.836514921,380
20-12-30 11:50:00,71.5,38.8,100,100,100,100,0,0,459.7759194,4.943752581,380
20-12-30 11:55:00,71.6,38.9,100,100,100,100,0,0,470.9418065,5.051428065,380
20-12-30 12:00:00,71.5,39,100,100,100,100,0,0,490.010381,5.163774762,379
20-12-30 12:05:00,71.6,39.3,100,100,100,100,0,0,485.4203387,5.276657742,378
20-12-30 12:10:00,71.6,39.6,100,100,100,100,0,0,476.7767742,5.387543226,380.177419354839
20-12-30 12:15:00,71.6,39.7,100,100,100,100,0,0,488.8214762,5.499243333,381
20-12-30 12:20:00,71.7,39.9,100,100,100,100,0,0,449.1541111,5.607914444,381
20-12-30 12:25:00,71.4,39.6,100,100,100,100,0,0,454.4855323,5.713103548,379
20-12-30 12:30:00,71.3,39.9,100,100,100,100,0,0,447.5649516,5.817552742,380
20-12-30 12:35:00,71.7,40,100,100,100,100,0,0,444.5343548,5.92239129,379.253968253968
20-12-30 12:40:00,72.3,39.7,100,100,100,100,0,0,413.6948095,6.024312857,379
20-12-30 12:45:00,72.7,39.4,100,100,100,100,0,0,393.0743226,6.115472258,379
20-12-30 12:50:00,72.3,39.3,100,100,100,100,0,0,397.7115484,6.206283548,378.698412698413
20-12-30 12:55:00,72.2,39.4,100,100,100,100,0,0,453.5112857,6.304720952,378
20-12-30 13:00:00,72,39.5,100,100,100,100,0,0,512.0775323,6.416391774,379.338709677419
20-12-30 13:05:00,72.1,39.5,100,100,100,100,0,0,470.5649365,6.532123968,380
20-12-30 13:10:00,71.5,39.4,100,100,100,100,0,0,493.8448095,6.641489683,379
20-12-30 13:15:00,71.4,39.3,100,100,100,100,0,0,432.0764355,6.746124032,379
20-12-30 13:20:00,71.4,39.5,100,100,100,100,0,0,457.9722903,6.850638065,380
20-12-30 13:25:00,71.6,39.8,100,100,100,100,0,0,486.020871,6.963385161,381
20-12-30 13:30:00,71.7,39.9,100,100,100,100,0,0,441.805127,7.070335238,381
20-12-30 13:35:00,71.2,40.1,100,100,100,100,0,0,504.7413175,7.177417302,381
20-12-30 13:40:00,71.4,40.3,100,100,100,100,0,0,553.7800968,7.304332581,381
20-12-30 13:45:00,72.1,40.6,100,100,100,100,0,0,744.8280968,7.46055,383.365079365079
20-12-30 13:50:00,71.7,40.8,100,100,100,100,0,0,764.8373226,7.642919355,386
20-12-30 13:55:00,71.5,40.6,100,100,100,100,0,0,865.6878571,7.84204,393.306451612903
20-12-30 14:00:00,71.7,40.6,100,100,100,100,0,0,680.1322903,8.020013548,394.483870967742
20-12-30 14:05:00,72,40.4,100,100,100,100,0,0,602.5062063,8.167521429,395
20-12-30 14:10:00,72.4,40.5,100,100,100,100,0,0,549.5943065,8.299271774,396.887096774194
20-12-30 14:15:00,72.4,40.4,100,100,100,100,0,0,532.7014839,8.42699129,396
20-12-30 14:20:00,72,40.4,100,100,100,100,0,0,537.6694444,8.551875556,395.194029850746
20-12-30 14:25:00,71.5,40.3,100,100,100,100,0,0,475.7428065,8.66705629,396
20-12-30 14:30:00,71.4,39.9,100,100,100,100,0,0,657.3792381,8.795190476,395
20-12-30 14:35:00,71.3,39.7,100,100,100,100,0,0,590.811,8.93888,395.968253968254
20-12-30 14:40:00,72.3,39.3,100,100,100,100,0,0,535.2553871,9.085918548,396
20-12-30 14:45:00,73.3,38.6,100,100,100,100,0,0,619.2824516,9.211994839,394.338709677419
20-12-30 14:50:00,74.7,37.6,100,100,100,100,2.5,4.67,517.4948254,9.351410794,394
20-12-30 14:55:00,76.7,34.7,100,100,100,100,100,95.06,589.701,9.467014286,394
20-12-30 15:00:00,76.1,30.2,100,100,100,100,100,100,696.9414516,9.626579677,393
20-12-30 15:05:00,76.2,29.8,100,100,100,100,100,100,721.5919355,9.766035968,395
20-12-30 15:10:00,75.5,28.7,100,100,100,100,100,100,703.6920323,9.931145806,392.758064516129
20-12-30 15:15:00,74.9,28.2,100,100,100,100,100,100,712.3569677,10.09882903,394.58064516129
20-12-30 15:20:00,75.1,27.5,100,100,100,100,100,100,448.9151935,10.23689355,391
20-12-30 15:25:00,75.3,27,100,100,100,100,100,100,426.9705484,10.33871935,391.193548387097
20-12-30 15:30:00,73.9,27.1,100,100,100,100,100,68.27,424.450127,10.43807143,391.032258064516
20-12-30 15:35:00,74.2,31.9,100,100,100,100,65.5,0,403.8084194,10.53284516,392.838709677419
20-12-30 15:40:00,75.4,35,100,100,100,100,22.5,19.73,350.9103871,10.61973065,395.645161290323
20-12-30 15:45:00,75.4,30.4,100,100,100,100,100,88.01,415.9742419,10.71150968,395.532258064516
20-12-30 15:50:00,73.8,31.8,100,100,100,100,85.5,0.26,426.0679677,10.80956774,392
20-12-30 15:55:00,74.6,39.4,100,100,100,100,0,0,412.6470806,10.90799677,390.903225806452
20-12-30 16:00:00,75,40.1,100,100,100,100,0.24,0.11,383.8855556,11.00092222,388.161290322581
20-12-30 16:05:00,75.2,34.2,100,100,100,100,86.26,67.89,355.9480968,11.08543548,387
20-12-30 16:10:00,74.2,32.8,100,100,100,100,81.5,0,346.9350323,11.16864194,385
20-12-30 16:15:00,75.9,37,100,100,100,100,55.83,53.03,337.9789524,11.2475619,385
20-12-30 16:20:00,73.8,31.9,100,100,100,100,100,24.3,334.6774194,11.3261129,382.806451612903
20-12-30 16:25:00,74.7,40.9,100,100,100,100,21.5,0,343.4803871,11.40622742,382
20-12-30 16:30:00,75.2,44.5,100,100,100,100,0,0,342.6466452,11.48684839,381.825396825397
20-12-30 16:35:00,75.4,44.1,100,100,100,100,21.17,18.4,337.1280323,11.56564194,383
20-12-30 16:40:00,73.2,36.9,100,100,100,100,100,25.8,331.5020806,11.64352419,382
20-12-30 16:45:00,72.9,42.8,100,100,100,100,25.5,0,331.4363548,11.72058065,378.285714285714
20-12-30 16:50:00,73.8,41.2,100,100,100,100,0,0,335.1802222,11.79770159,379
20-12-30 16:55:00,74.5,38.9,100,100,100,100,0,0,335.1827778,11.87606667,381
20-12-30 17:00:00,74.8,37.7,100,100,100,100,0,0,334.842129,11.95334194,382
20-12-30 17:05:00,74.6,37.4,100,100,100,100,0,0,335.0010161,12.03036935,412.596774193548
20-12-30 17:10:00,74.2,38.4,100,100,100,100,0,0,334.5297419,12.10831935,564.857142857143
20-12-30 17:15:00,74.1,39.2,100,100,100,100,0,0,334.4869048,12.18636349,690.709677419355
20-12-30 17:20:00,73.7,39.2,100,100,100,100,0,0,334.893,12.26395079,709.91935483871
20-12-30 17:25:00,73.5,40.2,100,100,100,100,0,0,334.8943871,12.34178387,681.349206349206
20-12-30 17:30:00,73.3,41.2,100,100,100,100,0,0,335.0293333,12.41880476,649.354838709677
20-12-30 17:35:00,73.3,41.1,100,100,100,100,0,0,334.7604516,12.49661129,620.596774193548
20-12-30 17:40:00,73.1,41.4,100,100,100,100,0,0,335.2632903,12.57445484,599.806451612903
20-12-30 17:45:00,72.8,41.7,100,100,100,100,0,0,335.2496667,12.65240159,579.777777777778
20-12-30 17:50:00,72.7,42,100,100,100,58.27,0,0,335.3082258,12.73078226,564.161290322581
20-12-30 17:55:00,72.2,42,100,100,100,0,0,0,335.3236452,12.80902581,548.258064516129
20-12-30 18:00:00,71.9,41.5,100,100,100,0,0,0,335.0570645,12.88650968,523.777777777778
20-12-30 18:05:00,71.7,41.1,100,100,100,0,0,0,335.4015968,12.96415484,501.516129032258
20-12-30 18:10:00,71.7,40.8,100,100,100,0,0,0,335.0792581,13.04193226,487.612903225806
20-12-30 18:15:00,71.7,39.8,100,100,100,0,0,0,335.3399677,13.11923548,481
20-12-30 18:20:00,71.9,38.7,100,100,100,0,0,0,335.3377619,13.19637778,531.338709677419
20-12-30 18:25:00,71.7,37.7,100,100,100,0,0,0,335.533,13.2745129,607.079365079365
20-12-30 18:30:00,71.8,36.9,100,100,100,0,0,0,335.0346774,13.35278065,604.193548387097
20-12-30 18:35:00,71.7,36.4,100,100,100,0,0,0,335.3241452,13.43006774,594.354838709677
20-12-30 18:40:00,71.6,35.9,100,100,100,0,0,0,335.4695161,13.50783871,575.032258064516
20-12-30 18:45:00,71.3,35.7,100,100,100,0,0,0,335.0667419,13.58574839,540.645161290323
20-12-30 18:50:00,71.4,35.8,100,100,100,0,0,0,334.8806452,13.6634129,524.809523809524
20-12-30 18:55:00,71.4,36,100,100,100,0,0,0,335.2774839,13.74130968,504.451612903226
20-12-30 19:00:00,71.4,36.1,100,100,100,0,0,0,335.4027258,13.81925323,484.516129032258
20-12-30 19:05:00,71.1,36.1,100,100,100,0,0,0,334.9644516,13.89689677,487.047619047619
20-12-30 19:10:00,71.2,36,100,100,100,0,0,0,335.1485323,13.97444032,565.206349206349
20-12-30 19:15:00,71.2,35.9,100,100,100,0,0,0,334.9318889,14.05087778,588.354838709677
