Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
20-12-30 19:20:00,70.9,35.9,100,100,100,0,0,0,335.4456774,14.12846774,564.774193548387
20-12-30 19:25:00,71.2,35.9,100,100,100,0,0,0,335.188,14.2063,543.15873015873
20-12-30 19:30:00,71.5,35.9,100,100,100,0,0,0,335.555371,14.28479516,524.354838709677
20-12-30 19:35:00,71.6,35.5,100,100,100,0,0,0,335.2347742,14.36283871,507.619047619048
20-12-30 19:40:00,71.7,35.7,100,100,100,0,0,0,335.5162903,14.44012742,487.380952380952
20-12-30 19:45:00,71.7,35.8,100,100,100,0,0,0,335.7541905,14.51794444,466.274193548387
20-12-30 19:50:00,71.5,35.6,100,100,100,0,0,0,335.9075484,14.59581613,502.483870967742
20-12-30 19:55:00,71.4,35.7,100,100,100,0,0,0,336.3013548,14.67425161,560.460317460317
20-12-30 20:00:00,71.2,35.8,100,100,100,0,0,0,336.0833226,14.7518129,571.238095238095
20-12-30 20:05:00,71,35.9,100,100,100,0,0,0,336.0265556,14.82969841,547
20-12-30 20:10:00,71.1,36.2,100,100,100,0,0,0,335.802129,14.90812419,525.532258064516
20-12-30 20:15:00,71.4,35.8,100,100,100,0,0,0,335.9176508,14.98655238,499.596774193548
20-12-30 20:20:00,71.5,35.4,100,100,100,0,0,0,335.7090323,15.06452581,481.193548387097
20-12-30 20:25:00,71.4,35.1,100,100,100,0,0,0,336.2962903,15.14211935,500.838709677419
20-12-30 20:30:00,71.3,35,100,100,100,0,0,0,335.584371,15.22067903,563.161290322581
20-12-30 20:35:00,71.2,35.2,100,100,100,0,0,0,335.6864516,15.29902258,561.58064516129
20-12-30 20:40:00,71.1,35.5,100,100,100,0,0,0,335.4153387,15.37727419,545.571428571429
20-12-30 20:45:00,71.2,35.2,100,100,100,0,0,0,335.6504516,15.45570968,517.301587301587
20-12-30 20:50:00,71.1,34.3,100,100,100,0,0,0,335.728871,15.53405323,496.58064516129
20-12-30 20:55:00,71,33.5,100,100,100,0,0,0,335.1212698,15.61200794,477.645161290323
20-12-30 21:00:00,71,33,100,100,100,0,0,0,335.3470968,15.68887742,475
20-12-30 21:05:00,71.2,32.4,100,100,100,0,0,0,335.4186129,15.76682419,533.693548387097
20-12-30 21:10:00,71.4,31.9,100,100,100,0,0,0,335.09,15.8453129,574.904761904762
20-12-30 21:15:00,71.5,31.9,100,100,100,0,0,0,335.6594516,15.92375161,558.741935483871
20-12-30 21:20:00,71.2,32.1,100,100,100,0,0,0,335.2711935,16.00223548,532.225806451613
20-12-30 21:25:00,71.2,32.2,100,100,100,0,0,0,335.6966613,16.07917903,509.91935483871
20-12-30 21:30:00,71.6,32.4,100,100,100,0,0,0,335.3959355,16.15712258,492.483870967742
20-12-30 21:35:00,71.6,31.9,100,100,100,0,0,0,335.3650952,16.23498889,467.58064516129
20-12-30 21:40:00,71.6,31.5,100,100,100,0,0,0,335.5091746,16.3131746,506.451612903226
20-12-30 21:45:00,71.7,31.5,100,100,100,0,0,0,335.3173548,16.39089355,554.41935483871
20-12-30 21:50:00,71.6,31.7,100,100,100,0,0,0,335.2879355,16.46898065,554.645161290323
20-12-30 21:55:00,71.6,31.8,100,100,100,0,0,0,335.4435484,16.54718065,532
20-12-30 22:00:00,71.5,31.9,100,100,100,0,0,0,335.139,16.62522419,504.142857142857
20-12-30 22:05:00,71.6,32.1,100,100,100,0,0,0,336.1928254,16.70277143,483.483870967742
20-12-30 22:10:00,71.8,32,100,100,100,0,0,0,336.1865714,16.78124286,481.064516129032
20-12-30 22:15:00,71.8,31.6,100,100,100,0,0,0,335.8638065,16.85919516,536.619047619048
20-12-30 22:20:00,71.7,31.3,100,100,100,0,0,0,335.9634921,16.93732222,559
20-12-30 22:25:00,71.8,31.5,100,100,100,0,0,0,335.6737778,17.01480635,548.483870967742
20-12-30 22:30:00,71.7,32,100,100,100,0,0,0,335.3399516,17.09276613,524.548387096774
20-12-30 22:35:00,71.7,32.3,100,100,100,0,0,0,335.4760645,17.17126452,502.064516129032
20-12-30 22:40:00,71.4,32.1,100,100,100,0,0,0,336.0898065,17.24875323,480.809523809524
20-12-30 22:45:00,71.5,32.2,100,100,100,0,0,0,335.9104444,17.32620317,492.838709677419
20-12-30 22:50:00,71.7,31.9,100,100,100,0,0,0,335.5504516,17.40466774,551
20-12-30 22:55:00,71.7,31.6,100,100,100,0,0,0,335.4263065,17.48302419,566.354838709677
20-12-30 23:00:00,71.7,31.4,100,100,100,0,0,0,335.8082419,17.5615871,548.483870967742
20-12-30 23:05:00,71.4,31.5,100,100,100,0,0,0,335.2972742,17.63895323,520.857142857143
20-12-30 23:10:00,71,31.7,100,100,100,0,0,0,335.2597778,17.71754444,498.032258064516
20-12-30 23:15:00,71.2,32,100,100,100,0,0,0,335.5883548,17.79521935,476.677419354839
20-12-30 23:20:00,71.6,31.5,100,100,100,0,0,0,335.8902097,17.87260645,487.870967741935
20-12-30 23:25:00,71.7,31.1,100,100,100,0,0,0,335.7470645,17.95087742,538.587301587302
20-12-30 23:30:00,71.9,30.8,100,100,100,0,0,0,336.2167419,18.02893548,551
20-12-30 23:35:00,71.9,30.9,100,100,100,0,0,0,335.8469677,18.10762581,532.333333333333
20-12-30 23:40:00,71.5,31.4,100,100,100,0,0,0,335.1159206,18.18584444,506.274193548387
20-12-30 23:45:00,71.3,31.6,100,100,100,0,0,0,336.058381,18.26309683,482.161290322581
20-12-30 23:50:00,71.5,31.9,100,100,100,0,0,0,335.8269683,18.34061111,481.111111111111
20-12-30 23:55:00,71.9,31.8,100,100,100,0,0,0,335.837129,18.41864516,545.548387096774
20-12-31 00:00:00,72,31.3,100,100,100,0,0,0,335.8135484,18.49703226,569.161290322581
20-12-31 00:05:00,71.7,31.2,100,100,100,0,0,0,335.5122419,18.57577581,548.548387096774
20-12-31 00:10:00,71.6,31.3,100,100,100,0,0,0,335.637254,18.65382063,525.854838709677
20-12-31 00:15:00,71.6,31.7,100,100,100,0,0,0,335.6381129,18.73241935,505.387096774194
20-12-31 00:20:00,71.7,32,100,100,100,0,0,0,335.6632742,18.81014516,476.532258064516
20-12-31 00:25:00,71.5,32.1,100,100,100,0,0,0,335.9462258,18.88759032,474
20-12-31 00:30:00,71.4,31.6,100,100,100,0,0,0,335.9122857,18.9661,536.596774193548
20-12-31 00:35:00,71.7,31.2,100,100,100,0,0,0,335.933129,19.04365806,584.870967741935
20-12-31 00:40:00,71.9,31.2,100,100,100,0,0,0,335.7339516,19.12140161,561.338709677419
20-12-31 00:45:00,71.8,31.5,100,100,100,0,0,0,335.6525714,19.1992,533.693548387097
20-12-31 00:50:00,71.4,31.7,100,100,100,0,0,0,336.0716667,19.27716667,517.47619047619
20-12-31 00:55:00,71.5,31.9,100,100,100,0,0,0,335.8513333,19.35563333,488.920634920635
20-12-31 01:00:00,71.8,32.1,100,100,100,0,0,0,335.7423548,19.43302581,473
20-12-31 01:05:00,72.1,31.6,100,100,100,0,0,0,335.4098095,19.51122222,500.318181818182
20-12-31 01:10:00,71.8,31.4,100,100,100,0,0,0,335.6700476,19.58935556,549.241935483871
20-12-31 01:15:00,71.7,31.3,100,100,100,0,0,0,335.8910952,19.6682,569.875
20-12-31 01:20:00,71.6,32,100,100,100,0,0,0,335.9049375,19.74596875,548.125
20-12-31 01:25:00,71.7,32.5,100,100,100,0,0,0,335.6206667,19.82395556,534.65625
20-12-31 01:30:00,71.4,32.8,100,100,100,0,0,0,335.7431935,19.90236774,497.380952380952
20-12-31 01:35:00,71.9,32.7,100,100,100,0,0,0,325.2,19.9777,481.016129032258
20-12-31 01:40:00,71.8,32.6,100,100,100,0,0,0,325.5748095,20.05331429,531.079365079365
20-12-31 01:45:00,71.7,32.5,100,100,100,0,0,0,325.5945806,20.12945806,562.8125
20-12-31 01:50:00,72.1,32.7,100,100,100,0,0,0,325.4094921,20.20569048,564.095238095238
20-12-31 01:55:00,72.2,33,100,100,100,0,0,0,325.7086452,20.28185968,547.52380952381
20-12-31 02:00:00,71.8,33.1,100,100,100,0,0,0,326.1577419,20.35783226,527.714285714286
20-12-31 02:05:00,71.9,33.6,100,100,100,0,0,0,325.8072258,20.43379032,515.75
20-12-31 02:10:00,71.5,33.7,100,100,100,0,0,0,326.0885161,20.50897097,505.142857142857
20-12-31 02:15:00,71.5,33.5,100,100,100,0,0,0,326.2055,20.58458125,548.953846153846
20-12-31 02:20:00,72,33.6,100,100,100,0,0,0,325.6031111,20.66019841,606.323076923077
20-12-31 02:25:00,72.2,33.7,100,100,100,0,0,0,326.1073333,20.73658889,602.096774193548
20-12-31 02:30:00,72.2,33.7,100,100,100,0,0,0,326.3484603,20.8118873,585.47619047619
20-12-31 02:35:00,71.9,33.9,100,100,100,0,0,0,326.5777273,20.88799091,565.384615384615
20-12-31 02:40:00,71.8,34.3,100,100,100,0,0,0,326.1648387,20.96416129,548.859375
20-12-31 02:45:00,71.6,34.5,100,100,100,0,0,0,326.1088065,21.03940968,536
20-12-31 02:50:00,71.6,34.7,100,100,100,0,0,0,326.3484603,21.1149873,557.809523809524
20-12-31 02:55:00,71.6,34.9,100,100,100,0,0,0,326.4652188,21.19133594,602.203125
20-12-31 03:00:00,71.4,35.1,100,100,100,0,0,0,326.485125,21.267,612.079365079365
20-12-31 03:05:00,71.3,35.5,100,100,100,0,0,0,326.3417143,21.34316984,596.078125
20-12-31 03:10:00,71.6,36,100,100,100,0,0,0,326.5820323,21.41907742,574.857142857143
20-12-31 03:15:00,71.7,36.4,100,100,100,0,0,0,326.309129,21.49532581,556.140625
20-12-31 03:20:00,71.7,36.4,100,100,100,0,0,0,326.067,21.5715625,534.390625
20-12-31 03:25:00,71.5,36.5,100,100,100,0,0,0,326.578381,21.64676984,543.793650793651
20-12-31 03:30:00,71.4,36.6,100,100,100,0,0,0,326.8604375,21.72274063,594.193548387097
20-12-31 03:35:00,71.3,36.8,100,100,100,0,0,0,326.71575,21.79841875,614
20-12-31 03:40:00,71.3,37.3,100,100,100,0,0,0,2.860172381,21.85666508,609.285714285714
20-12-31 03:45:00,71.8,37.9,100,100,100,0,0,0,1.532401029,21.85724603,581.047619047619
20-12-31 03:50:00,71.9,38.1,100,100,100,0,0,0,0.111109471,21.8573,569
20-12-31 03:55:00,71.5,38.1,100,100,100,0,0,0,0,21.8574,573.095238095238
20-12-31 04:00:00,71.2,38,100,100,100,0,0,0,0,21.8574,580
20-12-31 04:05:00,71.1,38.1,100,100,100,0,0,0,0,21.8574,579
20-12-31 04:10:00,71.6,38.4,100,100,100,0,0,0,0.047618323,21.8574,572.460317460317
20-12-31 04:15:00,72.1,38.3,100,100,100,0,0,0,0.066665652,21.8574,566
20-12-31 04:20:00,71.9,38.3,100,100,100,0,0,0,0,21.8574,558.825396825397
20-12-31 04:25:00,71.6,38.4,100,100,100,0,0,0,0.053967419,21.8574,553
20-12-31 04:30:00,71.2,38.6,100,100,100,0,0,0,0,21.8574,544.193548387097
20-12-31 04:35:00,71,38.6,100,100,100,0,0,0,0.028898527,21.8575,534.774193548387
20-12-31 04:40:00,71.5,38.7,74,74,75,0,0,0,0,21.8575,527.571428571429
20-12-31 04:45:00,71.5,38.5,0,0,0,0,0,0,0,21.8575,521.774193548387
20-12-31 04:50:00,70.4,38.9,0,0,0,0,0,0,0.146823358,21.8575,514.857142857143
20-12-31 04:55:00,69,39.3,0,0,0,0,0,0,0.023809194,21.8575,506.142857142857
20-12-31 05:00:00,68.7,40,0,0,0,0,0,0,0,21.8575,500
20-12-31 05:05:00,68.7,40,0,0,0,0,0,0,0.127775619,21.8575,494.507936507937
20-12-31 05:10:00,68.7,39.9,0,0,0,0,0,0,0.014285497,21.8575,491.693548387097
20-12-31 05:15:00,69,39.2,0,0,0,0,0,0,0.014285516,21.85750968,484.870967741935
20-12-31 05:20:00,69.6,38.8,0,0,0,0,0,0,0,21.8576,481
20-12-31 05:25:00,70,38.1,0,0,0,0,0,0,0.034920103,21.8576,476
20-12-31 05:30:00,70.3,37.8,0,0,0,0,0,0,0,21.8576,471
20-12-31 05:35:00,70.6,37.5,0,0,0,0,0,0,0.034920103,21.8576,467
20-12-31 05:40:00,71,37.6,0,0,0,0,0,0,0.0492056,21.8576,463.741935483871
20-12-31 05:45:00,71.3,37.2,0,0,0,0,0,0,0.003905206,21.8576,460
20-12-31 05:50:00,71.5,37.2,0,0,0,0,0,0,0,21.8576,458.225806451613
20-12-31 05:55:00,71.6,37,0,0,0,0,0,0,0.04285649,21.8577,454
20-12-31 06:00:00,71.6,36.9,0,0,0,0,0,0,0.0492056,21.8577,452.193548387097
20-12-31 06:05:00,71.6,37.1,0,0,0,0,0,0,0.206345742,21.8577,449
20-12-31 06:10:00,71.6,37.2,0,0,0,0,0,0,0.096823923,21.8578,448
20-12-31 06:15:00,71.8,37,0,0,0,0,0,0,0.083571416,21.8578,446.290322580645
20-12-31 06:20:00,72,36.8,0,0,0,0,0,0,0.0984112,21.8578,445
20-12-31 06:25:00,72.1,36.7,0,0,0,0,0,0,0.213488719,21.8579,443.507936507937
20-12-31 06:30:00,72,36.6,0,0,0,0,0,0,0.077323143,21.8579,442.693548387097
20-12-31 06:35:00,71.9,36.5,0,0,0,0,0,0,0.053967432,21.858,442
20-12-31 06:40:00,71.7,36.2,0,0,0,0,0,0,0.188885645,21.858,440.063492063492
20-12-31 06:45:00,71.7,36.3,0,0,0,0,0,0,0.231742058,21.858,439.238095238095
20-12-31 06:50:00,71.6,35.9,0,0,0,0,0,0,0.267896889,21.8581,438.41935483871
20-12-31 06:55:00,71.7,35.9,0,0,0,0,0,0,0.154759548,21.8581,437
20-12-31 07:00:00,71.9,35.7,0,0,0,0,0,0,0.138093297,21.8582,436
20-12-31 07:05:00,71.9,35.5,0,0,0,0,0,0,0.344439,21.8582,435
20-12-31 07:10:00,71.7,35.4,0,0,0,0,0,0,0.088887439,21.8582,434
20-12-31 07:15:00,71.6,35.6,0,0,0,0,0,0,0.114284106,21.8583,434.31746031746
20-12-31 07:20:00,71.7,35.6,0,0,0,0,0,0,0.292058952,21.8583,434
20-12-31 07:25:00,71.8,35.5,0,0,0,0,0,0,0.434913839,21.8584,432.31746031746
20-12-31 07:30:00,72,35.6,0,0,0,0,0,0,0.196822,21.8585,431
20-12-31 07:35:00,71.9,35.9,0,0,0,0,0,0,0.427229206,1.73480281,431
20-12-31 07:40:00,71.7,36.6,0,0,0,0,0,0,3.207882258,0.000399143,431.225806451613
20-12-31 07:45:00,71.6,37.2,0,0,0,0,0,0,340.1195323,0.043749005,430.58064516129
20-12-31 07:50:00,71.7,37.6,0,0,0,0,0,0,348.1625238,0.12438281,429.596774193548
20-12-31 07:55:00,71.8,37.7,0,0,0,0,0,0,346.2408387,0.204388258,524.258064516129
20-12-31 08:00:00,71.9,37.9,0,0,0,0,0,0,344.7853871,0.284026,761.047619047619
20-12-31 08:05:00,72.1,38,0,0,0,0,0,0,344.4217742,0.364119935,1037.14285714286
20-12-31 08:10:00,72.1,38,0,0,0,0,0,0,343.3901935,0.444745823,1254.61290322581
20-12-31 08:15:00,72,38.1,0,0,0,0,0,0,344.4948548,0.524893177,1292.5
20-12-31 08:20:00,71.8,38.3,0,0,0,0,0,0,341.585,0.604337032,1256.62903225806
20-12-31 08:25:00,71.8,38.5,0,0,0,0,0,0,341.3090645,0.683695839,1202.54838709677
20-12-31 08:30:00,71.7,38.5,0,0,0,0,0,0,340.2348226,0.763327694,1122.87096774194
20-12-31 08:35:00,71.5,38.6,0,0,0,0,0,0,340.2451935,0.84280171,1068.12903225806
20-12-31 08:40:00,71.4,38.7,0,0,0,0,0,0,339.2588226,0.922144661,1008.70967741935
20-12-31 08:45:00,71.5,39,92,92,92,58.39,0,0,341.0275238,1.001686238,923.58064516129
20-12-31 08:50:00,73.1,38.7,100,100,100,100,0,0,339.8329677,1.081234516,883.290322580645
20-12-31 08:55:00,74.5,37.2,100,100,100,100,0,0,341.6160476,1.16117,844.677419354839
20-12-31 09:00:00,75,36.7,100,100,100,100,0,0,340.1700323,1.240740645,796.306451612903
20-12-31 09:05:00,74.9,37.2,100,100,100,100,0,0,341.2363065,1.319683548,759.016129032258
20-12-31 09:10:00,74.8,38.2,100,100,100,100,0,0,341.3927419,1.39956,726.571428571429
20-12-31 09:15:00,74.8,39.3,100,100,100,100,0,0,341.8432063,1.479768095,688.387096774194
20-12-31 09:20:00,74.7,39.7,100,100,100,100,0,0,342.9497258,1.559545645,658.322580645161
20-12-31 09:25:00,74.5,40.2,100,100,100,100,0,0,344.6169355,1.640080323,632.555555555556
20-12-31 09:30:00,74.2,40.5,100,100,100,100,0,0,347.7848571,1.720331429,619.548387096774
20-12-31 09:35:00,74.1,40.7,100,100,100,100,0,0,353.2755806,1.802097097,596.333333333333
20-12-31 09:40:00,73.9,40.9,100,100,100,100,0,0,355.7905714,1.884930159,577.145161290323
20-12-31 09:45:00,73.7,41.1,100,100,100,100,0,0,355.1672903,1.968225161,561
20-12-31 09:50:00,73.7,41.2,100,100,100,100,0,0,351.8600159,2.050900159,547
20-12-31 09:55:00,73.5,41.5,100,100,100,100,0,0,355.6458226,2.133029032,537
20-12-31 10:00:00,73.4,41.8,100,100,100,100,0,0,354.281381,2.215813968,519.365079365079
20-12-31 10:05:00,73.3,42,100,100,100,100,0,0,352.6711905,2.298581429,502.666666666667
20-12-31 10:10:00,73.3,42.1,100,100,100,100,0,0,350.9885161,2.380675806,494.492063492063
20-12-31 10:15:00,73.1,42.3,100,100,100,100,0,0,353.0059677,2.462269355,482.870967741935
20-12-31 10:20:00,73,42.5,100,100,100,100,0,0,361.9192742,2.546429194,466.126984126984
20-12-31 10:25:00,72.8,42.6,100,100,100,100,0,0,365.3264677,2.630565806,457.612903225806
20-12-31 10:30:00,72.7,42.7,100,100,100,100,0,0,368.7228065,2.716054516,447.984126984127
20-12-31 10:35:00,72.5,42.9,100,100,100,100,0,0,378.6797419,2.802963871,438.677419354839
20-12-31 10:40:00,72.5,43.2,100,100,100,100,0,0,389.8561613,2.892796452,430.870967741935
20-12-31 10:45:00,72.5,43.3,100,100,100,100,0,0,376.3039839,2.982724677,424.126984126984
20-12-31 10:50:00,72.3,43.5,100,100,100,100,0,0,370.5009355,3.068693065,419.241935483871
20-12-31 10:55:00,72.3,43.5,100,100,100,100,0,0,382.2220476,3.156873651,413
20-12-31 11:00:00,72.2,43.7,100,100,100,100,0,0,373.3518254,3.243930476,408.629032258065
20-12-31 11:05:00,71.9,43.9,100,100,100,100,0,0,372.526,3.330760968,403.68253968254
20-12-31 11:10:00,71.7,44.1,100,100,100,100,0,0,370.8910952,3.417258571,399.032258064516
20-12-31 11:15:00,71.6,44.3,100,100,100,100,0,0,370.9475645,3.503743548,393.209677419355
20-12-31 11:20:00,71.6,44.5,100,100,100,100,0,0,380.9807742,3.591433871,390.403225806452
20-12-31 11:25:00,71.6,44.7,100,100,100,100,0,0,387.8716774,3.680958387,386.596774193548
20-12-31 11:30:00,71.4,44.6,100,100,100,100,0,0,412.759619,3.774210476,384
20-12-31 11:35:00,71.5,44.9,100,100,100,100,0,0,438.52,3.87276,382.936507936508
20-12-31 11:40:00,71.5,44.9,100,100,100,100,0,0,511.4297097,3.980492903,380
20-12-31 11:45:00,71.5,45,100,100,100,100,0,0,524.1552742,4.10386629,377.349206349206
20-12-31 11:50:00,71.6,45.1,100,100,100,100,0,0,422.7284516,4.214172419,377
20-12-31 11:55:00,71.6,45.6,100,100,100,100,0,0,448.2609355,4.316365806,375
20-12-31 12:00:00,71.6,45.6,100,100,100,100,0,0,465.170129,4.418178065,372
20-12-31 12:05:00,71.5,45.8,100,100,100,100,0,0,506.1589516,4.530295968,371.08064516129
20-12-31 12:10:00,71.6,46,100,100,100,100,0,0,537.9696452,4.653884516,371
20-12-31 12:15:00,71.5,46.3,100,100,100,100,0,0,527.7536452,4.778817419,371
20-12-31 12:20:00,71.3,46.4,100,100,100,100,0,0,506.8184677,4.897531613,368.365079365079
20-12-31 12:25:00,71.4,46.5,100,100,100,100,0,0,555.6501587,5.021844921,369
20-12-31 12:30:00,71.5,46.6,100,100,100,100,0,0,527.0952381,5.149374286,390
20-12-31 12:35:00,71.7,46.8,100,100,100,100,0,0,544.6774516,5.273900323,382
20-12-31 12:40:00,71.9,46.9,100,100,100,100,0,0,517.8884839,5.397075806,379
20-12-31 12:45:00,72.4,46.7,100,100,100,100,0,0,534.3019524,5.518623175,381.096774193548
20-12-31 12:50:00,73.1,46.1,100,100,100,100,0,0,530.2748871,5.64863371,382.761904761905
20-12-31 12:55:00,73.4,46.2,100,100,100,100,0,0,571.5143871,5.775037419,380.951612903226
20-12-31 13:00:00,73.3,46.5,100,100,100,100,0,0,543.8863871,5.900857097,389.142857142857
20-12-31 13:05:00,73.4,46.8,100,100,100,100,0,0,525.762,6.027924603,380.322580645161
20-12-31 13:10:00,73.7,47,100,100,100,100,0,0,564.5932903,6.154095323,379.507936507937
20-12-31 13:15:00,74.4,46.6,100,100,100,100,0,0,519.8567143,6.279822857,389
20-12-31 13:20:00,75,46.3,100,100,100,100,0,0,527.2062258,6.403872903,381.129032258065
20-12-31 13:25:00,75.1,46.3,100,100,100,100,0.07,0.07,543.3166774,6.532800484,378.063492063492
20-12-31 13:30:00,74.1,43.1,100,100,100,100,82.43,43.33,500.6629516,6.652457903,386.758064516129
20-12-31 13:35:00,72.8,40.4,100,100,100,100,62.83,0,457.6738065,6.761690968,380.428571428571
20-12-31 13:40:00,74.4,41.5,100,100,100,100,0,0,456.365127,6.868320794,377
20-12-31 13:45:00,75.5,41.7,100,100,100,100,25.17,22.4,445.1548065,6.973247742,375.790322580645
20-12-31 13:50:00,73.3,39.1,100,100,100,100,100,31.2,442.112,7.07741,374
20-12-31 13:55:00,74.2,40.9,100,100,100,100,29.5,0,454.6251129,7.181227581,373.84126984127
20-12-31 14:00:00,75.5,40.9,100,100,100,100,46.5,43.17,449.8500968,7.286873871,372
20-12-31 14:05:00,73,36.9,100,100,100,100,99.71,15.23,437.033,7.389014516,380.870967741935
20-12-31 14:10:00,74.3,40.5,100,100,100,100,12.46,0,443.8020645,7.492186452,383.698412698413
20-12-31 14:15:00,75.4,39.1,100,100,100,100,58.5,53.5,443.5858571,7.596041429,378.887096774194
20-12-31 14:20:00,72.8,36.5,100,100,100,100,99.26,6.5,444.0175238,7.699230476,378
20-12-31 14:25:00,74.4,40.5,100,100,100,100,2.24,0.01,429.1067419,7.802183387,379
20-12-31 14:30:00,75.3,38.3,100,100,100,100,75.83,62.69,418.543,7.900756825,377
20-12-31 14:35:00,73.4,36.9,100,100,100,100,88.17,1.3,427.0599032,7.998444516,375.612903225806
20-12-31 14:40:00,74.5,38.9,100,100,100,100,0,0,433.3777419,8.099527419,374
20-12-31 14:45:00,74.8,38.9,100,100,100,100,0,0,448.4892698,8.201719683,372
20-12-31 14:50:00,75,40.6,100,100,100,100,0,0,436.9577742,8.304640645,371
20-12-31 14:55:00,75.1,42.4,100,100,100,100,0,0,426.2353387,8.405047903,369.349206349206
20-12-31 15:00:00,75.2,44.1,100,100,100,100,0,0,416.4651111,8.503451111,369
20-12-31 15:05:00,75.4,45,100,100,100,100,19.83,17.07,408.4607097,8.598503871,368.709677419355
20-12-31 15:10:00,73.7,37,100,100,100,100,100,25.53,395.7093175,8.692714286,366.903225806452
20-12-31 15:15:00,73.6,37.9,100,100,100,100,24.17,0,394.7204355,8.784368226,366
20-12-31 15:20:00,74.2,38.7,100,100,100,100,0,0,392.0889032,8.875713548,365.269841269841
20-12-31 15:25:00,74.4,40.9,100,100,100,100,0,0,387.8569524,8.96718381,364.451612903226
20-12-31 15:30:00,74.5,42.3,100,100,100,100,0,0,385.7429032,9.057262903,362.629032258065
20-12-31 15:35:00,74.5,43.7,100,100,100,100,0,0,378.8382258,9.146475161,361
20-12-31 15:40:00,74.4,43.8,100,100,100,100,0,0,370.145873,9.234043492,362
20-12-31 15:45:00,74.5,44.3,100,100,100,100,0,0,354.2482258,9.318384677,360.809523809524
20-12-31 15:50:00,74.6,45.2,100,100,100,100,0,0,350.7645806,9.400675806,360
20-12-31 15:55:00,74.8,45.6,100,100,100,100,0,0,356.0813226,9.482716774,359
20-12-31 16:00:00,74.8,46.1,100,100,100,100,0,0,356.3631129,9.564697581,359
20-12-31 16:05:00,74.5,46.3,100,100,100,100,0,0,357.100871,9.647175806,360
20-12-31 16:10:00,74.3,46.5,100,100,100,100,0,0,351.6936349,9.729516508,360
20-12-31 16:15:00,74.1,46.7,100,100,100,100,0,0,350.9067302,9.810661905,359
20-12-31 16:20:00,73.8,46.9,100,100,100,100,0,0,345.251,9.891705,358
20-12-31 16:25:00,73.6,47,100,100,100,100,0,0,330.6281935,9.970747258,358
20-12-31 16:30:00,73.5,46.6,100,100,100,100,0,0,329.4410323,10.04748387,398.177419354839
20-12-31 16:35:00,73.3,46.6,100,100,100,100,0,0,330.6952903,10.1238,441.870967741935
20-12-31 16:40:00,73.1,46.6,100,100,100,100,0,0,335.215129,10.20114516,467.774193548387
20-12-31 16:45:00,72.9,46.6,100,100,100,100,0,0,333.327129,10.27893226,472.587301587302
20-12-31 16:50:00,72.5,46.6,100,100,100,100,0,0,332.390381,10.35614286,472
20-12-31 16:55:00,72.2,47.2,100,100,100,100,0,0,336.8596129,10.43423548,462.548387096774
20-12-31 17:00:00,71.9,47.4,100,100,100,100,0,0,335.9299048,10.51275714,445.857142857143
20-12-31 17:05:00,71.9,47.6,100,100,100,100,0,0,335.3533871,10.58954355,455.693548387097
20-12-31 17:10:00,71.7,47.2,100,100,100,100,0,0,335.2405161,10.6678871,534.333333333333
20-12-31 17:15:00,71.8,46.9,100,100,100,100,0,0,334.8534839,10.74547097,606.870967741935
20-12-31 17:20:00,71.7,47,100,100,100,100,0,0,334.5305484,10.82361452,616.387096774194
20-12-31 17:25:00,71.7,47.2,100,100,100,100,0,0,334.2411452,10.90149032,600.774193548387
20-12-31 17:30:00,71.5,47.3,100,100,100,100,0,0,334.5180645,10.97954194,587.258064516129
20-12-31 17:35:00,71.3,47.7,100,100,100,100,0,0,333.9532581,11.05810323,570.258064516129
20-12-31 17:40:00,71.3,47.8,100,100,100,100,0,0,333.6230161,11.13577581,555.306451612903
20-12-31 17:45:00,71.4,46.9,100,100,100,100,0,0,333.6977742,11.21407097,543.238095238095
20-12-31 17:50:00,71.4,46.2,100,100,100,100,0,0,333.7635079,11.29209365,525.225806451613
20-12-31 17:55:00,71.4,45.7,100,100,100,59.94,0,0,333.6653492,11.36984444,513
20-12-31 18:00:00,71.2,45.2,100,100,100,0,0,0,333.4982258,11.44800323,502.322580645161
20-12-31 18:05:00,71.4,44.2,100,100,100,0,0,0,333.4986613,11.52556452,493.354838709677
20-12-31 18:10:00,71.7,43.8,100,100,100,0,0,0,333.1732419,11.60224194,515.145161290323
20-12-31 18:15:00,71.8,43.1,100,100,100,0,0,0,333.1854839,11.68000645,580.857142857143
20-12-31 18:20:00,71.8,42.4,100,100,100,0,0,0,333.499129,11.75753226,619.806451612903
20-12-31 18:25:00,72,41.8,100,100,100,0,0,0,333.0462581,11.83529355,607.380952380952
20-12-31 18:30:00,71.9,41.2,100,100,100,0,0,0,333.3108065,11.91273871,592.079365079365
20-12-31 18:35:00,71.8,41,100,100,100,0,0,0,333.269,11.99035806,574.806451612903
20-12-31 18:40:00,71.8,40.9,100,100,100,0,0,0,333.253,12.06803333,558.634920634921
20-12-31 18:45:00,71.7,40.9,100,100,100,0,0,0,333.2904032,12.14542258,543.825396825397
20-12-31 18:50:00,71.7,40.9,100,100,100,0,0,0,333.2594839,12.22328387,529.063492063492
20-12-31 18:55:00,71.7,40.6,100,100,100,0,0,0,333.2913333,12.30084444,517.387096774194
20-12-31 19:00:00,71.6,40.7,100,100,100,0,0,0,333.5148065,12.3784871,504.854838709677
20-12-31 19:05:00,71.7,40.8,100,100,100,0,0,0,333.5558571,12.45600317,493.129032258064
20-12-31 19:10:00,71.8,40.9,100,100,100,0,0,0,333.5883333,12.53368095,534.161290322581
20-12-31 19:15:00,71.8,40.8,100,100,100,0,0,0,333.5058125,12.61158281,597.322580645161
20-12-31 19:20:00,71.8,40.4,100,100,100,0,0,0,333.614,12.68925484,600.516129032258
20-12-31 19:25:00,71.9,40.2,100,100,100,0,0,0,333.694,12.7670375,565.666666666667
20-12-31 19:30:00,71.9,40.1,100,100,100,0,0,0,333.9983016,12.8443873,534.983870967742
20-12-31 19:35:00,71.8,40.3,100,100,100,0,0,0,333.7429077,12.92235538,505.387096774194
20-12-31 19:40:00,71.7,40.7,100,100,100,0,0,0,334.5217419,12.99972258,485
20-12-31 19:45:00,71.7,41.2,100,100,100,0,0,0,334.3959841,13.07767302,534.359375
20-12-31 19:50:00,71.7,41.5,100,100,100,0,0,0,334.1860313,13.1555625,557.903225806452
20-12-31 19:55:00,71.7,41.6,100,100,100,0,0,0,334.1870952,13.23388413,536.555555555556
20-12-31 20:00:00,71.6,41.8,100,100,100,0,0,0,333.86,13.312,515.935483870968
20-12-31 20:05:00,71.6,41.8,100,100,100,0,0,0,334.0054769,13.38983231,492.048387096774
20-12-31 20:10:00,71.6,41.9,100,100,100,0,0,0,334.2685385,13.46696923,491.619047619048
20-12-31 20:15:00,71.3,41.7,100,100,100,0,0,0,334.143127,13.54428413,545.629032258065
20-12-31 20:20:00,71.2,41.2,100,100,100,0,0,0,333.86,13.6224,575.90625
20-12-31 20:25:00,71.2,40.9,100,100,100,0,0,0,333.7074839,13.70009677,553.444444444444
20-12-31 20:30:00,70.7,40.4,100,100,100,0,0,0,333.9805556,13.77759841,518.543269230769
20-12-31 20:35:00,70.4,40.3,100,100,100,0,0,0,333.8101935,13.85544032,489.90625
20-12-31 20:40:00,70.3,40.5,100,100,100,0,0,0,334.3001587,13.93233492,477.777777777778
20-12-31 20:45:00,70.3,40.8,100,100,100,0,0,0,334.1125238,14.01030476,531.58064516129
20-12-31 20:50:00,70.5,39.8,100,100,100,0,0,0,334.4779841,14.08846508,568.274193548387
20-12-31 20:55:00,70.7,38.2,100,100,100,0,0,0,334.2498387,14.16613871,552.612903225806
20-12-31 21:00:00,70.9,37.3,100,100,100,0,0,0,334.7488281,14.24412656,517.661538461538
20-12-31 21:05:00,71,36.9,100,100,100,0,0,0,334.2744762,14.32171905,490.380952380952
20-12-31 21:10:00,71,36.5,100,100,100,0,0,0,334.5010154,14.39881077,477
20-12-31 21:15:00,71.2,36.5,100,100,100,0,0,0,334.5370968,14.47582097,501.666666666667
20-12-31 21:20:00,71.6,36,100,100,100,0,0,0,334.1630476,14.55400159,558.338709677419
20-12-31 21:25:00,71.6,35.5,100,100,100,0,0,0,333.9374286,14.63145714,577.539682539683
20-12-31 21:30:00,71.5,35.4,100,100,100,0,0,0,334.2780462,14.70942769,551.46875
20-12-31 21:35:00,71.9,35.4,100,100,100,0,0,0,334.1299841,14.78749206,524.546875
20-12-31 21:40:00,71.6,35.5,100,100,100,0,0,0,334.339375,14.8658,497.09375
20-12-31 21:45:00,71.5,35.8,100,100,100,0,0,0,334.1142903,14.94263065,475.693548387097
20-12-31 21:50:00,71.5,35.4,100,100,100,0,0,0,333.66775,15.0206,490.584615384615
20-12-31 21:55:00,71.6,35.1,100,100,100,0,0,0,334.2654127,15.09821746,540.952380952381
20-12-31 22:00:00,71.6,35,100,100,100,0,0,0,333.9374058,15.17613478,571.328125
20-12-31 22:05:00,71.3,35.3,100,100,100,0,0,0,333.8536774,15.25414516,551.709677419355
20-12-31 22:10:00,71.2,35.8,100,100,100,0,0,0,334.1847813,15.33229688,523.111111111111
20-12-31 22:15:00,71.6,36,100,100,100,0,0,0,333.972619,15.40965238,495.615384615385
20-12-31 22:20:00,71.5,35.5,100,100,100,0,0,0,333.6334444,15.48685079,477.365079365079
20-12-31 22:25:00,71.1,35.2,100,100,100,0,0,0,333.6247097,15.56397742,506.15873015873
20-12-31 22:30:00,71.5,35.1,100,100,100,0,0,0,333.5772969,15.64173438,554.451612903226
20-12-31 22:35:00,71.7,35,100,100,100,0,0,0,333.8982813,15.71997344,568.126984126984
20-12-31 22:40:00,71.3,35.1,100,100,100,0,0,0,333.8755556,15.79799841,545.142857142857
20-12-31 22:45:00,71.3,35.6,100,100,100,0,0,0,333.6248462,15.87506154,516.460317460317
20-12-31 22:50:00,71.8,36,100,100,100,0,0,0,334.0692581,15.95191613,489.870967741935
20-12-31 22:55:00,71.8,35.3,100,100,100,0,0,0,334.20575,16.0291,480
20-12-31 23:00:00,71.4,34.7,100,100,100,0,0,0,334.1908065,16.10723226,525
20-12-31 23:05:00,71.5,34.6,100,100,100,0,0,0,333.9631905,16.18508095,564.290322580645
20-12-31 23:10:00,71.8,34.6,100,100,100,0,0,0,334.141,16.26318571,559
20-12-31 23:15:00,71.7,34.5,100,100,100,0,0,0,333.9168095,16.34161746,530.53125
20-12-31 23:20:00,71.4,34.9,100,100,100,0,0,0,334.0630476,16.41938413,503.645161290323
20-12-31 23:25:00,71.6,35.5,100,100,100,0,0,0,334.3399206,16.49685556,480.904761904762
20-12-31 23:30:00,71.9,35,100,100,100,0,0,0,334.359,16.57373333,490.838709677419
20-12-31 23:35:00,71.7,34.1,100,100,100,0,0,0,334.2421111,16.65162222,548.596774193548
20-12-31 23:40:00,71.4,33.7,100,100,100,0,0,0,334.4490968,16.72892742,570.08064516129
20-12-31 23:45:00,71.5,34,100,100,100,0,0,0,334.2330938,16.8069375,551.846153846154
20-12-31 23:50:00,71.8,34.5,100,100,100,0,0,0,334.1779077,16.88494462,523.412698412698
20-12-31 23:55:00,71.7,34.8,100,100,100,0,0,0,334.0832188,16.96289219,493.126984126984
21-01-01 00:00:00,71.2,34.7,100,100,100,0,0,0,334.29675,17.03975,478
21-01-01 00:05:00,71.4,34.5,100,100,100,0,0,0,334.4653125,17.11665938,504.806451612903
21-01-01 00:10:00,71.7,34,100,100,100,0,0,0,334.1764375,17.19490625,560.857142857143
21-01-01 00:15:00,71.7,33.7,100,100,100,0,0,0,334.4746923,17.27318308,568.790322580645
21-01-01 00:20:00,71.4,33.6,100,100,100,0,0,0,334.3912537,17.35063433,547.076923076923
21-01-01 00:25:00,71.7,34,100,100,100,0,0,0,334.303,17.42890476,517.296875
21-01-01 00:30:00,71.9,34.5,100,100,100,0,0,0,334.5580806,17.50665161,492.387096774193
21-01-01 00:35:00,71.5,34.2,100,100,100,0,0,0,334.375129,17.58415484,476.952380952381
21-01-01 00:40:00,71.4,33.8,100,100,100,0,0,0,334.396375,17.6618875,518.15625
21-01-01 00:45:00,71.7,33.5,100,100,100,0,0,0,334.2502615,17.73996462,558.384615384615
21-01-01 00:50:00,71.9,33.4,100,100,100,0,0,0,334.45,17.81769032,562.380952380952
21-01-01 00:55:00,71.6,33.5,100,100,100,0,0,0,334.5578095,17.89440476,536
21-01-01 01:00:00,71.4,33.8,100,100,100,0,0,0,334.303,17.9728,506.873015873016
21-01-01 01:05:00,71.6,34.3,100,100,100,0,0,0,334.5849844,18.05012344,482.09375
21-01-01 01:10:00,71.6,34,100,100,100,0,0,0,334.3484219,18.12738906,483.725806451613
21-01-01 01:15:00,71.7,33.4,100,100,100,0,0,0,334.510746,18.20520159,537.222222222222
21-01-01 01:20:00,71.5,33,100,100,100,0,0,0,334.5765161,18.28416129,569.661290322581
21-01-01 01:25:00,71.7,33,100,100,100,0,0,0,334.5025238,18.36203175,554.904761904762
21-01-01 01:30:00,71.7,33.3,100,100,100,0,0,0,334.5997031,18.44027031,528.578125
21-01-01 01:35:00,71.6,33.7,100,100,100,0,0,0,324.9669524,18.51817143,500.190476190476
21-01-01 01:40:00,71.4,34,100,100,100,0,0,0,324.7333871,18.59292742,478.40625
21-01-01 01:45:00,71.5,33.7,100,100,100,0,0,0,324.997381,18.66730317,490.41935483871
21-01-01 01:50:00,71.7,33.2,100,100,100,0,0,0,325.003,18.74247742,541.58064516129
21-01-01 01:55:00,71.8,32.9,100,100,100,0,0,0,325.4886129,18.81839355,574.909090909091
21-01-01 02:00:00,71.6,32.7,100,100,100,0,0,0,325.2241905,18.89399524,561.619047619048
21-01-01 02:05:00,71.4,33.1,100,100,100,0,0,0,325.4911111,18.97002698,534.047619047619
21-01-01 02:10:00,71.7,33.6,100,100,100,0,0,0,325.465375,19.04532656,506.650793650794
21-01-01 02:15:00,71.8,33.7,100,100,100,0,0,0,325.1515231,19.12154154,497.230769230769
21-01-01 02:20:00,71.7,33.1,100,100,100,0,0,0,325.8803438,19.19627969,535.285714285714
21-01-01 02:25:00,71.5,32.6,100,100,100,0,0,0,325.3240806,19.27281613,582.666666666667
21-01-01 02:30:00,71.5,32.5,100,100,100,0,0,0,325.7838226,19.34840806,594.238095238095
21-01-01 02:35:00,71.9,32.6,100,100,100,0,0,0,325.9725938,19.42460781,566.714285714286
21-01-01 02:40:00,71.7,32.9,100,100,100,0,0,0,325.8134762,19.49981905,535.444444444444
21-01-01 02:45:00,71.6,33.2,100,100,100,0,0,0,325.649381,19.57512857,513.587301587302
21-01-01 02:50:00,71.3,33.1,100,100,100,0,0,0,325.8327778,19.64919365,539.806451612903
21-01-01 02:55:00,71.4,32.7,100,100,100,0,0,0,326.331,19.72505,589.467741935484
21-01-01 03:00:00,71.4,32.2,100,100,100,0,0,0,325.987,19.80144921,614.676923076923
21-01-01 03:05:00,71.6,31.9,100,100,100,0,0,0,326.4710968,19.87689355,599.046875
21-01-01 03:10:00,71.7,32,100,100,100,0,0,0,326.6713333,19.95318571,560.111111111111
21-01-01 03:15:00,71.4,32.3,100,100,100,0,0,0,326.411375,20.0293,525.714285714286
21-01-01 03:20:00,71.6,32.4,100,100,100,0,0,0,326.4101159,20.10417971,508
21-01-01 03:25:00,71.7,32,100,100,100,0,0,0,326.627,20.17963226,550.015873015873
21-01-01 03:30:00,71.7,31.5,100,100,100,0,0,0,326.2687258,20.25579032,600.875
21-01-01 03:35:00,71.4,31.3,100,100,100,0,0,0,326.2841746,20.33192381,616.380952380952
21-01-01 03:40:00,71.5,31.3,100,100,100,0,0,0,2.650954375,20.34795625,591.25
21-01-01 03:45:00,71.7,31.4,100,100,100,0,0,0,2.593609677,20.34863226,556.612903225806
21-01-01 03:50:00,71.6,31.5,100,100,100,0,0,0,2.65233871,20.34920968,527.015625
21-01-01 03:55:00,71.4,31.3,100,100,100,0,0,0,2.769005968,20.34978548,510.380952380952
21-01-01 04:00:00,71.5,31,100,100,100,0,0,0,2.55869,20.3504371,491.58064516129
21-01-01 04:05:00,71.6,30.8,100,100,100,0,0,0,2.782851111,20.35111111,475.454545454545
21-01-01 04:10:00,71.6,30.9,100,100,100,0,0,0,2.572975323,20.35168548,463.25
21-01-01 04:15:00,71.4,30.9,100,100,100,0,0,0,2.687858125,20.35231875,448.75
21-01-01 04:20:00,71.6,31.3,100,100,100,0,0,0,2.673503333,20.35293333,441.290322580645
21-01-01 04:25:00,71.6,31.4,100,100,100,0,0,0,2.578531129,20.35360806,434.873015873016
21-01-01 04:30:00,71.6,31.2,100,100,100,0,0,0,2.669596508,20.3541873,431
21-01-01 04:35:00,71.6,30.8,100,100,100,0,0,0,2.617269365,20.35482063,429
21-01-01 04:40:00,71.6,30.6,18,18,18,0,0,0,2.75551,20.35544032,427
21-01-01 04:45:00,70.5,30.8,0,0,0,0,0,0,2.5925184375,20.35611719,425.793650793651
21-01-01 04:50:00,69.7,31,0,0,0,0,0,0,2.798471746,20.35669365,427
21-01-01 04:55:00,69.6,31.6,0,0,0,0,0,0,2.727392857,20.35737143,425
21-01-01 05:00:00,69.5,31.5,0,0,0,0,0,0,2.70631,20.35794839,424.516129032258
21-01-01 05:05:00,69.4,31.3,0,0,0,0,0,0,2.623036308,20.35862615,424
21-01-01 05:10:00,69.6,31,0,0,0,0,0,0,2.80472,20.3592,423
21-01-01 05:15:00,69.8,30.9,0,0,0,0,0,0,2.753951905,20.35987937,423
21-01-01 05:20:00,70.2,30.7,0,0,0,0,0,0,2.828929524,20.36044921,423
21-01-01 05:25:00,70.7,30.1,0,0,0,0,0,0,2.684441111,20.36112222,422.253968253968
21-01-01 05:30:00,70.8,29.7,0,0,0,0,0,0,2.5679159375,20.36170625,424
21-01-01 05:35:00,71,29.5,0,0,0,0,0,0,2.667254444,20.36237937,423
21-01-01 05:40:00,71.3,29.3,0,0,0,0,0,0,2.747699683,20.36300794,423
21-01-01 05:45:00,71.9,29.3,0,0,0,0,0,0,2.676630794,20.36363016,422
21-01-01 05:50:00,72.1,29.3,0,0,0,0,0,0,2.663449032,20.36430645,422
21-01-01 05:55:00,72.1,29.3,0,0,0,0,0,0,2.55869,20.36488871,423
21-01-01 06:00:00,72,29.4,0,0,0,0,0,0,2.80472,20.36556667,422
21-01-01 06:05:00,71.7,29.6,0,0,0,0,0,0,2.872967097,20.36624032,423
21-01-01 06:10:00,71.7,29.5,0,0,0,0,0,0,2.992455077,20.36691846,423
21-01-01 06:15:00,71.6,29.7,0,0,0,0,0,0,2.949949355,20.36749516,423.031746031746
21-01-01 06:20:00,71.7,29.6,0,0,0,0,0,0,2.727392857,20.36817619,423.209677419355
21-01-01 06:25:00,71.7,29.5,0,0,0,0,0,0,2.677736452,20.36885806,424.612903225806
21-01-01 06:30:00,71.8,29.4,0,0,0,0,0,0,2.85392,20.36954032,425
21-01-01 06:35:00,72,29.6,0,0,0,0,0,0,2.690433548,20.37014516,425
21-01-01 06:40:00,71.9,29.6,0,0,0,0,0,0,2.763446452,20.37080645,426.064516129032
21-01-01 06:45:00,71.8,29.6,0,0,0,0,0,0,2.69928,20.37148571,426.887096774194
21-01-01 06:50:00,71.6,29.9,0,0,0,0,0,0,2.839639677,20.37213548,426
21-01-01 06:55:00,71.6,29.9,0,0,0,0,0,0,2.82932,20.3728,426
21-01-01 07:00:00,71.7,29.7,0,0,0,0,0,0,2.77347873,20.37343175,425.338709677419
21-01-01 07:05:00,71.7,29.9,0,0,0,0,0,0,2.973422857,20.37411429,425.161290322581
21-01-01 07:10:00,71.9,30.1,0,0,0,0,0,0,2.987481429,20.37479048,426.983870967742
21-01-01 07:15:00,71.8,30.2,0,0,0,0,0,0,3.017416452,20.37545484,427.806451612903
21-01-01 07:20:00,71.8,30.3,0,0,0,0,0,0,3.177725645,20.37615968,428.612903225806
21-01-01 07:25:00,71.8,30.6,0,0,0,0,0,0,3.34598,20.37688065,428
21-01-01 07:30:00,71.8,31.2,0,0,0,0,0,0,4.036448387,20.37774516,426
21-01-01 07:35:00,71.8,32.1,0,0,0,0,0,0,5.164199355,19.3927393,425.064516129032
21-01-01 07:40:00,71.8,33.2,0,0,0,0,0,0,133.7377419,0.00629085,427
21-01-01 07:45:00,71.8,34.2,0,0,0,0,0,0,340.3075714,0.0749399,426
21-01-01 07:50:00,71.9,34.8,0,0,0,0,0,0,358.069,0.156673,425
21-01-01 07:55:00,72.1,35.4,0,0,0,0,0,0,359.7707742,0.239207871,564.666666666667
21-01-01 08:00:00,72.2,35.9,0,0,0,0,0,0,361.7129516,0.32240721,795.096774193548
21-01-01 08:05:00,72.1,36.5,0,0,0,0,0,0,364.6301905,0.406591952,1125.51612903226
21-01-01 08:10:00,72,37.1,0,0,0,0,0,0,366.9003871,0.492024,1282.51612903226
21-01-01 08:15:00,71.9,37.8,0,0,0,0,0,0,370.1702258,0.578081871,1305.7619047619
21-01-01 08:20:00,71.8,38.3,0,0,0,0,0,0,375.7207903,0.664795387,1278.38709677419
21-01-01 08:25:00,71.8,38.6,0,0,0,0,0,0,385.0364194,0.752845323,1237.22222222222
21-01-01 08:30:00,71.8,38.9,0,0,0,0,0,0,387.6269355,0.842876258,1194.35483870968
21-01-01 08:35:00,71.8,38.8,0,0,0,0,0,0,394.3422419,0.934072613,1150.65079365079
21-01-01 08:40:00,71.9,38.8,31,31,31,3.54,0,0,405.6996667,1.02748,1103.98387096774
21-01-01 08:45:00,72,39.2,100,100,100,91.52,0,0,423.034871,1.124435161,1037.1935483871
21-01-01 08:50:00,73.5,38.7,100,100,100,100,0,0,437.7621452,1.225510806,765.333333333333
21-01-01 08:55:00,74.5,37.5,100,100,100,100,0,0,437.093,1.328147258,682.096774193548
21-01-01 09:00:00,74.8,37.4,100,100,100,100,0,0,446.8294516,1.429400645,633.258064516129
21-01-01 09:05:00,74.7,38.1,100,100,100,100,0,0,458.9306774,1.534742581,598.888888888889
21-01-01 09:10:00,74.6,39.1,100,100,100,100,0,0,450.7389839,1.641473065,516.806451612903
21-01-01 09:15:00,74.7,39.6,100,100,100,100,0,0,440.7836452,1.746659677,485.761904761905
21-01-01 09:20:00,74.7,39.9,100,100,100,100,0,0,431.8540476,1.848144286,469.774193548387
21-01-01 09:25:00,74.7,40.1,100,100,100,100,0,0,432.496371,1.948784194,457.854838709677
21-01-01 09:30:00,74.8,40.2,100,100,100,100,0,0,437.2214194,2.048990968,450.857142857143
21-01-01 09:35:00,75,40.2,100,100,100,100,0,0,447.8757778,2.151762063,440
21-01-01 09:40:00,75,40.1,100,100,100,100,0,0,457.9452097,2.257460161,435.015873015873
21-01-01 09:45:00,75.2,40,100,100,100,100,1.17,3.86,464.6835714,2.363645714,427.693548387097
21-01-01 09:50:00,74.8,34.8,100,100,100,100,100,44.94,484.4586129,2.474263871,424
21-01-01 09:55:00,74.4,32.4,100,100,100,100,49.5,0,493.7708095,2.58829619,419
21-01-01 10:00:00,74.9,34,100,100,100,100,0,0,487.9386667,2.702186667,418
21-01-01 10:05:00,75.4,35.4,100,100,100,100,5.17,6.3,497.9640781,2.817095469,415.578125
21-01-01 10:10:00,75.2,31.7,100,100,100,100,100,72.37,507.4714839,2.933784355,414
21-01-01 10:15:00,74.2,29.9,100,100,100,100,73.5,0,492.5338571,3.051062857,412
21-01-01 10:20:00,74.7,32.1,100,100,100,100,0,0,477.1509683,3.164077143,410.370967741935
21-01-01 10:25:00,75.1,34,100,100,100,100,0,0,480.6718769,3.276505692,405.727272727273
21-01-01 10:30:00,75.5,35.7,100,100,100,100,23.83,21.07,477.6140159,3.388394127,403.030769230769
21-01-01 10:35:00,74.5,30.9,100,100,100,100,100,40.27,481.2088413,3.500816349,399
21-01-01 10:40:00,74.1,32,100,100,100,100,37.5,0,476.2955077,3.612486154,396.647058823529
21-01-01 10:45:00,74.7,33.9,100,100,100,100,0,0,476.4330154,3.723912923,394
21-01-01 10:50:00,75.2,35.6,100,100,100,100,0.79,3.05,477.9075385,3.833923846,392.253968253968
21-01-01 10:55:00,74.8,32.6,100,100,100,100,99.04,56.95,500.1061875,3.948972344,389.483870967742
21-01-01 11:00:00,74,31.6,100,100,100,100,60.17,0,523.5587903,4.068171613,388
21-01-01 11:05:00,75.1,33.2,100,100,100,100,0,0,497.1945714,4.186317143,386.111111111111
21-01-01 11:10:00,75.5,33.1,100,100,100,100,65.17,59.35,489.6542273,4.299739242,395.046153846154
21-01-01 11:15:00,73.7,29.6,100,100,100,100,99.21,5.98,482.9362698,4.413998254,397.258064516129
21-01-01 11:20:00,74.5,32.2,100,100,100,100,0.96,0,499.0840645,4.527221613,394
21-01-01 11:25:00,74.6,33.9,100,100,100,100,0,0,480.1388871,4.641726613,392
21-01-01 11:30:00,74.6,35.5,100,100,100,100,0,0,482.8175806,4.754327097,389.354838709677
21-01-01 11:35:00,74.6,37.1,100,100,100,100,0,0,469.754127,4.865065079,388
21-01-01 11:40:00,74.6,37.8,100,100,100,100,0,0,457.415,4.972654839,386.564516129032
21-01-01 11:45:00,74.8,38.6,100,100,100,100,0,0,465.8020645,5.080396452,384.746031746032
21-01-01 11:50:00,74.8,39.5,100,100,100,100,0,0,472.1843548,5.19039871,382
21-01-01 11:55:00,74.8,40.4,100,100,100,100,0,0,490.7231587,5.302725079,382.870967741935
21-01-01 12:00:00,74.9,41.2,100,100,100,100,0,0,494.4015323,5.417602419,381
21-01-01 12:05:00,75.2,41.2,100,100,100,100,0,0,489.5098065,5.532525806,380
21-01-01 12:10:00,75.5,41.3,100,100,100,100,33.17,30.4,466.1921429,5.643585238,380
21-01-01 12:15:00,73.2,33.2,100,100,100,100,100,23.2,444.4072742,5.749824516,380
21-01-01 12:20:00,73.3,38.9,100,100,100,100,21.5,0,449.6024839,5.853752258,380
21-01-01 12:25:00,73.9,41.1,100,100,100,100,0,0,462.1957619,5.960559524,378.225806451613
21-01-01 12:30:00,74.4,42,100,100,100,100,0,0,479.6664032,6.070316129,377
21-01-01 12:35:00,74.6,39.8,100,100,100,100,0,0,474.2004194,6.182200323,376
21-01-01 12:40:00,74.6,41.1,100,100,100,100,0,0,462.5853387,6.292160968,375
21-01-01 12:45:00,74.5,41.8,100,100,100,100,0,0,449.8862381,6.39832,375
21-01-01 12:50:00,74.4,41.8,100,100,100,100,0,0,449.3076667,6.502954286,375.209677419355
21-01-01 12:55:00,74.4,42.4,100,100,100,100,0,0,445.7277419,6.606655806,375
21-01-01 13:00:00,74.2,42.6,100,100,100,100,0,0,430.4463333,6.708429048,375
21-01-01 13:05:00,74.4,43.1,100,100,100,100,0,0,422.6704921,6.808110635,375
21-01-01 13:10:00,74.3,43.2,100,100,100,100,0,0,420.6113871,6.905912742,374.951612903226
21-01-01 13:15:00,74.1,42.9,100,100,100,100,0,0,415.6377097,7.004149032,373.145161290323
21-01-01 13:20:00,73.9,42.8,100,100,100,100,0,0,406.8938387,7.099406452,372
21-01-01 13:25:00,73.9,44.3,100,100,100,100,0,0,396.7616774,7.19317871,373
21-01-01 13:30:00,73.9,44.8,100,100,100,100,0,0,390.3579524,7.285206667,374
21-01-01 13:35:00,74.1,45,100,100,100,100,0,0,387.7796774,7.375801452,373
21-01-01 13:40:00,74.5,45.2,100,100,100,100,0,0,387.7781111,7.465305556,373
21-01-01 13:45:00,74.5,45.3,100,100,100,100,0,0,382.8974839,7.554978065,372
21-01-01 13:50:00,74.3,45.3,100,100,100,100,0,0,377.1749524,7.6436,372
21-01-01 13:55:00,74.2,45.4,100,100,100,100,0,0,371.9568387,7.730782581,372
21-01-01 14:00:00,74.3,45.4,100,100,100,100,0,0,373.3323226,7.81798871,373.177419354839
21-01-01 14:05:00,74.1,45.2,100,100,100,100,0,0,372.437,7.904404127,374
21-01-01 14:10:00,73.9,45.7,100,100,100,100,0,0,371.4245484,7.991133871,371.822580645161
21-01-01 14:15:00,73.9,46.2,100,100,100,100,0,0,372.0129677,8.077853226,371.629032258065
21-01-01 14:20:00,73.9,46.8,100,100,100,100,0,0,370.6025161,8.164514516,372
21-01-01 14:25:00,73.7,46.7,100,100,100,100,0,0,366.6491905,8.25023381,371
21-01-01 14:30:00,73.6,47.1,100,100,100,100,0,0,364.1486129,8.335612742,372
21-01-01 14:35:00,73.6,47.2,100,100,100,100,0,0,365.0422857,8.42026,371
21-01-01 14:40:00,73.6,47.3,100,100,100,100,0,0,369.3133226,8.505937097,371
21-01-01 14:45:00,73.5,47.4,100,100,100,100,0,0,371.404,8.592492581,369
21-01-01 14:50:00,73.3,47.6,100,100,100,100,0,0,369.3842381,8.679032698,369
21-01-01 14:55:00,73.2,47.7,100,100,100,100,0,0,361.6347903,8.764574355,370.854838709677
21-01-01 15:00:00,73.1,47.7,100,100,100,100,0,0,354.4660645,8.848299355,369
21-01-01 15:05:00,72.9,47.5,100,100,100,100,0,0,350.2963871,8.930301613,369.225806451613
21-01-01 15:10:00,72.8,47.4,100,100,100,100,0,0,345.5597778,9.011271111,371
21-01-01 15:15:00,72.6,47.4,100,100,100,100,0,0,345.8986613,9.091498065,371
21-01-01 15:20:00,72.4,47.5,100,100,100,100,0,0,345.4938095,9.171954762,370.777777777778
21-01-01 15:25:00,72.3,47.5,100,100,100,100,0,0,344.439,9.25183,369.967741935484
21-01-01 15:30:00,72.3,47.4,100,100,100,100,0,0,343.7642258,9.331702581,369
21-01-01 15:35:00,72,47.5,100,100,100,100,0,0,343.4513492,9.411679365,368
21-01-01 15:40:00,71.7,48,100,100,100,100,0,0,337.5217419,9.490280645,367
21-01-01 15:45:00,71.7,47.5,100,100,100,100,0,0,336.3638254,9.568886984,369
21-01-01 15:50:00,71.7,47.8,100,100,100,100,0,0,339.026,9.647480323,369
21-01-01 15:55:00,71.6,47.6,100,100,100,100,0,0,338.8571111,9.726362222,370
21-01-01 16:00:00,71.4,47.5,100,100,100,100,0,0,337.9582258,9.805156774,371
21-01-01 16:05:00,71.4,47.5,100,100,100,100,0,0,334.6627742,9.883839677,368
21-01-01 16:10:00,71.2,47.4,100,100,100,100,0,0,329.8413333,9.96097,368.365079365079
21-01-01 16:15:00,71.1,47,100,100,100,100,0,0,327.0403226,10.03767903,370
21-01-01 16:20:00,70.9,46.9,100,100,100,100,0,0,326.282,10.11358387,369
21-01-01 16:25:00,70.9,46.9,100,100,100,100,0,0,324.9927258,10.18932903,366
21-01-01 16:30:00,71.2,47,100,100,100,100,0,0,324.745127,10.26529048,365.629032258065
21-01-01 16:35:00,71.3,47,100,100,100,100,0,0,324.1823871,10.34044194,367
21-01-01 16:40:00,71.3,47,100,100,100,100,0,0,324.166,10.41624677,366.269841269841
21-01-01 16:45:00,71.3,47,100,100,100,100,0,0,323.8780476,10.4916381,365
21-01-01 16:50:00,71.1,46.6,100,100,100,100,0,0,324.1517742,10.56699194,365.112903225806
21-01-01 16:55:00,71,46.4,100,100,100,100,0,0,324.0846667,10.6425,364.306451612903
21-01-01 17:00:00,71.2,45.9,100,100,100,100,0,0,323.9505484,10.71834516,365
21-01-01 17:05:00,71.4,45.3,100,100,100,100,0,0,323.9847778,10.79289524,365
21-01-01 17:10:00,71.3,45.4,100,100,100,100,0,0,324.0902419,10.86829516,363.854838709677
21-01-01 17:15:00,71.2,45,100,100,100,100,0,0,324.0507419,10.94429355,363.048387096774
21-01-01 17:20:00,70.9,44.9,100,100,100,100,0,0,324.5706349,11.0190619,363
21-01-01 17:25:00,71.1,44.5,100,100,100,100,0,0,324.068,11.09461935,362
21-01-01 17:30:00,71.4,44.1,100,100,100,100,0,0,324.0379677,11.16968387,364
21-01-01 17:35:00,71.3,44,100,100,100,100,0,0,323.97,11.2443129,364.238095238095
21-01-01 17:40:00,71.1,43.8,100,100,100,100,0,0,324.2603016,11.31989524,365
21-01-01 17:45:00,71.1,43.7,100,100,100,100,0,0,324.2706032,11.39542381,364.870967741935
21-01-01 17:50:00,71.3,43.1,100,100,100,100,0,0,324.3788065,11.47045161,366.306451612903
21-01-01 17:55:00,71.4,42.8,100,100,100,100,0,0,324.291871,11.54460323,365.507936507937
21-01-01 18:00:00,71.5,42.7,100,100,100,100,0,0,324.2603333,11.61909524,369
21-01-01 18:05:00,71.5,42.6,100,100,100,100,0,0,324.2325968,11.69485,369
21-01-01 18:10:00,71.4,42.5,100,100,100,100,0,0,324.3550968,11.76894194,369.951612903226
21-01-01 18:15:00,71.3,42.4,100,100,100,100,0,0,324.6445161,11.8443,370
21-01-01 18:20:00,71.2,42.4,100,100,100,100,0,0,324.117,11.91986667,369.41935483871
21-01-01 18:25:00,71.2,42.1,100,100,100,100,0,0,324.1351774,11.99519839,369
21-01-01 18:30:00,71.5,41.8,100,100,100,100,0,0,323.8790968,12.07101935,368.790322580645
21-01-01 18:35:00,71.5,41.8,100,100,100,100,0,0,323.92,12.1464,369
21-01-01 18:40:00,71.6,41.3,100,100,100,100,0,0,323.822,12.22197903,369.709677419355
21-01-01 18:45:00,71.7,41.1,100,100,100,100,0,0,323.7280317,12.29769524,369
21-01-01 18:50:00,71.7,41.1,100,100,100,100,0,0,323.8711111,12.37275556,368.47619047619
21-01-01 18:55:00,71.7,41.2,100,100,100,100,0,0,323.7103548,12.44750323,367.709677419355
21-01-01 19:00:00,71.7,41.1,100,100,100,100,0,0,324.1013651,12.5234619,366
21-01-01 19:05:00,71.5,41.1,100,100,100,100,0,0,324.2806935,12.59923871,367.08064516129
21-01-01 19:10:00,71.4,41.1,100,100,100,100,0,0,324.6153226,12.67405806,368
21-01-01 19:15:00,71.5,40.7,100,100,100,100,0,0,325.0772903,12.74955161,367.548387096774
21-01-01 19:20:00,71.6,40.5,100,100,100,100,0,0,324.7735968,12.82494839,368
21-01-01 19:25:00,71.8,40.5,100,100,100,100,0,0,324.8707143,12.90047619,369
21-01-01 19:30:00,71.9,40.5,100,100,100,100,0,0,324.5727097,12.97648387,368
21-01-01 19:35:00,71.8,41.2,100,100,100,100,0,0,324.5433333,13.05236667,367.809523809524
21-01-01 19:40:00,71.6,41.7,100,100,100,100,0,0,324.4717143,13.12759048,368.629032258065
21-01-01 19:45:00,71.6,42.2,100,100,100,100,0,0,324.583871,13.20296774,367
21-01-01 19:50:00,71.6,42.2,100,100,100,100,0,0,324.8412258,13.27819032,366
21-01-01 19:55:00,71.7,42,100,100,100,100,0,0,325.2213871,13.35435484,367
