Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-01-01 20:00:00,71.6,42.1,100,100,100,100,0,0,325.2789032,13.43054839,367
21-01-01 20:05:00,71.5,42.3,100,100,100,100,0,0,325.0966508,13.50624762,367
21-01-01 20:10:00,71.2,42.3,100,100,100,100,0,0,325.0275,13.5818,369
21-01-01 20:15:00,70.9,42.3,100,100,100,100,0,0,325.4006452,13.65787258,368
21-01-01 20:20:00,71,42.1,100,100,100,100,0,0,325.1918387,13.73405161,369
21-01-01 20:25:00,71.3,41.8,100,100,100,100,0,0,324.8945161,13.80984516,369
21-01-01 20:30:00,71.4,41.7,100,100,100,100,0,0,325.0401452,13.88605323,370
21-01-01 20:35:00,71.2,41.7,100,100,100,100,0,0,325.2928387,13.96175806,370.403225806452
21-01-01 20:40:00,71.1,41.6,100,100,100,100,0,0,325.4532903,14.03749355,370
21-01-01 20:45:00,71.1,41.6,100,100,100,100,0,0,325.3495806,14.11397097,371
21-01-01 20:50:00,71.2,41.4,100,100,100,100,0,0,325.4444032,14.18875645,371
21-01-01 20:55:00,71.3,41.2,100,100,100,100,0,0,324.7792903,14.26498387,371
21-01-01 21:00:00,71.3,40.9,100,100,100,100,0,0,325.0512097,14.34051613,371
21-01-01 21:05:00,71.3,40.7,100,100,100,100,0,0,325.4257742,14.41668387,371
21-01-01 21:10:00,71.5,40.6,100,100,100,100,0,0,324.9324286,14.49265714,371.693548387097
21-01-01 21:15:00,71.5,40.5,100,100,100,100,0,0,324.511,14.56838226,371.111111111111
21-01-01 21:20:00,71.5,40.4,100,100,100,100,0,0,324.4509516,14.64450484,371
21-01-01 21:25:00,71.4,40.2,100,100,100,100,0,0,324.6979683,14.72019524,372.725806451613
21-01-01 21:30:00,71.3,40,100,100,100,100,0,0,324.4551613,14.79625161,372.539682539683
21-01-01 21:35:00,71.2,39.9,100,100,100,100,0,0,324.7250645,14.87183226,373.354838709677
21-01-01 21:40:00,71.3,39.8,100,100,100,100,0,0,324.6947903,14.94770806,374.174603174603
21-01-01 21:45:00,71.3,39.8,100,100,100,100,0,0,325.003,15.02384286,375
21-01-01 21:50:00,71.3,39.6,100,100,100,100,0,0,324.5618065,15.09960968,374.193548387097
21-01-01 21:55:00,71.3,39.4,100,100,100,100,0,0,324.3013548,15.17555806,373
21-01-01 22:00:00,71.3,39.3,100,100,100,100,0,0,324.6381746,15.25129048,374.428571428571
21-01-01 22:05:00,71.5,39.3,100,100,100,100,0,0,324.7406129,15.32663387,373.238095238095
21-01-01 22:10:00,71.6,39.4,100,100,100,100,0,0,324.4667581,15.40275161,375
21-01-01 22:15:00,71.8,39.2,100,100,100,100,0,0,324.2079355,15.47888387,376
21-01-01 22:20:00,71.8,39.2,100,100,100,100,0,0,324.6046349,15.55464762,376
21-01-01 22:25:00,71.8,39.3,100,100,100,100,0,0,324.7035714,15.63038095,377
21-01-01 22:30:00,71.7,39.4,100,100,100,100,0,0,324.8868871,15.70475,376
21-01-01 22:35:00,71.6,39.3,100,100,100,100,0,0,324.6050484,15.78068226,377.887096774194
21-01-01 22:40:00,71.6,39,100,100,100,100,0,0,324.4667419,15.85639032,377.079365079365
21-01-01 22:45:00,71.6,39.1,100,100,100,100,0,0,324.8111613,15.93218387,379
21-01-01 22:50:00,71.6,39.1,100,100,100,100,0,0,324.5086667,16.00812857,381
21-01-01 22:55:00,71.5,39,100,100,100,100,0,0,324.7901935,16.08398387,380
21-01-01 23:00:00,71.6,39,100,100,100,100,0,0,324.3835484,16.15950645,380
21-01-01 23:05:00,71.7,39.2,100,100,100,100,0,0,324.4651613,16.2353,381
21-01-01 23:10:00,71.8,39.1,100,100,100,100,0,0,324.4250968,16.31080968,381
21-01-01 23:15:00,71.8,39,100,100,100,100,0,0,324.6672903,16.38630968,381
21-01-01 23:20:00,71.7,38.9,100,100,100,100,0,0,325.0233548,16.46231129,380
21-01-01 23:25:00,71.7,38.7,100,100,100,100,0,0,324.5271111,16.53796667,382
21-01-01 23:30:00,71.6,38.8,100,100,100,100,0,0,324.6707097,16.6136,380
21-01-01 23:35:00,71.7,38.7,100,100,100,100,0,0,324.6424444,16.68852381,380
21-01-01 23:40:00,71.6,38.6,100,100,100,100,0,0,324.2493226,16.76411452,380.306451612903
21-01-01 23:45:00,71.7,38.8,100,100,100,100,0,0,324.4583226,16.83934839,381
21-01-01 23:50:00,71.6,38.8,100,100,100,100,0,0,324.7091613,16.91444194,381
21-01-01 23:55:00,71.6,39,100,100,100,100,0,0,324.9156667,16.99036667,380.129032258065
21-01-02 00:00:00,71.7,38.7,100,100,100,100,0,0,324.855,17.0662619,381.048387096774
21-01-02 00:05:00,71.7,38.7,100,100,100,100,0,0,324.4138387,17.14229677,382
21-01-02 00:10:00,71.6,38.5,100,100,100,100,0,0,324.5927778,17.21818889,381.58064516129
21-01-02 00:15:00,71.6,38.7,100,100,100,100,0,0,324.4687419,17.2939871,382
21-01-02 00:20:00,71.7,39.2,100,100,100,100,0,0,324.855,17.36957742,381
21-01-02 00:25:00,71.7,39.3,100,100,100,100,0,0,324.9008889,17.44534762,380.032258064516
21-01-02 00:30:00,71.6,39.3,100,100,100,100,0,0,324.6143548,17.52077903,381.854838709677
21-01-02 00:35:00,71.6,39.9,100,100,100,100,0,0,324.7314194,17.59625806,381.661290322581
21-01-02 00:40:00,71.6,39.3,100,100,100,100,0,0,324.4345806,17.67138065,381.516129032258
21-01-02 00:45:00,71.6,39.3,100,100,100,100,0,0,324.3191746,17.74739048,381.290322580645
21-01-02 00:50:00,71.6,40,100,100,100,100,0,0,324.1580968,17.82285,380.887096774194
21-01-02 00:55:00,71.6,39.7,100,100,100,100,0,0,324.5519032,17.8985,381
21-01-02 01:00:00,71.5,39.6,100,100,100,100,0,0,324.7835806,17.9734871,381.258064516129
21-01-02 01:05:00,71.6,39.8,100,100,100,100,0,0,324.0423333,18.04852857,382
21-01-02 01:10:00,71.4,39.6,100,100,100,100,0,0,324.1492742,18.12428387,381.629032258065
21-01-02 01:15:00,71.5,39.8,100,100,100,100,0,0,324.3457742,18.20031613,380.177419354839
21-01-02 01:20:00,71.5,39.8,100,100,100,100,0,0,324.4635556,18.27549524,380
21-01-02 01:25:00,71.7,39.7,100,100,100,100,0,0,324.2021935,18.35146613,381
21-01-02 01:30:00,71.6,39.6,100,100,100,100,0,0,323.8919516,18.42700968,380
21-01-02 01:35:00,71.6,39.1,100,100,100,100,0,0,323.8392258,18.50246774,382
21-01-02 01:40:00,71.7,39.3,100,100,100,100,0,0,324.1851905,18.57799048,380
21-01-02 01:45:00,71.8,39.1,100,100,100,100,0,0,324.5947258,18.65316935,380.91935483871
21-01-02 01:50:00,71.9,39.1,100,100,100,100,0,0,324.4729355,18.72946129,380
21-01-02 01:55:00,71.8,39.1,100,100,100,100,0,0,323.8822063,18.80504762,380
21-01-02 02:00:00,71.7,39.8,100,100,100,100,0,0,324.0185,18.88035,380
21-01-02 02:05:00,71.6,39.7,100,100,100,100,0,0,324.1923871,18.95585,379.338709677419
21-01-02 02:10:00,71.5,39.9,100,100,100,100,0,0,324.3024603,19.03151905,378
21-01-02 02:15:00,71.6,40,100,100,100,100,0,0,324.5409677,19.10697419,380
21-01-02 02:20:00,71.6,39.7,100,100,100,100,0,0,324.5747742,19.18272581,379.777777777778
21-01-02 02:25:00,71.8,39.5,100,100,100,100,0,0,324.3416613,19.25883226,379
21-01-02 02:30:00,71.8,39.6,100,100,100,100,0,0,324.6598387,19.3348871,378
21-01-02 02:35:00,71.9,40,100,100,100,100,0,0,324.7274032,19.41012097,378
21-01-02 02:40:00,71.7,40.1,100,100,100,100,0,0,324.7072063,19.48624762,377
21-01-02 02:45:00,71.6,40.4,100,100,100,100,0,0,324.3535161,19.56162258,378
21-01-02 02:50:00,71.5,40.7,100,100,100,100,0,0,323.92,19.63694516,377.645161290323
21-01-02 02:55:00,71.6,40.8,100,100,100,100,0,0,324.0806452,19.71141613,378
21-01-02 03:00:00,71.7,41,100,100,100,100,0,0,323.9933333,19.78719048,378
21-01-02 03:05:00,71.7,40.4,100,100,100,100,0,0,324.2112857,19.8629381,377.935483870968
21-01-02 03:10:00,71.5,40.2,100,100,100,100,0,0,324.1231774,19.93759194,378.112903225806
21-01-02 03:15:00,71.4,40.2,100,100,100,100,0,0,323.6072742,20.01291452,378
21-01-02 03:20:00,71.1,40,100,100,100,100,0,0,324.068,20.08788095,377.5
21-01-02 03:25:00,71,40.1,100,100,100,100,0,0,323.9281935,20.16341613,378
21-01-02 03:30:00,71.3,40.2,100,100,100,100,0,0,323.5712581,20.239,378
21-01-02 03:35:00,71.4,40.4,100,100,100,100,0,0,323.6978065,20.31426129,378
21-01-02 03:40:00,71.7,40.8,100,100,100,100,0,0,323.5844194,20.38892258,378
21-01-02 03:45:00,71.8,41,100,100,100,100,0,0,323.5818548,20.4640629,378
21-01-02 03:50:00,71.7,41,100,100,100,100,0,0,323.8857778,20.53981746,377
21-01-02 03:55:00,71.7,41.2,100,100,100,100,0,0,324.1098871,20.61556452,377
21-01-02 04:00:00,71.9,41.5,100,100,100,100,0,0,324.4072581,20.69119032,376
21-01-02 04:05:00,72.1,41.3,100,100,100,100,0,0,324.2059677,20.767,376
21-01-02 04:10:00,72,41.4,100,100,100,100,0,0,323.9725238,20.8424381,376
21-01-02 04:15:00,71.7,42,100,100,100,100,0,0,323.723,20.91791129,374
21-01-02 04:20:00,71.7,42.1,100,100,100,100,0,0,324.0654194,20.99385,374.761904761905
21-01-02 04:25:00,71.7,42.3,100,100,100,100,0,0,324.0221774,21.06825161,375
21-01-02 04:30:00,71.7,42.3,100,100,100,100,0,0,324.2056774,21.14423548,374
21-01-02 04:35:00,71.9,42.1,100,100,100,100,0,0,323.9012063,21.21945238,373.677419354839
21-01-02 04:40:00,71.8,42.3,100,100,100,100,0,0,323.871,21.2951371,373.5
21-01-02 04:45:00,71.6,42.4,100,100,100,100,0,0,324.1122581,21.36996774,374
21-01-02 04:50:00,71.4,42.5,100,100,100,100,0,0,323.6369524,21.44531429,374
21-01-02 04:55:00,71.3,42.8,100,100,100,100,0,0,323.723,21.52126129,373
21-01-02 05:00:00,71.3,42.5,100,100,100,100,0,0,323.8840968,21.59714032,373.741935483871
21-01-02 05:05:00,71.3,42,100,100,100,100,0,0,323.5957581,21.67280968,372.564516129032
21-01-02 05:10:00,71.3,42,100,100,100,100,0,0,323.5612222,21.7485127,372
21-01-02 05:15:00,71.5,42,100,100,100,100,0,0,323.6271746,21.82422381,371
21-01-02 05:20:00,71.6,41.9,100,100,100,100,0,0,323.707129,21.89949032,371
21-01-02 05:25:00,71.7,41.9,100,100,100,100,0,0,323.0658226,21.97495,371
21-01-02 05:30:00,71.6,42,100,100,100,100,0,0,323.0630484,22.04985,370.370967741935
21-01-02 05:35:00,71.7,42,100,100,100,100,0,0,323.1006984,22.1255619,371.564516129032
21-01-02 05:40:00,71.7,42.2,100,100,100,100,0,0,322.6854839,22.19993226,372
21-01-02 05:45:00,71.7,42.2,100,100,100,100,0,0,322.410871,22.2748,373
21-01-02 05:50:00,71.6,42.1,100,100,100,100,0,0,323.131129,22.34940645,374.887096774194
21-01-02 05:55:00,71.7,42.3,100,100,100,100,0,0,322.8221935,22.42510323,374.698412698413
21-01-02 06:00:00,71.8,42.6,100,100,100,100,0,0,322.8364194,22.4994,374.483870967742
21-01-02 06:05:00,71.7,42.9,100,100,100,100,0,0,323.1179839,22.57405806,374
21-01-02 06:10:00,71.7,43.3,100,100,100,100,0,0,322.7826508,22.64920635,374
21-01-02 06:15:00,71.8,43.7,100,100,100,100,0,0,322.887,22.72429048,375
21-01-02 06:20:00,71.9,44,100,100,100,100,0,0,322.5646129,22.79895,373
21-01-02 06:25:00,72.1,44.8,100,100,100,100,0,0,322.3114516,22.87365,372.403225806452
21-01-02 06:30:00,72.2,45.2,100,100,100,100,0,0,322.1900968,22.94856129,371
21-01-02 06:35:00,72.1,45.5,100,100,100,100,0,0,321.9587937,23.02403968,370
21-01-02 06:40:00,72,45.9,100,100,100,100,0,0,321.8958548,23.09884839,369
21-01-02 06:45:00,71.9,45.8,100,100,100,100,0,0,321.4347097,23.17385161,369
21-01-02 06:50:00,71.6,45.5,100,100,100,100,0,0,321.2190159,23.24891746,369
21-01-02 06:55:00,71.5,45.3,100,100,100,100,0,0,321.0569839,23.32390323,366
21-01-02 07:00:00,71.5,45.3,100,100,100,100,0,0,321.0221613,23.39857097,365
21-01-02 07:05:00,71.7,45.3,100,100,100,100,0,0,320.1864444,23.47301111,364
21-01-02 07:10:00,71.9,45.4,100,100,100,100,0,0,320.0077903,23.54636613,362
21-01-02 07:15:00,71.8,45.2,100,100,100,100,0,0,320.4251613,23.62062581,361
21-01-02 07:20:00,71.8,45.7,100,100,100,100,0,0,320.4977778,23.69522222,360
21-01-02 07:25:00,71.9,45.9,100,100,100,100,0,0,320.5872742,23.77022419,360
21-01-02 07:30:00,72.1,46.3,100,100,100,100,0,0,320.5928571,23.84533333,359.790322580645
21-01-02 07:35:00,72.1,47.2,100,100,100,100,0,0,320.82,23.9197,357.032258064516
21-01-02 07:40:00,72.2,47.6,100,100,100,100,0,0,320.8873871,0.07234456,357.145161290323
21-01-02 07:45:00,72.1,48.2,100,100,100,100,0,0,321.312,0.147229097,356.333333333333
21-01-02 07:50:00,72.2,48.7,100,100,100,100,0,0,321.3085714,0.222040556,356
21-01-02 07:55:00,72.2,49.4,100,100,100,100,0,0,321.8409032,0.297114129,357
21-01-02 08:00:00,72.3,50.2,100,100,100,100,0,0,323.3123226,0.37266871,357
21-01-02 08:05:00,72.3,50.5,100,100,100,100,0,0,322.6647903,0.447794323,357
21-01-02 08:10:00,72.3,51,100,100,100,100,0,0,324.6173871,0.523673065,357.241935483871
21-01-02 08:15:00,72.3,51.4,100,100,100,100,0,0,324.9916667,0.598553667,358
21-01-02 08:20:00,72.3,51.5,100,100,100,100,0,0,325.9435323,0.674119194,359
21-01-02 08:25:00,72.2,51.6,100,100,100,100,0,0,326.2845079,0.749946159,358
21-01-02 08:30:00,72.2,51.9,100,100,100,100,0,0,325.8850161,0.825842823,357.983870967742
21-01-02 08:35:00,72.2,52.3,100,100,100,100,0,0,325.3266452,0.901799097,357
21-01-02 08:40:00,72.3,52.6,100,100,100,100,0,0,328.1193387,0.97769979,356.650793650794
21-01-02 08:45:00,72.4,53.1,100,100,100,100,0,0,337.3584444,1.055574444,355.467741935484
21-01-02 08:50:00,72.5,53.5,100,100,100,100,0,0,348.1962581,1.135733226,355
21-01-02 08:55:00,72.5,53.8,100,100,100,100,0,0,349.4951452,1.217334032,355
21-01-02 09:00:00,72.5,54.2,100,100,100,100,0,0,348.3027742,1.298567097,355
21-01-02 09:05:00,72.5,54.6,100,100,100,100,0,0,342.309,1.378612857,354
21-01-02 09:10:00,72.3,54.9,100,100,100,100,0,0,340.916871,1.457951774,354
21-01-02 09:15:00,72.2,55.1,100,100,100,100,0,0,352.726746,1.533548413,354
21-01-02 09:20:00,72.4,54.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 09:25:00,72.4,54.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 09:30:00,72.3,54.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 09:35:00,72.4,54.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 09:40:00,72.3,54.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 09:45:00,72.2,54.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 09:50:00,72.3,54.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 09:55:00,72.1,54.1,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 10:00:00,72,53.5,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 10:05:00,71.8,52.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 10:10:00,71.8,52.1,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 10:15:00,71.7,51.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 10:20:00,71.6,51.1,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 10:25:00,71.3,50.3,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 10:30:00,71.3,49.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 10:35:00,71.5,49,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 10:40:00,71.7,48.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 10:45:00,71.7,48.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 10:50:00,72.1,48.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 10:55:00,72.3,48.5,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 11:00:00,72.5,48.5,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 11:05:00,72.5,48.9,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 11:10:00,72.6,48.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 11:15:00,73.1,48.1,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 11:20:00,73.6,47.9,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 11:25:00,73.8,47.9,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 11:30:00,73.6,48,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 11:35:00,73.6,48.3,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 11:40:00,73.6,48.3,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 11:45:00,73.6,48.5,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 11:50:00,73.7,48.4,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 11:55:00,73.5,48.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 12:00:00,73.5,48.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 12:05:00,73.6,48.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 12:10:00,73.8,48.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 12:15:00,74,48.4,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 12:20:00,74,48.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 12:25:00,73.8,48.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 12:30:00,73.6,48.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 12:35:00,73.4,49.5,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 12:40:00,73.4,50.2,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 12:45:00,73.5,49.3,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 12:50:00,73.6,49.3,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 12:55:00,73.5,49.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 13:00:00,73.5,49.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 13:05:00,73.3,49.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 13:10:00,73,50.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 13:15:00,73.1,49.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 13:20:00,73.2,49.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 13:25:00,73.3,49,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 13:30:00,73.3,48.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 13:35:00,73.3,48.5,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 13:40:00,73.1,48.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 13:45:00,72.9,48.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 13:50:00,72.9,48.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 13:55:00,72.7,48.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 14:00:00,72.7,48.4,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 14:05:00,72.6,48.3,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 14:10:00,72.5,48.2,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 14:15:00,72.3,48.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 14:20:00,72.3,48.5,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 14:25:00,72.2,48.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 14:30:00,72.3,48.9,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 14:35:00,72.4,48.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 14:40:00,72.4,48.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 14:45:00,72.2,48.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 14:50:00,72.1,48.5,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 14:55:00,71.9,48.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 15:00:00,72,48.3,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 15:05:00,72.1,48.4,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 15:10:00,72,48.5,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 15:15:00,72,48.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 15:20:00,71.9,48.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 15:25:00,72,48.5,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 15:30:00,71.7,48.5,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 15:35:00,71.8,48.2,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 15:40:00,71.8,48.2,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 15:45:00,71.7,48.3,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 15:50:00,71.6,48.2,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 15:55:00,71.7,48.2,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 16:00:00,71.7,48.1,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 16:05:00,71.6,48,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 16:10:00,71.6,47.9,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 16:15:00,71.6,48,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 16:20:00,71.6,48,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 16:25:00,71.6,47.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 16:30:00,71.6,47.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 16:35:00,71.6,47.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 16:40:00,71.5,47.9,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 16:45:00,71.6,48,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 16:50:00,71.5,48.1,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 16:55:00,71.5,48,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 17:00:00,71.4,47.9,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 17:05:00,71.4,47.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 17:10:00,71.3,47.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 17:15:00,71.2,47.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 17:20:00,71.2,47.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 17:25:00,71.2,47.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 17:30:00,71.1,47.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 17:35:00,71.2,47.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 17:40:00,71.2,47.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 17:45:00,71.2,47.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 17:50:00,71.4,47.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 17:55:00,71.5,47.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 18:00:00,71.7,47.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 18:05:00,71.7,47.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 18:10:00,71.8,47.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 18:15:00,71.7,47.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 18:20:00,71.7,47.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 18:25:00,71.7,47.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 18:30:00,71.7,47.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 18:35:00,71.7,47.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 18:40:00,71.6,47.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 18:45:00,71.7,47.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 18:50:00,71.7,47.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 18:55:00,71.7,47.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 19:00:00,71.6,47.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 19:05:00,71.7,47.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 19:10:00,71.6,47.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 19:15:00,71.6,47.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 19:20:00,71.7,47.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 19:25:00,71.6,47.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 19:30:00,71.5,47.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 19:35:00,71.5,47.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 19:40:00,71.2,48.3,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 19:45:00,71.3,48.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 19:50:00,71.2,48.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 19:55:00,71.3,49,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 20:00:00,71.3,49.1,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 20:05:00,71.2,49.1,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 20:10:00,71.2,49.1,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 20:15:00,71.2,49.2,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 20:20:00,71.2,49.1,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 20:25:00,71.3,49.3,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 20:30:00,71.4,49,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 20:35:00,71.4,48.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 20:40:00,71.2,48.4,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 20:45:00,71,48.1,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 20:50:00,70.9,48.2,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 20:55:00,71.1,48,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 21:00:00,71.3,47.6,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 21:05:00,71.4,47.3,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 21:10:00,71.1,47.1,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 21:15:00,71.1,47,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 21:20:00,71.2,46.8,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 21:25:00,71.2,46.3,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 21:30:00,71.4,46.1,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 21:35:00,71.5,45.7,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 21:40:00,71.5,45.1,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 21:45:00,71.4,45.1,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 21:50:00,71.3,45.4,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 21:55:00,71.5,45.2,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 22:00:00,71.7,45.1,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 22:05:00,71.6,45.2,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 22:10:00,71.6,45.1,100,100,100,100,0,0,353.591,18.84578474,354
21-01-02 22:15:00,71.6,45.3,100,100,100,100,0,0,329.6306,1.5522665,0.203613317727918
21-01-02 22:20:00,71.8,45.5,100,100,100,100,0,0,329.6378,1.637522,1.08888861219713
21-01-02 22:25:00,71.7,45.3,100,100,100,100,0,0,334.38875,1.7237875,1.97416390666633
21-01-02 22:30:00,71.6,45.1,100,100,100,100,0,0,333.7090984,1.81025377,2.85943920113554
21-01-02 22:35:00,71.6,45.1,100,100,100,100,0,0,333.4487049,1.896331967,3.74471449560475
21-01-02 22:40:00,71.7,45.3,100,100,100,100,0,0,332.8907,1.982643333,4.62998979007396
21-01-02 22:45:00,71.9,44.7,100,100,100,100,0,0,332.2151,2.068783667,5.51526508454317
21-01-02 22:50:00,71.8,44.7,100,100,100,100,0,0,332.3276557,2.154667213,6.40054037901238
21-01-02 22:55:00,71.7,44.6,100,100,100,100,0,0,331.941,2.24063,7.28581567348158
21-01-02 23:00:00,71.6,44.7,100,100,100,100,0,0,331.857918,2.326395574,8.17109096795079
21-01-02 23:05:00,71.7,44.9,100,100,100,100,0,0,332.0183,2.412130333,9.05636626242
21-01-02 23:10:00,71.9,44.4,100,100,100,100,0,0,331.5407,2.498185,9.94164155688921
21-01-02 23:15:00,71.9,44.1,100,100,100,100,0,0,331.5152295,2.583880164,10.8269168513584
21-01-02 23:20:00,71.8,44.2,100,100,100,100,0,0,331.7497167,2.669621333,11.7121921458276
21-01-02 23:25:00,71.7,44.2,100,100,100,45.27,0,0,331.4683443,2.755651148,12.5974674402968
21-01-02 23:30:00,72.1,44.1,100,100,100,0,0,0,331.7496393,2.841398361,13.482742734766
21-01-02 23:35:00,72.5,43.1,100,100,100,0,0,0,332.1347,2.927493333,14.3680180292353
21-01-02 23:40:00,72.7,42.4,100,100,100,0,0,0,331.99,3.013298852,15.2532933237045
21-01-02 23:45:00,72.3,42.1,100,100,100,0,0,0,332.0936,3.099051,16.1385686181737
21-01-02 23:50:00,72.2,41.9,100,100,100,0,0,0,331.8080328,3.184821311,17.0238439126429
21-01-02 23:55:00,72,41.9,100,100,100,0,0,0,331.9511803,3.270628033,17.9091192071121
21-01-03 00:00:00,71.8,42,100,100,100,0,0,0,331.7070492,3.356611148,18.7943945015813
21-01-03 00:05:00,71.7,41.9,100,100,100,0,0,0,331.5392,3.442355,19.6796697960505
21-01-03 00:10:00,71.6,41.9,100,100,100,0,0,0,331.9160833,3.528305,20.5649450905197
21-01-03 00:15:00,71.5,41.9,100,100,100,0,0,0,331.8490667,3.6142,21.4502203849889
21-01-03 00:20:00,71.3,41.8,100,100,100,0,0,0,331.9530984,3.699962459,22.3354956794581
21-01-03 00:25:00,71.1,41.6,100,100,100,0,0,0,331.8988033,3.785915246,23.2207709739273
21-01-03 00:30:00,71.1,41.5,100,100,100,0,0,0,332.236,3.871673333,24.1060462683965
21-01-03 00:35:00,71,41.5,100,100,100,0,0,0,332.27475,3.957732,24.9913215628658
21-01-03 00:40:00,70.8,41.5,100,100,100,0,0,0,332.6040328,4.043641639,25.876596857335
21-01-03 00:45:00,71.2,41.8,100,100,100,0,0,0,332.531,4.129834754,26.7618721518042
21-01-03 00:50:00,71.7,41.7,100,100,100,0,0,0,332.406623,4.215850164,27.6471474462734
21-01-03 00:55:00,71.5,41.5,100,100,100,0,0,0,333.0925,4.301841,28.5324227407426
21-01-03 01:00:00,71.5,41.5,100,100,100,0,0,0,332.8784098,4.388171311,29.4176980352118
21-01-03 01:05:00,71.3,41.4,100,100,100,0,0,0,333.368,4.47421,30.302973329681
21-01-03 01:10:00,71.3,41.3,100,100,100,0,0,0,332.8501639,4.560344918,31.1882486241502
21-01-03 01:15:00,71.2,41.5,100,100,100,0,0,0,333.2747377,4.646432459,32.0735239186194
21-01-03 01:20:00,71.4,41.4,100,100,100,0,0,0,333.2038333,4.732791667,32.9587992130886
21-01-03 01:25:00,71.6,40.8,100,100,100,0,0,0,333.360541,4.818662623,33.8440745075578
21-01-03 01:30:00,71.7,40.2,100,100,100,0,0,0,333.1514426,4.905093115,34.729349802027
21-01-03 01:35:00,71.1,39.9,100,100,100,0,0,0,333.1056667,4.991306667,35.6146250964962
21-01-03 01:40:00,70.8,39.7,100,100,100,0,0,0,333.0934918,5.077319508,36.4999003909655
21-01-03 01:45:00,71.2,40,100,100,100,0,0,0,333.0946885,5.16373377,37.3851756854347
21-01-03 01:50:00,71.3,39.9,100,100,100,0,0,0,333.267082,5.249878033,38.2704509799039
21-01-03 01:55:00,71.4,39.2,100,100,100,0,0,0,333.1134,5.336155333,39.1557262743731
21-01-03 02:00:00,71.3,39.1,100,100,100,0,0,0,333.2840833,5.422253167,40.0410015688423
21-01-03 02:05:00,71,39.4,100,100,100,0,0,0,333.2208033,5.508618689,40.9262768633115
21-01-03 02:10:00,71.1,39.6,100,100,100,0,0,0,333.2178689,5.594844426,41.8115521577807
21-01-03 02:15:00,71.4,39.2,100,100,100,0,0,0,333.34655,5.680974833,42.6968274522499
21-01-03 02:20:00,71.4,38.6,100,100,100,0,0,0,332.6703279,5.767083443,43.5821027467191
21-01-03 02:25:00,71.2,38.5,100,100,100,0,0,0,333.1956,5.853202,44.4673780411883
21-01-03 02:30:00,71.1,38.6,100,100,100,0,0,0,333.203082,5.939601803,45.3526533356575
21-01-03 02:35:00,71.3,38.9,100,100,100,0,0,0,333.515,6.02571,46.2379286301268
21-01-03 02:40:00,71.4,38.5,100,100,100,0,0,0,333.3944426,6.111863607,47.123203924596
21-01-03 02:45:00,71.5,37.9,100,100,100,0,0,0,333.269,6.198308167,48.0084792190652
21-01-03 02:50:00,71.7,37.7,100,100,100,0,0,0,333.8913279,6.284521803,48.8937545135344
21-01-03 02:55:00,71.5,37.5,100,100,100,0,0,0,333.4207869,6.370798033,49.7790298080036
21-01-03 03:00:00,71.5,37.9,100,100,100,0,0,0,333.7049333,6.457274167,50.6643051024728
21-01-03 03:05:00,71.5,37.8,100,100,100,0,0,0,333.1404754,6.543287049,51.549580396942
21-01-03 03:10:00,71.7,37.8,100,100,100,0,0,0,333.7702295,6.629817705,52.4348556914112
21-01-03 03:15:00,71.7,37.5,100,100,100,0,0,0,333.2907705,6.715994918,53.3201309858804
21-01-03 03:20:00,71.8,37.5,100,100,100,0,0,0,333.663,6.80234,54.2054062803496
21-01-03 03:25:00,71.8,37.4,100,100,100,0,0,0,333.0065738,6.888320656,55.0906815748188
21-01-03 03:30:00,71.7,37.5,100,100,100,0,0,0,333.0992951,6.974778361,55.975956869288
21-01-03 03:35:00,71.4,37.6,100,100,100,0,0,0,333.1216667,7.060796667,56.8612321637573
21-01-03 03:40:00,71.4,37.8,100,100,100,0,0,0,327.3442131,7.146558033,57.7465074582265
21-01-03 03:45:00,71.2,37.7,100,100,100,0,0,0,0.021322427,7.171902167,58.6317827526957
21-01-03 03:50:00,71.2,37.7,100,100,100,0,0,0,0.131483984,7.17192,59.5170580471649
21-01-03 03:55:00,71.4,37.8,100,100,100,0,0,0,0.016939656,7.17193,60.4023333416341
21-01-03 04:00:00,71.3,37.9,100,100,100,0,0,0,0,7.171940656,61.2876086361033
21-01-03 04:05:00,70.9,37.4,100,100,100,0,0,0,0,7.17196,62.1728839305725
21-01-03 04:10:00,70.9,37.8,100,100,100,0,0,0,0.140357148,7.17197,63.0581592250417
21-01-03 04:15:00,71.4,37.8,100,100,100,0,0,0,0.014519705,7.171989016,63.9434345195109
21-01-03 04:20:00,71.3,37.1,100,100,100,0,0,0,0,7.172,64.8287098139801
21-01-03 04:25:00,71.3,37.1,100,100,100,0,0,0,0,7.17201,65.7139851084493
21-01-03 04:30:00,71.2,37.5,100,100,100,0,0,0,0.012906387,7.172027377,66.5992604029185
21-01-03 04:35:00,71.3,37.7,100,100,100,0,0,0,0.015326334,7.17204,67.4845356973878
21-01-03 04:40:00,71.4,37.5,100,100,100,0,0,0,0,7.17205,68.369810991857
21-01-03 04:45:00,71.6,38.1,28,28,28,0,0,0,0,7.172065902,69.2550862863262
21-01-03 04:50:00,70.7,37.8,0,0,0,0,0,0,0.045172354,7.17208,70.1403615807954
21-01-03 04:55:00,69.4,36.5,0,0,0,0,0,0,0,7.17209,71.0256368752646
21-01-03 05:00:00,69.2,37.2,0,0,0,0,0,0,0,7.172104426,71.9109121697338
21-01-03 05:05:00,69,36.4,0,0,0,0,0,0,0.018862147,7.17212,72.796187464203
21-01-03 05:10:00,69,35.6,0,0,0,0,0,0,0.033072616,7.17213,73.6814627586722
21-01-03 05:15:00,69.2,35.3,0,0,0,0,0,0,0,7.17215,74.5667380531414
21-01-03 05:20:00,69.6,34.6,0,0,0,0,0,0,0.045172262,7.17216,75.4520133476106
21-01-03 05:25:00,70.1,34,0,0,0,0,0,0,0,7.172171667,76.3372886420798
21-01-03 05:30:00,70.9,33.3,0,0,0,0,0,0,0,7.17219,77.222563936549
21-01-03 05:35:00,71.5,33.1,0,0,0,0,0,0,0.137937197,7.172200656,78.1078392310182
21-01-03 05:40:00,71.5,32.9,0,0,0,0,0,0,0.096797902,7.17222,78.9931145254875
21-01-03 05:45:00,71.6,32.6,0,0,0,0,0,0,0.193595416,7.172239672,79.8783898199567
21-01-03 05:50:00,71.7,33.2,0,0,0,0,0,0,0,7.17225,80.7636651144259
21-01-03 05:55:00,71.8,33.1,0,0,0,0,0,0,0.0984112,7.17227,81.6489404088951
21-01-03 06:00:00,72,33.2,0,0,0,0,0,0,0.216181541,7.172298033,82.5342157033643
21-01-03 06:05:00,72.1,33,0,0,0,0,0,0,0.111317738,7.17234,83.4194909978335
21-01-03 06:10:00,72.2,33.3,0,0,0,0,0,0,0.0590466,7.172387,84.3047662923027
21-01-03 06:15:00,72.1,33.3,0,0,0,0,0,0,0.26324975,7.1724265,85.1900415867719
21-01-03 06:20:00,71.9,33.5,0,0,0,0,0,0,0.147617,7.172466,86.0753168812411
21-01-03 06:25:00,71.7,33.7,0,0,0,0,0,0,0.21158397,7.1725055,86.9605921757103
21-01-03 06:30:00,71.6,33.8,0,0,0,0,0,0,0.2706305,7.172545,87.8458674701795
21-01-03 06:35:00,71.7,34.2,0,0,0,0,0,0,0.295233,7.172594426,88.7311427646488
21-01-03 06:40:00,71.6,33.7,0,0,0,0,0,0,0.158102997,7.172633934,89.616418059118
21-01-03 06:45:00,71.6,33.3,0,0,0,0,0,0,0.113737666,7.172673443,90.5016933535872
21-01-03 06:50:00,71.8,33,0,0,0,0,0,0,0.295233,7.172712833,91.3869686480564
21-01-03 06:55:00,72,33.1,0,0,0,0,0,0,0.086929893,7.172752333,92.2722439425256
21-01-03 07:00:00,71.9,32.9,0,0,0,0,0,0,0.026619459,7.1728,93.1575192369948
21-01-03 07:05:00,71.7,32.8,0,0,0,0,0,0,0.312173059,7.172841311,94.042794531464
21-01-03 07:10:00,71.8,33,0,0,0,0,0,0,0.163749951,7.17288082,94.9280698259332
21-01-03 07:15:00,71.9,33,0,0,0,0,0,0,0.057272072,7.172930328,95.8133451204024
21-01-03 07:20:00,72.1,33.3,0,0,0,0,0,0,0.392031689,7.172989344,96.6986204148716
21-01-03 07:25:00,72.1,33.2,0,0,0,0,0,0,0.537227803,7.173068361,97.5838957093408
21-01-03 07:30:00,72.1,33.4,0,0,0,0,0,0,0.603373361,7.173196066,98.46917100381
21-01-03 07:35:00,72,33.8,0,0,0,0,0,0,0.876679083,1.315113057,99.3544462982793
21-01-03 07:40:00,71.8,34.7,0,0,0,0,0,0,3.669444918,0.000475729,100.239721592748
21-01-03 07:45:00,71.9,35.4,0,0,0,0,0,0,298.4373443,0.027889956,101.124996887218
21-01-03 07:50:00,71.9,35.8,0,0,0,0,0,0,346.2675902,0.114577475,102.010272181687
21-01-03 07:55:00,72,36.1,0,0,0,0,0,0,346.8518197,0.204380262,102.895547476156
21-01-03 08:00:00,72,36.4,0,0,0,0,0,0,345.768,0.29409475,103.780822770625
21-01-03 08:05:00,72.1,36.9,0,0,0,0,0,0,346.9735,0.3835995,104.666098065095
21-01-03 08:10:00,72.1,37.1,0,0,0,0,0,0,350.3215,0.47415335,105.551373359564
21-01-03 08:15:00,72.1,37.4,0,0,0,0,0,0,350.7743443,0.564623115,106.436648654033
21-01-03 08:20:00,72,37.7,0,0,0,0,0,0,350.1068033,0.655579672,107.321923948502
21-01-03 08:25:00,71.9,37.8,0,0,0,0,0,0,346.5158852,0.745657689,108.207199242971
21-01-03 08:30:00,71.7,38.1,0,0,0,0,0,0,350.4094754,0.83554,109.092474537441
21-01-03 08:35:00,71.6,38.2,0,0,0,0,0,0,354.2812623,0.927266475,109.97774983191
21-01-03 08:40:00,71.5,38.2,0,0,0,0,0,0,357.38355,1.018874667,110.863025126379
21-01-03 08:45:00,71.4,38.7,65,65,65,19.17,0,0,364.4994754,1.112921311,111.748300420848
21-01-03 08:50:00,72.5,38.8,100,100,100,99.22,0,0,368.8153607,1.207411148,112.633575715317
21-01-03 08:55:00,74.2,37.6,100,100,100,100,0,0,368.8734098,1.303205246,113.518851009787
21-01-03 09:00:00,74.9,37.2,100,100,100,100,0,0,367.5595738,1.398692951,114.404126304256
21-01-03 09:05:00,74.9,37.8,100,100,100,100,0,0,366.6921,1.493391,115.289401598725
21-01-03 09:10:00,74.8,39,100,100,100,100,0,0,366.3456557,1.588151311,116.174676893194
21-01-03 09:15:00,74.8,40.3,100,100,100,100,0,0,360.8275738,1.682621475,117.059952187663
21-01-03 09:20:00,74.6,41.8,100,100,100,100,0,0,361.2482667,1.775762167,117.945227482133
21-01-03 09:25:00,74.3,42.6,100,100,100,100,0,0,370.1290656,1.870305574,118.830502776602
21-01-03 09:30:00,74.1,43.5,100,100,100,100,0,0,375.8832131,1.966635738,119.715778071071
21-01-03 09:35:00,73.8,44.6,100,100,100,100,0,0,385.8612131,2.06548377,120.60105336554
21-01-03 09:40:00,73.7,45.2,100,100,100,100,0,0,388.331082,2.165588525,121.486328660009
21-01-03 09:45:00,73.6,45.8,100,100,100,100,0,0,396.0435833,2.266913333,122.371603954479
21-01-03 09:50:00,73.6,46.3,100,100,100,100,0,0,397.5149344,2.369574754,123.256879248948
21-01-03 09:55:00,73.4,46.6,100,100,100,100,0,0,402.595,2.472861,124.142154543417
21-01-03 10:00:00,73.4,47,100,100,100,100,0,0,422.4232459,2.579359672,125.027429837886
21-01-03 10:05:00,73.4,47.6,100,100,100,100,0,0,433.9058525,2.690846066,125.912705132355
21-01-03 10:10:00,73.4,47.9,100,100,100,100,0,0,437.1254918,2.803242459,126.797980426825
21-01-03 10:15:00,73.4,48.4,100,100,100,100,0,0,460.9254167,2.9191925,127.683255721294
21-01-03 10:20:00,73.4,48.7,100,100,100,100,0,0,481.9014,3.040673667,128.568531015763
21-01-03 10:25:00,73.4,49.1,100,100,100,100,0,0,575.1924426,3.17570918,129.453806310232
21-01-03 10:30:00,73.4,49.1,100,100,100,100,0,0,881.1406667,3.392814,130.339081604702
21-01-03 10:35:00,73.3,49.3,100,100,100,100,0,0,632.1771311,3.580816393,131.224356899171
21-01-03 10:40:00,73.3,49.6,100,100,100,100,0,0,709.0304098,3.764961148,132.10963219364
21-01-03 10:45:00,73.3,49.6,100,100,100,100,0,0,548.4751,3.913908,132.994907488109
21-01-03 10:50:00,73.3,49.5,100,100,100,100,0,0,618.96965,4.064891333,133.880182782578
21-01-03 10:55:00,73.3,49.5,100,100,100,100,0,0,590.483,4.226106667,134.765458077048
21-01-03 11:00:00,73.3,49.4,100,100,100,100,0,0,561.8482295,4.371381475,135.650733371517
21-01-03 11:05:00,73.5,49.1,100,100,100,100,0,0,523.9088033,4.512623934,136.536008665986
21-01-03 11:10:00,73.8,49.1,100,100,100,100,0,0,546.0642623,4.648972295,137.421283960455
21-01-03 11:15:00,74.1,49.2,100,100,100,100,0,0,498.2116,4.787833,138.306559254924
21-01-03 11:20:00,74.4,49.1,100,100,100,100,0,0,486.9578,4.913606,139.191834549394
21-01-03 11:25:00,74.7,48.8,100,100,100,100,0,0,458.1929836,5.034865574,140.077109843863
21-01-03 11:30:00,75.7,47.8,100,100,100,100,39.83,37.07,445.7104754,5.1523,140.962385138332
21-01-03 11:35:00,76,33.9,100,100,100,100,100,100,417.0264262,5.26313459,141.847660432801
21-01-03 11:40:00,75.7,30.2,100,100,100,100,100,100,401.79075,5.3685025,142.73293572727
21-01-03 11:45:00,75.7,28.7,100,100,100,100,100,100,402.1738,5.471957333,143.61821102174
21-01-03 11:50:00,74.8,28.3,100,100,100,100,100,100,386.2391148,5.573930984,144.503486316209
21-01-03 11:55:00,74.9,28.3,100,100,100,100,100,100,387.2641311,5.673684426,145.388761610678
21-01-03 12:00:00,74.8,28.2,100,100,100,100,100,81.6,383.7359667,5.773558167,146.274036905147
21-01-03 12:05:00,74.5,31.8,100,100,100,100,78.83,0,370.1926066,5.870321311,147.159312199616
21-01-03 12:10:00,75.3,33.7,100,100,100,100,2.5,4.67,374.6072131,5.966773934,148.044587494086
21-01-03 12:15:00,75,31.6,100,100,100,100,100,67.33,384.2123607,6.064464918,148.929862788555
21-01-03 12:20:00,73.7,32.9,100,100,100,100,69.5,0,383.4145902,6.16310918,149.815138083024
21-01-03 12:25:00,74.3,35.8,100,100,100,100,0,0,395.6591803,6.26432623,150.700413377493
21-01-03 12:30:00,74.6,36,100,100,100,100,0,0,376.2715738,6.364352459,151.585688671963
21-01-03 12:35:00,74.4,37.9,100,100,100,100,0,0,363.1335738,6.45996623,152.470963966432
21-01-03 12:40:00,74.2,39.6,100,100,100,100,0,0,361.5796,6.5536445,153.356239260901
21-01-03 12:45:00,74.2,40.4,100,100,100,100,0,0,356.8087541,6.64609,154.24151455537
21-01-03 12:50:00,74.2,41.6,100,100,100,100,0,0,354.9034918,6.73843082,155.126789849839
21-01-03 12:55:00,74.1,42.4,100,100,100,100,0,0,365.8885246,6.831614918,156.012065144309
21-01-03 13:00:00,73.8,43.3,100,100,100,100,0,0,367.123,6.926706667,156.897340438778
21-01-03 13:05:00,73.7,43.8,100,100,100,100,0,0,362.0620667,7.0211915,157.782615733247
21-01-03 13:10:00,73.4,44.4,100,100,100,100,0,0,358.2648852,7.114272623,158.667891027716
21-01-03 13:15:00,73,44.9,100,100,100,100,0,0,357.2021148,7.206878197,159.553166322185
21-01-03 13:20:00,73,45.4,100,100,100,100,0,0,354.92,7.299480984,160.438441616655
21-01-03 13:25:00,73.1,45.4,100,100,100,100,0,0,346.6825333,7.389742,161.323716911124
21-01-03 13:30:00,73,45.5,100,100,100,100,0,0,350.2296721,7.479678361,162.208992205593
21-01-03 13:35:00,72.9,45.7,100,100,100,100,0,0,354.1932787,7.570556066,163.094267500062
21-01-03 13:40:00,72.7,46.1,100,100,100,100,0,0,351.475,7.661972131,163.979542794531
21-01-03 13:45:00,72.6,46.4,100,100,100,100,0,0,349.9236667,7.752664667,164.864818089001
21-01-03 13:50:00,72.4,47.1,100,100,100,100,0,0,349.39375,7.8432765,165.75009338347
21-01-03 13:55:00,72.1,47.5,100,100,100,100,0,0,355.8238033,7.933670492,166.635368677939
21-01-03 14:00:00,72.1,47.2,100,100,100,100,0,0,363.9758197,8.027561148,167.520643972408
21-01-03 14:05:00,72.1,47.1,100,100,100,100,0,0,359.2133,8.1210295,168.405919266878
21-01-03 14:10:00,72,47,100,100,100,100,0,0,351.8656557,8.2129,169.291194561347
21-01-03 14:15:00,71.8,47,100,100,100,100,0,0,354.7622667,8.303904667,170.176469855816
21-01-03 14:20:00,71.7,46.9,100,100,100,100,0,0,352.3920492,8.395711148,171.061745150285
21-01-03 14:25:00,71.7,47.1,100,100,100,100,0,0,349.0967213,8.486986721,171.947020444754
21-01-03 14:30:00,71.7,47.6,100,100,100,100,0,0,342.4739,8.576320333,172.832295739224
21-01-03 14:35:00,71.6,47.8,100,100,100,100,0,0,339.9364098,8.664372787,173.717571033693
21-01-03 14:40:00,71.5,48.2,100,100,100,100,0,0,342.58125,8.752585,174.602846328162
21-01-03 14:45:00,71.6,48,100,100,100,100,0,0,349.3738361,8.842136393,175.488121622631
21-01-03 14:50:00,71.5,48,100,100,100,100,0,0,358.6396,8.933642,176.3733969171
21-01-03 14:55:00,71.4,48,100,100,100,100,0,0,357.9830492,9.026054918,177.25867221157
21-01-03 15:00:00,71.2,47.6,100,100,100,100,0,0,355.0341311,9.118625902,178.143947506039
21-01-03 15:05:00,70.9,47.1,100,100,100,100,0,0,364.2115082,9.210841311,179.029222800508
21-01-03 15:10:00,70.3,46.5,100,100,100,100,0,0,365.1435082,9.305504262,179.914498094977
21-01-03 15:15:00,70.1,46.2,100,100,100,100,0,0,362.1822,9.399575333,180.799773389446
21-01-03 15:20:00,70.4,45.6,100,100,100,100,0,0,356.5775833,9.492867333,181.685048683916
21-01-03 15:25:00,70.5,44.8,100,100,100,100,0,0,350.6403333,9.584176333,182.570323978385
21-01-03 15:30:00,70.4,44.1,100,100,100,100,0,0,351.4453934,9.674898852,183.455599272854
21-01-03 15:35:00,70.4,43.6,100,100,100,100,0,0,344.0164262,9.764837705,184.340874567323
21-01-03 15:40:00,70.5,42.9,100,100,100,100,0,0,346.5844,9.854072,185.226149861792
21-01-03 15:45:00,70.6,42,100,100,100,100,0,0,369.21885,9.94602,186.111425156262
21-01-03 15:50:00,70.6,41.3,100,100,100,100,0,0,388.2278689,10.04403443,186.996700450731
21-01-03 15:55:00,70.9,40.5,100,100,100,100,0,0,387.8048361,10.14511803,187.8819757452
21-01-03 16:00:00,70.9,40.3,100,100,100,100,0,0,374.7388361,10.24407213,188.767251039669
21-01-03 16:05:00,71.1,40,100,100,100,100,0,0,361.648377,10.33896557,189.652526334139
21-01-03 16:10:00,71.3,39.9,100,100,100,100,0,0,354.0541148,10.43162459,190.537801628608
21-01-03 16:15:00,71.6,39.8,100,100,100,100,0,0,338.9885167,10.52102667,191.423076923077
21-01-03 16:20:00,71.8,39.9,100,100,100,100,0,0,331.7543115,10.6077082,192.308352217546
21-01-03 16:25:00,72,40,100,100,100,100,0,0,338.1778689,10.69424262,193.193627512015
21-01-03 16:30:00,72.2,40.2,100,100,100,100,0,0,336.3118,10.78119667,194.078902806485
21-01-03 16:35:00,72.4,40.6,100,100,100,100,0,0,332.5938852,10.86793279,194.964178100954
21-01-03 16:40:00,72.3,41.1,100,100,100,100,0,0,331.8666667,10.95413333,195.849453395423
21-01-03 16:45:00,72,41.7,100,100,100,100,0,0,330.2478,11.03970667,196.734728689892
21-01-03 16:50:00,72,42,100,100,100,100,0,0,330.0025246,11.12505738,197.620003984361
21-01-03 16:55:00,72.1,42.1,100,100,100,100,0,0,331.8830039,11.21054579,198.505279278831
21-01-03 17:00:00,72.2,42.2,100,100,100,100,0,0,331.8243333,11.29627917,199.3905545733
21-01-03 17:05:00,72.4,42.6,100,100,100,100,0,0,331.7656628,11.38201255,200.275829867769
21-01-03 17:10:00,72.4,42.9,100,100,100,100,0,0,331.7069923,11.46774593,201.161105162238
21-01-03 17:15:00,72.3,43.7,100,100,100,100,0,0,331.6483218,11.55347931,202.046380456707
21-01-03 17:20:00,72.1,44.4,100,100,100,100,0,0,331.5896513,11.63921269,202.931655751177
21-01-03 17:25:00,71.9,45.1,100,100,100,100,0,0,331.5309807,11.72494607,203.816931045646
21-01-03 17:30:00,71.7,45.5,100,100,100,100,0,0,331.4723102,11.81067946,204.702206340115
21-01-03 17:35:00,71.6,45.7,100,100,100,100,0,0,331.4136397,11.89641284,205.587481634584
21-01-03 17:40:00,71.6,45.8,100,100,100,100,0,0,331.3549692,11.98214622,206.472756929053
21-01-03 17:45:00,71.8,46,100,100,100,100,0,0,331.2962987,12.0678796,207.358032223523
21-01-03 17:50:00,72,46.2,100,100,100,100,0,0,331.2376281,12.15361298,208.243307517992
21-01-03 17:55:00,71.9,46.6,100,100,100,91.84,0,0,331.1789576,12.23934636,209.128582812461
21-01-03 18:00:00,72.1,47.1,100,100,100,3.1,0,0,331.1202871,12.32507974,210.01385810693
21-01-03 18:05:00,72.9,47.1,100,100,100,0,0,0,331.0616166,12.41081313,210.8991334014
21-01-03 18:10:00,72.9,46.9,100,100,100,0,0,0,331.0029461,12.49654651,211.784408695869
21-01-03 18:15:00,73,46.9,100,100,100,0,0,0,330.9442755,12.58227989,212.669683990338
21-01-03 18:20:00,73.2,46.8,100,100,100,0,0,0,330.885605,12.66801327,213.554959284807
21-01-03 18:25:00,73.2,46.9,100,100,100,0,0,0,330.8269345,12.75374665,214.440234579276
21-01-03 18:30:00,73.1,46.9,100,100,100,0,0,0,330.768264,12.83948003,215.325509873746
21-01-03 18:35:00,73,46.9,100,100,100,0,0,0,330.7095934,12.92521342,216.210785168215
21-01-03 18:40:00,72.9,47.1,100,100,100,0,0,0,330.6509229,13.0109468,217.096060462684
21-01-03 18:45:00,72.7,47.1,100,100,100,0,0,0,330.5922524,13.09668018,217.981335757153
21-01-03 18:50:00,72.7,47.2,100,100,100,0,0,0,330.5335819,13.18241356,218.866611051622
21-01-03 18:55:00,72.5,47.3,100,100,100,0,0,0,330.4749114,13.26814694,219.751886346092
21-01-03 19:00:00,72.4,47.4,100,100,100,0,0,0,330.4162408,13.35388032,220.637161640561
21-01-03 19:05:00,72.7,47.4,100,100,100,0,0,0,330.3575703,13.4396137,221.52243693503
21-01-03 19:10:00,72.8,47.2,100,100,100,0,0,0,330.2988998,13.52534709,222.407712229499
21-01-03 19:15:00,73,47.2,100,100,100,0,0,0,330.7436667,13.61073333,223.292987523968
21-01-03 19:20:00,73.1,47.2,100,100,100,0,0,0,330.514,13.69637333,224.178262818438
21-01-03 19:25:00,73.2,47.2,100,100,100,0,0,0,330.9308667,13.78181333,225.063538112907
21-01-03 19:30:00,73,47.7,100,100,100,0,0,0,331.0138,13.86740833,225.948813407376
21-01-03 19:35:00,73,48.2,100,100,100,0,0,0,331.2648525,13.95315574,226.834088701845
21-01-03 19:40:00,72.8,48.5,100,100,100,0,0,0,331.7688197,14.03880984,227.719363996314
21-01-03 19:45:00,72.5,48.8,100,100,100,0,0,0,331.3171311,14.12476721,228.604639290784
21-01-03 19:50:00,72.3,48.9,100,100,100,0,0,0,331.6966333,14.21051333,229.489914585253
21-01-03 19:55:00,72.2,48.6,100,100,100,0,0,0,331.8722667,14.29624667,230.375189879722
21-01-03 20:00:00,71.6,48.1,100,100,100,0,0,0,332.2165902,14.38204426,231.260465174191
21-01-03 20:05:00,71.6,47.9,100,100,100,0,0,0,331.7351639,14.46788033,232.145740468661
21-01-03 20:10:00,71.9,47.8,100,100,100,0,0,0,332.1604918,14.55402951,233.03101576313
21-01-03 20:15:00,71.8,47.5,100,100,100,0,0,0,331.9134098,14.63987869,233.916291057599
21-01-03 20:20:00,71.7,47.3,100,100,100,0,0,0,332.5008197,14.72592951,234.801566352068
21-01-03 20:25:00,71.4,46.8,100,100,100,0,0,0,332.0763279,14.81187705,235.686841646537
21-01-03 20:30:00,71.1,46.2,100,100,100,0,0,0,332.187,14.89760333,236.572116941007
21-01-03 20:35:00,70.9,45.6,100,100,100,0,0,0,332.3042667,14.98378667,237.457392235476
21-01-03 20:40:00,70.8,45.1,100,100,100,0,0,0,332.4030667,15.06967333,238.342667529945
21-01-03 20:45:00,71,44.9,100,100,100,0,0,0,332.2441667,15.155675,239.227942824414
21-01-03 20:50:00,71.2,44.2,100,100,100,0,0,0,332.6020492,15.24163934,240.113218118883
21-01-03 20:55:00,71.2,43.6,100,100,100,0,0,0,332.3531639,15.32768197,240.998493413353
21-01-03 21:00:00,71,43.2,100,100,100,0,0,0,332.8114754,15.4138377,241.883768707822
21-01-03 21:05:00,71,42.9,100,100,100,0,0,0,332.0462295,15.49978689,242.769044002291
21-01-03 21:10:00,70.9,42.5,100,100,100,0,0,0,332.7254,15.585695,243.65431929676
21-01-03 21:15:00,71.1,42.1,100,100,100,0,0,0,332.2752,15.67162,244.539594591229
21-01-03 21:20:00,71.2,41.7,100,100,100,0,0,0,332.71815,15.75748,245.424869885699
21-01-03 21:25:00,71.2,41.4,100,100,100,0,0,0,332.482,15.8437,246.310145180168
21-01-03 21:30:00,71.1,41.3,100,100,100,0,0,0,332.1749016,15.9295541,247.195420474637
