Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-01-03 21:35:00,71,40.9,100,100,100,0,0,0,332.2601967,16.01579836,248.080695769106
21-01-03 21:40:00,71.1,40.7,100,100,100,0,0,0,332.26295,16.101705,248.965971063575
21-01-03 21:45:00,71.3,40.5,100,100,100,0,0,0,332.562541,16.18763443,249.851246358045
21-01-03 21:50:00,71.4,40.5,100,100,100,0,0,0,332.1765574,16.2735623,250.736521652514
21-01-03 21:55:00,71.4,40.2,100,100,100,0,0,0,332.5618361,16.35971803,251.621796946983
21-01-03 22:00:00,71.4,40,100,100,100,0,0,0,332.122459,16.44566066,252.507072241452
21-01-03 22:05:00,71.3,40.1,100,100,100,0,0,0,332.3723443,16.53178689,253.392347535922
21-01-03 22:10:00,71.3,40,100,100,100,0,0,0,332.0421613,16.61760806,254.277622830391
21-01-03 22:15:00,71.3,40,100,100,100,0,0,0,332.4072951,16.70372459,255.16289812486
21-01-03 22:20:00,71.4,39.9,100,100,100,0,0,0,332.3000328,16.78963115,256.048173419329
21-01-03 22:25:00,71.5,39.5,100,100,100,0,0,0,332.491918,16.87553934,256.933448713798
21-01-03 22:30:00,71.6,39.2,100,100,100,0,0,0,332.4852131,16.96175738,257.818724008268
21-01-03 22:35:00,71.6,38.9,100,100,100,0,0,0,332.11325,17.0475,258.703999302737
21-01-03 22:40:00,71.4,39.1,100,100,100,0,0,0,331.99,17.13350328,259.589274597206
21-01-03 22:45:00,71.3,39.2,100,100,100,0,0,0,331.9862787,17.2194377,260.474549891675
21-01-03 22:50:00,71.4,39.1,100,100,100,0,0,0,332.1821803,17.30560164,261.359825186144
21-01-03 22:55:00,71.7,39,100,100,100,0,0,0,332.4771803,17.39145082,262.245100480614
21-01-03 23:00:00,71.7,38.9,100,100,100,0,0,0,332.334,17.4774,263.130375775083
21-01-03 23:05:00,71.6,39,100,100,100,0,0,0,332.1412131,17.56336557,264.015651069552
21-01-03 23:10:00,71.5,39.1,100,100,100,0,0,0,332.5141311,17.64931475,264.900926364021
21-01-03 23:15:00,71.6,39.1,100,100,100,0,0,0,332.5164098,17.73548033,265.78620165849
21-01-03 23:20:00,71.7,39,100,100,100,0,0,0,332.1904262,17.82141311,266.67147695296
21-01-03 23:25:00,71.6,38.8,100,100,100,0,0,0,332.313377,17.90758361,267.556752247429
21-01-03 23:30:00,71.6,38.8,100,100,100,0,0,0,332.6115246,17.99361148,268.442027541898
21-01-03 23:35:00,71.6,39.1,100,100,100,0,0,0,332.5345333,18.07964667,269.327302836367
21-01-03 23:40:00,71.7,39.4,100,100,100,0,0,0,332.4573333,18.16569167,270.212578130836
21-01-03 23:45:00,71.7,39.1,100,100,100,0,0,0,332.5838,18.25152667,271.097853425306
21-01-03 23:50:00,71.5,39.2,100,100,100,0,0,0,332.0153167,18.33760667,271.983128719775
21-01-03 23:55:00,71.5,39.3,100,100,100,0,0,0,332.4870333,18.42359667,272.868404014244
21-01-04 00:00:00,71.6,39.7,100,100,100,0,0,0,332.1749508,18.50932295,273.753679308713
21-01-04 00:05:00,71.7,39.5,100,100,100,0,0,0,331.9731311,18.59537049,274.638954603182
21-01-04 00:10:00,71.7,39.4,100,100,100,0,0,0,332.310459,18.68142131,275.524229897652
21-01-04 00:15:00,71.5,39.2,100,100,100,0,0,0,332.1559344,18.76733934,276.409505192121
21-01-04 00:20:00,71.4,39.7,100,100,100,0,0,0,332.1691475,18.85341967,277.29478048659
21-01-04 00:25:00,71.5,39.8,100,100,100,0,0,0,332.4157333,18.93915333,278.180055781059
21-01-04 00:30:00,71.7,39.7,100,100,100,0,0,0,331.9214667,19.02525333,279.065331075529
21-01-04 00:35:00,71.8,39.6,100,100,100,0,0,0,331.8444262,19.11108852,279.950606369998
21-01-04 00:40:00,71.7,39.5,100,100,100,0,0,0,332.199918,19.19722295,280.835881664467
21-01-04 00:45:00,71.6,39.7,100,100,100,0,0,0,332.4940833,19.28305833,281.721156958936
21-01-04 00:50:00,71.6,39.9,100,100,100,0,0,0,331.9208,19.36915333,282.606432253405
21-01-04 00:55:00,71.7,39.9,100,100,100,0,0,0,332.412918,19.45481639,283.491707547875
21-01-04 01:00:00,71.8,39.7,100,100,100,0,0,0,332.0504918,19.5407459,284.376982842344
21-01-04 01:05:00,71.8,39.8,100,100,100,0,0,0,332.3748689,19.62689508,285.262258136813
21-01-04 01:10:00,71.7,40,100,100,100,0,0,0,332.3696885,19.71277869,286.147533431282
21-01-04 01:15:00,71.5,40.4,100,100,100,0,0,0,332.1707541,19.79899344,287.032808725751
21-01-04 01:20:00,71.6,40.8,100,100,100,0,0,0,332.2604,19.884715,287.918084020221
21-01-04 01:25:00,71.8,40.6,100,100,100,0,0,0,332.4575,19.97095,288.80335931469
21-01-04 01:30:00,71.8,40.4,100,100,100,0,0,0,331.8368197,20.05665738,289.688634609159
21-01-04 01:35:00,71.7,40.6,100,100,100,0,0,0,322.2982131,20.14202787,290.573909903628
21-01-04 01:40:00,71.7,40.6,100,100,100,0,0,0,322.3103115,20.22548361,291.459185198097
21-01-04 01:45:00,71.6,41,100,100,100,0,0,0,321.87495,20.308645,292.344460492567
21-01-04 01:50:00,71.6,41,100,100,100,0,0,0,322.3520667,20.39219667,293.229735787036
21-01-04 01:55:00,71.7,41,100,100,100,0,0,0,322.5062131,20.47548361,294.115011081505
21-01-04 02:00:00,71.6,41.1,100,100,100,0,0,0,322.9961803,20.55910328,295.000286375974
21-01-04 02:05:00,71.5,41.4,100,100,100,0,0,0,322.444,20.64250164,295.885561670444
21-01-04 02:10:00,71.6,41.5,100,100,100,0,0,0,322.7422459,20.72615082,296.770836964913
21-01-04 02:15:00,71.7,41.3,100,100,100,0,0,0,322.641,20.80924918,297.656112259382
21-01-04 02:20:00,71.9,41.3,100,100,100,0,0,0,322.0581148,20.89289836,298.541387553851
21-01-04 02:25:00,71.7,41.1,100,100,100,0,0,0,322.5059836,20.97629672,299.42666284832
21-01-04 02:30:00,71.6,41.4,100,100,100,0,0,0,322.5699508,21.05981639,300.31193814279
21-01-04 02:35:00,71.3,41.7,100,100,100,0,0,0,322.0208333,21.14318,301.197213437259
21-01-04 02:40:00,71.4,42,100,100,100,0,0,0,322.4386721,21.2264541,302.082488731728
21-01-04 02:45:00,71.5,41.8,100,100,100,0,0,0,321.7994918,21.30981639,302.967764026197
21-01-04 02:50:00,71.5,41.4,100,100,100,0,0,0,322.7797705,21.39337213,303.853039320666
21-01-04 02:55:00,71.2,41.5,100,100,100,0,0,0,322.73665,21.47674,304.738314615136
21-01-04 03:00:00,71.2,41.7,100,100,100,0,0,0,322.567,21.56025,305.623589909605
21-01-04 03:05:00,71.5,41.6,100,100,100,0,0,0,322.3507049,21.6435918,306.508865204074
21-01-04 03:10:00,71.6,41.1,100,100,100,0,0,0,322.1367377,21.72702787,307.394140498543
21-01-04 03:15:00,71.4,41.1,100,100,100,0,0,0,322.6072623,21.81054918,308.279415793012
21-01-04 03:20:00,71.3,41.5,100,100,100,0,0,0,322.2850492,21.8939459,309.164691087482
21-01-04 03:25:00,71.8,40.8,100,100,100,0,0,0,322.6970667,21.97729667,310.049966381951
21-01-04 03:30:00,71.6,40.5,100,100,100,0,0,0,322.6810167,22.06058,310.93524167642
21-01-04 03:35:00,71.4,40.9,100,100,100,0,0,0,322.4602,22.14424,311.820516970889
21-01-04 03:40:00,71.3,41.2,100,100,100,0,0,0,319.6766667,22.22748333,312.705792265358
21-01-04 03:45:00,71.8,40.7,100,100,100,0,0,0,319.744459,22.3101541,313.591067559828
21-01-04 03:50:00,71.6,40.6,100,100,100,0,0,0,319.7462,22.39312167,314.476342854297
21-01-04 03:55:00,71.4,40.7,100,100,100,0,0,0,319.6357333,22.47578667,315.361618148766
21-01-04 04:00:00,71.6,41.1,100,100,100,0,0,0,320.09355,22.55872833,316.246893443235
21-01-04 04:05:00,71.9,40.6,100,100,100,0,0,0,320.3956721,22.64128852,317.132168737705
21-01-04 04:10:00,71.8,40.4,100,100,100,0,0,0,320.2565082,22.72429836,318.017444032174
21-01-04 04:15:00,71.4,40.6,100,100,100,0,0,0,320.1670656,22.8071459,318.902719326643
21-01-04 04:20:00,71.4,40.9,100,100,100,0,0,0,320.5089344,22.88995738,319.787994621112
21-01-04 04:25:00,71.7,40.2,100,100,100,0,0,0,320.5434754,22.97299016,320.673269915581
21-01-04 04:30:00,71.7,40,100,100,100,0,0,0,320.6308033,23.05598197,321.558545210051
21-01-04 04:35:00,71.7,39.7,100,100,100,0,0,0,320.4012951,23.1388082,322.44382050452
21-01-04 04:40:00,71.7,39.9,100,100,100,0,0,0,320.6633115,23.22193934,323.329095798989
21-01-04 04:45:00,71.5,39.7,100,100,100,0,0,0,320.6938852,23.30481803,324.214371093458
21-01-04 04:50:00,71.2,40.2,100,100,100,0,0,0,320.3970328,23.38759672,325.099646387927
21-01-04 04:55:00,71.4,40.3,100,100,100,0,0,0,320.2488197,23.47074262,325.984921682397
21-01-04 05:00:00,71.6,39.8,100,100,100,0,0,0,320.3840667,23.55332667,326.870196976866
21-01-04 05:05:00,71.7,39.2,100,100,100,0,0,0,320.3429167,23.63618333,327.755472271335
21-01-04 05:10:00,71.6,38.8,100,100,100,0,0,0,319.9348333,23.71916667,328.640747565804
21-01-04 05:15:00,71.6,38.6,100,100,100,0,0,0,320.2216,23.80193667,329.526022860273
21-01-04 05:20:00,71.5,38.5,100,100,100,0,0,0,320.3054426,23.88489508,330.411298154743
21-01-04 05:25:00,71.4,38.8,100,100,100,0,0,0,319.6898033,23.96757377,331.296573449212
21-01-04 05:30:00,71.5,38.6,100,100,100,0,0,0,319.6309344,24.05025574,332.181848743681
21-01-04 05:35:00,71.5,38.6,100,100,100,0,0,0,319.3971667,24.13311667,333.06712403815
21-01-04 05:40:00,71.3,38.6,100,100,100,0,0,0,319.4410984,24.21545082,333.952399332619
21-01-04 05:45:00,71.3,38.5,100,100,100,0,0,0,318.8805082,24.29823443,334.837674627089
21-01-04 05:50:00,71.2,38.7,100,100,100,0,0,0,318.8782131,24.38061803,335.722949921558
21-01-04 05:55:00,71.3,38.9,100,100,100,0,0,0,318.5887213,24.46321311,336.608225216027
21-01-04 06:00:00,71.5,39,100,100,100,0,0,0,318.7287213,24.54568525,337.493500510496
21-01-04 06:05:00,71.6,38.7,100,100,100,0,0,0,318.6869344,24.62796885,338.378775804965
21-01-04 06:10:00,71.6,38.4,100,100,100,0,0,0,318.7327869,24.71051967,339.264051099435
21-01-04 06:15:00,71.5,38.2,100,100,100,0,0,0,318.4576885,24.79298525,340.149326393904
21-01-04 06:20:00,71.6,38.3,100,100,100,0,0,0,318.4414,24.875305,341.034601688373
21-01-04 06:25:00,71.6,37.9,100,100,100,0,0,0,318.429,24.9577,341.919876982842
21-01-04 06:30:00,71.7,37.5,100,100,100,0,0,0,318.16055,25.039975,342.805152277312
21-01-04 06:35:00,71.9,38.1,100,100,100,0,0,0,318.6958689,25.12246885,343.690427571781
21-01-04 06:40:00,72.1,38.5,100,100,100,0,0,0,318.088541,25.20485574,344.57570286625
21-01-04 06:45:00,72.3,38.9,100,100,100,0,0,0,318.4596066,25.28736557,345.460978160719
21-01-04 06:50:00,72.4,39.2,100,100,100,0,0,0,318.4236066,25.36964918,346.346253455188
21-01-04 06:55:00,72.4,39.6,100,100,100,0,0,0,318.458,25.45198333,347.231528749658
21-01-04 07:00:00,72.4,40.2,100,100,100,0,0,0,317.9186066,25.53424098,348.116804044127
21-01-04 07:05:00,72.4,40.7,100,100,100,0,0,0,318.4555902,25.61642951,349.002079338596
21-01-04 07:10:00,72.3,41.2,100,100,100,0,0,0,318.0846667,25.69898,349.887354633065
21-01-04 07:15:00,72.4,41.8,100,100,100,0,0,0,318.2650333,25.78126333,350.772629927534
21-01-04 07:20:00,72.5,42.7,100,100,100,0,0,0,318.508,25.8637,351.657905222004
21-01-04 07:25:00,72.3,43.3,100,100,100,0,0,0,318.7768361,25.94589016,352.543180516473
21-01-04 07:30:00,72.3,44,100,100,100,0,0,0,319.0273115,26.02849016,353.428455810942
21-01-04 07:35:00,72.2,44.9,100,100,100,0,0,0,319.8387541,8.559279899,354.313731105411
21-01-04 07:40:00,71.9,45.5,100,100,100,0,0,0,320.6700167,0.080231108,355.19900639988
21-01-04 07:45:00,72,46.2,100,100,100,0,0,0,325.0685667,0.163773067,356.08428169435
21-01-04 07:50:00,71.8,46.8,100,100,100,0,0,0,335.3119016,0.249480098,356.969556988819
21-01-04 07:55:00,71.9,47.3,100,100,100,0,0,0,336.0866885,0.33636123,357.854832283288
21-01-04 08:00:00,72.2,48,100,100,100,0,0,0,337.5896,0.4233272,358.740107577757
21-01-04 08:05:00,72.5,48.4,100,100,100,0,0,0,339.1397,0.51096855,359.625382872227
21-01-04 08:10:00,72.5,48.7,100,100,100,0,0,0,340.2830984,0.598688557,360.510658166696
21-01-04 08:15:00,72.5,48.9,100,100,100,0,0,0,340.6138525,0.687053016,361.395933461165
21-01-04 08:20:00,72.3,48.8,100,100,100,0,0,0,339.7848852,0.775224475,362.281208755634
21-01-04 08:25:00,72.2,48.9,100,100,100,0,0,0,339.7706667,0.862786,363.166484050103
21-01-04 08:30:00,72.1,48.6,100,100,100,0,0,0,340.9788525,0.951071295,364.051759344573
21-01-04 08:35:00,72.1,48.5,100,100,100,0,0,0,344.630541,1.03945918,364.937034639042
21-01-04 08:40:00,72,49.3,100,100,100,0,0,0,350.1861667,1.129346667,365.822309933511
21-01-04 08:45:00,72,49.8,100,100,100,0,0,0,353.6555246,1.220036721,366.70758522798
21-01-04 08:50:00,71.9,49.7,100,100,100,0,0,0,356.9069508,1.31222,367.592860522449
21-01-04 08:55:00,72.1,49.5,100,100,100,0,0,0,360.9188033,1.405168852,368.478135816919
21-01-04 09:00:00,72.2,50.1,100,100,100,0,0,0,363.7646393,1.499287377,369.363411111388
21-01-04 09:05:00,72.4,49.4,100,100,100,0,0,0,368.3149508,1.59372623,370.248686405857
21-01-04 09:10:00,72.7,49.6,100,100,100,0,0,0,368.1579508,1.689347377,371.133961700326
21-01-04 09:15:00,73,49.6,100,100,100,0,0,0,367.477,1.784154,372.019236994795
21-01-04 09:20:00,73,49.7,100,100,100,0,0,0,369.2507,1.8797445,372.904512289265
21-01-04 09:25:00,73.1,49.7,100,100,100,0,0,0,372.7948033,1.975266066,373.789787583734
21-01-04 09:30:00,72.9,49.6,100,100,100,0,0,0,366.7156885,2.071569672,374.675062878203
21-01-04 09:35:00,72.7,49.8,100,100,100,0,0,0,366.518082,2.166178525,375.560338172672
21-01-04 09:40:00,72.4,52.1,100,100,100,0,0,0,365.4496667,2.26128,376.445613467141
21-01-04 09:45:00,72.3,53.6,100,100,100,0,0,0,363.1670667,2.355477333,377.330888761611
21-01-04 09:50:00,72.3,54.1,100,100,100,0,0,0,366.1367167,2.449603333,378.21616405608
21-01-04 09:55:00,72.3,54.2,100,100,100,0,0,0,369.5918033,2.544845738,379.101439350549
21-01-04 10:00:00,72.4,54.4,100,100,100,0,0,0,372.7273,2.641229,379.986714645018
21-01-04 10:05:00,72.4,54.4,100,100,100,0,0,0,369.3750984,2.736976393,380.871989939488
21-01-04 10:10:00,72.6,53.9,100,100,100,0,0,0,380.261,2.83421,381.757265233957
21-01-04 10:15:00,72.7,53.8,100,100,100,0,0,0,373.0632333,2.931228,382.642540528426
21-01-04 10:20:00,72.8,53.5,100,100,100,0,0,0,374.0766667,3.028306333,383.527815822895
21-01-04 10:25:00,72.9,53.2,100,100,100,0,0,0,372.9259672,3.124648525,384.413091117364
21-01-04 10:30:00,73.1,53,100,100,100,0,0,0,381.7813607,3.223024098,385.298366411834
21-01-04 10:35:00,73.3,52.8,100,100,100,0,0,0,374.49365,3.3210085,386.183641706303
21-01-04 10:40:00,73.5,52.7,100,100,100,0,0,0,372.1387705,3.417291311,387.068917000772
21-01-04 10:45:00,73.7,52.6,100,100,100,0,0,0,361.5011475,3.513021639,387.954192295241
21-01-04 10:50:00,73.9,52.3,100,100,100,0,0,0,350.42085,3.604206667,388.83946758971
21-01-04 10:55:00,74,52.1,100,100,100,0,0,0,351.7878033,3.694896721,389.72474288418
21-01-04 11:00:00,74.1,51.8,100,100,100,0,0,0,363.5269344,3.787705574,390.610018178649
21-01-04 11:05:00,74,51.7,100,100,100,0,0,0,356.9009344,3.881742623,391.495293473118
21-01-04 11:10:00,74.2,51.5,100,100,100,0,0,0,354.0736885,3.973496393,392.380568767587
21-01-04 11:15:00,74.3,51.3,100,100,100,0,0,0,353.6844,4.065427,393.265844062056
21-01-04 11:20:00,74.3,51.2,100,100,100,0,0,0,340.7086885,4.154231475,394.151119356526
21-01-04 11:25:00,74.3,51,100,100,100,0,0,0,340.404,4.24254,395.036394650995
21-01-04 11:30:00,74.3,51.1,100,100,100,0,0,0,346.9539,4.3316685,395.921669945464
21-01-04 11:35:00,74.4,50.9,100,100,100,0,0,0,346.3924,4.421563,396.806945239933
21-01-04 11:40:00,74.3,50.7,100,100,100,0,0,0,345.9888,4.511183,397.692220534402
21-01-04 11:45:00,74.3,50.7,100,100,100,0,0,0,346.7717213,4.600587541,398.577495828872
21-01-04 11:50:00,74.4,50.9,100,100,100,0,0,0,345.9494754,4.690331311,399.462771123341
21-01-04 11:55:00,74.2,51.6,100,100,100,0,0,0,340.891623,4.779887869,400.34804641781
21-01-04 12:00:00,73.9,51.5,100,100,100,0,0,0,339.398541,4.867720492,401.233321712279
21-01-04 12:05:00,74,51.8,100,100,100,0,0,0,338.569082,4.955429836,402.118597006748
21-01-04 12:10:00,74.1,51.8,100,100,100,0,0,0,342.2576,5.043343333,403.003872301218
21-01-04 12:15:00,73.9,51.9,100,100,100,0,0,0,345.0503115,5.132362295,403.889147595687
21-01-04 12:20:00,73.9,51.9,100,100,100,0,0,0,345.7791333,5.221923667,404.774422890156
21-01-04 12:25:00,73.8,51.8,100,100,100,0,0,0,345.4834918,5.311337213,405.659698184625
21-01-04 12:30:00,73.5,51.7,100,100,100,0,0,0,348.7673443,5.401597541,406.544973479095
21-01-04 12:35:00,73.5,51.5,100,100,100,0,0,0,345.0392,5.490928,407.430248773564
21-01-04 12:40:00,73.5,51.2,100,100,100,0,0,0,341.7257705,5.580211803,408.315524068033
21-01-04 12:45:00,73.4,50.9,100,100,100,0,0,0,345.4765,5.668980833,409.200799362502
21-01-04 12:50:00,73.4,50.6,100,100,100,0,0,0,345.4062623,5.758260984,410.086074656971
21-01-04 12:55:00,73.4,50.3,100,100,100,0,0,0,347.1651475,5.847964754,410.971349951441
21-01-04 13:00:00,73.3,50.1,100,100,100,0,0,0,348.5943607,5.937866066,411.85662524591
21-01-04 13:05:00,73.1,49.9,100,100,100,0,0,0,345.6398689,6.027858033,412.741900540379
21-01-04 13:10:00,73,49.9,100,100,100,0,0,0,351.8963443,6.117907869,413.627175834848
21-01-04 13:15:00,72.9,49.9,100,100,100,0,0,0,48.172225,6.1611575,414.512451129317
21-01-04 13:20:00,72.7,49.6,100,100,100,0,0,0,35.36511967,6.17206377,415.397726423787
21-01-04 13:25:00,72.6,49.2,100,100,100,0,0,0,37.55917213,6.180671148,416.283001718256
21-01-04 13:30:00,72.4,49,100,100,100,0,0,0,42.9677918,6.191625574,417.168277012725
21-01-04 13:35:00,72.3,48.7,100,100,100,0,0,0,38.83933115,6.201954918,418.053552307194
21-01-04 13:40:00,72.2,48.4,100,100,100,0,0,0,30.51874918,6.211195902,418.938827601663
21-01-04 13:45:00,72.2,47.9,100,100,100,0,0,0,28.87557705,6.218415082,419.824102896133
21-01-04 13:50:00,72,47.4,100,100,100,0,0,0,33.89941148,6.226801148,420.709378190602
21-01-04 13:55:00,72,47.2,100,100,100,0,0,0,35.48365246,6.236239344,421.594653485071
21-01-04 14:00:00,71.9,47,100,100,100,0,0,0,35.206575,6.24533,422.47992877954
21-01-04 14:05:00,71.8,46.7,100,100,100,0,0,0,35.52801311,6.254293934,423.36520407401
21-01-04 14:10:00,72,46.8,100,100,100,0,0,0,34.60038689,6.263287049,424.250479368479
21-01-04 14:15:00,72,47.2,100,100,100,0,0,0,35.63710833,6.2723975,425.135754662948
21-01-04 14:20:00,70.8,53.9,100,100,100,0,0,0,34.16321803,6.281469672,426.021029957417
21-01-04 14:25:00,68.6,64.9,100,100,100,0,0,0,36.62744754,6.290558033,426.906305251886
21-01-04 14:30:00,67.2,68.9,100,100,100,0,0,0,37.36340833,6.300155,427.791580546356
21-01-04 14:35:00,67.8,63.3,100,100,100,0,0,0,35.3893,6.309701148,428.676855840825
21-01-04 14:40:00,68,63.1,100,100,100,0,0,0,30.64528,6.318208,429.562131135294
21-01-04 14:45:00,68,63.4,100,100,100,0,0,0,27.78741475,6.325687049,430.447406429763
21-01-04 14:50:00,68.7,64.2,100,100,100,0,0,0,26.94413167,6.332684,431.332681724232
21-01-04 14:55:00,69.4,64.1,100,100,100,0,0,0,27.07779667,6.339676667,432.217957018702
21-01-04 15:00:00,70.2,62.2,100,100,100,0,0,0,22.89995738,6.34614,433.103232313171
21-01-04 15:05:00,70.7,60.3,100,100,100,0,0,0,21.75771967,6.351892787,433.98850760764
21-01-04 15:10:00,71.1,59,100,100,100,0,0,0,18.88839333,6.357162,434.873782902109
21-01-04 15:15:00,71.4,57.8,100,100,100,0,0,0,16.9226,6.361776667,435.759058196578
21-01-04 15:20:00,71.7,56.3,100,100,100,0,0,0,14.31241148,6.365790492,436.644333491048
21-01-04 15:25:00,71.9,54,100,100,100,0,0,0,12.805785,6.3692475,437.529608785517
21-01-04 15:30:00,72.1,52.3,100,100,100,0,0,0,11.01708,6.372309,438.414884079986
21-01-04 15:35:00,72.3,51,100,100,100,0,0,0,9.2777075,6.374954,439.300159374455
21-01-04 15:40:00,72.3,50.3,100,100,100,0,0,0,9.05383,6.37726,440.185434668924
21-01-04 15:45:00,72.3,50.3,100,100,100,0,0,0,8.136142,6.379469,441.070709963394
21-01-04 15:50:00,72.3,50.2,100,100,100,0,0,0,7.065923,6.381413,441.955985257863
21-01-04 15:55:00,72.3,49.8,100,100,100,0,0,0,6.2483,6.383165902,442.841260552332
21-01-04 16:00:00,72.2,49.8,100,100,100,0,0,0,5.451332623,6.384658197,443.726535846801
21-01-04 16:05:00,72.1,49.6,100,100,100,0,0,0,4.516427377,6.385967049,444.611811141271
21-01-04 16:10:00,71.9,49.6,100,100,100,0,0,0,3.582326885,6.38700082,445.49708643574
21-01-04 16:15:00,71.8,49.7,100,100,100,0,0,0,3.14916,6.387861333,446.382361730209
21-01-04 16:20:00,71.7,49.8,100,100,100,0,0,0,2.5914925,6.388611667,447.267637024678
21-01-04 16:25:00,71.5,49.6,100,100,100,0,0,0,2.260174667,6.389228667,448.152912319147
21-01-04 16:30:00,71.2,49.9,100,100,100,0,0,0,1.744339667,6.389728333,449.038187613617
21-01-04 16:35:00,71.2,50,100,100,100,0,0,0,1.461650492,6.390164098,449.923462908086
21-01-04 16:40:00,71.2,49.9,100,100,100,0,0,0,0.990563738,6.390492623,450.808738202555
21-01-04 16:45:00,71.2,49.5,100,100,100,0,0,0,0.838107967,6.390733115,451.694013497024
21-01-04 16:50:00,71.3,49.1,100,100,100,0,0,0,0.606599951,6.390898361,452.579288791493
21-01-04 16:55:00,71.4,48.8,100,100,100,0,0,0,0.299266738,6.39100459,453.464564085963
21-01-04 17:00:00,71.5,48.4,100,100,100,0,0,0,0.106612167,6.391081667,454.349839380432
21-01-04 17:05:00,72,48,100,100,100,0,0,0,0.121373743,6.391131167,455.235114674901
21-01-04 17:10:00,72.5,46.8,100,100,100,0,0,0,0.062327093,6.391170667,456.12038996937
21-01-04 17:15:00,72.6,45.9,100,100,100,0,0,0,0.002419951,6.391210164,457.005665263839
21-01-04 17:20:00,72.7,45.8,100,100,100,0,0,0,0.054045505,6.391249508,457.890940558309
21-01-04 17:25:00,72.8,45.4,100,100,100,0,0,0,0.093571305,6.39128,458.776215852778
21-01-04 17:30:00,72.9,44.9,100,100,100,0,0,0,0.08364952,6.3913185,459.661491147247
21-01-04 17:35:00,73.1,44.3,100,100,100,0,0,0,0.09841108,6.39135,460.546766441716
21-01-04 17:40:00,73.2,43.9,100,100,100,0,0,0,0,6.391387377,461.432041736185
21-01-04 17:45:00,73.4,43.6,100,100,100,0,0,0,0.166169456,6.39142,462.317317030655
21-01-04 17:50:00,73.6,43.1,100,100,100,0,0,0,0.121373813,6.391456333,463.202592325124
21-01-04 17:55:00,73.7,42.8,100,100,100,0,0,0,0.210535295,6.39149,464.087867619593
21-01-04 18:00:00,73.7,42.6,100,100,100,0,0,0,0,6.391505246,464.973142914062
21-01-04 18:05:00,73.5,42.7,100,100,100,0,0,0,0.067758623,6.39152,465.858418208532
21-01-04 18:10:00,73.5,42.9,100,100,100,0,0,0,0.06049877,6.39153,466.743693503001
21-01-04 18:15:00,73.6,42.7,100,100,100,0,0,0,0,6.39155,467.62896879747
21-01-04 18:20:00,73.7,42.6,100,100,100,0,0,0,0,6.39156,468.514244091939
21-01-04 18:25:00,73.8,42.7,100,100,100,0,0,0,0.038719213,6.391572623,469.399519386408
21-01-04 18:30:00,73.7,42.8,100,100,100,0,0,0,0.038719161,6.39159,470.284794680878
21-01-04 18:35:00,73.6,42.9,100,100,100,0,0,0,0.123417492,6.391601639,471.170069975347
21-01-04 18:40:00,73.4,43.1,100,100,100,0,0,0,0,6.39162,472.055345269816
21-01-04 18:45:00,73.5,43.1,100,100,100,0,0,0,0.00246028,6.39163,472.940620564285
21-01-04 18:50:00,73.6,42.8,100,100,100,0,0,0,0.0984112,6.39165,473.825895858754
21-01-04 18:55:00,73.6,42.7,100,100,100,0,0,0,0,6.39166,500.741935483871
21-01-04 19:00:00,73.4,42.7,100,100,100,0,0,0,0,6.39167,492.58064516129
21-01-04 19:05:00,73.4,43.1,100,100,100,0,0,0,0.0984113,6.391685,486.725806451613
21-01-04 19:10:00,73.4,43,100,100,100,0,0,0,0.016666413,6.3917,673.193548387097
21-01-04 19:15:00,73.5,42.7,100,100,100,0,0,0,0.123807806,6.39172,978.532258064516
21-01-04 19:20:00,73.6,42.4,100,100,100,0,0,0,0.145236081,6.39173,1205.27419354839
21-01-04 19:25:00,73.6,42.2,100,100,100,0,0,0,0.080951148,6.39174,1252.03225806452
21-01-04 19:30:00,73.4,42.3,100,100,100,0,0,0,0.092855855,6.39175629,1243.01612903226
21-01-04 19:35:00,73.2,42.4,100,100,100,0,0,0,0,6.39177,1211.74193548387
21-01-04 19:40:00,73.3,42.8,100,100,100,0,0,0,0.042856548,6.39178,1169.41935483871
21-01-04 19:45:00,73.3,43,100,100,100,0,0,0,0.190472968,6.39179129,1124.98387096774
21-01-04 19:50:00,73.3,43,100,100,100,0,0,0,0.053967442,6.391809516,1078.16129032258
21-01-04 19:55:00,73.4,42.9,100,100,100,0,0,0,0.076542044,6.39182,1031.54838709677
21-01-04 20:00:00,73.6,42.9,100,100,100,0,0,0,0,6.39183,988.190476190476
21-01-04 20:05:00,73.5,43.1,100,100,100,0,0,0,0.083332177,6.39184,960.193548387097
21-01-04 20:10:00,73.3,43.3,100,100,100,0,0,0,0,6.39186,1020
21-01-04 20:15:00,73.2,43.6,100,100,100,0,0,0,0.133331484,6.39187,1102.45161290323
21-01-04 20:20:00,73.2,43.8,100,100,100,0,0,0,0.090474813,6.39188,1090.09677419355
21-01-04 20:25:00,73.2,43.8,100,100,100,0,0,0,0.03571379,6.39189,1057.67741935484
21-01-04 20:30:00,73.3,43.8,100,100,100,0,0,0,0.061903903,6.391905806,1016.48387096774
21-01-04 20:35:00,73.4,43.7,100,100,100,0,0,0,0,6.39192,983.387096774193
21-01-04 20:40:00,73.6,43.4,100,100,100,0,0,0,0.114284129,6.391932258,964.758064516129
21-01-04 20:45:00,73.7,43.3,100,100,100,0,0,0,0,6.39195,951.709677419355
21-01-04 20:50:00,73.7,43.3,100,100,100,0,0,0,0,6.39196,1092.88888888889
21-01-04 20:55:00,73.5,43.5,100,100,100,0,0,0,0.102379532,6.39197,1113.57142857143
21-01-04 21:00:00,73.4,43.7,100,100,100,0,0,0,0.147617,6.39198,1085.96774193548
21-01-04 21:05:00,73.3,43.7,100,100,100,0,0,0,0.065078374,6.391993387,1050.40322580645
21-01-04 21:10:00,73.3,43.9,100,100,100,0,0,0,0.040475574,6.39201,1014.45161290323
21-01-04 21:15:00,73.3,43.9,100,100,100,0,0,0,0.147617,6.39202,972.190476190476
21-01-04 21:20:00,73.3,43.9,100,100,100,0,0,0,0,6.39203,976.435483870968
21-01-04 21:25:00,73.4,43.8,100,100,100,0,0,0,0.049999306,6.392046613,965
21-01-04 21:30:00,73.4,43.6,100,100,100,0,0,0,0,24.31285748,966.586402266289
21-01-04 21:35:00,73.4,43.7,100,100,100,0,0,0,0,24.31285748,975.26872246696
21-01-04 21:40:00,73.4,43.5,100,100,100,0,0,0,0,24.31285748,981.215859030837
21-01-04 21:45:00,73.4,43.4,100,100,100,0,0,0,0,24.31285748,983.786516853933
21-01-04 21:50:00,73.5,43.4,100,100,100,0,0,0,0,24.31285748,984.91011235955
21-01-04 21:55:00,73.5,43.3,100,100,100,0,0,0,0,24.31285748,986.033707865169
21-01-04 22:00:00,73.5,43.2,100,100,100,0,0,0,0,24.31285748,987.157303370787
21-01-04 22:05:00,73.5,43.1,100,100,100,0,0,0,0,24.31285748,988.280898876405
21-01-04 22:10:00,73.5,42.9,100,100,100,0,0,0,0,24.31285748,989.404494382023
21-01-04 22:15:00,73.5,42.9,100,100,100,0,0,0,0,24.31285748,990.528089887641
21-01-04 22:20:00,73.4,43,100,100,100,0,0,0,0,24.31285748,991.651685393259
21-01-04 22:25:00,73.4,42.9,100,100,100,0,0,0,0,24.31285748,992.775280898876
21-01-04 22:30:00,73.4,42.9,100,100,100,0,0,0,0,24.31285748,993.898876404494
21-01-04 22:35:00,73.4,42.7,100,100,100,0,0,0,0,24.31285748,995.022471910112
21-01-04 22:40:00,73.3,42.7,100,100,100,0,0,0,0,24.31285748,996.14606741573
21-01-04 22:45:00,73.3,42.7,100,100,100,0,0,0,0,24.31285748,997.269662921348
21-01-04 22:50:00,73.2,42.7,100,100,100,0,0,0,0,24.31285748,998.393258426966
21-01-04 22:55:00,73.2,42.7,100,100,100,0,0,0,0,24.31285748,999.516853932584
21-01-04 23:00:00,73.2,42.7,100,100,100,0,0,0,0,24.31285748,1000.6404494382
21-01-04 23:05:00,73.2,42.5,100,100,100,0,0,0,0,24.31285748,1001.76404494382
21-01-04 23:10:00,73.2,42.6,100,100,100,0,0,0,0,24.31285748,1002.88764044944
21-01-04 23:15:00,73.2,42.7,100,100,100,0,0,0,0,24.31285748,1004.01123595506
21-01-04 23:20:00,73.2,42.7,100,100,100,0,0,0,0,24.31285748,1005.13483146067
21-01-04 23:25:00,73.4,42.4,100,100,100,0,0,0,0,24.31285748,1006.25842696629
21-01-04 23:30:00,73.5,42.3,100,100,100,0,0,0,0,24.31285748,1007.38202247191
21-01-04 23:35:00,73.5,42.1,100,100,100,0,0,0,0,24.31285748,1008.50561797753
21-01-04 23:40:00,73.3,42.3,100,100,100,0,0,0,0,24.31285748,1009.62921348315
21-01-04 23:45:00,73.3,42.5,100,100,100,0,0,0,0,24.31285748,1010.75280898876
21-01-04 23:50:00,73.4,42.3,100,100,100,0,0,0,0,24.31285748,1011.87640449438
21-01-04 23:55:00,73.4,42.2,100,100,100,0,0,0,0,24.31285748,1013
21-01-05 00:00:00,73.6,42,100,100,100,0,0,0,0,24.31285748,1014.12359550562
21-01-05 00:05:00,73.6,41.8,100,100,100,0,0,0,0,24.31285748,1010.09090909091
21-01-05 00:10:00,73.6,41.8,100,100,100,0,0,0,0,24.31285748,987.823529411765
21-01-05 00:15:00,73.5,42,100,100,100,0,0,0,0.042371489,6.39249,973.207792207792
21-01-05 00:20:00,73.4,42.2,100,100,100,0,0,0,0.098136441,6.392503296,992.668508287293
21-01-05 00:25:00,73.3,42.2,100,100,100,0,0,0,0.004866488,6.392510989,1008.55731225296
21-01-05 00:30:00,73.3,42.3,100,100,100,0,0,0,0.060560738,6.392522308,996.71511627907
21-01-05 00:35:00,73.3,42.2,100,100,100,0,0,0,0.0984112,6.392536522,989.006535947712
21-01-05 00:40:00,73.2,42.3,100,100,100,0,0,0,0.1265288,6.39255,1004.03921568627
21-01-05 00:45:00,73.2,42.4,100,100,100,0,0,0,0.039996785,6.392564581,1000.04081632653
21-01-05 00:50:00,73.3,42.2,100,100,100,0,0,0,0,6.39258,991
21-01-05 00:55:00,73.4,42.3,100,100,100,0,0,0,0,6.39259,1010
21-01-05 01:00:00,73.5,42.1,100,100,100,0,0,0,0.147617,6.3926,1000.19047619048
21-01-05 01:05:00,73.6,42,100,100,100,0,0,0,0,6.392617302,984.758064516129
21-01-05 01:10:00,73.7,42,100,100,100,0,0,0,0.05555471,6.39263,1016.06451612903
21-01-05 01:15:00,73.6,41.9,100,100,100,0,0,0,0.030158271,6.39264,1004.17741935484
21-01-05 01:20:00,73.5,42,100,100,100,0,0,0,0,6.392652097,979
21-01-05 01:25:00,73.4,42,100,100,100,0,0,0,0.052380161,6.39267,996.444444444444
21-01-05 01:30:00,73.3,42.2,100,100,100,0,0,0,0.126188726,6.39268,1013.33870967742
21-01-05 01:35:00,73.3,42.3,100,100,100,0,0,0,0.0492056,6.39269,992.741935483871
21-01-05 01:40:00,73.2,42.3,100,100,100,0,0,0,0.050792877,6.39271,981.532258064516
21-01-05 01:45:00,73.2,42.4,100,100,100,0,0,0,0.081744787,6.39272,1006.77419354839
21-01-05 01:50:00,73.3,42.2,100,100,100,0,0,0,0.123807806,6.39273,1011.64516129032
21-01-05 01:55:00,73.4,42.1,100,100,100,0,0,0,0,6.39274,984
21-01-05 02:00:00,73.4,42,100,100,100,0,0,0,0.119045968,6.39276,990.467741935484
21-01-05 02:05:00,73.5,41.9,100,100,100,0,0,0,0.038094658,6.39277,1016
21-01-05 02:10:00,73.6,41.8,100,100,100,0,0,0,0.064284823,6.392784355,1000.12903225806
21-01-05 02:15:00,73.6,41.9,100,100,100,0,0,0,0.12222051,6.3928,982.870967741936
21-01-05 02:20:00,73.4,41.9,100,100,100,0,0,0,0.003968194,6.39281,1011.58064516129
21-01-05 02:25:00,73.3,42.2,100,100,100,0,0,0,0.053967432,6.39282,1013.31746031746
21-01-05 02:30:00,73.4,42.2,100,100,100,0,0,0,0.161902323,6.39283,984.290322580645
21-01-05 02:35:00,73.5,42.1,100,100,100,0,0,0,0.173806758,6.39285,988.777777777778
21-01-05 02:40:00,73.6,42.1,100,100,100,0,0,0,0.034365816,6.39286,1020
21-01-05 02:45:00,73.5,42,100,100,100,0,0,0,0.041269213,6.392871613,1009.03225806452
21-01-05 02:50:00,73.3,42.1,100,100,100,0,0,0,0.096823923,6.392889839,985.968253968254
21-01-05 02:55:00,73.3,42.3,100,100,100,0,0,0,0.019047329,6.3929,990.290322580645
21-01-05 03:00:00,73.4,42.1,100,100,100,0,0,0,0,6.39291,1013
21-01-05 03:05:00,73.6,42,100,100,100,0,0,0,0,6.392924355,998.596774193548
21-01-05 03:10:00,73.6,41.9,100,100,100,0,0,0,0.03809471,6.39294,996.322580645161
21-01-05 03:15:00,73.6,41.8,100,100,100,0,0,0,0.135712403,6.39295,1014.88888888889
21-01-05 03:20:00,73.4,42.2,100,100,100,0,0,0,0.133331484,6.39296,983.634920634921
21-01-05 03:25:00,73.3,42.1,100,100,100,0,0,0,0.013491858,6.392977258,982.984126984127
21-01-05 03:30:00,73.2,42.3,100,100,100,0,0,0,0.053967432,6.39299,1007.12903225806
21-01-05 03:35:00,73.2,42.4,100,100,100,0,0,0,0.092855855,6.393,1007.45161290323
21-01-05 03:40:00,73,42.1,100,100,100,0,0,0,0,6.39301,988.790322580645
21-01-05 03:45:00,73.2,42,100,100,100,0,0,0,0.147617,6.39303,1006.09677419355
21-01-05 03:50:00,73.2,41.8,100,100,100,0,0,0,0.017460052,6.39304,1017.47619047619
21-01-05 03:55:00,73.2,41.8,100,100,100,0,0,0,0.052380226,6.39305,987.709677419355
21-01-05 04:00:00,73.2,41.7,100,100,100,0,0,0,0,6.39306,994.903225806452
21-01-05 04:05:00,73.3,41.8,100,100,100,0,0,0,0.134125087,6.39308,1013.3064516129
21-01-05 04:10:00,73.5,41.4,100,100,100,0,0,0,0,6.39309,1003.58064516129
21-01-05 04:15:00,73.7,41.1,100,100,100,0,0,0,0.135712403,6.3931,988.063492063492
21-01-05 04:20:00,73.7,41,100,100,100,0,0,0,0,6.393117419,1019.1935483871
21-01-05 04:25:00,73.5,41.1,100,100,100,0,0,0,0.0492056,6.39313,1011.03225806452
21-01-05 04:30:00,73.4,41.3,100,100,100,0,0,0,0.038094658,6.39314,976.903225806452
21-01-05 04:35:00,73.3,41.4,100,100,100,0,0,0,0.088093897,6.393152097,988.857142857143
21-01-05 04:40:00,73.4,41.3,100,100,100,0,0,0,0.004686254,6.39317,1021
21-01-05 04:45:00,73.5,41.1,100,100,100,0,0,0,0.021428274,6.39318,1004.38095238095
21-01-05 04:50:00,73.6,41.1,100,100,100,0,0,0,0.0492056,6.39319,986
21-01-05 04:55:00,73.4,41.1,100,100,100,0,0,0,0.0492056,6.39321,1011.66666666667
21-01-05 05:00:00,73.3,41.3,100,100,100,0,0,0,0.033332826,6.39322,1020.30158730159
21-01-05 05:05:00,73.3,41.5,100,100,100,0,0,0,0.126188726,6.39323,985.354838709677
21-01-05 05:10:00,73.4,41.4,100,100,100,0,0,0,0.144442439,6.39324,991
21-01-05 05:15:00,73.5,41.2,100,100,100,0,0,0,0.069840248,6.393257903,1013
21-01-05 05:20:00,73.6,41.1,100,100,100,0,0,0,0.108564857,6.39327,999.225806451613
21-01-05 05:25:00,73.5,41,100,100,100,0,0,0,0.056234971,6.393284286,991.903225806451
21-01-05 05:30:00,73.5,41.3,100,100,100,0,0,0,0.037490032,6.3933,1012.90322580645
21-01-05 05:35:00,73.3,41.5,100,100,100,0,0,0,0,6.39331,990.322580645161
21-01-05 05:40:00,73.2,41.5,100,100,100,0,0,0,0.044443768,6.39332,988.758064516129
21-01-05 05:45:00,73.4,41.3,100,100,100,0,0,0,0.040475629,6.39333,1012.2380952381
21-01-05 05:50:00,73.5,41.2,100,100,100,0,0,0,0.147617,6.393345484,999.258064516129
21-01-05 05:55:00,73.6,41.1,100,100,100,0,0,0,0.165870468,6.39336,991.016129032258
21-01-05 06:00:00,73.6,41.1,100,100,100,0,0,0,0.039681935,6.393381935,1013.90322580645
21-01-05 06:05:00,73.4,41.2,100,100,100,0,0,0,0.294439371,6.393410161,1002.75806451613
21-01-05 06:10:00,73.3,41.3,100,100,100,0,0,0,0.031745484,6.393448387,979.258064516129
21-01-05 06:15:00,73.2,41.5,100,100,100,0,0,0,0.066665516,6.393476613,992.467741935484
21-01-05 06:20:00,73.2,41.4,100,100,100,0,0,0,0.144442245,6.393514839,1019
21-01-05 06:25:00,73.3,41.2,100,100,100,0,0,0,0.034126465,6.393543065,1014.62903225806
21-01-05 06:30:00,73.3,41.2,100,100,100,0,0,0,0.257138419,6.39357129,986.838709677419
21-01-05 06:35:00,73.5,41.1,100,100,100,0,0,0,0.052380161,6.393609677,994.903225806452
21-01-05 06:40:00,73.6,41,100,100,100,0,0,0,0.284915823,6.393637903,1023.42857142857
21-01-05 06:45:00,73.7,41,100,100,100,0,0,0,0.246028,6.393666129,1011.8253968254
21-01-05 06:50:00,73.7,41,100,100,100,0,0,0,0.233329516,6.3937,991.645161290322
21-01-05 06:55:00,73.7,40.9,100,100,100,0,0,0,0.186505097,6.393732419,1002.46774193548
21-01-05 07:00:00,73.7,40.9,100,100,100,0,0,0,0.065078335,6.393760645,1025.1935483871
21-01-05 07:05:00,73.5,41,100,100,100,0,0,0,0.076541978,6.393798889,1011.64516129032
21-01-05 07:10:00,73.4,41.1,100,100,100,0,0,0,0.080950984,6.393827258,985.774193548387
21-01-05 07:15:00,73.3,41.3,100,100,100,0,0,0,0.152378413,6.393865484,995.516129032258
21-01-05 07:20:00,73.2,41.3,100,100,100,0,0,0,0.116664965,6.39391371,1030.79365079365
21-01-05 07:25:00,73.2,41.5,100,100,100,0,0,0,0.204758871,6.393973871,1012.44444444444
21-01-05 07:30:00,73.4,41.8,100,100,100,0,0,0,0.635703823,6.394070323,984.571428571429
21-01-05 07:35:00,73.5,42.1,100,100,100,0,0,0,0.623799258,1.03132179,979
21-01-05 07:40:00,73.6,42.2,100,100,100,0,0,0,1.03252171,0.000198254,1009.70967741935
21-01-05 07:45:00,73.7,42.4,100,100,100,0,0,0,1.20474129,0.000436136,1033.96774193548
21-01-05 07:50:00,73.7,42.5,100,100,100,0,0,0,1.7714,0.000776756,1026.64516129032
21-01-05 07:55:00,73.6,42.6,100,100,100,0,0,0,2.177748065,0.001243667,1000.70967741935
21-01-05 08:00:00,73.4,42.9,100,100,100,0,0,0,2.989824286,0.001836832,981.016129032258
21-01-05 08:05:00,73.3,43.3,100,100,100,0,0,0,3.488836129,0.002552557,1005.25806451613
21-01-05 08:10:00,73.4,43.4,100,100,100,0,0,0,4.438658413,0.003468745,1026
21-01-05 08:15:00,73.6,43.2,100,100,100,0,0,0,182.0887143,0.013591231,1010.09677419355
21-01-05 08:20:00,73.7,43.1,100,100,100,0,0,0,344.3278571,0.086310927,983.725806451613
21-01-05 08:25:00,73.7,43.2,100,100,100,0,0,0,343.1732742,0.165227823,989.58064516129
21-01-05 08:30:00,73.6,43.1,100,100,100,0,0,0,341.2756774,0.244410032,1015.60317460317
21-01-05 08:35:00,73.5,43.1,100,100,100,0,0,0,339.8278571,0.323414286,1028.25806451613
21-01-05 08:40:00,73.3,43.1,100,100,100,0,0,0,339.8369194,0.401307726,977.888888888889
21-01-05 08:45:00,73.2,43.2,100,100,100,0,0,0,339.6691613,0.479649129,914.190476190476
21-01-05 08:50:00,73.3,43.2,100,100,100,0,0,0,339.8280484,0.557641823,895.825396825397
21-01-05 08:55:00,73.4,42.9,100,100,100,0,0,0,340.06,0.636339,968.825396825397
21-01-05 09:00:00,73.5,42.7,100,100,100,0,0,0,339.2579516,0.715608726,1160.04838709677
21-01-05 09:05:00,73.5,42.5,100,100,100,0,0,0,338.0496984,0.795014302,1284.77419354839
21-01-05 09:10:00,73.5,42.5,100,100,100,0,0,0,337.8787419,0.873569419,1270
21-01-05 09:15:00,73.4,42.6,100,100,100,0,0,0,338.2917742,0.952254274,1230.74193548387
21-01-05 09:20:00,73.7,42.5,100,100,100,0,0,0,339.3283226,1.031315806,1176.4126984127
21-01-05 09:25:00,75.3,42,100,100,100,0,0,0,340.2141613,1.110949839,1123.24193548387
21-01-05 09:30:00,76.3,41.5,100,100,100,0,0,0,340.6658065,1.19036129,1077.68253968254
21-01-05 09:35:00,76.6,41.8,100,100,100,0,0,0,342.4595323,1.270160968,1029.80952380952
21-01-05 09:40:00,76.5,42.6,100,100,100,0,0,0,343.9563226,1.349997742,969.111111111111
21-01-05 09:45:00,76.4,43.6,100,100,100,0,0,0,346.7503226,1.429277419,949
21-01-05 09:50:00,76.2,44.7,100,100,100,0,0,0,351.4869032,1.51043371,1008.87096774194
21-01-05 09:55:00,76,45.4,100,100,100,0,0,0,354.0640323,1.592816452,1172.77419354839
21-01-05 10:00:00,76,46.2,100,100,100,0,0,0,356.1085968,1.676089677,1181.71428571429
21-01-05 10:05:00,75.8,45.7,100,100,100,0,0,0,359.0545806,1.759433871,1143.40322580645
21-01-05 10:10:00,75.7,46,100,100,100,0,0,0,360.513,1.842886667,1092.09677419355
21-01-05 10:15:00,75.5,46.2,100,100,100,0,0,0,361.8304194,1.926840645,1005.6935483871
21-01-05 10:20:00,75.4,46.3,100,100,100,0,0,0,363.5341613,2.00985871,966
21-01-05 10:25:00,75.3,46.5,100,100,100,0,0,0,365.0982581,2.094098871,967.822580645161
21-01-05 10:30:00,75.1,46.7,100,100,100,0,0,0,365.401,2.178810323,979.174603174603
21-01-05 10:35:00,74.9,46.8,100,100,100,0,0,0,365.7173387,2.263519516,1014
21-01-05 10:40:00,74.8,46.8,100,100,100,0,0,0,363.5910645,2.34827129,1005.27419354839
21-01-05 10:45:00,74.7,47,100,100,100,0,0,0,362.8560968,2.432672581,986.064516129032
21-01-05 10:50:00,74.6,47.2,100,100,100,0,0,0,360.5198548,2.516814516,923.564516129032
21-01-05 10:55:00,74.6,47.2,100,100,100,0,0,0,359.0193871,2.599812258,929.709677419355
21-01-05 11:00:00,74.6,47.3,100,100,100,0,0,0,357.4392097,2.682406613,1069.09677419355
21-01-05 11:05:00,74.7,47.3,100,100,100,0,0,0,356.4930806,2.765208548,1188.96774193548
21-01-05 11:10:00,74.6,47.5,100,100,100,0,0,0,358.2741905,2.848881746,1198.93548387097
21-01-05 11:15:00,74.7,47.6,100,100,100,0,0,0,361.2320968,2.932569677,1186
21-01-05 11:20:00,74.6,47.5,100,100,100,0,0,0,362.5306129,3.017247419,1157.85714285714
21-01-05 11:25:00,74.7,47.7,100,100,100,0,0,0,360.7911935,3.101906129,1095.70967741935
21-01-05 11:30:00,74.7,47.9,100,100,100,0,0,0,363.5307143,3.186052857,1045.32258064516
21-01-05 11:35:00,74.7,48.2,100,100,100,0,0,0,366.7753226,3.271090968,971.064516129032
21-01-05 11:40:00,74.7,48.3,100,100,100,0,0,0,368.8277419,3.355953871,926.52380952381
21-01-05 11:45:00,74.7,48.2,100,100,100,0,0,0,369.9602903,3.441202581,951.238095238095
21-01-05 11:50:00,74.7,48.3,100,100,100,0,0,0,409.241619,3.533366825,1192.88709677419
21-01-05 11:55:00,74.6,48.2,100,100,100,0,0,0,404.0699355,3.628779355,1281.2380952381
21-01-05 12:00:00,74.5,48.2,100,100,100,0,0,0,400.468,3.72162,1288.64516129032
21-01-05 12:05:00,74.5,48.1,100,100,100,0,0,0,402.9390161,3.814540161,1234.33870967742
21-01-05 12:10:00,74.5,48.1,100,100,100,0,0,0,397.2830323,3.907524516,1176
21-01-05 12:15:00,74.5,48,100,100,100,0,0,0,404.6554444,4.001712222,1111.70967741935
21-01-05 12:20:00,74.5,48,100,100,100,0,0,0,402.975629,4.095357581,1040.56451612903
21-01-05 12:25:00,74.5,48,100,100,100,0,0,0,402.5787619,4.18917254,984.951612903226
21-01-05 12:30:00,74.6,47.8,100,100,100,0,0,0,401.7685161,4.282835806,931.451612903226
21-01-05 12:35:00,74.7,47.7,100,100,100,0,0,0,407.0670806,4.37678629,888.444444444444
21-01-05 12:40:00,74.7,47.7,100,100,100,0,0,0,404.2664516,4.471862903,842.903225806452
21-01-05 12:45:00,74.7,47.6,100,100,100,0,0,0,385.4363871,4.563462581,801.322580645161
21-01-05 12:50:00,74.7,47.4,100,100,100,61.73,0,0,376.841,4.65154,763.677419354839
21-01-05 12:55:00,75,47.3,100,100,100,100,0,0,382.7432903,4.739934839,733.274193548387
21-01-05 13:00:00,75.3,47,100,100,100,100,0,0,413.6901935,4.832556774,698.354838709677
21-01-05 13:05:00,75.3,47,100,100,100,100,0,0,424.1279839,4.928771129,666.08064516129
21-01-05 13:10:00,75.4,47.2,100,100,100,100,0,0,418.679,5.026104839,642.238095238095
21-01-05 13:15:00,75.3,47.4,100,100,100,100,0,0,430.0504516,5.125340323,621.935483870968
21-01-05 13:20:00,75.3,47.6,100,100,100,100,0,0,424.4147419,5.225324032,600
21-01-05 13:25:00,75.3,47.7,100,100,100,100,0,0,454.9163333,5.327655556,581.790322580645
21-01-05 13:30:00,75.4,47.7,100,100,100,100,0,0,415.2725806,5.427943548,559.806451612903
21-01-05 13:35:00,75.4,47.8,100,100,100,100,0,0,400.7190323,5.523015,544.380952380952
21-01-05 13:40:00,75.3,48,100,100,100,100,0,0,407.3146129,5.616864516,529.225806451613
21-01-05 13:45:00,75.4,47.9,100,100,100,100,0,0,434.0878889,5.714279841,517.903225806452
21-01-05 13:50:00,75.3,48.2,100,100,100,100,0,0,463.418871,5.81906629,501.661290322581
21-01-05 13:55:00,74.8,48.5,100,100,100,100,0,0,468.0654194,5.927375806,489.206349206349
21-01-05 14:00:00,74.8,48.7,100,100,100,100,0,0,475.8197903,6.036427742,472.126984126984
21-01-05 14:05:00,74.9,48.8,100,100,100,100,0,0,454.1695238,6.146458571,461.838709677419
21-01-05 14:10:00,75.1,48.4,100,100,100,100,0,0,424.9030645,6.247865161,452.190476190476
21-01-05 14:15:00,74.9,48.4,100,100,100,100,0,0,429.2092258,6.347062581,443.174603174603
21-01-05 14:20:00,75,48.5,100,100,100,100,0,0,388.244254,6.441024127,432.774193548387
21-01-05 14:25:00,75,48.7,100,100,100,100,0,0,374.9350806,6.529525484,429
21-01-05 14:30:00,75.1,48.9,100,100,100,100,0,0,372.0604516,6.617388387,424.258064516129
21-01-05 14:35:00,75.1,49,100,100,100,100,0,0,370.8637619,6.703591111,420.322580645161
21-01-05 14:40:00,74.8,49.3,100,100,100,100,0,0,363.2215238,6.790060476,416
21-01-05 14:45:00,74.8,49.6,100,100,100,100,0,0,364.2608065,6.875024839,410.677419354839
21-01-05 14:50:00,74.7,50,100,100,100,100,0,0,359.688371,6.959541613,406
21-01-05 14:55:00,74.8,50.2,100,100,100,100,0,0,363.5257302,7.043851905,402
21-01-05 15:00:00,75.1,50.1,100,100,100,100,0,0,359.6663492,7.127357778,399
21-01-05 15:05:00,75.2,50.1,100,100,100,100,0,0,362.1753065,7.211060161,396
21-01-05 15:10:00,75.3,50.1,100,100,100,100,0,0,360.8467419,7.295368387,391
21-01-05 15:15:00,75.3,50.1,100,100,100,100,0,0,360.6033968,7.379376508,388
21-01-05 15:20:00,75.2,50.7,100,100,100,100,0,0,362.997129,7.464026935,386
21-01-05 15:25:00,75,51,100,100,100,100,0,0,359.462871,7.548748065,384
21-01-05 15:30:00,74.7,51.5,100,100,100,100,0,0,360.7002097,7.631675645,381.306451612903
21-01-05 15:35:00,74.6,52,100,100,100,100,0,0,354.1388387,7.713456452,380
21-01-05 15:40:00,74.5,52.3,100,100,100,100,0,0,360.9784286,7.795213968,378.677419354839
21-01-05 15:45:00,74.3,52.4,100,100,100,100,0,0,357.6665161,7.877454032,377
21-01-05 15:50:00,74.2,52.4,100,100,100,100,0,0,347.4739677,7.958869355,376
21-01-05 15:55:00,74,52.5,100,100,100,100,0,0,337.5417258,8.038081129,391.322580645161
21-01-05 16:00:00,73.9,53,100,100,100,100,0,0,335.1884839,8.116013548,433.177419354839
21-01-05 16:05:00,73.9,53,100,100,100,100,0,0,330.8475079,8.193359524,459.258064516129
21-01-05 16:10:00,73.9,52.8,100,100,100,100,0,0,322.6858387,8.269095806,465
21-01-05 16:15:00,73.8,52.6,100,100,100,100,0,0,324.3407742,8.344561935,464
21-01-05 16:20:00,73.7,52.6,100,100,100,100,0,0,330.7555873,8.420407302,457.258064516129
21-01-05 16:25:00,73.7,52.5,100,100,100,100,0,0,327.5972419,8.497790323,451.612903225806
21-01-05 16:30:00,73.6,52.6,100,100,100,100,0,0,327.7236774,8.573366452,444.492063492063
21-01-05 16:35:00,73.4,52.5,100,100,100,100,0,0,325.839,8.64896381,473.225806451613
21-01-05 16:40:00,73.1,53,100,100,100,100,0,0,325.6041774,8.724545806,526.451612903226
21-01-05 16:45:00,73.1,53.1,100,100,100,100,0,0,324.8976774,8.800832258,551.952380952381
21-01-05 16:50:00,73.1,53,100,100,100,100,0,0,323.576,8.876634603,547.677419354839
21-01-05 16:55:00,73,52.8,100,100,100,100,0,0,322.6963226,8.951565,538.825396825397
21-01-05 17:00:00,72.9,53,100,100,100,100,0,0,328.292619,9.02701,523.58064516129
21-01-05 17:05:00,72.9,52.7,100,100,100,100,0,0,327.8383333,9.102977937,512.129032258065
21-01-05 17:10:00,72.6,52.5,100,100,100,100,0,0,327.1237581,9.17926871,562.774193548387
21-01-05 17:15:00,72.4,52.2,100,100,100,100,0,0,327.3137419,9.255080968,619.838709677419
21-01-05 17:20:00,72.4,51.4,100,100,100,100,0,0,326.8750484,9.331280484,637
21-01-05 17:25:00,72.6,50.8,100,100,100,100,0,0,326.9867742,9.407756774,624
21-01-05 17:30:00,72.6,50.5,100,100,100,100,0,0,327.3138387,9.483175161,610.354838709677
21-01-05 17:35:00,72.7,50.2,100,100,100,100,0,0,326.3921935,9.559857581,592.571428571429
21-01-05 17:40:00,72.8,50.4,100,100,100,100,0,0,327.0799524,9.635904762,574.145161290323
21-01-05 17:45:00,73,49.4,100,100,100,100,0,0,327.02,9.711915238,556.129032258065
21-01-05 17:50:00,73.2,48.7,100,100,100,100,0,0,326.666871,9.788167258,543.016129032258
21-01-05 17:55:00,73.3,48.4,100,100,100,100,0,0,327.0310645,9.864163548,530.825396825397
21-01-05 18:00:00,73.3,47.9,100,100,100,51.61,0,0,327.0359365,9.939701587,549.58064516129
21-01-05 18:05:00,73.6,48.6,100,100,100,0,0,0,326.725,10.01585968,603.238095238095
21-01-05 18:10:00,74,49.3,100,100,100,0,0,0,326.8215806,10.09181935,614.571428571429
21-01-05 18:15:00,74.1,48,100,100,100,0,0,0,326.7568889,10.16801746,602.967741935484
21-01-05 18:20:00,74,47,100,100,100,0,0,0,326.7701129,10.24424355,604
21-01-05 18:25:00,74,46.1,100,100,100,0,0,0,326.6360645,10.32044194,585.730158730159
21-01-05 18:30:00,74,45.9,100,100,100,0,0,0,326.7574032,10.39647258,571.612903225806
21-01-05 18:35:00,73.8,45.8,100,100,100,0,0,0,326.6308889,10.47223016,546.096774193548
21-01-05 18:40:00,73.6,45.8,100,100,100,0,0,0,326.752129,10.54795161,526.451612903226
21-01-05 18:45:00,73.5,45.9,100,100,100,0,0,0,326.783129,10.62403226,531.387096774194
21-01-05 18:50:00,73.5,46,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 18:55:00,73.3,46.1,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 19:00:00,73.2,46,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 19:05:00,73.1,46.2,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 19:10:00,73.1,45.9,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 19:15:00,73.1,45.7,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 19:20:00,73,44.6,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 19:25:00,73,44.2,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 19:30:00,72.9,44.2,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 19:35:00,72.9,44.7,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 19:40:00,72.9,45.6,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 19:45:00,73,46.4,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 19:50:00,73.2,46.5,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 19:55:00,73.3,46.8,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 20:00:00,73.2,46.2,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 20:05:00,73.1,45.7,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 20:10:00,73,45.9,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 20:15:00,73.3,46.4,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 20:20:00,73.3,46.6,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 20:25:00,72.3,45.3,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 20:30:00,72,45.1,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 20:35:00,73,46.9,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 20:40:00,73.1,46.4,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 20:45:00,72.1,44.3,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 20:50:00,71.5,44.1,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 20:55:00,71.8,45,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 21:00:00,71.9,44.7,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 21:05:00,71.9,44.9,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 21:10:00,72.2,45.2,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 21:15:00,72.7,44.7,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 21:20:00,72.6,42.7,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 21:25:00,72.7,42.5,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 21:30:00,73.2,43.3,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 21:35:00,73.2,43,100,100,100,0,0,0,326.725,28.6054,564
