Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-01-05 21:40:00,73.1,42.1,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 21:45:00,73.1,42.6,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 21:50:00,73.4,42.6,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 21:55:00,73.5,41.8,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 22:00:00,73.4,41.3,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 22:05:00,73.4,43.2,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 22:10:00,73.5,43.2,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 22:15:00,73.7,41.9,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 22:20:00,73.7,42.3,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 22:25:00,73.6,41.6,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 22:30:00,73.4,40.7,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 22:35:00,73.4,41,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 22:40:00,73.2,41.5,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 22:45:00,73.2,42.1,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 22:50:00,73.3,42.5,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 22:55:00,73.7,41.9,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 23:00:00,73.5,41.2,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 23:05:00,73.3,41,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 23:10:00,73.6,41.5,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 23:15:00,73.5,41,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 23:20:00,73.2,40.4,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 23:25:00,73.2,41,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 23:30:00,73.6,41.6,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 23:35:00,73.5,40.9,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 23:40:00,73.2,40.5,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 23:45:00,73.5,40.8,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 23:50:00,73.6,40.5,100,100,100,0,0,0,326.725,28.6054,564
21-01-05 23:55:00,73.2,41,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 00:00:00,73.2,40.7,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 00:05:00,73.5,41.4,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 00:10:00,73.6,41.5,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 00:15:00,73.3,41.7,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 00:20:00,73.2,41.3,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 00:25:00,73.4,42,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 00:30:00,73.8,42.9,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 00:35:00,73.5,41.7,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 00:40:00,73.4,41.3,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 00:45:00,73.4,41.5,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 00:50:00,73.6,41.8,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 00:55:00,73.7,41.6,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 01:00:00,73.4,40.8,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 01:05:00,73.3,39.3,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 01:10:00,73.5,40.8,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 01:15:00,73.7,39.9,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 01:20:00,73.4,39,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 01:25:00,73.2,39,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 01:30:00,73.4,39.3,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 01:35:00,73.6,38.7,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 01:40:00,73.5,38.3,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 01:45:00,73.6,39.9,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 01:50:00,73.2,39.1,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 01:55:00,72.9,38.2,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 02:00:00,73.3,39.2,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 02:05:00,73.3,38.8,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 02:10:00,73.1,37.6,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 02:15:00,73.3,38.6,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 02:20:00,73.5,38.8,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 02:25:00,73.4,38.3,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 02:30:00,73.3,38.2,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 02:35:00,73.5,38.2,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 02:40:00,73.7,38.2,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 02:45:00,73.6,38.1,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 02:50:00,73.5,38.4,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 02:55:00,73.6,38.8,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 03:00:00,73.9,38.7,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 03:05:00,73.8,39.2,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 03:10:00,73.8,39.8,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 03:15:00,73.9,40.5,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 03:20:00,73.9,40.9,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 03:25:00,73.9,41.3,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 03:30:00,73.8,41.6,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 03:35:00,73.6,42.2,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 03:40:00,73.5,42.2,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 03:45:00,73.6,42.6,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 03:50:00,73.7,43.3,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 03:55:00,73.6,43.1,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 04:00:00,73.6,42.8,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 04:05:00,73.5,43,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 04:10:00,73.6,43.8,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 04:15:00,73.6,43.6,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 04:20:00,73.5,43.2,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 04:25:00,73.5,43.5,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 04:30:00,73.4,43.7,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 04:35:00,73.3,42.9,100,100,100,0,0,0,326.725,28.6054,564
21-01-06 04:40:00,73.1,42.6,68,68,69,0,0,0,326.725,28.6054,564
21-01-06 04:45:00,72.5,43.7,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 04:50:00,71.6,43.9,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 04:55:00,71.3,43.7,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 05:00:00,71.4,43,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 05:05:00,71.6,41.6,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 05:10:00,71.7,41,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 05:15:00,71.7,40,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 05:20:00,71.9,39.5,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 05:25:00,72.1,38.7,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 05:30:00,72.4,37.9,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 05:35:00,72.7,37.1,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 05:40:00,72.9,36.5,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 05:45:00,73.2,36,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 05:50:00,73.4,35.6,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 05:55:00,73.4,35.2,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 06:00:00,73.3,35.2,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 06:05:00,73.2,35.2,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 06:10:00,73.3,35.2,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 06:15:00,73.3,35.1,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 06:20:00,73.4,35,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 06:25:00,73.5,34.7,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 06:30:00,73.7,34.6,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 06:35:00,73.8,34.6,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 06:40:00,73.7,34.5,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 06:45:00,73.7,34.5,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 06:50:00,73.6,34.6,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 06:55:00,73.4,34.7,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 07:00:00,73.3,34.8,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 07:05:00,73.3,34.8,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 07:10:00,73.4,34.8,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 07:15:00,73.4,34.7,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 07:20:00,73.6,34.6,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 07:25:00,73.7,34.5,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 07:30:00,73.7,34.5,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 07:35:00,73.8,34.6,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 07:40:00,73.6,34.8,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 07:45:00,73.5,35.1,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 07:50:00,73.4,35.3,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 07:55:00,73.4,35.4,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 08:00:00,73.5,35.4,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 08:05:00,73.7,35.5,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 08:10:00,73.7,35.5,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 08:15:00,73.5,35.5,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 08:20:00,73.5,35.5,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 08:25:00,73.5,35.5,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 08:30:00,73.4,35.6,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 08:35:00,73.2,35.7,0,0,0,0,0,0,326.725,28.6054,564
21-01-06 08:40:00,73.2,35.8,28,28,29,2.77,0,0,326.725,28.6054,564
21-01-06 08:45:00,73.7,36,100,100,100,90.62,0,0,326.725,28.6054,564
21-01-06 08:50:00,75.4,35.3,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 08:55:00,76.3,34.5,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 09:00:00,76.2,34.9,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 09:05:00,75.9,36.1,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 09:10:00,75.8,37.2,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 09:15:00,75.6,38.1,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 09:20:00,75.5,39.5,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 09:25:00,75.3,41.2,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 09:30:00,75,42.2,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 09:35:00,74.7,43.6,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 09:40:00,74.4,44.3,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 09:45:00,74.4,46.2,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 09:50:00,74.4,48.4,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 09:55:00,74.2,49.5,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 10:00:00,74.1,50.2,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 10:05:00,73.9,51,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 10:10:00,73.8,51.4,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 10:15:00,73.8,51.6,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 10:20:00,74.1,52.2,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 10:25:00,74,51.9,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 10:30:00,74.1,51.5,100,100,100,100,0,0,326.725,28.6054,564
21-01-06 10:35:00,74,51.4,100,100,100,100,0,0,424.7160167,0.027958175,4.29902491874323
21-01-06 10:40:00,74,51.5,100,100,100,100,0,0,425.1529333,0.138544267,14.6998916576381
21-01-06 10:45:00,74,51.2,100,100,100,100,0,0,420.836918,0.24964177,25.100758396533
21-01-06 10:50:00,74.2,51,100,100,100,100,0,0,411.1012295,0.35610923,35.501625135428
21-01-06 10:55:00,74.2,51,100,100,100,100,0,0,405.998,0.459227459,45.9024918743229
21-01-06 11:00:00,74.1,51.4,100,100,100,100,0,0,398.9366393,0.563480344,56.3033586132178
21-01-06 11:05:00,74.2,51.5,100,100,100,100,0,0,413.1402667,0.66951,66.7042253521127
21-01-06 11:10:00,74.1,51.5,100,100,100,100,0,0,405.1153279,0.773958049,77.1050920910076
21-01-06 11:15:00,74.2,51.4,100,100,100,100,0,0,393.8431148,0.877684705,87.5059588299025
21-01-06 11:20:00,74.2,51.4,100,100,100,100,0,0,388.7199672,0.97895582,97.9068255687974
21-01-06 11:25:00,74.2,51.1,100,100,100,100,0,0,361.297459,1.075408197,108.307692307692
21-01-06 11:30:00,74.1,51.2,100,100,100,100,0,0,373.8725833,1.169156667,118.708559046587
21-01-06 11:35:00,73.9,51.5,100,100,100,100,0,0,386.7251311,1.26763,129.109425785482
21-01-06 11:40:00,73.7,51.9,100,100,100,100,0,0,379.9974918,1.367175246,139.510292524377
21-01-06 11:45:00,73.6,51.8,100,100,100,100,0,0,375.36075,1.4640875,149.911159263272
21-01-06 11:50:00,73.6,52,100,100,100,100,0,0,372.6038689,1.560862131,160.312026002167
21-01-06 11:55:00,73.6,51.8,100,100,100,100,0,0,380.2777869,1.658231639,170.712892741062
21-01-06 12:00:00,73.4,52,100,100,100,100,0,0,430.52375,1.765715,181.113759479957
21-01-06 12:05:00,73.2,52.4,100,100,100,100,0,0,400.2088,1.871412,191.514626218852
21-01-06 12:10:00,73.2,52.5,100,100,100,100,0,0,411.0992951,1.977322951,201.915492957746
21-01-06 12:15:00,73.3,52,100,100,100,100,0,0,389.9039344,2.080738361,212.316359696641
21-01-06 12:20:00,73.3,52.3,100,100,100,100,0,0,363.3729667,2.178508333,222.717226435536
21-01-06 12:25:00,73.2,52.4,100,100,100,100,0,0,378.1962131,2.274562623,233.118093174431
21-01-06 12:30:00,73,52.8,100,100,100,100,0,0,390.8353279,2.374042131,243.518959913326
21-01-06 12:35:00,72.7,53.4,100,100,100,100,0,0,390.0014918,2.473817213,253.919826652221
21-01-06 12:40:00,72.7,53.3,100,100,100,100,0,0,367.7335246,2.569874426,264.320693391116
21-01-06 12:45:00,72.7,52.9,100,100,100,100,0,0,371.3307049,2.664608852,274.721560130011
21-01-06 12:50:00,72.6,52.9,100,100,100,100,0,0,383.6123279,2.762561311,285.122426868906
21-01-06 12:55:00,72.7,51.8,100,100,100,100,0,0,386.37715,2.862043,295.523293607801
21-01-06 13:00:00,72.5,51.4,100,100,100,100,0,0,388.2833934,2.963859672,305.924160346696
21-01-06 13:05:00,72.5,51,100,100,100,100,0,0,391.1582667,3.064676667,316.32502708559
21-01-06 13:10:00,72.3,50.1,100,100,100,100,0,0,390.7212459,3.16542623,326.725893824485
21-01-06 13:15:00,72.5,49.7,100,100,100,100,0,0,403.299541,3.266962295,337.12676056338
21-01-06 13:20:00,72.9,49.2,100,100,100,100,0,0,418.8743,3.372437333,347.527627302275
21-01-06 13:25:00,73,49.2,100,100,100,100,0,0,383.4544032,3.46297871,352.241935483871
21-01-06 13:30:00,72.7,49.1,100,100,100,100,0,0,396.746746,3.550650317,354
21-01-06 13:35:00,72.9,49.8,100,100,100,100,0,0,384.3093548,3.642287742,354
21-01-06 13:40:00,73.2,49.7,100,100,100,100,0,0,365.561129,3.730477419,353.193548387097
21-01-06 13:45:00,73.4,48.9,100,100,100,100,0,0,373.614629,3.816151129,352.984126984127
21-01-06 13:50:00,73.2,49.3,100,100,100,100,0,0,358.8278387,3.899952581,353.825396825397
21-01-06 13:55:00,73.3,50.4,100,100,100,100,0,0,354.7246613,3.98412629,353
21-01-06 14:00:00,73.5,49.6,100,100,100,100,0,0,357.8064444,4.067731111,354
21-01-06 14:05:00,73.7,48.5,100,100,100,100,0,0,341.729129,4.148437419,355
21-01-06 14:10:00,73.6,48.5,100,100,100,100,0,0,339.1395161,4.228295161,355
21-01-06 14:15:00,73.4,48,100,100,100,100,0,0,351.3293871,4.309064516,356.935483870968
21-01-06 14:20:00,73.4,48.1,100,100,100,100,0,0,351.8025161,4.391486129,358.741935483871
21-01-06 14:25:00,73.5,47.8,100,100,100,100,0,0,347.8128095,4.473488571,360
21-01-06 14:30:00,73.7,48.7,100,100,100,100,0,0,346.2103333,4.55413,361
21-01-06 14:35:00,73.7,48.1,100,100,100,100,0,0,349.616311,4.634035305,366.258928571429
21-01-06 14:40:00,73.5,48.7,100,100,100,100,0,0,348.5983871,4.714721452,380.129032258065
21-01-06 14:45:00,73.3,48.5,100,100,100,100,0,0,361.2783226,4.796574839,409.903225806452
21-01-06 14:50:00,73.2,48.5,100,100,100,100,0,0,346.2976667,4.878971111,432.612903225806
21-01-06 14:55:00,73.3,48.2,100,100,100,100,0,0,346.3591935,4.959034355,442
21-01-06 15:00:00,73.4,48.6,100,100,100,100,0,0,346.8425484,5.039673226,441
21-01-06 15:05:00,73.4,48.5,100,100,100,100,0,0,356.6704762,5.122409524,438.483870967742
21-01-06 15:10:00,73.3,48.7,100,100,100,100,0,0,348.6380645,5.204533065,434
21-01-06 15:15:00,73.2,48.1,100,100,100,100,0,0,341.1282903,5.285072581,431
21-01-06 15:20:00,73.1,48.6,100,100,100,100,0,0,339.6537581,5.364114839,426.285714285714
21-01-06 15:25:00,73.2,47.9,100,100,100,100,0,0,336.9204194,5.441906452,427.698412698413
21-01-06 15:30:00,73.3,48.3,100,100,100,100,0,0,336.4516667,5.520553333,441.709677419355
21-01-06 15:35:00,73.1,47.6,100,100,100,100,0,0,336.1433226,5.598858548,441.645161290323
21-01-06 15:40:00,73,46.8,100,100,100,100,0,0,333.9865806,5.677421613,436
21-01-06 15:45:00,73.1,46.4,100,100,100,100,0,0,323.9545645,5.752241613,435
21-01-06 15:50:00,73.4,46.9,100,100,100,100,0,0,323.3476825,5.82738127,454.516129032258
21-01-06 15:55:00,73.3,46.2,100,100,100,100,0,0,331.9522258,5.90354871,474.354838709677
21-01-06 16:00:00,73,45.3,100,100,100,100,0,0,329.3938548,5.980679677,486.258064516129
21-01-06 16:05:00,73.1,44.9,100,100,100,100,0,0,329.6674677,6.056585,483.91935483871
21-01-06 16:10:00,73.4,44.7,100,100,100,100,0,0,328.4283333,6.13282873,488.612903225806
21-01-06 16:15:00,73.5,44.2,100,100,100,100,0,0,328.4694355,6.207696452,500.177419354839
21-01-06 16:20:00,73.4,44,100,100,100,100,0,0,328.6329032,6.283534194,519.619047619048
21-01-06 16:25:00,73.2,43.7,100,100,100,100,0,0,326.6603226,6.360092742,520.645161290323
21-01-06 16:30:00,73.2,43.5,100,100,100,100,0,0,326.0453226,6.436162581,511.177419354839
21-01-06 16:35:00,73.3,43.8,100,100,100,100,0,0,325.2,6.511518226,511
21-01-06 16:40:00,73.2,43,100,100,100,100,0,0,317.7015873,6.586197143,529.112903225806
21-01-06 16:45:00,73.3,43.1,100,100,100,100,0,0,315.2189032,6.659783226,552.645161290323
21-01-06 16:50:00,73.1,43,100,100,100,100,0,0,314.8987097,6.733480161,546.064516129032
21-01-06 16:55:00,73.2,42.9,100,100,100,100,0,0,328.9600323,6.808314839,531.142857142857
21-01-06 17:00:00,73.4,42.7,100,100,100,100,0,0,328.768129,6.883732581,514.903225806452
21-01-06 17:05:00,73.5,42.1,100,100,100,100,0,0,328.802871,6.960142903,519.91935483871
21-01-06 17:10:00,73.5,41.8,100,100,100,100,0,0,328.1165714,7.035984286,530.483870967742
21-01-06 17:15:00,73.6,41.8,100,100,100,100,0,0,328.0961452,7.11208871,550.564516129032
21-01-06 17:20:00,73.6,41.8,100,100,100,100,0,0,328.3770968,7.188642258,559
21-01-06 17:25:00,73.8,41.4,100,100,100,100,0,0,327.857,21.0447076,566
21-01-06 17:30:00,73.7,41.2,100,100,100,100,0,0,327.857,21.0447076,566
21-01-06 17:35:00,73.5,41.4,100,100,100,100,0,0,327.857,21.0447076,566
21-01-06 17:40:00,73.4,41.6,100,100,100,100,0,0,327.857,21.0447076,566
21-01-06 17:45:00,73.4,41.7,100,100,100,100,0,0,327.857,21.0447076,566
21-01-06 17:50:00,73.3,41.6,100,100,100,100,0,0,327.857,21.0447076,566
21-01-06 17:55:00,73.4,41.7,100,100,100,48.27,0,0,327.857,21.0447076,566
21-01-06 18:00:00,73.9,42.2,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 18:05:00,74.4,42,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 18:10:00,74.5,41.3,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 18:15:00,74.3,40.4,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 18:20:00,74.2,40,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 18:25:00,73.9,39.7,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 18:30:00,73.7,39.6,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 18:35:00,73.4,39.8,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 18:40:00,73,39.8,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 18:45:00,72.8,39.8,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 18:50:00,72.7,40.1,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 18:55:00,72.7,40.3,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 19:00:00,72.9,40.2,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 19:05:00,73,40.1,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 19:10:00,73,40,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 19:15:00,72.9,39.9,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 19:20:00,73.2,40,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 19:25:00,73.4,40.1,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 19:30:00,73.2,40.5,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 19:35:00,73.1,41.1,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 19:40:00,73.1,41.9,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 19:45:00,73.3,42.4,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 19:50:00,73.3,42.5,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 19:55:00,73.3,42.1,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 20:00:00,73.1,41.9,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 20:05:00,73.1,41.8,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 20:10:00,72.9,41.4,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 20:15:00,73.1,42,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 20:20:00,73.1,42.3,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 20:25:00,73.3,42.7,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 20:30:00,73.4,42.8,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 20:35:00,73.4,42.7,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 20:40:00,73.1,41.7,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 20:45:00,73.1,41.9,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 20:50:00,73.3,42.3,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 20:55:00,73.2,41.9,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 21:00:00,72.5,40.7,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 21:05:00,72.1,40.2,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 21:10:00,71.8,39.6,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 21:15:00,71.9,40.1,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 21:20:00,72.1,39.7,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 21:25:00,72.5,38.8,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 21:30:00,72.5,37.6,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 21:35:00,72.7,36.9,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 21:40:00,72.9,36.4,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 21:45:00,73.2,36.3,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 21:50:00,73.2,35.8,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 21:55:00,73.1,35.7,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 22:00:00,73,35.7,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 22:05:00,73.2,35.8,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 22:10:00,73.4,36.3,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 22:15:00,73.6,36.2,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 22:20:00,73.5,35.5,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 22:25:00,73.5,35.5,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 22:30:00,73.3,35.2,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 22:35:00,73.4,35.5,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 22:40:00,73.5,35.6,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 22:45:00,73.5,35.2,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 22:50:00,73.4,35.2,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 22:55:00,73.2,35.4,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 23:00:00,73.2,36.6,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 23:05:00,73.3,36.7,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 23:10:00,73.4,36.6,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 23:15:00,73.3,37.1,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 23:20:00,73.3,36.6,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 23:25:00,73.5,35.8,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 23:30:00,73.9,36.1,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 23:35:00,73.7,35.3,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 23:40:00,73.6,35.5,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 23:45:00,73.2,35.6,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 23:50:00,73.2,36,100,100,100,0,0,0,327.857,21.0447076,566
21-01-06 23:55:00,73.8,36.1,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 00:00:00,73.5,34.6,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 00:05:00,73,34.7,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 00:10:00,73.8,35.8,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 00:15:00,73.7,34.9,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 00:20:00,73.2,34.4,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 00:25:00,73.6,34.8,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 00:30:00,73.7,33.9,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 00:35:00,73,34.1,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 00:40:00,73.5,34.2,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 00:45:00,73.5,33.5,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 00:50:00,73.1,34.3,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 00:55:00,73.5,34.9,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 01:00:00,73.7,33.8,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 01:05:00,73.3,33.6,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 01:10:00,73.4,34.1,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 01:15:00,73.7,34.5,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 01:20:00,73.6,33.7,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 01:25:00,73.3,33.1,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 01:30:00,73.2,33.7,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 01:35:00,73.5,33.9,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 01:40:00,73.5,32.9,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 01:45:00,73.4,33,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 01:50:00,73.2,33.1,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 01:55:00,73.3,32.8,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 02:00:00,73.4,32.9,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 02:05:00,73.4,32.7,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 02:10:00,73.5,33.6,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 02:15:00,73.4,33.1,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 02:20:00,73.3,32.5,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 02:25:00,73.6,33.2,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 02:30:00,74,33.5,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 02:35:00,73.7,33.1,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 02:40:00,73.3,32.6,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 02:45:00,72.8,33.1,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 02:50:00,73,32.6,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 02:55:00,73.7,32.4,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 03:00:00,74,33.5,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 03:05:00,73.9,34.1,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 03:10:00,74,34.9,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 03:15:00,74.2,35.9,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 03:20:00,74.1,36.2,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 03:25:00,74,36.7,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 03:30:00,74,37.2,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 03:35:00,74,37.6,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 03:40:00,73.7,37.8,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 03:45:00,73.6,38.1,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 03:50:00,73.7,38.6,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 03:55:00,73.7,38.6,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 04:00:00,73.5,38.6,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 04:05:00,73.4,38.5,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 04:10:00,73.2,38.5,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 04:15:00,73.2,38.7,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 04:20:00,73.3,38.8,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 04:25:00,73.4,38.9,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 04:30:00,73.2,38.3,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 04:35:00,73,38.3,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 04:40:00,73.1,38.5,100,100,100,0,0,0,327.857,21.0447076,566
21-01-07 04:45:00,73.1,38.7,22,22,22,0,0,0,327.857,21.0447076,566
21-01-07 04:50:00,72.2,39.1,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 04:55:00,71.6,39.6,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 05:00:00,71.6,39.1,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 05:05:00,71.6,38.4,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 05:10:00,71.6,38,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 05:15:00,71.6,37.1,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 05:20:00,71.7,35.9,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 05:25:00,71.8,35.2,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 05:30:00,72.1,34.6,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 05:35:00,72.3,34,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 05:40:00,72.6,33.5,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 05:45:00,73,33,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 05:50:00,73.3,32.5,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 05:55:00,73.4,32.2,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 06:00:00,73.6,32,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 06:05:00,73.7,32,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 06:10:00,73.7,31.9,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 06:15:00,73.7,32,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 06:20:00,73.7,31.9,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 06:25:00,73.5,32,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 06:30:00,73.3,32.2,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 06:35:00,73.3,32.3,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 06:40:00,73.5,32.3,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 06:45:00,73.6,32.1,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 06:50:00,73.7,31.9,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 06:55:00,73.7,31.9,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 07:00:00,73.6,31.7,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 07:05:00,73.6,31.6,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 07:10:00,73.5,31.6,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 07:15:00,73.4,31.8,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 07:20:00,73.1,31.9,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 07:25:00,73.2,31.9,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 07:30:00,73.3,32,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 07:35:00,73.3,32,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 07:40:00,73.4,32,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 07:45:00,73.5,32,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 07:50:00,73.7,31.9,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 07:55:00,73.9,32,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 08:00:00,73.9,32,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 08:05:00,73.6,32,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 08:10:00,73.5,32.4,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 08:15:00,73.4,32.4,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 08:20:00,73.3,32.5,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 08:25:00,73.2,32.6,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 08:30:00,73.2,32.6,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 08:35:00,73.3,32.5,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 08:40:00,73.4,32.5,0,0,0,0,0,0,327.857,21.0447076,566
21-01-07 08:45:00,73.5,32.5,58,58,59,22.23,0,0,327.857,21.0447076,566
21-01-07 08:50:00,74.4,32.7,100,100,100,99.5,0,0,327.857,21.0447076,566
21-01-07 08:55:00,75.9,31.8,100,100,100,100,0,0,327.857,21.0447076,566
21-01-07 09:00:00,76.4,31.5,100,100,100,100,0,0,327.857,21.0447076,566
21-01-07 09:05:00,76.3,32.2,100,100,100,100,0,0,327.857,21.0447076,566
21-01-07 09:10:00,76.1,33.6,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 09:15:00,75.9,34.6,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 09:20:00,75.6,36,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 09:25:00,75.4,37.8,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 09:30:00,74.8,38.8,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 09:35:00,74.8,40,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 09:40:00,74.7,40.8,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 09:45:00,74.2,42,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 09:50:00,73.8,44.2,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 09:55:00,73.8,46.4,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 10:00:00,73.9,47.7,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 10:05:00,73.8,48.7,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 10:10:00,73.7,48.9,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 10:15:00,73.7,48.7,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 10:20:00,73.8,48.6,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 10:25:00,73.9,49.6,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 10:30:00,73.8,49.4,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 10:35:00,73.7,49,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 10:40:00,73.5,48.8,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 10:45:00,73.5,48.8,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 10:50:00,73.7,48.7,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 10:55:00,73.7,48.6,100,100,100,100,0,0,327.857,21.0447076,0
21-01-07 11:00:00,73.6,48.3,100,100,100,100,0,0,0,0.00212047,0
21-01-07 11:05:00,73.5,48.4,100,100,100,100,0,0,0,0.00212047,0
21-01-07 11:10:00,73.5,48.5,100,100,100,100,0,0,0,0.00212047,0
21-01-07 11:15:00,73.5,48.5,100,100,100,100,0,0,0,0.00212047,0
21-01-07 11:20:00,73.7,48,100,100,100,100,0,0,0,0.00212047,0
21-01-07 11:25:00,73.7,48,100,100,100,100,0,0,0,0.00212047,0
21-01-07 11:30:00,73.7,48,100,100,100,100,0,0,434.7402419,0.035930485,394
21-01-07 11:35:00,73.7,48.4,100,100,100,100,0,0,421.4708065,0.135173774,394.403225806452
21-01-07 11:40:00,73.5,48.1,100,100,100,100,0,0,392.2999677,0.227528871,425.483870967742
21-01-07 11:45:00,73.5,47.5,100,100,100,100,0,0,402.6674677,0.318579823,511.095238095238
21-01-07 11:50:00,73.5,47.6,100,100,100,100,0,0,415.8728065,0.413536161,647.790322580645
21-01-07 11:55:00,73.6,47.5,100,100,100,100,0,0,420.9820968,0.509061581,808.064516129032
21-01-07 12:00:00,73.5,47.2,100,100,100,100,0,0,423.4164194,0.607065774,987.290322580645
21-01-07 12:05:00,73.3,47.4,100,100,100,100,0,0,419.8568571,0.703958571,1160.96774193548
21-01-07 12:10:00,73.2,47.2,100,100,100,100,0,0,428.2389355,0.802490903,1274.53968253968
21-01-07 12:15:00,73.2,47,100,100,100,100,0,0,406.3255,0.899166548,1357.49206349206
21-01-07 12:20:00,73.4,46.7,100,100,100,100,0,0,405.7859048,0.993278571,1395.54838709677
21-01-07 12:25:00,73.5,46.4,100,100,100,100,0,0,421.0333226,1.088389032,1400.41935483871
21-01-07 12:30:00,73.4,46.6,100,100,100,100,0,0,426.827,1.187616613,1401.22580645161
21-01-07 12:35:00,73.4,46.6,100,100,100,100,0,0,419.7517619,1.288429048,1386.53225806452
21-01-07 12:40:00,73.1,47.1,100,100,100,100,0,0,404.667,1.38516,1344.74193548387
21-01-07 12:45:00,73.1,46.5,100,100,100,100,0,0,415.5519677,1.479651613,1292.17741935484
21-01-07 12:50:00,73.2,45.4,100,100,100,100,0,0,406.2869677,1.575454194,1244.33333333333
21-01-07 12:55:00,73.5,44.3,100,100,100,100,0,0,412.513,1.670905161,1188.16129032258
21-01-07 13:00:00,73.6,43.4,100,100,100,100,0,0,409.7283065,1.765697581,1135.01612903226
21-01-07 13:05:00,73.6,42.6,100,100,100,100,0,0,394.7872903,1.860885806,1083.60317460317
21-01-07 13:10:00,73.8,42.1,100,100,100,100,0,0,391.0364444,1.952646667,1036.03174603175
21-01-07 13:15:00,73.8,41.7,100,100,100,100,0,0,391.593871,2.043345161,988.968253968254
21-01-07 13:20:00,73.5,41.6,100,100,100,100,0,0,399.6734762,2.13609619,935.709677419355
21-01-07 13:25:00,73.3,41.6,100,100,100,100,0,0,401.488371,2.229342419,891.548387096774
21-01-07 13:30:00,73.2,41.7,100,100,100,100,0,0,409.4679355,2.323365161,849.857142857143
21-01-07 13:35:00,73.4,41.3,100,100,100,100,0,0,383.002129,2.416125484,812
21-01-07 13:40:00,73.7,41.1,100,100,100,100,0,0,378.4647581,2.504825968,778.41935483871
21-01-07 13:45:00,73.4,41.4,100,100,100,100,0,0,384.4339524,2.593404444,741.967741935484
21-01-07 13:50:00,73.4,41.6,100,100,100,100,0,0,387.0794516,2.682627419,709.935483870968
21-01-07 13:55:00,73.4,41.4,100,100,100,100,0,0,390.4672857,2.773014762,680.709677419355
21-01-07 14:00:00,73.5,41.4,100,100,100,100,0,0,392.7818226,2.864541452,653.758064516129
21-01-07 14:05:00,73.7,41.3,100,100,100,100,0,0,387.4634194,2.955855161,632.58064516129
21-01-07 14:10:00,73.6,41.3,100,100,100,100,0,0,384.0087903,3.045687903,612.096774193548
21-01-07 14:15:00,73.5,41.6,100,100,100,100,0,0,381.1049355,3.136101613,589.338709677419
21-01-07 14:20:00,73.2,42,100,100,100,100,0,0,384.8194839,3.22618129,573.58064516129
21-01-07 14:25:00,73.3,42.2,100,100,100,100,0,0,373.1331129,3.31443129,555.301587301587
21-01-07 14:30:00,73.2,42.1,100,100,100,100,0,0,372.2491905,3.399700476,539.063492063492
21-01-07 14:35:00,73.4,41.9,100,100,100,100,0,0,371.5482903,3.486490323,524.387096774194
21-01-07 14:40:00,73.2,42,100,100,100,100,0,0,367.8611935,3.573270968,507.761904761905
21-01-07 14:45:00,73.1,42.4,100,100,100,100,0,0,358.6986774,3.658146129,495.693548387097
21-01-07 14:50:00,72.8,42.6,100,100,100,100,0,0,358.1978571,3.740480952,484.483870967742
21-01-07 14:55:00,72.9,43,100,100,100,100,0,0,359.5626774,3.823252581,471.758064516129
21-01-07 15:00:00,73.2,43,100,100,100,100,0,0,365.6751935,3.908366774,465
21-01-07 15:05:00,73.3,43.2,100,100,100,100,0,0,362.6690635,3.993379841,456.58064516129
21-01-07 15:10:00,73.4,42.8,100,100,100,100,0,0,361.7595,4.078255,451.467741935484
21-01-07 15:15:00,73.1,43.5,100,100,100,100,0,0,358.0659032,4.161385161,445.645161290323
21-01-07 15:20:00,73.1,43.8,100,100,100,100,0,0,354.0259516,4.244647097,442.825396825397
21-01-07 15:25:00,73.4,43.8,100,100,100,100,0,0,342.9725161,4.326818065,439
21-01-07 15:30:00,73.5,43.6,100,100,100,100,0,0,339.4164677,4.406948871,435.190476190476
21-01-07 15:35:00,73.5,44,100,100,100,100,0,0,338.6692581,4.485900323,431.370967741935
21-01-07 15:40:00,73.3,43.9,100,100,100,100,0,0,343.4583226,4.566230968,429.548387096774
21-01-07 15:45:00,73.1,43.7,100,100,100,100,0,0,340.4924839,4.646120806,427.730158730159
21-01-07 15:50:00,73.2,44.1,100,100,100,100,0,0,338.2040968,4.725657097,425
21-01-07 15:55:00,72.9,45.3,100,100,100,100,0,0,337.0388226,4.80465871,424
21-01-07 16:00:00,72.4,46.5,100,100,100,100,0,0,335.7311613,4.883092903,425
21-01-07 16:05:00,72.6,46.3,100,100,100,100,0,0,334.145619,4.960776667,426.451612903226
21-01-07 16:10:00,73,47.1,100,100,100,100,0,0,332.2995484,5.037422419,426
21-01-07 16:15:00,73.1,47.1,100,100,100,100,0,0,321.7997742,5.11337871,430.58064516129
21-01-07 16:20:00,72.9,47.4,100,100,100,100,0,0,320.3399032,5.187351774,439.031746031746
21-01-07 16:25:00,72.9,47.9,100,100,100,100,0,0,321.5300323,5.261067097,452.301587301587
21-01-07 16:30:00,73,48.2,100,100,100,100,0,0,327.5850806,5.336142097,484.870967741935
21-01-07 16:35:00,73.2,47.3,100,100,100,100,0,0,325.8667778,5.412146667,515.741935483871
21-01-07 16:40:00,73.4,46.2,100,100,100,100,0,0,325.4170323,5.487036129,537.161290322581
21-01-07 16:45:00,73.5,45.9,100,100,100,100,0,0,324.9381129,5.563166452,550.338709677419
21-01-07 16:50:00,73,46.1,100,100,100,100,0,0,324.0585161,5.639193226,558
21-01-07 16:55:00,73.2,46.4,100,100,100,100,0,0,325.6125,5.714905323,562
21-01-07 17:00:00,73.2,46.6,100,100,100,100,0,0,328.8635556,5.79174619,557.870967741935
21-01-07 17:05:00,73.3,46.9,100,100,100,100,0,0,328.6408387,5.868335806,550
21-01-07 17:10:00,73.1,46.4,100,100,100,100,0,0,327.9139032,5.94505871,540.41935483871
21-01-07 17:15:00,73,46.5,100,100,100,100,0,0,328.1022097,6.020361129,531.951612903226
21-01-07 17:20:00,73.1,45.7,100,100,100,100,0,0,327.9536129,6.096575484,522.161290322581
21-01-07 17:25:00,73.1,45.2,100,100,100,100,0,0,327.5458065,6.172217097,518.354838709677
21-01-07 17:30:00,73.1,44.9,100,100,100,100,0,0,328.091629,6.248248226,520.467741935484
21-01-07 17:35:00,73.4,44,100,100,100,100,0,0,327.6581613,6.323971935,523.290322580645
21-01-07 17:40:00,73.6,43.3,100,100,100,100,0,0,327.4338387,6.399538548,528.111111111111
21-01-07 17:45:00,73.8,42.7,100,100,100,100,0,0,328.0587419,6.475077742,537.870967741935
21-01-07 17:50:00,73.7,42.2,100,100,100,100,0,0,327.5704194,6.550956935,544.516129032258
21-01-07 17:55:00,73.5,41.9,100,100,100,99.89,0,0,327.9966825,6.627232698,552.564516129032
21-01-07 18:00:00,73.5,42.1,100,100,100,18.38,0,0,327.4369206,6.703383175,556.387096774194
21-01-07 18:05:00,73.9,41.7,100,100,100,0,0,0,327.3042903,6.779619032,556.209677419355
21-01-07 18:10:00,74,40.9,100,100,100,0,0,0,327.808,6.85575,554
21-01-07 18:15:00,73.8,40.5,100,100,100,0,0,0,327.5410968,6.932220968,549.47619047619
21-01-07 18:20:00,73.6,39.8,100,100,100,0,0,0,327.6462698,7.008180952,544.338709677419
21-01-07 18:25:00,73.5,39.5,100,100,100,0,0,0,327.2743548,7.084378387,537.032258064516
21-01-07 18:30:00,73.2,39.4,100,100,100,0,0,0,327.7405484,7.159949839,529.709677419355
21-01-07 18:35:00,73.1,39.7,100,100,100,0,0,0,327.4472903,7.23554129,524.887096774194
21-01-07 18:40:00,73.3,39.1,100,100,100,0,0,0,327.4788871,7.310702258,524.935483870968
21-01-07 18:45:00,73.3,38.5,100,100,100,0,0,0,327.2569365,7.385688095,530.516129032258
21-01-07 18:50:00,73.2,38.1,100,100,100,0,0,0,327.4730323,7.461596129,540.58064516129
21-01-07 18:55:00,73.1,37.7,100,100,100,0,0,0,327.0875484,7.537324032,546.793650793651
21-01-07 19:00:00,73.2,37.5,100,100,100,0,0,0,327.4329677,7.613042581,550
21-01-07 19:05:00,73.2,37.6,100,100,100,0,0,0,326.9251774,7.68906871,552
21-01-07 19:10:00,73.4,37.3,100,100,100,0,0,0,327.439129,7.765797742,551
21-01-07 19:15:00,73.4,37.1,100,100,100,0,0,0,327.166871,7.841558871,549
21-01-07 19:20:00,73.2,36.8,100,100,100,0,0,0,327.2636667,7.91702381,541.5
21-01-07 19:25:00,73,37.1,100,100,100,0,0,0,326.7988095,7.991974921,534.354838709677
21-01-07 19:30:00,73,37.4,100,100,100,0,0,0,327.1022903,8.067134194,528
21-01-07 19:35:00,73,37.9,100,100,100,0,0,0,327.0136774,8.142547097,522.064516129032
21-01-07 19:40:00,73.2,37.9,100,100,100,0,0,0,327.1048065,8.218301613,514.222222222222
21-01-07 19:45:00,73.5,37.7,100,100,100,0,0,0,327.3089355,8.294381935,508.190476190476
21-01-07 19:50:00,73.5,37.5,100,100,100,0,0,0,327.1707742,8.369689032,504
21-01-07 19:55:00,73.6,37.6,100,100,100,0,0,0,327.7418889,8.445162222,499.758064516129
21-01-07 20:00:00,73.5,37.7,100,100,100,0,0,0,327.3277097,8.520207419,494.870967741936
21-01-07 20:05:00,73.3,37.8,100,100,100,0,0,0,327.611,8.595734286,507.209677419355
21-01-07 20:10:00,73.4,38.2,100,100,100,0,0,0,327.4484516,8.671849032,553.677419354839
21-01-07 20:15:00,73.5,38.3,100,100,100,0,0,0,327.4635,8.74779,579.064516129032
21-01-07 20:20:00,73.4,38.3,100,100,100,0,0,0,327.2062903,8.824170968,584
21-01-07 20:25:00,73.3,38.4,100,100,100,0,0,0,327.0692857,8.90016,577.354838709677
21-01-07 20:30:00,73.3,38.8,100,100,100,0,0,0,327.495619,8.976292381,564.032258064516
21-01-07 20:35:00,73.3,39.2,100,100,100,0,0,0,326.9056667,9.053053333,544.193548387097
21-01-07 20:40:00,72.4,38.5,100,100,100,0,0,0,327.1773333,9.128936825,534.112903225806
21-01-07 20:45:00,71.8,38.3,100,100,100,0,0,0,326.8771613,9.204079677,527.548387096774
21-01-07 20:50:00,72.2,37.3,100,100,100,0,0,0,326.9085645,9.279525806,524.730158730159
21-01-07 20:55:00,71.9,36,100,100,100,0,0,0,326.9882581,9.355422258,521.904761904762
21-01-07 21:00:00,71.9,35.7,100,100,100,0,0,0,326.6972258,9.431362419,518
21-01-07 21:05:00,72.1,34.8,100,100,100,0,0,0,326.6984194,9.506490645,517.539682539683
21-01-07 21:10:00,71.9,34.2,100,100,100,0,0,0,326.7154516,9.582031129,515
21-01-07 21:15:00,72.1,33.9,100,100,100,0,0,0,327.069,9.657160968,516
21-01-07 21:20:00,72.7,33.5,100,100,100,0,0,0,326.8380484,9.732986935,516.790322580645
21-01-07 21:25:00,72.7,32.7,100,100,100,0,0,0,327.119,9.80872,516
21-01-07 21:30:00,72.8,33.1,100,100,100,0,0,0,326.7512581,9.88406629,518.854838709677
21-01-07 21:35:00,73,33.2,100,100,100,0,0,0,326.7076129,9.959509677,530.661290322581
21-01-07 21:40:00,73.5,33.9,100,100,100,0,0,0,326.8000806,10.03548387,545.967741935484
21-01-07 21:45:00,74.2,35.7,100,100,100,0,0,0,326.9280323,10.11144516,559.91935483871
21-01-07 21:50:00,74.6,35.6,100,100,100,0,0,0,326.4679355,10.18800645,572.258064516129
21-01-07 21:55:00,74.6,35.3,100,100,100,0,0,0,326.6364839,10.26456129,577.095238095238
21-01-07 22:00:00,73.9,34.5,100,100,100,0,0,0,326.5398548,10.34080161,580
21-01-07 22:05:00,73.2,34,100,100,100,0,0,0,326.3488065,10.41729032,575.190476190476
21-01-07 22:10:00,73,33.7,100,100,100,0,0,0,326.8924444,10.49353016,560.903225806452
21-01-07 22:15:00,73,33.1,100,100,100,0,0,0,326.4866935,10.56969194,541.274193548387
21-01-07 22:20:00,72.9,32.8,100,100,100,0,0,0,326.5817742,10.64500645,520.870967741935
21-01-07 22:25:00,72.7,32.4,100,100,100,0,0,0,327.0978571,10.72105714,507.225806451613
21-01-07 22:30:00,73.1,32.5,100,100,100,0,0,0,326.7071111,10.79671587,507
21-01-07 22:35:00,73.8,32.2,100,100,100,0,0,0,326.6521746,10.87202222,514.532258064516
21-01-07 22:40:00,74.4,32.4,100,100,100,0,0,0,327.2986667,10.9475,527.709677419355
21-01-07 22:45:00,74.7,32.2,100,100,100,0,0,0,326.8807778,11.02273968,546.532258064516
21-01-07 22:50:00,74.5,32.5,100,100,100,0,0,0,326.6394762,11.09869206,560
21-01-07 22:55:00,74.5,33.3,100,100,100,0,0,0,327.0786774,11.17528065,561.354838709677
21-01-07 23:00:00,74.6,33.7,100,100,100,0,0,0,327.2623065,11.2517871,552.41935483871
21-01-07 23:05:00,74.3,34.2,100,100,100,0,0,0,327.0347742,11.32817097,542.064516129032
21-01-07 23:10:00,72.5,34.3,100,100,100,0,0,0,327.436129,11.40340484,534.709677419355
21-01-07 23:15:00,72.5,34.7,100,100,100,0,0,0,327.414,11.47949524,531
21-01-07 23:20:00,72.8,34.3,100,100,100,0,0,0,326.9789032,11.55496774,531.741935483871
21-01-07 23:25:00,72.5,33.8,100,100,100,0,0,0,327.4622097,11.63088065,542.387096774194
21-01-07 23:30:00,73.1,34.2,100,100,100,0,0,0,327.1706774,11.70699677,549.548387096774
21-01-07 23:35:00,74.1,34.6,100,100,100,0,0,0,327.0843226,11.78311129,552
21-01-07 23:40:00,74.6,33.8,100,100,100,0,0,0,327.5982258,11.85982581,543.52380952381
21-01-07 23:45:00,74.8,33.7,100,100,100,0,0,0,327.3792742,11.93555968,529.016129032258
21-01-07 23:50:00,74.2,34.4,100,100,100,0,0,0,327.1345806,12.01135484,521.206349206349
21-01-07 23:55:00,72.8,34.5,100,100,100,0,0,0,327.5710806,12.08659032,524.838709677419
21-01-08 00:00:00,72.6,35.1,100,100,100,0,0,0,327.2057742,12.16165806,533.306451612903
21-01-08 00:05:00,72.7,34.6,100,100,100,0,0,0,326.9048871,12.23729516,545.258064516129
21-01-08 00:10:00,73.2,34,100,100,100,0,0,0,327.1948065,12.3135871,548.91935483871
21-01-08 00:15:00,73.5,34.7,100,100,100,0,0,0,327.2337097,12.38932742,543.190476190476
21-01-08 00:20:00,73.9,35.1,100,100,100,0,0,0,327.418871,12.46564194,533.548387096774
21-01-08 00:25:00,74.1,35.2,100,100,100,0,0,0,327.0339032,12.54159677,516.333333333333
21-01-08 00:30:00,73.8,34.8,100,100,100,0,0,0,327.132871,12.61672903,515
21-01-08 00:35:00,72.4,34.3,100,100,100,0,0,0,327.4086452,12.69158548,528.238095238095
21-01-08 00:40:00,72.3,34,100,100,100,0,0,0,327.365,12.7674,541.126984126984
21-01-08 00:45:00,72.3,33.8,100,100,100,0,0,0,326.7773387,12.84366129,556.274193548387
21-01-08 00:50:00,73,34.1,100,100,100,0,0,0,326.7597742,12.92002903,559
21-01-08 00:55:00,73.5,35.5,100,100,100,0,0,0,327.168,12.99658387,551.5
21-01-08 01:00:00,74.3,35.4,100,100,100,0,0,0,327.5045484,13.07297097,538.032258064516
21-01-08 01:05:00,74.5,34.5,100,100,100,0,0,0,326.9001111,13.14814444,524.741935483871
21-01-08 01:10:00,73.3,34.1,100,100,100,0,0,0,327.3777097,13.2235871,523
21-01-08 01:15:00,73,33.9,100,100,100,0,0,0,326.8706613,13.29930161,525.777777777778
21-01-08 01:20:00,72.7,33.2,100,100,100,0,0,0,326.774,13.37449355,538.193548387097
21-01-08 01:25:00,72.3,33.3,100,100,100,0,0,0,327.0394444,13.45098889,543.838709677419
21-01-08 01:30:00,72.8,34.8,100,100,100,0,0,0,327.4037258,13.52709194,548.758064516129
21-01-08 01:35:00,73.9,34.4,100,100,100,0,0,0,326.8420645,13.60340645,546
21-01-08 01:40:00,74.5,34.1,100,100,100,0,0,0,326.683,13.67955714,543.225806451613
21-01-08 01:45:00,74.6,33.5,100,100,100,0,0,0,326.7898065,13.75583548,536.290322580645
21-01-08 01:50:00,73.2,33.1,100,100,100,0,0,0,316.9085,13.82925,532.467741935484
21-01-08 01:55:00,72.8,33.4,100,100,100,0,0,0,316.8536452,13.90230645,529
21-01-08 02:00:00,72.9,32.8,100,100,100,0,0,0,316.8003065,13.97540645,534.698412698413
21-01-08 02:05:00,72.7,32.7,100,100,100,0,0,0,316.450381,14.04887619,552.935483870968
21-01-08 02:10:00,73.5,34.1,100,100,100,0,0,0,316.561,14.12268889,572.032258064516
21-01-08 02:15:00,74,35.1,100,100,100,0,0,0,317.0517581,14.19575,595.774193548387
21-01-08 02:20:00,74.3,34.3,100,100,100,0,0,0,316.9853226,14.26844839,611.258064516129
21-01-08 02:25:00,73.1,33.3,100,100,100,0,0,0,317.0041642,14.34197164,621.809523809524
21-01-08 02:30:00,72.9,33.4,100,100,100,0,0,0,316.7312581,14.416,628
21-01-08 02:35:00,73.5,33,100,100,100,0,0,0,316.8329677,14.48984516,629.793650793651
21-01-08 02:40:00,73.9,33.2,100,100,100,0,0,0,317.2900645,14.5638,628
21-01-08 02:45:00,74.1,33.7,100,100,100,0,0,0,317.1533333,14.63710476,624.587301587302
21-01-08 02:50:00,74.2,34.3,100,100,100,0,0,0,316.8672381,14.7111381,618.790322580645
21-01-08 02:55:00,74.1,34.8,100,100,100,0,0,0,317.228,14.7847,611.983870967742
21-01-08 03:00:00,74.1,35,100,100,100,0,0,0,317.5525714,14.85890159,601.174603174603
21-01-08 03:05:00,74.1,34.9,100,100,100,0,0,0,317.5455873,14.93180952,595
