Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-01-08 03:10:00,74,34.9,100,100,100,0,0,0,317.4719048,15.00491429,598.177419354839
21-01-08 03:15:00,73.8,34.9,100,100,100,0,0,0,317.1517778,15.07917778,608.241935483871
21-01-08 03:20:00,73.8,34.9,100,100,100,0,0,0,317.655381,15.15248571,615
21-01-08 03:25:00,73.8,34.9,100,100,100,0,0,0,317.5815556,15.22589841,616
21-01-08 03:30:00,73.6,35,100,100,100,0,0,0,317.6261587,15.29985079,616.661290322581
21-01-08 03:35:00,73.4,35,100,100,100,0,0,0,317.4681129,15.3733629,612.596774193548
21-01-08 03:40:00,73.5,35.6,100,100,100,0,0,0,2.643612097,15.38374839,607.451612903226
21-01-08 03:45:00,73.8,35.8,100,100,100,0,0,0,0,15.3841,599.761904761905
21-01-08 03:50:00,73.8,35.9,100,100,100,0,0,0,0.126188726,15.3842,591.338709677419
21-01-08 03:55:00,73.8,35.9,100,100,100,0,0,0,0.033332826,15.3842,584.91935483871
21-01-08 04:00:00,73.6,36.1,100,100,100,0,0,0,0,15.3842,581.5
21-01-08 04:05:00,73.4,36.2,100,100,100,0,0,0,0.013491858,15.3842,573.693548387097
21-01-08 04:10:00,73.2,36.4,100,100,100,0,0,0,0,15.3842,564
21-01-08 04:15:00,73.3,36.4,100,100,100,0,0,0,0.010934578,15.3842,558.08064516129
21-01-08 04:20:00,73.4,36.3,100,100,100,0,0,0,0,15.3842,549.269841269841
21-01-08 04:25:00,73.4,36,100,100,100,0,0,0,0.073417879,15.3842,539.920634920635
21-01-08 04:30:00,73.4,35.9,100,100,100,0,0,0,0.015872774,15.3843,532.952380952381
21-01-08 04:35:00,73.4,36.2,100,100,100,0,0,0,0.128569645,15.3843,523.84126984127
21-01-08 04:40:00,73.1,36.5,12,12,12,0,0,0,0.101535378,15.3843,514.129032258065
21-01-08 04:45:00,72,37.4,0,0,0,0,0,0,0.147617,15.3843,506.666666666667
21-01-08 04:50:00,71,37.9,0,0,0,0,0,0,0.054672889,15.3843,501.412698412698
21-01-08 04:55:00,70.6,38.3,0,0,0,0,0,0,0,15.3843,494.603174603175
21-01-08 05:00:00,70.7,38.8,0,0,0,0,0,0,0.121426887,15.3843,487.790322580645
21-01-08 05:05:00,70.9,38.3,0,0,0,0,0,0,0.145273873,15.3843,481.983870967742
21-01-08 05:10:00,71,37.5,0,0,0,0,0,0,0,15.38438065,476.483870967742
21-01-08 05:15:00,71.2,36.5,0,0,0,0,0,0,0.079363871,15.3844,473.365079365079
21-01-08 05:20:00,71.5,35.9,0,0,0,0,0,0,0.11904589,15.3844,468
21-01-08 05:25:00,71.8,35,0,0,0,0,0,0,0.022221884,15.3844,464.258064516129
21-01-08 05:30:00,72.3,34,0,0,0,0,0,0,0.001587277,15.3844,460.870967741936
21-01-08 05:35:00,72.8,33.3,0,0,0,0,0,0,0,15.3844,456
21-01-08 05:40:00,73.1,32.9,0,0,0,0,0,0,0.095236774,15.3844,453.322580645161
21-01-08 05:45:00,73.3,32.6,0,0,0,0,0,0,0.117156006,15.3844,452.032258064516
21-01-08 05:50:00,73.5,32.3,0,0,0,0,0,0,0,15.3845,448.129032258065
21-01-08 05:55:00,73.5,32,0,0,0,0,0,0,0.181201206,15.3845,445.903225806452
21-01-08 06:00:00,73.6,31.8,0,0,0,0,0,0,0.065871968,15.3845,445
21-01-08 06:05:00,73.5,31.8,0,0,0,0,0,0,0.261648635,15.3846,441.290322580645
21-01-08 06:10:00,73.4,32.1,0,0,0,0,0,0,0.1476166,15.3846,440
21-01-08 06:15:00,73.4,32.2,0,0,0,0,0,0,0.0984112,15.3847,438.322580645161
21-01-08 06:20:00,73.5,31.9,0,0,0,0,0,0,0.334915355,15.3847,438
21-01-08 06:25:00,73.6,31.7,0,0,0,0,0,0,0.166361952,15.3848,437.064516129032
21-01-08 06:30:00,73.8,31.6,0,0,0,0,0,0,0.063264343,15.3848,434.258064516129
21-01-08 06:35:00,73.7,31.6,0,0,0,0,0,0,0.152303048,15.3849,433
21-01-08 06:40:00,73.7,31.8,0,0,0,0,0,0,0.128569277,15.3849,433
21-01-08 06:45:00,73.5,32.1,0,0,0,0,0,0,0.217910514,15.385,431.838709677419
21-01-08 06:50:00,73.4,32.1,0,0,0,0,0,0,0.157140645,15.385,431.968253968254
21-01-08 06:55:00,73.4,32.3,0,0,0,0,0,0,0.284916145,15.3851,431
21-01-08 07:00:00,73.4,32.1,0,0,0,0,0,0,0.215869616,15.3851,431
21-01-08 07:05:00,73.5,32,0,0,0,0,0,0,0.338883855,15.3852,430
21-01-08 07:10:00,73.7,31.9,0,0,0,0,0,0,0.15079139,15.3852,429
21-01-08 07:15:00,73.8,31.7,0,0,0,0,0,0,0.341264452,15.3853,428
21-01-08 07:20:00,73.7,32.2,0,0,0,0,0,0,0.295233,15.3854,428
21-01-08 07:25:00,73.7,32,0,0,0,0,0,0,0.482531855,15.38545968,428
21-01-08 07:30:00,73.7,32.5,0,0,0,0,0,0,0.492849435,15.38554032,428.435483870968
21-01-08 07:35:00,73.7,32.2,0,0,0,0,0,0,2.084093194,0.040075168,428
21-01-08 07:40:00,73.5,32.2,0,0,0,0,0,0,325.0000952,0.040075168,426.048387096774
21-01-08 07:45:00,73.6,32.9,0,0,0,0,0,0,342.5992063,0.11890481,427
21-01-08 07:50:00,73.5,33.1,0,0,0,0,0,0,341.6395397,0.198361413,431.322580645161
21-01-08 07:55:00,73.4,33.5,0,0,0,0,0,0,339.9451111,0.277358444,481.483870967742
21-01-08 08:00:00,73.3,34.4,0,0,0,0,0,0,339.5179683,0.356117397,573.58064516129
21-01-08 08:05:00,73.4,34.6,0,0,0,0,0,0,339.1771111,0.434101365,694.741935483871
21-01-08 08:10:00,73.4,34.3,0,0,0,0,0,0,339.5961935,0.512776065,850.777777777778
21-01-08 08:15:00,73.5,34.3,0,0,0,0,0,0,341.5296452,0.59063771,1022.93650793651
21-01-08 08:20:00,73.7,34.5,0,0,0,0,0,0,341.3587581,0.670045919,1189.5
21-01-08 08:25:00,73.5,35.3,0,0,0,0,0,0,343.7016129,0.749899113,1292.20967741935
21-01-08 08:30:00,73.3,36.1,0,0,0,0,0,0,346.1847903,0.829854919,1360.67741935484
21-01-08 08:35:00,73.2,35.8,0,0,0,0,0,0,348.9276667,0.911109778,1399.67741935484
21-01-08 08:40:00,73.1,35.1,88,88,89,51.39,0,0,351.9923387,0.99251621,1415.72580645161
21-01-08 08:45:00,74.3,34.2,100,100,100,100,0,0,356.396,1.07477,1409.95238095238
21-01-08 08:50:00,75.9,32.7,100,100,100,100,0,0,357.7824516,1.15788129,1391.66666666667
21-01-08 08:55:00,76.3,32.8,100,100,100,100,0,0,358.0365556,1.24125,1359.42857142857
21-01-08 09:00:00,76.2,34,100,100,100,100,0,0,358.8770323,1.325208871,1317.8253968254
21-01-08 09:05:00,75.9,35.6,100,100,100,100,0,0,357.556,1.409164286,1277.28571428571
21-01-08 09:10:00,75.7,36.1,100,100,100,100,0,0,357.0165484,1.492811935,1229.7619047619
21-01-08 09:15:00,75.5,36.6,100,100,100,100,0,0,358.0003548,1.576571935,1185.7619047619
21-01-08 09:20:00,75.2,36.5,100,100,100,100,0,0,360.1467097,1.66040129,1137.4126984127
21-01-08 09:25:00,75.1,36.3,100,100,100,100,0,0,361.4463548,1.744712581,1089.61904761905
21-01-08 09:30:00,75,36,100,100,100,100,0,0,361.7130317,1.828991111,1039.61904761905
21-01-08 09:35:00,74.8,36,100,100,100,100,0,0,364.4286032,1.912899048,991.354838709677
21-01-08 09:40:00,74.5,38,100,100,100,100,0,0,372.9266667,1.999114286,942.661290322581
21-01-08 09:45:00,74.1,40.1,100,100,100,100,0,0,375.4267258,2.08681871,903.935483870968
21-01-08 09:50:00,73.8,41.7,100,100,100,100,0,0,381.6875714,2.174731429,866.161290322581
21-01-08 09:55:00,73.7,42.8,100,100,100,100,0,0,384.3487742,2.263809194,831.258064516129
21-01-08 10:00:00,73.9,43.9,100,100,100,100,0,0,389.675,2.353886667,797.301587301587
21-01-08 10:05:00,73.8,44.1,100,100,100,100,0,0,388.2540476,2.444881429,760.516129032258
21-01-08 10:10:00,73.6,44.4,100,100,100,100,0,0,393.7848226,2.53589871,729.174603174603
21-01-08 10:15:00,73.5,44.4,100,100,100,100,0,0,391.0036613,2.625762258,696
21-01-08 10:20:00,73.5,45,100,100,100,100,0,0,402.0261111,2.718483333,667.354838709677
21-01-08 10:25:00,73.6,44.4,100,100,100,100,0,0,392.5540968,2.81185,643.380952380952
21-01-08 10:30:00,73.5,44.2,100,100,100,100,0,0,401.4508387,2.904948548,620.790322580645
21-01-08 10:35:00,73.3,44.3,100,100,100,100,0,0,396.6769839,2.99798129,598.761904761905
21-01-08 10:40:00,73.2,44.3,100,100,100,100,0,0,404.8322581,3.091740484,580
21-01-08 10:45:00,73.3,44.3,100,100,100,100,0,0,407.9370645,3.187117742,562.761904761905
21-01-08 10:50:00,73.3,44,100,100,100,100,0,0,409.990254,3.282113968,545.161290322581
21-01-08 10:55:00,73.5,44.6,100,100,100,100,0,0,406.1460968,3.377841613,527.064516129032
21-01-08 11:00:00,73.6,45,100,100,100,100,0,0,418.9623333,3.473658571,510.888888888889
21-01-08 11:05:00,73.5,44.6,100,100,100,100,0,0,409.243,3.57015,496.967741935484
21-01-08 11:10:00,73.5,44.6,100,100,100,100,0,0,411.3165873,3.666294444,484.174603174603
21-01-08 11:15:00,73.6,45.3,100,100,100,100,0,0,415.510371,3.763347097,471.761904761905
21-01-08 11:20:00,73.6,46,100,100,100,100,0,0,404.1440476,3.858390476,460.421875
21-01-08 11:25:00,73.6,45.7,100,100,100,100,0,0,407.5717097,3.954629677,451.587301587302
21-01-08 11:30:00,73.5,45.6,100,100,100,100,0,0,415.1864677,4.049769839,442
21-01-08 11:35:00,73.4,46,100,100,100,100,0,0,436.0388387,4.149421613,434.387096774194
21-01-08 11:40:00,73.4,46.4,100,100,100,100,0,0,422.3031429,4.248211429,428.396825396825
21-01-08 11:45:00,73.5,47.3,100,100,100,100,0,0,419.8583871,4.345689355,423.603174603175
21-01-08 11:50:00,73.6,47.4,100,100,100,100,0,0,401.8874516,4.441292581,417.822580645161
21-01-08 11:55:00,73.6,46.4,100,100,100,100,0,0,411.1726825,4.536562063,413.031746031746
21-01-08 12:00:00,73.4,45.7,100,100,100,100,0,0,421.411129,4.634043548,409.238095238095
21-01-08 12:05:00,73.2,46.5,100,100,100,100,0,0,423.4024032,4.732266129,403.435483870968
21-01-08 12:10:00,73.3,47.8,100,100,100,100,0,0,405.1748065,4.828704194,400.645161290323
21-01-08 12:15:00,73.4,48.4,100,100,100,100,0,0,414.9556349,4.923209048,396.854838709677
21-01-08 12:20:00,73.4,48.4,100,100,100,100,0,0,432.2513175,5.020414444,393.096774193548
21-01-08 12:25:00,73.3,48.9,100,100,100,100,0,0,420.8896129,5.117897097,392
21-01-08 12:30:00,73.1,48.7,100,100,100,100,0,0,419.7759677,5.217602581,389
21-01-08 12:35:00,73,49.2,100,100,100,100,0,0,410.3935161,5.313773548,386
21-01-08 12:40:00,73.4,49.7,100,100,100,100,0,0,411.5853016,5.410445556,383.84126984127
21-01-08 12:45:00,73.6,50.1,100,100,100,100,0,0,410.3250484,5.505965645,380.096774193548
21-01-08 12:50:00,73.5,48.6,100,100,100,100,0,0,414.7561613,5.602113065,380
21-01-08 12:55:00,73.4,48.4,100,100,100,100,0,0,414.3578571,5.698733333,378.451612903226
21-01-08 13:00:00,73.2,49.9,100,100,100,100,0,0,414.5596508,5.795790635,376
21-01-08 13:05:00,73.3,51,100,100,100,100,0,0,421.0738889,5.893282222,377
21-01-08 13:10:00,73.6,50.3,100,100,100,100,0,0,410.0045238,5.991068571,374.063492063492
21-01-08 13:15:00,73.4,50,100,100,100,100,0,0,404.7199841,6.08620254,373
21-01-08 13:20:00,73.2,50.6,100,100,100,100,0,0,412.343,6.18194,372
21-01-08 13:25:00,73.4,51.6,100,100,100,100,0,0,407.765619,6.275411746,371.666666666667
21-01-08 13:30:00,73.4,51.9,100,100,100,100,0,0,397.5532857,6.369527143,370
21-01-08 13:35:00,73.5,51,100,100,100,100,0,0,396.7796774,6.462395484,369.079365079365
21-01-08 13:40:00,73.4,50.9,100,100,100,100,0,0,400.9756984,6.555100476,367.269841269841
21-01-08 13:45:00,73.3,51.9,100,100,100,100,0,0,406.438,6.649615,368
21-01-08 13:50:00,73.2,52.6,100,100,100,100,0,0,405.1788254,6.744505873,366
21-01-08 13:55:00,73.2,52.8,100,100,100,100,0,0,410.4671111,6.839082222,365
21-01-08 14:00:00,73.2,52.1,100,100,100,100,0,0,405.599381,6.933024286,365
21-01-08 14:05:00,73.2,52.6,100,100,100,100,0,0,393.129871,7.027442258,365
21-01-08 14:10:00,73.4,53.1,100,100,100,100,0,0,406.4976508,7.120079683,365.532258064516
21-01-08 14:15:00,73.2,53.1,100,100,100,100,0,0,401.004629,7.214787258,366
21-01-08 14:20:00,73,53.1,100,100,100,100,0,0,397.3352222,7.308173333,367
21-01-08 14:25:00,73.2,52.9,100,100,100,100,0,0,404.2307581,7.40252,366
21-01-08 14:30:00,73.4,53.7,100,100,100,100,0,0,417.0723387,7.50061129,366
21-01-08 14:35:00,73.4,54.1,100,100,100,100,0,0,372.8399524,7.592129524,365.444444444444
21-01-08 14:40:00,73.3,54,100,100,100,100,0,0,372.5351935,7.67887,365.645161290323
21-01-08 14:45:00,73.3,53.5,100,100,100,100,0,0,377.6004516,7.766655484,365
21-01-08 14:50:00,73.4,53.2,100,100,100,100,0,0,378.4658065,7.854947097,365.047619047619
21-01-08 14:55:00,73.5,53.1,100,100,100,100,0,0,387.1228095,7.944887937,365
21-01-08 15:00:00,73.6,52.6,100,100,100,100,0,0,365.574,8.031271129,364
21-01-08 15:05:00,73.5,51.8,100,100,100,100,0,0,367.0406667,8.116903333,363
21-01-08 15:10:00,73.2,52.3,100,100,100,100,0,0,356.1978387,8.201410645,362.84126984127
21-01-08 15:15:00,73.2,52.1,100,100,100,100,0,0,348.3861613,8.283996129,362
21-01-08 15:20:00,73.4,52.2,100,100,100,100,0,0,345.7401587,8.364459683,361
21-01-08 15:25:00,73.3,52.6,100,100,100,100,0,0,349.0572857,8.445367143,360.444444444444
21-01-08 15:30:00,73.3,52.2,100,100,100,100,0,0,342.9852258,8.526230323,359.354838709677
21-01-08 15:35:00,73.3,51,100,100,100,100,0,0,336.7807619,8.605582063,359.84126984127
21-01-08 15:40:00,73,51.5,100,100,100,100,0,0,326.5453492,8.682514762,358
21-01-08 15:45:00,72.8,51.7,100,100,100,100,0,0,326.2501129,8.757852097,369.274193548387
21-01-08 15:50:00,72.9,51.4,100,100,100,100,0,0,335.8628571,8.833847143,394.193548387097
21-01-08 15:55:00,73.1,51,100,100,100,100,0,0,335.0292903,8.91223,429.746031746032
21-01-08 16:00:00,73.2,51.5,100,100,100,100,0,0,334.0215079,8.99001873,457.870967741935
21-01-08 16:05:00,73.3,51.3,100,100,100,100,0,0,334.4904286,9.068238413,478.854838709677
21-01-08 16:10:00,73.2,50.9,100,100,100,100,0,0,332.8407742,9.144795645,492.758064516129
21-01-08 16:15:00,73.1,50,100,100,100,100,0,0,332.4778095,9.222257619,502.111111111111
21-01-08 16:20:00,73.2,50,100,100,100,100,0,0,330.612,9.299192258,507.354838709677
21-01-08 16:25:00,73.2,49.9,100,100,100,100,0,0,330.4812222,9.376098889,509
21-01-08 16:30:00,73.2,50.7,100,100,100,100,0,0,319.4242381,9.452250476,508
21-01-08 16:35:00,73.3,50.9,100,100,100,100,0,0,318.8874516,9.526888065,504.709677419355
21-01-08 16:40:00,73.3,49.6,100,100,100,100,0,0,324.617129,9.601053226,500.483870967742
21-01-08 16:45:00,73.2,48.6,100,100,100,100,0,0,327.5164032,9.676657097,512.838709677419
21-01-08 16:50:00,73,48.5,100,100,100,100,0,0,326.0068387,9.752469516,537.677419354839
21-01-08 16:55:00,73.1,46.7,100,100,100,100,0,0,325.6364677,9.828549194,559.677419354839
21-01-08 17:00:00,73.4,45.5,100,100,100,100,0,0,329.1086032,9.904822063,567.709677419355
21-01-08 17:05:00,73.5,44.9,100,100,100,100,0,0,329.569619,9.981605714,568.507936507937
21-01-08 17:10:00,73.9,43.5,100,100,100,100,0,0,329.1221429,10.05871429,565.387096774194
21-01-08 17:15:00,74.1,43.2,100,100,100,100,0,0,328.7578871,10.13576613,558.774193548387
21-01-08 17:20:00,73.8,43.6,100,100,100,100,0,0,328.4142222,10.21251111,552.08064516129
21-01-08 17:25:00,73.5,42.7,100,100,100,100,0,0,328.1444032,10.28946613,541.548387096774
21-01-08 17:30:00,73.3,42.4,100,100,100,100,0,0,328.398,10.3654,530.47619047619
21-01-08 17:35:00,73.2,42.2,100,100,100,100,0,0,327.8854762,10.44083492,528
21-01-08 17:40:00,73,42.2,100,100,100,100,0,0,328.1077419,10.51701935,534.387096774194
21-01-08 17:45:00,73,42.1,100,100,100,100,0,0,327.9116667,10.59332222,554.870967741935
21-01-08 17:50:00,73,41.7,100,100,100,100,0,0,327.900254,10.66955556,577.451612903226
21-01-08 17:55:00,73.2,41.2,100,100,100,100,0,0,327.9539365,10.74537302,590.064516129032
21-01-08 18:00:00,73.3,40.8,100,100,100,94.92,0,0,327.4854194,10.82135806,596.322580645161
21-01-08 18:05:00,73.6,40.6,100,100,100,6.69,0,0,327.6899355,10.89791935,598.129032258065
21-01-08 18:10:00,73.8,40.2,100,100,100,0,0,0,327.4745714,10.97446667,597
21-01-08 18:15:00,73.8,39.4,100,100,100,0,0,0,327.1892857,11.05014286,594.258064516129
21-01-08 18:20:00,73.7,39.2,100,100,100,0,0,0,327.3929677,11.12594839,588.460317460317
21-01-08 18:25:00,73.4,38.8,100,100,100,0,0,0,327.1879048,11.20127937,581.952380952381
21-01-08 18:30:00,73,39,100,100,100,0,0,0,327.5397581,11.27720645,572.854838709677
21-01-08 18:35:00,72.9,39.1,100,100,100,0,0,0,327.2013651,11.35335397,564.096774193548
21-01-08 18:40:00,73.2,38.8,100,100,100,0,0,0,327.365,11.4297129,552.483870967742
21-01-08 18:45:00,73.2,38.1,100,100,100,0,0,0,327.1488571,11.50568095,543.354838709677
21-01-08 18:50:00,73,37.6,100,100,100,0,0,0,327.0429206,11.58128889,531.301587301587
21-01-08 18:55:00,73.2,37.3,100,100,100,0,0,0,327.2494032,11.65677258,522.709677419355
21-01-08 19:00:00,73.2,36.5,100,100,100,0,0,0,327.1467419,11.73223387,524.854838709677
21-01-08 19:05:00,73.2,36.3,100,100,100,0,0,0,327.2947143,11.8069,537.984126984127
21-01-08 19:10:00,73.2,36.2,100,100,100,0,0,0,326.7992903,11.88305806,558.193548387097
21-01-08 19:15:00,73.1,36.2,100,100,100,0,0,0,327.2818065,11.95953548,578.396825396825
21-01-08 19:20:00,73.3,36.4,100,100,100,0,0,0,326.9042698,12.03443175,592.145161290323
21-01-08 19:25:00,73.5,36.7,100,100,100,0,0,0,327.1757778,12.11023016,598.952380952381
21-01-08 19:30:00,73.3,36.7,100,100,100,0,0,0,327.0749048,12.18668254,600
21-01-08 19:35:00,72.9,36.7,100,100,100,0,0,0,327.183871,12.26255645,601
21-01-08 19:40:00,72.9,37.7,100,100,100,0,0,0,326.9690806,12.33881935,596.539682539682
21-01-08 19:45:00,72.8,37.8,100,100,100,0,0,0,327.5548571,12.41514286,590.825396825397
21-01-08 19:50:00,73,37.7,100,100,100,0,0,0,326.9386452,12.49132097,582.063492063492
21-01-08 19:55:00,73.3,37.6,100,100,100,0,0,0,327.4725714,12.56721111,574.444444444444
21-01-08 20:00:00,73.2,37.3,100,100,100,0,0,0,327.5506667,12.64368889,554.650793650794
21-01-08 20:05:00,73.4,37.1,100,100,100,0,0,0,327.709873,12.71913175,529.290322580645
21-01-08 20:10:00,73.7,36.6,100,100,100,0,0,0,327.6918889,12.79475873,508
21-01-08 20:15:00,73.8,35.6,100,100,100,0,0,0,328.0414921,12.87018889,506
21-01-08 20:20:00,73.6,35,100,100,100,0,0,0,327.4305556,12.94581111,522.838709677419
21-01-08 20:25:00,73.5,35.1,100,100,100,0,0,0,327.6514444,13.02199683,541.451612903226
21-01-08 20:30:00,73.7,35.2,100,100,100,0,0,0,327.2008065,13.09833226,566.677419354839
21-01-08 20:35:00,73.6,35.4,100,100,100,0,0,0,327.3056667,13.17504762,587.048387096774
21-01-08 20:40:00,73.6,35.5,100,100,100,0,0,0,327.1182063,13.25055079,602.016129032258
21-01-08 20:45:00,73.5,35.7,100,100,100,0,0,0,327.2642381,13.32646032,610.822580645161
21-01-08 20:50:00,73.4,35.8,100,100,100,0,0,0,326.854629,13.40246935,614
21-01-08 20:55:00,73.3,35.7,100,100,100,0,0,0,327.1960484,13.47893065,613.571428571429
21-01-08 21:00:00,72.2,35.8,100,100,100,0,0,0,326.725,13.55472222,608.761904761905
21-01-08 21:05:00,71.3,35.1,100,100,100,0,0,0,327.410873,13.63115397,601.967741935484
21-01-08 21:10:00,71.1,34.7,100,100,100,0,0,0,327.0286935,13.70636774,595.15873015873
21-01-08 21:15:00,71.5,34.4,100,100,100,0,0,0,327.365,13.78207581,585
21-01-08 21:20:00,72.6,35,100,100,100,0,0,0,326.9819355,13.85706774,574.064516129032
21-01-08 21:25:00,73.4,34.3,100,100,100,0,0,0,327.1811935,13.93309516,564.725806451613
21-01-08 21:30:00,74.1,33.8,100,100,100,0,0,0,327.2074677,14.00947903,554.761904761905
21-01-08 21:35:00,74.4,33.1,100,100,100,0,0,0,327.463,14.08587742,545.253968253968
21-01-08 21:40:00,74.4,33.2,100,100,100,0,0,0,326.971,14.16131746,533.269841269841
21-01-08 21:45:00,74.4,33.2,100,100,100,0,0,0,327.512,14.23652581,524
21-01-08 21:50:00,74.1,33.5,100,100,100,0,0,0,327.1932903,14.31217742,522.857142857143
21-01-08 21:55:00,74,33.7,100,100,100,0,0,0,327.7167742,14.3877129,538.285714285714
21-01-08 22:00:00,74,33.8,100,100,100,0,0,0,326.8542381,14.46385556,559.41935483871
21-01-08 22:05:00,73.9,34.3,100,100,100,0,0,0,327.3934127,14.53941587,584.258064516129
21-01-08 22:10:00,73.9,34.5,100,100,100,0,0,0,327.02,14.61581905,602.5
21-01-08 22:15:00,73.6,34.6,100,100,100,0,0,0,327.2978871,14.69200484,614.612903225806
21-01-08 22:20:00,73.4,35,100,100,100,0,0,0,327.5672903,14.76859032,621
21-01-08 22:25:00,73.3,35.6,100,100,100,0,0,0,327.435725,14.8452225,620.131205673759
21-01-08 22:30:00,73.1,35.4,100,100,100,0,0,0,327.2059355,14.92128226,619
21-01-08 22:35:00,73.2,35.4,100,100,100,0,0,0,327.4275397,14.99761587,613.870967741935
21-01-08 22:40:00,73.3,35.6,100,100,100,0,0,0,326.9725806,15.07429677,606.967741935484
21-01-08 22:45:00,73.4,35.7,100,100,100,0,0,0,327.1822258,15.15045806,599
21-01-08 22:50:00,73.4,35.3,100,100,100,0,0,0,327.5500476,15.22693333,589.887096774194
21-01-08 22:55:00,73.5,34.7,100,100,100,0,0,0,327.2386667,15.30198889,577.483870967742
21-01-08 23:00:00,73.4,34.1,100,100,100,0,0,0,326.9551129,15.37889677,569.571428571429
21-01-08 23:05:00,73.3,33.6,100,100,100,0,0,0,327.4875,15.454,558.952380952381
21-01-08 23:10:00,73.1,33.1,100,100,100,0,0,0,327.02,15.52993492,548.032258064516
21-01-08 23:15:00,73.1,32.8,100,100,100,0,0,0,327.7696667,15.60518889,537.857142857143
21-01-08 23:20:00,73,32.6,100,100,100,0,0,0,326.9965714,15.68083333,527.063492063492
21-01-08 23:25:00,73,32.6,100,100,100,0,0,0,327.203,15.75661429,521
21-01-08 23:30:00,73,32.6,100,100,100,0,0,0,326.7992903,15.83220968,526.741935483871
21-01-08 23:35:00,73,32.8,100,100,100,0,0,0,327.4456129,15.90756452,544.774193548387
21-01-08 23:40:00,73.2,33.1,100,100,100,0,0,0,327.1429841,15.98403175,569.269841269841
21-01-08 23:45:00,73.6,33.2,100,100,100,0,0,0,327.1934194,16.0604871,587.904761904762
21-01-08 23:50:00,73.7,33.1,100,100,100,0,0,0,327.052619,16.13587143,607.571428571429
21-01-08 23:55:00,73.6,33.4,100,100,100,0,0,0,327.2464762,16.21197302,617.129032258065
21-01-09 00:00:00,73.6,33.9,100,100,100,0,0,0,327.0226825,16.28848254,618
21-01-09 00:05:00,73.8,34.1,100,100,100,0,0,0,327.5462857,16.36439206,619.809523809524
21-01-09 00:10:00,73.7,34.1,100,100,100,0,0,0,327.0406452,16.44058387,617
21-01-09 00:15:00,73.4,34.2,100,100,100,0,0,0,327.6130952,16.5168619,609.412698412698
21-01-09 00:20:00,73.3,34.7,100,100,100,0,0,0,327.0345714,16.59334286,604.793650793651
21-01-09 00:25:00,73.4,35.2,100,100,100,0,0,0,327.6327419,16.66893226,596.174603174603
21-01-09 00:30:00,73.5,34.5,100,100,100,0,0,0,327.2579032,16.74539677,585.322580645161
21-01-09 00:35:00,73.6,34.2,100,100,100,0,0,0,327.709,16.8215,572.967741935484
21-01-09 00:40:00,73.8,33.6,100,100,100,0,0,0,327.153381,16.89810952,565.322580645161
21-01-09 00:45:00,73.8,33.2,100,100,100,0,0,0,327.5944286,16.97416667,555.064516129032
21-01-09 00:50:00,73.7,33,100,100,100,0,0,0,327.1334516,17.0506371,541.539682539683
21-01-09 00:55:00,73.6,32.9,100,100,100,0,0,0,327.5261935,17.12597097,533.190476190476
21-01-09 01:00:00,73.5,33,100,100,100,0,0,0,327.214629,17.20136452,522.838709677419
21-01-09 01:05:00,73.4,32.9,100,100,100,0,0,0,327.47,17.2773,523.887096774194
21-01-09 01:10:00,73.3,33,100,100,100,0,0,0,327.5123333,17.35276667,540.774193548387
21-01-09 01:15:00,73.2,33.1,100,100,100,0,0,0,327.620381,17.42887619,565
21-01-09 01:20:00,73.1,33.3,100,100,100,0,0,0,327.5822857,17.50508571,583.532258064516
21-01-09 01:25:00,73.2,33.5,100,100,100,0,0,0,327.282619,17.58169524,597.451612903226
21-01-09 01:30:00,73.2,33.6,100,100,100,0,0,0,327.765129,17.65667097,606
21-01-09 01:35:00,73.4,34,100,100,100,0,0,0,327.6805484,17.73254194,611
21-01-09 01:40:00,73.5,34.1,100,100,100,0,0,0,327.6773548,17.80865806,610.451612903226
21-01-09 01:45:00,73.7,34.2,100,100,100,0,0,0,327.9376129,17.88506452,609.290322580645
21-01-09 01:50:00,73.7,34.5,100,100,100,0,0,0,317.3442581,17.9612,604.516129032258
21-01-09 01:55:00,73.5,34.6,100,100,100,0,0,0,317.8982698,18.03531587,598.031746031746
21-01-09 02:00:00,73.3,35.1,100,100,100,0,0,0,317.2769683,18.10961429,588.666666666667
21-01-09 02:05:00,73.3,35.3,100,100,100,0,0,0,317.6606667,18.18341111,577.838709677419
21-01-09 02:10:00,73.8,35,100,100,100,0,0,0,317.6934194,18.25639355,568.838709677419
21-01-09 02:15:00,73.8,34.4,100,100,100,0,0,0,317.6962903,18.33065161,560.41935483871
21-01-09 02:20:00,73.5,33.7,100,100,100,0,0,0,317.3869206,18.40421746,550
21-01-09 02:25:00,73.4,33.4,100,100,100,0,0,0,317.9224444,18.4773,542.193548387097
21-01-09 02:30:00,73.3,33.2,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 02:35:00,73.2,32.8,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 02:40:00,73.3,32.7,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 02:45:00,73.2,32.3,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 02:50:00,73,32.3,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 02:55:00,72.9,32.6,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 03:00:00,73,32.9,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 03:05:00,73,32.7,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 03:10:00,72.7,32.4,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 03:15:00,72.6,33,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 03:20:00,72.8,33.4,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 03:25:00,73,33.4,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 03:30:00,73.1,33.5,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 03:35:00,73.3,32.8,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 03:40:00,73.5,32.4,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 03:45:00,73.8,32.2,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 03:50:00,73.7,31.7,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 03:55:00,73.3,31.7,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 04:00:00,73.2,32,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 04:05:00,73.4,32.4,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 04:10:00,73.5,32.4,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 04:15:00,73.5,32.3,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 04:20:00,73.5,32.3,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 04:25:00,73.4,32.4,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 04:30:00,73.2,32.5,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 04:35:00,73,32.7,100,100,100,0,0,0,317.917,32.35406133,544
21-01-09 04:40:00,73,32.9,94,94,95,0,0,0,317.917,32.35406133,544
21-01-09 04:45:00,72.9,33.3,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 04:50:00,72,33.3,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 04:55:00,71.2,32.5,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 05:00:00,71.2,32.4,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 05:05:00,71.4,31.9,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 05:10:00,71.6,31.3,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 05:15:00,71.9,30.8,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 05:20:00,72.2,30,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 05:25:00,72.5,29.2,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 05:30:00,72.6,28.7,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 05:35:00,72.6,28.6,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 05:40:00,72.8,28.2,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 05:45:00,73,28.1,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 05:50:00,73.2,27.7,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 05:55:00,73.4,27.7,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 06:00:00,73.3,27.4,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 06:05:00,73.4,27.3,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 06:10:00,73.5,27.2,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 06:15:00,73.6,27.2,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 06:20:00,73.8,27.1,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 06:25:00,73.7,27.1,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 06:30:00,73.6,27.3,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 06:35:00,73.6,27.3,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 06:40:00,73.8,27.5,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 06:45:00,73.8,27.3,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 06:50:00,73.7,27.2,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 06:55:00,73.6,27.3,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 07:00:00,73.5,27.3,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 07:05:00,73.4,27.4,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 07:10:00,73.4,27.4,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 07:15:00,73.4,27.4,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 07:20:00,73.4,27.6,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 07:25:00,73.5,27.5,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 07:30:00,73.6,27.6,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 07:35:00,73.5,27.6,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 07:40:00,73.5,27.6,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 07:45:00,73.5,28,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 07:50:00,73.6,28.9,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 07:55:00,73.6,28.8,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 08:00:00,73.6,29.3,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 08:05:00,73.4,29.5,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 08:10:00,73.4,29.4,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 08:15:00,73.3,30,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 08:20:00,73.3,30.4,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 08:25:00,73.3,30,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 08:30:00,73.3,30,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 08:35:00,73.4,30.6,0,0,0,0,0,0,317.917,32.35406133,544
21-01-09 08:40:00,73.4,30.6,8,8,9,0.01,0,0,317.917,32.35406133,544
21-01-09 08:45:00,73.4,30,100,100,100,68.39,0,0,317.917,32.35406133,544
21-01-09 08:50:00,74.9,29.6,100,100,100,100,0,0,317.917,32.35406133,544
21-01-09 08:55:00,76.4,28.6,100,100,100,100,0,0,317.917,32.35406133,544
21-01-09 09:00:00,76.8,29,100,100,100,100,0,0,317.917,32.35406133,544
21-01-09 09:05:00,76.6,31.3,100,100,100,100,0,0,317.917,32.35406133,544
21-01-09 09:10:00,76.4,33.9,100,100,100,100,0,0,317.917,32.35406133,544
21-01-09 09:15:00,76.2,36,100,100,100,100,0,0,317.917,32.35406133,544
21-01-09 09:20:00,75.8,37.7,100,100,100,100,0,0,317.917,32.35406133,544
21-01-09 09:25:00,75.6,39.2,100,100,100,100,0,0,317.917,32.35406133,544
21-01-09 09:30:00,76.3,41,100,100,100,100,0,0,317.917,32.35406133,544
21-01-09 09:35:00,77.1,40,100,100,100,100,41.17,35.46,317.917,32.35406133,544
21-01-09 09:40:00,73.6,33.6,100,100,100,100,99.32,7.14,317.917,32.35406133,544
21-01-09 09:45:00,74.8,38.8,100,100,100,100,3.51,0,317.917,32.35406133,544
21-01-09 09:50:00,76.5,39.8,100,100,100,100,0.01,0.06,317.917,32.35406133,544
21-01-09 09:55:00,76.3,36.5,100,100,100,100,81.15,42.54,317.917,32.35406133,544
21-01-09 10:00:00,75.9,36.2,100,100,100,100,62.83,0,317.917,32.35406133,544
21-01-09 10:05:00,77,37.6,100,100,100,100,45.17,34.9,317.917,32.35406133,544
21-01-09 10:10:00,75.7,35,100,100,100,100,93.5,3.5,317.917,32.35406133,544
21-01-09 10:15:00,76.5,38.6,100,100,100,100,0,0,317.917,32.35406133,544
21-01-09 10:20:00,77.1,39.2,100,100,100,100,15.83,13.07,317.917,32.35406133,544
21-01-09 10:25:00,74.6,32.7,100,100,100,100,100,28.73,317.917,32.35406133,544
21-01-09 10:30:00,75.2,37.3,100,100,100,100,26.83,0,317.917,32.35406133,544
21-01-09 10:35:00,76.6,38.9,100,100,100,100,0,0,317.917,32.35406133,544
21-01-09 10:40:00,76.3,34.8,100,100,100,100,73.17,42.6,317.917,32.35406133,544
21-01-09 10:45:00,76.2,32.4,100,100,100,100,71.01,0.1,317.917,32.35406133,544
21-01-09 10:50:00,76.5,34.5,100,100,100,100,84.99,51.9,317.917,32.35406133,544
21-01-09 10:55:00,75.7,34.3,100,100,100,100,68.17,0,317.917,32.35406133,544
21-01-09 11:00:00,77.1,39.6,100,100,100,100,29.17,26.4,317.917,32.35406133,544
21-01-09 11:05:00,75.1,33.4,100,100,100,100,99.82,16.2,317.917,32.35406133,544
21-01-09 11:10:00,77.3,38,100,100,100,100,70.18,45.14,317.917,32.35406133,544
21-01-09 11:15:00,76,29.6,100,100,100,100,100,22.84,317.917,32.35406133,544
21-01-09 11:20:00,76,29,100,100,100,100,100,28.67,317.917,32.35406133,544
21-01-09 11:25:00,75.9,27.8,100,100,100,100,100,33.75,317.917,32.35406133,544
21-01-09 11:30:00,75.9,27.6,100,100,100,100,100,33.6,317.917,32.35406133,544
21-01-09 11:35:00,76.1,27.2,100,100,100,100,77.29,4.67,317.917,32.35406133,544
21-01-09 11:40:00,76.3,29.5,100,100,100,100,99.38,48.93,317.917,32.35406133,544
21-01-09 11:45:00,76.9,32.1,100,100,100,100,70,10.37,317.917,32.35406133,544
21-01-09 11:50:00,75.2,30.9,100,100,100,100,100,31.43,317.917,32.35406133,544
21-01-09 11:55:00,75.8,34.9,100,100,100,100,30.83,0,317.917,32.35406133,544
21-01-09 12:00:00,77,39.8,100,100,100,100,0.79,3.05,661.5509394,0.002827195,439.402985074627
21-01-09 12:05:00,76.1,33.6,100,100,100,100,99.04,40.35,818.0988095,0.175000016,396.483870967742
21-01-09 12:10:00,76.8,31,100,100,100,100,100,43.81,888.7779032,0.371857258,397.322580645161
21-01-09 12:15:00,76.3,27.6,100,100,100,100,92.17,0.39,530.5163871,0.56851471,400
21-01-09 12:20:00,76.7,34.2,100,100,100,100,0,0,518.3793871,0.687320194,401
21-01-09 12:25:00,77.2,35.7,100,100,100,100,14.5,11.99,958.2757097,0.852336952,399.451612903226
21-01-09 12:30:00,75.4,31.6,100,100,100,100,100,29.81,880.0739516,1.065619839,400
21-01-09 12:35:00,75.9,36.1,100,100,100,100,28.17,0,837.1314516,1.261764516,399.58064516129
21-01-09 12:40:00,77,38.2,100,100,100,100,43.83,36.82,666.1278387,1.447414677,398.225806451613
21-01-09 12:45:00,75.2,31.7,100,100,100,100,99.21,5.78,705.0737097,1.604771452,398.951612903226
21-01-09 12:50:00,77.2,36.6,100,100,100,100,50.13,44.58,630.0216452,1.759904839,399
21-01-09 12:55:00,76.2,30.3,100,100,100,100,99.49,10.73,576.756381,1.898744444,398.354838709677
21-01-09 13:00:00,76.4,32.2,100,100,100,100,99.68,51.89,562.8218226,2.031463548,399
21-01-09 13:05:00,76.2,32,100,100,100,100,67.35,0.18,562.6914194,2.162505806,397
21-01-09 13:10:00,76.5,32.2,100,100,100,100,92.65,51.82,538.0771613,2.29084871,398
21-01-09 13:15:00,77.1,33,100,100,100,100,99.17,25.07,542.7433387,2.418373548,397.048387096774
21-01-09 13:20:00,76.4,28.8,100,100,100,100,100,31.89,537.7108065,2.543843871,396.238095238095
21-01-09 13:25:00,76.6,29.6,100,100,100,100,100,48.65,520.6360323,2.667173871,396.41935483871
21-01-09 13:30:00,76.7,28.6,100,100,100,100,100,44.2,532.8046452,2.791545806,396.387096774194
21-01-09 13:35:00,76.9,28.6,100,100,100,100,100,35.94,526.5529048,2.916750952,396
21-01-09 13:40:00,76.7,27.1,100,100,100,100,100,34.66,609.8176452,3.046990645,397
21-01-09 13:45:00,76.5,26.7,100,100,100,100,100,24.1,797.9715806,3.211682581,397
21-01-09 13:50:00,76.5,27.3,100,100,100,100,100,50.51,891.1008571,3.411948095,396.354838709677
21-01-09 13:55:00,76.6,26.8,100,100,100,100,100,47.19,937.4757903,3.619546613,397
21-01-09 14:00:00,76.6,28,100,100,100,100,100,18.4,948.831254,3.836194762,397
21-01-09 14:05:00,76,26.6,100,100,100,100,100,24.3,936.63,4.055443548,396.095238095238
21-01-09 14:10:00,76.6,27.6,100,100,100,100,100,47.1,897.740625,4.269041406,396.096774193548
21-01-09 14:15:00,76.7,27,100,100,100,100,100,40.23,814.199871,4.472020645,397
21-01-09 14:20:00,76.5,26.7,100,100,100,100,100,10.31,608.1405079,4.644541429,396.483870967742
21-01-09 14:25:00,76.2,27.2,100,100,100,100,100,38.46,487.5686613,4.760344032,395.661290322581
21-01-09 14:30:00,77.1,28.8,100,100,100,100,100,46.13,491.8792581,4.874434839,395
21-01-09 14:35:00,76.6,26,100,100,100,100,100,25.07,487.222129,4.987514032,395
21-01-09 14:40:00,76,25.5,100,100,100,100,100,23.31,468.4937419,5.098751935,397
21-01-09 14:45:00,76.6,26.2,100,100,100,100,100,45.49,446.5195714,5.207914286,396.596774193548
21-01-09 14:50:00,77.2,25.7,100,100,100,100,100,52.1,458.1183871,5.317917097,398
21-01-09 14:55:00,76.4,24.8,100,100,100,100,100,23.37,476.614254,5.425914603,396
21-01-09 15:00:00,75.8,25.4,100,100,100,100,100,25.53,472.6706667,5.539195556,396
21-01-09 15:05:00,76.8,29.5,100,100,100,100,41.33,14.4,424.6794127,5.653591429,397
21-01-09 15:10:00,76.1,27.7,100,100,100,100,100,37.6,414.3263871,5.751005161,396
21-01-09 15:15:00,77,29.1,100,100,100,100,48,10.37,401.9373871,5.847303387,396
21-01-09 15:20:00,75.5,25.4,100,100,100,100,100,40.03,398.65,5.939558571,396.693548387097
21-01-09 15:25:00,76.6,27.4,100,100,100,100,52,10.37,391.8228065,6.032054355,395.111111111111
21-01-09 15:30:00,76.1,26.4,100,100,100,100,100,44.83,386.5914444,6.123231111,395
21-01-09 15:35:00,77.1,27.3,100,100,100,100,99.17,46.31,383.0332581,6.212618065,395.730158730159
21-01-09 15:40:00,76.4,25.6,100,100,100,100,100,19.2,386.3144839,6.301345484,395
21-01-09 15:45:00,76.6,26.8,100,100,100,100,100,53.42,380.8183333,6.39051,395
21-01-09 15:50:00,76.2,28.8,100,100,100,100,61.5,0,385.1054194,6.479670645,395
21-01-09 15:55:00,76.9,31.1,100,100,100,100,0,0,383.3263333,6.569326119,394.528517110266
21-01-09 16:00:00,77.3,30.4,100,100,100,100,22.5,19.73,373.634,6.657916667,393.634920634921
21-01-09 16:05:00,76.4,26.9,100,100,100,100,100,42.93,377.6628889,6.745756984,394
21-01-09 16:10:00,76.5,28.7,100,100,100,100,40.17,0,359.7164194,6.831927419,392
21-01-09 16:15:00,76.6,28.7,100,100,100,100,0,0,365.8801452,6.916140161,391.190476190476
21-01-09 16:20:00,76.8,27.8,100,100,100,100,0,0,360.6612222,7.001000159,391
21-01-09 16:25:00,76.5,29.7,100,100,100,100,0,0,352.1943548,7.084060323,389.444444444444
21-01-09 16:30:00,76,32.1,100,100,100,100,0,0,345.355129,7.165349355,389
21-01-09 16:35:00,75.6,34.5,100,100,100,100,0,0,337.1284032,7.244115968,389
21-01-09 16:40:00,75.2,36.9,100,100,100,100,0,0,331.6268065,7.321611935,387.193548387097
21-01-09 16:45:00,74.9,38.7,100,100,100,100,0,0,327.462129,7.398418387,388
21-01-09 16:50:00,74.5,40.3,100,100,100,100,0,0,325.2769677,7.474321613,387.451612903226
21-01-09 16:55:00,74.3,41.2,100,100,100,100,0,0,323.231,7.54934,386
21-01-09 17:00:00,74,42,100,100,100,100,0,0,322.2059032,7.623653548,388.193548387097
21-01-09 17:05:00,74.1,42.5,100,100,100,100,0,0,334.827129,7.699466613,404.047619047619
21-01-09 17:10:00,74.4,42.1,100,100,100,100,0,0,334.7056774,7.776359677,418.650793650794
21-01-09 17:15:00,74.2,42.1,100,100,100,100,0,0,333.4604677,7.853680806,449.904761904762
21-01-09 17:20:00,73.8,42.4,100,100,100,100,0,0,332.6347419,7.931132258,490.677419354839
21-01-09 17:25:00,73.5,42.8,100,100,100,100,0,0,332.0737619,8.008673968,532.612903225806
21-01-09 17:30:00,73.5,43.1,100,100,100,100,0,0,331.590629,8.086335484,559.790322580645
21-01-09 17:35:00,73.4,43,100,100,100,100,0,0,331.4583333,8.16348381,580.548387096774
21-01-09 17:40:00,73.2,42.8,100,100,100,100,0,0,331.1711129,8.241107097,600.790322580645
21-01-09 17:45:00,72.6,42.8,100,100,100,100,0,0,331.327871,8.318425806,613.58064516129
21-01-09 17:50:00,72.2,43.2,100,100,100,100,0,0,331.2255556,8.395665238,623
21-01-09 17:55:00,72.1,42.7,100,100,100,100,0,0,331.3737419,8.473420968,621.793650793651
21-01-09 18:00:00,72,42.3,100,100,100,100,0,0,331.1990952,8.55081254,609.967741935484
21-01-09 18:05:00,71.9,42,100,100,100,71.61,0,0,330.9392258,8.628052581,599.483870967742
21-01-09 18:10:00,72.2,42,100,100,100,0,0,0,331.1875,8.705282903,594.016129032258
21-01-09 18:15:00,72.9,41.4,100,100,100,0,0,0,331.1982581,8.782381613,583.047619047619
21-01-09 18:20:00,73.3,39.5,100,100,100,0,0,0,331.2652222,8.860006825,574.41935483871
21-01-09 18:25:00,73.4,38.1,100,100,100,0,0,0,330.9132903,8.937330645,562.774193548387
21-01-09 18:30:00,73.4,37.1,100,100,100,0,0,0,330.5378065,9.014202258,554.064516129032
21-01-09 18:35:00,73.3,36.5,100,100,100,0,0,0,330.4065806,9.091348548,544.761904761905
21-01-09 18:40:00,73.3,36.2,100,100,100,0,0,0,330.3122581,9.168177419,537.428571428571
21-01-09 18:45:00,73.2,35.4,100,100,100,0,0,0,330.6237097,9.245518387,532.619047619048
21-01-09 18:50:00,73,35,100,100,100,0,0,0,329.9385484,9.322192097,524.806451612903
21-01-09 18:55:00,73,34.8,100,100,100,0,0,0,330.317,9.39896,517.935483870968
21-01-09 19:00:00,73.2,34.6,100,100,100,0,0,0,330.3470323,9.475564194,506.174603174603
21-01-09 19:05:00,73.2,34.3,100,100,100,0,0,0,330.0907581,9.552794839,498.387096774194
21-01-09 19:10:00,73.1,34,100,100,100,0,0,0,330.465,9.629359194,497.428571428571
21-01-09 19:15:00,73,34,100,100,100,0,0,0,330.5135556,9.705496667,501
21-01-09 19:20:00,73.3,33.9,100,100,100,0,0,0,330.6072581,9.781501935,508.064516129032
21-01-09 19:25:00,73.2,33.7,100,100,100,0,0,0,330.8725714,9.857751429,516.887096774194
21-01-09 19:30:00,73.1,34,100,100,100,0,0,0,330.9440323,9.934304194,530.396825396825
21-01-09 19:35:00,73,34.8,100,100,100,0,0,0,330.9815,10.0117,540
21-01-09 19:40:00,73,34.4,100,100,100,0,0,0,330.8536508,10.08914762,546.661290322581
21-01-09 19:45:00,73.4,34.3,100,100,100,0,0,0,331.0377419,10.16629032,542.365079365079
21-01-09 19:50:00,73.7,34,100,100,100,0,0,0,331.6364677,10.24391613,525.222222222222
21-01-09 19:55:00,73.9,34.4,100,100,100,0,0,0,332.1310836,10.32065591,506.592485549133
21-01-09 20:00:00,73.7,34.5,100,100,100,0,0,0,332.0848387,10.39724677,491.952380952381
21-01-09 20:05:00,73.9,34.7,100,100,100,0,0,0,332.0203548,10.47353548,494.129032258065
21-01-09 20:10:00,73.6,34.6,100,100,100,0,0,0,332.0567258,10.55018065,501.412698412698
21-01-09 20:15:00,73.6,34.6,100,100,100,0,0,0,331.6151429,10.6270619,504.5
21-01-09 20:20:00,73.5,34.7,100,100,100,0,0,0,331.2438065,10.70372903,509.322580645161
21-01-09 20:25:00,73.3,34.6,100,100,100,0,0,0,331.1429516,10.77929516,509
21-01-09 20:30:00,73.3,34.5,100,100,100,0,0,0,331.4362903,10.85567419,510
21-01-09 20:35:00,73.2,34.5,100,100,100,0,0,0,331.5217097,10.93212581,509
21-01-09 20:40:00,73.1,34.4,100,100,100,0,0,0,330.9519516,11.00817581,511.596774193548
21-01-09 20:45:00,73.2,34.3,100,100,100,0,0,0,330.6092258,11.08557097,524.41935483871
21-01-09 20:50:00,72.6,33.6,100,100,100,0,0,0,330.0158871,11.1629129,531.238095238095
21-01-09 20:55:00,72.4,32.9,100,100,100,0,0,0,329.9587097,11.23990968,536
21-01-09 21:00:00,72.2,32.5,100,100,100,0,0,0,329.5227419,11.31590645,536
21-01-09 21:05:00,72.1,31.6,100,100,100,0,0,0,329.6315161,11.39240323,523.91935483871
21-01-09 21:10:00,72.2,30.6,100,100,100,0,0,0,329.8992903,11.46909355,508.451612903226
21-01-09 21:15:00,72.6,30.9,100,100,100,0,0,0,329.8474355,11.54537258,499.983870967742
21-01-09 21:20:00,72.8,30.9,100,100,100,0,0,0,329.7459677,11.6217,497.854838709677
21-01-09 21:25:00,72.4,30.8,100,100,100,0,0,0,329.8130968,11.69801613,500
21-01-09 21:30:00,72.2,30.8,100,100,100,0,0,0,329.6651452,11.77415,505
21-01-09 21:35:00,72.2,30.4,100,100,100,0,0,0,330.6199677,11.84997419,519.225806451613
21-01-09 21:40:00,72.7,29.6,100,100,100,0,0,0,329.2725323,11.92633226,531.870967741935
21-01-09 21:45:00,73.7,29.9,100,100,100,0,0,0,329.158129,12.00334516,547.507936507937
21-01-09 21:50:00,73.8,29.8,100,100,100,0,0,0,328.8386667,12.0797381,556.935483870968
21-01-09 21:55:00,73.7,30.1,100,100,100,0,0,0,329.178,12.15578571,553.225806451613
21-01-09 22:00:00,74.3,30.8,100,100,100,0,0,0,329.6453871,12.23310645,534.507936507937
21-01-09 22:05:00,73.7,30.6,100,100,100,0,0,0,329.8495,12.30955,527.47619047619
21-01-09 22:10:00,72.8,30.1,100,100,100,0,0,0,329.8024444,12.38569048,519
21-01-09 22:15:00,72.6,30.1,100,100,100,0,0,0,329.9823333,12.46211429,515.548387096774
21-01-09 22:20:00,73.6,30,100,100,100,0,0,0,330.0429048,12.53759524,514
21-01-09 22:25:00,74.3,30.4,100,100,100,0,0,0,329.798129,12.61396774,518
21-01-09 22:30:00,74.3,30.4,100,100,100,0,0,0,329.6839677,12.69026452,526.571428571429
21-01-09 22:35:00,73.9,30.7,100,100,100,0,0,0,329.3438065,12.7671129,539.161290322581
21-01-09 22:40:00,73.8,31,100,100,100,0,0,0,329.4230968,12.84239677,552.609375
21-01-09 22:45:00,74.3,31.2,100,100,100,0,0,0,329.7634921,12.91928889,562
21-01-09 22:50:00,74.2,31.2,100,100,100,0,0,0,329.4748889,12.99598889,565
21-01-09 22:55:00,73.8,31.2,100,100,100,0,0,0,328.9296774,13.07244839,566.396825396825
21-01-09 23:00:00,73.2,30.6,100,100,100,0,0,0,329.3585161,13.14911613,566
21-01-09 23:05:00,73.2,30.4,100,100,100,0,0,0,329.1154516,13.22607581,562
21-01-09 23:10:00,73,29.9,100,100,100,0,0,0,329.1913548,13.30280968,555.951612903226
21-01-09 23:15:00,73.3,30.3,100,100,100,0,0,0,329.520871,13.37994839,541.338709677419
21-01-09 23:20:00,73.3,30.7,100,100,100,0,0,0,329.8278387,13.45560323,518.206349206349
21-01-09 23:25:00,73.2,31,100,100,100,0,0,0,330.317,13.5319,500.967741935484
21-01-09 23:30:00,73.8,31.3,100,100,100,0,0,0,331.006,13.60744762,511.016129032258
21-01-09 23:35:00,73.9,31.4,100,100,100,0,0,0,331.0532903,13.68385161,521.161290322581
21-01-09 23:40:00,73.9,31.6,100,100,100,0,0,0,330.5558387,13.76071613,533.967741935484
21-01-09 23:45:00,73.9,31.8,100,100,100,0,0,0,330.0818889,13.83756667,540.612903225806
21-01-09 23:50:00,73.7,32,100,100,100,0,0,0,330.5618065,13.91486774,546.258064516129
21-01-09 23:55:00,74.1,32.1,100,100,100,0,0,0,330.4471935,13.99206774,549
21-01-10 00:00:00,74,32.2,100,100,100,0,0,0,330.3675806,14.06914677,549.730158730159
21-01-10 00:05:00,74.1,32.4,100,100,100,0,0,0,330.0647778,14.14620952,547
21-01-10 00:10:00,74.1,32.6,100,100,100,0,0,0,329.9840645,14.22235,542.095238095238
21-01-10 00:15:00,74,32.6,100,100,100,0,0,0,330.3027742,14.29929677,538.274193548387
21-01-10 00:20:00,73,32.3,100,100,100,0,0,0,329.7971774,14.37520645,533.606498194946
21-01-10 00:25:00,72.8,32.1,100,100,100,0,0,0,329.4500645,14.45247097,527
21-01-10 00:30:00,72.9,31.7,100,100,100,0,0,0,329.6243226,14.52854032,519.516129032258
21-01-10 00:35:00,72.9,30.5,100,100,100,0,0,0,329.6917742,14.604,515
21-01-10 00:40:00,73,30.3,100,100,100,0,0,0,329.6079839,14.68015,515.387096774194
21-01-10 00:45:00,73.3,30.5,100,100,100,0,0,0,329.8076129,14.75602097,527.048387096774
21-01-10 00:50:00,73.2,30.7,100,100,100,0,0,0,329.874,14.8328,549.064516129032
21-01-10 00:55:00,73.3,31,100,100,100,0,0,0,330.2014355,14.90982581,554.31746031746
21-01-10 01:00:00,73.5,31.2,100,100,100,0,0,0,330.5456129,14.98695161,544.967741935484
21-01-10 01:05:00,73.6,31.4,100,100,100,0,0,0,320.981371,15.06249032,525.015873015873
21-01-10 01:10:00,73.7,31.7,100,100,100,0,0,0,321.3407419,15.137,518.354838709677
21-01-10 01:15:00,73.7,32,100,100,100,0,0,0,321.6245968,15.21041613,512
21-01-10 01:20:00,73.7,32.2,100,100,100,0,0,0,322.1486982,15.2848674,515.435041007964
21-01-10 01:25:00,73.8,32.3,100,100,100,0,0,0,322.0678756,15.35956806,516.504813978367
21-01-10 01:30:00,73.9,32.5,100,100,100,0,0,0,321.9870531,15.43426872,517.57458694877
21-01-10 01:35:00,73.8,32.6,100,100,100,0,0,0,321.9062305,15.50896937,518.644359919173
21-01-10 01:40:00,74,32.9,100,100,100,0,0,0,321.8254079,15.58367003,519.714132889576
21-01-10 01:45:00,74,33.1,100,100,100,0,0,0,321.7445853,15.65837069,520.783905859979
21-01-10 01:50:00,73.9,33.2,100,100,100,0,0,0,321.6637627,15.73307134,521.853678830382
21-01-10 01:55:00,73.7,33.2,100,100,100,0,0,0,321.5829401,15.807772,522.923451800785
21-01-10 02:00:00,73,33,100,100,100,0,0,0,321.5021175,15.88247266,523.993224771187
21-01-10 02:05:00,72.3,32,100,100,100,0,0,0,321.421295,15.95717331,525.06299774159
21-01-10 02:10:00,72.4,31.8,100,100,100,0,0,0,321.3404724,16.03187397,526.132770711993
21-01-10 02:15:00,72.8,31.8,100,100,100,0,0,0,321.2596498,16.10657463,527.202543682396
21-01-10 02:20:00,72.6,31.3,100,100,100,0,0,0,321.1788272,16.18127529,528.272316652799
21-01-10 02:25:00,72.6,31.1,100,100,100,0,0,0,321.0980046,16.25597594,529.342089623202
21-01-10 02:30:00,72.8,30.9,100,100,100,0,0,0,321.017182,16.3306766,530.411862593605
21-01-10 02:35:00,73.1,30.8,100,100,100,0,0,0,320.9363595,16.40537726,531.481635564008
21-01-10 02:40:00,73,30.7,100,100,100,0,0,0,320.8555369,16.48007791,532.551408534411
21-01-10 02:45:00,73.3,30.7,100,100,100,0,0,0,320.7747143,16.55477857,533.621181504814
21-01-10 02:50:00,73.4,30.6,100,100,100,0,0,0,320.6938917,16.62947923,534.690954475217
21-01-10 02:55:00,73,30.7,100,100,100,0,0,0,320.6130691,16.70417989,535.76072744562
21-01-10 03:00:00,73.4,30.9,100,100,100,0,0,0,320.5322465,16.77888054,536.830500416023
21-01-10 03:05:00,73.8,31.2,100,100,100,0,0,0,320.4514239,16.8535812,537.900273386426
21-01-10 03:10:00,73.7,30.9,100,100,100,0,0,0,320.3706014,16.92828186,538.970046356829
21-01-10 03:15:00,73.3,30.9,100,100,100,0,0,0,320.2897788,17.00298251,540.039819327232
21-01-10 03:20:00,73.1,31,100,100,100,0,0,0,320.2089562,17.07768317,541.109592297635
21-01-10 03:25:00,73,31.1,100,100,100,0,0,0,320.1281336,17.15238383,542.179365268038
21-01-10 03:30:00,73,31.3,100,100,100,0,0,0,320.047311,17.22708449,543.24913823844
21-01-10 03:35:00,73.3,31.6,100,100,100,0,0,0,319.8370867,17.30138571,544.318911208843
21-01-10 03:40:00,73.4,31.6,100,100,100,0,0,0,319.812,17.37545,541.789473684211
21-01-10 03:45:00,73.5,31.6,100,100,100,0,0,0,320.0516452,17.44983548,533.645161290323
21-01-10 03:50:00,73.5,31.7,100,100,100,0,0,0,320.2095968,17.52353548,525
21-01-10 03:55:00,73.5,31.8,100,100,100,0,0,0,320.0219032,17.59730323,523
21-01-10 04:00:00,73.7,31.7,100,100,100,0,0,0,320.2661587,17.67080476,526.645161290323
21-01-10 04:05:00,73.9,31.8,100,100,100,0,0,0,320.1079194,17.7446871,537.225806451613
21-01-10 04:10:00,73.9,32.1,100,100,100,0,0,0,319.9661613,17.81949032,546.935483870968
21-01-10 04:15:00,73.6,32.2,100,100,100,0,0,0,319.9924194,17.89410484,553.603174603175
21-01-10 04:20:00,73.5,32.4,100,100,100,0,0,0,319.541,17.96898065,558.129032258065
21-01-10 04:25:00,73.5,32.5,100,100,100,0,0,0,319.9254516,18.0435129,559.951612903226
