Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-01-10 04:30:00,73.6,32.6,100,100,100,0,0,0,319.836,18.11764677,558.222222222222
21-01-10 04:35:00,73.8,32.7,100,100,100,0,0,0,320.1156129,18.19211613,556.387096774194
21-01-10 04:40:00,73.6,32.6,100,100,100,0,0,0,319.9516984,18.26701429,551.564516129032
21-01-10 04:45:00,73.4,32.8,100,100,100,0,0,0,319.9869194,18.34189839,545.483870967742
21-01-10 04:50:00,73.5,33.1,100,100,100,0,0,0,320.1056452,18.41679355,539.838709677419
21-01-10 04:55:00,73.6,33.2,100,100,100,0,0,0,320.1642903,18.49116129,533.161290322581
21-01-10 05:00:00,73.5,33.4,100,100,100,0,0,0,319.8101935,18.56525968,525
21-01-10 05:05:00,73.4,33.5,100,100,100,0,0,0,319.8343226,18.63859032,525.571428571429
21-01-10 05:10:00,73.5,33.5,100,100,100,0,0,0,320.0262581,18.7124129,537.612903225806
21-01-10 05:15:00,73.6,33.3,100,100,100,0,0,0,320.007129,18.78749194,547.225806451613
21-01-10 05:20:00,73.6,33.2,100,100,100,0,0,0,320.2964516,18.86219677,551.048387096774
21-01-10 05:25:00,73.5,33.3,100,100,100,0,0,0,320.166629,18.93642258,551
21-01-10 05:30:00,73.4,33.5,100,100,100,0,0,0,320.1687581,19.01148065,551.290322580645
21-01-10 05:35:00,73.5,33.7,100,100,100,0,0,0,320.7156452,19.08634839,547
21-01-10 05:40:00,73.7,33.6,100,100,100,0,0,0,320.7868065,19.16081613,542.258064516129
21-01-10 05:45:00,73.6,33.6,100,100,100,0,0,0,320.9421587,19.23598889,535
21-01-10 05:50:00,73.9,33.8,100,100,100,0,0,0,320.427,19.3106,529.967741935484
21-01-10 05:55:00,73.9,33.9,100,100,100,0,0,0,320.3489032,19.38446774,525
21-01-10 06:00:00,73.9,33.7,100,100,100,0,0,0,320.7919032,19.45902903,534.709677419355
21-01-10 06:05:00,73.8,33.9,100,100,100,0,0,0,321.0594762,19.53404286,548.5
21-01-10 06:10:00,73.8,34.2,100,100,100,0,0,0,321.1310161,19.60852742,553.322580645161
21-01-10 06:15:00,73.8,34.4,100,100,100,0,0,0,321.0714839,19.68292581,555.84126984127
21-01-10 06:20:00,73.6,34.2,100,100,100,0,0,0,320.9703333,19.75815238,554
21-01-10 06:25:00,73.5,33.9,100,100,100,0,0,0,320.6489194,19.83320806,550.190476190476
21-01-10 06:30:00,73.7,34.2,100,100,100,0,0,0,320.699871,19.9082,546.064516129032
21-01-10 06:35:00,73.6,34.5,100,100,100,0,0,0,320.5854444,19.98294444,539.532258064516
21-01-10 06:40:00,73.6,34.9,100,100,100,0,0,0,320.6679839,20.05740484,531.129032258065
21-01-10 06:45:00,73.4,34.7,100,100,100,0,0,0,320.9080323,20.13159032,525.129032258065
21-01-10 06:50:00,73.6,34.9,100,100,100,0,0,0,320.7926984,20.20587778,536.903225806452
21-01-10 06:55:00,73.7,34.9,100,100,100,0,0,0,320.7130645,20.28097419,547.774193548387
21-01-10 07:00:00,73.7,35.2,100,100,100,0,0,0,320.5329032,20.35571613,546.396825396825
21-01-10 07:05:00,73.7,35.5,100,100,100,0,0,0,320.7010484,20.43066935,545.571428571429
21-01-10 07:10:00,73.6,35.5,100,100,100,0,0,0,320.1754839,20.50524516,542.741935483871
21-01-10 07:15:00,73.4,35.7,100,100,100,0,0,0,320.1738387,20.57995968,538.838709677419
21-01-10 07:20:00,73.5,36,100,100,100,0,0,0,320.2567581,20.65496129,533.095238095238
21-01-10 07:25:00,73.5,35.8,100,100,100,0,0,0,320.4169355,20.72934194,525.079365079365
21-01-10 07:30:00,73.6,36.1,100,100,100,0,0,0,320.7417581,20.80359677,522
21-01-10 07:35:00,73.5,37.1,100,100,100,0,0,0,321.0287097,0.012523171,526.161290322581
21-01-10 07:40:00,73.4,38.4,100,100,100,0,0,0,321.3385645,0.087192692,541.838709677419
21-01-10 07:45:00,73.2,39.4,100,100,100,0,0,0,331.5438226,0.164018629,559.096774193548
21-01-10 07:50:00,73.2,40.3,100,100,100,0,0,0,332.1341935,0.24139529,571.483870967742
21-01-10 07:55:00,73.2,40.6,100,100,100,0,0,0,332.1518871,0.318949306,574.693548387097
21-01-10 08:00:00,73.3,40.3,100,100,100,0,0,0,332.8482698,0.396515619,576
21-01-10 08:05:00,73.2,40.4,100,100,100,0,0,0,333.7357419,0.474625484,575
21-01-10 08:10:00,73.2,40.5,100,100,100,0,0,0,333.8742258,0.552251677,568.650793650794
21-01-10 08:15:00,73.4,41,100,100,100,0,0,0,333.5340645,0.630255839,564
21-01-10 08:20:00,73.5,41.2,100,100,100,0,0,0,333.688871,0.707532419,556
21-01-10 08:25:00,73.3,41,100,100,100,0,0,0,335.2169677,0.785669597,549
21-01-10 08:30:00,73.2,41.2,100,100,100,0,0,0,337.5249677,0.864425806,541.596774193548
21-01-10 08:35:00,73.4,41.5,100,100,100,0,0,0,339.5820484,0.942737629,536.095238095238
21-01-10 08:40:00,73.4,41.3,100,100,100,0,0,0,339.261129,1.021565484,526.741935483871
21-01-10 08:45:00,73.5,40.9,100,100,100,0,0,0,342.6203387,1.100375,523.951612903226
21-01-10 08:50:00,73.5,40.5,100,100,100,0,0,0,342.640371,1.180263065,532.322580645161
21-01-10 08:55:00,73.7,40.2,100,100,100,0,0,0,343.9073226,1.260419677,551.612903225806
21-01-10 09:00:00,73.7,40.1,100,100,100,0,0,0,344.5883871,1.340887419,556.870967741935
21-01-10 09:05:00,73.8,40.3,100,100,100,0,0,0,345.821381,1.421493333,560.258064516129
21-01-10 09:10:00,73.9,40.4,100,100,100,0,0,0,346.1370159,1.502126825,559.08064516129
21-01-10 09:15:00,73.9,40.7,100,100,100,0,0,0,347.7147742,1.583116774,555.193548387097
21-01-10 09:20:00,73.9,40.9,100,100,100,0,0,0,347.9502581,1.664437097,549.258064516129
21-01-10 09:25:00,73.8,40.9,100,100,100,0,0,0,349.3156613,1.745179677,543
21-01-10 09:30:00,73.8,40.9,100,100,100,0,0,0,349.5775397,1.825752381,533.225806451613
21-01-10 09:35:00,73.8,40.4,100,100,100,0,0,0,350.2124762,1.907050952,524
21-01-10 09:40:00,73.9,40.8,100,100,100,0,0,0,351.5747778,1.988172381,517.967741935484
21-01-10 09:45:00,73.9,40.7,100,100,100,0,0,0,353.1862903,2.068775806,515.142857142857
21-01-10 09:50:00,73.9,40.8,100,100,100,0,0,0,353.69,2.149842097,521.08064516129
21-01-10 09:55:00,73.9,40.3,100,100,100,0,0,0,356.5039355,2.23130871,532.032258064516
21-01-10 10:00:00,73.9,40.3,100,100,100,0,0,0,355.8512258,2.315134194,547
21-01-10 10:05:00,73.9,40.1,100,100,100,0,0,0,355.1121613,2.398013871,559.161290322581
21-01-10 10:10:00,74.1,39.7,100,100,100,0,0,0,354.9880645,2.480461935,564.016129032258
21-01-10 10:15:00,74.1,39.4,100,100,100,0,0,0,354.2613548,2.563283548,567.193548387097
21-01-10 10:20:00,74,39.4,100,100,100,0,0,0,356.2577302,2.646414286,566.629032258065
21-01-10 10:25:00,73.9,39.6,100,100,100,0,0,0,360.4237143,2.730262857,561.645161290323
21-01-10 10:30:00,73.7,40,100,100,100,0,0,0,366.6175645,2.813320968,557.725806451613
21-01-10 10:35:00,73.8,40,100,100,100,0,0,0,367.2577419,2.898663871,551.806451612903
21-01-10 10:40:00,73.7,39.8,100,100,100,0,0,0,368.5287742,2.984631613,544.08064516129
21-01-10 10:45:00,73.6,40.1,100,100,100,0,0,0,371.8194194,3.070790645,536.258064516129
21-01-10 10:50:00,73.8,40,100,100,100,0,0,0,411.0316452,3.161120806,526.177419354839
21-01-10 10:55:00,73.7,39.7,100,100,100,0,0,0,419.2830802,3.257345294,518.534412955466
21-01-10 11:00:00,73.7,39.7,100,100,100,0,0,0,419.205381,3.35472,512.1
21-01-10 11:05:00,73.7,39.6,100,100,100,0,0,0,413.2128387,3.452350323,505.483870967742
21-01-10 11:10:00,73.6,39.4,100,100,100,0,0,0,413.9629355,3.548510968,497.428571428571
21-01-10 11:15:00,73.6,39.4,100,100,100,0,0,0,422.7066452,3.646570645,489.603174603175
21-01-10 11:20:00,73.5,39.3,100,100,100,0,0,0,421.755,3.744797419,481.370967741935
21-01-10 11:25:00,73.5,39.2,100,100,100,0,0,0,423.955,3.84357,468.967741935484
21-01-10 11:30:00,73.5,39.3,100,100,100,0,0,0,431.9741774,3.943759194,463.145161290323
21-01-10 11:35:00,73.5,39.3,100,100,100,0,0,0,459.4244516,4.047010645,454
21-01-10 11:40:00,73.5,39.3,100,100,100,0,0,0,433.3299032,4.150121613,447.548387096774
21-01-10 11:45:00,73.6,39.3,100,100,100,0,0,0,432.9293968,4.251921905,440.698412698413
21-01-10 11:50:00,73.5,39.3,100,100,100,38.39,0,0,427.9395161,4.351776935,435
21-01-10 11:55:00,73.5,39.7,100,100,100,100,0,0,428.8190645,4.451645484,430.079365079365
21-01-10 12:00:00,74.1,39.9,100,100,100,100,0,0,434.7945714,4.549788571,425.258064516129
21-01-10 12:05:00,74.4,40.2,100,100,100,100,0,0,461.6291429,4.653977619,422
21-01-10 12:10:00,74.4,40.4,100,100,100,100,0,0,491.6825161,4.764612903,417.612903225806
21-01-10 12:15:00,74.4,40.7,100,100,100,100,0,0,486.354871,4.877767258,414.58064516129
21-01-10 12:20:00,74.3,40.9,100,100,100,100,0,0,481.624,4.98996,411.936507936508
21-01-10 12:25:00,74.4,41.1,100,100,100,100,0,0,458.9097097,5.098783065,409
21-01-10 12:30:00,74.4,41.4,100,100,100,100,0,0,465.632,5.205949677,405.333333333333
21-01-10 12:35:00,74.4,41.6,100,100,100,100,0,0,464.7228871,5.314430806,403
21-01-10 12:40:00,74.3,41.8,100,100,100,100,0,0,459.0146774,5.42184,399.693548387097
21-01-10 12:45:00,74.3,42.1,100,100,100,100,0,0,453.3674839,5.528346452,398
21-01-10 12:50:00,74.2,42.4,100,100,100,100,0,0,434.7211429,5.633320159,396
21-01-10 12:55:00,74.4,42.5,100,100,100,100,0,0,435.9130317,5.734686984,395
21-01-10 13:00:00,74.2,42.8,100,100,100,100,0,0,433.177371,5.836224677,393
21-01-10 13:05:00,74.2,43.1,100,100,100,100,0,0,442.854871,5.938283226,391
21-01-10 13:10:00,74.4,43.4,100,100,100,100,0,0,466.7887581,6.044545806,389.774193548387
21-01-10 13:15:00,74.7,43.6,100,100,100,100,0,0,478.1193175,6.154235556,388
21-01-10 13:20:00,74.9,43.6,100,100,100,100,0,0,550.1129516,6.271890161,387
21-01-10 13:25:00,75.1,43.7,100,100,100,100,0,0,648.2386774,6.407516129,386
21-01-10 13:30:00,74.9,44,100,100,100,100,0,0,639.7999841,6.56567,387.548387096774
21-01-10 13:35:00,74.8,44.5,100,100,100,100,0,0,615.8282258,6.713003226,390.338709677419
21-01-10 13:40:00,74.7,44.9,100,100,100,100,0,0,505.0471613,6.84783,393.161290322581
21-01-10 13:45:00,74.7,45.2,100,100,100,100,0,0,713.6216774,6.992620645,393
21-01-10 13:50:00,74.9,45.5,100,100,100,100,0,0,889.3255323,7.163172581,394
21-01-10 13:55:00,75,45.5,100,100,100,100,0,0,811.7809677,7.352033548,395
21-01-10 14:00:00,75.1,45.8,100,100,100,100,0,0,819.9935645,7.541539032,396.532258064516
21-01-10 14:05:00,75.1,45.9,100,100,100,100,0,0,956.3884516,7.734202258,397
21-01-10 14:10:00,75.1,46,100,100,100,100,0,0,447.971,7.894123387,397.112903225806
21-01-10 14:15:00,75.2,45.8,100,100,100,100,0,0,837.1693226,8.052747742,398.935483870968
21-01-10 14:20:00,75.4,45.6,100,100,100,100,0,0,665.3022903,8.239746129,399
21-01-10 14:25:00,75.7,45.3,100,100,100,100,0,0,485.1955484,8.358654194,400
21-01-10 14:30:00,77,44.8,100,100,100,100,15.83,13.07,455.0055806,8.468665968,400
21-01-10 14:35:00,74.7,34.4,100,100,100,100,100,45.33,487.0413226,8.57999,399.774193548387
21-01-10 14:40:00,76.5,30.5,100,100,100,100,79.17,30.4,469.4961774,8.691515806,400.047619047619
21-01-10 14:45:00,74.5,29.5,100,100,100,100,99.87,16.8,459.7769677,8.799153871,401
21-01-10 14:50:00,77.1,32.7,100,100,100,100,41.46,22.4,467.3897143,8.905804127,401.322580645161
21-01-10 14:55:00,76,30.7,100,100,100,100,100,57.6,664.4751935,9.036004194,401
21-01-10 15:00:00,76,29.3,100,100,100,100,55.57,2.23,634.2899032,9.184964194,401.677419354839
21-01-10 15:05:00,75.5,29.7,100,100,100,100,97.76,48.17,673.3509516,9.342156613,401.142857142857
21-01-10 15:10:00,75.5,29.3,100,100,100,100,53.5,0,660.4027742,9.498161935,402
21-01-10 15:15:00,77.2,35.3,100,100,100,100,45.17,38.7,645.4134839,9.648580645,403
21-01-10 15:20:00,75.9,29.3,100,100,100,100,99.32,6.97,642.6977903,9.797002258,402.596774193548
21-01-10 15:25:00,77,29.3,100,100,100,100,94.01,68.48,569.4486452,9.937385161,403
21-01-10 15:30:00,75.7,27.8,100,100,100,100,86.83,0.78,510.6133226,10.06381613,403
21-01-10 15:35:00,77,31.1,100,100,100,100,17.17,14.4,494.8241935,10.18034516,403
21-01-10 15:40:00,75.7,28.4,100,100,100,100,100,44,483.3365161,10.28783871,403
21-01-10 15:45:00,77.4,29.4,100,100,100,100,83.33,37.07,411.8210484,10.39429194,402.31746031746
21-01-10 15:50:00,75.3,26.6,100,100,100,100,100,45.6,407.0940476,10.49218571,401
21-01-10 15:55:00,75.7,29.1,100,100,100,100,42.83,0,371.5332097,10.58098548,402.322580645161
21-01-10 16:00:00,77.1,34.2,100,100,100,100,62.5,52.87,367.0387097,10.66730968,403
21-01-10 16:05:00,74.5,27.8,100,100,100,100,94.83,3.93,361.8413065,10.75225806,402.935483870968
21-01-10 16:10:00,77,31.3,100,100,100,100,21.17,18.4,356.2438387,10.83634839,402
21-01-10 16:15:00,75.4,28.3,100,100,100,100,100,42.93,360.076,10.91949524,400
21-01-10 16:20:00,76.2,29.8,100,100,100,100,40.17,0,354.6119048,11.00448095,400
21-01-10 16:25:00,76.7,32.9,100,100,100,100,70.5,49.7,346.0706452,11.08601613,399
21-01-10 16:30:00,74.9,28.2,100,100,100,100,81.5,0.7,338.4231129,11.16609839,399
21-01-10 16:35:00,76.9,34,100,100,100,100,14.5,11.99,325.0539365,11.24261905,399
21-01-10 16:40:00,76,30.1,100,100,100,100,100,52.01,322.1244921,11.3185254,399
21-01-10 16:45:00,75.9,31.2,100,100,100,100,49.5,0,329.8644839,11.39465484,400.451612903226
21-01-10 16:50:00,76.9,35,100,100,100,100,0,0,328.3948387,11.47177097,402
21-01-10 16:55:00,77.1,31.5,100,100,100,100,61.17,50.38,327.3499516,11.54800323,402
21-01-10 17:00:00,75.5,28.3,100,100,100,100,93.5,3.22,327.266,11.6231,405.031746031746
21-01-10 17:05:00,76.7,31.8,100,100,100,100,0,0,331.744,11.69905,416.41935483871
21-01-10 17:10:00,76.9,31.2,100,100,100,100,0,0,330.9519677,11.77575806,451.516129032258
21-01-10 17:15:00,77,30.9,100,100,100,100,0,0,330.858,11.85317143,529
21-01-10 17:20:00,76.8,31.5,100,100,100,100,0,0,331.3849206,11.93019524,590.225806451613
21-01-10 17:25:00,76.7,31.9,100,100,100,100,0,0,331.0605323,12.00698387,630.725806451613
21-01-10 17:30:00,76.4,33.2,100,100,100,100,0,0,330.9997778,12.08427143,650.870967741935
21-01-10 17:35:00,75.9,34.1,100,100,100,100,0,0,331.5586667,12.16131429,662.790322580645
21-01-10 17:40:00,75.3,35.7,100,100,100,100,0,0,331.1075238,12.23887302,669.225806451613
21-01-10 17:45:00,74.5,36.6,100,100,100,100,0,0,331.4838254,12.31628571,672
21-01-10 17:50:00,74.2,37.3,100,100,100,100,0,0,331.5841452,12.39387419,671
21-01-10 17:55:00,73.7,37.8,100,100,100,100,0,0,331.5547742,12.47104516,665.91935483871
21-01-10 18:00:00,73.4,38.3,100,100,100,99.97,0,0,331.2131613,12.54840484,658.161290322581
21-01-10 18:05:00,73,38.5,100,100,100,28.63,0,0,331.5173871,12.62608387,650.539682539683
21-01-10 18:10:00,73.3,37.9,100,100,100,0,0,0,331.5411452,12.70320323,641.870967741935
21-01-10 18:15:00,73.3,37.1,100,100,100,0,0,0,331.3866452,12.78033548,633.238095238095
21-01-10 18:20:00,73.3,36.4,100,100,100,0,0,0,331.4173871,12.85712097,623.806451612903
21-01-10 18:25:00,73.1,35.7,100,100,100,0,0,0,331.301,12.9338,612.936507936508
21-01-10 18:30:00,73,35.3,100,100,100,0,0,0,331.6687419,13.01140806,603.145161290323
21-01-10 18:35:00,72.9,34.9,100,100,100,0,0,0,330.711,13.0885,594.322580645161
21-01-10 18:40:00,72.7,34.6,100,100,100,0,0,0,330.7829194,13.1656371,581
21-01-10 18:45:00,73,34.3,100,100,100,0,0,0,330.7536774,13.24321613,574.354838709677
21-01-10 18:50:00,73.2,33.8,100,100,100,0,0,0,330.3392419,13.31982903,561.564516129032
21-01-10 18:55:00,73,33.6,100,100,100,0,0,0,330.5898065,13.39655484,552.032258064516
21-01-10 19:00:00,72.9,33.5,100,100,100,0,0,0,330.6557419,13.47345323,540
21-01-10 19:05:00,72.9,33.6,100,100,100,0,0,0,330.3917097,13.55080645,528.322580645161
21-01-10 19:10:00,73.1,33.6,100,100,100,0,0,0,329.9119206,13.62822063,517.693548387097
21-01-10 19:15:00,73.3,33.5,100,100,100,0,0,0,330.5396667,13.7047619,508.483870967742
21-01-10 19:20:00,73,33.4,100,100,100,0,0,0,330.4727097,13.7816,501.08064516129
21-01-10 19:25:00,72.9,33.8,100,100,100,0,0,0,330.0608387,13.85675,507.714285714286
21-01-10 19:30:00,73.2,34.1,100,100,100,0,0,0,329.7199677,13.9331129,522.190476190476
21-01-10 19:35:00,73.6,34.5,100,100,100,0,0,0,329.9693065,14.00980968,542.333333333333
21-01-10 19:40:00,73.3,34.8,100,100,100,0,0,0,329.9280323,14.08620645,559.52380952381
21-01-10 19:45:00,73.3,35.7,100,100,100,0,0,0,329.9176452,14.16322097,572
21-01-10 19:50:00,72.8,36.2,100,100,100,0,0,0,329.727,14.2406,572
21-01-10 19:55:00,73,36.8,100,100,100,0,0,0,330.4910806,14.31762581,561.725806451613
21-01-10 20:00:00,73.2,37.1,100,100,100,0,0,0,330.5522903,14.39405161,545.645161290323
21-01-10 20:05:00,73.1,36.8,100,100,100,0,0,0,330.7009839,14.47139032,532
21-01-10 20:10:00,72.9,36.8,100,100,100,0,0,0,330.7439032,14.54821613,519.032258064516
21-01-10 20:15:00,73.2,37.3,100,100,100,0,0,0,330.066371,14.62439516,510.709677419355
21-01-10 20:20:00,73.4,37.6,100,100,100,0,0,0,329.9198387,14.70087419,507
21-01-10 20:25:00,73.4,37.4,100,100,100,0,0,0,330.3074286,14.7769381,514.161290322581
21-01-10 20:30:00,73.4,37.1,100,100,100,0,0,0,329.3592698,14.85321429,531.064516129032
21-01-10 20:35:00,73.2,36.7,100,100,100,0,0,0,329.234,14.93029194,549.306451612903
21-01-10 20:40:00,73.2,36.6,100,100,100,0,0,0,329.2405484,15.00706774,564.269841269841
21-01-10 20:45:00,73.2,36.3,100,100,100,0,0,0,328.9270968,15.08356452,573.129032258065
21-01-10 20:50:00,73.3,36,100,100,100,0,0,0,328.6566452,15.15992258,579
21-01-10 20:55:00,71.9,35.3,100,100,100,0,0,0,328.9028935,15.23536454,581
21-01-10 21:00:00,71.4,34.4,100,100,100,0,0,0,328.9928478,15.31116362,571.557077625571
21-01-10 21:05:00,71.5,33.8,100,100,100,0,0,0,329.0828021,15.38696271,561.511415525114
21-01-10 21:10:00,72.3,33.4,100,100,100,0,0,0,329.2054093,15.43326636,551.212347988775
21-01-10 21:15:00,73.4,34.1,100,100,100,0,0,0,329.329615,15.47812617,540.828811973807
21-01-10 21:20:00,73.5,33.5,100,100,100,0,0,0,329.4538206,15.52298598,530.44527595884
21-01-10 21:25:00,73.6,33.2,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 21:30:00,73.7,33,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 21:35:00,73.9,32.8,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 21:40:00,74.2,33,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 21:45:00,74.1,32.9,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 21:50:00,74.3,33.2,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 21:55:00,74.3,33.6,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 22:00:00,74.3,34,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 22:05:00,73.9,34,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 22:10:00,72.9,33.5,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 22:15:00,71.9,33.3,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 22:20:00,71.8,33,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 22:25:00,72.2,33.2,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 22:30:00,73.7,33.9,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 22:35:00,74,32.8,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 22:40:00,74.2,32.1,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 22:45:00,74.5,31.9,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 22:50:00,74.6,32.1,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 22:55:00,74.8,32.3,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 23:00:00,73.4,31.9,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 23:05:00,71.8,31.8,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 23:10:00,71.9,31.3,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 23:15:00,73.1,31,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 23:20:00,73.6,30.6,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 23:25:00,74,30.8,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 23:30:00,74.5,31,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 23:35:00,74.3,31.3,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 23:40:00,73.6,31.3,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 23:45:00,73.4,31,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 23:50:00,73.8,30.5,100,100,100,0,0,0,329.53,29.69686397,522
21-01-10 23:55:00,74.1,30.4,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 00:00:00,74.3,30.8,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 00:05:00,74.2,31.2,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 00:10:00,74.2,31.7,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 00:15:00,73.9,31.8,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 00:20:00,73.8,32.1,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 00:25:00,73.1,32.3,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 00:30:00,72.3,32.7,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 00:35:00,72.9,32.4,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 00:40:00,73.3,31.7,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 00:45:00,73.6,31.2,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 00:50:00,73.6,31.3,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 00:55:00,73.6,31.5,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 01:00:00,73.6,32.1,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 01:05:00,73.6,32,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 01:10:00,73.7,32.2,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 01:15:00,73.9,32.7,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 01:20:00,74,33,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 01:25:00,73.6,33.2,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 01:30:00,72.4,33.3,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 01:35:00,72.1,33.2,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 01:40:00,72.7,32.9,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 01:45:00,73.2,32,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 01:50:00,73.4,31.4,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 01:55:00,73.4,31.6,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 02:00:00,73.6,32.1,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 02:05:00,73.8,32.4,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 02:10:00,73.5,32.6,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 02:15:00,72.9,31.9,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 02:20:00,72.7,31.7,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 02:25:00,73.3,32.1,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 02:30:00,73.8,31.9,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 02:35:00,74.1,32.6,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 02:40:00,74.1,32.6,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 02:45:00,73.8,32.8,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 02:50:00,73.5,33.4,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 02:55:00,73.3,34.1,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 03:00:00,73.4,35,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 03:05:00,73.3,35.3,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 03:10:00,73.2,35.2,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 03:15:00,73,35.3,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 03:20:00,73,35.7,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 03:25:00,73,35.6,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 03:30:00,72.6,35.4,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 03:35:00,72.5,35.6,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 03:40:00,72.7,35.9,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 03:45:00,72.4,35.7,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 03:50:00,72.3,35.1,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 03:55:00,72.1,34.3,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 04:00:00,72.6,34.4,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 04:05:00,73.2,34.6,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 04:10:00,73.1,34,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 04:15:00,73.1,34.1,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 04:20:00,73.5,34.7,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 04:25:00,73.4,34.5,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 04:30:00,73.3,33.8,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 04:35:00,73.4,34.4,100,100,100,0,0,0,329.53,29.69686397,522
21-01-11 04:40:00,73.6,34.7,31,31,31,0,0,0,329.53,29.69686397,522
21-01-11 04:45:00,72.6,35.5,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 04:50:00,70.8,35.5,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 04:55:00,71,35.9,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 05:00:00,71.2,36,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 05:05:00,71.1,36.1,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 05:10:00,71.1,35.7,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 05:15:00,71.3,34.8,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 05:20:00,71.7,34.1,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 05:25:00,72.3,33.6,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 05:30:00,72.7,33.5,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 05:35:00,72.8,33.3,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 05:40:00,73,33.1,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 05:45:00,73.2,32.8,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 05:50:00,73.4,32.5,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 05:55:00,73.6,32.5,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 06:00:00,73.7,32.4,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 06:05:00,73.8,32.5,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 06:10:00,73.9,32.4,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 06:15:00,73.9,32.3,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 06:20:00,73.7,32.4,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 06:25:00,73.6,32.7,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 06:30:00,73.5,33.1,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 06:35:00,73.4,33.1,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 06:40:00,73.4,33,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 06:45:00,73.4,33.3,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 06:50:00,73.5,33.3,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 06:55:00,73.5,33.1,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 07:00:00,73.6,33.1,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 07:05:00,73.7,32.7,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 07:10:00,73.7,32.6,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 07:15:00,73.7,32.7,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 07:20:00,73.7,32.7,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 07:25:00,73.7,33,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 07:30:00,73.6,32.9,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 07:35:00,73.6,32.8,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 07:40:00,73.4,32.9,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 07:45:00,73.3,33,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 07:50:00,73.2,33.4,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 07:55:00,73.2,33.5,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 08:00:00,73.2,33.9,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 08:05:00,73.2,33.8,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 08:10:00,73.2,33.6,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 08:15:00,73.3,33.5,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 08:20:00,73.4,33.6,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 08:25:00,73.5,33.8,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 08:30:00,73.7,33.8,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 08:35:00,73.8,33.8,0,0,0,0,0,0,329.53,29.69686397,522
21-01-11 08:40:00,73.8,34.2,47,47,48,9.7,0,0,329.53,29.69686397,522
21-01-11 08:45:00,73.8,33.9,100,100,100,98.36,0,0,329.53,29.69686397,522
21-01-11 08:50:00,75.5,33.3,100,100,100,100,0,0,381.8409344,0.050170466,24.5493537015276
21-01-11 08:55:00,76.6,32.4,100,100,100,100,0,0,399.6400984,0.151386754,55.8889541715629
21-01-11 09:00:00,76.7,32.5,100,100,100,100,0,0,401.55,0.255026,87.2285546415981
21-01-11 09:05:00,76.6,33.1,100,100,100,100,0,0,406.1637,0.359730117,118.568155111633
21-01-11 09:10:00,76.5,33.8,100,100,100,100,0,0,402.5426,0.4642249,149.907755581669
21-01-11 09:15:00,76.1,34.6,100,100,100,100,0,0,401.2215574,0.568361525,181.247356051704
21-01-11 09:20:00,75.5,35.1,100,100,100,100,0,0,393.2150328,0.671561738,212.586956521739
21-01-11 09:25:00,75.3,35.7,100,100,100,100,0,0,381.442,0.771071,243.926556991774
21-01-11 09:30:00,74.7,36.3,100,100,100,100,0,0,384.5073279,0.870250246,275.26615746181
21-01-11 09:35:00,74.5,36.9,100,100,100,100,0,0,384.0664,0.969774,306.605757931845
21-01-11 09:40:00,74.2,37.4,100,100,100,100,0,0,380.578082,1.068824098,337.94535840188
21-01-11 09:45:00,74.3,37.9,100,100,100,100,0,0,379.7062951,1.166947541,369.284958871915
21-01-11 09:50:00,74,38.2,100,100,100,100,0,0,380.1272787,1.26535,400.624559341951
21-01-11 09:55:00,73.9,38.9,100,100,100,100,0,0,393.374,1.3653475,431.964159811986
21-01-11 10:00:00,73.7,41.1,100,100,100,100,0,0,405.7921475,1.468667213,463.303760282021
21-01-11 10:05:00,73.8,43.6,100,100,100,100,0,0,415.2807377,1.575175574,494.643360752056
21-01-11 10:10:00,73.9,45.2,100,100,100,100,0,0,419.17825,1.682836667,525.982961222092
21-01-11 10:15:00,74,46.4,100,100,100,100,0,0,421.4134,1.791694667,557.322561692127
21-01-11 10:20:00,73.9,46.5,100,100,100,100,0,0,418.8854918,1.90046918,588.662162162162
21-01-11 10:25:00,73.7,46.8,100,100,100,100,0,0,417.3867213,2.008507541,620.001762632197
21-01-11 10:30:00,73.5,47,100,100,100,100,0,0,421.0107541,2.117338361,651.341363102233
21-01-11 10:35:00,73.4,47.2,100,100,100,100,0,0,417.5328033,2.226079016,682.680963572268
21-01-11 10:40:00,73.1,47.1,100,100,100,100,0,0,413.659,2.333485,714.020564042303
21-01-11 10:45:00,73,47,100,100,100,100,0,0,412.7721167,2.440186167,745.360164512338
21-01-11 10:50:00,72.7,47,100,100,100,100,0,0,414.3767377,2.54718,776.699764982374
21-01-11 10:55:00,72.6,46.8,100,100,100,100,0,0,402.0475082,2.653711475,808.039365452409
21-01-11 11:00:00,72.5,46.5,100,100,100,100,0,0,402.0762167,2.757498833,839.378965922444
21-01-11 11:05:00,72.5,46.3,100,100,100,100,0,0,413.8320656,2.862438361,870.718566392479
21-01-11 11:10:00,72.3,45.9,100,100,100,100,0,0,433.7589219,2.950586719,872
21-01-11 11:15:00,72.4,45.6,100,100,100,100,0,0,448.8216774,3.053282903,830.741935483871
21-01-11 11:20:00,72.5,45.2,100,100,100,100,0,0,448.7087742,3.158330484,793.142857142857
21-01-11 11:25:00,72.8,44.8,100,100,100,100,0,0,438.5550323,3.261584516,757.951612903226
21-01-11 11:30:00,72.9,44.4,100,100,100,100,0,0,436.8524444,3.362906667,725.790322580645
21-01-11 11:35:00,73,44.3,100,100,100,100,0,0,450.0423548,3.464274194,691.677419354839
21-01-11 11:40:00,73,44.5,100,100,100,100,0,0,466.6733065,3.571737419,662.142857142857
21-01-11 11:45:00,73,44.1,100,100,100,100,0,0,477.8574194,3.681665806,643.532258064516
21-01-11 11:50:00,72.9,43.8,100,100,100,100,0,0,498.7884127,3.796075873,623.903225806452
21-01-11 11:55:00,73,43.5,100,100,100,100,0,0,484.3008387,3.911568871,609.645161290323
21-01-11 12:00:00,72.9,43.4,100,100,100,100,0,0,497.9005161,4.024875484,589.516129032258
21-01-11 12:05:00,72.7,43.5,100,100,100,100,0,0,498.7486129,4.141815323,576.032258064516
21-01-11 12:10:00,72.7,43.8,100,100,100,100,0,0,488.6959516,4.257464516,559.048387096774
21-01-11 12:15:00,73.3,43.7,100,100,100,100,0,0,484.9862903,4.370354516,546.161290322581
21-01-11 12:20:00,73.7,43.3,100,100,100,100,0,0,486.8385556,4.483150159,530.741935483871
21-01-11 12:25:00,73.9,43.1,100,100,100,100,0,0,508.0376935,4.599556613,518.047619047619
21-01-11 12:30:00,74,43.2,100,100,100,100,0,0,525.3916032,4.720354286,506.806451612903
21-01-11 12:35:00,73.9,43.4,100,100,100,100,0,0,530.9524516,4.841005161,496.387096774194
21-01-11 12:40:00,74,43.6,100,100,100,100,0,0,565.8389355,4.969258387,488.612903225806
21-01-11 12:45:00,74.3,43.7,100,100,100,100,0,0,554.5965,5.099135,477.952380952381
21-01-11 12:50:00,74.3,44,100,100,100,100,0,0,604.8539516,5.232524839,470.322580645161
21-01-11 12:55:00,74.6,44.1,100,100,100,100,0,0,616.9486774,5.375020968,457.516129032258
21-01-11 13:00:00,74.8,44.4,100,100,100,100,0,0,604.7149839,5.516812581,447.016129032258
21-01-11 13:05:00,74.8,44.9,100,100,100,100,0,0,627.9570645,5.656303226,440.58064516129
21-01-11 13:10:00,74.8,45.5,100,100,100,100,0,0,597.5435161,5.801967419,435
21-01-11 13:15:00,75,45.5,100,100,100,100,0,0,591.7692581,5.938883871,430.571428571429
21-01-11 13:20:00,75,45.6,100,100,100,100,0,0,615.1677778,6.082043333,426
21-01-11 13:25:00,75.1,45.8,100,100,100,100,0,0,607.8588065,6.224873548,424
21-01-11 13:30:00,75.3,45.9,100,100,100,100,0,0,572.103371,6.36336371,421.112903225806
21-01-11 13:35:00,75.6,45.8,100,100,100,100,0,0,507.8066774,6.49231129,417
21-01-11 13:40:00,75.9,45.8,100,100,100,100,0,0,508.0475,6.607575,415.47619047619
21-01-11 13:45:00,76.6,45.6,100,100,100,100,0,0,562.6764839,6.730454194,414
21-01-11 13:50:00,77.1,45.1,100,100,100,100,0,0,525.7148065,6.855419032,412.822580645161
21-01-11 13:55:00,77.2,44.3,100,100,100,100,47.83,41.9,516.3397742,6.976164516,413
21-01-11 14:00:00,73.8,34.9,100,100,100,100,99.37,8.5,562.8080161,7.101289839,413
21-01-11 14:05:00,75.1,40.4,100,100,100,100,4.79,0,775.3494516,7.244875806,412.365079365079
21-01-11 14:10:00,76.3,45.3,100,100,100,100,0,0,582.8934194,7.399861613,412
21-01-11 14:15:00,77.5,42.3,100,100,100,100,70.5,67.59,465.272129,7.513276774,411
21-01-11 14:20:00,74.9,33.1,100,100,100,100,99.65,13.74,488.8543226,7.630422097,411
21-01-11 14:25:00,76.7,40,100,100,100,100,11.97,3.05,503.3092581,7.746697742,411
21-01-11 14:30:00,78.8,36.3,100,100,100,100,99.04,94.02,485.3957419,7.862201452,410
21-01-11 14:35:00,76,26.9,100,100,100,100,100,81.27,472.1586984,7.974745079,410.435483870968
21-01-11 14:40:00,73.7,28.9,100,100,100,100,78.5,0,483.9894516,8.091932903,410
21-01-11 14:45:00,76.8,33.7,100,100,100,100,39.83,37.02,467.3473333,8.203645238,409
21-01-11 14:50:00,76.2,31.8,100,100,100,100,100,23.11,438.5785323,8.31323629,409
21-01-11 14:55:00,76.4,31.9,100,100,100,100,100,45.47,438.5009677,8.418786129,411.854838709677
21-01-11 15:00:00,76.3,33.1,100,100,100,100,60.17,0,415.3237097,8.51741,421.677419354839
21-01-11 15:05:00,77.3,35.9,100,100,100,100,26.5,23.73,401.0216452,8.613694032,430.984126984127
21-01-11 15:10:00,75.8,31,100,100,100,100,100,40.27,413.6077143,8.708688571,437.91935483871
21-01-11 15:15:00,76.4,34.4,100,100,100,100,37.5,0,428.0883333,8.80522,443.258064516129
21-01-11 15:20:00,77.1,35.2,100,100,100,100,0,0,655.0610323,8.91977871,447
21-01-11 15:25:00,77.2,37,100,100,100,100,0.24,0.11,549.8940968,9.04568871,448.777777777778
21-01-11 15:30:00,76.3,34.4,100,100,100,100,86.26,53.49,451.3405161,9.15993,447
21-01-11 15:35:00,74.6,31.1,100,100,100,100,68.17,0,462.983629,9.26351,440.564516129032
21-01-11 15:40:00,75.9,35.8,100,100,100,100,0,0,522.2486452,9.378947097,439
21-01-11 15:45:00,76.9,38.2,100,100,100,100,0,0,460.9577903,9.495485806,438
21-01-11 15:50:00,77.2,39.4,100,100,100,100,0.57,0.19,453.4322581,9.605268387,438
21-01-11 15:55:00,76.6,35.2,100,100,100,100,93.93,62.47,413.9283548,9.704775161,432.274193548387
21-01-11 16:00:00,75.1,33.7,100,100,100,100,68.17,0,409.2026667,9.800817619,431
21-01-11 16:05:00,75.5,35.5,100,100,100,100,0,0,392.7882903,9.894718226,431.370967741935
21-01-11 16:10:00,75.7,33.1,100,100,100,100,0,0,373.4136508,9.98343,431.193548387097
21-01-11 16:15:00,75.7,32.7,100,100,100,100,0,0,368.451,10.0699,431.016129032258
21-01-11 16:20:00,75.9,33,100,100,100,100,0,0,362.4949032,10.15729516,432.15873015873
21-01-11 16:25:00,76.4,33.3,100,100,100,100,0,0,352.6504516,10.24026129,433
21-01-11 16:30:00,77.1,33.5,100,100,100,100,0.79,3.05,346.3661613,10.32206452,433
21-01-11 16:35:00,75.2,30.9,100,100,100,100,99.04,45.75,331.1756774,10.40161613,434
21-01-11 16:40:00,74.2,30.7,100,100,100,100,50.83,0,326.881129,10.47806129,433
21-01-11 16:45:00,76.2,33.1,100,100,100,100,0,0,324.0457419,10.55417419,432
21-01-11 16:50:00,77.2,35.5,100,100,100,100,5.17,6.3,329.5829194,10.63048065,432
21-01-11 16:55:00,75.1,30.8,100,100,100,100,100,40.9,327.9979355,10.70724839,430
21-01-11 17:00:00,74.8,32.6,100,100,100,100,44.17,0,327.7447619,10.78364921,429.58064516129
21-01-11 17:05:00,76.5,36.9,100,100,100,100,0,0,330.0385556,10.86061111,428
21-01-11 17:10:00,77.2,35.2,100,100,100,100,0,0,330.6073333,10.9378381,426.870967741936
21-01-11 17:15:00,77,34.1,100,100,100,100,0,0,330.1761429,11.01344286,426
21-01-11 17:20:00,76.7,33.5,100,100,100,100,0,0,330.4527581,11.09043548,425
21-01-11 17:25:00,76.3,33.8,100,100,100,100,0,0,330.6330323,11.16670645,430.532258064516
21-01-11 17:30:00,76,34.1,100,100,100,100,0,0,330.6932742,11.2430871,458.838709677419
21-01-11 17:35:00,75.6,34.5,100,100,100,100,0,0,331.1394516,11.31922903,535.193548387097
21-01-11 17:40:00,75.2,34.9,100,100,100,100,0,0,331.0123548,11.3968371,629
21-01-11 17:45:00,74.8,35.2,100,100,100,100,0,0,331.2600968,11.47388065,703.41935483871
21-01-11 17:50:00,74.6,35.9,100,100,100,100,0,0,331.1172742,11.55020161,752.935483870968
21-01-11 17:55:00,74.2,36.6,100,100,100,100,0,0,331.5177581,11.62792419,788.451612903226
21-01-11 18:00:00,73.7,37.3,100,100,100,99.96,0,0,330.9151935,11.70520323,807.532258064516
21-01-11 18:05:00,73.4,38.1,100,100,100,26.65,0,0,331.2899355,11.78269516,818.258064516129
21-01-11 18:10:00,73.1,38.4,100,100,100,0,0,0,330.661,11.85967419,825
21-01-11 18:15:00,73,38.3,100,100,100,0,0,0,330.6464677,11.93708065,822.41935483871
21-01-11 18:20:00,72.8,38.2,100,100,100,0,0,0,330.3296452,12.01403226,817
21-01-11 18:25:00,72.7,38.1,100,100,100,0,0,0,330.8700794,12.09118571,813.564516129032
21-01-11 18:30:00,72.7,37.3,100,100,100,0,0,0,330.6024286,12.1685619,813
21-01-11 18:35:00,72.6,36.8,100,100,100,0,0,0,330.2411935,12.24584516,809
21-01-11 18:40:00,72.5,36.4,100,100,100,0,0,0,330.8302258,12.32267097,796.322580645161
21-01-11 18:45:00,72.3,36.1,100,100,100,0,0,0,331.09,12.39957143,779.806451612903
21-01-11 18:50:00,72.3,35.7,100,100,100,0,0,0,331.0107419,12.47681935,749.612903225806
21-01-11 18:55:00,72.5,35.6,100,100,100,0,0,0,331.2693871,12.55354194,715.516129032258
21-01-11 19:00:00,72.5,35.3,100,100,100,0,0,0,331.1508571,12.63110476,681.322580645161
21-01-11 19:05:00,72.5,35.1,100,100,100,0,0,0,331.5415397,12.70815238,651.806451612903
21-01-11 19:10:00,72.4,35.1,100,100,100,0,0,0,331.7293968,12.78462381,628.58064516129
21-01-11 19:15:00,72.3,35.2,100,100,100,0,0,0,331.5990484,12.86231452,607.935483870968
21-01-11 19:20:00,72.3,35.2,100,100,100,0,0,0,331.8582581,12.93909355,587.5
21-01-11 19:25:00,72.2,35.5,100,100,100,0,0,0,332.3952419,13.01630323,564.032258064516
21-01-11 19:30:00,72.1,35.8,100,100,100,0,0,0,332.6127419,13.09396452,549.129032258065
21-01-11 19:35:00,72,35.8,100,100,100,0,0,0,332.7865323,13.17162581,529.15873015873
21-01-11 19:40:00,71.9,36.2,100,100,100,0,0,0,333.4707419,13.24931935,512.193548387097
21-01-11 19:45:00,71.8,36.8,100,100,100,0,0,0,333.6060317,13.32565079,498.741935483871
21-01-11 19:50:00,71.7,37.4,100,100,100,0,0,0,334.0174032,13.40276774,487.548387096774
21-01-11 19:55:00,71.6,37.6,100,100,100,0,0,0,334.2277097,13.47982903,483
21-01-11 20:00:00,71.4,37.9,100,100,100,0,0,0,334.6019516,13.55686613,483
21-01-11 20:05:00,71.2,38.2,100,100,100,0,0,0,334.6920484,13.63363387,482.064516129032
21-01-11 20:10:00,71.1,38.5,100,100,100,0,0,0,334.647,13.71054839,487.274193548387
21-01-11 20:15:00,71,38.9,100,100,100,0,0,0,335.0092581,13.78763226,493.41935483871
21-01-11 20:20:00,70.8,39.3,100,100,100,0,0,0,335.2949032,13.86453226,499.403225806452
21-01-11 20:25:00,70.6,39.6,100,100,100,0,0,0,335.359129,13.94287581,507.451612903226
21-01-11 20:30:00,70.3,40,100,100,100,0,0,0,335.2822258,14.02113226,515.096774193548
21-01-11 20:35:00,70.3,40.1,100,100,100,0,0,0,335.4350806,14.09971935,518.873015873016
21-01-11 20:40:00,69.9,40,100,100,100,0,0,0,335.5279032,14.17817419,518.301587301587
21-01-11 20:45:00,69.8,40.2,100,100,100,0,0,0,335.877,14.25605,515
21-01-11 20:50:00,69.6,40.4,100,100,100,0,0,0,335.9550968,14.33372258,507
21-01-11 20:55:00,69.4,40.6,100,100,100,0,0,0,335.8779355,14.41239355,500.838709677419
21-01-11 21:00:00,69.4,40.6,100,100,100,0,0,0,335.7932903,14.49018065,494.015873015873
21-01-11 21:05:00,69.4,40.5,100,100,100,0,0,0,336.0997097,14.56144839,482.387096774194
21-01-11 21:10:00,69.3,40.5,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 21:15:00,69.2,40.3,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 21:20:00,69.2,40.4,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 21:25:00,69,40.2,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 21:30:00,68.9,39.9,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 21:35:00,69,40.2,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 21:40:00,68.9,39.9,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 21:45:00,68.9,40.1,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 21:50:00,68.7,40.3,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 21:55:00,68.6,40.1,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 22:00:00,68.7,40.4,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 22:05:00,68.4,40.2,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 22:10:00,68.5,40.4,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 22:15:00,68.6,40.6,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 22:20:00,68.3,40.2,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 22:25:00,68.4,40.6,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 22:30:00,68.7,40.4,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 22:35:00,68.5,40.3,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 22:40:00,68.6,40.4,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 22:45:00,68.7,40.9,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 22:50:00,68.7,41,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 22:55:00,68.8,41.1,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 23:00:00,68.5,41.1,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 23:05:00,68.5,41.3,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 23:10:00,68.5,41.4,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 23:15:00,68.3,41.2,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 23:20:00,68.3,41.4,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 23:25:00,68.4,41.4,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 23:30:00,68.4,41.4,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 23:35:00,68.3,41.7,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 23:40:00,68.4,41.7,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 23:45:00,68.4,41.7,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 23:50:00,68.5,42,100,100,100,0,0,0,335.976,28.53571205,482
21-01-11 23:55:00,68.2,41.8,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 00:00:00,68.3,42,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 00:05:00,68.4,42.2,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 00:10:00,68.3,42.2,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 00:15:00,68,41.6,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 00:20:00,68.1,42.1,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 00:25:00,68,41.8,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 00:30:00,67.7,41.2,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 00:35:00,67.8,41.4,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 00:40:00,67.8,41.8,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 00:45:00,67.9,41.2,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 00:50:00,68.5,41.9,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 00:55:00,68.4,42.4,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 01:00:00,68,41.7,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 01:05:00,68,41.9,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 01:10:00,68.2,42.5,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 01:15:00,67.7,42.2,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 01:20:00,67.7,42.2,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 01:25:00,67.8,42.3,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 01:30:00,67.8,42.5,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 01:35:00,67.5,42.2,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 01:40:00,67.6,42.3,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 01:45:00,67.6,42.3,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 01:50:00,67.5,42.1,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 01:55:00,67.4,42.1,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 02:00:00,67.5,42.2,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 02:05:00,67.5,42.3,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 02:10:00,67.4,42.2,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 02:15:00,67.4,42.2,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 02:20:00,67.6,42.3,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 02:25:00,67.6,42.2,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 02:30:00,67.3,42,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 02:35:00,67.4,42.1,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 02:40:00,67.5,42,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 02:45:00,67.3,42,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 02:50:00,67.3,42,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 02:55:00,67.2,42.2,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 03:00:00,67.2,42.4,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 03:05:00,67.2,42.5,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 03:10:00,67.2,42.8,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 03:15:00,67.2,42.8,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 03:20:00,67.3,42.9,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 03:25:00,67.3,42.9,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 03:30:00,67.2,43.1,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 03:35:00,67.2,43.3,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 03:40:00,67.1,43.3,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 03:45:00,67.1,43.3,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 03:50:00,67.2,43.6,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 03:55:00,67.1,43.6,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 04:00:00,67.1,43.6,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 04:05:00,67,43.7,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 04:10:00,66.9,43.7,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 04:15:00,66.9,43.7,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 04:20:00,66.9,43.7,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 04:25:00,66.9,43.8,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 04:30:00,66.8,43.8,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 04:35:00,66.8,43.7,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 04:40:00,66.8,43.7,100,100,100,0,0,0,335.976,28.53571205,482
21-01-12 04:45:00,66.8,43.7,22,22,22,0,0,0,335.976,28.53571205,482
21-01-12 04:50:00,65.8,44.2,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 04:55:00,64.8,45.1,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 05:00:00,64.1,45.6,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 05:05:00,63.8,46.1,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 05:10:00,63.8,46.3,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 05:15:00,63.7,45.9,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 05:20:00,63.7,45.3,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 05:25:00,63.9,44.7,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 05:30:00,64.1,43.9,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 05:35:00,64.4,43,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 05:40:00,64.7,42.3,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 05:45:00,65.1,41.5,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 05:50:00,65.4,40.8,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 05:55:00,65.7,40.1,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 06:00:00,66,39.3,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 06:05:00,66.1,38.9,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 06:10:00,66,38.7,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 06:15:00,66.4,38.4,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 06:20:00,66.9,37.8,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 06:25:00,67.1,37.2,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 06:30:00,67.3,36.9,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 06:35:00,67.5,36.6,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 06:40:00,67.8,36.1,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 06:45:00,68.3,35.6,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 06:50:00,68.5,35.1,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 06:55:00,68.7,34.8,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 07:00:00,69,34.4,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 07:05:00,69.3,34.1,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 07:10:00,69.8,33.6,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 07:15:00,70.2,33.2,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 07:20:00,70.7,32.9,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 07:25:00,71.1,32.7,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 07:30:00,71.3,32.7,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 07:35:00,71.6,32.8,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 07:40:00,71.8,33.3,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 07:45:00,71.9,33.4,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 07:50:00,72.1,33.6,0,0,0,0,0,0,335.976,28.53571205,482
