Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-01-12 07:55:00,72.4,34.2,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 08:00:00,72.9,34.7,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 08:05:00,73.2,34.5,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 08:10:00,73.6,34.6,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 08:15:00,73.7,35.3,0,0,0,0,0,0,335.976,28.53571205,482
21-01-12 08:20:00,73.5,35.2,0,0,0,0,0,0,335.976,28.53571205,0
21-01-12 08:25:00,73.2,34.4,0,0,0,0,0,0,368.2938,0.02469524,4.78756476683938
21-01-12 08:30:00,73.2,34.3,0,0,0,0,0,0,367.6377541,0.120265475,16.7564766839378
21-01-12 08:35:00,73.3,34.4,0,0,0,0,0,0,365.7290492,0.215718918,28.7253886010363
21-01-12 08:40:00,73.5,35.4,0,0,0,0,0,0,355.2637541,0.308922213,40.6943005181347
21-01-12 08:45:00,73.5,35.1,51,51,51,25.28,0,0,351.0626393,0.399873393,52.6632124352332
21-01-12 08:50:00,73.7,34.8,100,100,100,99.78,0,0,360.8209333,0.492128933,64.6321243523316
21-01-12 08:55:00,74.9,34.4,100,100,100,100,0,0,352.4445333,0.584343033,76.6010362694301
21-01-12 09:00:00,75.7,33.7,100,100,100,100,0,0,350.2729508,0.675662115,88.5699481865285
21-01-12 09:05:00,75.8,34.4,100,100,100,100,0,0,361.1655333,0.767092633,100.538860103627
21-01-12 09:10:00,75.6,35.4,100,100,100,100,0,0,386.0376833,0.863224017,112.507772020725
21-01-12 09:15:00,75.3,36.7,100,100,100,100,0,0,424.2419344,0.969476738,124.476683937824
21-01-12 09:20:00,74.9,38.3,100,100,100,100,0,0,434.5212951,1.081256393,136.445595854922
21-01-12 09:25:00,74.4,40.2,100,100,100,100,0,0,416.1314,1.191441,148.414507772021
21-01-12 09:30:00,74.2,41.3,100,100,100,100,0,0,411.9735,1.29812,160.383419689119
21-01-12 09:35:00,74,42.2,100,100,100,100,0,0,425.3872623,1.406796393,172.352331606218
21-01-12 09:40:00,73.9,42.4,100,100,100,100,0,0,424.3779,1.516811167,184.321243523316
21-01-12 09:45:00,73.8,43.6,100,100,100,100,0,0,421.9468033,1.625993443,196.290155440415
21-01-12 09:50:00,73.7,44,100,100,100,100,0,0,437.2533607,1.736818361,208.259067357513
21-01-12 09:55:00,73.6,44.3,100,100,100,100,0,0,426.1336333,1.848525667,220.227979274611
21-01-12 10:00:00,73.5,44.5,100,100,100,100,0,0,423.9108689,1.957512623,232.19689119171
21-01-12 10:05:00,73.2,45.5,100,100,100,100,0,0,484.0203115,2.074935574,244.165803108808
21-01-12 10:10:00,73,46.1,100,100,100,100,0,0,552.8342,2.2100265,256.134715025907
21-01-12 10:15:00,72.9,46.7,100,100,100,100,0,0,450.625,2.3399,268.103626943005
21-01-12 10:20:00,73,46.8,100,100,100,100,0,0,427.6458,2.45178,280.072538860104
21-01-12 10:25:00,73.3,47.1,100,100,100,100,0,0,439.0424426,2.564293934,292.041450777202
21-01-12 10:30:00,73.6,46.9,100,100,100,100,0,0,414.9341311,2.676209508,304.010362694301
21-01-12 10:35:00,73.7,47,100,100,100,100,0,0,381.7067705,2.777934426,315.979274611399
21-01-12 10:40:00,73.7,46.8,100,100,100,100,0,0,388.0974667,2.87666,327.948186528497
21-01-12 10:45:00,73.7,46.8,100,100,100,100,0,0,394.9172131,2.978341148,339.917098445596
21-01-12 10:50:00,73.8,46.7,100,100,100,100,0,0,394.3882459,3.080334262,351.886010362694
21-01-12 10:55:00,73.9,46.4,100,100,100,100,0,0,392.7863667,3.182312667,363.854922279793
21-01-12 11:00:00,74,46.3,100,100,100,100,0,0,390.4789672,3.28317459,375.823834196891
21-01-12 11:05:00,74,46.2,100,100,100,100,0,0,396.9620323,3.378196129,384.873015873016
21-01-12 11:10:00,74.2,46,100,100,100,100,0,0,406.3145484,3.47187871,384
21-01-12 11:15:00,74.6,45.5,100,100,100,100,0,0,418.9840968,3.568421613,383
21-01-12 11:20:00,74.8,45.5,100,100,100,100,0,0,419.1936129,3.665784839,383
21-01-12 11:25:00,74.6,46,100,100,100,100,0,0,413.7855484,3.763734516,382.650793650794
21-01-12 11:30:00,74.5,46.1,100,100,100,100,0,0,413.3585714,3.859093333,382
21-01-12 11:35:00,74.3,46.1,100,100,100,100,0,0,439.8600323,3.959066774,382.967741935484
21-01-12 11:40:00,73.9,46.5,100,100,100,100,0,0,441.1029032,4.060578387,381
21-01-12 11:45:00,73.6,46.6,100,100,100,100,0,0,430.1335484,4.16303,381
21-01-12 11:50:00,73.4,46.9,100,100,100,100,0,0,420.2536667,4.262589683,381
21-01-12 11:55:00,73.2,46.9,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 12:00:00,72.9,46.8,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 12:05:00,72.9,47.4,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 12:10:00,72.9,47.5,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 12:15:00,73,47.4,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 12:20:00,73.1,47.1,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 12:25:00,73.1,47,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 12:30:00,73.1,47.2,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 12:35:00,73,47,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 12:40:00,73.2,46.9,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 12:45:00,73.2,46.7,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 12:50:00,73.3,46.6,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 12:55:00,73.4,46.6,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 13:00:00,73.3,46.7,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 13:05:00,73.3,46.7,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 13:10:00,73.3,46.9,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 13:15:00,73.4,46.9,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 13:20:00,73.5,46.6,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 13:25:00,73.7,46.7,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 13:30:00,73.9,46.9,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 13:35:00,74,46.5,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 13:40:00,74.3,46.7,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 13:45:00,74.3,46.9,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 13:50:00,74.4,46.8,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 13:55:00,74.6,46.9,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 14:00:00,74.6,46.9,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 14:05:00,74.5,47.3,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 14:10:00,74.5,47.4,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 14:15:00,74.4,47.3,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 14:20:00,74.3,47.4,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 14:25:00,74.1,47.4,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 14:30:00,74,47.6,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 14:35:00,73.9,47.6,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 14:40:00,73.9,47.6,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 14:45:00,73.9,47.6,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 14:50:00,73.8,47.3,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 14:55:00,73.7,47.3,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 15:00:00,73.6,47.2,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 15:05:00,73.7,47.2,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 15:10:00,73.6,47.2,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 15:15:00,73.6,47.4,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 15:20:00,73.4,47.5,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 15:25:00,73.3,47.7,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 15:30:00,73.2,47.6,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 15:35:00,73.1,48,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 15:40:00,73.1,47.9,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 15:45:00,73,48,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 15:50:00,72.8,48.1,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 15:55:00,72.6,47.8,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 16:00:00,72.6,47.8,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 16:05:00,72.4,47.7,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 16:10:00,72.3,47.6,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 16:15:00,72.1,47.5,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 16:20:00,72.1,47.9,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 16:25:00,72.3,47.8,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 16:30:00,72.4,47.6,100,100,100,100,0,0,428.679,18.30370205,382
21-01-12 16:35:00,72.4,47.5,100,100,100,100,0,0,428.679,18.30370205,0
21-01-12 16:40:00,72.4,47,100,100,100,100,0,0,428.679,18.30370205,0
21-01-12 16:45:00,72.4,47.2,100,100,100,100,0,0,428.679,18.30370205,0
21-01-12 16:50:00,72.6,46.8,100,100,100,100,0,0,428.679,18.30370205,0
21-01-12 16:55:00,72.7,46.5,100,100,100,100,0,0,428.679,18.30370205,0
21-01-12 17:00:00,72.8,46.3,100,100,100,100,0,0,428.679,18.30370205,0
21-01-12 17:05:00,72.7,46.3,100,100,100,100,0,0,428.679,18.30370205,0
21-01-12 17:10:00,72.6,46.5,100,100,100,100,0,0,428.679,18.30370205,0
21-01-12 17:15:00,72.8,45.9,100,100,100,100,0,0,428.679,18.30370205,0
21-01-12 17:20:00,72.9,46,100,100,100,100,0,0,428.679,18.30370205,0
21-01-12 17:25:00,72.8,46.4,100,100,100,100,0,0,330.2341935,4.404394516,386.41935483871
21-01-12 17:30:00,72.7,46.1,100,100,100,100,0,0,329.6863492,4.499821587,388.225806451613
21-01-12 17:35:00,72.7,45.8,100,100,100,100,0,0,329.8700323,4.595309194,388.047619047619
21-01-12 17:40:00,72.8,45.3,100,100,100,100,0,0,329.8629365,4.690842857,389.854838709677
21-01-12 17:45:00,73,44.7,100,100,100,100,0,0,329.9280317,4.786395079,390
21-01-12 17:50:00,73,44.8,100,100,100,100,0,0,329.986918,4.882082459,392
21-01-12 17:55:00,72.8,44.3,100,100,100,100,0,0,329.431,4.977491974,392.467741935484
21-01-12 18:00:00,72.8,44.8,100,100,100,100,0,0,330.0646452,5.072999032,392
21-01-12 18:05:00,72.9,45,100,100,100,94.92,0,0,329.2325806,5.168666452,392
21-01-12 18:10:00,73,45.7,100,100,100,6.69,0,0,329.6520645,5.263987742,392
21-01-12 18:15:00,73.2,46.4,100,100,100,0,0,0,329.48,5.359315079,392
21-01-12 18:20:00,73.4,45.7,100,100,100,0,0,0,329.6677742,5.454617097,393
21-01-12 18:25:00,73.4,44.8,100,100,100,0,0,0,329.5573016,5.550229841,410.774193548387
21-01-12 18:30:00,73.2,44.7,100,100,100,0,0,0,329.6714677,5.645666774,475.548387096774
21-01-12 18:35:00,73,44.5,100,100,100,0,0,0,329.5750484,5.741115323,580.41935483871
21-01-12 18:40:00,72.9,44.5,100,100,100,0,0,0,329.9468254,5.836564762,684.709677419355
21-01-12 18:45:00,72.7,44.4,100,100,100,0,0,0,329.836371,5.932047742,770.064516129032
21-01-12 18:50:00,72.6,44.4,100,100,100,0,0,0,330.2938548,6.027555484,817.306451612903
21-01-12 18:55:00,72.5,44.5,100,100,100,0,0,0,330.1531935,6.123385806,849.661290322581
21-01-12 19:00:00,72.5,44.8,100,100,100,0,0,0,330.3885556,6.218741746,860.516129032258
21-01-12 19:05:00,72.6,44.7,100,100,100,0,0,0,330.2770323,6.314584516,862
21-01-12 19:10:00,72.7,44.3,100,100,100,0,0,0,330.858,6.410236452,854.333333333333
21-01-12 19:15:00,72.7,43.8,100,100,100,0,0,0,330.9952581,6.505996452,813.645161290323
21-01-12 19:20:00,72.6,43.6,100,100,100,0,0,0,332.2784127,6.590330635,763.451612903226
21-01-12 19:25:00,72.5,43.6,100,100,100,0,0,0,333.6471935,6.668269677,708.222222222222
21-01-12 19:30:00,72.5,43.8,100,100,100,0,0,0,334.5723871,6.745996452,656.206349206349
21-01-12 19:35:00,72.5,43.9,100,100,100,0,0,0,335.737,6.823898095,613.612903225806
21-01-12 19:40:00,72.4,43.9,100,100,100,0,0,0,337.2192903,6.901514194,578.564516129032
21-01-12 19:45:00,72.2,44.2,100,100,100,0,0,0,337.5168065,6.980178065,546.111111111111
21-01-12 19:50:00,72,44.3,100,100,100,0,0,0,338.5570476,7.059283333,519.903225806452
21-01-12 19:55:00,71.8,44.3,100,100,100,0,0,0,338.8098571,7.137894286,497.032258064516
21-01-12 20:00:00,71.7,44.3,100,100,100,0,0,0,339.4367097,7.214949194,475.854838709677
21-01-12 20:05:00,71.6,44.3,100,100,100,0,0,0,339.5884194,7.293208387,467.142857142857
21-01-12 20:10:00,71.4,44.4,100,100,100,0,0,0,340.1553226,7.371618387,456
21-01-12 20:15:00,70.5,43.9,100,100,100,0,0,0,340.149871,7.450034194,453.587301587302
21-01-12 20:20:00,69.2,43.3,100,100,100,0,0,0,340.9400968,7.528585323,453.403225806452
21-01-12 20:25:00,68.3,42.7,100,100,100,0,0,0,340.3496452,7.60711871,465.629032258065
21-01-12 20:30:00,67.6,42.2,100,100,100,0,0,0,340.65,7.68533,479
21-01-12 20:35:00,67.1,41.8,100,100,100,0,0,0,340.263381,7.764305714,482.84126984127
21-01-12 20:40:00,66.6,41.7,100,100,100,0,0,0,340.9200806,7.843344839,483.338709677419
21-01-12 20:45:00,66.2,41.6,100,100,100,0,0,0,340.8253333,7.922931111,481
21-01-12 20:50:00,65.8,41.5,100,100,100,0,0,0,341.0184516,8.002261613,472
21-01-12 20:55:00,65.7,41.7,100,100,100,0,0,0,342.3165238,8.080868413,462.903225806452
21-01-12 21:00:00,65.9,41.6,100,100,100,0,0,0,340.9338065,8.159843387,454.904761904762
21-01-12 21:05:00,65.7,41.2,100,100,100,0,0,0,341.3094444,8.237973016,453
21-01-12 21:10:00,65.5,40.6,100,100,100,0,0,0,341.0519355,8.316514194,452
21-01-12 21:15:00,65.4,39.3,100,100,100,0,0,0,341.0603333,8.395383333,453.354838709677
21-01-12 21:20:00,65.2,38.6,100,100,100,0,0,0,340.6705484,8.473804839,458.174603174603
21-01-12 21:25:00,65.7,39.1,100,100,100,0,0,0,341.1340645,8.552682581,463.951612903226
21-01-12 21:30:00,65.9,38.4,100,100,100,0,0,0,340.6710968,8.631665806,466.193548387097
21-01-12 21:35:00,65.8,37.1,100,100,100,0,0,0,340.9399683,8.711402381,468
21-01-12 21:40:00,65.5,36.2,100,100,100,0,0,0,340.7661774,8.791186774,466
21-01-12 21:45:00,65.5,36.4,100,100,100,0,0,0,341.1857778,8.86996,458.758064516129
21-01-12 21:50:00,65.6,36.8,100,100,100,0,0,0,340.8565161,8.948746774,453
21-01-12 21:55:00,65.6,36.9,100,100,100,0,0,0,340.783629,9.026985161,451
21-01-12 22:00:00,65.7,37.1,100,100,100,0,0,0,341.1916667,9.10596,452.08064516129
21-01-12 22:05:00,65.4,36.6,100,100,100,0,0,0,340.7010968,9.184570968,454
21-01-12 22:10:00,65.5,36.8,100,100,100,0,0,0,341.2201746,9.262733968,456.322580645161
21-01-12 22:15:00,65.8,36.7,100,100,100,0,0,0,340.6241452,9.341108226,461.285714285714
21-01-12 22:20:00,66,36,100,100,100,0,0,0,340.5551613,9.419357097,465.951612903226
21-01-12 22:25:00,66.3,35.6,100,100,100,0,0,0,341.2518065,9.498675484,469.774193548387
21-01-12 22:30:00,66,35.1,100,100,100,0,0,0,341.0185806,9.578631129,470.412698412698
21-01-12 22:35:00,65.8,35.1,100,100,100,0,0,0,340.6243333,9.658142381,465.790322580645
21-01-12 22:40:00,65.8,35,100,100,100,0,0,0,341.2006774,9.736502581,458.555555555556
21-01-12 22:45:00,66.1,34.9,100,100,100,0,0,0,341.2853175,9.815165397,454
21-01-12 22:50:00,66.1,34.5,100,100,100,0,0,0,340.7426452,9.893503871,452
21-01-12 22:55:00,66.1,34.8,100,100,100,0,0,0,341.1486774,9.972990645,455.666666666667
21-01-12 23:00:00,65.8,34.6,100,100,100,0,0,0,340.6452581,10.05176129,463.483870967742
21-01-12 23:05:00,65.9,34.5,100,100,100,0,0,0,340.7409194,10.12999677,463.698412698413
21-01-12 23:10:00,66.3,34.3,100,100,100,0,0,0,341.1654286,10.2092619,470
21-01-12 23:15:00,66.3,34.1,100,100,100,0,0,0,340.8613226,10.28828387,470.079365079365
21-01-12 23:20:00,66,33.7,100,100,100,0,0,0,340.8642581,10.36775484,468.258064516129
21-01-12 23:25:00,65.9,33.7,100,100,100,0,0,0,341.3060645,10.44678871,462.444444444444
21-01-12 23:30:00,65.9,33.5,100,100,100,0,0,0,341.0879841,10.52512698,458
21-01-12 23:35:00,66.1,33.5,100,100,100,0,0,0,341.4132903,10.60349677,458
21-01-12 23:40:00,66.2,34,100,100,100,0,0,0,340.9481429,10.68128889,462
21-01-12 23:45:00,65.8,33.6,100,100,100,0,0,0,341.1111774,10.75948226,462.822580645161
21-01-12 23:50:00,66,34.2,100,100,100,0,0,0,341.1202581,10.83899677,466
21-01-12 23:55:00,66.1,33.9,100,100,100,0,0,0,340.9384286,10.91862857,470.451612903226
21-01-13 00:00:00,66.1,33.6,100,100,100,0,0,0,341.2505161,10.99784032,470.451612903226
21-01-13 00:05:00,66.3,33.5,100,100,100,0,0,0,340.8691935,11.07735806,462.91935483871
21-01-13 00:10:00,66.1,33.2,100,100,100,0,0,0,340.6889516,11.15569355,457.096774193548
21-01-13 00:15:00,66.1,33.2,100,100,100,0,0,0,341.0591587,11.23436349,452
21-01-13 00:20:00,65.8,33,100,100,100,0,0,0,340.9174762,11.31349048,452.548387096774
21-01-13 00:25:00,65.8,33.1,100,100,100,0,0,0,342.4611452,11.39195484,457.741935483871
21-01-13 00:30:00,65.7,33.3,100,100,100,0,0,0,341.5374194,11.47109355,465.806451612903
21-01-13 00:35:00,66.1,33.7,100,100,100,0,0,0,341.2362258,11.55133065,468
21-01-13 00:40:00,66.1,33.6,100,100,100,0,0,0,341.7630323,11.63080323,468
21-01-13 00:45:00,66,33.4,100,100,100,0,0,0,341.3263548,11.71000484,466.338709677419
21-01-13 00:50:00,65.8,33.1,100,100,100,0,0,0,341.1962903,11.78910645,458.52380952381
21-01-13 00:55:00,65.9,33.1,100,100,100,0,0,0,341.5444194,11.86779677,451.709677419355
21-01-13 01:00:00,66,33.1,100,100,100,0,0,0,341.4883871,11.94614839,451
21-01-13 01:05:00,66.1,33.2,100,100,100,0,0,0,341.339,12.02490161,454.936507936508
21-01-13 01:10:00,65.8,32.8,100,100,100,0,0,0,341.6087097,12.10356774,457.52380952381
21-01-13 01:15:00,66,33.2,100,100,100,0,0,0,341.2341129,12.18208871,463.587301587302
21-01-13 01:20:00,66.1,33.4,100,100,100,0,0,0,341.4982857,12.2613,468.209677419355
21-01-13 01:25:00,66.2,33.2,100,100,100,0,0,0,341.1601774,12.34131774,474.225806451613
21-01-13 01:30:00,65.9,32.7,100,100,100,0,0,0,341.381746,12.42103016,472
21-01-13 01:35:00,65.7,32.7,100,100,100,0,0,0,341.4790635,12.50074921,467
21-01-13 01:40:00,65.9,32.7,100,100,100,0,0,0,341.0281935,12.57974516,458.306451612903
21-01-13 01:45:00,66,32.6,100,100,100,0,0,0,341.4090323,12.65843548,451.516129032258
21-01-13 01:50:00,65.9,32.8,100,100,100,0,0,0,341.4407742,12.73782581,452
21-01-13 01:55:00,66,33,100,100,100,0,0,0,341.0502222,12.81648254,454.145161290323
21-01-13 02:00:00,66.1,33,100,100,100,0,0,0,341.4513226,12.89520645,461
21-01-13 02:05:00,66.2,32.7,100,100,100,0,0,0,341.6319048,12.97399524,468.370967741935
21-01-13 02:10:00,66.2,32.6,100,100,100,0,0,0,341.2979032,13.05402258,475.387096774194
21-01-13 02:15:00,65.8,32.4,100,100,100,0,0,0,341.5563548,13.13313387,474.428571428571
21-01-13 02:20:00,66.2,32.4,100,100,100,0,0,0,341.5539677,13.21190161,470.758064516129
21-01-13 02:25:00,66.2,32.1,100,100,100,0,0,0,341.3943548,13.29122903,463.873015873016
21-01-13 02:30:00,66.1,32.1,100,100,100,0,0,0,341.5288871,13.37021935,454.126984126984
21-01-13 02:35:00,66,32.2,100,100,100,0,0,0,341.1586667,13.44843333,447.306451612903
21-01-13 02:40:00,65.8,32.3,100,100,100,0,0,0,341.536,13.5278,447.516129032258
21-01-13 02:45:00,66.2,32.8,100,100,100,0,0,0,341.2741935,13.60639032,452
21-01-13 02:50:00,66,32.7,100,100,100,0,0,0,341.7952903,13.68478065,457.523809523809
21-01-13 02:55:00,66,32.7,100,100,100,0,0,0,341.4791905,13.76417937,467
21-01-13 03:00:00,65.7,32.5,100,100,100,0,0,0,341.8705161,13.84412581,471
21-01-13 03:05:00,66,32.5,100,100,100,0,0,0,341.4302581,13.92357903,473.709677419355
21-01-13 03:10:00,66.1,32.3,100,100,100,0,0,0,341.7246452,14.00330645,468.047619047619
21-01-13 03:15:00,66.2,32.2,100,100,100,0,0,0,341.3832581,14.08261452,462.08064516129
21-01-13 03:20:00,65.8,31.8,100,100,100,0,0,0,341.782,14.16175161,451.870967741935
21-01-13 03:25:00,66,32.3,100,100,100,0,0,0,341.8247778,14.24055238,446
21-01-13 03:30:00,66.1,32.4,100,100,100,0,0,0,341.9659032,14.31989677,446
21-01-13 03:35:00,66.1,32.7,100,100,100,0,0,0,341.7102581,14.39866774,457.887096774194
21-01-13 03:40:00,65.9,32.8,100,100,100,0,0,0,6.027677419,14.41597419,465.467741935484
21-01-13 03:45:00,65.8,32.5,100,100,100,0,0,0,0.026983716,14.4162,477.603174603175
21-01-13 03:50:00,66.3,32.6,100,100,100,0,0,0,0,14.4162,483.258064516129
21-01-13 03:55:00,66.1,32.1,100,100,100,0,0,0,0,14.4163,487.903225806452
21-01-13 04:00:00,66.2,32.1,100,100,100,0,0,0,0,14.4163,489
21-01-13 04:05:00,66,31.4,100,100,100,0,0,0,0,14.4163,491
21-01-13 04:10:00,66,31.7,100,100,100,0,0,0,0.064284823,14.4163,491.539682539683
21-01-13 04:15:00,66,32.1,100,100,100,0,0,0,0,14.4163,491.709677419355
21-01-13 04:20:00,66,32.3,100,100,100,0,0,0,0.133331484,14.4163,489
21-01-13 04:25:00,65.7,32.2,100,100,100,0,0,0,0,14.4163,487
21-01-13 04:30:00,65.9,32.5,100,100,100,0,0,0,0.147617,14.4163,485.209677419355
21-01-13 04:35:00,66,32.4,100,100,100,0,0,0,0.039681935,14.41635968,483.380952380952
21-01-13 04:40:00,66,32.1,18,18,18,0,0,0,0.147617,14.4164,480.548387096774
21-01-13 04:45:00,64.7,32.4,0,0,0,0,0,0,0.158727445,14.4164,477
21-01-13 04:50:00,64.5,32.9,0,0,0,0,0,0,0.014285516,14.4164,473.887096774194
21-01-13 04:55:00,64.9,32.2,0,0,0,0,0,0,0.14364879,14.4164,471.048387096774
21-01-13 05:00:00,64.9,32.2,0,0,0,0,0,0,0,14.4164,469
21-01-13 05:05:00,64.9,32.4,0,0,0,0,0,0,0.137299258,14.4164,466
21-01-13 05:10:00,65.1,32.3,0,0,0,0,0,0,0.04285649,14.4164,463
21-01-13 05:15:00,65.3,32.3,0,0,0,0,0,0,0.012698219,14.4165,461.709677419355
21-01-13 05:20:00,65.4,32.3,0,0,0,0,0,0,0,14.4165,457.129032258065
21-01-13 05:25:00,65.4,32.5,0,0,0,0,0,0,0.101585768,14.4165,454.048387096774
21-01-13 05:30:00,65.4,32.8,0,0,0,0,0,0,0.147617,14.4165,452.209677419355
21-01-13 05:35:00,65.5,32.9,0,0,0,0,0,0,0,14.4165,450
21-01-13 05:40:00,65.7,32.8,0,0,0,0,0,0,0.021428245,14.4165,448.548387096774
21-01-13 05:45:00,65.9,32.7,0,0,0,0,0,0,0.147617,14.4165,446
21-01-13 05:50:00,66,32.6,0,0,0,0,0,0,0.044443768,14.4165,443.873015873016
21-01-13 05:55:00,66,32.7,0,0,0,0,0,0,0.055554723,14.4165,443
21-01-13 06:00:00,66,32.8,0,0,0,0,0,0,0.12380779,14.4166,440
21-01-13 06:05:00,65.9,33,0,0,0,0,0,0,0.275392274,14.4166,441
21-01-13 06:10:00,65.9,33.1,0,0,0,0,0,0,0.344439,14.4167,438.548387096774
21-01-13 06:15:00,66.2,33,0,0,0,0,0,0,0.258726065,14.4167,439
21-01-13 06:20:00,66.6,32.7,0,0,0,0,0,0,0.328566258,14.4168,437.112903225806
21-01-13 06:25:00,66.9,32.4,0,0,0,0,0,0,0.275392081,14.4168,437.064516129032
21-01-13 06:30:00,67.1,32.3,0,0,0,0,0,0,0.184123935,14.4169,436
21-01-13 06:35:00,67.2,32.1,0,0,0,0,0,0,0.261900742,14.4169,437
21-01-13 06:40:00,67.6,31.9,0,0,0,0,0,0,0.088887616,14.41694032,437
21-01-13 06:45:00,68.1,31.6,0,0,0,0,0,0,0.332534323,14.417,436.741935483871
21-01-13 06:50:00,68.5,31.2,0,0,0,0,0,0,0.153966097,14.41700645,436.903225806452
21-01-13 06:55:00,68.7,31,0,0,0,0,0,0,0.0492056,14.4171,437
21-01-13 07:00:00,68.9,30.9,0,0,0,0,0,0,0.271424387,14.4171,435
21-01-13 07:05:00,69.2,30.7,0,0,0,0,0,0,0.199203403,14.4172,437
21-01-13 07:10:00,69.5,30.4,0,0,0,0,0,0,0.0984112,14.4172,434.587301587302
21-01-13 07:15:00,69.9,30.2,0,0,0,0,0,0,0.342058484,14.4173,434.758064516129
21-01-13 07:20:00,70.3,30.1,0,0,0,0,0,0,0.435707242,14.4174,435.064516129032
21-01-13 07:25:00,70.7,30.1,0,0,0,0,0,0,0.301481381,14.4174,435.096774193548
21-01-13 07:30:00,71.3,30.4,0,0,0,0,0,0,0.526975677,14.41757097,435
21-01-13 07:35:00,71.8,31,0,0,0,0,0,0,1.042838548,8.2486985483871E-05,434
21-01-13 07:40:00,72.1,31.7,0,0,0,0,0,0,277.0289839,0.020532131,435
21-01-13 07:45:00,72.3,32.8,0,0,0,0,0,0,347.6421613,0.097635097,434.225806451613
21-01-13 07:50:00,72.5,33.2,0,0,0,0,0,0,346.5486452,0.178016581,442.838709677419
21-01-13 07:55:00,72.8,33.8,0,0,0,0,0,0,345.5649032,0.258193887,499.41935483871
21-01-13 08:00:00,73,33.8,0,0,0,0,0,0,344.6209839,0.338321129,593.741935483871
21-01-13 08:05:00,73.1,32.8,0,0,0,0,0,0,342.4103871,0.417674032,727.548387096774
21-01-13 08:10:00,73.5,33.6,0,0,0,0,0,0,341.7535484,0.496943323,897.983870967742
21-01-13 08:15:00,73.7,33.9,0,0,0,0,0,0,341.1246129,0.576389468,1099.75806451613
21-01-13 08:20:00,73.7,34.1,0,0,0,0,0,0,342.914,0.656435603,1244.64516129032
21-01-13 08:25:00,73.5,34.7,0,0,0,0,0,0,343.1020968,0.736091032,1336.53225806452
21-01-13 08:30:00,73.4,34.6,0,0,0,0,0,0,345.2397581,0.81544429,1396.54838709677
21-01-13 08:35:00,73.1,33.2,0,0,0,0,0,0,344.0676129,0.895374484,1426.01587301587
21-01-13 08:40:00,73.1,32.8,61,61,61,35.06,0,0,343.7698387,0.975645339,1426.67741935484
21-01-13 08:45:00,73.8,32.9,100,100,100,100,0,0,341.2645806,1.055134839,1420.22580645161
21-01-13 08:50:00,75.3,32.1,100,100,100,100,0,0,341.4695161,1.135020968,1387
21-01-13 08:55:00,76.1,31.7,100,100,100,100,0,0,341.88,1.214869194,1347.95161290323
21-01-13 09:00:00,76.2,32.2,100,100,100,100,0,0,341.9817742,1.294673871,1304.03225806452
21-01-13 09:05:00,76,33.1,100,100,100,100,0,0,345.0244194,1.37444871,1248.25806451613
21-01-13 09:10:00,75.7,34,100,100,100,100,0,0,355.4031452,1.45579871,1199.24193548387
21-01-13 09:15:00,75.4,35,100,100,100,100,0,0,364.1719677,1.539695484,1137.73015873016
21-01-13 09:20:00,75.2,35.3,100,100,100,100,0,0,369.9149355,1.626355,1081.8253968254
21-01-13 09:25:00,75,35.6,100,100,100,100,0,0,389.7624516,1.713036774,1028.25806451613
21-01-13 09:30:00,74.6,36,100,100,100,100,0,0,410.5034677,1.807102258,975.126984126984
21-01-13 09:35:00,74.3,36.5,100,100,100,100,0,0,387.2476774,1.901941774,926.645161290322
21-01-13 09:40:00,73.9,36.8,100,100,100,100,0,0,356.7693226,1.987929032,879.41935483871
21-01-13 09:45:00,73.5,37.2,100,100,100,100,0,0,362.8055161,2.071137742,838.951612903226
21-01-13 09:50:00,73.3,37.7,100,100,100,100,0,0,381.2682742,2.158862258,794.774193548387
21-01-13 09:55:00,73.1,38.2,100,100,100,100,0,0,382.1699355,2.248155161,756.064516129032
21-01-13 10:00:00,73.1,38.6,100,100,100,100,0,0,382.5010806,2.33635629,719.483870967742
21-01-13 10:05:00,73,38.6,100,100,100,100,0,0,390.2457581,2.426511935,685.677419354839
21-01-13 10:10:00,72.8,38.7,100,100,100,100,0,0,388.4686774,2.517379032,655.645161290323
21-01-13 10:15:00,72.6,38.9,100,100,100,100,0,0,396.3337419,2.608647419,630.854838709677
21-01-13 10:20:00,72.7,39.3,100,100,100,100,0,0,395.303629,2.701039677,612.516129032258
21-01-13 10:25:00,72.9,39.2,100,100,100,100,0,0,395.5619355,2.793631935,590.870967741935
21-01-13 10:30:00,73,39.1,100,100,100,100,0,0,394.2829365,2.885625079,570.403225806452
21-01-13 10:35:00,73.1,39.1,100,100,100,100,0,0,392.7768548,2.977086774,554
21-01-13 10:40:00,73.2,39,100,100,100,100,0,0,388.6512581,3.06882129,539.112903225806
21-01-13 10:45:00,73,39,100,100,100,100,0,0,391.3825714,3.159327937,523.951612903226
21-01-13 10:50:00,72.8,39.4,100,100,100,100,0,0,389.7026452,3.249767903,510.161290322581
21-01-13 10:55:00,72.8,39.5,100,100,100,100,0,0,386.8697419,3.340234194,497.338709677419
21-01-13 11:00:00,73,39.5,100,100,100,100,0,0,392.1577903,3.431232903,485
21-01-13 11:05:00,73.1,39.5,100,100,100,100,0,0,394.672254,3.520838095,474
21-01-13 11:10:00,73,39.7,100,100,100,100,0,0,382.336129,3.612017258,466.709677419355
21-01-13 11:15:00,72.9,40,100,100,100,100,0,0,382.8471935,3.701810323,455.096774193548
21-01-13 11:20:00,73,40.3,100,100,100,100,0,0,396.2921613,3.791990323,448.387096774194
21-01-13 11:25:00,73.1,41,100,100,100,100,0,0,409.1526129,3.88296,441.370967741935
21-01-13 11:30:00,73.2,41.3,100,100,100,100,0,0,426.8202903,3.982367097,435.555555555556
21-01-13 11:35:00,73.2,41.4,100,100,100,100,0,0,409.4422903,4.079959839,430
21-01-13 11:40:00,73.2,41.7,100,100,100,100,0,0,425.6240968,4.176946935,425.903225806452
21-01-13 11:45:00,73.2,42.1,100,100,100,100,0,0,429.3919677,4.276233548,424
21-01-13 11:50:00,73,42.3,100,100,100,100,0,0,423.247,4.377360635,421
21-01-13 11:55:00,73.1,42.9,100,100,100,100,0,0,407.4148065,4.474007581,419
21-01-13 12:00:00,73.1,43.3,100,100,100,100,0,0,411.5460323,4.567592258,417.58064516129
21-01-13 12:05:00,73.1,43.1,100,100,100,100,0,0,409.2406613,4.663422903,416
21-01-13 12:10:00,72.9,43.4,100,100,100,100,0,0,412.1985806,4.759963548,413.935483870968
21-01-13 12:15:00,72.8,44,100,100,100,100,0,0,428.5495645,4.858077419,411.112903225806
21-01-13 12:20:00,72.9,45.2,100,100,100,100,0,0,418.4106825,4.957781587,408.58064516129
21-01-13 12:25:00,73,45.8,100,100,100,100,0,0,409.8605238,5.054033968,407.467741935484
21-01-13 12:30:00,73.1,45.2,100,100,100,100,0,0,438.5929355,5.152333226,406
21-01-13 12:35:00,73.2,45.2,100,100,100,100,0,0,428.5754921,5.254181905,403.822580645161
21-01-13 12:40:00,73.1,45.1,100,100,100,100,0,0,428.5927258,5.356034355,402
21-01-13 12:45:00,73,45.8,100,100,100,100,0,0,450.5893871,5.462076774,400.177419354839
21-01-13 12:50:00,73.3,46,100,100,100,100,0,0,427.2747097,5.563069839,400
21-01-13 12:55:00,73.4,46.7,100,100,100,100,0,0,418.4249032,5.663967742,397
21-01-13 13:00:00,73.4,47.2,100,100,100,100,0,0,445.3102581,5.763833226,396
21-01-13 13:05:00,73.4,47.3,100,100,100,100,0,0,453.8750323,5.867217097,396
21-01-13 13:10:00,73.4,47.2,100,100,100,100,0,0,450.2548871,5.974671613,393
21-01-13 13:15:00,73.3,46.8,100,100,100,100,0,0,468.6762857,6.081142063,392
21-01-13 13:20:00,73.3,47,100,100,100,100,0,0,426.3139677,6.187999355,392
21-01-13 13:25:00,73.3,46.6,100,100,100,100,0,0,438.8479355,6.288844355,391
21-01-13 13:30:00,73.2,46.8,100,100,100,100,0,0,476.4704516,6.395927097,390.222222222222
21-01-13 13:35:00,73.2,46.9,100,100,100,100,0,0,481.4166774,6.509168548,389
21-01-13 13:40:00,73.1,46.9,100,100,100,100,0,0,473.4626984,6.619169206,389.854838709677
21-01-13 13:45:00,73.1,46.8,100,100,100,100,0,0,477.8819516,6.732017903,388
21-01-13 13:50:00,73.2,46.7,100,100,100,100,0,0,502.2764286,6.847583333,387.5
21-01-13 13:55:00,73.1,46.8,100,100,100,100,0,0,517.952,6.967172903,387.677419354839
21-01-13 14:00:00,73,46.7,100,100,100,100,0,0,505.8173065,7.086972258,387
21-01-13 14:05:00,73.1,46.5,100,100,100,100,0,0,514.076129,7.203139677,386
21-01-13 14:10:00,73.1,46.5,100,100,100,100,0,0,496.3764032,7.324781613,386
21-01-13 14:15:00,73.1,46.6,100,100,100,100,0,0,523.2759032,7.443415161,386.387096774194
21-01-13 14:20:00,73.2,46.9,100,100,100,100,0,0,477.2183226,7.577902903,387.142857142857
21-01-13 14:25:00,73.3,47.1,100,100,100,100,0,0,433.857,7.683145161,385
21-01-13 14:30:00,73.2,47,100,100,100,100,0,0,446.0220806,7.785728387,385
21-01-13 14:35:00,73.3,46.9,100,100,100,100,0,0,484.8017143,7.89335,384
21-01-13 14:40:00,73.4,46.7,100,100,100,100,0,0,477.8301613,8.006316935,384.290322580645
21-01-13 14:45:00,73.5,46.1,100,100,100,100,0,0,463.2086129,8.116310968,384
21-01-13 14:50:00,73.7,46.6,100,100,100,100,0,0,457.6002903,8.223357258,384
21-01-13 14:55:00,73.9,46.4,100,100,100,100,0,0,456.5918548,8.330422419,383.193548387097
21-01-13 15:00:00,74.3,46.1,100,100,100,100,0,0,454.955,8.43803,384.968253968254
21-01-13 15:05:00,74.5,46.2,100,100,100,100,0,0,441.170629,8.542638871,382.145161290323
21-01-13 15:10:00,74.6,45.5,100,100,100,100,0,0,426.1551429,8.642731746,382
21-01-13 15:15:00,74.8,45.9,100,100,100,100,0,0,411.9761935,8.740219032,382
21-01-13 15:20:00,75.1,45.8,100,100,100,100,0,0,403.8498387,8.835355968,382
21-01-13 15:25:00,75.7,45.7,100,100,100,100,0,0,400.5034194,8.929002258,381
21-01-13 15:30:00,75.3,45.7,100,100,100,100,0,0,391.9958065,9.020808226,380.016129032258
21-01-13 15:35:00,75.2,45.8,100,100,100,100,0,0,391.952871,9.112581774,381
21-01-13 15:40:00,75.2,45.8,100,100,100,100,0,0,384.6513871,9.203564194,380
21-01-13 15:45:00,75.3,45.6,100,100,100,100,0,0,381.4755484,9.292439355,380
21-01-13 15:50:00,75.2,45.9,100,100,100,100,0,0,378.1517419,9.381195323,380
21-01-13 15:55:00,75.1,46.4,100,100,100,100,0,0,381.2656129,9.469396774,380
21-01-13 16:00:00,75,45.9,100,100,100,100,0,0,394.668629,9.559606613,379
21-01-13 16:05:00,74.9,46,100,100,100,100,0,0,390.0874194,9.650724194,378.761904761905
21-01-13 16:10:00,74.8,46,100,100,100,100,0,0,383.0521452,9.740691129,378.587301587302
21-01-13 16:15:00,74.5,46.5,100,100,100,100,0,0,368.6766774,9.827968387,379
21-01-13 16:20:00,74.4,46.8,100,100,100,100,0,0,360.7435,9.913216613,378.774193548387
21-01-13 16:25:00,74.1,46.8,100,100,100,100,0,0,355.6548065,9.995141935,379
21-01-13 16:30:00,74,47.1,100,100,100,100,0,0,351.5413226,10.07770323,379
21-01-13 16:35:00,73.9,47.3,100,100,100,100,0,0,344.6453226,10.1583129,378.709677419355
21-01-13 16:40:00,73.7,47.4,100,100,100,100,0,0,338.9450794,10.23757937,378.532258064516
21-01-13 16:45:00,73.5,47.6,100,100,100,100,0,0,334.6907742,10.31505484,378.645161290323
21-01-13 16:50:00,73.4,47.7,100,100,100,100,0,0,331.7483492,10.39297619,378.354838709677
21-01-13 16:55:00,73.3,48.1,100,100,100,100,0,0,330.465,10.46835484,379
21-01-13 17:00:00,73.3,48.4,100,100,100,100,0,0,333.5646452,10.54526129,377.174603174603
21-01-13 17:05:00,73.3,48,100,100,100,100,0,0,333.515,10.62242742,378.661290322581
21-01-13 17:10:00,73.3,47.8,100,100,100,100,0,0,332.8712581,10.69909032,383.935483870968
21-01-13 17:15:00,73.3,47.7,100,100,100,100,0,0,332.7698065,10.77584516,403.838709677419
21-01-13 17:20:00,73.2,47.7,100,100,100,100,0,0,332.4764677,10.85280645,461.935483870968
21-01-13 17:25:00,72.9,47.8,100,100,100,100,0,0,331.9110323,10.93006774,535.58064516129
21-01-13 17:30:00,72.7,47.7,100,100,100,100,0,0,331.4966613,11.00692581,589.322580645161
21-01-13 17:35:00,72.5,47.6,100,100,100,100,0,0,331.3584839,11.08463226,624.677419354839
21-01-13 17:40:00,72.3,47.8,100,100,100,100,0,0,331.5762419,11.16089032,643.306451612903
21-01-13 17:45:00,72,47.7,100,100,100,100,0,0,331.2899355,11.23805806,653.516129032258
21-01-13 17:50:00,71.8,47.4,100,100,100,100,0,0,330.9222742,11.31538387,658
21-01-13 17:55:00,71.9,47.1,100,100,100,100,0,0,331.2216667,11.39308095,656
21-01-13 18:00:00,71.9,46.5,100,100,100,86.94,0,0,330.957,11.47010476,649.822580645161
21-01-13 18:05:00,71.9,46.6,100,100,100,1.33,0,0,330.8885484,11.5468,642.354838709677
21-01-13 18:10:00,71.8,46.8,100,100,100,0,0,0,331.2346129,11.62314194,632.258064516129
21-01-13 18:15:00,72,46.1,100,100,100,0,0,0,331.3877903,11.70019194,620.380952380952
21-01-13 18:20:00,72.2,44.7,100,100,100,0,0,0,331.301,11.7772,606.903225806452
21-01-13 18:25:00,72.5,43.3,100,100,100,0,0,0,331.2606935,11.85456129,592.290322580645
21-01-13 18:30:00,72.7,42.2,100,100,100,0,0,0,331.5786129,11.93181613,577.322580645161
21-01-13 18:35:00,73,41.3,100,100,100,0,0,0,331.8819839,12.0090371,562
21-01-13 18:40:00,73,40.7,100,100,100,0,0,0,331.8707143,12.08635714,547.467741935484
21-01-13 18:45:00,73,40.4,100,100,100,0,0,0,332.0224032,12.16374032,535.612903225806
21-01-13 18:50:00,72.8,40.2,100,100,100,0,0,0,332.7643548,12.24136774,519.190476190476
21-01-13 18:55:00,72.7,40.1,100,100,100,0,0,0,332.5415161,12.31832903,510.41935483871
21-01-13 19:00:00,72.7,40,100,100,100,0,0,0,332.7687097,12.39524839,497.774193548387
21-01-13 19:05:00,72.9,39.7,100,100,100,0,0,0,332.869,12.47211429,493
21-01-13 19:10:00,72.8,39.3,100,100,100,0,0,0,332.7535484,12.54932903,498.274193548387
21-01-13 19:15:00,72.7,39.2,100,100,100,0,0,0,333.4209516,12.62542258,509.338709677419
21-01-13 19:20:00,72.6,39.2,100,100,100,0,0,0,333.9389355,12.7036129,514.064516129032
21-01-13 19:25:00,72.4,39.4,100,100,100,0,0,0,334.1086774,12.78157097,519.758064516129
21-01-13 19:30:00,72.2,40.2,100,100,100,0,0,0,334.8072097,12.85968871,522
21-01-13 19:35:00,72.1,41.4,100,100,100,0,0,0,335.6092581,12.93811613,518.161290322581
21-01-13 19:40:00,71.8,42.2,100,100,100,0,0,0,336.517,13.01625806,511.032258064516
21-01-13 19:45:00,71.7,43,100,100,100,0,0,0,337.1236935,13.09456935,495.91935483871
21-01-13 19:50:00,71.6,43.7,100,100,100,0,0,0,338.5284677,13.17275968,484.096774193548
21-01-13 19:55:00,71.4,44.1,100,100,100,0,0,0,338.9485484,13.25046774,475
21-01-13 20:00:00,71.3,44.2,100,100,100,0,0,0,339.7059677,13.32881935,471
21-01-13 20:05:00,71.1,44.3,100,100,100,0,0,0,340.8000952,13.40794762,476.403225806452
21-01-13 20:10:00,70.8,44.5,100,100,100,0,0,0,340.798,13.48653871,480
21-01-13 20:15:00,70.4,44.3,100,100,100,0,0,0,341.2069032,13.56482903,483.064516129032
21-01-13 20:20:00,69.4,43,100,100,100,0,0,0,341.8183548,13.64444516,490
21-01-13 20:25:00,69.3,43,100,100,100,0,0,0,341.7140323,13.72348226,499.725806451613
21-01-13 20:30:00,69.4,42.6,100,100,100,0,0,0,341.8278387,13.80338226,500
21-01-13 20:35:00,68.8,42.5,100,100,100,0,0,0,341.9754839,13.88291935,496.225806451613
21-01-13 20:40:00,68.1,41.9,100,100,100,0,0,0,342.1437742,13.96269355,483.790322580645
21-01-13 20:45:00,67.1,41.1,100,100,100,0,0,0,342.1196774,14.04250645,472.806451612903
21-01-13 20:50:00,66.6,40.7,100,100,100,0,0,0,342.0422258,14.1210629,460.112903225806
21-01-13 20:55:00,66.2,40.7,100,100,100,0,0,0,342.274,14.20034516,457
21-01-13 21:00:00,65.9,40.7,100,100,100,0,0,0,342.077,14.2798,461.516129032258
21-01-13 21:05:00,65.5,40.4,100,100,100,0,0,0,342.1073548,14.35899032,466.354838709677
21-01-13 21:10:00,65.1,40.1,100,100,100,0,0,0,342.4319524,14.43876667,475
21-01-13 21:15:00,65,39.9,100,100,100,0,0,0,341.9750323,14.51804032,474.968253968254
21-01-13 21:20:00,65.2,39.3,100,100,100,0,0,0,342.2929677,14.59760645,469
21-01-13 21:25:00,65.3,38.4,100,100,100,0,0,0,342.2009194,14.67592742,460.338709677419
21-01-13 21:30:00,65.3,37.9,100,100,100,0,0,0,342.1818548,14.75513065,451.032258064516
21-01-13 21:35:00,65.1,37.5,100,100,100,0,0,0,342.5039032,14.83386129,449.967741935484
21-01-13 21:40:00,65.3,37.5,100,100,100,0,0,0,342.2757097,14.91332903,456.145161290323
21-01-13 21:45:00,65.6,37.6,100,100,100,0,0,0,342.4424032,14.99292097,469.951612903226
21-01-13 21:50:00,65.8,37.6,100,100,100,0,0,0,342.422,15.07176129,480.806451612903
21-01-13 21:55:00,65.5,37.2,100,100,100,0,0,0,342.323,15.1510129,480.354838709677
21-01-13 22:00:00,65.6,37.1,100,100,100,0,0,0,342.3850968,15.2306871,474.129032258065
21-01-13 22:05:00,66.1,36.7,100,100,100,0,0,0,342.5323548,15.31036129,466.387096774194
21-01-13 22:10:00,66,35.8,100,100,100,0,0,0,342.1159516,15.38965161,454.854838709677
21-01-13 22:15:00,65.7,35.4,100,100,100,0,0,0,342.3261613,15.46856129,448
21-01-13 22:20:00,65.4,35.5,100,100,100,0,0,0,342.2405806,15.54716452,450.380952380952
21-01-13 22:25:00,65.7,36,100,100,100,0,0,0,342.1374921,15.62663333,462.516129032258
21-01-13 22:30:00,65.8,36.2,100,100,100,0,0,0,342.4646774,15.70631129,476.403225806452
21-01-13 22:35:00,65.7,36.3,100,100,100,0,0,0,342.296129,15.78629677,480.41935483871
21-01-13 22:40:00,65.5,36.6,100,100,100,0,0,0,342.3325806,15.86592581,477
21-01-13 22:45:00,65.8,36.4,100,100,100,0,0,0,342.2110794,15.94519048,468.096774193548
21-01-13 22:50:00,65.9,35.8,100,100,100,0,0,0,342.3743387,16.02470484,459.444444444444
21-01-13 22:55:00,65.8,35.4,100,100,100,0,0,0,342.206629,16.1041871,449.387096774194
21-01-13 23:00:00,65.7,35.3,100,100,100,0,0,0,342.1106129,16.18295161,447
21-01-13 23:05:00,65.8,35.6,100,100,100,0,0,0,342.471,16.26193226,454.096774193548
21-01-13 23:10:00,66,35.7,100,100,100,0,0,0,342.274,16.34124677,467.112903225806
21-01-13 23:15:00,66,36.1,100,100,100,0,0,0,342.2448387,16.42174516,476
21-01-13 23:20:00,65.8,36.3,100,100,100,0,0,0,342.1723226,16.50170484,475.774193548387
21-01-13 23:25:00,65.8,36.5,100,100,100,0,0,0,342.4373871,16.57982258,470.774193548387
21-01-13 23:30:00,66,36.2,100,100,100,0,0,0,342.4863871,16.66001935,461.548387096774
21-01-13 23:35:00,66.3,35.6,100,100,100,0,0,0,342.5189683,16.73968889,452.903225806452
21-01-13 23:40:00,66.2,35.1,100,100,100,0,0,0,342.7634677,16.81812258,445
21-01-13 23:45:00,66,34.9,100,100,100,0,0,0,342.7461613,16.89727742,448.870967741935
21-01-13 23:50:00,66,35.3,100,100,100,0,0,0,342.3085161,16.97656774,458.774193548387
21-01-13 23:55:00,66.1,35.5,100,100,100,0,0,0,342.3453871,17.05699677,474.596774193548
21-01-14 00:00:00,66,36,100,100,100,0,0,0,342.5120968,17.13701935,481
21-01-14 00:05:00,65.9,36.2,100,100,100,0,0,0,342.4575645,17.21696774,478.725806451613
21-01-14 00:10:00,65.9,36,100,100,100,0,0,0,342.1087742,17.29615484,469.806451612903
21-01-14 00:15:00,66,35.6,100,100,100,0,0,0,342.4662581,17.37580323,460.129032258065
21-01-14 00:20:00,66.2,35.3,100,100,100,0,0,0,342.5581935,17.45426774,451.225806451613
21-01-14 00:25:00,66.2,35,100,100,100,0,0,0,342.4010323,17.53354839,447.596774193548
21-01-14 00:30:00,66,35.1,100,100,100,0,0,0,342.3135161,17.61229194,452.870967741935
21-01-14 00:35:00,66.1,35.5,100,100,100,0,0,0,342.5571452,17.69229194,468.516129032258
21-01-14 00:40:00,66.1,35.8,100,100,100,0,0,0,342.4590645,17.77252258,477.096774193548
21-01-14 00:45:00,66,35.9,100,100,100,0,0,0,342.5852381,17.85216667,479.064516129032
21-01-14 00:50:00,65.8,36,100,100,100,0,0,0,342.3593548,17.93126774,475.238095238095
21-01-14 00:55:00,66,36,100,100,100,0,0,0,342.3281613,18.01105484,466.403225806452
21-01-14 01:00:00,66.1,35.5,100,100,100,0,0,0,342.3228065,18.0908129,456.129032258065
21-01-14 01:05:00,66.1,35.1,100,100,100,0,0,0,342.3861935,18.16966774,448
21-01-14 01:10:00,66,34.9,100,100,100,0,0,0,342.6560645,18.24916613,448.290322580645
21-01-14 01:15:00,66.1,35.2,100,100,100,0,0,0,342.5642581,18.3281129,458.806451612903
21-01-14 01:20:00,66.2,35.4,100,100,100,0,0,0,342.4691613,18.40804194,471.322580645161
21-01-14 01:25:00,66.1,35.7,100,100,100,0,0,0,342.4976129,18.48822258,478.596774193548
21-01-14 01:30:00,65.9,35.9,100,100,100,0,0,0,342.3623226,18.5682129,478
21-01-14 01:35:00,65.9,35.9,100,100,100,0,0,0,342.1891935,18.64816452,471.451612903226
21-01-14 01:40:00,66.2,35.7,100,100,100,0,0,0,342.5279032,18.72819839,461.516129032258
21-01-14 01:45:00,66.4,35.1,100,100,100,0,0,0,342.6841429,18.80692857,453.064516129032
21-01-14 01:50:00,66.4,34.8,100,100,100,0,0,0,342.6153226,18.88606774,446.758064516129
21-01-14 01:55:00,66.2,34.7,100,100,100,0,0,0,342.0584677,18.96495806,454.174603174603
21-01-14 02:00:00,66,34.9,100,100,100,0,0,0,341.9752258,19.04373226,464.838709677419
21-01-14 02:05:00,65.8,35.3,100,100,100,0,0,0,342.2068226,19.12350161,472.238095238095
21-01-14 02:10:00,65.9,35.7,100,100,100,0,0,0,342.5483871,19.20262903,476
21-01-14 02:15:00,66,35.9,100,100,100,0,0,0,342.176,19.28251935,473.253968253968
21-01-14 02:20:00,66.2,35.7,100,100,100,0,0,0,342.4883871,19.36250968,464.870967741935
21-01-14 02:25:00,66.2,35.3,100,100,100,0,0,0,342.397,19.4414,454.952380952381
21-01-14 02:30:00,66.2,34.8,100,100,100,0,0,0,342.2869677,19.52032258,446.645161290323
21-01-14 02:35:00,66.1,34.6,100,100,100,0,0,0,342.7374032,19.59958065,443.177419354839
21-01-14 02:40:00,66,34.7,100,100,100,0,0,0,342.5579032,19.67817097,449
21-01-14 02:45:00,66,34.9,100,100,100,0,0,0,342.4425484,19.75690806,457.645161290323
21-01-14 02:50:00,66,35.3,100,100,100,0,0,0,342.5662258,19.8368129,472.290322580645
21-01-14 02:55:00,66.3,35.3,100,100,100,0,0,0,342.4646774,19.91708548,477.460317460317
21-01-14 03:00:00,66.4,35.3,100,100,100,0,0,0,342.5357097,19.99652581,476.870967741935
21-01-14 03:05:00,66.5,34.8,100,100,100,0,0,0,343.2874762,20.07656667,470.048387096774
21-01-14 03:10:00,66.3,33.9,100,100,100,0,0,0,342.8160317,20.15623333,461.225806451613
21-01-14 03:15:00,66.1,33.6,100,100,100,0,0,0,332.2929032,20.23553226,451.209677419355
21-01-14 03:20:00,66,33.8,100,100,100,0,0,0,332.2371935,20.31227258,460.774193548387
21-01-14 03:25:00,66,34.1,100,100,100,0,0,0,332.1693871,20.38992258,496.269841269841
21-01-14 03:30:00,66.2,34.5,100,100,100,0,0,0,332.1308387,20.46588871,509.08064516129
21-01-14 03:35:00,66,34.6,100,100,100,0,0,0,332.0991774,20.54400484,518
21-01-14 03:40:00,65.8,34.8,100,100,100,0,0,0,96.30472655,20.61616129,523.741935483871
21-01-14 03:45:00,66.1,34.4,100,100,100,0,0,0,0,20.6186,524
21-01-14 03:50:00,66.2,33.8,100,100,100,0,0,0,0.030158271,20.6186,521.403225806452
21-01-14 03:55:00,66.1,33.5,100,100,100,0,0,0,0.116665048,20.6186,515
21-01-14 04:00:00,66.1,33.3,100,100,100,0,0,0,0.096030284,20.6186,509
21-01-14 04:05:00,65.8,33.5,100,100,100,0,0,0,0.142061506,20.6186,507.903225806452
21-01-14 04:10:00,65.8,33.7,100,100,100,0,0,0,0.112696755,20.6186,506.258064516129
21-01-14 04:15:00,65.8,34.2,100,100,100,0,0,0,0.115871071,20.6186,504.428571428571
21-01-14 04:20:00,65.9,34.7,100,100,100,0,0,0,0.038094658,20.6187,500
21-01-14 04:25:00,66.3,35.3,100,100,100,0,0,0,0,20.6187,498.758064516129
21-01-14 04:30:00,66.8,35.5,100,100,100,0,0,0,0,20.6187,496
21-01-14 04:35:00,67.2,35.6,100,100,100,0,0,0,0.043650129,20.6187,493
21-01-14 04:40:00,67.5,35.8,94,94,95,0,0,0,0,20.6187,489
21-01-14 04:45:00,67.4,36.2,0,0,0,0,0,0,0,20.6187,483.435483870968
21-01-14 04:50:00,66.4,37.3,0,0,0,0,0,0,0.128569594,20.6187,483
21-01-14 04:55:00,65.4,38.4,0,0,0,0,0,0,0.077776594,20.6187,478
21-01-14 05:00:00,64.8,39.6,0,0,0,0,0,0,0.007142758,20.6188,475
21-01-14 05:05:00,64.2,40.2,0,0,0,0,0,0,0.005555471,20.6188,472
21-01-14 05:10:00,64,40.8,0,0,0,0,0,0,0,20.6188,469
21-01-14 05:15:00,64,41,0,0,0,0,0,0,0,20.6188,466.428571428571
21-01-14 05:20:00,64.1,40.6,0,0,0,0,0,0,0.056235048,20.6188,461.403225806452
21-01-14 05:25:00,64.2,40.7,0,0,0,0,0,0,0.041269129,20.6188,460
21-01-14 05:30:00,64.5,40.6,0,0,0,0,0,0,0.103097429,20.6188,456
21-01-14 05:35:00,64.9,40.2,0,0,0,0,0,0,0,20.6188,454.096774193548
21-01-14 05:40:00,65.2,39.7,0,0,0,0,0,0,0,20.6189,451
21-01-14 05:45:00,65.5,39.1,0,0,0,0,0,0,0.196822,20.6189,447.444444444444
21-01-14 05:50:00,65.6,38.8,0,0,0,0,0,0,0,20.6189,446.612903225806
21-01-14 05:55:00,65.6,38.7,0,0,0,0,0,0,0.206345742,20.6189,443.777777777778
21-01-14 06:00:00,65.7,38.4,0,0,0,0,0,0,0.152378806,20.61890323,442
21-01-14 06:05:00,65.7,38.2,0,0,0,0,0,0,0.330153532,20.619,440
21-01-14 06:10:00,65.8,38.2,0,0,0,0,0,0,0.223012677,20.61906935,439.285714285714
21-01-14 06:15:00,66.1,37.9,0,0,0,0,0,0,0.199996645,20.6191,439.548387096774
21-01-14 06:20:00,66.5,37.5,0,0,0,0,0,0,0.266662419,20.6192,437.387096774194
21-01-14 06:25:00,66.9,37,0,0,0,0,0,0,0.315867968,20.6192,437
21-01-14 06:30:00,67.4,36.5,0,0,0,0,0,0,0.10237939,20.6193,437
21-01-14 06:35:00,67.8,36.1,0,0,0,0,0,0,0.140474223,20.6193,437
21-01-14 06:40:00,68,35.6,0,0,0,0,0,0,0.19364791,20.6194,436.290322580645
21-01-14 06:45:00,68.3,35.2,0,0,0,0,0,0,0.193647555,20.6194,436
21-01-14 06:50:00,68.4,35,0,0,0,0,0,0,0.228844952,20.6195,435
21-01-14 06:55:00,68.6,34.9,0,0,0,0,0,0,0.191267129,20.6195,436
21-01-14 07:00:00,69,34.6,0,0,0,0,0,0,0.344439,20.6196,436
21-01-14 07:05:00,69.5,34.1,0,0,0,0,0,0,0.378024048,20.6196,436
21-01-14 07:10:00,69.8,33.8,0,0,0,0,0,0,0.180949419,20.6197,435.290322580645
21-01-14 07:15:00,70,33.7,0,0,0,0,0,0,0.298408065,20.6198,437
21-01-14 07:20:00,70.3,33.5,0,0,0,0,0,0,0.492056,20.6198,436.645161290323
21-01-14 07:25:00,70.6,33.5,0,0,0,0,0,0,0.385708548,20.6199,435.193548387097
21-01-14 07:30:00,70.8,33.8,0,0,0,0,0,0,0.738084,20.6201,435
21-01-14 07:35:00,71.2,34.2,0,0,0,0,0,0,1.264269097,8.94581112903226E-05,435
21-01-14 07:40:00,71.7,34.6,0,0,0,0,0,0,17.7815129,0.002043629,435
21-01-14 07:45:00,72.1,34.6,0,0,0,0,0,0,337.796,0.05220865,435
21-01-14 07:50:00,72.6,34.7,0,0,0,0,0,0,346.9091935,0.132647968,436
21-01-14 07:55:00,73,34.8,0,0,0,0,0,0,345.3847419,0.213343903,448.241935483871
21-01-14 08:00:00,73.2,34.7,0,0,0,0,0,0,343.5103548,0.292385452,507.403225806452
21-01-14 08:05:00,73.5,34.9,0,0,0,0,0,0,342.2385714,0.371270095,612.290322580645
21-01-14 08:10:00,73.6,35.2,0,0,0,0,0,0,342.5725161,0.450469032,744.5
21-01-14 08:15:00,73.7,36.4,0,0,0,0,0,0,343.0151613,0.529515806,892.5
21-01-14 08:20:00,73.6,36.6,0,0,0,0,0,0,344.296746,0.609330302,1059.35483870968
21-01-14 08:25:00,73.4,36.8,0,0,0,0,0,0,345.8132258,0.688970226,1191.04838709677
21-01-14 08:30:00,73.1,35.8,0,0,0,0,0,0,349.4617581,0.770136339,1257.90322580645
21-01-14 08:35:00,73.1,35.6,0,0,0,0,0,0,350.9274516,0.852316613,1295.64516129032
21-01-14 08:40:00,73.1,35.6,0,0,0,0,0,0,350.3339194,0.933747806,1302.62903225806
21-01-14 08:45:00,73.4,35.5,98,98,98,55.06,0,0,350.8278387,1.015619194,1290.69841269841
21-01-14 08:50:00,74.8,35.4,100,100,100,100,0,0,353.5293548,1.097086452,1261.25806451613
21-01-14 08:55:00,76.2,34.7,100,100,100,100,0,0,355.5780645,1.177991935,1232.32258064516
21-01-14 09:00:00,76.9,34.8,100,100,100,100,0,0,357.1234839,1.260797742,1194.63492063492
21-01-14 09:05:00,76.8,36.1,100,100,100,100,0,0,361.4958387,1.342608065,1158.58064516129
21-01-14 09:10:00,76.6,37,100,100,100,100,0,0,364.6134286,1.426635714,1114.03225806452
21-01-14 09:15:00,76.4,37.8,100,100,100,100,0,0,364.2425323,1.511337581,1069.64516129032
21-01-14 09:20:00,76.3,38.3,100,100,100,100,0,0,368.6434839,1.596090323,1017.3064516129
21-01-14 09:25:00,76,38.8,100,100,100,100,0,0,369.1842581,1.681521613,971.548387096774
21-01-14 09:30:00,75.8,39.1,100,100,100,100,0,0,369.5004194,1.767594516,925.790322580645
21-01-14 09:35:00,75.6,39.4,100,100,100,100,0,0,371.2484032,1.853662419,890.612903225806
21-01-14 09:40:00,75.4,39.6,100,100,100,100,0,0,371.7769677,1.939988065,853.301587301587
