Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-01-14 09:45:00,75.2,39.7,100,100,100,100,0,0,372.3517581,2.02668129,817.444444444444
21-01-14 09:50:00,75.1,39.9,100,100,100,100,0,0,371.4937143,2.113487778,782.758064516129
21-01-14 09:55:00,74.9,40.2,100,100,100,100,0,0,374.446871,2.200490323,751
21-01-14 10:00:00,74.8,40.5,100,100,100,100,0,0,376.0303871,2.288200323,721.047619047619
21-01-14 10:05:00,74.7,40.7,100,100,100,100,0,0,379.9237419,2.376698871,690.774193548387
21-01-14 10:10:00,74.6,41,100,100,100,100,0,0,384.4205806,2.465636774,662.725806451613
21-01-14 10:15:00,74.6,41.2,100,100,100,100,0,0,387.4701935,2.55616,641.129032258065
21-01-14 10:20:00,74.5,41.4,100,100,100,100,0,0,384.4730323,2.644395484,621.612903225806
21-01-14 10:25:00,74.4,41.7,100,100,100,100,0,0,383.4568254,2.732558095,602.145161290323
21-01-14 10:30:00,74.3,41.8,100,100,100,100,0,0,380.1273492,2.82056,584.714285714286
21-01-14 10:35:00,74.3,41.9,100,100,100,100,0,0,381.8994516,2.909258871,571.41935483871
21-01-14 10:40:00,74.2,42.1,100,100,100,100,0,0,384.289129,2.997824839,555.58064516129
21-01-14 10:45:00,74.1,42.4,100,100,100,100,0,0,381.4230323,3.086007097,541.516129032258
21-01-14 10:50:00,74.1,42.6,100,100,100,100,0,0,383.1820323,3.175329355,527.741935483871
21-01-14 10:55:00,74,42.9,100,100,100,100,0,0,380.7784194,3.263810323,515.193548387097
21-01-14 11:00:00,73.9,43.2,100,100,100,100,0,0,384.383,3.351209677,504.548387096774
21-01-14 11:05:00,73.8,43.5,100,100,100,100,0,0,387.5589516,3.441229355,493.888888888889
21-01-14 11:10:00,73.9,43.5,100,100,100,100,0,0,396.5425806,3.532506774,482
21-01-14 11:15:00,73.7,43.8,100,100,100,100,0,0,404.8143065,3.626224355,475.161290322581
21-01-14 11:20:00,73.7,44.2,100,100,100,100,0,0,403.4678254,3.721045873,465.903225806452
21-01-14 11:25:00,73.7,44.6,100,100,100,100,0,0,388.4938889,3.813764286,457.290322580645
21-01-14 11:30:00,73.7,44.9,100,100,100,100,0,0,396.4385873,3.904349365,449.645161290323
21-01-14 11:35:00,73.7,45.3,100,100,100,100,0,0,400.5127742,3.998713548,443.483870967742
21-01-14 11:40:00,73.7,45.9,100,100,100,100,0,0,398.7659677,4.091032419,436.677419354839
21-01-14 11:45:00,73.7,46.3,100,100,100,100,0,0,383.8842698,4.181688571,433
21-01-14 11:50:00,73.7,46.6,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 11:55:00,73.6,47.2,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 12:00:00,73.5,47.6,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 12:05:00,73.5,48,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 12:10:00,73.4,48.6,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 12:15:00,73.5,48.8,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 12:20:00,73.6,48.6,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 12:25:00,73.6,48.8,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 12:30:00,73.6,49.4,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 12:35:00,73.5,50,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 12:40:00,73.4,50.2,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 12:45:00,73.4,50.2,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 12:50:00,73.3,50.4,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 12:55:00,73.4,50.7,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 13:00:00,73.5,50.9,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 13:05:00,73.4,51.6,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 13:10:00,73.4,52.1,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 13:15:00,73.5,52.5,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 13:20:00,73.6,52,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 13:25:00,73.8,51.9,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 13:30:00,74.1,51.6,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 13:35:00,74,51.8,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 13:40:00,74,51.9,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 13:45:00,74.2,51.9,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 13:50:00,74.4,51.7,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 13:55:00,74.4,52.3,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 14:00:00,74.5,52.3,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 14:05:00,74.5,52.5,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 14:10:00,74.5,52.4,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 14:15:00,74.5,52.5,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 14:20:00,74.4,52.4,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 14:25:00,74.3,52.3,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 14:30:00,74.2,51.9,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 14:35:00,74.2,52.7,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 14:40:00,74.2,53,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 14:45:00,74.2,52.7,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 14:50:00,74.2,52.6,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 14:55:00,74,53,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 15:00:00,73.9,53.4,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 15:05:00,73.9,52.9,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 15:10:00,74,52.9,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 15:15:00,74.2,53.5,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 15:20:00,74.3,53.2,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 15:25:00,74.3,53.3,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 15:30:00,74.3,53,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 15:35:00,74.4,53.1,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 15:40:00,74.5,52.7,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 15:45:00,74.7,52.6,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 15:50:00,74.7,53.1,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 15:55:00,74.7,53.5,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 16:00:00,74.6,53.1,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 16:05:00,74.6,53.5,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 16:10:00,74.6,53.4,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 16:15:00,74.5,53.8,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 16:20:00,74.5,53.9,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 16:25:00,74.4,54.5,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 16:30:00,74.3,54.5,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 16:35:00,74.1,54.9,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 16:40:00,73.9,55.1,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 16:45:00,73.9,55.3,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 16:50:00,73.8,55.4,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 16:55:00,73.8,55.6,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 17:00:00,73.8,55.5,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 17:05:00,73.7,55.6,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 17:10:00,73.7,55.6,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 17:15:00,73.7,55.3,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 17:20:00,73.7,55.4,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 17:25:00,73.6,55.4,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 17:30:00,73.5,55.2,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 17:35:00,73.4,55.1,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 17:40:00,73.4,54.8,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 17:45:00,73.4,54.5,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 17:50:00,73.3,54.4,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 17:55:00,73.3,54.3,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 18:00:00,73.2,54.4,100,100,100,100,0,0,403.633,18.2649451,430
21-01-14 18:05:00,73.2,54.2,100,100,100,65.27,0,0,403.633,18.2649451,430
21-01-14 18:10:00,73.1,53.9,100,100,100,0,0,0,403.633,18.2649451,430
21-01-14 18:15:00,73.2,53.4,100,100,100,0,0,0,403.633,18.2649451,430
21-01-14 18:20:00,73.3,53.3,100,100,100,0,0,0,403.633,18.2649451,430
21-01-14 18:25:00,73.4,52.9,100,100,100,0,0,0,403.633,18.2649451,430
21-01-14 18:30:00,73.4,52.5,100,100,100,0,0,0,403.633,18.2649451,430
21-01-14 18:35:00,73.4,51.8,100,100,100,0,0,0,403.633,18.2649451,430
21-01-14 18:40:00,73.4,51.6,100,100,100,0,0,0,403.633,18.2649451,430
21-01-14 18:45:00,73.4,51.5,100,100,100,0,0,0,403.633,18.2649451,430
21-01-14 18:50:00,73.4,51.2,100,100,100,0,0,0,403.633,18.2649451,430
21-01-14 18:55:00,73.4,51.1,100,100,100,0,0,0,403.633,18.2649451,0
21-01-14 19:00:00,73.3,51,100,100,100,0,0,0,330.0629672,4.309746557,0
21-01-14 19:05:00,73.4,51,100,100,100,0,0,0,330.2688033,4.395071311,0
21-01-14 19:10:00,73.3,50.8,100,100,100,0,0,0,330.3547213,4.480347377,0
21-01-14 19:15:00,73.3,50.4,100,100,100,0,0,0,330.2478361,4.565955574,0
21-01-14 19:20:00,73.3,50,100,100,100,0,0,0,330.3531475,4.651328197,0
21-01-14 19:25:00,73.2,49.8,100,100,100,0,0,0,330.5102459,4.736641967,0
21-01-14 19:30:00,73.1,49.8,100,100,100,0,0,0,330.7432,4.822291333,0
21-01-14 19:35:00,73.1,50.3,100,100,100,0,0,0,330.597541,4.907757213,0
21-01-14 19:40:00,72.9,50.8,100,100,100,0,0,0,330.6943333,4.993563333,0
21-01-14 19:45:00,72.2,50.9,100,100,100,0,0,0,331.4235333,5.079119,0
21-01-14 19:50:00,72.2,51.3,100,100,100,0,0,0,331.8996,5.164810667,0
21-01-14 19:55:00,72.2,51,100,100,100,0,0,0,332.4583167,5.2507785,0
21-01-14 20:00:00,71.4,50.3,100,100,100,0,0,0,332.4362667,5.336833333,0
21-01-14 20:05:00,71.2,50.5,100,100,100,0,0,0,332.7245,5.4228325,0
21-01-14 20:10:00,71.4,50.3,100,100,100,0,0,0,333.3816557,5.509110164,0
21-01-14 20:15:00,71,49.9,100,100,100,0,0,0,333.4598852,5.595270984,0
21-01-14 20:20:00,71,49.9,100,100,100,0,0,0,333.6501475,5.68184082,0
21-01-14 20:25:00,70.9,50,100,100,100,0,0,0,334.1742787,5.767891967,0
21-01-14 20:30:00,70.6,49.7,100,100,100,0,0,0,334.2748361,5.854492787,0
21-01-14 20:35:00,70.4,49.3,100,100,100,0,0,0,334.3111311,5.940903934,0
21-01-14 20:40:00,70,49.5,100,100,100,0,0,0,334.9661967,6.027737213,0
21-01-14 20:45:00,69.7,49.3,100,100,100,0,0,0,335.139,6.11437,0
21-01-14 20:50:00,69.5,49.5,100,100,100,0,0,0,335.5571967,6.201061803,0
21-01-14 20:55:00,69.4,49.3,100,100,100,0,0,0,335.6458,6.287774,0
21-01-14 21:00:00,69.2,49.3,100,100,100,0,0,0,336.4807049,6.37492082,0
21-01-14 21:05:00,69.1,49.4,100,100,100,0,0,0,336.4298525,6.461889344,0
21-01-14 21:10:00,68.9,49.2,100,100,100,0,0,0,336.6877869,6.548866721,0
21-01-14 21:15:00,68.7,48.9,100,100,100,0,0,0,336.783082,6.636132787,0
21-01-14 21:20:00,68.7,48.7,100,100,100,0,0,0,336.8921803,6.723305082,0
21-01-14 21:25:00,68.7,48.8,100,100,100,0,0,0,337.3447705,6.810402951,0
21-01-14 21:30:00,68.3,48.4,100,100,100,0,0,0,337.5665082,6.897581967,0
21-01-14 21:35:00,68.2,47.9,100,100,100,0,0,0,337.4993934,6.985011639,0
21-01-14 21:40:00,67.7,47.2,100,100,100,0,0,0,337.796,7.072434918,0
21-01-14 21:45:00,68,47.4,100,100,100,0,0,0,338.161082,7.159764918,0
21-01-14 21:50:00,68.1,47.4,100,100,100,0,0,0,337.6843443,7.247249344,0
21-01-14 21:55:00,68.1,47.4,100,100,100,0,0,0,338.092,7.334792623,0
21-01-14 22:00:00,67.7,46.8,100,100,100,0,0,0,337.895,7.422198,0
21-01-14 22:05:00,67.8,46.3,100,100,100,0,0,0,338.2285574,7.509564754,0
21-01-14 22:10:00,67.8,46.4,100,100,100,0,0,0,338.0521475,7.597181967,0
21-01-14 22:15:00,67.6,45.7,100,100,100,0,0,0,338.4187333,7.684612167,0
21-01-14 22:20:00,67.9,46,100,100,100,0,0,0,337.8982667,7.772032,0
21-01-14 22:25:00,67.6,45.9,100,100,100,0,0,0,338.4833667,7.859408667,0
21-01-14 22:30:00,67.2,45.4,100,100,100,0,0,0,338.4279344,7.947132131,0
21-01-14 22:35:00,67.6,45.8,100,100,100,0,0,0,338.1541333,8.034827333,0
21-01-14 22:40:00,67.7,45.8,100,100,100,0,0,0,337.7381333,8.122189,0
21-01-14 22:45:00,67.2,45.1,100,100,100,0,0,0,338.9278333,8.209625,0
21-01-14 22:50:00,67.5,45.4,100,100,100,0,0,0,338.9343167,8.297448667,0
21-01-14 22:55:00,67.6,45.6,100,100,100,0,0,0,338.7277333,8.385041333,0
21-01-14 23:00:00,67.2,44.9,100,100,100,0,0,0,338.8413607,8.472614918,0
21-01-14 23:05:00,67.5,45.1,100,100,100,0,0,0,339.0343934,8.560195246,0
21-01-14 23:10:00,67.6,45.6,100,100,100,0,0,0,339.174,8.648015246,0
21-01-14 23:15:00,67.1,45.1,100,100,100,0,0,0,338.9971639,8.735606066,0
21-01-14 23:20:00,67.4,45.2,100,100,100,0,0,0,339.1547377,8.82341541,0
21-01-14 23:25:00,67.6,45.8,100,100,100,0,0,0,339.4039344,8.911087869,0
21-01-14 23:30:00,67,45.2,100,100,100,0,0,0,339.0737869,8.998884098,0
21-01-14 23:35:00,67.2,44.9,100,100,100,0,0,0,339.19395,9.086854,0
21-01-14 23:40:00,67.6,45.5,100,100,100,0,0,0,339.4592,9.174545,0
21-01-14 23:45:00,67.2,44.9,100,100,100,0,0,0,339.18625,9.262235,0
21-01-14 23:50:00,66.7,44.4,100,100,100,0,0,0,339.5974,9.349998,0
21-01-14 23:55:00,67,44.7,100,100,100,0,0,0,339.8235,9.4380175,0
21-01-15 00:00:00,67.3,45.1,100,100,100,0,0,0,339.8950164,9.526026557,0
21-01-15 00:05:00,66.7,44.7,100,100,100,0,0,0,339.1772131,9.613778033,0
21-01-15 00:10:00,66.8,44.6,100,100,100,0,0,0,339.7174262,9.701585246,0
21-01-15 00:15:00,67.2,45,100,100,100,0,0,0,339.8271,9.789719667,0
21-01-15 00:20:00,67,45,100,100,100,0,0,0,339.6455,9.877518333,0
21-01-15 00:25:00,66.5,44.4,100,100,100,0,0,0,339.6389508,9.965371311,0
21-01-15 00:30:00,67,44.8,100,100,100,0,0,0,339.863,10.0532082,0
21-01-15 00:35:00,67.1,45.1,100,100,100,0,0,0,340.052541,10.14136885,0
21-01-15 00:40:00,66.6,44.7,100,100,100,0,0,0,340.0894426,10.22926721,0
21-01-15 00:45:00,66.9,44.8,100,100,100,0,0,0,340.1906667,10.3173,0
21-01-15 00:50:00,67.2,45,100,100,100,0,0,0,339.9747869,10.40542623,0
21-01-15 00:55:00,66.6,44.5,100,100,100,0,0,0,340.0527705,10.49335574,0
21-01-15 01:00:00,66.7,44.4,100,100,100,0,0,0,339.9473934,10.58118525,0
21-01-15 01:05:00,67.1,45,100,100,100,0,0,0,340.420541,10.66925738,0
21-01-15 01:10:00,66.7,44.6,100,100,100,0,0,0,340.2001967,10.75744426,0
21-01-15 01:15:00,66.5,44.5,100,100,100,0,0,0,340.404,10.84537377,0
21-01-15 01:20:00,66.9,44.8,100,100,100,0,0,0,340.0114754,10.93330328,0
21-01-15 01:25:00,66.7,44.6,100,100,100,0,0,0,340.4589016,11.02134426,0
21-01-15 01:30:00,66.3,44.2,100,100,100,0,0,0,340.5332951,11.10958525,0
21-01-15 01:35:00,66.8,44.5,100,100,100,0,0,0,340.8251311,11.1975918,0
21-01-15 01:40:00,67,44.6,100,100,100,0,0,0,330.314459,11.28485574,0
21-01-15 01:45:00,66.5,44.1,100,100,100,0,0,0,330.5670164,11.37020984,0
21-01-15 01:50:00,66.6,44.1,100,100,100,0,0,0,330.4212222,11.45558889,0
21-01-15 01:55:00,67.1,44.3,100,100,100,0,0,0,330.5019508,11.54118525,0
21-01-15 02:00:00,66.8,44.1,100,100,100,0,0,0,330.0211967,11.6266377,0
21-01-15 02:05:00,66.4,43.7,100,100,100,0,0,0,330.0552131,11.71219344,0
21-01-15 02:10:00,66.2,43.5,100,100,100,0,0,0,330.0411667,11.79729167,0
21-01-15 02:15:00,66.8,43.5,100,100,100,0,0,0,329.6624098,11.88270328,0
21-01-15 02:20:00,66.9,43.7,100,100,100,0,0,0,329.5468689,11.9679082,0
21-01-15 02:25:00,66.5,43.3,100,100,100,0,0,0,329.34285,12.053055,0
21-01-15 02:30:00,66.3,43,100,100,100,0,0,0,329.038,12.1384,0
21-01-15 02:35:00,66.3,42.8,100,100,100,0,0,0,329.0049672,12.22345902,0
21-01-15 02:40:00,66.1,42.7,100,100,100,0,0,0,328.8306557,12.30878852,0
21-01-15 02:45:00,65.7,42.4,100,100,100,0,0,0,329.05745,12.393735,0
21-01-15 02:50:00,66,42.8,100,100,100,0,0,0,328.7226,12.47878,0
21-01-15 02:55:00,66.7,43.2,100,100,100,0,0,0,328.9649672,12.56381475,0
21-01-15 03:00:00,67.1,43.7,100,100,100,0,0,0,328.9727377,12.64877377,0
21-01-15 03:05:00,67.4,44.2,100,100,100,0,0,0,328.5180492,12.73413279,0
21-01-15 03:10:00,67.5,44.5,100,100,100,0,0,0,329.0225574,12.8190918,0
21-01-15 03:15:00,67.6,44.8,100,100,100,0,0,0,328.8422295,12.90431311,0
21-01-15 03:20:00,67.7,45.3,100,100,100,0,0,0,329.0632131,12.98940984,0
21-01-15 03:25:00,67.7,45.6,100,100,100,0,0,0,328.6950667,13.07421,0
21-01-15 03:30:00,67.7,46,100,100,100,0,0,0,328.5866,13.15937,0
21-01-15 03:35:00,67.7,46.4,100,100,100,0,0,0,0.065607467,13.2272,0
21-01-15 03:40:00,67.8,46.7,100,100,100,0,0,0,0.041139164,13.2272,0
21-01-15 03:45:00,67.8,47,100,100,100,0,0,0,0.07216826,13.2272,0
21-01-15 03:50:00,67.8,47,100,100,100,0,0,0,0.156637917,13.2272,0
21-01-15 03:55:00,67.8,47.2,100,100,100,0,0,0,0.085289707,13.2273,0
21-01-15 04:00:00,67.7,47.3,100,100,100,0,0,0,0.139550492,13.2273,0
21-01-15 04:05:00,67.5,47.6,100,100,100,0,0,0,0.004839902,13.2273,0
21-01-15 04:10:00,67.4,48,100,100,100,0,0,0,0.146810348,13.2273,0
21-01-15 04:15:00,67.5,48,100,100,100,0,0,0,0.009679803,13.2273,0
21-01-15 04:20:00,67.5,48.1,100,100,100,0,0,0,0.087118111,13.2273,0
21-01-15 04:25:00,67.5,48.5,100,100,100,0,0,0,0.032265902,13.2273,0
21-01-15 04:30:00,67.5,48.6,100,100,100,0,0,0,0.031459361,13.2274,0
21-01-15 04:35:00,67.4,48.8,79,79,79,0,0,0,0,13.2274,0
21-01-15 04:40:00,67,49.1,0,0,0,0,0,0,0.033879266,13.2274,0
21-01-15 04:45:00,66,50,0,0,0,0,0,0,0.094378082,13.2274,0
21-01-15 04:50:00,65.3,50.3,0,0,0,0,0,0,0,13.2274,0
21-01-15 04:55:00,64.6,50.2,0,0,0,0,0,0,0.067758623,13.2274,0
21-01-15 05:00:00,64.1,50.6,0,0,0,0,0,0,0,13.2274,0
21-01-15 05:05:00,64,50.8,0,0,0,0,0,0,0.054852144,13.22744426,0
21-01-15 05:10:00,64,50.5,0,0,0,0,0,0,0,13.2275,0
21-01-15 05:15:00,63.8,50.4,0,0,0,0,0,0,0.146003239,13.2275,0
21-01-15 05:20:00,63.9,50.1,0,0,0,0,0,0,0.147617,13.2275,0
21-01-15 05:25:00,64.2,49.1,0,0,0,0,0,0,0.036299262,13.2275,0
21-01-15 05:30:00,64.5,47.8,0,0,0,0,0,0,0.027063117,13.2275,0
21-01-15 05:35:00,64.8,46.7,0,0,0,0,0,0,0,13.2275,0
21-01-15 05:40:00,65,45.6,0,0,0,0,0,0,0.016401833,13.2276,0
21-01-15 05:45:00,65.1,44.9,0,0,0,0,0,0,0,13.2276,0
21-01-15 05:50:00,65.1,44.4,0,0,0,0,0,0,0.001640187,13.2276,0
21-01-15 05:55:00,65.3,43.9,0,0,0,0,0,0,0.137775867,13.2276,0
21-01-15 06:00:00,65.4,43.4,0,0,0,0,0,0,0.263249983,13.2276,0
21-01-15 06:05:00,65.6,42.9,0,0,0,0,0,0,0.075824951,13.2277,0
21-01-15 06:10:00,65.9,42.4,0,0,0,0,0,0,0.238767695,13.2278,0
21-01-15 06:15:00,66.3,41.8,0,0,0,0,0,0,0.297653692,13.2278,0
21-01-15 06:20:00,66.7,41,0,0,0,0,0,0,0.279100213,13.2279,0
21-01-15 06:25:00,67.1,40.5,0,0,0,0,0,0,0.3329576,13.2279,0
21-01-15 06:30:00,67.4,39.9,0,0,0,0,0,0,0.259149467,13.228,0
21-01-15 06:35:00,67.6,39.5,0,0,0,0,0,0,0.393645,13.2281,0
21-01-15 06:40:00,68,39.1,0,0,0,0,0,0,0.0492056,13.2281,0
21-01-15 06:45:00,68.2,38.8,0,0,0,0,0,0,0.393645,13.2282,0
21-01-15 06:50:00,68.5,38.6,0,0,0,0,0,0,0.263774066,13.2282,0
21-01-15 06:55:00,68.7,38.2,0,0,0,0,0,0,0.2607895,13.2283,0
21-01-15 07:00:00,69.1,37.8,0,0,0,0,0,0,0.35674075,13.228325,0
21-01-15 07:05:00,69.5,37.3,0,0,0,0,0,0,0.2657102,13.2284,0
21-01-15 07:10:00,69.7,36.9,0,0,0,0,0,0,0.225861459,13.2285,0
21-01-15 07:15:00,69.9,36.8,0,0,0,0,0,0,0.295233,13.2286,0
21-01-15 07:20:00,70.3,36.6,0,0,0,0,0,0,0.790569367,13.22870333,0
21-01-15 07:25:00,70.7,36.4,0,0,0,0,0,0,1.08252,13.22899836,0
21-01-15 07:30:00,71.1,36.4,0,0,0,0,0,0,1.774626885,13.22929344,0
21-01-15 07:35:00,71.5,36.5,0,0,0,0,0,0,75.2813077,0.001352233,0
21-01-15 07:40:00,71.9,36.7,0,0,0,0,0,0,338.0585,0.065584683,0
21-01-15 07:45:00,72.2,37,0,0,0,0,0,0,352.07885,0.15562135,0
21-01-15 07:50:00,72.4,37.2,0,0,0,0,0,0,353.2926667,0.247024533,0
21-01-15 07:55:00,72.5,37.1,0,0,0,0,0,0,355.5926066,0.338501689,0
21-01-15 08:00:00,72.6,37.1,0,0,0,0,0,0,358.4180656,0.430975344,0
21-01-15 08:05:00,73.1,38.3,0,0,0,0,0,0,361.0432623,0.524099426,0
21-01-15 08:10:00,73.5,37.9,0,0,0,0,0,0,363.3228033,0.617706607,0
21-01-15 08:15:00,73.8,38.3,0,0,0,0,0,0,366.959,0.712241533,0
21-01-15 08:20:00,73.9,38.4,0,0,0,0,0,0,372.5069344,0.807775803,0
21-01-15 08:25:00,73.7,38.5,0,0,0,0,0,0,376.672377,0.904897443,0
21-01-15 08:30:00,73.5,38.9,0,0,0,0,0,0,378.2553607,1.002436721,0
21-01-15 08:35:00,73.3,39,12,12,12,0.03,0,0,379.3337705,1.100444754,0
21-01-15 08:40:00,73.2,37.8,100,100,100,71.7,0,0,378.7856066,1.198518197,0
21-01-15 08:45:00,74.6,37.5,100,100,100,100,0,0,378.0741639,1.29663377,0
21-01-15 08:50:00,75.9,36.6,100,100,100,100,0,0,380.2265902,1.394563279,0
21-01-15 08:55:00,76.2,36.6,100,100,100,100,0,0,385.3577,1.493424667,0
21-01-15 09:00:00,76.1,37.7,100,100,100,100,0,0,394.6544098,1.594158852,0
21-01-15 09:05:00,75.8,39.2,100,100,100,100,0,0,400.9074754,1.697499016,0
21-01-15 09:10:00,75.6,40.7,100,100,100,100,0,0,402.5871475,1.801405082,0
21-01-15 09:15:00,75.2,42.5,100,100,100,100,0,0,403.5087541,1.905496721,0
21-01-15 09:20:00,74.9,43.9,100,100,100,100,0,0,406.1937,2.010344333,0
21-01-15 09:25:00,74.7,44.7,100,100,100,100,0,0,409.1174833,2.1157335,0
21-01-15 09:30:00,74.5,45.8,100,100,100,100,0,0,406.3669508,2.221358852,0
21-01-15 09:35:00,74.4,47,100,100,100,100,0,0,408.2877869,2.326674426,0
21-01-15 09:40:00,74.2,48,100,100,100,100,0,0,415.875,2.433224918,0
21-01-15 09:45:00,74,48.9,100,100,100,100,0,0,416.6476833,2.540978,0
21-01-15 09:50:00,73.8,49.8,100,100,100,100,0,0,418.956,2.649004,0
21-01-15 09:55:00,73.7,50.1,100,100,100,100,0,0,420.99875,2.757580833,0
21-01-15 10:00:00,73.5,50.2,100,100,100,100,0,0,424.1043667,2.866645,0
21-01-15 10:05:00,73.5,50.5,100,100,100,100,0,0,429.3810667,2.977408,0
21-01-15 10:10:00,73.5,50.5,100,100,100,100,0,0,431.3301639,3.088393279,0
21-01-15 10:15:00,73.5,50.8,100,100,100,100,0,0,428.7073443,3.200279672,0
21-01-15 10:20:00,73.5,50.6,100,100,100,100,0,0,418.3304098,3.309145574,0
21-01-15 10:25:00,73.4,50.6,100,100,100,100,0,0,421.6611967,3.417173934,0
21-01-15 10:30:00,73.2,50.6,100,100,100,100,0,0,428.6003443,3.528520984,0
21-01-15 10:35:00,73.2,50.6,100,100,100,100,0,0,436.404,3.63979,0
21-01-15 10:40:00,73,50.5,100,100,100,100,0,0,451.1373443,3.754479016,0
21-01-15 10:45:00,72.9,50.4,100,100,100,100,0,0,462.2682295,3.873177377,0
21-01-15 10:50:00,72.6,51.1,100,100,100,100,0,0,453.1403115,3.992379508,0
21-01-15 10:55:00,72.6,52.3,100,100,100,100,0,0,466.2422294,4.110854839,0
21-01-15 11:00:00,72.6,53.5,100,100,100,100,0,0,516.651,4.2360795,0
21-01-15 11:05:00,72.6,54.2,100,100,100,100,0,0,614.0776557,4.380140492,0
21-01-15 11:10:00,72.9,54.9,100,100,100,100,0,0,586.0624754,4.540487869,0
21-01-15 11:15:00,72.9,55.4,100,100,100,100,0,0,550.315,4.68705,0
21-01-15 11:20:00,73.1,55,100,100,100,100,0,0,528.4585574,4.824357541,0
21-01-15 11:25:00,73,54.5,100,100,100,100,0,0,524.4325738,4.96176459,0
21-01-15 11:30:00,73,54.2,100,100,100,100,0,0,582.94055,5.1015905,0
21-01-15 11:35:00,72.9,53.9,100,100,100,100,0,0,700.8415902,5.267119836,0
21-01-15 11:40:00,72.8,54.3,100,100,100,100,0,0,643.711377,5.440969344,0
21-01-15 11:45:00,72.9,54.5,100,100,100,100,0,0,522.4953115,5.584251639,0
21-01-15 11:50:00,73.1,54.3,100,100,100,100,0,0,558.1205,5.722023667,0
21-01-15 11:55:00,73.1,53.9,100,100,100,100,0,0,576.554,5.86895,0
21-01-15 12:00:00,73.2,53.8,100,100,100,100,0,0,565.9856667,6.010062,0
21-01-15 12:05:00,73.3,53.5,100,100,100,100,0,0,743.27045,6.187785667,0
21-01-15 12:10:00,73.9,52.8,100,100,100,100,0,0,598.9368,6.358659,0
21-01-15 12:15:00,74.7,52.1,100,100,100,100,0,0,517.5337377,6.500173607,0
21-01-15 12:20:00,75,53.1,100,100,100,100,0,0,491.8924754,6.630317049,0
21-01-15 12:25:00,75.3,52.9,100,100,100,100,0,0,482.6282667,6.755968667,0
21-01-15 12:30:00,75.5,52,100,100,100,100,0,0,484.6049016,6.880938361,0
21-01-15 12:35:00,76,51.4,100,100,100,100,0,0,488.002918,7.006257377,0
21-01-15 12:40:00,76.5,52.9,100,100,100,100,0,0,513.028,7.136000328,0
21-01-15 12:45:00,76.5,54.3,100,100,100,100,0,0,503.063082,7.268532131,0
21-01-15 12:50:00,76.3,55,100,100,100,100,0,0,495.6897377,7.397430164,0
21-01-15 12:55:00,76.2,55.3,100,100,100,100,0,0,491.5023,7.4916985,0.989647363312844
21-01-15 13:00:00,76.4,54.9,100,100,100,100,0,0,471.66,7.616605,5.29246198641216
21-01-15 13:05:00,76.5,54.6,100,100,100,100,0,0,461.330541,7.736048525,9.59527660951148
21-01-15 13:10:00,77.1,53.9,100,100,100,100,0,0,487.5095574,7.858122295,13.8980912326108
21-01-15 13:15:00,76.7,52.9,100,100,100,100,0,0,508.5671475,7.988241639,18.2009058557101
21-01-15 13:20:00,76.2,52.5,100,100,100,100,0,0,484.7197541,8.117027377,22.5037204788094
21-01-15 13:25:00,76.1,55.4,100,100,100,100,0,0,468.3564426,8.239445246,26.8065351019088
21-01-15 13:30:00,75.9,55.5,100,100,100,100,0,0,459.1899508,8.359755574,31.1093497250081
21-01-15 13:35:00,75.8,54.8,100,100,100,100,0,0,441.2596393,8.477760984,35.4121643481074
21-01-15 13:40:00,75.7,53.8,100,100,100,100,0,0,455.47975,8.592838333,39.7149789712067
21-01-15 13:45:00,75.8,52.4,100,100,100,100,0,0,460.7928689,8.711839672,44.017793594306
21-01-15 13:50:00,75.7,51.5,100,100,100,100,0,0,426.55585,8.828662,48.3206082174054
21-01-15 13:55:00,75.5,52.1,100,100,100,100,0,0,425.4544667,8.935496,52.6234228405047
21-01-15 14:00:00,75.4,51.5,100,100,100,100,0,0,430.6197705,9.049467869,56.926237463604
21-01-15 14:05:00,75.2,52,100,100,100,100,0,0,424.194377,9.158675902,61.2290520867033
21-01-15 14:10:00,75.2,52.1,100,100,100,100,0,0,433.1098197,9.27011541,65.5318667098027
21-01-15 14:15:00,75.1,50.4,100,100,100,100,0,0,444.3750667,9.383355667,69.834681332902
21-01-15 14:20:00,75.4,49.6,100,100,100,100,0,0,408.8653333,9.494886667,74.1374959560013
21-01-15 14:25:00,75.3,52.2,100,100,100,100,0,0,418.638623,9.601572951,78.4403105791006
21-01-15 14:30:00,75.2,53.4,100,100,100,100,0,0,428.1229508,9.710151311,82.7431252021999
21-01-15 14:35:00,75,52.8,100,100,100,100,0,0,436.5091475,9.82347541,87.0459398252993
21-01-15 14:40:00,75.1,52.4,100,100,100,100,0,0,422.2037,9.9339655,91.3487544483986
21-01-15 14:45:00,75.1,52.1,100,100,100,100,0,0,405.7196,10.0413,95.6515690714979
21-01-15 14:50:00,75,50.8,100,100,100,100,0,0,390.42885,10.143075,99.9543836945972
21-01-15 14:55:00,74.8,50,100,100,100,100,0,0,381.4171,10.24331,104.257198317697
21-01-15 15:00:00,74.5,50.2,100,100,100,100,0,0,374.0902951,10.3424459,108.560012940796
21-01-15 15:05:00,74.4,50.4,100,100,100,100,0,0,350.7484098,10.43578033,112.862827563895
21-01-15 15:10:00,74.1,49.6,100,100,100,100,0,0,343.6702623,10.52622623,117.165642186995
21-01-15 15:15:00,73.8,50.2,100,100,100,100,0,0,343.4770984,10.61439016,121.468456810094
21-01-15 15:20:00,73.8,50.2,100,100,100,100,0,0,341.6426066,10.70336066,125.771271433193
21-01-15 15:25:00,73.8,49.7,100,100,100,100,0,0,329.284,10.7896,130.074086056292
21-01-15 15:30:00,73.5,50.1,100,100,100,100,0,0,331.04325,10.874745,134.376900679392
21-01-15 15:35:00,73.4,49.8,100,100,100,100,0,0,340.4538,10.96239,138.679715302491
21-01-15 15:40:00,73.3,49.5,100,100,100,100,0,0,346.3729508,11.05094918,142.98252992559
21-01-15 15:45:00,73.2,49.4,100,100,100,100,0,0,344.9452459,11.14028525,147.28534454869
21-01-15 15:50:00,73.2,49.7,100,100,100,100,0,0,344.6652951,11.2297,151.588159171789
21-01-15 15:55:00,73.2,49.1,100,100,100,100,0,0,354.2339508,11.3205377,155.890973794888
21-01-15 16:00:00,72.9,49.1,100,100,100,100,0,0,340.999623,11.4108082,160.193788417988
21-01-15 16:05:00,72.6,49.3,100,100,100,100,0,0,335.3816557,11.49836885,164.496603041087
21-01-15 16:10:00,72.3,50.2,100,100,100,100,0,0,329.5017049,11.58469672,168.799417664186
21-01-15 16:15:00,72.1,50.4,100,100,100,100,0,0,323.4975574,11.66861148,173.102232287286
21-01-15 16:20:00,71.9,50.3,100,100,100,100,0,0,324.3953279,11.75256885,177.405046910385
21-01-15 16:25:00,71.9,50,100,100,100,100,0,0,331.3224918,11.83786721,181.707861533484
21-01-15 16:30:00,72,49.4,100,100,100,100,0,0,330.2885082,11.92342131,186.010676156584
21-01-15 16:35:00,71.8,48.5,100,100,100,100,0,0,328.4663934,12.00853443,190.313490779683
21-01-15 16:40:00,71.8,48.1,100,100,100,100,0,0,326.9334918,12.09338033,194.616305402782
21-01-15 16:45:00,72,47.5,100,100,100,100,0,0,326.7246,12.1779,198.919120025882
21-01-15 16:50:00,72.2,47,100,100,100,100,0,0,326.1644,12.262235,203.221934648981
21-01-15 16:55:00,72.4,46.5,100,100,100,100,0,0,325.6076,12.34643,207.52474927208
21-01-15 17:00:00,72.6,45.6,100,100,100,100,0,0,324.9188,12.430845,211.82756389518
21-01-15 17:05:00,72.8,45.4,100,100,100,100,0,0,325.446,12.5149,216.130378518279
21-01-15 17:10:00,72.8,45.9,100,100,100,100,0,0,330.65855,12.600125,220.433193141378
21-01-15 17:15:00,72.8,46,100,100,100,100,0,0,330.2239,12.68549,224.736007764478
21-01-15 17:20:00,72.9,45.3,100,100,100,100,0,0,329.62065,12.770735,229.038822387577
21-01-15 17:25:00,72.8,45.4,100,100,100,100,0,0,329.5592,12.8562,233.341637010676
21-01-15 17:30:00,72.9,45.7,100,100,100,100,0,0,329.4069016,12.94149508,237.644451633775
21-01-15 17:35:00,72.9,46,100,100,100,100,0,0,329.712,13.02654,241.947266256875
21-01-15 17:40:00,73.1,45.3,100,100,100,100,0,0,329.1112,13.111915,246.250080879974
21-01-15 17:45:00,73.3,45.1,100,100,100,100,0,0,329.4806,13.19696,250.552895503073
21-01-15 17:50:00,73.2,45.3,100,100,100,100,0,0,329.0351,13.282005,254.855710126173
21-01-15 17:55:00,73.3,45.4,100,100,100,100,0,0,328.9145,13.36735,259.158524749272
21-01-15 18:00:00,73.3,45.6,100,100,100,100,0,0,328.65905,13.452295,263.461339372371
21-01-15 18:05:00,73.1,45.5,100,100,100,100,0,0,328.8112,13.53734,267.764153995471
21-01-15 18:10:00,73,45.9,100,100,100,58.27,0,0,328.5359,13.622585,272.06696861857
21-01-15 18:15:00,72.9,46.6,100,100,100,0,0,0,328.8158,13.70763,276.369783241669
21-01-15 18:20:00,73,46.9,100,100,100,0,0,0,329.04975,13.792575,280.672597864769
21-01-15 18:25:00,73,46.3,100,100,100,0,0,0,328.7912,13.87768,284.975412487868
21-01-15 18:30:00,72.9,45.4,100,100,100,0,0,0,328.9638,13.962965,289.278227110967
21-01-15 18:35:00,72.6,45.2,100,100,100,0,0,0,328.5061,14.04801,293.581041734067
21-01-15 18:40:00,72.6,45.4,100,100,100,0,0,0,328.60485,14.13297,297.883856357166
21-01-15 18:45:00,72.7,45.6,100,100,100,0,0,0,328.939,14.2183,302.186670980265
21-01-15 18:50:00,72.9,45.3,100,100,100,0,0,0,328.6954098,14.30325902,306.489485603365
21-01-15 18:55:00,72.8,45,100,100,100,0,0,0,328.8361803,14.38821803,310.792300226464
21-01-15 19:00:00,72.9,44.9,100,100,100,0,0,0,328.6912459,14.47351803,315.095114849563
21-01-15 19:05:00,72.8,44.9,100,100,100,0,0,0,328.6136721,14.55853607,319.397929472663
21-01-15 19:10:00,72.8,44.9,100,100,100,0,0,0,328.95175,14.643725,323.700744095762
21-01-15 19:15:00,72.6,44.8,100,100,100,0,0,0,329.0276,14.72877,328.003558718861
21-01-15 19:20:00,72.7,44.8,100,100,100,0,0,0,329.2711,14.81401,332.306373341961
21-01-15 19:25:00,72.6,45.1,100,100,100,0,0,0,329.3424,14.89916,336.60918796506
21-01-15 19:30:00,72.6,45.5,100,100,100,0,0,0,329.6441475,14.98431311,340.912002588159
21-01-15 19:35:00,72.6,46.2,100,100,100,0,0,0,329.6991803,15.06965902,345.214817211258
21-01-15 19:40:00,72.5,47.4,100,100,100,0,0,0,329.7920656,15.15500164,349.517631834358
21-01-15 19:45:00,72.4,48.3,100,100,100,0,0,0,330.169,15.240255,353.820446457457
21-01-15 19:50:00,72.3,48.6,100,100,100,0,0,0,330.1203333,15.32573333,358.123261080556
21-01-15 19:55:00,72.2,48.6,100,100,100,0,0,0,330.6483667,15.41127333,362.426075703656
21-01-15 20:00:00,72.2,48.5,100,100,100,0,0,0,331.0090333,15.49671333,366.728890326755
21-01-15 20:05:00,71.8,48.7,100,100,100,0,0,0,331.154,15.58215333,371.031704949854
21-01-15 20:10:00,71.5,48.9,100,100,100,0,0,0,330.7170667,15.66774667,375.334519572954
21-01-15 20:15:00,71.4,49,100,100,100,0,0,0,331.3425833,15.75363333,379.637334196053
21-01-15 20:20:00,70.9,48.5,100,100,100,0,0,0,331.3549333,15.83917333,383.940148819152
21-01-15 20:25:00,70.7,48.8,100,100,100,0,0,0,331.2544262,15.92471803,388.242963442252
21-01-15 20:30:00,70.8,49.1,100,100,100,0,0,0,331.2352623,16.01065246,392.545778065351
21-01-15 20:35:00,70.2,49.1,100,100,100,0,0,0,331.4772295,16.09632623,396.84859268845
21-01-15 20:40:00,70.3,49.3,100,100,100,0,0,0,331.3171935,16.17223871,398.403225806452
21-01-15 20:45:00,70.3,49.2,100,100,100,0,0,0,331.7774032,16.24813387,399
21-01-15 20:50:00,70.2,49.5,100,100,100,0,0,0,331.6673871,16.32485484,415.451612903226
21-01-15 20:55:00,70.1,49.8,100,100,100,0,34.5,0.2,331.820129,16.40143548,463.354838709677
21-01-15 21:00:00,69.6,49.6,100,100,100,0,69.5,0,332.5025484,16.47846774,542.338709677419
21-01-15 21:05:00,69.6,49.8,100,100,100,0,0,0,332.3700968,16.55581613,611.222222222222
21-01-15 21:10:00,69.6,49.6,100,100,100,0,0,0,332.3421935,16.63207742,649.112903225806
21-01-15 21:15:00,69.6,49.7,100,100,100,0,0,0,332.4699677,16.70939194,660.209677419355
21-01-15 21:20:00,69.6,49.8,100,100,100,0,0,0,332.4306129,16.78655323,659
21-01-15 21:25:00,69.6,49.9,100,100,100,0,0,0,333.2214194,16.86391935,642.387096774194
21-01-15 21:30:00,69.4,49.6,100,100,100,0,0,0,333.2373871,16.94133871,625.225806451613
21-01-15 21:35:00,69.3,49.6,100,100,100,0,0,0,333.589,17.0191,605.870967741935
21-01-15 21:40:00,69.3,49.4,100,100,100,0,0,0,333.6136667,17.09686667,585.58064516129
21-01-15 21:45:00,69,49,100,100,100,0,0,0,333.6522581,17.17382903,568.290322580645
21-01-15 21:50:00,69.1,48.8,100,100,100,0,0,0,334.5378871,17.25104194,547.887096774194
21-01-15 21:55:00,69.3,48.3,100,100,100,0,0,0,334.7863065,17.32874355,527.483870967742
21-01-15 22:00:00,69.2,47.4,100,100,100,0,0,0,335.1042258,17.4052871,511.612903225806
21-01-15 22:05:00,69.3,46.5,100,100,100,0,0,0,335.9680645,17.48253871,493.47619047619
21-01-15 22:10:00,69.1,45.8,100,100,100,0,0,0,336.6504516,17.5601,486.338709677419
21-01-15 22:15:00,69.2,45.8,100,100,100,0,0,0,337.0222903,17.6376371,487
21-01-15 22:20:00,68.8,45.1,100,100,100,0,0,0,336.7677742,17.71557742,480
21-01-15 22:25:00,68.7,45.3,100,100,100,0,0,0,337.1759677,17.79348387,473.177419354839
21-01-15 22:30:00,68.5,45.3,100,100,100,0,0,0,337.5321111,17.87138571,473.322580645161
21-01-15 22:35:00,68.5,45.2,100,100,100,0,0,0,337.3001129,17.94879032,480.015873015873
21-01-15 22:40:00,68.1,45.1,100,100,100,0,0,0,337.8543492,18.02698571,477.677419354839
21-01-15 22:45:00,68,45.7,100,100,100,0,0,0,338.0991613,18.10459032,476.838709677419
21-01-15 22:50:00,67.9,45.8,100,100,100,0,0,0,338.5675714,18.18292381,475
21-01-15 22:55:00,67.4,45.7,100,100,100,0,0,0,339.1042419,18.26050323,472.177419354839
21-01-15 23:00:00,67.3,46.1,100,100,100,0,0,0,339.2319516,18.33840161,469.354838709677
21-01-15 23:05:00,67.2,46,100,100,100,0,0,0,339.5405806,18.41656129,468.483870967742
21-01-15 23:10:00,66.9,45.9,100,100,100,0,0,0,339.7007742,18.49503226,468
21-01-15 23:15:00,67.1,46.3,100,100,100,0,0,0,339.4745323,18.57374032,468
21-01-15 23:20:00,67.2,46.3,100,100,100,0,0,0,340.0287619,18.65236508,468
21-01-15 23:25:00,66.7,46,100,100,100,0,0,0,339.9534194,18.73021935,470
21-01-15 23:30:00,66.6,45.7,100,100,100,0,0,0,339.9226774,18.80844839,473
21-01-15 23:35:00,67,46,100,100,100,0,0,0,339.656871,18.88706774,475.467741935484
21-01-15 23:40:00,66.7,45.8,100,100,100,0,0,0,339.4924677,18.96576935,475
21-01-15 23:45:00,66.1,45.5,100,100,100,0,0,0,339.8520323,19.04477742,474
21-01-15 23:50:00,65.6,45.3,100,100,100,0,0,0,339.9151613,19.12304839,469.047619047619
21-01-15 23:55:00,65.3,45.3,100,100,100,0,0,0,339.5321935,19.20175645,465.41935483871
21-01-16 00:00:00,65.1,45.3,100,100,100,0,0,0,339.9317581,19.28032742,462.629032258065
21-01-16 00:05:00,65.2,45.4,100,100,100,0,0,0,339.8884194,19.35894194,467
21-01-16 00:10:00,65.6,45.1,100,100,100,0,0,0,339.5926984,19.43679841,466
21-01-16 00:15:00,65.7,44.9,100,100,100,0,0,0,339.5727419,19.51471935,467.126984126984
21-01-16 00:20:00,65.6,44.7,100,100,100,0,0,0,339.4106774,19.59241774,470
21-01-16 00:25:00,65.4,44.7,100,100,100,0,0,0,339.6912903,19.67195968,473.774193548387
21-01-16 00:30:00,65.4,44.6,100,100,100,0,0,0,339.666,19.75026452,475
21-01-16 00:35:00,65.7,44.6,100,100,100,0,0,0,339.6501935,19.82926129,471.129032258065
21-01-16 00:40:00,65.9,44.2,100,100,100,0,0,0,339.4808548,19.90734355,461
21-01-16 00:45:00,65.9,44,100,100,100,0,0,0,339.4848871,19.98511452,457.903225806452
21-01-16 00:50:00,65.8,43.9,100,100,100,0,0,0,338.9557419,20.06361774,456
21-01-16 00:55:00,65.8,44,100,100,100,0,0,0,339.3420323,20.14149355,458.52380952381
21-01-16 01:00:00,65.8,44.2,100,100,100,0,0,0,339.2309032,20.22036452,461.596774193548
21-01-16 01:05:00,66,44.1,100,100,100,0,0,0,339.617,20.29839355,465
21-01-16 01:10:00,66,43.9,100,100,100,0,0,0,339.3196613,20.37704355,468.258064516129
21-01-16 01:15:00,66,43.7,100,100,100,0,0,0,339.4880323,20.45525161,472
21-01-16 01:20:00,65.9,43.5,100,100,100,0,0,0,339.5646452,20.53412258,476.870967741935
21-01-16 01:25:00,65.9,43.5,100,100,100,0,0,0,339.5800952,20.61270317,479
21-01-16 01:30:00,66,43.5,100,100,100,0,0,0,339.0288571,20.6910619,473.5
21-01-16 01:35:00,66.1,43.4,100,100,100,0,0,0,339.2373968,20.76980635,466.032258064516
21-01-16 01:40:00,66,43.4,100,100,100,0,0,0,339.5064603,20.84766984,461
21-01-16 01:45:00,65.9,43.5,100,100,100,0,0,0,328.6346032,20.92359683,457
21-01-16 01:50:00,65.8,43.7,100,100,100,0,0,0,328.9524355,20.99955,461.58064516129
21-01-16 01:55:00,65.9,44,100,100,100,0,0,0,328.7835161,21.07517419,469.412698412698
21-01-16 02:00:00,66.1,43.8,100,100,100,0,0,0,328.3083492,21.15094921,488.774193548387
21-01-16 02:05:00,66.1,43.5,100,100,100,0,0,0,328.103,21.22756032,515.677419354839
21-01-16 02:10:00,66,43.5,100,100,100,0,0,0,328.0547903,21.30395968,535.193548387097
21-01-16 02:15:00,66,43.6,100,100,100,0,0,0,328.0025806,21.38025161,548.741935483871
21-01-16 02:20:00,66,43.6,100,100,100,0,0,0,328.103,21.45587778,555.677419354839
21-01-16 02:25:00,66.1,43.5,100,100,100,0,0,0,328.0669032,21.53254355,561.492063492063
21-01-16 02:30:00,66.1,43.4,100,100,100,0,0,0,328.0134194,21.60901452,565.306451612903
21-01-16 02:35:00,66.1,43.2,100,100,100,0,0,0,328.4297742,21.68569839,563.887096774194
21-01-16 02:40:00,65.9,43.5,100,100,100,0,0,0,328.601129,21.76294194,563
21-01-16 02:45:00,65.8,43.8,100,100,100,0,0,0,328.7471613,21.8393,557.539682539683
21-01-16 02:50:00,66,43.6,100,100,100,0,0,0,329.0580323,21.91560968,553
21-01-16 02:55:00,66.8,43,100,100,100,0,0,0,329.3342581,21.99242581,546
21-01-16 03:00:00,67.3,42.9,100,100,100,0,0,0,329.2832857,22.06985714,539
21-01-16 03:05:00,67.6,42.9,100,100,100,0,0,0,329.9981935,22.14663548,532.095238095238
21-01-16 03:10:00,67.8,42.9,100,100,100,0,0,0,329.8144839,22.22305323,530.58064516129
21-01-16 03:15:00,67.8,43,100,100,100,0,0,0,330.1904286,22.3001,538
21-01-16 03:20:00,67.6,42.8,100,100,100,0,0,0,330.1662258,22.37697097,538.412698412698
21-01-16 03:25:00,67.4,42.9,100,100,100,0,0,0,329.7773871,22.45365806,533
21-01-16 03:30:00,67.3,43,100,100,100,0,0,0,330.0561587,22.53065714,528.967741935484
21-01-16 03:35:00,67.1,42.9,100,100,100,0,0,0,330.1502063,22.60744127,524
21-01-16 03:40:00,66.9,42.9,100,100,100,0,0,0,0.095236774,22.65,529.032258064516
21-01-16 03:45:00,66.7,42.8,100,100,100,0,0,0,0,22.65,536.5
21-01-16 03:50:00,66.5,42.6,100,100,100,0,0,0,0.014285497,22.65002903,538
21-01-16 03:55:00,66.4,42.4,100,100,100,0,0,0,0.092943911,22.6501,539
21-01-16 04:00:00,66.3,42.4,100,100,100,0,0,0,0.045300394,22.6501,537.048387096774
21-01-16 04:05:00,66.2,42.5,100,100,100,0,0,0,0.147617,22.6501,533.451612903226
21-01-16 04:10:00,66.1,42.4,100,100,100,0,0,0,0.063264429,22.6501,529.403225806452
21-01-16 04:15:00,66.1,42.6,100,100,100,0,0,0,0.059359137,22.6501,523.41935483871
21-01-16 04:20:00,66.1,42.8,100,100,100,0,0,0,0.030951952,22.6501,521.516129032258
21-01-16 04:25:00,66.1,43.1,100,100,100,0,0,0,0.144442439,22.6501,517.809523809524
21-01-16 04:30:00,66.2,43.4,100,100,100,0,0,0,0.084125703,22.6502,511.112903225806
21-01-16 04:35:00,66.4,43.9,100,100,100,0,0,0,0.031745548,22.6502,506.58064516129
21-01-16 04:40:00,66.5,44.5,54,54,55,0,0,0,0.1230141,22.6502,502.952380952381
21-01-16 04:45:00,65.9,45.2,0,0,0,0,0,0,0.033584775,22.6502,498.661290322581
21-01-16 04:50:00,64.7,45.9,0,0,0,0,0,0,0.134918755,22.6502,494.84126984127
21-01-16 04:55:00,63.9,46.5,0,0,0,0,0,0,0.145236074,22.6502,492
21-01-16 05:00:00,63.3,46.9,0,0,0,0,0,0,0,22.6502,489
21-01-16 05:05:00,63.2,46.9,0,0,0,0,0,0,0.0984112,22.6502,485
21-01-16 05:10:00,63.2,46.5,0,0,0,0,0,0,0.127775952,22.6503,481.571428571429
21-01-16 05:15:00,63.3,45.7,0,0,0,0,0,0,0.0984112,22.6503,478.758064516129
21-01-16 05:20:00,63.6,45.1,0,0,0,0,0,0,0,22.6503,473
21-01-16 05:25:00,64.2,44.2,0,0,0,0,0,0,0.105553977,22.6503,472.112903225806
21-01-16 05:30:00,64.7,43.4,0,0,0,0,0,0,0.047618387,22.6503,469
21-01-16 05:35:00,64.9,42.7,0,0,0,0,0,0,0.0738085,22.6503,466.47619047619
21-01-16 05:40:00,65.1,42.6,0,0,0,0,0,0,0,22.6503,464.301587301587
21-01-16 05:45:00,65.5,42.7,0,0,0,0,0,0,0,22.6504,462
21-01-16 05:50:00,65.8,42.5,0,0,0,0,0,0,0.004761839,22.6504,459.031746031746
21-01-16 05:55:00,66.1,42.3,0,0,0,0,0,0,0.114813222,22.6504,457.806451612903
21-01-16 06:00:00,66.3,42,0,0,0,0,0,0,0.225720968,22.6504,457.370967741935
21-01-16 06:05:00,66.4,42,0,0,0,0,0,0,0.226980758,22.6505,454.548387096774
21-01-16 06:10:00,66.4,42.2,0,0,0,0,0,0,0.293646226,22.6505,452
21-01-16 06:15:00,66.5,42.6,0,0,0,0,0,0,0.188885645,22.6506,452
21-01-16 06:20:00,66.9,42.6,0,0,0,0,0,0,0.138093316,22.65069032,449.08064516129
21-01-16 06:25:00,67.4,42.3,0,0,0,0,0,0,0.308724968,22.6507,448.258064516129
21-01-16 06:30:00,67.7,42.1,0,0,0,0,0,0,0.20775707,22.6508,447
21-01-16 06:35:00,67.8,42,0,0,0,0,0,0,0.298408226,22.6508,448
21-01-16 06:40:00,68,42,0,0,0,0,0,0,0.179362019,22.6509,446.209677419355
21-01-16 06:45:00,68.1,42,0,0,0,0,0,0,0.196822,22.6509,446.032258064516
21-01-16 06:50:00,68.4,42,0,0,0,0,0,0,0.353169097,22.651,445.145161290323
21-01-16 06:55:00,68.8,41.6,0,0,0,0,0,0,0.147617,22.651,444
21-01-16 07:00:00,69.2,41.3,0,0,0,0,0,0,0.347613581,22.6511,445
21-01-16 07:05:00,69.6,40.8,0,0,0,0,0,0,0.198409561,22.6512,445.677419354839
21-01-16 07:10:00,69.9,40.5,0,0,0,0,0,0,0.115077613,22.6512,444
21-01-16 07:15:00,70.2,40.3,0,0,0,0,0,0,0.166361952,22.6513,443
21-01-16 07:20:00,70.3,40,0,0,0,0,0,0,0.420628419,22.65137581,442
21-01-16 07:25:00,70.5,40.1,0,0,0,0,0,0,0.344439,22.65145806,442.612903225806
21-01-16 07:30:00,70.8,40.1,0,0,0,0,0,0,0.589673161,22.6516,442
21-01-16 07:35:00,71,40.1,0,0,0,0,0,0,0.793638484,0.00011732,442
21-01-16 07:40:00,71.5,40.3,0,0,0,0,0,0,110.9072742,0.003438633,441.920634920635
21-01-16 07:45:00,71.9,40.9,0,0,0,0,0,0,340.5327742,0.067407013,440
21-01-16 07:50:00,72.1,40.9,0,0,0,0,0,0,347.8122698,0.146841683,441.709677419355
21-01-16 07:55:00,72.4,40.7,0,0,0,0,0,0,349.2615,0.2271825,492.048387096774
21-01-16 08:00:00,72.8,40.5,0,0,0,0,0,0,349.5424516,0.308345,567.285714285714
21-01-16 08:05:00,73.3,40.4,0,0,0,0,0,0,349.3813387,0.388932065,660.870967741935
21-01-16 08:10:00,73.4,40.7,0,0,0,0,0,0,350.9197097,0.46969729,798.555555555556
21-01-16 08:15:00,73.6,40.6,0,0,0,0,0,0,346.724,0.550454889,932.387096774194
21-01-16 08:20:00,73.7,40.7,0,0,0,0,0,0,343.3864355,0.629731258,1104.87096774194
21-01-16 08:25:00,73.5,40.3,0,0,0,0,0,0,339.6090968,0.709466645,1234.38709677419
21-01-16 08:30:00,73.4,40.1,0,0,0,0,0,0,339.9546452,0.788447516,1334.04761904762
21-01-16 08:35:00,73.2,39.9,0,0,0,0,0,0,347.1227778,0.867926762,1399.88709677419
21-01-16 08:40:00,73,39.4,22,22,22,4.93,0,0,367.3009048,0.950595794,1445.32258064516
21-01-16 08:45:00,73,39.3,100,100,100,93.13,0,0,386.7455,1.03803871,1467.14285714286
21-01-16 08:50:00,74.5,38.9,100,100,100,100,0,0,386.7730794,1.127804603,1465.47619047619
21-01-16 08:55:00,75.6,38.4,100,100,100,100,0,0,387.6337258,1.217833387,1444.98387096774
21-01-16 09:00:00,75.7,38.2,100,100,100,100,0,0,387.7048065,1.308117742,1418.57142857143
21-01-16 09:05:00,75.7,38.6,100,100,100,100,0,0,387.8575556,1.398274762,1374.35483870968
21-01-16 09:10:00,75.7,39.5,100,100,100,100,0,0,379.5483387,1.488415806,1311
21-01-16 09:15:00,75.7,40.2,100,100,100,100,0,0,381.8141429,1.57555,1240.83870967742
21-01-16 09:20:00,75.5,40.8,100,100,100,100,0,0,410.5853016,1.669268413,1173.8064516129
21-01-16 09:25:00,75.4,42,100,100,100,100,0,0,372.2197258,1.760510645,1110.09677419355
21-01-16 09:30:00,75.2,42.4,100,100,100,100,0,0,371.8089032,1.846405484,1047.16129032258
21-01-16 09:35:00,74.9,42.9,100,100,100,100,0,0,372.1074194,1.93245129,987.354838709677
21-01-16 09:40:00,74.7,43.4,100,100,100,100,0,0,392.3650645,2.021049032,930.015873015873
21-01-16 09:45:00,74.5,43.9,100,100,100,100,0,0,387.4445,2.112765,885.387096774194
21-01-16 09:50:00,74.5,44.5,100,100,100,100,0,0,403.8475079,2.203385238,846.290322580645
21-01-16 09:55:00,74.4,45.1,100,100,100,100,0,0,432.1865806,2.303250645,806.870967741936
21-01-16 10:00:00,74.4,45.5,100,100,100,100,0,0,393.8382258,2.398521129,768.112903225806
21-01-16 10:05:00,74.4,45.6,100,100,100,100,0,0,371.3114839,2.488026129,734.444444444444
21-01-16 10:10:00,74.3,46.1,100,100,100,100,0,0,354.6519683,2.571154127,700.666666666667
21-01-16 10:15:00,74,46.6,100,100,100,100,0,0,352.4991613,2.653050645,670.258064516129
21-01-16 10:20:00,73.9,46.7,100,100,100,100,0,0,359.1657742,2.735344516,644.730158730159
21-01-16 10:25:00,73.9,46.8,100,100,100,100,0,0,365.4139194,2.819392419,624.761904761905
21-01-16 10:30:00,74,46.9,100,100,100,100,0,0,365.6620968,2.904032903,607.564516129032
21-01-16 10:35:00,73.7,47,100,100,100,100,0,0,363.3575484,2.988268065,593.58064516129
21-01-16 10:40:00,73.5,47.2,100,100,100,100,0,0,361.366,3.072585,581.428571428571
21-01-16 10:45:00,73.4,47.2,100,100,100,100,0,0,364.3578065,3.155998065,570.603174603175
21-01-16 10:50:00,73.3,47.2,100,100,100,100,0,0,376.8548548,3.242030161,557.677419354839
21-01-16 10:55:00,73.3,47.4,100,100,100,100,0,0,408.5797619,3.333511905,546.064516129032
21-01-16 11:00:00,73.4,47.5,100,100,100,100,0,0,412.382129,3.430808065,535.193548387097
21-01-16 11:05:00,73.3,47.6,100,100,100,100,0,0,397.6651129,3.524600323,523.370967741935
21-01-16 11:10:00,73.1,47.9,100,100,100,100,0,0,391.4286984,3.614913016,513.129032258065
21-01-16 11:15:00,72.9,48.2,100,100,100,100,0,0,367.4950476,3.705705238,498.741935483871
21-01-16 11:20:00,72.7,48.5,100,100,100,100,0,0,354.8640806,3.790337742,487.758064516129
21-01-16 11:25:00,72.5,48.7,100,100,100,100,0,0,369.9532903,3.874575161,477
21-01-16 11:30:00,72.4,48.9,100,100,100,100,0,0,412.7116935,3.966624355,466.58064516129
21-01-16 11:35:00,72.1,49.1,100,100,100,100,0,0,440.9334444,4.06557619,457.467741935484
21-01-16 11:40:00,72.1,48.7,100,100,100,100,0,0,469.7418065,4.174640323,449.225806451613
21-01-16 11:45:00,72.1,48,100,100,100,100,0,0,447.2656129,4.283257903,439.825396825397
21-01-16 11:50:00,72.3,47.6,100,100,100,100,0,0,419.3676613,4.378851774,432.031746031746
21-01-16 11:55:00,72.2,47.5,100,100,100,100,0,0,402.391,4.4707125,424.629032258065
21-01-16 12:00:00,72.3,47.6,100,100,100,100,0,0,402.9663333,4.565073333,419.41935483871
21-01-16 12:05:00,72.7,48,100,100,100,100,0,0,382.9737419,4.655779839,412
21-01-16 12:10:00,72.9,47.7,100,100,100,100,0,0,405.8716452,4.74632129,409
21-01-16 12:15:00,72.9,48,100,100,100,100,0,0,406.29,4.84204,404.967741935484
21-01-16 12:20:00,72.8,48,100,100,100,100,0,0,410.4466129,4.936955323,401
21-01-16 12:25:00,72.5,48.3,100,100,100,100,0,0,488.1717097,5.040741935,396.333333333333
21-01-16 12:30:00,72.5,48.4,100,100,100,100,0,0,525.8342581,5.160492581,393.516129032258
21-01-16 12:35:00,72.9,48,100,100,100,100,0,0,501.8025484,5.291807742,391.396825396825
21-01-16 12:40:00,73.2,48.4,100,100,100,100,0,0,485.8110323,5.406833548,386.887096774194
21-01-16 12:45:00,73.5,49,100,100,100,100,0,0,543.1822857,5.530299048,385
21-01-16 12:50:00,73.7,49.5,100,100,100,100,0,0,513.7532742,5.651427903,383.241935483871
21-01-16 12:55:00,73.5,50.7,100,100,100,100,0,0,623.7189677,5.793884516,380.41935483871
21-01-16 13:00:00,73.2,52.6,100,100,100,100,0,0,520.3584032,5.92835,378.612903225806
21-01-16 13:05:00,73.3,51.4,100,100,100,100,0,0,470.4641905,6.042805238,376.790322580645
21-01-16 13:10:00,73.2,51.4,100,100,100,100,0,0,427.055,6.14638,374.968253968254
21-01-16 13:15:00,73.1,50.9,100,100,100,100,0,0,413.7950161,6.243246774,373
21-01-16 13:20:00,73,50.6,100,100,100,100,0,0,426.3091746,6.34062619,371.338709677419
21-01-16 13:25:00,73.1,50.4,100,100,100,100,0,0,438.915129,6.441700645,370.032258064516
21-01-16 13:30:00,73.3,52,100,100,100,100,0,0,422.1792063,6.542211111,368
21-01-16 13:35:00,74,51,100,100,100,100,0,0,487.912371,6.647890484,367
21-01-16 13:40:00,74.3,51.7,100,100,100,100,0,0,507.814,6.760964516,366.079365079365
21-01-16 13:45:00,74.2,54.8,100,100,100,100,0,0,469.7110968,6.872180161,363
