Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-01-16 13:50:00,74.5,54.8,100,100,100,100,0,0,381.8256774,6.971523226,363
21-01-16 13:55:00,74.8,55.5,100,100,100,100,0,0,394.0797742,7.058928387,363
21-01-16 14:00:00,75.8,54,100,100,100,100,0,0,470.8734921,7.162173175,362.806451612903
21-01-16 14:05:00,76.1,53.6,100,100,100,100,0,0,494.9287903,7.27027,362
21-01-16 14:10:00,75.9,54.4,100,100,100,100,0,0,610.6592857,7.403826825,361.822580645161
21-01-16 14:15:00,75.5,55.2,100,100,100,100,0,0,535.202871,7.534982903,361
21-01-16 14:20:00,75.1,56.1,100,100,100,100,0,0,450.5336452,7.646967581,359.467741935484
21-01-16 14:25:00,74.8,55.9,100,100,100,100,0,0,428.9918065,7.748590968,360.714285714286
21-01-16 14:30:00,74.6,55.3,100,100,100,100,0,0,458.2956984,7.853015238,359.903225806452
21-01-16 14:35:00,74.6,55.2,100,100,100,100,0,0,461.2500323,7.960086774,359
21-01-16 14:40:00,74.7,54.6,100,100,100,100,0,0,464.472,8.067550968,359
21-01-16 14:45:00,74.9,54.4,100,100,100,100,0,0,445.3474194,8.174515806,358.444444444444
21-01-16 14:50:00,74.7,55.2,100,100,100,100,0,0,434.0727742,8.276593871,358
21-01-16 14:55:00,74.4,56.1,100,100,100,100,0,0,428.3345714,8.377467143,357
21-01-16 15:00:00,74,56.3,100,100,100,100,0,0,418.5637143,8.476315714,356
21-01-16 15:05:00,74.2,55.7,100,100,100,100,0,0,412.5918387,8.573130323,356
21-01-16 15:10:00,74.4,55.6,100,100,100,100,0,0,413.1963548,8.669718387,356
21-01-16 15:15:00,75.1,55.1,100,100,100,100,0,0,414.6351746,8.766504603,356
21-01-16 15:20:00,75.5,55.2,100,100,100,100,0,0,410.0527903,8.86274629,357
21-01-16 15:25:00,75.4,55.6,100,100,100,100,0,0,389.6570645,8.956865161,356
21-01-16 15:30:00,75.2,56,100,100,100,100,0,0,380.6149048,9.046612381,355
21-01-16 15:35:00,75.1,55.9,100,100,100,100,0,0,379.6217419,9.134984194,356
21-01-16 15:40:00,75.2,55.4,100,100,100,100,0,0,380.802,9.22394619,356
21-01-16 15:45:00,75.3,55.1,100,100,100,100,0,0,373.7196129,9.31179,356
21-01-16 15:50:00,75.3,55,100,100,100,100,0,0,376.022746,9.398886508,355
21-01-16 15:55:00,75.1,55.2,100,100,100,100,0,0,364.4240794,9.485661429,354.145161290323
21-01-16 16:00:00,74.9,55.8,100,100,100,100,0,0,370.2276452,9.572254516,353.645161290323
21-01-16 16:05:00,74.7,55.9,100,100,100,100,0,0,368.4934839,9.658405,353.507936507937
21-01-16 16:10:00,74.6,55.9,100,100,100,100,0,0,355.3415714,9.74326,355.693548387097
21-01-16 16:15:00,74.5,55.5,100,100,100,100,0,0,346.6404839,9.825349355,356
21-01-16 16:20:00,74.5,54.8,100,100,100,100,0,0,340.1764194,9.905594839,355
21-01-16 16:25:00,74.4,54.1,100,100,100,100,0,0,338.0340645,9.984224194,354.761904761905
21-01-16 16:30:00,74.1,54.8,100,100,100,100,0,0,338.0965556,10.0635,354.838709677419
21-01-16 16:35:00,73.9,54.8,100,100,100,100,0,0,324.1878548,10.1401871,356
21-01-16 16:40:00,73.7,54.9,100,100,100,100,0,0,321.7125484,10.21468065,365.222222222222
21-01-16 16:45:00,73.6,54.3,100,100,100,100,0,0,322.5882857,10.28894603,385.193548387097
21-01-16 16:50:00,73.5,53.2,100,100,100,100,0,0,326.8296774,10.36461452,412.274193548387
21-01-16 16:55:00,73.4,52.5,100,100,100,100,0,0,326.331,10.44012903,436.709677419355
21-01-16 17:00:00,73.2,51.9,100,100,100,100,0,0,326.1510645,10.51615645,466.903225806452
21-01-16 17:05:00,73,52.4,100,100,100,100,0,0,325.7594516,10.59109516,493.612903225806
21-01-16 17:10:00,72.8,53,100,100,100,100,0,0,327.0120645,10.66694839,512.126984126984
21-01-16 17:15:00,72.7,53.9,100,100,100,100,0,0,330.0577258,10.74421774,521.806451612903
21-01-16 17:20:00,72.7,53,100,100,100,100,0,0,329.7359677,10.82122258,521.758064516129
21-01-16 17:25:00,72.6,52.4,100,100,100,100,0,0,329.2724444,10.89677778,520.41935483871
21-01-16 17:30:00,72.5,52,100,100,100,100,0,0,329.2707258,10.97189839,521.403225806452
21-01-16 17:35:00,72.3,51.9,100,100,100,100,0,0,329.1440968,11.04745806,531.888888888889
21-01-16 17:40:00,72.1,51.7,100,100,100,100,0,0,329.2785238,11.12355714,547.161290322581
21-01-16 17:45:00,71.8,52.2,100,100,100,100,0,0,328.9932258,11.20000323,567.274193548387
21-01-16 17:50:00,72.1,51.1,100,100,100,100,0,0,328.8734032,11.27705,575.709677419355
21-01-16 17:55:00,72.5,49.8,100,100,100,100,0,0,328.7215238,11.35322381,580
21-01-16 18:00:00,72.6,48.9,100,100,100,100,0,0,328.5235806,11.42967419,581.677419354839
21-01-16 18:05:00,72.6,48.4,100,100,100,100,0,0,329.2274355,11.50641774,579
21-01-16 18:10:00,72.6,47.5,100,100,100,99.89,0,0,328.8237419,11.58278065,573.047619047619
21-01-16 18:15:00,72.7,47.4,100,100,100,18.38,0,0,328.8992258,11.65954516,565.677419354839
21-01-16 18:20:00,73,47.6,100,100,100,0,0,0,328.6358387,11.73588871,560
21-01-16 18:25:00,73.3,46.9,100,100,100,0,0,0,328.5394516,11.81263226,549.174603174603
21-01-16 18:30:00,73.3,46.1,100,100,100,0,0,0,328.4135968,11.88867581,539.52380952381
21-01-16 18:35:00,73.2,45.4,100,100,100,0,0,0,328.4501429,11.96539841,529.951612903226
21-01-16 18:40:00,73.1,44.9,100,100,100,0,0,0,328.7450159,12.04120794,523.129032258065
21-01-16 18:45:00,73,44.3,100,100,100,0,0,0,328.89,12.11764839,522
21-01-16 18:50:00,73,43.9,100,100,100,0,0,0,328.8373226,12.19365161,524.032258064516
21-01-16 18:55:00,72.9,43.4,100,100,100,0,0,0,329.3105645,12.26985,535.333333333333
21-01-16 19:00:00,72.8,43.1,100,100,100,0,0,0,329.6645556,12.34610635,547.290322580645
21-01-16 19:05:00,72.6,43,100,100,100,0,0,0,329.2381429,12.42287143,556.903225806452
21-01-16 19:10:00,72.5,42.9,100,100,100,0,0,0,330.1131613,12.49908065,560.790322580645
21-01-16 19:15:00,72.5,42.8,100,100,100,0,0,0,330.2759032,12.57570645,561
21-01-16 19:20:00,72.4,42.9,100,100,100,0,0,0,330.2865645,12.65337097,555.58064516129
21-01-16 19:25:00,72.3,42.9,100,100,100,0,0,0,330.8166935,12.73039677,546.758064516129
21-01-16 19:30:00,72.3,42.7,100,100,100,0,0,0,331.7803226,12.8076129,537.936507936508
21-01-16 19:35:00,72.1,42.6,100,100,100,0,0,0,331.3857097,12.88524839,528.380952380952
21-01-16 19:40:00,71.9,42.9,100,100,100,0,0,0,331.953629,12.96161613,518.612903225806
21-01-16 19:45:00,71.7,42.8,100,100,100,0,0,0,332.3237903,13.0384371,504
21-01-16 19:50:00,71.3,43,100,100,100,0,0,0,332.4124516,13.11504516,496.68253968254
21-01-16 19:55:00,71.1,43,100,100,100,0,0,0,332.8102903,13.19179516,497
21-01-16 20:00:00,70.9,42.7,100,100,100,0,0,0,334.2617097,13.26896774,501.854838709677
21-01-16 20:05:00,70.5,42.7,100,100,100,0,0,0,334.45,13.34514516,502
21-01-16 20:10:00,70.3,42.6,100,100,100,0,0,0,336.0468889,13.42264444,504
21-01-16 20:15:00,70.2,42.8,100,100,100,0,0,0,337.4066935,13.50050968,504.396825396825
21-01-16 20:20:00,70,43.1,100,100,100,0,0,0,338.1813065,13.57812097,504.41935483871
21-01-16 20:25:00,69.7,42.9,100,100,100,0,0,0,338.682,13.6572,510
21-01-16 20:30:00,69,42.5,100,100,100,0,0,0,339.3377619,13.73549524,509
21-01-16 20:35:00,69,42.6,100,100,100,0,0,0,339.5397619,13.81479048,503.349206349206
21-01-16 20:40:00,69,42.8,100,100,100,0,0,0,339.3428571,13.89365714,488.548387096774
21-01-16 20:45:00,68.3,42.4,100,100,100,0,0,0,339.7186774,13.97196774,478.460317460317
21-01-16 20:50:00,68,42.6,100,100,100,0,0,0,339.6755323,14.05069355,475.08064516129
21-01-16 20:55:00,68,42.9,100,100,100,0,0,0,339.5561935,14.1287871,478.806451612903
21-01-16 21:00:00,67.3,42.1,100,100,100,0,0,0,339.6999839,14.20770484,486
21-01-16 21:05:00,66.5,41.3,100,100,100,0,0,0,339.6905,14.28575,491.532258064516
21-01-16 21:10:00,65.7,40.8,100,100,100,0,0,0,339.5360645,14.36466129,489.661290322581
21-01-16 21:15:00,65.3,40.2,100,100,100,0,0,0,339.8720968,14.44324194,480.677419354839
21-01-16 21:20:00,65,40,100,100,100,0,0,0,339.5822742,14.52182581,467.190476190476
21-01-16 21:25:00,64.7,39.9,100,100,100,0,0,0,339.442129,14.60071935,459
21-01-16 21:30:00,65,39.9,100,100,100,0,0,0,339.6084444,14.67887302,458.612903225806
21-01-16 21:35:00,65.4,39.1,100,100,100,0,0,0,339.6367581,14.75737258,465.741935483871
21-01-16 21:40:00,65.4,38.7,100,100,100,0,0,0,339.7039355,14.83558065,473.253968253968
21-01-16 21:45:00,65.2,38.5,100,100,100,0,0,0,339.0079677,14.91458871,485
21-01-16 21:50:00,65.1,38.6,100,100,100,0,0,0,339.6378571,14.99231429,485.112903225806
21-01-16 21:55:00,65.5,38.8,100,100,100,0,0,0,339.2347097,15.07144194,478.58064516129
21-01-16 22:00:00,65.7,38.5,100,100,100,0,0,0,339.5426032,15.15032063,467.380952380952
21-01-16 22:05:00,65.7,38.1,100,100,100,0,0,0,339.5029839,15.22839516,458.333333333333
21-01-16 22:10:00,65.7,37.9,100,100,100,0,0,0,339.5430159,15.30736984,456.145161290323
21-01-16 22:15:00,65.8,37.8,100,100,100,0,0,0,339.3837097,15.38537419,460.903225806452
21-01-16 22:20:00,66,37.7,100,100,100,0,0,0,339.5896129,15.46405323,471.333333333333
21-01-16 22:25:00,66,37.5,100,100,100,0,0,0,339.7925714,15.54228571,479.193548387097
21-01-16 22:30:00,65.8,37.9,100,100,100,0,0,0,339.7912581,15.62094839,483.41935483871
21-01-16 22:35:00,65.8,38,100,100,100,0,0,0,339.492129,15.69961774,481.548387096774
21-01-16 22:40:00,65.9,37.9,100,100,100,0,0,0,339.9538548,15.77765806,468.951612903226
21-01-16 22:45:00,66,37.5,100,100,100,0,0,0,339.8651746,15.85537619,459.258064516129
21-01-16 22:50:00,66,37.1,100,100,100,0,0,0,339.6691774,15.93417742,457.693548387097
21-01-16 22:55:00,66,37.1,100,100,100,0,0,0,340.4076774,16.01303548,463.015873015873
21-01-16 23:00:00,65.9,37.1,100,100,100,0,0,0,340.2488065,16.09113226,468.645161290323
21-01-16 23:05:00,65.9,37.2,100,100,100,0,0,0,339.9240806,16.16985161,480.285714285714
21-01-16 23:10:00,66,37.5,100,100,100,0,0,0,339.715,16.24922903,486.952380952381
21-01-16 23:15:00,66.1,37.7,100,100,100,0,0,0,340.3089194,16.32835645,484.225806451613
21-01-16 23:20:00,66.1,37.4,100,100,100,0,0,0,340.3676452,16.40715806,470.209677419355
21-01-16 23:25:00,66,37.1,100,100,100,0,0,0,340.4457097,16.48524839,458.790322580645
21-01-16 23:30:00,66,37,100,100,100,0,0,0,340.2264603,16.56358413,453.225806451613
21-01-16 23:35:00,66,36.8,100,100,100,0,0,0,340.0576129,16.6418629,457.047619047619
21-01-16 23:40:00,66,36.6,100,100,100,0,0,0,340.207,16.7209371,466.709677419355
21-01-16 23:45:00,66.1,36.8,100,100,100,0,0,0,340.4979683,16.79950317,477.661290322581
21-01-16 23:50:00,66.2,36.9,100,100,100,0,0,0,340.6852258,16.87906129,481
21-01-16 23:55:00,66,36.9,100,100,100,0,0,0,341.044,16.95897903,478.396825396825
21-01-17 00:00:00,66,36.7,100,100,100,0,0,0,341.0359032,17.03844839,469.887096774194
21-01-17 00:05:00,66,36.5,100,100,100,0,0,0,340.2705484,17.11667742,457.31746031746
21-01-17 00:10:00,66.1,36.3,100,100,100,0,0,0,341.5537778,17.19489365,451
21-01-17 00:15:00,66.2,36,100,100,100,0,0,0,340.7532903,17.27383871,452.58064516129
21-01-17 00:20:00,66.2,35.8,100,100,100,0,0,0,340.798,17.3517871,460.793650793651
21-01-17 00:25:00,66,35.8,100,100,100,0,0,0,340.8564839,17.43023226,474.048387096774
21-01-17 00:30:00,65.9,36,100,100,100,0,0,0,340.8391905,17.51006508,484
21-01-17 00:35:00,66,36.2,100,100,100,0,0,0,340.620619,17.58968413,481
21-01-17 00:40:00,66.1,36,100,100,100,0,0,0,340.2503226,17.66947419,471.645161290323
21-01-17 00:45:00,66.1,35.5,100,100,100,0,0,0,340.4763871,17.74821129,459
21-01-17 00:50:00,66.1,35,100,100,100,0,0,0,340.7737097,17.82694839,450.31746031746
21-01-17 00:55:00,65.9,34.8,100,100,100,0,0,0,340.5363065,17.90495161,451.129032258065
21-01-17 01:00:00,65.9,34.6,100,100,100,0,0,0,340.3345806,17.98314839,461.903225806452
21-01-17 01:05:00,66,34.7,100,100,100,0,0,0,341.1399048,18.06275873,474.548387096774
21-01-17 01:10:00,66,34.7,100,100,100,0,0,0,340.7612097,18.14240161,483.193548387097
21-01-17 01:15:00,65.8,34.8,100,100,100,0,0,0,341.0022903,18.22216452,479.587301587302
21-01-17 01:20:00,65.8,34.7,100,100,100,0,0,0,340.6787778,18.30186349,469.322580645161
21-01-17 01:25:00,66.1,34.2,100,100,100,0,0,0,341.0328871,18.38016452,458.903225806452
21-01-17 01:30:00,66.1,33.7,100,100,100,0,0,0,341.1579677,18.45907097,453
21-01-17 01:35:00,66,33.4,100,100,100,0,0,0,340.699,18.53804516,456.047619047619
21-01-17 01:40:00,66,33.3,100,100,100,0,0,0,341.0812857,18.6164619,466.5
21-01-17 01:45:00,66,33.5,100,100,100,0,0,0,330.1506129,18.69570323,478.967741935484
21-01-17 01:50:00,66.1,33.7,100,100,100,0,0,0,330.8035556,18.77276667,485
21-01-17 01:55:00,65.9,33.8,100,100,100,0,0,0,330.5675484,18.84897419,486
21-01-17 02:00:00,65.8,33.9,100,100,100,0,0,0,330.1784194,18.92426774,485
21-01-17 02:05:00,66,33.7,100,100,100,0,0,0,329.835871,19.00048387,482
21-01-17 02:10:00,66.1,33.4,100,100,100,0,0,0,329.8183226,19.07704194,479
21-01-17 02:15:00,66,33,100,100,100,0,0,0,329.6439677,19.15274839,476.714285714286
21-01-17 02:20:00,65.9,32.9,100,100,100,0,0,0,329.5726452,19.22909032,504
21-01-17 02:25:00,66,33.2,100,100,100,0,0,0,329.4207258,19.30606613,523.238095238095
21-01-17 02:30:00,66.1,33.7,100,100,100,0,0,0,329.3833871,19.38238871,533.258064516129
21-01-17 02:35:00,66.1,33.7,100,100,100,0,0,0,329.579,19.45834444,538
21-01-17 02:40:00,65.8,33.8,100,100,100,0,0,0,329.0864444,19.53497778,538
21-01-17 02:45:00,65.9,33.9,100,100,100,0,0,0,329.1945161,19.6119,536
21-01-17 02:50:00,66,33.7,100,100,100,0,0,0,329.6200968,19.6878871,532.387096774194
21-01-17 02:55:00,66.4,33.1,100,100,100,0,0,0,329.2910794,19.76487778,528.645161290323
21-01-17 03:00:00,67.1,33.2,100,100,100,0,0,0,329.2110806,19.84130323,521.507936507936
21-01-17 03:05:00,67.2,33.9,100,100,100,0,0,0,329.4219677,19.91784194,539.603174603175
21-01-17 03:10:00,67.4,35,100,100,100,0,0,0,329.2162698,19.99463016,545.111111111111
21-01-17 03:15:00,67.6,35.8,100,100,100,0,0,0,329.491,20.07101111,544
21-01-17 03:20:00,67.6,36.5,100,100,100,0,0,0,329.4534194,20.1476129,537.258064516129
21-01-17 03:25:00,67.6,36.9,100,100,100,0,0,0,329.4124355,20.2245629,532.354838709677
21-01-17 03:30:00,67.6,37.1,100,100,100,0,0,0,329.629129,20.30125161,525.629032258065
21-01-17 03:35:00,67.6,37.3,100,100,100,0,0,0,329.6676774,20.37784839,524.967741935484
21-01-17 03:40:00,67.6,37.5,100,100,100,0,0,0,326.5733016,20.45404921,547.032258064516
21-01-17 03:45:00,67.5,38,100,100,100,0,0,0,0.138244467,20.4661,555.838709677419
21-01-17 03:50:00,67.4,38.4,100,100,100,0,0,0,0.031241651,20.4661,555
21-01-17 03:55:00,67.5,38.8,100,100,100,0,0,0,0.080951258,20.4661,552.516129032258
21-01-17 04:00:00,67.5,39.2,100,100,100,0,0,0,0.040475629,20.4661,548
21-01-17 04:05:00,67.4,39.6,100,100,100,0,0,0,0.088887535,20.4661,545
21-01-17 04:10:00,67.3,40,100,100,100,0,0,0,0.045237406,20.4661,541
21-01-17 04:15:00,67.4,40.2,100,100,100,0,0,0,0.03809471,20.4662,538
21-01-17 04:20:00,67.3,40.5,100,100,100,0,0,0,0,20.4662,531
21-01-17 04:25:00,67.3,40.7,100,100,100,0,0,0,0.129363235,20.4662,527.596774193548
21-01-17 04:30:00,67.2,40.9,100,100,100,0,0,0,0.119045968,20.4662,520.58064516129
21-01-17 04:35:00,67.2,41,100,100,100,0,0,0,0,20.4662,514.935483870968
21-01-17 04:40:00,67.1,41.3,100,100,100,0,0,0,0.123807806,20.4662,509
21-01-17 04:45:00,67,41.4,14,14,15,0,0,0,0.147617,20.4662,503.322580645161
21-01-17 04:50:00,65.9,41.8,0,0,0,0,0,0,0.104760097,20.46624677,496.5
21-01-17 04:55:00,64.7,42.2,0,0,0,0,0,0,0.028570994,20.4663,490.365079365079
21-01-17 05:00:00,63.9,42.5,0,0,0,0,0,0,0.0492056,20.4663,485
21-01-17 05:05:00,63.4,42.8,0,0,0,0,0,0,0,20.4663,478.190476190476
21-01-17 05:10:00,63.3,42.4,0,0,0,0,0,0,0.102379532,20.4663,473.548387096774
21-01-17 05:15:00,63.4,41.7,0,0,0,0,0,0,0.0984112,20.4663,469.460317460317
21-01-17 05:20:00,63.5,41.3,0,0,0,0,0,0,0.065078374,20.4663,465.290322580645
21-01-17 05:25:00,63.9,41,0,0,0,0,0,0,0.139806556,20.4663,461.822580645161
21-01-17 05:30:00,64.4,40,0,0,0,0,0,0,0.190573683,20.4664,458
21-01-17 05:35:00,64.7,39.2,0,0,0,0,0,0,0.11871819,20.4664,453
21-01-17 05:40:00,64.9,38.6,0,0,0,0,0,0,0,20.4664,451
21-01-17 05:45:00,65.1,38.2,0,0,0,0,0,0,0.070293714,20.4664,447.548387096774
21-01-17 05:50:00,65.2,37.7,0,0,0,0,0,0,0.073417879,20.4664,443.451612903226
21-01-17 05:55:00,65.4,37.1,0,0,0,0,0,0,0.009523677,20.4664,442
21-01-17 06:00:00,65.5,36.6,0,0,0,0,0,0,0.175394355,20.4665,440.08064516129
21-01-17 06:05:00,65.6,36.1,0,0,0,0,0,0,0.344439,20.4665,438
21-01-17 06:10:00,65.8,35.8,0,0,0,0,0,0,0.173806758,20.4666,436.444444444444
21-01-17 06:15:00,66.3,35.4,0,0,0,0,0,0,0.225393006,20.4666,434.619047619048
21-01-17 06:20:00,66.9,35,0,0,0,0,0,0,0.171047708,20.4667,434
21-01-17 06:25:00,67.2,34.6,0,0,0,0,0,0,0.246028,20.4667,433
21-01-17 06:30:00,67.6,34.2,0,0,0,0,0,0,0.393645,20.4668,431.838709677419
21-01-17 06:35:00,67.7,34,0,0,0,0,0,0,0.188230873,20.4668,431.338709677419
21-01-17 06:40:00,67.9,33.8,0,0,0,0,0,0,0.20775707,20.4669,429.516129032258
21-01-17 06:45:00,68.1,33.6,0,0,0,0,0,0,0.380153032,20.46692742,430.306451612903
21-01-17 06:50:00,68.5,33.5,0,0,0,0,0,0,0.320629858,20.467,429
21-01-17 06:55:00,68.7,33.2,0,0,0,0,0,0,0.143711778,20.46709206,428.951612903226
21-01-17 07:00:00,69.1,33,0,0,0,0,0,0,0.247615032,20.4671,428.225806451613
21-01-17 07:05:00,69.6,32.7,0,0,0,0,0,0,0.288204143,20.4672,428
21-01-17 07:10:00,69.9,32.5,0,0,0,0,0,0,0.314280484,20.4672,427
21-01-17 07:15:00,70.2,32.4,0,0,0,0,0,0,0.266662565,20.4673,427
21-01-17 07:20:00,70.5,32.3,0,0,0,0,0,0,0.495230548,20.46740323,427.064516129032
21-01-17 07:25:00,71.1,32.6,0,0,0,0,0,0,0.962682871,20.4676,426.112903225806
21-01-17 07:30:00,71.6,32.5,0,0,0,0,0,0,1.166649677,20.46786774,427
21-01-17 07:35:00,72,32.6,0,0,0,0,0,0,2.484885,0.000333048,426
21-01-17 07:40:00,72.1,32.9,0,0,0,0,0,0,15.37276452,0.002367601,424.650793650794
21-01-17 07:45:00,72,33.1,0,0,0,0,0,0,290.1430323,0.024819677,424.161290322581
21-01-17 07:50:00,71.9,32.5,0,0,0,0,0,0,352.7248387,0.104441716,426.983870967742
21-01-17 07:55:00,72.4,32.8,0,0,0,0,0,0,351.087,0.185036556,430
21-01-17 08:00:00,72.9,33.5,0,0,0,0,0,0,353.703619,0.267179222,475.91935483871
21-01-17 08:05:00,73.3,33.6,0,0,0,0,0,0,355.6578571,0.349282857,558.483870967742
21-01-17 08:10:00,73.6,33.9,0,0,0,0,0,0,353.2627742,0.430047597,652.758064516129
21-01-17 08:15:00,73.5,33.7,0,0,0,0,0,0,351.3787742,0.512452839,789.238095238095
21-01-17 08:20:00,73.4,33.4,0,0,0,0,0,0,357.804371,0.594662726,952.016129032258
21-01-17 08:25:00,73.3,33.3,0,0,0,0,0,0,355.7305806,0.677402161,1143.70967741935
21-01-17 08:30:00,73.3,33.8,0,0,0,0,0,0,349.8610968,0.759591419,1266.16129032258
21-01-17 08:35:00,73.2,34,0,0,0,0,0,0,346.6488387,0.840828129,1345.64516129032
21-01-17 08:40:00,73.1,33.9,0,0,0,0,0,0,350.5543548,0.921889661,1394.2380952381
21-01-17 08:45:00,73.2,33.9,57,57,58,16.12,0,0,353.05,1.00438,1407.93650793651
21-01-17 08:50:00,74.2,33.8,100,100,100,98.94,0,0,347.5510323,1.085086774,1399.63492063492
21-01-17 08:55:00,75.8,33.4,100,100,100,100,0,0,351.9260635,1.166806508,1382.33870967742
21-01-17 09:00:00,76.4,33.4,100,100,100,100,0,0,348.6176452,1.2484,1348.74193548387
21-01-17 09:05:00,76.4,34.6,100,100,100,100,0,0,359.4044286,1.330268571,1291.40322580645
21-01-17 09:10:00,76.3,35.7,100,100,100,100,0,0,369.576871,1.414975806,1252.61290322581
21-01-17 09:15:00,76,36.7,100,100,100,100,0,0,377.2963651,1.50218619,1221.38709677419
21-01-17 09:20:00,75.6,38.2,100,100,100,100,0,0,370.9889677,1.589230968,1185.93548387097
21-01-17 09:25:00,75.3,38.8,100,100,100,100,0,0,366.0983548,1.674800968,1139.04838709677
21-01-17 09:30:00,74.9,39.6,100,100,100,100,0,0,356.7134516,1.758686452,1092.87301587302
21-01-17 09:35:00,74.7,40.2,100,100,100,100,0,0,366.2210635,1.841611746,1044.96774193548
21-01-17 09:40:00,74.5,40.1,100,100,100,100,0,0,370.1614921,1.927024286,998.661290322581
21-01-17 09:45:00,74.1,40.3,100,100,100,100,0,0,381.9260323,2.013419516,949.41935483871
21-01-17 09:50:00,73.8,40.5,100,100,100,100,0,0,399.9103333,2.10467,904.370967741935
21-01-17 09:55:00,73.5,40.8,100,100,100,100,0,0,391.7240476,2.197209206,867.870967741935
21-01-17 10:00:00,73.2,41,100,100,100,100,0,0,391.6508226,2.288104677,830.645161290323
21-01-17 10:05:00,72.8,41.3,100,100,100,100,0,0,387.5195161,2.377590645,796.888888888889
21-01-17 10:10:00,72.6,41.4,100,100,100,100,0,0,377.7522419,2.467026452,767.126984126984
21-01-17 10:15:00,72.7,41.3,100,100,100,100,0,0,375.907381,2.553651429,736.838709677419
21-01-17 10:20:00,72.9,41.3,100,100,100,100,0,0,386.747873,2.64276,706.096774193548
21-01-17 10:25:00,72.8,41.3,100,100,100,100,0,0,394.7464762,2.734807619,675.693548387097
21-01-17 10:30:00,72.8,41.7,100,100,100,100,0,0,379.9222581,2.823671935,646.967741935484
21-01-17 10:35:00,72.7,41.7,100,100,100,100,0,0,382.0171129,2.912261129,623.596774193548
21-01-17 10:40:00,72.8,41.7,100,100,100,100,0,0,387.8428387,3.000697419,601.387096774194
21-01-17 10:45:00,72.8,41.9,100,100,100,100,0,0,379.9622097,3.090711129,583.290322580645
21-01-17 10:50:00,72.7,41.8,100,100,100,100,0,0,377.081619,3.179291746,565.870967741935
21-01-17 10:55:00,72.9,41.7,100,100,100,100,0,0,368.0197742,3.2657,546.935483870968
21-01-17 11:00:00,72.9,42,100,100,100,100,0,0,365.3253548,3.351539839,532
21-01-17 11:05:00,73,42.1,100,100,100,100,0,0,366.0842581,3.43691129,516
21-01-17 11:10:00,73,42.7,100,100,100,100,0,0,359.3447419,3.520699355,506.532258064516
21-01-17 11:15:00,73.2,42.5,100,100,100,100,0,0,357.8596129,3.604284839,495.365079365079
21-01-17 11:20:00,73.2,43.1,100,100,100,100,0,0,363.1722857,3.687865714,483.548387096774
21-01-17 11:25:00,73.1,43.4,100,100,100,100,0,0,362.7176129,3.771916935,474.177419354839
21-01-17 11:30:00,73.1,43.9,100,100,100,100,0,0,372.5564194,3.857160968,462.806451612903
21-01-17 11:35:00,72.9,44.4,100,100,100,100,0,0,373.5583065,3.943346129,453.241935483871
21-01-17 11:40:00,72.8,44.9,100,100,100,100,0,0,366.6367742,4.028457742,444.539682539683
21-01-17 11:45:00,73,45.3,100,100,100,100,0,0,357.7251935,4.112958226,437.451612903226
21-01-17 11:50:00,73.1,45.5,100,100,100,100,0,0,365.848746,4.197449048,431
21-01-17 11:55:00,73.1,46.2,100,100,100,100,0,0,367.3003871,4.283230323,426.806451612903
21-01-17 12:00:00,72.9,47,100,100,100,100,0,0,367.8665484,4.368251129,421.984126984127
21-01-17 12:05:00,72.7,47.2,100,100,100,100,0,0,364.5955806,4.453829677,417
21-01-17 12:10:00,72.7,46.9,100,100,100,100,0,0,364.6491613,4.538618065,414
21-01-17 12:15:00,72.8,46.8,100,100,100,100,0,0,358.348,4.622451111,409.596774193548
21-01-17 12:20:00,72.8,47.2,100,100,100,100,0,0,360.9024194,4.706754839,405.709677419355
21-01-17 12:25:00,73,46.9,100,100,100,100,0,0,362.9915645,4.791439032,402.888888888889
21-01-17 12:30:00,72.9,47.2,100,100,100,100,0,0,361.9295806,4.875434839,400.129032258065
21-01-17 12:35:00,73,46.9,100,100,100,100,0,0,373.0378065,4.962162903,397.253968253968
21-01-17 12:40:00,73,47,100,100,100,100,0,0,386.1446774,5.049870968,395
21-01-17 12:45:00,72.8,47,100,100,100,100,0,0,392.8635484,5.140593226,392.612903225806
21-01-17 12:50:00,72.5,47.9,100,100,100,100,0,0,403.8036613,5.233058548,391
21-01-17 12:55:00,72.5,47,100,100,100,100,0,0,440.045,5.33006,389
21-01-17 13:00:00,72.6,47.1,100,100,100,100,0,0,515.3324762,5.440849048,388
21-01-17 13:05:00,72.7,47.3,100,100,100,100,0,0,692.3082857,5.580431429,386
21-01-17 13:10:00,72.8,48.5,100,100,100,100,0,0,830.0647097,5.813065484,385
21-01-17 13:15:00,73,48.4,100,100,100,100,0,0,915.0674286,5.986492063,387.58064516129
21-01-17 13:20:00,73,48.6,100,100,100,100,0,0,494.8674839,6.18298371,389.888888888889
21-01-17 13:25:00,73,48.2,100,100,100,100,0,0,409.8552222,6.289112222,392.838709677419
21-01-17 13:30:00,72.8,48.7,100,100,100,100,0,0,411.4154194,6.385364839,391
21-01-17 13:35:00,72.7,48.9,100,100,100,100,0,0,431.2108065,6.481190484,391
21-01-17 13:40:00,72.7,48.5,100,100,100,100,0,0,405.8195556,6.576863016,391
21-01-17 13:45:00,72.9,48.2,100,100,100,100,0,0,397.1844194,6.670496452,392
21-01-17 13:50:00,73,48.9,100,100,100,100,0,0,381.8556452,6.762807742,392
21-01-17 13:55:00,73.3,49.5,100,100,100,100,0,0,375.1178065,6.851449516,390.190476190476
21-01-17 14:00:00,73.6,49.9,100,100,100,100,0,0,372.9033492,6.93753,389.370967741935
21-01-17 14:05:00,74,50.3,100,100,100,100,0,0,356.9389355,7.022037742,388.555555555556
21-01-17 14:10:00,75.1,50.4,100,100,100,100,0,0,366.2485714,7.107954286,387
21-01-17 14:15:00,76.2,47.8,100,100,100,100,63.83,41,359.7457581,7.192885,385.920634920635
21-01-17 14:20:00,75.5,41.2,100,100,100,100,77.5,0.05,354.5876452,7.274920645,384.888888888889
21-01-17 14:25:00,75.6,43.1,100,100,100,100,79.83,36.75,369.7945484,7.359664194,385
21-01-17 14:30:00,74.3,43.7,100,100,100,100,57.5,0,367.4624127,7.446550159,386
21-01-17 14:35:00,74.7,47.7,100,100,100,100,0,0,367.1751129,7.532318226,386
21-01-17 14:40:00,74.8,48.7,100,100,100,100,0,0,392.6115484,7.618241935,387.15873015873
21-01-17 14:45:00,74.7,50.2,100,100,100,100,0,0,419.1415484,7.711247903,388
21-01-17 14:50:00,74.4,51.9,100,100,100,100,0,0,402.0724839,7.80738,388
21-01-17 14:55:00,74.2,51.5,100,100,100,100,0,0,381.7084839,7.897695484,388
21-01-17 15:00:00,74.1,50.7,100,100,100,100,0,0,372.558746,7.985383968,389
21-01-17 15:05:00,73.7,50.8,100,100,100,100,0,0,361.6670645,8.071247097,388
21-01-17 15:10:00,73.4,51.8,100,100,100,100,0,0,361.5947097,8.155894839,389
21-01-17 15:15:00,73.2,51.6,100,100,100,100,0,0,352.1803548,8.238067419,388
21-01-17 15:20:00,73.2,50.8,100,100,100,100,0,0,337.698,8.318536667,388
21-01-17 15:25:00,72.8,51.2,100,100,100,100,0,0,336.0198387,8.396919355,387.483870967742
21-01-17 15:30:00,72.7,50.8,100,100,100,100,0,0,340.6622258,8.475036935,389
21-01-17 15:35:00,72.6,50.4,100,100,100,100,0,0,339.5669839,8.555149194,389
21-01-17 15:40:00,72.5,50.4,100,100,100,100,0,0,338.545871,8.634202903,389
21-01-17 15:45:00,72.2,50.9,100,100,100,100,0,0,338.8426452,8.713753548,389
21-01-17 15:50:00,72.2,51.3,100,100,100,100,0,0,337.6311613,8.792690323,388.41935483871
21-01-17 15:55:00,72.4,51.5,100,100,100,100,0,0,342.0233333,8.871254127,387.612903225806
21-01-17 16:00:00,72.3,51.5,100,100,100,100,0,0,341.3497097,8.949996129,394.031746031746
21-01-17 16:05:00,72.5,51.6,100,100,100,100,0,0,337.206,9.02818,418.096774193548
21-01-17 16:10:00,72.8,50.4,100,100,100,100,0,0,325.5372903,9.104234839,459.064516129032
21-01-17 16:15:00,72.8,50,100,100,100,100,0,0,323.5665238,9.17853381,503.161290322581
21-01-17 16:20:00,72.7,49.7,100,100,100,100,0,0,329.0417419,9.254133065,531.301587301587
21-01-17 16:25:00,72.4,50.3,100,100,100,100,0,0,328.7101129,9.331077581,552.370967741935
21-01-17 16:30:00,72.2,51.5,100,100,100,100,0,0,327.9264516,9.407695645,566.161290322581
21-01-17 16:35:00,72.5,49.9,100,100,100,100,0,0,327.5982258,9.484130323,575.096774193548
21-01-17 16:40:00,72.7,48.6,100,100,100,100,0,0,326.8303651,9.560379048,577.709677419355
21-01-17 16:45:00,72.7,48.2,100,100,100,100,0,0,327.5125,9.63668,578
21-01-17 16:50:00,72.6,48.2,100,100,100,100,0,0,326.8916613,9.713282419,577.661290322581
21-01-17 16:55:00,72.5,48,100,100,100,100,0,0,326.5057581,9.789183065,574.564516129032
21-01-17 17:00:00,72.7,47.9,100,100,100,100,0,0,325.8358387,9.865330323,569
21-01-17 17:05:00,72.9,47.8,100,100,100,100,0,0,329.9211774,9.941572742,562
21-01-17 17:10:00,73,47.3,100,100,100,100,0,0,330.0065484,10.01811935,548.016129032258
21-01-17 17:15:00,73,46.4,100,100,100,100,0,0,329.937381,10.09535714,535.790322580645
21-01-17 17:20:00,72.9,45.7,100,100,100,100,0,0,329.5108387,10.17125806,521.096774193548
21-01-17 17:25:00,73,45.5,100,100,100,100,0,0,329.3306129,10.24685484,518
21-01-17 17:30:00,73.4,44.9,100,100,100,100,0,0,329.4757742,10.32305161,525.274193548387
21-01-17 17:35:00,73.4,44.4,100,100,100,100,0,0,329.0696129,10.3988871,542.709677419355
21-01-17 17:40:00,73.3,44.5,100,100,100,100,0,0,328.9954603,10.47577302,564.903225806452
21-01-17 17:45:00,73.2,44.5,100,100,100,100,0,0,329.0990968,10.55243226,586.603174603175
21-01-17 17:50:00,73,44.7,100,100,100,100,0,0,328.9134286,10.62920476,597.112903225806
21-01-17 17:55:00,73.1,44.3,100,100,100,100,0,0,329.0354762,10.70546667,601
21-01-17 18:00:00,73.2,44.2,100,100,100,100,0,0,328.6520806,10.78216774,601.241935483871
21-01-17 18:05:00,73.2,44.1,100,100,100,86.94,0,0,328.595,10.85900968,599.435483870968
21-01-17 18:10:00,73.1,44.7,100,100,100,1.33,0,0,328.9863175,10.93568254,594.238095238095
21-01-17 18:15:00,73.4,45.2,100,100,100,0,0,0,329.0710323,11.01193226,587.806451612903
21-01-17 18:20:00,73.5,44.9,100,100,100,0,0,0,328.6447903,11.08864516,581
21-01-17 18:25:00,73.5,44.8,100,100,100,0,0,0,328.5485238,11.16553968,567.709677419355
21-01-17 18:30:00,73.3,44.5,100,100,100,0,0,0,328.9310968,11.24206774,560.064516129032
21-01-17 18:35:00,73.4,44,100,100,100,0,0,0,329.038,11.31898065,551.15873015873
21-01-17 18:40:00,73.4,43.4,100,100,100,0,0,0,328.9986032,11.39548889,540.451612903226
21-01-17 18:45:00,73.4,42.9,100,100,100,0,0,0,328.9453871,11.47231935,529.52380952381
21-01-17 18:50:00,73.4,42.6,100,100,100,0,0,0,329.1026935,11.54851613,515.285714285714
21-01-17 18:55:00,73.3,42.4,100,100,100,0,0,0,329.0131905,11.62483492,509.274193548387
21-01-17 19:00:00,73.2,42.3,100,100,100,0,0,0,328.9232258,11.70035484,514.539682539683
21-01-17 19:05:00,73,42.4,100,100,100,0,0,0,329.579,11.77542581,530.774193548387
21-01-17 19:10:00,72.9,42.4,100,100,100,0,0,0,329.4044194,11.85259355,552.41935483871
21-01-17 19:15:00,72.9,42.2,100,100,100,0,0,0,329.3314194,11.9295871,572.984126984127
21-01-17 19:20:00,72.8,42.2,100,100,100,0,0,0,330.294871,12.00600968,575.58064516129
21-01-17 19:25:00,72.6,42.3,100,100,100,0,0,0,330.3543333,12.08257937,574.161290322581
21-01-17 19:30:00,72.3,42.5,100,100,100,0,0,0,330.4624921,12.1594619,568
21-01-17 19:35:00,72.2,43,100,100,100,0,0,0,330.6029677,12.23658065,554.709677419355
21-01-17 19:40:00,72.1,43.7,100,100,100,0,0,0,331.5231935,12.31386935,545.84126984127
21-01-17 19:45:00,71.9,44.4,100,100,100,0,0,0,331.6886774,12.3909,533.225806451613
21-01-17 19:50:00,71.6,45,100,100,100,0,0,0,331.875871,12.46813871,519.870967741935
21-01-17 19:55:00,71.5,45,100,100,100,0,0,0,332.433,12.54465,507.935483870968
21-01-17 20:00:00,71.2,45.1,100,100,100,0,0,0,332.7792581,12.62096129,501.650793650794
21-01-17 20:05:00,71.2,45,100,100,100,0,0,0,333.058629,12.69797903,507.806451612903
21-01-17 20:10:00,71,44.9,100,100,100,0,0,0,332.9835161,12.77547419,528.920634920635
21-01-17 20:15:00,70.6,44.6,100,100,100,0,0,0,333.4867581,12.85334516,547.41935483871
21-01-17 20:20:00,70.2,44.4,100,100,100,0,0,0,334.0463226,12.93064839,562.887096774194
21-01-17 20:25:00,70.2,43.7,100,100,100,0,0,0,333.6756452,13.00795161,564
21-01-17 20:30:00,70,43.5,100,100,100,0,0,0,334.194619,13.08600476,558.225806451613
21-01-17 20:35:00,69.4,43.6,100,100,100,0,0,0,335.7821111,13.16424127,549.91935483871
21-01-17 20:40:00,69.2,44.2,100,100,100,0,0,0,336.1471111,13.24179365,543
21-01-17 20:45:00,69,44,100,100,100,0,0,0,335.7979677,13.31937419,532
21-01-17 20:50:00,68.9,44.2,100,100,100,0,0,0,336.5502258,13.39815484,524.460317460317
21-01-17 20:55:00,68.7,44.9,100,100,100,0,0,0,336.5496667,13.47646667,514.290322580645
21-01-17 21:00:00,68.5,44.8,100,100,100,0,0,0,337.0314194,13.55425161,500.645161290323
21-01-17 21:05:00,68.4,45.1,100,100,100,0,0,0,337.2913226,13.63266774,496.984126984127
21-01-17 21:10:00,68.4,44.7,100,100,100,0,0,0,337.6645806,13.71077419,500
21-01-17 21:15:00,68.3,44.2,100,100,100,0,0,0,337.5405161,13.78896774,498
21-01-17 21:20:00,68.2,44.2,100,100,100,0,0,0,337.4838226,13.86723226,490
21-01-17 21:25:00,68.1,43.8,100,100,100,0,0,0,337.8025484,13.94538065,480.492063492063
21-01-17 21:30:00,68,43.7,100,100,100,0,0,0,338.19,14.02395714,498.774193548387
21-01-17 21:35:00,67.4,43.4,100,100,100,0,0,0,338.5905714,14.10208571,538.209677419355
21-01-17 21:40:00,67.4,43.8,100,100,100,0,0,0,338.2247742,14.18104194,554.41935483871
21-01-17 21:45:00,67.2,43.4,100,100,100,0,0,0,338.067,14.2605,559.967741935484
21-01-17 21:50:00,67.1,43.4,100,100,100,0,0,0,338.3846667,14.3393381,548
21-01-17 21:55:00,67.2,43.5,100,100,100,0,0,0,338.6328571,14.41861429,545.838709677419
21-01-17 22:00:00,66.9,43.8,100,100,100,0,0,0,338.0117619,14.49702857,539.048387096774
21-01-17 22:05:00,66.7,43.9,100,100,100,0,0,0,337.8628387,14.57601935,534.412698412698
21-01-17 22:10:00,66.7,43.7,100,100,100,0,0,0,338.5229206,14.65504921,517.161290322581
21-01-17 22:15:00,66.7,43.7,100,100,100,0,0,0,338.8078548,14.73431129,503.129032258065
21-01-17 22:20:00,66.8,44,100,100,100,0,0,0,338.4084444,14.81312222,494
21-01-17 22:25:00,66.7,44,100,100,100,0,0,0,338.5371935,14.89102258,486.746031746032
21-01-17 22:30:00,66.2,43.6,100,100,100,0,0,0,338.7935397,14.96946508,478.380952380952
21-01-17 22:35:00,66.4,43.4,100,100,100,0,0,0,339.0424677,15.04757903,477
21-01-17 22:40:00,66.7,43,100,100,100,0,0,0,338.7049194,15.1259371,476.5
21-01-17 22:45:00,67,42.8,100,100,100,0,0,0,338.7870323,15.20453226,506.174603174603
21-01-17 22:50:00,66.6,42.7,100,100,100,0,0,0,339.0308387,15.28304839,533.387096774194
21-01-17 22:55:00,66.7,42.8,100,100,100,0,0,0,338.7879839,15.36186129,544.936507936508
21-01-17 23:00:00,66.9,43,100,100,100,0,0,0,338.584,15.44064839,549.758064516129
21-01-17 23:05:00,67,43.2,100,100,100,0,0,0,339.0897742,15.51900323,539.714285714286
21-01-17 23:10:00,66.8,43.6,100,100,100,0,0,0,339.0809032,15.59805806,530.809523809524
21-01-17 23:15:00,66,43.3,100,100,100,0,0,0,339.1508571,15.67632857,524.58064516129
21-01-17 23:20:00,66.2,43.9,100,100,100,0,0,0,338.682,15.755,518.935483870968
21-01-17 23:25:00,66.6,44.2,100,100,100,0,0,0,338.9475806,15.83405484,511.290322580645
21-01-17 23:30:00,66.8,44.3,100,100,100,0,0,0,339.2897419,15.91361613,497
21-01-17 23:35:00,66.8,44.5,100,100,100,0,0,0,339.2494444,15.99214127,482.032258064516
21-01-17 23:40:00,66.4,44.4,100,100,100,0,0,0,339.1880484,16.07036935,470.693548387097
21-01-17 23:45:00,66.1,43.8,100,100,100,0,0,0,339.3706667,16.14911111,473.258064516129
21-01-17 23:50:00,66.6,43.7,100,100,100,0,0,0,339.0418871,16.22796129,488.758064516129
21-01-17 23:55:00,66.9,43.3,100,100,100,0,0,0,338.9187742,16.30719355,502.548387096774
21-01-18 00:00:00,67.1,43,100,100,100,0,0,0,339.2852097,16.38600161,507.403225806452
21-01-18 00:05:00,66.8,42.8,100,100,100,0,0,0,339.1419355,16.46535484,504.587301587302
21-01-18 00:10:00,66.1,42.4,100,100,100,0,0,0,339.6089032,16.54439677,500
21-01-18 00:15:00,66.5,43.1,100,100,100,0,0,0,339.6667903,16.62275645,499.935483870968
21-01-18 00:20:00,66.8,43.6,100,100,100,0,0,0,339.3745397,16.70145397,493.145161290323
21-01-18 00:25:00,66.9,43.8,100,100,100,0,0,0,339.0189206,16.78070794,484.645161290323
21-01-18 00:30:00,66.6,43.9,100,100,100,0,0,0,339.4631452,16.85947742,477
21-01-18 00:35:00,65.9,43.4,100,100,100,0,0,0,339.3403871,16.93833226,467.68253968254
21-01-18 00:40:00,66.2,43.7,100,100,100,0,0,0,339.2719839,17.01624032,462
21-01-18 00:45:00,66.4,44,100,100,100,0,0,0,339.091871,17.09446774,473.612903225806
21-01-18 00:50:00,66.6,44.3,100,100,100,0,0,0,339.2605873,17.17316032,520.41935483871
21-01-18 00:55:00,66.7,43.9,100,100,100,0,0,0,339.361871,17.25190161,541.983870967742
21-01-18 01:00:00,66.7,43.6,100,100,100,0,0,0,338.8072581,17.33070968,554.258064516129
21-01-18 01:05:00,66.1,42.7,100,100,100,0,0,0,339.2599355,17.40998065,557
21-01-18 01:10:00,66,42.4,100,100,100,0,0,0,338.8538065,17.48902581,551.951612903226
21-01-18 01:15:00,66.3,42.7,100,100,100,0,0,0,339.0689677,17.56859032,545.126984126984
21-01-18 01:20:00,66.4,43,100,100,100,0,0,0,339.2280968,17.64717419,537.904761904762
21-01-18 01:25:00,66.4,43.5,100,100,100,0,0,0,339.5169032,17.72633226,526.967741935484
21-01-18 01:30:00,66.4,43.8,100,100,100,0,0,0,339.5707742,17.80579516,518.333333333333
21-01-18 01:35:00,66.4,43.8,100,100,100,0,0,0,339.5171613,17.88470323,506.854838709677
21-01-18 01:40:00,66.4,44,100,100,100,0,0,0,329.5165806,17.96281613,497.063492063492
21-01-18 01:45:00,66.3,43.9,100,100,100,0,0,0,329.1147619,18.0387381,485.838709677419
21-01-18 01:50:00,66.5,43.6,100,100,100,0,0,0,328.6500476,18.11510317,475.548387096774
21-01-18 01:55:00,66.7,43.1,100,100,100,0,0,0,329.0184355,18.19125,465.129032258065
21-01-18 02:00:00,66.7,42.7,100,100,100,0,0,0,329.408871,18.2678,466.253968253968
21-01-18 02:05:00,66.4,42.2,100,100,100,0,0,0,329.087,18.34391935,490.838709677419
21-01-18 02:10:00,65.6,41.7,100,100,100,0,0,0,329.5851774,18.4213629,529.365079365079
21-01-18 02:15:00,65.9,41.9,100,100,100,0,0,0,329.3184516,18.49811452,555.08064516129
21-01-18 02:20:00,66.1,42.3,100,100,100,0,0,0,329.4501429,18.57522381,571
21-01-18 02:25:00,66.2,42.7,100,100,100,0,0,0,329.7412258,18.65217419,583.31746031746
21-01-18 02:30:00,66.4,42.8,100,100,100,0,0,0,329.4643871,18.72915806,590.129032258065
21-01-18 02:35:00,66.4,42.9,100,100,100,0,0,0,329.4404286,18.80585714,592.935483870968
21-01-18 02:40:00,66.4,43.1,100,100,100,0,0,0,329.7340806,18.88305806,593.253968253968
21-01-18 02:45:00,66.4,43.2,100,100,100,0,0,0,329.6019194,18.9598629,588.741935483871
21-01-18 02:50:00,66.3,43.4,100,100,100,0,0,0,329.5499032,19.0369129,584.619047619048
21-01-18 02:55:00,66.2,43.7,100,100,100,0,0,0,329.752129,19.11359677,575.806451612903
21-01-18 03:00:00,66.2,43.8,100,100,100,0,0,0,329.5915079,19.18989841,566
21-01-18 03:05:00,66.1,43.9,100,100,100,0,0,0,329.9601452,19.26712419,558.354838709677
21-01-18 03:10:00,66.1,43.6,100,100,100,0,0,0,329.628,19.34406774,547.741935483871
21-01-18 03:15:00,66.1,43.3,100,100,100,0,0,0,329.8455484,19.42105161,536.096774193548
21-01-18 03:20:00,66.2,42.8,100,100,100,0,0,0,329.7941429,19.4978619,525.483870967742
21-01-18 03:25:00,66.2,42.6,100,100,100,0,0,0,329.6707778,19.57390317,522.241935483871
21-01-18 03:30:00,66.1,42.6,100,100,100,0,0,0,330.0273175,19.65064286,542.806451612903
21-01-18 03:35:00,66.1,42.7,100,100,100,0,0,0,100.3222798,19.7165,551
21-01-18 03:40:00,66.1,42.8,100,100,100,0,0,0,0,19.7165,546.903225806452
21-01-18 03:45:00,66.1,43.1,100,100,100,0,0,0,0,19.7165,543.634920634921
21-01-18 03:50:00,66.2,43.2,100,100,100,0,0,0,0,19.7165,538.822580645161
21-01-18 03:55:00,66.1,43.3,100,100,100,0,0,0,0.000793639,19.7166,532
21-01-18 04:00:00,66.1,43.4,100,100,100,0,0,0,0.030951952,19.7166,528.177419354839
21-01-18 04:05:00,66.1,43.5,100,100,100,0,0,0,0.128569594,19.7166,523.730158730159
21-01-18 04:10:00,66,43.7,100,100,100,0,0,0,0.1194994,19.7166,518.548387096774
21-01-18 04:15:00,66,44,100,100,100,0,0,0,0.037490032,19.7166,514.725806451613
21-01-18 04:20:00,66,44.2,100,100,100,0,0,0,0,19.7166,509
21-01-18 04:25:00,66.2,44.3,100,100,100,0,0,0,0.016401889,19.7166,505
21-01-18 04:30:00,66.1,44.3,100,100,100,0,0,0,0,19.7166,500.258064516129
21-01-18 04:35:00,66.1,44.3,84,84,85,0,0,0,0.046031045,19.7167,497
21-01-18 04:40:00,65.7,44.3,0,0,0,0,0,0,0.052380226,19.7167,491.612903225806
21-01-18 04:45:00,64.6,44.7,0,0,0,0,0,0,0,19.7167,487.793650793651
21-01-18 04:50:00,63.7,45.1,0,0,0,0,0,0,0.147617,19.7167,483.968253968254
21-01-18 04:55:00,63.3,45.6,0,0,0,0,0,0,0,19.7167,480
21-01-18 05:00:00,63.2,45.8,0,0,0,0,0,0,0.052380226,19.7167,478
21-01-18 05:05:00,63.4,45.4,0,0,0,0,0,0,0,19.7167,474
21-01-18 05:10:00,63.6,45.1,0,0,0,0,0,0,0.014285497,19.71672903,469.365079365079
21-01-18 05:15:00,63.8,44.6,0,0,0,0,0,0,0.043650129,19.7168,466
21-01-18 05:20:00,64.2,44.1,0,0,0,0,0,0,0.147617,19.7168,464
21-01-18 05:25:00,64.6,43.7,0,0,0,0,0,0,0,19.7168,460
21-01-18 05:30:00,65,43.2,0,0,0,0,0,0,0.082538258,19.7168,457.396825396825
21-01-18 05:35:00,65.3,42.9,0,0,0,0,0,0,0.07936371,19.7168,455.142857142857
21-01-18 05:40:00,65.7,42.7,0,0,0,0,0,0,0,19.7168,454
21-01-18 05:45:00,66,42.4,0,0,0,0,0,0,0.002380916,19.7169,452
21-01-18 05:50:00,66.2,42.1,0,0,0,0,0,0,0.128569645,19.7169,448.111111111111
21-01-18 05:55:00,66.2,41.9,0,0,0,0,0,0,0.030158271,19.7169,448.285714285714
21-01-18 06:00:00,66.2,41.9,0,0,0,0,0,0,0.201584129,19.7169,445
21-01-18 06:05:00,66,42.1,0,0,0,0,0,0,0.328566097,19.717,444
21-01-18 06:10:00,66.1,42.2,0,0,0,0,0,0,0.214786349,19.717,442
21-01-18 06:15:00,66.6,41.9,0,0,0,0,0,0,0.393645,19.7171,441
21-01-18 06:20:00,66.9,41.4,0,0,0,0,0,0,0.282535223,19.7171,441
21-01-18 06:25:00,67.1,41.3,0,0,0,0,0,0,0.174600284,19.7172,440
21-01-18 06:30:00,67.2,41.3,0,0,0,0,0,0,0.147617,19.71724355,439
21-01-18 06:35:00,67.5,41.3,0,0,0,0,0,0,0.184123935,19.7173,439
21-01-18 06:40:00,67.8,41.1,0,0,0,0,0,0,0.064826425,19.7174,438
21-01-18 06:45:00,68.1,40.8,0,0,0,0,0,0,0.103878511,19.7174,439
21-01-18 06:50:00,68.5,40.6,0,0,0,0,0,0,0.168704857,19.7175,437.741935483871
21-01-18 06:55:00,68.9,40.3,0,0,0,0,0,0,0.321788619,19.7175,437
21-01-18 07:00:00,69.3,39.9,0,0,0,0,0,0,0.26399173,19.7176,437.387096774194
21-01-18 07:05:00,69.6,39.6,0,0,0,0,0,0,0.23174221,19.7176,437
21-01-18 07:10:00,69.8,39.3,0,0,0,0,0,0,0.295233,19.7177,437
21-01-18 07:15:00,70.1,39.2,0,0,0,0,0,0,0.483325903,19.71778226,436
21-01-18 07:20:00,70.5,39,0,0,0,0,0,0,0.520626935,19.71786452,437
21-01-18 07:25:00,70.9,38.8,0,0,0,0,0,0,0.685703419,19.718,436
21-01-18 07:30:00,71.3,38.7,0,0,0,0,0,0,1.36981871,13.9935633,436.306451612903
21-01-18 07:35:00,71.7,39.6,0,0,0,0,0,0,8.582404839,0.000412358,435.870967741935
21-01-18 07:40:00,71.8,39.3,0,0,0,0,0,0,325.9555161,0.043445735,435
21-01-18 07:45:00,71.9,39.3,0,0,0,0,0,0,350.6440161,0.123762516,436
21-01-18 07:50:00,72.1,39.4,0,0,0,0,0,0,346.1629355,0.204889161,446.564516129032
21-01-18 07:55:00,72.6,40.3,0,0,0,0,0,0,341.2184127,0.283004397,512.967741935484
21-01-18 08:00:00,72.9,40.3,0,0,0,0,0,0,343.947,0.361604,606.806451612903
21-01-18 08:05:00,73.3,40.3,0,0,0,0,0,0,347.2914194,0.441619677,745.064516129032
21-01-18 08:10:00,73.4,40,0,0,0,0,0,0,349.1977742,0.521748387,902.274193548387
21-01-18 08:15:00,73.4,40,0,0,0,0,0,0,347.0694194,0.602788065,1078.96774193548
21-01-18 08:20:00,73.3,40,0,0,0,0,0,0,348.4245,0.683836,1216
21-01-18 08:25:00,73.3,39.9,0,0,0,0,0,0,356.8180952,0.766378683,1306.75806451613
21-01-18 08:30:00,72.9,38.9,0,0,0,0,0,0,360.4445714,0.850117714,1372.93548387097
21-01-18 08:35:00,72.8,38.2,0,0,0,0,0,0,363.5356667,0.934711905,1414.87096774194
21-01-18 08:40:00,72.8,38.1,91,91,91,51.73,0,0,364.6564516,1.019790645,1428.8064516129
21-01-18 08:45:00,74,38.2,100,100,100,100,0,0,367.0741935,1.105271129,1431.7619047619
21-01-18 08:50:00,75.6,37.2,100,100,100,100,0,0,365.3561613,1.190870645,1418.82258064516
21-01-18 08:55:00,76,36.7,100,100,100,100,0,0,366.0721613,1.275927419,1392.96774193548
21-01-18 09:00:00,75.7,37.4,100,100,100,100,0,0,360.3725,1.360725,1363.44444444444
21-01-18 09:05:00,75.4,38.2,100,100,100,100,0,0,365.1306452,1.445811935,1330.58064516129
21-01-18 09:10:00,75.3,38.6,100,100,100,100,0,0,364.8667419,1.530820161,1289.45161290323
21-01-18 09:15:00,75.2,38.9,100,100,100,100,0,0,374.8936984,1.617452857,1252.74193548387
21-01-18 09:20:00,74.9,38.9,100,100,100,100,0,0,379.1259677,1.704640968,1211.51612903226
21-01-18 09:25:00,74.5,39.2,100,100,100,100,0,0,365.4071774,1.791358387,1172.42857142857
21-01-18 09:30:00,74.1,39.2,100,100,100,100,0,0,360.6194839,1.876679032,1133.07936507937
21-01-18 09:35:00,73.9,39.1,100,100,100,100,0,0,366.1331111,1.960858889,1087.74193548387
21-01-18 09:40:00,73.9,39.1,100,100,100,100,0,0,367.1083548,2.046723226,1046.33870967742
21-01-18 09:45:00,73.8,39.1,100,100,100,100,0,0,400.9064516,2.135809355,1003
21-01-18 09:50:00,73.7,39.3,100,100,100,100,0,0,403.3792581,2.230902581,962.41935483871
21-01-18 09:55:00,73.5,39.5,100,100,100,100,0,0,409.1346349,2.326704286,922.677419354839
21-01-18 10:00:00,73.4,40,100,100,100,100,0,0,397.0686774,2.420437419,891.483870967742
21-01-18 10:05:00,73.3,40.4,100,100,100,100,0,0,419.2619365,2.516496349,856.370967741935
21-01-18 10:10:00,73.3,40.8,100,100,100,100,0,0,426.6425714,2.614894286,823.612903225806
21-01-18 10:15:00,73.3,41,100,100,100,100,0,0,436.8637302,2.715096032,792.403225806452
21-01-18 10:20:00,73.1,41.2,100,100,100,100,0,0,465.0529677,2.819302903,760.41935483871
21-01-18 10:25:00,73.2,41.6,100,100,100,100,0,0,536.6506032,2.935847937,732.887096774194
21-01-18 10:30:00,73.2,41.8,100,100,100,100,0,0,489.5113226,3.055263871,704.806451612903
21-01-18 10:35:00,73.2,41.9,100,100,100,100,0,0,496.5457419,3.172364677,676.370967741935
21-01-18 10:40:00,73.1,41.9,100,100,100,100,0,0,493.0122222,3.288212222,653.193548387097
21-01-18 10:45:00,73.1,41.9,100,100,100,100,0,0,479.0492903,3.401425806,630.967741935484
21-01-18 10:50:00,73,42,100,100,100,100,0,0,478.3134839,3.514387097,606.548387096774
21-01-18 10:55:00,73,42,100,100,100,100,0,0,474.733871,3.625358065,583.451612903226
21-01-18 11:00:00,73,42,100,100,100,100,0,0,460.4385645,3.733788548,562.761904761905
21-01-18 11:05:00,73,41.9,100,100,100,100,0,0,478.5182903,3.843639032,543.142857142857
21-01-18 11:10:00,73,41.9,100,100,100,100,0,0,472.5024762,3.955271587,525.064516129032
21-01-18 11:15:00,73,41.9,100,100,100,100,0,0,505.7931429,4.074466667,508.370967741935
21-01-18 11:20:00,73.2,41.9,100,100,100,100,0,0,513.067,4.18801,491.935483870968
21-01-18 11:25:00,73.4,41.9,100,100,100,100,0,0,560.4198548,4.310780645,477.725806451613
21-01-18 11:30:00,73.8,41.9,100,100,100,100,0,0,514.6223226,4.430058065,464.666666666667
21-01-18 11:35:00,73.9,42.3,100,100,100,100,0,0,544.6029841,4.550710317,453.58064516129
21-01-18 11:40:00,73.9,43.2,100,100,100,100,0,0,561.0999516,4.685791935,441.693548387097
21-01-18 11:45:00,73.9,43.6,100,100,100,100,0,0,892.7827419,4.858525484,434.873015873016
21-01-18 11:50:00,73.8,44.6,100,100,100,100,0,0,526.8402258,4.999986935,429.126984126984
21-01-18 11:55:00,73.7,45.4,100,100,100,100,0,0,587.5550645,5.123036613,422.483870967742
21-01-18 12:00:00,73.5,46.2,100,100,100,100,0,0,516.678871,5.250867419,418.428571428571
21-01-18 12:05:00,73.3,46.6,100,100,100,100,0,0,603.6291905,5.382580476,412.612903225806
21-01-18 12:10:00,73.2,46.9,100,100,100,100,0,0,1014.713274,5.537009839,409.793650793651
21-01-18 12:15:00,73.1,47.1,100,100,100,100,0,0,505.4138095,5.679151429,406
21-01-18 12:20:00,73.2,47.4,100,100,100,100,0,0,514.6711935,5.803132258,404.822580645161
21-01-18 12:25:00,73.3,48,100,100,100,100,0,0,458.6101935,5.92075,402
21-01-18 12:30:00,73.4,48.8,100,100,100,100,0,0,513.447371,6.038045484,400
21-01-18 12:35:00,73.4,49.6,100,100,100,100,0,0,471.1693387,6.153059677,399.725806451613
21-01-18 12:40:00,73.7,50.1,100,100,100,100,0,0,469.4736452,6.262955806,397
21-01-18 12:45:00,74.1,49.8,100,100,100,100,0,0,450.7925645,6.367127258,395.91935483871
21-01-18 12:50:00,75.4,49.2,100,100,100,100,0,0,476.0730323,6.476286129,393
21-01-18 12:55:00,75.9,50.7,100,100,100,100,0,0,530.7217143,6.5983,391
21-01-18 13:00:00,76,52.8,100,100,100,100,0,0,534.6300323,6.727624032,389.629032258065
21-01-18 13:05:00,76.1,55.2,100,100,100,100,0,0,513.2395484,6.849116452,388
21-01-18 13:10:00,76.3,55.2,100,100,100,100,0,0,489.5289194,6.966106613,388
21-01-18 13:15:00,76.8,53.7,100,100,100,100,38.5,30.7,531.4835161,7.090216129,386
21-01-18 13:20:00,73.8,44.9,100,100,100,100,97.5,4.5,511.1284286,7.208198095,384.354838709677
21-01-18 13:25:00,75.3,49.2,100,100,100,100,0,0,455.3229032,7.319542097,382
21-01-18 13:30:00,75.9,51,100,100,100,100,0,0,494.5538387,7.432552258,382
21-01-18 13:35:00,76.1,52.4,100,100,100,100,0,0,509.9634921,7.549000476,380
21-01-18 13:40:00,76.3,52.1,100,100,100,100,0,0,511.7922222,7.666672222,380
21-01-18 13:45:00,76.1,52.5,100,100,100,100,0,0,520.0773226,7.787373548,379.258064516129
21-01-18 13:50:00,75.9,53.5,100,100,100,100,0,0,507.0612381,7.907719524,378.451612903226
21-01-18 13:55:00,75.6,53.2,100,100,100,100,0,0,485.8865079,8.023900635,376.629032258065
21-01-18 14:00:00,75.7,52.5,100,100,100,100,0,0,461.0229355,8.133507742,375.193548387097
21-01-18 14:05:00,75.9,53.2,100,100,100,100,0,0,478.179,8.242980484,374.984126984127
21-01-18 14:10:00,75.8,54.4,100,100,100,100,0,0,492.0061613,8.356799032,375.174603174603
21-01-18 14:15:00,75.6,54.1,100,100,100,100,0,0,494.7833333,8.472247619,374.354838709677
21-01-18 14:20:00,75.7,53.1,100,100,100,100,0,0,592.3081129,8.595110161,373
21-01-18 14:25:00,75.6,53.2,100,100,100,100,0,0,478.4954194,8.719960645,372.428571428571
21-01-18 14:30:00,75.3,52.8,100,100,100,100,0,0,444.5979032,8.827963871,371.904761904762
