Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-01-18 14:35:00,75.1,52.6,100,100,100,100,0,0,431.9359206,8.928535714,371.903225806452
21-01-18 14:40:00,75.2,51.9,100,100,100,100,0,0,404.050873,9.027117619,372
21-01-18 14:45:00,75.3,51.5,100,100,100,100,0,0,424.3519206,9.124149524,371.52380952381
21-01-18 14:50:00,75.2,52.9,100,100,100,100,0,0,414.0605484,9.224355484,370
21-01-18 14:55:00,75.2,53.5,100,100,100,100,0,0,419.6422581,9.320291613,370.854838709677
21-01-18 15:00:00,75.2,53.2,100,100,100,100,0,0,419.1998065,9.418275161,369.064516129032
21-01-18 15:05:00,75,52.9,100,100,100,100,0,0,397.1143387,9.514144194,370
21-01-18 15:10:00,74.9,53.7,100,100,100,100,0,0,381.4736452,9.605706129,369.403225806452
21-01-18 15:15:00,75,53.6,100,100,100,100,0,0,376.9112903,9.69343129,368.41935483871
21-01-18 15:20:00,74.9,53.1,100,100,100,100,0,0,381.1187742,9.783376935,369
21-01-18 15:25:00,75.3,53.3,100,100,100,100,0,0,379.0606508,9.871330476,368
21-01-18 15:30:00,75.3,54.9,100,100,100,100,0,0,382.6273226,9.960214516,368.870967741935
21-01-18 15:35:00,75,56.5,100,100,100,100,0,0,378.1028065,10.04853387,367
21-01-18 15:40:00,74.8,55.5,100,100,100,100,0,0,371.8114839,10.13610645,367.5
21-01-18 15:45:00,74.5,53.1,100,100,100,100,0,0,364.7070968,10.22088065,368
21-01-18 15:50:00,74.1,53.5,100,100,100,100,0,0,363.5527778,10.30567778,368
21-01-18 15:55:00,73.9,53.3,100,100,100,100,0,0,372.6619516,10.39034032,366.048387096774
21-01-18 16:00:00,73.7,53.3,100,100,100,100,0,0,375.2435806,10.47795161,366
21-01-18 16:05:00,73.6,53.2,100,100,100,100,0,0,381.0297742,10.56623065,365
21-01-18 16:10:00,73.5,53.1,100,100,100,100,0,0,378.2936384,10.65532655,364.372384937239
21-01-18 16:15:00,73.2,53.2,100,100,100,100,0,0,361.9683871,10.74155484,363
21-01-18 16:20:00,72.8,53.3,100,100,100,100,0,0,348.8043333,10.82468571,363.016129032258
21-01-18 16:25:00,72.5,53.5,100,100,100,100,0,0,341.2843333,10.90365556,363
21-01-18 16:30:00,72.5,53.6,100,100,100,100,0,0,347.1189355,10.98396613,362.370967741935
21-01-18 16:35:00,72.5,53.1,100,100,100,100,0,0,350.264129,11.06494516,362.555555555556
21-01-18 16:40:00,72.3,52.9,100,100,100,100,0,0,343.6823065,11.14566774,363
21-01-18 16:45:00,72.1,52.4,100,100,100,100,0,0,337.1977778,11.22384762,375.645161290323
21-01-18 16:50:00,72,52.2,100,100,100,100,0,0,330.4794127,11.30048095,404.41935483871
21-01-18 16:55:00,72,51.5,100,100,100,100,0,0,328.349,11.37776613,429.903225806452
21-01-18 17:00:00,72.2,50.9,100,100,100,100,0,0,327.1150952,11.45382698,447.129032258065
21-01-18 17:05:00,72.4,50.5,100,100,100,100,0,0,325.9775484,11.52982903,463.129032258065
21-01-18 17:10:00,72.6,50,100,100,100,100,0,0,329.3748871,11.6059371,474.354838709677
21-01-18 17:15:00,72.7,49.9,100,100,100,100,0,0,329.1897742,11.68308065,480
21-01-18 17:20:00,72.8,50.2,100,100,100,100,0,0,329.0354194,11.7585871,482.190476190476
21-01-18 17:25:00,72.6,50,100,100,100,100,0,0,328.5860476,11.83356984,485.887096774194
21-01-18 17:30:00,72.5,49.9,100,100,100,100,0,0,328.4885161,11.90995161,506.354838709677
21-01-18 17:35:00,72.4,49.5,100,100,100,100,0,0,328.4891613,11.98589516,533.619047619048
21-01-18 17:40:00,72.5,48.8,100,100,100,100,0,0,328.5428254,12.06282222,550.161290322581
21-01-18 17:45:00,72.6,48.3,100,100,100,100,0,0,328.4148571,12.13880635,560.903225806452
21-01-18 17:50:00,72.6,48.2,100,100,100,100,0,0,328.2180462,12.21549595,566.348703170029
21-01-18 17:55:00,72.8,47.7,100,100,100,100,0,0,328.0087903,12.29194032,570
21-01-18 18:00:00,73,46.6,100,100,100,100,0,0,328.0250968,12.36746452,574.790322580645
21-01-18 18:05:00,73.2,46.6,100,100,100,100,0,0,328.3205484,12.44387419,573
21-01-18 18:10:00,73.2,46.9,100,100,100,65.27,0,0,327.6111935,12.51977097,567.564516129032
21-01-18 18:15:00,73.3,47.5,100,100,100,0,0,0,327.9394194,12.5964129,562
21-01-18 18:20:00,73.6,47.3,100,100,100,0,0,0,328.201,12.67297419,559
21-01-18 18:25:00,73.6,46.8,100,100,100,0,0,0,328.4833548,12.7489129,556.096774193548
21-01-18 18:30:00,73.5,46.2,100,100,100,0,0,0,328.4169677,12.82588871,551.58064516129
21-01-18 18:35:00,73.4,45.6,100,100,100,0,0,0,328.5913226,12.90260323,543
21-01-18 18:40:00,73.3,45.2,100,100,100,0,0,0,328.6949194,12.97935161,534.290322580645
21-01-18 18:45:00,73.1,45,100,100,100,0,0,0,328.9212698,13.05539206,526.112903225806
21-01-18 18:50:00,73.1,44.8,100,100,100,0,0,0,328.8868226,13.13084516,517
21-01-18 18:55:00,72.9,44.6,100,100,100,0,0,0,329.0972742,13.2070871,515.645161290323
21-01-18 19:00:00,72.7,44.7,100,100,100,0,0,0,328.8979032,13.28276774,533.516129032258
21-01-18 19:05:00,72.5,44.7,100,100,100,0,0,0,329.1209839,13.35978065,557.354838709677
21-01-18 19:10:00,72.4,44.5,100,100,100,0,0,0,329.6293387,13.43679516,585.822580645161
21-01-18 19:15:00,72.5,44.6,100,100,100,0,0,0,329.2372258,13.51359355,603
21-01-18 19:20:00,72.6,44.1,100,100,100,0,0,0,329.4153065,13.58895,608.903225806452
21-01-18 19:25:00,72.3,44.1,100,100,100,0,0,0,329.9135873,13.66561429,601.096774193548
21-01-18 19:30:00,72.1,44.2,100,100,100,0,0,0,330.7916452,13.74296129,584.354838709677
21-01-18 19:35:00,71.9,44.5,100,100,100,0,0,0,331.5626774,13.81982097,569.174603174603
21-01-18 19:40:00,71.8,45,100,100,100,0,0,0,332.0231935,13.89716452,548.238095238095
21-01-18 19:45:00,71.5,45.6,100,100,100,0,0,0,332.7287903,13.97404194,528
21-01-18 19:50:00,71.3,46.3,100,100,100,0,0,0,333.4576508,14.05129841,509.709677419355
21-01-18 19:55:00,71.1,46.4,100,100,100,0,0,0,334.4479048,14.12781905,495.41935483871
21-01-18 20:00:00,71,46.5,100,100,100,0,0,0,335.0623387,14.20481129,491.467741935484
21-01-18 20:05:00,70.9,46.3,100,100,100,0,0,0,336.0981111,14.2823127,502.548387096774
21-01-18 20:10:00,70.9,46.1,100,100,100,0,0,0,336.8081111,14.36068571,524.483870967742
21-01-18 20:15:00,70.9,45.8,100,100,100,0,0,0,336.861,14.43812258,552.129032258065
21-01-18 20:20:00,70.5,45.4,100,100,100,0,0,0,337.5273871,14.51653548,566.725806451613
21-01-18 20:25:00,70.1,45.1,100,100,100,0,0,0,338.092,14.59490645,568.460317460317
21-01-18 20:30:00,69.6,45,100,100,100,0,0,0,338.715,14.67273333,568.645161290323
21-01-18 20:35:00,69.2,45.1,100,100,100,0,0,0,338.4221429,14.75217143,565.354838709677
21-01-18 20:40:00,68.7,45,100,100,100,0,0,0,339.2063548,14.83141129,554.016129032258
21-01-18 20:45:00,68.2,45.1,100,100,100,0,0,0,339.1226667,14.90981429,539.629032258065
21-01-18 20:50:00,67.9,45.2,100,100,100,0,0,0,339.689871,14.98896452,527.587301587302
21-01-18 20:55:00,67.6,45.2,100,100,100,0,0,0,339.3326774,15.06830968,514.161290322581
21-01-18 21:00:00,67.2,45.1,100,100,100,0,0,0,339.2813492,15.14676349,499.096774193548
21-01-18 21:05:00,66.9,44.8,100,100,100,0,0,0,339.469,15.22585645,484.854838709677
21-01-18 21:10:00,66.8,44.2,100,100,100,0,0,0,339.3599365,15.30355397,472.290322580645
21-01-18 21:15:00,66.7,43.5,100,100,100,0,0,0,339.1771613,15.38241613,481.774193548387
21-01-18 21:20:00,66.3,43.1,100,100,100,0,0,0,339.4029355,15.46151129,507.984126984127
21-01-18 21:25:00,66.1,43.4,100,100,100,0,0,0,339.639129,15.54036935,515
21-01-18 21:30:00,65.9,43.3,100,100,100,0,0,0,339.3663333,15.61955238,511.887096774194
21-01-18 21:35:00,65.7,43.3,100,100,100,0,0,0,339.3458065,15.69889355,505.064516129032
21-01-18 21:40:00,65.6,43.6,100,100,100,0,0,0,339.1303548,15.77853065,496.258064516129
21-01-18 21:45:00,65.4,43.8,100,100,100,0,0,0,339.2034762,15.85745873,484.870967741935
21-01-18 21:50:00,65.3,43.9,100,100,100,0,0,0,339.1281613,15.93679032,475.225806451613
21-01-18 21:55:00,65.5,43.8,100,100,100,0,0,0,339.3856032,16.01509365,467.193548387097
21-01-18 22:00:00,65.8,43.6,100,100,100,0,0,0,339.4152419,16.09313226,487.096774193548
21-01-18 22:05:00,65.9,43.6,100,100,100,0,0,0,339.1712258,16.17194516,509.825396825397
21-01-18 22:10:00,65.9,43.7,100,100,100,0,0,0,339.2215806,16.25147419,515.645161290323
21-01-18 22:15:00,65.8,43.6,100,100,100,0,0,0,339.0502903,16.33053548,514
21-01-18 22:20:00,65.8,43.5,100,100,100,0,0,0,339.8166774,16.40991613,507.730158730159
21-01-18 22:25:00,65.8,42.9,100,100,100,0,0,0,339.4247419,16.48850323,498.838709677419
21-01-18 22:30:00,65.8,42.2,100,100,100,0,0,0,339.2231429,16.56811429,485.444444444444
21-01-18 22:35:00,66,41.9,100,100,100,0,0,0,339.1040968,16.64734194,476.58064516129
21-01-18 22:40:00,66.1,41.7,100,100,100,0,0,0,339.2012381,16.72607619,467
21-01-18 22:45:00,66.1,41.9,100,100,100,0,0,0,339.2380161,16.8039871,489.370967741935
21-01-18 22:50:00,66.1,42.4,100,100,100,0,0,0,339.2910968,16.88314194,505.15873015873
21-01-18 22:55:00,66.1,42.9,100,100,100,0,0,0,339.5493016,16.96216508,508
21-01-18 23:00:00,66,42.9,100,100,100,0,0,0,339.5559032,17.04112903,504.222222222222
21-01-18 23:05:00,66,42.6,100,100,100,0,0,0,339.6865484,17.12036452,498.403225806452
21-01-18 23:10:00,66,42,100,100,100,0,0,0,340.1117742,17.19956452,489.161290322581
21-01-18 23:15:00,66,41.5,100,100,100,0,0,0,340.0987258,17.27888065,479.516129032258
21-01-18 23:20:00,66,41.5,100,100,100,0,0,0,339.945129,17.35771613,470.951612903226
21-01-18 23:25:00,66,41.6,100,100,100,0,0,0,339.9824839,17.43669032,477.096774193548
21-01-18 23:30:00,66,41.8,100,100,100,0,0,0,339.9283333,17.51616667,503.387096774194
21-01-18 23:35:00,66,42.1,100,100,100,0,0,0,339.8419677,17.5951871,507
21-01-18 23:40:00,66,42.6,100,100,100,0,0,0,339.9270161,17.67419516,502.666666666667
21-01-18 23:45:00,66,42.9,100,100,100,0,0,0,339.7327619,17.75320794,497.709677419355
21-01-18 23:50:00,66,42.8,100,100,100,0,0,0,340.0204839,17.83262258,489.064516129032
21-01-18 23:55:00,66,42.2,100,100,100,0,0,0,339.8616613,17.91195645,479.629032258065
21-01-19 00:00:00,66,41.6,100,100,100,0,0,0,339.8783871,17.99106452,469
21-01-19 00:05:00,65.8,41.3,100,100,100,0,0,0,339.9493387,18.06937258,480.857142857143
21-01-19 00:10:00,65.7,41.4,100,100,100,0,0,0,339.5788889,18.14832222,504.483870967742
21-01-19 00:15:00,65.8,41.5,100,100,100,0,0,0,339.7277097,18.22712581,507.935483870968
21-01-19 00:20:00,65.8,41.4,100,100,100,0,0,0,339.6884194,18.30649032,503.338709677419
21-01-19 00:25:00,65.9,41.8,100,100,100,0,0,0,340.2582581,18.3862129,496.603174603175
21-01-19 00:30:00,65.9,42,100,100,100,0,0,0,340.158,18.4649,487.47619047619
21-01-19 00:35:00,65.9,41.4,100,100,100,0,0,0,340.0444444,18.54394762,478.661290322581
21-01-19 00:40:00,66,40.7,100,100,100,0,0,0,340.2260968,18.62291613,467.838709677419
21-01-19 00:45:00,65.9,40.7,100,100,100,0,0,0,339.8109048,18.70202381,476.887096774194
21-01-19 00:50:00,65.9,40.9,100,100,100,0,0,0,340.552,18.78141935,505.032258064516
21-01-19 00:55:00,65.9,41.1,100,100,100,0,0,0,340.3538065,18.86082742,506
21-01-19 01:00:00,66.1,41.3,100,100,100,0,0,0,339.8663226,18.94010323,502.193548387097
21-01-19 01:05:00,66.1,41.4,100,100,100,0,0,0,340.0731935,19.01974032,494.730158730159
21-01-19 01:10:00,66,41.5,100,100,100,0,0,0,340.0867419,19.09835161,485.838709677419
21-01-19 01:15:00,66,41,100,100,100,0,0,0,340.3863871,19.17675968,475.193548387097
21-01-19 01:20:00,65.9,40.7,100,100,100,0,0,0,339.720746,19.25458413,466.274193548387
21-01-19 01:25:00,65.8,40.6,100,100,100,0,0,0,339.8022857,19.3332381,471.290322580645
21-01-19 01:30:00,65.9,40.6,100,100,100,0,0,0,339.8305968,19.41212097,500.741935483871
21-01-19 01:35:00,66.1,40.8,100,100,100,0,0,0,340.1104194,19.49157742,508.58064516129
21-01-19 01:40:00,66.2,41,100,100,100,0,0,0,339.7632097,19.5705371,508.983870967742
21-01-19 01:45:00,66.1,41.3,100,100,100,0,0,0,328.841,19.64848387,503.161290322581
21-01-19 01:50:00,66,41.5,100,100,100,0,0,0,329.4772258,19.72418387,498.354838709677
21-01-19 01:55:00,65.9,41.1,100,100,100,0,0,0,329.305,19.80067143,486.645161290323
21-01-19 02:00:00,66,40.6,100,100,100,0,0,0,329.4758095,19.87659048,476
21-01-19 02:05:00,66.1,40,100,100,100,0,0,0,329.5347419,19.95220968,490.709677419355
21-01-19 02:10:00,66.2,40.3,100,100,100,0,0,0,329.9907302,20.02837619,511.873015873016
21-01-19 02:15:00,66.1,40.8,100,100,100,0,0,0,329.7072063,20.10567778,510.322580645161
21-01-19 02:20:00,66,41.3,100,100,100,0,0,0,329.5334286,20.18241111,505.032258064516
21-01-19 02:25:00,66,41.6,100,100,100,0,0,0,329.5308387,20.25880323,498.41935483871
21-01-19 02:30:00,65.9,41.8,100,100,100,0,0,0,329.6311613,20.33523871,518.870967741935
21-01-19 02:35:00,65.9,41.2,100,100,100,0,0,0,329.0996452,20.41212258,547.709677419355
21-01-19 02:40:00,66.2,41,100,100,100,0,0,0,329.3171935,20.48880323,556.709677419355
21-01-19 02:45:00,66.3,40.8,100,100,100,0,0,0,328.8199677,20.56523871,561.032258064516
21-01-19 02:50:00,66.3,40.8,100,100,100,0,0,0,328.5611587,20.64246508,563.677419354839
21-01-19 02:55:00,66,41.1,100,100,100,0,0,0,328.7967419,20.71885806,561.870967741935
21-01-19 03:00:00,65.8,41.5,100,100,100,0,0,0,328.4589524,20.79569524,559.063492063492
21-01-19 03:05:00,65.6,42,100,100,100,0,0,0,328.5124444,20.87258889,555.857142857143
21-01-19 03:10:00,65.5,42.1,100,100,100,0,0,0,328.5079355,20.94960161,552
21-01-19 03:15:00,65.8,41.7,100,100,100,0,0,0,328.4030161,21.02506774,543.725806451613
21-01-19 03:20:00,66,41,100,100,100,0,0,0,328.3849032,21.10040968,538.435483870968
21-01-19 03:25:00,66,40.7,100,100,100,0,0,0,328.3234194,21.17680645,527.838709677419
21-01-19 03:30:00,66.3,40.8,100,100,100,0,0,0,328.2413065,21.25318548,529.857142857143
21-01-19 03:35:00,66.5,41.4,100,100,100,0,0,0,328.3078095,21.32954444,564.016129032258
21-01-19 03:40:00,66.8,41.9,100,100,100,0,0,0,0,21.3694,571.838709677419
21-01-19 03:45:00,67,42.4,100,100,100,0,0,0,0.0984112,21.3694,571
21-01-19 03:50:00,67.1,42.9,100,100,100,0,0,0,0.125747756,21.3694,570
21-01-19 03:55:00,67.2,43.3,100,100,100,0,0,0,0.10952229,21.3694,565.709677419355
21-01-19 04:00:00,67.2,43.7,100,100,100,0,0,0,0.057142003,21.3694,559
21-01-19 04:05:00,67.3,43.8,100,100,100,0,0,0,0,21.3694,554
21-01-19 04:10:00,67.5,44.2,100,100,100,0,0,0,0.040475629,21.3694,546
21-01-19 04:15:00,67.5,44.1,100,100,100,0,0,0,0.147617,21.3694,542.857142857143
21-01-19 04:20:00,67.5,44.3,100,100,100,0,0,0,0.054761145,21.3695,537
21-01-19 04:25:00,67.4,44.6,100,100,100,0,0,0,0.07966621,21.3695,530.790322580645
21-01-19 04:30:00,67.3,44.6,100,100,100,0,0,0,0,21.3695,524
21-01-19 04:35:00,67.1,44.5,100,100,100,0,0,0,0.040475574,21.3695,518.145161290323
21-01-19 04:40:00,67,44.5,52,52,52,0,0,0,0,21.3695,515
21-01-19 04:45:00,66.4,44.7,0,0,0,0,0,0,0.069046661,21.3695,509.015873015873
21-01-19 04:50:00,65.2,44.9,0,0,0,0,0,0,0.070293714,21.3695,503.693548387097
21-01-19 04:55:00,64.4,45.1,0,0,0,0,0,0,0.182536542,21.3695,497
21-01-19 05:00:00,63.6,45.6,0,0,0,0,0,0,0.10237941,21.3696,491.096774193548
21-01-19 05:05:00,63.4,46.1,0,0,0,0,0,0,0.073014761,21.3696,487
21-01-19 05:10:00,63.4,45.5,0,0,0,0,0,0,0.083332177,21.3696,483.412698412698
21-01-19 05:15:00,63.5,44.8,0,0,0,0,0,0,0.147617,21.3696,479.596774193548
21-01-19 05:20:00,63.7,44.1,0,0,0,0,0,0,0.039681935,21.3696,475.225806451613
21-01-19 05:25:00,63.9,43.6,0,0,0,0,0,0,0.000793639,21.3696,471.952380952381
21-01-19 05:30:00,64.2,43.1,0,0,0,0,0,0,0,21.3696,469
21-01-19 05:35:00,64.7,42.2,0,0,0,0,0,0,0.130434022,21.36966508,466.322580645161
21-01-19 05:40:00,65.1,41.5,0,0,0,0,0,0,0,21.3697,462.5
21-01-19 05:45:00,65.5,40.9,0,0,0,0,0,0,0.042856548,21.3697,461
21-01-19 05:50:00,65.9,40.2,0,0,0,0,0,0,0.016666435,21.3697,460.564516129032
21-01-19 05:55:00,66,39.8,0,0,0,0,0,0,0,21.3697,458
21-01-19 06:00:00,66.2,39.5,0,0,0,0,0,0,0.295233,21.3697746,456
21-01-19 06:05:00,66.2,39.6,0,0,0,0,0,0,0.070293714,21.3698,455.596774193548
21-01-19 06:10:00,66.2,39.5,0,0,0,0,0,0,0.295233,21.3699,454
21-01-19 06:15:00,66.4,39.6,0,0,0,0,0,0,0.266662565,21.3699,454.761904761905
21-01-19 06:20:00,66.9,39.5,0,0,0,0,0,0,0.39052081,21.37,453.903225806452
21-01-19 06:25:00,67.3,39.4,0,0,0,0,0,0,0.297576556,21.37,452
21-01-19 06:30:00,67.8,39.2,0,0,0,0,0,0,0.246028,21.3701,452
21-01-19 06:35:00,68.1,39.2,0,0,0,0,0,0,0.222218645,21.3701,450
21-01-19 06:40:00,68.3,39.1,0,0,0,0,0,0,0.303170126,21.3702,450
21-01-19 06:45:00,68.5,39.1,0,0,0,0,0,0,0.147617,21.3702,449.15873015873
21-01-19 06:50:00,68.6,39.1,0,0,0,0,0,0,0.203964758,21.3703,447.968253968254
21-01-19 06:55:00,68.9,39.2,0,0,0,0,0,0,0.381929286,21.3703,449
21-01-19 07:00:00,69.2,38.9,0,0,0,0,0,0,0.393645,21.3704,447
21-01-19 07:05:00,69.5,38.7,0,0,0,0,0,0,0.186505097,21.3704,448
21-01-19 07:10:00,69.6,38.5,0,0,0,0,0,0,0.109345822,21.3705,447
21-01-19 07:15:00,69.8,38.4,0,0,0,0,0,0,0.390470419,21.3706,447
21-01-19 07:20:00,70.2,38.2,0,0,0,0,0,0,0.463938143,21.37068571,445.112903225806
21-01-19 07:25:00,70.5,37.8,0,0,0,0,0,0,0.658720129,21.3708,445
21-01-19 07:30:00,70.9,37.5,0,0,0,0,0,0,1.180935,10.68551188,446
21-01-19 07:35:00,71.2,37.3,0,0,0,0,0,0,7.910985484,0.000622387,444
21-01-19 07:40:00,71.5,37.6,0,0,0,0,0,0,73.68891429,0.004402937,444
21-01-19 07:45:00,71.7,38.6,0,0,0,0,0,0,338.1899524,0.064318757,445
21-01-19 07:50:00,71.9,37.3,0,0,0,0,0,0,345.8690645,0.144876903,446
21-01-19 07:55:00,72.4,37.3,0,0,0,0,0,0,343.9272419,0.224398952,463.952380952381
21-01-19 08:00:00,72.7,36.7,0,0,0,0,0,0,343.406,0.303762081,519.967741935484
21-01-19 08:05:00,73.2,37.7,0,0,0,0,0,0,344.4504194,0.383343581,613.322580645161
21-01-19 08:10:00,73.5,38.2,0,0,0,0,0,0,350.7435484,0.463592419,739.935483870968
21-01-19 08:15:00,73.5,38.2,0,0,0,0,0,0,355.1987581,0.545424081,894.935483870968
21-01-19 08:20:00,73.6,38.5,0,0,0,0,0,0,359.2529032,0.628736097,1088.63492063492
21-01-19 08:25:00,73.8,38.4,0,0,0,0,0,0,369.3848065,0.712947903,1246.90322580645
21-01-19 08:30:00,73.8,38.4,0,0,0,0,0,0,372.032629,0.798748,1345
21-01-19 08:35:00,73.7,38.8,0,0,0,0,0,0,375.3223871,0.885447613,1416.57142857143
21-01-19 08:40:00,73.6,38.8,12,12,12,0.08,0,0,376.7761587,0.97177627,1443.95161290323
21-01-19 08:45:00,73.9,37.8,100,100,100,78.31,0,0,381.116,1.060609355,1445.24193548387
21-01-19 08:50:00,75.1,37.9,100,100,100,100,0,0,388.5335397,1.149565556,1424.14285714286
21-01-19 08:55:00,76.3,37.8,100,100,100,100,0,0,393.7766508,1.240669206,1383.91935483871
21-01-19 09:00:00,76.5,38.2,100,100,100,100,0,0,382.011871,1.331735161,1325.52380952381
21-01-19 09:05:00,76.4,39.3,100,100,100,100,0,0,387.6150159,1.42010381,1266
21-01-19 09:10:00,76.1,40.2,100,100,100,100,0,0,406.4531935,1.511933871,1212.52380952381
21-01-19 09:15:00,75.8,41,100,100,100,100,0,0,398.6879194,1.606285,1157.70967741935
21-01-19 09:20:00,75.3,41.8,100,100,100,100,0,0,407.4226774,1.699619194,1101.08064516129
21-01-19 09:25:00,74.8,42.7,100,100,100,100,0,0,420.758629,1.796163548,1050.33870967742
21-01-19 09:30:00,74.5,43,100,100,100,100,0,0,424.7739516,1.894012903,998.225806451613
21-01-19 09:35:00,74.4,42.8,100,100,100,100,0,0,428.4329677,1.993170645,940.806451612903
21-01-19 09:40:00,74.3,42.6,100,100,100,100,0,0,433.7883226,2.09298871,895.903225806452
21-01-19 09:45:00,73.7,42.9,100,100,100,100,0,0,447.8119355,2.194764194,856.645161290323
21-01-19 09:50:00,73.4,43,100,100,100,100,0,0,454.4481613,2.300095806,817.967741935484
21-01-19 09:55:00,73.2,43.1,100,100,100,100,0,0,432.9307302,2.403287937,780.41935483871
21-01-19 10:00:00,73.1,43,100,100,100,100,0,0,444.8691613,2.505380323,747.677419354839
21-01-19 10:05:00,72.9,43,100,100,100,100,0,0,453.3814516,2.610362581,717.809523809524
21-01-19 10:10:00,72.8,43,100,100,100,100,0,0,464.013381,2.716839524,687.5
21-01-19 10:15:00,72.9,43.1,100,100,100,100,0,0,456.0017143,2.825238571,660.774193548387
21-01-19 10:20:00,73,42.8,100,100,100,100,0,0,466.0962857,2.932099048,640.435483870968
21-01-19 10:25:00,73,42.5,100,100,100,100,0,0,473.6511935,3.041113548,617.387096774194
21-01-19 10:30:00,73.1,42.6,100,100,100,100,0,0,485.5528095,3.15239381,600.809523809524
21-01-19 10:35:00,73.1,42.6,100,100,100,100,0,0,473.579,3.26507,581.403225806452
21-01-19 10:40:00,73,42.7,100,100,100,100,0,0,476.7852419,3.374847903,563.333333333333
21-01-19 10:45:00,73.1,42.7,100,100,100,100,0,0,492.4453226,3.487597903,545.41935483871
21-01-19 10:50:00,72.9,42.7,100,100,100,100,0,0,516.6795806,3.606205161,530.142857142857
21-01-19 10:55:00,72.9,42.7,100,100,100,100,0,0,515.8856774,3.727706452,512.677419354839
21-01-19 11:00:00,72.9,43.1,100,100,100,100,0,0,508.3240968,3.847837742,501.838709677419
21-01-19 11:05:00,73,43.7,100,100,100,100,0,0,529.9627619,3.968577619,490.225806451613
21-01-19 11:10:00,73.1,44,100,100,100,100,0,0,537.4179516,4.092402097,479.790322580645
21-01-19 11:15:00,73.2,44.2,100,100,100,100,0,0,550.0703651,4.218842222,470.983870967742
21-01-19 11:20:00,73.4,44,100,100,100,100,0,0,563.7433548,4.349990645,458.52380952381
21-01-19 11:25:00,73.2,44.7,100,100,100,100,0,0,549.1838413,4.478913651,452.354838709677
21-01-19 11:30:00,73.3,44.7,100,100,100,100,0,0,567.936254,4.609177143,442.129032258065
21-01-19 11:35:00,73.4,44.7,100,100,100,100,0,0,578.1556452,4.742817903,437.274193548387
21-01-19 11:40:00,73.5,44.5,100,100,100,100,0,0,592.6331935,4.879380806,430.857142857143
21-01-19 11:45:00,73.4,45,100,100,100,100,0,0,580.5487143,5.017571429,426.15873015873
21-01-19 11:50:00,73.4,45.2,100,100,100,100,0,0,551.2705806,5.149230484,420.698412698413
21-01-19 11:55:00,73.5,44.9,100,100,100,100,0,0,523.5332857,5.270544286,417.539682539683
21-01-19 12:00:00,73.7,45.2,100,100,100,100,0,0,616.3201129,5.408731774,414
21-01-19 12:05:00,73.8,45.7,100,100,100,100,0,0,585.0366452,5.54284371,410
21-01-19 12:10:00,73.9,45.9,100,100,100,100,0,0,580.8581429,5.674234286,407
21-01-19 12:15:00,74,46.3,100,100,100,100,0,0,624.009,5.822443333,404.301587301587
21-01-19 12:20:00,74.1,46.7,100,100,100,100,0,0,527.0030323,5.957094194,402
21-01-19 12:25:00,74.4,46.9,100,100,100,100,0,0,517.8889677,6.079639677,400.365079365079
21-01-19 12:30:00,74.5,47.8,100,100,100,100,0,0,499.1275238,6.197722857,398.126984126984
21-01-19 12:35:00,74.7,48,100,100,100,100,0,0,503.8633548,6.311325161,396.920634920635
21-01-19 12:40:00,74.8,47.8,100,100,100,100,0,0,530.6443871,6.431357419,395
21-01-19 12:45:00,74.9,48.1,100,100,100,100,0,0,556.85,6.559488387,393.460317460317
21-01-19 12:50:00,75.1,49.7,100,100,100,100,0,0,584.5462581,6.694727742,393
21-01-19 12:55:00,75.1,50.2,100,100,100,100,0,0,451.9353871,6.813038387,390
21-01-19 13:00:00,75,50.1,100,100,100,100,0,0,450.5829841,6.915073968,388
21-01-19 13:05:00,75.2,50.3,100,100,100,100,0,0,459.7849355,7.021054839,387.225806451613
21-01-19 13:10:00,75.4,52.2,100,100,100,100,0,0,461.2802581,7.126649032,386.41935483871
21-01-19 13:15:00,75.7,53.2,100,100,100,100,0,0,495.9873226,7.239094839,384.380952380952
21-01-19 13:20:00,76.3,54.1,100,100,100,100,0,0,512.7289677,7.357480484,384
21-01-19 13:25:00,76.2,54.2,100,100,100,100,0,0,445.2100484,7.467715645,381.016129032258
21-01-19 13:30:00,75.8,54.4,100,100,100,100,0,0,421.0355484,7.566834032,381
21-01-19 13:35:00,75.5,54.5,100,100,100,100,0,0,536.5620968,7.67709371,379
21-01-19 13:40:00,75.2,53.4,100,100,100,100,0,0,670.0440476,7.815259048,378
21-01-19 13:45:00,75.1,53.7,100,100,100,100,0,0,556.7611429,7.948202381,378
21-01-19 13:50:00,75.3,52.7,100,100,100,100,0,0,625.354,8.08556,377
21-01-19 13:55:00,75.6,53.2,100,100,100,100,0,0,618.9285079,8.23522254,375.838709677419
21-01-19 14:00:00,75.3,54.1,100,100,100,100,0,0,534.555381,8.367860159,375
21-01-19 14:05:00,74.9,54.2,100,100,100,100,0,0,517.4146129,8.487661935,375
21-01-19 14:10:00,74.6,54.3,100,100,100,100,0,0,522.6408387,8.608311613,374.225806451613
21-01-19 14:15:00,74.5,52.5,100,100,100,100,0,0,472.57,8.73197,373.032258064516
21-01-19 14:20:00,74.4,52.2,100,100,100,100,0,0,430.3164677,8.837337419,372
21-01-19 14:25:00,74.5,51.9,100,100,100,100,0,0,393.8667419,8.93433371,373
21-01-19 14:30:00,74.5,51.1,100,100,100,100,0,0,399.8008889,9.025616667,372
21-01-19 14:35:00,74,52.6,100,100,100,100,0,0,549.8655968,9.134254355,372
21-01-19 14:40:00,73.9,52.3,100,100,100,100,0,0,457.6776349,9.245368254,370.91935483871
21-01-19 14:45:00,74.3,51,100,100,100,100,0,0,435.7791613,9.347899355,370.096774193548
21-01-19 14:50:00,74.6,50.6,100,100,100,100,0,0,457.674,9.463689048,370
21-01-19 14:55:00,75.1,51.8,100,100,100,100,0,0,468.1012222,9.568649524,369
21-01-19 15:00:00,75.7,51.6,100,100,100,100,0,0,448.0342063,9.675810317,368.677419354839
21-01-19 15:05:00,75.9,51.4,100,100,100,100,0,0,457.4368387,9.78757,367.129032258065
21-01-19 15:10:00,75.8,51.5,100,100,100,100,0,0,419.9227619,9.896287619,367
21-01-19 15:15:00,75.9,51.6,100,100,100,100,0,0,501.4122857,10.00208,367.253968253968
21-01-19 15:20:00,75.9,51.1,100,100,100,100,0,0,431.0287619,10.11118095,367
21-01-19 15:25:00,75.4,51.3,100,100,100,100,0,0,497.1591613,10.23473548,366.650793650794
21-01-19 15:30:00,74.7,51.9,100,100,100,100,0,0,412.2742258,10.33035806,367
21-01-19 15:35:00,74,52.1,100,100,100,100,0,0,422.1144444,10.43958571,368.031746031746
21-01-19 15:40:00,73.9,52,100,100,100,100,0,0,398.6000645,10.53596774,368.52380952381
21-01-19 15:45:00,73.9,52,100,100,100,100,0,0,407.1775484,10.62949355,369
21-01-19 15:50:00,74.1,51.7,100,100,100,100,0,0,381.2252063,10.71999048,369.380952380952
21-01-19 15:55:00,74.3,51.2,100,100,100,100,0,0,369.8937143,10.8089254,371
21-01-19 16:00:00,74.4,50.3,100,100,100,100,0,0,365.0149355,10.89442258,370
21-01-19 16:05:00,74.3,50.5,100,100,100,100,0,0,374.7288387,10.98174516,370
21-01-19 16:10:00,74.7,50.3,100,100,100,100,0,0,380.3039524,11.07008254,371
21-01-19 16:15:00,74.8,50.9,100,100,100,100,0,0,366.9690317,11.15758413,369.41935483871
21-01-19 16:20:00,75.5,51.4,100,100,100,100,0,0,350.0265484,11.24100968,369
21-01-19 16:25:00,75.7,52.5,100,100,100,100,0,0,340.6257937,11.32085873,369.032258064516
21-01-19 16:30:00,75.8,50.8,100,100,100,100,0,0,337.5130323,11.39887903,369
21-01-19 16:35:00,75.4,50.3,100,100,100,100,0,0,325.7120323,11.47706452,369
21-01-19 16:40:00,75.2,49.8,100,100,100,100,0,0,323.7339677,11.55275,369
21-01-19 16:45:00,75,49.8,100,100,100,100,0,0,323.4597903,11.62764677,368
21-01-19 16:50:00,74.7,49.5,100,100,100,100,0,0,330.7923548,11.70446452,368
21-01-19 16:55:00,74.3,49.5,100,100,100,100,0,0,330.4883333,11.78047619,378.619047619048
21-01-19 17:00:00,74,48.9,100,100,100,100,0,0,328.8604444,11.85707778,428.774193548387
21-01-19 17:05:00,73.6,48,100,100,100,100,0,0,328.2496032,11.93316508,479.870967741935
21-01-19 17:10:00,73.4,47,100,100,100,100,0,0,328.2214127,12.00973651,520.412698412698
21-01-19 17:15:00,73,47.1,100,100,100,100,0,0,331.9172097,12.08640645,547.338709677419
21-01-19 17:20:00,72.8,46.9,100,100,100,100,0,0,331.1757778,12.1642,557.758064516129
21-01-19 17:25:00,72.4,47.4,100,100,100,100,0,0,330.3106774,12.2411129,559.725806451613
21-01-19 17:30:00,72.4,46.7,100,100,100,100,0,0,329.8870968,12.31846129,560.460317460317
21-01-19 17:35:00,72.1,46.5,100,100,100,100,0,0,330.0378065,12.39552581,559.645161290323
21-01-19 17:40:00,72,46.4,100,100,100,100,0,0,330.1403226,12.47309355,556.838709677419
21-01-19 17:45:00,71.9,46.1,100,100,100,100,0,0,329.6887143,12.54943333,549
21-01-19 17:50:00,71.9,45.9,100,100,100,100,0,0,329.8506129,12.62643226,542.58064516129
21-01-19 17:55:00,72.1,45.4,100,100,100,100,0,0,329.4193333,12.70270317,536
21-01-19 18:00:00,72.2,45,100,100,100,100,0,0,329.1848065,12.77927097,529.714285714286
21-01-19 18:05:00,72.5,44,100,100,100,100,0,0,329.1988065,12.8552129,521.516129032258
21-01-19 18:10:00,72.6,43,100,100,100,100,0,0,328.6074762,12.93070159,514
21-01-19 18:15:00,72.8,41.9,100,100,100,55.27,0,0,329.2184444,13.00669206,522.354838709677
21-01-19 18:20:00,72.9,42,100,100,100,0,0,0,329.1043871,13.08334677,551.854838709677
21-01-19 18:25:00,73.2,41.4,100,100,100,0,0,0,329.1557581,13.15979032,577.5
21-01-19 18:30:00,73.2,40.4,100,100,100,0,0,0,329.3535484,13.2356871,592.634920634921
21-01-19 18:35:00,73.1,39.7,100,100,100,0,0,0,329.2233333,13.31152222,601.129032258065
21-01-19 18:40:00,72.9,39.3,100,100,100,0,0,0,330.0075323,13.38732581,603
21-01-19 18:45:00,72.7,39.3,100,100,100,0,0,0,329.655129,13.4641,600
21-01-19 18:50:00,72.6,39.4,100,100,100,0,0,0,330.2263548,13.54041935,596
21-01-19 18:55:00,72.5,39.3,100,100,100,0,0,0,330.2459524,13.61721429,586.612903225806
21-01-19 19:00:00,72.7,39.4,100,100,100,0,0,0,330.4183387,13.69432097,573.790322580645
21-01-19 19:05:00,72.7,39.3,100,100,100,0,0,0,330.711,13.7712,566.936507936508
21-01-19 19:10:00,72.6,39.2,100,100,100,0,0,0,330.9894762,13.84811429,556.161290322581
21-01-19 19:15:00,72.4,39,100,100,100,0,0,0,331.3154839,13.92555,543.016129032258
21-01-19 19:20:00,72.3,38.7,100,100,100,0,0,0,331.3717742,14.00209355,531.596774193548
21-01-19 19:25:00,72.2,38.4,100,100,100,0,0,0,331.5325161,14.07830323,519.428571428571
21-01-19 19:30:00,72.1,38.3,100,100,100,0,0,0,331.9645806,14.15512581,508
21-01-19 19:35:00,71.8,38.3,100,100,100,0,0,0,332.0400161,14.23195968,509
21-01-19 19:40:00,71.7,38.5,100,100,100,0,0,0,332.4135556,14.3087746,532.08064516129
21-01-19 19:45:00,71.6,39.3,100,100,100,0,0,0,332.8507097,14.3862129,561.238095238095
21-01-19 19:50:00,71.4,39.8,100,100,100,0,0,0,333.5169194,14.46425484,580.41935483871
21-01-19 19:55:00,71.2,40.4,100,100,100,0,0,0,333.4884194,14.54176452,594
21-01-19 20:00:00,71,41,100,100,100,0,0,0,333.9675161,14.61938387,594.031746031746
21-01-19 20:05:00,70.8,41.4,100,100,100,0,0,0,334.4934516,14.6971871,586.774193548387
21-01-19 20:10:00,70.6,41.8,100,100,100,0,0,0,335.0960645,14.77544839,575.774193548387
21-01-19 20:15:00,70.5,42.1,100,100,100,0,0,0,335.1891935,14.8538129,567.571428571429
21-01-19 20:20:00,70.3,42.5,100,100,100,0,0,0,335.5382222,14.93204444,555.274193548387
21-01-19 20:25:00,70,42.6,100,100,100,0,0,0,335.6325806,15.01011935,542.806451612903
21-01-19 20:30:00,69.7,42.5,100,100,100,0,0,0,336.2781129,15.08850484,529.225806451613
21-01-19 20:35:00,69.4,42.3,100,100,100,0,0,0,336.32,15.1671,514.306451612903
21-01-19 20:40:00,69.2,41.9,100,100,100,0,0,0,336.8104194,15.24548387,501.984126984127
21-01-19 20:45:00,69.1,41.6,100,100,100,0,0,0,337.0284444,15.32328571,488.677419354839
21-01-19 20:50:00,68.9,41.1,100,100,100,0,0,0,337.5232419,15.40042903,479.564516129032
21-01-19 20:55:00,68.5,40.6,100,100,100,0,0,0,337.7011613,15.47855484,480.951612903226
21-01-19 21:00:00,68.5,40.6,100,100,100,0,0,0,337.4403333,15.55750952,502.870967741935
21-01-19 21:05:00,68.5,40.2,100,100,100,0,0,0,338.042,15.63617581,535.285714285714
21-01-19 21:10:00,68.1,40.4,100,100,100,0,0,0,337.8377097,15.7153871,562.41935483871
21-01-19 21:15:00,68,40.2,100,100,100,0,0,0,337.993,15.79413548,578.451612903226
21-01-19 21:20:00,68,40.3,100,100,100,0,0,0,337.747,15.87296774,584.095238095238
21-01-19 21:25:00,68,40.5,100,100,100,0,0,0,337.4663871,15.95213871,586
21-01-19 21:30:00,67.9,40.8,100,100,100,0,0,0,337.931254,16.03054286,584.677419354839
21-01-19 21:35:00,67.8,41,100,100,100,0,0,0,337.9471613,16.10937742,584
21-01-19 21:40:00,67.1,40.5,100,100,100,0,0,0,338.0424286,16.18814286,577.693548387097
21-01-19 21:45:00,67,40.6,100,100,100,0,0,0,337.740871,16.26636774,567.612903225806
21-01-19 21:50:00,67.1,40.8,100,100,100,0,0,0,338.1489032,16.34498548,557.190476190476
21-01-19 21:55:00,67.1,40.9,100,100,100,0,0,0,338.2044839,16.42391935,542.952380952381
21-01-19 22:00:00,67.2,40.7,100,100,100,0,0,0,338.2789677,16.50250323,528
21-01-19 22:05:00,67.3,40.3,100,100,100,0,0,0,338.3120806,16.58200968,514.225806451613
21-01-19 22:10:00,67.4,40,100,100,100,0,0,0,338.4219516,16.66047419,503.58064516129
21-01-19 22:15:00,67.5,39.8,100,100,100,0,0,0,338.977,16.7388,490.903225806452
21-01-19 22:20:00,67.5,39.6,100,100,100,0,0,0,339.2750161,16.81692581,481.145161290323
21-01-19 22:25:00,67.5,39.5,100,100,100,0,0,0,338.9106129,16.89541613,469
21-01-19 22:30:00,66.8,39.1,100,100,100,0,0,0,339.2689683,16.97331905,472.451612903226
21-01-19 22:35:00,67,39,100,100,100,0,0,0,339.0175806,17.05187903,491.91935483871
21-01-19 22:40:00,67.2,39,100,100,100,0,0,0,339.212129,17.13100645,517.888888888889
21-01-19 22:45:00,67.2,39.1,100,100,100,0,0,0,339.0300323,17.21015323,538.68253968254
21-01-19 22:50:00,67.3,39.4,100,100,100,0,0,0,339.1850645,17.28807097,548.516129032258
21-01-19 22:55:00,67.2,39.6,100,100,100,0,0,0,339.0074839,17.36553871,551.58064516129
21-01-19 23:00:00,67.3,39.7,100,100,100,0,0,0,338.9970161,17.44434677,553.596774193548
21-01-19 23:05:00,67.2,40,100,100,100,0,0,0,339.1155161,17.52307742,549
21-01-19 23:10:00,67.2,40.3,100,100,100,0,0,0,338.9287778,17.60195714,540.967741935484
21-01-19 23:15:00,66.7,40.1,100,100,100,0,0,0,338.951871,17.6806871,532.58064516129
21-01-19 23:20:00,66.6,40,100,100,100,0,0,0,339.0139048,17.75990317,521.645161290323
21-01-19 23:25:00,66.8,40.3,100,100,100,0,0,0,338.8168226,17.83902419,512.5
21-01-19 23:30:00,66.8,40.5,100,100,100,0,0,0,338.7186452,17.91813226,502.709677419355
21-01-19 23:35:00,66.8,40.2,100,100,100,0,0,0,339.0370484,17.99737419,491.870967741935
21-01-19 23:40:00,67,39.8,100,100,100,0,0,0,338.9731111,18.0755381,482.193548387097
21-01-19 23:45:00,67.1,39.3,100,100,100,0,0,0,339.3090968,18.15469355,472.451612903226
21-01-19 23:50:00,67,39,100,100,100,0,0,0,339.1036613,18.23260161,466.806451612903
21-01-19 23:55:00,67.1,38.9,100,100,100,0,0,0,339.2581613,18.31080968,468.301587301587
21-01-20 00:00:00,67.2,38.9,100,100,100,0,0,0,339.394129,18.38940161,502.58064516129
21-01-20 00:05:00,67.1,39,100,100,100,0,0,0,339.2323651,18.46821746,527.193548387097
21-01-20 00:10:00,67.1,39.2,100,100,100,0,0,0,339.6191746,18.54697619,543.870967741935
21-01-20 00:15:00,67.1,39.3,100,100,100,0,0,0,339.4677419,18.62577903,554.08064516129
21-01-20 00:20:00,67,39.6,100,100,100,0,0,0,339.0997097,18.7049871,558
21-01-20 00:25:00,67,39.7,100,100,100,0,0,0,339.5341935,18.78459516,559
21-01-20 00:30:00,67,39.9,100,100,100,0,0,0,339.1686825,18.86310794,556.854838709677
21-01-20 00:35:00,66.8,39.9,100,100,100,0,0,0,339.3616032,18.94167143,549
21-01-20 00:40:00,66.7,40.1,100,100,100,0,0,0,339.3233387,19.02125645,535.629032258065
21-01-20 00:45:00,66.6,40.2,100,100,100,0,0,0,339.1184194,19.10036452,527.793650793651
21-01-20 00:50:00,66.5,40.5,100,100,100,0,0,0,339.0042581,19.17942581,518.58064516129
21-01-20 00:55:00,66.4,40.5,100,100,100,0,0,0,338.9744194,19.25905484,509.52380952381
21-01-20 01:00:00,66.5,40.2,100,100,100,0,0,0,338.885254,19.33791746,497.854838709677
21-01-20 01:05:00,66.6,39.8,100,100,100,0,0,0,339.3006825,19.41716508,488.129032258065
21-01-20 01:10:00,66.7,39.4,100,100,100,0,0,0,339.3055323,19.49637903,477.612903225806
21-01-20 01:15:00,66.8,39,100,100,100,0,0,0,339.1755806,19.5752871,468.492063492063
21-01-20 01:20:00,66.9,39.1,100,100,100,0,0,0,338.83,19.65331935,462
21-01-20 01:25:00,66.9,39.3,100,100,100,0,0,0,338.9934444,19.7317,467.428571428571
21-01-20 01:30:00,66.9,39.6,100,100,100,0,0,0,339.3531905,19.81058254,490.806451612903
21-01-20 01:35:00,67,39.9,100,100,100,0,0,0,339.2499524,19.89018413,518.870967741935
21-01-20 01:40:00,67,40.2,100,100,100,0,0,0,339.2270806,19.96940161,542.790322580645
21-01-20 01:45:00,66.9,40.6,100,100,100,0,0,0,339.0135806,20.04872581,552
21-01-20 01:50:00,66.9,40.9,100,100,100,0,0,0,329.0299032,20.12515806,557
21-01-20 01:55:00,66.9,41.3,100,100,100,0,0,0,329.2261905,20.20095556,555
21-01-20 02:00:00,66.9,41.6,100,100,100,0,0,0,328.5309516,20.27742581,551.290322580645
21-01-20 02:05:00,66.5,41.7,100,100,100,0,0,0,329.234,20.35433871,544.016129032258
21-01-20 02:10:00,66.4,41.7,100,100,100,0,0,0,329.1247778,20.43125556,537
21-01-20 02:15:00,66.6,41.9,100,100,100,0,0,0,329.2964444,20.50781429,528.725806451613
21-01-20 02:20:00,66.8,42.1,100,100,100,0,0,0,329.3214603,20.58482222,518.758064516129
21-01-20 02:25:00,66.8,42.2,100,100,100,0,0,0,329.6343226,20.66172258,508.222222222222
21-01-20 02:30:00,66.8,41.9,100,100,100,0,0,0,329.5422903,20.73820323,500.904761904762
21-01-20 02:35:00,66.5,41,100,100,100,0,0,0,330.1452903,20.81424516,491.483870967742
21-01-20 02:40:00,66.6,40.6,100,100,100,0,0,0,330.3664286,20.89031429,501.222222222222
21-01-20 02:45:00,66.9,40.5,100,100,100,0,0,0,330.5391935,20.9669,531.634920634921
21-01-20 02:50:00,67,40.4,100,100,100,0,0,0,330.4839677,21.04377097,570.285714285714
21-01-20 02:55:00,66.9,40.6,100,100,100,0,0,0,330.7518065,21.12047097,600.190476190476
21-01-20 03:00:00,66.8,40.9,100,100,100,0,0,0,330.763127,21.19702857,616.619047619048
21-01-20 03:05:00,66.8,41.3,100,100,100,0,0,0,330.8485484,21.27462903,626.349206349206
21-01-20 03:10:00,66.7,41.5,100,100,100,0,0,0,331.0295806,21.35165161,633.15873015873
21-01-20 03:15:00,66.7,41.7,100,100,100,0,0,0,330.7172222,21.42837143,636.967741935484
21-01-20 03:20:00,66.5,42.1,100,100,100,0,0,0,330.6514839,21.50488065,636.209677419355
21-01-20 03:25:00,66.4,42.2,100,100,100,0,0,0,330.7685645,21.58214516,633
21-01-20 03:30:00,66.2,42.3,100,100,100,0,0,0,330.4735714,21.65835714,626.174603174603
21-01-20 03:35:00,66,42.3,100,100,100,0,0,0,2.568844444,21.69432063,617.322580645161
21-01-20 03:40:00,65.9,42.3,100,100,100,0,0,0,0,35.08748381,606.806451612903
21-01-20 03:45:00,65.8,42.1,100,100,100,0,0,0,0,35.08748381,596
21-01-20 03:50:00,65.7,41.6,100,100,100,0,0,0,0.049999306,35.08748381,586.306451612903
21-01-20 03:55:00,65.7,41.2,100,100,100,0,0,0,0,35.08748381,585
21-01-20 04:00:00,65.6,40.7,100,100,100,0,0,0,0,35.08748381,585
21-01-20 04:05:00,65.5,40.4,100,100,100,0,0,0,0,35.08748381,585
21-01-20 04:10:00,65.6,40.3,100,100,100,0,0,0,0,35.08748381,585
21-01-20 04:15:00,65.8,40.1,100,100,100,0,0,0,0,35.08748381,585
21-01-20 04:20:00,65.9,40.1,100,100,100,0,0,0,0,35.08748381,585
21-01-20 04:25:00,66,40.4,100,100,100,0,0,0,0,35.08748381,585
21-01-20 04:30:00,66.2,40.5,100,100,100,0,0,0,0,35.08748381,585
21-01-20 04:35:00,66.1,40.7,45,45,46,0,0,0,0,35.08748381,585
21-01-20 04:40:00,65.5,41.3,0,0,0,0,0,0,0,35.08748381,585
21-01-20 04:45:00,64.5,41.9,0,0,0,0,0,0,0,35.08748381,585
21-01-20 04:50:00,63.7,42.5,0,0,0,0,0,0,0,35.08748381,585
21-01-20 04:55:00,63.5,43.1,0,0,0,0,0,0,0,35.08748381,585
21-01-20 05:00:00,63.6,43,0,0,0,0,0,0,0,35.08748381,585
21-01-20 05:05:00,63.7,42.6,0,0,0,0,0,0,0,35.08748381,585
21-01-20 05:10:00,63.8,42.4,0,0,0,0,0,0,0,35.08748381,585
21-01-20 05:15:00,64,41.8,0,0,0,0,0,0,0,35.08748381,585
21-01-20 05:20:00,64.2,40.4,0,0,0,0,0,0,0,35.08748381,585
21-01-20 05:25:00,64.6,39.5,0,0,0,0,0,0,0,35.08748381,585
21-01-20 05:30:00,65,38.7,0,0,0,0,0,0,0,35.08748381,585
21-01-20 05:35:00,65.3,37.9,0,0,0,0,0,0,0,35.08748381,585
21-01-20 05:40:00,65.5,37.4,0,0,0,0,0,0,0,35.08748381,585
21-01-20 05:45:00,65.8,37.1,0,0,0,0,0,0,0,35.08748381,585
21-01-20 05:50:00,66.1,36.8,0,0,0,0,0,0,0,35.08748381,585
21-01-20 05:55:00,66.2,36.8,0,0,0,0,0,0,0,35.08748381,585
21-01-20 06:00:00,66.3,36.8,0,0,0,0,0,0,0,35.08748381,585
21-01-20 06:05:00,66.4,36.9,0,0,0,0,0,0,0,35.08748381,585
21-01-20 06:10:00,66.4,37,0,0,0,0,0,0,0,35.08748381,585
21-01-20 06:15:00,66.4,37.2,0,0,0,0,0,0,0,35.08748381,585
21-01-20 06:20:00,66.8,37.2,0,0,0,0,0,0,0,35.08748381,585
21-01-20 06:25:00,67.2,36.9,0,0,0,0,0,0,0,35.08748381,585
21-01-20 06:30:00,67.5,36.5,0,0,0,0,0,0,0,35.08748381,585
21-01-20 06:35:00,67.7,36.1,0,0,0,0,0,0,0,35.08748381,585
21-01-20 06:40:00,67.8,35.9,0,0,0,0,0,0,0,35.08748381,585
21-01-20 06:45:00,68,35.8,0,0,0,0,0,0,0,35.08748381,585
21-01-20 06:50:00,68.2,35.5,0,0,0,0,0,0,0,35.08748381,585
21-01-20 06:55:00,68.5,35.2,0,0,0,0,0,0,0,35.08748381,585
21-01-20 07:00:00,68.9,34.9,0,0,0,0,0,0,0,35.08748381,585
21-01-20 07:05:00,69.3,34.4,0,0,0,0,0,0,0,35.08748381,585
21-01-20 07:10:00,69.7,34.2,0,0,0,0,0,0,0,35.08748381,585
21-01-20 07:15:00,70.2,33.7,0,0,0,0,0,0,0,35.08748381,585
21-01-20 07:20:00,70.6,33.7,0,0,0,0,0,0,0,35.08748381,585
21-01-20 07:25:00,70.9,33.7,0,0,0,0,0,0,0,35.08748381,585
21-01-20 07:30:00,71.2,33.3,0,0,0,0,0,0,0,35.08748381,585
21-01-20 07:35:00,71.3,33.3,0,0,0,0,0,0,0,35.08748381,585
21-01-20 07:40:00,71.6,33.5,0,0,0,0,0,0,0,35.08748381,585
21-01-20 07:45:00,71.7,33.5,0,0,0,0,0,0,0,35.08748381,585
21-01-20 07:50:00,72,33.7,0,0,0,0,0,0,0,35.08748381,585
21-01-20 07:55:00,72.5,33.9,0,0,0,0,0,0,0,35.08748381,585
21-01-20 08:00:00,72.8,33.7,0,0,0,0,0,0,0,35.08748381,585
21-01-20 08:05:00,73.1,33.7,0,0,0,0,0,0,0,35.08748381,585
21-01-20 08:10:00,73.1,32.5,0,0,0,0,0,0,0,35.08748381,585
21-01-20 08:15:00,73.1,32.3,0,0,0,0,0,0,0,35.08748381,585
21-01-20 08:20:00,73.2,32.4,0,0,0,0,0,0,0,35.08748381,585
21-01-20 08:25:00,73.2,32.9,0,0,0,0,0,0,0,35.08748381,585
21-01-20 08:30:00,73.2,32,0,0,0,0,0,0,0,35.08748381,585
21-01-20 08:35:00,73.3,32.1,8,8,8,0.01,0,0,0,35.08748381,585
21-01-20 08:40:00,73.4,31.9,100,100,100,68.39,0,0,0,35.08748381,585
21-01-20 08:45:00,74.6,31.8,100,100,100,100,0,0,0,35.08748381,585
21-01-20 08:50:00,75.8,31.6,100,100,100,100,0,0,0,35.08748381,585
21-01-20 08:55:00,76.1,32,100,100,100,100,0,0,0,35.08748381,585
21-01-20 09:00:00,75.9,32.9,100,100,100,100,0,0,0,35.08748381,585
21-01-20 09:05:00,75.5,34.2,100,100,100,100,0,0,0,35.08748381,585
21-01-20 09:10:00,75.2,35.8,100,100,100,100,0,0,0,35.08748381,585
21-01-20 09:15:00,75.1,36.9,100,100,100,100,0,0,0,35.08748381,585
21-01-20 09:20:00,75,38.2,100,100,100,100,0,0,0,35.08748381,585
21-01-20 09:25:00,74.7,39.6,100,100,100,100,0,0,0,35.08748381,585
21-01-20 09:30:00,74.5,40.7,100,100,100,100,0,0,0,35.08748381,585
21-01-20 09:35:00,74.4,41.1,100,100,100,100,0,0,0,35.08748381,585
21-01-20 09:40:00,74.4,41.7,100,100,100,100,0,0,0,35.08748381,585
21-01-20 09:45:00,74.3,42.8,100,100,100,100,0,0,0,35.08748381,585
21-01-20 09:50:00,74.2,44,100,100,100,100,0,0,0,35.08748381,585
21-01-20 09:55:00,73.9,44.8,100,100,100,100,0,0,0,35.08748381,585
21-01-20 10:00:00,73.7,45.8,100,100,100,100,0,0,0,35.08748381,585
21-01-20 10:05:00,73.6,45.9,100,100,100,100,0,0,0,35.08748381,585
21-01-20 10:10:00,73.3,47.6,100,100,100,100,0,0,0,35.08748381,585
21-01-20 10:15:00,73.3,48.1,100,100,100,100,0,0,0,35.08748381,585
21-01-20 10:20:00,73.2,47.6,100,100,100,100,0,0,0,35.08748381,585
21-01-20 10:25:00,73.2,46.7,100,100,100,100,0,0,0,35.08748381,585
21-01-20 10:30:00,73,46.1,100,100,100,100,0,0,0,35.08748381,585
21-01-20 10:35:00,72.8,46.2,100,100,100,100,0,0,0,35.08748381,585
21-01-20 10:40:00,72.6,47.7,100,100,100,100,0,0,0,35.08748381,585
21-01-20 10:45:00,72.9,46.2,100,100,100,100,0,0,0,35.08748381,585
21-01-20 10:50:00,72.6,46.4,100,100,100,100,0,0,0,35.08748381,585
21-01-20 10:55:00,72.4,46.7,100,100,100,100,0,0,0,35.08748381,585
21-01-20 11:00:00,72.3,46.4,100,100,100,100,0,0,0,35.08748381,585
21-01-20 11:05:00,72,44.9,100,100,100,100,0,0,0,35.08748381,585
21-01-20 11:10:00,71.9,44.4,100,100,100,100,0,0,0,35.08748381,585
21-01-20 11:15:00,71.9,43.3,100,100,100,100,0,0,0,35.08748381,585
21-01-20 11:20:00,72,42.4,100,100,100,100,0,0,0,35.08748381,585
21-01-20 11:25:00,72.1,42.2,100,100,100,100,0,0,0,35.08748381,585
21-01-20 11:30:00,72.3,41.5,100,100,100,100,0,0,0,35.08748381,585
21-01-20 11:35:00,72.6,40.9,100,100,100,100,0,0,0,35.08748381,585
21-01-20 11:40:00,73,41.3,100,100,100,100,0,0,0,35.08748381,585
21-01-20 11:45:00,73.1,42,100,100,100,100,0,0,0,35.08748381,585
21-01-20 11:50:00,73.2,42.7,100,100,100,100,0,0,0,35.08748381,585
21-01-20 11:55:00,73.5,43.4,100,100,100,100,0,0,0,35.08748381,585
21-01-20 12:00:00,73.9,44,100,100,100,100,0,0,0,35.08748381,585
21-01-20 12:05:00,73.7,45.5,100,100,100,100,0,0,0,35.08748381,585
21-01-20 12:10:00,73.6,46.9,100,100,100,100,0,0,0,35.08748381,585
21-01-20 12:15:00,73.8,47,100,100,100,100,0,0,0,35.08748381,585
21-01-20 12:20:00,73.6,46,100,100,100,100,0,0,0,35.08748381,585
21-01-20 12:25:00,73.7,44.5,100,100,100,100,0,0,0,35.08748381,585
21-01-20 12:30:00,74.1,43.7,100,100,100,100,0,0,0,35.08748381,585
21-01-20 12:35:00,74.6,42.4,100,100,100,100,0,0,0,35.08748381,585
21-01-20 12:40:00,75.3,43.5,100,100,100,100,0,0,0,35.08748381,585
21-01-20 12:45:00,75.9,44.9,100,100,100,100,0,0,0,35.08748381,585
21-01-20 12:50:00,76,46,100,100,100,100,0,0,0,35.08748381,585
21-01-20 12:55:00,76.2,47.2,100,100,100,100,0.24,0.11,0,35.08748381,585
21-01-20 13:00:00,75.3,42,100,100,100,100,86.26,38.29,0,35.08748381,585
21-01-20 13:05:00,74.1,42.6,100,100,100,100,52.17,0,0,35.08748381,585
21-01-20 13:10:00,75.9,44.1,100,100,100,100,0.63,0.61,0,35.08748381,585
21-01-20 13:15:00,75.7,39.9,100,100,100,100,95.21,37.79,0,35.08748381,585
21-01-20 13:20:00,75.4,41.1,100,100,100,100,42.83,0,0,35.08748381,585
21-01-20 13:25:00,75,43.9,100,100,100,100,0,0,0,35.08748381,585
21-01-20 13:30:00,74.7,44.9,100,100,100,100,0,0,0,35.08748381,585
21-01-20 13:35:00,74.5,43.2,100,100,100,100,0,0,0,35.08748381,585
21-01-20 13:40:00,74.4,43.3,100,100,100,100,0,0,0,35.08748381,585
21-01-20 13:45:00,76,43.8,100,100,100,100,0.63,0.61,0,35.08748381,585
21-01-20 13:50:00,75.5,39.1,100,100,100,100,95.21,37.79,0,35.08748381,585
21-01-20 13:55:00,77.1,40.8,100,100,100,100,79.17,30.4,0,35.08748381,585
21-01-20 14:00:00,75.1,34.5,100,100,100,100,99.82,15.2,0,35.08748381,585
21-01-20 14:05:00,76.2,38.6,100,100,100,100,79.35,35.2,0,35.08748381,585
21-01-20 14:10:00,75.8,37,100,100,100,100,79.17,1.42,0,35.08748381,0
21-01-20 14:15:00,75.5,36.4,100,100,100,100,100,36.98,0,35.08748381,0
21-01-20 14:20:00,76.7,40,100,100,100,100,56,11.99,0,35.08748381,0
21-01-20 14:25:00,74.8,34.7,100,100,100,100,100,28.01,0,35.08748381,0
21-01-20 14:30:00,76.4,40.2,100,100,100,100,36,9.55,0,35.08748381,0
21-01-20 14:35:00,76.3,35.3,100,100,100,100,100,33.85,0,35.08748381,0
21-01-20 14:40:00,77.1,38.7,100,100,100,100,96.67,44.23,0,35.08748381,0
21-01-20 14:45:00,75.2,34.7,100,100,100,100,98.83,4.57,0,35.08748381,0
21-01-20 14:50:00,76.8,41.5,100,100,100,100,6.5,7.11,0,35.08748381,0
21-01-20 14:55:00,76.6,35.2,100,100,100,100,100,36.32,0,35.08748381,0
21-01-20 15:00:00,76,36.3,100,100,100,100,100,31.97,0,35.08748381,0
21-01-20 15:05:00,75.8,39.9,100,100,100,100,54.83,0,0,35.08748381,0
21-01-20 15:10:00,76.4,40.3,100,100,100,100,57.17,35.2,0,35.08748381,0
21-01-20 15:15:00,75.3,35.1,100,100,100,100,78.83,0,0,35.08748381,0
21-01-20 15:20:00,77,43.2,100,100,100,100,26.5,21.81,0,35.08748381,0
21-01-20 15:25:00,74.3,33.9,100,100,100,100,99.54,11.79,0,35.08748381,0
21-01-20 15:30:00,74.7,39.1,100,100,100,100,8.62,0,0,35.08748381,0
21-01-20 15:35:00,75.7,37.8,100,100,100,100,0,0,0,35.08748381,0
21-01-20 15:40:00,76.3,37.9,100,100,100,100,0,0,0,35.08748381,0
21-01-20 15:45:00,76.7,38.8,100,100,100,100,0,0,0,35.08748381,0
21-01-20 15:50:00,76.9,40.4,100,100,100,100,0,0,0,35.08748381,0
21-01-20 15:55:00,76.7,41.4,100,100,100,100,0,0,0,35.08748381,0
21-01-20 16:00:00,76.2,44.4,100,100,100,100,0,0,0,35.08748381,0
21-01-20 16:05:00,76.5,43.7,100,100,100,100,0,0,0,35.08748381,0
21-01-20 16:10:00,76.5,41.8,100,100,100,100,0,0,0,35.08748381,0
21-01-20 16:15:00,75.9,40.4,100,100,100,100,0,0,0,35.08748381,0
21-01-20 16:20:00,75.7,39.2,100,100,100,100,0,0,0,35.08748381,0
21-01-20 16:25:00,75,39.5,100,100,100,100,0,0,0,35.08748381,0
21-01-20 16:30:00,74,39,100,100,100,100,0,0,0,35.08748381,0
21-01-20 16:35:00,73.9,38.5,100,100,100,100,0,0,0,35.08748381,0
21-01-20 16:40:00,73.4,38.9,100,100,100,100,0,0,0,35.08748381,0
21-01-20 16:45:00,73,38.4,100,100,100,100,0,0,0,35.08748381,0
21-01-20 16:50:00,72.4,39.2,100,100,100,100,0,0,340.8759677,0.049238703,382.555555555556
21-01-20 16:55:00,72.2,38.9,100,100,100,100,0,0,336.5011129,0.127551274,429.338709677419
21-01-20 17:00:00,72.2,38.9,100,100,100,100,0,0,333.844129,0.204781387,536.258064516129
21-01-20 17:05:00,71.9,38.9,100,100,100,100,0,0,332.6090968,0.282170355,672.983870967742
21-01-20 17:10:00,72,39,100,100,100,100,0,0,335.139,0.358731565,846.661290322581
21-01-20 17:15:00,72.1,38.7,100,100,100,100,0,0,334.5908548,0.43649271,959.935483870968
21-01-20 17:20:00,72.4,38.3,100,100,100,100,0,0,333.6295556,0.514158413,1100.25806451613
21-01-20 17:25:00,72.2,38.3,100,100,100,100,0,0,332.7808387,0.591897774,1216.56451612903
21-01-20 17:30:00,72.2,38.4,100,100,100,100,0,0,332.1359365,0.669547556,1312.45161290323
21-01-20 17:35:00,72.2,38.1,100,100,100,100,0,0,331.8597258,0.747212371,1368.90322580645
