Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-01-20 17:40:00,72.4,37.6,100,100,100,100,0,0,332.0823548,0.824335613,1395.7619047619
21-01-20 17:45:00,72.5,37.2,100,100,100,100,0,0,331.498,0.901464,1395.98387096774
21-01-20 17:50:00,72.6,36.8,100,100,100,100,0,0,331.5819516,0.978561548,1376.47619047619
21-01-20 17:55:00,72.7,36.5,100,100,100,100,0,0,330.8058387,1.055885161,1343.64516129032
21-01-20 18:00:00,72.6,36.2,100,100,100,100,0,0,330.6409677,1.13353871,1303.5
21-01-20 18:05:00,72.5,35.5,100,100,100,100,0,0,330.6497581,1.210459194,1259.29032258065
21-01-20 18:10:00,72.6,34.5,100,100,100,65.27,0,0,330.3160645,1.28731871,1211.38709677419
21-01-20 18:15:00,72.8,34.3,100,100,100,0,0,0,330.5913871,1.364708065,1160
21-01-20 18:20:00,73.2,34.2,100,100,100,0,0,0,330.2964516,1.44157371,1106.90476190476
21-01-20 18:25:00,73.1,33.3,100,100,100,0,0,0,330.4735714,1.518398095,1057.32258064516
21-01-20 18:30:00,72.7,32.2,100,100,100,0,0,0,330.3807742,1.595722581,1003.72580645161
21-01-20 18:35:00,72.6,31.6,100,100,100,0,0,0,330.6710323,1.673004677,953.548387096774
21-01-20 18:40:00,72.5,31.3,100,100,100,0,0,0,331.0992581,1.750179677,908.709677419355
21-01-20 18:45:00,72.7,30.7,100,100,100,0,0,0,330.9964516,1.828013548,871.387096774194
21-01-20 18:50:00,72.6,30.5,100,100,100,0,0,0,331.8857419,1.905088387,841.258064516129
21-01-20 18:55:00,72.5,30.6,100,100,100,0,0,0,331.8015556,1.982175397,815.935483870968
21-01-20 19:00:00,72.6,30.4,100,100,100,0,0,0,332.2518065,2.05950129,785.387096774194
21-01-20 19:05:00,72.7,30.2,100,100,100,0,0,0,333.3084839,2.13728629,754.532258064516
21-01-20 19:10:00,72.5,30.2,100,100,100,0,0,0,333.2327097,2.214470968,728.322580645161
21-01-20 19:15:00,72.4,30.6,100,100,100,0,0,0,333.7562581,2.291649677,696.793650793651
21-01-20 19:20:00,72.2,31.3,100,100,100,0,0,0,334.8487097,2.368595484,669.209677419355
21-01-20 19:25:00,72.1,31.4,100,100,100,0,0,0,334.951129,2.446397419,645.096774193548
21-01-20 19:30:00,72.2,32.5,100,100,100,0,0,0,335.4267097,2.524436129,618.52380952381
21-01-20 19:35:00,72.1,32.8,100,100,100,0,0,0,336.0188871,2.602002097,593.274193548387
21-01-20 19:40:00,71.9,33.3,100,100,100,0,0,0,336.9809048,2.680769048,571.806451612903
21-01-20 19:45:00,71.5,33.3,100,100,100,0,0,0,337.0791429,2.758897143,552.333333333333
21-01-20 19:50:00,71.2,33.5,100,100,100,0,0,0,337.5622419,2.83805129,537.161290322581
21-01-20 19:55:00,70.8,33.7,100,100,100,0,0,0,337.631129,2.916816129,524.870967741935
21-01-20 20:00:00,70.5,34.2,100,100,100,0,0,0,338.0575902,2.995313115,513.290322580645
21-01-20 20:05:00,70.1,34.6,100,100,100,0,0,0,338.4411579,3.074349474,504.701754385965
21-01-20 20:10:00,69.9,34.7,100,100,100,0,0,0,338.9856935,3.153196935,494.587301587302
21-01-20 20:15:00,69.7,35,100,100,100,0,0,0,338.928,3.23196,486.903225806452
21-01-20 20:20:00,69.4,35.4,100,100,100,0,0,0,339.5520323,3.310367742,479
21-01-20 20:25:00,69.2,35.7,100,100,100,0,0,0,339.5014032,3.388897258,478
21-01-20 20:30:00,69,36.2,100,100,100,0,0,0,339.8356129,3.467826452,482.516129032258
21-01-20 20:35:00,68.7,36.5,100,100,100,0,0,0,340.4541774,3.54603129,490.016129032258
21-01-20 20:40:00,68.5,36.7,100,100,100,0,0,0,340.1861429,3.625654286,494.161290322581
21-01-20 20:45:00,68.3,36.9,100,100,100,0,0,0,340.3107419,3.704462258,497
21-01-20 20:50:00,68.1,37.3,100,100,100,0,0,0,340.5704603,3.783616032,496.822580645161
21-01-20 20:55:00,67.7,37.5,100,100,100,0,0,0,340.6210161,3.862954839,490.338709677419
21-01-20 21:00:00,67.6,37.8,100,100,100,0,0,0,340.5993226,3.942668387,485.516129032258
21-01-20 21:05:00,67.5,38.1,100,100,100,0,0,0,341.191,4.022212581,478.387096774194
21-01-20 21:10:00,67.6,37.8,100,100,100,0,0,0,341.339,4.100489355,473.854838709677
21-01-20 21:15:00,67.4,37.8,100,100,100,0,0,0,341.3832581,4.179763871,465.983870967742
21-01-20 21:20:00,67.3,38.1,100,100,100,0,0,0,341.2910323,4.258495806,461
21-01-20 21:25:00,67.1,38.2,100,100,100,0,0,0,341.481871,4.337563871,460.258064516129
21-01-20 21:30:00,67.1,38.2,100,100,100,0,0,0,341.3113387,4.41620129,466.935483870968
21-01-20 21:35:00,66.9,38.3,100,100,100,0,0,0,341.8138871,4.496364032,473.870967741935
21-01-20 21:40:00,66.6,38.5,100,100,100,0,0,0,341.6626452,4.575057097,481
21-01-20 21:45:00,66.5,38.4,100,100,100,0,0,0,341.684,4.654477419,482
21-01-20 21:50:00,66.4,38.1,100,100,100,0,0,0,341.6866774,4.733915161,483
21-01-20 21:55:00,66.3,38,100,100,100,0,0,0,341.6549677,4.813135806,481.403225806452
21-01-20 22:00:00,66.3,37.9,100,100,100,0,0,0,341.6320161,4.892945806,478.564516129032
21-01-20 22:05:00,66.1,38,100,100,100,0,0,0,342.1801905,4.972757143,471.483870967742
21-01-20 22:10:00,66,38.1,100,100,100,0,0,0,342.1165161,5.052299355,466.838709677419
21-01-20 22:15:00,66.1,38,100,100,100,0,0,0,342.1925968,5.131136129,459.161290322581
21-01-20 22:20:00,66,38.2,100,100,100,0,0,0,341.9924355,5.210580484,456
21-01-20 22:25:00,65.9,38.3,100,100,100,0,0,0,342.0960645,5.289434516,455
21-01-20 22:30:00,65.9,38.3,100,100,100,0,0,0,341.9404355,5.368087419,459.403225806452
21-01-20 22:35:00,65.9,38.4,100,100,100,0,0,0,342.1568387,5.447563871,468.677419354839
21-01-20 22:40:00,66,38.2,100,100,100,0,0,0,342.3751935,5.52761871,478.063492063492
21-01-20 22:45:00,66,37.9,100,100,100,0,0,0,342.3016613,5.606807903,482.887096774194
21-01-20 22:50:00,66,38,100,100,100,0,0,0,341.7120952,5.685710476,485.290322580645
21-01-20 22:55:00,65.9,38,100,100,100,0,0,0,341.7843492,5.765255238,486
21-01-20 23:00:00,65.8,38,100,100,100,0,0,0,341.9631935,5.844646774,484.269841269841
21-01-20 23:05:00,65.8,38.1,100,100,100,0,0,0,342.3663548,5.924376774,481
21-01-20 23:10:00,65.8,38,100,100,100,0,0,0,341.8760323,6.003885161,474
21-01-20 23:15:00,65.8,38.1,100,100,100,0,0,0,341.88,6.083584677,470
21-01-20 23:20:00,65.7,38.2,100,100,100,0,0,0,341.9325161,6.163157097,462
21-01-20 23:25:00,65.6,38.3,100,100,100,0,0,0,341.7804194,6.242615161,456
21-01-20 23:30:00,65.7,38.1,100,100,100,0,0,0,342.3881935,6.321121935,453.322580645161
21-01-20 23:35:00,65.9,37.8,100,100,100,0,0,0,341.9245161,6.39962871,452.161290322581
21-01-20 23:40:00,66,37.5,100,100,100,0,0,0,342.4662258,6.478760645,458.967741935484
21-01-20 23:45:00,66.2,37.2,100,100,100,0,0,0,342.0872742,6.558675,465.645161290323
21-01-20 23:50:00,66.4,37,100,100,100,0,0,0,342.5230484,6.638291129,476.290322580645
21-01-20 23:55:00,66.3,37.1,100,100,100,0,0,0,342.3277419,6.717956452,484.47619047619
21-01-21 00:00:00,66.2,37.3,100,100,100,0,0,0,342.1617143,6.796614286,486.693548387097
21-01-21 00:05:00,66.2,37.5,100,100,100,0,0,0,342.1204677,6.876166129,488
21-01-21 00:10:00,66.1,37.7,100,100,100,0,0,0,342.3008065,6.955752581,488
21-01-21 00:15:00,66.1,37.8,100,100,100,0,0,0,342.3340645,7.03589,488
21-01-21 00:20:00,66,37.8,100,100,100,0,0,0,342.3820806,7.115439032,484
21-01-21 00:25:00,65.9,37.8,100,100,100,0,0,0,342.0676774,7.195142581,478.548387096774
21-01-21 00:30:00,65.9,37.8,100,100,100,0,0,0,342.4312258,7.274935161,472.451612903226
21-01-21 00:35:00,65.8,37.9,100,100,100,0,0,0,342.618,7.355133226,464.887096774194
21-01-21 00:40:00,65.7,37.9,100,100,100,0,0,0,342.2202581,7.43434,459.064516129032
21-01-21 00:45:00,65.6,37.9,100,100,100,0,0,0,342.4090968,7.513412258,451.241935483871
21-01-21 00:50:00,65.5,37.5,100,100,100,0,0,0,342.3270806,7.592055,452
21-01-21 00:55:00,65.6,37.1,100,100,100,0,0,0,342.5973968,7.67112381,457.41935483871
21-01-21 01:00:00,65.8,36.8,100,100,100,0,0,0,342.1870645,7.750559032,462.015873015873
21-01-21 01:05:00,65.9,36.4,100,100,100,0,0,0,342.3672581,7.830431935,471
21-01-21 01:10:00,66.2,36.1,100,100,100,0,0,0,342.2795323,7.910273871,477.161290322581
21-01-21 01:15:00,66.1,35.9,100,100,100,0,0,0,342.5371129,7.989548226,480
21-01-21 01:20:00,66,35.8,100,100,100,0,0,0,342.3425323,8.069315,479.41935483871
21-01-21 01:25:00,65.8,35.8,100,100,100,0,0,0,342.2942222,8.149059841,477.58064516129
21-01-21 01:30:00,65.4,35.8,100,100,100,0,0,0,342.4115484,8.228460645,473.888888888889
21-01-21 01:35:00,65.6,35.7,100,100,100,0,0,0,342.4043871,8.308262258,468.41935483871
21-01-21 01:40:00,65.8,35.4,100,100,100,0,0,0,342.4698065,8.388185,464.370967741935
21-01-21 01:45:00,65.8,35.2,100,100,100,0,0,0,342.176,8.467670645,460
21-01-21 01:50:00,65.7,35.2,100,100,100,0,0,0,342.2884839,8.54657,454.714285714286
21-01-21 01:55:00,65.6,35.1,100,100,100,0,0,0,342.0438871,8.625464194,449.096774193548
21-01-21 02:00:00,65.7,35,100,100,100,0,0,0,342.5847097,8.704669032,452.91935483871
21-01-21 02:05:00,65.9,34.7,100,100,100,0,0,0,342.0205714,8.783931429,460.741935483871
21-01-21 02:10:00,66,34.2,100,100,100,0,0,0,342.2542419,8.864045968,470.693548387097
21-01-21 02:15:00,65.8,33.9,100,100,100,0,0,0,342.4934194,8.943200645,475.774193548387
21-01-21 02:20:00,65.6,33.8,100,100,100,0,0,0,342.3459194,9.023365323,478
21-01-21 02:25:00,65.8,33.7,100,100,100,0,0,0,341.979,9.10355,476
21-01-21 02:30:00,66,33.6,100,100,100,0,0,0,342.3633065,9.183123226,472.322580645161
21-01-21 02:35:00,65.8,33.6,100,100,100,0,0,0,342.3738387,9.263125,466.338709677419
21-01-21 02:40:00,65.8,33.7,100,100,100,0,0,0,342.126,9.343002063,462.918552036199
21-01-21 02:45:00,65.9,33.8,100,100,100,0,0,0,342.1965714,9.422442857,457.258064516129
21-01-21 02:50:00,65.9,33.8,100,100,100,0,0,0,342.4748871,9.501180323,453.435483870968
21-01-21 02:55:00,66.3,34,100,100,100,0,0,0,342.5771935,9.580103548,458.161290322581
21-01-21 03:00:00,66.3,34,100,100,100,0,0,0,342.4069516,9.659654677,461.619047619048
21-01-21 03:05:00,66.2,34.1,100,100,100,0,0,0,342.569,9.73895,467.031746031746
21-01-21 03:10:00,66,34.1,100,100,100,0,0,0,342.323,9.819225,470
21-01-21 03:15:00,66,33.9,100,100,100,0,0,0,342.3103548,9.898555,471.322580645161
21-01-21 03:20:00,66,33.7,100,100,100,0,0,0,342.3468065,9.978494516,471
21-01-21 03:25:00,66,33.5,100,100,100,0,0,0,342.2163065,10.05850645,465
21-01-21 03:30:00,66,33.4,100,100,100,0,0,0,342.1977778,10.13823333,460.870967741935
21-01-21 03:35:00,65.8,33.5,100,100,100,0,0,0,329.4761111,10.21574603,456.096774193548
21-01-21 03:40:00,65.7,33.6,100,100,100,0,0,0,0.184917565,10.2578,455
21-01-21 03:45:00,65.9,33.5,100,100,100,0,0,0,0.147617,10.2578,458
21-01-21 03:50:00,66,33.6,100,100,100,0,0,0,0.039681935,10.2579,466
21-01-21 03:55:00,66,33.7,100,100,100,0,0,0,0.037301019,10.2579,478.258064516129
21-01-21 04:00:00,66,33.8,100,100,100,0,0,0,0,10.2579,487
21-01-21 04:05:00,66.2,33.7,100,100,100,0,0,0,0,10.2579,491
21-01-21 04:10:00,66.2,33.5,100,100,100,0,0,0,0,10.2579,494
21-01-21 04:15:00,66.2,33.5,100,100,100,0,0,0,0.069046661,10.2579,495
21-01-21 04:20:00,65.9,33.5,100,100,100,0,0,0,0.115871323,10.2579,494
21-01-21 04:25:00,65.7,33.5,100,100,100,0,0,0,0.0492056,10.2579,492.58064516129
21-01-21 04:30:00,65.9,33.5,100,100,100,0,0,0,0,10.258,488.903225806452
21-01-21 04:35:00,65.9,33.6,100,100,100,0,0,0,0.084125703,10.258,482.870967741935
21-01-21 04:40:00,65.9,33.9,55,55,55,0,0,0,0.133331032,10.258,478.870967741935
21-01-21 04:45:00,64.9,34.5,0,0,0,0,0,0,0.172610016,10.258,474.467741935484
21-01-21 04:50:00,63.8,35,0,0,0,0,0,0,0.049999306,10.258,467.370967741935
21-01-21 04:55:00,63.1,34.9,0,0,0,0,0,0,0.121842603,10.258,462.806451612903
21-01-21 05:00:00,63.2,34.4,0,0,0,0,0,0,0,10.258,456
21-01-21 05:05:00,63.5,33.7,0,0,0,0,0,0,0.015872774,10.258,453.145161290323
21-01-21 05:10:00,63.8,33,0,0,0,0,0,0,0.016666413,10.2581,447.306451612903
21-01-21 05:15:00,64.1,32.4,0,0,0,0,0,0,0,10.2581,443.967741935484
21-01-21 05:20:00,64.3,32.1,0,0,0,0,0,0,0.0492056,10.2581,440
21-01-21 05:25:00,64.6,31.6,0,0,0,0,0,0,0.021428274,10.2581,437
21-01-21 05:30:00,65,30.8,0,0,0,0,0,0,0.190472903,10.2581,435
21-01-21 05:35:00,65.4,30.3,0,0,0,0,0,0,0.158727419,10.2581,432
21-01-21 05:40:00,65.5,29.8,0,0,0,0,0,0,0.073014613,10.2582,430.661290322581
21-01-21 05:45:00,65.7,29.4,0,0,0,0,0,0,0.092061903,10.2582,427.516129032258
21-01-21 05:50:00,65.7,29,0,0,0,0,0,0,0,10.2582,426
21-01-21 05:55:00,65.8,28.7,0,0,0,0,0,0,0.031745548,10.2582,426
21-01-21 06:00:00,66,28.6,0,0,0,0,0,0,0.376978577,10.2582,425
21-01-21 06:05:00,66.2,28.3,0,0,0,0,0,0,0.0984112,10.2583,422
21-01-21 06:10:00,66.3,28.2,0,0,0,0,0,0,0.423802903,10.25836129,420.354838709677
21-01-21 06:15:00,66.6,28,0,0,0,0,0,0,0.240560222,10.2584,420.532258064516
21-01-21 06:20:00,66.7,27.9,0,0,0,0,0,0,0.12222051,10.2585,419
21-01-21 06:25:00,67,28,0,0,0,0,0,0,0.10237941,10.2585,419
21-01-21 06:30:00,67.3,27.8,0,0,0,0,0,0,0.299201226,10.2586,417
21-01-21 06:35:00,67.7,27.6,0,0,0,0,0,0,0.330153903,10.2586,417.238095238095
21-01-21 06:40:00,68.2,27.5,0,0,0,0,0,0,0.226980758,10.2587,417
21-01-21 06:45:00,68.6,27.4,0,0,0,0,0,0,0.393645,10.2587,416.41935483871
21-01-21 06:50:00,68.8,27.2,0,0,0,0,0,0,0.060316542,10.2588,416.741935483871
21-01-21 06:55:00,69.1,27,0,0,0,0,0,0,0.06170226,10.25880635,416.91935483871
21-01-21 07:00:00,69.1,26.9,0,0,0,0,0,0,0.301481381,10.2589,415
21-01-21 07:05:00,69.2,26.7,0,0,0,0,0,0,0.336502839,10.25897097,415
21-01-21 07:10:00,69.5,26.5,0,0,0,0,0,0,0.15152179,10.259,415
21-01-21 07:15:00,69.8,26.3,0,0,0,0,0,0,0.269836984,10.2591,414
21-01-21 07:20:00,70.1,25.9,0,0,0,0,0,0,0.501579548,10.2592,415
21-01-21 07:25:00,70.3,25.5,0,0,0,0,0,0,0.495180159,10.2593,415
21-01-21 07:30:00,70.7,25.5,0,0,0,0,0,0,0.675385742,4.57040548387097E-05,414
21-01-21 07:35:00,71.1,25.6,0,0,0,0,0,0,9.661777419,0.00075898,414.698412698413
21-01-21 07:40:00,71.7,26,0,0,0,0,0,0,186.243,0.01253569,414
21-01-21 07:45:00,72,26,0,0,0,0,0,0,347.9015161,0.085761695,415
21-01-21 07:50:00,72.2,26.1,0,0,0,0,0,0,344.5090645,0.165875161,416
21-01-21 07:55:00,72.5,26,0,0,0,0,0,0,341.487,0.2448,441.145161290323
21-01-21 08:00:00,72.7,26,0,0,0,0,0,0,340.3986452,0.323004435,503.258064516129
21-01-21 08:05:00,73.1,26,0,0,0,0,0,0,343.0053226,0.401386355,600.548387096774
21-01-21 08:10:00,73.4,25.9,0,0,0,0,0,0,341.9089677,0.480209226,724
21-01-21 08:15:00,73.6,25.9,0,0,0,0,0,0,341.093,0.558370306,880.161290322581
21-01-21 08:20:00,73.5,25.9,0,0,0,0,0,0,338.7774516,0.636865419,1044.16129032258
21-01-21 08:25:00,73.5,25.9,0,0,0,0,0,0,340.8770476,0.716318952,1186.61290322581
21-01-21 08:30:00,73.5,26,0,0,0,0,0,0,353.5109677,0.797722452,1271.48387096774
21-01-21 08:35:00,73.6,26.2,0,0,0,0,0,0,341.0629677,0.877783452,1310.87096774194
21-01-21 08:40:00,73.7,26.2,38,38,38,8.16,0,0,344.6133548,0.957194887,1325.40322580645
21-01-21 08:45:00,74.1,26.5,100,100,100,96.9,0,0,349.8411935,1.038495161,1315.70967741935
21-01-21 08:50:00,75.8,26.3,100,100,100,100,0,0,351.5294194,1.120045484,1281.83870967742
21-01-21 08:55:00,76.4,26.4,100,100,100,100,0,0,356.8154355,1.201981613,1238.48387096774
21-01-21 09:00:00,76.2,27.2,100,100,100,100,0,0,362.7763968,1.285934444,1193.25806451613
21-01-21 09:05:00,76.1,28.7,100,100,100,100,0,0,367.6131613,1.371228065,1142.22580645161
21-01-21 09:10:00,76.3,29.5,100,100,100,100,0,0,364.7185484,1.456657419,1079.87301587302
21-01-21 09:15:00,76.2,30.4,100,100,100,100,0,0,366.3179839,1.542404032,1027.82258064516
21-01-21 09:20:00,75.8,31.1,100,100,100,100,0,0,366.2007097,1.626675484,974.41935483871
21-01-21 09:25:00,75.3,31.7,100,100,100,100,0,0,367.2219355,1.711614516,927.903225806452
21-01-21 09:30:00,74.7,32.5,100,100,100,100,0,0,375.5133226,1.798487742,885.612903225806
21-01-21 09:35:00,74.2,33.1,100,100,100,100,0,0,382.8050476,1.886598889,849.741935483871
21-01-21 09:40:00,73.8,33.4,100,100,100,100,0,0,392.2524516,1.977386774,810.806451612903
21-01-21 09:45:00,73.9,33.4,100,100,100,100,0,0,401.8583871,2.069305806,772.047619047619
21-01-21 09:50:00,73.5,33.6,100,100,100,100,0,0,424.9395806,2.165562903,738.887096774194
21-01-21 09:55:00,73.2,33.8,100,100,100,100,0,0,426.8137143,2.265427619,704.290322580645
21-01-21 10:00:00,73.1,34.2,100,100,100,100,0,0,422.6301613,2.363221613,670.370967741935
21-01-21 10:05:00,73.2,34.3,100,100,100,100,0,0,409.4958871,2.460414677,642.096774193548
21-01-21 10:10:00,73.1,34.5,100,100,100,100,0,0,408.8947419,2.554317742,616.387096774194
21-01-21 10:15:00,73,34.7,100,100,100,100,0,0,409.7175161,2.649954516,594.274193548387
21-01-21 10:20:00,72.9,35.1,100,100,100,100,0,0,439.714871,2.748552903,574.126984126984
21-01-21 10:25:00,73,35.4,100,100,100,100,0,0,416.3300968,2.847000968,555.774193548387
21-01-21 10:30:00,73.1,35.2,100,100,100,100,0,0,417.3662857,2.943852857,539.483870967742
21-01-21 10:35:00,73.1,35.3,100,100,100,100,0,0,417.502,3.040641429,524.741935483871
21-01-21 10:40:00,72.9,35.7,100,100,100,100,0,0,417.8792903,3.138729032,513.451612903226
21-01-21 10:45:00,72.9,36.6,100,100,100,100,0,0,416.481371,3.236472903,500.661290322581
21-01-21 10:50:00,73.2,37.1,100,100,100,100,0,0,418.2872581,3.334267419,491.064516129032
21-01-21 10:55:00,73.4,37.3,100,100,100,100,0,0,412.9522258,3.430490968,481.507936507937
21-01-21 11:00:00,73.5,37.8,100,100,100,100,0,0,434.5739677,3.52928129,473.838709677419
21-01-21 11:05:00,73.3,38.8,100,100,100,100,0,0,433.7374286,3.630395238,465
21-01-21 11:10:00,73.4,39.2,100,100,100,100,0,0,432.1820484,3.73189129,456
21-01-21 11:15:00,73.2,39.9,100,100,100,100,0,0,465.4480968,3.836687742,448.809523809524
21-01-21 11:20:00,73.3,40.3,100,100,100,100,0,0,446.802129,3.943260484,439.112903225806
21-01-21 11:25:00,73.4,40.7,100,100,100,100,0,0,449.4069048,4.047861905,434.290322580645
21-01-21 11:30:00,73.3,40.8,100,100,100,100,0,0,435.6692903,4.151049032,428.460317460317
21-01-21 11:35:00,73.3,40.7,100,100,100,100,0,0,437.512,4.252791935,423.629032258065
21-01-21 11:40:00,73.1,41.4,100,100,100,100,0,0,429.3638548,4.354727903,418.806451612903
21-01-21 11:45:00,73,41.5,100,100,100,100,0,0,422.085,4.45344,416.935483870968
21-01-21 11:50:00,72.9,41.9,100,100,100,100,0,0,418.1730794,4.551370159,414
21-01-21 11:55:00,73,42.3,100,100,100,100,0,0,413.4505968,4.647066935,409.645161290323
21-01-21 12:00:00,73,42.2,100,100,100,100,0,0,431.5237742,4.74535871,407.492063492063
21-01-21 12:05:00,73,41.9,100,100,100,100,0,0,425.8646613,4.845904839,404.661290322581
21-01-21 12:10:00,72.7,42.3,100,100,100,100,0,0,429.4838065,4.946143871,403.838709677419
21-01-21 12:15:00,72.7,42.1,100,100,100,100,0,0,431.9870968,5.045604194,401
21-01-21 12:20:00,72.7,42.2,100,100,100,100,0,0,448.1315484,5.148439677,400.193548387097
21-01-21 12:25:00,72.7,42.5,100,100,100,100,0,0,465.7606129,5.253831613,399.629032258065
21-01-21 12:30:00,72.6,42.6,100,100,100,100,0,0,476.4331129,5.363790806,398
21-01-21 12:35:00,72.8,42.9,100,100,100,100,0,0,486.4355806,5.475987742,398.285714285714
21-01-21 12:40:00,73,43.6,100,100,100,100,0,0,476.5719032,5.58588371,396.777777777778
21-01-21 12:45:00,73.2,42.9,100,100,100,100,0,0,519.2046774,5.699805645,395
21-01-21 12:50:00,73,42.4,100,100,100,100,0,0,504.7113226,5.819408871,392.741935483871
21-01-21 12:55:00,72.8,42.7,100,100,100,100,0,0,497.3127742,5.936445806,391
21-01-21 13:00:00,72.7,42.7,100,100,100,100,0,0,494.1589032,6.053447097,389
21-01-21 13:05:00,72.7,42.8,100,100,100,100,0,0,498.8934194,6.168687581,387
21-01-21 13:10:00,72.7,44.2,100,100,100,100,0,0,492.7634516,6.285397097,383.936507936508
21-01-21 13:15:00,73,43.5,100,100,100,100,0,0,481.3391452,6.39918129,383
21-01-21 13:20:00,73.2,44.5,100,100,100,100,0,0,470.4577742,6.510668065,380.290322580645
21-01-21 13:25:00,73.4,43.9,100,100,100,100,0,0,469.938,6.620005,378.935483870968
21-01-21 13:30:00,73.5,43.9,100,100,100,100,0,0,473.5376667,6.7291,376
21-01-21 13:35:00,73.6,43.4,100,100,100,100,0,0,486.3522222,6.842081905,376
21-01-21 13:40:00,73.5,44.2,100,100,100,100,0,0,462.9236452,6.954110645,375
21-01-21 13:45:00,73.6,44.5,100,100,100,100,0,0,475.2844516,7.064493548,373.825396825397
21-01-21 13:50:00,74.1,43.4,100,100,100,100,0,0,476.0397419,7.175447903,372.349206349206
21-01-21 13:55:00,74.8,41.3,100,100,100,100,0,0,469.6161613,7.285672581,372
21-01-21 14:00:00,74.9,41.5,100,100,100,100,0,0,457.3356452,7.393256774,370.693548387097
21-01-21 14:05:00,74.8,41.7,100,100,100,100,0,0,442.0845806,7.498141129,369
21-01-21 14:10:00,74.7,42.3,100,100,100,100,0,0,452.8687419,7.601755161,370
21-01-21 14:15:00,74.7,42.9,100,100,100,100,0,0,450.908,7.706220484,368.209677419355
21-01-21 14:20:00,74.4,43.3,100,100,100,100,0,0,443.3107097,7.810581935,368
21-01-21 14:25:00,74.3,43.5,100,100,100,100,0,0,431.1071111,7.910761111,368
21-01-21 14:30:00,74.1,43.8,100,100,100,100,0,0,431.1718871,8.011516935,368
21-01-21 14:35:00,73.9,43.8,100,100,100,100,0,0,434.7482581,8.113479677,368.096774193548
21-01-21 14:40:00,73.9,43.9,100,100,100,100,0,0,445.7692258,8.217168065,369
21-01-21 14:45:00,73.9,44.1,100,100,100,100,0,0,413.7672742,8.316390484,371.741935483871
21-01-21 14:50:00,73.6,44.4,100,100,100,100,0,0,397.4683871,8.411153226,373
21-01-21 14:55:00,73.4,44.8,100,100,100,100,0,0,394.5836935,8.50429871,375
21-01-21 15:00:00,73.5,45.2,100,100,100,100,0,0,397.7807742,8.596013871,379
21-01-21 15:05:00,73.4,45.4,100,100,100,100,0,0,391.0005,8.687599516,382
21-01-21 15:10:00,73.3,45.6,100,100,100,100,0,0,392.5385645,8.77962,383
21-01-21 15:15:00,73.1,45.7,100,100,100,100,0,0,376.1480968,8.86981129,386
21-01-21 15:20:00,73.1,45.9,100,100,100,100,0,0,377.2595,8.958405,386
21-01-21 15:25:00,73.1,45.9,100,100,100,100,0,0,365.04,9.044806667,388
21-01-21 15:30:00,73,46,100,100,100,100,0,0,359.697129,9.129219032,390.354838709677
21-01-21 15:35:00,73,46.5,100,100,100,100,0,0,357.4724516,9.212433226,394
21-01-21 15:40:00,73.2,46.8,100,100,100,100,0,0,353.3401452,9.295997097,396
21-01-21 15:45:00,73.2,46.7,100,100,100,100,0,0,350.8069032,9.377884516,399.677419354839
21-01-21 15:50:00,72.9,46.5,100,100,100,100,0,0,351.8993548,9.460160161,401.5
21-01-21 15:55:00,72.7,46.5,100,100,100,100,0,0,350.3864516,9.542341774,403
21-01-21 16:00:00,72.7,46.8,100,100,100,100,0,0,346.7355556,9.62363,404
21-01-21 16:05:00,72.9,46.9,100,100,100,100,0,0,345.984871,9.704263871,406
21-01-21 16:10:00,73.2,46.8,100,100,100,100,0,0,345.9501905,9.784815238,406
21-01-21 16:15:00,73.3,46.6,100,100,100,100,0,0,341.4158548,9.864481129,407.619047619048
21-01-21 16:20:00,73.1,46.8,100,100,100,100,0,0,341.5360645,9.94418,408.451612903226
21-01-21 16:25:00,73.2,46.8,100,100,100,100,0,0,336.538871,10.02307742,412.822580645161
21-01-21 16:30:00,73.1,46.8,100,100,100,100,0,0,336.4203387,10.10149839,421.111111111111
21-01-21 16:35:00,73,46.9,100,100,100,100,0,0,334.3962581,10.17905161,431.870967741935
21-01-21 16:40:00,72.7,47,100,100,100,100,0,0,332.4976349,10.25619048,446.274193548387
21-01-21 16:45:00,72.6,47.1,100,100,100,100,0,0,331.3777778,10.33321111,462.587301587302
21-01-21 16:50:00,72.6,47.2,100,100,100,100,0,0,329.5817742,10.41,470.806451612903
21-01-21 16:55:00,72.8,47,100,100,100,100,0,0,329.5274194,10.4864129,476
21-01-21 17:00:00,73.1,46.7,100,100,100,100,0,0,328.0934839,10.56310968,476.935483870968
21-01-21 17:05:00,73.1,46.5,100,100,100,100,0,0,326.3735714,10.63835714,477
21-01-21 17:10:00,73,46.6,100,100,100,100,0,0,326.0632581,10.71418065,493.838709677419
21-01-21 17:15:00,73,46.6,100,100,100,100,0,0,329.308,10.79,507.064516129032
21-01-21 17:20:00,72.8,46.6,100,100,100,100,0,0,329.8898065,10.86675161,516.354838709677
21-01-21 17:25:00,72.6,46.5,100,100,100,100,0,0,329.9122581,10.94306452,518
21-01-21 17:30:00,72.7,46.7,100,100,100,100,0,0,330.268,11.01984516,518
21-01-21 17:35:00,73.1,46.6,100,100,100,100,0,0,330.7362857,11.09577143,519.677419354839
21-01-21 17:40:00,73.2,46.4,100,100,100,100,0,0,330.661,11.17285806,534.306451612903
21-01-21 17:45:00,73.2,46.1,100,100,100,100,0,0,331.0581613,11.2501371,537.5
21-01-21 17:50:00,73.2,46,100,100,100,100,0,0,330.7707937,11.32759524,536.677419354839
21-01-21 17:55:00,73,45.9,100,100,100,100,0,0,331.3247097,11.40509032,530.709677419355
21-01-21 18:00:00,72.8,45.8,100,100,100,100,0,0,331.1444677,11.48261613,526
21-01-21 18:05:00,72.7,45.8,100,100,100,100,0,0,331.2732381,11.55934286,521.793650793651
21-01-21 18:10:00,72.9,45.5,100,100,100,100,0,0,331.0026774,11.63633226,529.838709677419
21-01-21 18:15:00,72.9,45,100,100,100,34.94,0,0,330.9611613,11.71416774,536.435483870968
21-01-21 18:20:00,72.8,45.2,100,100,100,0,0,0,331.5493333,11.79118571,535.741935483871
21-01-21 18:25:00,72.8,44.9,100,100,100,0,0,0,331.2724194,11.86752581,530.838709677419
21-01-21 18:30:00,72.7,44.5,100,100,100,0,0,0,331.4110645,11.94460484,525
21-01-21 18:35:00,72.5,44.1,100,100,100,0,0,0,331.5422581,12.02185806,518.258064516129
21-01-21 18:40:00,72.2,43.9,100,100,100,0,0,0,331.770871,12.09841935,515.58064516129
21-01-21 18:45:00,72,43.8,100,100,100,0,0,0,331.8268065,12.17627097,520
21-01-21 18:50:00,72.1,43.5,100,100,100,0,0,0,332.187,12.25365484,520
21-01-21 18:55:00,72.4,43,100,100,100,0,0,0,332.679,12.3314619,518.870967741935
21-01-21 19:00:00,72.5,42.4,100,100,100,0,0,0,332.3585806,12.40774839,512.193548387097
21-01-21 19:05:00,72.4,42.1,100,100,100,0,0,0,332.8068571,12.48459524,521
21-01-21 19:10:00,72.2,42.1,100,100,100,0,0,0,332.4654677,12.56171613,525
21-01-21 19:15:00,72.2,41.9,100,100,100,0,0,0,333.1817097,12.63958387,523.612903225806
21-01-21 19:20:00,72.2,41.6,100,100,100,0,0,0,333.3211429,12.71714762,518.58064516129
21-01-21 19:25:00,72.2,41.6,100,100,100,0,0,0,333.1694194,12.7946629,512
21-01-21 19:30:00,71.9,41.8,100,100,100,0,0,0,333.8242903,12.87177742,507.870967741935
21-01-21 19:35:00,71.7,42.3,100,100,100,0,0,0,333.4991935,12.94854194,516.41935483871
21-01-21 19:40:00,71.5,43.2,100,100,100,0,0,0,333.9307619,13.02607778,519.467741935484
21-01-21 19:45:00,71.3,44.3,100,100,100,0,0,0,333.7276774,13.10401774,519
21-01-21 19:50:00,71.1,45.3,100,100,100,0,0,0,333.8786452,13.18114516,516
21-01-21 19:55:00,70.9,46.2,100,100,100,0,0,0,333.761,13.2596,515
21-01-21 20:00:00,70.7,46.7,100,100,100,0,0,0,333.7934355,13.33759032,514
21-01-21 20:05:00,70.4,47.1,100,100,100,0,0,0,333.8201935,13.41492258,512
21-01-21 20:10:00,70.2,47.5,100,100,100,0,0,0,334.4484194,13.49189032,512.5
21-01-21 20:15:00,69.8,47.4,100,100,100,0,0,0,334.2907581,13.56972581,512.338709677419
21-01-21 20:20:00,69.6,47.6,100,100,100,0,0,0,334.4854286,13.64794286,512
21-01-21 20:25:00,69.4,47.9,100,100,100,0,0,0,334.3662903,13.72637097,513
21-01-21 20:30:00,69.2,48,100,100,100,0,0,0,334.4836129,13.80452419,513
21-01-21 20:35:00,69.2,48,100,100,100,0,0,0,334.8467742,13.8829129,513.354838709677
21-01-21 20:40:00,69.1,48.1,100,100,100,0,0,0,334.8070968,13.96133548,513
21-01-21 20:45:00,69.1,48.2,100,100,100,0,0,0,335.2420161,14.03901452,511
21-01-21 20:50:00,69,48,100,100,100,0,0,0,335.0805161,14.11695806,512.873015873016
21-01-21 20:55:00,68.7,47.8,100,100,100,0,0,0,335.1627903,14.19453387,511.951612903226
21-01-21 21:00:00,68.4,47.5,100,100,100,0,0,0,335.5567097,14.27254516,513
21-01-21 21:05:00,68.3,47.3,100,100,100,0,0,0,2.774562097,14.28755645,515
21-01-21 21:10:00,68.1,47.3,100,100,100,0,0,0,2.784085645,14.28824032,515.58064516129
21-01-21 21:15:00,68.1,47,100,100,100,0,0,0,2.80472,14.28884516,518.241935483871
21-01-21 21:20:00,67.9,46.6,100,100,100,0,0,0,2.6079,14.28950484,521
21-01-21 21:25:00,67.8,46.3,100,100,100,0,0,0,2.645994194,14.2901871,522.903225806452
21-01-21 21:30:00,67.7,46,100,100,100,0,0,0,4.508169683,14.29083968,522.725806451613
21-01-21 21:35:00,67.6,45.7,100,100,100,0,0,0,330.8811452,14.33812258,523
21-01-21 21:40:00,67.6,45.5,100,100,100,0,0,0,344.537,14.41785484,523
21-01-21 21:45:00,67.5,45.2,100,100,100,0,0,0,342.5711429,14.498,522.58064516129
21-01-21 21:50:00,67.5,45.1,100,100,100,0,0,0,340.8042381,14.57746667,518.967741935484
21-01-21 21:55:00,67.2,44.8,100,100,100,0,0,0,341.0786129,14.65707097,517
21-01-21 22:00:00,67.2,44.6,100,100,100,0,0,0,340.6377097,14.7368129,514.306451612903
21-01-21 22:05:00,67,44.4,18,18,18,0,0,0,2.73091,14.7469,510.467741935484
21-01-21 22:10:00,65.6,44.7,0,0,0,0,0,0,2.756306935,14.74753387,505.645161290323
21-01-21 22:15:00,64.8,45.3,0,0,0,0,0,0,251.0420645,14.76400968,502.822580645161
21-01-21 22:20:00,64,45.3,0,0,0,0,0,0,344.1422097,14.83924032,498.984126984127
21-01-21 22:25:00,64.2,44.7,0,0,0,0,0,0,342.741871,14.91888387,509.064516129032
21-01-21 22:30:00,64.5,43.6,0,0,0,0,0,0,342.7277097,14.9981871,635.822580645161
21-01-21 22:35:00,64.5,42.7,95,95,95,0,0,0,341.8207903,15.07708387,845
21-01-21 22:40:00,65.8,41.9,100,100,100,0,0,0,341.4724839,15.15596129,1089.93548387097
21-01-21 22:45:00,67.1,40.4,100,100,100,0,0,0,340.825129,15.23596774,1228.46774193548
21-01-21 22:50:00,67.7,39.7,100,100,100,0,0,0,340.5281935,15.31579194,1285.61290322581
21-01-21 22:55:00,68,39.7,100,100,100,0,0,0,339.6818065,15.39481935,1292.8064516129
21-01-21 23:00:00,68,40.2,100,100,100,0,0,0,339.2820806,15.47360645,1279.96774193548
21-01-21 23:05:00,67.7,40.9,11,11,11,0,0,0,339.2079839,15.55329839,1247.1935483871
21-01-21 23:10:00,66.5,42.4,0,0,0,0,0,0,338.8626774,15.63200323,1208.09677419355
21-01-21 23:15:00,65.4,44.1,52,52,52,0,0,0,339.2042381,15.71115238,1158.98387096774
21-01-21 23:20:00,65.1,44.9,100,100,100,0,0,0,338.5799677,15.78989355,1110.50793650794
21-01-21 23:25:00,65.9,44.7,100,100,100,0,0,0,337.8723871,15.86914194,1058.93548387097
21-01-21 23:30:00,66.8,44,100,100,100,0,0,0,337.9807903,15.94731452,1013.24193548387
21-01-21 23:35:00,67.2,43.6,100,100,100,0,0,0,337.9227937,16.0259873,967.387096774193
21-01-21 23:40:00,67.3,43.6,100,100,100,0,0,0,337.8007419,16.10492581,928.854838709677
21-01-21 23:45:00,67.3,43.9,100,100,100,0,0,0,337.8150645,16.18306452,889.516129032258
21-01-21 23:50:00,67.5,43.9,100,100,100,0,0,0,338.1649841,16.26164286,856.774193548387
21-01-21 23:55:00,67.6,43.9,100,100,100,0,0,0,337.600871,16.34046774,827.370967741935
21-01-22 00:00:00,67.8,43.8,100,100,100,0,0,0,338.0120323,16.4187629,797.612903225806
21-01-22 00:05:00,67.8,43.7,100,100,100,0,0,0,337.7117302,16.49771429,766.290322580645
21-01-22 00:10:00,67.9,43.8,100,100,100,0,0,0,337.7060968,16.5760129,740.532258064516
21-01-22 00:15:00,67.8,44,100,100,100,0,0,0,337.7027581,16.65486613,716.806451612903
21-01-22 00:20:00,67.8,44.1,100,100,100,0,0,0,337.698,16.73394839,692.516129032258
21-01-22 00:25:00,67.8,44.3,100,100,100,0,0,0,337.8373065,16.81208065,670.032258064516
21-01-22 00:30:00,67.9,44.3,100,100,100,0,0,0,338.0531774,16.89087097,652.300751879699
21-01-22 00:35:00,67.7,44.4,100,100,100,0,0,0,337.9893226,16.96964839,640.516129032258
21-01-22 00:40:00,67.8,44.6,100,100,100,0,0,0,338.2980323,17.04781935,626.677419354839
21-01-22 00:45:00,67.8,44.7,100,100,100,0,0,0,337.9902258,17.12632581,613.193548387097
21-01-22 00:50:00,67.9,44.9,100,100,100,0,0,0,337.8123871,17.20509677,604.516129032258
21-01-22 00:55:00,67.8,44.9,100,100,100,0,0,0,337.6932097,17.28390323,595.806451612903
21-01-22 01:00:00,67.5,44.8,100,100,100,0,0,0,337.2867419,17.36270968,587.111111111111
21-01-22 01:05:00,67.4,44.6,100,100,100,0,0,0,337.8165484,17.44138065,578.274193548387
21-01-22 01:10:00,67.2,44.3,100,100,100,0,0,0,337.944,17.51983548,572.451612903226
21-01-22 01:15:00,67,44.1,100,100,100,0,0,0,337.6724194,17.59874194,565.612903225806
21-01-22 01:20:00,67,44,100,100,100,0,0,0,337.7264516,17.67763548,560.790322580645
21-01-22 01:25:00,67,43.8,100,100,100,0,0,0,337.649,17.75580323,556
21-01-22 01:30:00,66.9,43.6,100,100,100,0,0,0,337.7197419,17.83477097,551.174603174603
21-01-22 01:35:00,66.8,43.6,100,100,100,0,0,0,337.599,17.91328065,545
21-01-22 01:40:00,66.8,43.5,100,100,100,0,0,0,337.639619,17.99229048,540.920634920635
21-01-22 01:45:00,66.8,43.5,100,100,100,0,0,0,337.8006129,18.07145806,537.096774193548
21-01-22 01:50:00,66.8,43.6,100,100,100,0,0,0,337.7899677,18.14988065,532
21-01-22 01:55:00,66.8,43.6,100,100,100,0,0,0,338.0190806,18.22882258,527
21-01-22 02:00:00,66.7,43.6,100,100,100,0,0,0,337.698,18.30769683,522
21-01-22 02:05:00,66.7,43.7,100,100,100,0,0,0,337.4404194,18.38586452,518.612903225806
21-01-22 02:10:00,66.7,43.7,100,100,100,0,0,0,337.4061613,18.46373871,513
21-01-22 02:15:00,66.6,43.7,100,100,100,0,0,0,337.2262222,18.54289524,508.354838709677
21-01-22 02:20:00,66.7,43.8,100,100,100,0,0,0,337.9712581,18.62167419,505.354838709677
21-01-22 02:25:00,66.6,43.9,100,100,100,0,0,0,337.6905714,18.70067143,502
21-01-22 02:30:00,66.6,43.7,100,100,100,0,0,0,337.4385645,18.77981935,496.730158730159
21-01-22 02:35:00,66.6,43.7,100,100,100,0,0,0,337.5625079,18.85832857,492
21-01-22 02:40:00,66.5,43.8,100,100,100,0,0,0,337.7660968,18.93690968,491
21-01-22 02:45:00,66.4,43.7,100,100,100,0,0,0,337.7592419,19.01533548,488
21-01-22 02:50:00,66.4,43.6,100,100,100,0,0,0,337.3867419,19.09416129,485
21-01-22 02:55:00,66.6,43.8,100,100,100,0,0,0,337.2727258,19.17245161,481
21-01-22 03:00:00,66.7,44,100,100,100,0,0,0,337.2611774,19.25069516,487
21-01-22 03:05:00,66.7,44.2,100,100,100,0,0,0,336.9141613,19.32963226,490
21-01-22 03:10:00,66.7,44.5,100,100,100,0,0,0,336.9277742,19.40836452,492.822580645161
21-01-22 03:15:00,66.8,44.9,100,100,100,0,0,0,337.4393548,19.48639032,491.661290322581
21-01-22 03:20:00,66.9,45,100,100,100,0,0,0,337.7375161,19.56531613,491
21-01-22 03:25:00,66.8,45.4,100,100,100,0,0,0,338.4644516,19.64341613,488
21-01-22 03:30:00,66.9,45.8,100,100,100,0,0,0,338.4684032,19.72192903,486.854838709677
21-01-22 03:35:00,67.1,46,100,100,100,0,0,0,2.95233,19.77579355,482.967741935484
21-01-22 03:40:00,67,46.4,100,100,100,0,0,0,0.072636886,19.776,484
21-01-22 03:45:00,67.1,46.6,100,100,100,0,0,0,0,19.776,483
21-01-22 03:50:00,67.2,46.8,100,100,100,0,0,0,0.090474897,19.776,484
21-01-22 03:55:00,67.4,47,100,100,100,0,0,0,0.03571379,19.776,485.274193548387
21-01-22 04:00:00,67.4,47.2,100,100,100,0,0,0,0.011904597,19.7761,482.903225806452
21-01-22 04:05:00,67.2,47.3,100,100,100,0,0,0,0.014058762,19.7761,481.064516129032
21-01-22 04:10:00,66.8,47.1,100,100,100,0,0,0,0.0984112,19.7761,480
21-01-22 04:15:00,66.3,46.6,100,100,100,0,0,0,0.061903903,19.7761,481
21-01-22 04:20:00,66,45.8,100,100,100,0,0,0,0,19.7761,480
21-01-22 04:25:00,65.6,44.7,100,100,100,0,0,0,0.035146905,19.7761,480
21-01-22 04:30:00,65.4,43.7,100,100,100,0,0,0,0,19.7761,479
21-01-22 04:35:00,65.3,43,68,68,68,0,0,0,0,19.7761,477.096774193548
21-01-22 04:40:00,65,42.6,0,0,0,0,0,0,0.139680129,19.7762,476.258064516129
21-01-22 04:45:00,64.2,42.6,0,0,0,0,0,0,0.067950683,19.7762,476
21-01-22 04:50:00,63.8,42.4,0,0,0,0,0,0,0.061903819,19.7762,473.225806451613
21-01-22 04:55:00,63.8,41.9,0,0,0,0,0,0,0,19.7762,471.209677419355
21-01-22 05:00:00,64.2,41.4,0,0,0,0,0,0,0.193647452,19.7762,471.935483870968
21-01-22 05:05:00,64.6,40.9,0,0,0,0,0,0,0.021428274,19.7762,468
21-01-22 05:10:00,65.1,40.5,0,0,0,0,0,0,0.047618387,19.7762,466.698412698413
21-01-22 05:15:00,65.5,40.3,0,0,0,0,0,0,0.101585548,19.7763,466.467741935484
21-01-22 05:20:00,65.8,40.3,0,0,0,0,0,0,0,19.7763,464
21-01-22 05:25:00,66,40.4,0,0,0,0,0,0,0.082538426,19.7763,461
21-01-22 05:30:00,66,40.7,0,0,0,0,0,0,0.000793639,19.7763,460
21-01-22 05:35:00,66,41,0,0,0,0,0,0,0.161901968,19.7763,458.161290322581
21-01-22 05:40:00,66,41.2,0,0,0,0,0,0,0.095236774,19.7763,456.645161290323
21-01-22 05:45:00,66,41.2,0,0,0,0,0,0,0.101585548,19.7763,456
21-01-22 05:50:00,65.9,41.1,0,0,0,0,0,0,0,19.7764,452.338709677419
21-01-22 05:55:00,66,40.9,0,0,0,0,0,0,0.084125703,19.7764,452
21-01-22 06:00:00,65.9,40.7,0,0,0,0,0,0,0.193647458,19.7764,450.015873015873
21-01-22 06:05:00,65.8,40.7,0,0,0,0,0,0,0.264281258,19.7765,449
21-01-22 06:10:00,66.1,40.5,0,0,0,0,0,0,0.281174981,19.7765,449
21-01-22 06:15:00,66.6,40,0,0,0,0,0,0,0.366661065,19.7766,446
21-01-22 06:20:00,67,39.3,0,0,0,0,0,0,0.357930968,19.7766,445
21-01-22 06:25:00,67,38.7,0,0,0,0,0,0,0.338971667,19.7767,444.870967741935
21-01-22 06:30:00,67.1,38.5,0,0,0,0,0,0,0.141267877,19.7767,443
21-01-22 06:35:00,67.8,38,0,0,0,0,0,0,0.26945919,19.7768,443.209677419355
21-01-22 06:40:00,68.3,37.4,0,0,0,0,0,0,0.256344984,19.77685968,441
21-01-22 06:45:00,68.4,37.2,0,0,0,0,0,0,0.249202671,19.7769,440.451612903226
21-01-22 06:50:00,68.6,37.2,0,0,0,0,0,0,0.368651476,19.777,442.725806451613
21-01-22 06:55:00,69.2,37.1,0,0,0,0,0,0,0.261404719,19.777,439.888888888889
21-01-22 07:00:00,69.7,37,0,0,0,0,0,0,0.382533968,19.7771,440
21-01-22 07:05:00,70,36.9,0,0,0,0,0,0,0.336502839,19.7771,440
21-01-22 07:10:00,70.2,37,0,0,0,0,0,0,0.280948032,19.7772,438
21-01-22 07:15:00,70.4,37.2,0,0,0,0,0,0,0.449992548,19.7773,437.612903225806
21-01-22 07:20:00,70.7,37.7,0,0,0,0,0,0,0.630148452,19.7774,437
21-01-22 07:25:00,70.8,38.7,0,0,0,0,0,0,0.935699629,19.77760161,436.951612903226
21-01-22 07:30:00,70.9,40,0,0,0,0,0,0,1.55315129,0.000126138,437
21-01-22 07:35:00,71.3,41,0,0,0,0,0,0,60.06728065,0.001311818,435.306451612903
21-01-22 07:40:00,71.6,41.6,0,0,0,0,0,0,329.702,0.0555389,436.532258064516
21-01-22 07:45:00,71.9,42.1,0,0,0,0,0,0,338.4174839,0.133311677,437.354838709677
21-01-22 07:50:00,72.3,42.3,0,0,0,0,0,0,335.5054516,0.211276065,512.903225806452
21-01-22 07:55:00,72.7,42.1,0,0,0,0,0,0,335.3967143,0.288293095,660.758064516129
21-01-22 08:00:00,73.1,42,0,0,0,0,0,0,336.419,0.365943258,894.548387096774
21-01-22 08:05:00,73.4,41.8,0,0,0,0,0,0,335.9311613,0.443190323,1134.83870967742
21-01-22 08:10:00,73.6,41.8,0,0,0,0,0,0,338.0802903,0.521272839,1265
21-01-22 08:15:00,73.6,41.8,0,0,0,0,0,0,352.2750968,0.60125779,1324.33333333333
21-01-22 08:20:00,73.5,42,0,0,0,0,0,0,355.7786452,0.683847129,1336.67741935484
21-01-22 08:25:00,73.3,42.3,0,0,0,0,0,0,361.9097143,0.767094905,1311.17741935484
21-01-22 08:30:00,73.2,42.5,0,0,0,0,0,0,368.1060484,0.852609645,1280.14285714286
21-01-22 08:35:00,73.2,42.6,7,7,8,0.01,0,0,367.6943871,0.938614452,1234.83870967742
21-01-22 08:40:00,73.4,42.4,100,100,100,68.39,0,0,360.283,1.023456452,1185.91935483871
21-01-22 08:45:00,74.4,42.2,100,100,100,100,0,0,368.2634194,1.10806371,1134.62903225806
21-01-22 08:50:00,75.5,41.2,100,100,100,100,0,0,376.2383548,1.194521613,1082.58064516129
21-01-22 08:55:00,75.6,41.2,100,100,100,100,0,0,374.3851613,1.282111774,1026.77419354839
21-01-22 09:00:00,75.6,41.7,100,100,100,100,0,0,390.5027778,1.371188095,976.935483870968
21-01-22 09:05:00,75.5,42.3,100,100,100,100,0,0,406.8428226,1.462779032,927.032258064516
21-01-22 09:10:00,75.3,42.8,100,100,100,100,0,0,413.4055645,1.558268226,881.806451612903
21-01-22 09:15:00,74.9,43.4,100,100,100,100,0,0,428.1345161,1.656451935,843.968253968254
21-01-22 09:20:00,74.6,44,100,100,100,100,0,0,436.5248871,1.757159677,806.193548387097
21-01-22 09:25:00,74.6,44,100,100,100,100,0,0,445.9463968,1.86230746,770.774193548387
21-01-22 09:30:00,74.4,44.1,100,100,100,100,0,0,463.5069032,1.969279032,732.645161290323
21-01-22 09:35:00,74.3,44.5,100,100,100,100,0,0,471.1198065,2.076553871,701.777777777778
21-01-22 09:40:00,74.4,44.3,100,100,100,100,0,0,477.3720968,2.186604839,668.838709677419
21-01-22 09:45:00,74.2,44.1,100,100,100,100,0,0,455.2681452,2.295146452,644.951612903226
21-01-22 09:50:00,73.9,44.2,100,100,100,100,0,0,440.291,2.39855,620.870967741935
21-01-22 09:55:00,73.8,44.2,100,100,100,100,0,0,458.9959355,2.501325484,600.145161290323
21-01-22 10:00:00,73.8,44.1,100,100,100,100,0,0,458.9485806,2.607957097,577.935483870968
21-01-22 10:05:00,73.7,44,100,100,100,100,0,0,453.7564355,2.713896613,560
21-01-22 10:10:00,73.5,43.7,100,100,100,100,0,0,456.3600952,2.81913873,543.387096774194
21-01-22 10:15:00,73.6,43.5,100,100,100,100,0,0,473.1961613,2.927894032,526.709677419355
21-01-22 10:20:00,73.7,43.3,100,100,100,100,0,0,491.3459032,3.040819355,513.064516129032
21-01-22 10:25:00,73.8,43.1,100,100,100,100,0,0,211.4178095,3.152742381,496.838709677419
21-01-22 10:30:00,73.9,43,100,100,100,100,0,0,133.9085873,3.186961111,520.645161290323
21-01-22 10:35:00,74.1,42.9,100,100,100,100,0,0,106.6225161,3.217002903,645.5
21-01-22 10:40:00,74.2,43,100,100,100,100,0,0,91.94933226,3.239104839,849.322580645161
21-01-22 10:45:00,74.3,43.1,100,100,100,100,0,0,94.73022258,3.259804194,1072.80952380952
21-01-22 10:50:00,74.3,43.3,100,100,100,100,0,0,102.9753871,3.282583226,1227.14516129032
21-01-22 10:55:00,74.3,43.6,100,100,100,100,0,0,89.85642857,3.304941429,1286.67741935484
21-01-22 11:00:00,74.4,43.9,100,100,100,100,0,0,234.7375161,3.331431935,1309
21-01-22 11:05:00,74.5,44,100,100,100,100,0,0,427.1815968,3.419659677,1289.22222222222
21-01-22 11:10:00,74.5,44.2,100,100,100,100,0,0,448.9123226,3.521995161,1247.1935483871
21-01-22 11:15:00,74.5,44.3,100,100,100,100,0,0,457.676871,3.627543226,1197.32258064516
21-01-22 11:20:00,74.6,44.6,100,100,100,100,0,0,473.6244032,3.734756452,1140.26984126984
21-01-22 11:25:00,74.7,44.8,100,100,100,100,0,0,446.9562903,3.841768387,1081.31746031746
21-01-22 11:30:00,74.4,45,1,1,1,100,0,0,429.577,3.944463651,1018.48387096774
21-01-22 11:35:00,73.1,46.4,0,0,0,100,0,0,451.6980161,4.046775968,961.161290322581
21-01-22 11:40:00,71.9,47.4,0,0,0,100,0,0,472.0146774,4.154150323,959.935483870968
21-01-22 11:45:00,71.3,48.1,0,0,0,100,0,0,473.6278065,4.264925323,995.08064516129
21-01-22 11:50:00,71.3,48,0,0,0,100,0,0,236.5690968,4.373254839,997
21-01-22 11:55:00,71.4,47.4,0,0,0,100,0,0,145.882,4.412440968,975.709677419355
21-01-22 12:00:00,71.4,46.9,28,28,28,100,0,0,154.0699841,4.447077143,944.612903225806
21-01-22 12:05:00,72,46.5,100,100,100,100,0,0,146.0435806,4.481355161,933.370967741935
21-01-22 12:10:00,73.5,45.2,100,100,100,100,0,0,148.648129,4.512178226,1023.61290322581
21-01-22 12:15:00,74.7,43.3,100,100,100,100,0,0,109.3022742,4.54096871,1088.70967741935
21-01-22 12:20:00,75.4,42.2,100,100,100,100,0,0,119.7522258,4.565424194,1106.58064516129
21-01-22 12:25:00,75.9,41.4,100,100,100,100,0,0,138.731127,4.596834921,1096.32258064516
21-01-22 12:30:00,75.8,41,100,100,100,100,0,0,167.9133548,4.633318065,1067.25806451613
21-01-22 12:35:00,75.7,41.3,100,100,100,100,0,0,148.8862419,4.67041,1027.8064516129
21-01-22 12:40:00,75.9,41.3,100,100,100,100,0,0,372.4160645,4.716886129,981.516129032258
21-01-22 12:45:00,75.9,41.4,100,100,100,100,0,0,453.8805161,4.816446774,940.564516129032
21-01-22 12:50:00,76,41.2,98,98,98,100,0,0,449.7921129,4.919193871,909.516129032258
21-01-22 12:55:00,75.4,41.3,0,0,0,100,0,0,426.5138889,5.021478889,998.741935483871
21-01-22 13:00:00,74.1,42.4,0,0,0,100,0,0,404.2743871,5.117735806,1096.83870967742
21-01-22 13:05:00,73,43.5,0,0,0,100,0,0,424.9031613,5.216504032,1128.24193548387
21-01-22 13:10:00,72.2,44.3,0,0,0,100,0,0,393.6092903,5.310692581,1125.74193548387
21-01-22 13:15:00,71.3,45.1,0,0,0,100,0,0,410.4065806,5.402510645,1099.88888888889
21-01-22 13:20:00,71.3,45.6,0,0,0,100,0,0,503.3998387,5.513322419,1060.28571428571
21-01-22 13:25:00,71.6,45.7,0,0,0,100,0,0,460.1291935,5.622945161,1011.14285714286
21-01-22 13:30:00,71.9,45,0,0,0,100,0,0,413.7189677,5.722745968,959.032258064516
21-01-22 13:35:00,72,44.8,0,0,0,100,0,0,474.3816129,5.825591613,909.258064516129
21-01-22 13:40:00,71.9,44.8,58,58,59,100,0,0,430.9974603,5.931223968,864.822580645161
21-01-22 13:45:00,72.8,44.6,100,100,100,100,0,0,435.3824032,6.031536129,821.269841269841
21-01-22 13:50:00,74.3,43.4,100,100,100,100,0,0,111.8633871,6.074690645,795.064516129032
21-01-22 13:55:00,75,42.2,100,100,100,100,0,0,79.8392629,6.094591613,882
21-01-22 14:00:00,75.3,41.5,100,100,100,100,0,0,135.4826032,6.119999524,1044.29032258065
21-01-22 14:05:00,75.4,41.2,100,100,100,100,0,0,149.7455645,6.153751935,1154.17741935484
21-01-22 14:10:00,75.3,41.5,100,100,100,100,0,0,113.2907742,6.188442258,1199.91935483871
21-01-22 14:15:00,75.2,41.8,100,100,100,100,0,0,84.43832581,6.211959032,1211.8064516129
21-01-22 14:20:00,75,41.9,100,100,100,100,0,0,40.93822742,6.225671613,1201.22580645161
21-01-22 14:25:00,75.1,41.7,100,100,100,100,0,0,35.63675968,6.234343387,1169.38709677419
21-01-22 14:30:00,75.1,41.3,100,100,100,100,0,0,59.61807097,6.243280645,1131.53225806452
21-01-22 14:35:00,74.4,41.5,100,100,100,100,0,0,51.65079839,6.258164032,1085.88888888889
21-01-22 14:40:00,73.8,41.5,100,100,100,100,0,0,52.50078387,6.269640323,1037.64516129032
21-01-22 14:45:00,73.6,41,100,100,100,100,0,0,76.62892258,6.285722581,989.451612903226
21-01-22 14:50:00,73.3,41,22,22,22,100,0,0,91.12161452,6.304652581,944.822580645161
21-01-22 14:55:00,71.7,42.1,0,0,0,100,0,0,93.08051587,6.325313492,977.129032258064
21-01-22 15:00:00,70.5,43.7,0,0,0,100,0,0,106.5492903,6.348779355,1052.38709677419
21-01-22 15:05:00,70.8,44.4,0,0,0,100,0,0,114.9908387,6.37404,1085.08064516129
21-01-22 15:10:00,71.2,44,0,0,0,100,0,0,110.0886935,6.400753871,1085.38709677419
21-01-22 15:15:00,71.2,43.9,0,0,0,100,0,0,84.79604921,6.423810476,1061.46774193548
21-01-22 15:20:00,71.5,44.2,0,0,0,100,0,0,90.44696129,6.44327,1024.16129032258
21-01-22 15:25:00,71.8,44,0,0,0,100,0,0,92.50492258,6.465770968,981.516129032258
21-01-22 15:30:00,71.5,43.8,0,0,0,100,0,0,92.42474677,6.48604,948.58064516129
21-01-22 15:35:00,71.6,43.8,0,0,0,100,0,0,90.04931905,6.507459048,991.516129032258
21-01-22 15:40:00,71.9,43.3,0,0,0,100,0,0,84.06852903,6.527451935,1044.98387096774
21-01-22 15:45:00,72,42.4,0,0,0,100,0,0,65.71007419,6.544698065,1061
21-01-22 15:50:00,72,41.4,0,0,0,100,0,0,42.1136,6.556901613,1052
21-01-22 15:55:00,72.3,40.7,0,0,0,100,0,0,41.81842097,6.566895161,1022.66666666667
21-01-22 16:00:00,72.6,40,0,0,0,100,0,0,22.64568387,6.574155484,984.677419354839
21-01-22 16:05:00,73,39.6,0,0,0,100,0,0,17.48069677,6.578661613,957.063492063492
21-01-22 16:10:00,73.1,39.4,0,0,0,100,0,0,309.0682581,6.606926613,969.58064516129
21-01-22 16:15:00,73.2,39.2,0,0,0,100,0,0,352.0075238,6.686971905,988
21-01-22 16:20:00,73.3,39,0,0,0,100,0,0,348.7604355,6.768952419,982.129032258065
21-01-22 16:25:00,73.5,38.7,0,0,0,100,0,0,349.3382097,6.850810968,954.677419354839
21-01-22 16:30:00,73.5,38.5,0,0,0,100,0,0,350.1963226,6.93223,919.483870967742
21-01-22 16:35:00,73.3,38.5,0,0,0,100,0,0,344.9613548,7.012988387,884.338709677419
21-01-22 16:40:00,73.1,38.6,0,0,0,100,0,0,341.3955968,7.092784677,846.354838709677
21-01-22 16:45:00,73,39,0,0,0,100,0,0,340.870871,7.172616774,807.365079365079
21-01-22 16:50:00,73.2,39,0,0,0,100,0,0,340.8865161,7.252127903,772.387096774193
21-01-22 16:55:00,73.1,39.2,0,0,0,100,0,0,340.3460645,7.331130806,734.935483870968
21-01-22 17:00:00,73.1,39.1,0,0,0,100,0,0,339.3533548,7.410119677,697.322580645161
21-01-22 17:05:00,72.8,39.1,0,0,0,100,0,0,337.895,7.489340323,663.483870967742
21-01-22 17:10:00,72.5,39.2,67,67,68,100,0,0,328.7618387,7.566171452,637.548387096774
21-01-22 17:15:00,73.3,39.2,100,100,100,100,0,0,331.2693871,7.642764839,612.612903225806
21-01-22 17:20:00,74.6,38,100,100,100,100,0,0,340.3307419,7.720732742,588.774193548387
21-01-22 17:25:00,75.1,36.9,100,100,100,100,0,0,342.5595161,7.800651935,569.096774193548
21-01-22 17:30:00,75,36.6,100,100,100,100,0,0,343.1504516,7.880940968,548.806451612903
21-01-22 17:35:00,74.6,36.9,100,100,100,100,0,0,342.7588871,7.961020645,533.112903225806
21-01-22 17:40:00,74.5,37.1,100,100,100,100,0,0,342.8413871,8.0411,518.290322580645
21-01-22 17:45:00,74.3,37.1,100,100,100,100,0,0,342.8470323,8.120360323,505.460317460317
21-01-22 17:50:00,73.9,37.2,100,100,100,100,0,0,342.1105323,8.200460161,491.269841269841
21-01-22 17:55:00,73.4,37.4,100,100,100,100,0,0,342.1088889,8.280106984,479.806451612903
21-01-22 18:00:00,73.1,37.4,100,100,100,100,0,0,341.733,8.35931,470.935483870968
21-01-22 18:05:00,73,37.5,100,100,100,100,0,0,341.8485645,8.43903,461.145161290323
21-01-22 18:10:00,73,37.2,100,100,100,99.93,0,0,342.0591452,8.518606935,450.645161290323
21-01-22 18:15:00,72.7,37.2,100,100,100,23.34,0,0,342.1739032,8.5977,443.451612903226
21-01-22 18:20:00,72.4,37.7,100,100,100,0,0,0,341.6501935,8.67733,435
21-01-22 18:25:00,72.1,38,100,100,100,0,0,0,341.585,8.756591452,430.677419354839
21-01-22 18:30:00,72,38.1,100,100,100,0,0,0,342.1839355,8.836719032,426
21-01-22 18:35:00,72.3,38.2,100,100,100,0,0,0,342.8632381,8.916693333,421
21-01-22 18:40:00,72.7,38,100,100,100,0,0,0,343.258,8.996600323,417
21-01-22 18:45:00,72.6,38,100,100,100,0,0,0,343.7104839,9.076739677,413.032258064516
