Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-01-22 18:50:00,72.5,38.1,100,100,100,0,0,0,343.7463226,9.156834194,409.693548387097
21-01-22 18:55:00,72.9,38.4,100,100,100,0,0,0,344.0579355,9.237182581,406.870967741935
21-01-22 19:00:00,73.2,38.4,100,100,100,0,0,0,344.7118065,9.317142903,402.048387096774
21-01-22 19:05:00,73,38.7,100,100,100,0,0,0,344.5251452,9.396993065,399
21-01-22 19:10:00,72.5,39.2,100,100,100,0,0,0,344.9151935,9.477632903,406.612903225806
21-01-22 19:15:00,72.4,39.7,100,100,100,0,0,0,345.3645161,9.557874355,410.870967741935
21-01-22 19:20:00,72.5,39.9,100,100,100,0,0,0,345.3815806,9.638062903,411
21-01-22 19:25:00,72.3,40.1,100,100,100,0,0,0,345.6366452,9.718710161,411
21-01-22 19:30:00,71.9,41,100,100,100,0,0,0,346.1102903,9.799468065,409.096774193548
21-01-22 19:35:00,71.4,42,100,100,100,0,0,0,346.4906774,9.88066371,406.274193548387
21-01-22 19:40:00,70.9,43.2,100,100,100,0,0,0,346.4011452,9.961640484,402.903225806452
21-01-22 19:45:00,70.5,43.9,100,100,100,0,0,0,346.6820968,10.04183226,400
21-01-22 19:50:00,70.1,44.7,100,100,100,0,0,0,346.8359516,10.12219194,399.209677419355
21-01-22 19:55:00,69.7,45.2,100,100,100,0,0,0,346.7488226,10.20317419,409.096774193548
21-01-22 20:00:00,69.6,45.8,100,100,100,0,0,0,347.3377742,10.28420645,412
21-01-22 20:05:00,69.5,45.7,100,100,100,0,0,0,348.0302097,10.36534355,413.693548387097
21-01-22 20:10:00,69.2,45.4,100,100,100,0,0,0,348.4245,10.44625,410.483870967742
21-01-22 20:15:00,68.9,45.2,100,100,100,0,0,0,348.2785806,10.5268871,406.650793650794
21-01-22 20:20:00,68.6,45.1,100,100,100,0,0,0,348.1994032,10.60783871,402.177419354839
21-01-22 20:25:00,68.2,45.1,100,100,100,0,0,0,347.4907903,10.68933065,400
21-01-22 20:30:00,68,45.2,100,100,100,0,0,0,347.4994839,10.7700871,399
21-01-22 20:35:00,67.8,45.2,100,100,100,0,0,0,347.9152581,10.85128065,406.983870967742
21-01-22 20:40:00,67.6,45.5,100,100,100,0,0,0,347.6738226,10.93249839,413
21-01-22 20:45:00,67.5,45.7,100,100,100,0,0,0,347.5247742,11.01244839,415.322580645161
21-01-22 20:50:00,67.1,45.7,100,100,100,0,0,0,347.9629032,11.09329355,413
21-01-22 20:55:00,66.8,45.8,100,100,100,0,0,0,347.8973226,11.17447258,412
21-01-22 21:00:00,66.1,45.2,100,100,100,0,0,0,347.9661935,11.25492903,409.387096774194
21-01-22 21:05:00,64.4,43.2,100,100,100,0,0,0,348.3056452,11.33486613,405.370967741935
21-01-22 21:10:00,64,42.3,100,100,100,0,0,0,347.9630323,11.41666452,403.596774193548
21-01-22 21:15:00,66.1,42.1,100,100,100,0,0,0,348.4301129,11.49760161,399
21-01-22 21:20:00,66.9,41.2,100,100,100,0,0,0,348.1821613,11.57893871,405.064516129032
21-01-22 21:25:00,66.9,40.7,100,100,100,0,0,0,348.0591429,11.65945714,409
21-01-22 21:30:00,66.9,40.6,100,100,100,0,0,0,348.1553871,11.74089032,412
21-01-22 21:35:00,66.7,40.7,100,100,100,0,0,0,347.758129,11.82176452,412.548387096774
21-01-22 21:40:00,66.5,40.7,100,100,100,0,0,0,347.9661935,11.90289194,410
21-01-22 21:45:00,66.2,40.6,100,100,100,0,0,0,348.1264839,11.9835629,459.225806451613
21-01-22 21:50:00,65.8,40.5,100,100,100,0,0,0,347.539,12.0637,623.677419354839
21-01-22 21:55:00,65.4,40.4,100,100,100,0,0,0,347.6579032,12.14399032,854.967741935484
21-01-22 22:00:00,65.1,40.3,100,100,100,0,0,0,347.8232903,12.22348065,1102.12903225806
21-01-22 22:05:00,65.1,40.3,100,100,100,0,0,0,347.8803065,12.30442419,1242.5
21-01-22 22:10:00,65.3,40.2,100,100,100,0,0,0,347.8762742,12.38529516,1302.93548387097
21-01-22 22:15:00,65.6,39.6,100,100,100,0,0,0,347.7486452,12.46595484,1315.67741935484
21-01-22 22:20:00,65.7,39.3,100,100,100,0,0,0,347.6933226,12.54706129,1291.09677419355
21-01-22 22:25:00,65.7,39.4,100,100,100,0,0,0,348.1479677,12.62829839,1246.54838709677
21-01-22 22:30:00,65.7,39.5,100,100,100,0,0,0,347.8912903,12.70813548,1197.1935483871
21-01-22 22:35:00,65.9,39.5,100,100,100,0,0,0,347.982,12.78982258,1140.79032258065
21-01-22 22:40:00,66.2,39.5,100,100,100,0,0,0,348.057871,12.87057903,1085.16129032258
21-01-22 22:45:00,66.2,39.4,100,100,100,0,0,0,347.943871,12.95171613,1026.70967741935
21-01-22 22:50:00,66.2,39.4,100,100,100,0,0,0,347.7550323,13.03254194,974.338709677419
21-01-22 22:55:00,66.1,38.9,100,100,100,0,0,0,347.8950968,13.11205968,955.532258064516
21-01-22 23:00:00,66,38.4,100,100,100,0,0,0,348.3354839,13.19216613,1021.57142857143
21-01-22 23:05:00,66.1,37.9,100,100,100,0,0,0,348.129,13.27310323,1047.25806451613
21-01-22 23:10:00,66.3,37.4,100,100,100,0,0,0,348.0786613,13.3544371,1042.72580645161
21-01-22 23:15:00,66.5,36.9,100,100,100,0,0,0,347.8449355,13.43557742,1012.51612903226
21-01-22 23:20:00,66.5,36.6,100,100,100,0,0,0,347.7517097,13.51668387,974.645161290323
21-01-22 23:25:00,66.4,36.4,100,100,100,0,0,0,347.7567143,13.59671429,953.253968253968
21-01-22 23:30:00,66.3,36.5,100,100,100,0,0,0,347.8898548,13.67720161,1013.46774193548
21-01-22 23:35:00,66.1,36.4,100,100,100,0,0,0,347.8213548,13.75885806,1048.16129032258
21-01-22 23:40:00,66,36.4,100,100,100,0,0,0,347.8853871,13.83979032,1048.55555555556
21-01-22 23:45:00,65.8,36.4,100,100,100,0,0,0,347.7344032,13.92087419,1025.66129032258
21-01-22 23:50:00,65.7,36.6,100,100,100,0,0,0,347.9720476,14.0018127,990.645161290323
21-01-22 23:55:00,65.8,36.6,100,100,100,0,0,0,347.899129,14.08258065,966.809523809524
21-01-23 00:00:00,66,36.4,100,100,100,0,0,0,347.883,14.16315,976.983870967742
21-01-23 00:05:00,65.9,36,100,100,100,0,0,0,347.785,14.2435871,1025.77419354839
21-01-23 00:10:00,65.8,35.9,100,100,100,0,0,0,347.660871,14.32439355,1032.64516129032
21-01-23 00:15:00,65.8,35.7,100,100,100,0,0,0,347.4465484,14.40523065,1015.87301587302
21-01-23 00:20:00,65.7,35.7,100,100,100,0,0,0,347.8757097,14.48636774,982.806451612903
21-01-23 00:25:00,65.9,35.5,100,100,100,0,0,0,348.3371935,14.56618065,967.677419354839
21-01-23 00:30:00,66.2,35.2,100,100,100,0,0,0,348.0049194,14.64642419,963
21-01-23 00:35:00,66.1,35.1,100,100,100,0,0,0,348.3607742,14.72684839,965.322580645161
21-01-23 00:40:00,65.9,35.2,100,100,100,0,0,0,347.9075806,14.80735484,971.290322580645
21-01-23 00:45:00,65.9,35.2,100,100,100,0,0,0,347.8149839,14.88719194,984
21-01-23 00:50:00,65.9,35.3,100,100,100,0,0,0,347.614871,14.96771935,975.354838709677
21-01-23 00:55:00,65.9,35.3,100,100,100,0,0,0,347.7453333,15.04873175,946.596774193548
21-01-23 01:00:00,66.1,35.4,100,100,100,0,0,0,347.9261129,15.13007258,913.935483870968
21-01-23 01:05:00,66.3,35.4,100,100,100,0,0,0,347.982,15.2106871,878.806451612903
21-01-23 01:10:00,66.2,35.4,100,100,100,0,0,0,347.9621613,15.29217903,842.096774193548
21-01-23 01:15:00,66.1,35.4,100,100,100,0,0,0,348.1103333,15.37307143,800.516129032258
21-01-23 01:20:00,65.9,35.4,100,100,100,0,0,0,348.5184839,15.4545871,764.428571428571
21-01-23 01:25:00,65.8,35.5,100,100,100,0,0,0,348.0828065,15.53492742,728.41935483871
21-01-23 01:30:00,66.1,35.6,100,100,100,0,0,0,348.1752258,15.61616452,697.483870967742
21-01-23 01:35:00,66.2,35.4,100,100,100,0,0,0,13.48864839,15.65533548,664.548387096774
21-01-23 01:40:00,66.2,35.5,100,100,100,0,0,0,13.43700476,15.65839048,641.967741935484
21-01-23 01:45:00,66.1,35.6,100,100,100,0,0,0,13.6791,15.66158387,622.483870967742
21-01-23 01:50:00,66,35.8,100,100,100,0,0,0,2.780906129,15.6642629,603.693548387097
21-01-23 01:55:00,65.9,35.9,100,100,100,0,0,0,2.827732903,15.66494677,588.064516129032
21-01-23 02:00:00,65.7,35.9,100,100,100,0,0,0,2.761862581,15.66555806,572.730158730159
21-01-23 02:05:00,65.8,36,100,100,100,0,0,0,2.85392,15.66622222,559.612903225806
21-01-23 02:10:00,65.8,35.8,100,100,100,0,0,0,2.676147097,15.66689355,549.096774193548
21-01-23 02:15:00,65.9,35.7,100,100,100,0,0,0,2.728526613,15.66755161,534.451612903226
21-01-23 02:20:00,66.1,35.5,100,100,100,0,0,0,2.931697742,15.66821613,521.209677419355
21-01-23 02:25:00,66,35.5,100,100,100,0,0,0,2.971857778,15.66883968,509.58064516129
21-01-23 02:30:00,65.9,35.7,100,100,100,0,0,0,2.72932129,15.66952097,501.516129032258
21-01-23 02:35:00,65.9,36,45,45,46,0,0,0,2.658687419,15.67020323,491.936507936508
21-01-23 02:40:00,65.3,36.3,0,0,0,0,0,0,2.88170129,15.67087097,485.253968253968
21-01-23 02:45:00,64.2,36.8,0,0,0,0,0,0,2.72271,15.67146667,477.612903225806
21-01-23 02:50:00,64.2,36.7,0,0,0,0,0,0,2.850745484,15.67214839,470.483870967742
21-01-23 02:55:00,64.4,36.1,0,0,0,0,0,0,2.672180484,15.67283065,465.322580645161
21-01-23 03:00:00,64.5,35.5,0,0,0,0,0,0,2.6571,15.67342581,459.838709677419
21-01-23 03:05:00,64.4,35.1,0,0,0,0,0,0,2.987254677,15.67409516,454
21-01-23 03:10:00,64.8,34.7,0,0,0,0,0,0,2.701543226,15.67477742,449.193548387097
21-01-23 03:15:00,65.3,34.2,0,0,0,0,0,0,2.823767097,15.67541935,445
21-01-23 03:20:00,65.5,33.8,0,0,0,0,0,0,2.6571,15.67608254,442
21-01-23 03:25:00,65.6,33.6,0,0,0,0,0,0,2.6571,15.67672258,437.741935483871
21-01-23 03:30:00,65.8,33.5,0,0,0,0,0,0,2.809475323,15.67740484,434.91935483871
21-01-23 03:35:00,65.8,33.4,0,0,0,0,0,0,0.025396387,15.6775,433
21-01-23 03:40:00,65.8,33.4,0,0,0,0,0,0,0,15.6775,430
21-01-23 03:45:00,65.7,33.4,0,0,0,0,0,0,0.147617,15.6775,428.451612903226
21-01-23 03:50:00,65.8,33.2,0,0,0,0,0,0,0.016666413,15.6775,426.634920634921
21-01-23 03:55:00,65.8,33,0,0,0,0,0,0,0,15.6775,425
21-01-23 04:00:00,65.8,32.9,0,0,0,0,0,0,0,15.6775,425
21-01-23 04:05:00,65.9,32.7,0,0,0,0,0,0,0.128871971,15.6776,422
21-01-23 04:10:00,66,32.6,0,0,0,0,0,0,0.069840065,15.6776,421
21-01-23 04:15:00,65.9,32.4,0,0,0,0,0,0,0.078570339,15.6776,421.516129032258
21-01-23 04:20:00,65.7,32.2,0,0,0,0,0,0,0,15.6776,420.68253968254
21-01-23 04:25:00,65.8,32,0,0,0,0,0,0,0,15.6776,420.870967741935
21-01-23 04:30:00,66.1,31.7,0,0,0,0,0,0,0.00634911,15.6776,419.967741935484
21-01-23 04:35:00,66.2,31.4,0,0,0,0,0,0,0.152378323,15.6776,418
21-01-23 04:40:00,66.1,31.2,0,0,0,0,0,0,0.107934984,15.6776,418
21-01-23 04:45:00,66,31.2,0,0,0,0,0,0,0.083332177,15.6777,418
21-01-23 04:50:00,66,31.3,0,0,0,0,0,0,0.110907911,15.6777,417
21-01-23 04:55:00,66,31.3,0,0,0,0,0,0,0,15.6777,416
21-01-23 05:00:00,65.9,31.3,0,0,0,0,0,0,0.014285516,15.6777,416.920634920635
21-01-23 05:05:00,65.6,31.3,0,0,0,0,0,0,0.147617,15.6777,416.758064516129
21-01-23 05:10:00,64.7,31.6,0,0,0,0,0,0,0.05555471,15.6777,417.41935483871
21-01-23 05:15:00,64.4,32.2,0,0,0,0,0,0,0.147617,15.6777,416
21-01-23 05:20:00,65.1,32,0,0,0,0,0,0,0.030951952,15.6778,415
21-01-23 05:25:00,65,31.7,0,0,0,0,0,0,0.145236074,15.6778,416.935483870968
21-01-23 05:30:00,65.1,31.8,0,0,0,0,0,0,0.147617,15.6778,416
21-01-23 05:35:00,65.8,31.5,0,0,0,0,0,0,0,15.6778,417
21-01-23 05:40:00,66.6,31.2,0,0,0,0,0,0,0.127775619,15.6778,416
21-01-23 05:45:00,67.1,30.4,0,0,0,0,0,0,0,15.6778,416
21-01-23 05:50:00,66.8,30.2,0,0,0,0,0,0,0.161901968,15.6779,417
21-01-23 05:55:00,66.9,30.3,0,0,0,0,0,0,0.149204274,15.6779,415.032258064516
21-01-23 06:00:00,67,30.1,0,0,0,0,0,0,0.295233,15.6779,417
21-01-23 06:05:00,66.8,30.2,0,0,0,0,0,0,0.360311903,15.678,417.306451612903
21-01-23 06:10:00,66.6,30.4,0,0,0,0,0,0,0.369042,15.678,417
21-01-23 06:15:00,66.7,30.4,0,0,0,0,0,0,0.346026613,15.6781,418.064516129032
21-01-23 06:20:00,67.2,30.2,0,0,0,0,0,0,0.311105903,15.67811613,418
21-01-23 06:25:00,67.4,29.9,0,0,0,0,0,0,0.344439,15.6782,418
21-01-23 06:30:00,67.3,29.9,0,0,0,0,0,0,0.170631994,15.67828226,419
21-01-23 06:35:00,67.7,30,0,0,0,0,0,0,0.309518968,15.6783,419.677419354839
21-01-23 06:40:00,68.1,29.7,0,0,0,0,0,0,0.236504429,15.6784,420.5
21-01-23 06:45:00,68.2,29.4,0,0,0,0,0,0,0.253964248,15.6784,421
21-01-23 06:50:00,68.6,29.4,0,0,0,0,0,0,0.104760335,15.6785,420
21-01-23 06:55:00,69.1,29.1,0,0,0,0,0,0,0.053967442,15.6785,420
21-01-23 07:00:00,69.4,28.9,0,0,0,0,0,0,0.303169871,15.6786,422
21-01-23 07:05:00,69.4,29,0,0,0,0,0,0,0.128569594,15.67866129,421
21-01-23 07:10:00,69.8,29,0,0,0,0,0,0,0.273011387,15.6787,420.532258064516
21-01-23 07:15:00,70,29,0,0,0,0,0,0,0.469833661,15.6788,420.693548387097
21-01-23 07:20:00,70.3,29.3,0,0,0,0,0,0,0.715862048,15.67891129,421
21-01-23 07:25:00,70.5,30,0,0,0,0,0,0,1.122206194,15.6791,420.032258064516
21-01-23 07:30:00,70.9,30.9,0,0,0,0,0,0,3.800549524,0.000277974,421
21-01-23 07:35:00,71.3,31.6,0,0,0,0,0,0,163.5698065,0.008978284,421.629032258065
21-01-23 07:40:00,71.7,32.2,0,0,0,0,0,0,350.2946613,0.07939336,477.548387096774
21-01-23 07:45:00,72.1,32.7,0,0,0,0,0,0,353.219871,0.160784452,620.709677419355
21-01-23 07:50:00,72.3,32.8,0,0,0,0,0,0,352.787381,0.242252905,810.290322580645
21-01-23 07:55:00,72.5,32.6,0,0,0,0,0,0,354.039371,0.324297016,1016.82258064516
21-01-23 08:00:00,72.6,32.4,0,0,0,0,0,0,355.6753548,0.406719935,1183.03225806452
21-01-23 08:05:00,72.8,32.4,0,0,0,0,0,0,32.20587742,0.470564839,1249.56451612903
21-01-23 08:10:00,73.2,32.4,0,0,0,0,0,0,34.03774444,0.478186746,1267.83870967742
21-01-23 08:15:00,73.4,32.1,0,0,0,0,0,0,34.6407,11.62653333,1268
21-01-23 08:20:00,73.4,32,0,0,0,0,0,0,34.6407,11.62653333,1268
21-01-23 08:25:00,73.4,31.9,0,0,0,0,0,0,34.6407,11.62653333,1268
21-01-23 08:30:00,73.3,31.8,0,0,0,0,0,0,34.6407,11.62653333,1268
21-01-23 08:35:00,73.2,31.7,32,32,32,6.62,0,0,34.6407,11.62653333,1268
21-01-23 08:40:00,73.3,31.6,100,100,100,95.11,0,0,34.6407,11.62653333,1268
21-01-23 08:45:00,74.3,31.5,100,100,100,100,0,0,34.6407,11.62653333,1268
21-01-23 08:50:00,75.1,30.9,100,100,100,100,0,0,34.6407,11.62653333,1268
21-01-23 08:55:00,75.6,30.5,100,100,100,100,0,0,34.6407,11.62653333,1268
21-01-23 09:00:00,75.7,30.5,100,100,100,100,0,0,34.6407,11.62653333,1268
21-01-23 09:05:00,75.6,30.8,75,75,75,100,0,0,34.6407,11.62653333,1268
21-01-23 09:10:00,74.9,31.3,0,0,0,100,0,0,34.6407,11.62653333,1268
21-01-23 09:15:00,73.6,32.2,0,0,0,100,0,0,34.6407,11.62653333,1268
21-01-23 09:20:00,72.7,33.3,0,0,0,100,0,0,34.6407,11.62653333,1268
21-01-23 09:25:00,72.4,33.9,0,0,0,100,0,0,34.6407,11.62653333,1268
21-01-23 09:30:00,72.4,33.7,0,0,0,100,0,0,34.6407,11.62653333,1268
21-01-23 09:35:00,72.3,33.8,0,0,0,100,0,0,34.6407,11.62653333,1268
21-01-23 09:40:00,72.2,33.6,0,0,0,100,0,0,34.6407,11.62653333,1268
21-01-23 09:45:00,72.1,33.4,0,0,0,100,0,0,34.6407,11.62653333,1268
21-01-23 09:50:00,72.2,33.1,0,0,0,100,0,0,34.6407,11.62653333,1268
21-01-23 09:55:00,72.4,32.7,0,0,0,100,0,0,34.6407,11.62653333,1268
21-01-23 10:00:00,72.5,32.5,0,0,0,100,0,0,34.6407,11.62653333,1268
21-01-23 10:05:00,72.7,32.3,0,0,0,100,0,0,34.6407,11.62653333,0
21-01-23 10:10:00,72.8,32.3,0,0,0,100,0,0,34.6407,11.62653333,0
21-01-23 10:15:00,73,32.3,0,0,0,100,0,0,34.6407,11.62653333,0
21-01-23 10:20:00,73.1,32.2,0,0,0,100,0,0,34.6407,11.62653333,0
21-01-23 10:25:00,73.2,31.9,0,0,0,100,0,0,254.4661311,0.52364159,2.9396690629648
21-01-23 10:30:00,73.3,31.9,0,0,0,100,0,0,272.4087333,0.592166467,6.48143901834407
21-01-23 10:35:00,73.2,31.9,0,0,0,100,0,0,363.0773443,0.688623475,10.0232089737234
21-01-23 10:40:00,73.2,32.1,0,0,0,100,0,0,271.8458852,0.80534823,13.5649789291026
21-01-23 10:45:00,73.1,32.1,0,0,0,100,0,0,306.1298689,0.893245721,17.1067488844819
21-01-23 10:50:00,73.1,32.3,0,0,0,100,0,0,347.19725,0.97954525,20.6485188398612
21-01-23 10:55:00,73.2,32.6,0,0,0,100,0,0,268.662,1.0599,24.1902887952405
21-01-23 11:00:00,73.2,32.9,0,0,0,100,0,0,657.3987705,1.180850492,27.7320587506197
21-01-23 11:05:00,73.5,33,0,0,0,100,0,0,269.0195738,1.260170164,31.273828705999
21-01-23 11:10:00,73,33,0,0,0,100,0,0,255.6676393,1.324824426,34.8155986613783
21-01-23 11:15:00,72.8,34,0,0,0,100,0,0,274.77875,1.393703167,38.3573686167576
21-01-23 11:20:00,73,34.4,0,0,0,100,0,0,409.5316667,1.52625,41.8991385721368
21-01-23 11:25:00,72.9,34.4,0,0,0,100,0,0,417.3962295,1.64774918,45.4409085275161
21-01-23 11:30:00,72.9,34.4,0,0,0,100,0,0,632.0867705,1.790586721,48.9826784828954
21-01-23 11:35:00,73.2,34.4,0,0,0,100,0,0,265.7968667,1.895850333,52.5244484382747
21-01-23 11:40:00,74,34.1,0,0,0,100,0,0,285.5695333,1.969511333,56.0662183936539
21-01-23 11:45:00,73.8,34.1,0,0,0,100,0,0,197.0408361,2.031990328,59.6079883490332
21-01-23 11:50:00,73.7,35.2,0,0,0,100,0,0,221.5211639,2.084261967,63.1497583044125
21-01-23 11:55:00,74.2,35.3,0,0,0,100,0,0,214.6594,2.1449785,66.6915282597918
21-01-23 12:00:00,73.8,35.9,0,0,0,100,0,0,200.7837,2.200139,70.233298215171
21-01-23 12:05:00,74.3,36.1,0,0,0,100,0,0,152.477623,2.247209016,73.7750681705503
21-01-23 12:10:00,73,36.3,0,0,0,100,0,0,159.9810328,2.288084262,77.3168381259296
21-01-23 12:15:00,73,37.2,0,0,0,100,0,0,148.1960492,2.329007213,80.8586080813089
21-01-23 12:20:00,73.6,37.2,0,0,0,100,0,0,148.580377,2.369177541,84.4003780366882
21-01-23 12:25:00,75.2,36.4,0,0,0,100,0,0,219.2455667,2.415512,87.9421479920674
21-01-23 12:30:00,74.9,35.6,0,0,0,100,0,0,185.3356885,2.470958689,91.4839179474467
21-01-23 12:35:00,76,35.4,0,0,0,100,0,0,157.5767377,2.512261803,95.025687902826
21-01-23 12:40:00,74.6,35.5,0,0,0,100,0,0,180.4944,2.556779833,98.5674578582052
21-01-23 12:45:00,73.5,36.9,0,0,0,100,0,0,149.1828333,2.598831667,102.109227813585
21-01-23 12:50:00,72.9,37.5,0,0,0,100,0,0,206.5297833,2.643499333,105.650997768964
21-01-23 12:55:00,72.4,37.9,0,0,0,100,0,0,191.3370984,2.694734098,109.192767724343
21-01-23 13:00:00,72.2,37.7,0,0,0,100,0,0,181.3915082,2.741590984,112.734537679722
21-01-23 13:05:00,71.9,38.2,0,0,0,100,0,0,183.98865,2.790090333,116.276307635102
21-01-23 13:10:00,71.8,39,0,0,0,100,0,0,164.1054333,2.832980667,119.818077590481
21-01-23 13:15:00,72.2,39.2,0,0,0,100,0,0,196.4590492,2.879535246,123.35984754586
21-01-23 13:20:00,72.3,38.8,0,0,0,100,0,0,180.8835738,2.929550984,126.901617501239
21-01-23 13:25:00,72.3,38.7,0,0,0,100,0,0,172.18,2.974688,130.443387456619
21-01-23 13:30:00,72.6,38.4,0,0,0,100,0,0,163.1464426,3.018791967,133.985157411998
21-01-23 13:35:00,72.6,37.8,0,0,0,100,0,0,180.1938033,3.061416721,137.526927367377
21-01-23 13:40:00,72.3,38.2,0,0,0,100,0,0,194.6147,3.109040667,141.068697322757
21-01-23 13:45:00,72.7,38.3,0,0,0,100,0,0,178.26305,3.156950167,144.610467278136
21-01-23 13:50:00,72.8,38.4,0,0,0,100,0,0,162.9930656,3.200522131,148.152237233515
21-01-23 13:55:00,73.2,37.9,0,0,0,100,0,0,145.2522295,3.239751148,151.694007188894
21-01-23 14:00:00,73,37.1,0,0,0,100,0,0,196.9657,3.283011667,155.235777144274
21-01-23 14:05:00,72.9,36.9,0,0,0,100,0,0,194.8796557,3.334460984,158.777547099653
21-01-23 14:10:00,72.9,36.8,0,0,0,100,0,0,160.9454262,3.381254918,162.319317055032
21-01-23 14:15:00,72.5,36.7,0,0,0,100,0,0,167.4841967,3.423947705,165.861087010412
21-01-23 14:20:00,72.8,36.8,0,0,0,100,0,0,151.0001475,3.463557705,169.402856965791
21-01-23 14:25:00,73,36.3,0,0,0,100,0,0,153.1203443,3.502848197,172.94462692117
21-01-23 14:30:00,72.6,36.6,0,0,0,100,0,0,138.5579,3.539145,176.486396876549
21-01-23 14:35:00,72.8,37.1,0,0,0,100,0,0,127.44235,3.5739665,180.028166831929
21-01-23 14:40:00,73.3,36.7,0,0,0,100,0,0,164.5997049,3.610465902,183.569936787308
21-01-23 14:45:00,73.4,36.2,0,0,0,100,0,0,148.3388852,3.65089,187.111706742687
21-01-23 14:50:00,73.1,36.4,0,0,0,100,0,0,129.679,3.687455246,190.653476698066
21-01-23 14:55:00,73.2,36.5,0,0,0,100,0,0,125.0193443,3.718590492,194.195246653446
21-01-23 15:00:00,73.2,36.5,0,0,0,100,0,0,141.9623,3.7530005,197.737016608825
21-01-23 15:05:00,73.1,36.2,0,0,0,100,0,0,138.071,3.788556667,201.278786564204
21-01-23 15:10:00,73.2,36.2,0,0,0,100,0,0,118.3902131,3.822961639,204.820556519584
21-01-23 15:15:00,73,36.3,0,0,0,100,0,0,105.8562787,3.85164541,208.362326474963
21-01-23 15:20:00,73,36.4,0,0,0,100,0,0,94.76173333,3.877323333,211.904096430342
21-01-23 15:25:00,73.3,36.2,0,0,0,100,0,0,98.41933,3.900772,215.445866385721
21-01-23 15:30:00,73.3,36.1,0,0,0,100,0,0,91.74872,3.924850667,218.987636341101
21-01-23 15:35:00,73.3,36,0,0,0,100,0,0,84.80661833,3.947982667,222.52940629648
21-01-23 15:40:00,73.2,36.1,0,0,0,100,0,0,69.06121311,3.967531967,226.071176251859
21-01-23 15:45:00,73,36,0,0,0,100,0,0,66.16937705,3.983690492,229.612946207238
21-01-23 15:50:00,72.8,35.8,0,0,0,100,0,0,52.56794,3.999390667,233.154716162618
21-01-23 15:55:00,72.8,36,0,0,0,100,0,0,55.98622131,4.012089672,236.696486117997
21-01-23 16:00:00,73,36,0,0,0,100,0,0,40.59459836,4.024351311,240.238256073376
21-01-23 16:05:00,73.1,35.8,0,0,0,100,0,0,45.958,4.035011803,243.780026028756
21-01-23 16:10:00,72.9,35.6,0,0,0,100,0,0,354.4616557,4.092389016,247.321795984135
21-01-23 16:15:00,72.8,35.6,0,0,0,100,0,0,366.8274,4.186778,250.863565939514
21-01-23 16:20:00,72.8,35.6,0,0,0,100,0,0,361.5694426,4.280829836,254.405335894893
21-01-23 16:25:00,72.8,35.5,0,0,0,100,0,0,358.5024262,4.374087213,257.947105850273
21-01-23 16:30:00,72.8,35,0,0,0,100,0,0,354.4618525,4.466296885,261.488875805652
21-01-23 16:35:00,72.8,34.9,0,0,0,100,0,0,351.33275,4.5572835,265.030645761031
21-01-23 16:40:00,73.1,34.7,0,0,0,100,0,0,349.9173333,4.647966667,268.57241571641
21-01-23 16:45:00,72.9,34.5,0,0,0,100,0,0,336.1308361,4.735915902,272.11418567179
21-01-23 16:50:00,72.7,34.5,0,0,0,100,0,0,333.7572131,4.82249,275.655955627169
21-01-23 16:55:00,72.6,34.6,0,0,0,100,0,0,342.069,4.909563333,279.197725582548
21-01-23 17:00:00,72.6,34.4,0,0,0,100,0,0,340.6755574,4.99816,282.739495537928
21-01-23 17:05:00,72.6,34,0,0,0,100,0,0,339.5518689,5.086019016,286.281265493307
21-01-23 17:10:00,72.7,33.7,92,92,92,100,0,0,338.19,5.1736,289.823035448686
21-01-23 17:15:00,73.7,33.2,100,100,100,100,0,0,337.355459,5.261190164,293.364805404065
21-01-23 17:20:00,74.7,32.3,100,100,100,100,0,0,341.8753,5.349093,296.906575359445
21-01-23 17:25:00,75,32.2,100,100,100,100,0,0,341.07615,5.437635,300.448345314824
21-01-23 17:30:00,74.6,32.7,100,100,100,100,0,0,341.536,5.525665082,303.990115270203
21-01-23 17:35:00,74.3,33.5,100,100,100,100,0,0,341.4309333,5.614174,307.531885225583
21-01-23 17:40:00,74.4,34.4,100,100,100,100,0,0,341.420459,5.702217049,311.073655180962
21-01-23 17:45:00,74.2,34.5,100,100,100,100,0,0,341.7952295,5.790889836,314.615425136341
21-01-23 17:50:00,73.5,35.1,100,100,100,100,0,0,341.5151148,5.879370984,318.15719509172
21-01-23 17:55:00,72.8,36,100,100,100,100,0,0,341.7264333,5.967711167,321.6989650471
21-01-23 18:00:00,72.8,36.4,100,100,100,100,0,0,342.1547377,6.056032787,325.240735002479
21-01-23 18:05:00,72.9,36.2,100,100,100,100,0,0,341.4464262,6.14449459,328.782504957858
21-01-23 18:10:00,73.1,36.2,100,100,100,100,0,0,341.6721967,6.232867869,332.324274913237
21-01-23 18:15:00,73.2,36.1,100,100,100,100,0,0,342.246377,6.321418033,335.866044868617
21-01-23 18:20:00,73.2,35.8,100,100,100,51.94,0,0,341.917,6.40966,339.407814823996
21-01-23 18:25:00,73.6,35.6,100,100,100,0,0,0,341.9685574,6.498209672,342.949584779375
21-01-23 18:30:00,73.3,35.8,100,100,100,0,0,0,342.9757049,6.586729344,346.491354734755
21-01-23 18:35:00,72.7,36.1,100,100,100,0,0,0,343.287623,6.675624754,350.033124690134
21-01-23 18:40:00,72.2,36.6,100,100,100,0,0,0,343.0513279,6.764354918,353.574894645513
21-01-23 18:45:00,72.3,36.8,100,100,100,0,0,0,343.2563934,6.853043607,357.116664600892
21-01-23 18:50:00,72.6,36.4,100,100,100,0,0,0,343.4180492,6.941796066,360.658434556272
21-01-23 18:55:00,72.3,36.2,100,100,100,0,0,0,344.1501333,7.030900667,364.200204511651
21-01-23 19:00:00,72.3,36.2,100,100,100,0,0,0,344.30525,7.119860167,367.74197446703
21-01-23 19:05:00,72.8,36,100,100,100,0,0,0,344.2044918,7.208824754,371.28374442241
21-01-23 19:10:00,72.6,35.6,100,100,100,0,0,0,343.9733934,7.297918033,374.825514377789
21-01-23 19:15:00,72,35.9,100,100,100,0,0,0,344.8206393,7.387216885,378.367284333168
21-01-23 19:20:00,71.9,36.1,100,100,100,0,0,0,344.9053871,7.469602581,381
21-01-23 19:25:00,72.1,35.9,100,100,100,0,0,0,345.2008065,7.549262258,388.238095238095
21-01-23 19:30:00,71.7,36,100,100,100,0,0,0,345.5646774,7.629278065,407.41935483871
21-01-23 19:35:00,71.1,36.7,100,100,100,0,0,0,345.8854444,7.709723651,417.725806451613
21-01-23 19:40:00,70.7,37.7,100,100,100,0,0,0,346.0827581,7.790315484,421
21-01-23 19:45:00,70.6,38.5,100,100,100,0,0,0,346.4534839,7.871251613,422
21-01-23 19:50:00,70.5,38.9,100,100,100,0,0,0,346.8354516,7.952042258,419
21-01-23 19:55:00,70,39.4,100,100,100,0,0,0,346.949,8.03301,416
21-01-23 20:00:00,69.6,39.9,100,100,100,0,0,0,347.1881452,8.114342097,414
21-01-23 20:05:00,69.5,40.3,100,100,100,0,0,0,347.1352381,8.19545,408.322580645161
21-01-23 20:10:00,69.2,40.1,100,100,100,0,0,0,347.8928571,8.276209524,403.5
21-01-23 20:15:00,68.8,40.4,100,100,100,0,0,0,347.638381,8.357739048,401.677419354839
21-01-23 20:20:00,68.4,40.5,100,100,100,0,0,0,347.8703548,8.438594839,398.854838709677
21-01-23 20:25:00,68.1,40.7,100,100,100,0,0,0,348.375,8.518821452,456.532258064516
21-01-23 20:30:00,68,41,100,100,100,0,0,0,348.0486129,8.599039032,657.838709677419
21-01-23 20:35:00,67.9,40.7,100,100,100,0,0,0,347.7861935,8.679809032,922.854838709677
21-01-23 20:40:00,67.7,40.6,100,100,100,0,0,0,347.478629,8.760703871,1163.70967741935
21-01-23 20:45:00,67.2,40.5,100,100,100,0,0,0,347.4915806,8.841177097,1251.09677419355
21-01-23 20:50:00,66.6,40.5,100,100,100,0,0,0,347.5866129,8.922456774,1252.41935483871
21-01-23 20:55:00,66.2,40.6,100,100,100,0,0,0,348.1841111,9.003286667,1209.72580645161
21-01-23 21:00:00,65.8,40.3,100,100,100,0,0,0,347.6414032,9.083967742,1146.83870967742
21-01-23 21:05:00,65.9,40.2,100,100,100,0,0,0,347.6691613,9.164384516,1080.66129032258
21-01-23 21:10:00,65.9,39.7,100,100,100,0,0,0,347.8303065,9.24549129,1014.17741935484
21-01-23 21:15:00,65.7,39.3,100,100,100,0,0,0,347.8676129,9.32540871,956.333333333333
21-01-23 21:20:00,65.6,39,100,100,100,0,0,0,347.4370323,9.404499194,983.306451612903
21-01-23 21:25:00,65.4,38.8,100,100,100,0,0,0,347.4977778,9.485352381,1063.45161290323
21-01-23 21:30:00,65.5,38.1,100,100,100,0,0,0,347.5706129,9.566399355,1070.53225806452
21-01-23 21:35:00,65.7,37,100,100,100,0,0,0,347.564,9.64719,1034.20967741935
21-01-23 21:40:00,66,35.7,100,100,100,0,0,0,347.5063333,9.728403333,989.387096774194
21-01-23 21:45:00,65.8,34.4,100,100,100,0,0,0,347.8117097,9.808776774,948.354838709677
21-01-23 21:50:00,65.6,33.6,100,100,100,0,0,0,347.3427903,9.888815323,1020.27419354839
21-01-23 21:55:00,65.9,33.1,100,100,100,0,0,0,347.6977097,9.970150323,1061.83870967742
21-01-23 22:00:00,66.2,32.6,100,100,100,0,0,0,347.6405161,10.05086774,1050.37096774194
21-01-23 22:05:00,66.1,32.6,100,100,100,0,0,0,347.4151129,10.13189839,1008.5
21-01-23 22:10:00,66,32.7,100,100,100,0,0,0,347.2358065,10.21181935,959.741935483871
21-01-23 22:15:00,66,33,100,100,100,0,0,0,347.6359355,10.29171613,980.193548387097
21-01-23 22:20:00,66,33,100,100,100,0,0,0,347.2069032,10.37259194,1061.85483870968
21-01-23 22:25:00,66,33,100,100,100,0,0,0,347.4518889,10.45341111,1073.1935483871
21-01-23 22:30:00,66.1,32.8,100,100,100,0,0,0,347.0572742,10.53416613,1045.08064516129
21-01-23 22:35:00,66.2,32.6,100,100,100,0,0,0,346.9592258,10.61403548,998.387096774193
21-01-23 22:40:00,66.3,32.4,100,100,100,0,0,0,347.2485161,10.69418387,955.903225806452
21-01-23 22:45:00,66.2,32.4,100,100,100,0,0,0,347.6013548,10.77457903,1003.25806451613
21-01-23 22:50:00,66,32.5,100,100,100,0,0,0,347.3128387,10.85632903,1049.93548387097
21-01-23 22:55:00,65.6,32.8,100,100,100,0,0,0,347.3293548,10.9373871,1045.67741935484
21-01-23 23:00:00,65.8,32.9,100,100,100,0,0,0,347.4183871,11.01706774,1012.14516129032
21-01-23 23:05:00,66,32.6,100,100,100,0,0,0,347.7024677,11.09685645,971.661290322581
21-01-23 23:10:00,66.2,32.6,100,100,100,0,0,0,347.9840161,11.1775629,953.516129032258
21-01-23 23:15:00,66.1,32.6,100,100,100,0,0,0,347.342,11.258,1040.38709677419
21-01-23 23:20:00,65.9,32.8,100,100,100,0,0,0,347.2454194,11.33902258,1065.70967741935
21-01-23 23:25:00,66,32.9,100,100,100,0,0,0,347.1930806,11.42004194,1048.83870967742
21-01-23 23:30:00,66.3,32.9,100,100,100,0,0,0,347.6125,11.50045,1006.29032258065
21-01-23 23:35:00,66.1,32.8,100,100,100,0,0,0,347.6579032,11.5805871,962.806451612903
21-01-23 23:40:00,65.9,32.9,100,100,100,0,0,0,347.6436452,11.66099355,970.548387096774
21-01-23 23:45:00,65.8,32.9,100,100,100,0,0,0,347.1957903,11.7417371,1046.07936507937
21-01-23 23:50:00,66,33,100,100,100,0,0,0,347.8253065,11.82290806,1056.16129032258
21-01-23 23:55:00,66.2,32.9,100,100,100,0,0,0,347.9039032,11.90407419,1031.90322580645
21-01-24 00:00:00,66.3,32.8,100,100,100,0,0,0,347.8060952,11.98529524,987.5
21-01-24 00:05:00,66.1,32.9,100,100,100,0,0,0,347.6784032,12.06571774,953.666666666667
21-01-24 00:10:00,65.9,32.9,100,100,100,0,0,0,347.7723548,12.14630645,1019.90322580645
21-01-24 00:15:00,65.9,33,100,100,100,0,0,0,348.425,12.22715806,1064.95238095238
21-01-24 00:20:00,66,33,100,100,100,0,0,0,348.251129,12.30769839,1056.88709677419
21-01-24 00:25:00,66.3,33,100,100,100,0,0,0,348.3404839,12.38911613,1025.14285714286
21-01-24 00:30:00,66.3,32.8,100,100,100,0,0,0,347.8578065,12.46954194,978.709677419355
21-01-24 00:35:00,65.8,32.8,100,100,100,0,0,0,348.4007097,12.55004839,957.064516129032
21-01-24 00:40:00,65.8,32.8,100,100,100,0,0,0,347.8729516,12.63098548,1037.45161290323
21-01-24 00:45:00,65.9,32.8,100,100,100,0,0,0,347.5675484,12.71257258,1060.03225806452
21-01-24 00:50:00,66.1,32.7,100,100,100,0,0,0,348.1455806,12.79296129,1037.25806451613
21-01-24 00:55:00,66,32.7,100,100,100,0,0,0,348.2242258,12.87423548,990.338709677419
21-01-24 01:00:00,65.8,32.8,100,100,100,0,0,0,348.228,12.95437258,952.596774193548
21-01-24 01:05:00,65.8,32.8,100,100,100,0,0,0,347.6970968,13.03476935,1010.22580645161
21-01-24 01:10:00,66.2,32.7,100,100,100,0,0,0,347.9472258,13.11541613,1053.51612903226
21-01-24 01:15:00,66.2,32.8,100,100,100,0,0,0,347.7913226,13.19692258,1041.25806451613
21-01-24 01:20:00,66,32.9,100,100,100,0,0,0,348.1958387,13.27782903,1008.46774193548
21-01-24 01:25:00,65.9,33,100,100,100,0,0,0,347.7245323,13.35796613,966.285714285714
21-01-24 01:30:00,66.1,33,100,100,100,0,0,0,348.2348571,13.43865714,975.483870967742
21-01-24 01:35:00,66.2,33,100,100,100,0,0,0,348.031,13.5194129,1034.71428571429
21-01-24 01:40:00,65.9,33.1,100,100,100,0,0,0,348.1419355,13.60085484,1039.09677419355
21-01-24 01:45:00,65.8,33.1,100,100,100,0,0,0,336.9957258,13.68099355,1011.1935483871
21-01-24 01:50:00,66,33.1,100,100,100,0,0,0,336.9444677,13.75905323,969.258064516129
21-01-24 01:55:00,66.1,32.8,100,100,100,0,0,0,337.3091613,13.83647419,965.354838709677
21-01-24 02:00:00,66.1,32.5,100,100,100,0,0,0,337.0552581,13.91482581,1034.61290322581
21-01-24 02:05:00,65.9,32.3,100,100,100,0,0,0,337.670871,13.99328065,1044.17741935484
21-01-24 02:10:00,66,32.3,100,100,100,0,0,0,337.1189355,14.07170645,1019.66666666667
21-01-24 02:15:00,66,32.2,100,100,100,0,0,0,337.0137419,14.15013226,977.258064516129
21-01-24 02:20:00,65.9,32.1,100,100,100,0,0,0,336.9979355,14.22752258,925.177419354839
21-01-24 02:25:00,65.8,31.9,100,100,100,0,0,0,337.4278548,14.30484516,882.435483870968
21-01-24 02:30:00,65.8,31.7,100,100,100,0,0,0,337.353,14.38363226,839.225806451613
21-01-24 02:35:00,65.8,31.7,100,100,100,0,0,0,337.4585484,14.46242581,797.47619047619
21-01-24 02:40:00,65.9,31.6,100,100,100,0,0,0,337.2645323,14.54148387,760.274193548387
21-01-24 02:45:00,66.2,31.5,100,100,100,0,0,0,337.5375556,14.61994286,722.774193548387
21-01-24 02:50:00,66.1,31.2,100,100,100,0,0,0,337.3600323,14.69750968,691.645161290323
21-01-24 02:55:00,65.8,31.4,100,100,100,0,0,0,337.3763871,14.7758629,659.177419354839
21-01-24 03:00:00,65.8,31.5,100,100,100,0,0,0,337.6474921,14.85461429,634.451612903226
21-01-24 03:05:00,66,31.3,100,100,100,0,0,0,2.89518871,14.90961935,610.370967741935
21-01-24 03:10:00,65.9,31.1,100,100,100,0,0,0,3.00074629,14.91030161,591.838709677419
21-01-24 03:15:00,65.7,31.2,100,100,100,0,0,0,2.753927742,14.91096774,573.645161290323
21-01-24 03:20:00,65.9,31.2,100,100,100,0,0,0,2.871384839,14.91163226,561.532258064516
21-01-24 03:25:00,65.9,31,100,100,100,0,0,0,2.926558413,14.91224921,547.967741935484
21-01-24 03:30:00,66.3,31,100,100,100,0,0,0,2.720590323,14.91293226,534.322580645161
21-01-24 03:35:00,66.1,31,100,100,100,0,0,0,0.007142748,14.91341452,524.467741935484
21-01-24 03:40:00,66,31.3,100,100,100,0,0,0,0.145236081,14.9135,517
21-01-24 03:45:00,65.9,31.5,100,100,100,0,0,0,0,14.9135,504.483870967742
21-01-24 03:50:00,65.9,31.6,100,100,100,0,0,0,0.063491097,14.9135,498.677419354839
21-01-24 03:55:00,66,31.7,100,100,100,0,0,0,0,14.9135,491
21-01-24 04:00:00,66,31.6,100,100,100,0,0,0,0.102379532,14.9135,483.983870967742
21-01-24 04:05:00,66,31.7,69,69,69,0,0,0,0.014285497,14.9135,477.838709677419
21-01-24 04:10:00,65.3,32,0,0,0,0,0,0,0,14.9135,472
21-01-24 04:15:00,64,32.5,0,0,0,0,0,0,0,14.9136,467
21-01-24 04:20:00,64.1,32.5,0,0,0,0,0,0,0,14.9136,463.322580645161
21-01-24 04:25:00,64.7,31.7,0,0,0,0,0,0,0.076189419,14.9136,458.5
21-01-24 04:30:00,64.5,31,0,0,0,0,0,0,0.099998613,14.9136,454.661290322581
21-01-24 04:35:00,65,30.8,0,0,0,0,0,0,0.154759661,14.9136,450.822580645161
21-01-24 04:40:00,65.2,30.1,0,0,0,0,0,0,0,14.9136,447.984126984127
21-01-24 04:45:00,65.1,29.8,0,0,0,0,0,0,0.107141261,14.9136,444.161290322581
21-01-24 04:50:00,65.4,29.7,0,0,0,0,0,0,0.130156877,14.9136,442.322580645161
21-01-24 04:55:00,65.8,29.4,0,0,0,0,0,0,0.025396439,14.9137,441.492063492063
21-01-24 05:00:00,65.8,29,0,0,0,0,0,0,0.066665652,14.9137,438.661290322581
21-01-24 05:05:00,65.8,29,0,0,0,0,0,0,0.014285497,14.9137,436.822580645161
21-01-24 05:10:00,65.7,29,0,0,0,0,0,0,0.002380919,14.9137,435
21-01-24 05:15:00,65.8,29,0,0,0,0,0,0,0.026190113,14.9137,434.161290322581
21-01-24 05:20:00,66.3,28.9,0,0,0,0,0,0,0.147617,14.9137,433.322580645161
21-01-24 05:25:00,66.3,28.7,0,0,0,0,0,0,0,14.9137,432.483870967742
21-01-24 05:30:00,66.2,28.7,0,0,0,0,0,0,0.133331032,14.9138,432
21-01-24 05:35:00,66.1,28.9,0,0,0,0,0,0,0.031745484,14.9138,431.822580645161
21-01-24 05:40:00,66.1,29,0,0,0,0,0,0,0.196822,14.9138,431
21-01-24 05:45:00,66,29.1,0,0,0,0,0,0,0,14.9138,432
21-01-24 05:50:00,66,29.1,0,0,0,0,0,0,0.066665516,14.9138,430.677419354839
21-01-24 05:55:00,65.9,29.1,0,0,0,0,0,0,0.0246028,14.9138,429.516129032258
21-01-24 06:00:00,65.7,29.1,0,0,0,0,0,0,0.161902103,14.9139,429
21-01-24 06:05:00,66,29.1,0,0,0,0,0,0,0.18888571,14.9139,430
21-01-24 06:10:00,66.3,28.9,0,0,0,0,0,0,0.196822,14.914,428.983870967742
21-01-24 06:15:00,66.8,28.8,0,0,0,0,0,0,0.191267129,14.914,429
21-01-24 06:20:00,67.2,28.7,0,0,0,0,0,0,0.146822897,14.9141,428
21-01-24 06:25:00,67.5,28.6,0,0,0,0,0,0,0.2460281,14.9142,429
21-01-24 06:30:00,68,28.5,0,0,0,0,0,0,0.195235065,14.9142,426.645161290323
21-01-24 06:35:00,67.9,28.4,0,0,0,0,0,0,0.106347619,14.9143,428
21-01-24 06:40:00,67.8,28.5,0,0,0,0,0,0,0.393645,14.9143,428
21-01-24 06:45:00,68.1,28.4,0,0,0,0,0,0,0.139025511,14.9144,428
21-01-24 06:50:00,68.5,28.1,0,0,0,0,0,0,0.147617,14.9144,427
21-01-24 06:55:00,68.9,27.7,0,0,0,0,0,0,0.2952335,14.9145,426.516129032258
21-01-24 07:00:00,69.4,27.6,0,0,0,0,0,0,0.242853452,14.91453226,427.354838709677
21-01-24 07:05:00,69.7,27.4,0,0,0,0,0,0,0.15555329,14.9146,427
21-01-24 07:10:00,69.9,27.2,0,0,0,0,0,0,0.492056,14.9147,427.016129032258
21-01-24 07:15:00,70.1,27.1,0,0,0,0,0,0,0.613482065,14.9148,427
21-01-24 07:20:00,70.3,27.2,0,0,0,0,0,0,1.263472419,14.91506613,426
21-01-24 07:25:00,70.6,27.9,0,0,0,0,0,0,2.09124,14.91545,426
21-01-24 07:30:00,70.8,28.8,0,0,0,0,0,0,2.982494516,0.000462047,425
21-01-24 07:35:00,71.1,29.8,0,0,0,0,0,0,121.5980968,0.004603645,425.193548387097
21-01-24 07:40:00,71.5,30.3,0,0,0,0,0,0,348.917,0.0704807,499.5
21-01-24 07:45:00,72,30.9,0,0,0,0,0,0,356.671381,0.152314444,679.306451612903
21-01-24 07:50:00,72.4,30.9,0,0,0,0,0,0,359.5437419,0.235550887,917.290322580645
21-01-24 07:55:00,72.8,30.9,0,0,0,0,0,0,363.826,0.3197285,1144.09677419355
21-01-24 08:00:00,73,30.8,0,0,0,0,0,0,369.6003226,0.40517571,1251.90322580645
21-01-24 08:05:00,73.2,30.7,0,0,0,0,0,0,48.27698065,0.479788355,1284.61290322581
21-01-24 08:10:00,73.5,30.7,0,0,0,0,0,0,55.3563,0.491974,1270.85483870968
21-01-24 08:15:00,73.5,30.6,0,0,0,0,0,0,58.2594,13.787369,1259
21-01-24 08:20:00,73.4,30.7,0,0,0,0,0,0,58.2594,13.787369,1259
21-01-24 08:25:00,73.3,30.8,0,0,0,0,0,0,58.2594,13.787369,1259
21-01-24 08:30:00,73.3,30.8,0,0,0,0,0,0,58.2594,13.787369,1259
21-01-24 08:35:00,73.3,30.9,22,22,22,0.11,0,0,58.2594,13.787369,1259
21-01-24 08:40:00,73.3,30.9,100,100,100,81.62,0,0,58.2594,13.787369,1259
21-01-24 08:45:00,74.3,31.2,100,100,100,100,0,0,58.2594,13.787369,1259
21-01-24 08:50:00,75.5,30.5,100,100,100,100,0,0,58.2594,13.787369,1259
21-01-24 08:55:00,75.9,30.3,100,100,100,100,0,0,58.2594,13.787369,1259
21-01-24 09:00:00,75.9,30.5,100,100,100,100,0,0,58.2594,13.787369,1259
21-01-24 09:05:00,76,30.8,85,85,85,100,0,0,58.2594,13.787369,1259
21-01-24 09:10:00,75.3,31,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 09:15:00,73.6,32.1,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 09:20:00,72.7,33.1,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 09:25:00,72.5,33.4,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 09:30:00,72.4,33.5,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 09:35:00,72.5,33.3,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 09:40:00,72.5,33.3,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 09:45:00,72.8,33,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 09:50:00,72.8,32.7,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 09:55:00,72.8,32.6,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 10:00:00,72.7,32.7,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 10:05:00,73,32.6,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 10:10:00,73,32.3,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 10:15:00,73,32.3,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 10:20:00,73,32.5,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 10:25:00,72.8,32.9,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 10:30:00,72.9,32.8,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 10:35:00,73,33,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 10:40:00,72.9,33,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 10:45:00,72.9,33,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 10:50:00,73,33.2,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 10:55:00,73,33.2,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 11:00:00,73.3,33.1,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 11:05:00,73.4,33.2,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 11:10:00,73.2,33.3,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 11:15:00,73.2,33.8,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 11:20:00,73.5,34.1,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 11:25:00,73.6,34.4,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 11:30:00,73.7,34.6,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 11:35:00,73.3,35.2,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 11:40:00,73.5,35.9,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 11:45:00,74.1,36.1,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 11:50:00,74.2,35.9,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 11:55:00,74.2,35.7,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 12:00:00,73.9,35.6,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 12:05:00,73.5,36,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 12:10:00,75.1,35.6,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 12:15:00,75.7,34.8,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 12:20:00,75.8,34.6,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 12:25:00,75.5,34.8,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 12:30:00,76.5,34.5,0,0,0,100,0,0,58.2594,13.787369,1259
21-01-24 12:35:00,75.8,34.7,0,0,0,100,0,0,726.3729836,0.574294492,5.06276614361547
21-01-24 12:40:00,74.9,35.8,0,0,0,100,0,0,333.6166885,0.700548738,11.6952108732427
21-01-24 12:45:00,75.4,35.8,0,0,0,100,0,0,290.7522623,0.777711443,18.32765560287
21-01-24 12:50:00,75.3,36,0,0,0,100,0,0,231.7064918,0.845637951,24.9601003324972
21-01-24 12:55:00,76.3,36,0,0,0,100,0,0,254.1159836,0.909159279,31.5925450621245
21-01-24 13:00:00,77.1,35.6,0,0,0,100,0,0,283.3135833,0.977278,38.2249897917517
21-01-24 13:05:00,76,33.8,0,0,0,100,73.17,35.2,285.8845738,1.051391311,44.857434521379
21-01-24 13:10:00,75.5,29.6,0,0,0,100,62.83,0,223.0349167,1.116522833,51.4898792510062
21-01-24 13:15:00,75.1,31,0,0,0,100,0,0,228.0296066,1.177901639,58.1223239806335
21-01-24 13:20:00,74.4,32.7,0,0,0,100,0,0,255.3716167,1.241499333,64.7547687102607
21-01-24 13:25:00,74.7,33.5,0,0,0,100,0,0,207.619082,1.30199541,71.387213439888
21-01-24 13:30:00,74.4,34,0,0,0,100,0,0,197.9161148,1.353542459,78.0196581695153
21-01-24 13:35:00,74.1,34.6,0,0,0,100,0,0,183.1180984,1.402590984,84.6521028991425
21-01-24 13:40:00,74.6,34.8,0,0,0,100,0,0,182.184,1.449766557,91.2845476287698
21-01-24 13:45:00,74.1,35.2,0,0,0,100,0,0,193.9080492,1.498353934,97.916992358397
21-01-24 13:50:00,73.6,36.2,0,0,0,100,0,0,185.9069672,1.548287049,104.549437088024
21-01-24 13:55:00,73.6,36.6,0,0,0,100,0,0,213.6127213,1.598715738,111.181881817652
21-01-24 14:00:00,73.5,37.1,0,0,0,100,0,0,201.3,1.65521,117.814326547279
21-01-24 14:05:00,73.3,37.5,0,0,0,100,0,0,380.54565,1.7140435,124.446771276906
21-01-24 14:10:00,72.9,38.1,0,0,0,100,0,0,533.2503,1.843178,131.079216006533
21-01-24 14:15:00,72.3,38.8,0,0,0,100,0,0,532.84225,1.979171,137.711660736161
21-01-24 14:20:00,72.8,39.1,0,0,0,100,0,0,519.9062,2.114888,144.344105465788
21-01-24 14:25:00,72.8,39,0,0,0,100,0,0,529.304,2.25146,150.976550195415
21-01-24 14:30:00,72.2,39.2,0,0,0,100,0,0,511.3210984,2.383770328,157.608994925042
21-01-24 14:35:00,72.4,39.7,0,0,0,100,0,0,493.2398033,2.514314426,164.24143965467
21-01-24 14:40:00,72.8,39.3,0,0,0,100,0,0,471.1221475,2.637923934,170.873884384297
21-01-24 14:45:00,72.6,38.9,0,0,0,100,0,0,463.345377,2.759437377,177.506329113924
21-01-24 14:50:00,72.6,39,0,0,0,100,0,0,451.6582951,2.877377869,184.138773843551
21-01-24 14:55:00,72.7,38.8,0,0,0,100,0,0,503.6544754,3.000349508,190.771218573179
21-01-24 15:00:00,72.9,38.6,0,0,0,100,0,0,493.2062787,3.126547049,197.403663302806
21-01-24 15:05:00,72.9,38.3,38,38,39,100,0,0,476.3470328,3.252224262,204.036108032433
21-01-24 15:10:00,73.2,38.4,100,100,100,100,0,0,459.9559836,3.373808197,210.66855276206
21-01-24 15:15:00,74.8,37.8,100,100,100,100,0,0,486.4547213,3.492182623,217.300997491688
21-01-24 15:20:00,75.7,37,100,100,100,100,0,0,462.1135574,3.614901475,223.933442221315
21-01-24 15:25:00,75.8,37.1,100,100,100,100,0,0,433.4103115,3.73000377,230.565886950942
21-01-24 15:30:00,75.8,37.4,100,100,100,100,0,0,430.8803934,3.840403115,237.198331680569
21-01-24 15:35:00,75.3,37.7,100,100,100,100,0,0,399.1116885,3.948442787,243.830776410197
21-01-24 15:40:00,74.9,38.1,100,100,100,100,0,0,413.0362773,4.054998555,250.463221139824
21-01-24 15:45:00,74.4,38.6,100,100,100,100,0,0,443.6895902,4.166231803,257.095665869451
21-01-24 15:50:00,73.9,39.4,100,100,100,100,0,0,432.2241639,4.27812377,263.728110599078
21-01-24 15:55:00,73.3,40,100,100,100,100,0,0,404.5949016,4.386088361,270.360555328706
21-01-24 16:00:00,73.2,40.4,100,100,100,100,0,0,417.2592131,4.493176885,276.993000058333
21-01-24 16:05:00,73.1,40.6,100,100,100,100,0,0,427.4836885,4.603072459,283.62544478796
21-01-24 16:10:00,72.8,40.9,100,100,100,100,0,0,425.1635738,4.712845082,290.257889517587
21-01-24 16:15:00,72.5,41.2,100,100,100,100,0,0,462.1412459,4.830720164,296.890334247215
21-01-24 16:20:00,72.6,41.4,100,100,100,100,0,0,392.4292459,4.939605738,303.522778976842
21-01-24 16:25:00,73.1,41,100,100,100,100,0,0,404.6740328,5.040323934,310.155223706469
21-01-24 16:30:00,72.6,41,100,100,100,100,0,0,393.3507705,5.146744098,316.787668436096
21-01-24 16:35:00,72.5,41.3,100,100,100,100,0,0,369.0399016,5.245191148,323.420113165724
21-01-24 16:40:00,72.3,41.1,100,100,100,100,0,0,361.5104754,5.33959541,330.052557895351
21-01-24 16:45:00,72.3,41.1,100,100,100,100,0,0,346.1817705,5.43061459,336.685002624978
21-01-24 16:50:00,72.8,40.8,100,100,100,100,0,0,342.1410656,5.519915246,343.317447354605
21-01-24 16:55:00,73.6,40.2,100,100,100,100,0,0,346.5735574,5.608421967,349.949892084233
21-01-24 17:00:00,74.2,39.6,100,100,100,100,0,0,345.2147333,5.698389,356.58233681386
21-01-24 17:05:00,75.2,38.9,100,100,100,100,0,0,343.2949167,5.787371667,363.214781543487
21-01-24 17:10:00,75.3,38.4,100,100,100,100,0,0,340.1518667,5.87568,369.847226273114
21-01-24 17:15:00,74.4,38.6,100,100,100,100,0,0,341.00515,5.963700833,376.479671002742
21-01-24 17:20:00,74.1,39.2,100,100,100,100,0,0,341.8026452,6.034910323,379
21-01-24 17:25:00,73.1,39.7,100,100,100,100,0,0,341.2064355,6.113267581,391.467741935484
21-01-24 17:30:00,72.1,40.7,100,100,100,100,0,0,341.7771129,6.191629677,470.161290322581
21-01-24 17:35:00,71.9,40.9,100,100,100,100,0,0,341.772871,6.270611935,685.322580645161
21-01-24 17:40:00,72.1,40.7,100,100,100,100,0,0,341.5053968,6.349430952,948.290322580645
21-01-24 17:45:00,71.9,40.4,100,100,100,100,0,0,341.4393871,6.428618065,1174.22580645161
21-01-24 17:50:00,71.5,40.4,100,100,100,100,0,0,340.8011613,6.508131935,1251.71428571429
21-01-24 17:55:00,71.4,40.3,100,100,100,100,0,0,340.8975806,6.587049516,1252.90322580645
21-01-24 18:00:00,71.7,39.8,100,100,100,100,0,0,340.5440968,6.666445161,1218.22580645161
21-01-24 18:05:00,71.9,39.2,100,100,100,100,0,0,340.132746,6.745529365,1166.90322580645
21-01-24 18:10:00,72.3,38.8,100,100,100,100,0,0,340.601,6.825085645,1110.70967741935
21-01-24 18:15:00,72.5,38.2,100,100,100,98,0,0,340.3218871,6.904481129,1050.74193548387
21-01-24 18:20:00,72.9,37.9,100,100,100,10.27,0,0,341.0044839,6.98308871,991.967741935484
21-01-24 18:25:00,73,37.8,100,100,100,0,0,0,341.4090323,7.062622903,947.725806451613
21-01-24 18:30:00,72.8,37.7,100,100,100,0,0,0,341.634,7.140658065,1023.53225806452
21-01-24 18:35:00,72.3,37.5,100,100,100,0,0,0,341.4579516,7.22048,1075.09677419355
21-01-24 18:40:00,71.9,37,100,100,100,0,0,0,342.1365161,7.300514839,1074.1935483871
21-01-24 18:45:00,72.5,36.1,100,100,100,0,0,0,342.5168387,7.380010645,1038.32258064516
21-01-24 18:50:00,72.9,35,100,100,100,0,0,0,342.9091613,7.459597097,991.967741935484
21-01-24 18:55:00,72.9,34.3,100,100,100,0,0,0,343.1684194,7.538930806,959.209677419355
21-01-24 19:00:00,72.7,34,100,100,100,0,0,0,343.1445484,7.618011935,1001.41935483871
21-01-24 19:05:00,73,33.7,100,100,100,0,0,0,343.3721935,7.697944839,1070.83870967742
21-01-24 19:10:00,72.9,33.3,100,100,100,0,0,0,343.7362258,7.778325806,1071.27419354839
21-01-24 19:15:00,72.7,33.4,100,100,100,0,0,0,344.7101935,7.858377258,1041.27419354839
21-01-24 19:20:00,72.1,33.5,100,100,100,0,0,0,343.942371,7.93903371,997.161290322581
21-01-24 19:25:00,71.6,33.6,100,100,100,0,0,0,344.5010645,8.018400968,962.809523809524
21-01-24 19:30:00,71.4,33.9,100,100,100,0,0,0,344.4948548,8.098334516,980.241935483871
21-01-24 19:35:00,71.5,33.9,100,100,100,0,0,0,345.0367419,8.178709355,1062.09677419355
21-01-24 19:40:00,71.3,34,100,100,100,0,0,0,345.1585397,8.259359206,1075
21-01-24 19:45:00,70.9,34.8,100,100,100,0,0,0,345.423,8.340034839,1051.54838709677
21-01-24 19:50:00,70.5,35.7,100,100,100,0,0,0,345.8769355,8.420989355,1011.90322580645
21-01-24 19:55:00,70.1,36.4,100,100,100,0,0,0,346.0291935,8.500797097,967.822580645161
21-01-24 20:00:00,69.6,37.2,100,100,100,0,0,0,345.6499677,8.581025484,954.483870967742
21-01-24 20:05:00,69.1,37.7,100,100,100,0,0,0,345.7705161,8.660390323,1034.41935483871
21-01-24 20:10:00,69,38.3,100,100,100,0,0,0,345.9736774,8.741116774,1054.79032258065
21-01-24 20:15:00,69,38.2,100,100,100,0,0,0,345.915,8.821506508,1041.56451612903
21-01-24 20:20:00,68.8,38.2,100,100,100,0,0,0,335.6595968,8.901210645,1001.79032258065
21-01-24 20:25:00,68.5,38.2,100,100,100,0,0,0,336.0918889,8.978769365,962.741935483871
21-01-24 20:30:00,68.2,38.5,100,100,100,0,0,0,336.1293548,9.056255161,982.612903225806
21-01-24 20:35:00,68,38.8,100,100,100,0,0,0,336.9217097,9.133947742,1053.22580645161
21-01-24 20:40:00,67.8,39,100,100,100,0,0,0,336.9760645,9.211967419,1057.5873015873
21-01-24 20:45:00,67.5,38.9,100,100,100,0,0,0,336.7116508,9.29114127,1028.74193548387
21-01-24 20:50:00,67.3,38.8,100,100,100,0,0,0,337.0025161,9.369417097,988.032258064516
21-01-24 20:55:00,67,38.6,100,100,100,0,0,0,336.927,9.447163333,956.612903225806
21-01-24 21:00:00,66.7,38.6,100,100,100,0,0,0,336.9845,9.524655,1018.1935483871
