Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-01-24 21:05:00,66.6,38.6,100,100,100,0,0,0,336.7484516,9.602836452,1053.35483870968
21-01-24 21:10:00,66.4,38.5,100,100,100,0,0,0,336.6808065,9.680816452,1045.93548387097
21-01-24 21:15:00,66.2,38.3,100,100,100,0,0,0,336.8135968,9.759109194,1008.85483870968
21-01-24 21:20:00,66.1,38.1,100,100,100,0,0,0,336.6325645,9.837332903,966.806451612903
21-01-24 21:25:00,65.8,37.9,100,100,100,0,0,0,336.6583226,9.915295806,969.666666666667
21-01-24 21:30:00,65.4,37.8,100,100,100,0,0,0,336.5828095,9.993857143,1040.5
21-01-24 21:35:00,65.1,37.7,100,100,100,0,0,0,336.823371,10.07267258,1050.35483870968
21-01-24 21:40:00,65.1,37.5,100,100,100,0,0,0,337.0689355,10.15109032,1022.22580645161
21-01-24 21:45:00,65.5,37.1,100,100,100,0,0,0,336.861,10.22968065,984.129032258065
21-01-24 21:50:00,65.5,36.6,100,100,100,0,0,0,336.4859677,10.30794032,957.532258064516
21-01-24 21:55:00,65.4,36.3,100,100,100,0,0,0,336.5286667,10.38551429,999.677419354839
21-01-24 22:00:00,65.5,36.3,100,100,100,0,0,0,336.911,10.46441613,1038.47619047619
21-01-24 22:05:00,65.8,36,100,100,100,0,0,0,336.8385323,10.54274194,1029.16129032258
21-01-24 22:10:00,65.9,35.5,100,100,100,0,0,0,336.4902419,10.62131774,994.709677419355
21-01-24 22:15:00,65.8,35.3,100,100,100,0,0,0,336.8419839,10.69882097,965
21-01-24 22:20:00,65.7,35.2,100,100,100,0,0,0,337.8519677,10.77644194,972.709677419355
21-01-24 22:25:00,65.8,35.1,100,100,100,0,0,0,336.954871,10.85497419,1051.66129032258
21-01-24 22:30:00,66.1,35.1,100,100,100,0,0,0,336.9041129,10.93275484,1065.46774193548
21-01-24 22:35:00,66.2,34.9,100,100,100,0,0,0,336.5757581,11.01131452,1038.96774193548
21-01-24 22:40:00,66,34.9,100,100,100,0,0,0,336.8215806,11.08986774,998.967741935484
21-01-24 22:45:00,66,34.9,100,100,100,0,0,0,336.6364194,11.16775484,963.387096774194
21-01-24 22:50:00,66,34.8,100,100,100,0,0,0,336.937629,11.24507742,973.435483870968
21-01-24 22:55:00,66.1,34.6,100,100,100,0,0,0,336.7732742,11.32374677,1033.29032258065
21-01-24 23:00:00,66.2,34.5,100,100,100,0,0,0,336.721,11.40151429,1039.54838709677
21-01-24 23:05:00,65.9,34.5,100,100,100,0,0,0,336.6913871,11.47997742,1012.08064516129
21-01-24 23:10:00,65.8,34.5,100,100,100,0,0,0,336.6570161,11.55700645,973.548387096774
21-01-24 23:15:00,65.9,34.5,100,100,100,0,0,0,336.9441129,11.63519355,960
21-01-24 23:20:00,66.1,34.3,100,100,100,0,0,0,336.5644194,11.71281935,994.709677419355
21-01-24 23:25:00,65.9,34.1,100,100,100,0,0,0,336.9931935,11.79094839,1048.98387096774
21-01-24 23:30:00,65.8,34.2,100,100,100,0,0,0,336.6124762,11.86952063,1053.25806451613
21-01-24 23:35:00,65.8,34.2,100,100,100,0,0,0,336.4761774,11.94771935,1019.11111111111
21-01-24 23:40:00,66.1,34,100,100,100,0,0,0,336.8911613,12.02559839,977.709677419355
21-01-24 23:45:00,66.2,33.7,100,100,100,0,0,0,336.8729032,12.10325161,958.241935483871
21-01-24 23:50:00,65.9,33.7,100,100,100,0,0,0,336.7080952,12.18062857,1005.82258064516
21-01-24 23:55:00,65.8,33.9,100,100,100,0,0,0,336.5043548,12.25891935,1037.1746031746
21-01-25 00:00:00,65.9,33.8,100,100,100,0,0,0,336.3994355,12.33745323,1023.64516129032
21-01-25 00:05:00,66.1,33.5,100,100,100,0,0,0,337.1994516,12.41462581,986.677419354839
21-01-25 00:10:00,66.1,33.3,100,100,100,0,0,0,337.0135484,12.49344516,961.838709677419
21-01-25 00:15:00,65.8,33.4,100,100,100,0,0,0,336.1959032,12.57230323,931.403225806452
21-01-25 00:20:00,65.9,33.4,100,100,100,0,0,0,336.9009677,12.65058548,899.451612903226
21-01-25 00:25:00,66.2,33.3,100,100,100,0,0,0,337.058,12.72961452,861.032258064516
21-01-25 00:30:00,66.1,33.1,100,100,100,0,0,0,337.058,12.80722857,825.806451612903
21-01-25 00:35:00,65.8,33.1,100,100,100,0,0,0,336.8933871,12.88602581,789.548387096774
21-01-25 00:40:00,65.8,33.1,100,100,100,0,0,0,336.6697419,12.96488387,754.677419354839
21-01-25 00:45:00,65.9,32.8,100,100,100,0,0,0,336.758371,13.04347097,724.774193548387
21-01-25 00:50:00,66,32.5,100,100,100,0,0,0,336.9690645,13.12070968,691.806451612903
21-01-25 00:55:00,66,32.2,100,100,100,0,0,0,337.2597419,13.19972903,664.285714285714
21-01-25 01:00:00,65.9,32.2,100,100,100,0,0,0,336.7185161,13.27797097,642.387096774194
21-01-25 01:05:00,65.8,32.2,100,100,100,0,0,0,336.9548387,13.35627581,622.516129032258
21-01-25 01:10:00,65.8,32.2,100,100,100,0,0,0,2.75551,13.38690968,603.741935483871
21-01-25 01:15:00,65.9,32.2,100,100,100,0,0,0,2.908592857,13.3875873,591
21-01-25 01:20:00,66.2,32.2,100,100,100,0,0,0,2.95233,13.38824194,577.079365079365
21-01-25 01:25:00,66.3,32.1,100,100,100,0,0,0,2.898363226,13.38890968,565.435483870968
21-01-25 01:30:00,66.1,32.2,100,100,100,0,0,0,2.822971613,13.3895371,554.193548387097
21-01-25 01:35:00,65.8,32.3,100,100,100,0,0,0,2.939636935,13.39022097,544.047619047619
21-01-25 01:40:00,66,32.4,100,100,100,0,0,0,2.807100645,13.39080968,532.870967741935
21-01-25 01:45:00,65.9,32.2,100,100,100,0,0,0,2.890431935,13.3914871,524.096774193548
21-01-25 01:50:00,65.7,32.3,100,100,100,0,0,0,2.728528065,13.39217097,518.274193548387
21-01-25 01:55:00,65.7,32.4,100,100,100,0,0,0,2.795191452,13.39280645,509
21-01-25 02:00:00,66,32.5,100,100,100,0,0,0,2.934871935,13.39347097,503
21-01-25 02:05:00,66.1,32.3,100,100,100,0,0,0,2.700750484,13.39411774,495.58064516129
21-01-25 02:10:00,65.9,32.3,38,38,38,0,0,0,3.00154,13.3948,490.903225806452
21-01-25 02:15:00,64.8,32.7,0,0,0,0,0,0,2.920589839,13.39546452,484
21-01-25 02:20:00,64.4,32.9,0,0,0,0,0,0,2.674561613,13.39606452,479
21-01-25 02:25:00,64.5,32.4,0,0,0,0,0,0,2.873763387,13.39674677,474
21-01-25 02:30:00,64.5,31.7,0,0,0,0,0,0,2.945305714,13.39742857,469.693548387097
21-01-25 02:35:00,64,31.2,0,0,0,0,0,0,2.923759355,13.39801935,465.741935483871
21-01-25 02:40:00,63,31.1,0,0,0,0,0,0,2.702404444,13.39869206,462.048387096774
21-01-25 02:45:00,63.3,31.3,0,0,0,0,0,0,2.71958381,13.3993746,458
21-01-25 02:50:00,65.3,30.4,0,0,0,0,0,0,2.95233,13.40001429,455.403225806452
21-01-25 02:55:00,65.7,29,0,0,0,0,0,0,2.962488413,13.40063968,452.58064516129
21-01-25 03:00:00,66,28.7,0,0,0,0,0,0,2.784085645,13.40132097,450
21-01-25 03:05:00,66.5,28.2,0,0,0,0,0,0,2.992016452,13.40200323,446
21-01-25 03:10:00,66.4,27.9,0,0,0,0,0,0,2.77693871,13.40267097,445.112903225806
21-01-25 03:15:00,66.3,28,0,0,0,0,0,0,3.00154,13.40326774,442.290322580645
21-01-25 03:20:00,66.6,27.8,0,0,0,0,0,0,2.73091,13.40395,440.467741935484
21-01-25 03:25:00,66.5,27.6,0,0,0,0,0,0,2.919000968,13.40463226,439
21-01-25 03:30:00,66.2,27.7,0,0,0,0,0,0,0.12418573,13.4049,438
21-01-25 03:35:00,66.1,27.8,0,0,0,0,0,0,0.193647452,13.40499839,437
21-01-25 03:40:00,66.1,27.7,0,0,0,0,0,0,0.138093297,13.405,435.161290322581
21-01-25 03:45:00,66.3,27.7,0,0,0,0,0,0,0.095236774,13.405,437
21-01-25 03:50:00,66.4,27.7,0,0,0,0,0,0,0.121426816,13.405,435.5
21-01-25 03:55:00,66.5,27.7,0,0,0,0,0,0,0.147617,13.405,434
21-01-25 04:00:00,66,27.8,0,0,0,0,0,0,0.147617,13.405,434
21-01-25 04:05:00,65.6,28,0,0,0,0,0,0,0.018745016,13.405,434.903225806452
21-01-25 04:10:00,65.9,28,0,0,0,0,0,0,0.068252929,13.405,434
21-01-25 04:15:00,66.1,27.7,0,0,0,0,0,0,0,13.4051,434
21-01-25 04:20:00,66,27.5,0,0,0,0,0,0,0.016666413,13.4051,432.634920634921
21-01-25 04:25:00,65.9,27.5,0,0,0,0,0,0,0.065078406,13.4051,432.177419354839
21-01-25 04:30:00,65.8,27.5,0,0,0,0,0,0,0.145236081,13.4051,432
21-01-25 04:35:00,65.6,27.4,0,0,0,0,0,0,0,13.4051,432.822580645161
21-01-25 04:40:00,65.8,27.3,0,0,0,0,0,0,0,13.4051,432
21-01-25 04:45:00,66,27,0,0,0,0,0,0,0,13.4051,432
21-01-25 04:50:00,66,26.7,0,0,0,0,0,0,0.073417879,13.4052,432
21-01-25 04:55:00,65.7,26.6,0,0,0,0,0,0,0,13.4052,431
21-01-25 05:00:00,65.8,26.5,0,0,0,0,0,0,0.011110942,13.4052,431
21-01-25 05:05:00,65.6,26.3,0,0,0,0,0,0,0.077776652,13.4052,431
21-01-25 05:10:00,65.8,26.1,0,0,0,0,0,0,0.07029381,13.4052,432
21-01-25 05:15:00,65.8,25.8,0,0,0,0,0,0,0.014303953,13.4052,432
21-01-25 05:20:00,65.9,25.5,0,0,0,0,0,0,0.028571032,13.4052,433
21-01-25 05:25:00,66,25.3,0,0,0,0,0,0,0.193647452,13.4052,433
21-01-25 05:30:00,66,25.1,0,0,0,0,0,0,0,13.4053,433.142857142857
21-01-25 05:35:00,66,25,0,0,0,0,0,0,0,13.4053,433.444444444444
21-01-25 05:40:00,65.9,24.8,0,0,0,0,0,0,0.037301019,13.4053,434
21-01-25 05:45:00,65.9,24.8,0,0,0,0,0,0,0.009372508,13.4053,433.08064516129
21-01-25 05:50:00,66.1,24.6,0,0,0,0,0,0,0.031241651,13.4053,434
21-01-25 05:55:00,66.1,24.5,0,0,0,0,0,0,0.034365816,13.4053,434
21-01-25 06:00:00,66.2,24.4,0,0,0,0,0,0,0.122220458,13.4054,434
21-01-25 06:05:00,66.2,24.4,0,0,0,0,0,0,0.215075955,13.4054,434.634920634921
21-01-25 06:10:00,66.2,24.4,0,0,0,0,0,0,0.145273708,13.4055,435
21-01-25 06:15:00,66.3,24.4,0,0,0,0,0,0,0.298407581,13.40559677,435.015873015873
21-01-25 06:20:00,66.7,24.3,0,0,0,0,0,0,0.069840248,13.4056,436
21-01-25 06:25:00,67.3,24.1,0,0,0,0,0,0,0.335066825,13.4057,436
21-01-25 06:30:00,67.6,23.9,0,0,0,0,0,0,0.365073774,13.4057,437
21-01-25 06:35:00,67.7,23.7,0,0,0,0,0,0,0.146029377,13.4058,437
21-01-25 06:40:00,67.8,23.7,0,0,0,0,0,0,0.29835719,13.4058,437.08064516129
21-01-25 06:45:00,68.5,23.6,0,0,0,0,0,0,0.380946677,13.4059,438.096774193548
21-01-25 06:50:00,68.8,23.4,0,0,0,0,0,0,0.113490397,13.4059,439
21-01-25 06:55:00,69,23.2,0,0,0,0,0,0,0.290471677,13.406,438.548387096774
21-01-25 07:00:00,69.3,23.2,0,0,0,0,0,0,0.342851726,13.4061,439.629032258065
21-01-25 07:05:00,69.5,23.2,0,0,0,0,0,0,0.344439,13.40611452,438.177419354839
21-01-25 07:10:00,69.7,23.3,0,0,0,0,0,0,0.545947254,13.4062,439
21-01-25 07:15:00,70.2,23.4,0,0,0,0,0,0,1.269187619,13.40647937,439
21-01-25 07:20:00,70.7,23.9,0,0,0,0,0,0,1.945998387,13.40686129,440
21-01-25 07:25:00,71.1,24.8,0,0,0,0,0,0,2.6079,13.40734355,439.467741935484
21-01-25 07:30:00,71.3,25.6,0,0,0,0,0,0,74.42587419,0.002267063,440
21-01-25 07:35:00,71.5,26.5,0,0,0,0,0,0,348.938871,0.062018232,500.41935483871
21-01-25 07:40:00,71.6,27.2,0,0,0,0,0,0,355.8849032,0.144261097,638.9375
21-01-25 07:45:00,71.8,27.8,0,0,0,0,0,0,358.6477581,0.227377145,871.677419354839
21-01-25 07:50:00,72,28.1,0,0,0,0,0,0,357.3760952,0.310295571,1104.6935483871
21-01-25 07:55:00,72.5,28.1,0,0,0,0,0,0,359.3735161,0.393372968,1246.45161290323
21-01-25 08:00:00,73,28,0,0,0,0,0,0,371.713,0.479242,1305.64516129032
21-01-25 08:05:00,73.2,27.7,0,0,0,0,0,0,364.6082258,0.563303242,1307.09677419355
21-01-25 08:10:00,73.1,27.6,0,0,0,0,0,0,370.1715714,0.649056524,1271.51612903226
21-01-25 08:15:00,73.2,27.7,0,0,0,0,0,0,81.51257143,0.669145429,1225.24193548387
21-01-25 08:20:00,73.4,27.6,0,0,0,0,0,0,76.18612419,0.687462323,1175.44444444444
21-01-25 08:25:00,73.4,27.4,0,0,0,0,0,0,130.0009524,0.71346781,1123.06451612903
21-01-25 08:30:00,73.2,27.3,14,14,15,0.31,0,0,132.609,0.742868,1065.61904761905
21-01-25 08:35:00,72.9,27.5,100,100,100,87.76,0,0,161.6737258,0.772676516,1007.22222222222
21-01-25 08:40:00,74.2,27.9,100,100,100,100,0,0,98.28928095,0.800265651,961.333333333333
21-01-25 08:45:00,75.7,27.4,100,100,100,100,0,0,101.0351111,0.823042889,961.161290322581
21-01-25 08:50:00,76.2,27.6,100,100,100,100,0,0,106.4043175,0.846956302,1049.28571428571
21-01-25 08:55:00,76.2,27.9,100,100,100,100,0,0,113.5295484,0.87246829,1082
21-01-25 09:00:00,76.2,28.2,100,100,100,100,0,0,215.5522097,0.913527629,1071.28571428571
21-01-25 09:05:00,76.1,28.3,100,100,100,100,0,0,130.6485968,0.951106468,1038.01612903226
21-01-25 09:10:00,75.5,28.4,100,100,100,100,0,0,136.5030317,0.982308397,988.145161290322
21-01-25 09:15:00,74.6,28.8,4,4,5,100,0,0,134.4461429,1.013994603,952.333333333333
21-01-25 09:20:00,73.5,29.5,0,0,0,100,0,0,293.4200161,1.060660968,999.857142857143
21-01-25 09:25:00,72.9,30,0,0,0,100,0,0,388.1110476,1.141883492,1071.56451612903
21-01-25 09:30:00,72.4,30.2,0,0,0,100,0,0,396.5003226,1.232439032,1081
21-01-25 09:35:00,72.2,30.2,0,0,0,100,0,0,389.1519194,1.320236774,1054.30158730159
21-01-25 09:40:00,72.1,29.9,0,0,0,100,0,0,282.6792381,1.411004762,1012.96774193548
21-01-25 09:45:00,72.1,29.4,0,0,0,100,0,0,190.5796452,1.46878129,968.666666666667
21-01-25 09:50:00,72.5,29.3,0,0,0,100,0,0,175.1464286,1.509723492,957.483870967742
21-01-25 09:55:00,73.1,28.6,0,0,0,100,0,0,175.5099524,1.550386667,1038.40322580645
21-01-25 10:00:00,73.2,28.1,0,0,0,100,0,0,193.3981935,1.592763226,1067.35483870968
21-01-25 10:05:00,73.3,27.9,0,0,0,100,0,0,175.451871,1.638539355,1057.52380952381
21-01-25 10:10:00,73.7,27.6,0,0,0,100,0,0,578.5028571,1.733265714,1018.54838709677
21-01-25 10:15:00,74.4,27.2,0,0,0,100,0,0,416.148871,1.872710323,978.096774193548
21-01-25 10:20:00,74.7,26.8,0,0,0,100,0,0,196.3643065,1.924084355,954.063492063492
21-01-25 10:25:00,74.1,27,0,0,0,100,0,0,254.1799355,1.969325968,1015.09677419355
21-01-25 10:30:00,73.6,27.4,0,0,0,100,0,0,698.3730323,2.106129032,1055.74193548387
21-01-25 10:35:00,73.5,27.6,0,0,0,100,0,0,691.2874762,2.266645397,1052.45161290323
21-01-25 10:40:00,73.5,27.6,0,0,0,100,0,0,690.6610156,2.427191719,1019.07142857143
21-01-25 10:45:00,73.7,27.5,0,0,0,100,0,0,719.7088571,2.590534286,944.513157894737
21-01-25 10:50:00,73.7,27.6,0,0,0,100,0,0,716.3281452,2.756354355,848.403225806452
21-01-25 10:55:00,74.3,27.8,0,0,0,100,0,0,673.1659032,2.923818065,786.290322580645
21-01-25 11:00:00,74.7,27.6,0,0,0,100,0,0,757.5069683,3.094171746,744.758064516129
21-01-25 11:05:00,75.1,27.4,0,0,0,100,0,0,770.0438413,3.272933968,734.857142857143
21-01-25 11:10:00,75.1,27.6,0,0,0,100,0,0,756.4839048,3.451084286,770.483870967742
21-01-25 11:15:00,75.3,27.7,0,0,0,100,0,0,520.2552419,3.608505484,737.854838709677
21-01-25 11:20:00,76,27.8,0,0,0,100,0,0,591.2753333,3.731317619,680.571428571429
21-01-25 11:25:00,76.2,27.8,0,0,0,100,0,0,786.8558387,3.896484355,643.761904761905
21-01-25 11:30:00,76.3,28.1,0,0,0,100,0,0,724.0827097,4.078181613,673.870967741935
21-01-25 11:35:00,76.3,28.4,0,0,0,100,0,0,207.7997097,4.16727129,675.301587301587
21-01-25 11:40:00,76.7,28.7,0,0,0,100,0,0,818.641129,4.313285806,680.774193548387
21-01-25 11:45:00,76.8,28.5,0,0,0,100,42.5,27.41,810.7000323,4.502774516,685
21-01-25 11:50:00,75.1,24.6,0,0,0,100,89.5,1.39,827.5632857,4.694247778,663.290322580645
21-01-25 11:55:00,76.7,24.6,0,0,0,100,41.17,30.38,784.5428065,4.867569032,746.761904761905
21-01-25 12:00:00,75.6,23,0,0,0,100,93.5,3.22,806.663746,5.051989524,775.935483870968
21-01-25 12:05:00,76.8,23.3,0,0,0,100,0,0,784.7323065,5.238782742,716.126984126984
21-01-25 12:10:00,76.8,24.2,0,0,0,100,53.17,37.7,822.7574194,5.423659355,670.387096774194
21-01-25 12:15:00,76.1,22.6,0,0,0,100,85.5,0.72,714.0385323,5.608085323,638.161290322581
21-01-25 12:20:00,75.7,22.5,0,0,0,100,81.17,23.38,264.48,5.7307,680.370967741935
21-01-25 12:25:00,75.7,22.4,0,0,0,100,52.17,0,229.8882903,5.781134516,721.516129032258
21-01-25 12:30:00,77,23.5,0,0,0,100,17.17,14.38,434.864619,5.859993333,727.516129032258
21-01-25 12:35:00,75.8,22.3,0,0,0,100,100,25.62,350.4240645,5.949559355,827.428571428572
21-01-25 12:40:00,76.8,22,0,0,0,100,22.83,0,417.3174355,6.043334194,1005.96774193548
21-01-25 12:45:00,75.9,22.4,0,0,0,100,71.83,32,396.4461905,6.127170635,1149.33333333333
21-01-25 12:50:00,75.7,21.6,0,0,0,100,61.5,0,493.9125806,6.233068387,1185.8064516129
21-01-25 12:55:00,76.7,22.8,0,0,0,100,0,0,480.8863333,6.346556667,1174.11111111111
21-01-25 13:00:00,76.8,23.8,0,0,0,100,55.83,40,440.9061935,6.453267419,1132.90476190476
21-01-25 13:05:00,75.9,21.3,0,0,0,100,84.17,0,349.2515806,6.54409,1080.12903225806
21-01-25 13:10:00,76,21.4,0,0,0,100,65.17,35.2,344.5774286,6.625784762,1015.47619047619
21-01-25 13:15:00,75.5,20.6,0,0,0,100,70.83,0,317.9221935,6.695385806,960.645161290323
21-01-25 13:20:00,77.1,21.7,0,0,0,100,0.4,0.15,332.3698065,6.773367097,965.873015873016
21-01-25 13:25:00,75.4,22.2,0,0,0,100,90.1,23.25,312.8065161,6.849795806,1049.58064516129
21-01-25 13:30:00,75.2,22.1,0,0,0,100,38.83,0,366.8113333,6.925103333,1084.06451612903
21-01-25 13:35:00,76,23.1,0,0,0,100,0,0,350.1468571,7.010145714,1071.60317460317
21-01-25 13:40:00,75.7,24.2,0,0,0,100,0,0,359.3412381,7.092691905,1035.14516129032
21-01-25 13:45:00,75.3,25.1,0,0,0,100,0,0,344.345381,7.179152857,988.887096774194
21-01-25 13:50:00,75.1,25.9,0,0,0,100,0,0,367.6959032,7.269648065,938.968253968254
21-01-25 13:55:00,75.3,26.5,0,0,0,100,0,0,376.9669355,7.355726452,896.806451612903
21-01-25 14:00:00,75.4,26.8,0,0,0,100,0,0,393.5822419,7.439109194,855.857142857143
21-01-25 14:05:00,75,27.3,0,0,0,100,0,0,431.3270159,7.53271873,816.612903225806
21-01-25 14:10:00,74.8,28.1,0,0,0,100,0,0,316.0205806,7.624155806,785.774193548387
21-01-25 14:15:00,74.6,28.7,0,0,0,100,0,0,376.2592581,7.700953226,752.290322580645
21-01-25 14:20:00,74.2,29.3,0,0,0,100,0,0,276.7017097,7.781518065,722.096774193548
21-01-25 14:25:00,74,30,0,0,0,100,0,0,220.2719524,7.836496032,692.967741935484
21-01-25 14:30:00,73.7,30.5,0,0,0,100,0,0,245.0057581,7.889876452,665.222222222222
21-01-25 14:35:00,73.6,30.9,0,0,0,100,0,0,216.5478889,7.944288889,643.483870967742
21-01-25 14:40:00,73.8,31.4,0,0,0,100,0,0,199.7699048,7.991881587,625.142857142857
21-01-25 14:45:00,74.1,31.9,0,0,0,100,0,0,191.582,8.03615,608.428571428571
21-01-25 14:50:00,74.3,32.2,0,0,0,100,0,0,191.1570968,8.079634355,595
21-01-25 14:55:00,74.2,32.5,0,0,0,100,0,0,291.9642097,8.129317581,580.709677419355
21-01-25 15:00:00,74.1,33,0,0,0,100,0,0,357.6549048,8.20838127,568.096774193548
21-01-25 15:05:00,73.8,38.2,0,0,0,100,0,0,213.3977097,8.26573,558.241935483871
21-01-25 15:10:00,73.3,44.9,0,0,0,100,0,0,222.242129,8.319702903,546.741935483871
21-01-25 15:15:00,73.5,50,0,0,0,100,0,0,184.0547097,8.366287258,536.634920634921
21-01-25 15:20:00,73.6,52.1,0,0,0,100,0,0,143,8.403838889,531.645161290323
21-01-25 15:25:00,73.9,52.9,0,0,0,100,0,0,132.4598571,8.43558,524
21-01-25 15:30:00,73.6,53.4,0,0,0,100,0,0,129.4373077,8.465909231,518.260869565217
21-01-25 15:35:00,73.5,53.8,0,0,0,100,0,0,119.7812742,8.495278065,511.21875
21-01-25 15:40:00,73.3,54,0,0,0,100,0,0,119.7822547,8.504927064,508.305413687436
21-01-25 15:45:00,73.2,54,0,0,0,100,0,0,123.1959098,8.504953183,506.773237997957
21-01-25 15:50:00,72.7,54,0,0,0,100,0,0,126.6095649,8.504979302,505.241062308478
21-01-25 15:55:00,72.6,53.8,0,0,0,100,0,0,130.02322,8.505005421,503.708886618999
21-01-25 16:00:00,73,53.2,0,0,0,100,0,0,133.4368751,8.50503154,502.17671092952
21-01-25 16:05:00,73.8,51.8,0,0,0,100,0,0,136.8505302,8.505057658,500.644535240041
21-01-25 16:10:00,73.4,50.9,0,0,0,100,0,0,140.2641853,8.505083777,499.112359550562
21-01-25 16:15:00,72.8,50.7,0,0,0,100,0,0,143.6778404,8.505109896,497.580183861083
21-01-25 16:20:00,72.4,50.8,0,0,0,100,0,0,147.0914955,8.505136015,496.048008171604
21-01-25 16:25:00,72.4,50.3,0,0,0,100,0,0,150.5051507,8.505162134,494.515832482125
21-01-25 16:30:00,72.4,49.7,0,0,0,100,0,0,153.9188058,8.505188253,492.983656792646
21-01-25 16:35:00,72,49.1,0,0,0,100,0,0,157.3324609,8.505214371,491.451481103166
21-01-25 16:40:00,71.7,48.9,0,0,0,100,0,0,160.746116,8.50524049,489.919305413687
21-01-25 16:45:00,71.8,48.4,0,0,0,100,0,0,164.1597711,8.505266609,488.387129724208
21-01-25 16:50:00,72,48,18,18,18,100,0,0,167.5734262,8.505292728,486.854954034729
21-01-25 16:55:00,72.6,46.9,100,100,100,100,0,0,170.9870813,8.505318847,485.32277834525
21-01-25 17:00:00,73.7,45.8,100,100,100,100,0,0,174.4007364,8.505344966,483.790602655771
21-01-25 17:05:00,74.2,44.3,100,100,100,100,0,0,177.8143915,8.505371084,482.258426966292
21-01-25 17:10:00,74.4,43.7,100,100,100,100,0,0,181.2280466,8.505397203,480.726251276813
21-01-25 17:15:00,74.4,43.4,100,100,100,100,0,0,184.6417017,8.505423322,479.194075587334
21-01-25 17:20:00,74.3,43.5,100,100,100,100,0,0,188.0553569,8.505449441,477.661899897855
21-01-25 17:25:00,74.1,43.9,100,100,100,100,0,0,191.469012,8.50547556,476.129724208376
21-01-25 17:30:00,73.9,44.1,100,100,100,100,0,0,194.8826671,8.505501679,474.597548518897
21-01-25 17:35:00,73.7,44.5,100,100,100,100,0,0,198.2963222,8.505527797,473.065372829418
21-01-25 17:40:00,73.4,44.6,100,100,100,100,0,0,201.7099773,8.505553916,471.533197139939
21-01-25 17:45:00,73.1,44.7,100,100,100,100,0,0,205.1236324,8.505580035,470.00102145046
21-01-25 17:50:00,73,44.7,100,100,100,100,0,0,208.5372875,8.505606154,468.468845760981
21-01-25 17:55:00,72.9,44.8,100,100,100,100,0,0,211.9509426,8.505632273,466.936670071502
21-01-25 18:00:00,72.7,44.8,100,100,100,100,0,0,215.3645977,8.505658392,465.404494382022
21-01-25 18:05:00,72.7,44.9,100,100,100,100,0,0,218.7782528,8.50568451,463.872318692543
21-01-25 18:10:00,72.8,44.6,100,100,100,100,0,0,222.1919079,8.505710629,462.340143003064
21-01-25 18:15:00,72.8,44.5,100,100,100,100,0,0,225.6055631,8.505736748,460.807967313585
21-01-25 18:20:00,72.8,44.3,100,100,100,100,0,0,229.0192182,8.505762867,459.275791624106
21-01-25 18:25:00,73,43.9,100,100,100,100,0,0,232.4328733,8.505788986,457.743615934627
21-01-25 18:30:00,73,43.6,100,100,100,100,0,0,235.8465284,8.505815105,456.211440245148
21-01-25 18:35:00,72.7,43.6,100,100,100,100,0,0,239.2601835,8.505841223,454.679264555669
21-01-25 18:40:00,72.6,43.6,100,100,100,100,0,0,242.6738386,8.505867342,453.14708886619
21-01-25 18:45:00,72.8,43.3,100,100,100,100,0,0,246.0874937,8.505893461,451.614913176711
21-01-25 18:50:00,72.9,43.3,100,100,100,100,0,0,249.5011488,8.50591958,450.082737487232
21-01-25 18:55:00,72.9,43.1,100,100,100,100,0,0,252.9148039,8.505945699,448.550561797753
21-01-25 19:00:00,72.8,43,100,100,100,100,0,0,256.328459,8.505971818,447.018386108274
21-01-25 19:05:00,72.7,43,100,100,100,100,0,0,259.7421141,8.505997936,445.486210418795
21-01-25 19:10:00,72.8,42.9,100,100,100,100,0,0,263.1557693,8.506024055,443.954034729316
21-01-25 19:15:00,72.7,42.6,100,100,100,100,0,0,266.5694244,8.506050174,442.421859039837
21-01-25 19:20:00,72.4,42.5,100,100,100,100,0,0,269.9830795,8.506076293,440.889683350358
21-01-25 19:25:00,72.1,42.5,100,100,100,100,0,0,273.3967346,8.506102412,439.357507660878
21-01-25 19:30:00,71.7,42.7,100,100,100,100,0,0,276.8103897,8.506128531,437.825331971399
21-01-25 19:35:00,71.2,43.2,100,100,100,100,0,0,280.2240448,8.506154649,436.29315628192
21-01-25 19:40:00,71,44,100,100,100,100,0,0,283.6376999,8.506180768,434.760980592441
21-01-25 19:45:00,70.6,45,100,100,100,100,0,0,287.051355,8.506206887,433.228804902962
21-01-25 19:50:00,70.4,45.8,100,100,100,100,0,0,290.4650101,8.506233006,431.696629213483
21-01-25 19:55:00,70.2,46.3,100,100,100,100,0,0,293.8786652,8.506259125,430.164453524004
21-01-25 20:00:00,70.1,46.8,100,100,100,100,0,0,297.2923204,8.506285244,428.632277834525
21-01-25 20:05:00,70,47.2,100,100,100,100,0,0,300.7059755,8.506311362,427.100102145046
21-01-25 20:10:00,69.7,47.5,100,100,100,100,0,0,304.1196306,8.506337481,425.567926455567
21-01-25 20:15:00,69.4,47.9,100,100,100,100,0,0,307.5332857,8.5063636,424.035750766088
21-01-25 20:20:00,69.3,48.2,100,100,100,100,0,0,310.9469408,8.506389719,422.503575076609
21-01-25 20:25:00,69.1,48.3,100,100,100,100,0,0,314.3605959,8.506415838,420.97139938713
21-01-25 20:30:00,69,48.2,100,100,100,100,0,0,317.774251,8.506441957,419.439223697651
21-01-25 20:35:00,67.9,47.4,100,100,100,100,0,0,321.1879061,8.506468075,417.907048008172
21-01-25 20:40:00,66.3,45.1,100,100,100,100,0,0,324.6015612,8.506494194,416.374872318692
21-01-25 20:45:00,65.3,43.7,100,100,100,100,0,0,328.0152163,8.506520313,414.842696629213
21-01-25 20:50:00,64.8,42.2,100,100,100,100,0,0,331.4288714,8.506546432,413.310520939734
21-01-25 20:55:00,65.4,41.2,100,100,100,100,0,0,334.8425266,8.506572551,411.778345250255
21-01-25 21:00:00,66.7,41.8,100,100,100,100,0,0,338.2561817,8.50659867,410.246169560776
21-01-25 21:05:00,67.1,42.3,100,100,100,100,0,0,340.7823065,8.521132903,409.903225806452
21-01-25 21:10:00,66.1,41.5,100,100,100,100,0,0,346.3043333,8.601180159,407.274193548387
21-01-25 21:15:00,65,40.2,100,100,100,100,0,0,346.397619,8.681635714,407
21-01-25 21:20:00,65.4,40.4,100,100,100,100,0,0,13.54260968,8.694074194,404
21-01-25 21:25:00,66.5,41.2,100,100,100,100,0,0,13.6791,8.697225323,404
21-01-25 21:30:00,67,41.6,100,100,100,100,0,0,13.5315,8.70037,405
21-01-25 21:35:00,67,42.1,100,100,100,100,0,0,13.5259629,8.703532903,405
21-01-25 21:40:00,67.1,42.4,100,100,100,100,0,0,13.73389194,8.706705161,405
21-01-25 21:45:00,67.1,42.8,100,100,100,100,0,0,13.5998,8.709882581,406
21-01-25 21:50:00,66.9,43.1,100,100,100,100,0,0,13.65690806,8.713068226,407
21-01-25 21:55:00,66.8,43.3,100,100,100,100,0,0,13.73385556,8.716244444,407
21-01-25 22:00:00,66.6,43.7,100,100,100,100,0,0,13.58704839,8.719436774,407
21-01-25 22:05:00,66.5,44,100,100,100,100,0,0,13.39421613,8.722580323,408
21-01-25 22:10:00,66.4,44.3,100,100,100,41.94,0,0,13.64582903,8.725737419,408
21-01-25 22:15:00,66.3,45,100,100,100,0,0,0,13.65020476,8.728896508,407.564516129032
21-01-25 22:20:00,64.4,44,11,11,12,0,0,0,13.69980968,8.732076774,408
21-01-25 22:25:00,62.4,42.7,0,0,0,0,0,0,13.68386613,8.735250968,409
21-01-25 22:30:00,63.7,41.9,0,0,0,0,0,0,13.7284,8.73841619,408.096774193548
21-01-25 22:35:00,65.2,40.4,0,0,0,0,0,0,13.56803226,8.74160129,409
21-01-25 22:40:00,65.4,39.5,0,0,0,0,0,0,13.75056774,8.744725484,408
21-01-25 22:45:00,65,39.3,0,0,0,0,0,0,13.71090806,8.747900161,409
21-01-25 22:50:00,65,39.4,0,0,0,0,0,0,13.46484194,8.751074839,408.806451612903
21-01-25 22:55:00,65.5,39.1,0,0,0,0,0,0,13.4823,8.75425,409.983870967742
21-01-25 23:00:00,65.6,38.7,0,0,0,0,0,0,13.58625484,8.757412903,409
21-01-25 23:05:00,65.4,38.7,0,0,0,0,0,0,13.56324194,8.760572258,409
21-01-25 23:10:00,65.5,38.7,0,0,0,0,0,0,339.3614762,8.80478619,410
21-01-25 23:15:00,66,38.6,0,0,0,0,0,0,354.9925484,8.88652871,412
21-01-25 23:20:00,65.8,38.3,0,0,0,0,0,0,13.40611935,8.906973387,411.854838709677
21-01-25 23:25:00,65.7,38.5,0,0,0,0,0,0,13.6299,8.91008,410.032258064516
21-01-25 23:30:00,66,38.5,0,0,0,0,0,0,13.72202903,8.913250968,409.193548387097
21-01-25 23:35:00,66.2,38.3,0,0,0,0,0,0,13.66009516,8.916383871,409
21-01-25 23:40:00,66.1,38.2,0,0,0,0,0,0,13.51880323,8.919553065,409
21-01-25 23:45:00,66,38.5,0,0,0,0,0,0,13.7267871,8.922707742,409
21-01-25 23:50:00,65.8,38.6,0,0,0,0,0,0,299.5250806,8.946753065,408
21-01-25 23:55:00,65.9,38.7,0,0,0,0,0,0,353.9795806,9.026445645,407.935483870968
21-01-26 00:00:00,66,38.7,0,0,0,0,0,0,13.7284,9.041497419,408
21-01-26 00:05:00,66.1,38.8,0,0,0,0,0,0,13.50372581,9.044662581,407.596774193548
21-01-26 00:10:00,66.3,38.7,88,88,89,0,0,0,13.53229355,9.047820161,407
21-01-26 00:15:00,67.1,38.4,100,100,100,0,0,0,13.62516129,9.05098129,407
21-01-26 00:20:00,67.8,37.6,21,21,21,0,0,0,13.48706129,9.054112419,406.08064516129
21-01-26 00:25:00,67.1,37.8,0,0,0,0,0,0,13.4823,9.057314355,407
21-01-26 00:30:00,66,38.8,0,0,0,0,0,0,13.4823,9.060498387,407
21-01-26 00:35:00,65.5,39.7,0,0,0,0,0,0,13.4823,9.063625968,407.435483870968
21-01-26 00:40:00,65.6,40.1,0,0,0,0,0,0,13.87044516,9.066794839,407
21-01-26 00:45:00,65.7,39.9,0,0,0,0,0,0,13.6299,9.069965806,407
21-01-26 00:50:00,65.4,39.9,62,62,62,0,0,0,319.5743548,9.09834629,408
21-01-26 00:55:00,66,39.8,100,100,100,0,0,0,352.9746129,9.178534516,408.870967741935
21-01-26 01:00:00,67.2,39,20,20,20,0,0,0,13.47912581,9.204533871,407
21-01-26 01:05:00,66.8,38.7,0,0,0,0,0,0,13.5315,9.207685,408
21-01-26 01:10:00,66,39.4,0,0,0,0,0,0,13.56645,9.210826774,407
21-01-26 01:15:00,65.3,40.4,0,0,0,0,0,0,13.76966452,9.213968065,407.806451612903
21-01-26 01:20:00,65.3,41,0,0,0,0,0,0,13.7776,9.21713,406.983870967742
21-01-26 01:25:00,65.6,40.6,0,0,0,0,0,0,13.6243629,9.220304677,408
21-01-26 01:30:00,65.3,40.2,0,0,0,0,0,0,13.67992742,9.223503065,408
21-01-26 01:35:00,65.3,40,0,0,0,0,0,0,13.63776349,9.22665381,407.5
21-01-26 01:40:00,65.6,39.5,0,0,0,0,0,0,13.55213226,9.229821613,406
21-01-26 01:45:00,65.7,38.8,0,0,0,0,0,0,13.42199032,9.232995161,407
21-01-26 01:50:00,65.4,38.6,68,68,69,0,0,0,13.52911935,9.236119032,407
21-01-26 01:55:00,66.2,38.2,100,100,100,0,0,0,13.76666667,9.239281111,407
21-01-26 02:00:00,67.3,36.9,28,28,28,0,0,0,325.1194921,9.273561429,407
21-01-26 02:05:00,66.7,36.5,0,0,0,0,0,0,354.5364032,9.354883065,408
21-01-26 02:10:00,65.9,37.3,0,0,0,0,0,0,13.60450645,9.386197742,408
21-01-26 02:15:00,65.4,38.1,0,0,0,0,0,0,13.45293871,9.389361613,406.096774193548
21-01-26 02:20:00,65.6,38.4,0,0,0,0,0,0,13.64577097,9.392517097,405
21-01-26 02:25:00,65.6,38.1,0,0,0,0,0,0,13.75059194,9.395699032,406
21-01-26 02:30:00,65.3,38.1,0,0,0,0,0,0,13.61566129,9.398856452,405
21-01-26 02:35:00,65.5,37.9,0,0,0,0,0,0,13.67054603,9.402037302,405
21-01-26 02:40:00,65.8,37.6,0,0,0,0,0,0,13.52039032,9.405219677,406.209677419355
21-01-26 02:45:00,65.9,37.3,0,0,0,0,0,0,13.48150645,9.408380645,405.967741935484
21-01-26 02:50:00,65.7,37.3,0,0,0,0,0,0,13.48866452,9.411563548,406.142857142857
21-01-26 02:55:00,65.7,37.5,0,0,0,0,0,0,13.49817097,9.414756452,406
21-01-26 03:00:00,65.9,37.4,78,78,78,0,0,0,13.64899355,9.417934516,406
21-01-26 03:05:00,66.9,37,100,100,100,0,0,0,13.51245484,9.421082258,406
21-01-26 03:10:00,67.7,36.1,35,35,35,0,0,0,13.60450645,9.424263871,407
21-01-26 03:15:00,67,36.1,0,0,0,0,0,0,13.77525714,9.427429048,406
21-01-26 03:20:00,66,37.1,0,0,0,0,0,0,13.70536613,9.430555806,406
21-01-26 03:25:00,65.6,38.1,0,0,0,0,0,0,13.72042581,9.433728387,405.365079365079
21-01-26 03:30:00,65.7,38.3,0,0,0,0,0,0,12.28867258,9.43688871,406
21-01-26 03:35:00,65.5,38.3,0,0,0,0,0,0,0,9.43759,404
21-01-26 03:40:00,65.4,38.5,0,0,0,0,0,0,0.088887535,9.4376,406
21-01-26 03:45:00,65.6,38.3,0,0,0,0,0,0,0.011904597,9.437619194,406.048387096774
21-01-26 03:50:00,65.8,37.9,0,0,0,0,0,0,0,9.43763,407
21-01-26 03:55:00,65.7,37.8,0,0,0,0,0,0,0,9.43764,408
21-01-26 04:00:00,65.6,37.7,0,0,0,0,0,0,0.176981274,9.43766,408.435483870968
21-01-26 04:05:00,65.8,37.6,0,0,0,0,0,0,0.033332871,9.43767,409
21-01-26 04:10:00,66,37.4,0,0,0,0,0,0,0,9.437680645,410
21-01-26 04:15:00,66.1,37.1,0,0,0,0,0,0,0,9.437698871,410
21-01-26 04:20:00,66.1,37,0,0,0,0,0,0,0.040475629,9.43771,410
21-01-26 04:25:00,66,37,0,0,0,0,0,0,0.115871071,9.43772,410.58064516129
21-01-26 04:30:00,66,37,0,0,0,0,0,0,0.068252929,9.43774,411
21-01-26 04:35:00,65.9,37.1,0,0,0,0,0,0,0,9.43775,411
21-01-26 04:40:00,65.6,37.2,0,0,0,0,0,0,0.046824684,9.437760484,412
21-01-26 04:45:00,65.6,37.2,0,0,0,0,0,0,0.147617,9.43777871,412.903225806452
21-01-26 04:50:00,65.8,37,0,0,0,0,0,0,0,9.43779,414
21-01-26 04:55:00,66,36.8,0,0,0,0,0,0,0.101585861,9.437805323,413
21-01-26 05:00:00,66,36.5,0,0,0,0,0,0,0.092855855,9.43782,414
21-01-26 05:05:00,65.9,36.4,0,0,0,0,0,0,0.119045968,9.43783,413
21-01-26 05:10:00,65.8,36.4,0,0,0,0,0,0,0.004761839,9.437840323,413
21-01-26 05:15:00,65.7,36.3,0,0,0,0,0,0,0,9.43786,413
21-01-26 05:20:00,65.8,36.2,0,0,0,0,0,0,0,9.43787,414
21-01-26 05:25:00,66,36,0,0,0,0,0,0,0.025396439,9.437885161,414
21-01-26 05:30:00,66.3,35.9,0,0,0,0,0,0,0.034920103,9.4379,414
21-01-26 05:35:00,66.3,35.8,0,0,0,0,0,0,0.034920032,9.43791,414
21-01-26 05:40:00,66,35.8,0,0,0,0,0,0,0.096823923,9.437920161,414.967741935484
21-01-26 05:45:00,65.7,35.9,0,0,0,0,0,0,0,9.437938548,414
21-01-26 05:50:00,65.7,35.8,0,0,0,0,0,0,0.065078374,9.43795,416
21-01-26 05:55:00,65.9,35.5,0,0,0,0,0,0,0.047618323,9.437965161,416
21-01-26 06:00:00,66,35.3,0,0,0,0,0,0,0.196822,9.437993387,417
21-01-26 06:05:00,66.3,35.1,0,0,0,0,0,0,0.335708903,9.438051774,417
21-01-26 06:10:00,66.5,34.9,0,0,0,0,0,0,0.0492056,9.4381,417.032258064516
21-01-26 06:15:00,66.5,34.7,0,0,0,0,0,0,0.303169452,9.438148387,418
21-01-26 06:20:00,66.5,34.6,0,0,0,0,0,0,0.165870558,9.438196613,418.68253968254
21-01-26 06:25:00,66.9,34.5,0,0,0,0,0,0,0.222218645,9.438244839,419.516129032258
21-01-26 06:30:00,67.5,34.1,0,0,0,0,0,0,0.144442181,9.438293226,420.301587301587
21-01-26 06:35:00,67.8,33.6,0,0,0,0,0,0,0.131744194,9.438351613,419.177419354839
21-01-26 06:40:00,68.1,33.3,0,0,0,0,0,0,0.388089526,9.438399839,420
21-01-26 06:45:00,68.2,33.2,0,0,0,0,0,0,0.092855623,9.438448226,420
21-01-26 06:50:00,68.5,33,0,0,0,0,0,0,0.18015579,9.438496613,419
21-01-26 06:55:00,68.7,32.8,0,0,0,0,0,0,0.074602039,9.438544839,421
21-01-26 07:00:00,69,32.4,0,0,0,0,0,0,0.131996111,9.438603175,421
21-01-26 07:05:00,69.4,32.2,0,0,0,0,0,0,0.232535742,9.438662903,421
21-01-26 07:10:00,69.8,32,0,0,0,0,0,0,0.492056,9.438739839,421
21-01-26 07:15:00,70.3,31.9,0,0,0,0,0,0,0.730147129,9.438864194,421.838709677419
21-01-26 07:20:00,70.7,32,0,0,0,0,0,0,1.093631161,9.43905871,421
21-01-26 07:25:00,71,32.7,0,0,0,0,0,0,1.814260968,5.02420022,421
21-01-26 07:30:00,71.3,33.8,0,0,0,0,0,0,219.7202258,0.012938088,428.548387096774
21-01-26 07:35:00,71.6,34.6,0,0,0,0,0,0,344.0120484,0.085799484,540.790322580645
21-01-26 07:40:00,71.7,35.4,0,0,0,0,0,0,346.8785968,0.165670968,744.516129032258
21-01-26 07:45:00,72,35.9,0,0,0,0,0,0,346.309,0.245888548,980.887096774194
21-01-26 07:50:00,72.3,36.2,0,0,0,0,0,0,348.0005645,0.327158,1193.57142857143
21-01-26 07:55:00,72.5,36.2,0,0,0,0,0,0,347.8518065,0.407841645,1267
21-01-26 08:00:00,72.7,36.5,0,0,0,0,0,0,348.304871,0.4884815,1273.62903225806
21-01-26 08:05:00,72.8,36.6,0,0,0,0,0,0,342.1563548,0.56872379,1238.12903225806
21-01-26 08:10:00,73,36.7,0,0,0,0,0,0,21.90124194,0.610269677,1184.26984126984
21-01-26 08:15:00,73.2,36.6,0,0,0,0,0,0,27.30669194,0.615902339,1121.12903225806
21-01-26 08:20:00,73.3,36.4,0,0,0,0,0,0,29.92015484,0.623223065,1065.29032258065
21-01-26 08:25:00,73.5,36.4,0,0,0,0,0,0,23.4054381,0.62908019,1007.96774193548
21-01-26 08:30:00,73.4,36.4,48,48,49,10.01,0,0,26.61226452,0.634799387,955.096774193548
21-01-26 08:35:00,73.5,36.3,100,100,100,98.39,0,0,24.76627419,0.640620935,970.870967741935
21-01-26 08:40:00,74.7,35.8,100,100,100,100,0,0,26.89397419,0.646648887,1056.53225806452
21-01-26 08:45:00,75.4,35,100,100,100,100,0,0,32.41142258,0.653666581,1077.58064516129
21-01-26 08:50:00,75.2,35.2,100,100,100,100,0,0,31.35347097,0.661421161,1063.22222222222
21-01-26 08:55:00,75.3,35.7,100,100,100,100,0,0,41.19538548,0.669407887,1028.09677419355
21-01-26 09:00:00,75.3,35.9,100,100,100,100,0,0,45.21037742,0.680123581,982.285714285714
21-01-26 09:05:00,75.2,35.9,100,100,100,100,0,0,49.95084194,0.691185161,944.888888888889
21-01-26 09:10:00,74.6,36.5,49,49,49,100,0,0,44.47715238,0.702033667,988.967741935484
21-01-26 09:15:00,73.4,37.3,0,0,0,100,0,0,41.78029677,0.712039032,1070.93548387097
21-01-26 09:20:00,72.2,38.6,0,0,0,100,0,0,53.10713065,0.722965532,1096
21-01-26 09:25:00,71.7,39.6,0,0,0,100,0,0,57.20388065,0.735925097,1085.09677419355
21-01-26 09:30:00,71.5,39.7,0,0,0,100,0,0,54.38805968,0.74892621,1045.85714285714
21-01-26 09:35:00,71.3,39.5,0,0,0,100,0,0,46.29606452,0.760829258,1001.41935483871
21-01-26 09:40:00,71.3,39.3,0,0,0,100,0,0,39.03349032,0.770376032,957.306451612903
21-01-26 09:45:00,71.5,38.8,0,0,0,100,0,0,32.31375806,0.778825355,967.806451612903
21-01-26 09:50:00,71.6,38.3,0,0,0,100,0,0,32.26539032,0.786003032,1057.79032258065
21-01-26 09:55:00,71.8,37.7,0,0,0,100,0,0,40.98983226,0.794486097,1081.25806451613
21-01-26 10:00:00,72,37.4,0,0,0,100,0,0,47.42945323,0.804677355,1068.52380952381
21-01-26 10:05:00,72.4,36.8,0,0,0,100,0,0,55.00390323,0.817054548,1033.67741935484
21-01-26 10:10:00,72.9,36.3,0,0,0,100,0,0,42.17944677,0.827929403,986.370967741936
21-01-26 10:15:00,73,36,0,0,0,100,0,0,50.4482,0.838193175,944.403225806452
21-01-26 10:20:00,73,35.9,0,0,0,100,0,0,55.20863333,0.850727667,995.161290322581
21-01-26 10:25:00,73,35.7,0,0,0,100,0,0,45.09614194,0.862430097,1059.41935483871
21-01-26 10:30:00,73.1,35.6,0,0,0,100,0,0,65.8482,0.874551726,1069
21-01-26 10:35:00,73.4,35.3,0,0,0,100,0,0,56.35783548,0.889154226,1046.8064516129
21-01-26 10:40:00,73.5,35.3,0,0,0,100,0,0,63.36975238,0.902310571,1007.40322580645
21-01-26 10:45:00,73.4,35.1,0,0,0,100,0,0,78.8695254,0.919192905,959.129032258065
21-01-26 10:50:00,73.3,35.2,0,0,0,100,0,0,95.07153548,0.938839097,965.435483870968
21-01-26 10:55:00,73.2,35,0,0,0,100,0,0,43.68980484,0.955560661,1048.54838709677
21-01-26 11:00:00,73.1,35.2,0,0,0,100,0,0,54.66259355,0.965843065,1078.87096774194
21-01-26 11:05:00,72.9,35.2,0,0,0,100,0,0,103.3107258,0.984919194,1075.41935483871
21-01-26 11:10:00,72.6,35.2,0,0,0,100,0,0,70.20525161,1.00549,1038.48387096774
21-01-26 11:15:00,72.5,35.1,0,0,0,100,0,0,40.55805806,1.017805484,990.359375
21-01-26 11:20:00,72.5,34.8,0,0,0,100,0,0,37.81049355,1.026756452,945.444444444444
21-01-26 11:25:00,72.7,34.2,0,0,0,100,0,0,40.38646565,1.03798542,973.042893493275
21-01-26 11:30:00,72.5,34,0,0,0,100,0,0,41.73868302,1.059535038,977.332242820792
21-01-26 11:35:00,72.6,33.6,0,0,0,100,0,0,43.0909004,1.081084656,981.62159214831
21-01-26 11:40:00,72.5,33.3,0,0,0,100,0,0,44.44311778,1.102634275,985.910941475827
21-01-26 11:45:00,72.5,33.2,0,0,0,100,0,0,45.79533515,1.124183893,990.200290803344
21-01-26 11:50:00,72.9,32.9,0,0,0,100,0,0,47.14755253,1.145733511,994.489640130862
21-01-26 11:55:00,73,33.5,0,0,0,100,0,0,48.4997699,1.16728313,998.778989458379
21-01-26 12:00:00,72.6,38.9,0,0,0,100,0,0,49.85198728,1.188832748,1003.0683387859
21-01-26 12:05:00,72.4,43.2,0,0,0,100,0,0,51.20420465,1.210382366,1007.35768811341
21-01-26 12:10:00,72.3,44.5,0,0,0,100,0,0,52.55642203,1.231931985,1011.64703744093
21-01-26 12:15:00,72.4,44.5,0,0,0,100,0,0,53.9086394,1.253481603,1015.93638676845
21-01-26 12:20:00,72.4,44.2,0,0,0,100,0,0,55.26085678,1.275031221,1020.22573609597
21-01-26 12:25:00,72.3,43.2,0,0,0,100,0,0,56.61307415,1.29658084,1024.51508542348
21-01-26 12:30:00,72.2,42.9,0,0,0,100,0,0,57.96529153,1.318130458,1028.804434751
21-01-26 12:35:00,72.5,41.9,0,0,0,100,0,0,59.31750891,1.339680076,1033.09378407852
21-01-26 12:40:00,72.7,41.2,0,0,0,100,0,0,60.66972628,1.361229695,1037.38313340603
21-01-26 12:45:00,72.9,40.5,0,0,0,100,0,0,62.02194366,1.382779313,1041.67248273355
21-01-26 12:50:00,72.4,39.4,0,0,0,100,0,0,63.37416103,1.404328931,1045.96183206107
21-01-26 12:55:00,72,39.9,0,0,0,100,0,0,64.72637841,1.42587855,1050.25118138859
21-01-26 13:00:00,72.3,39.5,0,0,0,100,0,0,66.07859578,1.447428168,1054.5405307161
21-01-26 13:05:00,72.5,38.9,0,0,0,100,0,0,67.43081316,1.468977786,1058.82988004362
21-01-26 13:10:00,72.7,38.3,0,0,0,100,0,0,68.78303053,1.490527405,1063.11922937114
21-01-26 13:15:00,72.9,38.1,0,0,0,100,0,0,70.13524791,1.512077023,1067.40857869865
21-01-26 13:20:00,73,37.5,0,0,0,100,0,0,71.48746529,1.533626641,1071.69792802617
21-01-26 13:25:00,73.5,37.4,0,0,0,100,0,0,72.83968266,1.55517626,1075.98727735369
21-01-26 13:30:00,73.8,37.2,0,0,0,100,0,0,74.19190004,1.576725878,1080.27662668121
21-01-26 13:35:00,73.7,36.9,0,0,0,100,0,0,75.54411741,1.598275496,1084.56597600872
21-01-26 13:40:00,73.8,37.1,0,0,0,100,0,0,76.89633479,1.619825115,1088.85532533624
21-01-26 13:45:00,73.7,37.3,0,0,0,100,0,0,80.98442581,1.639235806,1090.1746031746
21-01-26 13:50:00,73.6,37.7,0,0,0,100,0,0,76.50357419,1.657602581,1061.06451612903
21-01-26 13:55:00,73.4,37.6,0,0,0,100,0,0,82.27489032,1.675952258,1021.35483870968
21-01-26 14:00:00,73.3,37.5,0,0,0,100,0,0,110.1500143,1.69599,975.016129032258
21-01-26 14:05:00,73.1,37.6,0,0,0,100,0,0,173.7879355,1.735530323,948.698412698413
21-01-26 14:10:00,73.1,37.6,0,0,0,100,0,0,95.72925,1.764915,1020.38709677419
21-01-26 14:15:00,72.9,37.6,0,0,0,100,0,0,81.40246667,1.785223333,1062.12903225806
21-01-26 14:20:00,72.7,37.6,0,0,0,100,0,0,79.97855556,1.804004286,1065.11290322581
21-01-26 14:25:00,72.3,36.8,0,0,0,100,0,0,102.3455968,1.823665484,1039
21-01-26 14:30:00,72.4,36.4,0,0,0,100,0,0,74.40356452,1.847533871,994.887096774194
21-01-26 14:35:00,72.8,36,0,0,0,100,0,0,84.99229516,1.871169839,953.016129032258
21-01-26 14:40:00,73,35.7,0,0,0,100,0,0,76.57020323,1.889639032,999.612903225806
21-01-26 14:45:00,73.1,35.5,0,0,0,100,0,0,112.2677581,1.911731774,1066.91935483871
21-01-26 14:50:00,73,35.7,0,0,0,100,0,0,99.66531935,1.938341935,1067.35483870968
21-01-26 14:55:00,73,35.9,0,0,0,100,0,0,92.92903492,1.960686508,1035.38709677419
21-01-26 15:00:00,73.1,36.1,0,0,0,100,0,0,80.42334355,1.981364355,985.483870967742
21-01-26 15:05:00,73.3,36.1,0,0,0,100,0,0,82.19711935,1.998987097,942.587301587302
21-01-26 15:10:00,73.7,35.7,0,0,0,100,0,0,69.56321129,2.016796774,1004.42857142857
21-01-26 15:15:00,73.5,35.6,0,0,0,100,0,0,83.01058871,2.035836129,1061.96774193548
21-01-26 15:20:00,73.4,35.8,0,0,0,100,0,0,62.33397097,2.052213548,1058.49206349206
21-01-26 15:25:00,73.4,36.4,0,0,0,100,0,0,52.34361935,2.065784194,1015.14285714286
21-01-26 15:30:00,73.4,36.2,0,0,0,100,0,0,55.41184677,2.078326129,970.507936507937
21-01-26 15:35:00,73.4,36.6,0,0,0,100,0,0,53.58015238,2.090762381,952.079365079365
21-01-26 15:40:00,73.4,36.5,0,0,0,100,0,0,49.00720794,2.103002698,1035.83870967742
21-01-26 15:45:00,73,36.4,0,0,0,100,0,0,41.65334194,2.113869032,1068
21-01-26 15:50:00,72.9,36.4,0,0,0,100,0,0,37.49936613,2.122704355,1043.34920634921
21-01-26 15:55:00,73,36.8,0,0,0,100,0,0,34.50264516,2.131170645,992.322580645161
21-01-26 16:00:00,73.1,37,0,0,0,100,0,0,32.45108065,2.139145161,940.596774193548
21-01-26 16:05:00,73.2,36.8,0,0,0,100,0,0,262.8850968,2.160481613,987.096774193548
21-01-26 16:10:00,73.1,36.9,0,0,0,100,0,0,354.0185806,2.238809677,1065.46774193548
21-01-26 16:15:00,73,36.9,0,0,0,100,0,0,357.768629,2.32167629,1073.51612903226
21-01-26 16:20:00,72.8,36.5,0,0,0,100,0,0,353.6910645,2.404520968,1030.03225806452
21-01-26 16:25:00,72.8,36.4,0,0,0,100,0,0,353.4448387,2.486038387,964.387096774194
21-01-26 16:30:00,72.7,36.6,0,0,0,100,0,0,348.9528226,2.56686129,933.174603174603
21-01-26 16:35:00,72.8,36.7,0,0,0,100,0,0,347.4037742,2.647800645,1017.70967741935
21-01-26 16:40:00,72.9,36.7,0,0,0,100,0,0,343.7501111,2.727767778,1054.27419354839
21-01-26 16:45:00,72.8,36.5,0,0,0,100,0,0,343.209,2.808214286,1019.16129032258
21-01-26 16:50:00,72.6,36.2,0,0,0,100,0,0,342.0851935,2.887316452,957.41935483871
21-01-26 16:55:00,72.5,35.8,0,0,0,100,0,0,340.6313548,2.965795484,942.854838709677
21-01-26 17:00:00,73.2,35.7,0,0,0,100,0,0,339.3955,3.043875,1032.22580645161
21-01-26 17:05:00,73.5,34.9,52,52,52,100,0,0,338.3152698,3.123052381,1056.33870967742
21-01-26 17:10:00,74.2,34.5,100,100,100,100,0,0,336.7365,3.201759516,1034.70967741935
21-01-26 17:15:00,75.5,33.8,100,100,100,100,0,0,336.5636667,3.280160952,974.15873015873
21-01-26 17:20:00,75.7,32.8,100,100,100,100,0,0,335.7990323,3.3574,939.58064516129
21-01-26 17:25:00,75.3,32.9,100,100,100,100,0,0,339.8434286,3.434738889,1018.1935483871
21-01-26 17:30:00,74.9,33,100,100,100,100,0,0,340.427746,3.514191429,1056.87096774194
21-01-26 17:35:00,74.9,33.1,100,100,100,100,0,0,340.6128548,3.593710323,1025.49206349206
21-01-26 17:40:00,74.4,33.2,100,100,100,100,0,0,340.8724194,3.672896774,959.142857142857
21-01-26 17:45:00,73.9,33.2,100,100,100,100,0,0,340.8858387,3.751910645,966.790322580645
21-01-26 17:50:00,73.6,33.4,100,100,100,100,0,0,341.3943226,3.831591613,1043.93548387097
21-01-26 17:55:00,73.5,33.6,100,100,100,100,0,0,341.3767937,3.911273492,1042.61290322581
21-01-26 18:00:00,73.2,33.8,100,100,100,100,0,0,341.6974839,3.990983871,994.967741935484
21-01-26 18:05:00,73.2,34.1,100,100,100,100,0,0,341.1230323,4.069624516,945.774193548387
21-01-26 18:10:00,73.2,34.4,100,100,100,100,0,0,340.8091129,4.147974032,1021.7619047619
21-01-26 18:15:00,73.1,34.5,100,100,100,100,0,0,340.8123871,4.226874839,1062.74193548387
21-01-26 18:20:00,73.2,34.6,100,100,100,100,0,0,341.2596452,4.305466129,1036.06451612903
21-01-26 18:25:00,73.3,34.7,100,100,100,93.38,0,0,341.0685,4.38444,975.548387096774
21-01-26 18:30:00,73.2,34.7,100,100,100,4.89,0,0,341.5723548,4.463196452,944.548387096774
21-01-26 18:35:00,73,34.9,100,100,100,0,0,0,341.6462419,4.5425,1031.06451612903
21-01-26 18:40:00,72.4,35,100,100,100,0,0,0,342.2039677,4.622275484,1054.45161290323
21-01-26 18:45:00,71.9,35.4,100,100,100,0,0,0,342.5756774,4.701633548,1022.54838709677
21-01-26 18:50:00,72.5,35.7,100,100,100,0,0,0,342.5092903,4.781226452,963.322580645161
21-01-26 18:55:00,72.6,35.4,100,100,100,0,0,0,343.1639048,4.860591587,969.903225806452
21-01-26 19:00:00,72.3,35.4,100,100,100,0,0,0,343.8648065,4.940117097,1045.41935483871
21-01-26 19:05:00,72.5,35.4,100,100,100,0,0,0,344.2287778,5.019466667,1024.38709677419
21-01-26 19:10:00,72.7,35.4,100,100,100,0,0,0,344.1739677,5.098688065,965.741935483871
21-01-26 19:15:00,72.5,35.6,100,100,100,0,0,0,344.7687742,5.178574839,948.483870967742
21-01-26 19:20:00,71.8,35.9,100,100,100,0,0,0,345.3301905,5.258717302,1027.87096774194
21-01-26 19:25:00,71.9,36.3,100,100,100,0,0,0,345.7060968,5.338650323,1033.09523809524
21-01-26 19:30:00,71.6,36.8,100,100,100,0,0,0,346.138871,5.419206129,985.888888888889
21-01-26 19:35:00,71.4,38,100,100,100,0,0,0,346.5354355,5.499304355,949.629032258065
21-01-26 19:40:00,71,39.6,100,100,100,0,0,0,346.2317742,5.579580161,1024.22580645161
21-01-26 19:45:00,70.5,40.5,100,100,100,0,0,0,346.8726129,5.660684194,1042.25806451613
21-01-26 19:50:00,70.4,41.1,100,100,100,0,0,0,346.8595806,5.741580323,993.306451612903
21-01-26 19:55:00,70.1,41.1,100,100,100,0,0,0,346.9821129,5.821896452,948.241935483871
21-01-26 20:00:00,69.5,41.2,100,100,100,0,0,0,347.7325806,5.901585484,1004.96774193548
21-01-26 20:05:00,68.9,41.3,100,100,100,0,0,0,347.6739355,5.982483548,979.451612903226
21-01-26 20:10:00,68.8,41.3,100,100,100,0,0,0,348.287871,6.062581935,926.306451612903
21-01-26 20:15:00,68.7,40.8,100,100,100,0,0,0,348.2309194,6.143040484,983.857142857143
21-01-26 20:20:00,68.4,40.9,100,100,100,0,0,0,348.5357097,6.22412,1003.54838709677
21-01-26 20:25:00,68.2,41.1,100,100,100,0,0,0,348.7145556,6.30456,927.048387096774
21-01-26 20:30:00,68,41.5,100,100,100,0,0,0,348.1830161,6.385494194,972.032258064516
21-01-26 20:35:00,67.6,41.6,100,100,100,0,0,0,348.303871,6.465815484,1085.12903225806
21-01-26 20:40:00,67.4,41.9,100,100,100,0,0,0,348.2673548,6.545784516,1103.59677419355
21-01-26 20:45:00,67.3,41.9,100,100,100,0,0,0,348.0629839,6.625198226,1077.79032258065
21-01-26 20:50:00,67.2,41.9,100,100,100,0,0,0,347.785,6.706017581,1022.03225806452
21-01-26 20:55:00,67.1,41.9,100,100,100,0,0,0,347.6325161,6.786496452,964.677419354839
21-01-26 21:00:00,66.4,41.8,100,100,100,0,0,0,347.2836452,6.866507419,968.241935483871
21-01-26 21:05:00,65.2,41.5,100,100,100,0,0,0,347.6603871,6.947243387,1051.82258064516
21-01-26 21:10:00,64.4,41,100,100,100,0,0,0,347.6038065,7.028540645,1055.87096774194
21-01-26 21:15:00,64.7,40.5,100,100,100,0,0,0,347.2786129,7.109172258,1011.71428571429
21-01-26 21:20:00,65.1,39.4,100,100,100,0,0,0,347.687,7.18923,961.870967741935
21-01-26 21:25:00,65,38.7,100,100,100,0,0,0,347.539,7.269000645,985.096774193548
21-01-26 21:30:00,66.2,38.8,100,100,100,0,0,0,348.1708065,7.350102903,1060.06451612903
21-01-26 21:35:00,67.6,38.8,100,100,100,0,0,0,348.1710645,7.431445484,1064.5
21-01-26 21:40:00,68,38.9,100,100,100,0,0,0,348.2016129,7.512548065,1030.62903225806
21-01-26 21:45:00,67.9,39.2,100,100,100,0,0,0,347.8983065,7.593975645,984.903225806452
21-01-26 21:50:00,67.8,39.6,100,100,100,0,0,0,347.7328065,7.674152903,958
21-01-26 21:55:00,67.6,39.9,100,100,100,0,0,0,347.6648095,7.754628095,992.048387096774
21-01-26 22:00:00,67.4,40.4,100,100,100,0,0,0,347.6502742,7.835758387,1010.69841269841
21-01-26 22:05:00,67.1,40.6,100,100,100,0,0,0,347.610129,7.915791935,978.725806451613
21-01-26 22:10:00,66.9,40.8,100,100,100,0,0,0,347.2795645,7.995203548,975
21-01-26 22:15:00,66.7,40.9,100,100,100,0,0,0,347.2344194,8.075243226,987.387096774194
21-01-26 22:20:00,66.3,40.8,100,100,100,0,0,0,348.2484194,8.156319355,1011.75806451613
21-01-26 22:25:00,66.3,40.9,100,100,100,0,0,0,347.7918387,8.237467419,1010.83870967742
21-01-26 22:30:00,66.3,41.1,100,100,100,0,0,0,348.0673548,8.318096774,961.774193548387
21-01-26 22:35:00,66.3,41.3,100,100,100,0,0,0,346.728254,8.398701429,983.451612903226
21-01-26 22:40:00,66.2,41.5,100,100,100,0,0,0,347.0757258,8.478748226,1062.29032258065
21-01-26 22:45:00,66.2,41.7,100,100,100,0,0,0,346.736129,8.559705484,1067.03225806452
