Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-01-26 22:50:00,66.2,41.9,100,100,100,0,0,0,347.2044839,8.640583871,1010.96774193548
21-01-26 22:55:00,66.2,42.1,100,100,100,0,0,0,347.2745484,8.720299194,960.806451612903
21-01-26 23:00:00,65.5,42.4,100,100,100,0,0,0,346.9932581,8.800498065,994.612903225806
21-01-26 23:05:00,65.7,42.6,100,100,100,0,0,0,346.758381,8.881349524,1053.20967741935
21-01-26 23:10:00,66.1,42.8,100,100,100,0,0,0,347.0985806,8.962263226,1046.87096774194
21-01-26 23:15:00,66.2,42.8,100,100,100,0,0,0,346.8531935,9.042977419,989.161290322581
21-01-26 23:20:00,66.2,42.9,100,100,100,0,0,0,347.2503226,9.123619032,951.225806451613
21-01-26 23:25:00,66.3,43.1,100,100,100,0,0,0,347.1496452,9.203284516,1036.90322580645
21-01-26 23:30:00,65.7,43,100,100,100,0,0,0,346.7753333,9.284604762,1080.64516129032
21-01-26 23:35:00,66,43.3,100,100,100,0,0,0,346.6387742,9.365740323,1058.17741935484
21-01-26 23:40:00,66.2,43.4,100,100,100,0,0,0,346.801,9.446504032,996.274193548387
21-01-26 23:45:00,66.2,43.5,100,100,100,0,0,0,346.6608095,9.527384286,937.677419354839
21-01-26 23:50:00,65.7,43.4,100,100,100,0,0,0,346.912129,9.608338065,891.032258064516
21-01-26 23:55:00,65.8,43.5,100,100,100,0,0,0,346.3766452,9.689337258,837.677419354839
21-01-27 00:00:00,65.9,43.5,100,100,100,0,0,0,346.9485,9.769845,786.838709677419
21-01-27 00:05:00,66.2,43.6,100,100,100,0,0,0,346.489871,9.850427742,739.629032258065
21-01-27 00:10:00,66.1,43.6,100,100,100,0,0,0,346.4702903,9.930994032,702.58064516129
21-01-27 00:15:00,65.6,43.4,100,100,100,0,0,0,346.5043871,10.01117516,667
21-01-27 00:20:00,65.8,43.4,100,100,100,0,0,0,346.85,10.09200968,641.887096774194
21-01-27 00:25:00,66.1,43.4,100,100,100,0,0,0,137.010579,10.16938548,619.354838709677
21-01-27 00:30:00,66,43.5,100,100,100,0,0,0,13.56800323,10.17671613,599.516129032258
21-01-27 00:35:00,65.9,43.5,100,100,100,0,0,0,13.6229,10.1799,581.306451612903
21-01-27 00:40:00,65.9,43.5,100,100,100,0,0,0,13.42279516,10.18306774,570.571428571429
21-01-27 00:45:00,66.2,43.6,100,100,100,0,0,0,13.70965079,10.1861619,555.096774193548
21-01-27 00:50:00,66.3,43.7,100,100,100,0,0,0,13.58546129,10.18936452,546.58064516129
21-01-27 00:55:00,66.1,43.9,100,100,100,0,0,0,13.63313548,10.19252903,532.370967741935
21-01-27 01:00:00,66.2,44.1,100,100,100,0,0,0,13.60455,10.19570484,523.532258064516
21-01-27 01:05:00,66.3,44.3,100,100,100,0,0,0,13.48620476,10.1988619,512.709677419355
21-01-27 01:10:00,66.3,44.3,100,100,100,0,0,0,13.59499355,10.20205806,503.612903225806
21-01-27 01:15:00,66.1,44.2,100,100,100,0,0,0,13.57593871,10.20523226,494.078125
21-01-27 01:20:00,66,44.1,100,100,100,0,0,0,13.47357097,10.20840806,487.516129032258
21-01-27 01:25:00,65.9,44.2,100,100,100,0,0,0,13.6109,10.21152903,479
21-01-27 01:30:00,65.7,44.5,1,1,1,0,0,0,13.75934839,10.21465968,472.193548387097
21-01-27 01:35:00,64.7,45.3,0,0,0,0,0,0,13.47436452,10.21784677,465.548387096774
21-01-27 01:40:00,63.9,46.1,0,0,0,0,0,0,13.71887419,10.22102258,459.951612903226
21-01-27 01:45:00,64.5,46.1,0,0,0,0,0,0,13.76330161,10.22419839,454.112903225806
21-01-27 01:50:00,64.5,45.2,0,0,0,0,0,0,13.4823,10.22738548,446.870967741935
21-01-27 01:55:00,64.3,44.9,0,0,0,0,0,0,13.65370645,10.23050968,444.460317460317
21-01-27 02:00:00,64.6,44.5,0,0,0,0,0,0,13.66091452,10.23370323,440.645161290323
21-01-27 02:05:00,65.1,43.8,0,0,0,0,0,0,13.4823,10.23680161,435.822580645161
21-01-27 02:10:00,65.2,43.1,0,0,0,0,0,0,13.68069032,10.23998065,433
21-01-27 02:15:00,65.1,42.9,0,0,0,0,0,0,13.49261613,10.24317419,430
21-01-27 02:20:00,65.5,42.8,0,0,0,0,0,0,13.58863548,10.24636774,428.370967741935
21-01-27 02:25:00,65.8,42.3,0,0,0,0,0,0,13.55965714,10.2495,426
21-01-27 02:30:00,66,42,0,0,0,0,0,0,13.71647258,10.25266935,423.725806451613
21-01-27 02:35:00,66,41.6,0,0,0,0,0,0,13.79822581,10.25583871,422
21-01-27 02:40:00,65.9,41.5,0,0,0,0,0,0,13.68466613,10.25893226,421.08064516129
21-01-27 02:45:00,65.4,41.5,0,0,0,0,0,0,13.72043548,10.26212581,419.741935483871
21-01-27 02:50:00,65.1,42,0,0,0,0,0,0,13.64978548,10.26527258,417
21-01-27 02:55:00,65.4,42,0,0,0,0,0,0,13.50293226,10.26844839,416
21-01-27 03:00:00,65.7,41.5,0,0,0,0,0,0,13.45690645,10.2716129,416.806451612903
21-01-27 03:05:00,65.3,41.6,0,0,0,0,0,0,13.43544286,10.27478889,414.983870967742
21-01-27 03:10:00,65.6,41.7,0,0,0,0,0,0,13.55054516,10.27796452,414
21-01-27 03:15:00,66,41.2,0,0,0,0,0,0,13.51880323,10.28107742,413
21-01-27 03:20:00,65.8,41.1,0,0,0,0,0,0,13.4167,10.28426667,412
21-01-27 03:25:00,65.6,41.2,0,0,0,0,0,0,13.60725238,10.28738889,411.290322580645
21-01-27 03:30:00,66,41.1,0,0,0,0,0,0,13.44500323,10.29055645,411.887096774194
21-01-27 03:35:00,66,40.7,0,0,0,0,0,0,0.253057143,10.29289048,411
21-01-27 03:40:00,65.8,40.6,0,0,0,0,0,0,0.10952229,10.2929,410
21-01-27 03:45:00,65.5,40.6,0,0,0,0,0,0,0.04285649,10.2929,409.41935483871
21-01-27 03:50:00,65.5,40.3,0,0,0,0,0,0,0,10.2929,411.403225806452
21-01-27 03:55:00,65.6,39.9,0,0,0,0,0,0,0,10.2929,411.774193548387
21-01-27 04:00:00,65.8,39.3,0,0,0,0,0,0,0,10.2929,412
21-01-27 04:05:00,66.1,38.8,0,0,0,0,0,0,0,10.2929,411.887096774194
21-01-27 04:10:00,67.1,38.2,0,0,0,0,0,0,0,10.293,411.709677419355
21-01-27 04:15:00,66.9,37.7,0,0,0,0,0,0,0.048424559,10.293,412
21-01-27 04:20:00,66.4,38,0,0,0,0,0,0,0.097617694,10.293,414
21-01-27 04:25:00,66.9,38.1,0,0,0,0,0,0,0.139680581,10.293,414
21-01-27 04:30:00,66.8,37.9,0,0,0,0,0,0,0.147617,10.293,415
21-01-27 04:35:00,66.4,38.3,0,0,0,0,0,0,0.034920032,10.293,415
21-01-27 04:40:00,66.4,38.5,0,0,0,0,0,0,0,10.293,415
21-01-27 04:45:00,66.3,38.4,0,0,0,0,0,0,0.026555403,10.2931,415
21-01-27 04:50:00,65.8,38.5,0,0,0,0,0,0,0.119045948,10.2931,415.306451612903
21-01-27 04:55:00,65.8,38.5,0,0,0,0,0,0,0.128569645,10.2931,416
21-01-27 05:00:00,66,38.4,0,0,0,0,0,0,0.002380916,10.2931,416.983870967742
21-01-27 05:05:00,66.1,38.1,0,0,0,0,0,0,0,10.2931,416
21-01-27 05:10:00,65.9,38,0,0,0,0,0,0,0.139680168,10.2931,416
21-01-27 05:15:00,65.9,38,0,0,0,0,0,0,0,10.2931,418
21-01-27 05:20:00,65.6,37.8,0,0,0,0,0,0,0,10.2932,417
21-01-27 05:25:00,65.5,37.6,0,0,0,0,0,0,0,10.2932,417.129032258065
21-01-27 05:30:00,65.6,37.3,0,0,0,0,0,0,0.015872774,10.2932,418
21-01-27 05:35:00,65.6,37,0,0,0,0,0,0,0.185711194,10.2932,419
21-01-27 05:40:00,65.8,36.8,0,0,0,0,0,0,0.167457726,10.2932,419
21-01-27 05:45:00,66.1,36.4,0,0,0,0,0,0,0.114283742,10.2932,419
21-01-27 05:50:00,66.2,36.1,0,0,0,0,0,0,0.147617,10.29322419,419
21-01-27 05:55:00,66.2,36,0,0,0,0,0,0,0,10.2933,420
21-01-27 06:00:00,66.2,35.9,0,0,0,0,0,0,0.241266129,10.2933,419.920634920635
21-01-27 06:05:00,66.3,36,0,0,0,0,0,0,0.37539071,10.2934,421
21-01-27 06:10:00,66.3,36,0,0,0,0,0,0,0.393645,10.2934,420.41935483871
21-01-27 06:15:00,66.4,36,0,0,0,0,0,0,0.199996587,10.2935,421
21-01-27 06:20:00,66.5,36,0,0,0,0,0,0,0.383327613,10.2935,422
21-01-27 06:25:00,66.9,35.6,0,0,0,0,0,0,0.287296632,10.2936,421.064516129032
21-01-27 06:30:00,67.3,35.2,0,0,0,0,0,0,0.263487529,10.2936871,422
21-01-27 06:35:00,67.7,34.9,0,0,0,0,0,0,0.242059468,10.2937,422
21-01-27 06:40:00,68.1,34.4,0,0,0,0,0,0,0.298408065,10.2938,423
21-01-27 06:45:00,68.5,34.2,0,0,0,0,0,0,0.346781794,10.2938,423
21-01-27 06:50:00,68.8,34,0,0,0,0,0,0,0.089681174,10.2939,424
21-01-27 06:55:00,69.1,33.7,0,0,0,0,0,0,0.147617,10.2939,424.935483870968
21-01-27 07:00:00,69.5,33.5,0,0,0,0,0,0,0.346026645,10.294,424
21-01-27 07:05:00,70,33.3,0,0,0,0,0,0,0.214282516,10.2941,424
21-01-27 07:10:00,70,33.3,0,0,0,0,0,0,0.1722195,10.2941,433.58064516129
21-01-27 07:15:00,70,33.4,0,0,0,0,0,0,0.495230226,10.2942,442.354838709677
21-01-27 07:20:00,70.3,33.9,0,0,0,0,0,0,0.653164258,10.29431452,449.177419354839
21-01-27 07:25:00,70.5,34.6,0,0,0,0,0,0,0.8857,4.3368375483871E-05,453
21-01-27 07:30:00,70.9,35.8,0,0,0,0,0,0,316.3545714,0.036875319,470.258064516129
21-01-27 07:35:00,71.1,36.5,0,0,0,0,0,0,335.7171613,0.113177258,607.666666666667
21-01-27 07:40:00,71.6,37.1,0,0,0,0,0,0,344.2876452,0.192376581,822.126984126984
21-01-27 07:45:00,72,37.2,0,0,0,0,0,0,343.107,0.271963032,1078.55555555556
21-01-27 07:50:00,72.4,37.1,0,0,0,0,0,0,343.1988387,0.352278258,1248.88709677419
21-01-27 07:55:00,72.8,36.9,0,0,0,0,0,0,341.7615806,0.431942355,1305.80952380952
21-01-27 08:00:00,73.1,36.7,0,0,0,0,0,0,341.6971935,0.511723258,1308.46774193548
21-01-27 08:05:00,73.4,36.6,0,0,0,0,0,0,334.3296613,0.591428581,1261.64516129032
21-01-27 08:10:00,73.6,36.7,0,0,0,0,0,0,12.05059677,0.616024,1207.11111111111
21-01-27 08:15:00,73.4,36.9,0,0,0,0,0,0,14.49578548,0.619023113,1145.70967741935
21-01-27 08:20:00,73.2,37.2,0,0,0,0,0,0,18.02873651,0.622758508,1087.95161290323
21-01-27 08:25:00,73.2,37.5,0,0,0,0,0,0,20.05127742,0.627049113,1031.96774193548
21-01-27 08:30:00,73.3,37.4,84,84,85,48.39,0,0,25.21702258,0.633310032,979.079365079365
21-01-27 08:35:00,73.9,37.2,100,100,100,100,0,0,28.43285806,0.639764081,953.435483870968
21-01-27 08:40:00,74.9,36.6,100,100,100,100,0,0,25.32817097,0.645621968,1010.03225806452
21-01-27 08:45:00,75.3,36.1,100,100,100,100,0,0,26.86699683,0.651709032,1063.35483870968
21-01-27 08:50:00,75.6,36.4,100,100,100,100,0,0,28.08528871,0.657911194,1069
21-01-27 08:55:00,75.5,36.7,100,100,100,100,0,0,30.34234194,0.664756419,1047.53225806452
21-01-27 09:00:00,75.3,37,100,100,100,100,0,0,31.21455161,0.671945532,1015.40322580645
21-01-27 09:05:00,74.9,37.2,100,100,100,100,0,0,37.4153,0.680336129,978.548387096774
21-01-27 09:10:00,74.3,37.5,28,28,29,100,0,0,38.44226935,0.68917979,965.306451612903
21-01-27 09:15:00,72.9,38.4,0,0,0,100,0,0,39.36609677,0.698211581,975.241935483871
21-01-27 09:20:00,71.9,39.4,0,0,0,100,0,0,39.84220806,0.707416968,1010.66129032258
21-01-27 09:25:00,71.6,40.2,0,0,0,100,0,0,40.61684516,0.716979355,1019.22580645161
21-01-27 09:30:00,71.7,40.3,0,0,0,100,0,0,41.78255714,0.727438571,1004.01612903226
21-01-27 09:35:00,71.7,40,0,0,0,100,0,0,41.44693065,0.737159952,979.483870967742
21-01-27 09:40:00,72,39.7,0,0,0,100,0,0,40.32000968,0.74643729,977.032258064516
21-01-27 09:45:00,72,39.3,0,0,0,100,0,0,41.34698387,0.755802903,1000.72580645161
21-01-27 09:50:00,72,39.1,0,0,0,100,0,0,42.88068571,0.765852254,1017
21-01-27 09:55:00,72.1,39.2,0,0,0,100,0,0,42.48233175,0.775609238,1011.09677419355
21-01-27 10:00:00,72.5,38.9,0,0,0,100,0,0,40.04541613,0.784829,984.903225806452
21-01-27 10:05:00,72.7,38.4,0,0,0,100,0,0,40.61565556,0.79420127,979
21-01-27 10:10:00,72.8,38.1,0,0,0,100,0,0,41.59774516,0.803792548,1002.7619047619
21-01-27 10:15:00,72.8,38.1,0,0,0,100,0,0,44.02788871,0.81369221,1021.01612903226
21-01-27 10:20:00,72.9,38,0,0,0,100,0,0,44.96279032,0.823920194,1008.8064516129
21-01-27 10:25:00,73.1,37.7,0,0,0,100,0,0,51.37296667,0.834965762,985.698412698413
21-01-27 10:30:00,73.1,37.5,0,0,0,100,0,0,56.14352857,0.847366286,982.301587301587
21-01-27 10:35:00,73.2,37.4,0,0,0,100,0,0,57.22060794,0.860591524,1004.37096774194
21-01-27 10:40:00,73.2,37.2,0,0,0,100,0,0,57.6387371,0.873737097,1019.8064516129
21-01-27 10:45:00,73,37.3,0,0,0,100,0,0,58.91655806,0.887331129,1009.12903225806
21-01-27 10:50:00,73.1,37.3,0,0,0,100,0,0,61.65621452,0.901354081,985.761904761905
21-01-27 10:55:00,73.2,37.3,0,0,0,100,0,0,61.80062258,0.915455419,983.142857142857
21-01-27 11:00:00,73.1,37.1,0,0,0,100,0,0,61.71649677,0.929703548,1005.62903225806
21-01-27 11:05:00,73.1,37.1,0,0,0,100,0,0,62.91013226,0.944252,1024.22222222222
21-01-27 11:10:00,73.2,37,0,0,0,100,0,0,68.67354516,0.959820952,1021.66666666667
21-01-27 11:15:00,73.2,36.9,0,0,0,100,0,0,70.94494516,0.976233871,992.645161290323
21-01-27 11:20:00,73.1,36.8,0,0,0,100,0,0,78.20750161,0.993438177,980.306451612903
21-01-27 11:25:00,73,36.8,0,0,0,100,0,0,96.42883871,1.013404194,992.58064516129
21-01-27 11:30:00,72.8,36.9,0,0,0,100,0,0,83.1550873,1.033386508,1022.29032258065
21-01-27 11:35:00,72.7,36.9,0,0,0,100,0,0,86.85737097,1.053766452,1027.41935483871
21-01-27 11:40:00,72.8,37.1,0,0,0,100,0,0,81.25822903,1.072679355,1003.12903225806
21-01-27 11:45:00,72.9,37,0,0,0,100,0,0,78.08686774,1.090797258,978.629032258065
21-01-27 11:50:00,73.2,36.6,0,0,0,100,0,0,76.35751935,1.108641613,981.387096774194
21-01-27 11:55:00,73.1,36.5,0,0,0,100,0,0,78.22017581,1.126682097,1009.67741935484
21-01-27 12:00:00,73,36.5,0,0,0,100,0,0,81.93281774,1.145314516,1024
21-01-27 12:05:00,72.9,36.6,0,0,0,100,0,0,85.72563548,1.164840484,1009.66129032258
21-01-27 12:10:00,73,36.8,0,0,0,100,0,0,83.36694516,1.185511613,981.571428571429
21-01-27 12:15:00,73.3,36.9,0,0,0,100,0,0,92.66997097,1.206479516,983.354838709677
21-01-27 12:20:00,73.2,36.8,0,0,0,100,0,0,96.96311905,1.228642857,1013.5
21-01-27 12:25:00,73.1,37.1,0,0,0,100,0,0,88.03354839,1.249677097,1030
21-01-27 12:30:00,73.4,37.1,0,0,0,100,0,0,88.91689194,1.270694516,1015.85714285714
21-01-27 12:35:00,73.4,36.9,0,0,0,100,0,0,99.15871613,1.29270129,988.258064516129
21-01-27 12:40:00,73.3,37.1,0,0,0,100,0,0,102.3661905,1.316133333,974
21-01-27 12:45:00,73.2,37.3,0,0,0,100,0,0,105.938371,1.340859355,997.129032258065
21-01-27 12:50:00,73.2,37.4,0,0,0,100,0,0,95.77440476,1.364922063,1028.87096774194
21-01-27 12:55:00,73.2,37.5,0,0,0,100,0,0,104.107381,1.38798,1024.1935483871
21-01-27 13:00:00,73.1,37.7,0,0,0,100,0,0,112.5063968,1.414021429,1002.11290322581
21-01-27 13:05:00,73.1,37.7,0,0,0,100,0,0,103.5141429,1.437714286,980.111111111111
21-01-27 13:10:00,73,37.8,0,0,0,100,0,0,105.644,11.69417268,979
21-01-27 13:15:00,72.8,39,0,0,0,100,0,0,105.644,11.69417268,979
21-01-27 13:20:00,72.7,44.8,0,0,0,100,0,0,105.644,11.69417268,979
21-01-27 13:25:00,72.7,49.1,0,0,0,100,0,0,105.644,11.69417268,979
21-01-27 13:30:00,72.8,50.6,0,0,0,100,0,0,105.644,11.69417268,979
21-01-27 13:35:00,73,51.1,0,0,0,100,0,0,105.644,11.69417268,979
21-01-27 13:40:00,73.2,51.1,0,0,0,100,0,0,105.644,11.69417268,979
21-01-27 13:45:00,73.3,50.8,0,0,0,100,0,0,105.644,11.69417268,979
21-01-27 13:50:00,73.2,50.5,0,0,0,100,0,0,105.644,11.69417268,979
21-01-27 13:55:00,72.6,50.5,0,0,0,100,0,0,105.644,11.69417268,979
21-01-27 14:00:00,72.1,50.9,0,0,0,100,0,0,105.644,11.69417268,979
21-01-27 14:05:00,72.4,51.3,0,0,0,100,0,0,105.644,11.69417268,979
21-01-27 14:10:00,72.9,50.6,0,0,0,100,0,0,105.644,11.69417268,979
21-01-27 14:15:00,73.4,49.4,0,0,0,100,0,0,105.644,11.69417268,979
21-01-27 14:20:00,73.5,48.5,51,51,52,100,0,0,105.644,11.69417268,979
21-01-27 14:25:00,73.9,48.1,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 14:30:00,74.9,46.6,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 14:35:00,75.4,45.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 14:40:00,75.3,44.3,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 14:45:00,74.9,44.6,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 14:50:00,74.6,44.9,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 14:55:00,74.4,44.7,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 15:00:00,74.1,44.8,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 15:05:00,73.7,45,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 15:10:00,73.3,45.6,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 15:15:00,73.3,45.8,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 15:20:00,73.2,46.1,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 15:25:00,73.2,46.1,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 15:30:00,73,45.8,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 15:35:00,72.7,46.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 15:40:00,72.6,46.3,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 15:45:00,72.6,46.1,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 15:50:00,72.6,46.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 15:55:00,72.8,46.1,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 16:00:00,73.1,45.7,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 16:05:00,73.1,45.7,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 16:10:00,72.8,45.7,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 16:15:00,72.8,46,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 16:20:00,72.8,45.9,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 16:25:00,72.9,45.8,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 16:30:00,73,45.7,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 16:35:00,73,45.7,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 16:40:00,73,46,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 16:45:00,73,46.3,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 16:50:00,72.9,46.4,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 16:55:00,72.7,46.5,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 17:00:00,72.6,46.8,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 17:05:00,73.2,46.8,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 17:10:00,73.2,46.3,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 17:15:00,72.9,46.4,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 17:20:00,73.1,46.5,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 17:25:00,73.4,46.1,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 17:30:00,73.1,45.9,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 17:35:00,72.8,46.4,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 17:40:00,72.9,46.6,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 17:45:00,73.1,46.4,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 17:50:00,73,46.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 17:55:00,72.8,46.1,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 18:00:00,72.7,46.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 18:05:00,72.8,46.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 18:10:00,72.9,46.1,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 18:15:00,73.1,45.9,100,100,100,100,0,0,105.644,11.69417268,979
21-01-27 18:20:00,73.2,45.8,100,100,100,96.46,0,0,105.644,11.69417268,979
21-01-27 18:25:00,73.3,45.9,100,100,100,8.48,0,0,105.644,11.69417268,979
21-01-27 18:30:00,73.4,46.2,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 18:35:00,73.1,46.2,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 18:40:00,72.6,46.3,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 18:45:00,72,46.4,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 18:50:00,72.2,46.1,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 18:55:00,72.4,45.1,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 19:00:00,72.4,44.7,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 19:05:00,72.3,44.6,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 19:10:00,72.6,44.5,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 19:15:00,72.6,44.3,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 19:20:00,72.3,44.7,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 19:25:00,71.8,45.3,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 19:30:00,71.8,45.9,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 19:35:00,71.8,46.3,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 19:40:00,71.6,47.1,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 19:45:00,71.2,48.1,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 19:50:00,70.9,49.1,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 19:55:00,70.5,49.7,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 20:00:00,70.1,50.1,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 20:05:00,69.6,50.5,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 20:10:00,69.3,50.5,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 20:15:00,68.9,50.7,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 20:20:00,68.5,50.7,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 20:25:00,68.2,50.7,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 20:30:00,67.7,50.2,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 20:35:00,67.2,50,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 20:40:00,66.8,49.8,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 20:45:00,66.5,49.5,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 20:50:00,66.2,49.2,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 20:55:00,66,49.1,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 21:00:00,66,49,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 21:05:00,65.6,48.8,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 21:10:00,65.5,48.9,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 21:15:00,65.5,48.9,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 21:20:00,65.7,48.5,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 21:25:00,65.9,48.3,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 21:30:00,65.9,48,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 21:35:00,65.8,47.9,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 21:40:00,65.8,47.8,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 21:45:00,65.5,47.7,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 21:50:00,65.5,47.3,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 21:55:00,65.7,46.8,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 22:00:00,65.7,46.4,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 22:05:00,66,46.1,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 22:10:00,65.9,45.7,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 22:15:00,65.8,45.6,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 22:20:00,65.8,45.7,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 22:25:00,66.1,45.6,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 22:30:00,66.2,45.4,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 22:35:00,66.1,45.4,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 22:40:00,66.1,45.6,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 22:45:00,65.7,45.6,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 22:50:00,66,45.5,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 22:55:00,66.1,45.2,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 23:00:00,65.9,45.1,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 23:05:00,65.8,45,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 23:10:00,65.8,45.1,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 23:15:00,66.1,44.9,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 23:20:00,66.2,44.5,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 23:25:00,66,44.3,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 23:30:00,66.1,44.2,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 23:35:00,65.7,44.2,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 23:40:00,65.9,44,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 23:45:00,66,43.7,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 23:50:00,66,43.4,100,100,100,0,0,0,105.644,11.69417268,979
21-01-27 23:55:00,66,43.1,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 00:00:00,65.8,42.9,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 00:05:00,65.6,42.9,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 00:10:00,65.7,42.9,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 00:15:00,66.1,42.8,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 00:20:00,66.4,42.6,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 00:25:00,66.4,42.8,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 00:30:00,66.2,43.1,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 00:35:00,66,43.6,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 00:40:00,66.2,43.9,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 00:45:00,66.3,43.9,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 00:50:00,66,43.9,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 00:55:00,66,44,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 01:00:00,66.2,44.2,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 01:05:00,66.3,44.1,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 01:10:00,66.2,44,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 01:15:00,66.1,44.1,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 01:20:00,65.8,44.3,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 01:25:00,66.2,44.4,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 01:30:00,66.3,44.1,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 01:35:00,66.2,44,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 01:40:00,66.1,44.2,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 01:45:00,65.9,44.3,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 01:50:00,65.8,44.4,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 01:55:00,66,44.3,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 02:00:00,66.1,44,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 02:05:00,65.9,44,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 02:10:00,65.8,44.1,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 02:15:00,65.7,44,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 02:20:00,66,43.8,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 02:25:00,66.3,43.6,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 02:30:00,66,43.6,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 02:35:00,65.6,43.8,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 02:40:00,65.9,43.7,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 02:45:00,66,43.3,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 02:50:00,65.7,43.1,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 02:55:00,65.6,43.4,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 03:00:00,65.9,43.2,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 03:05:00,66.1,42.9,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 03:10:00,65.9,43,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 03:15:00,65.9,43.1,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 03:20:00,66.1,42.8,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 03:25:00,66,42.6,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 03:30:00,65.8,42.6,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 03:35:00,65.8,42.6,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 03:40:00,66,42.4,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 03:45:00,66,42.2,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 03:50:00,65.8,42.2,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 03:55:00,65.9,42.2,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 04:00:00,65.9,42,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 04:05:00,66,41.9,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 04:10:00,65.9,41.9,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 04:15:00,65.7,42.1,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 04:20:00,65.9,42.2,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 04:25:00,66.2,41.8,100,100,100,0,0,0,105.644,11.69417268,979
21-01-28 04:30:00,65.8,41.9,5,5,5,0,0,0,105.644,11.69417268,979
21-01-28 04:35:00,64.9,42.4,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 04:40:00,64.5,42.1,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 04:45:00,64.5,41,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 04:50:00,64.4,39.9,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 04:55:00,64.5,39,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 05:00:00,64.9,38,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 05:05:00,65.3,37,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 05:10:00,65.3,36.3,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 05:15:00,65.3,35.8,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 05:20:00,65.4,35.3,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 05:25:00,65.5,34.8,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 05:30:00,66,34.3,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 05:35:00,65.9,33.7,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 05:40:00,65.9,33.4,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 05:45:00,65.8,33.2,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 05:50:00,66,33,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 05:55:00,66.3,32.9,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 06:00:00,66.3,32.7,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 06:05:00,66,32.7,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 06:10:00,66.1,32.8,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 06:15:00,66.4,32.6,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 06:20:00,66.9,32.2,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 06:25:00,67.3,31.9,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 06:30:00,67.5,31.7,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 06:35:00,67.6,31.6,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 06:40:00,68,31.6,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 06:45:00,68.3,31.4,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 06:50:00,68.6,31.2,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 06:55:00,68.9,31.1,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 07:00:00,69.2,30.8,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 07:05:00,69.5,30.7,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 07:10:00,69.8,30.6,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 07:15:00,70.2,30.6,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 07:20:00,70.5,30.4,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 07:25:00,70.9,30.3,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 07:30:00,71.2,30.4,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 07:35:00,71.3,30.8,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 07:40:00,71.6,31.5,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 07:45:00,71.8,32.2,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 07:50:00,72.2,32.7,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 07:55:00,72.3,32.8,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 08:00:00,72.6,32.8,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 08:05:00,72.9,32.5,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 08:10:00,73.3,32.3,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 08:15:00,73.2,32,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 08:20:00,73.2,32.1,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 08:25:00,73.2,32.1,0,0,0,0,0,0,105.644,11.69417268,979
21-01-28 08:30:00,73.3,32.2,68,68,69,23.76,0,0,105.644,11.69417268,979
21-01-28 08:35:00,73.6,32,100,100,100,99.64,0,0,105.644,11.69417268,979
21-01-28 08:40:00,74.7,31.7,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 08:45:00,75.3,31.4,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 08:50:00,75.4,32.4,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 08:55:00,75.2,33.3,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 09:00:00,74.9,34.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 09:05:00,74.6,35.4,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 09:10:00,74.4,35.7,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 09:15:00,74.1,36.5,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 09:20:00,74,37,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 09:25:00,73.8,37.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 09:30:00,73.4,37.6,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 09:35:00,73.2,37.8,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 09:40:00,73.3,37.9,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 09:45:00,73.4,38.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 09:50:00,73.2,38.1,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 09:55:00,73.2,38.4,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 10:00:00,73.2,38.6,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 10:05:00,73.2,38.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 10:10:00,73.2,38,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 10:15:00,73.3,37.7,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 10:20:00,73.2,37.9,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 10:25:00,73.1,37.8,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 10:30:00,73.2,38,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 10:35:00,73.1,37.9,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 10:40:00,73.2,38,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 10:45:00,73.3,38.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 10:50:00,73.3,38.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 10:55:00,73,38.7,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 11:00:00,73.1,39.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 11:05:00,73.4,39.4,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 11:10:00,73.4,39.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 11:15:00,73.2,39.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 11:20:00,73.3,39.5,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 11:25:00,73.4,39.6,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 11:30:00,73,40.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 11:35:00,72.9,40.6,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 11:40:00,73.1,40.4,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 11:45:00,72.8,40.3,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 11:50:00,72.6,40.3,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 11:55:00,72.7,40.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 12:00:00,72.7,40,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 12:05:00,72.7,40,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 12:10:00,72.9,40.1,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 12:15:00,73.1,40.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 12:20:00,72.9,40.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 12:25:00,73.1,40.8,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 12:30:00,73.6,40.9,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 12:35:00,73.9,40.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 12:40:00,74,39.9,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 12:45:00,74.4,39.8,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 12:50:00,74.8,39.7,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 12:55:00,75.9,39.4,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 13:00:00,76,39.1,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 13:05:00,76.2,39.7,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 13:10:00,75.9,39.4,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 13:15:00,76.1,39.3,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 13:20:00,76.2,39.1,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 13:25:00,75.9,39.1,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 13:30:00,76.4,39.2,100,100,100,100,0,0,105.644,11.69417268,979
21-01-28 13:35:00,77,36.9,100,100,100,100,73.17,54.66,105.644,11.69417268,979
21-01-28 13:40:00,76,31.3,100,100,100,100,82.83,0.54,105.644,11.69417268,979
21-01-28 13:45:00,76.8,32.5,100,100,100,100,25.17,22.4,105.644,11.69417268,979
21-01-28 13:50:00,75.8,29.1,100,100,100,100,100,21,105.644,11.69417268,979
21-01-28 13:55:00,76.9,28.1,100,100,100,100,93.33,48.9,105.644,11.69417268,979
21-01-28 14:00:00,76.2,25.9,100,100,100,100,100,10.24,105.644,11.69417268,979
21-01-28 14:05:00,76,25.6,100,100,100,100,100,29.66,105.644,11.69417268,979
21-01-28 14:10:00,77.1,26.4,100,100,100,100,50.67,18.4,105.644,11.69417268,979
21-01-28 14:15:00,75.2,25.6,100,100,100,100,100,25.8,105.644,11.69417268,979
21-01-28 14:20:00,75.8,26.7,100,100,100,100,25.5,0.03,105.644,11.69417268,0
21-01-28 14:25:00,76.8,27.7,100,100,100,100,78.5,50.37,105.644,11.69417268,0
21-01-28 14:30:00,76.4,26.6,100,100,100,100,79.17,1.42,105.644,11.69417268,0
21-01-28 14:35:00,77.2,27.1,100,100,100,100,100,80.99,105.644,11.69417268,0
21-01-28 14:40:00,77.1,26.1,100,100,100,100,100,15.99,105.644,11.69417268,0
21-01-28 14:45:00,76.2,25.5,100,100,100,100,100,33.07,105.644,11.69417268,0
21-01-28 14:50:00,76.7,25.5,100,100,100,100,33.33,3.86,0,11.69417268,0
21-01-28 14:55:00,77,26.1,100,100,100,100,100,70.81,630.1411613,0.011966826,522.322580645161
21-01-28 15:00:00,77.1,24.8,100,100,100,100,100,21.07,180.8118387,0.101665952,523.870967741935
21-01-28 15:05:00,76.7,24.6,100,100,100,100,100,41.6,183.7177419,0.140564516,544.483870967742
21-01-28 15:10:00,76.7,24.2,100,100,100,100,100,38.4,609.8643387,0.247722839,676.661290322581
21-01-28 15:15:00,75.8,24.5,100,100,100,100,72.17,0,572.4721935,0.384927258,892.322580645161
21-01-28 15:20:00,75.9,25.9,100,100,100,100,0,0,561.9493333,0.511529333,1113.35483870968
21-01-28 15:25:00,76.6,27.3,100,100,100,100,0.46,0.17,563.9322258,0.615338226,1225.90322580645
21-01-28 15:30:00,77,26.9,51,51,51,100,91.38,67.83,300.8214286,0.71768219,1250.93548387097
21-01-28 15:35:00,76.3,25.3,0,0,0,100,76.17,0,132.3595806,0.762354774,1222.12903225806
21-01-28 15:40:00,76.3,26.1,45,45,45,100,0,0,102.8240226,0.788849645,1173.03225806452
21-01-28 15:45:00,76.9,27.1,100,100,100,100,37.17,32.1,125.0011613,0.815807645,1112.60317460317
21-01-28 15:50:00,75.4,24.5,100,100,100,100,99.26,6.3,149.2572742,0.848560855,1048.88888888889
21-01-28 15:55:00,76.8,25.3,100,100,100,100,42.07,35.9,181.2759841,0.88424019,982.761904761905
21-01-28 16:00:00,76.6,25,55,55,55,100,99.71,14.5,158.5745323,0.920144742,940
21-01-28 16:05:00,75.3,25.6,0,0,0,100,12.46,0,122.6423548,0.951461548,1023.62903225806
21-01-28 16:10:00,74.6,27.2,0,0,0,100,0,0,235.9139032,0.981261081,1074.32258064516
21-01-28 16:15:00,76,27.3,0,0,0,100,0,0,478.4367419,1.078290645,1067.52380952381
21-01-28 16:20:00,76.6,26.9,0,0,0,100,0,0,391.562129,1.180975806,1032.98412698413
21-01-28 16:25:00,76.4,26.7,0,0,0,100,0,0,385.5623871,1.271519355,977.096774193548
21-01-28 16:30:00,76.2,26.7,0,0,0,100,0,0,363.5947581,1.357458226,942.048387096774
21-01-28 16:35:00,76,26.6,0,0,0,100,0,0,356.9966613,1.440211129,1011.58064516129
21-01-28 16:40:00,74.3,27,0,0,0,100,0,0,347.7135484,1.522404194,1063.4126984127
21-01-28 16:45:00,72.5,28.2,0,0,0,100,0,0,346.0432419,1.603001613,1061.51612903226
21-01-28 16:50:00,72.2,29,0,0,0,100,0,0,341.6502258,1.683175484,1019.64516129032
21-01-28 16:55:00,71.9,29.1,0,0,0,100,0,0,337.3505968,1.761962419,963.870967741935
21-01-28 17:00:00,71.5,29.3,0,0,0,100,0,0,334.7834603,1.84002746,947.935483870968
21-01-28 17:05:00,71.6,29.5,0,0,0,100,0,0,332.4826825,1.91755619,1038.61290322581
21-01-28 17:10:00,72.1,29.7,31,31,31,100,0,0,330.7576667,1.994415238,1077.54838709677
21-01-28 17:15:00,72.1,29.5,100,100,100,100,0,0,329.9407258,2.071258548,1065.98412698413
21-01-28 17:20:00,73.4,29.1,100,100,100,100,0,0,342.885,2.148572903,1019.45161290323
21-01-28 17:25:00,74.2,28.4,100,100,100,100,0,0,343.3657258,2.228223871,968.790322580645
21-01-28 17:30:00,73.7,28.3,100,100,100,100,0,0,343.16,2.307718226,951.225806451613
21-01-28 17:35:00,73.3,28.7,100,100,100,100,0,0,342.7532903,2.38726,1044.61290322581
21-01-28 17:40:00,73.2,28.7,100,100,100,100,0,0,342.5919194,2.467050645,1069.51612903226
21-01-28 17:45:00,73,28.6,100,100,100,100,0,0,342.1045806,2.545402903,1045.08064516129
21-01-28 17:50:00,72.5,28.5,100,100,100,100,0,0,342.3064032,2.624583871,1002.32258064516
21-01-28 17:55:00,72.6,28.5,100,100,100,100,0,0,342.3102903,2.703119355,952.290322580645
21-01-28 18:00:00,72.8,28.3,100,100,100,100,0,0,341.5805714,2.781941905,997.596774193548
21-01-28 18:05:00,72.9,27.9,100,100,100,100,0,0,341.9884839,2.862053065,1056.45161290323
21-01-28 18:10:00,73,27.8,100,100,100,100,0,0,342.198746,2.941810635,1056.56451612903
21-01-28 18:15:00,72.9,27.7,100,100,100,100,0,0,342.5104286,3.021557619,1022.41935483871
21-01-28 18:20:00,72.9,27.7,100,100,100,93.38,0,0,343.1506032,3.100853492,975.274193548387
21-01-28 18:25:00,73.1,27.5,100,100,100,4.89,0,0,342.7784444,3.179691111,955.41935483871
21-01-28 18:30:00,73.3,27.4,100,100,100,0,0,0,342.7466129,3.259284194,1034.25806451613
21-01-28 18:35:00,72.9,27.7,100,100,100,0,0,0,343.2840806,3.339232581,1052.88888888889
21-01-28 18:40:00,72.2,27.9,100,100,100,0,0,0,343.6928065,3.419464194,1028.90322580645
21-01-28 18:45:00,72.4,28,100,100,100,0,0,0,344.1580484,3.499519194,979.112903225806
21-01-28 18:50:00,72.6,27.6,100,100,100,0,0,0,344.0481774,3.579070806,952.387096774194
21-01-28 18:55:00,72.3,27.6,100,100,100,0,0,0,344.6042258,3.658405806,1031.85714285714
21-01-28 19:00:00,72.4,27.8,100,100,100,0,0,0,345.0955968,3.738630968,1050.3064516129
21-01-28 19:05:00,72.8,27.7,100,100,100,0,0,0,344.488,3.81908,1030.35483870968
21-01-28 19:10:00,72.6,27.7,100,100,100,0,0,0,345.2788387,3.899275161,985.857142857143
21-01-28 19:15:00,72.1,27.9,100,100,100,0,0,0,345.2117742,3.979093065,947.47619047619
21-01-28 19:20:00,71.8,28.2,100,100,100,0,0,0,345.416746,4.058002857,1019
21-01-28 19:25:00,71.7,28.5,100,100,100,0,0,0,345.718,4.138296508,1069.64516129032
21-01-28 19:30:00,71.7,29,100,100,100,0,0,0,345.9409194,4.219285645,1067.70967741935
21-01-28 19:35:00,71.4,29.5,100,100,100,0,0,0,345.5424516,4.299656774,1026.80952380952
21-01-28 19:40:00,70.8,30,100,100,100,0,0,0,345.8304355,4.379711613,976.629032258065
21-01-28 19:45:00,70.6,30.3,100,100,100,0,0,0,346.4773548,4.459839355,945.774193548387
21-01-28 19:50:00,70.4,30.4,100,100,100,0,0,0,346.4226349,4.540723175,1047.08064516129
21-01-28 19:55:00,69.9,30.7,100,100,100,0,0,0,346.8136452,4.621655806,1088.32258064516
21-01-28 20:00:00,69.6,31.2,100,100,100,0,0,0,346.9939194,4.702512419,1073.22580645161
21-01-28 20:05:00,69.6,31.3,100,100,100,0,0,0,347.441,4.783392903,1031.48387096774
21-01-28 20:10:00,69.1,31.4,100,100,100,0,0,0,347.3368871,4.863477419,978.370967741935
21-01-28 20:15:00,68.6,31.7,100,100,100,0,0,0,347.1077143,4.943784286,953.032258064516
21-01-28 20:20:00,68.4,31.8,100,100,100,0,0,0,347.462871,5.024909032,1044.08064516129
21-01-28 20:25:00,68.5,31.8,100,100,100,0,0,0,347.6795806,5.105705323,1067
21-01-28 20:30:00,67.9,31.8,100,100,100,0,0,0,347.4420968,5.186328387,1042.06451612903
21-01-28 20:35:00,67.6,31.9,100,100,100,0,0,0,347.4741935,5.265814516,1004.29032258065
21-01-28 20:40:00,67.3,32,100,100,100,0,0,0,347.6132903,5.345371935,960.47619047619
21-01-28 20:45:00,66.8,32.1,100,100,100,0,0,0,347.8742742,5.426210968,978
21-01-28 20:50:00,66.8,32.2,100,100,100,0,0,0,347.6437097,5.506445484,1064.04838709677
21-01-28 20:55:00,66.5,32.1,100,100,100,0,0,0,347.6851613,5.587374677,1071.33870967742
21-01-28 21:00:00,66.3,32,100,100,100,0,0,0,347.6769677,5.667737419,1041.16129032258
21-01-28 21:05:00,65.9,32.1,100,100,100,0,0,0,347.6941935,5.748128387,993.935483870968
21-01-28 21:10:00,65.7,32.1,100,100,100,0,0,0,347.5991774,5.828624355,951.285714285714
21-01-28 21:15:00,66.1,32.1,100,100,100,0,0,0,348.1004839,5.908772581,1006.45161290323
21-01-28 21:20:00,66.1,31.8,100,100,100,0,0,0,347.736,5.98953129,1045.79032258065
21-01-28 21:25:00,65.6,31.9,100,100,100,0,0,0,347.9406935,6.069686129,1036.80952380952
21-01-28 21:30:00,65.5,31.9,100,100,100,0,0,0,348.4529677,6.150913226,1001.38709677419
21-01-28 21:35:00,65.9,31.9,100,100,100,0,0,0,348.2161452,6.231445161,959.08064516129
21-01-28 21:40:00,66.3,31.6,100,100,100,0,0,0,347.8433226,6.311895968,995.741935483871
21-01-28 21:45:00,66,31.6,100,100,100,0,0,0,347.8758065,6.39273871,1056.54838709677
21-01-28 21:50:00,65.6,31.8,100,100,100,0,0,0,347.964619,6.473983651,1053.45161290323
21-01-28 21:55:00,65.7,31.7,100,100,100,0,0,0,348.3455323,6.555433065,1020.71428571429
21-01-28 22:00:00,66.1,31.5,100,100,100,0,0,0,337.731129,6.63448871,976.064516129032
21-01-28 22:05:00,66,31.4,100,100,100,0,0,0,337.6158889,6.71299,954.935483870968
21-01-28 22:10:00,65.8,31.5,100,100,100,0,0,0,337.5547903,6.791803871,1035.95238095238
21-01-28 22:15:00,65.5,31.6,100,100,100,0,0,0,337.3842063,6.870274127,1060.90322580645
21-01-28 22:20:00,66.1,31.6,100,100,100,0,0,0,337.3600323,6.949180968,1038.1935483871
21-01-28 22:25:00,66.4,31.2,100,100,100,0,0,0,337.2645484,7.028032581,990.048387096774
21-01-28 22:30:00,65.9,31.2,100,100,100,0,0,0,337.2790806,7.106532097,956.451612903226
21-01-28 22:35:00,65.7,31.4,100,100,100,0,0,0,337.2522258,7.184239355,1006.35483870968
21-01-28 22:40:00,66,31.5,100,100,100,0,0,0,337.501,7.26304,1039
21-01-28 22:45:00,66.3,31.3,100,100,100,0,0,0,337.5413065,7.342127258,1024.8064516129
21-01-28 22:50:00,66.2,31.4,100,100,100,0,0,0,337.4754194,7.42029871,981.290322580645
21-01-28 22:55:00,66,31.6,100,100,100,0,0,0,337.55,7.498598387,954.5
21-01-28 23:00:00,65.8,31.7,100,100,100,0,0,0,337.5420968,7.576216129,1031.90322580645
21-01-28 23:05:00,66,31.7,100,100,100,0,0,0,337.6053492,7.653895873,1055
21-01-28 23:10:00,65.9,31.7,100,100,100,0,0,0,337.7303548,7.732386129,1036.09523809524
21-01-28 23:15:00,65.6,31.6,100,100,100,0,0,0,337.7025161,7.811211935,988.269841269841
21-01-28 23:20:00,65.5,31.6,100,100,100,0,0,0,337.5393492,7.888749841,930.952380952381
21-01-28 23:25:00,65.8,31.4,100,100,100,0,0,0,337.1363651,7.968041587,885.645161290323
21-01-28 23:30:00,66.1,31.3,100,100,100,0,0,0,337.3685323,8.046834677,837.709677419355
21-01-28 23:35:00,66,31.2,100,100,100,0,0,0,337.8917742,8.125365161,791.41935483871
21-01-28 23:40:00,66,31.3,100,100,100,0,0,0,337.5738065,8.204759355,748.645161290323
21-01-28 23:45:00,65.9,31.3,100,100,100,0,0,0,337.6574194,8.282608065,707.031746031746
21-01-28 23:50:00,65.6,31.2,100,100,100,0,0,0,337.6932581,8.361109355,669.612903225806
21-01-28 23:55:00,65.9,31.2,100,100,100,0,0,0,337.7843333,8.439805238,639.596774193548
21-01-29 00:00:00,66,31,100,100,100,0,0,0,267.6419081,8.517995161,613.285714285714
21-01-29 00:05:00,66,31,100,100,100,0,0,0,2.761859032,8.528434516,589.677419354839
21-01-29 00:10:00,66.1,30.9,100,100,100,0,0,0,2.85392,8.529101935,570.677419354839
21-01-29 00:15:00,66,30.8,100,100,100,0,0,0,2.781703226,8.529757097,554.822580645161
21-01-29 00:20:00,65.8,30.7,100,100,100,0,0,0,2.857099516,8.530424516,538.161290322581
21-01-29 00:25:00,65.9,30.9,100,100,100,0,0,0,2.882490645,8.531079677,522.225806451613
21-01-29 00:30:00,65.9,31,100,100,100,0,0,0,2.774254762,8.531746667,512.58064516129
21-01-29 00:35:00,65.7,31.1,100,100,100,0,0,0,3.00154,8.532412258,499
21-01-29 00:40:00,65.7,31.2,100,100,100,0,0,0,2.92455871,8.533079677,488.516129032258
21-01-29 00:45:00,65.7,31.2,100,100,100,0,0,0,2.906304516,8.533744839,480.870967741935
21-01-29 00:50:00,65.7,31.2,100,100,100,0,0,0,2.928523548,8.534412258,474
21-01-29 00:55:00,66,31.3,100,100,100,0,0,0,2.918207258,8.535077419,467.258064516129
21-01-29 01:00:00,66.1,31.3,100,100,100,0,0,0,2.790429677,8.535744839,459.612903225806
21-01-29 01:05:00,66,31.5,11,11,11,0,0,0,2.95233,8.53641,453.935483870968
21-01-29 01:10:00,65,31.8,0,0,0,0,0,0,2.747574516,8.537067419,447.142857142857
21-01-29 01:15:00,64.6,32,0,0,0,0,0,0,2.739639032,8.537728065,442.306451612903
21-01-29 01:20:00,64.7,31.6,0,0,0,0,0,0,2.82932,8.538385,435.467741935484
21-01-29 01:25:00,64.7,31,0,0,0,0,0,0,2.689642097,8.539047419,433
21-01-29 01:30:00,64.8,30.7,0,0,0,0,0,0,2.949991905,8.539704444,428
21-01-29 01:35:00,65.1,30.2,0,0,0,0,0,0,2.80472,8.54037,425.983870967742
21-01-29 01:40:00,65.5,29.9,0,0,0,0,0,0,2.75551,8.541025161,423.145161290323
21-01-29 01:45:00,65.9,29.7,0,0,0,0,0,0,2.851580159,8.541684603,419.645161290323
21-01-29 01:50:00,65.7,29.6,0,0,0,0,0,0,2.752335484,8.542342903,419
21-01-29 01:55:00,65.7,29.8,0,0,0,0,0,0,2.702338387,8.543002903,417.322580645161
21-01-29 02:00:00,66,29.6,0,0,0,0,0,0,2.688845806,8.543658065,414.838709677419
21-01-29 02:05:00,65.9,29.5,0,0,0,0,0,0,2.799958065,8.544325484,414
21-01-29 02:10:00,65.7,29.5,0,0,0,0,0,0,2.726944355,8.544982742,412
21-01-29 02:15:00,65.5,29.3,0,0,0,0,0,0,2.845986774,8.545635806,410.354838709677
21-01-29 02:20:00,65.7,29,0,0,0,0,0,0,2.973760161,8.546300968,409.532258064516
21-01-29 02:25:00,65.9,28.6,0,0,0,0,0,0,2.93905381,8.546965079,408
21-01-29 02:30:00,66,28.3,0,0,0,0,0,0,2.972969355,8.547623548,408
21-01-29 02:35:00,65.8,28.1,0,0,0,0,0,0,2.820592581,8.54828871,407.048387096774
21-01-29 02:40:00,65.6,28.1,0,0,0,0,0,0,2.707892258,8.548943871,406.225806451613
21-01-29 02:45:00,66,27.9,0,0,0,0,0,0,2.68522,8.5496,406
21-01-29 02:50:00,66.1,27.5,0,0,0,0,0,0,2.833613175,8.550265556,406
21-01-29 02:55:00,65.9,27.4,0,0,0,0,0,0,2.826588889,8.550928889,405
21-01-29 03:00:00,65.7,27.4,0,0,0,0,0,0,2.84923381,8.551586667,405
21-01-29 03:05:00,65.8,27.3,0,0,0,0,0,0,2.719008065,8.552243226,404.112903225806
21-01-29 03:10:00,66,27,0,0,0,0,0,0,2.83090629,8.552907097,404
21-01-29 03:15:00,66.1,27,0,0,0,0,0,0,2.85392,8.553567097,404.451612903226
21-01-29 03:20:00,66.3,26.9,0,0,0,0,0,0,2.725830794,8.554228889,403
21-01-29 03:25:00,66.3,26.8,0,0,0,0,0,0,2.894537778,8.554884444,403
21-01-29 03:30:00,66.3,26.7,0,0,0,0,0,0,0,8.5551,403.016129032258
21-01-29 03:35:00,66.2,26.6,0,0,0,0,0,0,0,8.55512,403
21-01-29 03:40:00,66,26.6,0,0,0,0,0,0,0.031745548,8.55513,404
