Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-01-29 03:45:00,65.8,26.7,0,0,0,0,0,0,0.07029381,8.555144762,403.5
21-01-29 03:50:00,65.7,26.6,0,0,0,0,0,0,0.045237468,8.55516,403.645161290323
21-01-29 03:55:00,65.8,26.5,0,0,0,0,0,0,0,8.55517,404.15873015873
21-01-29 04:00:00,65.9,26.3,0,0,0,0,0,0,0.09216287,8.555189365,406
21-01-29 04:05:00,66,26.2,0,0,0,0,0,0,0.136506013,8.5552,406
21-01-29 04:10:00,66,26.1,0,0,0,0,0,0,0.059522984,8.55521,405
21-01-29 04:15:00,66,26,0,0,0,0,0,0,0.085713097,8.55523,407
21-01-29 04:20:00,66,25.8,0,0,0,0,0,0,0,8.55524,407
21-01-29 04:25:00,66.1,25.7,0,0,0,0,0,0,0,8.555250806,408
21-01-29 04:30:00,66.1,25.6,0,0,0,0,0,0,0.011904597,8.55527,408.935483870968
21-01-29 04:35:00,66.1,25.6,0,0,0,0,0,0,0.025396439,8.55528,409
21-01-29 04:40:00,66,25.6,0,0,0,0,0,0,0.041269213,8.555295806,408
21-01-29 04:45:00,65.8,25.6,0,0,0,0,0,0,0.07936371,8.55531,409
21-01-29 04:50:00,65.8,25.5,0,0,0,0,0,0,0.076189316,8.55532,410
21-01-29 04:55:00,65.7,25.3,0,0,0,0,0,0,0.144442432,8.55534,410.809523809524
21-01-29 05:00:00,65.7,25.2,0,0,0,0,0,0,0,8.55535,411
21-01-29 05:05:00,66,25,0,0,0,0,0,0,0,8.55536,410.758064516129
21-01-29 05:10:00,66.2,24.9,0,0,0,0,0,0,0,8.55538,412
21-01-29 05:15:00,66.2,24.8,0,0,0,0,0,0,0.090474935,8.55539,411
21-01-29 05:20:00,66.2,24.8,0,0,0,0,0,0,0.114284129,8.555402258,413
21-01-29 05:25:00,65.9,24.8,0,0,0,0,0,0,0,8.55542,412.08064516129
21-01-29 05:30:00,65.8,24.9,0,0,0,0,0,0,0,8.555438871,413
21-01-29 05:35:00,65.8,24.9,0,0,0,0,0,0,0,8.55545,415
21-01-29 05:40:00,66.1,24.9,0,0,0,0,0,0,0,8.55547,416
21-01-29 05:45:00,66.4,24.7,0,0,0,0,0,0,0.061903819,8.55548371,415
21-01-29 05:50:00,66.2,24.7,0,0,0,0,0,0,0,8.555501935,416
21-01-29 05:55:00,66,24.8,0,0,0,0,0,0,0,8.55552,416.048387096774
21-01-29 06:00:00,66,24.9,0,0,0,0,0,0,0.350788481,8.555558548,417
21-01-29 06:05:00,66,24.9,0,0,0,0,0,0,0.347613548,8.555626774,417
21-01-29 06:10:00,66,24.8,0,0,0,0,0,0,0.222596556,8.555690159,417
21-01-29 06:15:00,66.5,24.8,0,0,0,0,0,0,0.44285,8.555753387,419.354838709677
21-01-29 06:20:00,67.1,24.5,0,0,0,0,0,0,0.319042194,8.555813226,419.193548387097
21-01-29 06:25:00,67.3,24.3,0,0,0,0,0,0,0.0984112,8.55588,419
21-01-29 06:30:00,67.4,24.3,0,0,0,0,0,0,0.326978984,8.555946452,420.15873015873
21-01-29 06:35:00,67.7,24.3,0,0,0,0,0,0,0.274598935,8.556006452,421
21-01-29 06:40:00,68.2,24.3,0,0,0,0,0,0,0.192135867,8.556069524,422
21-01-29 06:45:00,68.5,24.3,0,0,0,0,0,0,0.249995839,8.556133065,421
21-01-29 06:50:00,68.8,24.3,0,0,0,0,0,0,0.398406284,8.55619129,422.161290322581
21-01-29 06:55:00,69.1,24.4,0,0,0,0,0,0,0.099998484,8.556259355,422.983870967742
21-01-29 07:00:00,69.3,24.6,0,0,0,0,0,0,0.199203516,8.556317903,423
21-01-29 07:05:00,69.6,25.1,0,0,0,0,0,0,0.177774903,8.556396129,423
21-01-29 07:10:00,69.8,25.7,0,0,0,0,0,0,0.316661419,8.55648871,423
21-01-29 07:15:00,70.1,26.3,0,0,0,0,0,0,0.568244661,8.556628226,424
21-01-29 07:20:00,70.4,26.8,0,0,0,0,0,0,1.08252,8.556834839,423.870967741935
21-01-29 07:25:00,70.8,27.5,0,0,0,0,0,0,1.49569619,0.000198546,423
21-01-29 07:30:00,71,28.4,0,0,0,0,0,0,7.012586452,0.000887452,423
21-01-29 07:35:00,71.4,29.4,0,0,0,0,0,0,313.7017097,0.02970231,438.758064516129
21-01-29 07:40:00,71.6,30.4,0,0,0,0,0,0,352.1930484,0.1090595,544.322580645161
21-01-29 07:45:00,71.8,31,0,0,0,0,0,0,352.0849524,0.190954714,724.774193548387
21-01-29 07:50:00,72.1,31.4,0,0,0,0,0,0,351.3801613,0.272591129,953.274193548387
21-01-29 07:55:00,72.5,31.4,0,0,0,0,0,0,350.4439194,0.354483339,1172.93548387097
21-01-29 08:00:00,72.9,31.1,0,0,0,0,0,0,350.7433548,0.436091677,1267.90322580645
21-01-29 08:05:00,73.2,30.7,0,0,0,0,0,0,28.67415806,0.474041161,1291.83870967742
21-01-29 08:10:00,73.2,30.4,0,0,0,0,0,0,33.80577903,0.481276387,1260.79032258065
21-01-29 08:15:00,73.4,30.3,0,0,0,0,0,0,32.10743226,0.488152419,1218.41935483871
21-01-29 08:20:00,73.4,30,0,0,0,0,0,0,44.68174921,0.497607063,1165.37096774194
21-01-29 08:25:00,73.5,29.8,0,0,0,0,0,0,39.29062903,0.508265323,1100.46774193548
21-01-29 08:30:00,73.4,29.7,0,0,0,0,0,0,45.97704839,0.517911484,1035.64516129032
21-01-29 08:35:00,73,29.6,68,68,68,24.98,0,0,47.53260645,0.528843645,976.209677419355
21-01-29 08:40:00,73.5,29.8,100,100,100,99.75,0,0,53.23409194,0.54000471,944.825396825397
21-01-29 08:45:00,74.7,29.5,100,100,100,100,0,0,63.4323,0.55265571,1016.12903225806
21-01-29 08:50:00,75.3,29.1,100,100,100,100,0,0,79.7622,0.568955,1064.11290322581
21-01-29 08:55:00,75.5,29.3,100,100,100,100,0,0,89.47955323,0.587765887,1072.29032258065
21-01-29 09:00:00,75.6,29.3,100,100,100,100,0,0,109.7252581,0.610699548,1053.96774193548
21-01-29 09:05:00,75.6,29.2,41,41,41,100,0,0,113.1347097,0.637017452,1009
21-01-29 09:10:00,74.3,29.3,0,0,0,100,0,0,104.1671452,0.66175379,959.333333333333
21-01-29 09:15:00,73.2,30.1,0,0,0,100,0,0,99.81428065,0.684478097,959.870967741936
21-01-29 09:20:00,72.5,30.4,0,0,0,100,0,0,117.4795161,0.709391935,1047.83870967742
21-01-29 09:25:00,72.1,30.3,0,0,0,100,0,0,112.8014839,0.7358125,1080.2380952381
21-01-29 09:30:00,71.7,30.2,0,0,0,100,0,0,109.7969355,0.761152871,1073.73015873016
21-01-29 09:35:00,71.6,30.1,0,0,0,100,0,0,107.4182419,0.787224,1046.72580645161
21-01-29 09:40:00,71.7,29.8,0,0,0,100,0,0,118.359871,0.812332065,997.516129032258
21-01-29 09:45:00,71.8,29.8,0,0,0,100,0,0,117.1391935,0.839733548,954.492063492064
21-01-29 09:50:00,72,29.6,0,0,0,100,0,0,128.0062903,0.867085694,987.032258064516
21-01-29 09:55:00,72.3,29.3,0,0,0,100,0,0,135.1109365,0.89814281,1057.1935483871
21-01-29 10:00:00,72.6,29.1,0,0,0,100,0,0,118.5082857,0.928038429,1074.59677419355
21-01-29 10:05:00,72.8,29,0,0,0,100,0,0,118.0768548,0.954722935,1061.48387096774
21-01-29 10:10:00,73,28.6,0,0,0,100,0,0,132.3090645,0.98318229,1024.71428571429
21-01-29 10:15:00,73.2,28.6,0,0,0,100,0,0,128.9113065,1.014721613,983.126984126984
21-01-29 10:20:00,73.4,28.6,0,0,0,100,0,0,142.7217419,1.047300645,951.193548387097
21-01-29 10:25:00,73.4,28.5,0,0,0,100,0,0,131.6700159,1.078433968,1014.14516129032
21-01-29 10:30:00,73.3,28.5,0,0,0,100,0,0,141.7437419,1.109913871,1078.29032258065
21-01-29 10:35:00,73.3,28.8,0,0,0,100,0,0,164.3928387,1.144671935,1093.77419354839
21-01-29 10:40:00,73.4,28.6,0,0,0,100,0,0,212.1013548,1.190116129,1085.6935483871
21-01-29 10:45:00,73.2,28.7,0,0,0,100,0,0,181.3339206,1.236321905,1050.83870967742
21-01-29 10:50:00,73.1,28.9,0,0,0,100,0,0,207.0741935,1.281085806,1011.57142857143
21-01-29 10:55:00,73.1,29.1,0,0,0,100,0,0,183.1867419,1.327269194,971.129032258065
21-01-29 11:00:00,73.2,29.2,0,0,0,100,0,0,172.6655806,1.369385806,954.935483870968
21-01-29 11:05:00,73.2,29.1,0,0,0,100,0,0,192.3215323,1.410234516,1039.20967741935
21-01-29 11:10:00,73.2,29.2,0,0,0,100,0,0,170.8353548,1.452979032,1090.51612903226
21-01-29 11:15:00,73,29.3,0,0,0,100,0,0,151.5465806,1.49028,1091.09677419355
21-01-29 11:20:00,73.1,29.7,0,0,0,100,0,0,146.1593548,1.524379355,1061.8064516129
21-01-29 11:25:00,73.1,29.6,0,0,0,100,0,0,146.7070645,1.559648871,1017.03225806452
21-01-29 11:30:00,72.9,29.6,0,0,0,100,0,0,144.2151935,1.592354839,965.111111111111
21-01-29 11:35:00,72.8,30,0,0,0,100,0,0,155.9967097,1.627890484,958.612903225806
21-01-29 11:40:00,73.1,30.4,0,0,0,100,0,0,160.2733226,1.665122581,1046.50793650794
21-01-29 11:45:00,73.3,30,0,0,0,100,0,0,181.5816129,1.705814839,1081.43548387097
21-01-29 11:50:00,73.1,30.1,0,0,0,100,0,0,218.4480323,1.751882903,1079.87096774194
21-01-29 11:55:00,73.2,30.5,0,0,0,100,0,0,213.7042903,1.802198387,1048.30158730159
21-01-29 12:00:00,73.2,30.6,0,0,0,100,0,0,243.7629677,1.854915161,1007.85714285714
21-01-29 12:05:00,73.3,30.8,0,0,0,100,0,0,208.6002581,1.904571129,963.730158730159
21-01-29 12:10:00,73.3,31,0,0,0,100,0,0,198.6124839,1.954080968,971
21-01-29 12:15:00,73,30.9,0,0,0,100,0,0,206.1485238,2.002374127,1047.58064516129
21-01-29 12:20:00,72.8,31.1,0,0,0,100,0,0,216.0308065,2.051890161,1071.25806451613
21-01-29 12:25:00,73,31.2,0,0,0,100,0,0,233.7547143,2.106184286,1060.64516129032
21-01-29 12:30:00,73,30.9,0,0,0,100,0,0,224.3062258,2.158100968,1022.70967741935
21-01-29 12:35:00,72.9,31,0,0,0,100,0,0,204.5027619,2.207518413,978.354838709677
21-01-29 12:40:00,72.9,31,0,0,0,100,0,0,219.6365645,2.258935323,953.193548387097
21-01-29 12:45:00,72.7,31,0,0,0,100,0,0,237.1992258,2.31154129,1015.4126984127
21-01-29 12:50:00,72.9,31.2,0,0,0,100,0,0,193.8586129,2.361080645,1074.33333333333
21-01-29 12:55:00,73.1,31.3,0,0,0,100,0,0,183.1238387,2.401621935,1081.61904761905
21-01-29 13:00:00,73.1,31.3,0,0,0,100,0,0,183.8435968,2.445506613,1057.45161290323
21-01-29 13:05:00,73.3,31.5,0,0,0,100,0,0,255.18,2.49382,1019.82258064516
21-01-29 13:10:00,73.2,31.6,0,0,0,100,0,0,264.2164839,2.551771129,975.967741935484
21-01-29 13:15:00,73.4,31.8,0,0,0,100,0,0,243.999,2.608886452,957.666666666667
21-01-29 13:20:00,73.4,31.9,0,0,0,100,0,0,314.9963065,2.676179839,998.290322580645
21-01-29 13:25:00,73.3,31.9,0,0,0,100,0,0,279.0085484,2.744528387,1039.22580645161
21-01-29 13:30:00,73.3,31.9,0,0,0,100,0,0,269.1480323,2.806503387,1040.87096774194
21-01-29 13:35:00,72.9,32,0,0,0,100,0,0,361.5288387,2.886879355,1018.29032258065
21-01-29 13:40:00,73,32.3,0,0,0,100,0,0,317.3964677,2.962997258,977.903225806452
21-01-29 13:45:00,73,32,0,0,0,100,0,0,322.4630968,3.035823226,955.41935483871
21-01-29 13:50:00,72.8,32.1,0,0,0,100,0,0,298.6220645,3.105282258,997.079365079365
21-01-29 13:55:00,72.9,32.4,0,0,0,100,0,0,303.1487742,3.175426129,1054.12903225806
21-01-29 14:00:00,73.1,32.6,0,0,0,100,0,0,231.4237258,3.236539839,1065.85483870968
21-01-29 14:05:00,73.2,32.5,0,0,0,100,0,0,310.8129032,3.297254194,1042.90322580645
21-01-29 14:10:00,73.2,32.6,0,0,0,100,0,0,311.8143548,3.371702419,1006.67741935484
21-01-29 14:15:00,73,32.7,0,0,0,100,0,0,368.8560968,3.449466129,960.870967741935
21-01-29 14:20:00,72.7,32.8,0,0,0,100,0,0,336.2780645,3.531295806,966.096774193548
21-01-29 14:25:00,73.4,32.7,0,0,0,100,0,0,376.1255484,3.616490968,1061.93548387097
21-01-29 14:30:00,73,32.1,0,0,0,100,0,0,241.0821452,3.690837903,1090.95161290323
21-01-29 14:35:00,73,32.7,0,0,0,100,0,0,187.5560323,3.743973226,1075.93548387097
21-01-29 14:40:00,73.8,32.3,0,0,0,100,0,0,171.4082903,3.786139677,1036.82258064516
21-01-29 14:45:00,73.2,32,0,0,0,100,0,0,157.9686508,3.822394286,983.209677419355
21-01-29 14:50:00,72.8,32.4,0,0,0,100,0,0,210.5028387,3.865265484,951.507936507937
21-01-29 14:55:00,73.2,32.7,0,0,0,100,0,0,168.2295645,3.912105,1016.90322580645
21-01-29 15:00:00,73.3,32.5,0,0,0,100,0,0,145.2576774,3.947169677,1061.44444444444
21-01-29 15:05:00,73,32.5,0,0,0,100,0,0,162.7389032,3.980167419,1063.82258064516
21-01-29 15:10:00,73.6,32.7,0,0,0,100,0,0,142.2134194,4.014600323,1038.16129032258
21-01-29 15:15:00,73.4,32.2,0,0,0,100,0,0,156.8998548,4.053812258,995.290322580645
21-01-29 15:20:00,73.1,32.1,0,0,0,100,0,0,157.4214194,4.08762129,956.645161290322
21-01-29 15:25:00,72.8,32.5,0,0,0,100,0,0,190.6190794,4.130103016,994.338709677419
21-01-29 15:30:00,72.8,32.6,0,0,0,100,0,0,120.2749048,4.164333333,1061.54838709677
21-01-29 15:35:00,72.8,32.8,0,0,0,100,0,0,119.5928095,4.190098889,1073.33870967742
21-01-29 15:40:00,73.3,33,0,0,0,100,0,0,123.3631935,4.226755161,1054.61290322581
21-01-29 15:45:00,73.4,32.5,0,0,0,100,0,0,120.255,4.250965806,1014.09677419355
21-01-29 15:50:00,73,32.6,0,0,0,100,0,0,81.29953548,4.273876613,968.612903225806
21-01-29 15:55:00,72.9,32.3,0,0,0,100,0,0,69.78466129,4.292185484,956.095238095238
21-01-29 16:00:00,72.4,32.3,0,0,0,100,0,0,69.41084516,4.308385,1023.22580645161
21-01-29 16:05:00,72.5,33.1,0,0,0,100,0,0,140.5218226,4.326407419,1075.06451612903
21-01-29 16:10:00,72.8,32.6,0,0,0,100,0,0,411.6941746,4.404020635,1079.43548387097
21-01-29 16:15:00,72.8,32.3,0,0,0,100,0,0,412.8254355,4.501615806,1057.67741935484
21-01-29 16:20:00,72.9,32,0,0,0,100,0,0,398.8156129,4.594242903,1014.64516129032
21-01-29 16:25:00,72.8,32,0,0,0,100,0,0,387.0242419,4.685471129,967.564516129032
21-01-29 16:30:00,72.9,32.1,0,0,0,100,0,0,369.1467742,4.772778387,958.935483870968
21-01-29 16:35:00,72.5,32,0,0,0,100,0,0,372.4123065,4.858975161,1044.03225806452
21-01-29 16:40:00,72.9,32.4,0,0,0,100,0,0,370.0086129,4.945690323,1085.38709677419
21-01-29 16:45:00,72.9,31.5,0,0,0,100,0,0,364.1972742,5.031662097,1082.95161290323
21-01-29 16:50:00,72.6,31.9,0,0,0,100,0,0,358.2840484,5.115560806,1056.74193548387
21-01-29 16:55:00,72.9,32.1,0,0,0,100,0,0,351.0783226,5.196772258,1014.51612903226
21-01-29 17:00:00,72.9,32.1,0,0,0,100,0,0,346.3983387,5.277345323,969.451612903226
21-01-29 17:05:00,72.9,32,17,17,17,100,0,0,343.973871,5.357418065,961.032258064516
21-01-29 17:10:00,73,31.7,100,100,100,100,0,0,342.3012698,5.437622698,1002.06451612903
21-01-29 17:15:00,74.3,31.4,100,100,100,100,0,0,340.6200968,5.517203548,1038.48387096774
21-01-29 17:20:00,75.2,30.8,100,100,100,100,0,0,340.1137742,5.597243548,1033.08064516129
21-01-29 17:25:00,75.2,30.2,100,100,100,100,0,0,343.0583548,5.676350968,1006.54838709677
21-01-29 17:30:00,74.7,30.4,100,100,100,100,0,0,344.1534839,5.755513871,973.741935483871
21-01-29 17:35:00,74.5,30.7,100,100,100,100,0,0,343.691871,5.834871129,973.709677419355
21-01-29 17:40:00,74.3,30.7,100,100,100,100,0,0,344.0913226,5.914080645,998.714285714286
21-01-29 17:45:00,74.1,30.9,100,100,100,100,0,0,343.5999048,5.994387302,1020
21-01-29 17:50:00,73.9,31.1,100,100,100,100,0,0,343.6464677,6.074367097,1011.24193548387
21-01-29 17:55:00,73.7,31.1,100,100,100,100,0,0,342.6854516,6.154300806,985.548387096774
21-01-29 18:00:00,73.6,31.5,100,100,100,100,0,0,341.956871,6.232954516,981.571428571429
21-01-29 18:05:00,73.4,32,100,100,100,100,0,0,342.077,6.312291129,1006.41935483871
21-01-29 18:10:00,73.2,32.2,100,100,100,100,0,0,341.6160323,6.391940806,1013.77419354839
21-01-29 18:15:00,73,32.4,100,100,100,100,0,0,341.5076129,6.471399677,993.612903225807
21-01-29 18:20:00,72.8,32.5,100,100,100,100,0,0,342.1687419,6.550615806,976.225806451613
21-01-29 18:25:00,72.7,32.6,100,100,100,95.69,0,0,342.3594603,6.629890952,986.838709677419
21-01-29 18:30:00,72.8,32.5,100,100,100,7.58,0,0,342.6200968,6.709345161,1010.1935483871
21-01-29 18:35:00,72.7,32.6,100,100,100,0,0,0,342.6202581,6.789363226,1019
21-01-29 18:40:00,71.9,32.9,100,100,100,0,0,0,342.8497742,6.868330806,987.112903225806
21-01-29 18:45:00,71.5,33.2,100,100,100,0,0,0,343.1655484,6.947684194,979
21-01-29 18:50:00,71.9,33,100,100,100,0,0,0,343.4769355,7.026790323,1002.47619047619
21-01-29 18:55:00,72.2,32.5,100,100,100,0,0,0,343.7444677,7.106992742,1008
21-01-29 19:00:00,72.2,32.4,100,100,100,0,0,0,343.8823651,7.186689841,988.516129032258
21-01-29 19:05:00,72.1,32.4,100,100,100,0,0,0,344.2738871,7.266189677,988.306451612903
21-01-29 19:10:00,72.4,32.3,100,100,100,0,0,0,344.39,7.345876774,1013.25806451613
21-01-29 19:15:00,72.3,32,100,100,100,0,0,0,344.548746,7.425659524,1006.38709677419
21-01-29 19:20:00,71.9,32.1,100,100,100,0,0,0,345.3487097,7.505183387,981.444444444444
21-01-29 19:25:00,71.5,32.3,100,100,100,0,0,0,345.2311613,7.58535129,985.451612903226
21-01-29 19:30:00,71.4,32.3,100,100,100,0,0,0,345.4144444,7.665912857,1006.3064516129
21-01-29 19:35:00,71.2,32.8,100,100,100,0,0,0,346.0250645,7.746397419,1009.45161290323
21-01-29 19:40:00,70.6,33.9,100,100,100,0,0,0,345.8336452,7.82675371,982
21-01-29 19:45:00,70.2,34.7,100,100,100,0,0,0,346.1887742,7.907153548,989.516129032258
21-01-29 19:50:00,70.2,35.1,100,100,100,0,0,0,346.6324516,7.986740645,1015.45161290323
21-01-29 19:55:00,70.1,35.2,100,100,100,0,0,0,346.5320806,8.066896774,1020.74193548387
21-01-29 20:00:00,69.5,35.4,100,100,100,0,0,0,346.4656984,8.146604921,990.516129032258
21-01-29 20:05:00,69,35.7,100,100,100,0,0,0,346.9452258,8.226644516,982.838709677419
21-01-29 20:10:00,69.1,35.8,100,100,100,0,0,0,347.3372419,8.307328871,1004.38709677419
21-01-29 20:15:00,68.8,35.5,100,100,100,0,0,0,347.5548065,8.388383226,1015.12903225806
21-01-29 20:20:00,68.2,35.6,100,100,100,0,0,0,347.5733226,8.468672097,992.532258064516
21-01-29 20:25:00,67.9,35.8,100,100,100,0,0,0,347.7865556,8.54885254,990.548387096774
21-01-29 20:30:00,68.2,35.6,100,100,100,0,0,0,348.375,8.629734194,1011.67741935484
21-01-29 20:35:00,68,35.3,100,100,100,0,0,0,347.7154516,8.710382742,998.467741935484
21-01-29 20:40:00,67.4,35.5,100,100,100,0,0,0,347.9827903,8.791530645,969
21-01-29 20:45:00,66.8,35.9,100,100,100,0,0,0,348.1274194,8.872802903,929.41935483871
21-01-29 20:50:00,66.8,35.9,100,100,100,0,0,0,348.2608065,8.952767742,891.483870967742
21-01-29 20:55:00,66.8,35.8,100,100,100,0,0,0,348.3533333,9.033332222,857.322580645161
21-01-29 21:00:00,66.3,35.8,100,100,100,0,0,0,348.0390476,9.114529048,819.096774193548
21-01-29 21:05:00,66,35.9,100,100,100,0,0,0,348.069129,9.195557097,783.209677419355
21-01-29 21:10:00,66,35.8,100,100,100,0,0,0,348.3061613,9.276862419,747.634920634921
21-01-29 21:15:00,66,35.4,100,100,100,0,0,0,347.9801613,9.357538065,718.354838709677
21-01-29 21:20:00,65.9,35,100,100,100,0,0,0,347.8472097,9.438711774,687.650793650794
21-01-29 21:25:00,65.7,35,100,100,100,0,0,0,347.3309355,9.519886774,661.483870967742
21-01-29 21:30:00,65.9,34.7,100,100,100,0,0,0,347.6662419,9.601316129,640.274193548387
21-01-29 21:35:00,65.9,34.3,100,100,100,0,0,0,13.38628065,9.672671452,619.806451612903
21-01-29 21:40:00,66.1,34.1,100,100,100,0,0,0,13.51245484,9.675826129,603.333333333333
21-01-29 21:45:00,65.9,34,100,100,100,0,0,0,13.55771774,9.678970806,587.822580645161
21-01-29 21:50:00,65.7,34.1,100,100,100,0,0,0,13.5299129,9.682125484,574.806451612903
21-01-29 21:55:00,65.8,34.1,100,100,100,0,0,0,13.67837258,9.685300161,563.887096774194
21-01-29 22:00:00,65.9,33.9,100,100,100,0,0,0,13.44897097,9.688466452,554.806451612903
21-01-29 22:05:00,66.1,33.8,100,100,100,0,0,0,13.7284,9.69167,545.967741935484
21-01-29 22:10:00,66.1,33.7,100,100,100,0,0,0,13.54895806,9.694822903,539.290322580645
21-01-29 22:15:00,65.9,33.8,100,100,100,0,0,0,13.5463381,9.697999524,532
21-01-29 22:20:00,65.5,34,100,100,100,0,0,0,13.8268,9.701204194,525.5
21-01-29 22:25:00,65.8,34.1,100,100,100,0,0,0,13.7323371,9.704385323,519.032258064516
21-01-29 22:30:00,66,33.9,100,100,100,0,0,0,13.52040323,9.707522581,513
21-01-29 22:35:00,65.7,34,88,88,88,0,0,0,13.53852857,9.710679524,508.048387096774
21-01-29 22:40:00,65.6,34.2,0,0,0,0,0,0,13.74903226,9.713871613,504.190476190476
21-01-29 22:45:00,65.2,34.2,0,0,0,0,0,0,13.57756452,9.717038387,499.709677419355
21-01-29 22:50:00,64.9,34.1,0,0,0,0,0,0,13.62042258,9.720202581,494
21-01-29 22:55:00,64.7,33.7,0,0,0,0,0,0,13.70139194,9.723345484,492.709677419355
21-01-29 23:00:00,64.5,33.3,0,0,0,0,0,0,13.65176667,9.726483333,489.870967741935
21-01-29 23:05:00,64.7,33,0,0,0,0,0,0,13.55055161,9.729656774,483.064516129032
21-01-29 23:10:00,65.3,32.6,0,0,0,0,0,0,13.65567143,9.732822857,480
21-01-29 23:15:00,65.5,32,0,0,0,0,0,0,13.63868871,9.735989839,477
21-01-29 23:20:00,65.3,32,0,0,0,0,0,0,13.60926774,9.739150968,470.451612903226
21-01-29 23:25:00,65.5,32,0,0,0,0,0,0,13.61561613,9.742330323,466.725806451613
21-01-29 23:30:00,65.8,31.9,0,0,0,0,0,0,13.51959677,9.745481613,462.903225806452
21-01-29 23:35:00,65.9,31.8,0,0,0,0,0,0,13.69982258,9.748608065,459
21-01-29 23:40:00,66.3,31.8,0,0,0,0,0,0,13.45135161,9.751761774,455.253968253968
21-01-29 23:45:00,66.2,31.8,0,0,0,0,0,0,13.5971,9.754901111,450.58064516129
21-01-29 23:50:00,65.9,32,0,0,0,0,0,0,13.61590476,9.758077619,447.596774193548
21-01-29 23:55:00,65.8,32,0,0,0,0,0,0,13.49261613,9.76124629,443
21-01-30 00:00:00,66,32.1,0,0,0,0,0,0,13.3854871,9.76436129,440.936507936508
21-01-30 00:05:00,66.2,32,0,0,0,0,0,0,13.72045,9.767535645,437.112903225806
21-01-30 00:10:00,66.2,31.9,0,0,0,0,0,0,13.67202742,9.770707742,434
21-01-30 00:15:00,66,31.8,0,0,0,0,0,0,2.784083226,9.772992258,432
21-01-30 00:20:00,65.7,31.9,0,0,0,0,0,0,2.901542742,9.773647419,429.629032258065
21-01-30 00:25:00,65.5,31.9,0,0,0,0,0,0,2.899950484,9.774304839,428
21-01-30 00:30:00,65.8,31.7,0,0,0,0,0,0,2.6079,9.77496,427
21-01-30 00:35:00,66,31.4,0,0,0,0,0,0,2.945985161,9.775617419,425
21-01-30 00:40:00,66,31.1,0,0,0,0,0,0,2.788052097,9.776265968,423.31746031746
21-01-30 00:45:00,65.8,31,0,0,0,0,0,0,2.880905806,9.776922903,422
21-01-30 00:50:00,65.7,31.1,0,0,0,0,0,0,2.751545323,9.777579839,421.338709677419
21-01-30 00:55:00,65.9,31.1,0,0,0,0,0,0,2.615041935,9.778230323,420
21-01-30 01:00:00,66,30.9,0,0,0,0,0,0,2.757097419,9.778885806,420
21-01-30 01:05:00,65.9,30.7,0,0,0,0,0,0,2.69836871,9.779540645,418.177419354839
21-01-30 01:10:00,65.7,30.7,0,0,0,0,0,0,2.797575484,9.780191774,417.354838709677
21-01-30 01:15:00,65.6,30.6,0,0,0,0,0,0,2.796780968,9.78084871,416.483870967742
21-01-30 01:20:00,66,30.5,0,0,0,0,0,0,2.6571,9.7815,415
21-01-30 01:25:00,66.2,30.1,0,0,0,0,0,0,2.728531613,9.782154677,413.854838709677
21-01-30 01:30:00,66,29.9,0,0,0,0,0,0,2.95233,9.78280371,414
21-01-30 01:35:00,65.8,30,0,0,0,0,0,0,2.6571,9.783468387,413
21-01-30 01:40:00,66,30.1,0,0,0,0,0,0,2.6571,9.784113548,411.629032258065
21-01-30 01:45:00,66.3,30,0,0,0,0,0,0,2.678530161,9.784766613,411
21-01-30 01:50:00,66.2,30,0,0,0,0,0,0,2.766624516,9.785423548,411.290322580645
21-01-30 01:55:00,65.8,30.1,0,0,0,0,0,0,2.857888548,9.786080484,411
21-01-30 02:00:00,66.2,30.4,0,0,0,0,0,0,2.85392,9.786736667,409.064516129032
21-01-30 02:05:00,66.2,30.2,0,0,0,0,0,0,2.695195484,9.787386452,408.238095238095
21-01-30 02:10:00,66,30.4,0,0,0,0,0,0,2.721386129,9.788039032,409.412698412698
21-01-30 02:15:00,65.9,30.6,0,0,0,0,0,0,2.668215806,9.788694194,408.596774193548
21-01-30 02:20:00,65.9,30.6,0,0,0,0,0,0,2.911716349,9.789348889,408.774193548387
21-01-30 02:25:00,66.1,30.4,0,0,0,0,0,0,2.666623548,9.790004516,408.048387096774
21-01-30 02:30:00,66.2,30.3,0,0,0,0,0,0,2.945188065,9.790659677,408
21-01-30 02:35:00,66.2,30.2,0,0,0,0,0,0,2.752335484,9.791314839,407
21-01-30 02:40:00,66,30.3,0,0,0,0,0,0,2.807058095,9.791968889,407.516129032258
21-01-30 02:45:00,65.9,30.4,0,0,0,0,0,0,2.79143746,9.79262127,407
21-01-30 02:50:00,65.7,30.4,0,0,0,0,0,0,2.896780323,9.793278065,408
21-01-30 02:55:00,65.8,30.5,0,0,0,0,0,0,2.814243548,9.793933226,407
21-01-30 03:00:00,65.8,30.4,0,0,0,0,0,0,2.914239677,9.794580645,407.209677419355
21-01-30 03:05:00,66,30.4,0,0,0,0,0,0,2.71802254,9.795236349,406.612903225806
21-01-30 03:10:00,65.9,30.3,0,0,0,0,0,0,2.981697258,9.795892419,406
21-01-30 03:15:00,66,30.3,0,0,0,0,0,0,2.842810323,9.796541613,407
21-01-30 03:20:00,66,30.2,0,0,0,0,0,0,2.664242903,9.797196774,406.064516129032
21-01-30 03:25:00,66,30.1,0,0,0,0,0,0,2.80472,9.797851935,407
21-01-30 03:30:00,65.7,30.1,0,0,0,0,0,0,0,9.79838,406
21-01-30 03:35:00,65.6,30,0,0,0,0,0,0,0,9.7984,406.451612903226
21-01-30 03:40:00,65.8,29.9,0,0,0,0,0,0,0.066665516,9.79841,406.629032258065
21-01-30 03:45:00,65.9,29.7,0,0,0,0,0,0,0.123807806,9.798421613,406.193548387097
21-01-30 03:50:00,66.3,29.6,0,0,0,0,0,0,0.001562083,9.79844,407
21-01-30 03:55:00,66.3,29.5,0,0,0,0,0,0,0.067950629,9.79845,409
21-01-30 04:00:00,66.3,29.5,0,0,0,0,0,0,0.147617,9.798466452,409
21-01-30 04:05:00,66.1,29.5,0,0,0,0,0,0,0.078570339,9.79848,408
21-01-30 04:10:00,65.9,29.6,0,0,0,0,0,0,0.014285497,9.798492903,407
21-01-30 04:15:00,65.7,29.7,0,0,0,0,0,0,0.011110942,9.79851,409.290322580645
21-01-30 04:20:00,65.8,29.7,0,0,0,0,0,0,0.009523645,9.79852,410
21-01-30 04:25:00,65.9,29.6,0,0,0,0,0,0,0,9.798537742,410.790322580645
21-01-30 04:30:00,66.1,29.4,0,0,0,0,0,0,0.167457726,9.79855,410.619047619048
21-01-30 04:35:00,66.3,29.2,0,0,0,0,0,0,0.090474897,9.79856,410.548387096774
21-01-30 04:40:00,66.1,29.2,0,0,0,0,0,0,0,9.798572419,411
21-01-30 04:45:00,65.8,29.3,0,0,0,0,0,0,0.015620794,9.79859,412
21-01-30 04:50:00,65.9,29.4,0,0,0,0,0,0,0,9.7986,412
21-01-30 04:55:00,66.1,29.3,0,0,0,0,0,0,0.039833159,9.798617302,412
21-01-30 05:00:00,66.3,29.3,0,0,0,0,0,0,0.083332177,9.79863,412
21-01-30 05:05:00,66.3,29.2,0,0,0,0,0,0,0.120632839,9.798643871,413.41935483871
21-01-30 05:10:00,66.2,29.2,0,0,0,0,0,0,0.060316542,9.79866,414
21-01-30 05:15:00,65.9,29.2,0,0,0,0,0,0,0,9.79867,415
21-01-30 05:20:00,65.8,29.3,0,0,0,0,0,0,0,9.798688871,414.096774193548
21-01-30 05:25:00,65.8,29.3,0,0,0,0,0,0,0.104760452,9.7987,414
21-01-30 05:30:00,66,29.1,0,0,0,0,0,0,0,9.798715484,415.435483870968
21-01-30 05:35:00,66,28.9,0,0,0,0,0,0,0.01825369,9.79873,416
21-01-30 05:40:00,65.9,28.8,0,0,0,0,0,0,0,9.79875,416.225806451613
21-01-30 05:45:00,66,28.8,0,0,0,0,0,0,0.0984112,9.79877,417
21-01-30 05:50:00,65.8,28.7,0,0,0,0,0,0,0.175393813,9.79878,417
21-01-30 05:55:00,65.8,28.7,0,0,0,0,0,0,0.015079135,9.7988,418.709677419355
21-01-30 06:00:00,66.3,28.6,0,0,0,0,0,0,0.21745691,9.798835161,419.548387096774
21-01-30 06:05:00,66.1,28.4,0,0,0,0,0,0,0.203171581,9.798893548,419.370967741935
21-01-30 06:10:00,66.2,28.6,0,0,0,0,0,0,0.228567984,9.798953548,420
21-01-30 06:15:00,66.6,28.5,0,0,0,0,0,0,0.295233,9.799010323,421
21-01-30 06:20:00,66.9,28.3,0,0,0,0,0,0,0.330153532,9.799068548,420.129032258065
21-01-30 06:25:00,67.1,28.3,0,0,0,0,0,0,0.33015371,9.799126774,422
21-01-30 06:30:00,67.4,28.3,0,0,0,0,0,0,0.146029329,9.799185161,422.532258064516
21-01-30 06:35:00,67.6,28.1,0,0,0,0,0,0,0.360311903,9.799243387,423
21-01-30 06:40:00,67.9,28,0,0,0,0,0,0,0.147617,9.799301774,424
21-01-30 06:45:00,68.3,27.8,0,0,0,0,0,0,0.147617,9.79935,424
21-01-30 06:50:00,68.9,27.6,0,0,0,0,0,0,0.303824524,9.799408254,423.145161290323
21-01-30 06:55:00,69.2,27.4,0,0,0,0,0,0,0.230154758,9.799473226,425
21-01-30 07:00:00,69.4,27.3,0,0,0,0,0,0,0.393645,9.799534839,425.516129032258
21-01-30 07:05:00,69.6,27.4,0,0,0,0,0,0,0.261900581,9.799616452,426
21-01-30 07:10:00,69.8,27.4,0,0,0,0,0,0,0.583324194,9.799734355,425
21-01-30 07:15:00,70,27.5,0,0,0,0,0,0,1.127761774,9.799919194,424.031746031746
21-01-30 07:20:00,70.2,27.9,0,0,0,0,0,0,1.712826667,9.800224762,426
21-01-30 07:25:00,70.8,28.8,0,0,0,0,0,0,2.355520968,0.000392275,425.661290322581
21-01-30 07:30:00,71.3,29.7,0,0,0,0,0,0,326.2095161,0.032746706,439
21-01-30 07:35:00,71.5,30.6,0,0,0,0,0,0,352.3073333,0.112642333,555.967741935484
21-01-30 07:40:00,71.6,31.5,0,0,0,0,0,0,353.4130968,0.194007194,746.096774193548
21-01-30 07:45:00,71.9,32.1,0,0,0,0,0,0,354.0877903,0.275965145,967
21-01-30 07:50:00,72,32.5,0,0,0,0,0,0,357.2070806,0.358967661,1192.41935483871
21-01-30 07:55:00,72.3,32.5,0,0,0,0,0,0,362.2278065,0.443039677,1282.03225806452
21-01-30 08:00:00,72.7,32.4,0,0,0,0,0,0,369.9383333,0.528566556,1310.53225806452
21-01-30 08:05:00,73,32.2,0,0,0,0,0,0,368.3983387,0.614603,1290.96774193548
21-01-30 08:10:00,73.1,31.8,0,0,0,0,0,0,43.84852903,0.657386387,1246.06451612903
21-01-30 08:15:00,73.3,31.7,0,0,0,0,0,0,47.0627129,0.667866516,1194.38709677419
21-01-30 08:20:00,73.5,31.4,0,0,0,0,0,0,61.80773387,0.679984129,1135
21-01-30 08:25:00,73.4,31.1,0,0,0,0,0,0,55.90546129,0.693261065,1076.25806451613
21-01-30 08:30:00,73.2,31.2,75,75,75,38.39,0,0,62.13710323,0.707027097,1019.20967741935
21-01-30 08:35:00,73.8,31.4,100,100,100,100,0,0,74.6281629,0.723031661,970.935483870968
21-01-30 08:40:00,75,31,100,100,100,100,0,0,77.28557619,0.739969683,959.096774193548
21-01-30 08:45:00,75.6,31.1,100,100,100,100,0,0,76.13530323,0.757228613,1002.96825396825
21-01-30 08:50:00,75.9,31.1,100,100,100,100,0,0,81.76870476,0.775464063,1043.27419354839
21-01-30 08:55:00,75.8,31.4,100,100,100,100,0,0,80.31541613,0.794995419,1048.4126984127
21-01-30 09:00:00,75.7,31.5,100,100,100,100,0,0,92.05887097,0.814581516,1027.48387096774
21-01-30 09:05:00,75.4,31.9,100,100,100,100,0,0,112.3918387,0.838614452,993.064516129032
21-01-30 09:10:00,75,32.2,44,44,45,100,0,0,106.8317581,0.864128629,973.079365079365
21-01-30 09:15:00,73.7,32.9,0,0,0,100,0,0,117.89,0.890215839,984.322580645161
21-01-30 09:20:00,72.3,34,0,0,0,100,0,0,123.1659355,0.91817571,1016.90322580645
21-01-30 09:25:00,71.8,34.5,0,0,0,100,0,0,134.6987581,0.947281274,1022.43548387097
21-01-30 09:30:00,71.6,34.3,0,0,0,100,0,0,131.8219032,0.97837571,998.451612903226
21-01-30 09:35:00,71.5,34.3,0,0,0,100,0,0,137.9545,1.007870323,978.790322580645
21-01-30 09:40:00,71.6,34.2,0,0,0,100,0,0,131.034,1.03718,991.129032258065
21-01-30 09:45:00,71.8,34,0,0,0,100,0,0,136.1136129,1.067581613,1019.12903225806
21-01-30 09:50:00,72.1,33.6,0,0,0,100,0,0,142.8532581,1.100022903,1022.6935483871
21-01-30 09:55:00,72.2,33.3,0,0,0,100,0,0,131.8943333,1.131154921,1002.87096774194
21-01-30 10:00:00,72.4,33.1,0,0,0,100,0,0,138.7771935,1.162609677,978.253968253968
21-01-30 10:05:00,72.5,32.9,0,0,0,100,0,0,140.8407302,1.194058254,988.41935483871
21-01-30 10:10:00,72.7,32.9,0,0,0,100,0,0,139.2551774,1.226379677,1019.07936507937
21-01-30 10:15:00,73,32.7,0,0,0,100,0,0,146.925381,1.259300952,1025.16129032258
21-01-30 10:20:00,73.3,32.5,0,0,0,100,0,0,145.0150476,1.293744286,1004.6935483871
21-01-30 10:25:00,73.4,32.3,0,0,0,100,0,0,151.0999516,1.327145,983
21-01-30 10:30:00,73.4,32.2,0,0,0,100,0,0,159.7105484,1.362948387,992.222222222222
21-01-30 10:35:00,73.5,32.4,0,0,0,100,0,0,172.5255161,1.401005,1025.29032258065
21-01-30 10:40:00,73.5,32.5,0,0,0,100,0,0,183.4108065,1.442024194,1023.03225806452
21-01-30 10:45:00,73.4,32.6,0,0,0,100,0,0,187.5099677,1.484389032,993.048387096774
21-01-30 10:50:00,73.5,33,0,0,0,100,0,0,195.9596935,1.528544355,979.370967741936
21-01-30 10:55:00,73.3,32.9,0,0,0,100,0,0,206.5379839,1.575445645,999.16129032258
21-01-30 11:00:00,73.2,33.2,0,0,0,100,0,0,209.4917097,1.62336,1020
21-01-30 11:05:00,73.1,33.4,0,0,0,100,0,0,199.2313387,1.671882903,1007.43548387097
21-01-30 11:10:00,73.1,33.6,0,0,0,100,0,0,188.7121774,1.717306935,981.193548387097
21-01-30 11:15:00,73,33.6,0,0,0,100,0,0,200.6711613,1.761747097,978.645161290323
21-01-30 11:20:00,73.2,34.1,0,0,0,100,0,0,237.6233871,1.812666774,1001.98387096774
21-01-30 11:25:00,73.3,34.2,0,0,0,100,0,0,217.3574677,1.864902419,1025.41935483871
21-01-30 11:30:00,73.1,34.4,0,0,0,100,0,0,221.1437742,1.916850968,1011.79032258065
21-01-30 11:35:00,73.1,34.8,0,0,0,100,0,0,244.1439355,1.970021935,980.741935483871
21-01-30 11:40:00,72.9,35.1,0,0,0,100,0,0,285.8094516,2.029715484,978.444444444444
21-01-30 11:45:00,72.9,35.4,0,0,0,100,0,0,280.2713871,2.094995806,1005.28571428571
21-01-30 11:50:00,72.8,35.5,0,0,0,100,0,0,297.984,2.16148871,1022
21-01-30 11:55:00,72.5,34.9,0,0,0,100,0,0,405.1421129,2.245488871,1000.88709677419
21-01-30 12:00:00,72.5,35.1,0,0,0,100,0,0,350.6802258,2.329725161,973
21-01-30 12:05:00,72.6,35.1,0,0,0,100,0,0,1102.11,2.48625,986.048387096774
21-01-30 12:10:00,72.8,34.9,0,0,0,100,0,0,380.8760968,2.640299516,1016.41935483871
21-01-30 12:15:00,73,35.3,0,0,0,100,0,0,345.5629032,2.729276129,1012.29032258065
21-01-30 12:20:00,73.1,35.1,0,0,0,100,0,0,341.6720968,2.808099677,986.5
21-01-30 12:25:00,73.2,34.6,0,0,0,100,0,0,388.4504839,2.891665645,975.016129032258
21-01-30 12:30:00,72.9,34.5,0,0,0,100,0,0,395.1395161,2.982554516,998.451612903226
21-01-30 12:35:00,73.2,35.1,0,0,0,100,0,0,359.9867742,3.068728065,1026.91935483871
21-01-30 12:40:00,73.3,34.9,0,0,0,100,0,0,901.3466613,3.27670371,1013.14285714286
21-01-30 12:45:00,73.2,34.8,0,0,0,100,0,0,461.4606129,3.384632903,982.483870967742
21-01-30 12:50:00,73,35.2,0,0,0,100,0,0,623.2498387,3.558109194,975.806451612903
21-01-30 12:55:00,73.2,35.5,0,0,0,100,0,0,493.4028548,3.679921452,1000.90322580645
21-01-30 13:00:00,73.8,35.2,0,0,0,100,0,0,310.4630968,3.794753871,1026
21-01-30 13:05:00,73.9,35.3,0,0,0,100,0,0,471.8273226,3.93291129,1010.1935483871
21-01-30 13:10:00,75.1,35.4,0,0,0,100,0,0,436.6394194,4.077703065,979.838709677419
21-01-30 13:15:00,75,34.9,0,0,0,100,0,0,263.4971613,4.157918065,981.064516129032
21-01-30 13:20:00,74.2,35.4,0,0,0,100,0,0,1023.953065,4.337730484,1018.17741935484
21-01-30 13:25:00,74.1,35.9,0,0,0,100,0,0,950.2011613,4.574464839,1024.74193548387
21-01-30 13:30:00,74.4,35.8,0,0,0,100,0,0,899.6990806,4.761748548,917.306451612903
21-01-30 13:35:00,74.1,35.8,0,0,0,100,0,0,380.4555397,4.949599206,824.741935483871
21-01-30 13:40:00,74.1,36,0,0,0,100,0,0,846.8556613,5.123446129,804.983870967742
21-01-30 13:45:00,75.5,35.3,0,0,0,100,0,0,521.0421905,5.299706667,912.903225806452
21-01-30 13:50:00,75.2,35.3,0,0,0,100,0,0,830.6396349,5.509475714,1073.64516129032
21-01-30 13:55:00,75.5,35.1,0,0,0,100,0,0,877.0641935,5.677565645,1011.38709677419
21-01-30 14:00:00,75.1,35.3,0,0,0,100,0,0,907.794,5.87974,891.483870967742
21-01-30 14:05:00,74.6,35.6,0,0,0,100,0,0,840.0027419,6.057622581,860.571428571429
21-01-30 14:10:00,74.9,35.7,0,0,0,100,0,0,879.4967742,6.227402581,940.338709677419
21-01-30 14:15:00,74.8,35.5,0,0,0,100,0,0,846.4360635,6.402752063,1073.83870967742
21-01-30 14:20:00,74.6,35.7,0,0,0,100,0,0,334.817,6.551635484,1120.33870967742
21-01-30 14:25:00,76.2,35.5,0,0,0,100,0.18,0.1,290.0252742,6.624085968,1096.15873015873
21-01-30 14:30:00,75.7,32.1,0,0,0,100,84.99,38.3,809.4368065,6.708880323,953
21-01-30 14:35:00,75.4,28.4,0,0,0,100,53.5,0,669.5082419,6.880621452,837.548387096774
21-01-30 14:40:00,75.6,29.4,0,0,0,100,0,0,231.8646129,6.953396774,747.032258064516
21-01-30 14:45:00,76.4,30.7,0,0,0,100,0,0,624.8448889,7.080362222,666.983870967742
21-01-30 14:50:00,76.9,31.5,0,0,0,100,0.4,0.15,657.9268065,7.230154355,615.322580645161
21-01-30 14:55:00,76.4,30,0,0,0,100,90.1,44.05,393.3114444,7.357244444,578.354838709677
21-01-30 15:00:00,75.8,27.9,0,0,0,100,56.17,0,240.8267097,7.438927419,548.333333333333
21-01-30 15:05:00,76.9,28.6,0,0,0,100,0,0,184.8050968,7.481954677,520.258064516129
21-01-30 15:10:00,76.4,29.5,0,0,0,100,0,0,163.116,7.521714839,498.387096774194
21-01-30 15:15:00,76.2,30.5,0,0,0,100,0,0,304.3506984,7.569527143,482.258064516129
21-01-30 15:20:00,76.6,31.2,0,0,0,100,0,0,496.2065,7.668088065,471.193548387097
21-01-30 15:25:00,76.8,31.1,0,0,0,100,5.17,6.3,478.3224516,7.780970645,459.714285714286
21-01-30 15:30:00,75.9,28.7,0,0,0,100,100,25.7,452.8014839,7.886185968,449.161290322581
21-01-30 15:35:00,76,27.7,0,0,0,100,28.17,0,325.5279677,7.983219677,446.258064516129
21-01-30 15:40:00,74.5,28,0,0,0,100,0,0,130.2838226,8.026626452,448.435483870968
21-01-30 15:45:00,75,28.9,0,0,0,100,0,0,140.3168387,8.057654194,451.387096774194
21-01-30 15:50:00,75.3,30.1,0,0,0,100,0,0,110.3683065,8.08895629,456.41935483871
21-01-30 15:55:00,75.1,31.6,0,0,0,100,0,0,117.651,8.11872,460
21-01-30 16:00:00,73.5,32.2,0,0,0,100,0,0,135.0416129,8.146625161,463
21-01-30 16:05:00,74.6,32.9,0,0,0,100,0,0,116.8993871,8.175030968,467
21-01-30 16:10:00,75.5,33.8,0,0,0,100,0,0,209.8719677,8.21369629,468
21-01-30 16:15:00,75.4,34.2,0,0,0,100,0,0,218.0681935,8.264415161,466
21-01-30 16:20:00,75.4,34.7,0,0,0,100,0,0,132.3185645,8.299056129,462.854838709677
21-01-30 16:25:00,75.9,35.5,0,0,0,100,0,0,97.69690968,8.333973226,461
21-01-30 16:30:00,76,36,0,0,0,100,0,0,68.31159032,8.349708065,456
21-01-30 16:35:00,75.3,36.5,0,0,0,100,0,0,69.00685,8.364258871,452.387096774194
21-01-30 16:40:00,74,37.2,0,0,0,100,0,0,51.28966452,8.379215806,450.555555555556
21-01-30 16:45:00,73.1,38.2,0,0,0,100,0,0,35.27082903,8.389131613,447.451612903226
21-01-30 16:50:00,73,38.8,0,0,0,100,0,0,27.13768548,8.396294032,444.096774193548
21-01-30 16:55:00,73.1,38.6,0,0,0,100,0,0,24.22497097,8.40223871,445.935483870968
21-01-30 17:00:00,73.2,38.3,0,0,0,100,0,0,19.35687258,8.407367742,442.241935483871
21-01-30 17:05:00,73.1,38,0,0,0,100,0,0,13.50139032,8.411211935,442
21-01-30 17:10:00,72.7,38.3,0,0,0,100,0,0,8.95145,8.413745806,441
21-01-30 17:15:00,71.9,38.7,0,0,0,100,0,0,5.350131429,8.415379524,439
21-01-30 17:20:00,72.6,38.5,0,0,0,100,0,0,102.6396774,8.418519032,439
21-01-30 17:25:00,72.4,38.1,0,0,0,100,0,0,334.6065,8.478366774,521.5
21-01-30 17:30:00,71.6,38.4,0,0,0,100,0,0,348.1088387,8.557076774,714.741935483871
21-01-30 17:35:00,71.3,38.9,0,0,0,100,0,0,345.2117097,8.637057419,958.677419354839
21-01-30 17:40:00,71.4,38.3,0,0,0,100,0,0,343.4696774,8.717210484,1156.16129032258
21-01-30 17:45:00,71.3,37.8,0,0,0,100,0,0,342.422,8.796956452,1226.14285714286
21-01-30 17:50:00,71.4,37.4,0,0,0,100,0,0,341.5865968,8.876755323,1229.91935483871
21-01-30 17:55:00,71.7,37.1,0,0,0,100,0,0,341.3676452,8.956111935,1196.61290322581
21-01-30 18:00:00,71.9,36.2,0,0,0,100,0,0,341.0398413,9.035587302,1144.40322580645
21-01-30 18:05:00,72.1,35.6,0,0,0,100,0,0,341.1851452,9.114530645,1087.1935483871
21-01-30 18:10:00,72.2,35.1,0,0,0,100,0,0,341.0724516,9.194375484,1020.50793650794
21-01-30 18:15:00,72.2,34.7,0,0,0,100,0,0,341.4214194,9.273751613,972.096774193548
21-01-30 18:20:00,72.4,34.5,18,18,19,99.92,0,0,342.0043548,9.352232581,972.741935483871
21-01-30 18:25:00,73.1,34.1,100,100,100,21.69,0,0,342.372,9.431825714,1018.53225806452
21-01-30 18:30:00,74.8,32.7,100,100,100,0,0,0,342.766,9.511976935,1030.38709677419
21-01-30 18:35:00,75,31.4,100,100,100,0,0,0,342.4546129,9.591978387,1006.88888888889
21-01-30 18:40:00,74.7,31.4,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 18:45:00,74.2,31.8,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 18:50:00,73.7,32.1,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 18:55:00,73.7,32.1,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 19:00:00,73.4,31.9,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 19:05:00,72.7,32.1,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 19:10:00,72.3,32.4,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 19:15:00,72.3,32.4,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 19:20:00,72.1,32.4,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 19:25:00,71.6,32.7,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 19:30:00,71.1,33,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 19:35:00,71,33.3,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 19:40:00,71,33.6,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 19:45:00,70.7,34.4,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 19:50:00,70.1,35.2,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 19:55:00,69.9,36,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 20:00:00,69.7,36.4,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 20:05:00,69.3,36.7,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 20:10:00,68.8,37.1,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 20:15:00,68.8,37.5,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 20:20:00,68.7,37.6,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 20:25:00,68.4,37.9,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 20:30:00,67.7,38.3,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 20:35:00,67.6,38.8,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 20:40:00,67.8,39,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 20:45:00,67.5,38.9,100,100,100,0,0,0,342.914,22.04163808,988
21-01-30 20:50:00,67.1,39.2,100,100,100,0,0,0,342.914,22.04163808,39.52
21-01-30 20:55:00,67,39.6,100,100,100,0,0,0,347.2849672,9.691124426,1.27328468354778
21-01-30 21:00:00,66.6,39.9,100,100,100,0,0,0,210.4362541,9.776279836,2.89875449233217
21-01-30 21:05:00,66.5,40.3,100,100,100,0,0,0,13.43802,9.782802,4.52422430111657
21-01-30 21:10:00,66.1,40.4,100,100,100,0,0,0,114.577259,9.788908197,6.14969410990096
21-01-30 21:15:00,65.8,40.6,100,100,100,0,0,0,346.6472459,9.861595902,7.77516391868536
21-01-30 21:20:00,65.9,40.7,100,100,100,0,0,0,351.8593607,9.952798033,9.40063372746975
21-01-30 21:25:00,66,40.6,100,100,100,0,0,0,350.9049344,10.04368525,11.0261035362541
21-01-30 21:30:00,66,40.3,100,100,100,0,0,0,350.2083333,10.13441667,12.6515733450385
21-01-30 21:35:00,65.7,40.2,100,100,100,0,0,0,349.6843333,10.22480667,14.2770431538229
21-01-30 21:40:00,65.4,40.2,100,100,100,0,0,0,349.4475082,10.31539672,15.9025129626073
21-01-30 21:45:00,65.5,39.8,100,100,100,0,0,0,349.4547869,10.40570656,17.5279827713917
21-01-30 21:50:00,65.7,39.5,100,100,100,0,0,0,349.6351667,10.49624167,19.1534525801761
21-01-30 21:55:00,65.7,39.1,100,100,100,0,0,0,349.4710328,10.58631803,20.7789223889605
21-01-30 22:00:00,65.6,38.9,98,98,98,0,0,0,349.3977541,10.67693115,22.4043921977449
21-01-30 22:05:00,65.7,38.8,0,0,0,0,0,0,349.0562459,10.76725574,24.0298620065293
21-01-30 22:10:00,65,38.7,15,15,15,0,0,0,349.2564918,10.85753443,25.6553318153137
21-01-30 22:15:00,64.8,38.3,100,100,100,0,0,0,349.0867049,10.94802131,27.2808016240981
21-01-30 22:20:00,65.4,37.1,100,100,100,0,0,0,348.6375082,11.03828852,28.9062714328825
21-01-30 22:25:00,66.3,35.7,100,100,100,0,0,0,349.2377049,11.12855082,30.5317412416669
21-01-30 22:30:00,66.3,34.6,100,100,100,0,0,0,337.3930328,11.21757869,32.1572110504513
21-01-30 22:35:00,66.1,34.5,100,100,100,0,0,0,336.9704426,11.30488525,33.7826808592357
21-01-30 22:40:00,66.3,35,100,100,100,0,0,0,336.9591967,11.39186885,35.4081506680201
21-01-30 22:45:00,66.3,35.4,100,100,100,0,0,0,337.2255574,11.47927705,37.0336204768045
21-01-30 22:50:00,65.9,36.2,100,100,100,0,0,0,337.4093167,11.56659167,38.6590902855889
21-01-30 22:55:00,65.8,37,100,100,100,0,0,0,337.3126721,11.65373443,40.2845600943733
21-01-30 23:00:00,66.1,37.3,100,100,100,0,0,0,337.5613607,11.7412082,41.9100299031577
21-01-30 23:05:00,66.2,37,100,100,100,0,0,0,337.3401475,11.82844754,43.5354997119421
21-01-30 23:10:00,65.9,37.1,100,100,100,0,0,0,337.2598361,11.91598689,45.1609695207265
21-01-30 23:15:00,65.8,37.2,100,100,100,0,0,0,337.3563,12.00311667,46.7864393295108
21-01-30 23:20:00,66,37,100,100,100,0,0,0,337.5091667,12.09070833,48.4119091382953
21-01-30 23:25:00,66.2,36.9,100,100,100,0,0,0,337.1279344,12.17761803,50.0373789470796
21-01-30 23:30:00,66.1,36.9,100,100,100,0,0,0,337.1666393,12.26499836,51.662848755864
21-01-30 23:35:00,65.7,37.1,100,100,100,0,0,0,337.3045,12.3522,53.2883185646484
21-01-30 23:40:00,65.7,37.5,100,100,100,0,0,0,337.1465,12.43963,54.9137883734328
21-01-30 23:45:00,66.2,37.4,100,100,100,0,0,0,337.4206721,12.52668852,56.5392581822172
21-01-30 23:50:00,66.4,37.1,100,100,100,0,0,0,337.6373443,12.61416393,58.1647279910016
21-01-30 23:55:00,65.9,37.2,100,100,100,0,0,0,337.437082,12.70152131,59.790197799786
21-01-31 00:00:00,65.8,37.4,100,100,100,0,0,0,337.2038852,12.78890328,61.4156676085704
21-01-31 00:05:00,66.1,37.2,100,100,100,0,0,0,337.1418667,12.87608333,63.0411374173548
21-01-31 00:10:00,65.8,37,100,100,100,0,0,0,337.3389167,12.96346167,64.6666072261392
21-01-31 00:15:00,65.7,37.1,100,100,100,0,0,0,337.481377,13.0507377,66.2920770349236
21-01-31 00:20:00,65.9,37,100,100,100,0,0,0,337.452,13.13808852,67.917546843708
21-01-31 00:25:00,66,36.7,100,100,100,0,0,0,337.353,13.22553934,69.5430166524924
21-01-31 00:30:00,65.9,36.7,100,100,100,0,0,0,337.4765,13.31258333,71.1684864612768
21-01-31 00:35:00,65.8,36.5,100,100,100,0,0,0,337.8225082,13.40011967,72.7939562700612
21-01-31 00:40:00,65.5,36.3,100,100,100,0,0,0,337.7244426,13.48747377,74.4194260788456
21-01-31 00:45:00,65.7,36.1,100,100,100,0,0,0,337.255,13.5747,76.04489588763
21-01-31 00:50:00,66,35.8,100,100,100,0,0,0,337.4423115,13.66221967,77.6703656964144
21-01-31 00:55:00,65.9,35.4,100,100,100,0,0,0,337.7179836,13.74946885,79.2958355051988
21-01-31 01:00:00,66,35.1,100,100,100,0,0,0,337.747,13.837015,80.9213053139832
21-01-31 01:05:00,66.1,34.9,100,100,100,0,0,0,337.4763115,13.92407049,82.5467751227675
21-01-31 01:10:00,66.1,34.6,100,100,100,0,0,0,337.9956721,14.01160492,84.172244931552
21-01-31 01:15:00,66.1,34.6,100,100,100,0,0,0,338.3493607,14.09911803,85.7977147403363
21-01-31 01:20:00,65.7,34.5,100,100,100,0,0,0,338.1071803,14.18664426,87.4231845491207
21-01-31 01:25:00,65.7,34.5,100,100,100,0,0,0,337.5295833,14.27400833,89.0486543579051
21-01-31 01:30:00,65.8,34.5,100,100,100,0,0,0,337.6876667,14.36144667,90.6741241666895
21-01-31 01:35:00,66.2,34.4,100,100,100,0,0,0,337.7566885,14.44881967,92.2995939754739
21-01-31 01:40:00,66.3,34.3,100,100,100,0,0,0,337.9557541,14.53632951,93.9250637842583
21-01-31 01:45:00,66,34.3,100,100,100,0,0,0,337.9750333,14.62365333,95.5505335930427
21-01-31 01:50:00,66,34.5,100,100,100,0,0,0,337.8693443,14.71112787,97.1760034018271
21-01-31 01:55:00,66.1,34.5,100,100,100,0,0,0,338.1118852,14.79852131,98.8014732106115
21-01-31 02:00:00,65.8,34.6,100,100,100,0,0,0,337.9312951,14.88618197,100.426943019396
21-01-31 02:05:00,65.9,34.8,100,100,100,0,0,0,337.6828361,14.97343115,102.05241282818
21-01-31 02:10:00,65.8,34.6,100,100,100,0,0,0,338.1851803,15.06106557,103.677882636965
21-01-31 02:15:00,65.6,34.4,100,100,100,0,0,0,337.403,15.1484,105.303352445749
21-01-31 02:20:00,65.4,34.2,100,100,100,0,0,0,337.46675,15.235625,106.928822254533
21-01-31 02:25:00,65.6,34,100,100,100,0,0,0,337.9588,15.32324,108.554292063318
21-01-31 02:30:00,66,33.7,100,100,100,0,0,0,338.1334426,15.41033115,110.179761872102
21-01-31 02:35:00,66.4,33.6,100,100,100,0,0,0,337.9474262,15.49798525,111.805231680887
21-01-31 02:40:00,66.3,33.7,100,100,100,0,0,0,337.7598525,15.58538361,113.430701489671
21-01-31 02:45:00,66.3,34,100,100,100,0,0,0,337.9131639,15.67271803,115.056171298455
21-01-31 02:50:00,66.1,34.3,100,100,100,0,0,0,337.7743115,15.76018033,116.68164110724
21-01-31 02:55:00,66.2,34.5,100,100,100,0,0,0,337.206,15.84752787,118.307110916024
21-01-31 03:00:00,66.2,34.6,100,100,100,0,0,0,337.0130164,15.93472131,119.932580724809
21-01-31 03:05:00,66.3,34.8,100,100,100,0,0,0,337.3061148,16.02200328,121.558050533593
21-01-31 03:10:00,66.5,34.8,100,100,100,0,0,0,337.304,16.1093459,123.183520342377
21-01-31 03:15:00,66.2,34.7,100,100,100,0,0,0,337.4997869,16.19658525,124.808990151162
21-01-31 03:20:00,65.8,35,100,100,100,0,0,0,222.3927693,16.28274754,126.434459959946
21-01-31 03:25:00,65.9,35.2,100,100,100,0,0,0,0.104057885,16.2919,128.059929768731
21-01-31 03:30:00,66.2,35.1,100,100,100,0,0,0,0,16.292,129.685399577515
21-01-31 03:35:00,65.7,35.2,100,100,100,0,0,0,0.11857759,16.292,131.310869386299
21-01-31 03:40:00,65.4,35.2,100,100,100,0,0,0,0.021779557,16.292,132.936339195084
21-01-31 03:45:00,65.8,35.1,100,100,100,0,0,0,0.08873141,16.292,134.561809003868
21-01-31 03:50:00,66.3,34.8,100,100,100,0,0,0,0.196822,16.292,136.187278812653
21-01-31 03:55:00,66.3,34.8,100,100,100,0,0,0,0,16.292,137.812748621437
21-01-31 04:00:00,66.3,35.1,100,100,100,0,0,0,0.147617,16.292,139.438218430221
21-01-31 04:05:00,66.2,35.4,100,100,100,0,0,0,0.044365705,16.2921,141.063688239006
21-01-31 04:10:00,66,35.8,100,100,100,0,0,0,0.041945757,16.2921,142.68915804779
21-01-31 04:15:00,65.7,36,100,100,100,0,0,0,0.038719082,16.2921,144.314627856575
21-01-31 04:20:00,66,36,100,100,100,0,0,0,0.024199475,16.2921,145.940097665359
21-01-31 04:25:00,66,35.8,9,9,9,0,0,0,0,16.2921,147.565567474143
21-01-31 04:30:00,65,36,0,0,0,0,0,0,0,16.2921,149.191037282928
21-01-31 04:35:00,64.4,35.7,0,0,0,0,0,0,0,16.2921,150.816507091712
21-01-31 04:40:00,64.6,34.6,0,0,0,0,0,0,0.076631672,16.2922,152.441976900497
21-01-31 04:45:00,64.5,33.3,0,0,0,0,0,0,0.075018475,16.2922,154.067446709281
21-01-31 04:50:00,64.6,32.3,0,0,0,0,0,0,0,16.2922,155.692916518065
21-01-31 04:55:00,64.9,31.2,0,0,0,0,0,0,0.0787288,16.2922,157.31838632685
21-01-31 05:00:00,65.4,30.3,0,0,0,0,0,0,0.05166595,16.2922,158.943856135634
21-01-31 05:05:00,65.5,29.4,0,0,0,0,0,0,0.1033319,16.2922,160.569325944419
21-01-31 05:10:00,65.5,28.9,0,0,0,0,0,0,0.038719213,16.2922,162.194795753203
21-01-31 05:15:00,65.6,28.6,0,0,0,0,0,0,0,16.2923,163.820265561987
21-01-31 05:20:00,65.6,28.4,0,0,0,0,0,0,0.164556098,16.2923,165.445735370772
21-01-31 05:25:00,65.6,28.1,0,0,0,0,0,0,0.043559056,16.2923,167.071205179556
21-01-31 05:30:00,65.9,27.8,0,0,0,0,0,0,0,16.2923,168.696674988341
21-01-31 05:35:00,65.8,27.6,0,0,0,0,0,0,0,16.2923,170.322144797125
21-01-31 05:40:00,66,27.4,0,0,0,0,0,0,0,16.2923,171.947614605909
21-01-31 05:45:00,66.2,27.2,0,0,0,0,0,0,0.016401833,16.2924,173.573084414694
21-01-31 05:50:00,66.3,27,0,0,0,0,0,0,0.127934733,16.2924,175.198554223478
21-01-31 05:55:00,66.3,27,0,0,0,0,0,0,0.080369147,16.2924,176.824024032262
21-01-31 06:00:00,66.5,27,0,0,0,0,0,0,0.162378173,16.2924,178.449493841047
