Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-01-31 06:05:00,66.3,27.1,0,0,0,0,0,0,0.168119077,16.2925,180.074963649831
21-01-31 06:10:00,66.2,27.3,0,0,0,0,0,0,0.393645,16.2926,181.700433458616
21-01-31 06:15:00,66.6,27.5,0,0,0,0,0,0,0.282327338,16.2926,183.3259032674
21-01-31 06:20:00,67.2,27.4,0,0,0,0,0,0,0.239574692,16.2927,184.951373076184
21-01-31 06:25:00,67.4,27.4,0,0,0,0,0,0,0.243607557,16.2928,186.576842884969
21-01-31 06:30:00,67.6,27.6,0,0,0,0,0,0,0.121804121,16.2928,188.202312693753
21-01-31 06:35:00,67.7,27.7,0,0,0,0,0,0,0.105671157,16.2929,189.827782502538
21-01-31 06:40:00,67.9,28.1,0,0,0,0,0,0,0.337986131,16.2929377,191.453252311322
21-01-31 06:45:00,68.2,28.3,0,0,0,0,0,0,0.377511885,16.293,193.078722120106
21-01-31 06:50:00,68.8,28.3,0,0,0,0,0,0,0.131483761,16.2931,194.704191928891
21-01-31 06:55:00,69,28.2,0,0,0,0,0,0,0.2345466,16.2931,196.329661737675
21-01-31 07:00:00,69.2,28.1,0,0,0,0,0,0,0.143516297,16.2932,197.95513154646
21-01-31 07:05:00,69.6,28.2,0,0,0,0,0,0,0.2853924,16.2933,199.580601355244
21-01-31 07:10:00,70.1,28.1,0,0,0,0,0,0,0.672476167,16.2934,201.206071164028
21-01-31 07:15:00,70.2,28,0,0,0,0,0,0,0.979271115,16.2936,202.831540972813
21-01-31 07:20:00,70.4,28.1,0,0,0,0,0,0,1.23014,16.2939,204.457010781597
21-01-31 07:25:00,70.7,28.3,0,0,0,0,0,0,266.24665,0.018939646,206.082480590382
21-01-31 07:30:00,71.1,28.5,0,0,0,0,0,0,339.2524,0.1031384,207.707950399166
21-01-31 07:35:00,71.6,28.9,0,0,0,0,0,0,348.71265,0.19225705,209.33342020795
21-01-31 07:40:00,71.6,29.7,0,0,0,0,0,0,349.4876,0.282719,210.958890016735
21-01-31 07:45:00,71.8,30.8,0,0,0,0,0,0,350.2088525,0.373201393,212.584359825519
21-01-31 07:50:00,72.1,31.4,0,0,0,0,0,0,353.6192295,0.464048689,214.209829634304
21-01-31 07:55:00,72.4,31.9,0,0,0,0,0,0,357.9895574,0.556278754,215.835299443088
21-01-31 08:00:00,72.7,32,0,0,0,0,0,0,360.6997049,0.649291016,217.460769251872
21-01-31 08:05:00,73.2,32.1,0,0,0,0,0,0,364.1436066,0.74297659,219.086239060657
21-01-31 08:10:00,73.5,32,0,0,0,0,0,0,363.3703934,0.837384098,220.711708869441
21-01-31 08:15:00,73.6,32,0,0,0,0,0,0,364.4810164,0.930964623,222.337178678226
21-01-31 08:20:00,73.5,32.1,0,0,0,0,0,0,370.5991803,1.026153279,223.96264848701
21-01-31 08:25:00,73.4,32.2,54,54,55,21.92,0,0,377.3004,1.123111333,225.588118295794
21-01-31 08:30:00,73.5,32.7,100,100,100,99.47,0,0,385.6416833,1.221728667,227.213588104579
21-01-31 08:35:00,74.8,32.5,100,100,100,100,0,0,393.307,1.322391475,228.839057913363
21-01-31 08:40:00,75.8,32.4,100,100,100,100,0,0,403.332082,1.42553541,230.464527722148
21-01-31 08:45:00,76.1,33.2,100,100,100,100,0,0,412.6575902,1.531111803,232.089997530932
21-01-31 08:50:00,76.1,34.4,100,100,100,100,0,0,420.3072623,1.63921082,233.715467339716
21-01-31 08:55:00,75.7,35.7,100,100,100,100,0,0,426.4137869,1.748623934,235.340937148501
21-01-31 09:00:00,75.5,36.9,100,100,100,100,0,0,437.2772951,1.860030984,236.966406957285
21-01-31 09:05:00,75,37.9,100,100,100,100,0,0,449.9299344,1.974742131,238.59187676607
21-01-31 09:10:00,74.6,38.9,100,100,100,100,0,0,457.3769508,2.092092951,240.217346574854
21-01-31 09:15:00,73.8,39.3,100,100,100,100,0,0,464.9856667,2.21168,241.842816383638
21-01-31 09:20:00,73.5,40.2,100,100,100,100,0,0,469.9931311,2.332720164,243.468286192423
21-01-31 09:25:00,73.4,40.8,100,100,100,100,0,0,466.3528033,2.453939508,245.093756001207
21-01-31 09:30:00,73.5,41.1,100,100,100,100,0,0,462.0491311,2.574120492,246.719225809992
21-01-31 09:35:00,73.5,41.2,100,100,100,100,0,0,463.4836667,2.694,248.344695618776
21-01-31 09:40:00,73.2,41.5,100,100,100,100,0,0,468.8286833,2.814362,249.97016542756
21-01-31 09:45:00,73.2,41.9,100,100,100,100,0,0,474.6227705,2.936363607,251.595635236345
21-01-31 09:50:00,73.1,42.3,100,100,100,100,0,0,480.974918,3.059899836,253.221105045129
21-01-31 09:55:00,73.2,42.2,100,100,100,100,0,0,491.030541,3.185423279,254.846574853913
21-01-31 10:00:00,73.3,42.5,100,100,100,100,0,0,501.8721967,3.313901639,256.472044662698
21-01-31 10:05:00,73.5,42.5,100,100,100,100,0,0,512.598541,3.445345082,258.097514471482
21-01-31 10:10:00,73.6,42.5,100,100,100,100,0,0,512.4982459,3.57803082,259.722984280267
21-01-31 10:15:00,73.3,42.8,100,100,100,100,0,0,505.4458525,3.709821639,261.348454089051
21-01-31 10:20:00,72.8,43,100,100,100,100,0,0,498.4497377,3.839817541,262.973923897835
21-01-31 10:25:00,72.8,43.2,100,100,100,100,0,0,494.9676721,3.968036393,264.59939370662
21-01-31 10:30:00,73,43.3,100,100,100,100,0,0,497.4772951,4.096558689,266.224863515404
21-01-31 10:35:00,73.2,43.4,100,100,100,100,0,0,505.1836,4.2255855,267.850333324189
21-01-31 10:40:00,73.4,44,100,100,100,100,0,0,512.132,4.3571,269.475803132973
21-01-31 10:45:00,73.2,44,100,100,100,100,0,0,520.4346557,4.490896557,271.101272941757
21-01-31 10:50:00,72.9,44.1,100,100,100,100,0,0,531.263082,4.626657213,272.726742750542
21-01-31 10:55:00,72.8,44.4,100,100,100,100,0,0,537.0381475,4.764792131,274.352212559326
21-01-31 11:00:00,72.8,44.7,100,100,100,100,0,0,539.2859836,4.904491639,275.977682368111
21-01-31 11:05:00,72.6,45,100,100,100,100,0,0,543.2466393,5.044393279,277.603152176895
21-01-31 11:10:00,72.6,45.3,100,100,100,100,0,0,554.1485246,5.186198689,279.228621985679
21-01-31 11:15:00,72.6,45.3,100,100,100,100,0,0,562.6496667,5.331073333,280.854091794464
21-01-31 11:20:00,72.6,45.4,100,100,100,100,0,0,567.5870492,5.47709918,282.479561603248
21-01-31 11:25:00,72.8,45.6,100,100,100,100,0,0,570.6834333,5.624793,284.105031412033
21-01-31 11:30:00,72.9,45.6,100,100,100,100,0,0,573.0787333,5.7726115,285.730501220817
21-01-31 11:35:00,73.2,45.5,100,100,100,100,0,0,565.7888667,5.920530667,287.355971029601
21-01-31 11:40:00,73.2,45.6,100,100,100,100,0,0,538.5878333,6.063708333,288.981440838386
21-01-31 11:45:00,73.2,45.7,100,100,100,100,0,0,516.0403,6.199514,290.60691064717
21-01-31 11:50:00,73.2,46,100,100,100,100,0,0,516.00465,6.332475667,292.232380455955
21-01-31 11:55:00,73.1,46.2,100,100,100,100,0,0,527.2602667,6.467316,293.857850264739
21-01-31 12:00:00,73,46.5,100,100,100,100,0,0,539.3357049,6.605346393,295.483320073523
21-01-31 12:05:00,73,46.8,100,100,100,100,0,0,547.9933279,6.746242295,297.108789882308
21-01-31 12:10:00,73,47,100,100,100,100,0,0,553.5550328,6.888819508,298.734259691092
21-01-31 12:15:00,73,47.2,100,100,100,100,0,0,247.8074918,6.993437869,300.359729499877
21-01-31 12:20:00,73.1,47.3,100,100,100,100,0,0,259.4916557,7.058886393,301.985199308661
21-01-31 12:25:00,73.2,47.5,100,100,100,100,0,0,474.6755082,7.139207213,303.610669117445
21-01-31 12:30:00,73.3,47.7,100,100,100,100,0,0,601.05825,7.2870375,305.23613892623
21-01-31 12:35:00,73.5,48.1,100,100,100,100,0,0,284.7098667,7.39979,306.861608735014
21-01-31 12:40:00,73.5,48.3,100,100,100,100,0,0,276.6547,7.47245,308.487078543799
21-01-31 12:45:00,73.2,48.4,100,100,100,100,0,0,454.9403,7.553296333,310.112548352583
21-01-31 12:50:00,73,48.4,100,100,100,100,0,0,605.9489333,7.700522,311.738018161367
21-01-31 12:55:00,72.8,48.6,100,100,100,100,0,0,279.1763333,7.82946,313.363487970152
21-01-31 13:00:00,72.9,48.9,100,100,100,100,0,0,247.3220667,7.8969965,314.988957778936
21-01-31 13:05:00,73.1,49.1,100,100,100,100,0,0,452.7301148,7.973411311,316.61442758772
21-01-31 13:10:00,73.2,49.2,100,100,100,100,0,0,535.1752833,8.109684,318.239897396505
21-01-31 13:15:00,73.1,48.9,51,51,51,100,0,0,207.5917333,8.216934667,319.865367205289
21-01-31 13:20:00,72.5,49,0,0,0,100,0,0,213.9664167,8.2716075,321.490837014074
21-01-31 13:25:00,71.4,49.4,42,42,42,100,0,0,450.0569333,8.343647333,323.116306822858
21-01-31 13:30:00,71.2,49.4,100,100,100,100,0,0,537.1361167,8.478067667,324.741776631642
21-01-31 13:35:00,72.6,48.4,48,48,48,100,0,0,535.5303333,8.616761333,326.367246440427
21-01-31 13:40:00,72.7,46.8,0,0,0,100,0,0,530.7254167,8.754712667,327.992716249211
21-01-31 13:45:00,72,46.3,38,38,38,100,0,0,206.3766667,8.867726667,329.618186057996
21-01-31 13:50:00,71.9,46,100,100,100,100,0,0,203.7083167,8.9206955,331.24365586678
21-01-31 13:55:00,72.9,45.5,65,65,66,100,0,0,315.7453279,8.978141967,332.869125675564
21-01-31 14:00:00,73.2,44.3,0,0,0,100,0,0,508.2044754,9.099642459,334.494595484349
21-01-31 14:05:00,72.4,44.3,45,45,45,100,0,0,166.9624918,9.207572787,336.120065293133
21-01-31 14:10:00,72.1,44.4,100,100,100,100,0,0,158.9736885,9.249637377,337.745535101918
21-01-31 14:15:00,73.4,43.7,64,64,65,100,0,0,387.4444667,9.304634667,339.371004910702
21-01-31 14:20:00,73.5,42.5,0,0,0,100,0,0,479.571918,9.42430082,340.996474719486
21-01-31 14:25:00,72.7,42.6,48,48,49,100,0,0,472.7827869,9.547967049,342.621944528271
21-01-31 14:30:00,72.5,43,100,100,100,100,0,0,467.9364,9.669423667,344.247414337055
21-01-31 14:35:00,73.2,42.5,100,100,100,100,0,0,468.0849344,9.790272295,345.87288414584
21-01-31 14:40:00,73.8,41.7,100,100,100,100,0,0,466.7519,9.9115965,347.498353954624
21-01-31 14:45:00,73.9,41.3,71,71,71,100,0,0,143.8785,10.002763,349.123823763408
21-01-31 14:50:00,73.1,41.7,0,0,0,100,0,0,144.3778689,10.0398623,350.749293572193
21-01-31 14:55:00,72.1,43.1,25,25,25,100,0,0,282.0553607,10.08297213,352.374763380977
21-01-31 15:00:00,71.9,44,100,100,100,100,0,0,482.1204426,10.1931918,354.000233189762
21-01-31 15:05:00,73.1,43.5,74,74,75,100,0,0,491.4451639,10.31969672,355.625702998546
21-01-31 15:10:00,73.4,43.1,0,0,0,100,0,0,495.1852,10.44721,357.25117280733
21-01-31 15:15:00,72.3,43.4,45,45,45,100,0,0,483.5677049,10.57437213,358.876642616115
21-01-31 15:20:00,72.4,44.1,100,100,100,100,0,0,461.6954754,10.69690164,360.502112424899
21-01-31 15:25:00,73.7,43.5,100,100,100,100,0,0,433.8262131,10.81291967,362.127582233684
21-01-31 15:30:00,74.2,43,100,100,100,100,0,0,421.1370492,10.9230541,363.753052042468
21-01-31 15:35:00,74.4,42.7,100,100,100,100,0,0,102.3609508,11.00286557,365.378521851252
21-01-31 15:40:00,74.2,43.1,100,100,100,100,0,0,110.368,11.0308,367.003991660037
21-01-31 15:45:00,73.9,43.5,65,65,65,100,0,0,198.9307,11.061765,368.629461468821
21-01-31 15:50:00,73.2,44.4,0,0,0,100,0,0,424.356082,11.15677541,370.254931277606
21-01-31 15:55:00,71.9,45.7,24,24,25,100,0,0,417.8262131,11.26628689,371.88040108639
21-01-31 16:00:00,71.9,46.3,100,100,100,100,0,0,405.9145902,11.37276557,373.505870895174
21-01-31 16:05:00,73.2,45.5,100,100,100,100,0,0,418.2259672,11.47885246,375.131340703959
21-01-31 16:10:00,73.8,44.5,100,100,100,100,0,0,427.4976667,11.5882,376.756810512743
21-01-31 16:15:00,74,44.1,100,100,100,100,0,0,426.8422,11.69919,378.382280321528
21-01-31 16:20:00,74.1,44.5,100,100,100,100,0,0,415.0431311,11.8081623,380.007750130312
21-01-31 16:25:00,73.8,44.9,100,100,100,100,0,0,398.8825738,11.91357049,381.633219939096
21-01-31 16:30:00,73.4,45.4,100,100,100,100,0,0,382.4934262,12.01448852,383.258689747881
21-01-31 16:35:00,73.2,46,65,65,65,100,0,0,371.5571639,12.11170984,384.884159556665
21-01-31 16:40:00,72.5,46.7,0,0,0,100,0,0,364.5143934,12.20721639,386.509629365449
21-01-31 16:45:00,71.6,47.5,18,18,19,100,0,0,357.9439344,12.30049344,388.135099174234
21-01-31 16:50:00,71.6,47.4,100,100,100,100,0,0,353.2606066,12.39243115,389.760568983018
21-01-31 16:55:00,72.7,46.4,100,100,100,100,0,0,349.6942,12.48324,391.386038791803
21-01-31 17:00:00,73.4,44.8,100,100,100,100,0,0,345.8608,12.5734,393.011508600587
21-01-31 17:05:00,73.3,44.3,100,100,100,100,0,0,342.7221351,12.66063784,394.636978409371
21-01-31 17:10:00,73.3,44.5,100,100,100,100,0,0,340.2489194,12.72283065,396.758064516129
21-01-31 17:15:00,73.4,44.7,100,100,100,100,0,0,337.845,12.80162222,409.741935483871
21-01-31 17:20:00,73.5,44.9,100,100,100,100,0,0,335.582,12.87923226,506.709677419355
21-01-31 17:25:00,73.7,44.9,100,100,100,100,0,0,335.287,12.8981,551
21-01-31 17:30:00,73.5,44.9,100,100,100,100,0,0,335.287,12.8981,551
21-01-31 17:35:00,73.2,45.1,100,100,100,100,0,0,335.287,12.8981,551
21-01-31 17:40:00,72.8,45.3,100,100,100,100,0,0,335.287,12.8981,551
21-01-31 17:45:00,72.6,45.4,100,100,100,100,0,0,335.287,12.8981,551
21-01-31 17:50:00,72.6,45,100,100,100,100,0,0,337.8844,12.9314,0.965834210089152
21-01-31 17:55:00,72.5,44.6,100,100,100,100,0,0,338.5658033,13.01858361,2.6602801927017
21-01-31 18:00:00,72.7,44.4,100,100,100,100,0,0,338.0949016,13.10631803,4.35472617531425
21-01-31 18:05:00,72.8,44,100,100,100,100,0,0,338.2213279,13.19375246,6.0491721579268
21-01-31 18:10:00,72.6,43.7,100,100,100,100,0,0,338.112082,13.28136393,7.74361814053934
21-01-31 18:15:00,72.5,43.5,100,100,100,100,0,0,338.5650656,13.36892131,9.43806412315189
21-01-31 18:20:00,72.5,43.6,100,100,100,100,0,0,338.4384262,13.45645574,11.1325101057644
21-01-31 18:25:00,72.8,43,100,100,100,99.95,0,0,338.9366,13.544,12.826956088377
21-01-31 18:30:00,73.1,41.7,100,100,100,25.99,0,0,339.8515667,13.631885,14.5214020709895
21-01-31 18:35:00,73.3,40.7,100,100,100,0,0,0,340.273,13.7198,16.2158480536021
21-01-31 18:40:00,73.2,39.7,100,100,100,0,0,0,340.8694833,13.80814333,17.9102940362146
21-01-31 18:45:00,72.7,38.9,100,100,100,0,0,0,341.2930333,13.89625333,19.6047400188272
21-01-31 18:50:00,72.4,38.3,100,100,100,0,0,0,341.8410984,13.98446393,21.2991860014397
21-01-31 18:55:00,72.1,38,100,100,100,0,0,0,342.0176885,14.07313443,22.9936319840523
21-01-31 19:00:00,72.2,37.6,100,100,100,0,0,0,342.2405082,14.16156721,24.6880779666648
21-01-31 19:05:00,72.5,36.9,100,100,100,0,0,0,343.031377,14.25058689,26.3825239492774
21-01-31 19:10:00,72.5,36.4,100,100,100,0,0,0,343.9878,14.33930333,28.0769699318899
21-01-31 19:15:00,72.2,36.3,100,100,100,0,0,0,343.6552667,14.42811333,29.7714159145025
21-01-31 19:20:00,72,36.3,100,100,100,0,0,0,343.9625246,14.51705246,31.465861897115
21-01-31 19:25:00,71.6,36.5,100,100,100,0,0,0,344.5016557,14.60597213,33.1603078797276
21-01-31 19:30:00,71.4,36.8,100,100,100,0,0,0,344.3638361,14.6952,34.8547538623401
21-01-31 19:35:00,71.2,37.2,100,100,100,0,0,0,344.537,14.78431148,36.5491998449527
21-01-31 19:40:00,70.9,37.3,100,100,100,0,0,0,344.7343333,14.8736,38.2436458275652
21-01-31 19:45:00,70.7,37.6,100,100,100,0,0,0,344.905918,14.96263934,39.9380918101777
21-01-31 19:50:00,70.4,37.8,100,100,100,0,0,0,344.77365,15.0518,41.6325377927903
21-01-31 19:55:00,70,38.1,100,100,100,0,0,0,345.3,15.141,43.3269837754028
21-01-31 20:00:00,69.6,38.4,100,100,100,0,0,0,345.7602,15.230655,45.0214297580154
21-01-31 20:05:00,69.4,38.6,100,100,100,0,0,0,346.033,15.3201,46.7158757406279
21-01-31 20:10:00,69,38.6,100,100,100,0,0,0,346.653,15.40964,48.4103217232405
21-01-31 20:15:00,68.7,38.8,100,100,100,0,0,0,346.5141311,15.49931148,50.104767705853
21-01-31 20:20:00,68.3,38.9,100,100,100,0,0,0,346.2444754,15.58892459,51.7992136884656
21-01-31 20:25:00,68.1,39.3,100,100,100,0,0,0,346.949,15.67884098,53.4936596710781
21-01-31 20:30:00,68.1,39.5,100,100,100,0,0,0,347.1157333,15.76825333,55.1881056536907
21-01-31 20:35:00,68.1,39.5,100,100,100,0,0,0,346.7061667,15.8582,56.8825516363032
21-01-31 20:40:00,67.7,39.7,100,100,100,0,0,0,346.949,15.94780333,58.5769976189158
21-01-31 20:45:00,67.7,39.7,100,100,100,0,0,0,347.4313115,16.03779836,60.2714436015283
21-01-31 20:50:00,67.5,39.8,100,100,100,0,0,0,346.8925738,16.12751311,61.9658895841409
21-01-31 20:55:00,67.2,39.8,100,100,100,0,0,0,346.7233,16.217365,63.6603355667534
21-01-31 21:00:00,65.6,39.4,100,100,100,0,0,0,346.5631667,16.30708333,65.354781549366
21-01-31 21:05:00,65.7,39.3,100,100,100,0,0,0,346.7405246,16.39667705,67.0492275319785
21-01-31 21:10:00,66,39.6,100,100,100,0,0,0,347.1890984,16.48638361,68.7436735145911
21-01-31 21:15:00,66.2,39.7,100,100,100,0,0,0,347.3407213,16.57609836,70.4381194972036
21-01-31 21:20:00,66,39.9,100,100,100,0,0,0,346.7014426,16.6659623,72.1325654798162
21-01-31 21:25:00,66,40.2,100,100,100,0,0,0,346.737918,16.75572787,73.8270114624287
21-01-31 21:30:00,66,40.5,100,100,100,0,0,0,346.6840492,16.84534262,75.5214574450412
21-01-31 21:35:00,65.9,40.8,100,100,100,0,0,0,346.5006557,16.9351,77.2159034276538
21-01-31 21:40:00,65.8,41,100,100,100,0,0,0,346.962082,17.02491475,78.9103494102663
21-01-31 21:45:00,66,41.3,100,100,100,0,0,0,346.6170667,17.11444667,80.6047953928789
21-01-31 21:50:00,65.9,41.5,100,100,100,0,0,0,347.047,17.20433115,82.2992413754914
21-01-31 21:55:00,65.7,41.8,100,100,100,0,0,0,346.6066721,17.29422131,83.993687358104
21-01-31 22:00:00,65.9,42.1,100,100,100,0,0,0,346.5538361,17.38392131,85.6881333407165
21-01-31 22:05:00,66,42.2,100,100,100,0,0,0,346.549377,17.47366557,87.3825793233291
21-01-31 22:10:00,66,42.3,100,100,100,0,0,0,346.9721639,17.56320656,89.0770253059416
21-01-31 22:15:00,65.9,42.3,100,100,100,0,0,0,346.8026066,17.65319508,90.7714712885542
21-01-31 22:20:00,65.9,42.4,100,100,100,0,0,0,346.6105667,17.74279667,92.4659172711667
21-01-31 22:25:00,66.3,42.3,100,100,100,0,0,0,346.547,17.83239167,94.1603632537793
21-01-31 22:30:00,66.4,42.1,100,100,100,0,0,0,346.7937705,17.92204426,95.8548092363918
21-01-31 22:35:00,66.4,42.2,100,100,100,0,0,0,346.8216885,18.01163934,97.5492552190044
21-01-31 22:40:00,66.6,42.4,100,100,100,0,0,0,346.1738525,18.10157377,99.2437012016169
21-01-31 22:45:00,66.5,42.5,100,100,100,0,0,0,346.653,18.19108852,100.938147184229
21-01-31 22:50:00,66.5,42.8,100,100,100,0,0,0,346.1412295,18.28060328,102.632593166842
21-01-31 22:55:00,66.6,43,100,100,100,0,0,0,346.1015574,18.37041803,104.327039149455
21-01-31 23:00:00,66.5,43.2,100,100,100,0,0,0,346.22035,18.4597,106.021485132067
21-01-31 23:05:00,66.5,43.4,100,100,100,0,0,0,346.2105,18.54935,107.71593111468
21-01-31 23:10:00,66.6,43.5,100,100,100,0,0,0,346.0433,18.639,109.410377097292
21-01-31 23:15:00,66.5,43.6,100,100,100,0,0,0,346.3592131,18.72868197,111.104823079905
21-01-31 23:20:00,66.2,43.8,100,100,100,0,0,0,346.490082,18.81833443,112.799269062517
21-01-31 23:25:00,66,43.9,100,100,100,0,0,0,346.1453333,18.9078,114.49371504513
21-01-31 23:30:00,65.8,44,100,100,100,0,0,0,346.6562667,18.9974,116.188161027742
21-01-31 23:35:00,65.9,43.9,100,100,100,0,0,0,346.5729667,19.087055,117.882607010355
21-01-31 23:40:00,66,43.9,100,100,100,0,0,0,346.6066721,19.17686066,119.577052992967
21-01-31 23:45:00,65.8,44,100,100,100,0,0,0,335.7364754,19.26565902,121.27149897558
21-01-31 23:50:00,66,44.1,100,100,100,0,0,0,335.7951311,19.35277377,122.965944958193
21-01-31 23:55:00,66.2,44.2,100,100,100,0,0,0,335.6767869,19.43932623,124.660390940805
21-02-01 00:00:00,66.2,44,100,100,100,0,0,0,335.9840328,19.52646557,126.354836923418
21-02-01 00:05:00,66.5,43.7,100,100,100,0,0,0,335.9565902,19.61330492,128.04928290603
21-02-01 00:10:00,66.2,43.4,100,100,100,0,0,0,336.1023167,19.70049167,129.743728888643
21-02-01 00:15:00,66.1,43.5,100,100,100,0,0,0,335.8400492,19.78742131,131.438174871255
21-02-01 00:20:00,66.2,43.4,100,100,100,0,0,0,335.8534098,19.87423607,133.132620853868
21-02-01 00:25:00,65.9,43.3,100,100,100,0,0,0,335.8601311,19.96127213,134.82706683648
21-02-01 00:30:00,65.7,43.5,100,100,100,0,0,0,335.8378,20.04804,136.521512819093
21-02-01 00:35:00,65.3,43.6,100,100,100,0,0,0,335.238,20.13501311,138.215958801706
21-02-01 00:40:00,65.3,43.6,100,100,100,0,0,0,335.7303115,20.22175738,139.910404784318
21-02-01 00:45:00,65.4,43.5,100,100,100,0,0,0,335.9434262,20.30890164,141.604850766931
21-02-01 00:50:00,65.8,43.4,100,100,100,0,0,0,335.7904333,20.39566167,143.299296749543
21-02-01 00:55:00,66,43.2,100,100,100,0,0,0,335.6141311,20.48260492,144.993742732156
21-02-01 01:00:00,65.9,43,100,100,100,0,0,0,336.0820328,20.56977705,146.688188714768
21-02-01 01:05:00,65.7,43,100,100,100,0,0,0,335.9651667,20.65645667,148.382634697381
21-02-01 01:10:00,65.5,43,100,100,100,0,0,0,335.607541,20.74346885,150.077080679993
21-02-01 01:15:00,65.4,43,100,100,100,0,0,0,335.5477,20.83025,151.771526662606
21-02-01 01:20:00,65.7,42.8,100,100,100,0,0,0,336.26115,20.917075,153.465972645218
21-02-01 01:25:00,66,42.4,100,100,100,0,0,0,335.73,21.0038,155.160418627831
21-02-01 01:30:00,65.8,42.2,100,100,100,0,0,0,335.6920984,21.09093934,156.854864610444
21-02-01 01:35:00,65.8,42.3,100,100,100,0,0,0,335.7398,21.17792,158.549310593056
21-02-01 01:40:00,65.6,42.3,100,100,100,0,0,0,335.3756885,21.26453115,160.243756575669
21-02-01 01:45:00,65.8,42.2,100,100,100,0,0,0,335.779,21.3515918,161.938202558281
21-02-01 01:50:00,65.9,41.9,100,100,100,0,0,0,335.6931148,21.43840984,163.632648540894
21-02-01 01:55:00,65.9,41.5,100,100,100,0,0,0,335.3793333,21.52526333,165.327094523506
21-02-01 02:00:00,65.8,41.5,100,100,100,0,0,0,335.2801967,21.61180164,167.021540506119
21-02-01 02:05:00,65.8,41.5,100,100,100,0,0,0,335.6237705,21.69871311,168.715986488731
21-02-01 02:10:00,65.9,41.2,100,100,100,0,0,0,335.499541,21.78552787,170.410432471344
21-02-01 02:15:00,66,40.9,100,100,100,0,0,0,335.6739333,21.87242,172.104878453956
21-02-01 02:20:00,65.8,40.9,100,100,100,0,0,0,335.5348197,21.95903115,173.799324436569
21-02-01 02:25:00,65.7,41,100,100,100,0,0,0,335.3633115,22.04607541,175.493770419182
21-02-01 02:30:00,65.9,41,100,100,100,0,0,0,335.8893607,22.13281967,177.188216401794
21-02-01 02:35:00,66.1,40.7,100,100,100,0,0,0,335.5225574,22.21989016,178.882662384407
21-02-01 02:40:00,66,40.7,100,100,100,0,0,0,335.434,22.30644,180.577108367019
21-02-01 02:45:00,65.9,40.9,100,100,100,0,0,0,335.1027049,22.39326721,182.271554349632
21-02-01 02:50:00,65.8,41,100,100,100,0,0,0,335.725082,22.47995082,183.966000332244
21-02-01 02:55:00,65.9,41.1,100,100,100,0,0,0,335.2331311,22.56695574,185.660446314857
21-02-01 03:00:00,66.1,41.2,100,100,100,0,0,0,335.4848033,22.65331475,187.354892297469
21-02-01 03:05:00,66.3,41.2,100,100,100,0,0,0,335.4904262,22.74033934,189.049338280082
21-02-01 03:10:00,66.2,41.1,100,100,100,0,0,0,335.8809016,22.82710328,190.743784262695
21-02-01 03:15:00,66.1,41.2,100,100,100,0,0,0,335.6478689,22.91418197,192.438230245307
21-02-01 03:20:00,65.8,41.5,100,100,100,0,0,0,335.5400164,23.0008918,194.13267622792
21-02-01 03:25:00,66,41.5,100,100,100,0,0,0,335.4941803,23.08763607,195.827122210532
21-02-01 03:30:00,66.1,41.4,100,100,100,0,0,0,0.046745383,23.1153,197.521568193145
21-02-01 03:35:00,65.9,41.5,100,100,100,0,0,0,0.091958131,23.1153623,199.216014175757
21-02-01 03:40:00,65.9,41.6,100,100,100,0,0,0,0,23.1154,200.91046015837
21-02-01 03:45:00,66.2,41.6,100,100,100,0,0,0,0,23.1154,202.604906140982
21-02-01 03:50:00,66.3,41.5,100,100,100,0,0,0,0,23.1154,204.299352123595
21-02-01 03:55:00,66.3,41.6,100,100,100,0,0,0,0.084698279,23.1154,205.993798106207
21-02-01 04:00:00,66,41.9,100,100,100,0,0,0,0.030343453,23.1154,207.68824408882
21-02-01 04:05:00,65.9,42.2,100,100,100,0,0,0,0.066145233,23.1154,209.382690071433
21-02-01 04:10:00,65.9,42.4,100,100,100,0,0,0,0.070985128,23.1155,211.077136054045
21-02-01 04:15:00,66,42.3,100,100,100,0,0,0,0.113737689,23.1155,212.771582036658
21-02-01 04:20:00,66.1,42.2,100,100,100,0,0,0,0.026619459,23.1155,214.46602801927
21-02-01 04:25:00,66.1,42.2,100,100,100,0,0,0,0.042752407,23.1155,216.160474001883
21-02-01 04:30:00,65.8,42.1,32,32,32,0,0,0,0.006560747,23.1155,217.854919984495
21-02-01 04:35:00,64.8,42.5,0,0,0,0,0,0,0,23.1155,219.549365967108
21-02-01 04:40:00,64.4,42.4,0,0,0,0,0,0,0.004839902,23.1155,221.24381194972
21-02-01 04:45:00,64.4,41.3,0,0,0,0,0,0,0.090344708,23.1156,222.938257932333
21-02-01 04:50:00,64.5,40.1,0,0,0,0,0,0,0,23.1156,224.632703914945
21-02-01 04:55:00,64.6,39.1,0,0,0,0,0,0,0.008873141,23.1156,226.327149897558
21-02-01 05:00:00,64.7,38.3,0,0,0,0,0,0,0.07216826,23.1156,228.021595880171
21-02-01 05:05:00,65,37.6,0,0,0,0,0,0,0,23.1156,229.716041862783
21-02-01 05:10:00,65.2,36.9,0,0,0,0,0,0,0.050818967,23.1156,231.410487845396
21-02-01 05:15:00,65.4,36.3,0,0,0,0,0,0,0.08953818,23.11566066,233.104933828008
21-02-01 05:20:00,65.6,35.9,0,0,0,0,0,0,0.109704066,23.1157,234.799379810621
21-02-01 05:25:00,65.6,35.4,0,0,0,0,0,0,0.050012249,23.1157,236.493825793233
21-02-01 05:30:00,65.7,35.2,0,0,0,0,0,0,0.02214252,23.1157,238.188271775846
21-02-01 05:35:00,66,34.9,0,0,0,0,0,0,0.0492056,23.1157,239.882717758458
21-02-01 05:40:00,66.2,34.4,0,0,0,0,0,0,0.03444392,23.1157,241.577163741071
21-02-01 05:45:00,66.2,34.1,0,0,0,0,0,0,0.16729876,23.1158,243.271609723683
21-02-01 05:50:00,66.1,34.1,0,0,0,0,0,0,0.1230139,23.1158,244.966055706296
21-02-01 05:55:00,65.9,34.1,0,0,0,0,0,0,0.166976541,23.1158,246.660501688909
21-02-01 06:00:00,65.8,34.1,0,0,0,0,0,0,0.344439,23.1158,248.354947671521
21-02-01 06:05:00,66.2,34,0,0,0,0,0,0,0.143516517,23.1159,250.049393654134
21-02-01 06:10:00,66.5,33.7,0,0,0,0,0,0,0.3427988,23.116,251.743839636746
21-02-01 06:15:00,66.5,33.5,0,0,0,0,0,0,0.393645,23.116,253.438285619359
21-02-01 06:20:00,66.6,33.5,0,0,0,0,0,0,0.157296738,23.1161,255.132731601971
21-02-01 06:25:00,67,33.2,0,0,0,0,0,0,0.246028,23.1162,256.827177584584
21-02-01 06:30:00,67.3,33,0,0,0,0,0,0,0.221828525,23.1162,258.521623567196
21-02-01 06:35:00,67.7,32.7,0,0,0,0,0,0,0.109072457,23.1163,260.216069549809
21-02-01 06:40:00,68,32.3,0,0,0,0,0,0,0.3575606,23.11637333,261.910515532422
21-02-01 06:45:00,68.3,32.1,0,0,0,0,0,0,0.315736133,23.1164,263.604961515034
21-02-01 06:50:00,68.5,31.9,0,0,0,0,0,0,0.135516911,23.1165,265.299407497647
21-02-01 06:55:00,68.9,31.7,0,0,0,0,0,0,0.252481393,23.11655738,266.993853480259
21-02-01 07:00:00,69.2,31.4,0,0,0,0,0,0,0.274260426,23.1166,268.688299462872
21-02-01 07:05:00,69.5,31.3,0,0,0,0,0,0,0.380523,23.1167,270.382745445484
21-02-01 07:10:00,69.9,31.2,0,0,0,0,0,0,0.484795672,23.11684262,272.077191428097
21-02-01 07:15:00,70.2,31.1,0,0,0,0,0,0,1.16289,23.11703667,273.771637410709
21-02-01 07:20:00,70.3,31,0,0,0,0,0,0,1.59016,8.400222E-05,275.466083393322
21-02-01 07:25:00,70.6,31.1,0,0,0,0,0,0,3.51456918,0.0006521,277.160529375934
21-02-01 07:30:00,71.1,31.1,0,0,0,0,0,0,308.6085246,0.029456985,278.854975358547
21-02-01 07:35:00,71.5,31.3,0,0,0,0,0,0,350.92665,0.1171686,280.54942134116
21-02-01 07:40:00,71.8,31.7,0,0,0,0,0,0,351.248377,0.208148852,282.243867323772
21-02-01 07:45:00,72.2,32.3,0,0,0,0,0,0,351.163082,0.29892059,283.938313306385
21-02-01 07:50:00,72.6,32.9,0,0,0,0,0,0,351.721,0.389669,285.632759288997
21-02-01 07:55:00,72.8,33.2,0,0,0,0,0,0,352.4848033,0.480587574,287.32720527161
21-02-01 08:00:00,72.9,33.4,0,0,0,0,0,0,354.9151803,0.572441148,289.021651254222
21-02-01 08:05:00,72.9,33.6,0,0,0,0,0,0,357.8457541,0.664468623,290.716097236835
21-02-01 08:10:00,73.1,33.7,0,0,0,0,0,0,352.9732951,0.755497082,292.410543219447
21-02-01 08:15:00,73.5,33.6,0,0,0,0,0,0,356.7415574,0.847308049,294.10498920206
21-02-01 08:20:00,73.5,33.6,0,0,0,0,0,0,361.7448,0.9402532,295.799435184672
21-02-01 08:25:00,73.5,33.7,0,0,0,0,0,0,370.5301,1.0348825,297.493881167285
21-02-01 08:30:00,73.5,33.9,65,65,65,31.73,0,0,379.257,1.131746,299.188327149898
21-02-01 08:35:00,73.9,34.1,100,100,100,100,0,0,388.86415,1.231151,300.88277313251
21-02-01 08:40:00,75.1,34.1,100,100,100,100,0,0,399.4327541,1.333084754,302.577219115123
21-02-01 08:45:00,75.6,34.1,100,100,100,100,0,0,408.3928769,1.438571692,304.271665097735
21-02-01 08:50:00,75.5,35,100,100,100,100,0,0,415.8765738,1.544736885,305.966111080348
21-02-01 08:55:00,75.2,36.4,100,100,100,100,0,0,415.8342,1.652407,307.66055706296
21-02-01 09:00:00,75,37.7,100,100,100,100,0,0,415.5112,1.759676,309.355003045573
21-02-01 09:05:00,74.8,38.7,100,100,100,100,0,0,426.1713115,1.868252295,311.049449028185
21-02-01 09:10:00,74.5,39.5,100,100,100,100,0,0,436.5305082,1.980267541,312.743895010798
21-02-01 09:15:00,74.2,40,100,100,100,100,0,0,441.5445246,2.09359541,314.438340993411
21-02-01 09:20:00,73.6,40.2,100,100,100,100,0,0,450.6408333,2.208775,316.132786976023
21-02-01 09:25:00,73.3,40.8,100,100,100,100,0,0,459.9373333,2.326879,317.827232958636
21-02-01 09:30:00,73.1,40.8,100,100,100,100,0,0,467.3428852,2.446752131,319.521678941248
21-02-01 09:35:00,72.9,40.6,100,100,100,100,0,0,470.8437213,2.567756721,321.216124923861
21-02-01 09:40:00,72.9,40.7,100,100,100,100,0,0,482.3683167,2.691248667,322.910570906473
21-02-01 09:45:00,73.1,40.7,100,100,100,100,0,0,502.2685246,2.818459508,324.605016889086
21-02-01 09:50:00,73.4,40.5,100,100,100,100,0,0,519.1333167,2.951016,326.299462871698
21-02-01 09:55:00,73.3,40.4,100,100,100,100,0,0,522.3588852,3.085718033,327.993908854311
21-02-01 10:00:00,73.2,40.4,100,100,100,100,0,0,517.4090328,3.22066377,329.688354836923
21-02-01 10:05:00,73.2,40.6,100,100,100,100,0,0,513.7942131,3.353773607,331.382800819536
21-02-01 10:10:00,73.3,40.6,100,100,100,100,0,0,510.5322,3.486423,333.077246802149
21-02-01 10:15:00,73.3,40.3,100,100,100,100,0,0,507.3311475,3.617994426,334.771692784761
21-02-01 10:20:00,73.4,40.1,100,100,100,100,0,0,494.762,3.74747,336.466138767374
21-02-01 10:25:00,73.3,40.1,100,100,100,100,0,0,493.0702787,3.875119508,338.160584749986
21-02-01 10:30:00,73.2,40.1,100,100,100,100,0,0,489.8426066,4.002466393,339.855030732599
21-02-01 10:35:00,73.1,40.5,100,100,100,100,0,0,491.0564426,4.12860459,341.549476715211
21-02-01 10:40:00,73.1,40.7,100,100,100,100,0,0,513.424377,4.258600328,343.243922697824
21-02-01 10:45:00,73.4,40.8,100,100,100,100,0,0,538.202082,4.39469623,344.938368680436
21-02-01 10:50:00,73.5,40.9,100,100,100,100,0,0,541.8511311,4.534984426,346.632814663049
21-02-01 10:55:00,73.6,41.2,100,100,100,100,0,0,546.6316333,4.675532,348.327260645661
21-02-01 11:00:00,73.7,41.4,100,100,100,100,0,0,546.9916393,4.816393607,350.021706628274
21-02-01 11:05:00,73.5,42.3,100,100,100,100,0,0,557.5392833,4.958892667,351.716152610887
21-02-01 11:10:00,73.2,46.2,100,100,100,100,0,0,578.2018667,5.105782667,353.410598593499
21-02-01 11:15:00,73.2,49.5,100,100,100,100,0,0,603.33425,5.258279167,355.105044576112
21-02-01 11:20:00,73.4,50.3,100,100,100,100,0,0,633.199377,5.418358033,356.799490558724
21-02-01 11:25:00,73.3,50.7,100,100,100,100,0,0,631.9270492,5.583108852,358.493936541337
21-02-01 11:30:00,73,50.6,100,100,100,100,0,0,615.99225,5.744865,360.188382523949
21-02-01 11:35:00,72.8,50.8,100,100,100,100,0,0,610.845377,5.902541639,361.882828506562
21-02-01 11:40:00,72.9,50.8,100,100,100,100,0,0,622.0160656,6.062705902,363.577274489174
21-02-01 11:45:00,73,49.9,100,100,100,100,0,0,636.3390833,6.225231667,365.271720471787
21-02-01 11:50:00,73.2,49.7,100,100,100,100,0,0,659.9738689,6.391891803,366.966166454399
21-02-01 11:55:00,73.3,49.4,100,100,100,100,0,0,636.1843667,6.562854167,368.660612437012
21-02-01 12:00:00,73.2,49.3,100,100,100,100,0,0,610.9226721,6.722547541,370.355058419625
21-02-01 12:05:00,73.3,49.1,100,100,100,100,0,0,619.3728361,6.882275738,372.049504402237
21-02-01 12:10:00,73.3,48.9,100,100,100,100,0,0,305.9429836,7.01076541,373.74395038485
21-02-01 12:15:00,73.5,48.7,100,100,100,100,0,0,310.4902333,7.090351,375.438396367462
21-02-01 12:20:00,73.7,48.6,100,100,100,100,0,0,335.3733607,7.17411082,377.132842350075
21-02-01 12:25:00,74,48.4,100,100,100,100,0,0,315.3950328,7.259050656,378.827288332687
21-02-01 12:30:00,74.1,48.3,100,100,100,100,0,0,273.594,7.336923607,380.5217343153
21-02-01 12:35:00,74.2,48.7,100,100,100,100,0,0,265.8427,7.403789,382.216180297912
21-02-01 12:40:00,74.3,48.9,100,100,100,100,0,0,410.125918,7.48355541,383.910626280525
21-02-01 12:45:00,74.3,48.9,100,100,100,100,0,0,615.5630308,7.610209465,385.605072263138
21-02-01 12:50:00,74.3,48.5,100,100,100,100,0,0,614.6539445,7.610391949,387.29951824575
21-02-01 12:55:00,74.2,48.1,100,100,100,100,0,0,613.7448582,7.610574432,388.993964228363
21-02-01 13:00:00,74.3,47.8,100,100,100,100,0,0,612.8357718,7.610756916,390.688410210975
21-02-01 13:05:00,74.1,47.9,100,100,100,100,0,0,611.9266855,7.610939399,392.382856193588
21-02-01 13:10:00,74.2,48.1,61,61,61,100,0,0,611.0175992,7.611121883,394.0773021762
21-02-01 13:15:00,73.5,48.3,0,0,0,100,0,0,610.1085129,7.611304366,395.771748158813
21-02-01 13:20:00,72.4,49.2,0,0,0,100,0,0,609.1994266,7.61148685,397.466194141425
21-02-01 13:25:00,71.8,49.6,0,0,0,100,0,0,608.2903402,7.611669334,399.160640124038
21-02-01 13:30:00,71.4,49.9,0,0,0,100,0,0,607.3812539,7.611851817,400.85508610665
21-02-01 13:35:00,71,50,0,0,0,100,0,0,606.4721676,7.612034301,402.549532089263
21-02-01 13:40:00,71.5,49.9,21,21,21,100,0,0,605.5630813,7.612216784,404.243978071876
21-02-01 13:45:00,72.5,48.8,100,100,100,100,0,0,604.653995,7.612399268,405.938424054488
21-02-01 13:50:00,73.6,47.4,100,100,100,100,0,0,603.7449086,7.612581752,407.632870037101
21-02-01 13:55:00,74.3,46.4,100,100,100,100,0,0,600.9805556,7.725375079,407.774193548387
21-02-01 14:00:00,74.3,46,100,100,100,100,0,0,202.0859355,7.826642903,407
21-02-01 14:05:00,74,46,100,100,100,100,0,0,211.9615161,7.87258,406.58064516129
21-02-01 14:10:00,73.5,46.4,100,100,100,100,0,0,243.1199448,7.926368508,409
21-02-01 14:15:00,73.2,46.6,100,100,100,100,0,0,236.6473226,7.983821935,410
21-02-01 14:20:00,73.3,46.2,100,100,100,100,0,0,229.1087903,8.036497581,414
21-02-01 14:25:00,73.3,46,100,100,100,100,0,0,263.740129,8.094501935,416.387096774194
21-02-01 14:30:00,73.3,45.8,100,100,100,100,0,0,271.5817903,8.156890806,419.41935483871
21-02-01 14:35:00,73.2,45.9,100,100,100,100,0,0,271.6388387,8.220109516,421
21-02-01 14:40:00,72.9,46,100,100,100,100,0,0,263.9979032,8.282447097,422
21-02-01 14:45:00,72.6,45.8,100,100,100,100,0,0,235.5626774,8.340242903,424.112903225806
21-02-01 14:50:00,72.4,45.4,100,100,100,100,0,0,213.3442903,8.392199194,426
21-02-01 14:55:00,72.5,45.1,100,100,100,100,0,0,188.4873548,8.439040645,426
21-02-01 15:00:00,72.5,44.9,61,61,61,100,0,0,185.1460484,8.482214194,428
21-02-01 15:05:00,71.8,45,0,0,0,100,0,0,180.5956774,8.525333871,431
21-02-01 15:10:00,71.4,45.4,0,0,0,100,0,0,158.0384839,8.563810968,433
21-02-01 15:15:00,71.5,44.6,0,0,0,100,0,0,140.8887419,8.598472097,435
21-02-01 15:20:00,71,44,0,0,0,100,0,0,141.7737742,8.630569677,434
21-02-01 15:25:00,71,44.2,0,0,0,100,0,0,127.8358889,8.662332222,434.532258064516
21-02-01 15:30:00,71.8,43.5,0,0,0,100,0,0,109.1364839,8.689915645,435
21-02-01 15:35:00,72.1,42.1,0,0,0,100,0,0,106.9636774,8.714094839,434.887096774194
21-02-01 15:40:00,72.4,41.3,0,0,0,100,0,0,95.6683129,8.738290968,434
21-02-01 15:45:00,72.6,41,0,0,0,100,0,0,90.33981613,8.760241613,434.758064516129
21-02-01 15:50:00,72.9,40.7,0,0,0,100,0,0,80.68444677,8.779825968,436.587301587302
21-02-01 15:55:00,72.8,40.4,0,0,0,100,0,0,78.96859032,8.798275806,441.41935483871
21-02-01 16:00:00,72.8,40,0,0,0,100,0,0,76.54007097,8.81636871,447.241935483871
21-02-01 16:05:00,72.6,39.8,0,0,0,100,0,0,72.6996129,8.833512258,449.91935483871
21-02-01 16:10:00,72.4,39.8,0,0,0,100,0,0,155.9468113,8.853199194,449.903225806452
21-02-01 16:15:00,72.3,40.1,0,0,0,100,0,0,386.1158571,8.929084286,447.516129032258
21-02-01 16:20:00,72.7,39.7,0,0,0,100,0,0,384.5192903,9.020027097,448.435483870968
21-02-01 16:25:00,72.9,39.4,0,0,0,100,0,0,373.6422742,9.108410484,444.596774193548
21-02-01 16:30:00,72.8,39.1,0,0,0,100,0,0,363.6517419,9.194147742,440
21-02-01 16:35:00,72.7,38.8,0,0,0,100,0,0,359.8087619,9.278267937,436.903225806452
21-02-01 16:40:00,72.7,38.7,0,0,0,100,0,0,358.5495241,9.329783244,433.574692747101
21-02-01 16:45:00,72.8,38.4,0,0,0,100,0,0,357.2361089,9.329869967,432.48416132941
21-02-01 16:50:00,73,38.1,0,0,0,100,0,0,355.9226936,9.32995669,431.393629911719
21-02-01 16:55:00,72.9,37.8,0,0,0,100,0,0,354.6092783,9.330043414,430.303098494028
21-02-01 17:00:00,72.8,37.6,0,0,0,100,0,0,353.2958631,9.330130137,429.212567076337
21-02-01 17:05:00,72.7,37.1,0,0,0,100,0,0,351.9824478,9.33021686,428.122035658646
21-02-01 17:10:00,72.7,36.8,22,22,22,100,0,0,350.6690325,9.330303583,427.031504240955
21-02-01 17:15:00,73.1,36.4,100,100,100,100,0,0,349.3556173,9.330390306,425.940972823265
21-02-01 17:20:00,74.5,35.3,100,100,100,100,0,0,348.042202,9.33047703,424.850441405574
21-02-01 17:25:00,75.3,34.4,100,100,100,100,0,0,346.7287867,9.330563753,423.759909987883
21-02-01 17:30:00,75.3,34.4,100,100,100,100,0,0,345.4153715,9.330650476,422.669378570192
21-02-01 17:35:00,74.6,35,100,100,100,100,0,0,344.1019562,9.330737199,421.578847152501
21-02-01 17:40:00,74.4,35.7,100,100,100,100,0,0,342.7885409,9.330823922,420.48831573481
21-02-01 17:45:00,74.3,36,100,100,100,100,0,0,341.4751257,9.330910646,419.39778431712
21-02-01 17:50:00,74,36.1,100,100,100,100,0,0,340.1617104,9.330997369,418.307252899429
21-02-01 17:55:00,73.7,36.4,100,100,100,100,0,0,338.8482951,9.331084092,417.216721481738
21-02-01 18:00:00,73.2,36.8,100,100,100,100,0,0,337.5348799,9.331170815,416.126190064047
21-02-01 18:05:00,73.1,37.1,100,100,100,100,0,0,336.2214646,9.331257539,415.035658646356
21-02-01 18:10:00,73.2,37.3,100,100,100,100,0,0,334.9080493,9.331344262,413.945127228665
21-02-01 18:15:00,73.3,37.2,100,100,100,100,0,0,334.0024839,9.341250968,413.645161290323
21-02-01 18:20:00,73.2,37,100,100,100,100,0,0,334.2531111,9.41887,414.467741935484
21-02-01 18:25:00,73.1,37.2,100,100,100,100,0,0,334.4634355,9.496930806,414
21-02-01 18:30:00,72.8,37.4,100,100,100,100,0,0,334.8044839,9.574448065,412.129032258065
21-02-01 18:35:00,72.7,37.7,100,100,100,100,0,0,335.2647419,9.652880645,412
21-02-01 18:40:00,72.8,37.9,100,100,100,100,0,0,335.5954355,9.730872419,411
21-02-01 18:45:00,72.9,37.8,100,100,100,100,0,0,336.5739032,9.80849,408.806451612903
21-02-01 18:50:00,73.2,37.8,100,100,100,100,0,0,336.9785645,9.886004194,408.564516129032
21-02-01 18:55:00,73.2,37.3,100,100,100,100,0,0,337.4696129,9.964474839,407
21-02-01 19:00:00,73.1,37.4,100,100,100,100,0,0,343.377873,10.04474762,406
21-02-01 19:05:00,73.2,37.4,100,100,100,100,0,0,343.2200645,10.12420323,404
21-02-01 19:10:00,73.2,37.5,100,100,100,100,0,0,343.4573333,10.2038619,402.290322580645
21-02-01 19:15:00,73.2,37.4,100,100,100,100,0,0,343.2342903,10.28421613,402
21-02-01 19:20:00,72.8,37.5,100,100,100,100,0,0,343.6658871,10.36395323,401
21-02-01 19:25:00,72.5,38,100,100,100,100,0,0,343.8227419,10.44422742,401
21-02-01 19:30:00,72.1,38.3,100,100,100,100,0,0,344.439,10.5246,397.983870967742
21-02-01 19:35:00,71.6,38.8,100,100,100,100,0,0,344.39,10.60491935,397
21-02-01 19:40:00,71.1,39.3,100,100,100,100,0,0,344.4358387,10.68504516,395.645161290323
21-02-01 19:45:00,70.7,39.5,100,100,100,100,0,0,344.7898548,10.76470484,395
21-02-01 19:50:00,70.2,39.8,100,100,100,100,0,0,344.6889516,10.84546452,392.677419354839
21-02-01 19:55:00,69.7,40.2,100,100,100,100,0,0,345.0472581,10.92534194,390.290322580645
21-02-01 20:00:00,69.4,40.4,100,100,100,44.94,0,0,345.3154677,11.00590161,390
21-02-01 20:05:00,68.5,40.9,100,100,100,0,0,0,345.571,11.08590806,388.209677419355
21-02-01 20:10:00,68.2,41.6,100,100,100,0,0,0,345.8565161,11.16674516,388
21-02-01 20:15:00,67.9,41.8,100,100,100,0,0,0,345.5915484,11.24766129,385.564516129032
21-02-01 20:20:00,67.8,41.8,100,100,100,0,0,0,346.1372903,11.32831935,383.730158730159
21-02-01 20:25:00,67.6,41.7,100,100,100,0,0,0,346.5944516,11.40855161,382.903225806452
21-02-01 20:30:00,67.2,41.7,100,100,100,0,0,0,346.1167419,11.48902258,382
21-02-01 20:35:00,67,41.9,100,100,100,0,0,0,346.3979677,11.56936613,380.241935483871
21-02-01 20:40:00,67.1,41.7,100,100,100,0,0,0,346.532871,11.65000323,379.428571428571
21-02-01 20:45:00,67.2,41.5,100,100,100,0,0,0,345.9717419,11.72964677,379
21-02-01 20:50:00,67.1,41.4,100,100,100,0,0,0,346.3735968,11.81048065,376.774193548387
21-02-01 20:55:00,66.9,41.2,100,100,100,0,0,0,345.7775161,11.89054839,376
21-02-01 21:00:00,66.6,41.2,100,100,100,0,0,0,345.859,11.97132857,374.887096774194
21-02-01 21:05:00,66.2,41.1,100,100,100,0,0,0,346.1309677,12.05259032,374
21-02-01 21:10:00,66,41,100,100,100,0,0,0,346.2120968,12.13332258,372
21-02-01 21:15:00,65.8,41,100,100,100,0,0,0,346.1444032,12.21402419,372.629032258065
21-02-01 21:20:00,65.5,41.1,100,100,100,0,0,0,345.6743548,12.29499839,371
21-02-01 21:25:00,65.3,41.1,100,100,100,0,0,0,345.62,12.375,370.983870967742
21-02-01 21:30:00,65.3,41.1,100,100,100,0,0,0,345.7006129,12.45598387,369
21-02-01 21:35:00,65.5,40.8,100,100,100,0,0,0,345.9328889,12.53643016,367.333333333333
21-02-01 21:40:00,65.7,40.4,100,100,100,0,0,0,345.817,12.61707778,368.467741935484
21-02-01 21:45:00,65.5,40.3,100,100,100,0,0,0,345.8119839,12.69755161,367
21-02-01 21:50:00,65.5,40.1,100,100,100,0,0,0,345.8264839,12.77790645,367
21-02-01 21:55:00,65.7,39.9,100,100,100,0,0,0,345.4587258,12.85796129,366
21-02-01 22:00:00,65.9,39.6,100,100,100,0,0,0,345.6581935,12.93853871,367
21-02-01 22:05:00,66,39.4,100,100,100,0,0,0,345.5732419,13.01914516,366
21-02-01 22:10:00,65.8,39.4,100,100,100,0,0,0,345.4622857,13.1001873,366.41935483871
21-02-01 22:15:00,65.8,39.5,100,100,100,0,0,0,345.2946452,13.18101613,367.758064516129
21-02-01 22:20:00,66.2,39.5,100,100,100,0,0,0,345.1565484,13.26160323,366
21-02-01 22:25:00,66.2,39.3,100,100,100,0,0,0,345.9584516,13.34222581,365.903225806452
21-02-01 22:30:00,66.1,39.5,100,100,100,0,0,0,345.9437419,13.42298065,366
21-02-01 22:35:00,65.9,39.6,100,100,100,0,0,0,345.3637903,13.50293548,365
21-02-01 22:40:00,65.9,39.7,100,100,100,0,0,0,345.458129,13.58344839,366
21-02-01 22:45:00,66.2,39.7,100,100,100,0,0,0,345.3457258,13.66359839,366.790322580645
21-02-01 22:50:00,66.2,39.6,100,100,100,0,0,0,345.472,13.7445,366
21-02-01 22:55:00,66.1,39.6,100,100,100,0,0,0,345.3393871,13.82567419,365
21-02-01 23:00:00,65.9,39.7,100,100,100,0,0,0,345.5053333,13.90636667,366.693548387097
21-02-01 23:05:00,65.8,40,100,100,100,0,0,0,345.4926984,13.98661587,365.516129032258
21-02-01 23:10:00,66,40,100,100,100,0,0,0,345.2405484,14.06735161,365
21-02-01 23:15:00,66.2,39.7,100,100,100,0,0,0,345.0085968,14.14820968,366.838709677419
21-02-01 23:20:00,66.2,39.7,100,100,100,0,0,0,345.6610645,14.22886452,366
21-02-01 23:25:00,66,39.8,100,100,100,0,0,0,345.423,14.30945645,366
21-02-01 23:30:00,65.9,40,100,100,100,0,0,0,345.2882742,14.38944194,366
21-02-01 23:35:00,65.9,40.3,100,100,100,0,0,0,345.4056129,14.47009677,365.516129032258
21-02-01 23:40:00,66.1,40.3,100,100,100,0,0,0,345.5434194,14.55101935,366
21-02-01 23:45:00,66.3,40.2,100,100,100,0,0,0,346.0129839,14.63177419,366
21-02-01 23:50:00,66.2,40.2,100,100,100,0,0,0,345.5900323,14.71250323,365.032258064516
21-02-01 23:55:00,66.1,40.3,100,100,100,0,0,0,346.0538226,14.79328387,365
21-02-02 00:00:00,65.9,40.4,100,100,100,0,0,0,346.0910484,14.87470645,366
21-02-02 00:05:00,66,40.5,100,100,100,0,0,0,345.9064444,14.95495079,366
21-02-02 00:10:00,66.1,40.5,100,100,100,0,0,0,345.9044839,15.03551613,365
21-02-02 00:15:00,66.2,40.4,100,100,100,0,0,0,346.1673871,15.11597097,366
21-02-02 00:20:00,66.2,40.5,100,100,100,0,0,0,345.904129,15.19669355,367
21-02-02 00:25:00,66,40.6,100,100,100,0,0,0,345.6837742,15.27604839,366
21-02-02 00:30:00,65.8,40.7,100,100,100,0,0,0,345.6585968,15.35654516,366
21-02-02 00:35:00,65.9,40.5,100,100,100,0,0,0,345.5820645,15.43712581,366.58064516129
21-02-02 00:40:00,65.9,40.3,100,100,100,0,0,0,345.5546667,15.51815556,366.241935483871
21-02-02 00:45:00,65.9,40,100,100,100,0,0,0,345.7085161,15.59890323,366
21-02-02 00:50:00,65.7,39.9,100,100,100,0,0,0,345.8827097,15.67992581,366
21-02-02 00:55:00,65.6,39.8,100,100,100,0,0,0,345.7833871,15.76038065,366
21-02-02 01:00:00,65.6,39.6,100,100,100,0,0,0,346.2477937,15.84112063,366
21-02-02 01:05:00,65.7,39.4,100,100,100,0,0,0,345.9168387,15.92215806,367
21-02-02 01:10:00,65.7,39.2,100,100,100,0,0,0,345.866,16.0029129,366
21-02-02 01:15:00,65.8,39,100,100,100,0,0,0,346.2583871,16.08224839,366
21-02-02 01:20:00,65.9,38.8,100,100,100,0,0,0,346.0424516,16.16309032,366
21-02-02 01:25:00,66,38.8,100,100,100,0,0,0,345.9836452,16.24314839,366
21-02-02 01:30:00,66.1,38.7,100,100,100,0,0,0,346.0403871,16.3241129,366
21-02-02 01:35:00,66.2,38.6,100,100,100,0,0,0,345.866,16.40442258,366
21-02-02 01:40:00,66.3,38.6,100,100,100,0,0,0,346.0715556,16.48501587,366
21-02-02 01:45:00,66.3,38.4,100,100,100,0,0,0,346.21,16.5659,366
21-02-02 01:50:00,66,38.6,100,100,100,0,0,0,346.2827419,16.64638387,366
21-02-02 01:55:00,65.8,38.8,100,100,100,0,0,0,346.2309032,16.72690968,365
21-02-02 02:00:00,66,38.8,100,100,100,0,0,0,346.063,16.80806452,365.5
21-02-02 02:05:00,66.2,38.6,100,100,100,0,0,0,346.1549677,16.88921935,365.322580645161
21-02-02 02:10:00,66.1,38.6,100,100,100,0,0,0,346.4837581,16.96980806,366
21-02-02 02:15:00,65.9,38.7,100,100,100,0,0,0,346.3161129,17.05118226,366
21-02-02 02:20:00,65.8,38.7,100,100,100,0,0,0,346.5853548,17.13205161,366
21-02-02 02:25:00,66,38.7,100,100,100,0,0,0,346.7903226,17.21266613,365.370967741935
21-02-02 02:30:00,66.1,38.6,100,100,100,0,0,0,346.4672258,17.29326129,365
21-02-02 02:35:00,66,38.7,100,100,100,0,0,0,346.1975238,17.37431587,364
21-02-02 02:40:00,65.9,38.7,100,100,100,0,0,0,346.4980161,17.45457097,364
21-02-02 02:45:00,65.8,38.7,100,100,100,0,0,0,346.4798065,17.53508387,364.920634920635
21-02-02 02:50:00,65.9,38.8,100,100,100,0,0,0,346.555,17.61594839,364.241935483871
21-02-02 02:55:00,66,38.8,100,100,100,0,0,0,346.7979355,17.69690323,365
21-02-02 03:00:00,66.1,38.7,100,100,100,0,0,0,346.7706667,17.77817619,365
21-02-02 03:05:00,66.3,38.6,100,100,100,0,0,0,346.0655806,17.85876452,365.238095238095
21-02-02 03:10:00,66.1,38.6,100,100,100,0,0,0,346.7440645,17.93993871,366
21-02-02 03:15:00,66,38.7,100,100,100,0,0,0,346.407,18.01949032,365
21-02-02 03:20:00,65.8,38.8,100,100,100,0,0,0,333.3036613,18.09999677,366
21-02-02 03:25:00,65.8,38.8,100,100,100,0,0,0,0.12539471,18.1136,366
21-02-02 03:30:00,66,38.8,100,100,100,0,0,0,0.097617694,18.1136,368.629032258065
21-02-02 03:35:00,66.2,38.7,100,100,100,0,0,0,0.080951148,18.1136,371.193548387097
21-02-02 03:40:00,66.2,38.5,100,100,100,0,0,0,0.147617,18.1136,375.032258064516
21-02-02 03:45:00,66.2,38.4,100,100,100,0,0,0,0.115594038,18.1136,377.854838709677
21-02-02 03:50:00,66,38.5,100,100,100,0,0,0,0,18.1137,381
21-02-02 03:55:00,65.8,38.7,100,100,100,0,0,0,0.074980063,18.1137,383.516129032258
21-02-02 04:00:00,65.9,38.7,100,100,100,0,0,0,0.082538426,18.1137,386
21-02-02 04:05:00,66,38.7,100,100,100,0,0,0,0.18888571,18.1137,389
21-02-02 04:10:00,66.1,38.6,100,100,100,0,0,0,0,18.1137,391
21-02-02 04:15:00,66.1,38.5,100,100,100,0,0,0,0.138886939,18.1137,392.854838709677
21-02-02 04:20:00,65.9,38.6,100,100,100,0,0,0,0,18.1137,395.693548387097
21-02-02 04:25:00,65.6,38.8,18,18,18,0,0,0,0.0738085,18.11375,396
21-02-02 04:30:00,64.3,39.3,0,0,0,0,0,0,0,18.1138,397.354838709677
21-02-02 04:35:00,63.9,39.4,0,0,0,0,0,0,0.041269213,18.1138,399.190476190476
21-02-02 04:40:00,64.2,38.6,0,0,0,0,0,0,0,18.1138,401.016129032258
21-02-02 04:45:00,64.4,37.6,0,0,0,0,0,0,0,18.1138,403
21-02-02 04:50:00,64.5,36.8,0,0,0,0,0,0,0.097617694,18.1138,404
21-02-02 04:55:00,64.7,36.1,0,0,0,0,0,0,0.1722195,18.1138,405
21-02-02 05:00:00,65,35.3,0,0,0,0,0,0,0,18.1138,406
21-02-02 05:05:00,65.4,34.7,0,0,0,0,0,0,0,18.1139,406
21-02-02 05:10:00,65.8,34.1,0,0,0,0,0,0,0.147617,18.1139,407
21-02-02 05:15:00,65.7,33.7,0,0,0,0,0,0,0.082538426,18.1139,408.854838709677
21-02-02 05:20:00,65.8,33.6,0,0,0,0,0,0,0,18.1139,409.693548387097
21-02-02 05:25:00,65.8,33.4,0,0,0,0,0,0,0,18.1139,411
21-02-02 05:30:00,65.8,33.3,0,0,0,0,0,0,0.066665516,18.1139,412
21-02-02 05:35:00,65.7,33.2,0,0,0,0,0,0,0.025774397,18.1139,412
21-02-02 05:40:00,65.7,33.1,0,0,0,0,0,0,0.147617,18.114,413
21-02-02 05:45:00,65.9,33.1,0,0,0,0,0,0,0.165076516,18.114,413
21-02-02 05:50:00,65.9,33.1,0,0,0,0,0,0,0.065078374,18.114,414
21-02-02 05:55:00,65.8,33,0,0,0,0,0,0,0,18.114,414
21-02-02 06:00:00,66,33,0,0,0,0,0,0,0.098411333,18.114,416
21-02-02 06:05:00,66.2,32.8,0,0,0,0,0,0,0.123807806,18.11401613,416
21-02-02 06:10:00,66.4,32.6,0,0,0,0,0,0,0,18.1141,417
21-02-02 06:15:00,66.7,32.5,0,0,0,0,0,0,0.017460052,18.1141,418
21-02-02 06:20:00,67,32.2,0,0,0,0,0,0,0.114284106,18.1141,418.677419354839
21-02-02 06:25:00,67.2,32.1,0,0,0,0,0,0,0.124966603,18.1141,419
21-02-02 06:30:00,67.3,32,0,0,0,0,0,0,0,18.1141,420
21-02-02 06:35:00,67.6,31.7,0,0,0,0,0,0,0.165076516,18.1142,419
21-02-02 06:40:00,67.9,31.6,0,0,0,0,0,0,0,18.1142,420
21-02-02 06:45:00,68.3,31.3,0,0,0,0,0,0,0.179362019,18.1142,420
