Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-02-02 06:50:00,68.6,31.1,0,0,0,0,0,0,0.130156484,18.1142,422
21-02-02 06:55:00,68.9,30.9,0,0,0,0,0,0,0.121061397,18.1142,422
21-02-02 07:00:00,69.3,30.7,0,0,0,0,0,0,0.261900581,18.1143,423.338709677419
21-02-02 07:05:00,69.7,30.5,0,0,0,0,0,0,0.18094929,18.1143,423
21-02-02 07:10:00,70.1,30.3,0,0,0,0,0,0,0.395232274,18.1144,423.983870967742
21-02-02 07:15:00,70.3,30.1,0,0,0,0,0,0,0.541261,18.1145,424.709677419355
21-02-02 07:20:00,70.6,30,0,0,0,0,0,0,1.310294839,0.000105468,424.677419354839
21-02-02 07:25:00,70.8,30,0,0,0,0,0,0,309.2013871,0.027141023,424
21-02-02 07:30:00,71,30,0,0,0,0,0,0,349.0945691,0.107244929,424.344398340249
21-02-02 07:35:00,71.2,30.5,0,0,0,0,0,0,348.1780161,0.188200065,425.064516129032
21-02-02 07:40:00,71.4,31.3,0,0,0,0,0,0,347.4328387,0.268919839,426
21-02-02 07:45:00,71.7,32,0,0,0,0,0,0,348.6056129,0.350664968,425.274193548387
21-02-02 07:50:00,72.1,32.3,0,0,0,0,0,0,351.9540968,0.432437919,424
21-02-02 07:55:00,72.5,32.3,0,0,0,0,0,0,355.3706774,0.514949935,423
21-02-02 08:00:00,72.9,32.3,0,0,0,0,0,0,359.3224839,0.598635484,419.774193548387
21-02-02 08:05:00,73.2,32.1,0,0,0,0,0,0,41.18192581,0.641087387,417.951612903226
21-02-02 08:10:00,73.4,31.9,0,0,0,0,0,0,39.02160161,0.650510516,418
21-02-02 08:15:00,73.4,31.7,0,0,0,0,0,0,29.8326254,0.657638889,416
21-02-02 08:20:00,73.4,31.8,0,0,0,0,0,0,37.80572581,0.665425806,417
21-02-02 08:25:00,73.4,31.9,67,67,68,28.39,0,0,50.94919516,0.67558471,418.629032258065
21-02-02 08:30:00,73.8,32.1,100,100,100,100,0,0,47.99132258,0.687935,419
21-02-02 08:35:00,75.4,31.6,100,100,100,100,0,0,42.0216,0.698146,419
21-02-02 08:40:00,75.8,31.5,100,100,100,100,0,0,48.69450645,0.708097968,419
21-02-02 08:45:00,75.5,32.1,100,100,100,100,0,0,44.26675,0.719881742,420
21-02-02 08:50:00,75.2,33.4,100,100,100,100,0,0,46.6834,0.729855,421.516129032258
21-02-02 08:55:00,75.2,34.2,100,100,100,100,0,0,57.83062063,0.741978302,421
21-02-02 09:00:00,75,34.8,100,100,100,100,0,0,53.37775484,0.755463387,419.161290322581
21-02-02 09:05:00,74.7,35.2,44,44,45,100,0,0,54.46583871,0.768046355,420
21-02-02 09:10:00,73.3,36.1,0,0,0,100,0,0,64.13754444,0.781387683,420
21-02-02 09:15:00,71.9,37.3,0,0,0,100,0,0,63.4116871,0.797516355,420.645161290323
21-02-02 09:20:00,71.4,38,0,0,0,100,0,0,45.87388387,0.809853581,419
21-02-02 09:25:00,71.4,37.8,0,0,0,100,0,0,58.87290484,0.821405532,419.306451612903
21-02-02 09:30:00,71.4,37.1,0,0,0,100,0,0,84.58124516,0.838258968,419.129032258065
21-02-02 09:35:00,71.4,36.5,0,0,0,100,0,0,89.24460968,0.858780387,421
21-02-02 09:40:00,71.5,36.2,0,0,0,100,0,0,117.0425161,0.882307871,419
21-02-02 09:45:00,71.6,36.1,0,0,0,100,0,0,129.0895323,0.911566968,419
21-02-02 09:50:00,71.9,38.9,0,0,0,100,0,0,110.8857097,0.939154516,417.555555555556
21-02-02 09:55:00,71.9,41.9,0,0,0,100,0,0,92.4405871,0.962447194,416.725806451613
21-02-02 10:00:00,72,43.1,0,0,0,100,0,0,98.04529839,0.984434694,415
21-02-02 10:05:00,72.3,43.3,0,0,0,100,0,0,109.985871,1.00906,415.08064516129
21-02-02 10:10:00,72.6,42.9,0,0,0,100,0,0,129.5673175,1.036162381,415.241935483871
21-02-02 10:15:00,72.9,42.1,0,0,0,100,0,0,142.0387419,1.068189516,413.41935483871
21-02-02 10:20:00,72.9,41.6,0,0,0,100,0,0,141.231,1.101328387,412
21-02-02 10:25:00,72.8,40.9,0,0,0,100,0,0,169.8101452,1.136885645,411.758064516129
21-02-02 10:30:00,73,40.1,0,0,0,100,0,0,197.4100476,1.180018095,411
21-02-02 10:35:00,73.3,39.6,0,0,0,100,0,0,201.2505484,1.225752581,410
21-02-02 10:40:00,73.3,39.2,0,0,0,100,0,0,213.9227258,1.274362903,408
21-02-02 10:45:00,73.2,39,0,0,0,100,0,0,218.7026774,1.327344194,405
21-02-02 10:50:00,73.4,38.5,0,0,0,100,0,0,203.7466032,1.373269048,404
21-02-02 10:55:00,73.1,38.8,0,0,0,100,0,0,196.8329683,1.421644286,402.806451612903
21-02-02 11:00:00,73.1,39,0,0,0,100,0,0,209.468,1.46711,400
21-02-02 11:05:00,73.5,38.5,0,0,0,100,0,0,250.7800161,1.524623387,400
21-02-02 11:10:00,73.7,38,0,0,0,100,0,0,221.5010645,1.578895161,397.666666666667
21-02-02 11:15:00,73.4,37.9,0,0,0,100,0,0,328.4469194,1.644015484,396.5
21-02-02 11:20:00,73.2,38.3,0,0,0,100,0,0,268.9705,1.713130323,395
21-02-02 11:25:00,73.1,38.3,0,0,0,100,0,0,279.8640323,1.777264516,393.838709677419
21-02-02 11:30:00,73.3,38.4,0,0,0,100,0,0,223.0230645,1.832557419,391
21-02-02 11:35:00,73.5,38.1,0,0,0,100,0,0,121.3769516,1.869315,390
21-02-02 11:40:00,73,37.8,0,0,0,100,0,0,167.9689355,1.902783548,389
21-02-02 11:45:00,73,38.2,0,0,0,100,0,0,205.4872742,1.947064032,387.532258064516
21-02-02 11:50:00,73.2,38,0,0,0,100,0,0,204.4375806,1.996244839,387
21-02-02 11:55:00,73,38.5,0,0,0,100,0,0,155.2817097,2.038134839,386.112903225806
21-02-02 12:00:00,73.4,38.6,0,0,0,100,0,0,181.0093226,2.074465484,386.951612903226
21-02-02 12:05:00,73.4,38,0,0,0,100,0,0,207.3314839,2.123260645,387
21-02-02 12:10:00,73.5,38,0,0,0,100,0,0,191.4490484,2.167589677,387
21-02-02 12:15:00,73.1,38.3,0,0,0,100,0,0,197.3112581,2.21415129,386
21-02-02 12:20:00,73.5,38.6,0,0,0,100,0,0,187.6800323,2.262393871,386
21-02-02 12:25:00,73.6,38.4,0,0,0,100,0,0,189.1273548,2.306073871,385.129032258065
21-02-02 12:30:00,73.2,38.7,0,0,0,100,0,0,176.8171429,2.350727143,385.112903225806
21-02-02 12:35:00,73.2,39.6,0,0,0,100,0,0,112.0302581,2.38428,385.290322580645
21-02-02 12:40:00,73.2,39.8,0,0,0,100,0,0,115.2395,2.40887,386
21-02-02 12:45:00,73.3,39.7,0,0,0,100,0,0,145.5642903,2.440108065,386
21-02-02 12:50:00,73.5,39.1,0,0,0,100,0,0,135.6270317,2.472371905,386
21-02-02 12:55:00,72.9,38.8,0,0,0,100,0,0,124.2063065,2.504231452,387
21-02-02 13:00:00,72.6,39.3,0,0,0,100,0,0,103.9729032,2.530287097,386
21-02-02 13:05:00,73.1,39.4,0,0,0,100,0,0,101.4046129,2.553790806,387.338709677419
21-02-02 13:10:00,73.2,39,0,0,0,100,0,0,104.5659677,2.576984194,386.483870967742
21-02-02 13:15:00,72.7,39,0,0,0,100,0,0,110.3502258,2.602850645,387.677419354839
21-02-02 13:20:00,72.9,39.9,0,0,0,100,0,0,114.7566129,2.62855129,388
21-02-02 13:25:00,73.3,39.2,0,0,0,100,0,0,134.3377581,2.658229194,388
21-02-02 13:30:00,73,39.7,0,0,0,100,0,0,119.5613548,2.687994839,389
21-02-02 13:35:00,73.1,39.8,0,0,0,100,0,0,102.3535806,2.712989032,391
21-02-02 13:40:00,72.8,39.8,0,0,0,100,0,0,115.8220645,2.737882258,392
21-02-02 13:45:00,72.7,39.8,0,0,0,100,0,0,170.9874194,2.770188065,393
21-02-02 13:50:00,73,39.3,0,0,0,100,0,0,192.5291452,2.814239677,396.111111111111
21-02-02 13:55:00,72.9,38.8,0,0,0,100,0,0,201.4664839,2.860067097,398
21-02-02 14:00:00,72.7,39.2,0,0,0,100,0,0,189.1244516,2.908963871,400.758064516129
21-02-02 14:05:00,72.9,39,0,0,0,100,0,0,228.6642903,2.956055161,403
21-02-02 14:10:00,72.8,39.1,0,0,0,100,0,0,218.4327097,3.005678387,405.403225806452
21-02-02 14:15:00,72.8,39.2,0,0,0,100,0,0,227.205,3.060158889,409.774193548387
21-02-02 14:20:00,73,39.3,0,0,0,100,0,0,192.2686129,3.108644516,412
21-02-02 14:25:00,73.1,39.1,0,0,0,100,0,0,124.9802742,3.147342742,414
21-02-02 14:30:00,73.3,38.7,0,0,0,100,0,0,107.3681935,3.173096774,414.709677419355
21-02-02 14:35:00,73.4,38.7,0,0,0,100,0,0,135.5082063,3.19967746,416
21-02-02 14:40:00,73,39.3,0,0,0,100,0,0,219.4525806,3.241083871,418
21-02-02 14:45:00,73,39.2,0,0,0,100,0,0,191.0858065,3.29288,419.177419354839
21-02-02 14:50:00,73.2,38.4,0,0,0,100,0,0,144.8691452,3.330428548,417
21-02-02 14:55:00,72.8,37.9,0,0,0,100,0,0,102.1619823,3.359423387,417.161290322581
21-02-02 15:00:00,72.3,38.1,0,0,0,100,0,0,69.50841935,3.37856129,418
21-02-02 15:05:00,72.6,38.1,0,0,0,100,0,0,83.03678387,3.397620968,418
21-02-02 15:10:00,70.7,46.3,0,0,0,100,0,0,101.5791226,3.42015871,417
21-02-02 15:15:00,68.6,57.2,0,0,0,100,0,0,123.727871,3.44675129,418
21-02-02 15:20:00,68.7,64.1,0,0,0,100,0,0,126.0810323,3.474558065,416.016129032258
21-02-02 15:25:00,69.3,67.2,0,0,0,100,0,0,115.4051452,3.504169032,417
21-02-02 15:30:00,70.4,67,0,0,0,100,0,0,92.60967581,3.526696613,415.354838709677
21-02-02 15:35:00,71.7,63.9,0,0,0,100,0,0,84.36212581,3.548065161,415.467741935484
21-02-02 15:40:00,73.1,60.4,0,0,0,100,0,0,56.71837302,3.565035079,416
21-02-02 15:45:00,74.5,56.6,0,0,0,100,0,0,62.83553548,3.578209677,416
21-02-02 15:50:00,75.1,52.7,0,0,0,100,0,0,65.57912097,3.595113548,415
21-02-02 15:55:00,74.9,50.6,0,0,0,100,0,0,68.35133548,3.610136452,415
21-02-02 16:00:00,75.3,49,0,0,0,100,0,0,53.82058387,3.624814677,415.596774193548
21-02-02 16:05:00,75.5,46.5,0,0,0,100,0,0,78.28293333,3.638965714,415
21-02-02 16:10:00,75.1,45.6,0,0,0,100,0,0,76.67974516,3.658304194,415.758064516129
21-02-02 16:15:00,75,44.9,0,0,0,100,0,0,57.42528065,3.673876452,415
21-02-02 16:20:00,74.6,44.1,0,0,0,100,0,0,52.7666629,3.686872097,416
21-02-02 16:25:00,74.1,42.9,0,0,0,100,0,0,43.40409032,3.698176129,414.269841269841
21-02-02 16:30:00,73.6,42,0,0,0,100,0,0,33.02805645,3.706952903,416.435483870968
21-02-02 16:35:00,73.3,41.8,0,0,0,100,0,0,28.08543016,3.713960159,415
21-02-02 16:40:00,73.2,41,0,0,0,100,0,0,29.58212258,3.720564839,416.222222222222
21-02-02 16:45:00,73,40.7,0,0,0,100,0,0,31.17249677,3.727419032,417
21-02-02 16:50:00,73,40.4,0,0,0,100,0,0,31.71856935,3.734897903,417
21-02-02 16:55:00,73,39.9,0,0,0,100,0,0,26.28052903,3.741660323,418
21-02-02 17:00:00,72.9,39.8,0,0,0,100,0,0,24.59005161,3.747824194,418
21-02-02 17:05:00,73,39.4,8,8,8,100,0,0,18.56005484,3.752881452,418
21-02-02 17:10:00,72.9,39,100,100,100,100,0,0,14.72837097,3.756724516,417
21-02-02 17:15:00,72.9,38.7,100,100,100,100,0,0,13.4331,3.75997,419
21-02-02 17:20:00,72.8,38,100,100,100,100,0,0,12.31012903,3.762963548,418.838709677419
21-02-02 17:25:00,72.5,37.7,100,100,100,100,0,0,11.52838387,3.765734839,418.333333333333
21-02-02 17:30:00,72.5,37.8,100,100,100,100,0,0,11.42272857,3.768446667,419.5
21-02-02 17:35:00,72.6,37.4,100,100,100,100,0,0,11.33634516,3.771081613,420.322580645161
21-02-02 17:40:00,72.8,37.2,100,100,100,100,0,0,11.25064194,3.773740968,421.322580645161
21-02-02 17:45:00,73,36.9,100,100,100,100,0,0,11.18375714,3.776384762,423
21-02-02 17:50:00,72.8,37.1,100,100,100,100,0,0,11.52203548,3.779042581,425
21-02-02 17:55:00,72.9,37.1,100,100,100,100,0,0,11.20718571,3.781680476,427
21-02-02 18:00:00,72.9,37.2,100,100,100,100,0,0,11.22842258,3.784288387,428.483870967742
21-02-02 18:05:00,73.2,36.9,100,100,100,100,0,0,11.015,3.786857143,431
21-02-02 18:10:00,73.1,36.7,100,100,100,100,0,0,11.01169516,3.789462097,434
21-02-02 18:15:00,72.9,36.6,100,100,100,100,0,0,11.01961935,3.792073871,435.967741935484
21-02-02 18:20:00,72.9,36.6,100,100,100,100,0,0,11.32840968,3.794668065,437
21-02-02 18:25:00,72.8,36.8,100,100,100,99.94,0,0,11.10145484,3.797280968,437.370967741935
21-02-02 18:30:00,73.2,36.5,100,100,100,24.99,0,0,11.10139839,3.799860806,438
21-02-02 18:35:00,74.1,35.6,100,100,100,0,0,0,11.3141,3.802451935,438.290322580645
21-02-02 18:40:00,73.3,35.2,100,100,100,0,0,0,11.09510645,3.805072258,440
21-02-02 18:45:00,72.7,35.8,100,100,100,0,0,0,11.13611905,3.807677143,441
21-02-02 18:50:00,73.1,35.8,100,100,100,0,0,0,11.08476613,3.810281774,443
21-02-02 18:55:00,72.8,35.4,100,100,100,0,0,0,11.09193226,3.812873548,443.387096774194
21-02-02 19:00:00,72.5,35.5,100,100,100,0,0,0,11.29190645,3.815496452,442.888888888889
21-02-02 19:05:00,72.7,35.3,100,100,100,0,0,0,11.39030645,3.818109355,445
21-02-02 19:10:00,72.5,35.1,100,100,100,0,0,0,11.02994355,3.820733548,445
21-02-02 19:15:00,72.1,35.2,100,100,100,0,0,0,11.1205,3.823337258,446
21-02-02 19:20:00,71.8,35.4,100,100,100,0,0,0,11.24429355,3.825938065,446
21-02-02 19:25:00,71.7,35.5,100,100,100,0,0,0,11.19985484,3.828543548,447.403225806452
21-02-02 19:30:00,71.5,35.6,100,100,100,0,0,0,11.30619032,3.831141774,447
21-02-02 19:35:00,71.4,36.1,100,100,100,0,0,0,11.09351935,3.833751935,447.741935483871
21-02-02 19:40:00,71.1,36.9,100,100,100,0,0,0,11.26175161,3.836384839,447
21-02-02 19:45:00,70.8,37.8,100,100,100,0,0,0,11.31174516,3.838999032,446.08064516129
21-02-02 19:50:00,70.4,38.4,100,100,100,0,0,0,11.17922258,3.841621935,448
21-02-02 19:55:00,70.1,39.2,100,100,100,0,0,0,11.04426452,3.844236129,445
21-02-02 20:00:00,69.8,39.6,100,100,100,0,0,0,11.23794516,3.846869032,446.596774193548
21-02-02 20:05:00,69.3,39.9,100,100,100,0,0,0,11.29666774,3.849511129,445.758064516129
21-02-02 20:10:00,68.9,40.4,100,100,100,0,0,0,11.22207419,3.852137097,446.935483870968
21-02-02 20:15:00,68.6,40.9,100,100,100,0,0,0,11.28873226,3.854751613,446
21-02-02 20:20:00,68.4,41.3,100,100,100,0,0,0,11.29699524,3.857368571,446
21-02-02 20:25:00,68.2,41.5,100,100,100,0,0,0,11.34269355,3.859993871,446
21-02-02 20:30:00,68,41.6,100,100,100,0,0,0,11.26889355,3.862609677,447.365079365079
21-02-02 20:35:00,67.8,41.6,100,100,100,0,0,0,11.29349355,3.86525871,446.193548387097
21-02-02 20:40:00,67.6,41.6,100,100,100,0,0,0,11.1220871,3.867910968,446
21-02-02 20:45:00,67.1,41.6,100,100,100,0,0,0,11.42680968,3.870513548,445.161290322581
21-02-02 20:50:00,66.4,41.9,100,100,100,0,0,0,11.18398387,3.873168387,444.333333333333
21-02-02 20:55:00,66.4,42,100,100,100,0,0,0,11.4649,3.875816129,443.5
21-02-02 21:00:00,66.3,41.7,100,100,100,0,0,0,11.4649,3.878441613,442
21-02-02 21:05:00,65.8,41.6,100,100,100,0,0,0,11.08558387,3.881098387,443
21-02-02 21:10:00,65.6,41.7,100,100,100,0,0,0,11.4157,3.883692581,443
21-02-02 21:15:00,65.8,41.4,100,100,100,0,0,0,11.29699524,3.886314444,442.177419354839
21-02-02 21:20:00,65.9,40.9,100,100,100,0,0,0,11.28635161,3.888933387,441.677419354839
21-02-02 21:25:00,65.7,40.4,100,100,100,0,0,0,11.38633871,3.891532581,441
21-02-02 21:30:00,65.4,40.3,100,100,100,0,0,0,11.40062258,3.894175484,442
21-02-02 21:35:00,65.6,40,100,100,100,0,0,0,11.45775806,3.896816935,442
21-02-02 21:40:00,65.7,39.6,100,100,100,0,0,0,11.36888065,3.899441129,443
21-02-02 21:45:00,65.8,39.2,100,100,100,0,0,0,11.22207419,3.902080645,443.145161290323
21-02-02 21:50:00,66,38.9,100,100,100,0,0,0,11.2189,3.904730484,444.693548387097
21-02-02 21:55:00,66.1,38.7,100,100,100,0,0,0,11.5141,3.907355,444.483870967742
21-02-02 22:00:00,66.2,38.5,100,100,100,0,0,0,11.34110645,3.910001935,446.709677419355
21-02-02 22:05:00,66.2,38.4,100,100,100,0,0,0,11.48077097,3.912644194,448
21-02-02 22:10:00,66.1,38.2,100,100,100,0,0,0,11.44268065,3.915294516,449
21-02-02 22:15:00,66.1,38.4,100,100,100,0,0,0,11.19191935,3.917935806,449.196721311475
21-02-02 22:20:00,65.8,38.3,100,100,100,0,0,0,11.30619032,3.920570968,450
21-02-02 22:25:00,65.6,38.3,100,100,100,0,0,0,11.37196667,3.923228889,451
21-02-02 22:30:00,65.6,38.2,100,100,100,0,0,0,11.54980968,3.925880806,451
21-02-02 22:35:00,65.9,38,100,100,100,0,0,0,11.47600968,3.928522097,451
21-02-02 22:40:00,66,37.6,100,100,100,0,0,0,11.22604194,3.931182903,451
21-02-02 22:45:00,66,37.3,100,100,100,0,0,0,11.44426774,3.933836774,451
21-02-02 22:50:00,65.9,37.2,100,100,100,0,0,0,11.26095806,3.936502258,450
21-02-02 22:55:00,65.8,37.1,100,100,100,0,0,0,11.4141129,3.939146129,451
21-02-02 23:00:00,65.8,37.2,100,100,100,0,0,0,11.3173,3.941787419,451.661290322581
21-02-02 23:05:00,66,37.1,100,100,100,0,0,0,11.4157,3.944409839,450
21-02-02 23:10:00,66.2,37,100,100,100,0,0,0,11.56091935,3.94707129,449.983870967742
21-02-02 23:15:00,66.3,36.8,100,100,100,0,0,0,11.36094516,3.949714194,448
21-02-02 23:20:00,66.2,36.8,100,100,100,0,0,0,11.41489344,3.952389672,447
21-02-02 23:25:00,66,36.9,100,100,100,0,0,0,11.3173,3.955033548,446
21-02-02 23:30:00,65.9,36.9,100,100,100,0,0,0,11.33158387,3.957681613,443
21-02-02 23:35:00,65.7,36.9,100,100,100,0,0,0,11.54425484,3.960308387,441.209677419355
21-02-02 23:40:00,65.7,36.9,100,100,100,0,0,0,11.3680871,3.962958065,440
21-02-02 23:45:00,65.8,36.9,100,100,100,0,0,0,11.52044839,3.965617742,440
21-02-02 23:50:00,66,36.6,100,100,100,0,0,0,11.19191935,3.968270323,438
21-02-02 23:55:00,66.2,36.4,100,100,100,0,0,0,11.5633,3.970926129,438.564516129032
21-02-03 00:00:00,66.2,36.2,100,100,100,0,0,0,11.24905484,3.973579032,438
21-02-03 00:05:00,65.9,36.2,100,100,100,0,0,0,11.21413871,3.976234194,436.741935483871
21-02-03 00:10:00,65.6,36.5,100,100,100,0,0,0,11.28397097,3.978894839,436
21-02-03 00:15:00,65.7,36.6,100,100,100,0,0,0,11.29190645,3.981556774,434
21-02-03 00:20:00,65.9,36.4,100,100,100,0,0,0,11.32920323,3.984226935,434
21-02-03 00:25:00,66.2,36.2,100,100,100,0,0,0,11.40538387,3.986884194,432.387096774194
21-02-03 00:30:00,66.2,36.1,100,100,100,0,0,0,11.44982258,3.989555161,431.548387096774
21-02-03 00:35:00,65.9,36.2,100,100,100,0,0,0,11.58551935,3.992193548,430
21-02-03 00:40:00,65.7,36.4,100,100,100,0,0,0,11.36094516,3.994870968,429
21-02-03 00:45:00,65.8,36.4,100,100,100,0,0,0,11.36411935,3.997542903,427
21-02-03 00:50:00,66,36.4,100,100,100,0,0,0,11.24984839,4.000204677,426
21-02-03 00:55:00,66.2,36.1,100,100,100,0,0,0,11.22445484,4.002875968,425
21-02-03 01:00:00,66.2,36.1,100,100,100,0,0,0,11.27127419,4.005537258,424
21-02-03 01:05:00,66,36.2,100,100,100,0,0,0,0,4.007883226,422
21-02-03 01:10:00,65.8,36.3,100,100,100,0,0,0,0.126188726,4.0079,422
21-02-03 01:15:00,66,36.4,100,100,100,0,0,0,0.0984112,4.00792,421
21-02-03 01:20:00,66.1,36.2,100,100,100,0,0,0,0,4.00793,421
21-02-03 01:25:00,66.2,36.1,100,100,100,0,0,0,0.149203806,4.00795,420.693548387097
21-02-03 01:30:00,66,36.1,100,100,100,0,0,0,0,4.00796,420
21-02-03 01:35:00,65.8,36.2,100,100,100,0,0,0,0,4.00798,419.387096774194
21-02-03 01:40:00,65.7,36.3,100,100,100,0,0,0,0,4.007991935,418.774193548387
21-02-03 01:45:00,65.9,36.2,100,100,100,0,0,0,0.006349097,4.00801,418.064516129032
21-02-03 01:50:00,66.2,36,100,100,100,0,0,0,0,4.00802871,418
21-02-03 01:55:00,66.2,35.9,100,100,100,0,0,0,0.139680129,4.00804,415.516129032258
21-02-03 02:00:00,66.1,36,100,100,100,0,0,0,0.107934645,4.008055484,418.41935483871
21-02-03 02:05:00,66,36,100,100,100,0,0,0,0,4.00807,417
21-02-03 02:10:00,65.6,36.2,100,100,100,0,0,0,0,4.00809,416
21-02-03 02:15:00,65.6,36.5,100,100,100,0,0,0,0.090474813,4.008100806,415
21-02-03 02:20:00,65.8,36.4,100,100,100,0,0,0,0.180949258,4.00812,414
21-02-03 02:25:00,66,36.2,100,100,100,0,0,0,0,4.008137419,414
21-02-03 02:30:00,66.1,36,100,100,100,0,0,0,0,4.00815,413
21-02-03 02:35:00,66.2,35.9,100,100,100,0,0,0,0,4.008164194,414
21-02-03 02:40:00,66.1,36,100,100,100,0,0,0,0.147617,4.00818,413.725806451613
21-02-03 02:45:00,65.9,36,100,100,100,0,0,0,0.147617,4.0082,413
21-02-03 02:50:00,65.7,36.2,100,100,100,0,0,0,0.007936387,4.00821,412.951612903226
21-02-03 02:55:00,65.8,36.3,100,100,100,0,0,0,0,4.008227581,411.790322580645
21-02-03 03:00:00,65.9,36.3,100,100,100,0,0,0,0.167457726,4.00824,410.370967741935
21-02-03 03:05:00,65.9,36.2,100,100,100,0,0,0,0,4.00826,410.532258064516
21-02-03 03:10:00,66.1,36.1,100,100,100,0,0,0,0,4.008272742,411.306451612903
21-02-03 03:15:00,66.2,36,100,100,100,0,0,0,0.130950565,4.00829,411.854838709677
21-02-03 03:20:00,66.2,35.9,100,100,100,0,0,0,0,4.008309516,410
21-02-03 03:25:00,66,35.8,100,100,100,0,0,0,0,4.00832,409.177419354839
21-02-03 03:30:00,65.8,35.9,100,100,100,0,0,0,0,4.00833,411
21-02-03 03:35:00,65.6,36,100,100,100,0,0,0,0,4.008344677,410
21-02-03 03:40:00,65.7,36,100,100,100,0,0,0,0,4.00836,410
21-02-03 03:45:00,66,35.9,100,100,100,0,0,0,0.042062852,4.00837,410
21-02-03 03:50:00,66.3,35.7,100,100,100,0,0,0,0.096823923,4.008389839,410
21-02-03 03:55:00,66.3,35.6,100,100,100,0,0,0,0.147617,4.0084,410
21-02-03 04:00:00,66.1,35.8,100,100,100,0,0,0,0.066665516,4.00841,410
21-02-03 04:05:00,65.8,36,100,100,100,0,0,0,0.122220458,4.00843,410
21-02-03 04:10:00,65.8,36.3,100,100,100,0,0,0,0.147617,4.00844,409
21-02-03 04:15:00,66.1,36.4,100,100,100,0,0,0,0.119045968,4.008451935,409
21-02-03 04:20:00,66.1,36.2,100,100,100,0,0,0,0.095236645,4.00847,409
21-02-03 04:25:00,66.2,36.2,100,100,100,0,0,0,0.128569645,4.00848,409.096774193548
21-02-03 04:30:00,66.2,36.2,35,35,35,0,0,0,0.034920103,4.00849,409.741935483871
21-02-03 04:35:00,66.2,36.3,0,0,0,0,0,0,0.175394016,4.008505645,410
21-02-03 04:40:00,66,36.4,0,0,0,0,0,0,0.088094016,4.00852,409
21-02-03 04:45:00,65.8,36.5,0,0,0,0,0,0,0,4.00853,409
21-02-03 04:50:00,65.8,36.6,0,0,0,0,0,0,0.0492056,4.00855,408
21-02-03 04:55:00,66,36.5,0,0,0,0,0,0,0.01904729,4.00856,409
21-02-03 05:00:00,66.2,36.3,0,0,0,0,0,0,0,4.00857,409
21-02-03 05:05:00,66.3,36,0,0,0,0,0,0,0.088094016,4.008585968,408
21-02-03 05:10:00,66,36,0,0,0,0,0,0,0,4.0086,408.548387096774
21-02-03 05:15:00,65.8,36.1,0,0,0,0,0,0,0.050792774,4.008612581,408.290322580645
21-02-03 05:20:00,65.7,36.1,0,0,0,0,0,0,0.17777471,4.00863,408.870967741935
21-02-03 05:25:00,65.8,36,0,0,0,0,0,0,0.184123806,4.00864,409.967741935484
21-02-03 05:30:00,66,35.9,0,0,0,0,0,0,0,4.008657742,409
21-02-03 05:35:00,66.1,35.8,0,0,0,0,0,0,0.090474935,4.00867,410
21-02-03 05:40:00,66.2,35.6,0,0,0,0,0,0,0,4.00869,409.483870967742
21-02-03 05:45:00,66.2,35.5,0,0,0,0,0,0,0,4.00871,410
21-02-03 05:50:00,66,35.5,0,0,0,0,0,0,0.028570935,4.008721452,411
21-02-03 05:55:00,65.8,35.6,0,0,0,0,0,0,0.19444109,4.00874,411
21-02-03 06:00:00,65.8,35.8,0,0,0,0,0,0,0.142061294,4.008778226,411
21-02-03 06:05:00,66,36,0,0,0,0,0,0,0.13174389,4.008836613,412
21-02-03 06:10:00,66.4,35.7,0,0,0,0,0,0,0.393645,4.008895,412
21-02-03 06:15:00,66.8,35.3,0,0,0,0,0,0,0.326979145,4.008953387,412
21-02-03 06:20:00,66.9,35.2,0,0,0,0,0,0,0.15079139,4.009011774,413
21-02-03 06:25:00,67,35.1,0,0,0,0,0,0,0.389676806,4.009070161,412.048387096774
21-02-03 06:30:00,67.2,34.9,0,0,0,0,0,0,0.380946677,4.00911871,412
21-02-03 06:35:00,67.5,34.6,0,0,0,0,0,0,0.273011574,4.009177097,412
21-02-03 06:40:00,67.8,34.3,0,0,0,0,0,0,0.326979258,4.009235484,413
21-02-03 06:45:00,68.4,33.9,0,0,0,0,0,0,0.257138419,4.009293871,414
21-02-03 06:50:00,68.8,33.5,0,0,0,0,0,0,0.344439,4.009352258,414.741935483871
21-02-03 06:55:00,69.1,33.1,0,0,0,0,0,0,0.199996581,4.009410645,414
21-02-03 07:00:00,69.2,32.9,0,0,0,0,0,0,0.401711475,4.009478361,414.935483870968
21-02-03 07:05:00,69.4,32.9,0,0,0,0,0,0,0.453167661,4.009575161,415
21-02-03 07:10:00,69.8,32.6,0,0,0,0,0,0,0.767448274,4.009733871,414.387096774194
21-02-03 07:15:00,70.2,32.5,0,0,0,0,0,0,1.534102097,4.010004839,414
21-02-03 07:20:00,70.5,32.7,0,0,0,0,0,0,2.621390323,0.000317904,415
21-02-03 07:25:00,70.8,33.3,0,0,0,0,0,0,4.405073492,0.001083157,414
21-02-03 07:30:00,71.2,33.9,0,0,0,0,0,0,21.04173387,0.00413355,414
21-02-03 07:35:00,71.4,34.3,0,0,0,0,0,0,25.09567258,0.009518662,413.177419354839
21-02-03 07:40:00,71.7,34.8,0,0,0,0,0,0,30.18448871,0.015899119,413.661290322581
21-02-03 07:45:00,71.9,35.1,0,0,0,0,0,0,37.14860645,0.023611998,414
21-02-03 07:50:00,72.1,35.1,0,0,0,0,0,0,43.82315484,0.033207256,414
21-02-03 07:55:00,72.5,35,0,0,0,0,0,0,38.71291129,0.042986758,415
21-02-03 08:00:00,72.7,34.7,0,0,0,0,0,0,46.95717419,0.052899505,416
21-02-03 08:05:00,73,34.7,0,0,0,0,0,0,48.41429194,0.064682318,417
21-02-03 08:10:00,73,34.6,0,0,0,0,0,0,49.23016774,0.076194071,415
21-02-03 08:15:00,73.2,34.6,0,0,0,0,0,0,51.54285,0.087671,416
21-02-03 08:20:00,73.4,34.5,0,0,0,0,0,0,58.01812581,0.100593126,416
21-02-03 08:25:00,73.5,34.4,0,0,0,0,0,0,68.91005161,0.115376871,415
21-02-03 08:30:00,73.3,34.4,55,55,55,16.12,0,0,73.4147,0.132076,415
21-02-03 08:35:00,72.6,35,100,100,100,98.94,0,0,83.91929032,0.150537839,414.129032258065
21-02-03 08:40:00,72.7,35.8,100,100,100,100,0,0,93.425,0.171013,415
21-02-03 08:45:00,73.1,35.6,100,100,100,100,0,0,97.3532,0.1933855,415
21-02-03 08:50:00,73.3,35.7,100,100,100,100,0,0,116.7695,0.218240097,414
21-02-03 08:55:00,73.6,35.7,100,100,100,100,0,0,106.9534839,0.244830258,414
21-02-03 09:00:00,73.6,36.2,100,100,100,100,0,0,95.7548871,0.268232435,413
21-02-03 09:05:00,73.8,36.3,100,100,100,100,0,0,93.75169194,0.290088129,412
21-02-03 09:10:00,73.9,36.4,42,42,42,100,0,0,101.3933855,0.312215435,411
21-02-03 09:15:00,73.9,36.3,0,0,0,100,0,0,99.4048129,0.335890581,410.451612903226
21-02-03 09:20:00,73.6,36.5,0,0,0,100,0,0,90.63188065,0.357180387,410
21-02-03 09:25:00,73.5,36.6,0,0,0,100,0,0,105.7599355,0.379973935,409
21-02-03 09:30:00,73.2,37,0,0,0,100,0,0,132.4558548,0.407235952,408
21-02-03 09:35:00,73.4,37.2,0,0,0,100,0,0,161.7516935,0.441369484,408
21-02-03 09:40:00,73.4,37,0,0,0,100,0,0,182.756371,0.482303565,406.290322580645
21-02-03 09:45:00,73.3,37.7,0,0,0,100,0,0,162.2985161,0.521535387,406
21-02-03 09:50:00,73,41.2,0,0,0,100,0,0,168.8643226,0.558425677,404.612903225806
21-02-03 09:55:00,73,43.4,0,0,0,100,0,0,148.5883871,0.595216871,403.774193548387
21-02-03 10:00:00,73.2,44,0,0,0,100,0,0,147.9274839,0.629829903,402.951612903226
21-02-03 10:05:00,73,44.6,0,0,0,100,0,0,140.4185714,0.662178429,401
21-02-03 10:10:00,73,44.6,0,0,0,100,0,0,147.5467097,0.694524065,400
21-02-03 10:15:00,72.8,44.2,0,0,0,100,0,0,186.6789355,0.732056048,398.564516129032
21-02-03 10:20:00,72.9,43.8,0,0,0,100,0,0,200.039371,0.778984403,399.596774193548
21-02-03 10:25:00,72.9,43.4,0,0,0,100,0,0,189.6305806,0.825217323,398.774193548387
21-02-03 10:30:00,72.8,42.3,0,0,0,100,0,0,194.3854516,0.870708,397
21-02-03 10:35:00,72.8,42,0,0,0,100,0,0,225.650871,0.91936371,396.887096774194
21-02-03 10:40:00,72.9,41.3,0,0,0,100,0,0,225.0889355,0.973772903,395.725806451613
21-02-03 10:45:00,73,41.1,0,0,0,100,0,0,217.6995645,1.025001452,395
21-02-03 10:50:00,72.9,41.2,0,0,0,100,0,0,222.8410161,1.076140484,393
21-02-03 10:55:00,73,41.6,0,0,0,100,0,0,237.1917903,1.129361613,392
21-02-03 11:00:00,73.1,41.2,0,0,0,100,0,0,264.6404839,1.18860871,391
21-02-03 11:05:00,73.2,41.1,0,0,0,100,0,0,238.4520645,1.248420968,390
21-02-03 11:10:00,73.3,41.1,0,0,0,100,0,0,218.7310968,1.30122871,389
21-02-03 11:15:00,73.3,40.7,0,0,0,100,0,0,215.6653387,1.350615968,387.870967741935
21-02-03 11:20:00,73.3,40.5,0,0,0,100,0,0,240.437371,1.404967742,386.387096774194
21-02-03 11:25:00,73.2,40,0,0,0,100,0,0,242.8080484,1.461622258,386.774193548387
21-02-03 11:30:00,73.1,40.4,0,0,0,100,0,0,243.352129,1.516056452,385
21-02-03 11:35:00,73.2,40.7,0,0,0,100,0,0,243.8218065,1.569985806,385.112903225806
21-02-03 11:40:00,73.4,40.3,0,0,0,100,0,0,258.9840323,1.626453871,384
21-02-03 11:45:00,73.4,40,0,0,0,100,0,0,261.3615714,1.686019524,382.451612903226
21-02-03 11:50:00,73.1,40.6,0,0,0,100,0,0,247.9770968,1.745272581,382.619047619048
21-02-03 11:55:00,73.4,40.6,0,0,0,100,0,0,258.4368387,1.804508387,381.790322580645
21-02-03 12:00:00,73.6,39.9,0,0,0,100,0,0,256.1897742,1.864879032,381
21-02-03 12:05:00,73.4,40,0,0,0,100,0,0,242.8840968,1.922224516,380.129032258065
21-02-03 12:10:00,72.9,39.9,0,0,0,100,0,0,273.8055714,1.982662698,380.709677419355
21-02-03 12:15:00,72.7,40.6,0,0,0,100,0,0,254.9671935,2.045147097,379.548387096774
21-02-03 12:20:00,73.1,40.6,0,0,0,100,0,0,231.5354032,2.101997258,381
21-02-03 12:25:00,72.9,39.9,0,0,0,100,0,0,218.2289677,2.152875161,380
21-02-03 12:30:00,72.7,39.6,0,0,0,100,0,0,170.2700484,2.196343065,379.032258064516
21-02-03 12:35:00,73,39.7,0,0,0,100,0,0,125.0155,2.230826129,380
21-02-03 12:40:00,73,39.9,0,0,0,100,0,0,116.5439365,2.258497302,380
21-02-03 12:45:00,72.9,40.1,0,0,0,100,0,0,121.1903226,2.28640871,381.548387096774
21-02-03 12:50:00,73,40.1,0,0,0,100,0,0,117.9408387,2.314450161,382
21-02-03 12:55:00,73.1,40.3,0,0,0,100,0,0,115.370629,2.341475806,383.206349206349
21-02-03 13:00:00,73.3,40,0,0,0,100,0,0,115.387,2.36777,385
21-02-03 13:05:00,73.4,39.9,0,0,0,100,0,0,119.0359032,2.395522258,385.870967741935
21-02-03 13:10:00,73.1,40.3,0,0,0,100,0,0,124.5457419,2.424389032,386
21-02-03 13:15:00,73,40.5,0,0,0,100,0,0,119.4654286,2.453226349,386
21-02-03 13:20:00,73,40.5,0,0,0,100,0,0,118.029129,2.480683871,387.370967741935
21-02-03 13:25:00,73,40.4,0,0,0,100,0,0,120.9650806,2.509100645,389
21-02-03 13:30:00,73.2,40.5,0,0,0,100,0,0,117.7,2.53659,390
21-02-03 13:35:00,73.2,40.4,0,0,0,100,0,0,110.9155806,2.563170645,390
21-02-03 13:40:00,73,40.3,0,0,0,100,0,0,105.185,2.587753333,391
21-02-03 13:45:00,72.8,40.4,0,0,0,100,0,0,95.40965,2.61104,391
21-02-03 13:50:00,72.8,40.3,0,0,0,100,0,0,87.88748065,2.632379839,391.634920634921
21-02-03 13:55:00,73,40.8,0,0,0,100,0,0,84.30741613,2.652259677,393
21-02-03 14:00:00,73.2,40.6,0,0,0,100,0,0,84.6336,2.67196,394
21-02-03 14:05:00,73.3,40.6,0,0,0,100,0,0,79.95745161,2.691160968,396
21-02-03 14:10:00,73.5,40.4,0,0,0,100,0,0,91.77395484,2.711225484,397.650793650794
21-02-03 14:15:00,73.5,40.3,0,0,0,100,0,0,93.6969629,2.732672258,399
21-02-03 14:20:00,73.4,40.7,0,0,0,100,0,0,98.45080645,2.755550323,400
21-02-03 14:25:00,73.2,41,0,0,0,100,0,0,97.28421613,2.778437097,400.854838709677
21-02-03 14:30:00,73.3,41.3,0,0,0,100,0,0,90.55257742,2.79994,401
21-02-03 14:35:00,73.2,41.5,0,0,0,100,0,0,85.85265806,2.820336129,401
21-02-03 14:40:00,73.4,41.2,0,0,0,100,0,0,78.38767419,2.838107742,402
21-02-03 14:45:00,73.3,41,0,0,0,100,0,0,74.01473226,2.855806774,401.467741935484
21-02-03 14:50:00,73.1,40.8,0,0,0,100,0,0,70.6576,2.872540323,403.693548387097
21-02-03 14:55:00,73.2,40.7,0,0,0,100,0,0,86.94942097,2.89030129,403.145161290323
21-02-03 15:00:00,73,41.1,0,0,0,100,0,0,101.5553952,2.912537742,405
21-02-03 15:05:00,73,41.2,0,0,0,100,0,0,107.6304516,2.937625,406
21-02-03 15:10:00,72.8,41.2,0,0,0,100,0,0,100.6366774,2.962461935,407.634920634921
21-02-03 15:15:00,72.7,41,0,0,0,100,0,0,100.1192903,2.986285484,408
21-02-03 15:20:00,72.8,40.5,0,0,0,100,0,0,117.3639839,3.011432097,408.693548387097
21-02-03 15:25:00,73.1,40.5,0,0,0,100,0,0,131.6125484,3.039726452,408.870967741935
21-02-03 15:30:00,73.1,40.2,0,0,0,100,0,0,151.3239365,3.073368095,408.967741935484
21-02-03 15:35:00,73,40.1,0,0,0,100,0,0,129.5151935,3.107653226,408.806451612903
21-02-03 15:40:00,72.9,40.3,0,0,0,100,0,0,156.3608387,3.140488065,410.629032258065
21-02-03 15:45:00,72.7,40,0,0,0,100,0,0,153.1513548,3.177553548,410.532258064516
21-02-03 15:50:00,72.7,39.8,0,0,0,100,0,0,149.4888871,3.213214032,411.306451612903
21-02-03 15:55:00,72.7,39.9,0,0,0,100,0,0,124.9984677,3.245122581,410.290322580645
21-02-03 16:00:00,72.8,39.6,0,0,0,100,0,0,140.7902581,3.276708387,410
21-02-03 16:05:00,73.2,39.4,0,0,0,100,0,0,156.0814355,3.312206452,410.790322580645
21-02-03 16:10:00,73.3,38.8,0,0,0,100,0,0,199.4605484,3.348619032,413
21-02-03 16:15:00,73.2,38.9,0,0,0,100,0,0,421.6995161,3.434133871,416
21-02-03 16:20:00,73.2,39.4,0,0,0,100,0,0,419.9919677,3.53284,417
21-02-03 16:25:00,73.1,39.3,0,0,0,100,0,0,395.4042857,3.628561905,416.887096774194
21-02-03 16:30:00,73.2,39.1,0,0,0,100,0,0,401.4626613,3.720256935,414.048387096774
21-02-03 16:35:00,73.1,38.6,0,0,0,100,0,0,390.7036613,3.812942419,412.225806451613
21-02-03 16:40:00,72.8,38.7,0,0,0,100,0,0,365.5816774,3.89921129,408.774193548387
21-02-03 16:45:00,73.1,39.2,0,0,0,100,0,0,358.2290968,3.983822903,404.435483870968
21-02-03 16:50:00,73.4,38.7,0,0,0,100,0,0,345.3741935,4.066050968,404.177419354839
21-02-03 16:55:00,73.2,38.8,0,0,0,100,0,0,343.8609355,4.146246774,400.112903225806
21-02-03 17:00:00,73.3,39.4,0,0,0,100,0,0,339.5410317,4.225983175,399
21-02-03 17:05:00,73.5,39.4,0,0,0,100,0,0,335.6757419,4.303992419,397
21-02-03 17:10:00,73.3,39.3,18,18,18,100,0,0,334.3049839,4.382068226,395
21-02-03 17:15:00,73.3,39.8,100,100,100,100,0,0,334.696,4.460277419,393.096774193548
21-02-03 17:20:00,74.8,39.8,100,100,100,100,0,0,332.6900645,4.53827129,393.709677419355
21-02-03 17:25:00,75.7,38.9,100,100,100,100,0,0,331.2425161,4.616100645,391.887096774194
21-02-03 17:30:00,75.7,38.8,100,100,100,100,0,0,332.0245323,4.693062742,390.096774193548
21-02-03 17:35:00,75.4,39.4,100,100,100,100,0,0,333.9060806,4.770341774,389
21-02-03 17:40:00,75,40,100,100,100,100,0,0,333.4379516,4.848494355,389
21-02-03 17:45:00,74.4,40.8,100,100,100,100,0,0,333.2087742,4.926349677,390
21-02-03 17:50:00,73.7,41.8,100,100,100,100,0,0,333.4025161,5.004121613,391
21-02-03 17:55:00,73.1,42.9,100,100,100,100,0,0,332.8664194,5.081889355,390
21-02-03 18:00:00,72.9,43.4,100,100,100,100,0,0,333.2390323,5.159866452,390
21-02-03 18:05:00,72.9,43.6,100,100,100,100,0,0,332.705871,5.237186129,390
21-02-03 18:10:00,72.7,43.7,100,100,100,100,0,0,332.8615484,5.314814194,390
21-02-03 18:15:00,72.3,43.8,100,100,100,100,0,0,332.7652787,5.392653115,389.467741935484
21-02-03 18:20:00,72.3,43.9,100,100,100,100,0,0,333.148871,5.470314839,391
21-02-03 18:25:00,72.5,43.8,100,100,100,100,0,0,333.4326935,5.54797371,390
21-02-03 18:30:00,72.7,43.7,100,100,100,99.92,0,0,333.5459355,5.626019355,391
21-02-03 18:35:00,72.8,43.4,100,100,100,21.69,0,0,333.7017258,5.703853065,390
21-02-03 18:40:00,72.6,43.6,100,100,100,0,0,0,333.6993548,5.781984516,390.645161290323
21-02-03 18:45:00,72.2,43.9,100,100,100,0,0,0,333.5297742,5.860039355,392
21-02-03 18:50:00,71.8,44.1,100,100,100,0,0,0,334.0581613,5.937733871,391
21-02-03 18:55:00,71.8,44.2,100,100,100,0,0,0,334.4863548,6.016020968,390
21-02-03 19:00:00,72.3,43.7,100,100,100,0,0,0,334.7854516,6.094410645,390.016129032258
21-02-03 19:05:00,72.2,43.2,100,100,100,0,0,0,335.4759032,6.171885806,391
21-02-03 19:10:00,71.9,43.1,100,100,100,0,0,0,335.779,6.250443548,391
21-02-03 19:15:00,72,42.9,100,100,100,0,0,0,336.074,6.327874677,392.5
21-02-03 19:20:00,72.1,42.5,100,100,100,0,0,0,336.7704194,6.406642258,392.322580645161
21-02-03 19:25:00,71.9,42.4,100,100,100,0,0,0,336.9362903,6.484627742,393
21-02-03 19:30:00,71.6,42.7,100,100,100,0,0,0,337.4978387,6.562968387,395
21-02-03 19:35:00,71.2,43.3,100,100,100,0,0,0,337.6993871,6.641352581,393.822580645161
21-02-03 19:40:00,70.9,43.9,100,100,100,0,0,0,337.7754516,6.720458065,394
21-02-03 19:45:00,70.8,44.7,100,100,100,0,0,0,338.0899032,6.798792581,394
21-02-03 19:50:00,70.6,45.2,100,100,100,0,0,0,338.7546129,6.877649839,393.661290322581
21-02-03 19:55:00,70.2,45.6,100,100,100,0,0,0,338.7586613,6.956270323,394
21-02-03 20:00:00,69.8,45.9,100,100,100,0,0,0,339.0720323,7.034953226,393
21-02-03 20:05:00,69.4,46.2,100,100,100,0,0,0,339.2143065,7.113761935,393.161290322581
21-02-03 20:10:00,69,46.5,100,100,100,0,0,0,340.1070806,7.192127097,392
21-02-03 20:15:00,68.7,46.7,100,100,100,0,0,0,339.961,7.271256774,391
21-02-03 20:20:00,68.3,46.9,100,100,100,0,0,0,340.404,7.351070645,390
21-02-03 20:25:00,68.1,46.9,100,100,100,0,0,0,340.3614839,7.431045484,391
21-02-03 20:30:00,67.9,46.9,100,100,100,0,0,0,340.9402419,7.51024629,391
21-02-03 20:35:00,67.9,47,100,100,100,0,0,0,340.7140484,7.590307097,392
21-02-03 20:40:00,67.6,46.8,100,100,100,0,0,0,340.5527903,7.66984871,393.693548387097
21-02-03 20:45:00,67.5,46.7,100,100,100,0,0,0,340.7735,7.74968,393
21-02-03 20:50:00,67.3,46.7,100,100,100,0,0,0,340.944871,7.828989839,393
21-02-03 20:55:00,67,46.7,100,100,100,0,0,0,340.9677419,7.902203387,394.709677419355
21-02-03 21:00:00,65.7,45.9,100,100,100,0,0,0,341.3100323,7.980839355,467.193548387097
21-02-03 21:05:00,66.3,45.8,100,100,100,0,0,0,340.8122258,8.059705161,683.661290322581
21-02-03 21:10:00,66.2,45.8,100,100,100,0,0,0,340.5573548,8.137889032,943.064516129032
21-02-03 21:15:00,66.1,45.9,100,100,100,0,0,0,340.7458226,8.216993871,1163.3064516129
21-02-03 21:20:00,66.1,45.9,100,100,100,0,0,0,340.4887097,8.295796613,1247.75806451613
21-02-03 21:25:00,66,45.8,100,100,100,0,0,0,340.7792097,8.374909516,1257.09677419355
21-02-03 21:30:00,65.9,45.7,100,100,100,0,0,0,340.4140161,8.454017097,1228.51612903226
21-02-03 21:35:00,65.8,45.8,100,100,100,0,0,0,341.1056452,8.533509032,1176.51612903226
21-02-03 21:40:00,65.7,45.8,100,100,100,0,0,0,340.699,8.613074516,1120.74193548387
21-02-03 21:45:00,65.7,45.8,100,100,100,0,0,0,340.9418387,8.691846452,1065.56451612903
21-02-03 21:50:00,65.6,45.8,100,100,100,0,0,0,340.9504839,8.770989032,1014.24193548387
21-02-03 21:55:00,65.5,45.7,100,100,100,0,0,0,340.747129,8.850480323,962.193548387097
21-02-03 22:00:00,65.4,45.7,100,100,100,0,0,0,340.9289355,8.928536774,972.725806451613
21-02-03 22:05:00,65.8,45.4,100,100,100,0,0,0,340.8892581,9.007688871,1056.25806451613
21-02-03 22:10:00,66.1,44.5,100,100,100,0,0,0,341.0853065,9.087442419,1072.22580645161
21-02-03 22:15:00,66.2,43.5,100,100,100,0,0,0,340.995,9.166975645,1050.54838709677
21-02-03 22:20:00,66.3,42.7,100,100,100,0,0,0,340.7425484,9.245856452,1013.06451612903
21-02-03 22:25:00,66.3,42.2,100,100,100,0,0,0,340.6787419,9.324710323,971.838709677419
21-02-03 22:30:00,66.2,41.8,100,100,100,0,0,0,343.3086774,9.403855484,964.129032258065
21-02-03 22:35:00,66.1,41.6,100,100,100,0,0,0,343.5947097,9.483459355,1032.61290322581
21-02-03 22:40:00,66,41.4,100,100,100,0,0,0,343.2914194,9.56218129,1047.72580645161
21-02-03 22:45:00,66.1,41.5,100,100,100,0,0,0,343.3601613,9.641935161,1040.43548387097
21-02-03 22:50:00,66.1,41.5,100,100,100,0,0,0,342.808871,9.721977097,1005.64516129032
21-02-03 22:55:00,66.1,41.7,100,100,100,0,0,0,343.0465161,9.801,962.661290322581
21-02-03 23:00:00,66,41.8,100,100,100,0,0,0,342.9325323,9.88011,989.322580645161
21-02-03 23:05:00,65.8,41.9,100,100,100,0,0,0,342.8256774,9.960277097,1054.74193548387
21-02-03 23:10:00,65.8,41.8,100,100,100,0,0,0,343.012,10.04006452,1061.45161290323
21-02-03 23:15:00,65.8,41.8,100,100,100,0,0,0,342.8189516,10.11993065,1037.20967741935
21-02-03 23:20:00,65.8,41.8,100,100,100,0,0,0,343.1140323,10.19957742,998.290322580645
21-02-03 23:25:00,65.7,41.7,100,100,100,0,0,0,342.8402903,10.27860806,960.048387096774
21-02-03 23:30:00,65.8,41.7,100,100,100,0,0,0,342.6668065,10.35784677,989.483870967742
21-02-03 23:35:00,65.9,41.5,100,100,100,0,0,0,342.8598387,10.43734516,1059.16129032258
21-02-03 23:40:00,66.1,41.2,100,100,100,0,0,0,343.2790323,10.51723226,1066.41935483871
21-02-03 23:45:00,66.3,40.7,100,100,100,0,0,0,342.7360645,10.59722581,1038.48387096774
21-02-03 23:50:00,66.3,40.4,100,100,100,0,0,0,343.1005161,10.67693548,998.483870967742
21-02-03 23:55:00,66.1,40.1,100,100,100,0,0,0,343.0074839,10.75589677,958.838709677419
21-02-04 00:00:00,66,39.9,100,100,100,0,0,0,343.1798254,10.83545238,999.177419354839
21-02-04 00:05:00,65.9,39.7,100,100,100,0,0,0,343.199871,10.91551613,1061.70967741935
21-02-04 00:10:00,65.8,39.6,100,100,100,0,0,0,343.2489365,10.9957254,1063.41935483871
21-02-04 00:15:00,65.7,39.6,100,100,100,0,0,0,343.5197097,11.07523548,1034.96774193548
21-02-04 00:20:00,65.8,39.5,100,100,100,0,0,0,343.3133871,11.15563548,992.225806451613
21-02-04 00:25:00,66.1,39.3,100,100,100,0,0,0,343.4070323,11.23507419,958.354838709677
21-02-04 00:30:00,66.1,39.2,100,100,100,0,0,0,343.2997097,11.31485161,999.58064516129
21-02-04 00:35:00,66.1,39.3,100,100,100,0,0,0,343.1382258,11.39464194,1058.87096774194
21-02-04 00:40:00,66,39.4,100,100,100,0,0,0,332.0305806,11.47356935,1063.6935483871
21-02-04 00:45:00,65.9,39.4,100,100,100,0,0,0,332.2304677,11.55094032,1035.14285714286
21-02-04 00:50:00,65.8,39.4,100,100,100,0,0,0,332.484371,11.62812581,989.354838709677
21-02-04 00:55:00,66.1,39.3,100,100,100,0,0,0,332.4717258,11.70434516,953.967741935484
21-02-04 01:00:00,66.2,39.3,100,100,100,0,0,0,332.5569194,11.78156452,1014.1935483871
21-02-04 01:05:00,66.2,39.5,100,100,100,0,0,0,332.2989032,11.8594371,1057.48387096774
21-02-04 01:10:00,66.1,39.6,100,100,100,0,0,0,332.5009677,11.93667258,1048.03225806452
21-02-04 01:15:00,66,39.6,100,100,100,0,0,0,332.6094516,12.01452258,1013.54838709677
21-02-04 01:20:00,65.9,39.5,100,100,100,0,0,0,332.7738387,12.09174355,966
21-02-04 01:25:00,65.8,39.6,100,100,100,0,0,0,332.5543115,12.16806885,956.903225806452
21-02-04 01:30:00,65.8,39.7,100,100,100,0,0,0,332.3027258,12.24531452,1041.8064516129
21-02-04 01:35:00,66,39.7,100,100,100,0,0,0,332.4993548,12.32244839,1060.96774193548
21-02-04 01:40:00,66.3,39.6,100,100,100,0,0,0,332.5465902,12.4002459,1042.87096774194
21-02-04 01:45:00,66.2,39.6,100,100,100,0,0,0,332.728,12.47808065,998.258064516129
21-02-04 01:50:00,65.9,39.7,100,100,100,0,0,0,332.63,12.5553,962.777777777778
21-02-04 01:55:00,65.8,39.8,100,100,100,0,0,0,332.702871,12.63198387,973.951612903226
21-02-04 02:00:00,65.5,39.9,100,100,100,0,0,0,332.367871,12.70947097,1053.24193548387
21-02-04 02:05:00,65.7,40.1,100,100,100,0,0,0,332.482,12.78695,1064.53225806452
21-02-04 02:10:00,66,39.8,100,100,100,0,0,0,332.3673333,12.8643,1044.16129032258
21-02-04 02:15:00,66,39.5,100,100,100,0,0,0,332.7453871,12.94172903,1000.03225806452
21-02-04 02:20:00,65.9,39.6,100,100,100,0,0,0,332.876,13.0189,950.741935483871
21-02-04 02:25:00,65.8,39.7,100,100,100,0,0,0,332.8356935,13.09626129,904.016129032258
21-02-04 02:30:00,65.7,39.9,100,100,100,0,0,0,332.4350484,13.17418065,862.903225806452
21-02-04 02:35:00,66,39.9,100,100,100,0,0,0,332.6579677,13.2516871,823.838709677419
21-02-04 02:40:00,66.2,39.7,100,100,100,0,0,0,332.6141935,13.32955806,785.645161290323
21-02-04 02:45:00,66.1,39.6,100,100,100,0,0,0,332.7200968,13.40602903,748.112903225806
21-02-04 02:50:00,65.9,39.7,100,100,100,0,0,0,332.7785968,13.4840371,714.870967741935
21-02-04 02:55:00,65.8,39.9,100,100,100,0,0,0,2.75233871,13.49578226,684.806451612903
21-02-04 03:00:00,65.9,40,100,100,100,0,0,0,2.576945161,13.49636613,657.612903225806
21-02-04 03:05:00,66.1,39.8,100,100,100,0,0,0,2.55869,13.49704839,639.451612903226
21-02-04 03:10:00,66.2,39.7,100,100,100,0,0,0,2.725355484,13.49763226,621.225806451613
21-02-04 03:15:00,66,39.7,100,100,100,0,0,0,2.674563226,13.49823226,604.645161290323
21-02-04 03:20:00,65.9,39.8,100,100,100,0,0,0,2.85392,13.4989,588.983870967742
21-02-04 03:25:00,65.8,39.9,100,100,100,0,0,0,2.80472,13.49948226,577.725806451613
21-02-04 03:30:00,66.1,39.8,100,100,100,0,0,0,0.0984112,13.4997,563.91935483871
21-02-04 03:35:00,66.2,39.8,100,100,100,0,0,0,0.1230141,13.4997,550.935483870968
21-02-04 03:40:00,66.1,40.1,100,100,100,0,0,0,0.097617694,13.4997,539.258064516129
21-02-04 03:45:00,65.9,40.3,100,100,100,0,0,0,0,13.4997,529.58064516129
21-02-04 03:50:00,65.8,40.5,100,100,100,0,0,0,0.002380919,13.4998,520.967213114754
21-02-04 03:55:00,65.6,40.6,14,14,15,0,0,0,0.021428274,13.4998,514.129032258065
21-02-04 04:00:00,64.7,41,0,0,0,0,0,0,0.030158271,13.4998,504.290322580645
21-02-04 04:05:00,64.2,41.4,0,0,0,0,0,0,0.023015523,13.4998,498
21-02-04 04:10:00,64.3,41.2,0,0,0,0,0,0,0.092855855,13.4998,491.612903225806
21-02-04 04:15:00,64.5,40.6,0,0,0,0,0,0,0.009523665,13.4998,483.774193548387
21-02-04 04:20:00,64.7,40.1,0,0,0,0,0,0,0,13.4998,478.935483870968
21-02-04 04:25:00,65,39.5,0,0,0,0,0,0,0.012698219,13.4998,473
21-02-04 04:30:00,65.1,38.9,0,0,0,0,0,0,0.057141871,13.4999,468.258064516129
21-02-04 04:35:00,65.1,38.5,0,0,0,0,0,0,0,13.4999,463.838709677419
21-02-04 04:40:00,65.2,38.2,0,0,0,0,0,0,0.030158271,13.4999,458.58064516129
21-02-04 04:45:00,65.5,37.8,0,0,0,0,0,0,0,13.4999,456
21-02-04 04:50:00,65.8,37.3,0,0,0,0,0,0,0.055554723,13.4999,451.903225806452
21-02-04 04:55:00,65.9,36.9,0,0,0,0,0,0,0.133331484,13.4999,449.064516129032
21-02-04 05:00:00,65.8,36.7,0,0,0,0,0,0,0.073014761,13.4999,446.225806451613
21-02-04 05:05:00,65.8,36.7,0,0,0,0,0,0,0.085713097,13.4999,442
21-02-04 05:10:00,65.7,36.6,0,0,0,0,0,0,0,13.5,439.564516129032
21-02-04 05:15:00,65.8,36.4,0,0,0,0,0,0,0,13.5,438
21-02-04 05:20:00,66.1,36.1,0,0,0,0,0,0,0,13.5,437.887096774194
21-02-04 05:25:00,66.3,35.9,0,0,0,0,0,0,0.00634911,13.5,435
21-02-04 05:30:00,66.2,35.7,0,0,0,0,0,0,0.163489265,13.5,434
21-02-04 05:35:00,66.1,35.8,0,0,0,0,0,0,0.166664097,13.5,433
21-02-04 05:40:00,65.9,35.8,0,0,0,0,0,0,0.066665742,13.5,432
21-02-04 05:45:00,65.8,35.9,0,0,0,0,0,0,0,13.5001,432
21-02-04 05:50:00,65.9,35.8,0,0,0,0,0,0,0.025396387,13.5001,430.854838709677
21-02-04 05:55:00,66,35.6,0,0,0,0,0,0,0.003174555,13.5001,429
21-02-04 06:00:00,66.2,35.5,0,0,0,0,0,0,0.146029484,13.5001,429
21-02-04 06:05:00,66.2,35.3,0,0,0,0,0,0,0.298408226,13.5002,427.338709677419
21-02-04 06:10:00,66.4,35.1,0,0,0,0,0,0,0.274599194,13.5002,427
21-02-04 06:15:00,66.6,35.1,0,0,0,0,0,0,0.130156619,13.5003,427.661290322581
21-02-04 06:20:00,66.9,35.1,0,0,0,0,0,0,0.105553977,13.50031452,426
21-02-04 06:25:00,67.2,35.1,0,0,0,0,0,0,0.342825705,13.5004,425
21-02-04 06:30:00,67.5,35.1,0,0,0,0,0,0,0.147617,13.50048226,426
21-02-04 06:35:00,67.9,35.1,0,0,0,0,0,0,0.330153387,13.5005,425.322580645161
21-02-04 06:40:00,68.2,35,0,0,0,0,0,0,0.243608151,13.5006,425
21-02-04 06:45:00,68.5,34.8,0,0,0,0,0,0,0.0984112,13.5006,425
21-02-04 06:50:00,68.8,34.7,0,0,0,0,0,0,0.393645,13.5007,424.822580645161
21-02-04 06:55:00,68.8,34.7,0,0,0,0,0,0,0.295233,13.5007,425
21-02-04 07:00:00,69.1,34.6,0,0,0,0,0,0,0.53332471,13.5008,425
21-02-04 07:05:00,69.4,34.3,0,0,0,0,0,0,0.576181032,13.5009,424.306451612903
21-02-04 07:10:00,69.7,34.2,0,0,0,0,0,0,0.936492774,13.5011,424
21-02-04 07:15:00,70,34.1,0,0,0,0,0,0,1.680016032,13.50143492,423
21-02-04 07:20:00,70.6,34.1,0,0,0,0,0,0,3.212650645,0.000451012,424
21-02-04 07:25:00,71.1,34.4,0,0,0,0,0,0,275.4635968,0.018596761,430.58064516129
21-02-04 07:30:00,71.2,35,0,0,0,0,0,0,348.769,0.095720976,536.870967741935
21-02-04 07:35:00,71.4,35.9,0,0,0,0,0,0,348.8830161,0.176687306,722.161290322581
21-02-04 07:40:00,71.6,36.8,0,0,0,0,0,0,349.8530968,0.257358677,962.161290322581
21-02-04 07:45:00,71.8,37.4,0,0,0,0,0,0,353.8946774,0.339405419,1189.5
21-02-04 07:50:00,72.2,37.7,0,0,0,0,0,0,355.5415806,0.421763097,1299.51612903226
21-02-04 07:55:00,72.6,37.8,0,0,0,0,0,0,360.6706452,0.504410742,1328
21-02-04 08:00:00,73,38,0,0,0,0,0,0,363.7004194,0.588932548,1304.54838709677
21-02-04 08:05:00,73.2,38,0,0,0,0,0,0,53.74202258,0.631033484,1256.1935483871
21-02-04 08:10:00,73.3,38.2,0,0,0,0,0,0,57.86575,0.6439305,1200.74193548387
21-02-04 08:15:00,73.2,38.2,0,0,0,0,0,0,59.87129516,0.657132694,1141.67741935484
21-02-04 08:20:00,73.3,38.3,0,0,0,0,0,0,62.59744194,0.671662855,1085.67741935484
21-02-04 08:25:00,73.4,38.2,54,54,54,19.17,0,0,73.8576,0.687418,1033.70967741935
21-02-04 08:30:00,74,38.2,100,100,100,99.22,0,0,84.8907129,0.706281581,980.887096774194
21-02-04 08:35:00,75.4,37.5,100,100,100,100,0,0,85.35424194,0.725754129,945.693548387097
21-02-04 08:40:00,76.1,36.9,100,100,100,100,0,0,96.61515,0.746759,1022.04838709677
21-02-04 08:45:00,75.9,37,100,100,100,100,0,0,108.0261774,0.770622984,1077.48387096774
21-02-04 08:50:00,75.9,37.6,100,100,100,100,0,0,119.3777258,0.797473468,1090.8064516129
21-02-04 08:55:00,76,38.2,100,100,100,100,0,0,112.041,0.823635,1071.83870967742
21-02-04 09:00:00,75.7,38.4,100,100,100,100,0,0,130.0140323,0.852028097,1040.90322580645
21-02-04 09:05:00,75.3,39.1,41,41,42,100,0,0,147.1370968,0.884236452,994.31746031746
21-02-04 09:10:00,73.9,40,0,0,0,100,0,0,129.1550645,0.916740387,951.677419354839
21-02-04 09:15:00,72.3,41.5,0,0,0,100,0,0,135.9376774,0.947514581,982.306451612903
21-02-04 09:20:00,71.6,42.6,0,0,0,100,0,0,174.359871,0.989271823,1057.16129032258
21-02-04 09:25:00,71.5,42.9,0,0,0,100,0,0,174.926,1.03074,1075
21-02-04 09:30:00,71.5,42.9,0,0,0,100,0,0,168.489129,1.070411935,1055.64516129032
21-02-04 09:35:00,71.6,42.7,0,0,0,100,0,0,214.1172581,1.125576452,1018.67741935484
21-02-04 09:40:00,71.7,42.5,0,0,0,100,0,0,202.4382581,1.171852903,974.145161290323
21-02-04 09:45:00,72.1,42.5,0,0,0,100,0,0,221.2646774,1.221939677,948.741935483871
21-02-04 09:50:00,72.5,43.5,0,0,0,100,0,0,312.9173548,1.278512581,1028.93548387097
21-02-04 09:55:00,72.5,47.1,0,0,0,100,0,0,254.8455397,1.339548413,1082
21-02-04 10:00:00,72.5,48.5,0,0,0,100,0,0,276.8293871,1.396657903,1083.22580645161
21-02-04 10:05:00,72.9,49,0,0,0,100,0,0,425.6878548,1.475129355,1058.37096774194
21-02-04 10:10:00,73.2,48.6,0,0,0,100,0,0,279.1525,1.575785323,1017.61290322581
21-02-04 10:15:00,73.1,48.3,0,0,0,100,0,0,466.6293226,1.652084516,975.903225806452
21-02-04 10:20:00,73.2,48.7,0,0,0,100,0,0,357.8401613,1.768757419,952.451612903226
21-02-04 10:25:00,73.6,48,0,0,0,100,0,0,340.7138387,1.835846452,999.870967741936
21-02-04 10:30:00,73.6,47.3,0,0,0,100,0,0,357.6722903,1.908375161,1045.77419354839
21-02-04 10:35:00,73.3,47.5,0,0,0,100,0,0,658.0865484,2.005180968,1048.82258064516
21-02-04 10:40:00,74,47.1,0,0,0,100,0,0,880.0655161,2.128043871,1019.53225806452
21-02-04 10:45:00,73.7,46.8,0,0,0,100,0,0,501.9246452,2.262920645,941.548387096774
21-02-04 10:50:00,73.2,47,0,0,0,100,0,0,405.9220645,2.361878226,881.338709677419
