Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-02-04 10:55:00,73.7,47.1,0,0,0,100,0,0,360.6827742,2.497849839,837.516129032258
21-02-04 11:00:00,74.1,46.4,0,0,0,100,0,0,826.7971774,2.662723871,838.838709677419
21-02-04 11:05:00,74.1,46.3,0,0,0,100,0,0,846.9822258,2.836269032,816.548387096774
21-02-04 11:10:00,74.4,46,0,0,0,100,0,0,850.574,3.016892581,789.032258064516
21-02-04 11:15:00,74.7,45.4,0,0,0,100,0,0,858.4561935,3.216086774,717.548387096774
21-02-04 11:20:00,74.7,45.1,0,0,0,100,0,0,877.6862258,3.413256774,683.41935483871
21-02-04 11:25:00,75.2,44.5,0,0,0,100,0,0,870.0419677,3.616432258,648.661290322581
21-02-04 11:30:00,75.5,44.4,0,0,0,100,0,0,902.394129,3.81234129,631.112903225806
21-02-04 11:35:00,76.4,43.7,0,0,0,100,0,0,341.3115968,3.995036129,598.370967741935
21-02-04 11:40:00,76.8,43,0,0,0,100,19.83,10.4,784.8734032,4.079478065,557.612903225806
21-02-04 11:45:00,76.2,39.3,0,0,0,100,98.83,0,915.8335484,4.288548548,525.015873015873
21-02-04 11:50:00,76.7,38.3,0,0,0,100,39.83,25.14,907.8562903,4.499023871,520.322580645161
21-02-04 11:55:00,74.4,33.3,0,0,0,100,90.83,0.46,915.0793871,4.710113226,508.741935483871
21-02-04 12:00:00,76.7,34.4,0,0,0,100,2.5,4.67,907.5092903,4.923076129,548.032258064516
21-02-04 12:05:00,75.7,31.4,0,0,0,100,100,32.13,914.3160645,5.135032581,540.548387096774
21-02-04 12:10:00,77,30.7,0,0,0,100,50.67,13.03,923.5121587,5.350773968,528.870967741935
21-02-04 12:15:00,74.3,28.3,0,0,0,100,100,25.37,923.7124677,5.566117258,518.193548387097
21-02-04 12:20:00,76.5,28.8,0,0,0,100,29.33,7.11,581.354254,5.770260476,512.225806451613
21-02-04 12:25:00,75.5,27.4,0,0,0,100,100,32.89,192.6512903,5.825426452,537.193548387097
21-02-04 12:30:00,77.1,27.7,0,0,0,100,52,15.73,918.8280323,5.931629355,548
21-02-04 12:35:00,75.7,26.3,0,0,0,100,100,27.67,915.2176774,6.144028065,537.096774193548
21-02-04 12:40:00,76.3,26.4,0,0,0,100,99.17,32,945.3359194,6.359721452,520.354838709677
21-02-04 12:45:00,76.3,26.4,0,0,0,100,72.17,0,945.9521935,6.576391613,507.225806451613
21-02-04 12:50:00,77.1,27.9,0,0,0,100,45.17,37.5,936.8213871,6.796218387,487.096774193548
21-02-04 12:55:00,75.7,26.3,0,0,0,100,98.83,5.1,919.308,7.005384516,468.806451612903
21-02-04 13:00:00,76.8,27.9,0,0,0,100,13.17,11.18,924.5567097,7.220849032,477.548387096774
21-02-04 13:05:00,75.4,26.8,0,0,0,100,100,27.22,929.3148254,7.437980952,477
21-02-04 13:10:00,77.1,27.3,0,0,0,100,50.67,22.3,240.9128387,7.604881935,477
21-02-04 13:15:00,74.6,25.4,0,0,0,100,99.82,17.7,948.104629,7.716255806,475
21-02-04 13:20:00,77,26.4,0,0,0,100,34.85,17.07,944.6595484,7.935190645,501.451612903226
21-02-04 13:25:00,74.8,25.1,0,0,0,100,100,23.93,938.0222258,8.155197419,508.048387096774
21-02-04 13:30:00,76.7,25.9,0,0,0,100,54.67,30.4,932.935871,8.372740323,497.903225806452
21-02-04 13:35:00,75.2,24.2,0,0,0,100,99.54,10.6,913.6903387,8.588729839,471.58064516129
21-02-04 13:40:00,77.1,25.3,0,0,0,100,52.46,37.17,901.2305714,8.800867143,449.709677419355
21-02-04 13:45:00,75.5,24,0,0,0,100,99.26,6.23,893.4062258,9.009920323,431.629032258065
21-02-04 13:50:00,76.5,24.8,0,0,0,100,70.74,41,869.034129,9.215406774,421.370967741935
21-02-04 13:55:00,75.8,24.4,0,0,0,100,78.83,0,854.069129,9.416952258,412.951612903226
21-02-04 14:00:00,77.1,25.5,0,0,0,100,46.5,38.63,849.0525161,9.613976452,408.112903225806
21-02-04 14:05:00,75.5,24.8,0,0,0,100,98.83,4.77,849.0193871,9.812743548,404
21-02-04 14:10:00,76.6,26.3,0,0,0,100,59.83,41.8,829.7713387,10.010195,399.451612903226
21-02-04 14:15:00,75.4,25.1,0,0,0,100,82.83,0,531.7690645,10.19402581,399
21-02-04 14:20:00,76.8,26.4,0,0,0,100,45.17,33.7,195.0194194,10.24953871,403.222222222222
21-02-04 14:25:00,74.9,25.2,0,0,0,100,92.17,3.1,376.6620645,10.29752903,405.048387096774
21-02-04 14:30:00,77,26.1,0,0,0,100,42.5,35.06,764.9994286,10.46741429,405.112903225806
21-02-04 14:35:00,74.8,24.4,0,0,0,100,97.5,4.94,183.782129,10.58054194,403.709677419355
21-02-04 14:40:00,77,25.5,0,0,0,100,11.83,10.37,736.826871,10.68182258,402
21-02-04 14:45:00,74.9,25.1,0,0,0,100,100,26.43,705.7744921,10.8469381,399.629032258065
21-02-04 14:50:00,76.7,25.7,0,0,0,100,58.67,28.78,679.8435484,11.00942903,399.193548387097
21-02-04 14:55:00,75,24.9,0,0,0,100,99.37,8.02,691.944619,11.16786984,404.016129032258
21-02-04 15:00:00,77.2,25.7,0,0,0,100,20.63,13.07,647.7525161,11.32315806,410
21-02-04 15:05:00,75.2,24.3,0,0,0,100,100,31.13,633.439129,11.4660129,411
21-02-04 15:10:00,76.4,24.7,0,0,0,100,30.83,0,602.0486774,11.61131774,410
21-02-04 15:15:00,77,25.9,0,0,0,100,0.07,0.07,584.0796774,11.75033387,410
21-02-04 15:20:00,75.4,26.3,0,0,0,100,82.43,35.13,440.1706774,11.87710323,407.838709677419
21-02-04 15:25:00,75.6,26,0,0,0,100,53.5,0,149.0181613,11.94194516,404
21-02-04 15:30:00,76.6,26.7,0,0,0,100,33.17,23.74,133.2278065,11.97404194,402.161290322581
21-02-04 15:35:00,75,25.5,0,0,0,100,97.5,1.86,225.5363226,12.00920968,399.661290322581
21-02-04 15:40:00,76.9,26.1,0,0,0,100,0.57,0.19,123.0717419,12.05975968,400.967741935484
21-02-04 15:45:00,75.3,25.3,0,0,0,100,93.93,37.41,114.9233065,12.08738548,403
21-02-04 15:50:00,75.8,25.2,0,0,0,100,43.5,0,108.5980645,12.11338387,404.161290322581
21-02-04 15:55:00,76.1,25.8,0,0,0,100,0,0,103.7971935,12.13813871,404
21-02-04 16:00:00,76.3,27.2,0,0,0,100,0,0,100.2181935,12.16181452,404
21-02-04 16:05:00,76.7,28.3,0,0,0,100,0,0,98.60957097,12.18488065,402
21-02-04 16:10:00,76.9,29.1,0,0,0,100,0,0,230.5549677,12.22578387,402
21-02-04 16:15:00,77.1,29.8,0,0,0,100,0.51,0.18,168.0309677,12.25902581,402.645161290323
21-02-04 16:20:00,75.7,28.1,0,0,0,100,92.65,36.62,217.7760645,12.31082903,403.145161290323
21-02-04 16:25:00,76.3,26.5,0,0,0,100,44.17,0,89.25258065,12.35453871,406.983870967742
21-02-04 16:30:00,76.5,26.1,0,0,0,100,63.83,38.4,96.24687258,12.37361452,409.822580645161
21-02-04 16:35:00,75.5,24.5,0,0,0,100,74.83,0,70.79805968,12.39233871,412
21-02-04 16:40:00,75.9,25.4,0,0,0,100,0,0,40.52948871,12.40543548,416.5
21-02-04 16:45:00,76,26.7,0,0,0,100,0,0,40.81603065,12.41468226,419.645161290323
21-02-04 16:50:00,75.8,27.8,0,0,0,100,0,0,36.27560968,12.42371935,422.161290322581
21-02-04 16:55:00,74.8,28.9,0,0,0,100,0,0,30.61293492,12.43155238,427
21-02-04 17:00:00,75,29.9,0,0,0,100,0,0,25.15036774,12.43796774,428.838709677419
21-02-04 17:05:00,74.4,30.1,0,0,0,100,0,0,19.51717742,12.44304516,432.661290322581
21-02-04 17:10:00,74.9,31.1,0,0,0,100,0,0,13.53389524,12.44683333,435
21-02-04 17:15:00,74.6,32.3,0,0,0,100,0,0,9.758579516,12.44952258,440
21-02-04 17:20:00,74.5,33.3,0,0,0,100,0,0,6.746714677,12.45144355,441
21-02-04 17:25:00,74,34.4,0,0,0,100,0,0,4.006284516,12.45269355,442
21-02-04 17:30:00,73.5,35.6,0,0,0,100,0,0,3.05233129,12.45346129,443
21-02-04 17:35:00,73,36.6,0,0,0,100,0,0,116.0899516,12.45812581,444
21-02-04 17:40:00,72.3,37.5,0,0,0,100,0,0,331.2475323,12.52162419,525.5
21-02-04 17:45:00,71.9,38.4,0,0,0,100,0,0,333.2437903,12.59860323,739.58064516129
21-02-04 17:50:00,71.8,38.8,0,0,0,100,0,0,330.3697742,12.67475161,993.451612903226
21-02-04 17:55:00,71.7,39,0,0,0,100,0,0,329.1217097,12.75159032,1193.61290322581
21-02-04 18:00:00,71.4,39.2,0,0,0,100,0,0,327.9660645,12.82810323,1255.58064516129
21-02-04 18:05:00,71.3,39.3,0,0,0,100,0,0,327.593619,12.90402222,1244.6935483871
21-02-04 18:10:00,71.5,39.3,0,0,0,100,0,0,327.1972419,12.98093065,1205.12903225806
21-02-04 18:15:00,71.7,39.2,0,0,0,100,0,0,327.474371,13.05711129,1148.12903225806
21-02-04 18:20:00,71.8,39,0,0,0,100,0,0,327.8361935,13.13323871,1090.41935483871
21-02-04 18:25:00,71.9,38.8,0,0,0,100,0,0,327.5730968,13.20910323,1033.17741935484
21-02-04 18:30:00,71.9,38.7,0,0,0,100,0,0,328.0769524,13.28543968,977.241935483871
21-02-04 18:35:00,72,38.9,25,25,25,99.54,0,0,328.5163871,13.36212742,925.048387096774
21-02-04 18:40:00,72.9,38.3,100,100,100,12.07,0,0,328.7132258,13.43859032,886
21-02-04 18:45:00,74.4,36.7,100,100,100,0,0,0,328.9126129,13.51505806,852.709677419355
21-02-04 18:50:00,74.8,35.7,100,100,100,0,0,0,328.6584839,13.5913871,820.193548387097
21-02-04 18:55:00,74.5,35.6,100,100,100,0,0,0,328.8473548,13.66779032,790
21-02-04 19:00:00,73.9,35.7,100,100,100,0,0,0,329.7392581,13.74424194,759.873015873016
21-02-04 19:05:00,73.4,36.3,100,100,100,0,0,0,129.1743265,13.81768065,732.483870967742
21-02-04 19:10:00,73,36.6,100,100,100,0,0,0,2.696786452,13.82249032,705.047619047619
21-02-04 19:15:00,72.8,36.9,100,100,100,0,0,0,2.81344629,13.82312742,680.467741935484
21-02-04 19:20:00,72.6,37,100,100,100,0,0,0,2.864241613,13.82372258,660.41935483871
21-02-04 19:25:00,72.1,37.3,100,100,100,0,0,0,2.85392,13.82439516,647.032786885246
21-02-04 19:30:00,71.7,38.1,100,100,100,0,0,0,2.737260484,13.82497903,634.58064516129
21-02-04 19:35:00,71.3,39.3,100,100,100,0,0,0,2.841226935,13.8256629,621.709677419355
21-02-04 19:40:00,70.9,40.7,100,100,100,0,0,0,2.683292419,13.82629355,609.032258064516
21-02-04 19:45:00,70.4,41.9,100,100,100,0,0,0,2.572976774,13.82692903,600.677419354839
21-02-04 19:50:00,70.2,42.7,100,100,100,0,0,0,2.688845806,13.82752581,591.516129032258
21-02-04 19:55:00,70.2,43.2,100,100,100,0,0,0,2.753922903,13.82819677,586
21-02-04 20:00:00,69.9,43.4,100,100,100,0,0,0,2.638052903,13.82886129,576.161290322581
21-02-04 20:05:00,69.6,43.7,100,100,100,0,0,0,2.65392871,13.82946452,571.322580645161
21-02-04 20:10:00,68.9,44,2,2,2,0,0,0,2.826939032,13.83009677,563
21-02-04 20:15:00,67.3,44.8,0,0,0,0,0,0,2.672974194,13.83073226,557.290322580645
21-02-04 20:20:00,66.3,45.8,0,0,0,0,0,0,2.90313,13.83141613,553
21-02-04 20:25:00,66.5,45.9,0,0,0,0,0,0,2.55869,13.832,549
21-02-04 20:30:00,66.2,45.2,0,0,0,0,0,0,2.647580645,13.83266774,546.145161290323
21-02-04 20:35:00,65.8,45,0,0,0,0,0,0,2.836465161,13.83326774,540.306451612903
21-02-04 20:40:00,66.1,44.7,0,0,0,0,0,0,2.58408871,13.83395161,537
21-02-04 20:45:00,66.1,43.7,0,0,0,0,0,0,2.592022419,13.83456774,531.629032258065
21-02-04 20:50:00,65.9,43.4,0,0,0,0,0,0,2.819000323,13.83521774,529
21-02-04 20:55:00,65.9,43.4,0,0,0,0,0,0,2.901542742,13.83580323,525.967741935484
21-02-04 21:00:00,66.1,43,0,0,0,0,0,0,2.779319677,13.83648387,523
21-02-04 21:05:00,65.8,42.6,0,0,0,0,0,0,2.688845161,13.83713226,519.31746031746
21-02-04 21:10:00,65.5,42.9,0,0,0,0,0,0,2.722709048,13.83774762,516
21-02-04 21:15:00,65.7,42.7,0,0,0,0,0,0,2.733291935,13.83842903,513.68253968254
21-02-04 21:20:00,66,42.2,0,0,0,0,0,0,2.90313,13.83901935,513
21-02-04 21:25:00,65.9,41.6,0,0,0,0,0,0,2.603931452,13.83969194,509.145161290323
21-02-04 21:30:00,65.6,41.2,0,0,0,0,0,0,2.862653548,13.84034516,507.758064516129
21-02-04 21:35:00,65.8,41,0,0,0,0,0,0,2.6571,13.84095484,506
21-02-04 21:40:00,66,40.3,0,0,0,0,0,0,2.885668387,13.84157097,505
21-02-04 21:45:00,65.8,39.8,0,0,0,0,0,0,2.732498871,13.84221774,505.206349206349
21-02-04 21:50:00,65.6,39.8,0,0,0,0,0,0,2.609487258,13.84290161,506
21-02-04 21:55:00,65.7,39.6,0,0,0,0,0,0,2.895318889,13.84348413,508
21-02-04 22:00:00,66.1,39.3,0,0,0,0,0,0,2.869794194,13.84413548,507.709677419355
21-02-04 22:05:00,66.2,38.9,0,0,0,0,0,0,2.87931871,13.84475161,511.064516129032
21-02-04 22:10:00,65.9,38.7,0,0,0,0,0,0,2.784080645,13.84543548,513.629032258065
21-02-04 22:15:00,65.8,38.8,0,0,0,0,0,0,2.79677871,13.84601935,516.209677419355
21-02-04 22:20:00,66,38.8,0,0,0,0,0,0,2.898368226,13.84670161,519
21-02-04 22:25:00,66.2,38.7,0,0,0,0,0,0,2.832492742,13.84728548,521
21-02-04 22:30:00,66.2,38.6,0,0,0,0,0,0,2.73249629,13.84796935,521
21-02-04 22:35:00,66.1,38.4,0,0,0,0,0,0,2.726148065,13.84855323,520
21-02-04 22:40:00,65.9,38.5,0,0,0,0,0,0,2.730113871,13.8492371,518
21-02-04 22:45:00,65.6,38.4,0,0,0,0,0,0,2.669803065,13.84984194,514.758064516129
21-02-04 22:50:00,65.8,38.5,0,0,0,0,0,0,2.748367581,13.85050484,512.838709677419
21-02-04 22:55:00,66.2,38,0,0,0,0,0,0,2.641232419,13.85108871,505.161290322581
21-02-04 23:00:00,65.9,37.8,0,0,0,0,0,0,2.867413065,13.85177258,500.483870967742
21-02-04 23:05:00,65.7,38,0,0,0,0,0,0,2.55869,13.8524129,490.838709677419
21-02-04 23:10:00,65.8,38.1,0,0,0,0,0,0,2.795191452,13.85304032,481.129032258065
21-02-04 23:15:00,66,38,0,0,0,0,0,0,2.767415645,13.85364839,471.483870967742
21-02-04 23:20:00,66.1,38,0,0,0,0,0,0,2.611867742,13.85430806,463.709677419355
21-02-04 23:25:00,66.2,37.9,0,0,0,0,0,0,2.739637419,13.85489194,452.193548387097
21-02-04 23:30:00,66.3,38,0,0,0,0,0,0,2.816623226,13.85557581,446.225806451613
21-02-04 23:35:00,66.3,38.1,0,0,0,0,0,0,2.83408129,13.85621935,439.387096774194
21-02-04 23:40:00,66.2,38.6,0,0,0,0,0,0,2.881699839,13.85684355,435.081967213115
21-02-04 23:45:00,66.1,39.1,0,0,0,0,0,0,2.70631,13.85745484,430
21-02-04 23:50:00,66,39.4,0,0,0,0,0,0,2.592022419,13.85811129,428
21-02-04 23:55:00,65.8,39.7,0,0,0,0,0,0,2.886463548,13.85879032,427
21-02-05 00:00:00,65.6,39.9,0,0,0,0,0,0,2.610276935,13.85937903,425.193548387097
21-02-05 00:05:00,65.4,39.7,0,0,0,0,0,0,2.595196935,13.86002581,424
21-02-05 00:10:00,65.4,39.4,0,0,0,0,0,0,2.650750968,13.86064677,423.516129032258
21-02-05 00:15:00,65.5,39,0,0,0,0,0,0,2.619005806,13.86133065,423
21-02-05 00:20:00,65.6,38.5,0,0,0,0,0,0,2.685670645,13.86191452,424
21-02-05 00:25:00,65.5,37.9,0,0,0,0,0,0,2.55948371,13.86259677,424
21-02-05 00:30:00,65.6,37.4,0,0,0,0,0,0,2.876939355,13.86318226,425.838709677419
21-02-05 00:35:00,65.8,37,0,0,0,0,0,0,2.622734603,13.86386508,430.677419354839
21-02-05 00:40:00,65.7,36.7,0,0,0,0,0,0,2.657886032,13.86444921,434
21-02-05 00:45:00,65.7,36.4,0,0,0,0,0,0,2.886462097,13.86513387,437.354838709677
21-02-05 00:50:00,66,36.2,0,0,0,0,0,0,2.862512222,13.86573492,440.193548387097
21-02-05 00:55:00,66.3,35.8,0,0,0,0,0,0,2.707872063,13.86640159,442
21-02-05 01:00:00,66.3,35.6,0,0,0,0,0,0,2.771382581,13.86706774,441
21-02-05 01:05:00,66.1,35.7,0,0,0,0,0,0,2.574564194,13.86766774,441
21-02-05 01:10:00,66.4,35.9,0,0,0,0,0,0,2.90313,13.86830323,439.451612903226
21-02-05 01:15:00,66.6,35.8,0,0,0,0,0,0,2.822178065,13.86893548,438
21-02-05 01:20:00,66.3,35.9,0,0,0,0,0,0,2.676147097,13.86953871,438
21-02-05 01:25:00,66.2,36.2,0,0,0,0,0,0,2.799958065,13.87020323,437.951612903226
21-02-05 01:30:00,66.3,36.6,0,0,0,0,0,0,2.861063387,13.87087097,437
21-02-05 01:35:00,66.5,36.9,0,0,0,0,0,0,2.823762097,13.87146935,437
21-02-05 01:40:00,66.4,37.1,0,0,0,0,0,0,2.663449032,13.87210645,436
21-02-05 01:45:00,66,37.5,0,0,0,0,0,0,2.749160968,13.87273548,435.612903225806
21-02-05 01:50:00,66.1,38,0,0,0,0,0,0,2.893605484,13.87341935,434
21-02-05 01:55:00,66.3,38,0,0,0,0,0,0,2.606312581,13.87400323,433.951612903226
21-02-05 02:00:00,65.9,38.2,0,0,0,0,0,0,2.614928571,13.87467143,432.112903225806
21-02-05 02:05:00,65.8,38.5,0,0,0,0,0,0,2.888049516,13.87526935,431
21-02-05 02:10:00,66.1,38.4,0,0,0,0,0,0,2.637261935,13.87595323,431.451612903226
21-02-05 02:15:00,66,38.2,0,0,0,0,0,0,2.6571,13.87657097,431
21-02-05 02:20:00,65.8,38.4,0,0,0,0,0,0,2.341233871,13.8772,431.58064516129
21-02-05 02:25:00,66.1,38.8,0,0,0,0,0,0,0.001587277,13.8772,428
21-02-05 02:30:00,66.2,38.7,0,0,0,0,0,0,0.023809194,13.8772,428.145161290323
21-02-05 02:35:00,66.2,38.5,0,0,0,0,0,0,0.016666413,13.8772,428.693548387097
21-02-05 02:40:00,66.1,38.5,0,0,0,0,0,0,0.0984113,13.8773,429.516129032258
21-02-05 02:45:00,66,38.6,0,0,0,0,0,0,0,13.8773,430
21-02-05 02:50:00,65.8,38.6,0,0,0,0,0,0,0.123807806,13.8773,430
21-02-05 02:55:00,65.6,38.6,0,0,0,0,0,0,0.0984112,13.8773,429.032258064516
21-02-05 03:00:00,65.6,38.5,0,0,0,0,0,0,0.007936387,13.8773,430
21-02-05 03:05:00,65.7,38.1,0,0,0,0,0,0,0,13.8773,428
21-02-05 03:10:00,65.8,37.9,0,0,0,0,0,0,0.025396439,13.8773,430
21-02-05 03:15:00,65.3,37.2,0,0,0,0,0,0,0.052380226,13.87733548,428.370967741935
21-02-05 03:20:00,65.3,36.7,0,0,0,0,0,0,0.107934903,13.8774,428
21-02-05 03:25:00,65.3,36.4,0,0,0,0,0,0,0,13.8774,427
21-02-05 03:30:00,65.5,36.1,0,0,0,0,0,0,0.085712981,13.8774,426.887096774194
21-02-05 03:35:00,66.1,35.8,0,0,0,0,0,0,0.014285497,13.8774,427.451612903226
21-02-05 03:40:00,66.1,35.6,0,0,0,0,0,0,0.147617,13.8774,426
21-02-05 03:45:00,65.9,35.8,0,0,0,0,0,0,0,13.8774,426.596774193548
21-02-05 03:50:00,66,36,0,0,0,0,0,0,0.137299655,13.8774,426.774193548387
21-02-05 03:55:00,66.3,35.8,0,0,0,0,0,0,0.004761832,13.8775,426.064516129032
21-02-05 04:00:00,66.2,35.6,0,0,0,0,0,0,0,13.8775,426.096774193548
21-02-05 04:05:00,65.8,35.7,0,0,0,0,0,0,0,13.8775,427
21-02-05 04:10:00,65.9,35.9,0,0,0,0,0,0,0,13.8775,425.41935483871
21-02-05 04:15:00,66,35.8,0,0,0,0,0,0,0,13.8775,426
21-02-05 04:20:00,66.2,35.7,0,0,0,0,0,0,0.076189316,13.8775,426.258064516129
21-02-05 04:25:00,66.2,35.8,0,0,0,0,0,0,0.147617,13.8775,426.903225806452
21-02-05 04:30:00,66.3,36,0,0,0,0,0,0,0.014285516,13.87759032,426
21-02-05 04:35:00,66.3,36.2,0,0,0,0,0,0,0,13.8776,425
21-02-05 04:40:00,66.3,36.5,0,0,0,0,0,0,0.083332177,13.8776,424
21-02-05 04:45:00,66.2,36.6,0,0,0,0,0,0,0.107934984,13.8776,422
21-02-05 04:50:00,66,36.9,0,0,0,0,0,0,0.011904581,13.8776,422
21-02-05 04:55:00,65.7,37.1,0,0,0,0,0,0,0,13.8776,420
21-02-05 05:00:00,65.7,37.5,0,0,0,0,0,0,0.192853855,13.8776,419.064516129032
21-02-05 05:05:00,65.8,37.8,0,0,0,0,0,0,0.023809161,13.8776,419.225806451613
21-02-05 05:10:00,65.9,37.8,0,0,0,0,0,0,0.061903903,13.8777,419
21-02-05 05:15:00,65.9,37.7,0,0,0,0,0,0,0,13.8777,421
21-02-05 05:20:00,66.2,37.8,0,0,0,0,0,0,0.03809471,13.8777,421.274193548387
21-02-05 05:25:00,66.4,37.7,0,0,0,0,0,0,0,13.8777,422.112903225806
21-02-05 05:30:00,66.1,37.7,0,0,0,0,0,0,0.046031045,13.8777,423.951612903226
21-02-05 05:35:00,65.8,37.8,0,0,0,0,0,0,0.038094658,13.8777,424.790322580645
21-02-05 05:40:00,65.6,38,0,0,0,0,0,0,0.087300335,13.8777,425
21-02-05 05:45:00,66,38.1,0,0,0,0,0,0,0,13.8778,426.467741935484
21-02-05 05:50:00,66.3,38,0,0,0,0,0,0,0.169838394,13.8778,427
21-02-05 05:55:00,66.3,38.1,0,0,0,0,0,0,0.147617,13.8778,429
21-02-05 06:00:00,66,38.4,0,0,0,0,0,0,0.196822,13.8778,428.032258064516
21-02-05 06:05:00,66,38.7,0,0,0,0,0,0,0.342058484,13.8779,430
21-02-05 06:10:00,66.5,38.7,0,0,0,0,0,0,0.234916932,13.8779,430
21-02-05 06:15:00,67,38.5,0,0,0,0,0,0,0.236504429,13.878,430.483870967742
21-02-05 06:20:00,67.1,38.2,0,0,0,0,0,0,0.323804226,13.87802903,430
21-02-05 06:25:00,67.3,38,0,0,0,0,0,0,0.226980671,13.8781,431
21-02-05 06:30:00,67.5,37.9,0,0,0,0,0,0,0.112696706,13.87819516,431.983870967742
21-02-05 06:35:00,67.6,37.9,0,0,0,0,0,0,0.174952933,13.8782,430
21-02-05 06:40:00,67.7,37.7,0,0,0,0,0,0,0.279360948,13.8783,430.354838709677
21-02-05 06:45:00,68.1,37.5,0,0,0,0,0,0,0.238091723,13.8783,430
21-02-05 06:50:00,68.4,37.2,0,0,0,0,0,0,0.182536677,13.8784,430
21-02-05 06:55:00,68.9,37.2,0,0,0,0,0,0,0.360312152,13.8784,430
21-02-05 07:00:00,69.2,37,0,0,0,0,0,0,0.212694774,13.8785,430
21-02-05 07:05:00,69.8,36.8,0,0,0,0,0,0,0.590467,13.8786,429
21-02-05 07:10:00,70.3,36.6,0,0,0,0,0,0,0.749194419,13.87876129,430
21-02-05 07:15:00,70.5,36.7,0,0,0,0,0,0,1.239663548,7.611089449,431
21-02-05 07:20:00,70.7,37.2,0,0,0,0,0,0,284.7270323,0.022401515,451.209677419355
21-02-05 07:25:00,71.1,38,0,0,0,0,0,0,331.193871,0.09667296,571.161290322581
21-02-05 07:30:00,71.2,38.8,0,0,0,0,0,0,331.6523226,0.172530677,805.838709677419
21-02-05 07:35:00,71.5,39.4,0,0,0,0,0,0,333.179,0.249962839,1056.26984126984
21-02-05 07:40:00,71.6,40,0,0,0,0,0,0,334.7646452,0.327873935,1220.52380952381
21-02-05 07:45:00,71.6,40.3,0,0,0,0,0,0,339.8895806,0.406274774,1268.93548387097
21-02-05 07:50:00,72,40.4,0,0,0,0,0,0,344.1981613,0.486276194,1265.24193548387
21-02-05 07:55:00,72.4,39.9,0,0,0,0,0,0,343.3200968,0.56586579,1220.71428571429
21-02-05 08:00:00,72.7,39.5,0,0,0,0,0,0,344.1763548,0.646499194,1152.41935483871
21-02-05 08:05:00,72.6,39.2,0,0,0,0,0,0,347.7634444,0.727171667,1080.90322580645
21-02-05 08:10:00,73.1,39.2,0,0,0,0,0,0,54.72612581,0.768911839,1006.25806451613
21-02-05 08:15:00,73.3,38.8,0,0,0,0,0,0,89.76686774,0.789094613,949.245901639344
21-02-05 08:20:00,73.3,38.8,65,65,65,25.28,0,0,170.8356452,0.810990806,984.253968253968
21-02-05 08:25:00,73.8,39.2,100,100,100,99.78,0,0,217.4000317,0.860338063,1075.16129032258
21-02-05 08:30:00,75.3,38.9,100,100,100,100,0,0,134.4198065,0.903807452,1089.08064516129
21-02-05 08:35:00,76,38.2,100,100,100,100,0,0,174.1115161,0.935484468,1059.54838709677
21-02-05 08:40:00,75.6,38.4,100,100,100,100,0,0,121.3617143,0.963596762,1002.03225806452
21-02-05 08:45:00,75.5,39.4,100,100,100,100,0,0,143.7044516,0.99474071,951.451612903226
21-02-05 08:50:00,75.8,40,100,100,100,100,0,0,132.3448387,1.03188371,958.822580645161
21-02-05 08:55:00,75.5,40.1,100,100,100,100,0,0,139.7293548,1.063360323,1046.03225806452
21-02-05 09:00:00,74.9,40.4,100,100,100,100,0,0,146.4736774,1.096747742,1059.03225806452
21-02-05 09:05:00,74.3,40.8,100,100,100,100,0,0,150.7387742,1.131773548,1032.67741935484
21-02-05 09:10:00,73.9,41,45,45,45,100,0,0,164.7944194,1.168110323,976.08064516129
21-02-05 09:15:00,72.7,41.9,0,0,0,100,0,0,308.7159677,1.219407903,939.935483870968
21-02-05 09:20:00,72,42.7,0,0,0,100,0,0,421.6234286,1.305996825,995.935483870968
21-02-05 09:25:00,72.2,43.3,0,0,0,100,0,0,446.7262258,1.401070323,1041.11290322581
21-02-05 09:30:00,73,42.6,0,0,0,100,0,0,455.0880323,1.502376774,1035.14516129032
21-02-05 09:35:00,72.6,42.1,0,0,0,100,0,0,464.3340476,1.612655714,992.677419354839
21-02-05 09:40:00,72.3,42.7,0,0,0,100,0,0,483.986,1.72553871,958.596774193548
21-02-05 09:45:00,72.6,42.5,0,0,0,100,0,0,517.0380323,1.843352581,963.322580645161
21-02-05 09:50:00,73,41.5,0,0,0,100,0,0,543.7579032,1.964545161,1024.37096774194
21-02-05 09:55:00,73.9,40.1,0,0,0,100,0,0,540.3993548,2.089190323,1038.66129032258
21-02-05 10:00:00,74.1,40,0,0,0,100,0,0,554.9148871,2.220350323,1011.33870967742
21-02-05 10:05:00,74,43,0,0,0,100,0,0,566.6163548,2.354248871,973.306451612903
21-02-05 10:10:00,73.6,44.4,0,0,0,100,0,0,280.4105484,2.475783065,944.774193548387
21-02-05 10:15:00,73.4,44.8,0,0,0,100,0,0,611.0910806,2.548197097,1001.32258064516
21-02-05 10:20:00,72.6,45.2,0,0,0,100,0,0,819.5774194,2.678187097,1034.58064516129
21-02-05 10:25:00,72.8,45.3,0,0,0,100,0,0,341.9563226,2.776757419,1015.32258064516
21-02-05 10:30:00,73.2,45.3,0,0,0,100,0,0,240.6070794,2.843326032,975.677419354839
21-02-05 10:35:00,73.2,45.8,0,0,0,100,0,0,724.7527903,2.961395,927.403225806452
21-02-05 10:40:00,73.3,46.1,0,0,0,100,0,0,207.0819516,3.102778065,836.935483870968
21-02-05 10:45:00,73.6,45.8,0,0,0,100,0,0,234.1846129,3.208683871,804.258064516129
21-02-05 10:50:00,74.3,45.3,0,0,0,100,0,0,406.8864032,3.297820968,888.258064516129
21-02-05 10:55:00,74.6,44.4,0,0,0,100,0,0,176.7956452,3.430073226,1027.38709677419
21-02-05 11:00:00,75,44,0,0,0,100,0,0,219.7270968,3.47395129,979.58064516129
21-02-05 11:05:00,75.5,43.5,0,0,0,100,0,0,259.939129,3.53366,927.41935483871
21-02-05 11:10:00,75.9,42.9,0,0,0,100,0,0,293.676371,3.598151129,987.209677419355
21-02-05 11:15:00,76.3,42.5,0,0,0,100,0,0,529.1506774,3.695609032,1056.16129032258
21-02-05 11:20:00,76.5,41.6,0,0,0,100,0,0,397.1292581,3.810163548,1062.12903225806
21-02-05 11:25:00,76.5,41,0,0,0,100,0,0,321.595,3.985095806,1018.70967741935
21-02-05 11:30:00,76.7,41.4,0,0,0,100,0,0,1072.90371,4.188117742,981.387096774194
21-02-05 11:35:00,77.2,41.4,0,0,0,100,30.5,27.58,200.2649194,4.349361613,860.129032258065
21-02-05 11:40:00,75.3,35.6,0,0,0,100,99.6,12.42,206.4624603,4.392710159,715.741935483871
21-02-05 11:45:00,76.6,35.3,0,0,0,100,9.9,0,313.2439032,4.460279355,717.967741935484
21-02-05 11:50:00,76.5,36.5,0,0,0,100,0,0,156.0755968,4.507125968,806.306451612903
21-02-05 11:55:00,76.6,37.7,0,0,0,100,11.83,10.37,173.5612097,4.544431452,955.354838709677
21-02-05 12:00:00,74.7,35.2,0,0,0,100,99.99,15.23,196.8844516,4.592570645,1116.90322580645
21-02-05 12:05:00,74.3,35.2,0,0,0,100,18.85,0,148.5103871,4.631934839,1161.24193548387
21-02-05 12:10:00,74.5,36.2,0,0,0,100,0,0,187.4848254,4.669895397,1136.79032258065
21-02-05 12:15:00,74.2,36.8,0,0,0,100,0,0,288.7495806,4.732012903,1074.96774193548
21-02-05 12:20:00,74.7,37.7,0,0,0,100,0,0,735.7250968,4.874716129,997.483870967742
21-02-05 12:25:00,74.8,37.8,0,0,0,100,0,0,208.3494839,4.939441613,941.951612903226
21-02-05 12:30:00,76.4,37.7,0,0,0,100,0,0,924.8954516,5.046955968,990.741935483871
21-02-05 12:35:00,76.8,35.2,0,0,0,100,69.17,50.86,926.5152097,5.25337871,921.935483870968
21-02-05 12:40:00,74.3,30.3,0,0,0,100,84.17,1.14,953.2382258,5.470712903,834.333333333333
21-02-05 12:45:00,74.4,31.5,0,0,0,100,0,0,968.3289194,5.692971452,734.806451612903
21-02-05 12:50:00,74.9,32.7,0,0,0,100,0,0,957.9391613,5.918389516,640.709677419355
21-02-05 12:55:00,74.1,34,0,0,0,100,0,0,380.8679839,6.10156,569.354838709677
21-02-05 13:00:00,73.1,35.6,0,0,0,100,0,0,946.457871,6.31794871,516.161290322581
21-02-05 13:05:00,72,36.7,0,0,0,100,0,0,942.9880968,6.541060645,487.619047619048
21-02-05 13:10:00,71.5,37.8,0,0,0,100,0,0,260.3567581,6.709623548,469.177419354839
21-02-05 13:15:00,72,38.5,0,0,0,100,0,0,961.7664677,6.833897581,446.064516129032
21-02-05 13:20:00,72.8,38.3,0,0,0,100,0,0,979.1184603,7.059185397,444.677419354839
21-02-05 13:25:00,75.1,37.7,0,0,0,100,0,0,977.0592258,7.289560323,447
21-02-05 13:30:00,76.7,36.3,0,0,0,100,0.29,0.13,206.807871,7.449565968,436.451612903226
21-02-05 13:35:00,76.1,33.3,0,0,0,100,87.54,41.67,213.4286452,7.508634194,425.290322580645
21-02-05 13:40:00,76.9,30.5,0,0,0,100,79.17,14.4,567.1926452,7.591919355,417.451612903226
21-02-05 13:45:00,75.8,28.2,0,0,0,100,100,31.23,424.2694516,7.695864516,416
21-02-05 13:50:00,75.9,27,0,0,0,100,100,28.77,225.5789032,7.759640484,421.209677419355
21-02-05 13:55:00,76.2,26.5,0,0,0,100,100,23.4,222.0397742,7.80882871,435.145161290323
21-02-05 14:00:00,75.8,26.3,0,0,0,100,84.17,0.11,168.9556774,7.856052903,450.612903225806
21-02-05 14:05:00,75.9,26.1,0,0,0,100,95,41.69,152.0926129,7.894365161,464.709677419355
21-02-05 14:10:00,76.2,25.8,0,0,0,100,100,20.2,188.562129,7.933905161,475.532258064516
21-02-05 14:15:00,75.9,25.6,0,0,0,100,84.17,0,153.7649516,7.971264194,481.41935483871
21-02-05 14:20:00,76.2,25.8,0,0,0,100,73.17,40,131.3379355,8.004751774,485.177419354839
21-02-05 14:25:00,76.3,25.4,0,0,0,100,66.9,0.07,127.9324032,8.035182419,489.015873015873
21-02-05 14:30:00,76,25.3,0,0,0,100,82.43,44.13,220.387371,8.07545629,491.838709677419
21-02-05 14:35:00,75.1,25.2,0,0,0,100,64.17,0,163.3384194,8.119967742,491
21-02-05 14:40:00,75,26.9,0,0,0,100,0,0,153.8432903,8.156292581,490.516129032258
21-02-05 14:45:00,75.4,28.7,0,0,0,100,0,0,145.4562258,8.190627097,492
21-02-05 14:50:00,75.5,30.2,0,0,0,100,0,0,94.25091935,8.219585806,493.822580645161
21-02-05 14:55:00,74.6,31.9,0,0,0,100,0,0,100.773,8.24232,496
21-02-05 15:00:00,74,33.7,0,0,0,100,0,0,68.9362129,8.261692097,500.854838709677
21-02-05 15:05:00,73.4,35.2,0,0,0,100,0,0,61.91650806,8.277527258,503.68253968254
21-02-05 15:10:00,73.1,36.6,0,0,0,100,0,0,75.97345,8.29276,503.516129032258
21-02-05 15:15:00,73.5,37.6,0,0,0,100,0,0,146.8947419,8.326280968,507.354838709677
21-02-05 15:20:00,73.3,38.4,0,0,0,100,0,0,117.6487419,8.35718,508.190476190476
21-02-05 15:25:00,72.9,39.4,0,0,0,100,0,0,149.733,8.38979,510.968253968254
21-02-05 15:30:00,72.4,40.4,0,0,0,100,0,0,176.8954677,8.425397419,508
21-02-05 15:35:00,72.4,40.8,0,0,0,100,0,0,147.2435556,8.466251905,506.322580645161
21-02-05 15:40:00,72.5,41.1,0,0,0,100,0,0,190.303,8.507924516,505
21-02-05 15:45:00,72.2,41.6,0,0,0,100,0,0,104.0558387,8.541194839,504
21-02-05 15:50:00,72.4,42.3,0,0,0,100,0,0,82.4474254,8.561085556,504.822580645161
21-02-05 15:55:00,72.5,42.4,0,0,0,100,0,0,92.15089032,8.58229,503.016129032258
21-02-05 16:00:00,72.2,42.5,0,0,0,100,0,0,92.81674677,8.601968226,504
21-02-05 16:05:00,71.9,42.7,0,0,0,100,0,0,74.34563226,8.622567581,502.322580645161
21-02-05 16:10:00,71.9,42.3,0,0,0,100,0,0,86.59226452,8.642016452,503
21-02-05 16:15:00,72.4,42.5,0,0,0,100,0,0,78.62257097,8.662713548,502.338709677419
21-02-05 16:20:00,72.8,42,0,0,0,100,0,0,79.63918548,8.680796129,499
21-02-05 16:25:00,72.3,41.3,0,0,0,100,0,0,73.61388226,8.698511774,497.016129032258
21-02-05 16:30:00,72.3,41.2,0,0,0,100,0,0,60.49352097,8.714098387,498
21-02-05 16:35:00,72.8,40.6,0,0,0,100,0,0,58.00701935,8.728371613,498
21-02-05 16:40:00,73.2,39.8,0,0,0,100,0,0,50.21668387,8.74102129,498.516129032258
21-02-05 16:45:00,74.1,39.4,0,0,0,100,0,0,52.01826774,8.752786452,498
21-02-05 16:50:00,73.7,39,0,0,0,100,0,0,58.46099032,8.765410968,499.177419354839
21-02-05 16:55:00,73.4,39.7,0,0,0,100,0,0,64.8529,8.78042,501
21-02-05 17:00:00,73.2,39.7,0,0,0,100,0,0,38.62636452,8.791861613,500
21-02-05 17:05:00,72.8,39.5,0,0,0,100,0,0,30.61535484,8.799685806,500
21-02-05 17:10:00,72.6,39.6,0,0,0,100,0,0,28.2194,8.806545,501
21-02-05 17:15:00,72.7,39.8,0,0,0,100,0,0,22.7948629,8.812385806,501.370967741935
21-02-05 17:20:00,72.8,39.2,0,0,0,100,0,0,19.60441613,8.817278387,502
21-02-05 17:25:00,73,39.1,0,0,0,100,0,0,16.5331,8.82142,505
21-02-05 17:30:00,73.3,39,0,0,0,100,0,0,88.85241111,8.826597302,506.854838709677
21-02-05 17:35:00,73.2,39,0,0,0,100,0,0,338.2866774,8.886656129,583.5
21-02-05 17:40:00,72.8,39.1,0,0,0,100,0,0,344.242,8.96602,782.677419354839
21-02-05 17:45:00,72.8,39.3,0,0,0,100,0,0,341.2702258,9.045436613,1035.38709677419
21-02-05 17:50:00,72.9,38.9,0,0,0,100,0,0,338.7982258,9.123990968,1204.25806451613
21-02-05 17:55:00,73,38.6,0,0,0,100,0,0,338.19,9.20272,1260
21-02-05 18:00:00,72.7,38,0,0,0,100,0,0,337.2868889,9.280885556,1253.43548387097
21-02-05 18:05:00,72.7,38.3,0,0,0,100,0,0,336.911129,9.359304839,1211.75806451613
21-02-05 18:10:00,72.8,38.4,0,0,0,100,0,0,336.9105,9.437945,1158.54838709677
21-02-05 18:15:00,72.7,38,0,0,0,100,0,0,336.7152581,9.515842581,1102.67741935484
21-02-05 18:20:00,72.6,37.5,0,0,0,100,0,0,337.2997742,9.594422903,1042.51612903226
21-02-05 18:25:00,72.5,37.4,0,0,0,100,0,0,337.304,9.67267,985.790322580645
21-02-05 18:30:00,72.4,37.2,14,14,15,99.92,0,0,337.5790968,9.750379355,952.290322580645
21-02-05 18:35:00,72.7,36.9,100,100,100,22.02,0,0,337.8918226,9.829079516,1025.22580645161
21-02-05 18:40:00,74.1,35.7,100,100,100,0,0,0,337.5710323,9.908008387,1068.58064516129
21-02-05 18:45:00,74.7,34.8,100,100,100,0,0,0,337.944,9.98668871,1063.65573770492
21-02-05 18:50:00,74.6,34.5,100,100,100,0,0,0,338.2837419,10.0658129,1030.04838709677
21-02-05 18:55:00,74.3,34.6,100,100,100,0,0,0,338.338,10.1444,984.887096774194
21-02-05 19:00:00,74,34.8,100,100,100,0,0,0,338.9106129,10.22235484,958.58064516129
21-02-05 19:05:00,73.5,35.1,100,100,100,0,0,0,339.1001905,10.30156825,938.58064516129
21-02-05 19:10:00,73.2,35.5,100,100,100,0,0,0,339.6117419,10.3806871,907.838709677419
21-02-05 19:15:00,72.8,36,100,100,100,0,0,0,340.2092581,10.4604871,870.225806451613
21-02-05 19:20:00,72.8,36.4,100,100,100,0,0,0,340.2886129,10.54002903,833.58064516129
21-02-05 19:25:00,72.7,36.8,100,100,100,0,0,0,340.109,10.6194,799.870967741935
21-02-05 19:30:00,72.4,37.3,100,100,100,0,0,0,341.3530484,10.69899032,759.774193548387
21-02-05 19:35:00,72,38.2,100,100,100,0,0,0,341.9708065,10.77848065,698.870967741935
21-02-05 19:40:00,71.7,39.4,100,100,100,0,0,0,342.6627419,10.85822903,646.870967741935
21-02-05 19:45:00,71.4,40.6,100,100,100,0,0,0,343.2102581,10.93839032,613.306451612903
21-02-05 19:50:00,71,41.3,100,100,100,0,0,0,343.825129,11.01746129,586.112903225806
21-02-05 19:55:00,70.7,41.8,100,100,100,0,0,0,343.947,11.098,556.951612903226
21-02-05 20:00:00,70.5,42.3,100,100,100,0,0,0,72.6283,11.17007581,534.725806451613
21-02-05 20:05:00,70.1,42.7,100,100,100,0,0,0,13.82759355,11.1744629,512.935483870968
21-02-05 20:10:00,69.9,42.9,100,100,100,0,0,0,13.96963871,11.17773871,502.5
21-02-05 20:15:00,69.6,43,100,100,100,0,0,0,14.10612903,11.18102581,495.661290322581
21-02-05 20:20:00,69.3,43.1,100,100,100,0,0,0,14.13628387,11.18420161,488
21-02-05 20:25:00,69.1,43.3,100,100,100,0,0,0,14.1712,11.1875,486.983870967742
21-02-05 20:30:00,68.6,43.2,100,100,100,0,0,0,14.01500952,11.19077778,483.145161290323
21-02-05 20:35:00,67.1,41.7,100,100,100,0,0,0,14.02439355,11.1940629,480
21-02-05 20:40:00,67.6,41.6,100,100,100,0,0,0,14.0728,11.19735,479
21-02-05 20:45:00,67.9,41.9,100,100,100,0,0,0,13.9759871,11.2006371,478
21-02-05 20:50:00,67.8,42.1,100,100,100,0,0,0,14.05561905,11.20392222,478
21-02-05 20:55:00,66.8,41.5,100,100,100,0,0,0,14.07358095,11.20721111,480
21-02-05 21:00:00,67,41.8,91,91,92,0,0,0,13.99027097,11.2104871,480
21-02-05 21:05:00,66.9,42.3,0,0,0,0,0,0,14.03788387,11.21377419,481.290322580645
21-02-05 21:10:00,65.5,42.9,0,0,0,0,0,0,14.14898065,11.21700968,482.540983606557
21-02-05 21:15:00,64.4,43.2,0,0,0,0,0,0,14.2696,11.2203129,481
21-02-05 21:20:00,64.1,43.2,0,0,0,0,0,0,14.10136774,11.22353548,481
21-02-05 21:25:00,64.5,42.5,0,0,0,0,0,0,14.21484516,11.22681129,481
21-02-05 21:30:00,64.4,41.4,0,0,0,0,0,0,13.96011613,11.23009839,479
21-02-05 21:35:00,64.3,40.9,0,0,0,0,0,0,14.1942129,11.23338548,477.290322580645
21-02-05 21:40:00,64.7,40.3,0,0,0,0,0,0,14.22357419,11.23666129,478
21-02-05 21:45:00,65.2,39.4,0,0,0,0,0,0,13.99185806,11.23994839,483.370967741935
21-02-05 21:50:00,65.2,38.5,0,0,0,0,0,0,14.24103226,11.24313548,488.209677419355
21-02-05 21:55:00,65.2,38.1,0,0,0,0,0,0,13.88710968,11.24642258,489.096774193548
21-02-05 22:00:00,65.3,37.6,0,0,0,0,0,0,14.0236,11.2496129,490.112903225806
21-02-05 22:05:00,65.5,36.9,0,0,0,0,0,0,14.05375484,11.25298548,489.285714285714
21-02-05 22:10:00,65.9,36.5,0,0,0,0,0,0,14.05296129,11.25621935,488
21-02-05 22:15:00,65.9,35.8,0,0,0,0,0,0,14.2204,11.25955968,484.225806451613
21-02-05 22:20:00,65.6,35.6,0,0,0,0,0,0,14.13231613,11.26284677,477
21-02-05 22:25:00,65.8,35.4,0,0,0,0,0,0,14.07597419,11.26611935,470.935483870968
21-02-05 22:30:00,66.1,34.9,0,0,0,0,0,0,13.96329032,11.26932258,463.096774193548
21-02-05 22:35:00,66.2,34.6,0,0,0,0,0,0,14.11406452,11.27262581,459
21-02-05 22:40:00,65.9,34.3,0,0,0,0,0,0,13.97757419,11.27587258,451
21-02-05 22:45:00,65.4,33.9,0,0,0,0,0,0,13.86330323,11.27915968,445.612903225806
21-02-05 22:50:00,65.7,33.6,0,0,0,0,0,0,13.95852903,11.28244677,441.225806451613
21-02-05 22:55:00,66.1,33,0,0,0,0,0,0,13.97678065,11.28573387,438.870967741935
21-02-05 23:00:00,66.1,32.6,0,0,0,0,0,0,14.19262581,11.28902097,434.096774193548
21-02-05 23:05:00,65.7,32.4,0,0,0,0,0,0,14.122,11.29220806,430.258064516129
21-02-05 23:10:00,66,32.4,0,0,0,0,0,0,14.19853333,11.29548889,428.41935483871
21-02-05 23:15:00,66.2,32.1,0,0,0,0,0,0,13.95535484,11.29877097,425
21-02-05 23:20:00,66.2,32,0,0,0,0,0,0,13.97678065,11.30204677,423.761904761905
21-02-05 23:25:00,66.2,32.1,0,0,0,0,0,0,14.122,11.30523387,420.935483870968
21-02-05 23:30:00,66,32.2,0,0,0,0,0,0,2.831698387,11.30778871,417
21-02-05 23:35:00,65.7,32.2,0,0,0,0,0,0,2.693611935,11.30847097,416
21-02-05 23:40:00,65.8,32.2,0,0,0,0,0,0,2.6079,11.30905484,415.41935483871
21-02-05 23:45:00,66.1,32.1,0,0,0,0,0,0,2.831698387,11.30973871,414
21-02-05 23:50:00,66.2,31.9,0,0,0,0,0,0,2.690433548,11.31034516,412
21-02-05 23:55:00,65.8,31.8,0,0,0,0,0,0,2.949155806,11.31100645,411.08064516129
21-02-06 00:00:00,65.8,31.9,0,0,0,0,0,0,2.774557097,11.31168065,411.08064516129
21-02-06 00:05:00,66.2,31.8,0,0,0,0,0,0,2.877733871,11.31227419,410
21-02-06 00:10:00,66.3,31.6,0,0,0,0,0,0,2.719008065,11.31295645,410
21-02-06 00:15:00,66,31.7,0,0,0,0,0,0,2.695989839,11.31358065,410
21-02-06 00:20:00,65.7,31.7,0,0,0,0,0,0,2.818207903,11.31422419,408.741935483871
21-02-06 00:25:00,66,31.8,0,0,0,0,0,0,2.63012129,11.31490645,406.903225806452
21-02-06 00:30:00,66.2,31.6,0,0,0,0,0,0,2.631708387,11.31549032,406.935483870968
21-02-06 00:35:00,66.3,31.5,0,0,0,0,0,0,2.852337742,11.31617419,406
21-02-06 00:40:00,66,31.4,0,0,0,0,0,0,2.677736452,11.31681613,404.403225806452
21-02-06 00:45:00,65.8,31.4,0,0,0,0,0,0,2.90313,11.31744194,402.564516129032
21-02-06 00:50:00,65.6,31.3,0,0,0,0,0,0,2.855512258,11.31812419,403.730158730159
21-02-06 00:55:00,66,31.3,0,0,0,0,0,0,2.726150323,11.31871613,402
21-02-06 01:00:00,66,31,0,0,0,0,0,0,2.857888548,11.31939194,402.064516129032
21-02-06 01:05:00,66.2,30.8,0,0,0,0,0,0,2.660274516,11.32004839,402
21-02-06 01:10:00,65.8,30.5,0,0,0,0,0,0,2.86186129,11.32065806,401.396825396825
21-02-06 01:15:00,65.6,30.5,0,0,0,0,0,0,2.668818413,11.32134127,401.564516129032
21-02-06 01:20:00,65.7,30.5,0,0,0,0,0,0,2.704717742,11.32194839,401
21-02-06 01:25:00,65.8,30.2,0,0,0,0,0,0,2.90313,11.32260806,400.096774193548
21-02-06 01:30:00,65.9,29.9,0,0,0,0,0,0,2.70631,11.32328361,403
21-02-06 01:35:00,65.8,29.8,0,0,0,0,0,0,2.90313,11.32387419,404
21-02-06 01:40:00,65.9,29.7,0,0,0,0,0,0,2.760273871,11.32455806,403.612903225806
21-02-06 01:45:00,66,29.6,0,0,0,0,0,0,2.690437419,11.32518387,404
21-02-06 01:50:00,66,29.5,0,0,0,0,0,0,2.75551,11.3258254,404
21-02-06 01:55:00,65.9,29.2,0,0,0,0,0,0,2.844547619,11.32650952,403.774193548387
21-02-06 02:00:00,66,29.2,0,0,0,0,0,0,2.69837371,11.32709194,402.935483870968
21-02-06 02:05:00,66.2,29.1,0,0,0,0,0,0,2.826941613,11.32777419,402.225806451613
21-02-06 02:10:00,66,29,0,0,0,0,0,0,2.6079,11.32841613,402.193548387097
21-02-06 02:15:00,66,29,0,0,0,0,0,0,2.71424129,11.32904194,401.564516129032
21-02-06 02:20:00,65.8,29,0,0,0,0,0,0,2.655517742,11.32972419,402
21-02-06 02:25:00,65.7,28.9,0,0,0,0,0,0,2.808687742,11.33031613,401.887096774194
21-02-06 02:30:00,66.2,28.9,0,0,0,0,0,0,2.6079,11.33099194,401
21-02-06 02:35:00,66.4,28.7,0,0,0,0,0,0,2.892809032,11.33165161,401
21-02-06 02:40:00,66.1,28.6,0,0,0,0,0,0,2.90313,11.33225968,402
21-02-06 02:45:00,66.1,28.8,0,0,0,0,0,0,2.760273871,11.33294194,402.451612903226
21-02-06 02:50:00,66.1,28.7,0,0,0,0,0,0,2.826941613,11.33355161,402
21-02-06 02:55:00,66.2,28.6,0,0,0,0,0,0,2.874559355,11.33420968,401
21-02-06 03:00:00,66.2,28.4,0,0,0,0,0,0,2.788847419,11.33488387,402
21-02-06 03:05:00,66.2,28.4,0,0,0,0,0,0,2.718213226,11.33547581,402.225806451613
21-02-06 03:10:00,66.1,28.3,0,0,0,0,0,0,2.731706129,11.33615806,402.403225806452
21-02-06 03:15:00,65.8,28.2,0,0,0,0,0,0,2.923434762,11.33678254,401
21-02-06 03:20:00,65.9,28.3,0,0,0,0,0,0,2.818207903,11.33742419,401
21-02-06 03:25:00,65.7,28.2,0,0,0,0,0,0,0.090474813,11.3378,401
21-02-06 03:30:00,65.8,28.2,0,0,0,0,0,0,0.142855148,11.3378,401.935483870968
21-02-06 03:35:00,65.6,28.1,0,0,0,0,0,0,0,11.3378,402.761904761905
21-02-06 03:40:00,65.8,28.1,0,0,0,0,0,0,0.069840206,11.3378,402
21-02-06 03:45:00,65.9,28,0,0,0,0,0,0,0,11.3378,402.435483870968
21-02-06 03:50:00,65.9,27.9,0,0,0,0,0,0,0.0492056,11.3378,403.725806451613
21-02-06 03:55:00,66,28,0,0,0,0,0,0,0.147617,11.3378,403
21-02-06 04:00:00,66.2,28,0,0,0,0,0,0,0.184123806,11.3378,403
21-02-06 04:05:00,66.3,27.8,0,0,0,0,0,0,0.022221884,11.3379,403
21-02-06 04:10:00,66.3,27.7,0,0,0,0,0,0,0.090474935,11.3379,403
21-02-06 04:15:00,66.3,27.6,0,0,0,0,0,0,0,11.3379,402.532258064516
21-02-06 04:20:00,66.1,27.7,0,0,0,0,0,0,0.0492056,11.3379,403
21-02-06 04:25:00,66,27.9,0,0,0,0,0,0,0.128871984,11.3379,403
21-02-06 04:30:00,66,27.9,0,0,0,0,0,0,0.147617,11.3379,403
21-02-06 04:35:00,66,27.9,0,0,0,0,0,0,0.020634606,11.3379,403.822580645161
21-02-06 04:40:00,65.8,27.9,0,0,0,0,0,0,0,11.3379629,403.661290322581
21-02-06 04:45:00,65.9,27.8,0,0,0,0,0,0,0.078570339,11.338,404
21-02-06 04:50:00,66.1,27.5,0,0,0,0,0,0,0.015079135,11.338,405
21-02-06 04:55:00,66.2,27.4,0,0,0,0,0,0,0,11.338,405
21-02-06 05:00:00,65.9,27.4,0,0,0,0,0,0,0.003174555,11.338,405
21-02-06 05:05:00,65.9,27.4,0,0,0,0,0,0,0,11.338,405
21-02-06 05:10:00,66,27.5,0,0,0,0,0,0,0.147617,11.338,405
21-02-06 05:15:00,65.8,27.6,0,0,0,0,0,0,0.147617,11.338,404.5
21-02-06 05:20:00,65.8,27.7,0,0,0,0,0,0,0.045237468,11.3381,406
21-02-06 05:25:00,66.3,27.9,0,0,0,0,0,0,0.014285497,11.3381,404
21-02-06 05:30:00,66.5,27.8,0,0,0,0,0,0,0.193647452,11.3381,405
21-02-06 05:35:00,66.3,28.1,0,0,0,0,0,0,0.170631994,11.3381,406
21-02-06 05:40:00,65.9,28.4,0,0,0,0,0,0,0,11.3381,406.693548387097
21-02-06 05:45:00,66.1,28.9,0,0,0,0,0,0,0.1476166,11.3381,408
21-02-06 05:50:00,66.3,29,0,0,0,0,0,0,0.016666413,11.3381,408.354838709677
21-02-06 05:55:00,66.3,29.1,0,0,0,0,0,0,0.147617,11.3382,409.193548387097
21-02-06 06:00:00,66,29.4,0,0,0,0,0,0,0.147617,11.3382,408.064516129032
21-02-06 06:05:00,65.7,29.6,0,0,0,0,0,0,0.106347619,11.33828387,410
21-02-06 06:10:00,66.1,29.6,0,0,0,0,0,0,0.247614935,11.3383,411
21-02-06 06:15:00,66.7,29.2,0,0,0,0,0,0,0.175734286,11.3384,412
21-02-06 06:20:00,66.8,29.2,0,0,0,0,0,0,0.228567806,11.3384,412
21-02-06 06:25:00,67.1,29.2,0,0,0,0,0,0,0.374597516,11.3385,413
21-02-06 06:30:00,67.7,29.2,0,0,0,0,0,0,0.203171129,11.3385,413
21-02-06 06:35:00,67.9,29,0,0,0,0,0,0,0.0984112,11.3386,414
21-02-06 06:40:00,67.9,29,0,0,0,0,0,0,0.238091187,11.3386,414.258064516129
21-02-06 06:45:00,68.1,29,0,0,0,0,0,0,0.264772683,11.3387,413.435483870968
21-02-06 06:50:00,68.9,28.8,0,0,0,0,0,0,0.315074316,11.3388,415
21-02-06 06:55:00,69.1,28.6,0,0,0,0,0,0,0.336502339,11.3388,415.758064516129
21-02-06 07:00:00,69.2,28.6,0,0,0,0,0,0,0.454754581,11.33890484,415
21-02-06 07:05:00,69.6,28.9,0,0,0,0,0,0,1.03332,11.3391,416
21-02-06 07:10:00,70,28.9,0,0,0,0,0,0,1.905526935,11.33947258,415
21-02-06 07:15:00,70.6,28.9,0,0,0,0,0,0,3.180900161,0.000223658,415
21-02-06 07:20:00,70.7,29.6,0,0,0,0,0,0,4.82373129,0.001157338,415
21-02-06 07:25:00,70.7,31.1,0,0,0,0,0,0,295.7989355,0.024383352,431.354838709677
21-02-06 07:30:00,71.1,32.5,0,0,0,0,0,0,354.9090645,0.103553129,548.58064516129
21-02-06 07:35:00,71.6,33.8,0,0,0,0,0,0,355.6784516,0.186112194,740.967741935484
21-02-06 07:40:00,71.8,34.8,0,0,0,0,0,0,356.869,0.268867548,964.596774193548
21-02-06 07:45:00,72.2,35.8,0,0,0,0,0,0,361.2880323,0.352529097,1179.70967741935
21-02-06 07:50:00,72.3,36.3,0,0,0,0,0,0,364.6618065,0.43684729,1268.91935483871
21-02-06 07:55:00,72.5,36.5,0,0,0,0,0,0,367.6019032,0.522118161,1286.17741935484
21-02-06 08:00:00,72.5,36.4,0,0,0,0,0,0,373.1156452,0.609169032,1257.98387096774
21-02-06 08:05:00,72.7,36.1,0,0,0,0,0,0,94.71125323,0.664588468,1209.72580645161
21-02-06 08:10:00,72.8,35.5,0,0,0,0,0,0,122.0710161,0.68962879,1153.91803278689
21-02-06 08:15:00,73,35,0,0,0,0,0,0,86.34405238,0.716501524,1100.64516129032
21-02-06 08:20:00,73.1,34.5,0,0,0,0,0,0,71.28299677,0.738375355,1044.77419354839
21-02-06 08:25:00,72.9,34.1,62,62,62,28.39,0,0,163.9370645,0.758686452,986.806451612903
21-02-06 08:30:00,73.2,33.9,100,100,100,100,0,0,127.7265161,0.792770484,959.322580645161
21-02-06 08:35:00,74.8,33.4,100,100,100,100,0,0,119.531,0.820090516,984.129032258065
21-02-06 08:40:00,75.6,32.5,100,100,100,100,0,0,159.5716452,0.84960671,1053.90322580645
21-02-06 08:45:00,75.5,32.3,100,100,100,100,0,0,154.0292419,0.893553855,1066.61290322581
21-02-06 08:50:00,75.3,32.5,100,100,100,100,0,0,137.4018548,0.930492694,1048.83870967742
21-02-06 08:55:00,75.3,32.8,100,100,100,100,0,0,141.3185484,0.962914968,1008.09677419355
21-02-06 09:00:00,75.5,33.2,100,100,100,100,0,0,146.0725161,0.995854903,963.967741935484
21-02-06 09:05:00,75.3,33.2,51,51,51,100,0,0,151.0529032,1.029913226,958.838709677419
21-02-06 09:10:00,74.8,33.7,0,0,0,100,0,0,270.8877419,1.069439677,1034.87096774194
21-02-06 09:15:00,73.7,34.4,0,0,0,100,0,0,341.1213226,1.155790645,1056.35483870968
21-02-06 09:20:00,72.8,35.5,0,0,0,100,0,0,275.3431081,1.245726452,1034.15873015873
21-02-06 09:25:00,72.6,36.6,0,0,0,100,0,0,419.6109683,1.32819873,994.806451612903
21-02-06 09:30:00,72.6,36.9,0,0,0,100,0,0,429.4547419,1.42625871,957.354838709677
21-02-06 09:35:00,73.3,36.4,0,0,0,100,0,0,475.7816452,1.535416774,985.380952380952
21-02-06 09:40:00,73.2,36,0,0,0,100,0,0,481.3245238,1.643695714,1036.53225806452
21-02-06 09:45:00,73.1,36.1,0,0,0,100,0,0,533.5202097,1.759599355,1042
21-02-06 09:50:00,72.9,35.8,0,0,0,100,0,0,554.5406613,1.884686613,1013.48387096774
21-02-06 09:55:00,73.4,35,0,0,0,100,0,0,231.7711613,1.999534194,975.387096774194
21-02-06 10:00:00,74.1,34.9,0,0,0,100,0,0,179.3541935,2.109926129,952.887096774194
21-02-06 10:05:00,73.9,37.4,0,0,0,100,0,0,617.4586129,2.204328065,998.540983606557
21-02-06 10:10:00,73.5,38.7,0,0,0,100,0,0,421.0178871,2.336692581,1041.95161290323
21-02-06 10:15:00,73.1,39.7,0,0,0,100,0,0,475.9814677,2.403930323,1038.37096774194
21-02-06 10:20:00,72.4,40.4,0,0,0,100,0,0,745.8620645,2.563156129,1009.25806451613
21-02-06 10:25:00,72.2,40.9,0,0,0,100,0,0,266.7605161,2.646657903,968.548387096774
21-02-06 10:30:00,72.3,40.7,0,0,0,100,0,0,159.7505806,2.708724677,958.129032258065
21-02-06 10:35:00,72.6,40.4,0,0,0,100,0,0,562.7228387,2.798383871,998.516129032258
21-02-06 10:40:00,72.8,40.1,0,0,0,100,0,0,775.0036452,2.974575484,1032.16129032258
21-02-06 10:45:00,73.3,39.8,0,0,0,100,0,0,772.0260323,3.156208387,1025.22580645161
21-02-06 10:50:00,73.5,39.2,0,0,0,100,0,0,571.6468065,3.337255484,974.629032258064
21-02-06 10:55:00,73.7,39.1,0,0,0,100,0,0,796.9754286,3.490381429,870.483870967742
21-02-06 11:00:00,73.6,39,0,0,0,100,0,0,826.5923871,3.670059032,809
21-02-06 11:05:00,73.5,39.2,0,0,0,100,0,0,824.3962258,3.856809355,858.58064516129
21-02-06 11:10:00,73.9,38.7,0,0,0,100,0,0,818.0793548,4.054095161,827.677419354839
21-02-06 11:15:00,74.4,38.1,0,0,0,100,0,0,861.6959355,4.246616774,804.032258064516
21-02-06 11:20:00,74.6,38,0,0,0,100,0,0,867.3894355,4.443451935,834.790322580645
21-02-06 11:25:00,75.2,37.8,0,0,0,100,0,0,859.1573175,4.647915873,804.387096774194
21-02-06 11:30:00,75.3,37.8,0,0,0,100,0,0,877.4005806,4.844806452,805.41935483871
21-02-06 11:35:00,75.6,37.5,0,0,0,100,0,0,540.3595161,5.032810645,762.524590163934
21-02-06 11:40:00,75.7,37.4,0,0,0,100,0,0,699.6825645,5.110103065,716.467741935484
21-02-06 11:45:00,76.4,36.9,0,0,0,100,0,0,922.7852097,5.315337258,687.047619047619
21-02-06 11:50:00,77.1,36.3,0,0,0,100,6.5,7.11,899.0562857,5.525207143,650.741935483871
21-02-06 11:55:00,74.5,30.2,0,0,0,100,100,31.29,909.5636774,5.722286129,627.967741935484
21-02-06 12:00:00,75.9,28,0,0,0,100,32.17,0,856.2024762,5.935713333,597.661290322581
21-02-06 12:05:00,77.2,29.2,0,0,0,100,13.17,11.18,909.4979839,6.13727629,612
21-02-06 12:10:00,75.4,25.9,0,0,0,100,100,25.62,925.1984194,6.352049677,601.903225806452
21-02-06 12:15:00,76.6,25.6,0,0,0,100,24.17,0,933.0168387,6.567366129,609.354838709677
21-02-06 12:20:00,77,26.9,0,0,0,100,42.5,35.06,615.4536129,6.774584839,707.758064516129
21-02-06 12:25:00,75.4,23.3,0,0,0,100,97.5,4.94,198.2474194,6.832922581,691.258064516129
21-02-06 12:30:00,76.8,24.5,0,0,0,100,0.35,0.14,926.1084516,6.936160161,654.887096774194
21-02-06 12:35:00,76,23.7,0,0,0,100,88.82,40.86,935.7163871,7.148186613,720.741935483871
21-02-06 12:40:00,76.6,22.2,0,0,0,100,52.17,0,944.2731613,7.36602129,781.048387096774
21-02-06 12:45:00,76.2,22.6,0,0,0,100,67.83,33.6,945.9915161,7.586330323,739.225806451613
21-02-06 12:50:00,76.3,21.5,0,0,0,100,66.83,0,944.2545806,7.805859355,675.241935483871
21-02-06 12:55:00,76.4,22.6,0,0,0,100,53.17,33.14,925.6130806,8.012950484,600.983870967742
21-02-06 13:00:00,75.2,21.6,0,0,0,100,81.5,0.46,930.3579032,8.228698387,555.225806451613
21-02-06 13:05:00,77,23.2,0,0,0,100,25.17,20.7,928.349371,8.450273548,526.193548387097
21-02-06 13:10:00,74.5,21.7,0,0,0,100,99.6,12.9,292.9092917,8.603438958,516.904761904762
21-02-06 13:15:00,76.6,22.6,0,0,0,100,9.9,0,940.2328065,8.732176129,508.730158730159
21-02-06 13:20:00,77.3,24.1,0,0,0,100,0.79,3.05,942.0457097,8.95142129,496.274193548387
21-02-06 13:25:00,75.2,22.4,0,0,0,100,99.04,36.95,929.6529524,9.167296667,473.064516129032
21-02-06 13:30:00,76.1,21.3,0,0,0,100,40.17,0,926.4474839,9.38476871,453.709677419355
21-02-06 13:35:00,77,22.7,0,0,0,100,0,0,914.5200484,9.598960645,442.016129032258
21-02-06 13:40:00,76.4,23.2,0,0,0,100,58.5,36.8,902.4261935,9.809322258,432.516129032258
21-02-06 13:45:00,75.5,20.3,0,0,0,100,78.83,0,890.8414839,10.01906774,426.677419354839
21-02-06 13:50:00,76.9,21,0,0,0,100,50.5,40.22,884.6418065,10.22339677,420.854838709677
21-02-06 13:55:00,75.4,18.6,0,0,0,100,93.5,2.38,879.6340968,10.42756774,416
