Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-02-06 14:00:00,77.2,20,0,0,0,100,0.79,3.05,860.7459839,10.63041935,411
21-02-06 14:05:00,75.4,19.7,0,0,0,100,99.04,38.75,845.4153065,10.82897581,410
21-02-06 14:10:00,76.1,19.4,0,0,0,100,42.83,0,829.0615323,11.02299516,410.516129032258
21-02-06 14:15:00,76.6,21.4,0,0,0,100,0,0,287.1362419,11.18690161,408
21-02-06 14:20:00,77.2,23.5,0,0,0,100,7.83,7.93,203.9692742,11.23545161,406
21-02-06 14:25:00,74.8,21.9,0,0,0,100,100,25.67,704.9700323,11.30302258,403
21-02-06 14:30:00,76.3,21.5,0,0,0,100,26.83,0,774.2783226,11.48458065,403
21-02-06 14:35:00,76.8,23.4,0,0,0,100,0,0,195.6621613,11.57132903,401.338709677419
21-02-06 14:40:00,76.8,25.2,0,0,0,100,0,0,712.23,11.702,400
21-02-06 14:45:00,76.4,26.5,0,0,0,100,54.5,21.8,721.7746129,11.86837258,400.661290322581
21-02-06 14:50:00,75.9,24,0,0,0,100,73.5,0,680.1557903,12.03251774,400
21-02-06 14:55:00,77.1,25,0,0,0,100,0,0,679.154871,12.19296774,400
21-02-06 15:00:00,76.7,25.3,0,0,0,100,57.17,41,662.0774762,12.34702381,401.838709677419
21-02-06 15:05:00,75.2,21.9,0,0,0,100,84.17,0,621.2722742,12.49171935,410.322580645161
21-02-06 15:10:00,76.1,22.8,0,0,0,100,0,0,609.7143226,12.63635806,414
21-02-06 15:15:00,76.1,24.6,0,0,0,100,0,0,580.2901129,12.77689677,417
21-02-06 15:20:00,76.4,26.4,0,0,0,100,0,0,567.1596452,12.91033548,418
21-02-06 15:25:00,76.5,27.6,0,0,0,100,0,0,525.361871,13.0383,417.016129032258
21-02-06 15:30:00,76.4,28.8,0,0,0,100,0,0,356.360871,13.14961613,418.822580645161
21-02-06 15:35:00,76.3,29.7,0,0,0,100,0,0,134.9543065,13.20202581,419
21-02-06 15:40:00,76.3,30.7,0,0,0,100,0,0,129.6787258,13.23274677,418
21-02-06 15:45:00,76,31.4,0,0,0,100,0,0,124.3422581,13.2625129,416
21-02-06 15:50:00,75.8,31.7,0,0,0,100,0,0,118.8047419,13.29062258,414
21-02-06 15:55:00,75.7,32.4,0,0,0,100,0,0,113.3953871,13.31752903,411
21-02-06 16:00:00,76.3,33,0,0,0,100,0,0,148.2117097,13.34454194,408.838709677419
21-02-06 16:05:00,76.2,32.8,0,0,0,100,0,0,110.7826452,13.37694839,406.338709677419
21-02-06 16:10:00,76,33.4,0,0,0,100,0,0,100.0652097,13.40097419,406
21-02-06 16:15:00,75.8,33.9,0,0,0,100,0,0,220.1649032,13.43223226,404.661290322581
21-02-06 16:20:00,75.8,34.1,0,0,0,100,0,0,249.9999032,13.48734194,402.838709677419
21-02-06 16:25:00,76.5,34.2,0,0,0,100,0,0,83.16851613,13.52333548,402
21-02-06 16:30:00,77,33.8,0,0,0,100,0,0,98.86669355,13.54777097,401
21-02-06 16:35:00,75.9,32.9,0,0,0,100,0,0,64.05295161,13.5674,400.322580645161
21-02-06 16:40:00,75.8,33.5,0,0,0,100,0,0,54.94836774,13.58095806,401
21-02-06 16:45:00,75.7,33.9,0,0,0,100,0,0,88.27541111,13.59492857,404
21-02-06 16:50:00,74.9,33.4,0,0,0,100,0,0,78.40991935,13.61722258,405.177419354839
21-02-06 16:55:00,75,33.7,0,0,0,100,0,0,38.15334839,13.62906935,405
21-02-06 17:00:00,75.2,34,0,0,0,100,0,0,31.65112419,13.63718548,404.177419354839
21-02-06 17:05:00,75.2,34.6,0,0,0,100,0,0,25.16308226,13.64365484,405
21-02-06 17:10:00,74.4,35.4,0,0,0,100,0,0,19.59258226,13.64886774,405.483870967742
21-02-06 17:15:00,74.3,35.8,0,0,0,100,0,0,14.51090968,13.65280323,405
21-02-06 17:20:00,73.6,36.2,0,0,0,100,0,0,10.21256258,13.65566452,405.15873015873
21-02-06 17:25:00,72.7,37.1,0,0,0,100,0,0,6.476088387,13.65759032,406
21-02-06 17:30:00,72,37.6,0,0,0,100,0,0,3.724005397,13.65885873,406
21-02-06 17:35:00,71.7,37.8,0,0,0,100,0,0,11.05535484,13.66017742,407
21-02-06 17:40:00,72.1,37.5,0,0,0,100,0,0,14.8749381,13.66332222,408
21-02-06 17:45:00,72.2,36.7,0,0,0,100,0,0,14.55848065,13.66670323,412
21-02-06 17:50:00,71.5,36.6,0,0,0,100,0,0,14.49655484,13.67009032,416
21-02-06 17:55:00,70.9,36.8,0,0,0,100,0,0,13.99344516,13.67346613,416.016129032258
21-02-06 18:00:00,71,36.7,0,0,0,100,0,0,14.18945161,13.67675323,420
21-02-06 18:05:00,71.3,36.1,0,0,0,100,0,0,13.91229508,13.68003607,424.290322580645
21-02-06 18:10:00,71.6,35.4,0,0,0,100,0,0,13.93472258,13.68331613,426
21-02-06 18:15:00,71.7,34.5,0,0,0,100,0,0,13.81251613,13.68650323,428.306451612903
21-02-06 18:20:00,71.6,34.3,0,0,0,100,0,0,14.15215484,13.68979032,430
21-02-06 18:25:00,71.8,33.9,0,0,0,100,0,0,14.03062857,13.69306667,432.983870967742
21-02-06 18:30:00,71.9,33.5,0,0,0,100,0,0,13.83695238,13.69635556,435
21-02-06 18:35:00,72.1,33.1,0,0,0,99.94,0,0,13.96725806,13.69957742,438
21-02-06 18:40:00,72.7,32.6,0,0,0,24.99,0,0,13.96487742,13.70282742,440.483870967742
21-02-06 18:45:00,73.6,31.2,0,0,0,0,0,0,13.93066667,13.70611111,445.032258064516
21-02-06 18:50:00,73.3,30.6,0,0,0,0,0,0,13.95535484,13.70939032,445
21-02-06 18:55:00,72.8,30.7,0,0,0,0,0,0,13.93154839,13.71267742,447.983870967742
21-02-06 19:00:00,73.1,30.8,0,0,0,0,0,0,13.91488387,13.71587419,449
21-02-06 19:05:00,72.8,30.6,0,0,0,0,0,0,14.09819355,13.71917742,451.650793650794
21-02-06 19:10:00,72.5,31.1,0,0,0,0,0,0,14.10325714,13.72242222,453.483870967742
21-02-06 19:15:00,72.4,31.3,0,0,0,0,0,0,14.11406452,13.72570323,455
21-02-06 19:20:00,72.4,31.4,0,0,0,0,0,0,14.15850323,13.72899032,456.161290322581
21-02-06 19:25:00,71.7,31.6,0,0,0,0,0,0,14.01883871,13.73217742,458
21-02-06 19:30:00,71.4,32.1,0,0,0,0,0,0,13.96487742,13.73546452,459
21-02-06 19:35:00,71,32.4,0,0,0,0,0,0,14.15850323,13.73874032,460.661290322581
21-02-06 19:40:00,70.8,32.8,0,0,0,0,0,0,14.06327742,13.74202742,461
21-02-06 19:45:00,70.7,33.6,0,0,0,0,0,0,14.24460952,13.74531111,460
21-02-06 19:50:00,70.1,34.1,0,0,0,0,0,0,14.13310968,13.74859032,461.161290322581
21-02-06 19:55:00,69.7,35,0,0,0,0,0,0,14.06645161,13.75187742,462
21-02-06 20:00:00,69.6,35.5,0,0,0,0,0,0,14.06327742,13.75516452,462.822580645161
21-02-06 20:05:00,69.6,35.8,0,0,0,0,0,0,14.01422857,13.75844444,462.338709677419
21-02-06 20:10:00,69.2,36.1,0,0,0,0,0,0,14.2434129,13.76172742,463.492063492063
21-02-06 20:15:00,68.6,36.4,0,0,0,0,0,0,14.19976774,13.76500323,463
21-02-06 20:20:00,68.4,36.7,0,0,0,0,0,0,14.01249032,13.76829032,462
21-02-06 20:25:00,68.2,36.6,0,0,0,0,0,0,13.88076129,13.77157742,461.016129032258
21-02-06 20:30:00,67.9,36.5,0,0,0,0,0,0,14.05375484,13.77478387,462
21-02-06 20:35:00,67.7,36.5,0,0,0,0,0,0,14.14739355,13.77805161,461.338709677419
21-02-06 20:40:00,67.5,36.4,0,0,0,0,0,0,13.9513871,13.78128065,460.5
21-02-06 20:45:00,67.1,36.3,0,0,0,0,0,0,14.03470968,13.78458387,463
21-02-06 20:50:00,66.7,36.2,0,0,0,0,0,0,14.05171429,13.78788571,464.677419354839
21-02-06 20:55:00,66.5,36.1,0,0,0,0,0,0,14.21405161,13.79117742,463
21-02-06 21:00:00,66,36,0,0,0,0,0,0,14.26007742,13.79446452,464
21-02-06 21:05:00,65.9,36,0,0,0,0,0,0,14.04423226,13.79775161,463
21-02-06 21:10:00,65.6,35.9,0,0,0,0,0,0,14.09343226,13.80103871,464.5
21-02-06 21:15:00,65.4,35.6,0,0,0,0,0,0,14.27356774,13.80431452,464.677419354839
21-02-06 21:20:00,65.4,35.3,0,0,0,0,0,0,14.17834194,13.80760161,465.177419354839
21-02-06 21:25:00,65.5,34.7,0,0,0,0,0,0,14.2204,13.81098871,467
21-02-06 21:30:00,65.7,34.3,0,0,0,0,0,0,14.1712,13.81419355,466.838709677419
21-02-06 21:35:00,65.8,33.8,0,0,0,0,0,0,14.07914839,13.81745161,466.322580645161
21-02-06 21:40:00,65.7,33.4,0,0,0,0,0,0,13.95059355,13.82073871,463.483870967742
21-02-06 21:45:00,65.8,33.1,0,0,0,0,0,0,13.95852903,13.82402581,463.645161290323
21-02-06 21:50:00,65.8,33,0,0,0,0,0,0,14.00772903,13.8273129,462
21-02-06 21:55:00,65.9,32.7,0,0,0,0,0,0,14.0728,13.8306,458
21-02-06 22:00:00,65.9,32.5,0,0,0,0,0,0,14.15374194,13.83387581,456.145161290323
21-02-06 22:05:00,65.8,32.1,0,0,0,0,0,0,14.13707742,13.8371629,455
21-02-06 22:10:00,65.8,31.9,0,0,0,0,0,0,14.2204,13.84045,454.483870967742
21-02-06 22:15:00,66,31.5,0,0,0,0,0,0,14.09105161,13.8437371,450.645161290323
21-02-06 22:20:00,66,31.1,0,0,0,0,0,0,14.19976774,13.84702419,448.193548387097
21-02-06 22:25:00,65.8,30.8,0,0,0,0,0,0,14.0236,13.8503,446
21-02-06 22:30:00,66,30.5,0,0,0,0,0,0,13.96487742,13.8535871,445
21-02-06 22:35:00,65.9,30.2,0,0,0,0,0,0,2.936459032,13.85616774,442.306451612903
21-02-06 22:40:00,65.8,30.1,0,0,0,0,0,0,2.756296032,13.85685079,442
21-02-06 22:45:00,65.8,30.1,0,0,0,0,0,0,2.738329048,13.85746984,440
21-02-06 22:50:00,65.9,29.9,0,0,0,0,0,0,2.743799524,13.85811905,437.790322580645
21-02-06 22:55:00,65.8,29.9,0,0,0,0,0,0,2.754716452,13.85880161,437
21-02-06 23:00:00,65.8,29.8,0,0,0,0,0,0,2.832492742,13.85938548,436
21-02-06 23:05:00,65.9,29.6,0,0,0,0,0,0,2.884077903,13.86006935,433.290322580645
21-02-06 23:10:00,65.8,29.4,0,0,0,0,0,0,2.774257143,13.86070476,433.451612903226
21-02-06 23:15:00,65.9,29.2,0,0,0,0,0,0,2.822178065,13.86133548,433
21-02-06 23:20:00,66,29,0,0,0,0,0,0,2.617422581,13.86201935,432
21-02-06 23:25:00,65.9,28.8,0,0,0,0,0,0,2.847570968,13.86260645,432
21-02-06 23:30:00,65.9,28.6,0,0,0,0,0,0,2.725356452,13.8632871,430.887096774194
21-02-06 23:35:00,65.9,28.5,0,0,0,0,0,0,2.734880645,13.86394194,428.725806451613
21-02-06 23:40:00,66,28.3,0,0,0,0,0,0,2.772972581,13.86455484,427.435483870968
21-02-06 23:45:00,65.8,28.2,0,0,0,0,0,0,2.934078387,13.8652371,426.403225806452
21-02-06 23:50:00,65.8,28,0,0,0,0,0,0,2.638850484,13.86584194,426
21-02-06 23:55:00,65.8,27.8,0,0,0,0,0,0,2.617423548,13.86650323,424.129032258065
21-02-07 00:00:00,65.6,27.6,0,0,0,0,0,0,2.650751613,13.86717419,425.096774193548
21-02-07 00:05:00,65.8,27.4,0,0,0,0,0,0,2.860272581,13.86777097,424
21-02-07 00:10:00,65.7,27,0,0,0,0,0,0,2.807889516,13.86845323,423.564516129032
21-02-07 00:15:00,65.8,26.7,0,0,0,0,0,0,2.821118571,13.86907619,423
21-02-07 00:20:00,65.8,26.3,0,0,0,0,0,0,2.6079,13.86972097,422
21-02-07 00:25:00,65.8,26.2,0,0,0,0,0,0,2.659481129,13.87030968,422
21-02-07 00:30:00,65.8,26,0,0,0,0,0,0,2.869797581,13.87098871,422
21-02-07 00:35:00,66,25.8,0,0,0,0,0,0,2.724559839,13.87167258,422
21-02-07 00:40:00,66.1,25.6,0,0,0,0,0,0,2.90313,13.8723129,422
21-02-07 00:45:00,66.1,25.4,0,0,0,0,0,0,2.6079,13.87293934,420.58064516129
21-02-07 00:50:00,66.2,25.2,0,0,0,0,0,0,2.728531613,13.87362258,421.741935483871
21-02-07 00:55:00,66.3,25,0,0,0,0,0,0,2.765033871,13.8742129,420.904761904762
21-02-07 01:00:00,66.3,25,0,0,0,0,0,0,2.680909355,13.87489032,419.91935483871
21-02-07 01:05:00,65.9,25.1,0,0,0,0,0,0,2.6079,13.87554839,419.241935483871
21-02-07 01:10:00,65.7,25.1,0,0,0,0,0,0,2.75789371,13.87615645,419
21-02-07 01:15:00,65.7,25,0,0,0,0,0,0,2.864240161,13.87684032,419.435483870968
21-02-07 01:20:00,65.8,24.9,0,0,0,0,0,0,2.865825645,13.87744839,419
21-02-07 01:25:00,66,24.9,0,0,0,0,0,0,2.891225161,13.87810806,419.903225806452
21-02-07 01:30:00,66.2,24.8,0,0,0,0,0,0,2.808687742,13.87878387,418.935483870968
21-02-07 01:35:00,66.1,24.8,0,0,0,0,0,0,2.879321129,13.87937581,419
21-02-07 01:40:00,65.9,24.9,0,0,0,0,0,0,2.756305645,13.88005968,419
21-02-07 01:45:00,66.1,24.9,0,0,0,0,0,0,2.790661429,13.88068571,419.451612903226
21-02-07 01:50:00,66.2,24.7,0,0,0,0,0,0,0.012698219,13.881,419
21-02-07 01:55:00,65.8,24.8,0,0,0,0,0,0,0.088887535,13.881,418.870967741935
21-02-07 02:00:00,65.9,24.9,0,0,0,0,0,0,0,13.881,418
21-02-07 02:05:00,66.2,24.8,0,0,0,0,0,0,0.076189316,13.881,418.209677419355
21-02-07 02:10:00,66.1,24.7,0,0,0,0,0,0,0.090474935,13.881,419
21-02-07 02:15:00,65.9,24.9,0,0,0,0,0,0,0.169838613,13.8811,418.532258064516
21-02-07 02:20:00,65.8,24.9,0,0,0,0,0,0,0,13.8811,419.693548387097
21-02-07 02:25:00,66.1,25,0,0,0,0,0,0,0.130950565,13.8811,419
21-02-07 02:30:00,66.2,24.9,0,0,0,0,0,0,0.093649368,13.8811,419
21-02-07 02:35:00,66.2,24.9,0,0,0,0,0,0,0.010317303,13.8811,419.809523809524
21-02-07 02:40:00,66,24.9,0,0,0,0,0,0,0.01825369,13.8811,419.645161290323
21-02-07 02:45:00,65.9,25,0,0,0,0,0,0,0.173806758,13.8811,420.483870967742
21-02-07 02:50:00,66,25.2,0,0,0,0,0,0,0.058078623,13.8812,420
21-02-07 02:55:00,66.1,25.3,0,0,0,0,0,0,0.147617,13.8812,420
21-02-07 03:00:00,66.2,25.3,0,0,0,0,0,0,0.004761839,13.8812,421
21-02-07 03:05:00,66,25.3,0,0,0,0,0,0,0.187298452,13.8812,421
21-02-07 03:10:00,65.9,25.2,0,0,0,0,0,0,0,13.8812,420.666666666667
21-02-07 03:15:00,65.8,25.2,0,0,0,0,0,0,0.047618323,13.8812,421
21-02-07 03:20:00,65.7,25.1,0,0,0,0,0,0,0,13.88123226,421
21-02-07 03:25:00,65.9,25.2,0,0,0,0,0,0,0.090474813,13.8813,421.822580645161
21-02-07 03:30:00,66.2,25.2,0,0,0,0,0,0,0,13.8813,420.016129032258
21-02-07 03:35:00,66.3,25.1,0,0,0,0,0,0,0.007936387,13.8813,421
21-02-07 03:40:00,66.4,25.1,0,0,0,0,0,0,0.131215067,13.8813,421
21-02-07 03:45:00,66.2,25.2,0,0,0,0,0,0,0.096824019,13.8813,421.532258064516
21-02-07 03:50:00,66.1,25.4,0,0,0,0,0,0,0,13.8813,421.629032258065
21-02-07 03:55:00,66,25.5,0,0,0,0,0,0,0,13.8813,423
21-02-07 04:00:00,66,25.6,0,0,0,0,0,0,0,13.8814,421.951612903226
21-02-07 04:05:00,65.9,25.6,0,0,0,0,0,0,0,13.8814,422.112903225806
21-02-07 04:10:00,66.1,25.7,0,0,0,0,0,0,0.028570994,13.8814,423
21-02-07 04:15:00,66.2,25.6,0,0,0,0,0,0,0.026983716,13.8814,423
21-02-07 04:20:00,66.2,25.7,0,0,0,0,0,0,0.060316542,13.8814,423
21-02-07 04:25:00,66,25.6,0,0,0,0,0,0,0.022221884,13.8814,423
21-02-07 04:30:00,65.9,25.7,0,0,0,0,0,0,0.193647484,13.8814,423
21-02-07 04:35:00,65.9,25.8,0,0,0,0,0,0,0,13.8814,423.064516129032
21-02-07 04:40:00,65.9,25.8,0,0,0,0,0,0,0,13.8815,422.225806451613
21-02-07 04:45:00,65.9,25.9,0,0,0,0,0,0,0.057141987,13.8815,423.612903225806
21-02-07 04:50:00,66.2,26,0,0,0,0,0,0,0,13.8815,424
21-02-07 04:55:00,66.3,26,0,0,0,0,0,0,0.053967323,13.8815,424.709677419355
21-02-07 05:00:00,66.4,26.2,0,0,0,0,0,0,0.016666435,13.8815,423
21-02-07 05:05:00,66.3,26.3,0,0,0,0,0,0,0.002380916,13.8815,422.032258064516
21-02-07 05:10:00,66.3,26.4,0,0,0,0,0,0,0.020634606,13.8815,423
21-02-07 05:15:00,66.3,26.7,0,0,0,0,0,0,0.03095191,13.8815,423
21-02-07 05:20:00,66.3,26.9,0,0,0,0,0,0,0,13.8816,423.516129032258
21-02-07 05:25:00,66,27.1,0,0,0,0,0,0,0.033332871,13.8816,423.241935483871
21-02-07 05:30:00,66,27.4,0,0,0,0,0,0,0.142855158,13.8816,424
21-02-07 05:35:00,65.9,27.5,0,0,0,0,0,0,0.025396387,13.8816,425
21-02-07 05:40:00,65.7,27.6,0,0,0,0,0,0,0.136505581,13.8816,425
21-02-07 05:45:00,65.7,27.6,0,0,0,0,0,0,0.023809161,13.8816,426
21-02-07 05:50:00,65.8,27.6,0,0,0,0,0,0,0,13.88163607,425.629032258065
21-02-07 05:55:00,66,27.6,0,0,0,0,0,0,0.0492056,13.8817,426.096774193548
21-02-07 06:00:00,66.3,27.6,0,0,0,0,0,0,0.393645,13.8817,426
21-02-07 06:05:00,66.3,27.5,0,0,0,0,0,0,0.301582161,13.88179355,426.967741935484
21-02-07 06:10:00,66.4,27.6,0,0,0,0,0,0,0.284916145,13.8818,426
21-02-07 06:15:00,66.5,27.9,0,0,0,0,0,0,0.249152365,13.8819,426
21-02-07 06:20:00,66.6,28.1,0,0,0,0,0,0,0.220253721,13.8819,428
21-02-07 06:25:00,67.1,28.3,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 06:30:00,67.5,28.3,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 06:35:00,67.8,28.2,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 06:40:00,68.1,28.4,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 06:45:00,68.5,28.7,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 06:50:00,68.6,28.8,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 06:55:00,68.9,28.8,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 07:00:00,69.2,28.9,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 07:05:00,69.7,29,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 07:10:00,70.2,29,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 07:15:00,70.5,29.2,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 07:20:00,70.6,29.9,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 07:25:00,70.8,31.1,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 07:30:00,70.9,32.1,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 07:35:00,71.2,33.1,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 07:40:00,71.5,33.7,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 07:45:00,71.8,34.1,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 07:50:00,72.2,34.4,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 07:55:00,72.5,34.5,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 08:00:00,73,34.8,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 08:05:00,73.4,34.8,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 08:10:00,73.6,34.7,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 08:15:00,73.4,35,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-07 08:20:00,73.3,35.3,35,35,35,19.17,0,0,0.393645,16.92011187,428
21-02-07 08:25:00,73.6,35.8,100,100,100,99.22,0,0,0.393645,16.92011187,428
21-02-07 08:30:00,75.5,35.8,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 08:35:00,76.3,34.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 08:40:00,76.1,35.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 08:45:00,75.6,36.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 08:50:00,75.2,37.8,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 08:55:00,75,38.6,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 09:00:00,74.4,39.4,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 09:05:00,73.6,40,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 09:10:00,73.6,41.2,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 09:15:00,73.5,42,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 09:20:00,73.2,42.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 09:25:00,72.9,43.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 09:30:00,73,44.1,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 09:35:00,73.1,44,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 09:40:00,73,44.2,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 09:45:00,72.9,44.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 09:50:00,73.3,44.6,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 09:55:00,73.4,44.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 10:00:00,73.3,46.3,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 10:05:00,73.1,49.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 10:10:00,73.2,51.8,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 10:15:00,73.3,52.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 10:20:00,73.3,52.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 10:25:00,73.1,52.6,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 10:30:00,73.2,52.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 10:35:00,73.4,52.7,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 10:40:00,73.4,52.1,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 10:45:00,73.4,52,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 10:50:00,73.5,51.6,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 10:55:00,73.4,51.6,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 11:00:00,73.3,51.8,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 11:05:00,73.2,51.8,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 11:10:00,73.2,52.1,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 11:15:00,73.2,52.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 11:20:00,73.5,52.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 11:25:00,73.5,53.1,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 11:30:00,73.6,53.2,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 11:35:00,73.8,53.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 11:40:00,73.9,53.6,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 11:45:00,74.2,53.6,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 11:50:00,74.4,53.7,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 11:55:00,74.4,53.8,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 12:00:00,74.6,53.6,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 12:05:00,74.5,53.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 12:10:00,74.5,53.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 12:15:00,74.3,53.2,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 12:20:00,74.3,53,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 12:25:00,74.2,52.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 12:30:00,74.2,52.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 12:35:00,74.1,52.3,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 12:40:00,74.3,51.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 12:45:00,74.2,51.6,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 12:50:00,74.1,51.2,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 12:55:00,73.9,51,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 13:00:00,73.7,51.1,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 13:05:00,73.4,51.1,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 13:10:00,73.1,51.2,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 13:15:00,72.6,51.2,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 13:20:00,72.8,50.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 13:25:00,72.8,49.7,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 13:30:00,72.9,49.2,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 13:35:00,72.9,48.8,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 13:40:00,72.9,48.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 13:45:00,72.8,49.1,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 13:50:00,72.8,49.1,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 13:55:00,73.6,49,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 14:00:00,73.9,48.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 14:05:00,74.4,48.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 14:10:00,74.6,48.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 14:15:00,74.7,49,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 14:20:00,74.6,49.2,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 14:25:00,74.5,49.4,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 14:30:00,74.8,49.4,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 14:35:00,75.3,49.2,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 14:40:00,75.8,49.1,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 14:45:00,76.2,48.7,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 14:50:00,76.3,48.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 14:55:00,76,48.4,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 15:00:00,75.9,48.2,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 15:05:00,75.6,47.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 15:10:00,75.3,47.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 15:15:00,75.2,47.6,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 15:20:00,75.2,47.6,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 15:25:00,75.4,47.2,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 15:30:00,75.3,47,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 15:35:00,75.4,46.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 15:40:00,75.5,46.3,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 15:45:00,75,46.2,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 15:50:00,74.6,46,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 15:55:00,73.8,46,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 16:00:00,73.1,46.3,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 16:05:00,72.7,46.3,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 16:10:00,72.8,46.4,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 16:15:00,72.9,45.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 16:20:00,72.8,45.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 16:25:00,72.3,46.1,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 16:30:00,72.4,46.1,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 16:35:00,72.7,45.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 16:40:00,72.5,44.8,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 16:45:00,72.3,44.8,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 16:50:00,72.3,44.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 16:55:00,72.6,44.1,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 17:00:00,72.6,43.2,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 17:05:00,72.6,42.7,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 17:10:00,72.6,42.7,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 17:15:00,72.8,42.2,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 17:20:00,73.5,41.6,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 17:25:00,73.5,41,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 17:30:00,73.4,41,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 17:35:00,73.6,40.7,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 17:40:00,73.5,40.4,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 17:45:00,73,40.6,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 17:50:00,72.7,40.8,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 17:55:00,72.6,40.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 18:00:00,72.9,39.8,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 18:05:00,72.8,39.4,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 18:10:00,72.5,39.2,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 18:15:00,72.6,39.1,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 18:20:00,72.7,38.8,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 18:25:00,72.7,38.3,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 18:30:00,72.6,37.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 18:35:00,72.5,37.6,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-07 18:40:00,72.5,37.5,100,100,100,99.97,0,0,0.393645,16.92011187,428
21-02-07 18:45:00,72.8,37.1,100,100,100,28.63,0,0,0.393645,16.92011187,428
21-02-07 18:50:00,73,36.4,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 18:55:00,72.6,36.2,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 19:00:00,72,36.3,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 19:05:00,71.7,36.3,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 19:10:00,71.9,35.9,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 19:15:00,71.9,35.4,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 19:20:00,71.5,35.2,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 19:25:00,71.4,35.2,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 19:30:00,71.2,35.2,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 19:35:00,70.9,35.3,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 19:40:00,70.4,35.4,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 19:45:00,70.4,35.3,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 19:50:00,70.3,35.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 19:55:00,70,35.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 20:00:00,69.5,35.4,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 20:05:00,69.3,35.7,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 20:10:00,69.2,35.6,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 20:15:00,68.9,35.5,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 20:20:00,68.2,35.6,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 20:25:00,68.1,35.7,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 20:30:00,68,35.4,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 20:35:00,67.6,35.3,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 20:40:00,67.3,35.6,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 20:45:00,67.1,35.8,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 20:50:00,67,35.7,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 20:55:00,66.6,35.8,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 21:00:00,66.2,36,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 21:05:00,65.8,36.3,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 21:10:00,65.9,36.2,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 21:15:00,66,36,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 21:20:00,65.8,35.8,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 21:25:00,65.6,36,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 21:30:00,65.4,36,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 21:35:00,65.8,35.9,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 21:40:00,66,35.5,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 21:45:00,65.9,35.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 21:50:00,65.7,35,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 21:55:00,65.5,34.8,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 22:00:00,65.6,34.6,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 22:05:00,65.7,34.3,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 22:10:00,65.9,33.9,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 22:15:00,66.2,33.7,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 22:20:00,66.3,33.5,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 22:25:00,66,33.3,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 22:30:00,65.8,33.4,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 22:35:00,66.1,33.3,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 22:40:00,66,33.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 22:45:00,65.9,33.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 22:50:00,66.1,33.3,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 22:55:00,66.4,33.2,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 23:00:00,66,33.3,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 23:05:00,65.7,33.4,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 23:10:00,65.9,33.5,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 23:15:00,66.2,33.3,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 23:20:00,66.2,33.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 23:25:00,66.1,33.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 23:30:00,65.7,33.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 23:35:00,65.9,33.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 23:40:00,66.2,32.8,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 23:45:00,66,32.7,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 23:50:00,65.7,32.8,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-07 23:55:00,65.8,32.7,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 00:00:00,66,32.4,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 00:05:00,66.1,32.2,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 00:10:00,65.9,32.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 00:15:00,65.8,32.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 00:20:00,65.7,32.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 00:25:00,65.8,32.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 00:30:00,65.6,31.8,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 00:35:00,65.8,31.8,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 00:40:00,65.8,31.6,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 00:45:00,65.9,31.3,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 00:50:00,65.6,31.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 00:55:00,65.6,31.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 01:00:00,66,31,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 01:05:00,66.2,30.7,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 01:10:00,66.2,30.7,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 01:15:00,66.2,30.7,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 01:20:00,65.9,30.7,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 01:25:00,66,30.9,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 01:30:00,66.3,30.9,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 01:35:00,66.3,30.8,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 01:40:00,66.3,30.9,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 01:45:00,66.4,31.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 01:50:00,66.4,31.2,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 01:55:00,66.3,31.6,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 02:00:00,66.3,32,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 02:05:00,66.3,32.2,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 02:10:00,66.1,32.5,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 02:15:00,66,32.6,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 02:20:00,65.9,32.7,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 02:25:00,65.8,32.9,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 02:30:00,66,33,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 02:35:00,66.1,32.8,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 02:40:00,66.3,32.8,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 02:45:00,66.1,32.8,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 02:50:00,65.9,33.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 02:55:00,66,33.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 03:00:00,66.1,33.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 03:05:00,66.3,33.2,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 03:10:00,66.2,33,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 03:15:00,66,33.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 03:20:00,66,33.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 03:25:00,65.7,33.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 03:30:00,65.7,33.2,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 03:35:00,66.1,33.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 03:40:00,66.1,32.9,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 03:45:00,66,33,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 03:50:00,65.9,33.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 03:55:00,66.2,33.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 04:00:00,66.3,33.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 04:05:00,66,33,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 04:10:00,65.7,33.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 04:15:00,65.8,33.1,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 04:20:00,65.9,32.9,100,100,100,0,0,0,0.393645,16.92011187,428
21-02-08 04:25:00,66,32.8,31,31,31,0,0,0,0.393645,16.92011187,428
21-02-08 04:30:00,65.1,32.8,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 04:35:00,64.3,32.6,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 04:40:00,64.4,31.9,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 04:45:00,64.7,31,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 04:50:00,64.9,30.2,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 04:55:00,65,29.6,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 05:00:00,65.4,29.1,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 05:05:00,65.4,28.4,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 05:10:00,65.2,27.9,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 05:15:00,65.5,27.6,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 05:20:00,66,27.1,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 05:25:00,65.9,26.6,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 05:30:00,65.7,26.4,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 05:35:00,66.1,26.3,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 05:40:00,66.1,26,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 05:45:00,66.2,25.9,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 05:50:00,66.2,25.7,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 05:55:00,65.9,25.5,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 06:00:00,65.8,25.4,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 06:05:00,65.7,25.2,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 06:10:00,66,25.2,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 06:15:00,66.5,24.9,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 06:20:00,67.1,24.6,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 06:25:00,67,24.3,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 06:30:00,67.5,24.3,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 06:35:00,67.8,23.9,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 06:40:00,67.9,23.6,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 06:45:00,68.3,23.6,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 06:50:00,68.8,23.4,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 06:55:00,69.2,23.1,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 07:00:00,69.5,22.9,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 07:05:00,69.6,23,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 07:10:00,69.6,22.9,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 07:15:00,69.9,23,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 07:20:00,70.5,22.8,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 07:25:00,70.9,22.7,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 07:30:00,71.3,22.7,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 07:35:00,71.6,23.2,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 07:40:00,71.8,24,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 07:45:00,72,24.9,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 07:50:00,72.1,25.4,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 07:55:00,72.3,25.8,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 08:00:00,72.7,26,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 08:05:00,73,26,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 08:10:00,73.3,26,0,0,0,0,0,0,0.393645,16.92011187,428
21-02-08 08:15:00,73.5,26.1,54,54,55,21.92,0,0,0.393645,16.92011187,428
21-02-08 08:20:00,73.6,26.4,100,100,100,99.47,0,0,0.393645,16.92011187,428
21-02-08 08:25:00,74.8,26.7,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 08:30:00,75.9,26.6,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 08:35:00,76.1,27.4,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 08:40:00,76.2,28.7,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 08:45:00,76.2,30,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 08:50:00,76.1,30.7,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 08:55:00,75.6,31.4,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 09:00:00,75.3,32,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 09:05:00,74.8,32.1,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 09:10:00,74.1,32.6,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 09:15:00,74,33.6,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 09:20:00,73.6,34.1,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 09:25:00,73.3,34.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 09:30:00,73.2,35.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 09:35:00,73.2,35.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 09:40:00,73.1,36,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 09:45:00,73.4,36.3,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 09:50:00,74.2,35.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 09:55:00,74.5,35.3,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 10:00:00,74.7,35,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 10:05:00,74.5,35.1,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 10:10:00,74.6,35.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 10:15:00,74.2,35.8,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 10:20:00,74.3,36.3,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 10:25:00,74.5,36.7,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 10:30:00,74.5,36.9,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 10:35:00,74.7,37.2,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 10:40:00,75.1,37.2,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 10:45:00,75.5,37,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 10:50:00,76.2,36.5,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 10:55:00,76.6,36.1,100,100,100,100,0,0,0.393645,16.92011187,428
21-02-08 11:00:00,76.9,35,100,100,100,100,46.5,36.62,0.393645,16.92011187,428
21-02-08 11:05:00,74.4,26.7,100,100,100,100,93.5,3.38,0.393645,16.92011187,428
21-02-08 11:10:00,76.9,27.7,100,100,100,100,0.24,0.11,0.393645,16.92011187,428
21-02-08 11:15:00,75.4,25.9,100,100,100,100,86.26,40.89,0.393645,16.92011187,428
21-02-08 11:20:00,76.2,23.4,100,100,100,100,54.83,0,671.6503354,0.003356208,0
21-02-08 11:25:00,76,23.4,100,100,100,100,74.5,41.8,789.8142903,0.213841855,0
21-02-08 11:30:00,75.8,21.4,100,100,100,100,68.17,0,724.3286613,0.384048742,0
21-02-08 11:35:00,76.5,21.9,100,100,100,100,67.83,45.38,717.9460645,0.562746387,0
21-02-08 11:40:00,75.9,19.7,100,100,100,100,99.17,10.59,831.9329355,0.708697419,0
21-02-08 11:45:00,75.9,18.7,100,100,100,100,100,29.73,1019.958516,0.965620677,0
21-02-08 11:50:00,76.6,18.2,100,100,100,100,100,44.1,948.410871,1.184149355,0
21-02-08 11:55:00,77.2,18,100,100,100,100,100,43.42,1040.689677,1.419500968,0
21-02-08 12:00:00,76.6,16.9,100,100,100,100,100,15.64,1091.305484,1.681940806,0
21-02-08 12:05:00,76.5,16.9,100,100,100,100,100,48.14,919.1734839,1.932796452,0
21-02-08 12:10:00,77,17.1,100,100,100,100,100,41.39,1069.755806,2.132543548,0
21-02-08 12:15:00,76.6,16.4,100,100,100,100,100,23.14,1133.888871,2.403517742,0
21-02-08 12:20:00,76.4,16.1,100,100,100,100,100,32.89,917.8966129,2.668607419,0
21-02-08 12:25:00,76.8,16,100,100,100,100,100,58.68,553.887629,2.811545645,0
21-02-08 12:30:00,76.4,15.8,2,2,2,100,100,43.3,1060.675968,2.987696129,0
21-02-08 12:35:00,76.7,16.5,12,12,12,100,99.17,21.5,776.7650968,3.198807903,0
21-02-08 12:40:00,76.1,16.3,100,100,100,100,100,16.72,1026.811129,3.414562581,0
21-02-08 12:45:00,76.1,16.1,100,100,100,100,100,41.18,1133.517742,3.662977419,0
21-02-08 12:50:00,76.3,16,100,100,100,100,100,40,1295.12129,3.943337742,0
21-02-08 12:55:00,76.8,16.3,100,100,100,100,100,29.07,1105.324839,4.218415323,0
21-02-08 13:00:00,76.5,16,100,100,100,100,100,34.5,1126.213387,4.474168871,0
21-02-08 13:05:00,76.3,16.1,100,100,100,100,100,48.17,1156.162258,4.741965806,0
21-02-08 13:10:00,76.8,16.6,100,100,100,100,86.67,26.26,641.3751613,4.940839677,0
21-02-08 13:15:00,76.2,16.7,100,100,100,100,100,22.48,900.6305484,5.121791613,0
21-02-08 13:20:00,76.7,16.2,100,100,100,100,100,46.36,935.199371,5.332046613,0
21-02-08 13:25:00,76.5,15.8,100,100,100,100,100,42.52,681.3576613,5.524719355,0
21-02-08 13:30:00,75.8,16.1,100,100,100,100,100,30.18,603.8046774,5.668567419,0
21-02-08 13:35:00,76.1,16.7,100,100,100,100,100,23.4,612.5014194,5.814970645,0
21-02-08 13:40:00,77.2,17.2,100,100,100,100,99.17,26.4,589.8379677,5.956910968,0
21-02-08 13:45:00,77.9,16.3,100,100,100,100,100,100,647.1625161,6.102466774,0
21-02-08 13:50:00,77.2,15.4,100,100,100,100,100,100,610.1174516,6.250290806,0
21-02-08 13:55:00,76.7,15.2,100,100,100,100,100,99.89,616.2251935,6.393108065,0
21-02-08 14:00:00,77.1,15.6,100,100,100,100,100,55.91,594.3220968,6.535801935,0
21-02-08 14:05:00,76.8,15.3,100,100,100,100,100,62.14,639.5981613,6.681780323,0
21-02-08 14:10:00,76.7,15.5,100,100,100,100,100,64.79,615.6288387,6.830456452,0
21-02-08 14:15:00,76.6,16.1,100,100,100,100,99.17,17.14,601.4519032,6.974039032,0
21-02-08 14:20:00,76.6,16,100,100,100,100,100,38.06,589.9570645,7.114288387,0
21-02-08 14:25:00,76.5,15.4,100,100,100,100,100,37,613.3965,7.25325,0
21-02-08 14:30:00,76,15.4,100,100,100,100,100,27.4,602.338629,7.397145323,0
21-02-08 14:35:00,77.1,16.6,100,100,100,100,42.67,14.4,577.4534677,7.538621774,0
21-02-08 14:40:00,75.9,16.3,100,100,100,100,100,29.8,560.55,7.67068,0
21-02-08 14:45:00,76.9,16.9,100,100,100,100,36,7.11,577.2624355,7.804713871,0
21-02-08 14:50:00,76.3,16.7,100,100,100,100,100,37.09,631.901129,7.948597097,0
21-02-08 14:55:00,77.1,16.8,100,100,100,100,73.33,22.4,749.7039677,8.106255161,0
21-02-08 15:00:00,76.3,16.3,100,100,100,100,100,23.2,883.0338387,8.292021935,0
21-02-08 15:05:00,77.1,17.2,100,100,100,100,50.67,25.07,891.3856129,8.510065645,0
21-02-08 15:10:00,76,16.5,100,100,100,100,99.87,17.53,906.831871,8.722855484,0
21-02-08 15:15:00,76.8,17.3,100,100,100,100,60.13,32.14,696.9002581,8.910713226,0
21-02-08 15:20:00,76.1,16.8,100,100,100,100,92.17,3.06,918.3287097,9.113036129,0
21-02-08 15:25:00,76.9,18.4,100,100,100,100,10.5,9.55,864.3815161,9.317423226,0
21-02-08 15:30:00,76,18,100,100,100,100,100,24.05,847.1291452,9.513460806,0
21-02-08 15:35:00,76.7,18.6,100,100,100,100,24.17,0,507.0287258,9.681076774,0
21-02-08 15:40:00,76.3,19.2,100,100,100,100,71.83,36.8,455.3702258,9.789314194,0
21-02-08 15:45:00,75.8,18.1,100,100,100,100,65.5,0,451.1646129,9.895917742,0
21-02-08 15:50:00,76.7,19.9,100,100,100,100,0,0.03,445.7855,9.942069516,448
21-02-08 15:55:00,76.3,20,100,100,100,100,78.5,31.97,444.6519355,10.04613548,451
21-02-08 16:00:00,76.6,18.9,100,100,100,100,54.83,0,322.9313548,10.10177097,463.209677419355
21-02-08 16:05:00,76.3,19.2,100,100,100,100,70.5,42.6,257.6437097,10.17525161,470.483870967742
21-02-08 16:10:00,76,17.5,100,100,100,100,79.17,5.49,414.9375484,10.23717258,499.507936507937
21-02-08 16:15:00,75.3,17.2,100,100,100,100,100,35.51,429.9312419,10.3364629,620.741935483871
21-02-08 16:20:00,77.2,17.6,100,100,100,100,70,23.73,462.7306452,10.43892581,607.809523809524
21-02-08 16:25:00,75.3,16.4,100,100,100,100,100,28.27,437.4396129,10.53947742,589.564516129032
21-02-08 16:30:00,76.5,16.6,100,100,100,100,100,41.8,420.8320161,10.63867097,674.709677419355
21-02-08 16:35:00,76.6,16.4,100,100,100,100,79.17,4.67,389.8894032,10.7332371,866.483870967742
21-02-08 16:40:00,75.5,16.4,100,100,100,100,100,47.33,381.9800323,10.82238065,1105.45161290323
21-02-08 16:45:00,76.2,16.9,100,100,100,100,51.57,2.23,428.1775806,10.91832903,1226.33333333333
21-02-08 16:50:00,76.9,16.9,100,100,100,100,97.76,50.73,407.7393492,11.01635873,1249
21-02-08 16:55:00,77,15.8,100,100,100,100,100,63.83,362.2815161,11.10807419,1221.35483870968
21-02-08 17:00:00,77.1,15.2,18,18,18,100,100,54.57,355.0065484,11.19144355,1170.96774193548
21-02-08 17:05:00,75.4,15.3,0,0,0,100,96.17,3.83,350.4670323,11.27380645,1104.61290322581
21-02-08 17:10:00,75.7,16.6,72,72,72,100,0,0,344.4324516,11.35452258,1036.09677419355
21-02-08 17:15:00,76.8,17.4,100,100,100,100,27.83,25.07,338.3123548,11.43309677,972.451612903226
21-02-08 17:20:00,76,15.7,100,100,100,100,100,31.73,334.5928387,11.51092581,944.354838709677
21-02-08 17:25:00,76.2,16,100,100,100,100,29.5,0,331.8456129,11.58815484,1034.77419354839
21-02-08 17:30:00,75.9,17.5,100,100,100,100,0,0,329.8121935,11.665,1069.20967741935
21-02-08 17:35:00,75.7,18.9,100,100,100,100,0,0,337.5919839,11.74181774,1061.79032258065
21-02-08 17:40:00,76,19.5,100,100,100,100,0,0,343.7309839,11.8214129,1016.27419354839
21-02-08 17:45:00,76.2,19.7,100,100,100,100,0,0,342.8048387,11.90104839,964.161290322581
21-02-08 17:50:00,75.7,20.2,100,100,100,100,0,0,341.93,11.98092258,962.096774193548
21-02-08 17:55:00,74.4,20.7,100,100,100,100,0,0,342.296129,12.0610129,1048.20967741935
21-02-08 18:00:00,73.5,21.4,100,100,100,100,0,0,342.5018226,12.14008387,1062.06451612903
21-02-08 18:05:00,72.8,22.1,100,100,100,100,0,0,342.4913548,12.22005161,1033.51612903226
21-02-08 18:10:00,72.2,22.6,100,100,100,100,0,0,342.6995484,12.29992903,984.290322580645
21-02-08 18:15:00,72.3,23.2,100,100,100,100,0,0,342.618,12.37947097,946.112903225806
21-02-08 18:20:00,72.3,23.5,100,100,100,100,0,0,342.5753226,12.45910968,1021.79032258065
21-02-08 18:25:00,72.1,23.7,100,100,100,100,0,0,343.1073065,12.53912903,1051.12903225806
21-02-08 18:30:00,71.9,23.8,100,100,100,100,0,0,343.0349206,12.61934286,1036.74193548387
21-02-08 18:35:00,72,23.9,100,100,100,100,0,0,343.0819032,12.69838065,994.112903225806
21-02-08 18:40:00,72.1,23.8,100,100,100,69.94,0,0,342.9622097,12.77805323,951.870967741936
21-02-08 18:45:00,72.8,23.8,100,100,100,0,0,0,343.4485161,12.85643871,998.161290322581
21-02-08 18:50:00,73,23.7,100,100,100,0,0,0,343.6165484,12.93670645,1049.41935483871
21-02-08 18:55:00,72.5,23.8,100,100,100,0,0,0,344.0691935,13.01702258,1041.8064516129
21-02-08 19:00:00,72,24,100,100,100,0,0,0,344.0393226,13.09775484,1007.29032258065
21-02-08 19:05:00,71.6,24.3,100,100,100,0,0,0,344.5713968,13.17778095,957.645161290323
21-02-08 19:10:00,71.8,24.6,100,100,100,0,0,0,344.882,13.2566,989.741935483871
21-02-08 19:15:00,71.9,24.7,100,100,100,0,0,0,344.9814194,13.33767419,1053.41935483871
21-02-08 19:20:00,71.6,25,100,100,100,0,0,0,345.4929032,13.41811613,1056.22580645161
21-02-08 19:25:00,71.2,25.4,100,100,100,0,0,0,345.5215,13.498,1028.74193548387
21-02-08 19:30:00,71.2,25.9,100,100,100,0,0,0,345.4581129,13.57772258,981.774193548387
21-02-08 19:35:00,71.3,26.2,100,100,100,0,0,0,345.2469032,13.65789194,952
21-02-08 19:40:00,71,26.3,100,100,100,0,0,0,346.0669677,13.73786774,1022.25806451613
21-02-08 19:45:00,70.6,26.7,100,100,100,0,0,0,346.184871,13.81847097,1050.74193548387
21-02-08 19:50:00,70.1,27.4,100,100,100,0,0,0,346.5723871,13.89941613,1031.65573770492
21-02-08 19:55:00,69.9,27.9,100,100,100,0,0,0,346.4565,13.9801,989.209677419355
21-02-08 20:00:00,70,28.2,100,100,100,0,0,0,346.6364032,14.06055645,954.58064516129
