Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-02-08 20:05:00,69.9,28.5,100,100,100,0,0,0,347.3867742,14.14024194,1002.06451612903
21-02-08 20:10:00,69.5,28.9,100,100,100,0,0,0,346.899,14.2208,1063.09677419355
21-02-08 20:15:00,69.1,29.2,100,100,100,0,0,0,347.2181587,14.30150159,1063.58064516129
21-02-08 20:20:00,68.9,29.7,100,100,100,0,0,0,347.1271452,14.38214355,1033.14516129032
21-02-08 20:25:00,68.6,30,100,100,100,0,0,0,347.5635,14.46245,986.838709677419
21-02-08 20:30:00,68.4,30.3,100,100,100,0,0,0,347.3763226,14.54355645,941.161290322581
21-02-08 20:35:00,68.2,30.6,100,100,100,0,0,0,347.3579677,14.62469355,898.645161290323
21-02-08 20:40:00,68,30.9,100,100,100,0,0,0,347.2914194,14.70582581,858.790322580645
21-02-08 20:45:00,67.6,31.1,100,100,100,0,0,0,347.5759677,14.78716613,816.451612903226
21-02-08 20:50:00,67.4,31.2,100,100,100,0,0,0,14.13628387,14.8322871,776.58064516129
21-02-08 20:55:00,67.1,31.1,100,100,100,0,0,0,14.2204,14.83553871,741.936507936508
21-02-08 21:00:00,66.8,31.2,100,100,100,0,0,0,14.1712,14.83872581,711.967741935484
21-02-08 21:05:00,66.5,31.3,100,100,100,0,0,0,14.24579355,14.8420129,677.935483870968
21-02-08 21:10:00,66.4,31.6,100,100,100,0,0,0,14.2204,14.8453,653.967741935484
21-02-08 21:15:00,66.5,31.7,100,100,100,0,0,0,2.6571,14.84748226,636.725806451613
21-02-08 21:20:00,66.5,31.7,100,100,100,0,0,0,2.624564516,14.84816613,618.612903225806
21-02-08 21:25:00,66.5,31.9,100,100,100,0,0,0,2.757072063,14.84879841,603.41935483871
21-02-08 21:30:00,66.5,32,100,100,100,0,0,0,2.803129355,14.84943226,591.253968253968
21-02-08 21:35:00,66.4,32.2,100,100,100,0,0,0,2.614244839,14.85011613,576.290322580645
21-02-08 21:40:00,66.3,32.5,100,100,100,0,0,0,2.90313,14.8507,564.951612903226
21-02-08 21:45:00,66.1,32.6,100,100,100,0,0,0,2.650855873,14.85138254,553.435483870968
21-02-08 21:50:00,66.1,32.8,54,54,55,0,0,0,2.707100323,14.85203226,541.306451612903
21-02-08 21:55:00,65.1,33.2,0,0,0,0,0,0,2.778943492,14.85264921,530.935483870968
21-02-08 22:00:00,64,33.9,0,0,0,0,0,0,2.738055161,14.85333226,522.290322580645
21-02-08 22:05:00,64.1,34.3,0,0,0,0,0,0,2.772974839,14.85393226,514
21-02-08 22:10:00,64.4,33.9,0,0,0,0,0,0,2.90313,14.8546,503.951612903226
21-02-08 22:15:00,64.1,33.6,0,0,0,0,0,0,2.850750484,14.85526452,496.290322580645
21-02-08 22:20:00,64.3,33.7,0,0,0,0,0,0,2.675355161,14.85586613,487.645161290323
21-02-08 22:25:00,65,33.4,0,0,0,0,0,0,2.753927742,14.85654839,479.483870967742
21-02-08 22:30:00,65.1,33,0,0,0,0,0,0,2.823765484,14.85713226,474.301587301587
21-02-08 22:35:00,65.2,33,0,0,0,0,0,0,2.90313,14.85781613,467.822580645161
21-02-08 22:40:00,65.6,32.8,0,0,0,0,0,0,2.90313,14.8584,463
21-02-08 22:45:00,65.8,32.5,0,0,0,0,0,0,2.863447742,14.85908387,458.145161290323
21-02-08 22:50:00,65.6,32.3,0,0,0,0,0,0,2.886462097,14.85973226,454
21-02-08 22:55:00,65.6,32.3,0,0,0,0,0,0,2.853925,14.86035,447.403225806452
21-02-08 23:00:00,65.8,32.1,0,0,0,0,0,0,2.705513065,14.86103387,445.629032258065
21-02-08 23:05:00,66,32,0,0,0,0,0,0,2.674559839,14.86163548,441.806451612903
21-02-08 23:10:00,66,31.8,0,0,0,0,0,0,2.899955484,14.86230161,439.967741935484
21-02-08 23:15:00,65.9,31.7,0,0,0,0,0,0,2.650755968,14.86297097,436.258064516129
21-02-08 23:20:00,65.8,31.6,0,0,0,0,0,0,2.82773371,14.86356935,435
21-02-08 23:25:00,65.6,31.5,0,0,0,0,0,0,2.725052381,14.86425238,432.451612903226
21-02-08 23:30:00,65.8,31.4,0,0,0,0,0,0,2.748484286,14.86485714,430
21-02-08 23:35:00,66,31.2,0,0,0,0,0,0,2.590980781,14.86551094,429
21-02-08 23:40:00,66.2,30.9,0,0,0,0,0,0,2.90313,14.86618387,427
21-02-08 23:45:00,65.9,30.9,0,0,0,0,0,0,2.826941613,14.86677419,425.225806451613
21-02-08 23:50:00,65.7,31,0,0,0,0,0,0,2.6571,14.86745806,425
21-02-08 23:55:00,65.8,30.9,0,0,0,0,0,0,2.86186129,14.86808387,423.129032258065
21-02-09 00:00:00,66.2,30.7,0,0,0,0,0,0,2.680908871,14.86872419,422
21-02-09 00:05:00,66.3,30.5,0,0,0,0,0,0,2.899161452,14.86940806,421
21-02-09 00:10:00,66,30.6,0,0,0,0,0,0,2.928521129,14.86999194,420
21-02-09 00:15:00,66,30.8,0,0,0,0,0,0,2.757102258,14.87065161,419
21-02-09 00:20:00,66.1,30.9,0,0,0,0,0,0,2.883287258,14.87125968,418.387096774194
21-02-09 00:25:00,66.3,30.7,0,0,0,0,0,0,2.725352097,14.87194355,418
21-02-09 00:30:00,66.2,30.6,0,0,0,0,0,0,2.643609677,14.87255484,416.290322580645
21-02-09 00:35:00,65.8,30.7,0,0,0,0,0,0,2.831698387,14.87321129,417
21-02-09 00:40:00,65.7,30.9,0,0,0,0,0,0,2.669004677,14.87389032,417
21-02-09 00:45:00,65.9,30.9,0,0,0,0,0,0,2.717419677,14.87447742,416.193548387097
21-02-09 00:50:00,66.2,30.8,0,0,0,0,0,0,2.698370645,14.87516129,414.370967741935
21-02-09 00:55:00,66.2,30.7,0,0,0,0,0,0,2.679323871,14.87579032,414
21-02-09 01:00:00,65.9,30.9,0,0,0,0,0,0,2.90313,14.87642903,414
21-02-09 01:05:00,65.9,31.1,0,0,0,0,0,0,2.669798065,14.87702581,414
21-02-09 01:10:00,66.1,31.2,0,0,0,0,0,0,218.3759677,14.88923871,413.016129032258
21-02-09 01:15:00,66.3,31,0,0,0,0,0,0,341.3831613,14.96356774,413.822580645161
21-02-09 01:20:00,66,31,0,0,0,0,0,0,2.692019677,15.01242903,414
21-02-09 01:25:00,65.8,31.4,0,0,0,0,0,0,2.707892258,15.01304839,412
21-02-09 01:30:00,66.1,31.4,0,0,0,0,0,0,2.787255161,15.01373226,411.661290322581
21-02-09 01:35:00,66.3,31.2,0,0,0,0,0,0,2.762653387,15.01432903,410
21-02-09 01:40:00,66,31.3,0,0,0,0,0,0,2.656306452,15.01499839,411
21-02-09 01:45:00,65.8,31.5,0,0,0,0,0,0,2.81027129,15.01558226,410
21-02-09 01:50:00,66,31.6,0,0,0,0,0,0,2.744400968,15.01626452,409.677419354839
21-02-09 01:55:00,66.2,31.5,0,0,0,0,0,0,2.6079,15.01689677,409
21-02-09 02:00:00,66.1,31.3,0,0,0,0,0,0,2.769800323,15.01753226,408.645161290323
21-02-09 02:05:00,65.9,31.4,0,0,0,0,0,0,2.855512258,15.01821613,409
21-02-09 02:10:00,65.7,31.5,45,45,45,0,0,0,2.85392,15.0188,409
21-02-09 02:15:00,66.2,31.5,100,100,100,0,0,0,2.771382581,15.01948387,409.145161290323
21-02-09 02:20:00,67.3,30.9,61,61,61,0,0,0,2.770590645,15.02013226,410
21-02-09 02:25:00,66.9,30.4,0,0,0,0,0,0,2.878525,15.02075,408.483870967742
21-02-09 02:30:00,65.6,31.2,0,0,0,0,0,0,2.6571,15.02143226,410
21-02-09 02:35:00,65.3,31.9,0,0,0,0,0,0,2.690689365,15.02203175,409.822580645161
21-02-09 02:40:00,65.8,32,0,0,0,0,0,0,2.6571,15.02269839,409
21-02-09 02:45:00,65.4,31.9,0,0,0,0,0,0,2.70631,15.02328095,408.161290322581
21-02-09 02:50:00,65.5,32,0,0,0,0,0,0,2.715682381,15.02396349,409
21-02-09 02:55:00,65.9,31.8,0,0,0,0,0,0,2.735671935,15.02459355,410
21-02-09 03:00:00,65.8,31.6,0,0,0,0,0,0,2.692023226,15.02525806,409
21-02-09 03:05:00,65.8,31.7,0,0,0,0,0,0,2.886463226,15.02591129,408.854838709677
21-02-09 03:10:00,66.1,31.7,0,0,0,0,0,0,2.891225323,15.02649516,408
21-02-09 03:15:00,66.3,31.5,0,0,0,0,0,0,0.109522187,15.0269,407
21-02-09 03:20:00,66.3,31.4,0,0,0,0,0,0,0.109522265,15.027,408.645161290323
21-02-09 03:25:00,66.3,31.3,0,0,0,0,0,0,0.053967432,15.027,408.483870967742
21-02-09 03:30:00,66.1,31.4,0,0,0,0,0,0,0.112696755,15.027,409
21-02-09 03:35:00,65.8,31.4,0,0,0,0,0,0,0.085712981,15.027,409
21-02-09 03:40:00,65.7,31.3,0,0,0,0,0,0,0.095236645,15.027,412
21-02-09 03:45:00,65.5,31.2,0,0,0,0,0,0,0.009523665,15.027,410
21-02-09 03:50:00,65.6,31,0,0,0,0,0,0,0.034920103,15.027,410
21-02-09 03:55:00,65.4,30.8,0,0,0,0,0,0,0.071427581,15.027,411.032258064516
21-02-09 04:00:00,65.6,30.8,0,0,0,0,0,0,0,15.0271,412
21-02-09 04:05:00,65.9,30.5,0,0,0,0,0,0,0.123807806,15.0271,412
21-02-09 04:10:00,66.2,30.2,0,0,0,0,0,0,0.147617,15.0271,412.032258064516
21-02-09 04:15:00,66.2,29.9,0,0,0,0,0,0,0,15.0271,412
21-02-09 04:20:00,66.3,29.9,0,0,0,0,0,0,0.114284039,15.0271,413
21-02-09 04:25:00,66,29.7,0,0,0,0,0,0,0.023809161,15.0271,413
21-02-09 04:30:00,66,29.7,0,0,0,0,0,0,0.095236774,15.0271,415
21-02-09 04:35:00,66.3,29.6,0,0,0,0,0,0,0.028571032,15.0272,416
21-02-09 04:40:00,66.2,29.4,0,0,0,0,0,0,0.147617,15.0272,415.951612903226
21-02-09 04:45:00,66,29.4,0,0,0,0,0,0,0.091958007,15.0272,415.112903225806
21-02-09 04:50:00,65.8,29.5,0,0,0,0,0,0,0,15.0272,415
21-02-09 04:55:00,65.6,29.6,0,0,0,0,0,0,0,15.0272,416.564516129032
21-02-09 05:00:00,65.8,29.6,0,0,0,0,0,0,0,15.0272,417
21-02-09 05:05:00,65.9,29.2,0,0,0,0,0,0,0.147617,15.0272,417.241935483871
21-02-09 05:10:00,66,29,0,0,0,0,0,0,0.002380916,15.0272,418
21-02-09 05:15:00,66.2,28.9,0,0,0,0,0,0,0.092855729,15.0273,418
21-02-09 05:20:00,66.4,28.8,0,0,0,0,0,0,0.040475629,15.0273,419.758064516129
21-02-09 05:25:00,66.4,28.8,0,0,0,0,0,0,0.064284823,15.0273,418
21-02-09 05:30:00,66.3,28.9,0,0,0,0,0,0,0.127775952,15.0273,419.435483870968
21-02-09 05:35:00,66.2,29,0,0,0,0,0,0,0.084919245,15.0273,420.725806451613
21-02-09 05:40:00,65.9,29,0,0,0,0,0,0,0.196822,15.0273,421
21-02-09 05:45:00,65.8,29.2,0,0,0,0,0,0,0,15.0273,421.935483870968
21-02-09 05:50:00,65.6,29.3,0,0,0,0,0,0,0.023809161,15.0274,422
21-02-09 05:55:00,65.8,29.4,0,0,0,0,0,0,0.11745829,15.0274,422.387096774194
21-02-09 06:00:00,66,29.4,0,0,0,0,0,0,0.393645,15.0274,424.548387096774
21-02-09 06:05:00,66.1,29.4,0,0,0,0,0,0,0.353169371,15.0275,424.290322580645
21-02-09 06:10:00,66.3,29.3,0,0,0,0,0,0,0.0984112,15.0275,424.258064516129
21-02-09 06:15:00,66.5,29.2,0,0,0,0,0,0,0.0984112,15.0276,427
21-02-09 06:20:00,66.7,29.1,0,0,0,0,0,0,0.326979303,15.0276,426.806451612903
21-02-09 06:25:00,66.9,28.9,0,0,0,0,0,0,0.279360948,15.0277,427.645161290323
21-02-09 06:30:00,67.4,28.9,0,0,0,0,0,0,0.393645,15.02774516,427.516129032258
21-02-09 06:35:00,67.7,28.8,0,0,0,0,0,0,0.217457065,15.0278,427
21-02-09 06:40:00,68,28.7,0,0,0,0,0,0,0.130156723,15.0279,429
21-02-09 06:45:00,68.3,28.6,0,0,0,0,0,0,0.39205771,15.0279,428.983870967742
21-02-09 06:50:00,68.7,28.5,0,0,0,0,0,0,0.138093297,15.028,428.177419354839
21-02-09 06:55:00,69.1,28.4,0,0,0,0,0,0,0.217457065,15.028,430
21-02-09 07:00:00,69.5,28.4,0,0,0,0,0,0,0.446025048,15.0281,430
21-02-09 07:05:00,69.8,28.4,0,0,0,0,0,0,0.62062521,15.0282,430.666666666667
21-02-09 07:10:00,70.2,28.4,0,0,0,0,0,0,0.653957613,7.99669048387097E-06,432.161290322581
21-02-09 07:15:00,70.5,28.5,0,0,0,0,0,0,3.888826161,0.000230914,432
21-02-09 07:20:00,70.7,28.9,0,0,0,0,0,0,74.77025484,0.003684513,431.838709677419
21-02-09 07:25:00,70.9,30,0,0,0,0,0,0,335.202871,0.058829819,497.177419354839
21-02-09 07:30:00,71.1,31.4,0,0,0,0,0,0,345.4978871,0.138048161,671.5
21-02-09 07:35:00,71.2,32.6,0,0,0,0,0,0,346.4152903,0.217941532,944.333333333333
21-02-09 07:40:00,71.4,33.8,0,0,0,0,0,0,347.7250645,0.298665258,1183.61290322581
21-02-09 07:45:00,71.7,34.5,0,0,0,0,0,0,352.1227419,0.380471742,1310
21-02-09 07:50:00,72.1,35,0,0,0,0,0,0,356.506619,0.461526984,1340.64516129032
21-02-09 07:55:00,72.6,35.3,0,0,0,0,0,0,358.8014677,0.544344097,1327.38709677419
21-02-09 08:00:00,73.1,35.4,0,0,0,0,0,0,363.5214286,0.628691937,1280.22580645161
21-02-09 08:05:00,73.4,35.4,0,0,0,0,0,0,362.415129,0.714615452,1237.48387096774
21-02-09 08:10:00,73.6,35.4,0,0,0,0,0,0,44.61927302,0.794766794,1183.6935483871
21-02-09 08:15:00,73.5,35.7,0,0,0,0,0,0,53.06311111,0.806000444,1130.35483870968
21-02-09 08:20:00,73.5,35.9,8,8,8,0.01,0,0,58.67370968,0.819187839,1083.93548387097
21-02-09 08:25:00,73.7,36.1,100,100,100,68.39,0,0,61.57207097,0.833291355,1036.85483870968
21-02-09 08:30:00,74.7,36.2,100,100,100,100,0,0,53.19918065,0.84660571,990.790322580645
21-02-09 08:35:00,75.9,35.4,100,100,100,100,0,0,58.6244871,0.859497532,959.08064516129
21-02-09 08:40:00,75.9,35.2,100,100,100,100,0,0,61.33082097,0.873658919,977.177419354839
21-02-09 08:45:00,75.6,35.6,100,100,100,100,0,0,65.64266129,0.888077629,1062.8064516129
21-02-09 08:50:00,75.4,36,100,100,100,100,0,0,77.22893065,0.904938742,1099.22580645161
21-02-09 08:55:00,75.1,36.5,100,100,100,100,0,0,93.43186129,0.924852516,1101.06451612903
21-02-09 09:00:00,74.8,36.8,100,100,100,100,0,0,112.3047097,0.948405742,1083.66129032258
21-02-09 09:05:00,74.5,37.1,100,100,100,100,0,0,102.5209032,0.974296839,1048.77419354839
21-02-09 09:10:00,74.1,37.4,94,94,95,100,0,0,90.83908871,0.996052806,1012.6935483871
21-02-09 09:15:00,73.3,37.8,0,0,0,100,0,0,103.830129,1.018853387,979.193548387097
21-02-09 09:20:00,71.9,38.9,0,0,0,100,0,0,96.82864194,1.041612581,958.161290322581
21-02-09 09:25:00,71.3,39.8,0,0,0,100,0,0,120.9266129,1.065774839,990.322580645161
21-02-09 09:30:00,71,40,0,0,0,100,0,0,123.0840323,1.094665806,1068.8064516129
21-02-09 09:35:00,71,39.8,0,0,0,100,0,0,123.5450645,1.122625968,1090.61290322581
21-02-09 09:40:00,71.2,39.7,0,0,0,100,0,0,118.7734032,1.149892419,1088.35483870968
21-02-09 09:45:00,71.4,39.4,0,0,0,100,0,0,114.5475484,1.175164516,1062.1935483871
21-02-09 09:50:00,71.8,39.1,0,0,0,100,0,0,142.0487742,1.205261935,1028.77419354839
21-02-09 09:55:00,72.2,38.8,0,0,0,100,0,0,157.8244194,1.240055484,987.08064516129
21-02-09 10:00:00,72.6,38.2,0,0,0,100,0,0,187.487371,1.279179839,952.725806451613
21-02-09 10:05:00,72.8,37.9,0,0,0,100,0,0,171.4450968,1.321333548,996.634920634921
21-02-09 10:10:00,72.9,37.7,0,0,0,100,0,0,186.8382581,1.362029677,1065.79032258065
21-02-09 10:15:00,72.9,37.5,0,0,0,100,0,0,203.839129,1.408274839,1076
21-02-09 10:20:00,73.1,37.6,0,0,0,100,0,0,195.327,1.454042903,1054.25806451613
21-02-09 10:25:00,73.3,37.5,0,0,0,100,0,0,202.8002903,1.500345484,1016.41935483871
21-02-09 10:30:00,73.5,37.3,0,0,0,100,0,0,191.8518065,1.545913065,969.209677419355
21-02-09 10:35:00,73.4,37.3,0,0,0,100,0,0,186.1257742,1.590560323,958.354838709677
21-02-09 10:40:00,73.3,37.4,0,0,0,100,0,0,180.8790317,1.63311127,1036.88709677419
21-02-09 10:45:00,73.4,37.6,0,0,0,100,0,0,196.5786452,1.676409677,1063
21-02-09 10:50:00,73.4,37.5,0,0,0,100,0,0,249.4689516,1.728410806,1050.54838709677
21-02-09 10:55:00,73.3,37.5,0,0,0,100,0,0,319.6665968,1.794928871,1014.77419354839
21-02-09 11:00:00,73.1,37.6,0,0,0,100,0,0,307.4509355,1.874692581,972.225806451613
21-02-09 11:05:00,73,37.6,0,0,0,100,0,0,247.3579032,1.934873871,954.41935483871
21-02-09 11:10:00,72.9,37.5,0,0,0,100,0,0,272.0048548,1.995267258,1034.64516129032
21-02-09 11:15:00,72.9,37.6,0,0,0,100,0,0,288.0339677,2.061124194,1062.8064516129
21-02-09 11:20:00,73,37.5,0,0,0,100,0,0,283.8415484,2.128043226,1057.64516129032
21-02-09 11:25:00,72.7,37.3,0,0,0,100,0,0,296.07,2.19554,1019.61290322581
21-02-09 11:30:00,72.7,37.4,0,0,0,100,0,0,297.2206452,2.26441,972.096774193548
21-02-09 11:35:00,72.9,37.4,0,0,0,100,0,0,291.8035484,2.33224129,951.714285714286
21-02-09 11:40:00,73.1,37.3,0,0,0,100,0,0,310.3268871,2.400592258,1040.24193548387
21-02-09 11:45:00,73,37.2,0,0,0,100,0,0,385.0710484,2.482235806,1083.51612903226
21-02-09 11:50:00,72.9,37.5,0,0,0,100,0,0,370.940129,2.572116452,1074.61290322581
21-02-09 11:55:00,73.2,37.5,0,0,0,100,0,0,328.4103871,2.651173871,1032.5
21-02-09 12:00:00,73.5,37.4,0,0,0,100,0,0,282.7974355,2.721292903,982.935483870968
21-02-09 12:05:00,73.7,37.4,0,0,0,100,0,0,316.3568387,2.789747097,946.483870967742
21-02-09 12:10:00,73.3,37.8,0,0,0,100,0,0,325.4423548,2.86296129,1016.68253968254
21-02-09 12:15:00,73.6,38.2,0,0,0,100,0,0,347.6839839,2.941612097,1068.29032258065
21-02-09 12:20:00,73.9,38.1,0,0,0,100,0,0,314.5939839,3.019366129,1063.77419354839
21-02-09 12:25:00,73.9,38.2,0,0,0,100,0,0,303.9602258,3.090735484,1031.12903225806
21-02-09 12:30:00,73.6,38.5,0,0,0,100,0,0,302.3612857,3.160805714,977.935483870968
21-02-09 12:35:00,73.4,39,0,0,0,100,0,0,312.3619839,3.231309194,945
21-02-09 12:40:00,73.3,39.5,0,0,0,100,0,0,314.8189355,3.304654839,1017.25806451613
21-02-09 12:45:00,73.2,39.9,0,0,0,100,0,0,265.7274194,3.370943871,1070.16129032258
21-02-09 12:50:00,73.9,40,0,0,0,100,0,0,213.6917097,3.426939355,1072.74193548387
21-02-09 12:55:00,74.1,39.8,0,0,0,100,0,0,195.1144839,3.471471613,1036.83870967742
21-02-09 13:00:00,73.7,39.9,0,0,0,100,0,0,230.0266774,3.521457742,991.532258064516
21-02-09 13:05:00,73.2,40.4,0,0,0,100,0,0,230.3149194,3.575681613,957.612903225806
21-02-09 13:10:00,73.1,40.7,0,0,0,100,0,0,204.4606774,3.626360806,994.838709677419
21-02-09 13:15:00,73.2,40.6,0,0,0,100,0,0,205.759,3.673179355,1064.57142857143
21-02-09 13:20:00,73.2,40.8,0,0,0,100,0,0,186.8057143,3.718428571,1070.20967741935
21-02-09 13:25:00,73.1,40.8,0,0,0,100,0,0,173.8760161,3.760196935,1041.38709677419
21-02-09 13:30:00,72.7,40.8,0,0,0,100,0,0,207.8172903,3.804063548,999.41935483871
21-02-09 13:35:00,72.7,40.7,0,0,0,100,0,0,240.1821129,3.857552742,958.435483870968
21-02-09 13:40:00,73,40.4,0,0,0,100,0,0,232.874129,3.912335484,979.08064516129
21-02-09 13:45:00,73,40.3,0,0,0,100,0,0,248.2618226,3.969507903,1051.62903225806
21-02-09 13:50:00,72.6,40.4,0,0,0,100,0,0,241.3369048,4.026057619,1065.90322580645
21-02-09 13:55:00,72.2,40.6,0,0,0,100,0,0,264.9137419,4.084672097,1041.61904761905
21-02-09 14:00:00,72.9,40.5,0,0,0,100,0,0,265.5249841,4.146994921,996.677419354839
21-02-09 14:05:00,73.3,40,0,0,0,100,0,0,280.078,4.21156,959.904761904762
21-02-09 14:10:00,73.2,40,0,0,0,100,0,0,267.3030161,4.27575129,977.290322580645
21-02-09 14:15:00,72.8,40.1,0,0,0,100,0,0,264.4796129,4.336574839,1059.09677419355
21-02-09 14:20:00,72.5,40.6,0,0,0,100,0,0,203.3647097,4.390449677,1074
21-02-09 14:25:00,72.6,40.7,0,0,0,100,0,0,202.0852903,4.436428548,1049.66666666667
21-02-09 14:30:00,72.5,40.4,0,0,0,100,0,0,177.0083871,4.479693548,1008.41935483871
21-02-09 14:35:00,72.1,40.4,0,0,0,100,0,0,205.5835238,4.523712381,959.08064516129
21-02-09 14:40:00,72.2,40,0,0,0,100,0,0,167.3140161,4.56542871,980.857142857143
21-02-09 14:45:00,72.2,39.6,0,0,0,100,0,0,165.1115806,4.603341774,1059.61290322581
21-02-09 14:50:00,72.2,39.4,0,0,0,100,0,0,199.1411613,4.646306129,1069
21-02-09 14:55:00,72.3,39.1,0,0,0,100,0,0,159.3639677,4.682350323,1048.41935483871
21-02-09 15:00:00,72.6,39,0,0,0,100,0,0,203.6505161,4.725254516,1002.12903225806
21-02-09 15:05:00,72.9,38.6,0,0,0,100,0,0,139.0152742,4.765544516,958.193548387097
21-02-09 15:10:00,73.1,38.2,0,0,0,100,0,0,138.9200968,4.797555161,979.516129032258
21-02-09 15:15:00,73.1,38.1,0,0,0,100,0,0,145.8614286,4.828932222,1057.33870967742
21-02-09 15:20:00,73.2,38.1,0,0,0,100,0,0,171.0876935,4.868075968,1072.61290322581
21-02-09 15:25:00,73.4,37.9,0,0,0,100,0,0,157.31,4.90645,1049.74193548387
21-02-09 15:30:00,73.3,37.8,0,0,0,100,0,0,160.1654194,4.943140645,1008.01612903226
21-02-09 15:35:00,73.2,38.2,0,0,0,100,0,0,147.5466129,4.978414839,961.032258064516
21-02-09 15:40:00,73.2,38.3,0,0,0,100,0,0,123.7343871,5.009737419,973.258064516129
21-02-09 15:45:00,73,38.4,0,0,0,100,0,0,104.4765806,5.035474032,1054.41935483871
21-02-09 15:50:00,73,38.5,0,0,0,100,0,0,119.6890476,5.062181905,1079.8064516129
21-02-09 15:55:00,73.2,38.4,0,0,0,100,0,0,103.1153871,5.088138387,1063.55555555556
21-02-09 16:00:00,72.8,38.3,0,0,0,100,0,0,76.56470159,5.108324127,1027.09677419355
21-02-09 16:05:00,73,38.4,0,0,0,100,0,0,351.8436129,5.147960968,975.709677419355
21-02-09 16:10:00,72.7,38.1,0,0,0,100,0,0,403.0476774,5.237117097,953.612903225806
21-02-09 16:15:00,72.8,38.2,0,0,0,100,0,0,395.4284032,5.329159516,1024.40322580645
21-02-09 16:20:00,73.1,38,0,0,0,100,0,0,393.7882419,5.420042581,1078.06451612903
21-02-09 16:25:00,73.1,37.4,0,0,0,100,0,0,400.7156774,5.512101935,1072.03225806452
21-02-09 16:30:00,72.6,37.5,0,0,0,100,0,0,389.1397419,5.60475129,1035.32258064516
21-02-09 16:35:00,73.2,38,0,0,0,100,0,0,374.2119677,5.694399355,985.677419354839
21-02-09 16:40:00,73.2,37.3,0,0,0,100,0,0,370.9413548,5.780292419,952.645161290323
21-02-09 16:45:00,72.8,37.4,0,0,0,100,0,0,372.5927742,5.867032258,1011.80952380952
21-02-09 16:50:00,72.8,37.7,0,0,0,100,0,0,360.6676774,5.951974194,1070.06349206349
21-02-09 16:55:00,72.9,37.2,0,0,0,100,0,0,354.6322903,6.035455806,1075.32258064516
21-02-09 17:00:00,72.8,37,0,0,0,100,0,0,351.9720317,6.116330159,1041.03225806452
21-02-09 17:05:00,72.7,37.1,65,65,65,100,0,0,348.3155968,6.198164355,991
21-02-09 17:10:00,73.6,36.7,100,100,100,100,0,0,342.474,6.278332903,953.032258064516
21-02-09 17:15:00,74.6,35.6,100,100,100,100,0,0,340.2131905,6.357773651,1013.48387096774
21-02-09 17:20:00,74.9,34.7,100,100,100,100,0,0,339.3053387,6.437084839,1071.90322580645
21-02-09 17:25:00,74.8,34.5,100,100,100,100,0,0,337.4458871,6.516064516,1076.38095238095
21-02-09 17:30:00,74.6,34.7,100,100,100,100,0,0,336.2789032,6.594840645,1040.1935483871
21-02-09 17:35:00,74.6,34.8,100,100,100,100,0,0,335.0695484,6.673671935,992.258064516129
21-02-09 17:40:00,74.4,35,100,100,100,100,0,0,334.8305645,6.751203548,957.467741935484
21-02-09 17:45:00,74.1,35.3,100,100,100,100,0,0,339.4356935,6.828666452,997.225806451613
21-02-09 17:50:00,73.8,35.6,100,100,100,100,0,0,338.795871,6.907780323,1069.77419354839
21-02-09 17:55:00,73.3,36,100,100,100,100,0,0,338.9659355,6.987109355,1081.38709677419
21-02-09 18:00:00,73.1,36.3,100,100,100,100,0,0,338.9090323,7.066126452,1050.33870967742
21-02-09 18:05:00,73.2,36.4,100,100,100,100,0,0,339.4569032,7.144907742,1006.32258064516
21-02-09 18:10:00,73.1,36.3,100,100,100,100,0,0,339.8451613,7.222911613,964.774193548387
21-02-09 18:15:00,72.7,36.3,100,100,100,100,0,0,340.2024839,7.301344839,967.709677419355
21-02-09 18:20:00,72.6,36.5,100,100,100,100,0,0,340.3486774,7.380485806,1044.67741935484
21-02-09 18:25:00,72.6,36.5,100,100,100,100,0,0,340.6323871,7.460255806,1057.20967741935
21-02-09 18:30:00,72.7,36.3,100,100,100,100,0,0,340.8742581,7.539747097,1031.82258064516
21-02-09 18:35:00,72.9,35.9,100,100,100,100,0,0,341.044,7.619018889,987.258064516129
21-02-09 18:40:00,72.8,35.8,100,100,100,100,0,0,341.4906774,7.697594032,962.387096774194
21-02-09 18:45:00,72.6,35.9,100,100,100,77.77,0,0,341.4870161,7.776223226,980.41935483871
21-02-09 18:50:00,72.7,36.1,100,100,100,0.5,0,0,341.9394839,7.855398065,1027.8064516129
21-02-09 18:55:00,72.7,36.2,100,100,100,0,0,0,342.3074194,7.934897742,1025.4126984127
21-02-09 19:00:00,72.4,36.2,100,100,100,0,0,0,343.0807581,8.014461774,990.596774193548
21-02-09 19:05:00,72.2,36.2,100,100,100,0,0,0,343.1069194,8.093946774,970.698412698413
21-02-09 19:10:00,71.9,36.4,100,100,100,0,0,0,342.9362857,8.173594286,971.58064516129
21-02-09 19:15:00,71.6,36.7,100,100,100,0,0,0,343.1386452,8.252381935,993
21-02-09 19:20:00,71.6,36.9,100,100,100,0,0,0,343.4393651,8.331912063,1010.8064516129
21-02-09 19:25:00,71.7,36.8,100,100,100,0,0,0,343.1123387,8.411387581,1001.04838709677
21-02-09 19:30:00,71.5,37,100,100,100,0,0,0,343.4759516,8.490380806,980.387096774194
21-02-09 19:35:00,71.1,38,100,100,100,0,0,0,342.9709032,8.56928,980.548387096774
21-02-09 19:40:00,70.8,39.1,100,100,100,0,0,0,343.5058387,8.649515484,955.08064516129
21-02-09 19:45:00,70.4,39.9,100,100,100,0,0,0,343.7698387,8.729448871,918.870967741935
21-02-09 19:50:00,70.1,40.7,100,100,100,0,0,0,343.9999516,8.808665968,877.380952380952
21-02-09 19:55:00,69.7,41.2,100,100,100,0,0,0,344.2530645,8.888869032,831.258064516129
21-02-09 20:00:00,69.5,41.6,100,100,100,0,0,0,344.7545484,8.969293871,766.032258064516
21-02-09 20:05:00,69.3,41.7,100,100,100,0,0,0,344.931,9.050076129,700.222222222222
21-02-09 20:10:00,69.3,41.8,100,100,100,0,0,0,345.3605645,9.129993548,640.532258064516
21-02-09 20:15:00,69.2,41.8,100,100,100,0,0,0,345.7719516,9.21015871,593.129032258065
21-02-09 20:20:00,68.9,41.8,100,100,100,0,0,0,345.6090323,9.290563548,555.451612903226
21-02-09 20:25:00,68.8,41.9,100,100,100,0,0,0,345.8641613,9.369576452,520.935483870968
21-02-09 20:30:00,68.7,42.1,100,100,100,0,0,0,345.0924286,9.449754286,494.612903225806
21-02-09 20:35:00,68.4,42.2,100,100,100,0,0,0,13.69897903,9.491750161,474.693548387097
21-02-09 20:40:00,68.2,42.2,100,100,100,0,0,0,13.98789032,9.494994516,459.483870967742
21-02-09 20:45:00,67.9,42.4,100,100,100,0,0,0,13.83314839,9.498243226,448.806451612903
21-02-09 20:50:00,67.7,42.5,100,100,100,0,0,0,13.91567742,9.501505161,440.161290322581
21-02-09 20:55:00,67.4,42.4,100,100,100,0,0,0,13.78236129,9.504763548,437.253968253968
21-02-09 21:00:00,66.5,41.5,100,100,100,0,0,0,14.0236,9.508027419,436
21-02-09 21:05:00,66,40.9,100,100,100,0,0,0,13.91964516,9.511288548,436
21-02-09 21:10:00,65.6,40.3,100,100,100,0,0,0,13.97201935,9.514550484,436.451612903226
21-02-09 21:15:00,65.3,39.9,100,100,100,0,0,0,13.92043871,9.517801613,436.064516129032
21-02-09 21:20:00,64.9,39.7,100,100,100,0,0,0,13.80934194,9.521064839,434
21-02-09 21:25:00,65.1,39.6,100,100,100,0,0,0,13.95932258,9.524334677,433.274193548387
21-02-09 21:30:00,65.6,39,100,100,100,0,0,0,14.03312258,9.527611935,430.444444444444
21-02-09 21:35:00,65.5,38.5,52,52,52,0,0,0,13.94265806,9.530894839,428.612903225806
21-02-09 21:40:00,64.5,38.8,0,0,0,0,0,0,14.11406452,9.534153548,424.777777777778
21-02-09 21:45:00,63.9,39.4,0,0,0,0,0,0,14.26642581,9.53745129,423
21-02-09 21:50:00,64.6,39,0,0,0,0,0,0,13.91885161,9.540674194,421.112903225806
21-02-09 21:55:00,64.5,38.1,0,0,0,0,0,0,14.05772258,9.543944677,419.274193548387
21-02-09 22:00:00,64.1,37.7,0,0,0,0,0,0,14.01090323,9.547227258,418
21-02-09 22:05:00,64.9,37.3,0,0,0,0,0,0,14.13527619,9.550494603,416.612903225806
21-02-09 22:10:00,65.2,36.5,0,0,0,0,0,0,14.1712,9.553761613,416
21-02-09 22:15:00,65,36.2,0,0,0,0,0,0,13.87912381,9.557040952,415
21-02-09 22:20:00,65.2,36,0,0,0,0,0,0,13.96011613,9.560262742,413
21-02-09 22:25:00,65.8,35.7,0,0,0,0,0,0,14.09184516,9.563534677,413
21-02-09 22:30:00,65.8,35.3,0,0,0,0,0,0,14.02042581,9.566790645,412
21-02-09 22:35:00,65.5,35.2,0,0,0,0,0,0,14.06962581,9.57007129,410.741935483871
21-02-09 22:40:00,66,35.3,0,0,0,0,0,0,13.94265806,9.573352419,409.790322580645
21-02-09 22:45:00,66.2,34.7,0,0,0,0,0,0,14.21722581,9.576650968,410
21-02-09 22:50:00,65.8,34.4,0,0,0,0,0,0,13.90456774,9.579894194,410.870967741935
21-02-09 22:55:00,66,34.2,0,0,0,0,0,0,14.11089032,9.583154516,410.354838709677
21-02-09 23:00:00,66.1,33.6,0,0,0,0,0,0,14.01407742,9.586417097,409
21-02-09 23:05:00,65.7,33.3,0,0,0,0,0,0,13.89028387,9.589674516,410
21-02-09 23:10:00,66,33.3,0,0,0,0,0,0,13.96805161,9.592957742,410.854838709677
21-02-09 23:15:00,66.1,32.8,0,0,0,0,0,0,14.1727871,9.596248387,409
21-02-09 23:20:00,65.9,32.4,0,0,0,0,0,0,14.10930323,9.599485323,408
21-02-09 23:25:00,65.8,32.4,0,0,0,0,0,0,13.93789677,9.602751452,409
21-02-09 23:30:00,65.9,32.3,0,0,0,0,0,0,13.9974129,9.60602871,409.516129032258
21-02-09 23:35:00,66.1,32,0,0,0,0,0,0,13.95019048,9.609285079,408.677419354839
21-02-09 23:40:00,66.1,31.6,0,0,0,0,0,0,14.14580645,9.612566452,408
21-02-09 23:45:00,65.7,31.5,0,0,0,0,0,0,14.2188129,9.615827742,408.983870967742
21-02-09 23:50:00,65.9,31.6,0,0,0,0,0,0,13.9252,9.619079516,408
21-02-09 23:55:00,66.1,31.3,0,0,0,0,0,0,14.03470968,9.622345161,408
21-02-10 00:00:00,66.1,31.2,0,0,0,0,0,0,14.07914839,9.625573387,408
21-02-10 00:05:00,65.7,31.1,0,0,0,0,0,0,240.813619,9.642258413,408.322580645161
21-02-10 00:10:00,66,31.2,0,0,0,0,0,0,351.914619,9.719524286,408
21-02-10 00:15:00,66.2,30.9,0,0,0,0,0,0,13.86885806,9.773516613,408.967741935484
21-02-10 00:20:00,65.8,30.9,0,0,0,0,0,0,13.78870968,9.77674871,408
21-02-10 00:25:00,66,31.1,0,0,0,0,0,0,14.06248387,9.780031774,407
21-02-10 00:30:00,66.2,30.9,0,0,0,0,0,0,14.03947097,9.783299355,407.451612903226
21-02-10 00:35:00,66.3,30.7,0,0,0,0,0,0,14.16182857,9.786569524,406
21-02-10 00:40:00,66,30.7,0,0,0,0,0,0,14.01422857,9.78984381,406.08064516129
21-02-10 00:45:00,66,30.8,0,0,0,0,0,0,13.8268,9.79312129,406
21-02-10 00:50:00,66.1,30.7,0,0,0,0,0,0,14.03470968,9.796418548,406.709677419355
21-02-10 00:55:00,66.1,30.5,0,0,0,0,0,0,13.94741935,9.799700968,407.451612903226
21-02-10 01:00:00,65.9,30.6,0,0,0,0,0,0,14.24896774,9.802987742,407
21-02-10 01:05:00,65.9,30.6,48,48,48,0,0,0,13.89504516,9.806267742,406.790322580645
21-02-10 01:10:00,66.5,30.4,100,100,100,0,0,0,14.06803871,9.80950129,406.903225806452
21-02-10 01:15:00,67.6,29.8,64,64,65,0,0,0,13.99344516,9.812772258,405.887096774194
21-02-10 01:20:00,67,29.8,0,0,0,0,0,0,14.2696,9.816052581,405.274193548387
21-02-10 01:25:00,65.5,30.8,0,0,0,0,0,0,14.13628387,9.819332903,405.435483870968
21-02-10 01:30:00,65.8,31.7,0,0,0,0,0,0,14.16167742,9.822586129,405
21-02-10 01:35:00,65.8,31.6,0,0,0,0,0,0,14.14898065,9.825832097,405.725806451613
21-02-10 01:40:00,65.4,31.7,0,0,0,0,0,0,14.24182581,9.829095645,405
21-02-10 01:45:00,65.5,31.3,0,0,0,0,0,0,14.0728,9.832395161,405
21-02-10 01:50:00,65.8,31,0,0,0,0,0,0,14.10850968,9.835685484,404
21-02-10 01:55:00,65.6,30.6,0,0,0,0,0,0,14.00641905,9.838963492,405
21-02-10 02:00:00,65.6,30.5,0,0,0,0,0,0,14.00296774,9.842176774,404
21-02-10 02:05:00,66.1,30.3,0,0,0,0,0,0,14.04581935,9.845448065,404
21-02-10 02:10:00,65.8,29.9,0,0,0,0,0,0,14.09343226,9.848706774,405
21-02-10 02:15:00,65.6,29.9,0,0,0,0,0,0,14.21643226,9.851946774,404.048387096774
21-02-10 02:20:00,65.8,29.8,0,0,0,0,0,0,14.06089677,9.855225484,404.774193548387
21-02-10 02:25:00,66.2,29.5,0,0,0,0,0,0,13.89663226,9.858509032,404
21-02-10 02:30:00,66,29.3,0,0,0,0,0,0,14.13787097,9.861779355,404
21-02-10 02:35:00,65.5,29.4,0,0,0,0,0,0,14.2219871,9.865059677,403.725806451613
21-02-10 02:40:00,66.2,29.4,0,0,0,0,0,0,14.01169677,9.868295645,405
21-02-10 02:45:00,66,29.1,0,0,0,0,0,0,13.93948387,9.871593226,404
21-02-10 02:50:00,65.6,29.1,0,0,0,0,0,0,13.87917419,9.874887097,405
21-02-10 02:55:00,65.9,29.2,0,0,0,0,0,0,14.10692258,9.878153871,404
21-02-10 03:00:00,66.1,28.9,0,0,0,0,0,0,14.02438095,9.881425873,405
21-02-10 03:05:00,65.8,28.8,0,0,0,0,0,0,13.98709677,9.884694677,405
21-02-10 03:10:00,65.8,28.8,0,0,0,0,0,0,13.9728129,9.887991613,405
21-02-10 03:15:00,66,28.8,0,0,0,0,0,0,14.21325806,9.891214194,404.112903225806
21-02-10 03:20:00,66.3,28.6,0,0,0,0,0,0,0.102379532,9.89351,403
21-02-10 03:25:00,65.9,28.6,0,0,0,0,0,0,0.052380155,9.89352,405
21-02-10 03:30:00,65.7,28.7,0,0,0,0,0,0,0,9.893533548,405
21-02-10 03:35:00,66.2,28.6,0,0,0,0,0,0,0.039681935,9.89355,405
21-02-10 03:40:00,66.1,28.3,0,0,0,0,0,0,0.142855161,9.89356,407.048387096774
21-02-10 03:45:00,65.8,28.5,0,0,0,0,0,0,0.171425613,9.89357,407
21-02-10 03:50:00,66.2,28.5,0,0,0,0,0,0,0.112696755,9.89359,408
21-02-10 03:55:00,66.3,28.3,0,0,0,0,0,0,0,9.8936,409.444444444444
21-02-10 04:00:00,65.8,28.2,0,0,0,0,0,0,0,9.89361,409.396825396825
21-02-10 04:05:00,65.8,28.5,0,0,0,0,0,0,0.196822,9.89363,410
21-02-10 04:10:00,66.1,28.4,0,0,0,0,0,0,0.093649368,9.89364,410
21-02-10 04:15:00,66.2,28.3,0,0,0,0,0,0,0.135120314,9.89365,410.903225806452
21-02-10 04:20:00,66.2,28.1,0,0,0,0,0,0,0.062697458,9.893667258,411.258064516129
21-02-10 04:25:00,65.9,28.2,0,0,0,0,0,0,0.026983716,9.89368,412
21-02-10 04:30:00,65.5,28.3,0,0,0,0,0,0,0.030158271,9.89369,412
21-02-10 04:35:00,65.5,28.3,0,0,0,0,0,0,0.147617,9.893702258,412.741935483871
21-02-10 04:40:00,65.7,27.7,0,0,0,0,0,0,0,9.89372,413
21-02-10 04:45:00,65.4,27.4,0,0,0,0,0,0,0.009523665,9.89373,412.91935483871
21-02-10 04:50:00,65.8,27.3,0,0,0,0,0,0,0,9.893747419,414
21-02-10 04:55:00,66.1,26.8,0,0,0,0,0,0,0.147617,9.89376,414.596774193548
21-02-10 05:00:00,65.9,26.4,0,0,0,0,0,0,0.147617,9.89377,413.564516129032
21-02-10 05:05:00,66.1,26.3,0,0,0,0,0,0,0.023809161,9.893782419,415
21-02-10 05:10:00,66.3,26.1,0,0,0,0,0,0,0.188885645,9.8938,415
21-02-10 05:15:00,66.2,26,0,0,0,0,0,0,0.135712403,9.89381,414
21-02-10 05:20:00,65.9,25.9,0,0,0,0,0,0,0,9.89382,414
21-02-10 05:25:00,65.7,26,0,0,0,0,0,0,0.019840968,9.893835968,414.612903225806
21-02-10 05:30:00,66.3,25.9,0,0,0,0,0,0,0.062918721,9.89385,416
21-02-10 05:35:00,65.9,25.6,0,0,0,0,0,0,0.142854677,9.89387,416
21-02-10 05:40:00,65.5,25.6,0,0,0,0,0,0,0,9.89388,417
21-02-10 05:45:00,66.2,25.5,0,0,0,0,0,0,0.046824684,9.8939,417.032258064516
21-02-10 05:50:00,66.2,25.2,0,0,0,0,0,0,0.186504823,9.893917903,419
21-02-10 05:55:00,65.6,25.1,0,0,0,0,0,0,0,9.89393,419
21-02-10 06:00:00,65.8,25.1,0,0,0,0,0,0,0.231742594,9.893964516,421
21-02-10 06:05:00,66.2,25,0,0,0,0,0,0,0.355732066,9.894022951,420
21-02-10 06:10:00,66.1,24.7,0,0,0,0,0,0,0.111109368,9.89407129,422.838709677419
21-02-10 06:15:00,66.1,24.6,0,0,0,0,0,0,0.336502619,9.894129677,423
21-02-10 06:20:00,66.6,24.4,0,0,0,0,0,0,0.0492056,9.894188065,423.161290322581
21-02-10 06:25:00,67.7,24.2,0,0,0,0,0,0,0.234917258,9.894242903,424
21-02-10 06:30:00,68.8,24,0,0,0,0,0,0,0.249202548,9.894294839,425.5
21-02-10 06:35:00,68.8,24.2,0,0,0,0,0,0,0.139680352,9.894353065,426
21-02-10 06:40:00,68.8,24.7,0,0,0,0,0,0,0.0984112,9.894402903,426.177419354839
21-02-10 06:45:00,69,25,0,0,0,0,0,0,0.148398032,9.894469683,427
21-02-10 06:50:00,69.3,25.3,0,0,0,0,0,0,0.205552097,9.894538226,428
21-02-10 06:55:00,69.4,25.5,0,0,0,0,0,0,0.409517242,9.894639839,429
21-02-10 07:00:00,69.6,25.8,0,0,0,0,0,0,1.082525,9.89481,429
21-02-10 07:05:00,69.9,26,0,0,0,0,0,0,1.511089677,9.895097097,430
21-02-10 07:10:00,70.2,26.3,0,0,0,0,0,0,2.767420323,0.000181823,430
21-02-10 07:15:00,70.3,26.5,0,0,0,0,0,0,95.96987581,0.002585455,430
21-02-10 07:20:00,70.5,27.2,0,0,0,0,0,0,333.8468065,0.061365287,508.258064516129
21-02-10 07:25:00,70.7,28.6,0,0,0,0,0,0,356.1101935,0.142100645,692.758064516129
21-02-10 07:30:00,70.9,29.7,0,0,0,0,0,0,359.988,0.2245695,947.725806451613
21-02-10 07:35:00,71.1,30.6,0,0,0,0,0,0,367.6909194,0.309249677,1170.72580645161
21-02-10 07:40:00,71.3,31.3,0,0,0,0,0,0,372.7682742,0.396135435,1287.90322580645
21-02-10 07:45:00,71.7,31.8,0,0,0,0,0,0,378.0729839,0.483279323,1329.03225806452
21-02-10 07:50:00,72.1,32,0,0,0,0,0,0,392.6052903,0.572213129,1321.90322580645
21-02-10 07:55:00,72.6,32,0,0,0,0,0,0,408.6713871,0.665706,1279.61290322581
21-02-10 08:00:00,73.1,32.1,0,0,0,0,0,0,407.8985161,0.76128371,1231.27419354839
21-02-10 08:05:00,73.2,32,0,0,0,0,0,0,100.6493484,0.842304355,1173.91935483871
21-02-10 08:10:00,73.2,32,0,0,0,0,0,0,98.91038226,0.866306548,1118.11290322581
21-02-10 08:15:00,73.1,32.1,15,15,15,0.12,0,0,89.32238065,0.887552161,1066.42857142857
21-02-10 08:20:00,73,32.3,100,100,100,83.28,0,0,83.81927581,0.907227871,1014.29032258065
21-02-10 08:25:00,74.1,32.1,100,100,100,100,0,0,118.4447419,0.930558677,966.032258064516
21-02-10 08:30:00,75.5,31.3,100,100,100,100,0,0,136.098,0.963600667,967.677419354839
21-02-10 08:35:00,76.1,31,100,100,100,100,0,0,139.7802903,0.994316355,1040.1935483871
21-02-10 08:40:00,76.2,31,100,100,100,100,0,0,136.2723871,1.026639677,1069.62903225806
21-02-10 08:45:00,76.3,31.5,100,100,100,100,0,0,186.5665484,1.059955484,1062.66129032258
21-02-10 08:50:00,76.1,31.7,100,100,100,100,0,0,186.5815484,1.102036774,1030.67741935484
21-02-10 08:55:00,75.5,32.2,100,100,100,100,0,0,165.2102258,1.147570645,984.016129032258
21-02-10 09:00:00,75.4,32.7,100,100,100,100,0,0,139.9497419,1.180902903,950.555555555556
21-02-10 09:05:00,75,33.4,81,81,81,100,0,0,204.1158226,1.221417581,1017.8064516129
21-02-10 09:10:00,74.3,34,0,0,0,100,0,0,206.1573548,1.270923548,1071.90322580645
21-02-10 09:15:00,73,35,0,0,0,100,0,0,164.9909677,1.32148,1076.93650793651
21-02-10 09:20:00,72.1,36.1,0,0,0,100,0,0,420.6762581,1.382426129,1045.90322580645
21-02-10 09:25:00,71.5,36.5,0,0,0,100,0,0,384.8765806,1.476939194,1001.1935483871
21-02-10 09:30:00,71.6,36.6,0,0,0,100,0,0,366.3731774,1.560682581,958.354838709677
21-02-10 09:35:00,72,36.1,0,0,0,100,0,0,387.9971905,1.641971746,984.741935483871
21-02-10 09:40:00,71.7,36.1,0,0,0,100,0,0,462.4019677,1.743097419,1051.45161290323
21-02-10 09:45:00,72,35.9,0,0,0,100,0,0,357.8307742,1.833953548,1063.80952380952
21-02-10 09:50:00,72.4,35,0,0,0,100,0,0,449.8864286,1.929732857,1034.01612903226
21-02-10 09:55:00,72.6,37.4,0,0,0,100,0,0,510.6896613,2.047411129,989.91935483871
21-02-10 10:00:00,72.6,40.9,0,0,0,100,0,0,569.7856935,2.168647097,959
21-02-10 10:05:00,72.3,43.4,0,0,0,100,0,0,470.5356129,2.290473548,994.41935483871
21-02-10 10:10:00,73.5,44.1,0,0,0,100,0,0,491.7255806,2.398095484,1038.62903225806
21-02-10 10:15:00,74.2,43.3,0,0,0,100,0,0,307.7487258,2.489491935,1029.90322580645
21-02-10 10:20:00,73.6,43,0,0,0,100,0,0,716.0094516,2.614764516,996.290322580645
21-02-10 10:25:00,73.5,43.6,0,0,0,100,0,0,441.7603226,2.764815484,964.870967741935
21-02-10 10:30:00,74.2,42.8,0,0,0,100,0,0,315.0505161,2.840180323,965.677419354839
21-02-10 10:35:00,74.1,42.5,0,0,0,100,0,0,533.5027419,2.920928065,1029.09677419355
21-02-10 10:40:00,73.7,42.6,0,0,0,100,0,0,714.6921613,3.07341129,1043.1935483871
21-02-10 10:45:00,73.8,42.6,0,0,0,100,0,0,773.336129,3.250972097,998.888888888889
21-02-10 10:50:00,73.5,42.1,0,0,0,100,0,0,751.8266129,3.427869032,863.870967741935
21-02-10 10:55:00,73.5,41.9,0,0,0,100,0,0,753.5389355,3.600235806,797.081967213115
21-02-10 11:00:00,73.6,41.5,0,0,0,100,0,0,570.2982222,3.767867778,778.129032258064
21-02-10 11:05:00,74.2,40.9,0,0,0,100,0,0,758.302129,3.940167581,758.870967741936
21-02-10 11:10:00,74.2,40.2,0,0,0,100,0,0,794.6683548,4.119187097,755.225806451613
21-02-10 11:15:00,74.1,40,0,0,0,100,0,0,846.4662258,4.306469032,719.483870967742
21-02-10 11:20:00,74.7,39.7,0,0,0,100,0,0,884.7419839,4.504255161,693.984375
21-02-10 11:25:00,75.3,39.2,0,0,0,100,0,0,834.3204194,4.710404516,646.161290322581
21-02-10 11:30:00,75.8,38.7,0,0,0,100,0,0,894.029,4.91765,593.516129032258
21-02-10 11:35:00,76.4,38.3,0,0,0,100,0,0,786.1099032,5.124508387,574.838709677419
21-02-10 11:40:00,76.7,37.9,0,0,0,100,0,0,514.3084355,5.213189839,567.483870967742
21-02-10 11:45:00,77.1,37.6,0,0,0,100,19.83,16.27,919.1943226,5.412927097,537.774193548387
21-02-10 11:50:00,74.4,30.6,0,0,0,100,99.82,17.33,799.3538065,5.609845323,506.903225806452
21-02-10 11:55:00,76.6,29.9,0,0,0,100,15.08,0.07,738.8456129,5.788025161,512.483870967742
21-02-10 12:00:00,76.2,28.4,0,0,0,100,82.43,36.73,851.8871129,5.969353871,521.322580645161
21-02-10 12:05:00,76.7,26.1,0,0,0,100,54.83,0,897.4123968,6.165477937,545.838709677419
21-02-10 12:10:00,76.2,26.2,0,0,0,100,69.17,36.8,932.1208,6.380928,531.375451263538
21-02-10 12:15:00,76.6,24.4,0,0,0,100,79.17,7.93,916.6047581,6.596219677,518.802469135802
21-02-10 12:20:00,76,24.1,0,0,0,100,100,12.45,564.7111429,6.790968571,584.112903225806
21-02-10 12:25:00,76.1,23,0,0,0,100,100,20.21,305.1755,6.867151935,747.677419354839
21-02-10 12:30:00,75.9,22.2,0,0,0,100,100,15.21,650.1879138,6.996267701,772.763005780347
21-02-10 12:35:00,76.8,23.3,0,0,0,100,28.29,0.09,818.6503651,7.185215397,755.095238095238
21-02-10 12:40:00,75.7,23.9,0,0,0,100,83.71,36.71,813.4668871,7.385285,694.625
21-02-10 12:45:00,75.9,22.8,0,0,0,100,100,20.2,835.4431452,7.571934516,633.741935483871
21-02-10 12:50:00,76.6,22.1,0,0,0,100,90,11.99,762.0337419,7.755982581,570.774193548387
21-02-10 12:55:00,75.2,21.9,0,0,0,100,100,23.21,683.8211935,7.926097742,528.58064516129
21-02-10 13:00:00,77,22.2,0,0,0,100,40,15.17,635.9405484,8.078101613,506.190476190476
21-02-10 13:05:00,75,22.1,0,0,0,100,100,18.55,597.6778387,8.220109032,490.564516129032
21-02-10 13:10:00,75.4,21.8,0,0,0,100,100,15.29,356.0397258,8.323649032,476.177419354839
21-02-10 13:15:00,76.3,22.2,0,0,0,100,36.17,0,557.9230645,8.440185806,462.806451612903
21-02-10 13:20:00,76.5,23.7,0,0,0,100,0,0,433.3592903,8.553041452,457.064516129032
21-02-10 13:25:00,77.1,26.1,0,0,0,100,0.79,3.05,402.0521935,8.64853129,458
21-02-10 13:30:00,75.3,25.5,0,0,0,100,99.04,33.75,437.4501613,8.746999355,462.596774193548
21-02-10 13:35:00,76.3,24.2,0,0,0,100,40,4.67,430.1676825,8.85032,467
21-02-10 13:40:00,75.8,22.9,0,0,0,100,100,33.73,368.9054194,8.944194839,472
21-02-10 13:45:00,76.9,21.7,0,0,0,100,93.33,38.98,366.9958065,9.028467419,475.904761904762
21-02-10 13:50:00,74.7,20.9,0,0,0,100,93.5,2.82,346.1534194,9.112006129,474
21-02-10 13:55:00,75.9,21.1,0,0,0,100,69.83,25.6,341.2040806,9.19088629,473.258064516129
21-02-10 14:00:00,76.2,20.8,0,0,0,100,62.83,0,343.7255484,9.269836613,469.838709677419
21-02-10 14:05:00,75.8,21.8,0,0,0,100,71.83,28.8,376.494129,9.35228,467.58064516129
21-02-10 14:10:00,75.5,21.7,0,0,0,100,60.17,0,408.2995484,9.443697419,464.241935483871
21-02-10 14:15:00,76.6,23.5,0,0,0,100,0,0,305.0509355,9.522602097,462.935483870968
21-02-10 14:20:00,76.6,25.7,0,0,0,100,0,0,276.9907742,9.589868065,461.096774193548
21-02-10 14:25:00,76.4,27.8,0,0,0,100,0,0,317.6123548,9.661711935,456.274193548387
21-02-10 14:30:00,75.6,29.9,0,0,0,100,0,0,277.9397097,9.735779194,454.435483870968
21-02-10 14:35:00,75.5,31.5,0,0,0,100,0,0,336.5581613,9.802998226,452
21-02-10 14:40:00,75.3,32.8,0,0,0,100,0,0,308.4556774,9.87932,450.774193548387
21-02-10 14:45:00,74.5,34.1,0,0,0,100,0,0,334.2976774,9.951711935,449.903225806452
21-02-10 14:50:00,74.1,35.6,0,0,0,100,0,0,373.4801452,10.03417258,449
21-02-10 14:55:00,74,36.6,0,0,0,100,0,0,373.8386129,10.11982258,447.709677419355
21-02-10 15:00:00,73.7,37.6,0,0,0,100,0,0,351.4291613,10.20092903,449
21-02-10 15:05:00,73.4,38.5,0,0,0,100,0,0,462.6405806,10.2999871,449
21-02-10 15:10:00,73.4,39,0,0,0,100,0,0,401.6457742,10.3988129,448.612903225806
21-02-10 15:15:00,73.3,39.6,0,0,0,100,0,0,277.693629,10.48187097,446
21-02-10 15:20:00,73.2,40,0,0,0,100,0,0,195.8989516,10.53396129,446
21-02-10 15:25:00,73.2,40.5,0,0,0,100,0,0,162.9290645,10.57542581,444.322580645161
21-02-10 15:30:00,73.1,40.8,0,0,0,100,0,0,158.939,10.61311429,445
21-02-10 15:35:00,73.7,40.7,0,0,0,100,0,0,149.3286667,10.64901111,444
21-02-10 15:40:00,73.9,40.5,0,0,0,100,0,0,130.8853871,10.6812,445
21-02-10 15:45:00,73.5,40.6,0,0,0,100,0,0,112.7220645,10.70993387,446
21-02-10 15:50:00,73.3,40.9,0,0,0,100,0,0,104.7489677,10.73492581,447.193548387097
21-02-10 15:55:00,73,41,0,0,0,100,0,0,89.01601452,10.75716613,448
21-02-10 16:00:00,72.7,41.1,0,0,0,100,0,0,95.11994194,10.77854677,449
21-02-10 16:05:00,72.6,41.3,0,0,0,100,0,0,107.3570323,10.80156774,450
21-02-10 16:10:00,72.7,41.2,0,0,0,100,0,0,95.84297742,10.82565484,451
21-02-10 16:15:00,72.7,41.2,0,0,0,100,0,0,95.87155806,10.84839677,451
21-02-10 16:20:00,72.7,41.3,0,0,0,100,0,0,87.95812258,10.86968387,452
21-02-10 16:25:00,73,41.3,0,0,0,100,0,0,86.17804516,10.88984677,453
21-02-10 16:30:00,73.3,40.8,0,0,0,100,0,0,93.6906,10.91062903,453
21-02-10 16:35:00,72.8,40.5,0,0,0,100,0,0,103.3030323,10.93350968,452
21-02-10 16:40:00,72.3,40.6,0,0,0,100,0,0,102.3922,10.95810968,452
21-02-10 16:45:00,72,40.8,0,0,0,100,0,0,82.54632581,10.97950323,451
21-02-10 16:50:00,72.2,40.7,0,0,0,100,0,0,54.7801129,10.99562903,451
21-02-10 16:55:00,72.1,40.2,0,0,0,100,0,0,44.95563548,11.00698548,451
21-02-10 17:00:00,71.9,40.5,0,0,0,100,0,0,38.48188413,11.01675397,451
21-02-10 17:05:00,72.1,40.6,0,0,0,100,0,0,33.85504194,11.02516129,452.241935483871
21-02-10 17:10:00,72.5,39.9,0,0,0,100,0,0,28.1495629,11.03236774,453.935483870968
21-02-10 17:15:00,72.9,39.1,0,0,0,100,0,0,11.63156774,11.03693226,454.903225806452
21-02-10 17:20:00,72.9,38.2,0,0,0,100,0,0,8.058600645,11.03918387,455
21-02-10 17:25:00,72.8,38,0,0,0,100,0,0,5.849113226,11.04076452,455
21-02-10 17:30:00,72.6,37.7,0,0,0,100,0,0,3.939622581,11.04187742,455.403225806452
21-02-10 17:35:00,72.6,37.2,0,0,0,100,0,0,2.296261111,11.04262222,454.758064516129
21-02-10 17:40:00,72.8,37.1,0,0,0,100,0,0,313.2890968,11.07272581,468.428571428571
21-02-10 17:45:00,72.9,36.6,0,0,0,100,0,0,347.632,11.15001452,613.612903225806
21-02-10 17:50:00,72.9,36.5,0,0,0,100,0,0,344.7657742,11.22919677,839.161290322581
21-02-10 17:55:00,72.9,36.4,0,0,0,100,0,0,341.8978387,11.30905806,1089.28571428571
21-02-10 18:00:00,72.8,36,0,0,0,100,0,0,340.4184516,11.38856452,1219.85483870968
21-02-10 18:05:00,72.6,35.7,0,0,0,100,0,0,339.6108871,11.46781774,1256
21-02-10 18:10:00,72.6,35.6,0,0,0,100,0,0,339.5884032,11.54700806,1237.59677419355
21-02-10 18:15:00,72.6,35.5,0,0,0,100,0,0,339.3646774,11.62615806,1193.96774193548
21-02-10 18:20:00,72.5,35.3,0,0,0,100,0,0,339.7344444,11.70528413,1136.50793650794
21-02-10 18:25:00,72.4,34.9,0,0,0,100,0,0,339.9417742,11.78428871,1076.79032258065
21-02-10 18:30:00,72.2,34.9,0,0,0,100,0,0,341.1287778,11.8634873,1015.35483870968
21-02-10 18:35:00,72.3,34.2,0,0,0,100,0,0,342.2236129,11.94297419,954.274193548387
21-02-10 18:40:00,72.4,33.8,74,74,75,61.61,0,0,343.2587903,12.02237097,910.380952380952
21-02-10 18:45:00,74.2,32.7,100,100,100,0,0,0,343.2262258,12.10277419,866.161290322581
21-02-10 18:50:00,75.6,30.6,100,100,100,0,0,0,343.4695484,12.18290968,830.145161290323
21-02-10 18:55:00,75.8,29.9,100,100,100,0,0,0,343.652,12.26295,795.338709677419
21-02-10 19:00:00,75.5,30.1,100,100,100,0,0,0,344.0125968,12.34298871,765.516129032258
21-02-10 19:05:00,74.9,30.6,100,100,100,0,0,0,343.7961613,12.4232129,733.758064516129
21-02-10 19:10:00,74.4,31.2,100,100,100,0,0,0,13.876,12.4609,703.854838709677
21-02-10 19:15:00,73.8,31.7,100,100,100,0,0,0,13.85060645,12.4641871,674.161290322581
21-02-10 19:20:00,73,32.2,100,100,100,0,0,0,14.00772903,12.46747419,652.91935483871
21-02-10 19:25:00,72.5,33,100,100,100,0,0,0,14.1958,12.47075,636.467741935484
21-02-10 19:30:00,72,33.7,100,100,100,0,0,0,14.30054839,12.4741371,622.904761904762
21-02-10 19:35:00,71.6,34.4,100,100,100,0,0,0,14.15374194,12.47742419,607.612903225806
21-02-10 19:40:00,71.4,35.3,100,100,100,0,0,0,14.2696,12.4807,593.935483870968
21-02-10 19:45:00,70.9,36.4,100,100,100,0,0,0,14.13072903,12.48397581,583.435483870968
21-02-10 19:50:00,70.7,37.6,100,100,100,0,0,0,14.09025806,12.48735161,573
21-02-10 19:55:00,70.3,38.5,100,100,100,0,0,0,14.13866452,12.49062742,560.58064516129
21-02-10 20:00:00,70,39.3,100,100,100,0,0,0,14.0497871,12.49391452,542.709677419355
21-02-10 20:05:00,69.6,40,100,100,100,0,0,0,14.39611429,12.4972,525.838709677419
21-02-10 20:10:00,69.1,40.3,46,46,46,0,0,0,14.2204,12.50047742,515.047619047619
21-02-10 20:15:00,67.9,41.1,0,0,0,0,0,0,14.37752258,12.50386452,508
21-02-10 20:20:00,66.7,42.1,0,0,0,0,0,0,14.16802581,12.50715161,502
21-02-10 20:25:00,66,42.7,0,0,0,0,0,0,14.28150323,12.51046935,498.515267175573
21-02-10 20:30:00,66,42.5,0,0,0,0,0,0,14.43465806,12.51375645,494.887096774194
21-02-10 20:35:00,66.2,42,0,0,0,0,0,0,14.08073548,12.51705161,491
21-02-10 20:40:00,65.7,41.5,0,0,0,0,0,0,14.24579355,12.52041935,487.483870967742
21-02-10 20:45:00,65.5,41.3,0,0,0,0,0,0,14.20452903,12.52370645,486.403225806452
21-02-10 20:50:00,65.9,40.9,0,0,0,0,0,0,14.05216774,12.52699355,484
21-02-10 20:55:00,65.7,40.1,0,0,0,0,0,0,14.29340645,12.53028065,483
21-02-10 21:00:00,64.3,39.3,0,0,0,0,0,0,14.30927742,12.53356774,480.887096774194
21-02-10 21:05:00,65.6,39.1,0,0,0,0,0,0,14.10057419,12.53694355,478.048387096774
21-02-10 21:10:00,66,37.9,0,0,0,0,0,0,14.18151613,12.54023065,477.41935483871
21-02-10 21:15:00,65.6,37.4,0,0,0,0,0,0,14.29816774,12.54351774,477
21-02-10 21:20:00,65.7,37.5,0,0,0,0,0,0,14.3188,12.54680484,475
21-02-10 21:25:00,66.2,37,0,0,0,0,0,0,14.38149032,12.55009194,474.41935483871
21-02-10 21:30:00,65.9,36.5,0,0,0,0,0,0,14.24261935,12.55346774,474
21-02-10 21:35:00,65.6,36.5,0,0,0,0,0,0,14.22992258,12.55667097,473.967741935484
21-02-10 21:40:00,66,36.3,0,0,0,0,0,0,14.36165161,12.56004194,472
21-02-10 21:45:00,66.2,35.8,0,0,0,0,0,0,14.25372903,12.56332903,472
21-02-10 21:50:00,65.8,35.5,0,0,0,0,0,0,14.20135484,12.56661613,472
21-02-10 21:55:00,65.7,35.6,0,0,0,0,0,0,14.03788387,12.56997419,472.306451612903
21-02-10 22:00:00,66,35.4,0,0,0,0,0,0,14.29057049,12.57328033,488.290322580645
21-02-10 22:05:00,66,35,0,0,0,0,0,0,14.17834194,12.57656613,495
21-02-10 22:10:00,65.9,35,0,0,0,0,0,0,14.23071613,12.57985323,498
21-02-10 22:15:00,65.8,35,0,0,0,0,0,0,14.19700984,12.58314754,497.661290322581
21-02-10 22:20:00,65.9,34.9,0,0,0,0,0,0,14.25293548,12.58642742,495
21-02-10 22:25:00,65.9,34.7,0,0,0,0,0,0,14.14104516,12.58971452,493
21-02-10 22:30:00,66.2,34.5,0,0,0,0,0,0,14.04502581,12.59300161,488.822580645161
21-02-10 22:35:00,66.3,34.2,0,0,0,0,0,0,14.0728,12.59629032,485.967741935484
21-02-10 22:40:00,66.5,34.1,0,0,0,0,0,0,14.26642581,12.59957581,481.145161290323
21-02-10 22:45:00,66.2,34.2,0,0,0,0,0,0,14.40053548,12.6028629,478
21-02-10 22:50:00,65.9,34.4,0,0,0,0,0,0,14.2696,12.60615,473.483870967742
21-02-10 22:55:00,65.9,34.7,0,0,0,0,0,0,14.35054194,12.6094371,468.290322580645
21-02-10 23:00:00,65.9,34.7,0,0,0,0,0,0,14.33467097,12.6127129,465
21-02-10 23:05:00,66.1,34.7,0,0,0,0,0,0,2.85392,12.6151,462
