Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-02-10 23:10:00,66.3,34.5,0,0,0,0,0,0,2.55869,12.61578387,459.290322580645
21-02-10 23:15:00,66.2,34.4,0,0,0,0,0,0,2.671621148,12.61643443,455.306451612903
21-02-10 23:20:00,65.9,34.4,0,0,0,0,0,0,2.73091,12.61705,453.467741935484
21-02-10 23:25:00,65.8,34.6,0,0,0,0,0,0,2.689642097,12.61766774,450
21-02-10 23:30:00,65.8,34.6,0,0,0,0,0,0,2.761069516,12.61831774,450
21-02-10 23:35:00,66,34.5,0,0,0,0,0,0,2.709484516,12.61890323,447
21-02-10 23:40:00,66.3,34.3,0,0,0,0,0,0,2.565833387,12.61958548,446
21-02-10 23:45:00,66.2,34.2,0,0,0,0,0,0,2.64916371,12.62023871,444.709677419355
21-02-10 23:50:00,66,34.3,0,0,0,0,0,0,2.606307742,12.62085161,443
21-02-10 23:55:00,65.6,34.4,0,0,0,0,0,0,2.85392,12.62147097,441
21-02-11 00:00:00,65.8,34.5,0,0,0,0,0,0,2.874558387,12.62211935,440
21-02-11 00:05:00,66.1,34.2,0,0,0,0,0,0,2.893606452,12.62280323,438.903225806452
21-02-11 00:10:00,65.9,34.1,0,0,0,0,0,0,2.643612581,12.62338548,436
21-02-11 00:15:00,65.6,34.3,0,0,0,0,0,0,2.814092381,12.62403968,434.274193548387
21-02-11 00:20:00,65.7,34.4,0,0,0,0,0,0,2.722973871,12.62465323,434
21-02-11 00:25:00,65.9,34.1,0,0,0,0,0,0,2.55869,12.62527419,432.612903225806
21-02-11 00:30:00,66,33.8,0,0,0,0,0,0,2.815036129,12.62592097,431.774193548387
21-02-11 00:35:00,65.9,33.6,0,0,0,0,0,0,2.844396452,12.62660484,429.935483870968
21-02-11 00:40:00,65.7,33.6,0,0,0,0,0,0,2.828523871,12.6271871,427.193548387097
21-02-11 00:45:00,65.6,33.5,0,0,0,0,0,0,2.74757871,12.62784194,427
21-02-11 00:50:00,65.6,33.5,0,0,0,0,0,0,2.792019677,12.62845484,426.564516129032
21-02-11 00:55:00,65.9,33.3,0,0,0,0,0,0,2.866623065,12.6291371,425
21-02-11 01:00:00,65.9,33,0,0,0,0,0,0,2.87409,12.62973934,425
21-02-11 01:05:00,65.7,33,0,0,0,0,0,0,2.703135484,12.63040323,424
21-02-11 01:10:00,65.7,33,0,0,0,0,0,0,2.688845806,12.6309871,422.112903225806
21-02-11 01:15:00,65.9,32.8,0,0,0,0,0,0,2.838842581,12.63166935,422
21-02-11 01:20:00,66.1,32.5,0,0,0,0,0,0,2.827732903,12.63230645,421
21-02-11 01:25:00,66.1,32.4,0,0,0,0,0,0,2.734880645,12.63293548,421
21-02-11 01:30:00,66,32.4,0,0,0,0,0,0,2.692019677,12.63361774,421
21-02-11 01:35:00,65.8,32.3,0,0,0,0,0,0,2.752335484,12.63420161,420.951612903226
21-02-11 01:40:00,65.8,32.2,0,0,0,0,0,0,2.649958065,12.63487097,419
21-02-11 01:45:00,65.8,32.1,0,0,0,0,0,0,2.741229677,12.63546774,419
21-02-11 01:50:00,65.7,32.1,0,0,0,0,0,0,2.725354516,12.63615161,419
21-02-11 01:55:00,65.8,32,0,0,0,0,0,0,2.722974516,12.63673387,417
21-02-11 02:00:00,65.8,32,0,0,0,0,0,0,2.650855873,12.63741746,418
21-02-11 02:05:00,65.8,32,0,0,0,0,0,0,2.899161774,12.63799839,417.984126984127
21-02-11 02:10:00,65.8,31.9,0,0,0,0,0,0,2.806303226,12.63868065,417
21-02-11 02:15:00,65.8,31.9,0,0,0,0,0,0,2.836461935,12.63926452,417.338709677419
21-02-11 02:20:00,66,31.9,0,0,0,0,0,0,2.6079,12.63994677,416
21-02-11 02:25:00,66.1,31.9,0,0,0,0,0,0,2.90313,12.64056129,415.677419354839
21-02-11 02:30:00,66.2,31.9,0,0,0,0,0,0,2.614928571,12.64121429,415.322580645161
21-02-11 02:35:00,66.2,31.8,0,0,0,0,0,0,2.614249032,12.64179677,416
21-02-11 02:40:00,66.3,31.7,0,0,0,0,0,0,2.795195484,12.64248065,414.177419354839
21-02-11 02:45:00,66.3,31.7,0,0,0,0,0,0,2.6079,12.64312698,414
21-02-11 02:50:00,66.1,31.8,0,0,0,0,0,0,2.669800323,12.64374516,415
21-02-11 02:55:00,66,32,0,0,0,0,0,0,2.798367419,12.64435806,414.693548387097
21-02-11 03:00:00,65.8,32.1,0,0,0,0,0,0,2.869797581,12.64501129,413.145161290323
21-02-11 03:05:00,65.7,32.2,0,0,0,0,0,0,2.900748871,12.64569032,414
21-02-11 03:10:00,65.9,32.2,0,0,0,0,0,0,2.716626129,12.64627903,414
21-02-11 03:15:00,66.2,32.1,0,0,0,0,0,0,0.060316542,12.6464,414
21-02-11 03:20:00,66.1,32.2,0,0,0,0,0,0,0.083332177,12.6464,414
21-02-11 03:25:00,65.9,32.1,0,0,0,0,0,0,0.107141371,12.6464,414
21-02-11 03:30:00,65.8,32.3,0,0,0,0,0,0,0.147617,12.64641111,414
21-02-11 03:35:00,65.8,32.4,0,0,0,0,0,0,0.009523677,12.6465,414
21-02-11 03:40:00,65.9,32.4,0,0,0,0,0,0,0.011715619,12.6465,414
21-02-11 03:45:00,66,32.4,0,0,0,0,0,0,0.118252248,12.6465,414
21-02-11 03:50:00,66,32.3,0,0,0,0,0,0,0.083332177,12.6465,414
21-02-11 03:55:00,66.1,32.3,0,0,0,0,0,0,0.134918729,12.6465,415
21-02-11 04:00:00,66.2,32.2,0,0,0,0,0,0,0.004761832,12.6465,415
21-02-11 04:05:00,66.3,32.2,0,0,0,0,0,0,0,12.6465,414.048387096774
21-02-11 04:10:00,66.3,32.2,0,0,0,0,0,0,0.074602039,12.6466,416
21-02-11 04:15:00,66,32.2,0,0,0,0,0,0,0.059522984,12.6466,415.387096774194
21-02-11 04:20:00,65.7,32.4,0,0,0,0,0,0,0.085713097,12.6466,415
21-02-11 04:25:00,65.8,32.5,0,0,0,0,0,0,0,12.6466,416.725806451613
21-02-11 04:30:00,66,32.3,0,0,0,0,0,0,0.178077048,12.6466,416
21-02-11 04:35:00,66.1,32.1,0,0,0,0,0,0,0.090474813,12.6466,417
21-02-11 04:40:00,66,32.1,0,0,0,0,0,0,0.047618226,12.6466,418
21-02-11 04:45:00,65.9,32,0,0,0,0,0,0,0,12.6466,416.629032258065
21-02-11 04:50:00,65.9,32,0,0,0,0,0,0,0,12.6467,417
21-02-11 04:55:00,65.8,32,0,0,0,0,0,0,0,12.6467,416.290322580645
21-02-11 05:00:00,65.7,32,0,0,0,0,0,0,0.005555471,12.6467,417
21-02-11 05:05:00,65.6,32,0,0,0,0,0,0,0.046031045,12.6467,417.032258064516
21-02-11 05:10:00,65.8,32,0,0,0,0,0,0,0.114284129,12.6467,417
21-02-11 05:15:00,66.4,31.9,0,0,0,0,0,0,0,12.6467,418
21-02-11 05:20:00,66.1,31.7,0,0,0,0,0,0,0,12.6467,416.467741935484
21-02-11 05:25:00,66,31.9,0,0,0,0,0,0,0,12.6468,418
21-02-11 05:30:00,66.1,32,0,0,0,0,0,0,0.180420178,12.6468,419.129032258065
21-02-11 05:35:00,66.3,31.8,0,0,0,0,0,0,0,12.6468,419
21-02-11 05:40:00,66.1,31.8,0,0,0,0,0,0,0,12.6468,419
21-02-11 05:45:00,65.9,32,0,0,0,0,0,0,0.090474935,12.6468,420.629032258065
21-02-11 05:50:00,65.9,32,0,0,0,0,0,0,0,12.6468,421
21-02-11 05:55:00,66,32,0,0,0,0,0,0,0.107141371,12.6469,421
21-02-11 06:00:00,66.2,32,0,0,0,0,0,0,0.399200403,12.6469,421.129032258065
21-02-11 06:05:00,66.2,32,0,0,0,0,0,0,0.378024175,12.6469,422
21-02-11 06:10:00,66.1,32.1,0,0,0,0,0,0,0.223806161,12.647,422.806451612903
21-02-11 06:15:00,66.4,32,0,0,0,0,0,0,0.187449905,12.6471,423
21-02-11 06:20:00,66.9,31.7,0,0,0,0,0,0,0.076542044,12.6471,424
21-02-11 06:25:00,67.1,31.5,0,0,0,0,0,0,0.130156694,12.6472,423.693548387097
21-02-11 06:30:00,67.3,31.4,0,0,0,0,0,0,0.365867645,12.6472,424.129032258065
21-02-11 06:35:00,67.6,31.3,0,0,0,0,0,0,0.061110152,12.6473,424
21-02-11 06:40:00,68,31.1,0,0,0,0,0,0,0.120632994,12.6473,425.806451612903
21-02-11 06:45:00,68.5,30.9,0,0,0,0,0,0,0.177774903,12.6474,425
21-02-11 06:50:00,68.9,30.7,0,0,0,0,0,0,0.384914774,12.6475,426
21-02-11 06:55:00,69.2,30.5,0,0,0,0,0,0,0.487293677,12.6476,426.290322580645
21-02-11 07:00:00,69.5,30.3,0,0,0,0,0,0,0.782527226,12.6477,426
21-02-11 07:05:00,69.9,30.2,0,0,0,0,0,0,1.515846774,12.64799355,428
21-02-11 07:10:00,70.2,30.2,0,0,0,0,0,0,44.53100677,0.000668841,427
21-02-11 07:15:00,70.2,30.5,0,0,0,0,0,0,329.1884516,0.052714121,477.129032258065
21-02-11 07:20:00,70.2,31.2,0,0,0,0,0,0,348.9263226,0.132225581,637.322580645161
21-02-11 07:25:00,70.6,32.2,0,0,0,0,0,0,353.834129,0.212817774,878.709677419355
21-02-11 07:30:00,71.1,33.1,0,0,0,0,0,0,355.6911129,0.295367742,1148.06451612903
21-02-11 07:35:00,71.4,33.6,0,0,0,0,0,0,360.972,0.377544258,1291.38709677419
21-02-11 07:40:00,71.6,34.1,0,0,0,0,0,0,358.9260323,0.460911452,1341.54838709677
21-02-11 07:45:00,71.8,34.8,0,0,0,0,0,0,362.2402581,0.545050452,1334.62903225806
21-02-11 07:50:00,72,35.2,0,0,0,0,0,0,369.1439524,0.630340016,1286.95161290323
21-02-11 07:55:00,72.4,35.3,0,0,0,0,0,0,380.3223226,0.717292419,1229.12903225806
21-02-11 08:00:00,72.7,35.3,0,0,0,0,0,0,381.097,0.805483903,1172.62903225806
21-02-11 08:05:00,73,35.2,0,0,0,0,0,0,374.3494516,0.892942048,1105.53225806452
21-02-11 08:10:00,73.3,35.2,5,5,5,0.02,0,0,64.33981429,0.963241143,1045.61290322581
21-02-11 08:15:00,73.5,35.1,100,100,100,70.04,0,0,76.23692258,0.979512806,990.285714285714
21-02-11 08:20:00,74.5,35.3,100,100,100,100,0,0,87.70776667,0.998763905,965
21-02-11 08:25:00,75.9,34.7,100,100,100,100,0,0,92.37949516,1.019875161,981.451612903226
21-02-11 08:30:00,76.3,34.7,100,100,100,100,0,0,107.0805484,1.043299355,1017.25806451613
21-02-11 08:35:00,76.4,35.3,100,100,100,100,0,0,111.7903871,1.069001613,1027
21-02-11 08:40:00,76.2,35.5,100,100,100,100,0,0,116.2681774,1.095936774,1011.37096774194
21-02-11 08:45:00,75.9,35.9,100,100,100,100,0,0,132.7024286,1.124306667,983.451612903226
21-02-11 08:50:00,75.5,36,100,100,100,100,0,0,124.5717302,1.15510127,984.380952380952
21-02-11 08:55:00,75.1,36.4,100,100,100,100,0,0,105.1960635,1.181756032,1010.96774193548
21-02-11 09:00:00,74.5,37,100,100,100,100,0,0,97.2302,1.20469,1021
21-02-11 09:05:00,74.2,37.6,100,100,100,100,0,0,96.29931452,1.227227419,1000.72580645161
21-02-11 09:10:00,73.7,38.3,81,81,81,100,0,0,86.72444444,1.24913381,981.322580645161
21-02-11 09:15:00,72.9,38.9,0,0,0,100,0,0,73.63610645,1.267548387,985.5
21-02-11 09:20:00,71.6,40.1,0,0,0,100,0,0,86.64305161,1.286514839,1012.93548387097
21-02-11 09:25:00,71.3,41.3,0,0,0,100,0,0,88.38986452,1.308019839,1018
21-02-11 09:30:00,71.2,41.4,0,0,0,100,0,0,90.00652258,1.329028065,999.129032258065
21-02-11 09:35:00,71.3,41.3,0,0,0,100,0,0,85.95738387,1.349805161,975
21-02-11 09:40:00,71.4,43.6,0,0,0,100,0,0,99.97782258,1.370636613,985.714285714286
21-02-11 09:45:00,71.6,47.5,0,0,0,100,0,0,174.4147097,1.401494839,1017.61290322581
21-02-11 09:50:00,71.8,49.7,0,0,0,100,0,0,181.9304032,1.443365,1031.72580645161
21-02-11 09:55:00,72,50.2,0,0,0,100,0,0,180.2768095,1.487227778,1013.41935483871
21-02-11 10:00:00,72.2,50.8,0,0,0,100,0,0,188.9346774,1.528356129,980.645161290323
21-02-11 10:05:00,72.5,50.5,0,0,0,100,0,0,211.2119516,1.574131613,974.746031746032
21-02-11 10:10:00,72.7,49.8,0,0,0,100,0,0,246.0841935,1.626098871,1000.48387096774
21-02-11 10:15:00,72.8,49.2,0,0,0,100,0,0,239.3101935,1.682008387,1021
21-02-11 10:20:00,72.7,48.8,0,0,0,100,0,0,235.6505556,1.740041111,998.064516129032
21-02-11 10:25:00,72.6,48.1,0,0,0,100,0,0,374.4674516,1.810688065,973.741935483871
21-02-11 10:30:00,72.5,47.3,0,0,0,100,0,0,366.8708065,1.891414677,976.661290322581
21-02-11 10:35:00,72.4,46.8,0,0,0,100,0,0,290.5607097,1.975676452,999.548387096774
21-02-11 10:40:00,72.4,46,0,0,0,100,0,0,248.8877742,2.039084839,1014
21-02-11 10:45:00,72.4,45.2,0,0,0,100,0,0,272.4606774,2.100043548,991.403225806452
21-02-11 10:50:00,72.8,44,0,0,0,100,0,0,254.0954677,2.159638548,975.206349206349
21-02-11 10:55:00,72.9,43.2,0,0,0,100,0,0,270.6780645,2.221939516,991.193548387097
21-02-11 11:00:00,72.9,43,0,0,0,100,0,0,357.758125,2.29416625,1011.74193548387
21-02-11 11:05:00,73.2,43.1,0,0,0,100,0,0,365.96025,2.37660625,999.032258064516
21-02-11 11:10:00,73.4,42.5,0,0,0,100,0,0,317.6587097,2.456494194,972.548387096774
21-02-11 11:15:00,73,40.9,0,0,0,100,0,0,308.4380645,2.524844839,984.161290322581
21-02-11 11:20:00,72.6,40.6,0,0,0,100,0,0,271.0256129,2.593419677,1011.47619047619
21-02-11 11:25:00,73.2,40.5,0,0,0,100,0,0,276.4605161,2.655289839,1013.24193548387
21-02-11 11:30:00,73.6,39.5,0,0,0,100,0,0,296.528871,2.721642903,980.548387096774
21-02-11 11:35:00,73.6,38.8,0,0,0,100,0,0,251.3363548,2.788339032,974
21-02-11 11:40:00,73.3,38.8,0,0,0,100,0,0,257.9156935,2.847525968,991.483870967742
21-02-11 11:45:00,73.5,39.4,0,0,0,100,0,0,205.7281613,2.899566129,1013.67741935484
21-02-11 11:50:00,74,38.9,0,0,0,100,0,0,205.811129,2.944999677,996.483870967742
21-02-11 11:55:00,73.5,38.8,0,0,0,100,0,0,193.076,2.99118,970.338709677419
21-02-11 12:00:00,72.8,39.1,0,0,0,100,0,0,169.4027581,3.031934677,970
21-02-11 12:05:00,72.8,39.6,0,0,0,100,0,0,207.4614194,3.075237419,990.838709677419
21-02-11 12:10:00,72.8,39.6,0,0,0,100,0,0,181.499,3.122265806,1016
21-02-11 12:15:00,72.6,39.9,0,0,0,100,0,0,163.7972419,3.160144032,1001.95161290323
21-02-11 12:20:00,73.5,40.7,0,0,0,100,0,0,167.6687778,3.199488095,984.032258064516
21-02-11 12:25:00,73.6,39.6,0,0,0,100,0,0,197.6774839,3.240871935,1008.83870967742
21-02-11 12:30:00,73.1,39.5,0,0,0,100,0,0,185.8735323,3.285959194,1036.6935483871
21-02-11 12:35:00,73.1,39.6,0,0,0,100,0,0,222.729,3.335015,1030.38709677419
21-02-11 12:40:00,72.7,39.1,0,0,0,100,0,0,308.433129,3.395375484,993.870967741935
21-02-11 12:45:00,72.5,39.2,0,0,0,100,0,0,224.0804194,3.46211129,969.532258064516
21-02-11 12:50:00,72.8,39,0,0,0,100,0,0,220.589,3.51277,989.064516129032
21-02-11 12:55:00,72.9,37.8,0,0,0,100,0,0,245.5852097,3.565175968,1031.83870967742
21-02-11 13:00:00,72.5,37.4,0,0,0,100,0,0,307.903,3.628323387,1040
21-02-11 13:05:00,72.4,37.1,0,0,0,100,0,0,395.4903333,3.717869206,1016.83870967742
21-02-11 13:10:00,72.7,36.6,0,0,0,100,0,0,440.1869677,3.831403871,975.290322580645
21-02-11 13:15:00,72.6,36.8,0,0,0,100,0,0,865.0904194,3.962276935,977.064516129032
21-02-11 13:20:00,73.3,39,0,0,0,100,0,0,251.9861935,4.063283548,1012.04761904762
21-02-11 13:25:00,73.9,39.1,0,0,0,100,0,0,311.303129,4.12917,1021.32258064516
21-02-11 13:30:00,73.8,39.2,0,0,0,100,0,0,280.2937097,4.204788065,1004.62295081967
21-02-11 13:35:00,73.5,39.7,0,0,0,100,0,0,237.3439524,4.265448095,984
21-02-11 13:40:00,73.5,40.1,0,0,0,100,0,0,232.4487258,4.320025484,999.58064516129
21-02-11 13:45:00,73.6,39.7,0,0,0,100,0,0,304.3455806,4.379174839,1030
21-02-11 13:50:00,73.3,39.8,0,0,0,100,0,0,245.8282903,4.452114516,1020.08064516129
21-02-11 13:55:00,73.3,40.8,0,0,0,100,0,0,238.7558548,4.510377419,984.774193548387
21-02-11 14:00:00,73.7,40.5,0,0,0,100,0,0,292.2669032,4.618508226,976
21-02-11 14:05:00,74,39.9,0,0,0,100,0,0,134.3366667,4.674875556,1015.14516129032
21-02-11 14:10:00,74.6,39.6,0,0,0,100,0,0,242.4198548,4.716759032,1044
21-02-11 14:15:00,75.9,38.8,0,0,0,100,0,0,242.2693548,4.781217742,1033.58064516129
21-02-11 14:20:00,76.5,38.5,0,0,0,100,0,0,340.7513871,4.84366871,997.225806451613
21-02-11 14:25:00,75.4,38.6,0,0,0,100,0,0,817.8449677,4.997515323,972.41935483871
21-02-11 14:30:00,74.8,39,0,0,0,100,0,0,384.4588889,5.147157619,999.741935483871
21-02-11 14:35:00,74.6,39.2,0,0,0,100,0,0,462.5086129,5.247957097,969.241935483871
21-02-11 14:40:00,74.3,39.8,0,0,0,100,0,0,362.830871,5.380560645,868.903225806452
21-02-11 14:45:00,73.4,40.5,0,0,0,100,0,0,483.5696774,5.48238629,846.290322580645
21-02-11 14:50:00,72.7,41.1,0,0,0,100,0,0,678.2763548,5.622602581,958.666666666667
21-02-11 14:55:00,72.2,41.5,0,0,0,100,0,0,451.7893871,5.747650645,1101.32258064516
21-02-11 15:00:00,72.1,41.8,0,0,0,100,0,0,225.025,5.809657742,1156.12903225806
21-02-11 15:05:00,73.5,41.2,0,0,0,100,0,0,195.874,5.856333065,1157.38709677419
21-02-11 15:10:00,73,40.5,0,0,0,100,0,0,264.3890323,5.914198548,1120.41935483871
21-02-11 15:15:00,73.5,40.9,0,0,0,100,0,0,133.8929032,5.959341613,1068.61290322581
21-02-11 15:20:00,74.1,39.7,0,0,0,100,0,0,67.08144355,5.981252258,1019.12903225806
21-02-11 15:25:00,74.8,39.6,0,0,0,100,0,0,90.72636452,5.998537742,973.58064516129
21-02-11 15:30:00,76.3,38.4,0,0,0,100,0,0,102.238,6.021760645,980.58064516129
21-02-11 15:35:00,76.5,36.9,0,0,0,100,47.83,31.91,125.3223065,6.047879516,1027.45161290323
21-02-11 15:40:00,74.4,33,0,0,0,100,86.83,1.69,101.885371,6.074780968,1037.8064516129
21-02-11 15:45:00,75.6,32.7,0,0,0,100,0,0,140.433,6.10244,1022.88709677419
21-02-11 15:50:00,75.8,33.4,0,0,0,100,0,0,136.977871,6.135382258,983.451612903226
21-02-11 15:55:00,76.1,34.2,0,0,0,100,0,0,120.6521587,6.167719206,977.387096774194
21-02-11 16:00:00,75.8,34.7,0,0,0,100,0,0,66.84972903,6.188698387,1012
21-02-11 16:05:00,74.4,35.5,0,0,0,100,0,0,350.1584762,6.233040159,1037.67741935484
21-02-11 16:10:00,74,36.1,0,0,0,100,0,0,391.8900645,6.319741613,1029.46774193548
21-02-11 16:15:00,73.8,36.4,0,0,0,100,0,0,402.5889032,6.412,996
21-02-11 16:20:00,72.7,37.1,0,0,0,100,0,0,393.1159355,6.504428065,971.177419354839
21-02-11 16:25:00,71.2,38.1,0,0,0,100,0,0,387.8500968,6.594466613,997.612903225806
21-02-11 16:30:00,71.3,39.1,0,0,0,100,0,0,378.9797742,6.683713226,1032.46774193548
21-02-11 16:35:00,71.3,38.5,0,0,0,100,0,0,381.2561452,6.772755,1026.46774193548
21-02-11 16:40:00,71,38.3,0,0,0,100,0,0,375.1445645,6.861017097,989.838709677419
21-02-11 16:45:00,71.3,38.3,0,0,0,100,0,0,43.5008871,6.887632581,958.161290322581
21-02-11 16:50:00,72.1,37.9,0,0,0,100,0,0,38.48030968,6.897063226,925.677419354839
21-02-11 16:55:00,72.3,36.6,0,0,0,100,0,0,37.60341613,6.905874194,892.225806451613
21-02-11 17:00:00,72.2,36.6,0,0,0,100,0,0,33.56609194,6.914231129,859.032258064516
21-02-11 17:05:00,72.5,36.6,78,78,79,100,0,0,29.3186129,6.921549032,821.838709677419
21-02-11 17:10:00,73.4,36.3,100,100,100,100,0,0,26.29642258,6.927990968,787.322580645161
21-02-11 17:15:00,74.5,35.2,100,100,100,100,0,0,23.5012629,6.933887258,753.290322580645
21-02-11 17:20:00,75,34.5,100,100,100,100,0,0,19.18543871,6.938807419,725.58064516129
21-02-11 17:25:00,74.9,33.8,100,100,100,100,0,0,17.06799355,6.943040323,694.322580645161
21-02-11 17:30:00,74.4,34.3,100,100,100,100,0,0,15.25687419,6.946751935,667.693548387097
21-02-11 17:35:00,74.4,34.8,100,100,100,100,0,0,13.93610794,6.950120159,647.903225806452
21-02-11 17:40:00,74.4,34.8,100,100,100,100,0,0,13.19264677,6.953261613,627.709677419355
21-02-11 17:45:00,73.7,34.7,22,22,22,100,0,0,222.1022857,6.967231429,632.225806451613
21-02-11 17:50:00,72.1,35.7,0,0,0,100,0,0,343.9519032,7.041899677,785.238095238095
21-02-11 17:55:00,71.6,36.6,0,0,0,100,0,0,343.2122581,7.121529032,1011.41935483871
21-02-11 18:00:00,71.5,36.8,0,0,0,100,0,0,340.9117903,7.200503871,1194.27419354839
21-02-11 18:05:00,71.2,36.2,0,0,0,100,0,0,339.7255161,7.279003548,1256.54838709677
21-02-11 18:10:00,71.2,36.3,0,0,0,100,0,0,338.3933226,7.357200323,1262.90322580645
21-02-11 18:15:00,71.3,35.9,0,0,0,100,0,0,338.688129,7.436477419,1233.38709677419
21-02-11 18:20:00,71.5,35.3,0,0,0,100,0,0,339.3577778,7.515326984,1182.6935483871
21-02-11 18:25:00,71.7,35.5,0,0,0,100,0,0,339.8198871,7.594757258,1133.12698412698
21-02-11 18:30:00,71.8,35,0,0,0,100,0,0,340.5210635,7.672604127,1071.96774193548
21-02-11 18:35:00,72,35,0,0,0,100,0,0,340.847,7.751604194,1017.12903225806
21-02-11 18:40:00,72.3,34.7,0,0,0,100,0,0,341.6657419,7.830476774,975.758064516129
21-02-11 18:45:00,72.6,34.6,45,45,45,71.61,0,0,342.0447097,7.909335,992.193548387097
21-02-11 18:50:00,74.1,33.9,100,100,100,0,0,0,342.6814355,7.989209516,1043.45161290323
21-02-11 18:55:00,75.4,32.3,100,100,100,0,0,0,343.4866129,8.068977419,1048.25806451613
21-02-11 19:00:00,75.3,31.7,100,100,100,0,0,0,343.4850323,8.148164839,1025.17741935484
21-02-11 19:05:00,75,32,100,100,100,0,0,0,343.7344032,8.227581774,988.516129032258
21-02-11 19:10:00,74.7,32.5,100,100,100,0,0,0,344.594,8.307554762,998.58064516129
21-02-11 19:15:00,74.3,33.1,100,100,100,0,0,0,345.1152258,8.388398065,1032.77419354839
21-02-11 19:20:00,73.7,33.7,100,100,100,0,0,0,345.5899677,8.467810161,1025.1935483871
21-02-11 19:25:00,73.3,34.3,100,100,100,0,0,0,345.9181613,8.548690806,995.064516129032
21-02-11 19:30:00,72.9,35,100,100,100,0,0,0,345.6508226,8.629654355,957.903225806452
21-02-11 19:35:00,72.4,36.1,100,100,100,0,0,0,345.8821935,8.710112581,920.096774193548
21-02-11 19:40:00,71.8,37.4,100,100,100,0,0,0,346.2631613,8.790426129,886.661290322581
21-02-11 19:45:00,71.4,38.6,100,100,100,0,0,0,346.161,8.870878571,852.790322580645
21-02-11 19:50:00,70.9,39.4,100,100,100,0,0,0,346.1760161,8.951876452,821.322580645161
21-02-11 19:55:00,70.6,39.8,100,100,100,0,0,0,346.653,9.032744194,788.161290322581
21-02-11 20:00:00,70.2,40.2,100,100,100,0,0,0,347.1772581,9.113965806,759.145161290323
21-02-11 20:05:00,69.8,40.6,100,100,100,0,0,0,347.1222581,9.194607903,729.225806451613
21-02-11 20:10:00,69.3,40.6,100,100,100,0,0,0,347.0059355,9.275174355,703.838709677419
21-02-11 20:15:00,69,40.6,100,100,100,0,0,0,13.91726452,9.312510323,676.645161290323
21-02-11 20:20:00,68.7,40.5,100,100,100,0,0,0,14.1056,9.315786667,656.532258064516
21-02-11 20:25:00,68.2,40.4,100,100,100,0,0,0,14.0743871,9.319069032,643.483870967742
21-02-11 20:30:00,68,40.4,100,100,100,0,0,0,14.15691613,9.322375806,628.952380952381
21-02-11 20:35:00,67.6,40.3,100,100,100,0,0,0,14.07359355,9.325681613,618.112903225806
21-02-11 20:40:00,67.4,40.2,100,100,100,0,0,0,14.31800645,9.328979194,605
21-02-11 20:45:00,67.1,40.2,100,100,100,0,0,0,14.0989871,9.332279355,594.322580645161
21-02-11 20:50:00,66.8,40.2,100,100,100,0,0,0,14.28070968,9.33557871,582.967741935484
21-02-11 20:55:00,66.5,40.2,100,100,100,0,0,0,14.368,9.338839355,573.5
21-02-11 21:00:00,66.2,40,100,100,100,0,0,0,14.0220129,9.342099355,566.322580645161
21-02-11 21:05:00,66,39.8,100,100,100,0,0,0,14.06565806,9.345395806,558.467741935484
21-02-11 21:10:00,65.8,39.5,100,100,100,0,0,0,14.2204,9.348699032,549.967741935484
21-02-11 21:15:00,65.6,39.4,44,44,45,0,0,0,14.33308387,9.352001129,539.483870967742
21-02-11 21:20:00,64.5,39.6,0,0,0,0,0,0,14.18865806,9.355272258,533.645161290323
21-02-11 21:25:00,63.4,40,0,0,0,0,0,0,14.11882581,9.358563871,527.5
21-02-11 21:30:00,63.5,39.8,0,0,0,0,0,0,14.08708387,9.361869355,520
21-02-11 21:35:00,63.7,38.9,0,0,0,0,0,0,14.31086452,9.365152903,512.467741935484
21-02-11 21:40:00,63.8,38.3,0,0,0,0,0,0,13.9744,9.368439355,506.967741935484
21-02-11 21:45:00,64.2,37.6,0,0,0,0,0,0,14.18865806,9.371769355,500
21-02-11 21:50:00,64.7,36.7,0,0,0,0,0,0,14.02677419,9.37506871,495.333333333333
21-02-11 21:55:00,65.1,35.9,0,0,0,0,0,0,14.13866452,9.378358065,489
21-02-11 22:00:00,65.3,35.2,0,0,0,0,0,0,14.1450129,9.381658387,483.688524590164
21-02-11 22:05:00,65.6,34.8,0,0,0,0,0,0,14.2204,9.384967258,478.838709677419
21-02-11 22:10:00,65.8,34.5,0,0,0,0,0,0,14.22516129,9.388247419,474
21-02-11 22:15:00,65.8,34.2,0,0,0,0,0,0,14.21087742,9.391520323,470.354838709677
21-02-11 22:20:00,65.9,34,0,0,0,0,0,0,14.05454839,9.394817742,465
21-02-11 22:25:00,66,33.9,0,0,0,0,0,0,14.06962581,9.398122742,462
21-02-11 22:30:00,66.2,33.7,0,0,0,0,0,0,14.00455484,9.401408387,458.677419354839
21-02-11 22:35:00,66.1,33.5,0,0,0,0,0,0,14.06645161,9.404725806,454.838709677419
21-02-11 22:40:00,66,33.7,0,0,0,0,0,0,14.31800645,9.408008871,450
21-02-11 22:45:00,65.9,33.8,0,0,0,0,0,0,14.2204,9.411298387,448.161290322581
21-02-11 22:50:00,65.8,33.9,0,0,0,0,0,0,14.24579355,9.414595161,444.333333333333
21-02-11 22:55:00,65.8,33.9,0,0,0,0,0,0,14.10136774,9.417903871,442
21-02-11 23:00:00,66,34,0,0,0,0,0,0,14.0236,9.421198387,441
21-02-11 23:05:00,66,34,0,0,0,0,0,0,14.20611613,9.424487258,439
21-02-11 23:10:00,66.1,34.1,0,0,0,0,0,0,13.93234194,9.427779194,437
21-02-11 23:15:00,66.1,34.2,0,0,0,0,0,0,14.18057143,9.431062381,434.838709677419
21-02-11 23:20:00,66,34.2,0,0,0,0,0,0,14.07597419,9.434365161,434.661290322581
21-02-11 23:25:00,66.1,34.2,0,0,0,0,0,0,14.02042581,9.437658065,433
21-02-11 23:30:00,66,34,0,0,0,0,0,0,14.26491429,9.440975079,430
21-02-11 23:35:00,66,33.9,0,0,0,0,0,0,14.09819355,9.444275161,429.854838709677
21-02-11 23:40:00,66,33.6,0,0,0,0,0,0,14.0712129,9.447577742,430
21-02-11 23:45:00,66.2,33.5,0,0,0,0,0,0,14.0466129,9.450875323,429
21-02-11 23:50:00,66.2,33.3,0,0,0,0,0,0,13.9744,9.454184032,427
21-02-11 23:55:00,66.2,33.3,0,0,0,0,0,0,14.14104516,9.457471613,426
21-02-12 00:00:00,66,33.2,0,0,0,0,0,0,14.24103226,9.460777419,425.693548387097
21-02-12 00:05:00,66.1,33.2,0,0,0,0,0,0,14.2204,9.464077742,423.854838709677
21-02-12 00:10:00,66,33.3,0,0,0,0,0,0,14.07518065,9.467376613,423
21-02-12 00:15:00,65.9,33.3,0,0,0,0,0,0,14.05454839,9.470693226,423
21-02-12 00:20:00,65.8,33.3,0,0,0,0,0,0,2.55869,9.472761774,421
21-02-12 00:25:00,65.7,33.3,0,0,0,0,0,0,2.612656774,9.47338871,421
21-02-12 00:30:00,65.8,33.2,0,0,0,0,0,0,2.734880645,9.474017742,421
21-02-12 00:35:00,65.8,33,0,0,0,0,0,0,2.884082258,9.474656774,421
21-02-12 00:40:00,65.9,32.8,0,0,0,0,0,0,2.892019032,9.475285806,422
21-02-12 00:45:00,66,32.6,0,0,0,0,0,0,2.579324355,9.475912742,421
21-02-12 00:50:00,66,32.3,0,0,0,0,0,0,2.786464677,9.476551774,421
21-02-12 00:55:00,66,32.1,0,0,0,0,0,0,2.627738065,9.477180806,421
21-02-12 01:00:00,66,31.8,0,0,0,0,0,0,2.90313,9.477817742,421
21-02-12 01:05:00,66.1,31.6,0,0,0,0,0,0,2.626946452,9.478446774,421
21-02-12 01:10:00,66.1,31.3,0,0,0,0,0,0,2.712659032,9.479075806,421
21-02-12 01:15:00,65.8,31.1,0,0,0,0,0,0,2.822969516,9.479702742,420
21-02-12 01:20:00,65.5,31.1,0,0,0,0,0,0,2.80472,9.480331774,420
21-02-12 01:25:00,65.5,31,0,0,0,0,0,0,227.7176452,9.494257419,420.516129032258
21-02-12 01:30:00,65.7,30.7,0,0,0,0,0,0,340.7375484,9.56813,420
21-02-12 01:35:00,66,30.3,0,0,0,0,0,0,2.809476129,9.616856774,419.854838709677
21-02-12 01:40:00,65.9,29.9,0,0,0,0,0,0,2.561864516,9.617485806,420
21-02-12 01:45:00,65.6,29.8,0,0,0,0,0,0,2.774557097,9.618112903,419.177419354839
21-02-12 01:50:00,65.4,29.7,0,0,0,0,0,0,2.760199365,9.61874254,419
21-02-12 01:55:00,65.8,29.4,0,0,0,0,0,0,2.747699683,9.619379841,419.483870967742
21-02-12 02:00:00,66,28.8,0,0,0,0,0,0,2.749164516,9.620017742,418.693548387097
21-02-12 02:05:00,66.1,28.5,0,0,0,0,0,0,2.630121613,9.620644677,419
21-02-12 02:10:00,66.2,28.3,0,0,0,0,0,0,2.760271774,9.62128371,418.967741935484
21-02-12 02:15:00,66.2,28.2,0,0,0,0,0,0,2.782851111,9.621913333,418.806451612903
21-02-12 02:20:00,65.8,28.2,0,0,0,0,0,0,2.739637419,9.622539677,419.354838709677
21-02-12 02:25:00,65.7,28.3,48,48,48,0,0,0,2.787257419,9.62317871,419.467741935484
21-02-12 02:30:00,66.3,28.3,100,100,100,0,0,0,2.784080645,9.623817742,419.693548387097
21-02-12 02:35:00,67.6,27.8,61,61,61,0,0,0,2.688341905,9.624446508,419
21-02-12 02:40:00,67.1,27.8,0,0,0,0,0,0,2.6079,9.625083226,418.983870967742
21-02-12 02:45:00,66,28.8,0,0,0,0,0,0,2.745193871,9.625712742,419.193548387097
21-02-12 02:50:00,65.8,29.5,0,0,0,0,0,0,2.619005806,9.626339677,420
21-02-12 02:55:00,65.7,29.9,0,0,0,0,0,0,2.747576452,9.62697871,420
21-02-12 03:00:00,65.6,30.1,0,0,0,0,0,0,2.594406935,9.627615645,420.693548387097
21-02-12 03:05:00,65.5,30.3,0,0,0,0,0,0,2.602344032,9.628245806,421.129032258065
21-02-12 03:10:00,65.8,30.1,0,0,0,0,0,0,0.055554723,9.62865,420
21-02-12 03:15:00,65.8,29.9,0,0,0,0,0,0,0,9.62866,421
21-02-12 03:20:00,65.7,29.7,0,0,0,0,0,0,0.107934984,9.628675968,421.612903225806
21-02-12 03:25:00,65.7,29.6,0,0,0,0,0,0,0.090474897,9.62869,421
21-02-12 03:30:00,65.9,29.3,0,0,0,0,0,0,0,9.6287,422.725806451613
21-02-12 03:35:00,65.8,28.8,0,0,0,0,0,0,0.009372495,9.628710952,424
21-02-12 03:40:00,65.7,28.6,0,0,0,0,0,0,0.147617,9.628729194,424
21-02-12 03:45:00,65.6,28.3,0,0,0,0,0,0,0.11190321,9.62874,424.225806451613
21-02-12 03:50:00,66,27.8,0,0,0,0,0,0,0.069840206,9.62875,425.387096774194
21-02-12 03:55:00,66.2,27.4,0,0,0,0,0,0,0,9.628764194,426
21-02-12 04:00:00,66.1,27.2,0,0,0,0,0,0,0.03670894,9.62878,426
21-02-12 04:05:00,65.9,27.2,0,0,0,0,0,0,0.135712403,9.62879,426.112903225806
21-02-12 04:10:00,65.7,27.3,0,0,0,0,0,0,0.045237406,9.6288,427.903225806452
21-02-12 04:15:00,65.9,27.3,0,0,0,0,0,0,0.122623629,9.62881746,427
21-02-12 04:20:00,66,27.1,0,0,0,0,0,0,0.085713097,9.62883,427.612903225806
21-02-12 04:25:00,66.3,26.9,0,0,0,0,0,0,0,9.62884,428
21-02-12 04:30:00,66.3,26.6,0,0,0,0,0,0,0,9.628852581,429.725806451613
21-02-12 04:35:00,66,26.5,0,0,0,0,0,0,0.014285516,9.62887,429.112903225806
21-02-12 04:40:00,65.8,26.6,0,0,0,0,0,0,0.009523677,9.62888,429.951612903226
21-02-12 04:45:00,65.9,26.6,0,0,0,0,0,0,0.131744161,9.62889,429.698412698413
21-02-12 04:50:00,66,26.5,0,0,0,0,0,0,0.147617,9.628904921,429.516129032258
21-02-12 04:55:00,66.1,26.5,0,0,0,0,0,0,0,9.62892,430.338709677419
21-02-12 05:00:00,66.1,26.5,0,0,0,0,0,0,0.00634911,9.62893,430.838709677419
21-02-12 05:05:00,65.9,26.5,0,0,0,0,0,0,0.140474242,9.628949516,431
21-02-12 05:10:00,66,26.4,0,0,0,0,0,0,0,9.62896,431
21-02-12 05:15:00,66,26.1,0,0,0,0,0,0,0,9.62897,431
21-02-12 05:20:00,66,26,0,0,0,0,0,0,0,9.628984032,430.428571428571
21-02-12 05:25:00,66.3,25.9,0,0,0,0,0,0,0.022221884,9.629,430
21-02-12 05:30:00,66.2,26,0,0,0,0,0,0,0.103173013,9.62901,432
21-02-12 05:35:00,66,26.2,0,0,0,0,0,0,0,9.62902871,431.112903225806
21-02-12 05:40:00,66.2,26.5,0,0,0,0,0,0,0.098411333,9.62904,432.306451612903
21-02-12 05:45:00,66.3,26.7,0,0,0,0,0,0,0.1722195,9.629055,434
21-02-12 05:50:00,66.5,26.9,0,0,0,0,0,0,0.196822,9.62907,434.338709677419
21-02-12 05:55:00,66.5,27.1,0,0,0,0,0,0,0.134918755,9.62908129,435
21-02-12 06:00:00,66.3,27.3,0,0,0,0,0,0,0.061110152,9.629119516,435.031746031746
21-02-12 06:05:00,66.2,27.6,0,0,0,0,0,0,0.146029377,9.629167581,436
21-02-12 06:10:00,66.2,27.9,0,0,0,0,0,0,0.199946483,9.629215873,437
21-02-12 06:15:00,66.2,28.2,0,0,0,0,0,0,0.147617,9.629274032,437
21-02-12 06:20:00,66.6,28.2,0,0,0,0,0,0,0.192060677,9.629322258,435.253968253968
21-02-12 06:25:00,67,28.2,0,0,0,0,0,0,0.339752762,9.629370476,436.935483870968
21-02-12 06:30:00,67.3,28.2,0,0,0,0,0,0,0.263487529,9.62942871,437
21-02-12 06:35:00,67.6,28.1,0,0,0,0,0,0,0.151584716,9.629476935,438
21-02-12 06:40:00,68,28.1,0,0,0,0,0,0,0.293671413,9.629535079,437
21-02-12 06:45:00,68.3,28,0,0,0,0,0,0,0.393644667,9.629596667,437
21-02-12 06:50:00,68.6,28,0,0,0,0,0,0,0.608430413,9.629693175,437.177419354839
21-02-12 06:55:00,68.9,27.8,0,0,0,0,0,0,1.073147587,9.62984873,438
21-02-12 07:00:00,69.3,27.8,0,0,0,0,0,0,1.680929194,9.630145323,437
21-02-12 07:05:00,69.8,27.8,0,0,0,0,0,0,2.176155806,9.63056129,438
21-02-12 07:10:00,70.1,27.6,0,0,0,0,0,0,5.757848226,0.000578927,438
21-02-12 07:15:00,70.3,27.6,0,0,0,0,0,0,42.78827419,0.004600699,438.161290322581
21-02-12 07:20:00,70.3,27.9,0,0,0,0,0,0,340.1512581,0.059671719,519.444444444444
21-02-12 07:25:00,70.4,28.8,0,0,0,0,0,0,353.4249355,0.139669742,701.838709677419
21-02-12 07:30:00,70.9,29.4,0,0,0,0,0,0,356.3772097,0.221759387,937.793650793651
21-02-12 07:35:00,71.3,29.9,0,0,0,0,0,0,359.8722903,0.305252452,1192.75806451613
21-02-12 07:40:00,71.7,30.1,0,0,0,0,0,0,366.0640323,0.389528194,1305.58064516129
21-02-12 07:45:00,71.9,30.2,0,0,0,0,0,0,375.7010645,0.474774806,1336
21-02-12 07:50:00,72,30.2,0,0,0,0,0,0,376.669,0.561635,1307.87096774194
21-02-12 07:55:00,72.3,30.2,0,0,0,0,0,0,382.7630476,0.649990524,1257.29032258065
21-02-12 08:00:00,72.7,30,0,0,0,0,0,0,392.7302097,0.740429403,1195.06451612903
21-02-12 08:05:00,73.4,29.9,0,0,0,0,0,0,267.5090452,0.830514306,1132.12903225806
21-02-12 08:10:00,73.6,29.7,0,0,0,0,0,0,89.99152698,0.857000857,1069.98387096774
21-02-12 08:15:00,73.6,29.9,5,5,5,0,0,0,82.70032903,0.875759,1013.83870967742
21-02-12 08:20:00,74,30.2,100,100,100,58.06,0,0,78.93680968,0.895091145,967
21-02-12 08:25:00,75.2,30.5,100,100,100,100,0,0,107.6932258,0.917475903,983.677419354839
21-02-12 08:30:00,76.4,31.1,100,100,100,100,0,0,129.7199524,0.945217952,1034.83870967742
21-02-12 08:35:00,76.7,31.6,100,100,100,100,0,0,155.3785645,0.97813721,1052
21-02-12 08:40:00,76.5,32.3,100,100,100,100,0,0,183.8694677,1.016296935,1033.58064516129
21-02-12 08:45:00,76.2,32.5,100,100,100,100,0,0,195.8828065,1.061283226,999
21-02-12 08:50:00,75.9,33.3,100,100,100,100,0,0,186.3162258,1.103603548,979.806451612903
21-02-12 08:55:00,75.2,33.7,100,100,100,100,0,0,197.473381,1.148697619,1021.71428571429
21-02-12 09:00:00,74.6,34.4,100,100,100,100,0,0,213.7670968,1.194107742,1042.57142857143
21-02-12 09:05:00,74.3,34.8,100,100,100,100,0,0,182.2027778,1.243843333,1024.3064516129
21-02-12 09:10:00,73.9,35.3,2,2,2,100,0,0,207.0010968,1.289205806,986.492063492063
21-02-12 09:15:00,72.5,35.9,0,0,0,100,0,0,212.5870484,1.341868871,991.730158730159
21-02-12 09:20:00,71.6,37.2,0,0,0,100,0,0,236.9535,1.396036129,1025.38709677419
21-02-12 09:25:00,71.5,37.8,0,0,0,100,0,0,212.0186774,1.448166129,1024.38709677419
21-02-12 09:30:00,71.4,37.2,0,0,0,100,0,0,191.8558065,1.495482581,993.774193548387
21-02-12 09:35:00,71.1,36.8,0,0,0,100,0,0,218.2584516,1.541724839,974.145161290323
21-02-12 09:40:00,71.6,36.7,0,0,0,100,0,0,219.3618387,1.592492258,1008.74193548387
21-02-12 09:45:00,72.3,37.6,0,0,0,100,0,0,233.5088065,1.643893871,1035
21-02-12 09:50:00,72.2,41.1,0,0,0,100,0,0,255.5459839,1.702861774,1020.65079365079
21-02-12 09:55:00,72.3,43.8,0,0,0,100,0,0,223.7987619,1.757417619,980.370967741935
21-02-12 10:00:00,72.7,44.3,0,0,0,100,0,0,230.887,1.809487742,975.806451612903
21-02-12 10:05:00,72.8,44.1,0,0,0,100,0,0,233.6102381,1.864117937,1021.38709677419
21-02-12 10:10:00,72.7,44.2,0,0,0,100,0,0,240.399625,1.919514375,1039.85483870968
21-02-12 10:15:00,73,44.6,0,0,0,100,0,0,234.1701935,1.974975,1014.09523809524
21-02-12 10:20:00,73.3,43.6,0,0,0,100,0,0,239.1171111,2.030242222,981.596774193548
21-02-12 10:25:00,72.8,43.2,0,0,0,100,0,0,231.5820323,2.084842258,989.645161290323
21-02-12 10:30:00,73,43.9,0,0,0,100,0,0,225.0002381,2.138356984,1035.57142857143
21-02-12 10:35:00,73.5,43.4,0,0,0,100,0,0,232.6228889,2.191588254,1045.90322580645
21-02-12 10:40:00,73.4,42.6,0,0,0,100,0,0,241.5069206,2.245455873,1014.77419354839
21-02-12 10:45:00,73,42.6,0,0,0,100,0,0,242.7805,2.30245,973.870967741936
21-02-12 10:50:00,72.8,42.9,0,0,0,100,0,0,269.1036774,2.36175129,994.142857142857
21-02-12 10:55:00,73.2,42.7,0,0,0,100,0,0,290.2690968,2.427112742,1038.87301587302
21-02-12 11:00:00,72.8,42.5,0,0,0,100,0,0,265.7479048,2.493098095,1043.06349206349
21-02-12 11:05:00,73.2,42.9,0,0,0,100,0,0,252.956619,2.552417619,1018.25806451613
21-02-12 11:10:00,73.3,42.2,0,0,0,100,0,0,284.9179032,2.613259355,980.161290322581
21-02-12 11:15:00,72.8,42.1,0,0,0,100,0,0,264.8351746,2.678856032,990.193548387097
21-02-12 11:20:00,72.9,42.7,0,0,0,100,0,0,255.972129,2.737222903,1032.95238095238
21-02-12 11:25:00,73.2,42.3,0,0,0,100,0,0,294.7863651,2.802208889,1033.75806451613
21-02-12 11:30:00,72.9,42,0,0,0,100,0,0,353.3226774,2.878654839,1001.90322580645
21-02-12 11:35:00,73,42.8,0,0,0,100,0,0,353.0413387,2.960332419,973.047619047619
21-02-12 11:40:00,73.1,42.4,0,0,0,100,0,0,318.3129524,3.038790952,1007.5
21-02-12 11:45:00,72.6,42.1,0,0,0,100,0,0,297.6164286,3.111901429,1047.63492063492
21-02-12 11:50:00,72.7,42,0,0,0,100,0,0,254.0553333,3.175739524,1040.54838709677
21-02-12 11:55:00,73.1,42.1,0,0,0,100,0,0,237.8504194,3.232231613,1003.64516129032
21-02-12 12:00:00,73,41.9,0,0,0,100,0,0,240.8336613,3.286629516,979
21-02-12 12:05:00,72.6,42.2,0,0,0,100,0,0,302.363746,3.348613492,1010.03225806452
21-02-12 12:10:00,73.2,42.6,0,0,0,100,0,0,278.4333065,3.416153387,1041.36507936508
21-02-12 12:15:00,73.4,41.9,0,0,0,100,0,0,292.4574194,3.482096774,1042.20634920635
21-02-12 12:20:00,73,41.7,0,0,0,100,0,0,254.4613226,3.547596129,1014.16129032258
21-02-12 12:25:00,73,42.1,0,0,0,100,0,0,233.5041613,3.604086452,974.904761904762
21-02-12 12:30:00,73.5,41.7,0,0,0,100,0,0,229.1963871,3.659016774,982.064516129032
21-02-12 12:35:00,73.7,41,0,0,0,100,0,0,221.3554839,3.709751935,1035.48387096774
21-02-12 12:40:00,73.5,41.1,0,0,0,100,0,0,206.0000323,3.75856871,1049.41935483871
21-02-12 12:45:00,73.1,41.4,0,0,0,100,0,0,205.9916774,3.80614871,1028
21-02-12 12:50:00,73.1,41.7,0,0,0,100,0,0,184.2577742,3.850934839,988.285714285714
21-02-12 12:55:00,73.4,41.8,0,0,0,100,0,0,150.1533333,3.89020873,974.238095238095
21-02-12 13:00:00,73.4,41.4,0,0,0,100,0,0,169.986871,3.927277903,1026.85714285714
21-02-12 13:05:00,72.9,41.6,0,0,0,100,0,0,188.9257097,3.968753871,1046.52380952381
21-02-12 13:10:00,72.8,41.8,0,0,0,100,0,0,189.5612857,4.012818889,1027.87096774194
21-02-12 13:15:00,72.7,41.9,0,0,0,100,0,0,180.2867619,4.057587143,989.269841269841
21-02-12 13:20:00,72.8,42,0,0,0,100,0,0,182.3917097,4.098902903,985.507936507936
21-02-12 13:25:00,72.8,41.9,0,0,0,100,0,0,176.4060806,4.140418548,1036.8064516129
21-02-12 13:30:00,72.8,42.2,0,0,0,100,0,0,172.671871,4.18144871,1044
21-02-12 13:35:00,72.8,42,0,0,0,100,0,0,162.9438254,4.221064603,1023.32258064516
21-02-12 13:40:00,72.9,41.8,0,0,0,100,0,0,161.351,4.259208226,979.887096774194
21-02-12 13:45:00,72.9,41.6,0,0,0,100,0,0,156.1624194,4.29649871,985.532258064516
21-02-12 13:50:00,73.1,41.6,0,0,0,100,0,0,152.3612581,4.331770323,1038.15873015873
21-02-12 13:55:00,73.1,41.3,0,0,0,100,0,0,161.5173387,4.368859355,1053
21-02-12 14:00:00,73.1,41.1,0,0,0,100,0,0,162.7824762,4.406292063,1033.73015873016
21-02-12 14:05:00,72.9,40.7,0,0,0,100,0,0,169.1227742,4.444377742,990.428571428571
21-02-12 14:10:00,72.9,40.7,0,0,0,100,0,0,163.0432903,4.482461935,981.870967741935
21-02-12 14:15:00,72.9,40.6,0,0,0,100,0,0,159.7134032,4.519999839,1029.8064516129
21-02-12 14:20:00,72.8,40.2,0,0,0,100,0,0,159.6149206,4.557147302,1051.61904761905
21-02-12 14:25:00,72.7,40.2,0,0,0,100,0,0,168.2960968,4.594517419,1039.38709677419
21-02-12 14:30:00,72.6,40.1,0,0,0,100,0,0,172.9307903,4.634610161,999.145161290323
21-02-12 14:35:00,72.9,40.3,0,0,0,100,0,0,192.3223548,4.677033548,975
21-02-12 14:40:00,73.2,40.1,0,0,0,100,0,0,187.0603548,4.72097871,1019.65079365079
21-02-12 14:45:00,73.2,39.5,0,0,0,100,0,0,173.0216774,4.763426129,1053.20967741935
21-02-12 14:50:00,73.1,39.5,0,0,0,100,0,0,153.2215323,4.80179629,1045.90322580645
21-02-12 14:55:00,73,39.4,0,0,0,100,0,0,139.645,4.83578,1011.82258064516
21-02-12 15:00:00,72.8,39.2,0,0,0,100,0,0,142.4377419,4.868232258,977.349206349206
21-02-12 15:05:00,72.8,39.1,0,0,0,100,0,0,139.2377778,4.901977302,1008.80952380952
21-02-12 15:10:00,72.9,39.2,0,0,0,100,0,0,119.6870635,4.93197619,1047.42857142857
21-02-12 15:15:00,73,39,0,0,0,100,0,0,115.8157903,4.959602581,1043.33333333333
21-02-12 15:20:00,73,39.1,0,0,0,100,0,0,103.1095968,4.985197258,1009.51612903226
21-02-12 15:25:00,73,39,0,0,0,100,0,0,100.6463175,5.008477619,978.129032258064
21-02-12 15:30:00,73,38.6,0,0,0,100,0,0,102.8468889,5.032320952,1012.12903225806
21-02-12 15:35:00,72.9,38.5,0,0,0,100,0,0,91.9858129,5.054671613,1041
21-02-12 15:40:00,73,38.7,0,0,0,100,0,0,107.7004286,5.07787127,1029.25806451613
21-02-12 15:45:00,73.1,38.3,0,0,0,100,0,0,111.9823968,5.103983492,995.838709677419
21-02-12 15:50:00,73.1,38,0,0,0,100,0,0,102.0246935,5.12862,975.91935483871
21-02-12 15:55:00,73.1,38.1,0,0,0,100,0,0,87.68898571,5.150296667,1030.22580645161
21-02-12 16:00:00,73,38,0,0,0,100,0,0,88.69305,5.171245,1054.04761904762
21-02-12 16:05:00,73,37.9,0,0,0,100,0,0,91.67155645,5.192215323,1042.66666666667
21-02-12 16:10:00,73.1,37.8,0,0,0,100,0,0,386.475371,5.239989516,1010.6935483871
21-02-12 16:15:00,73.2,37.7,0,0,0,100,0,0,414.2915806,5.333041613,979.047619047619
21-02-12 16:20:00,73.2,37.7,0,0,0,100,0,0,403.0326984,5.427019048,1009.83870967742
21-02-12 16:25:00,73.1,37.4,0,0,0,100,0,0,396.1304194,5.520722903,1049.79032258065
21-02-12 16:30:00,72.9,37.4,0,0,0,100,0,0,392.9667937,5.612849524,1040.51612903226
21-02-12 16:35:00,72.6,37.3,0,0,0,100,0,0,386.2241935,5.70156,1002.40322580645
21-02-12 16:40:00,72.8,37.4,0,0,0,100,0,0,379.6048095,5.790341905,971.983870967742
21-02-12 16:45:00,72.8,36.7,0,0,0,100,0,0,377.259,5.877684762,1008.64516129032
21-02-12 16:50:00,72.9,36.3,0,0,0,100,0,0,386.9062903,5.967042581,1050.80952380952
21-02-12 16:55:00,72.8,36.2,0,0,0,100,0,0,373.3243548,6.056770645,1043.06451612903
21-02-12 17:00:00,72.8,36.4,0,0,0,100,0,0,360.5226452,6.141530323,1005.51612903226
21-02-12 17:05:00,72.9,36.3,0,0,0,100,0,0,357.0813016,6.224283016,975.064516129032
21-02-12 17:10:00,73.1,36.2,71,71,72,100,0,0,357.7549194,6.307454516,1012.77777777778
21-02-12 17:15:00,74,35.5,100,100,100,100,0,0,347.3697742,6.389936129,1047.60317460317
21-02-12 17:20:00,74.8,34.3,100,100,100,100,0,0,342.9633065,6.470236129,1041.07936507937
21-02-12 17:25:00,74.7,33.7,100,100,100,100,0,0,339.5055556,6.548643492,1001.8064516129
21-02-12 17:30:00,74.6,33.7,100,100,100,100,0,0,337.288129,6.626692581,974.290322580645
21-02-12 17:35:00,74.5,33.8,100,100,100,100,0,0,326.3079206,6.703967619,1018.7619047619
21-02-12 17:40:00,74.4,33.8,100,100,100,100,0,0,327.9569194,6.78012871,1050.31746031746
21-02-12 17:45:00,74.3,33.9,100,100,100,100,0,0,338.415,6.85739619,1035
21-02-12 17:50:00,73.8,34.1,100,100,100,100,0,0,338.9564516,6.935143548,994.774193548387
21-02-12 17:55:00,73.6,34.3,100,100,100,100,0,0,338.7522258,7.013224677,989.142857142857
21-02-12 18:00:00,73.4,34.4,100,100,100,100,0,0,338.6583548,7.092279032,1041.61904761905
21-02-12 18:05:00,73.1,34.5,100,100,100,100,0,0,338.7481129,7.171020968,1048.22580645161
21-02-12 18:10:00,72.6,34.6,100,100,100,100,0,0,338.0642698,7.25021873,1014.53125
21-02-12 18:15:00,72.6,34.6,100,100,100,100,0,0,338.338,7.328013226,979
21-02-12 18:20:00,72.6,34.3,100,100,100,100,0,0,338.4258387,7.406454677,1015.54838709677
21-02-12 18:25:00,72.8,34.1,100,100,100,100,0,0,338.2548871,7.485589516,1040
21-02-12 18:30:00,72.8,33.8,100,100,100,100,0,0,338.6991613,7.564673871,1022.47619047619
21-02-12 18:35:00,72.7,33.6,100,100,100,100,0,0,339.2515484,7.642883226,984.451612903226
21-02-12 18:40:00,72.5,33.7,100,100,100,65.94,0,0,339.912,7.720606613,1004.24193548387
21-02-12 18:45:00,72.6,33.8,100,100,100,0,0,0,339.8424516,7.800122903,1047.44444444444
21-02-12 18:50:00,72.3,33.8,100,100,100,0,0,0,340.4032222,7.87925381,1043.70967741935
21-02-12 18:55:00,72,33.9,100,100,100,0,0,0,340.5938095,7.958200952,1004.3064516129
21-02-12 19:00:00,71.8,34,100,100,100,0,0,0,341.1091935,8.036513226,979.258064516129
21-02-12 19:05:00,72.1,33.9,100,100,100,0,0,0,342.105,8.115827143,1027.51612903226
21-02-12 19:10:00,72.2,33.7,100,100,100,0,0,0,342.2992903,8.195562581,1041.74193548387
21-02-12 19:15:00,72,33.6,100,100,100,0,0,0,342.3110968,8.275251452,1017.35483870968
21-02-12 19:20:00,71.6,33.7,100,100,100,0,0,0,342.8132903,8.354866129,979.444444444444
21-02-12 19:25:00,71.5,33.8,100,100,100,0,0,0,343.078,8.434043333,1018.1746031746
21-02-12 19:30:00,71.6,33.8,100,100,100,0,0,0,343.3849677,8.514733548,1045.03174603175
21-02-12 19:35:00,71.3,34.1,100,100,100,0,0,0,343.8135161,8.594507419,1034.45161290323
21-02-12 19:40:00,70.7,34.9,100,100,100,0,0,0,343.9524444,8.674764444,990.967741935484
21-02-12 19:45:00,70.4,36,100,100,100,0,0,0,344.2458889,8.75420746,944.387096774194
21-02-12 19:50:00,70.5,36.6,100,100,100,0,0,0,344.6133871,8.833219032,897.806451612903
21-02-12 19:55:00,70.4,36.9,100,100,100,0,0,0,344.7507778,8.913778889,854.516129032258
21-02-12 20:00:00,69.8,37.3,100,100,100,0,0,0,345.5401774,8.994526774,813.370967741935
21-02-12 20:05:00,69.3,37.9,100,100,100,0,0,0,345.3929677,9.075136774,776
21-02-12 20:10:00,68.9,38.2,100,100,100,0,0,0,345.768,9.15583,741.741935483871
21-02-12 20:15:00,68.9,38.5,100,100,100,0,0,0,345.8310484,9.236286935,708.161290322581
21-02-12 20:20:00,68.8,38.3,100,100,100,0,0,0,345.9590968,9.316212097,681.370967741935
21-02-12 20:25:00,68.6,38.3,100,100,100,0,0,0,346.0170645,9.39711129,655.129032258065
21-02-12 20:30:00,68.3,38.5,100,100,100,0,0,0,14.06169032,9.429020323,638.709677419355
21-02-12 20:35:00,68.1,38.7,100,100,100,0,0,0,14.17913548,9.432284839,625.548387096774
21-02-12 20:40:00,67.5,38.7,100,100,100,0,0,0,14.27506667,9.435574444,615.08064516129
21-02-12 20:45:00,66.9,38.7,100,100,100,0,0,0,14.24896774,9.438872581,603.269841269841
21-02-12 20:50:00,66.6,38.8,100,100,100,0,0,0,14.14855238,9.442170476,596.467741935484
21-02-12 20:55:00,66.3,38.8,100,100,100,0,0,0,14.30134194,9.445485806,590
21-02-12 21:00:00,66.2,38.9,100,100,100,0,0,0,14.28365714,9.448788571,581
21-02-12 21:05:00,65.7,38.8,100,100,100,0,0,0,14.08451429,9.452077619,576
21-02-12 21:10:00,65.4,38.7,100,100,100,0,0,0,14.24103226,9.455384194,571
21-02-12 21:15:00,65.6,38.6,100,100,100,0,0,0,14.18707097,9.458706452,561.774193548387
21-02-12 21:20:00,66.1,38.3,100,100,100,0,0,0,14.14230476,9.462011905,554.571428571429
21-02-12 21:25:00,66.4,38,100,100,100,0,0,0,14.0236,9.465276774,549
21-02-12 21:30:00,66.2,38.2,38,38,38,0,0,0,14.17437419,9.468592581,543.873015873016
21-02-12 21:35:00,65.3,38.8,0,0,0,0,0,0,14.11419048,9.471865238,534.258064516129
21-02-12 21:40:00,64.3,39.6,0,0,0,0,0,0,14.05692903,9.475179677,530.306451612903
21-02-12 21:45:00,64.2,39.7,0,0,0,0,0,0,14.12902857,9.478469048,524.5
21-02-12 21:50:00,64.6,39.1,0,0,0,0,0,0,14.0236,9.481737419,517.68253968254
21-02-12 21:55:00,64.3,38.6,0,0,0,0,0,0,14.29102581,9.485026774,513.714285714286
21-02-12 22:00:00,64.4,38.3,0,0,0,0,0,0,14.04702857,9.488296032,507
21-02-12 22:05:00,65,37.5,0,0,0,0,0,0,14.28229677,9.491594516,504
21-02-12 22:10:00,65.2,36.5,0,0,0,0,0,0,14.06645161,9.494909516,498.412698412698
21-02-12 22:15:00,65.1,35.8,0,0,0,0,0,0,2.797687619,9.496799524,493
21-02-12 22:20:00,65.2,35.5,0,0,0,0,0,0,2.747576774,9.497425161,487.774193548387
21-02-12 22:25:00,65.5,35.1,0,0,0,0,0,0,2.800751774,9.498042258,484
21-02-12 22:30:00,66,34.6,0,0,0,0,0,0,2.747574516,9.498679032,481.145161290323
21-02-12 22:35:00,66,34.2,0,0,0,0,0,0,2.785189206,9.499304603,478.322580645161
21-02-12 22:40:00,65.9,34.2,0,0,0,0,0,0,2.670589032,9.499930806,475
21-02-12 22:45:00,65.7,34.2,0,0,0,0,0,0,2.712655484,9.500557742,471.68253968254
21-02-12 22:50:00,65.8,34.2,0,0,0,0,0,0,2.85392,9.501184677,467.870967741935
21-02-12 22:55:00,66,34,0,0,0,0,0,0,2.834872903,9.501811613,465.048387096774
21-02-12 23:00:00,66,33.7,0,0,0,0,0,0,2.79143873,9.502436984,462.225806451613
21-02-12 23:05:00,66,33.4,0,0,0,0,0,0,2.832494194,9.503073387,458
21-02-12 23:10:00,66,33.2,0,0,0,0,0,0,2.823462857,9.503699524,458
21-02-12 23:15:00,66.2,33.1,0,0,0,0,0,0,2.529788889,9.504326825,454.225806451613
21-02-12 23:20:00,66.1,32.9,0,0,0,0,0,0,2.563451774,9.504952097,453.903225806452
21-02-12 23:25:00,65.8,32.8,0,0,0,0,0,0,2.633290323,9.505579032,450.129032258065
21-02-12 23:30:00,65.5,32.8,0,0,0,0,0,0,2.542815806,9.506205968,446.31746031746
21-02-12 23:35:00,65.5,32.7,0,0,0,0,0,0,2.701543226,9.506832903,445.5
21-02-12 23:40:00,65.7,32.6,0,0,0,0,0,0,2.85392,9.507459839,441.322580645161
21-02-12 23:45:00,66,32.2,0,0,0,0,0,0,2.779726984,9.508096508,442
21-02-12 23:50:00,66,32,0,0,0,0,0,0,2.65397619,9.508721746,441
21-02-12 23:55:00,65.9,31.9,0,0,0,0,0,0,2.792814355,9.509346129,439
21-02-13 00:00:00,65.7,31.8,0,0,0,0,0,0,2.701546129,9.509965484,437.774193548387
21-02-13 00:05:00,65.7,31.9,0,0,0,0,0,0,2.677734355,9.510592419,437
21-02-13 00:10:00,65.6,31.7,0,0,0,0,0,0,2.798367097,9.511219355,436.758064516129
21-02-13 00:15:00,65.6,31.5,0,0,0,0,0,0,2.699280476,9.51184619,436
21-02-13 00:20:00,65.7,31.3,0,0,0,0,0,0,2.769005968,9.512471129,435.887096774194
21-02-13 00:25:00,65.8,31.1,0,0,0,0,0,0,2.653925484,9.513098065,433
21-02-13 00:30:00,66,31,0,0,0,0,0,0,2.6571,9.51373,432.532258064516
21-02-13 00:35:00,66.4,30.9,0,0,0,0,0,0,2.80472,9.514351935,433
21-02-13 00:40:00,66.3,30.7,0,0,0,0,0,0,2.551546613,9.514978871,432
21-02-13 00:45:00,65.9,30.9,0,0,0,0,0,0,2.615836129,9.515605806,430
21-02-13 00:50:00,66.2,31.1,0,0,0,0,0,0,2.726944355,9.516232742,431
21-02-13 00:55:00,66.5,31,0,0,0,0,0,0,2.6079,9.516859677,430.634920634921
21-02-13 01:00:00,66.1,31.1,0,0,0,0,0,0,2.6079,9.517486613,430
21-02-13 01:05:00,65.9,31.3,0,0,0,0,0,0,2.546784355,9.518121452,430
21-02-13 01:10:00,66,31.4,0,0,0,0,0,0,2.739637097,9.518748387,429
21-02-13 01:15:00,66.2,31.5,0,0,0,0,0,0,2.613454839,9.519375323,429
21-02-13 01:20:00,66.3,31.3,0,0,0,0,0,0,127.5899468,9.524701129,428.725806451613
21-02-13 01:25:00,66.1,31.4,0,0,0,0,0,0,338.0439032,9.591291935,427
21-02-13 01:30:00,65.9,31.5,0,0,0,0,0,0,2.820587581,9.636964032,427
21-02-13 01:35:00,65.8,31.5,0,0,0,0,0,0,2.6079,9.637578871,426.822580645161
21-02-13 01:40:00,66.2,31.7,0,0,0,0,0,0,2.80472,9.638205806,426
21-02-13 01:45:00,66.1,31.6,0,0,0,0,0,0,2.822969516,9.638832742,426
21-02-13 01:50:00,66.2,31.5,0,0,0,0,0,0,2.715032903,9.639457581,423
21-02-13 01:55:00,66,31.3,0,0,0,0,0,0,2.636467742,9.640084516,424.435483870968
21-02-13 02:00:00,66,31.3,0,0,0,0,0,0,2.624296667,9.640718889,423.507936507937
21-02-13 02:05:00,65.9,31.4,0,0,0,0,0,0,2.758684516,9.641344194,424.064516129032
21-02-13 02:10:00,65.9,31.6,0,0,0,0,0,0,2.699166613,9.641971129,424
21-02-13 02:15:00,65.9,31.7,0,0,0,0,0,0,2.574564194,9.642598065,425
21-02-13 02:20:00,66,32,27,27,28,0,0,0,2.77932129,9.643232903,424
21-02-13 02:25:00,66.3,32,100,100,100,0,0,0,2.85392,9.643859839,424
21-02-13 02:30:00,67.5,31.5,58,58,58,0,0,0,102.4729645,9.648189032,424.161290322581
