Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-02-13 02:35:00,67.2,31.3,0,0,0,0,0,0,335.9947143,9.712355714,424
21-02-13 02:40:00,65.6,32.4,0,0,0,0,0,0,2.652343226,9.757630645,424
21-02-13 02:45:00,65.4,33.3,0,0,0,0,0,0,2.775352742,9.758247581,424
21-02-13 02:50:00,65.8,33.4,0,0,0,0,0,0,2.618214194,9.758872419,423
21-02-13 02:55:00,65.5,33.6,0,0,0,0,0,0,2.55869,9.759499355,423
21-02-13 03:00:00,65.5,33.8,0,0,0,0,0,0,2.85392,9.76013629,423
21-02-13 03:05:00,65.8,33.5,0,0,0,0,0,0,2.736463548,9.760763226,423
21-02-13 03:10:00,66,33.2,0,0,0,0,0,0,2.736467903,9.761390161,422.709677419355
21-02-13 03:15:00,65.9,33.1,0,0,0,0,0,0,0.023809161,9.76157,425
21-02-13 03:20:00,65.8,33.1,0,0,0,0,0,0,0.099998613,9.761583226,425
21-02-13 03:25:00,65.8,33.1,0,0,0,0,0,0,0.021428274,9.7616,425
21-02-13 03:30:00,65.9,33.1,24,24,25,0,0,0,0.047643517,9.76161,425
21-02-13 03:35:00,66.6,33,100,100,100,0,0,0,0.030951952,9.76162,425
21-02-13 03:40:00,67.6,32.3,58,58,58,0,0,0,0,9.76164,427.354838709677
21-02-13 03:45:00,67.1,32.1,0,0,0,0,0,0,0.027336444,9.76165,426.532258064516
21-02-13 03:50:00,65.9,33,0,0,0,0,0,0,0.085712981,9.76166,428
21-02-13 03:55:00,65.5,33.7,0,0,0,0,0,0,0.015872742,9.76168,428
21-02-13 04:00:00,65.7,33.9,0,0,0,0,0,0,0.009523665,9.76169,429
21-02-13 04:05:00,65.6,33.8,0,0,0,0,0,0,0.053967323,9.7617,430
21-02-13 04:10:00,65.5,33.8,0,0,0,0,0,0,0.076189316,9.761715484,430
21-02-13 04:15:00,65.5,33.6,0,0,0,0,0,0,0.178568532,9.76173,431
21-02-13 04:20:00,65.3,33.2,0,0,0,0,0,0,0.028571032,9.76174,431.222222222222
21-02-13 04:25:00,65.4,32.9,0,0,0,0,0,0,0.049999239,9.761750161,432
21-02-13 04:30:00,65.6,32.4,0,0,0,0,0,0,0.015872774,9.76177,432.870967741935
21-02-13 04:35:00,65.7,31.9,0,0,0,0,0,0,0.147617,9.76178,433.68253968254
21-02-13 04:40:00,65.8,31.5,0,0,0,0,0,0,0,9.761794839,434
21-02-13 04:45:00,65.9,31.2,0,0,0,0,0,0,0.147617,9.76181,434
21-02-13 04:50:00,65.9,30.9,0,0,0,0,0,0,0.061903845,9.76182,435
21-02-13 04:55:00,66,30.6,0,0,0,0,0,0,0.009372508,9.76183,435.032258064516
21-02-13 05:00:00,66,30.5,0,0,0,0,0,0,0,9.761847619,436
21-02-13 05:05:00,65.9,30.5,0,0,0,0,0,0,0,9.76186,435
21-02-13 05:10:00,65.8,30.5,0,0,0,0,0,0,0,9.761874032,436
21-02-13 05:15:00,65.9,30.3,0,0,0,0,0,0,0.033332871,9.76189,436.741935483871
21-02-13 05:20:00,66.1,30,0,0,0,0,0,0,0.046824684,9.7619,437
21-02-13 05:25:00,66.2,29.8,0,0,0,0,0,0,0.147617,9.76191,438
21-02-13 05:30:00,66.2,29.6,0,0,0,0,0,0,0.034126465,9.76193,439
21-02-13 05:35:00,66.3,29.4,0,0,0,0,0,0,0.123807742,9.76194,440
21-02-13 05:40:00,66.1,29.3,0,0,0,0,0,0,0.047618387,9.76196,441
21-02-13 05:45:00,65.9,29.4,0,0,0,0,0,0,0.140474223,9.76197,442
21-02-13 05:50:00,65.9,29.5,0,0,0,0,0,0,0.0492056,9.76198,441.016129032258
21-02-13 05:55:00,65.9,29.6,0,0,0,0,0,0,0,9.762,442.193548387097
21-02-13 06:00:00,65.8,29.7,0,0,0,0,0,0,0.078570232,9.762025968,444
21-02-13 06:05:00,66,29.7,0,0,0,0,0,0,0.241266052,9.762084194,443
21-02-13 06:10:00,66.3,29.7,0,0,0,0,0,0,0.296820774,9.762132419,444.269841269841
21-02-13 06:15:00,66.4,29.6,0,0,0,0,0,0,0.393645,9.762180968,444
21-02-13 06:20:00,66.8,29.5,0,0,0,0,0,0,0.080951071,9.76223871,444.096774193548
21-02-13 06:25:00,67.2,29.2,0,0,0,0,0,0,0.083332065,9.762286935,444
21-02-13 06:30:00,67.5,29,0,0,0,0,0,0,0.266662806,9.762345161,446
21-02-13 06:35:00,67.9,28.8,0,0,0,0,0,0,0.360059952,9.762393175,446
21-02-13 06:40:00,68.2,28.6,0,0,0,0,0,0,0.222218516,9.76245129,447.15873015873
21-02-13 06:45:00,68.4,28.4,0,0,0,0,0,0,0.386502242,9.762509516,447
21-02-13 06:50:00,68.6,28.2,0,0,0,0,0,0,0.318664429,9.762595238,448.58064516129
21-02-13 06:55:00,68.9,28,0,0,0,0,0,0,0.942841871,9.762733226,450
21-02-13 07:00:00,69.4,28,0,0,0,0,0,0,1.329345645,9.762974194,449
21-02-13 07:05:00,69.6,27.8,0,0,0,0,0,0,2.387266129,5.29389080645161E-05,449
21-02-13 07:10:00,69.8,27.9,0,0,0,0,0,0,71.29090323,0.001721331,449.063492063492
21-02-13 07:15:00,69.9,28,0,0,0,0,0,0,338.9339206,0.058355456,514.161290322581
21-02-13 07:20:00,70.2,28.2,0,0,0,0,0,0,360.3603065,0.140064726,686.612903225806
21-02-13 07:25:00,70.6,29,0,0,0,0,0,0,360.9214194,0.223744387,927.365079365079
21-02-13 07:30:00,70.9,29.8,0,0,0,0,0,0,359.8825806,0.307544113,1155.58064516129
21-02-13 07:35:00,71.4,30.6,0,0,0,0,0,0,365.1234127,0.390333413,1282.32258064516
21-02-13 07:40:00,71.9,31.1,0,0,0,0,0,0,373.6707581,0.476825806,1332.8064516129
21-02-13 07:45:00,72.5,31.5,0,0,0,0,0,0,380.3472381,0.564846857,1329.25806451613
21-02-13 07:50:00,72.7,31.8,0,0,0,0,0,0,391.101871,0.654573065,1291.87096774194
21-02-13 07:55:00,72.8,31.9,0,0,0,0,0,0,408.6958871,0.748075371,1245.08064516129
21-02-13 08:00:00,72.8,32.1,0,0,0,0,0,0,415.0217097,0.842352161,1197.69841269841
21-02-13 08:05:00,73,32.3,0,0,0,0,0,0,415.470381,0.93951,1145.41935483871
21-02-13 08:10:00,73.2,32.2,12,12,12,0.06,0,0,104.2594286,1.020891429,1099.24193548387
21-02-13 08:15:00,73.5,32.3,100,100,100,75.01,0,0,98.851,1.044364194,1048.1935483871
21-02-13 08:20:00,74.9,32.6,100,100,100,100,0,0,111.5245,1.07014,1002.20967741935
21-02-13 08:25:00,76.2,31.8,100,100,100,100,0,0,146.5910645,1.099049355,988.016129032258
21-02-13 08:30:00,76.5,32.2,100,100,100,100,0,0,126.149,1.133717143,1045.61290322581
21-02-13 08:35:00,76.5,32.6,100,100,100,100,0,0,130.5191774,1.164462258,1071.98387096774
21-02-13 08:40:00,76.4,33.4,100,100,100,100,0,0,132.0977097,1.195901613,1066.79032258065
21-02-13 08:45:00,76,34,100,100,100,100,0,0,131.9484194,1.226068387,1042.93548387097
21-02-13 08:50:00,75.3,34.3,100,100,100,100,0,0,124.5269841,1.256571111,1006.64516129032
21-02-13 08:55:00,74.6,34.9,100,100,100,100,0,0,110.6578871,1.283780323,976.725806451613
21-02-13 09:00:00,74.5,35.7,100,100,100,100,0,0,115.8239032,1.310752581,1019.90322580645
21-02-13 09:05:00,74.6,36.3,100,100,100,100,0,0,126.9747419,1.339488065,1066.11111111111
21-02-13 09:10:00,74.2,36.2,78,78,78,100,0,0,133.4407097,1.36969871,1071.61290322581
21-02-13 09:15:00,73,36.9,0,0,0,100,0,0,173.6655397,1.405991111,1048.87096774194
21-02-13 09:20:00,71.5,38.3,0,0,0,100,0,0,227.0703871,1.455334194,1011.61290322581
21-02-13 09:25:00,71.7,39.4,0,0,0,100,0,0,449.1307419,1.546150323,977.161290322581
21-02-13 09:30:00,71.8,38.9,0,0,0,100,0,0,584.3000323,1.65615129,1009.79032258065
21-02-13 09:35:00,71.7,38.7,0,0,0,100,0,0,597.3380968,1.798308065,1048
21-02-13 09:40:00,71.6,39.4,0,0,0,100,0,0,549.3662258,1.935111935,1044.32258064516
21-02-13 09:45:00,72,39.7,0,0,0,100,0,0,497.7007302,2.067663968,1015.22580645161
21-02-13 09:50:00,72,38.7,0,0,0,100,0,0,228.7469839,2.145177258,978.516129032258
21-02-13 09:55:00,72,38.5,0,0,0,100,0,0,615.5623175,2.222850952,993.629032258065
21-02-13 10:00:00,72.3,38.7,0,0,0,100,0,0,601.7035484,2.368873548,1045.96774193548
21-02-13 10:05:00,72.6,37.8,0,0,0,100,0,0,714.5540161,2.510929839,1053.61290322581
21-02-13 10:10:00,72.5,37.3,0,0,0,100,0,0,745.6156129,2.684895806,1030
21-02-13 10:15:00,72.6,37.2,0,0,0,100,0,0,350.6155714,2.840047778,959.032258064516
21-02-13 10:20:00,72.9,36.5,0,0,0,100,0,0,749.3452097,2.932866129,852.142857142857
21-02-13 10:25:00,72.6,35.8,0,0,0,100,0,0,862.5417742,3.121283548,761.761904761905
21-02-13 10:30:00,73.1,35.5,0,0,0,100,0,0,318.2040645,3.228097097,695.387096774194
21-02-13 10:35:00,73.9,35.3,0,0,0,100,0,0,342.3842419,3.304353548,727.338709677419
21-02-13 10:40:00,74.7,35,0,0,0,100,0,0,977.7268095,3.480763333,808
21-02-13 10:45:00,74.9,34.8,0,0,0,100,0,0,933.1439677,3.691724194,789.645161290323
21-02-13 10:50:00,74.7,34.8,0,0,0,100,0,0,956.7903387,3.899613387,772.516129032258
21-02-13 10:55:00,73.6,35.2,0,0,0,100,0,0,1003.971429,4.128148571,694.177419354839
21-02-13 11:00:00,74.1,35.1,0,0,0,100,0,0,995.8790794,4.359902222,617.838709677419
21-02-13 11:05:00,75.2,34.1,0,0,0,100,0,0,990.599629,4.593004516,551.5
21-02-13 11:10:00,76.2,33.4,0,0,0,100,0,0,999.1310968,4.825182903,501.460317460317
21-02-13 11:15:00,77,32.6,0,0,0,100,33.17,27.34,989.0493548,5.056687742,467.967741935484
21-02-13 11:20:00,74.7,25.6,0,0,0,100,99.26,6.26,981.9946935,5.286379032,464.609375
21-02-13 11:25:00,75.4,24.6,0,0,0,100,67.4,25.6,970.676254,5.50839746,467.650793650794
21-02-13 11:30:00,75,22.8,0,0,0,100,69.5,0,974.996,5.736274194,472.548387096774
21-02-13 11:35:00,76.7,24.4,0,0,0,100,0,0,933.8563333,5.965593333,475.269841269841
21-02-13 11:40:00,76.9,26,0,0,0,100,27.83,20.38,336.2767097,6.067364032,462.112903225806
21-02-13 11:45:00,75.5,22.8,0,0,0,100,99.32,5.22,989.336381,6.267353333,462.936507936508
21-02-13 11:50:00,77.2,23.5,0,0,0,100,19.35,13.03,996.9315556,6.502071111,469.806451612903
21-02-13 11:55:00,75.3,20.9,0,0,0,100,100,25.37,1008.611129,6.73074,483.516129032258
21-02-13 12:00:00,75.7,19.4,0,0,0,100,100,28.79,1027.937619,6.968679206,489
21-02-13 12:05:00,76,18.1,0,0,0,100,100,33.6,1025.760323,7.205823226,491.746031746032
21-02-13 12:10:00,76.2,17.1,0,0,0,100,100,25.18,1006.024381,7.442350952,493.387096774194
21-02-13 12:15:00,75.9,17.4,0,0,0,100,89.5,0.53,1053.477143,7.673328571,516.774193548387
21-02-13 12:20:00,75.7,17.9,0,0,0,100,89.67,36.69,609.7318387,7.897397742,512.58064516129
21-02-13 12:25:00,76.4,18.6,0,0,0,100,51.57,2.23,306.6245,7.97286,563.047619047619
21-02-13 12:30:00,75,19.5,0,0,0,100,97.76,31.37,611.9332258,8.096890645,600.322580645161
21-02-13 12:35:00,76.7,20.4,0,0,0,100,79.17,26.9,821.6567419,8.246338065,593.645161290323
21-02-13 12:40:00,75.3,19,0,0,0,100,99.37,8.3,963.3399355,8.441576452,639.936507936508
21-02-13 12:45:00,76.5,20.4,0,0,0,100,55.29,33.94,924.3989032,8.667022581,608.467741935484
21-02-13 12:50:00,75.2,19.6,0,0,0,100,85.5,1.26,941.7586667,8.867095397,553.483870967742
21-02-13 12:55:00,76.2,21.3,0,0,0,100,50.5,23.4,358.6654677,9.002171452,513.516129032258
21-02-13 13:00:00,75.7,21.1,0,0,0,100,78.85,0.06,397.9346452,9.095067742,481.064516129032
21-02-13 13:05:00,75.4,21.4,0,0,0,100,81.15,31.94,351.9340323,9.187704516,503.354838709677
21-02-13 13:10:00,75.9,21.4,0,0,0,100,52.17,0,332.8903387,9.265484839,641.048387096774
21-02-13 13:15:00,76.3,22.8,0,0,0,100,55.83,35.2,386.4099677,9.347933226,861
21-02-13 13:20:00,75.4,21.1,0,0,0,100,80.17,0,389.342871,9.439362903,1086.70967741935
21-02-13 13:25:00,77,23.2,0,0,0,100,0.13,0.09,431.3244194,9.533574839,1220.1935483871
21-02-13 13:30:00,75.7,22.9,0,0,0,100,83.71,31.91,383.6373016,9.628703175,1247.56451612903
21-02-13 13:35:00,76.3,21.9,0,0,0,100,49.5,0,378.5129677,9.715296452,1222.25806451613
21-02-13 13:40:00,77.1,23.4,0,0,0,100,33.17,30.4,335.191871,9.797953226,1174.88888888889
21-02-13 13:45:00,75.9,20,0,0,0,100,100,15.26,306.8671429,9.871601429,1117.24193548387
21-02-13 13:50:00,76.2,18.4,0,0,0,100,100,41.74,305.1225556,9.943049524,1049.70967741935
21-02-13 13:55:00,76.6,18.1,0,0,0,100,100,38.18,291.2863548,10.01423548,987.096774193548
21-02-13 14:00:00,74.2,18,0,0,0,100,89.5,1.82,226.0759841,10.07274286,974.253968253968
21-02-13 14:05:00,76.5,20.3,0,0,0,100,0,0,243.4309677,10.12804355,1029.60317460317
21-02-13 14:10:00,77,22.4,0,0,0,100,0,0,236.2849355,10.18199032,1062.39682539683
21-02-13 14:15:00,76.7,24.6,0,0,0,100,0,0,216.5740159,10.23771746,1039.93548387097
21-02-13 14:20:00,76.4,26.1,0,0,0,100,0,0,224.6113651,10.28761746,1001.12903225806
21-02-13 14:25:00,76.1,27.2,0,0,0,100,0,0,206.0130645,10.33861774,981.428571428571
21-02-13 14:30:00,75.6,28,0,0,0,100,0,0,169.0404921,10.38016508,1034.37096774194
21-02-13 14:35:00,75.2,28.9,0,0,0,100,0,0,195.9203871,10.42424839,1052.54838709677
21-02-13 14:40:00,74.6,29.6,0,0,0,100,0,0,167.731371,10.46551613,1036.71428571429
21-02-13 14:45:00,73.8,30.4,0,0,0,100,0,0,178.6376774,10.50562742,993.983870967742
21-02-13 14:50:00,73,31.2,0,0,0,100,0,0,176.1260968,10.54734516,988.258064516129
21-02-13 14:55:00,72.3,32.1,0,0,0,100,0,0,135.3830484,10.58250645,1049.2380952381
21-02-13 15:00:00,72.3,32.8,0,0,0,100,0,0,167.4058254,10.61738571,1058.85483870968
21-02-13 15:05:00,72.2,33.3,0,0,0,100,0,0,144.5847742,10.65125161,1036.58064516129
21-02-13 15:10:00,72.5,33.6,0,0,0,100,0,0,132.4324839,10.6847,991.645161290323
21-02-13 15:15:00,72.4,33.7,0,0,0,100,0,0,131.8017258,10.71265484,942.241935483871
21-02-13 15:20:00,72.1,34,0,0,0,100,0,0,110.9984194,10.74260323,900.238095238095
21-02-13 15:25:00,72.3,34.4,0,0,0,100,0,0,94.71277419,10.76635484,856.516129032258
21-02-13 15:30:00,72.5,34.3,0,0,0,100,0,0,105.9673387,10.78950161,815.41935483871
21-02-13 15:35:00,72.2,34.5,0,0,0,100,0,0,92.49709841,10.81172857,776.048387096774
21-02-13 15:40:00,72.7,34.7,0,0,0,100,0,0,108.3837419,10.83564516,739.451612903226
21-02-13 15:45:00,72.5,34.4,0,0,0,100,0,0,116.5684516,10.86324032,705.587301587302
21-02-13 15:50:00,72.3,34.5,0,0,0,100,0,0,79.7622,10.8846,672.903225806452
21-02-13 15:55:00,72.6,34.7,0,0,0,100,0,0,81.90502258,10.90334516,649.483870967742
21-02-13 16:00:00,72.7,34.5,0,0,0,100,0,0,94.71836667,10.92384762,628.793650793651
21-02-13 16:05:00,72.6,34.6,0,0,0,100,0,0,82.93998065,10.94494194,609.661290322581
21-02-13 16:10:00,72.6,34.3,0,0,0,100,0,0,92.9657254,10.96454286,593.903225806452
21-02-13 16:15:00,72.6,34.4,0,0,0,100,0,0,86.09704839,10.98517742,576.612903225806
21-02-13 16:20:00,72.7,34.3,0,0,0,100,0,0,84.0121629,11.0058371,562.241935483871
21-02-13 16:25:00,72.9,34.3,0,0,0,100,0,0,70.71319032,11.0237129,549.258064516129
21-02-13 16:30:00,72.9,34.1,0,0,0,100,0,0,49.59221429,11.03765714,538.903225806452
21-02-13 16:35:00,72.7,33.9,0,0,0,100,0,0,49.25559355,11.04927903,528.887096774194
21-02-13 16:40:00,72.7,34.2,0,0,0,100,0,0,42.63746129,11.06003871,519
21-02-13 16:45:00,72.9,33.8,0,0,0,100,0,0,37.15337419,11.06917097,512.952380952381
21-02-13 16:50:00,73,33.3,0,0,0,100,0,0,30.61536129,11.07680968,504.174603174603
21-02-13 16:55:00,72.8,33.2,0,0,0,100,0,0,21.66219048,11.08288095,498.709677419355
21-02-13 17:00:00,72.9,33.4,0,0,0,100,0,0,16.84734516,11.08714839,492.064516129032
21-02-13 17:05:00,73.1,32.8,0,0,0,100,0,0,13.39823226,11.09065484,486.41935483871
21-02-13 17:10:00,73.1,32.7,0,0,0,100,0,0,10.84662581,11.09334839,481.709677419355
21-02-13 17:15:00,73,32.5,0,0,0,100,0,0,8.047842222,11.09555556,476.08064516129
21-02-13 17:20:00,73,32.4,0,0,0,100,0,0,5.974964286,11.09721429,470.258064516129
21-02-13 17:25:00,72.9,32.2,0,0,0,100,0,0,4.337121587,11.09840794,467
21-02-13 17:30:00,73,32.4,0,0,0,100,0,0,3.244392258,11.09927097,463
21-02-13 17:35:00,72.7,32.3,0,0,0,100,0,0,1.999970161,11.09991774,458.790322580645
21-02-13 17:40:00,72.6,32.3,0,0,0,100,0,0,1.27934,11.1003,455.967741935484
21-02-13 17:45:00,72.5,32,0,0,0,100,0,0,302.1623333,11.12815714,452
21-02-13 17:50:00,72.5,31.6,0,0,0,100,0,0,344.6749355,11.20522742,451.349206349206
21-02-13 17:55:00,72.5,31.4,0,0,0,100,0,0,344.7326129,11.28515161,449.532258064516
21-02-13 18:00:00,72.5,30.9,0,0,0,100,0,0,341.7663651,11.36493333,448
21-02-13 18:05:00,72.6,30.6,0,0,0,100,0,0,340.5260476,11.4444619,446.661290322581
21-02-13 18:10:00,72.6,29.9,0,0,0,100,0,0,339.511871,11.52335161,443.870967741935
21-02-13 18:15:00,72.7,29.6,0,0,0,100,0,0,340.1985806,11.6024129,441
21-02-13 18:20:00,72.9,29.4,0,0,0,100,0,0,339.4390645,11.68190323,439
21-02-13 18:25:00,72.8,29.3,0,0,0,100,0,0,340.1398226,11.76138387,436
21-02-13 18:30:00,72.8,28.8,0,0,0,100,0,0,341.444381,11.84092381,435.790322580645
21-02-13 18:35:00,72.9,28.4,0,0,0,100,0,0,341.536,11.9204,434.967741935484
21-02-13 18:40:00,72.9,27.9,0,0,0,100,0,0,341.8654516,12.00049032,432
21-02-13 18:45:00,73.2,27.6,72,72,72,58.27,0,0,341.8693226,12.07975161,431
21-02-13 18:50:00,74.6,26.7,100,100,100,0,0,0,342.2780806,12.15968548,430
21-02-13 18:55:00,75.5,25.7,100,100,100,0,0,0,342.2615556,12.23956508,428
21-02-13 19:00:00,75.6,25.9,100,100,100,0,0,0,342.7564516,12.31898387,428
21-02-13 19:05:00,75.2,27.3,100,100,100,0,0,0,13.94186452,12.34352097,428
21-02-13 19:10:00,74.5,29.1,100,100,100,0,0,0,14.13628387,12.34679677,428
21-02-13 19:15:00,73.8,30.9,100,100,100,0,0,0,294.658871,12.37133548,429.539682539683
21-02-13 19:20:00,73.2,32.5,100,100,100,0,0,0,349.3952419,12.45079032,431
21-02-13 19:25:00,72.8,34.2,100,100,100,0,0,0,13.876,12.47509677,431
21-02-13 19:30:00,72.2,35.7,100,100,100,0,0,0,14.0728,12.47838871,433
21-02-13 19:35:00,71.6,37,100,100,100,0,0,0,14.0743619,12.48165556,434.645161290323
21-02-13 19:40:00,71.1,38.3,100,100,100,0,0,0,14.19341935,12.48492903,436
21-02-13 19:45:00,70.7,39.4,100,100,100,0,0,0,14.04264516,12.48820484,437
21-02-13 19:50:00,70.4,40.4,100,100,100,0,0,0,14.15691613,12.49148065,439
21-02-13 19:55:00,69.9,41.1,100,100,100,0,0,0,14.21259048,12.49475556,439
21-02-13 20:00:00,69.4,41.8,100,100,100,0,0,0,14.01328387,12.49803226,441.91935483871
21-02-13 20:05:00,69,42.3,28,28,28,0,0,0,14.10930323,12.50129677,443
21-02-13 20:10:00,67.8,43.3,0,0,0,0,0,0,14.12517419,12.50466129,445
21-02-13 20:15:00,66.6,44.1,58,58,59,0,0,0,14.30213548,12.5079371,446
21-02-13 20:20:00,67,44.1,100,100,100,0,0,0,14.18072258,12.5112129,447
21-02-13 20:25:00,68.3,42.3,28,28,28,0,0,0,14.2188129,12.51448871,448
21-02-13 20:30:00,67.7,41.2,0,0,0,0,0,0,14.19183226,12.51786452,448
21-02-13 20:35:00,66.6,41.5,0,0,0,0,0,0,14.0236,12.52113333,449
21-02-13 20:40:00,65.8,41.9,0,0,0,0,0,0,14.20532258,12.52440484,449.467741935484
21-02-13 20:45:00,65.2,42.2,0,0,0,0,0,0,14.13469677,12.52768065,451.714285714286
21-02-13 20:50:00,65.4,41.9,0,0,0,0,0,0,14.07676774,12.53095645,451.887096774194
21-02-13 20:55:00,65.5,40.9,0,0,0,0,0,0,14.29499355,12.53423226,452.064516129032
21-02-13 21:00:00,65.1,40.2,0,0,0,0,0,0,14.07756129,12.53753548,453
21-02-13 21:05:00,65.1,39.8,0,0,0,0,0,0,14.14464762,12.54077778,453
21-02-13 21:10:00,65.5,39.1,0,0,0,0,0,0,14.0743871,12.5440371,453.634920634921
21-02-13 21:15:00,65.5,38.2,0,0,0,0,0,0,14.05534194,12.54729677,454
21-02-13 21:20:00,65.3,37.9,0,0,0,0,0,0,14.36482581,12.55058871,453
21-02-13 21:25:00,65.5,37.4,0,0,0,0,0,0,14.23758095,12.55385556,454
21-02-13 21:30:00,65.8,37,0,0,0,0,0,0,14.06486452,12.55712903,454
21-02-13 21:35:00,65.9,36.5,0,0,0,0,0,0,13.94662581,12.56040484,454.532258064516
21-02-13 21:40:00,65.7,36.1,0,0,0,0,0,0,14.13628387,12.56368065,453
21-02-13 21:45:00,65.6,36,0,0,0,0,0,0,14.12993548,12.56695645,454
21-02-13 21:50:00,65.8,35.7,0,0,0,0,0,0,14.12676129,12.57024194,454.064516129032
21-02-13 21:55:00,66,35.3,0,0,0,0,0,0,14.20690968,12.57353548,454
21-02-13 22:00:00,66,35,0,0,0,0,0,0,14.12993548,12.57682903,453.58064516129
21-02-13 22:05:00,65.6,34.9,0,0,0,0,0,0,14.25690323,12.58015968,454
21-02-13 22:10:00,65.8,34.9,0,0,0,0,0,0,14.00455484,12.58343548,453
21-02-13 22:15:00,65.9,34.5,0,0,0,0,0,0,14.3188,12.5867,451.967741935484
21-02-13 22:20:00,66.2,34.2,0,0,0,0,0,0,14.15374194,12.59007581,451
21-02-13 22:25:00,66,34,0,0,0,0,0,0,14.01566452,12.59325161,449
21-02-13 22:30:00,65.8,34,0,0,0,0,0,0,14.01883871,12.59651613,447.516129032258
21-02-13 22:35:00,65.7,34,0,0,0,0,0,0,14.07756129,12.59979194,446
21-02-13 22:40:00,65.9,33.8,0,0,0,0,0,0,14.22977143,12.60315714,443
21-02-13 22:45:00,66,33.5,0,0,0,0,0,0,14.27428571,12.60643333,442
21-02-13 22:50:00,66,33.2,0,0,0,0,0,0,14.21563871,12.60970806,440
21-02-13 22:55:00,66.2,33.1,0,0,0,0,0,0,13.99661935,12.61298387,438
21-02-13 23:00:00,66.3,33,0,0,0,0,0,0,14.2696,14.66989106,435.603174603175
21-02-13 23:05:00,66.2,32.7,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-13 23:10:00,66.1,32.6,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-13 23:15:00,66.2,32.5,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-13 23:20:00,66.1,32.3,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-13 23:25:00,65.9,32.2,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-13 23:30:00,65.8,32.3,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-13 23:35:00,65.6,32.2,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-13 23:40:00,65.8,32.2,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-13 23:45:00,66,32.1,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-13 23:50:00,66.3,31.9,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-13 23:55:00,66.1,31.7,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 00:00:00,65.8,31.8,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 00:05:00,65.8,31.8,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 00:10:00,66,31.6,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 00:15:00,65.7,31.3,43,43,44,0,0,0,14.2696,14.66989106,435
21-02-14 00:20:00,65.8,31.3,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 00:25:00,67.1,30.5,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 00:30:00,67.8,29.7,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 00:35:00,67.8,29.9,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 00:40:00,67.5,30.7,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 00:45:00,67.3,32,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 00:50:00,66.9,33.2,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 00:55:00,66.5,34.4,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 01:00:00,66,35.4,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 01:05:00,65.6,36.3,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 01:10:00,65.5,36.9,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 01:15:00,65.8,37.3,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 01:20:00,66,37.5,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 01:25:00,66.1,38,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 01:30:00,65.6,38.4,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 01:35:00,66.4,38.9,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 01:40:00,66.6,38.8,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 01:45:00,66.5,39,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 01:50:00,66,39.2,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 01:55:00,65.8,39.4,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 02:00:00,65.5,39.6,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 02:05:00,66,39.7,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 02:10:00,66,39.4,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 02:15:00,65.8,39.5,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 02:20:00,65.5,39.4,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 02:25:00,65.5,39.2,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 02:30:00,65.7,38.8,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 02:35:00,65.9,38.4,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 02:40:00,65.8,38.4,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 02:45:00,65.8,38.5,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 02:50:00,66.1,38.5,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 02:55:00,66.2,38.4,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 03:00:00,66.2,38.6,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 03:05:00,66,38.8,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 03:10:00,66,38.9,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 03:15:00,66.1,39,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 03:20:00,66.2,39.1,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 03:25:00,66.7,39.3,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 03:30:00,66.4,39.4,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 03:35:00,66,39.8,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 03:40:00,65.9,40.1,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 03:45:00,66.3,40.4,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 03:50:00,66.4,40.5,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 03:55:00,66.3,40.7,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 04:00:00,66.1,40.9,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 04:05:00,66.2,41.2,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 04:10:00,66.3,41.2,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 04:15:00,66,41.3,75,75,75,0,0,0,14.2696,14.66989106,435
21-02-14 04:20:00,65.1,41.8,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 04:25:00,64.1,42.5,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 04:30:00,64.3,42,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 04:35:00,64.1,40.7,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 04:40:00,64,39.9,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 04:45:00,64.5,38.7,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 04:50:00,65,37.4,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 04:55:00,65.1,36.4,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 05:00:00,65.2,35.8,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 05:05:00,65.5,35.4,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 05:10:00,66,34.9,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 05:15:00,66.1,34.2,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 05:20:00,65.7,34.1,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 05:25:00,65.8,33.9,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 05:30:00,66.2,33.5,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 05:35:00,66.2,33.2,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 05:40:00,66.1,33.1,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 05:45:00,66,33,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 05:50:00,65.8,33,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 05:55:00,65.8,32.9,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 06:00:00,65.8,32.7,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 06:05:00,65.9,32.6,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 06:10:00,66.1,32.4,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 06:15:00,66.3,32.2,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 06:20:00,66.9,32,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 06:25:00,67.3,31.5,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 06:30:00,67.8,31.2,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 06:35:00,68.3,31.1,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 06:40:00,68.8,30.8,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 06:45:00,68.9,30.8,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 06:50:00,69,30.9,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 06:55:00,69,31,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 07:00:00,69.4,31,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 07:05:00,69.8,31,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 07:10:00,70.3,31,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 07:15:00,70.6,31.1,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 07:20:00,70.9,31.2,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 07:25:00,71.2,31.4,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 07:30:00,71.3,32.2,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 07:35:00,71.5,33.2,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 07:40:00,71.6,34.4,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 07:45:00,71.9,35.5,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 07:50:00,72.2,36.2,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 07:55:00,72.6,36.8,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 08:00:00,72.8,37.3,0,0,0,0,0,0,14.2696,14.66989106,435
21-02-14 08:05:00,73.1,37.6,0,0,0,0.03,0,0,14.2696,14.66989106,435
21-02-14 08:10:00,73.2,37.9,0,0,0,71.04,0,0,14.2696,14.66989106,435
21-02-14 08:15:00,73.2,38.8,15,15,15,100,0,0,14.2696,14.66989106,435
21-02-14 08:20:00,74,38.9,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 08:25:00,75.5,38.8,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 08:30:00,76.3,38.9,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 08:35:00,76.4,39.4,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 08:40:00,76,40.5,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 08:45:00,75.4,41.9,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 08:50:00,74.9,43.5,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 08:55:00,74.4,44.7,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 09:00:00,74.3,45.9,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 09:05:00,74.1,46.7,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 09:10:00,73.8,47.6,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 09:15:00,73.4,48.6,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 09:20:00,73,49.3,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 09:25:00,73,49.9,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 09:30:00,72.9,50.2,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 09:35:00,72.8,50.3,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 09:40:00,72.9,50.4,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 09:45:00,73,50.1,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 09:50:00,73,49.6,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 09:55:00,72.9,49.2,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 10:00:00,72.9,48.9,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 10:05:00,72.8,48.4,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 10:10:00,72.7,48.4,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 10:15:00,72.7,48.3,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 10:20:00,72.8,48.2,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 10:25:00,72.8,48,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 10:30:00,72.8,48.1,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 10:35:00,73.1,48,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 10:40:00,73.2,47.9,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 10:45:00,73.3,47.8,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 10:50:00,73.4,47.5,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 10:55:00,73.2,47,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 11:00:00,73,47.4,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 11:05:00,73,47.6,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 11:10:00,73.2,47.6,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 11:15:00,73.2,47.6,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 11:20:00,73.2,47.1,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 11:25:00,73.4,47.3,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 11:30:00,73.4,47.3,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 11:35:00,73.3,47.2,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 11:40:00,72.9,47.1,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 11:45:00,72.8,47.4,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 11:50:00,73,47.5,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 11:55:00,73.2,47.4,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 12:00:00,72.9,46.8,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 12:05:00,72.6,46.8,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 12:10:00,72.8,46.9,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 12:15:00,73,46.6,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 12:20:00,73,46.4,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 12:25:00,72.8,46.4,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 12:30:00,72.9,46.1,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 12:35:00,73.1,45.9,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 12:40:00,72.9,45.8,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 12:45:00,72.8,46,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 12:50:00,73.1,46.2,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 12:55:00,73.2,45.8,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 13:00:00,73.3,45.8,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 13:05:00,73.1,46,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 13:10:00,73.2,46.2,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 13:15:00,73.2,46.4,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 13:20:00,73.3,46.6,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 13:25:00,73.4,46.9,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 13:30:00,73.4,47.1,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 13:35:00,73.5,47.4,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 13:40:00,73.5,47.5,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 13:45:00,73.5,47.7,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 13:50:00,73.8,47.8,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 13:55:00,74.2,47.7,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 14:00:00,74.4,47.9,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 14:05:00,74.4,47.9,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 14:10:00,74.5,48.1,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 14:15:00,74.9,48.2,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 14:20:00,75.2,48.3,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 14:25:00,75.4,48.4,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 14:30:00,75.2,48.6,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 14:35:00,75.3,48.5,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 14:40:00,75.3,48.7,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 14:45:00,75.5,48.7,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 14:50:00,75.3,48.7,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 14:55:00,75.2,48.8,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 15:00:00,75.2,49,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 15:05:00,75.4,49,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 15:10:00,75,49.1,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 15:15:00,75,49.2,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 15:20:00,74.7,49.1,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 15:25:00,74.5,49,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 15:30:00,74.5,48.9,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 15:35:00,74.4,48.8,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 15:40:00,74.1,48.9,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 15:45:00,73.9,49,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 15:50:00,73.9,48.9,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 15:55:00,73.6,48.9,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 16:00:00,73.4,48.8,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 16:05:00,73.2,48.8,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 16:10:00,73.1,48.8,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 16:15:00,73.3,48.5,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 16:20:00,73.2,48.2,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 16:25:00,73,48,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 16:30:00,73,47.7,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 16:35:00,72.8,47.6,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 16:40:00,72.8,47.4,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 16:45:00,72.8,47.2,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 16:50:00,72.7,46.9,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 16:55:00,72.7,46.9,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 17:00:00,72.7,46.7,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 17:05:00,72.9,46.2,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 17:10:00,73,45.5,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 17:15:00,73,45.3,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 17:20:00,72.7,45.1,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 17:25:00,72.7,44.8,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 17:30:00,73,44.5,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 17:35:00,73,44,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 17:40:00,72.7,43.7,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 17:45:00,72.5,43.5,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 17:50:00,72.7,43.2,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 17:55:00,72.9,42.8,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 18:00:00,72.6,42.5,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 18:05:00,72.4,42.4,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 18:10:00,72.6,42.2,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 18:15:00,72.7,41.7,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 18:20:00,72.7,41.2,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 18:25:00,72.5,40.9,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 18:30:00,72.5,40.6,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 18:35:00,72.6,40.4,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 18:40:00,72.9,40.1,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 18:45:00,72.8,39.7,100,100,100,100,0,0,14.2696,14.66989106,435
21-02-14 18:50:00,72.7,39.3,100,100,100,71.61,0,0,14.2696,14.66989106,435
21-02-14 18:55:00,73.1,39.4,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 19:00:00,73.2,39.3,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 19:05:00,73,39.2,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 19:10:00,72.5,39.1,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 19:15:00,72.2,39,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 19:20:00,72,39.1,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 19:25:00,71.5,39.2,100,100,100,0,0,0,14.2696,14.66989106,435
21-02-14 19:30:00,71.2,39.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 19:35:00,70.7,40,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 19:40:00,70.4,40.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 19:45:00,70.2,40.5,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 19:50:00,69.8,40.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 19:55:00,69.8,40.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 20:00:00,69.8,40.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 20:05:00,69.7,40.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 20:10:00,69.5,40.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 20:15:00,69.2,40.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 20:20:00,68.9,40.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 20:25:00,68.6,40.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 20:30:00,68.4,40.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 20:35:00,68.2,41,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 20:40:00,67.9,41.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 20:45:00,67.7,41.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 20:50:00,67.3,41.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 20:55:00,67,41.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 21:00:00,66.6,41.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 21:05:00,66.7,41.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 21:10:00,66.7,41.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 21:15:00,66.5,41.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 21:20:00,66.4,41.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 21:25:00,66.3,41.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 21:30:00,66.2,41.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 21:35:00,66.3,41,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 21:40:00,66.1,41,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 21:45:00,65.9,41,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 21:50:00,65.7,41,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 21:55:00,65.6,41,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 22:00:00,65.7,40.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 22:05:00,65.6,40.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 22:10:00,65.6,40.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 22:15:00,65.7,40.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 22:20:00,66.2,40.5,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 22:25:00,66.2,40.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 22:30:00,66.2,40.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 22:35:00,66.2,40.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 22:40:00,66.2,40.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 22:45:00,66.1,40.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 22:50:00,66,40.5,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 22:55:00,66,40.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 23:00:00,65.8,40.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 23:05:00,66,40.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 23:10:00,66.1,41,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 23:15:00,66.1,41.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 23:20:00,66.2,41.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 23:25:00,66,41.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 23:30:00,65.9,41.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 23:35:00,65.8,41.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 23:40:00,65.8,41.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 23:45:00,65.6,41.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 23:50:00,65.6,41.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-14 23:55:00,65.6,41.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 00:00:00,66,41,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 00:05:00,66.4,40.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 00:10:00,66.5,40.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 00:15:00,66.4,40.5,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 00:20:00,66.3,40.5,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 00:25:00,66.1,40.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 00:30:00,66.1,40.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 00:35:00,66.1,40.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 00:40:00,66.1,40.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 00:45:00,65.8,41.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 00:50:00,65.6,41.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 00:55:00,65.7,42.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 01:00:00,65.5,42.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 01:05:00,65.6,42.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 01:10:00,65.9,42.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 01:15:00,65.9,41.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 01:20:00,65.8,41.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 01:25:00,65.7,41.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 01:30:00,65.5,41.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 01:35:00,65.8,41.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 01:40:00,65.9,41.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 01:45:00,66,41,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 01:50:00,65.9,41,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 01:55:00,65.9,41,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 02:00:00,66,41,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 02:05:00,66.1,40.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 02:10:00,66.3,40.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 02:15:00,66.2,40.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 02:20:00,66.2,40.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 02:25:00,65.7,40.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 02:30:00,65.6,40.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 02:35:00,65.9,40.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 02:40:00,66.1,40.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 02:45:00,66.1,40.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 02:50:00,66,40.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 02:55:00,65.9,40.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 03:00:00,65.6,40.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 03:05:00,66,40.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 03:10:00,66.2,40.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 03:15:00,66.1,40.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 03:20:00,66,40.5,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 03:25:00,65.8,40.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 03:30:00,66,40.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 03:35:00,66.3,40.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 03:40:00,66.3,40.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 03:45:00,66.3,40.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 03:50:00,66,40.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 03:55:00,65.9,41.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 04:00:00,65.9,41.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 04:05:00,66.1,41.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 04:10:00,66.3,41.2,61,61,61,0,0,0,340.995,14.66989106,435
21-02-15 04:15:00,65.4,41.5,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 04:20:00,64.2,42.2,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 04:25:00,64.1,42,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 04:30:00,64.3,41.1,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 04:35:00,64.2,40.3,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 04:40:00,64.4,39.7,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 04:45:00,65,38.9,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 04:50:00,65.3,37.9,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 04:55:00,65.3,37.3,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 05:00:00,65.3,36.9,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 05:05:00,65.8,36.6,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 05:10:00,66,35.9,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 05:15:00,65.9,35.7,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 05:20:00,65.8,35.7,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 05:25:00,66.1,35.4,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 05:30:00,66.2,35,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 05:35:00,66.2,34.7,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 05:40:00,66.1,34.7,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 05:45:00,65.9,34.6,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 05:50:00,65.7,34.6,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 05:55:00,66,34.5,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 06:00:00,66.2,34.1,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 06:05:00,66.2,33.8,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 06:10:00,66.1,33.8,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 06:15:00,66.4,33.7,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 06:20:00,66.9,33.3,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 06:25:00,67.4,32.8,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 06:30:00,67.7,32.5,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 06:35:00,68.1,32.3,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 06:40:00,68.4,32.3,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 06:45:00,68.6,32.3,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 06:50:00,68.7,32.2,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 06:55:00,69,32.3,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 07:00:00,69.3,32.3,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 07:05:00,69.5,32.3,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 07:10:00,69.8,32.3,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 07:15:00,70.2,32.3,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 07:20:00,70.4,32.3,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 07:25:00,70.8,32.4,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 07:30:00,71.2,32.6,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 07:35:00,71.5,33.1,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 07:40:00,71.8,33.8,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 07:45:00,72.1,34.6,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 07:50:00,72.3,35.2,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 07:55:00,72.5,35.7,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 08:00:00,72.8,36.2,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 08:05:00,73.1,36.6,0,0,0,0,0,0,340.995,14.66989106,435
21-02-15 08:10:00,73.4,36.8,8,8,9,0,0,0,340.995,14.66989106,435
21-02-15 08:15:00,73.9,36.8,100,100,100,58.39,0,0,340.995,14.66989106,435
21-02-15 08:20:00,75.2,37,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 08:25:00,76.3,36.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 08:30:00,76.5,37.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 08:35:00,76.2,38.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 08:40:00,75.7,39.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 08:45:00,75.1,41,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 08:50:00,74.5,42.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 08:55:00,74.5,43.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 09:00:00,74.4,44.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 09:05:00,74,44.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 09:10:00,73.6,45.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 09:15:00,73.1,46.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 09:20:00,73,47,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 09:25:00,73.1,47.4,100,100,100,100,0,0,340.995,14.66989106,435
