Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-02-15 09:30:00,73.2,47.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 09:35:00,72.7,46.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 09:40:00,72.2,49.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 09:45:00,72.1,52.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 09:50:00,72.5,53.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 09:55:00,72.5,53,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 10:00:00,72.5,53.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 10:05:00,72.8,53,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 10:10:00,73.1,52.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 10:15:00,73.3,52.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 10:20:00,73.3,52,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 10:25:00,73.2,51.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 10:30:00,73.6,51.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 10:35:00,74.1,51.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 10:40:00,74.3,50.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 10:45:00,74.2,50.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 10:50:00,73.9,50.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 10:55:00,73.5,50.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 11:00:00,73.2,51,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 11:05:00,73,51.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 11:10:00,72.9,51.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 11:15:00,72.8,51.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 11:20:00,73,51.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 11:25:00,72.9,50.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 11:30:00,73,50.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 11:35:00,73.3,50.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 11:40:00,73.4,50.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 11:45:00,73.6,50.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 11:50:00,73.4,49.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 11:55:00,73.1,49.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 12:00:00,72.9,49.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 12:05:00,72.8,49.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 12:10:00,72.9,48.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 12:15:00,72.6,48.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 12:20:00,72.3,48.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 12:25:00,72.5,47.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 12:30:00,72.6,47,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 12:35:00,72.5,46.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 12:40:00,72.6,45.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 12:45:00,72.7,45,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 12:50:00,72.6,44.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 12:55:00,72.6,44.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 13:00:00,72.9,44.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 13:05:00,73.1,44,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 13:10:00,73,43.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 13:15:00,72.7,43.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 13:20:00,72.8,43,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 13:25:00,72.7,42.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 13:30:00,72.7,41.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 13:35:00,72.8,41.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 13:40:00,73.1,40.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 13:45:00,73.4,41,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 13:50:00,73.3,41.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 13:55:00,73.3,42,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 14:00:00,74.1,42.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 14:05:00,74.4,42.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 14:10:00,74.6,42.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 14:15:00,74.7,43.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 14:20:00,75.1,43.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 14:25:00,75.2,44.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 14:30:00,75.5,44.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 14:35:00,75.6,45.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 14:40:00,75.6,46.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 14:45:00,75.5,46.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 14:50:00,75.5,47.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 14:55:00,75.6,47.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 15:00:00,75.5,48.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 15:05:00,75.2,48.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 15:10:00,75.4,48.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 15:15:00,75.5,49.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 15:20:00,75.7,49.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 15:25:00,75.7,49.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 15:30:00,75.4,49.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 15:35:00,75.4,49.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 15:40:00,75.4,49.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 15:45:00,75.5,49.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 15:50:00,75.5,49.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 15:55:00,75.3,49.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 16:00:00,75.2,49.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 16:05:00,75.1,49.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 16:10:00,74.7,49.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 16:15:00,74.6,49.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 16:20:00,74.7,48.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 16:25:00,74.5,48.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 16:30:00,74.4,48.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 16:35:00,74,48.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 16:40:00,73.5,48.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 16:45:00,73,48.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 16:50:00,72.6,48.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 16:55:00,72.4,48,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 17:00:00,72.6,47.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 17:05:00,72.7,47,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 17:10:00,72.6,46.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 17:15:00,72.4,46.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 17:20:00,72.6,46.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 17:25:00,72.9,45.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 17:30:00,72.9,45.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 17:35:00,72.8,45.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 17:40:00,72.6,45.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 17:45:00,72.6,45,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 17:50:00,72.8,44.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 17:55:00,73,44.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 18:00:00,72.9,44.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 18:05:00,72.6,44.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 18:10:00,72.8,44.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 18:15:00,72.9,44.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 18:20:00,73.2,44.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 18:25:00,73.1,44.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 18:30:00,72.9,44.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 18:35:00,72.8,44.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 18:40:00,73,44.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-15 18:45:00,73.1,43.9,100,100,100,64.94,0,0,340.995,14.66989106,435
21-02-15 18:50:00,73.3,44.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 18:55:00,73.4,44.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 19:00:00,73.3,43.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 19:05:00,72.9,43.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 19:10:00,72.9,43.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 19:15:00,72.6,43.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 19:20:00,72.2,43.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 19:25:00,71.9,43.5,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 19:30:00,71.7,43.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 19:35:00,71.3,43.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 19:40:00,71.2,43.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 19:45:00,71,43.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 19:50:00,70.8,43.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 19:55:00,70.5,43.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 20:00:00,70.3,44,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 20:05:00,69.8,44,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 20:10:00,69.6,44,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 20:15:00,69.5,44,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 20:20:00,69.3,44.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 20:25:00,69.2,44.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 20:30:00,69,44.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 20:35:00,68.7,44.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 20:40:00,68.5,44.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 20:45:00,68.2,44.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 20:50:00,66.9,43.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 20:55:00,66.7,43.5,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 21:00:00,67.1,43.5,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 21:05:00,67.1,43.5,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 21:10:00,67.2,43.5,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 21:15:00,67.2,43.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 21:20:00,67,43.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 21:25:00,66.8,43.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 21:30:00,66.7,43.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 21:35:00,66.5,43.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 21:40:00,66.6,44,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 21:45:00,66.7,44.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 21:50:00,66.7,44.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 21:55:00,66.4,44.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 22:00:00,66.5,44.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 22:05:00,66.4,44.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 22:10:00,66.3,44.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 22:15:00,66.2,43.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 22:20:00,66,43.5,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 22:25:00,65.9,43.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 22:30:00,65.7,43,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 22:35:00,65.6,42.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 22:40:00,65.7,42.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 22:45:00,65.6,42,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 22:50:00,65.4,41.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 22:55:00,65.5,41.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 23:00:00,65.8,40.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 23:05:00,65.9,40.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 23:10:00,65.9,39.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 23:15:00,65.7,39.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 23:20:00,65.7,39.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 23:25:00,65.6,39.5,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 23:30:00,65.7,39.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 23:35:00,66,39.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 23:40:00,66.2,38.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 23:45:00,66.2,38.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 23:50:00,66,38.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-15 23:55:00,65.8,38.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 00:00:00,65.8,38.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 00:05:00,66,38.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 00:10:00,66,38.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 00:15:00,65.9,38.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 00:20:00,66,38.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 00:25:00,65.8,38.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 00:30:00,65.9,38.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 00:35:00,65.9,38.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 00:40:00,65.9,38.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 00:45:00,65.9,38.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 00:50:00,65.6,38.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 00:55:00,65.7,38.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 01:00:00,66,38.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 01:05:00,66.1,38.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 01:10:00,66,38.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 01:15:00,65.8,38.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 01:20:00,65.7,38.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 01:25:00,65.8,38.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 01:30:00,66.1,38.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 01:35:00,66,39,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 01:40:00,65.9,39.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 01:45:00,65.7,39.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 01:50:00,66,39.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 01:55:00,66.2,39.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 02:00:00,66.2,39.5,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 02:05:00,66.1,39.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 02:10:00,66,40.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 02:15:00,66,40.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 02:20:00,66.2,40.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 02:25:00,66.2,40.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 02:30:00,66.2,40.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 02:35:00,66,40.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 02:40:00,65.7,40.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 02:45:00,65.6,41.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 02:50:00,66.1,41,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 02:55:00,66.3,40.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 03:00:00,66.3,41.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 03:05:00,66.1,41.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 03:10:00,66.1,41.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 03:15:00,65.8,42.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 03:20:00,65.9,42.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 03:25:00,66.3,42.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 03:30:00,66.3,42.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 03:35:00,66.3,42.5,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 03:40:00,66.1,42.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 03:45:00,65.8,43,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 03:50:00,65.6,43.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 03:55:00,66.1,43.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 04:00:00,66.3,42.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 04:05:00,66.2,42.6,68,68,69,0,0,0,340.995,14.66989106,435
21-02-16 04:10:00,65.3,42.9,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 04:15:00,63.9,43.7,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 04:20:00,64.2,43.7,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 04:25:00,64.5,42.8,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 04:30:00,64.3,42.3,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 04:35:00,64.6,41.9,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 04:40:00,65.1,41.1,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 04:45:00,65.3,40.5,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 04:50:00,65.5,40.2,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 04:55:00,65.7,39.9,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 05:00:00,65.9,39.7,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 05:05:00,66.1,39.6,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 05:10:00,66.2,39.5,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 05:15:00,66.2,39.6,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 05:20:00,66.3,39.7,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 05:25:00,66.1,39.9,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 05:30:00,66,40.2,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 05:35:00,66,40.4,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 05:40:00,65.9,40.6,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 05:45:00,66,40.6,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 05:50:00,66,40.7,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 05:55:00,66.2,40.7,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 06:00:00,66.3,40.7,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 06:05:00,66.3,40.6,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 06:10:00,66.2,40.7,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 06:15:00,66.3,40.8,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 06:20:00,66.7,40.7,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 06:25:00,67.2,40.3,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 06:30:00,67.4,39.8,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 06:35:00,67.6,39.5,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 06:40:00,67.8,39.4,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 06:45:00,68.1,39.3,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 06:50:00,68.6,39,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 06:55:00,69.1,38.6,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 07:00:00,69.5,38.4,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 07:05:00,69.9,38.3,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 07:10:00,70.3,38.2,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 07:15:00,70.5,38.1,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 07:20:00,70.7,38.1,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 07:25:00,70.8,38.4,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 07:30:00,71,39,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 07:35:00,71.2,39.9,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 07:40:00,71.5,40.8,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 07:45:00,71.8,41.2,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 07:50:00,72.1,41.4,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 07:55:00,72.4,41.4,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 08:00:00,72.7,41.2,0,0,0,0,0,0,340.995,14.66989106,435
21-02-16 08:05:00,73,41.1,24,24,25,0.46,0,0,340.995,14.66989106,435
21-02-16 08:10:00,73.4,41,100,100,100,87.93,0,0,340.995,14.66989106,435
21-02-16 08:15:00,74.4,40.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 08:20:00,75.4,40.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 08:25:00,75.3,40.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 08:30:00,75.1,41.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 08:35:00,75.2,41.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 08:40:00,74.8,42.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 08:45:00,74.4,43,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 08:50:00,74.3,43.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 08:55:00,74.3,44.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 09:00:00,74.3,44.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 09:05:00,74,45.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 09:10:00,73.9,46.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 09:15:00,73.7,46.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 09:20:00,73.1,47.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 09:25:00,73.2,47.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 09:30:00,73.5,47.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 09:35:00,73.3,47.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 09:40:00,73,47.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 09:45:00,73.2,48.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 09:50:00,73.2,51.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 09:55:00,73.1,54.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 10:00:00,73.1,55.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 10:05:00,73.3,56.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 10:10:00,73.3,57,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 10:15:00,73.4,57.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 10:20:00,73.4,57.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 10:25:00,73.5,57.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 10:30:00,73.5,57.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 10:35:00,73.6,57.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 10:40:00,74,57.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 10:45:00,74,58,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 10:50:00,74,57.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 10:55:00,74,57.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 11:00:00,73.7,57.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 11:05:00,73.6,57.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 11:10:00,73.7,57.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 11:15:00,73.7,56.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 11:20:00,73.9,56.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 11:25:00,74.2,56.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 11:30:00,74.4,56.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 11:35:00,74.5,56.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 11:40:00,74.8,56.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 11:45:00,75.1,56.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 11:50:00,75.4,57,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 11:55:00,75.6,57.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 12:00:00,75.5,57.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 12:05:00,75.3,57.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 12:10:00,75.1,57.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 12:15:00,74.9,57.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 12:20:00,74.8,57.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 12:25:00,74.7,56.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 12:30:00,74.6,56.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 12:35:00,74.6,56.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 12:40:00,74.6,56.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 12:45:00,74.8,56.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 12:50:00,74.9,56.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 12:55:00,74.9,56.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 13:00:00,74.5,56.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 13:05:00,74.3,55.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 13:10:00,74,55.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 13:15:00,73.7,54.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 13:20:00,73.3,54.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 13:25:00,72.8,53.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 13:30:00,72.4,53.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 13:35:00,72.3,53.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 13:40:00,72.5,52.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 13:45:00,72.3,51.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 13:50:00,72.1,51.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 13:55:00,72.3,51,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 14:00:00,72.5,49.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 14:05:00,72.3,48.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 14:10:00,72.2,47.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 14:15:00,72.6,47.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 14:20:00,72.8,46.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 14:25:00,72.8,46.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 14:30:00,72.8,47.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 14:35:00,73.1,47.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 14:40:00,73.2,47.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 14:45:00,73.3,47.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 14:50:00,73.3,47.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 14:55:00,73.4,47.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 15:00:00,73.2,47.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 15:05:00,73,47.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 15:10:00,72.8,47.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 15:15:00,72.8,47.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 15:20:00,72.8,46.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 15:25:00,72.9,46.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 15:30:00,73,46.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 15:35:00,73.2,46.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 15:40:00,73.2,45.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 15:45:00,73,45.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 15:50:00,73,45.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 15:55:00,73.1,45.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 16:00:00,73.4,45.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 16:05:00,73.3,45.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 16:10:00,73.1,44.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 16:15:00,73,45.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 16:20:00,73.3,45,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 16:25:00,73.3,44.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 16:30:00,73.2,44.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 16:35:00,72.8,44.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 16:40:00,72.9,44.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 16:45:00,73.3,44.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 16:50:00,73.2,44.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 16:55:00,72.9,44.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 17:00:00,72.8,44.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 17:05:00,72.9,44.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 17:10:00,73.1,44.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 17:15:00,73.1,43.7,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 17:20:00,73,43.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 17:25:00,72.6,43,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 17:30:00,72.4,42.8,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 17:35:00,72.5,42.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 17:40:00,72.8,42.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 17:45:00,73,41.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 17:50:00,72.8,41.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 17:55:00,72.7,41.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 18:00:00,72.5,40.9,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 18:05:00,72.5,41,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 18:10:00,72.7,40.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 18:15:00,72.8,40.1,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 18:20:00,73,39.5,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 18:25:00,72.9,39.4,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 18:30:00,72.7,39.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 18:35:00,72.8,39.3,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 18:40:00,72.9,39.6,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 18:45:00,73.1,39.2,100,100,100,100,0,0,340.995,14.66989106,435
21-02-16 18:50:00,73.2,39.2,100,100,100,54.94,0,0,340.995,14.66989106,435
21-02-16 18:55:00,73.9,38.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 19:00:00,73.9,38.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 19:05:00,73.4,39,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 19:10:00,73.1,39.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 19:15:00,72.6,39.5,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 19:20:00,72.1,39.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 19:25:00,71.7,40.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 19:30:00,71,40.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 19:35:00,70.6,41.3,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 19:40:00,70.3,41.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 19:45:00,69.7,42.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 19:50:00,69.5,42,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 19:55:00,69.4,41.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 20:00:00,69.2,41.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 20:05:00,68.7,41.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 20:10:00,68.5,41.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 20:15:00,68.2,40.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 20:20:00,68.4,40.5,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 20:25:00,68.2,40.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 20:30:00,68,40.1,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 20:35:00,67.6,40,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 20:40:00,66.9,40,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 20:45:00,66.8,40,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 20:50:00,66.9,39.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 20:55:00,66.8,39.5,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 21:00:00,66.5,39.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 21:05:00,66.2,39.7,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 21:10:00,66,39.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 21:15:00,65.6,39.5,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 21:20:00,65.4,39.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 21:25:00,65.3,39.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 21:30:00,65.7,38.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 21:35:00,65.7,38.6,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 21:40:00,65.4,38.4,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 21:45:00,65.6,38.2,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 21:50:00,66.1,38,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 21:55:00,66.1,37.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 22:00:00,65.8,37.8,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 22:05:00,65.8,37.9,100,100,100,0,0,0,340.995,14.66989106,435
21-02-16 22:10:00,66.1,37.7,100,100,100,0,0,0,342.8894194,0.00383815,388.435483870968
21-02-16 22:15:00,66.2,37.5,100,100,100,0,0,0,342.7802742,0.082210727,396.951612903226
21-02-16 22:20:00,66.2,37.6,100,100,100,0,0,0,342.9155806,0.161547032,421.295081967213
21-02-16 22:25:00,66,37.8,100,100,100,0,0,0,343.265371,0.240666661,576.096774193548
21-02-16 22:30:00,65.9,37.9,100,100,100,0,0,0,343.2770323,0.320091145,825.193548387097
21-02-16 22:35:00,66,37.7,100,100,100,0,0,0,342.9440323,0.3985335,1069.16129032258
21-02-16 22:40:00,65.9,37.3,100,100,100,0,0,0,342.9631429,0.478869571,1196.09677419355
21-02-16 22:45:00,65.6,37.1,100,100,100,0,0,0,343.2595806,0.55826171,1225
21-02-16 22:50:00,65.8,36.9,100,100,100,0,0,0,343.2212581,0.638293065,1211.41935483871
21-02-16 22:55:00,65.9,36.6,100,100,100,0,0,0,342.9456129,0.718523,1169.72580645161
21-02-16 23:00:00,65.8,36.3,100,100,100,0,0,0,343.3889355,0.798756452,1117
21-02-16 23:05:00,65.9,36.5,100,100,100,0,0,0,342.9326613,0.879014387,1061.74193548387
21-02-16 23:10:00,66.1,36.4,100,100,100,0,0,0,342.8997097,0.958783081,1008.06451612903
21-02-16 23:15:00,66.2,36.3,100,100,100,0,0,0,342.5231613,1.037810323,957
21-02-16 23:20:00,66,36.2,100,100,100,0,0,0,342.8582903,1.116686129,984.032258064516
21-02-16 23:25:00,65.8,36.2,100,100,100,0,0,0,342.6772258,1.196393871,1069.95161290323
21-02-16 23:30:00,65.7,35.8,100,100,100,0,0,0,342.8881452,1.276498065,1083.45161290323
21-02-16 23:35:00,66.1,34.8,100,100,100,0,0,0,343.1462903,1.355921935,1059.38709677419
21-02-16 23:40:00,66.1,33.6,100,100,100,0,0,0,342.6457581,1.436188387,1017.96774193548
21-02-16 23:45:00,66.1,32.9,100,100,100,0,0,0,342.9757097,1.515907419,970.322580645161
21-02-16 23:50:00,66,32.5,100,100,100,0,0,0,343.0944194,1.594920968,952.951612903226
21-02-16 23:55:00,66,32.2,100,100,100,0,0,0,343.0704839,1.674364839,1035.91935483871
21-02-17 00:00:00,65.7,32.1,100,100,100,0,0,0,343.1612742,1.754438065,1062.45161290323
21-02-17 00:05:00,65.9,32.1,100,100,100,0,0,0,343.0894516,1.834516774,1049.64516129032
21-02-17 00:10:00,66,32.1,100,100,100,0,0,0,343.258,1.914843871,1014.35483870968
21-02-17 00:15:00,66.2,32.1,100,100,100,0,0,0,343.4115323,1.994529355,968.967741935484
21-02-17 00:20:00,66.4,32.2,100,100,100,0,0,0,342.9414839,2.074820806,918.322580645161
21-02-17 00:25:00,66.4,32.4,100,100,100,0,0,0,332.2337581,2.153088387,867.193548387097
21-02-17 00:30:00,66.1,32.7,100,100,100,0,0,0,332.2087419,2.230172581,820.064516129032
21-02-17 00:35:00,66,32.8,100,100,100,0,0,0,332.2073226,2.306407097,776.935483870968
21-02-17 00:40:00,66.2,32.9,100,100,100,0,0,0,332.4075806,2.383659032,737.322580645161
21-02-17 00:45:00,66.4,32.9,100,100,100,0,0,0,332.0137903,2.461074516,699.451612903226
21-02-17 00:50:00,66.4,32.9,100,100,100,0,0,0,332.285,2.538233548,663.354838709677
21-02-17 00:55:00,66.3,33.1,100,100,100,0,0,0,332.0287258,2.615475645,637.548387096774
21-02-17 01:00:00,66,33.3,100,100,100,0,0,0,2.75551,2.654605161,613.645161290323
21-02-17 01:05:00,65.8,33.4,100,100,100,0,0,0,2.75551,2.65520629,591.806451612903
21-02-17 01:10:00,66,33.3,100,100,100,0,0,0,2.6079,2.655821429,575.451612903226
21-02-17 01:15:00,66.1,33.1,100,100,100,0,0,0,2.66503629,2.656430161,561.370967741935
21-02-17 01:20:00,65.7,32.9,100,100,100,0,0,0,2.778527581,2.657039194,547.870967741935
21-02-17 01:25:00,65.4,32.8,100,100,100,0,0,0,2.70631,2.657654516,534.596774193548
21-02-17 01:30:00,65.3,32.5,100,100,100,0,0,0,2.540432581,2.658267258,523.032258064516
21-02-17 01:35:00,65.5,32,100,100,100,0,0,0,2.516622903,2.65887629,511.935483870968
21-02-17 01:40:00,65.5,31.8,100,100,100,0,0,0,2.547579194,2.659495323,503.096774193548
21-02-17 01:45:00,65.4,31.8,100,100,100,0,0,0,2.516514286,2.660102857,493.516129032258
21-02-17 01:50:00,65.5,31.5,100,100,100,0,0,0,2.696786452,2.66072129,485.838709677419
21-02-17 01:55:00,65.7,31.2,100,100,100,0,0,0,2.72614871,2.661332419,479.161290322581
21-02-17 02:00:00,65.7,31.1,52,52,52,0,0,0,2.543612258,2.661939032,471
21-02-17 02:05:00,65,31.4,0,0,0,0,0,0,2.55869,2.662547869,464.806451612903
21-02-17 02:10:00,64.3,31.9,0,0,0,0,0,0,2.517417097,2.663150323,458.129032258065
21-02-17 02:15:00,64.3,31.9,0,0,0,0,0,0,2.523771613,2.663766452,454
21-02-17 02:20:00,64.5,31.5,0,0,0,0,0,0,2.734877742,2.664379677,449.387096774194
21-02-17 02:25:00,64.7,31,0,0,0,0,0,0,2.46028,2.664994516,446
21-02-17 02:30:00,64.9,30.4,0,0,0,0,0,0,2.719006774,2.665593548,440.725806451613
21-02-17 02:35:00,65,29.9,0,0,0,0,0,0,2.731700645,2.666212581,437
21-02-17 02:40:00,65.3,29.7,0,0,0,0,0,0,2.614249032,2.666831613,435
21-02-17 02:45:00,65.4,29.6,0,0,0,0,0,0,2.520591935,2.667440645,433
21-02-17 02:50:00,65.6,29.5,0,0,0,0,0,0,2.653927419,2.668049677,431
21-02-17 02:55:00,66,29.3,0,0,0,0,0,0,2.80472,2.668664194,427.467741935484
21-02-17 03:00:00,66.3,29.1,0,0,0,0,0,0,2.538053548,2.669277742,424.693548387097
21-02-17 03:05:00,66.2,28.9,0,0,0,0,0,0,2.333295742,2.669885161,422
21-02-17 03:10:00,66.1,29.1,0,0,0,0,0,0,0.0492056,2.66993,420
21-02-17 03:15:00,66.1,29.2,0,0,0,0,0,0,0,2.669947903,420
21-02-17 03:20:00,66.2,29.3,0,0,0,0,0,0,0,2.66996,419
21-02-17 03:25:00,66.4,29.4,0,0,0,0,0,0,0.044443768,2.66997,417.516129032258
21-02-17 03:30:00,66.3,29.2,0,0,0,0,0,0,0,2.66999,417
21-02-17 03:35:00,65.9,29.4,0,0,0,0,0,0,0.025396387,2.67,416
21-02-17 03:40:00,65.8,29.6,0,0,0,0,0,0,0.142855161,2.67001,416
21-02-17 03:45:00,66,29.6,0,0,0,0,0,0,0,2.670028065,416
21-02-17 03:50:00,66,29.5,0,0,0,0,0,0,0.095236774,2.67004,415
21-02-17 03:55:00,66,29.3,0,0,0,0,0,0,0.076189419,2.67005,413.5
21-02-17 04:00:00,66.1,29,0,0,0,0,0,0,0.047618387,2.670063226,414.661290322581
21-02-17 04:05:00,66,28.7,0,0,0,0,0,0,0,2.67008,414
21-02-17 04:10:00,66,28.6,0,0,0,0,0,0,0,2.67009,414.016129032258
21-02-17 04:15:00,65.9,28.5,0,0,0,0,0,0,0.082538426,2.6701,415
21-02-17 04:20:00,66,28.4,0,0,0,0,0,0,0.066665516,2.67012,415
21-02-17 04:25:00,65.9,28.3,0,0,0,0,0,0,0.0492056,2.67013,414
21-02-17 04:30:00,66,28.4,0,0,0,0,0,0,0.196822,2.670143387,414
21-02-17 04:35:00,65.9,28.4,0,0,0,0,0,0,0.075395606,2.67016,413.196721311475
21-02-17 04:40:00,65.9,28.3,0,0,0,0,0,0,0.000793639,2.67017,414
21-02-17 04:45:00,66,28.3,0,0,0,0,0,0,0.063491126,2.67018,414
21-02-17 04:50:00,66,28.2,0,0,0,0,0,0,0.136505581,2.670196935,414.451612903226
21-02-17 04:55:00,66.1,28.3,0,0,0,0,0,0,0.101585861,2.67021,415.564516129032
21-02-17 05:00:00,66,28.3,0,0,0,0,0,0,0.111109545,2.67022,415.596774193548
21-02-17 05:05:00,66.1,28.3,0,0,0,0,0,0,0.020634606,2.670232097,415
21-02-17 05:10:00,65.8,28.4,0,0,0,0,0,0,0.194441113,2.67025,415.08064516129
21-02-17 05:15:00,65.9,28.5,0,0,0,0,0,0,0.087300258,2.67026,415.91935483871
21-02-17 05:20:00,66.1,28.4,0,0,0,0,0,0,0.026983716,2.67027,417
21-02-17 05:25:00,66.1,28.3,0,0,0,0,0,0,0.064284823,2.670285645,417.403225806452
21-02-17 05:30:00,66.2,28.2,0,0,0,0,0,0,0.029364632,2.6703,418.41935483871
21-02-17 05:35:00,66.2,28,0,0,0,0,0,0,0.07301481,2.670312419,419
21-02-17 05:40:00,66.1,27.9,0,0,0,0,0,0,0.14364879,2.67033,419.096774193548
21-02-17 05:45:00,65.8,27.8,0,0,0,0,0,0,0.057142003,2.67034,418.064516129032
21-02-17 05:50:00,65.6,27.9,0,0,0,0,0,0,0.147617,2.67035746,420
21-02-17 05:55:00,65.7,27.8,0,0,0,0,0,0,0.155552955,2.67037,420
21-02-17 06:00:00,66,27.6,0,0,0,0,0,0,0.163489574,2.670404194,420.451612903226
21-02-17 06:05:00,66.2,27.4,0,0,0,0,0,0,0.268249735,2.670452581,421.274193548387
21-02-17 06:10:00,66.4,27.3,0,0,0,0,0,0,0.32539171,2.670510968,421
21-02-17 06:15:00,66.7,27.2,0,0,0,0,0,0,0.065078335,2.670559355,421
21-02-17 06:20:00,66.9,27,0,0,0,0,0,0,0.087300258,2.670607742,422
21-02-17 06:25:00,67.1,26.9,0,0,0,0,0,0,0.393645,2.670655968,422
21-02-17 06:30:00,67.2,26.8,0,0,0,0,0,0,0.307931758,2.670714355,423
21-02-17 06:35:00,67.6,26.6,0,0,0,0,0,0,0.136505858,2.670772581,422.709677419355
21-02-17 06:40:00,67.8,26.4,0,0,0,0,0,0,0.541261,2.670851967,424
21-02-17 06:45:00,68.2,26.3,0,0,0,0,0,0,0.781040683,2.670968095,424
21-02-17 06:50:00,68.7,26.1,0,0,0,0,0,0,1.519024839,2.671206452,424
21-02-17 06:55:00,69.1,25.9,0,0,0,0,0,0,2.285681613,2.671637419,426
21-02-17 07:00:00,69.3,25.7,0,0,0,0,0,0,3.530702623,0.000167631,426
21-02-17 07:05:00,69.5,25.7,0,0,0,0,0,0,6.11498629,0.001219486,426
21-02-17 07:10:00,69.8,25.8,0,0,0,0,0,0,83.87174194,0.005815908,427
21-02-17 07:15:00,70.1,26,0,0,0,0,0,0,350.7996452,0.067113694,478.483870967742
21-02-17 07:20:00,70.3,26.3,0,0,0,0,0,0,361.8469355,0.149717742,628.612903225806
21-02-17 07:25:00,70.7,26.7,0,0,0,0,0,0,364.2817097,0.233269323,868.822580645161
21-02-17 07:30:00,71.1,27.2,0,0,0,0,0,0,357.6403226,0.317307387,1087.58064516129
21-02-17 07:35:00,71.5,27.9,0,0,0,0,0,0,363.4401935,0.400890097,1230.12903225806
21-02-17 07:40:00,72,28.5,0,0,0,0,0,0,375.796127,0.486395556,1287.72580645161
21-02-17 07:45:00,72.3,29,0,0,0,0,0,0,394.221082,0.575118885,1287.06451612903
21-02-17 07:50:00,72.7,29.3,0,0,0,0,0,0,400.1651935,0.667144839,1252.54838709677
21-02-17 07:55:00,72.9,29.6,0,0,0,0,0,0,423.7430484,0.762834371,1202.90322580645
21-02-17 08:00:00,73.1,29.8,0,0,0,0,0,0,427.263129,0.862719194,1142.16129032258
21-02-17 08:05:00,73.3,30,0,0,0,0,0,0,438.677,0.960916419,1084.55555555556
21-02-17 08:10:00,73.3,30,11,11,11,0,0,0,140.1957742,1.046133226,1019.98387096774
21-02-17 08:15:00,73.6,30.2,100,100,100,66.73,0,0,129.7699355,1.077801613,965.387096774194
21-02-17 08:20:00,74.8,30.4,100,100,100,100,0,0,117.0219516,1.105788548,954
21-02-17 08:25:00,75.8,30.3,100,100,100,100,0,0,141.8334516,1.134976129,1043.12903225806
21-02-17 08:30:00,76.1,30.7,100,100,100,100,0,0,164.6229677,1.172712903,1073.35483870968
21-02-17 08:35:00,76.2,31.1,100,100,100,100,0,0,203.3432258,1.210592903,1062.67741935484
21-02-17 08:40:00,76,31.2,100,100,100,100,0,0,286.9874194,1.263770968,1027.64516129032
21-02-17 08:45:00,75.9,31.6,100,100,100,100,0,0,320.3809032,1.326176129,977.338709677419
21-02-17 08:50:00,75.7,32,100,100,100,100,0,0,251.3550323,1.400840323,944.58064516129
21-02-17 08:55:00,75.2,32.9,100,100,100,100,0,0,344.2052742,1.46750629,1031.03225806452
21-02-17 09:00:00,74.8,33.6,100,100,100,100,0,0,287.5581129,1.537599032,1076.90322580645
21-02-17 09:05:00,74.3,34,100,100,100,100,0,0,239.0896935,1.594927742,1075.25806451613
21-02-17 09:10:00,74.2,34.6,78,78,79,100,0,0,230.3090484,1.649619194,1043.22580645161
21-02-17 09:15:00,73.9,34.8,0,0,0,100,0,0,297.4176129,1.709339355,998.290322580645
21-02-17 09:20:00,72.9,35.6,0,0,0,100,0,0,552.5166129,1.794955806,956.548387096774
21-02-17 09:25:00,71.4,36.5,0,0,0,100,0,0,580.8577742,1.925955484,970.58064516129
21-02-17 09:30:00,71.2,38.3,0,0,0,100,0,0,379.9180968,2.039978065,1034.74193548387
21-02-17 09:35:00,71.5,41.7,0,0,0,100,0,0,387.9043065,2.135347903,1048.70967741935
21-02-17 09:40:00,71.1,43.9,0,0,0,100,0,0,635.8960484,2.266109194,1027.96774193548
21-02-17 09:45:00,71.4,45.3,0,0,0,100,0,0,724.7451905,2.411170476,987.225806451613
21-02-17 09:50:00,72.1,45.4,0,0,0,100,0,0,402.2473226,2.554503548,947.548387096774
21-02-17 09:55:00,72.8,45.1,0,0,0,100,0,0,519.3266452,2.645439677,979.951612903226
21-02-17 10:00:00,73.5,45,0,0,0,100,0,0,354.0580323,2.758266774,1049.87096774194
21-02-17 10:05:00,73.7,44.8,0,0,0,100,0,0,651.0500645,2.884161613,1064.3064516129
21-02-17 10:10:00,74,44.4,0,0,0,100,0,0,664.9755161,3.027415323,1045.83870967742
21-02-17 10:15:00,73.9,43.7,0,0,0,100,0,0,332.095629,3.127261452,997.451612903226
21-02-17 10:20:00,74.1,42.9,0,0,0,100,0,0,348.9467097,3.199427742,956.935483870968
21-02-17 10:25:00,74.6,42.1,0,0,0,100,0,0,666.9097419,3.305583226,962.548387096774
21-02-17 10:30:00,74.8,41.4,0,0,0,100,0,0,307.5134444,3.394852222,1037.27419354839
21-02-17 10:35:00,74.8,41,0,0,0,100,0,0,267.3831129,3.464726613,1061.30158730159
21-02-17 10:40:00,75.2,40.3,0,0,0,100,0,0,807.7155806,3.550044516,1045.09677419355
21-02-17 10:45:00,75.8,39.3,0,0,0,100,0,0,774.2387419,3.70667,1010.38709677419
21-02-17 10:50:00,76.6,38.6,0,0,0,100,0,0,560.9816774,3.853031613,966.258064516129
21-02-17 10:55:00,76.7,38.2,0,0,0,100,0,0,675.3312419,3.993547742,957.661290322581
21-02-17 11:00:00,76.2,38.5,0,0,0,100,0,0,897.8844194,4.192526774,1012.22580645161
21-02-17 11:05:00,76.1,38.5,0,0,0,100,0,0,901.2812222,4.402352698,932.532258064516
21-02-17 11:10:00,76.2,38.3,0,0,0,100,0,0,914.2407778,4.604784444,904
21-02-17 11:15:00,76.8,37.8,0,0,0,100,0,0,884.9507419,4.80627129,848.873015873016
21-02-17 11:20:00,75.7,37.9,0,0,0,100,0,0,886.6372381,5.012439524,788.387096774194
21-02-17 11:25:00,75.4,38.2,0,0,0,100,0,0,919.8108065,5.218545,706.548387096774
21-02-17 11:30:00,76,37.8,0,0,0,100,0,0,938.2953226,5.437953226,634.84126984127
21-02-17 11:35:00,75.4,37.9,0,0,0,100,0,0,910.6854516,5.65125,625.322580645161
21-02-17 11:40:00,75.6,37.9,0,0,0,100,0,0,253.4568065,5.762268387,620.032258064516
21-02-17 11:45:00,76.2,37.5,0,0,0,100,0,0,998.3192063,5.943748571,625.709677419355
21-02-17 11:50:00,76.5,37.1,0,0,0,100,0,0,950.1784516,6.161502581,642.41935483871
21-02-17 11:55:00,76.6,37.1,0,0,0,100,0,0,909.8378254,6.378490317,645.532258064516
21-02-17 12:00:00,76.8,37.1,0,0,0,100,11.83,10.37,944.6790968,6.594442581,633.645161290323
21-02-17 12:05:00,74.6,32.3,0,0,0,100,99.87,11.43,1014.914194,6.812242581,631.935483870968
21-02-17 12:10:00,76.7,33.3,0,0,0,100,16.81,0.18,992.8623387,7.034132903,627
21-02-17 12:15:00,75.2,30.3,0,0,0,100,92.65,33.42,1042.0064516129,7.266959032,618
21-02-17 12:20:00,76.4,29.1,0,0,0,100,41.5,0,467.8251935,7.465458065,606.396825396825
21-02-17 12:25:00,75.9,28.9,0,0,0,100,62.5,33.6,286.378,7.534609677,586.661290322581
21-02-17 12:30:00,75.7,26.3,0,0,0,100,72.17,0,942.7346452,7.649073387,550.854838709677
21-02-17 12:35:00,77.1,27.7,0,0,0,100,18.5,15.03,1046.266129,7.85463,528.967741935484
21-02-17 12:40:00,74.5,25.5,0,0,0,100,99.82,16.97,886.6051935,8.090061935,499.435483870968
21-02-17 12:45:00,76.5,26.2,0,0,0,100,15.01,0,1002.1115483871,8.326656452,477.258064516129
21-02-17 12:50:00,75.6,26.1,0,0,0,100,71.83,33.6,882.0779677,8.548429677,460.548387096774
21-02-17 12:55:00,76,24.3,0,0,0,100,66.23,2.23,899.1985161,8.763330323,444.096774193548
21-02-17 13:00:00,74.5,23.6,0,0,0,100,97.1,29.77,718.4933226,8.984659355,435.709677419355
21-02-17 13:05:00,76.4,24.4,0,0,0,100,35.07,0.11,636.1930645,9.204145806,429.774193548387
21-02-17 13:10:00,75.2,24.2,0,0,0,100,86.26,33.49,523.3251746,9.287684762,426
21-02-17 13:15:00,76.4,24.1,0,0,0,100,48.79,0.61,899.0330968,9.493512581,423.225806451613
21-02-17 13:20:00,75.1,23.4,0,0,0,100,95.21,34.59,912.3251429,9.705044127,422
21-02-17 13:25:00,76.8,23.4,0,0,0,100,44,5.49,1045.020968,9.932183548,422
21-02-17 13:30:00,74.4,23.1,0,0,0,100,100,28.11,1071.196935,10.17351774,421
21-02-17 13:35:00,76.1,24.5,0,0,0,100,30.83,0,1010.295484,10.42038871,418
21-02-17 13:40:00,76.3,25.2,0,0,0,100,65.17,41,929.6424355,10.6547629,415
21-02-17 13:45:00,76.2,24.1,0,0,0,100,86.67,7.11,874.0560645,10.85966774,413.238095238095
21-02-17 13:50:00,74.9,23.5,0,0,0,100,100,28.09,907.1337742,11.06145806,410
21-02-17 13:55:00,76.8,24.3,0,0,0,100,34.67,6.3,952.7075238,11.26612063,407.564516129032
21-02-17 14:00:00,74.8,23.7,0,0,0,100,100,27.3,1001.479839,11.49661935,405
21-02-17 14:05:00,76.7,24.2,0,0,0,100,42.67,11.18,1026.6173015873,11.7297,404.903225806452
21-02-17 14:10:00,74.6,23.5,0,0,0,100,99.99,17.62,313.3063226,11.87705806,403
21-02-17 14:15:00,76.9,24.3,0,0,0,100,19.64,3.05,306.6110317,11.94570635,402.241935483871
21-02-17 14:20:00,75.5,23.9,0,0,0,100,99.04,28.95,988.7867581,12.11745806,400.58064516129
21-02-17 14:25:00,76.9,24.1,0,0,0,100,33.5,0,299.9035238,12.27445238,399.403225806452
21-02-17 14:30:00,76.1,24.3,0,0,0,100,70.5,38.4,919.5524032,12.38674677,404.238095238095
21-02-17 14:35:00,76.4,23.3,0,0,0,100,79.17,6.3,859.967,12.53914194,406
21-02-17 14:40:00,75.5,22.9,0,0,0,100,100,28.1,832.7675,12.73736452,406
21-02-17 14:45:00,76.7,23.2,0,0,0,100,50,15.34,828.6921774,12.93332742,404.290322580645
21-02-17 14:50:00,75.3,23,0,0,0,100,99.65,10.26,826.8949677,13.12219355,403.467741935484
21-02-17 14:55:00,76.7,24.1,0,0,0,100,11.18,0,820.901371,13.3130129,403.629032258065
21-02-17 15:00:00,77.1,25.5,0,0,0,100,19.83,16.46,803.7604677,13.50286613,402
21-02-17 15:05:00,75.1,24,0,0,0,100,99.87,18.74,738.625,13.6823,400
21-02-17 15:10:00,76.2,24.3,0,0,0,100,16.29,0,715.5081613,13.84938387,399.854838709677
21-02-17 15:15:00,77,25.8,0,0,0,100,29.17,24.58,614.9227258,14.00703871,400.693548387097
21-02-17 15:20:00,75.1,24.6,0,0,0,100,99.49,10.62,642.403,14.1566,408
21-02-17 15:25:00,76.5,25.2,0,0,0,100,7.35,0,360.2023387,14.29628226,411
