Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-02-17 15:30:00,76.9,26.4,0,0,0,100,0,0,148.7229032,14.33834516,411.806451612903
21-02-17 15:35:00,76,26.3,0,0,0,100,66.5,32,143.8483016,14.3726873,413
21-02-17 15:40:00,75.1,24.4,0,0,0,100,66.83,0,141.417,14.40548387,412
21-02-17 15:45:00,75.7,24.8,0,0,0,100,0,0,140.2758065,14.43832258,411
21-02-17 15:50:00,76,25.9,0,0,0,100,0,0,361.0537143,14.48972857,409.5
21-02-17 15:55:00,75.9,27,0,0,0,100,0,0,360.3245484,14.54404516,409
21-02-17 16:00:00,75.9,27.9,0,0,0,100,0,0,259.3350806,14.60076129,408.825396825397
21-02-17 16:05:00,76.2,28.8,0,0,0,100,0,0,363.0965,14.68602581,406
21-02-17 16:10:00,75.5,29.5,0,0,0,100,0,0,168.175129,14.75675484,404
21-02-17 16:15:00,75.8,30.3,0,0,0,100,0,0,267.9974355,14.80095161,405
21-02-17 16:20:00,75.7,30.3,0,0,0,100,0,0,118.5344516,14.84351935,404.516129032258
21-02-17 16:25:00,75.4,30.6,0,0,0,100,0,0,95.93653548,14.86937742,404.677419354839
21-02-17 16:30:00,74.6,30.6,0,0,0,100,0,0,81.16066774,14.88880323,403
21-02-17 16:35:00,74.5,31.2,0,0,0,100,0,0,156.0285323,14.9115371,404.983870967742
21-02-17 16:40:00,73,30.7,0,0,0,100,0,0,91.25797742,14.94499355,404.822580645161
21-02-17 16:45:00,73.4,30.9,0,0,0,100,0,0,73.55360806,14.96296452,404
21-02-17 16:50:00,73,30.9,0,0,0,100,0,0,151.11,14.98999677,405
21-02-17 16:55:00,70.8,29.7,0,0,0,100,0,0,123.8994968,15.02262581,405
21-02-17 17:00:00,70.6,28.7,0,0,0,100,0,0,51.89282903,15.03872258,405
21-02-17 17:05:00,74.1,29.5,0,0,0,100,0,0,50.40637742,15.05086935,406
21-02-17 17:10:00,75.8,28.4,0,0,0,100,0,0,28.68208387,15.05908387,406.806451612903
21-02-17 17:15:00,73.9,26.7,0,0,0,100,0,0,24.53717937,15.06532381,407.370967741935
21-02-17 17:20:00,73.1,25.9,0,0,0,100,0,0,18.40444355,15.07019194,408.451612903226
21-02-17 17:25:00,71.2,25.4,0,0,0,100,0,0,14.8077,15.07398065,409
21-02-17 17:30:00,70.6,25.3,0,0,0,100,0,0,11.85699355,15.07705806,409
21-02-17 17:35:00,72,25.9,0,0,0,100,0,0,8.109392258,15.07936774,409.951612903226
21-02-17 17:40:00,73.3,26.3,0,0,0,100,0,0,4.927698871,15.08082742,411
21-02-17 17:45:00,73.5,26.1,0,0,0,100,0,0,2.92296871,15.08171935,411
21-02-17 17:50:00,73.5,26.5,0,0,0,100,0,0,3.317406452,15.08234194,412.903225806452
21-02-17 17:55:00,73.5,26.8,0,0,0,100,0,0,2.950747742,15.08305161,415
21-02-17 18:00:00,73.4,27.6,0,0,0,100,0,0,2.672972581,15.08371613,419.112903225806
21-02-17 18:05:00,72.6,28.3,0,0,0,100,0,0,2.718214032,15.08439194,424.854838709677
21-02-17 18:10:00,71.5,29.4,0,0,0,100,0,0,2.534881129,15.08497581,425.209677419355
21-02-17 18:15:00,71.2,30.1,0,0,0,100,0,0,2.676942742,15.08555968,430.629032258065
21-02-17 18:20:00,71.4,30.4,0,0,0,100,0,0,2.648367903,15.0861871,433
21-02-17 18:25:00,71.4,30.2,0,0,0,100,0,0,2.465039516,15.08682742,437.290322580645
21-02-17 18:30:00,71.5,30.3,0,0,0,100,0,0,2.70631,15.08740968,440
21-02-17 18:35:00,71.6,30.1,0,0,0,100,0,0,2.55869,15.08799355,444.951612903226
21-02-17 18:40:00,71.8,29.9,0,0,0,100,0,0,2.75551,15.08857742,449.790322580645
21-02-17 18:45:00,72,29.4,0,0,0,100,0,0,2.72614871,15.08921935,452
21-02-17 18:50:00,72.1,29.3,0,0,0,100,0,0,2.70631,15.08984355,454
21-02-17 18:55:00,72.5,29,0,0,0,54.94,0,0,2.692816935,15.09042742,456
21-02-17 19:00:00,73.7,28.1,0,0,0,0,0,0,2.580911613,15.09101129,458.145161290323
21-02-17 19:05:00,73.5,27.2,0,0,0,0,0,0,2.427736452,15.09159516,460
21-02-17 19:10:00,72.5,27.4,0,0,0,0,0,0,2.442022581,15.09225806,463
21-02-17 19:15:00,72.2,27.8,0,0,0,0,0,0,2.602337742,15.09282581,465.645161290323
21-02-17 19:20:00,72.3,27.9,0,0,0,0,0,0,2.598371452,15.09344677,467
21-02-17 19:25:00,71.9,28.1,0,0,0,0,0,0,2.66503629,15.09403065,469
21-02-17 19:30:00,71.4,28.8,0,0,0,0,0,0,2.552340323,15.0946129,471.322580645161
21-02-17 19:35:00,71.4,29.2,0,0,0,0,0,0,2.420593871,15.09519677,474
21-02-17 19:40:00,71.2,29.6,0,0,0,0,0,0,2.726940323,15.09586129,473.822580645161
21-02-17 19:45:00,70.6,30.3,0,0,0,0,0,0,2.674561613,15.09646452,474
21-02-17 19:50:00,70.2,31.1,0,0,0,0,0,0,2.486467097,15.09704677,474
21-02-17 19:55:00,70.1,31.7,0,0,0,0,0,0,2.695194194,15.09763065,475
21-02-17 20:00:00,69.7,32,0,0,0,0,0,0,2.712654032,15.09822903,475.161290322581
21-02-17 20:05:00,69.2,32.6,0,0,0,0,0,0,2.557102742,15.09889677,476
21-02-17 20:10:00,69,33.1,0,0,0,0,0,0,2.702271803,15.09948197,475.838709677419
21-02-17 20:15:00,68.9,33.4,0,0,0,0,0,0,2.650750968,15.10006452,474.322580645161
21-02-17 20:20:00,68.6,33.5,0,0,0,0,0,0,2.653925484,15.10064839,474.516129032258
21-02-17 20:25:00,68.3,33.8,0,0,0,0,0,0,2.626945484,15.10133226,474
21-02-17 20:30:00,67.9,34,0,0,0,0,0,0,2.499962258,15.10191613,472.822580645161
21-02-17 20:35:00,67.6,34.1,0,0,0,0,0,0,2.70631,15.1025,472
21-02-17 20:40:00,67.3,34.3,0,0,0,0,0,0,2.698372903,15.10308387,471.145161290323
21-02-17 20:45:00,67,34.4,0,0,0,0,0,0,2.623770968,15.10373548,471.306451612903
21-02-17 20:50:00,66.7,34.4,0,0,0,0,0,0,2.706305,15.10435,472
21-02-17 20:55:00,66.5,34.5,0,0,0,0,0,0,2.638844839,15.10493387,472.354838709677
21-02-17 21:00:00,66.2,34.4,0,0,0,0,0,0,2.535670645,15.10551774,474.193548387097
21-02-17 21:05:00,66,34.5,0,0,0,0,0,0,2.702341774,15.10610161,477.032258064516
21-02-17 21:10:00,65.6,34.5,0,0,0,0,0,0,2.741224677,15.10677097,480
21-02-17 21:15:00,65.5,34.5,0,0,0,0,0,0,2.539644516,15.10736774,481
21-02-17 21:20:00,65.4,34.4,0,0,0,0,0,0,2.563451935,15.10795161,482.532258064516
21-02-17 21:25:00,65.3,34.2,0,0,0,0,0,0,2.565039032,15.10853548,484
21-02-17 21:30:00,65.4,34.1,0,0,0,0,0,0,2.477735806,15.10911935,482.790322580645
21-02-17 21:35:00,65.4,33.9,0,0,0,0,0,0,2.658687419,15.10970645,482
21-02-17 21:40:00,65.6,33.6,0,0,0,0,0,0,2.41107,15.11037419,481.225806451613
21-02-17 21:45:00,65.7,33.4,0,0,0,0,0,0,2.70631,15.11097097,482
21-02-17 21:50:00,65.9,33.1,0,0,0,0,0,0,2.70631,15.11155397,481
21-02-17 21:55:00,66,33.1,0,0,0,0,0,0,2.502339194,15.1121371,481
21-02-17 22:00:00,66.2,33,0,0,0,0,0,0,2.734875645,15.11274194,480.241935483871
21-02-17 22:05:00,66.4,33.1,0,0,0,0,0,0,2.474565323,15.11340484,479
21-02-17 22:10:00,66.4,33.3,0,0,0,0,0,0,2.422180806,15.11398871,479.91935483871
21-02-17 22:15:00,66.2,33.5,0,0,0,0,0,0,2.567423548,15.11457258,479
21-02-17 22:20:00,65.9,33.9,0,0,0,0,0,0,2.711066774,15.11515484,480
21-02-17 22:25:00,65.8,34.3,0,0,0,0,0,0,2.630117742,15.11573871,478
21-02-17 22:30:00,66,34.3,0,0,0,0,0,0,2.688845161,15.11634516,479.741935483871
21-02-17 22:35:00,66.2,34.3,0,0,0,0,0,0,2.739637097,15.11700645,480
21-02-17 22:40:00,66.1,34.3,0,0,0,0,0,0,2.549166452,15.11759032,481
21-02-17 22:45:00,65.8,34.4,0,0,0,0,0,0,2.645992903,15.11817419,482.758064516129
21-02-17 22:50:00,65.8,34.6,0,0,0,0,0,0,2.734877742,15.11875806,483
21-02-17 22:55:00,65.7,34.5,0,0,0,0,0,0,2.611067419,15.11938387,484
21-02-17 23:00:00,65.9,34.3,0,0,0,0,0,0,2.607088361,15.12002459,485
21-02-17 23:05:00,66,34.1,0,0,0,0,0,0,2.727732581,15.12060806,486
21-02-17 23:10:00,66,34,0,0,0,0,0,0,2.41900629,15.12119194,486
21-02-17 23:15:00,66,33.8,0,0,0,0,0,0,2.547575484,15.12177419,487
21-02-17 23:20:00,66,33.7,0,0,0,0,0,0,2.553926129,15.12235806,487
21-02-17 23:25:00,66,33.5,0,0,0,0,0,0,2.522185161,15.12294194,487
21-02-17 23:30:00,66.2,33.4,0,0,0,0,0,0,2.669799355,15.12355161,487
21-02-17 23:35:00,66.2,33.1,0,0,0,0,0,0,2.638052903,15.12420968,486
21-02-17 23:40:00,66.3,33.1,0,0,0,0,0,0,2.570594839,15.12479194,488
21-02-17 23:45:00,66.2,32.9,0,0,0,0,0,0,2.534881129,15.12537581,488.209677419355
21-02-17 23:50:00,65.9,32.8,0,0,0,0,0,0,2.50948,15.12595968,488
21-02-17 23:55:00,65.8,32.9,0,0,0,0,0,0,2.588847903,15.12654355,489
21-02-18 00:00:00,65.8,32.9,0,0,0,0,0,0,2.684083387,15.12715484,486.396825396825
21-02-18 00:05:00,66.1,32.8,0,0,0,0,0,0,2.678973333,15.12781111,486.870967741935
21-02-18 00:10:00,66.1,32.6,0,0,0,0,0,0,0.150791516,15.1282,486.967741935484
21-02-18 00:15:00,66.2,32.6,0,0,0,0,0,0,0.022221884,15.1282,487.806451612903
21-02-18 00:20:00,66.2,32.5,0,0,0,0,0,0,0.090474935,15.1282,488.354838709677
21-02-18 00:25:00,66,32.6,0,0,0,0,0,0,0.066665742,15.1282,488.516129032258
21-02-18 00:30:00,65.8,32.8,0,0,0,0,0,0,0.161902323,15.1283,491
21-02-18 00:35:00,65.7,32.9,0,0,0,0,0,0,0.019047355,15.1283,490
21-02-18 00:40:00,65.7,33,0,0,0,0,0,0,0.146029716,15.1283,490
21-02-18 00:45:00,65.7,33,0,0,0,0,0,0,182.2125677,15.13729032,490
21-02-18 00:50:00,65.7,32.9,0,0,0,0,0,0,332.2821935,15.20684516,490.629032258065
21-02-18 00:55:00,65.9,32.9,0,0,0,0,0,0,0,15.2587,491
21-02-18 01:00:00,66,32.7,0,0,0,0,0,0,0,15.2587,493
21-02-18 01:05:00,66.2,32.6,0,0,0,0,0,0,0.17182873,15.2588,490
21-02-18 01:10:00,66.4,32.6,0,0,0,0,0,0,0,15.2588,491.983870967742
21-02-18 01:15:00,66.1,32.5,0,0,0,0,0,0,0.032803778,15.2588,491
21-02-18 01:20:00,65.8,32.6,0,0,0,0,0,0,0.019047329,15.2588,490.354838709677
21-02-18 01:25:00,65.8,32.7,0,0,0,0,0,0,0.083332177,15.2588,493
21-02-18 01:30:00,65.9,32.4,0,0,0,0,0,0,0.076189371,15.2588,493
21-02-18 01:35:00,66.1,32.3,0,0,0,0,0,0,0,15.2588,494
21-02-18 01:40:00,66.2,32.1,0,0,0,0,0,0,0.140474242,15.25889516,495
21-02-18 01:45:00,66.1,32,38,38,39,0,0,0,0,15.2589,495
21-02-18 01:50:00,66.3,32,100,100,100,0,0,0,0,15.2589,493.661290322581
21-02-18 01:55:00,67.5,31.4,68,68,69,0,0,0,0,15.2589,495
21-02-18 02:00:00,67.5,30.9,0,0,0,0,0,0,0.102379532,15.2589,495
21-02-18 02:05:00,66.3,31.7,0,0,0,0,0,0,0.021428274,15.2589,494
21-02-18 02:10:00,65.4,32.8,0,0,0,0,0,0,0.19444109,15.2589,494
21-02-18 02:15:00,65.6,33.5,0,0,0,0,0,0,0.119045968,15.2589,494.838709677419
21-02-18 02:20:00,65.5,33.5,0,0,0,0,0,0,0.052380226,15.259,495
21-02-18 02:25:00,65.3,33.8,0,0,0,0,0,0,0.101585548,15.259,496
21-02-18 02:30:00,65.6,33.8,0,0,0,0,0,0,0,15.259,495.661290322581
21-02-18 02:35:00,65.9,33.4,0,0,0,0,0,0,0.041269213,15.259,496.177419354839
21-02-18 02:40:00,65.9,33.1,0,0,0,0,0,0,0,15.259,496
21-02-18 02:45:00,65.6,32.9,0,0,0,0,0,0,0,15.259,498
21-02-18 02:50:00,65.6,32.9,0,0,0,0,0,0,0.147617,15.259,498.306451612903
21-02-18 02:55:00,65.8,32.7,0,0,0,0,0,0,0,15.25905,499
21-02-18 03:00:00,66.1,32.4,0,0,0,0,0,0,0.097617694,15.2591,499
21-02-18 03:05:00,66.2,32.1,0,0,0,0,0,0,0.008730026,15.2591,499
21-02-18 03:10:00,66,32.1,0,0,0,0,0,0,0.001587277,15.2591,499
21-02-18 03:15:00,65.8,32,0,0,0,0,0,0,0.02343127,15.2591,499.129032258065
21-02-18 03:20:00,65.7,32,0,0,0,0,0,0,0.047618387,15.2591,499
21-02-18 03:25:00,65.8,32,0,0,0,0,0,0,0.071427581,15.2591,500.548387096774
21-02-18 03:30:00,66.1,31.8,0,0,0,0,0,0,0.095236774,15.2591,500
21-02-18 03:35:00,66.3,31.5,0,0,0,0,0,0,0.119045968,15.2592,500
21-02-18 03:40:00,66,31.4,0,0,0,0,0,0,0.047618323,15.2592,499.935483870968
21-02-18 03:45:00,65.9,31.4,0,0,0,0,0,0,0,15.2592,498.096774193548
21-02-18 03:50:00,65.9,31.4,0,0,0,0,0,0,0,15.2592,498.274193548387
21-02-18 03:55:00,66,31.3,0,0,0,0,0,0,0,15.2592,497.564516129032
21-02-18 04:00:00,66.3,31.1,0,0,0,0,0,0,0.057142065,15.2592,497
21-02-18 04:05:00,66.2,31,0,0,0,0,0,0,0,15.2592,496.483870967742
21-02-18 04:10:00,65.9,31.1,0,0,0,0,0,0,0.09206209,15.2592,496
21-02-18 04:15:00,65.8,31.2,0,0,0,0,0,0,0.133331484,15.2593,496
21-02-18 04:20:00,65.9,31.1,0,0,0,0,0,0,0,15.2593,496
21-02-18 04:25:00,65.9,31,0,0,0,0,0,0,0.126188668,15.2593,495
21-02-18 04:30:00,65.8,31,0,0,0,0,0,0,0,15.2593,496
21-02-18 04:35:00,65.7,31,0,0,0,0,0,0,0.086506619,15.2593,495
21-02-18 04:40:00,65.7,31,0,0,0,0,0,0,0.045237406,15.2593,494
21-02-18 04:45:00,65.9,31,0,0,0,0,0,0,0.007936387,15.2593,494
21-02-18 04:50:00,66,30.9,0,0,0,0,0,0,0.11190321,15.25937581,494
21-02-18 04:55:00,66.1,30.7,0,0,0,0,0,0,0,15.2594,494
21-02-18 05:00:00,66.1,30.6,0,0,0,0,0,0,0,15.2594,494
21-02-18 05:05:00,66.1,30.7,0,0,0,0,0,0,0.11190321,15.2594,495
21-02-18 05:10:00,66,30.7,0,0,0,0,0,0,0,15.2594,496.887096774194
21-02-18 05:15:00,66,30.8,0,0,0,0,0,0,0,15.2594,495.951612903226
21-02-18 05:20:00,66,30.8,0,0,0,0,0,0,0,15.2594,496.790322580645
21-02-18 05:25:00,66.1,30.9,0,0,0,0,0,0,0.076189161,15.2594,499.629032258065
21-02-18 05:30:00,66,30.9,0,0,0,0,0,0,0.080951258,15.2595,499
21-02-18 05:35:00,65.9,31,0,0,0,0,0,0,0,15.2595,499.306451612903
21-02-18 05:40:00,65.8,31,0,0,0,0,0,0,0.134918755,15.2595,500
21-02-18 05:45:00,65.9,31.1,0,0,0,0,0,0,0,15.2595,498.016129032258
21-02-18 05:50:00,66,31,0,0,0,0,0,0,0.158727419,15.2595,500.177419354839
21-02-18 05:55:00,66.1,31,0,0,0,0,0,0,0.052380226,15.2595,500
21-02-18 06:00:00,66.2,30.9,0,0,0,0,0,0,0.317455581,15.2596,498
21-02-18 06:05:00,66.1,31,0,0,0,0,0,0,0.361899194,15.2596,498.338709677419
21-02-18 06:10:00,66.1,31,0,0,0,0,0,0,0.204758452,15.2597,498
21-02-18 06:15:00,66.1,31.1,0,0,0,0,0,0,0.196822,15.2597,496.016129032258
21-02-18 06:20:00,66.4,31,0,0,0,0,0,0,0.361899355,15.2598,496.854838709677
21-02-18 06:25:00,66.8,30.9,0,0,0,0,0,0,0.196822,15.2598,498
21-02-18 06:30:00,67.2,30.6,0,0,0,0,0,0,0.247614774,15.2599,498
21-02-18 06:35:00,67.7,30.4,0,0,0,0,0,0,0.271424568,15.2599,496
21-02-18 06:40:00,68.1,30.1,0,0,0,0,0,0,0.187298452,15.26,496
21-02-18 06:45:00,68.4,30,0,0,0,0,0,0,0.536499194,15.2601,495.951612903226
21-02-18 06:50:00,68.6,29.7,0,0,0,0,0,0,0.928556839,15.2602,495
21-02-18 06:55:00,68.9,29.6,0,0,0,0,0,0,1.13966129,15.2604,495
21-02-18 07:00:00,69.1,29.4,0,0,0,0,0,0,1.842829355,0.000196305,495.435483870968
21-02-18 07:05:00,69.5,29.4,0,0,0,0,0,0,45.95241774,0.002117921,494.403225806452
21-02-18 07:10:00,69.9,29.4,0,0,0,0,0,0,329.9992742,0.057881984,569.190476190476
21-02-18 07:15:00,70.2,29.5,0,0,0,0,0,0,342.0631429,0.136474762,740.903225806452
21-02-18 07:20:00,70.4,30,0,0,0,0,0,0,343.6946774,0.215562484,965.354838709677
21-02-18 07:25:00,70.8,30.7,0,0,0,0,0,0,343.604129,0.295557452,1191.48387096774
21-02-18 07:30:00,71.2,31.5,0,0,0,0,0,0,343.3582258,0.376006226,1277.22580645161
21-02-18 07:35:00,71.4,32.1,0,0,0,0,0,0,345.2611613,0.456229065,1297.16129032258
21-02-18 07:40:00,71.6,32.8,0,0,0,0,0,0,351.1565484,0.537352258,1277.67741935484
21-02-18 07:45:00,71.9,33.3,0,0,0,0,0,0,357.0384032,0.620011484,1234.03225806452
21-02-18 07:50:00,72.5,33.5,0,0,0,0,0,0,361.9160161,0.703130129,1180.88709677419
21-02-18 07:55:00,73,33.6,0,0,0,0,0,0,366.0464032,0.787773903,1122.61290322581
21-02-18 08:00:00,73.2,33.6,0,0,0,0,0,0,375.8015645,0.873329613,1061.70967741935
21-02-18 08:05:00,73.4,33.7,11,11,12,0.08,0,0,256.1911855,0.956202081,1005.90322580645
21-02-18 08:10:00,73.6,33.8,100,100,100,78.31,0,0,73.06092857,0.974707762,955.41935483871
21-02-18 08:15:00,74.7,34.1,100,100,100,100,0,0,73.42265484,0.991408387,978.032258064516
21-02-18 08:20:00,75.9,33.5,100,100,100,100,0,0,86.41449355,1.010083226,1063.11290322581
21-02-18 08:25:00,76.2,33.9,100,100,100,100,0,0,96.37310968,1.031525484,1087.47540983607
21-02-18 08:30:00,76.1,34.7,100,100,100,100,0,0,93.06361129,1.053965968,1080.61290322581
21-02-18 08:35:00,75.7,35.1,100,100,100,100,0,0,99.77617742,1.075664355,1052.29032258065
21-02-18 08:40:00,75.5,35.8,100,100,100,100,0,0,113.4386825,1.10054873,1011.51612903226
21-02-18 08:45:00,75.1,36.5,100,100,100,100,0,0,119.1807742,1.127824516,968.612903225806
21-02-18 08:50:00,74.6,37.1,100,100,100,100,0,0,123.2838065,1.15575,955.435483870968
21-02-18 08:55:00,74.1,37.9,100,100,100,100,0,0,114.906,1.18388871,1030.16129032258
21-02-18 09:00:00,73.8,38.7,100,100,100,100,0,0,107.7649677,1.210063548,1061.64516129032
21-02-18 09:05:00,73.7,39.1,98,98,98,100,0,0,90.95253065,1.232923387,1055.51612903226
21-02-18 09:10:00,73.2,39.5,0,0,0,100,0,0,93.42868548,1.254197258,1024.95161290323
21-02-18 09:15:00,72.1,40.6,0,0,0,100,0,0,92.17549839,1.275401129,980.774193548387
21-02-18 09:20:00,71.6,41.8,0,0,0,100,0,0,108.6683226,1.298810323,949.645161290323
21-02-18 09:25:00,71.4,42.4,0,0,0,100,0,0,111.1602647,1.324201618,999.911764705882
21-02-18 09:30:00,71.7,42.8,0,0,0,100,0,0,125.6644516,1.351588387,1056.67741935484
21-02-18 09:35:00,71.7,42.7,0,0,0,100,0,0,115.913871,1.379379032,1063.54838709677
21-02-18 09:40:00,71.9,42.4,0,0,0,100,0,0,130.1099365,1.408548095,1039.8064516129
21-02-18 09:45:00,72,42.5,0,0,0,100,0,0,128.7508254,1.438413016,1000.87096774194
21-02-18 09:50:00,71.9,45.9,0,0,0,100,0,0,114.0880159,1.465413333,958.903225806452
21-02-18 09:55:00,72.1,48.7,0,0,0,100,0,0,125.1543065,1.492920484,978.5
21-02-18 10:00:00,72.4,49.7,0,0,0,100,0,0,125.0524286,1.522044286,1056.85714285714
21-02-18 10:05:00,72.7,50.1,0,0,0,100,0,0,135.2281905,1.55232381,1074
21-02-18 10:10:00,72.9,49.8,0,0,0,100,0,0,161.9165161,1.58660871,1057.71428571429
21-02-18 10:15:00,72.9,49.9,0,0,0,100,0,0,178.3668065,1.625779355,1021.04761904762
21-02-18 10:20:00,73,49.5,0,0,0,100,0,0,176.4015806,1.668100323,979.177419354839
21-02-18 10:25:00,73.1,49,0,0,0,100,0,0,166.4909677,1.707234516,952
21-02-18 10:30:00,73.2,48.7,0,0,0,100,0,0,174.9734839,1.746255806,1020.56451612903
21-02-18 10:35:00,73.1,48.1,0,0,0,100,0,0,188.457,1.78863,1066.12698412698
21-02-18 10:40:00,73,47.8,0,0,0,100,0,0,179.584129,1.830628871,1068.16129032258
21-02-18 10:45:00,73,47.9,0,0,0,100,0,0,169.3419194,1.870647742,1034.04838709677
21-02-18 10:50:00,73.2,47.2,0,0,0,100,0,0,167.8085484,1.909555484,993.238095238095
21-02-18 10:55:00,73.1,46.6,0,0,0,100,0,0,185.5930476,1.950752381,953.129032258065
21-02-18 11:00:00,72.9,46.2,0,0,0,100,0,0,187.6473548,1.994211774,985.444444444444
21-02-18 11:05:00,72.8,46,0,0,0,100,0,0,199.4741111,2.038553333,1059.43548387097
21-02-18 11:10:00,72.7,45.7,0,0,0,100,0,0,216.1695806,2.088288387,1075
21-02-18 11:15:00,72.7,45.2,0,0,0,100,0,0,214.5493871,2.13841129,1053.51612903226
21-02-18 11:20:00,72.7,44.2,0,0,0,100,0,0,199.759,2.186297097,1012.98412698413
21-02-18 11:25:00,72.5,43.3,0,0,0,100,0,0,182.1439048,2.230469683,966.693548387097
21-02-18 11:30:00,72.5,42.8,0,0,0,100,0,0,163.0748571,2.269775873,959.666666666667
21-02-18 11:35:00,72.6,42.6,0,0,0,100,0,0,190.4841613,2.309620645,1042.83870967742
21-02-18 11:40:00,72.8,42.4,0,0,0,100,0,0,224.0548387,2.357825484,1067.57142857143
21-02-18 11:45:00,72.9,41.7,0,0,0,100,0,0,212.5136984,2.408555556,1060.29032258065
21-02-18 11:50:00,72.9,41.6,0,0,0,100,0,0,197.5019524,2.462834286,1028.27419354839
21-02-18 11:55:00,73,41.9,0,0,0,100,0,0,210.698,2.51185,978.777777777778
21-02-18 12:00:00,73.4,41.8,0,0,0,100,0,0,268.4881129,2.567949194,952.47619047619
21-02-18 12:05:00,73.2,41.4,0,0,0,100,0,0,254.5889841,2.628456825,1007.53225806452
21-02-18 12:10:00,73.1,41.4,0,0,0,100,0,0,244.9692258,2.686098387,1071.41935483871
21-02-18 12:15:00,73.3,41.8,0,0,0,100,0,0,229.6293548,2.740713871,1077.70967741935
21-02-18 12:20:00,73.1,41.4,0,0,0,100,0,0,233.9520323,2.793468548,1051.12903225806
21-02-18 12:25:00,73.1,42.1,0,0,0,100,0,0,256.0085968,2.850802742,1003.66666666667
21-02-18 12:30:00,73.5,42.3,0,0,0,100,0,0,262.4280794,2.912466032,956.096774193548
21-02-18 12:35:00,73.7,42.1,0,0,0,100,0,0,268.6755806,2.973769355,982.870967741935
21-02-18 12:40:00,73.7,42.2,0,0,0,100,0,0,248.6729032,3.032675645,1060.70967741935
21-02-18 12:45:00,73.4,42.4,0,0,0,100,0,0,242.6169032,3.09194871,1075.80952380952
21-02-18 12:50:00,73.1,42.3,0,0,0,100,0,0,233.2183387,3.146505484,1055.22222222222
21-02-18 12:55:00,73.2,42.9,0,0,0,100,0,0,227.5549032,3.199356129,1018.25806451613
21-02-18 13:00:00,73.2,43.1,0,0,0,100,0,0,227.5218387,3.252788065,970.709677419355
21-02-18 13:05:00,73.3,43,0,0,0,100,0,0,216.5165806,3.303743548,957.612903225806
21-02-18 13:10:00,73,42.9,0,0,0,100,0,0,198.326,3.35066,1044.90322580645
21-02-18 13:15:00,72.7,43.1,0,0,0,100,0,0,206.8286452,3.397459032,1080.06349206349
21-02-18 13:20:00,73.1,43.3,0,0,0,100,0,0,210.7799355,3.446002097,1064.14285714286
21-02-18 13:25:00,73,42.6,0,0,0,100,0,0,214.5347097,3.49696,1023.33333333333
21-02-18 13:30:00,72.8,42.4,0,0,0,100,0,0,196.2194286,3.544771587,971.612903225806
21-02-18 13:35:00,72.8,42.6,0,0,0,100,0,0,170.1740806,3.587800161,955.714285714286
21-02-18 13:40:00,73.1,42.6,0,0,0,100,0,0,153.7789355,3.625698387,1042.24193548387
21-02-18 13:45:00,73.2,42.6,0,0,0,100,0,0,141.3978226,3.659985323,1070.83870967742
21-02-18 13:50:00,73.3,42.4,0,0,0,100,0,0,154.2592581,3.693814516,1064.03225806452
21-02-18 13:55:00,73.2,42.5,0,0,0,100,0,0,193.5510323,3.733639839,1028.91935483871
21-02-18 14:00:00,73.1,42.5,0,0,0,100,0,0,203.5255161,3.784109355,983.129032258065
21-02-18 14:05:00,73,42.7,0,0,0,100,0,0,199.5902258,3.830051452,956.793650793651
21-02-18 14:10:00,73,42.9,0,0,0,100,0,0,135.414,3.87072,1012.27419354839
21-02-18 14:15:00,72.8,42.8,0,0,0,100,0,0,153.0297097,3.906327097,1060.35483870968
21-02-18 14:20:00,72.9,42.5,0,0,0,100,0,0,160.4331613,3.942815645,1064.67741935484
21-02-18 14:25:00,73.1,42.4,0,0,0,100,0,0,124.1011613,3.975737742,1046.09677419355
21-02-18 14:30:00,73.1,42.3,0,0,0,100,0,0,148.9170317,4.008516349,1010.96774193548
21-02-18 14:35:00,73,42.5,0,0,0,100,0,0,131.4609524,4.041970476,976.096774193548
21-02-18 14:40:00,73.1,43,0,0,0,100,0,0,178.7255556,4.079752222,957.08064516129
21-02-18 14:45:00,73.3,42.7,0,0,0,100,0,0,156.1637742,4.116843226,1025.12903225806
21-02-18 14:50:00,73.4,42.9,0,0,0,100,0,0,152.7182097,4.152781613,1064.25806451613
21-02-18 14:55:00,73.3,43,0,0,0,100,0,0,124.1870645,4.184603871,1061.22580645161
21-02-18 15:00:00,73.3,43.1,0,0,0,100,0,0,137.4467419,4.214526935,1033.34920634921
21-02-18 15:05:00,73,43.1,0,0,0,100,0,0,143.828,4.2475,992.887096774194
21-02-18 15:10:00,72.6,43.4,0,0,0,100,0,0,121.1625714,4.278000476,958.129032258064
21-02-18 15:15:00,73.1,43.6,0,0,0,100,0,0,90.92722381,4.302028254,979.258064516129
21-02-18 15:20:00,73.5,42.9,0,0,0,100,0,0,82.38261111,4.322884444,1047.93548387097
21-02-18 15:25:00,73.1,42.3,0,0,0,100,0,0,80.20823871,4.341424677,1060
21-02-18 15:30:00,72.5,42.7,0,0,0,100,0,0,85.98121613,4.361473871,1043.22580645161
21-02-18 15:35:00,72.8,43.4,0,0,0,100,0,0,100.5971645,4.382387419,1003.64516129032
21-02-18 15:40:00,72.6,42.2,0,0,0,100,0,0,80.00351129,4.403433387,972.177419354839
21-02-18 15:45:00,72.6,42.3,0,0,0,100,0,0,88.43830645,4.423420645,960
21-02-18 15:50:00,72.6,41.6,0,0,0,100,0,0,84.24786129,4.44372129,967.016129032258
21-02-18 15:55:00,72.6,41.5,0,0,0,100,0,0,94.81441613,4.463850323,1006.22222222222
21-02-18 16:00:00,72.5,41.2,0,0,0,100,0,0,99.0055,4.486926032,1021.03225806452
21-02-18 16:05:00,72.7,40.9,0,0,0,100,0,0,88.46050806,4.50857,1007.16129032258
21-02-18 16:10:00,72.9,40.2,0,0,0,100,0,0,385.3958065,4.560242581,979.612903225806
21-02-18 16:15:00,72.7,40,0,0,0,100,0,0,412.1714194,4.653026613,968.5
21-02-18 16:20:00,72.7,40.5,0,0,0,100,0,0,387.9446774,4.745250968,980.322580645161
21-02-18 16:25:00,72.9,40.4,0,0,0,100,0,0,380.6392581,4.832218548,1000.14285714286
21-02-18 16:30:00,72.9,40.2,0,0,0,100,0,0,379.5922581,4.922302581,1014
21-02-18 16:35:00,72.8,39.8,0,0,0,100,0,0,376.5163651,5.010280635,997.354838709677
21-02-18 16:40:00,73,39.9,0,0,0,100,0,0,372.3943226,5.096907903,975
21-02-18 16:45:00,73.1,40,0,0,0,100,0,0,369.5070645,5.182563226,976.063492063492
21-02-18 16:50:00,73.1,39.5,0,0,0,100,0,0,369.6875484,5.268569677,996.677419354839
21-02-18 16:55:00,73.2,38.8,0,0,0,100,0,0,368.2841613,5.354364516,1019
21-02-18 17:00:00,73.2,38.8,0,0,0,100,0,0,358.8359032,5.439016129,1010.64516129032
21-02-18 17:05:00,73.2,38.6,0,0,0,100,0,0,355.1407419,5.521301613,980.838709677419
21-02-18 17:10:00,73.3,38.3,78,78,79,100,0,0,351.2848387,5.602598065,971.015873015873
21-02-18 17:15:00,74.1,37.7,100,100,100,100,0,0,344.050129,5.683429032,988.612903225806
21-02-18 17:20:00,75,36.6,100,100,100,100,0,0,341.8133871,5.763191613,1015.29032258065
21-02-18 17:25:00,75,36.3,100,100,100,100,0,0,338.9686349,5.842057937,1014.09677419355
21-02-18 17:30:00,74.6,36.3,100,100,100,100,0,0,335.5909355,5.920694839,983.629032258065
21-02-18 17:35:00,74.3,36.7,100,100,100,100,0,0,333.1218571,5.997652857,974
21-02-18 17:40:00,74.4,37.1,100,100,100,100,0,0,331.7467742,6.074452581,987.516129032258
21-02-18 17:45:00,74.2,37,100,100,100,100,0,0,330.5914516,6.151152581,1010.48387096774
21-02-18 17:50:00,73.9,37.3,100,100,100,100,0,0,333.9389677,6.228557097,1011.68253968254
21-02-18 17:55:00,73.4,37.5,100,100,100,100,0,0,333.6785556,6.305827143,982.516129032258
21-02-18 18:00:00,73.1,38,100,100,100,100,0,0,332.3833333,6.38228,978.774193548387
21-02-18 18:05:00,73.2,38,100,100,100,100,0,0,332.9713226,6.459177419,1002.58064516129
21-02-18 18:10:00,73,38,100,100,100,100,0,0,333.3605806,6.536842097,1015.33333333333
21-02-18 18:15:00,72.8,38.1,100,100,100,100,0,0,333.5105161,6.614114516,997.730158730159
21-02-18 18:20:00,72.8,38.3,100,100,100,100,0,0,334.303,6.690819839,978.016129032258
21-02-18 18:25:00,73,37.9,100,100,100,100,0,0,334.6359355,6.768479032,992.645161290323
21-02-18 18:30:00,72.8,37.8,100,100,100,100,0,0,335.2672419,6.845762097,1014.47619047619
21-02-18 18:35:00,72.6,38,100,100,100,100,0,0,335.4424839,6.923613226,1011.25806451613
21-02-18 18:40:00,72.6,38.1,100,100,100,100,0,0,336.2497619,7.000422857,984.451612903226
21-02-18 18:45:00,72.7,38.1,100,100,100,100,0,0,336.7772742,7.078106452,982.564516129032
21-02-18 18:50:00,73,38.1,100,100,100,69.94,0,0,337.1950645,7.156492258,1017.03225806452
21-02-18 18:55:00,73.5,37.8,100,100,100,0,0,0,337.796,7.235360968,1022.58064516129
21-02-18 19:00:00,73.5,37.5,100,100,100,0,0,0,338.19,7.31461,997.338709677419
21-02-18 19:05:00,73.2,37.5,100,100,100,0,0,0,338.1374839,7.39288871,982
21-02-18 19:10:00,72.8,37.6,100,100,100,0,0,0,338.6393226,7.470989355,1006.64516129032
21-02-18 19:15:00,72.3,37.9,100,100,100,0,0,0,338.8980161,7.54943629,1017.01612903226
21-02-18 19:20:00,71.9,38,100,100,100,0,0,0,339.3486452,7.628529355,1000.58064516129
21-02-18 19:25:00,71.6,38.3,100,100,100,0,0,0,339.0675161,7.70686871,982.225806451613
21-02-18 19:30:00,71.2,38.7,100,100,100,0,0,0,339.5587097,7.785655484,1000.04838709677
21-02-18 19:35:00,71,39.5,100,100,100,0,0,0,340.0489355,7.864467419,1023.25806451613
21-02-18 19:40:00,70.7,40.5,100,100,100,0,0,0,340.2189032,7.943180161,1011.51612903226
21-02-18 19:45:00,70.4,41.5,100,100,100,0,0,0,340.3959677,8.021605484,982.677419354839
21-02-18 19:50:00,70.1,42.3,100,100,100,0,0,0,340.207,8.100335645,992.967741935484
21-02-18 19:55:00,69.8,43,100,100,100,0,0,0,340.7263871,8.179288387,1016.53225806452
21-02-18 20:00:00,69.7,43.2,100,100,100,0,0,0,341.3556667,8.259023333,963.677419354839
21-02-18 20:05:00,69.5,43.5,100,100,100,0,0,0,341.9851774,8.337982097,931.222222222222
21-02-18 20:10:00,69.1,43.8,100,100,100,0,0,0,342.3055484,8.41681,1000
21-02-18 20:15:00,69.1,44.2,100,100,100,0,0,0,341.8077097,8.496707097,984.857142857143
21-02-18 20:20:00,68.9,44.4,100,100,100,0,0,0,342.1856774,8.576517903,915.306451612903
21-02-18 20:25:00,68.8,44.5,100,100,100,0,0,0,342.4018387,8.656595,823.983870967742
21-02-18 20:30:00,68.7,44.6,100,100,100,0,0,0,341.6395161,8.736684194,726.174603174603
21-02-18 20:35:00,68.4,44.6,100,100,100,0,0,0,341.6649355,8.816203548,641.967741935484
21-02-18 20:40:00,68.4,44.9,100,100,100,0,0,0,341.2454839,8.895270323,581.333333333333
21-02-18 20:45:00,68.4,45,100,100,100,0,0,0,340.6472258,8.974799516,531.193548387097
21-02-18 20:50:00,68.2,45,100,100,100,0,0,0,340.4807302,9.05435746,493.741935483871
21-02-18 20:55:00,67.9,45.1,100,100,100,0,0,0,340.0817419,9.133284194,464.58064516129
21-02-18 21:00:00,65.6,44.1,100,100,100,0,0,0,339.9824839,9.212929032,443.301587301587
21-02-18 21:05:00,63.9,42.9,100,100,100,0,0,0,339.8977097,9.292262903,428.047619047619
21-02-18 21:10:00,63.2,41.8,100,100,100,0,0,0,339.5472419,9.370940161,420.190476190476
21-02-18 21:15:00,63.9,40.1,100,100,100,0,0,0,339.9993226,9.450282581,412.095238095238
21-02-18 21:20:00,64.2,38.3,100,100,100,0,0,0,339.6637581,9.529282742,408.548387096774
21-02-18 21:25:00,64.3,37.3,100,100,100,0,0,0,339.4181613,9.608649032,404.714285714286
21-02-18 21:30:00,64.6,36.4,100,100,100,0,0,0,339.2057742,9.68813371,402.888888888889
21-02-18 21:35:00,64.9,35.6,100,100,100,0,0,0,339.672129,9.767402581,401
21-02-18 21:40:00,65.3,35.2,100,100,100,0,0,0,13.47357097,9.811541774,399.253968253968
21-02-18 21:45:00,65.4,35,100,100,100,0,0,0,13.79505806,9.814746452,402
21-02-18 21:50:00,65.4,35,100,100,100,0,0,0,13.71011129,9.817942258,406
21-02-18 21:55:00,65.8,35.1,100,100,100,0,0,0,13.91724516,9.821171613,408.790322580645
21-02-18 22:00:00,66.1,35.1,100,100,100,0,0,0,13.77838095,9.824410476,408.967741935484
21-02-18 22:05:00,66.3,35,100,100,100,0,0,0,13.81727742,9.827633548,409
21-02-18 22:10:00,66,35.1,100,100,100,0,0,0,13.6950371,9.830846452,408.645161290323
21-02-18 22:15:00,65.5,35.3,100,100,100,0,0,0,13.80571429,9.834084286,409
21-02-18 22:20:00,65.7,35.4,100,100,100,0,0,0,14.02828571,9.837305079,408
21-02-18 22:25:00,66.1,35.2,100,100,100,0,0,0,13.9744,9.84054381,407.145161290323
21-02-18 22:30:00,66.1,35.1,100,100,100,0,0,0,14.0236,9.843757581,407
21-02-18 22:35:00,66,35.2,100,100,100,0,0,0,13.71726774,9.847006452,406.412698412698
21-02-18 22:40:00,65.8,35.2,55,55,55,0,0,0,13.78712258,9.850229839,406
21-02-18 22:45:00,65.1,35.5,0,0,0,0,0,0,13.76486129,9.853470968,407.435483870968
21-02-18 22:50:00,64.8,35.5,0,0,0,0,0,0,14.01188571,9.856701905,408
21-02-18 22:55:00,64.8,34.9,0,0,0,0,0,0,13.68545161,9.859911613,407.935483870968
21-02-18 23:00:00,64.5,34.1,0,0,0,0,0,0,14.00931613,9.863152742,406.112903225806
21-02-18 23:05:00,65.1,33.5,0,0,0,0,0,0,13.94027742,9.866369677,407
21-02-18 23:10:00,65.4,32.6,0,0,0,0,0,0,13.876,9.869554194,406.492063492063
21-02-18 23:15:00,65.2,32.3,0,0,0,0,0,0,13.73379683,9.872762063,406.677419354839
21-02-18 23:20:00,65.4,32.1,0,0,0,0,0,0,13.76092419,9.875995645,406
21-02-18 23:25:00,65.8,31.7,0,0,0,0,0,0,13.84267097,9.879228065,405.047619047619
21-02-18 23:30:00,65.8,31.5,0,0,0,0,0,0,13.90139355,9.882464516,405
21-02-18 23:35:00,65.7,31.3,0,0,0,0,0,0,13.9252,9.885693871,404.806451612903
21-02-18 23:40:00,65.6,31.2,0,0,0,0,0,0,13.9744,9.888933226,405
21-02-18 23:45:00,65.6,31.2,0,0,0,0,0,0,2.636465645,9.891755161,405
21-02-18 23:50:00,66,31.2,0,0,0,0,0,0,2.749160968,9.892353871,406
21-02-18 23:55:00,66.1,30.9,0,0,0,0,0,0,2.671162857,9.892952857,406
21-02-19 00:00:00,66.4,30.8,0,0,0,0,0,0,2.695194194,9.893560161,405
21-02-19 00:05:00,66.2,30.7,0,0,0,0,0,0,2.608676032,9.894150952,406
21-02-19 00:10:00,65.8,30.9,0,0,0,0,0,0,2.722180968,9.894751935,407
21-02-19 00:15:00,66,30.9,0,0,0,0,0,0,2.453927419,9.895357419,407
21-02-19 00:20:00,66.1,30.7,0,0,0,0,0,0,2.703185873,9.89595619,408
21-02-19 00:25:00,66.2,30.6,0,0,0,0,0,0,2.538383175,9.896563175,409
21-02-19 00:30:00,66.2,30.5,0,0,0,0,0,0,2.449164194,9.897159677,409
21-02-19 00:35:00,66,30.5,0,0,0,0,0,0,2.504017778,9.897763333,409
21-02-19 00:40:00,65.9,30.5,0,0,0,0,0,0,2.424563065,9.898362903,409
21-02-19 00:45:00,65.9,30.6,0,0,0,0,0,0,2.50471871,9.898971613,410.112903225806
21-02-19 00:50:00,66,30.5,0,0,0,0,0,0,2.735668871,9.899570323,410.951612903226
21-02-19 00:55:00,67.6,30.7,0,0,0,0,0,0,2.436466129,9.900176452,410
21-02-19 01:00:00,68.8,30.8,0,0,0,0,0,0,2.588847903,9.900777742,410
21-02-19 01:05:00,68.4,31.4,0,0,0,0,0,0,2.75551,9.901380323,409
21-02-19 01:10:00,67.5,32.6,0,0,0,0,0,0,2.48329129,9.901977258,409
21-02-19 01:15:00,67.1,33.8,0,0,0,0,0,0,2.739108095,9.902585714,409
21-02-19 01:20:00,67,34.7,0,0,0,0,0,0,2.631703871,9.903184516,410
21-02-19 01:25:00,66.6,35.3,0,0,0,0,0,0,2.426150484,9.903793226,409.285714285714
21-02-19 01:30:00,66.2,36.1,0,0,0,0,0,0,2.603133226,9.904387097,409
21-02-19 01:35:00,65.8,36.8,0,0,0,0,0,0,2.6407,9.904993333,409
21-02-19 01:40:00,65.9,37.1,0,0,0,0,0,0,2.540722857,9.905590635,409.822580645161
21-02-19 01:45:00,65.9,37.4,0,0,0,0,0,0,2.414244677,9.906197903,409
21-02-19 01:50:00,66,37.5,0,0,0,0,0,0,2.421388226,9.906792742,409.190476190476
21-02-19 01:55:00,66,37.6,0,0,0,0,0,0,2.46028,9.907392381,408.370967741935
21-02-19 02:00:00,65.7,37.8,0,0,0,0,0,0,2.631703871,9.907990323,407
21-02-19 02:05:00,65.6,37.9,0,0,0,0,0,0,2.597576613,9.908589032,409
21-02-19 02:10:00,65.6,37.9,0,0,0,0,0,0,2.663449032,9.909188387,408.904761904762
21-02-19 02:15:00,65.7,37.9,0,0,0,0,0,0,2.46028,9.909796452,408
21-02-19 02:20:00,65.8,38,0,0,0,0,0,0,2.620595161,9.910402258,408
21-02-19 02:25:00,65.8,38,0,0,0,0,0,0,2.591490952,9.910998095,407
21-02-19 02:30:00,65.7,38,0,0,0,0,0,0,2.575357903,9.911600645,407.629032258065
21-02-19 02:35:00,65.8,38.1,0,0,0,0,0,0,2.493607419,9.912199355,408
21-02-19 02:40:00,65.9,38.1,0,0,0,0,0,0,2.654719032,9.912807903,408
21-02-19 02:45:00,66.2,38,0,0,0,0,0,0,2.528529032,9.913396774,408.838709677419
21-02-19 02:50:00,66.4,37.8,0,0,0,0,0,0,2.491228387,9.913995484,408
21-02-19 02:55:00,66.2,37.9,0,0,0,0,0,0,2.666623548,9.91458871,408.52380952381
21-02-19 03:00:00,66,38.2,0,0,0,0,0,0,2.424563065,9.915192903,407.698412698413
21-02-19 03:05:00,66,38.4,0,0,0,0,0,0,0.0984112,9.91545,407.887096774194
21-02-19 03:10:00,66.2,38.5,0,0,0,0,0,0,0.133558238,9.91546,407.935483870968
21-02-19 03:15:00,66.3,38.6,0,0,0,0,0,0,0.075761057,9.915477302,408.241935483871
21-02-19 03:20:00,66.4,38.6,0,0,0,0,0,0,0.082009444,9.91549,408.58064516129
21-02-19 03:25:00,66.3,38.7,0,0,0,0,0,0,0.01825369,9.9155,410
21-02-19 03:30:00,66.2,39,0,0,0,0,0,0,0.158727419,9.91552,409
21-02-19 03:35:00,65.9,39.1,0,0,0,0,0,0,0.050792881,9.91553,410
21-02-19 03:40:00,65.7,39.3,0,0,0,0,0,0,0.023809194,9.91554,409.129032258065
21-02-19 03:45:00,65.7,39.3,0,0,0,0,0,0,0.065078374,9.915556613,410.68253968254
21-02-19 03:50:00,65.7,39.1,0,0,0,0,0,0,0.076189419,9.91557,410.483870967742
21-02-19 03:55:00,65.9,38.9,0,0,0,0,0,0,0.102379532,9.91558,410
21-02-19 04:00:00,66.1,38.8,0,0,0,0,0,0,0.012698219,9.9156,411.838709677419
21-02-19 04:05:00,66.1,38.7,0,0,0,0,0,0,0,9.91561,411.983870967742
21-02-19 04:10:00,65.9,38.7,0,0,0,0,0,0,0.044443677,9.91562,412
21-02-19 04:15:00,65.8,38.6,0,0,0,0,0,0,0,9.915635968,413
21-02-19 04:20:00,65.7,38.6,0,0,0,0,0,0,0.147617,9.91565,414
21-02-19 04:25:00,65.5,38.6,0,0,0,0,0,0,0.110315829,9.91566,414.725806451613
21-02-19 04:30:00,65.5,38.5,0,0,0,0,0,0,0,9.915670645,414.903225806452
21-02-19 04:35:00,65.8,38.4,0,0,0,0,0,0,0.153966032,9.91568871,414.903225806452
21-02-19 04:40:00,65.9,38.2,0,0,0,0,0,0,0,9.9157,414.274193548387
21-02-19 04:45:00,66.2,37.9,0,0,0,0,0,0,0.123807742,9.915715161,414
21-02-19 04:50:00,66.3,37.8,0,0,0,0,0,0,0.017182908,9.91573,415.370967741935
21-02-19 04:55:00,66.2,37.8,0,0,0,0,0,0,0.007936387,9.91574,415.387096774193
21-02-19 05:00:00,66.1,37.8,0,0,0,0,0,0,0,9.91575,416.984126984127
21-02-19 05:05:00,65.8,38,0,0,0,0,0,0,0.038094581,9.915768065,416
21-02-19 05:10:00,65.8,38.1,0,0,0,0,0,0,0.147617,9.91578,416.650793650794
21-02-19 05:15:00,65.8,38.1,0,0,0,0,0,0,0,9.915794516,415.483870967742
21-02-19 05:20:00,65.9,38.1,0,0,0,0,0,0,0.040475629,9.91581,417
21-02-19 05:25:00,66,38,0,0,0,0,0,0,0.17777471,9.91582,418
21-02-19 05:30:00,66.1,37.8,0,0,0,0,0,0,0.015620794,9.91583,418
21-02-19 05:35:00,66.2,37.8,0,0,0,0,0,0,0.073417879,9.91585,418
21-02-19 05:40:00,66.1,37.7,0,0,0,0,0,0,0.084352571,9.91586,420
21-02-19 05:45:00,66.2,37.8,0,0,0,0,0,0,0.059522984,9.91588,420
21-02-19 05:50:00,66.2,37.8,0,0,0,0,0,0,0,9.91589,420
21-02-19 05:55:00,66.2,37.9,0,0,0,0,0,0,0.196822,9.915900484,422
21-02-19 06:00:00,66.2,38,0,0,0,0,0,0,0.173013387,9.91593871,421.888888888889
21-02-19 06:05:00,66.1,38.1,0,0,0,0,0,0,0.269043384,9.915986935,421.714285714286
21-02-19 06:10:00,66,38.3,0,0,0,0,0,0,0.074602039,9.916040323,422
21-02-19 06:15:00,66.2,38.3,0,0,0,0,0,0,0.165076648,9.916093387,422.365079365079
21-02-19 06:20:00,66.6,38,0,0,0,0,0,0,0.311105903,9.916141613,424.822580645161
21-02-19 06:25:00,67,37.7,0,0,0,0,0,0,0.343645355,9.916189839,424
21-02-19 06:30:00,67.3,37.5,0,0,0,0,0,0,0.355550226,9.916246129,424
21-02-19 06:35:00,67.5,37.3,0,0,0,0,0,0,0.251583145,9.91629629,424.650793650794
21-02-19 06:40:00,67.8,37.1,0,0,0,0,0,0,0.299995323,9.916364516,425.47619047619
21-02-19 06:45:00,68.3,36.9,0,0,0,0,0,0,0.536499677,9.916458226,425
21-02-19 06:50:00,68.7,36.7,0,0,0,0,0,0,0.578751,9.91659381,425
21-02-19 06:55:00,69,36.4,0,0,0,0,0,0,1.169025968,9.916825968,426
21-02-19 07:00:00,69.5,36.2,0,0,0,0,0,0,96.67962903,0.003598596,427
21-02-19 07:05:00,69.9,36,0,0,0,0,0,0,327.6598889,0.0658913,478.096774193548
21-02-19 07:10:00,70.3,35.8,0,0,0,0,0,0,344.3771935,0.144015,656.516129032258
21-02-19 07:15:00,70.5,35.7,0,0,0,0,0,0,343.6840952,0.223516556,903.161290322581
21-02-19 07:20:00,70.7,35.9,0,0,0,0,0,0,343.8948226,0.302582194,1160.88709677419
21-02-19 07:25:00,70.7,36.7,0,0,0,0,0,0,347.1000806,0.383067758,1287.67741935484
21-02-19 07:30:00,70.8,37.4,0,0,0,0,0,0,351.7897097,0.464308968,1333.08064516129
21-02-19 07:35:00,71.2,38,0,0,0,0,0,0,359.422,0.5473235,1323.83870967742
21-02-19 07:40:00,71.6,38.5,0,0,0,0,0,0,364.3731746,0.631465286,1280.93548387097
21-02-19 07:45:00,72.2,38.7,0,0,0,0,0,0,370.8481429,0.717532143,1226.38709677419
21-02-19 07:50:00,72.4,38.5,0,0,0,0,0,0,371.3403333,0.801980476,1170.1935483871
21-02-19 07:55:00,72.5,38.7,0,0,0,0,0,0,387.5306774,0.890777419,1108.93548387097
21-02-19 08:00:00,72.7,38.8,21,21,22,0.46,0,0,387.5829194,0.981600742,1048.1935483871
21-02-19 08:05:00,72.9,38.9,100,100,100,87.93,0,0,384.1220635,1.072012063,990.645161290322
21-02-19 08:10:00,74.4,38.7,100,100,100,100,0,0,62.48157742,1.145409677,956.483870967742
21-02-19 08:15:00,75.6,37.9,100,100,100,100,0,0,63.36173226,1.159922903,1008.77419354839
21-02-19 08:20:00,76,37.9,100,100,100,100,0,0,68.6449871,1.175613871,1072.03225806452
21-02-19 08:25:00,76,38.1,100,100,100,100,0,0,63.77833548,1.190812258,1077
21-02-19 08:30:00,75.9,38.7,100,100,100,100,0,0,70.45441935,1.206358387,1057.61290322581
21-02-19 08:35:00,75.7,39.1,100,100,100,100,0,0,80.05822903,1.223954194,1022.29032258065
21-02-19 08:40:00,75.2,39.5,100,100,100,100,0,0,87.69547419,1.24331871,984.857142857143
21-02-19 08:45:00,74.8,40.1,100,100,100,100,0,0,96.67550806,1.265195645,972.031746031746
21-02-19 08:50:00,74.4,40.2,100,100,100,100,0,0,97.49052581,1.287623387,997.758064516129
21-02-19 08:55:00,74,40.6,100,100,100,100,0,0,97.98706667,1.310009048,1026
21-02-19 09:00:00,73.8,41,100,100,100,100,0,0,110.2115323,1.334255968,1020.12903225806
21-02-19 09:05:00,73.6,41.5,100,100,100,100,0,0,118.6371429,1.361020794,991.967741935484
21-02-19 09:10:00,73.7,41.5,82,82,82,100,0,0,127.1325806,1.389025968,978.112903225806
21-02-19 09:15:00,72.6,41.9,0,0,0,100,0,0,135.2238095,1.41953619,995.741935483871
21-02-19 09:20:00,71.1,43.3,0,0,0,100,0,0,146.4044516,1.452555161,1022.75806451613
21-02-19 09:25:00,70.9,44.4,0,0,0,100,0,0,164.4608387,1.487875806,1016.67741935484
21-02-19 09:30:00,71,44.5,0,0,0,100,0,0,180.6305,1.529508871,987.428571428571
21-02-19 09:35:00,71.1,44.5,0,0,0,100,0,0,188.3049524,1.571087143,975.838709677419
21-02-19 09:40:00,71.4,44.6,0,0,0,100,0,0,168.3312222,1.613775238,998.193548387097
21-02-19 09:45:00,71.6,44.6,0,0,0,100,0,0,209.1706825,1.656277937,1020.14516129032
21-02-19 09:50:00,71.7,46.8,0,0,0,100,0,0,217.2865806,1.706935484,1007.58064516129
21-02-19 09:55:00,72.1,49.8,0,0,0,100,0,0,225.2977143,1.757350952,980.031746031746
21-02-19 10:00:00,72.5,51.3,0,0,0,100,0,0,248.0910968,1.812173226,980.225806451613
21-02-19 10:05:00,72.8,51.6,0,0,0,100,0,0,297.0100313,1.875290625,1010.25806451613
21-02-19 10:10:00,73,51.7,0,0,0,100,0,0,318.352619,1.954411905,1024.83870967742
21-02-19 10:15:00,73,51.4,0,0,0,100,0,0,280.9245161,2.021532742,1006.03225806452
21-02-19 10:20:00,73,50.9,0,0,0,100,0,0,267.723129,2.082816774,976.52380952381
21-02-19 10:25:00,72.9,50.7,0,0,0,100,0,0,222.0526508,2.139781905,980.193548387097
21-02-19 10:30:00,72.8,50,0,0,0,100,0,0,200.2965079,2.18748746,1015.48387096774
21-02-19 10:35:00,73,49.4,0,0,0,100,0,0,216.1247419,2.236307419,1023.08064516129
21-02-19 10:40:00,73.2,48.8,0,0,0,100,0,0,191.0088571,2.283901429,1007.54838709677
21-02-19 10:45:00,73.3,48,0,0,0,100,0,0,176.9373387,2.326174194,975.306451612903
21-02-19 10:50:00,73.3,47.7,0,0,0,100,0,0,181.684,2.36723129,984.483870967742
21-02-19 10:55:00,73.2,47.1,0,0,0,100,0,0,187.978746,2.410498095,1014.54838709677
21-02-19 11:00:00,72.9,47.2,0,0,0,100,0,0,204.917,2.456123065,1027.98387096774
21-02-19 11:05:00,73,47.1,0,0,0,100,0,0,219.2032258,2.506282258,1006.12903225806
21-02-19 11:10:00,73.3,46.2,0,0,0,100,0,0,204.2531935,2.554604032,975.349206349206
21-02-19 11:15:00,73.5,45.6,0,0,0,100,0,0,212.8415556,2.60294,986.274193548387
21-02-19 11:20:00,73.1,46.1,0,0,0,100,0,0,206.9170323,2.651102258,1015.32258064516
21-02-19 11:25:00,73.4,46.6,0,0,0,100,0,0,179.1474516,2.696042097,1023.77777777778
21-02-19 11:30:00,73.7,46.1,0,0,0,100,0,0,193.8921613,2.739747419,1003.31746031746
21-02-19 11:35:00,73.3,46.2,0,0,0,100,0,0,234.9549677,2.791933871,977.269841269841
21-02-19 11:40:00,73.4,46.6,0,0,0,100,0,0,214.3880323,2.839871613,987.290322580645
21-02-19 11:45:00,73.3,46.9,0,0,0,100,0,0,236.424,2.894252857,1022.74193548387
21-02-19 11:50:00,73,47.6,0,0,0,100,0,0,228.2266774,2.94912871,1024.61290322581
21-02-19 11:55:00,73.1,48.1,0,0,0,100,0,0,221.1673065,3.001247419,995.952380952381
21-02-19 12:00:00,73.1,48.1,0,0,0,100,0,0,209.5553492,3.050282063,980
21-02-19 12:05:00,72.6,48.3,0,0,0,100,0,0,198.8430968,3.098049677,1008.45161290323
21-02-19 12:10:00,72.6,48.8,0,0,0,100,0,0,185.4529032,3.14291,1024.46031746032
21-02-19 12:15:00,72.8,48.9,0,0,0,100,0,0,172.6090952,3.183727778,1013.35483870968
21-02-19 12:20:00,73,49.5,0,0,0,100,0,0,192.8317619,3.225069048,980.603174603175
21-02-19 12:25:00,73,50,0,0,0,100,0,0,212.2648065,3.27247129,978.492063492063
21-02-19 12:30:00,73.1,50.4,0,0,0,100,0,0,193.2524194,3.319525484,1018.19047619048
21-02-19 12:35:00,73.2,50.5,0,0,0,100,0,0,203.524129,3.365948065,1033.48387096774
21-02-19 12:40:00,73.2,49.8,0,0,0,100,0,0,201.7841905,3.414037619,1017.38709677419
21-02-19 12:45:00,72.7,49.8,0,0,0,100,0,0,186.7902222,3.458628889,986.483870967742
21-02-19 12:50:00,72.7,50.4,0,0,0,100,0,0,182.391127,3.500865238,982.806451612903
21-02-19 12:55:00,72.9,50.5,0,0,0,100,0,0,202.1397742,3.545134516,1020.96774193548
21-02-19 13:00:00,73,50.5,0,0,0,100,0,0,198.7765161,3.592234032,1035.1746031746
21-02-19 13:05:00,73,50.3,0,0,0,100,0,0,194.3368065,3.637756774,1025.52380952381
21-02-19 13:10:00,72.9,50.6,0,0,0,100,0,0,217.8190323,3.685401452,996.41935483871
21-02-19 13:15:00,73,50.6,0,0,0,100,0,0,215.6898065,3.736124677,987.338709677419
21-02-19 13:20:00,73.1,50.1,0,0,0,100,0,0,178.8290323,3.781224194,1026.96774193548
21-02-19 13:25:00,73.3,50.3,0,0,0,100,0,0,160.714,3.819709516,1034.63492063492
21-02-19 13:30:00,73.3,50.1,0,0,0,100,0,0,176.392871,3.858580323,1019.5
21-02-19 13:35:00,73,49.9,0,0,0,100,0,0,163.809746,3.898263175,988.096774193548
21-02-19 13:40:00,73,49.7,0,0,0,100,0,0,167.7545645,3.935299032,985.322580645161
21-02-19 13:45:00,73.4,49.3,0,0,0,100,0,0,180.1566935,3.975941613,1032.56451612903
21-02-19 13:50:00,73.3,49.1,0,0,0,100,0,0,178.3006129,4.016196129,1038.2380952381
21-02-19 13:55:00,72.9,49.4,0,0,0,100,0,0,181.9241111,4.057965556,1020.67741935484
21-02-19 14:00:00,73.3,49.4,0,0,0,100,0,0,172.9520968,4.099502742,987.516129032258
21-02-19 14:05:00,73.2,49.1,0,0,0,100,0,0,163.9243548,4.138907419,982.838709677419
21-02-19 14:10:00,72.9,49.7,0,0,0,100,0,0,179.2019048,4.178827302,1020.22580645161
21-02-19 14:15:00,73,50.1,0,0,0,100,0,0,157.1080806,4.21791629,1038
21-02-19 14:20:00,73.2,49.9,0,0,0,100,0,0,128.6124194,4.250963871,1023.33333333333
21-02-19 14:25:00,72.9,49.8,0,0,0,100,0,0,117.9568254,4.279710794,993.096774193548
21-02-19 14:30:00,72.9,50.4,0,0,0,100,0,0,132.0536508,4.308668095,981.904761904762
21-02-19 14:35:00,73.3,49.9,0,0,0,100,0,0,131.6436935,4.339312581,1024.33870967742
21-02-19 14:40:00,73.2,49.2,0,0,0,100,0,0,146.6484516,4.371647097,1043.92063492063
21-02-19 14:45:00,72.8,49.5,0,0,0,100,0,0,134.001,4.404494286,1037.03225806452
21-02-19 14:50:00,72.9,49.9,0,0,0,100,0,0,125.3219194,4.434657419,1008.11111111111
21-02-19 14:55:00,73.1,49.5,0,0,0,100,0,0,139.970746,4.465030635,980.887096774194
21-02-19 15:00:00,72.9,49.3,0,0,0,100,0,0,141.6435161,4.497691613,1006.74193548387
21-02-19 15:05:00,72.7,49.5,0,0,0,100,0,0,134.0139839,4.529997581,1036.01587301587
21-02-19 15:10:00,72.8,49.7,0,0,0,100,0,0,136.5405161,4.560742258,1033.52380952381
21-02-19 15:15:00,73.2,49.4,0,0,0,100,0,0,148.4847419,4.593506129,1006.1935483871
21-02-19 15:20:00,73.1,48.7,0,0,0,100,0,0,177.7852419,4.630286452,980.539682539683
21-02-19 15:25:00,72.8,49,0,0,0,100,0,0,169.8652063,4.670787937,1003.74193548387
21-02-19 15:30:00,73.1,49.4,0,0,0,100,0,0,141.5084516,4.706911935,1037.1935483871
21-02-19 15:35:00,73.2,48.7,0,0,0,100,0,0,116.2864677,4.736560968,1034.24193548387
21-02-19 15:40:00,72.9,48.6,0,0,0,100,0,0,100.4504194,4.761230645,1004.61904761905
21-02-19 15:45:00,72.9,49.2,0,0,0,100,0,0,108.8069032,4.785434355,977
21-02-19 15:50:00,73.1,49,0,0,0,100,0,0,91.28505968,4.808720484,1002.33870967742
21-02-19 15:55:00,73.2,48.4,0,0,0,100,0,0,79.92258065,4.828346129,1042
21-02-19 16:00:00,73.3,48.1,0,0,0,100,0,0,67.13941613,4.845647419,1043.95238095238
21-02-19 16:05:00,73.2,47.8,0,0,0,100,0,0,379.0889355,4.900050323,1020.04761904762
21-02-19 16:10:00,72.9,47.9,0,0,0,100,0,0,393.0093333,4.990191429,984.838709677419
21-02-19 16:15:00,73,48.1,0,0,0,100,0,0,387.8182742,5.081205484,980.84126984127
21-02-19 16:20:00,73.3,47.8,0,0,0,100,0,0,374.1736774,5.169735484,1021.14285714286
21-02-19 16:25:00,73.1,47.6,0,0,0,100,0,0,360.8503548,5.255332742,1036
21-02-19 16:30:00,72.9,47.6,0,0,0,100,0,0,353.2785806,5.33903,1020.32258064516
21-02-19 16:35:00,72.9,48.2,0,0,0,100,0,0,349.1911429,5.419677143,985.290322580645
21-02-19 16:40:00,73.2,48,0,0,0,100,0,0,349.5573968,5.50039619,991.258064516129
21-02-19 16:45:00,73.1,47.4,0,0,0,100,0,0,348.5704839,5.581670645,1031.32258064516
21-02-19 16:50:00,72.8,47.5,0,0,0,100,0,0,348.6429194,5.662554677,1034.61290322581
21-02-19 16:55:00,72.8,47.4,0,0,0,100,0,0,339.5949839,5.742276613,1007.96825396825
21-02-19 17:00:00,72.8,46.9,0,0,0,100,0,0,339.8374839,5.819997097,979.322580645161
21-02-19 17:05:00,72.9,46.9,88,88,88,100,0,0,336.335129,5.897838871,994.290322580645
21-02-19 17:10:00,73.8,46.6,100,100,100,100,0,0,335.7152258,5.975999032,1038.93548387097
21-02-19 17:15:00,74.9,44.9,100,100,100,100,0,0,332.7850806,6.053646613,1041.39682539683
21-02-19 17:20:00,75.3,43.3,100,100,100,100,0,0,329.3500968,6.131126129,1013.36507936508
21-02-19 17:25:00,75.2,43.3,100,100,100,100,0,0,328.8449516,6.207297419,976.507936507937
21-02-19 17:30:00,75.1,43.2,100,100,100,100,0,0,328.5786774,6.283205161,982.047619047619
21-02-19 17:35:00,74.9,43.3,100,100,100,100,0,0,327.5955484,6.359569839,1034.48387096774
21-02-19 17:40:00,74.4,43.6,100,100,100,100,0,0,326.7712258,6.435993548,1046.40322580645
21-02-19 17:45:00,74,43.9,100,100,100,100,0,0,326.6734194,6.512324839,1032.41935483871
21-02-19 17:50:00,73.5,44.3,100,100,100,100,0,0,326.0344444,6.588726825,990.467741935484
21-02-19 17:55:00,73.3,44.5,100,100,100,100,0,0,330.0010952,6.664084127,976.612903225806
21-02-19 18:00:00,73,44.4,100,100,100,100,0,0,329.8234194,6.740350323,1024.32258064516
21-02-19 18:05:00,72.5,44.6,100,100,100,100,0,0,329.825,6.816365,1041
21-02-19 18:10:00,72.4,44.6,100,100,100,100,0,0,329.8584444,6.893608571,1021.62903225806
21-02-19 18:15:00,72.4,44.7,100,100,100,100,0,0,329.9311935,6.970369355,985.032258064516
21-02-19 18:20:00,72.7,44.3,100,100,100,100,0,0,329.9698065,7.04643871,989.920634920635
21-02-19 18:25:00,72.6,43.9,100,100,100,100,0,0,330.7186935,7.123873226,1029.61904761905
21-02-19 18:30:00,72.4,43.8,100,100,100,100,0,0,331.4294355,7.200221613,1027.46031746032
21-02-19 18:35:00,72.4,43.7,100,100,100,100,0,0,331.7388387,7.276740323,991.387096774194
21-02-19 18:40:00,72.7,43.2,100,100,100,100,0,0,332.9131452,7.354016129,990.096774193548
21-02-19 18:45:00,72.8,42.7,100,100,100,100,0,0,334.1581613,7.431266774,1030.38709677419
21-02-19 18:50:00,72.7,42.4,100,100,100,100,0,0,334.2697097,7.509316774,1033.08064516129
