Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-02-19 18:55:00,72.7,42.4,100,100,100,68.27,0,0,335.1520645,7.587742903,1008.91935483871
21-02-19 19:00:00,72.9,42.6,100,100,100,0,0,0,335.9003333,7.66473381,985.451612903226
21-02-19 19:05:00,73,42.6,100,100,100,0,0,0,336.271,7.741899683,1015.33870967742
21-02-19 19:10:00,72.9,42.4,100,100,100,0,0,0,336.3931587,7.820149841,1037
21-02-19 19:15:00,72.7,42.4,100,100,100,0,0,0,336.0234286,7.898468571,1022.88709677419
21-02-19 19:20:00,72.3,42.4,100,100,100,0,0,0,336.411619,7.976939048,989.774193548387
21-02-19 19:25:00,72,42.4,100,100,100,0,0,0,336.1162581,8.055092581,991.629032258064
21-02-19 19:30:00,71.6,42.5,100,100,100,0,0,0,336.4149355,8.132775484,1034.38095238095
21-02-19 19:35:00,71.2,42.8,100,100,100,0,0,0,336.5545238,8.209707937,1041
21-02-19 19:40:00,71,43.3,100,100,100,0,0,0,336.7034839,8.286789839,1015.32258064516
21-02-19 19:45:00,70.6,43.9,100,100,100,0,0,0,336.5612581,8.365026129,972.873015873016
21-02-19 19:50:00,70.4,44.4,100,100,100,0,0,0,336.982129,8.44229629,945.253968253968
21-02-19 19:55:00,70.2,44.6,100,100,100,0,0,0,337.6675161,8.520404839,1007.77419354839
21-02-19 20:00:00,70,44.8,100,100,100,0,0,0,337.9674194,8.599031935,996.903225806452
21-02-19 20:05:00,69.8,45.1,100,100,100,0,0,0,338.0159194,8.677947742,925.698412698413
21-02-19 20:10:00,69.7,45.5,100,100,100,0,0,0,337.845,8.756608387,840.698412698413
21-02-19 20:15:00,69.5,45.9,100,100,100,0,0,0,338.1819032,8.835546774,748.793650793651
21-02-19 20:20:00,69.5,46.1,100,100,100,0,0,0,337.8200806,8.914245323,658.888888888889
21-02-19 20:25:00,69.4,46.4,100,100,100,0,0,0,338.1514444,8.992782222,598.854838709677
21-02-19 20:30:00,69.3,46.6,100,100,100,0,0,0,338.2245161,9.071070968,550.428571428571
21-02-19 20:35:00,69.1,46.6,100,100,100,0,0,0,338.2191613,9.150025484,504.612903225806
21-02-19 20:40:00,68.9,46.5,100,100,100,0,0,0,338.1158065,9.228877419,477.403225806452
21-02-19 20:45:00,68.3,46.2,100,100,100,0,0,0,337.7047143,9.307851429,452.806451612903
21-02-19 20:50:00,66.2,44.5,100,100,100,0,0,0,337.565871,9.386752581,436.306451612903
21-02-19 20:55:00,65.3,43.7,100,100,100,0,0,0,337.6755806,9.465709032,425.238095238095
21-02-19 21:00:00,64.7,42.7,100,100,100,0,0,0,337.3642381,9.54438619,417.612903225806
21-02-19 21:05:00,64.2,41.7,100,100,100,0,0,0,337.5927619,9.62324746,411.983870967742
21-02-19 21:10:00,64.8,40.7,100,100,100,0,0,0,337.4124839,9.70128871,408.161290322581
21-02-19 21:15:00,64.9,39.4,100,100,100,0,0,0,13.69087619,9.739944762,408
21-02-19 21:20:00,64.6,38.6,100,100,100,0,0,0,13.60847419,9.743137419,411.467741935484
21-02-19 21:25:00,64.7,37.9,100,100,100,0,0,0,13.8251871,9.746342903,413.709677419355
21-02-19 21:30:00,65.4,37.1,100,100,100,0,0,0,13.83460952,9.749582381,413
21-02-19 21:35:00,65.4,36.8,100,100,100,0,0,0,13.72292222,9.752746667,414
21-02-19 21:40:00,65.4,36.8,100,100,100,0,0,0,13.85536774,9.755978387,413
21-02-19 21:45:00,65.7,36.7,100,100,100,0,0,0,13.82045161,9.75922129,412.870967741935
21-02-19 21:50:00,65.9,36.6,100,100,100,0,0,0,14.02042581,9.762407742,412
21-02-19 21:55:00,65.7,36.9,100,100,100,0,0,0,13.90801905,9.765616984,412
21-02-19 22:00:00,66,37,100,100,100,0,0,0,13.7791871,9.768829355,412
21-02-19 22:05:00,66,36.7,100,100,100,0,0,0,145.9838603,9.777135238,413.822580645161
21-02-19 22:10:00,65.7,36.8,100,100,100,0,0,0,341.0265806,9.846145161,415
21-02-19 22:15:00,65.6,36.9,48,48,48,0,0,0,13.86330323,9.880166774,416
21-02-19 22:20:00,65,37.2,0,0,0,0,0,0,13.83870323,9.883382097,414.258064516129
21-02-19 22:25:00,64.3,36.9,0,0,0,0,0,0,13.69100806,9.886611935,416.08064516129
21-02-19 22:30:00,64.6,35.9,0,0,0,0,0,0,13.89344516,9.889793548,417
21-02-19 22:35:00,65.1,34.9,0,0,0,0,0,0,13.6831371,9.892997742,416.725806451613
21-02-19 22:40:00,64.9,34.1,0,0,0,0,0,0,13.79818065,9.896230645,413.548387096774
21-02-19 22:45:00,64.7,33.5,0,0,0,0,0,0,13.8268,9.899413548,412
21-02-19 22:50:00,65.2,32.9,0,0,0,0,0,0,13.94662581,9.90263871,410.8125
21-02-19 22:55:00,65.4,32,0,0,0,0,0,0,13.91885161,9.905878065,409
21-02-19 23:00:00,65.7,31.4,0,0,0,0,0,0,13.64021613,9.909069516,407.809523809524
21-02-19 23:05:00,65.7,30.9,28,28,29,0,0,0,13.6791,9.912284516,408
21-02-19 23:10:00,65.8,30.6,100,100,100,0,0,0,2.432500161,9.915156613,406
21-02-19 23:15:00,67,30,41,41,41,0,0,0,2.487260968,9.915763548,406.714285714286
21-02-19 23:20:00,66.9,29.5,0,0,0,0,0,0,2.434501746,9.916370317,406
21-02-19 23:25:00,65.6,30,0,0,0,0,0,0,2.416625968,9.916976452,406
21-02-19 23:30:00,65.9,30.4,0,0,0,0,0,0,2.425356774,9.917582258,407.730158730159
21-02-19 23:35:00,65.6,30.1,0,0,0,0,0,0,2.732497097,9.918183871,408
21-02-19 23:40:00,65.3,30.1,0,0,0,0,0,0,2.495199677,9.918792581,408.380952380952
21-02-19 23:45:00,66,29.7,0,0,0,0,0,0,2.6571,9.91940129,409
21-02-19 23:50:00,66.1,29.3,0,0,0,0,0,0,2.6571,9.92,409.016129032258
21-02-19 23:55:00,65.7,29.2,0,0,0,0,0,0,2.715681429,9.920605238,410.161290322581
21-02-20 00:00:00,65.8,29,0,0,0,0,0,0,2.500890476,9.92120619,411
21-02-20 00:05:00,66.1,28.7,0,0,0,0,0,0,2.622180323,9.92181871,412
21-02-20 00:10:00,66.2,28.4,0,0,0,0,0,0,2.612656774,9.922422903,412
21-02-20 00:15:00,66,28.4,0,0,0,0,0,0,2.69837371,9.923029677,412.112903225806
21-02-20 00:20:00,66.4,28.6,0,0,0,0,0,0,2.61266129,9.923637419,412.064516129032
21-02-20 00:25:00,68.3,28.9,0,0,0,0,0,0,2.692816935,9.924237097,413.241935483871
21-02-20 00:30:00,68.3,29.1,0,0,0,0,0,0,2.644399677,9.92484129,413.571428571429
21-02-20 00:35:00,67.4,29.8,0,0,0,0,0,0,2.695195484,9.925448226,413
21-02-20 00:40:00,66.7,30.9,0,0,0,0,0,0,2.659447143,9.926054762,413.209677419355
21-02-20 00:45:00,66.7,31.6,0,0,0,0,0,0,2.75551,9.92666,412.967741935484
21-02-20 00:50:00,66.6,32.1,0,0,0,0,0,0,2.593609677,9.92726871,412
21-02-20 00:55:00,66.2,32.8,0,0,0,0,0,0,2.668209032,9.927873871,413
21-02-20 01:00:00,66,33.5,0,0,0,0,0,0,2.591231452,9.928476129,413.5
21-02-20 01:05:00,66,34,0,0,0,0,0,0,2.503137419,9.929077742,412.322580645161
21-02-20 01:10:00,66.2,34.4,0,0,0,0,0,0,2.482501613,9.929684677,414
21-02-20 01:15:00,66.1,34.7,0,0,0,0,0,0,2.552340968,9.930291613,414
21-02-20 01:20:00,66,35.1,0,0,0,0,0,0,2.731701129,9.930890968,412.774193548387
21-02-20 01:25:00,65.7,35.5,0,0,0,0,0,0,2.734424286,9.931504286,412
21-02-20 01:30:00,65.6,35.9,0,0,0,0,0,0,2.6571,9.932111587,412
21-02-20 01:35:00,65.8,36,0,0,0,0,0,0,2.612656774,9.932717097,412
21-02-20 01:40:00,66,35.9,0,0,0,0,0,0,2.50948,9.93332619,412.935483870968
21-02-20 01:45:00,66,36,0,0,0,0,0,0,2.693611935,9.933933226,412.112903225806
21-02-20 01:50:00,65.9,36,0,0,0,0,0,0,2.75551,9.93453873,411.709677419355
21-02-20 01:55:00,65.8,36.2,0,0,0,0,0,0,2.585670968,9.935147097,412
21-02-20 02:00:00,65.6,36.3,0,0,0,0,0,0,2.72271,9.93575,412
21-02-20 02:05:00,65.6,36.4,0,0,0,0,0,0,2.671385323,9.936358871,412
21-02-20 02:10:00,65.6,36.3,0,0,0,0,0,0,2.507918095,9.936965873,412
21-02-20 02:15:00,65.7,36.1,0,0,0,0,0,0,2.75551,9.937575238,412
21-02-20 02:20:00,65.9,35.9,0,0,0,0,0,0,2.680913871,9.938191774,412
21-02-20 02:25:00,65.9,35.6,0,0,0,0,0,0,2.728176667,9.938797778,411.467741935484
21-02-20 02:30:00,65.9,35.5,0,0,0,0,0,0,2.554723226,9.939415645,412
21-02-20 02:35:00,65.8,35.3,0,0,0,0,0,0,2.77191619,9.940031429,411
21-02-20 02:40:00,65.8,35.2,0,0,0,0,0,0,2.75551,9.940639516,411.935483870968
21-02-20 02:45:00,66,35,0,0,0,0,0,0,2.553224127,9.941247619,412
21-02-20 02:50:00,66.1,34.7,0,0,0,0,0,0,2.530910161,9.941853387,411.41935483871
21-02-20 02:55:00,66.2,34.4,0,0,0,0,0,0,2.692247619,9.942459524,412
21-02-20 03:00:00,66.2,34.3,0,0,0,0,0,0,2.677406825,9.943066825,411
21-02-20 03:05:00,66,34.2,0,0,0,0,0,0,1.240288114,9.943660317,411.951612903226
21-02-20 03:10:00,65.9,34.2,0,0,0,0,0,0,0.126188726,9.94368,411.129032258065
21-02-20 03:15:00,65.8,34.2,0,0,0,0,0,0,0.133331032,9.943696774,412
21-02-20 03:20:00,65.8,34.3,0,0,0,0,0,0,0.0738085,9.943705,412
21-02-20 03:25:00,65.8,34.4,0,0,0,0,0,0,0.031241651,9.94372,413.338709677419
21-02-20 03:30:00,65.9,34.4,0,0,0,0,0,0,0.085712981,9.94373,413
21-02-20 03:35:00,66,34.3,0,0,0,0,0,0,0.002380916,9.943749516,414
21-02-20 03:40:00,66,34.4,0,0,0,0,0,0,0.033332871,9.94376,414
21-02-20 03:45:00,66.1,34.4,0,0,0,0,0,0,0.019526032,9.94377,414
21-02-20 03:50:00,66.1,34.4,0,0,0,0,0,0,0,9.943784286,413.451612903226
21-02-20 03:55:00,66,34.5,0,0,0,0,0,0,0.171425665,9.9438,416
21-02-20 04:00:00,65.9,34.5,0,0,0,0,0,0,0.151585145,9.943810806,415.096774193548
21-02-20 04:05:00,65.9,34.6,0,0,0,0,0,0,0.01904729,9.943829032,417
21-02-20 04:10:00,65.9,34.7,0,0,0,0,0,0,0.147617,9.94384,417
21-02-20 04:15:00,65.9,34.8,0,0,0,0,0,0,0.0984112,9.94385,417
21-02-20 04:20:00,66,34.7,0,0,0,0,0,0,0.092855855,9.94386371,416.387096774194
21-02-20 04:25:00,65.9,34.6,0,0,0,0,0,0,0.028571032,9.94388,416.209677419355
21-02-20 04:30:00,66,34.5,0,0,0,0,0,0,0,9.94389,417
21-02-20 04:35:00,66.1,34.4,0,0,0,0,0,0,0.123807806,9.943908387,418
21-02-20 04:40:00,66.2,34.3,0,0,0,0,0,0,0.016666413,9.94392,418
21-02-20 04:45:00,66.3,34.1,0,0,0,0,0,0,0,9.943934762,418
21-02-20 04:50:00,66.3,34.1,0,0,0,0,0,0,0.0984112,9.94395,418
21-02-20 04:55:00,66.3,34.1,0,0,0,0,0,0,0,9.94396,417.854838709677
21-02-20 05:00:00,66.2,34.2,0,0,0,0,0,0,0,9.94397,419.936507936508
21-02-20 05:05:00,66,34.2,0,0,0,0,0,0,0,9.94399,419
21-02-20 05:10:00,66.1,34.4,0,0,0,0,0,0,0.059522984,9.944,419
21-02-20 05:15:00,66,34.4,0,0,0,0,0,0,0.11904589,9.944014194,419.548387096774
21-02-20 05:20:00,66,34.4,0,0,0,0,0,0,0.0492056,9.94403,420
21-02-20 05:25:00,65.9,34.4,0,0,0,0,0,0,0.138093323,9.944040645,420.903225806452
21-02-20 05:30:00,65.8,34.5,0,0,0,0,0,0,0.103878511,9.94406,421
21-02-20 05:35:00,65.7,34.6,0,0,0,0,0,0,0.070293714,9.94407,421
21-02-20 05:40:00,65.8,34.7,0,0,0,0,0,0,0,9.94409,421
21-02-20 05:45:00,66,34.5,0,0,0,0,0,0,0,9.9441,422
21-02-20 05:50:00,66.2,34.4,0,0,0,0,0,0,0.038094581,9.94412,422.209677419355
21-02-20 05:55:00,66.2,34.2,0,0,0,0,0,0,0.003174548,9.94413,423.967741935484
21-02-20 06:00:00,66.1,34.3,0,0,0,0,0,0,0.131744194,9.944168387,423
21-02-20 06:05:00,66.1,34.2,0,0,0,0,0,0,0.393645,9.944216613,423
21-02-20 06:10:00,66.1,34.2,0,0,0,0,0,0,0.0984112,9.944274839,423.516129032258
21-02-20 06:15:00,66.2,34.3,0,0,0,0,0,0,0.315540873,9.944333175,424.338709677419
21-02-20 06:20:00,66.6,34.1,0,0,0,0,0,0,0.379359387,9.944381452,425
21-02-20 06:25:00,66.9,33.9,0,0,0,0,0,0,0.146029716,9.944439677,423.984126984127
21-02-20 06:30:00,67.4,33.6,0,0,0,0,0,0,0.142149378,9.944495556,425
21-02-20 06:35:00,67.7,33.3,0,0,0,0,0,0,0.261900742,9.944556129,426
21-02-20 06:40:00,68,33,0,0,0,0,0,0,0.365867419,9.94463871,425.451612903226
21-02-20 06:45:00,68.3,32.8,0,0,0,0,0,0,0.785701968,9.944770323,426
21-02-20 06:50:00,68.5,32.5,0,0,0,0,0,0,1.204739677,9.944995645,427
21-02-20 06:55:00,68.9,32.3,0,0,0,0,0,0,1.86504871,0.96248693,427.064516129032
21-02-20 07:00:00,69,32.1,0,0,0,0,0,0,3.224553387,0.000639967,428
21-02-20 07:05:00,69.4,31.9,0,0,0,0,0,0,72.26381935,0.004710453,428.161290322581
21-02-20 07:10:00,69.9,31.6,0,0,0,0,0,0,340.3958871,0.065603976,499.274193548387
21-02-20 07:15:00,70.2,31.5,0,0,0,0,0,0,350.937129,0.14604771,655.935483870968
21-02-20 07:20:00,70.3,31.6,0,0,0,0,0,0,347.7675323,0.22725171,902.52380952381
21-02-20 07:25:00,70.6,32.2,0,0,0,0,0,0,348.3989032,0.307646065,1138.42857142857
21-02-20 07:30:00,71,33,0,0,0,0,0,0,354.2377419,0.38997,1281.25806451613
21-02-20 07:35:00,71.2,33.6,0,0,0,0,0,0,363.4877419,0.473985065,1337.53968253968
21-02-20 07:40:00,71.4,34.1,0,0,0,0,0,0,365.1850323,0.558852645,1332.33333333333
21-02-20 07:45:00,71.9,34.4,0,0,0,0,0,0,366.5829355,0.642812839,1288.25396825397
21-02-20 07:50:00,72.5,34.3,0,0,0,0,0,0,368.724,0.727834823,1239.16129032258
21-02-20 07:55:00,72.8,34.1,0,0,0,0,0,0,390.9874194,0.816397774,1181.26984126984
21-02-20 08:00:00,72.9,34.1,0,0,0,0,0,0,425.6240323,0.911891274,1119.70967741935
21-02-20 08:05:00,73.2,34.2,14,14,15,0.11,0,0,78.86010635,0.987133841,1058.44444444444
21-02-20 08:10:00,73.4,34.1,100,100,100,81.62,0,0,81.6648619,1.005494286,1000.41935483871
21-02-20 08:15:00,74.7,34,100,100,100,100,0,0,113.9008095,1.028045397,970
21-02-20 08:20:00,75.7,33.5,100,100,100,100,0,0,97.0662127,1.051715556,1006.83870967742
21-02-20 08:25:00,76,33.5,100,100,100,100,0,0,81.22728226,1.07239871,1052.08064516129
21-02-20 08:30:00,75.9,33.9,100,100,100,100,0,0,88.30020968,1.091414516,1055.35483870968
21-02-20 08:35:00,75.9,34.4,100,100,100,100,0,0,112.8670161,1.116109032,1038.40322580645
21-02-20 08:40:00,75.6,34.7,100,100,100,100,0,0,116.0949032,1.142163548,1002.47619047619
21-02-20 08:45:00,75,35.5,100,100,100,100,0,0,172.4245161,1.176251613,980.016129032258
21-02-20 08:50:00,74.8,36.3,100,100,100,100,0,0,186.0832258,1.218184194,1010.22580645161
21-02-20 08:55:00,74.8,36.8,100,100,100,100,0,0,213.6031774,1.261271774,1042.32258064516
21-02-20 09:00:00,74.5,36.9,100,100,100,100,0,0,242.2773226,1.316740968,1037.09523809524
21-02-20 09:05:00,74.1,37.5,75,75,76,100,0,0,259.3900952,1.376769206,998.548387096774
21-02-20 09:10:00,73.2,38.6,0,0,0,100,0,0,250.0657581,1.43880129,975.112903225806
21-02-20 09:15:00,71.8,40.2,0,0,0,100,0,0,202.3265714,1.490573333,1012.41935483871
21-02-20 09:20:00,71.7,41.4,0,0,0,100,0,0,178.887129,1.535624677,1039
21-02-20 09:25:00,71.7,41.7,0,0,0,100,0,0,157.9227419,1.575255484,1030.09677419355
21-02-20 09:30:00,71.5,42.1,0,0,0,100,0,0,180.8122742,1.614188226,995.370967741936
21-02-20 09:35:00,71.4,42.4,0,0,0,100,0,0,136.7584839,1.65596129,980.888888888889
21-02-20 09:40:00,71.7,42.6,0,0,0,100,0,0,153.6108871,1.687423387,1021.38095238095
21-02-20 09:45:00,72,42.3,0,0,0,100,0,0,187.8524516,1.72713,1043.87096774194
21-02-20 09:50:00,72.3,41.4,0,0,0,100,0,0,162.2269032,1.767446935,1032.91935483871
21-02-20 09:55:00,72.2,40.6,0,0,0,100,0,0,173.5603871,1.805027742,992.920634920635
21-02-20 10:00:00,72.4,40.8,0,0,0,100,0,0,187.4401452,1.845104516,983
21-02-20 10:05:00,72.8,39.8,0,0,0,100,0,0,208.7429677,1.895694516,1023.74603174603
21-02-20 10:10:00,72.7,39,0,0,0,100,0,0,200.1695161,1.940586613,1043.96825396825
21-02-20 10:15:00,72.5,38.9,0,0,0,100,0,0,272.9557097,1.999993548,1027.61904761905
21-02-20 10:20:00,73,39.3,0,0,0,100,0,0,274.9448387,2.05843629,992.952380952381
21-02-20 10:25:00,73.4,38.9,0,0,0,100,0,0,260.8147097,2.122544839,970.870967741935
21-02-20 10:30:00,73.3,38.4,0,0,0,100,0,0,325.5314194,2.196593226,1010.61290322581
21-02-20 10:35:00,73.3,38.8,0,0,0,100,0,0,299.3720161,2.264260645,1056.32258064516
21-02-20 10:40:00,73.2,38.6,0,0,0,100,0,0,301.8480323,2.341551935,1051.38709677419
21-02-20 10:45:00,72.8,39,0,0,0,100,0,0,347.4816129,2.420926129,1024.46774193548
21-02-20 10:50:00,73.1,38.8,0,0,0,100,0,0,289.1857097,2.500187097,977.68253968254
21-02-20 10:55:00,72.7,38.4,0,0,0,100,0,0,328.8484677,2.569497581,982.838709677419
21-02-20 11:00:00,72.6,38.8,0,0,0,100,0,0,322.2684444,2.643377778,1031.88709677419
21-02-20 11:05:00,72.9,38.7,0,0,0,100,0,0,320.1622063,2.716206508,1041
21-02-20 11:10:00,73,38.2,0,0,0,100,0,0,556.6744839,2.805442903,1009.88709677419
21-02-20 11:15:00,72.7,38.9,0,0,0,100,0,0,497.2556452,2.92774129,977.730158730159
21-02-20 11:20:00,73.5,39,0,0,0,100,0,0,355.7114839,3.025532581,1001.41935483871
21-02-20 11:25:00,73.5,38.8,0,0,0,100,0,0,340.4721774,3.109440968,1038.37096774194
21-02-20 11:30:00,73.3,38.8,0,0,0,100,0,0,406.2524194,3.188821935,1037.42857142857
21-02-20 11:35:00,73.3,39.3,0,0,0,100,0,0,443.3022097,3.314139032,1002.64516129032
21-02-20 11:40:00,73.4,40.1,0,0,0,100,0,0,321.5100476,3.404221746,988.177419354839
21-02-20 11:45:00,73.8,40.4,0,0,0,100,0,0,249.5007742,3.467646452,1020.03225806452
21-02-20 11:50:00,74,40,0,0,0,100,0,0,244.3705323,3.527538871,1028.25806451613
21-02-20 11:55:00,73.6,40,0,0,0,100,0,0,220.4200968,3.581430968,1004.85714285714
21-02-20 12:00:00,73.4,40.8,0,0,0,100,0,0,286.5242258,3.642863871,974
21-02-20 12:05:00,73.6,40.9,0,0,0,100,0,0,243.3265161,3.698971613,1007.04838709677
21-02-20 12:10:00,73.5,40.9,0,0,0,100,0,0,336.9456129,3.762463226,1052.29032258065
21-02-20 12:15:00,74.1,40.9,0,0,0,100,0,0,289.1070161,3.838626452,1050.12903225806
21-02-20 12:20:00,75.6,40.2,0,0,0,100,0,0,258.7855556,3.909543333,1015.90322580645
21-02-20 12:25:00,75,39.7,0,0,0,100,0,0,260.0818254,3.963856032,975.516129032258
21-02-20 12:30:00,74.2,40,0,0,0,100,0,0,314.216,4.026302581,983.354838709677
21-02-20 12:35:00,74.6,40.3,0,0,0,100,0,0,346.1593226,4.105490161,1039.1935483871
21-02-20 12:40:00,76.6,39.5,0,0,0,100,0,0,300.8304127,4.179720317,1052.43548387097
21-02-20 12:45:00,75.7,39.4,0,0,0,100,0,0,323.5317778,4.251737143,1030.29032258065
21-02-20 12:50:00,74.1,40.4,0,0,0,100,0,0,277.6401613,4.320272742,987.693548387097
21-02-20 12:55:00,73.4,41.1,0,0,0,100,0,0,314.965,4.38908,978.258064516129
21-02-20 13:00:00,73,41.6,0,0,0,100,0,0,249.3162258,4.459039839,1029.54838709677
21-02-20 13:05:00,72.6,41.9,0,0,0,100,0,0,214.2585161,4.511524516,1049.03225806452
21-02-20 13:10:00,72.1,42.6,0,0,0,100,0,0,224.1058065,4.562854194,1032.12903225806
21-02-20 13:15:00,72.3,42.9,0,0,0,100,0,0,215.0096452,4.615227742,994.629032258065
21-02-20 13:20:00,72.5,42.5,0,0,0,100,0,0,244.6264194,4.665065484,974.253968253968
21-02-20 13:25:00,72.7,42.7,0,0,0,100,0,0,225.9048571,4.726284286,1018.30158730159
21-02-20 13:30:00,73.4,43.3,0,0,0,100,0,0,237.4512222,4.779131587,1045.75806451613
21-02-20 13:35:00,74.2,42.5,0,0,0,100,0,0,304.6805484,4.843861935,1036.77419354839
21-02-20 13:40:00,74.4,41.7,0,0,0,100,0,0,256.1990476,4.91467381,996.161290322581
21-02-20 13:45:00,74.1,41.5,0,0,0,100,0,0,203.827,4.963208387,977.58064516129
21-02-20 13:50:00,73.8,41.6,0,0,0,100,0,0,256.5262258,5.016696613,1020.61904761905
21-02-20 13:55:00,73.2,42,0,0,0,100,0,0,315.7756774,5.080938387,1049.41935483871
21-02-20 14:00:00,72.9,42.4,0,0,0,100,0,0,405.2651587,5.162896984,1046.96774193548
21-02-20 14:05:00,72.8,42.6,0,0,0,100,0,0,424.8055238,5.268809524,1012.5
21-02-20 14:10:00,72.5,43.2,0,0,0,100,0,0,273.7595806,5.34419129,975.677419354839
21-02-20 14:15:00,72.9,43.8,0,0,0,100,0,0,157.7723548,5.392587742,1006.85714285714
21-02-20 14:20:00,72.7,43,0,0,0,100,0,0,191.4053226,5.430443548,1046.90322580645
21-02-20 14:25:00,72.1,43.1,0,0,0,100,0,0,242.6071935,5.48294371,1046.41935483871
21-02-20 14:30:00,72.1,43.3,0,0,0,100,0,0,281.7006452,5.544576452,1016.57142857143
21-02-20 14:35:00,72.3,43.6,0,0,0,100,0,0,229.2255397,5.606503492,975.645161290322
21-02-20 14:40:00,72.8,42.9,0,0,0,100,0,0,232.7872258,5.654660968,992.857142857143
21-02-20 14:45:00,72.7,42.1,0,0,0,100,0,0,250.1536774,5.713975806,1042.38095238095
21-02-20 14:50:00,72.3,42.4,0,0,0,100,0,0,200.2181129,5.769787258,1051
21-02-20 14:55:00,73.1,42.4,0,0,0,100,0,0,257.7713333,5.821073333,1027.45161290323
21-02-20 15:00:00,73.3,41.3,0,0,0,100,0,0,335.2644516,5.893800645,985.904761904762
21-02-20 15:05:00,73.9,40.3,0,0,0,100,0,0,216.1,5.955261935,984.193548387097
21-02-20 15:10:00,74.2,39.9,0,0,0,100,0,0,203.9409355,6.002302581,1037.01612903226
21-02-20 15:15:00,73.8,40.1,0,0,0,100,0,0,188.0919032,6.050633226,1050.03174603175
21-02-20 15:20:00,73,41.5,0,0,0,100,0,0,113.9540968,6.085177742,1029.65079365079
21-02-20 15:25:00,73.3,42.3,0,0,0,100,0,0,138.9000484,6.111664516,991.809523809524
21-02-20 15:30:00,73.4,41.8,0,0,0,100,0,0,217.0186774,6.158744516,981.666666666667
21-02-20 15:35:00,73.3,41.7,0,0,0,100,0,0,114.7615323,6.194907903,1026.54838709677
21-02-20 15:40:00,72.9,41.7,0,0,0,100,0,0,69.05213065,6.217456774,1036.51612903226
21-02-20 15:45:00,72.3,42.4,0,0,0,100,0,0,50.44430317,6.230142698,1014.67741935484
21-02-20 15:50:00,72.8,42.3,0,0,0,100,0,0,46.54380476,6.241732381,981.193548387097
21-02-20 15:55:00,72.6,41.7,0,0,0,100,0,0,27.25672258,6.250056129,1010.48387096774
21-02-20 16:00:00,72.6,41.6,0,0,0,100,0,0,18.80050161,6.255224839,1042.46031746032
21-02-20 16:05:00,73,41.1,0,0,0,100,0,0,36.17313175,6.260604127,1041.64516129032
21-02-20 16:10:00,72.6,40.5,0,0,0,100,0,0,348.4317778,6.307589841,1022
21-02-20 16:15:00,72.8,41.4,0,0,0,100,0,0,370.685,6.392214762,992.064516129032
21-02-20 16:20:00,73.2,40.6,0,0,0,100,0,0,393.1573333,6.479382857,986.806451612903
21-02-20 16:25:00,72.6,40.6,0,0,0,100,0,0,410.1611111,6.573061111,1040.27419354839
21-02-20 16:30:00,72.5,41.2,0,0,0,100,0,0,388.6460323,6.66603129,1052
21-02-20 16:35:00,73,40.8,0,0,0,100,0,0,376.4659194,6.756773871,1035.11111111111
21-02-20 16:40:00,72.3,40,0,0,0,100,0,0,76.51145484,6.789804194,993.47619047619
21-02-20 16:45:00,72.1,40.7,0,0,0,100,0,0,65.45044286,6.806577143,943.096774193548
21-02-20 16:50:00,72.2,40.3,0,0,0,100,0,0,63.62918871,6.822043387,902.91935483871
21-02-20 16:55:00,71.7,39.5,0,0,0,100,0,0,65.43867419,6.836826452,867.571428571429
21-02-20 17:00:00,71.3,38.8,0,0,0,100,0,0,70.97663387,6.852376613,834.403225806452
21-02-20 17:05:00,71.3,37.5,0,0,0,100,0,0,73.03054839,6.869520968,796.142857142857
21-02-20 17:10:00,71.4,36.5,88,88,88,100,0,0,54.32373548,6.883749032,767.774193548387
21-02-20 17:15:00,72.9,35.4,100,100,100,100,0,0,40.96401429,6.894776349,738.666666666667
21-02-20 17:20:00,74.3,33.7,100,100,100,100,0,0,33.07787778,6.903504127,707.222222222222
21-02-20 17:25:00,75,32.7,100,100,100,100,0,0,27.87253548,6.910547742,680.032258064516
21-02-20 17:30:00,75.2,32.2,100,100,100,100,0,0,25.29716667,6.916800159,653.935483870968
21-02-20 17:35:00,75.2,32.2,100,100,100,100,0,0,22.20124355,6.922431452,634.761904761905
21-02-20 17:40:00,74.9,32.4,18,18,18,100,0,0,19.09954921,6.927253016,616.112903225806
21-02-20 17:45:00,73.5,33.2,0,0,0,100,0,0,16.11128571,6.931354286,600.096774193548
21-02-20 17:50:00,72.4,34,0,0,0,100,0,0,322.5001774,6.968923548,614.935483870968
21-02-20 17:55:00,72.2,34.7,0,0,0,100,0,0,342.2658387,7.046908065,771.741935483871
21-02-20 18:00:00,72.3,35.1,0,0,0,100,0,0,338.869871,7.125459194,1003.48387096774
21-02-20 18:05:00,72.2,35.2,0,0,0,100,0,0,336.577371,7.203866613,1206.87096774194
21-02-20 18:10:00,72.3,35.6,0,0,0,100,0,0,335.582,7.282240323,1273.83870967742
21-02-20 18:15:00,72.4,36,0,0,0,100,0,0,334.942,7.360399839,1285.77419354839
21-02-20 18:20:00,72.4,35.9,0,0,0,100,0,0,334.782,7.438635161,1251.66666666667
21-02-20 18:25:00,72.4,35.8,0,0,0,100,0,0,335.1784839,7.51627129,1205.1746031746
21-02-20 18:30:00,72.4,35.6,0,0,0,100,0,0,334.9196613,7.594810484,1144.12903225806
21-02-20 18:35:00,72.3,35.7,0,0,0,100,0,0,335.5140323,7.673077742,1082.96774193548
21-02-20 18:40:00,72.4,35.8,0,0,0,100,0,0,336.1506613,7.751154355,1024.93650793651
21-02-20 18:45:00,72.3,35.5,0,0,0,100,0,0,335.6191452,7.828957742,972.725806451613
21-02-20 18:50:00,72.3,35.1,81,81,82,58.27,0,0,336.172,7.906421935,1003.33333333333
21-02-20 18:55:00,74.3,34.4,100,100,100,0,0,0,336.9534516,7.984905484,1059.61904761905
21-02-20 19:00:00,75.1,32.9,100,100,100,0,0,0,337.2697778,8.063631746,1064.54838709677
21-02-20 19:05:00,74.9,32.6,100,100,100,0,0,0,337.8152381,8.141789524,1035.25806451613
21-02-20 19:10:00,74.4,32.9,100,100,100,0,0,0,338.272,8.220693333,999.096774193548
21-02-20 19:15:00,73.9,33.3,100,100,100,0,0,0,338.9433065,8.298911774,988.241935483871
21-02-20 19:20:00,73.2,33.7,100,100,100,0,0,0,339.1708387,8.378143226,1050
21-02-20 19:25:00,72.8,34.3,100,100,100,0,0,0,339.961,8.457458065,1068.19047619048
21-02-20 19:30:00,72.1,35,100,100,100,0,0,0,340.2218387,8.53653871,1047.65079365079
21-02-20 19:35:00,71.6,35.8,100,100,100,0,0,0,340.4662097,8.616350161,1012.38709677419
21-02-20 19:40:00,71.3,36.9,100,100,100,0,0,0,340.6023387,8.695933226,964.532258064516
21-02-20 19:45:00,71.1,37.8,100,100,100,0,0,0,340.634129,8.775486774,923.761904761905
21-02-20 19:50:00,70.6,38.7,100,100,100,0,0,0,340.6611774,8.854002419,887.564516129032
21-02-20 19:55:00,70.3,39.4,100,100,100,0,0,0,340.9550645,8.93343871,847.467741935484
21-02-20 20:00:00,69.8,40,100,100,100,0,0,0,341.2647097,9.012919032,812.806451612903
21-02-20 20:05:00,69.3,40.4,100,100,100,0,0,0,341.2907903,9.092928065,777.403225806452
21-02-20 20:10:00,68.9,40.6,100,100,100,0,0,0,341.7151111,9.17199873,746.758064516129
21-02-20 20:15:00,68.5,40.7,100,100,100,0,0,0,342.0248387,9.250860645,715
21-02-20 20:20:00,68.3,40.8,100,100,100,0,0,0,14.01090323,9.27690371,688.952380952381
21-02-20 20:25:00,67.9,41,100,100,100,0,0,0,13.92837419,9.280136774,661.854838709677
21-02-20 20:30:00,67.7,41.1,100,100,100,0,0,0,14.01883871,9.283370968,642.741935483871
21-02-20 20:35:00,67.6,40.9,100,100,100,0,0,0,14.1712,9.286632097,628.354838709677
21-02-20 20:40:00,67.6,40.8,100,100,100,0,0,0,13.83949677,9.289913226,616.52380952381
21-02-20 20:45:00,67.4,40.9,100,100,100,0,0,0,13.97995484,9.293182097,602.290322580645
21-02-20 20:50:00,67.2,41,100,100,100,0,0,0,13.8611619,9.296414921,589
21-02-20 20:55:00,67.1,41.2,100,100,100,0,0,0,14.01883871,9.299655806,581.903225806452
21-02-20 21:00:00,67,41.3,100,100,100,0,0,0,14.00772903,9.30289371,571.634920634921
21-02-20 21:05:00,66.8,41.4,100,100,100,0,0,0,14.13605714,9.306155714,560.822580645161
21-02-20 21:10:00,66.6,41.4,100,100,100,0,0,0,13.96487742,9.309396613,555.016129032258
21-02-20 21:15:00,66.4,41.4,100,100,100,0,0,0,13.83314839,9.312666452,547.193548387097
21-02-20 21:20:00,66.2,41.3,31,31,31,0,0,0,13.96034286,9.315938571,538.806451612903
21-02-20 21:25:00,65,41.8,0,0,0,0,0,0,13.89821935,9.319193226,533.58064516129
21-02-20 21:30:00,63.9,42.4,0,0,0,0,0,0,14.11168387,9.322440484,525.758064516129
21-02-20 21:35:00,63.8,42.3,0,0,0,0,0,0,13.97360645,9.325700645,519.951612903226
21-02-20 21:40:00,64.2,41.4,0,0,0,0,0,0,13.86012903,9.328941935,514.129032258065
21-02-20 21:45:00,64.1,40.6,0,0,0,0,0,0,13.7776,9.332209677,508.952380952381
21-02-20 21:50:00,64.4,40.2,0,0,0,0,0,0,14.07514286,9.335449048,505.5
21-02-20 21:55:00,64.9,39.4,0,0,0,0,0,0,13.98709677,9.338677419,502
21-02-20 22:00:00,65,38.8,0,0,0,0,0,0,13.88155484,9.341934516,498.714285714286
21-02-20 22:05:00,65.1,38.6,0,0,0,0,0,0,13.92202581,9.345156129,495
21-02-20 22:10:00,65.3,38.4,0,0,0,0,0,0,13.85100952,9.348387302,491
21-02-20 22:15:00,65.5,38.1,0,0,0,0,0,0,13.90333333,9.351667778,488.428571428571
21-02-20 22:20:00,65.8,37.8,0,0,0,0,0,0,13.89864762,9.354877302,487.612903225806
21-02-20 22:25:00,66,37.5,0,0,0,0,0,0,13.82997419,9.358118871,483.209677419355
21-02-20 22:30:00,66.2,37.2,0,0,0,0,0,0,14.0728,9.36138,481.936507936508
21-02-20 22:35:00,66.3,37.1,0,0,0,0,0,0,14.0728,9.364611129,478.161290322581
21-02-20 22:40:00,66.1,37.1,0,0,0,0,0,0,14.04185161,9.367828871,475.338709677419
21-02-20 22:45:00,66,37.3,0,0,0,0,0,0,14.0728,9.371082581,475
21-02-20 22:50:00,65.9,37.4,0,0,0,0,0,0,13.92129524,9.374323492,473
21-02-20 22:55:00,65.9,37.5,0,0,0,0,0,0,14.00954286,9.37754381,469.887096774194
21-02-20 23:00:00,66,37.4,0,0,0,0,0,0,14.05874286,9.380755238,467.064516129032
21-02-20 23:05:00,66.3,37.3,0,0,0,0,0,0,13.99314286,9.384026508,465
21-02-20 23:10:00,66.2,37.2,0,0,0,0,0,0,13.96170323,9.387288387,463
21-02-20 23:15:00,65.9,37.4,0,0,0,0,0,0,13.91964516,9.390548548,462
21-02-20 23:20:00,66,37.7,0,0,0,0,0,0,13.88302857,9.393799524,459
21-02-20 23:25:00,66.2,37.5,0,0,0,0,0,0,14.0236,9.39705,456
21-02-20 23:30:00,66.2,37.4,0,0,0,0,0,0,13.85854194,9.400299355,454
21-02-20 23:35:00,66,37.5,0,0,0,0,0,0,13.92051429,9.403524762,454.349206349206
21-02-20 23:40:00,65.7,37.6,0,0,0,0,0,0,13.9252,9.406767143,451.548387096774
21-02-20 23:45:00,65.8,37.7,0,0,0,0,0,0,14.09819355,9.409987258,450
21-02-20 23:50:00,66,37.3,0,0,0,0,0,0,14.05058065,9.413244516,446.903225806452
21-02-20 23:55:00,66.1,37,0,0,0,0,0,0,14.06169032,9.416494355,446.08064516129
21-02-21 00:00:00,65.9,36.9,0,0,0,0,0,0,13.79188387,9.419755484,447
21-02-21 00:05:00,65.7,36.9,0,0,0,0,0,0,13.82997419,9.423001935,445.444444444444
21-02-21 00:10:00,65.9,36.8,0,0,0,0,0,0,14.122,9.426266984,446
21-02-21 00:15:00,66.2,36.6,0,0,0,0,0,0,14.02984762,9.42949873,443.806451612903
21-02-21 00:20:00,66,36.5,0,0,0,0,0,0,13.68862581,9.43271871,442
21-02-21 00:25:00,65.8,36.6,0,0,0,0,0,0,13.78791613,9.435929516,441.177419354839
21-02-21 00:30:00,66,36.7,0,0,0,0,0,0,14.02042581,9.439180645,440.645161290323
21-02-21 00:35:00,66.1,36.4,0,0,0,0,0,0,14.10057419,9.442431774,441
21-02-21 00:40:00,66.1,36.3,0,0,0,0,0,0,14.00931613,9.445678065,440
21-02-21 00:45:00,66,36.3,0,0,0,0,0,0,13.93300952,9.448943968,440
21-02-21 00:50:00,65.9,36.5,0,0,0,0,0,0,280.7943333,9.469426667,440.08064516129
21-02-21 00:55:00,65.7,36.6,0,0,0,0,0,0,347.9913226,9.546685806,440.258064516129
21-02-21 01:00:00,65.8,36.6,0,0,0,0,0,0,13.81722419,9.591676613,441
21-02-21 01:05:00,65.8,36.5,0,0,0,0,0,0,13.74785873,9.594903968,437.629032258065
21-02-21 01:10:00,65.9,36.4,0,0,0,0,0,0,13.80140645,9.598136452,437.806451612903
21-02-21 01:15:00,66.1,36.2,0,0,0,0,0,0,14.01969524,9.601369048,436
21-02-21 01:20:00,66.3,36.1,0,0,0,0,0,0,13.876,9.604600476,435.161290322581
21-02-21 01:25:00,66.1,36,0,0,0,0,0,0,13.80854839,9.607827742,434.661290322581
21-02-21 01:30:00,65.9,36.2,0,0,0,0,0,0,13.94896129,9.611097097,432.952380952381
21-02-21 01:35:00,65.9,36.2,0,0,0,0,0,0,14.01883871,9.614346452,432
21-02-21 01:40:00,66,36.1,0,0,0,0,0,0,14.06883226,9.617603226,431.887096774194
21-02-21 01:45:00,66,36,0,0,0,0,0,0,13.88068571,9.620864286,430
21-02-21 01:50:00,66.2,36,55,55,55,0,0,0,14.03232903,9.624123548,429
21-02-21 01:55:00,66.9,35.9,100,100,100,0,0,0,13.7776,9.627367419,428.428571428571
21-02-21 02:00:00,67.8,35.3,54,54,55,0,0,0,14.04185161,9.630618548,427.396825396825
21-02-21 02:05:00,67.3,35.3,0,0,0,0,0,0,11.70618323,9.633822903,427
21-02-21 02:10:00,66,36.7,0,0,0,0,0,0,2.707103548,9.634721935,425
21-02-21 02:15:00,65.4,37.9,0,0,0,0,0,0,2.707892258,9.635320645,424
21-02-21 02:20:00,65.8,38.1,0,0,0,0,0,0,2.559480323,9.635925968,423
21-02-21 02:25:00,65.5,38,0,0,0,0,0,0,2.588845484,9.636522903,422.492063492063
21-02-21 02:30:00,65.2,38.2,0,0,0,0,0,0,2.70631,9.637126774,421
21-02-21 02:35:00,65.6,37.9,0,0,0,0,0,0,2.522179355,9.637726774,422
21-02-21 02:40:00,65.7,37.4,0,0,0,0,0,0,2.50948,9.638334194,420
21-02-21 02:45:00,65.5,37.2,0,0,0,0,0,0,2.493613548,9.638930645,420
21-02-21 02:50:00,65.6,37.2,0,0,0,0,0,0,2.579324355,9.639531613,419.380952380952
21-02-21 02:55:00,66,37,0,0,0,0,0,0,2.685673548,9.640134516,419.555555555556
21-02-21 03:00:00,66.1,36.7,0,0,0,0,0,0,0.112470095,9.6406,418.539682539683
21-02-21 03:05:00,65.9,36.6,0,0,0,0,0,0,0.138093323,9.640610645,419
21-02-21 03:10:00,65.6,36.7,0,0,0,0,0,0,0.147617,9.640628871,419
21-02-21 03:15:00,65.5,36.7,0,0,0,0,0,0,0.161902323,9.64064,418
21-02-21 03:20:00,65.7,36.4,0,0,0,0,0,0,0.074979962,9.64065,418
21-02-21 03:25:00,65.9,36,0,0,0,0,0,0,0.130950519,9.64067,417.370967741935
21-02-21 03:30:00,66.1,35.7,0,0,0,0,0,0,0.007936387,9.64068,418
21-02-21 03:35:00,65.9,35.3,0,0,0,0,0,0,0.145236081,9.64069,417
21-02-21 03:40:00,65.7,35.4,0,0,0,0,0,0,0,9.640708065,418
21-02-21 03:45:00,65.7,35.3,0,0,0,0,0,0,0.056235048,9.64072,419
21-02-21 03:50:00,65.8,35.2,0,0,0,0,0,0,0.080951258,9.64073,418.467741935484
21-02-21 03:55:00,66,35,0,0,0,0,0,0,0,9.640742742,419
21-02-21 04:00:00,66.2,34.8,0,0,0,0,0,0,0,9.64076,419
21-02-21 04:05:00,66.1,34.6,0,0,0,0,0,0,0.061110148,9.64077,419
21-02-21 04:10:00,66,34.5,0,0,0,0,0,0,0.111109471,9.64078,419
21-02-21 04:15:00,65.7,34.6,0,0,0,0,0,0,0.092062177,9.640795645,419
21-02-21 04:20:00,65.5,34.5,0,0,0,0,0,0,0.01874499,9.64081,419
21-02-21 04:25:00,65.8,34.4,0,0,0,0,0,0,0,9.64082,419
21-02-21 04:30:00,66.1,34.1,0,0,0,0,0,0,0.000793639,9.64084,419
21-02-21 04:35:00,66.1,33.7,0,0,0,0,0,0,0.021428274,9.64085,420.870967741935
21-02-21 04:40:00,66,33.7,0,0,0,0,0,0,0.147617,9.64086,421
21-02-21 04:45:00,66,33.6,0,0,0,0,0,0,0.147617,9.640875,421
21-02-21 04:50:00,66,33.6,0,0,0,0,0,0,0.015872774,9.64089,422
21-02-21 04:55:00,65.9,33.6,0,0,0,0,0,0,0.007142748,9.6409,421
21-02-21 05:00:00,66,33.6,0,0,0,0,0,0,0.142855161,9.64091,420.984126984127
21-02-21 05:05:00,66,33.5,0,0,0,0,0,0,0.116665048,9.640927903,422
21-02-21 05:10:00,65.8,33.5,0,0,0,0,0,0,0,9.64094,423
21-02-21 05:15:00,65.7,33.5,0,0,0,0,0,0,0.174953111,9.64095,422
21-02-21 05:20:00,65.8,33.5,0,0,0,0,0,0,0.142854677,9.64097,422
21-02-21 05:25:00,66.1,33.4,0,0,0,0,0,0,0.044443768,9.64098,423
21-02-21 05:30:00,66.2,33.1,0,0,0,0,0,0,0.015872742,9.64099,423.048387096774
21-02-21 05:35:00,66.2,33.1,0,0,0,0,0,0,0.160315065,9.64101,423
21-02-21 05:40:00,66.1,33,0,0,0,0,0,0,0.196822,9.64102,424
21-02-21 05:45:00,66,33,0,0,0,0,0,0,0,9.641033871,425.41935483871
21-02-21 05:50:00,66,33.1,0,0,0,0,0,0,0.069840248,9.64105,425.241935483871
21-02-21 05:55:00,65.8,33.1,0,0,0,0,0,0,0.006349097,9.641060323,426.063492063492
21-02-21 06:00:00,65.7,33.1,0,0,0,0,0,0,0.092062061,9.641098548,426.887096774194
21-02-21 06:05:00,65.9,33.1,0,0,0,0,0,0,0.210100175,9.641146825,428
21-02-21 06:10:00,66.1,33,0,0,0,0,0,0,0.244465921,9.641195079,427
21-02-21 06:15:00,66.4,32.8,0,0,0,0,0,0,0.246027867,9.641253333,429
21-02-21 06:20:00,66.8,32.5,0,0,0,0,0,0,0.130156652,9.641301613,428.822580645161
21-02-21 06:25:00,67.1,32.2,0,0,0,0,0,0,0.342851726,9.641359677,428.983870967742
21-02-21 06:30:00,67.4,31.9,0,0,0,0,0,0,0.285709452,9.641416129,430
21-02-21 06:35:00,67.7,31.7,0,0,0,0,0,0,0.541261,9.64148629,429.677419354839
21-02-21 06:40:00,68,31.6,0,0,0,0,0,0,0.679354355,9.641603548,430
21-02-21 06:45:00,68.4,31.5,0,0,0,0,0,0,1.127763226,9.641826452,431
21-02-21 06:50:00,68.8,31.3,0,0,0,0,0,0,2.036477097,9.642230645,432
21-02-21 06:55:00,69,31.1,0,0,0,0,0,0,3.617401129,0.000295661,432
21-02-21 07:00:00,69.4,31.1,0,0,0,0,0,0,82.90207097,0.004688216,433.774193548387
21-02-21 07:05:00,69.7,31.1,0,0,0,0,0,0,343.275371,0.066101802,508.709677419355
21-02-21 07:10:00,69.9,31.2,0,0,0,0,0,0,352.6259677,0.146798258,671.548387096774
21-02-21 07:15:00,70.3,31.2,0,0,0,0,0,0,355.6339194,0.228233339,901
21-02-21 07:20:00,70.5,31.4,0,0,0,0,0,0,355.1929677,0.309891774,1159.15873015873
21-02-21 07:25:00,70.8,32.1,0,0,0,0,0,0,356.1776613,0.393007742,1286.1935483871
21-02-21 07:30:00,71,32.9,0,0,0,0,0,0,359.374,0.476197387,1343.83870967742
21-02-21 07:35:00,71.3,33.5,0,0,0,0,0,0,364.466,0.5609725,1343.90476190476
21-02-21 07:40:00,71.5,34,0,0,0,0,0,0,380.0799355,0.646925452,1302.61290322581
21-02-21 07:45:00,71.9,34.3,0,0,0,0,0,0,382.0674286,0.736091429,1248.90322580645
21-02-21 07:50:00,72.4,34.3,0,0,0,0,0,0,372.2897619,0.822570333,1191.22580645161
21-02-21 07:55:00,72.8,34.2,0,0,0,0,0,0,386.7097742,0.909414613,1137.74193548387
21-02-21 08:00:00,73.1,34.1,15,15,15,0.08,0,0,412.8154355,1.004587903,1075.45161290323
21-02-21 08:05:00,73.3,34.2,100,100,100,78.31,0,0,423.3822258,1.10001871,1015.93548387097
21-02-21 08:10:00,74.7,34.2,100,100,100,100,0,0,69.05179048,1.180580476,971.225806451613
21-02-21 08:15:00,75.8,33.6,100,100,100,100,0,0,109.3510476,1.203574286,999.161290322581
21-02-21 08:20:00,76.2,33.9,100,100,100,100,0,0,189.4178065,1.234515161,1060.09677419355
21-02-21 08:25:00,76.3,34.6,100,100,100,100,0,0,250.7865484,1.284860968,1069.29032258065
21-02-21 08:30:00,76.2,35.1,100,100,100,100,0,0,262.2424762,1.344159841,1049.67741935484
21-02-21 08:35:00,75.7,35.7,100,100,100,100,0,0,165.772,1.397539677,1008.95161290323
21-02-21 08:40:00,75.4,36.5,100,100,100,100,0,0,317.6599355,1.448764516,981.322580645161
21-02-21 08:45:00,75.1,36.6,100,100,100,100,0,0,195.1280323,1.506847097,1021.79032258065
21-02-21 08:50:00,74.8,37,100,100,100,100,0,0,276.8783871,1.551256129,1050
21-02-21 08:55:00,74.3,37.5,100,100,100,100,0,0,232.2632742,1.608799194,1042.37096774194
21-02-21 09:00:00,73.9,38.3,100,100,100,100,0,0,286.5765161,1.682717097,1013.38709677419
21-02-21 09:05:00,74.5,38.1,100,100,100,100,0,0,187.8277581,1.736157419,984
21-02-21 09:10:00,74.8,37.8,81,81,81,100,0,0,195.9924194,1.77985129,1014.88709677419
21-02-21 09:15:00,73.7,38,0,0,0,100,0,0,195.8942097,1.824794194,1047.90322580645
21-02-21 09:20:00,72.3,39.2,0,0,0,100,0,0,224.1539032,1.872610968,1043.37096774194
21-02-21 09:25:00,71.7,39.9,0,0,0,100,0,0,603.1174286,1.943715714,1013.06451612903
21-02-21 09:30:00,71.3,40.2,0,0,0,100,0,0,557.962871,2.055369677,976
21-02-21 09:35:00,71.1,40.4,0,0,0,100,0,0,272.0880645,2.153999677,999.935483870968
21-02-21 09:40:00,71.4,40.1,0,0,0,100,0,0,577.4949365,2.266355238,1047.84126984127
21-02-21 09:45:00,72.2,39.8,0,0,0,100,0,0,641.166129,2.407940323,1054.48387096774
21-02-21 09:50:00,72.2,39.2,0,0,0,100,0,0,688.8553871,2.557930161,1025.35483870968
21-02-21 09:55:00,72.4,39.2,0,0,0,100,0,0,680.9488571,2.71141,990.370967741935
21-02-21 10:00:00,72.8,39.1,0,0,0,100,0,0,717.9582581,2.874258065,983.806451612903
21-02-21 10:05:00,73.2,39,0,0,0,100,0,0,724.8317742,3.044959355,1030.38709677419
21-02-21 10:10:00,73.4,38.6,0,0,0,100,0,0,747.6269524,3.222734603,975.096774193548
21-02-21 10:15:00,74.2,38.1,0,0,0,100,0,0,652.253,3.40198,891.983870967742
21-02-21 10:20:00,74.4,37.4,0,0,0,100,0,0,246.6375397,3.507773651,856.032258064516
21-02-21 10:25:00,74.9,37.2,0,0,0,100,0,0,347.4414839,3.568151452,943.83870967742
21-02-21 10:30:00,74.8,37.2,0,0,0,100,0,0,214.0444194,3.718708387,1075.61904761905
21-02-21 10:35:00,75.4,36.8,0,0,0,100,0,0,287.4897097,3.781909516,984.274193548387
21-02-21 10:40:00,74.8,36.8,0,0,0,100,0,0,236.3235484,3.850215806,911.870967741935
21-02-21 10:45:00,75.1,37,0,0,0,100,0,0,677.8013548,3.945719032,830.08064516129
21-02-21 10:50:00,75.6,36.8,0,0,0,100,0,0,299.5621613,4.068223548,757.967741935484
21-02-21 10:55:00,76,36.7,0,0,0,100,0,0,194.0192097,4.11581,682.161290322581
21-02-21 11:00:00,76.5,36.7,0,0,0,100,0,0,276.3687097,4.194143871,648.380952380952
21-02-21 11:05:00,76.9,36.5,0,0,0,100,0,0,305.0282742,4.26621129,674.190476190476
21-02-21 11:10:00,76,35.1,0,0,0,100,57.17,28.8,344.5611935,4.341483226,646.193548387097
21-02-21 11:15:00,75.1,29.9,0,0,0,100,74.83,0,232.6279194,4.41472371,618.354838709677
21-02-21 11:20:00,76.8,30.8,0,0,0,100,0,0,215.4526508,4.464802381,675.5
21-02-21 11:25:00,76.7,32,0,0,0,100,0,0,220.2234516,4.512857097,850.741935483871
21-02-21 11:30:00,77,33.5,0,0,0,100,22.5,18.49,271.9586032,4.579637778,1083.67741935484
21-02-21 11:35:00,74.7,29.1,0,0,0,100,99.71,15.11,302.1319677,4.666242258,1167.83870967742
21-02-21 11:40:00,76.9,29.1,0,0,0,100,38.96,22.71,165.4847258,4.712696452,975.984126984127
21-02-21 11:45:00,74.3,26.1,0,0,0,100,99.65,14.09,297.6683548,4.768462581,893.516129032258
21-02-21 11:50:00,76.6,26.4,0,0,0,100,57.68,37.73,331.1700794,4.838633492,812.193548387097
21-02-21 11:55:00,73.8,24.4,0,0,0,100,96.17,4.07,381.0503548,4.915735161,702
21-02-21 12:00:00,75.7,25.8,0,0,0,100,0,0,190.7867778,4.978816667,610.507936507937
21-02-21 12:05:00,76.8,26.3,0,0,0,100,73.17,43.4,288.4526129,5.03908129,567.193548387097
21-02-21 12:10:00,75.5,24.6,0,0,0,100,100,33.6,316.2985806,5.108169677,561.451612903226
21-02-21 12:15:00,75.3,24.3,0,0,0,100,62.83,0,349.5055484,5.185552258,522.290322580645
21-02-21 12:20:00,76.3,25.8,0,0,0,100,0,0,349.4086452,5.269244839,485.758064516129
21-02-21 12:25:00,75.4,27.9,0,0,0,100,0,0,310.4391746,5.343189206,455
21-02-21 12:30:00,75.9,29.7,0,0,0,100,0,0,296.2825806,5.41512871,435.52380952381
21-02-21 12:35:00,77.1,30.3,0,0,0,100,25.17,22.4,275.1276129,5.479325806,425
21-02-21 12:40:00,74.3,25.7,0,0,0,100,100,24.8,281.3868387,5.545205968,445.920634920635
21-02-21 12:45:00,74.8,25.9,0,0,0,100,24.17,0,294.642871,5.610287742,442.177419354839
21-02-21 12:50:00,76.8,25.3,0,0,0,100,74.5,59.74,300.8550635,5.683845556,436
21-02-21 12:55:00,76.1,21.1,0,0,0,100,99.17,8.19,294.5064444,5.752066667,434.08064516129
21-02-21 13:00:00,75.4,20.9,0,0,0,100,100,28.87,264.5007419,5.826911613,431.258064516129
21-02-21 13:05:00,75,22.1,0,0,0,100,29.5,0.05,414.8142419,5.917445806,428.435483870968
21-02-21 13:10:00,76.1,22.7,0,0,0,100,79.83,44.15,376.9560968,6.010898387,422.225806451613
21-02-21 13:15:00,77.2,21.4,0,0,0,100,100,61.21,363.1595968,6.096200806,416.790322580645
21-02-21 13:20:00,76.7,20.3,0,0,0,100,100,30.6,349.064,6.1806,412
21-02-21 13:25:00,76.1,21.1,0,0,0,100,100,11.79,258.4622258,6.25117129,411
21-02-21 13:30:00,75.5,21.9,0,0,0,100,100,29.47,256.468129,6.309271935,408
21-02-21 13:35:00,76.8,23.1,0,0,0,100,84.17,33.34,328.0674194,6.37466129,407.52380952381
21-02-21 13:40:00,75.5,22.1,0,0,0,100,100,16.39,449.7905484,6.464805,406
21-02-21 13:45:00,75.6,21.5,0,0,0,100,100,27.12,610.6971905,6.588367619,406
21-02-21 13:50:00,76.2,20.4,0,0,0,100,100,38.12,785.4000645,6.750022258,434.548387096774
21-02-21 13:55:00,75,19.9,0,0,0,100,100,31.83,918.0312258,6.949234516,452.306451612903
21-02-21 14:00:00,76.2,20.6,0,0,0,100,100,38.4,972.0706129,7.17215,468.322580645161
21-02-21 14:05:00,76.3,20.2,0,0,0,100,100,32.14,385.1071452,7.371637419,471.190476190476
21-02-21 14:10:00,76,20,0,0,0,100,100,29.46,218.2895484,7.425325806,527.467741935484
21-02-21 14:15:00,75.5,18.8,0,0,0,100,100,33.75,880.7889683,7.511995873,548.129032258065
21-02-21 14:20:00,77,19.2,0,0,0,100,100,70.51,666.1412903,7.708212419,619.349206349206
21-02-21 14:25:00,76.3,20,0,0,0,100,100,28.83,494.2509032,7.781656452,699.666666666667
21-02-21 14:30:00,75.5,20,0,0,0,100,100,13.53,785.3075238,7.962123175,684.58064516129
21-02-21 14:35:00,76.6,18.5,0,0,0,100,100,56.3,845.6195968,8.160962419,653.629032258065
21-02-21 14:40:00,75.2,18.6,0,0,0,100,100,28.8,839.6610968,8.353769032,596.709677419355
21-02-21 14:45:00,76.2,20.5,0,0,0,100,59.29,0.17,796.1317143,8.543264603,548.532258064516
21-02-21 14:50:00,75.6,20.8,0,0,0,100,91.38,40.83,800.555127,8.729322857,513.354838709677
21-02-21 14:55:00,76.4,21.4,0,0,0,100,50.12,0.61,776.0774286,8.9123,482.612903225806
21-02-21 15:00:00,75.5,20.6,0,0,0,100,95.21,41.19,751.4699048,9.090004921,461.322580645161
21-02-21 15:05:00,76,21,0,0,0,100,46.83,0,733.9009677,9.262896774,445.758064516129
21-02-21 15:10:00,75.8,22,0,0,0,100,61.17,18.6,707.9478387,9.431746129,432.936507936508
21-02-21 15:15:00,75.7,22.3,0,0,0,100,64.17,0,680.1464839,9.595926774,425.253968253968
21-02-21 15:20:00,76.9,23.2,0,0,0,100,0,0,459.3604032,9.744857419,418.306451612903
21-02-21 15:25:00,76.3,23.5,0,0,0,100,55.83,32,158.6944516,9.796192258,414
21-02-21 15:30:00,75.6,22,0,0,0,100,77.5,0,152.9177258,9.832323226,411
21-02-21 15:35:00,76.8,22.1,0,0,0,100,6.5,7.11,147.9468571,9.867304286,407
21-02-21 15:40:00,74.9,21,0,0,0,100,100,24.89,146.5909355,9.901778065,406
21-02-21 15:45:00,75.4,20.7,0,0,0,100,26.83,0,488.6603333,9.959401111,404.193548387097
21-02-21 15:50:00,75.6,21.4,0,0,0,100,0,0,255.5659355,10.06255484,403
21-02-21 15:55:00,75.7,22.7,0,0,0,100,0,0,194.6556774,10.10706774,403
21-02-21 16:00:00,76.5,24.1,0,0,0,100,0,0,292.8686452,10.15060161,401.725806451613
21-02-21 16:05:00,76.7,25.6,0,0,0,100,0,0,188.2369677,10.22739032,401.095238095238
21-02-21 16:10:00,76,26.3,0,0,0,100,0,0,344.7005161,10.28190484,402.904761904762
21-02-21 16:15:00,76.1,26.4,0,0,0,100,0,0,300.7616452,10.3639,402.269841269841
21-02-21 16:20:00,76.8,25.8,0,0,0,100,0,0,109.1007143,10.39952381,402.451612903226
21-02-21 16:25:00,75.4,26.2,0,0,0,100,0,0,107.6303226,10.42542742,401.629032258065
21-02-21 16:30:00,75.9,27.2,0,0,0,100,0,0,269.0115161,10.47011613,402
21-02-21 16:35:00,76.1,28.3,0,0,0,100,0,0,124.3389365,10.51685238,403
21-02-21 16:40:00,75.1,28.6,0,0,0,100,0,0,86.81849677,10.53764032,403
21-02-21 16:45:00,74,28.5,0,0,0,100,0,0,182.4546349,10.57162698,404
21-02-21 16:50:00,73.7,28.2,0,0,0,100,0,0,105.533229,10.61125484,404
21-02-21 16:55:00,74.4,29,0,0,0,100,0,0,64.14661774,10.62787419,405
21-02-21 17:00:00,74.3,29.4,0,0,0,100,0,0,60.30696774,10.64268065,404
21-02-21 17:05:00,72.8,28.4,0,0,0,100,0,0,106.7768571,10.66421429,404.904761904762
21-02-21 17:10:00,71.2,27.7,0,0,0,100,0,0,89.22845556,10.68700317,405
21-02-21 17:15:00,71.1,27.1,0,0,0,100,0,0,36.49956825,10.69918571,405.516129032258
21-02-21 17:20:00,71.7,26.3,0,0,0,100,0,0,25.84642903,10.70656774,405.338709677419
21-02-21 17:25:00,72.2,25.2,0,0,0,100,0,0,19.19812258,10.71171613,406.15873015873
21-02-21 17:30:00,72.8,24.4,0,0,0,100,0,0,14.31245645,10.71556613,408
21-02-21 17:35:00,73.3,23.5,0,0,0,100,0,0,10.54430645,10.7184871,409
21-02-21 17:40:00,73.3,22.7,0,0,0,100,0,0,7.235602903,10.72057903,409.612903225806
21-02-21 17:45:00,73.2,22,0,0,0,100,0,0,4.804179206,10.72198254,409.435483870968
21-02-21 17:50:00,72.2,21.9,0,0,0,100,0,0,5.584038387,10.72286774,411.258064516129
21-02-21 17:55:00,72,21.7,0,0,0,100,0,0,307.0099048,10.75032857,432.746031746032
21-02-21 18:00:00,72.6,21.3,0,0,0,100,0,0,344.5091429,10.82804286,581.822580645161
21-02-21 18:05:00,72.6,21.1,0,0,0,100,0,0,341.378619,10.90759365,811.483870967742
21-02-21 18:10:00,73.2,21.9,0,0,0,100,0,0,338.8279365,10.98653175,1073.75806451613
21-02-21 18:15:00,73.2,22.7,0,0,0,100,0,0,336.6976667,11.0652,1221.96774193548
21-02-21 18:20:00,73,23.2,0,0,0,100,0,0,336.271,11.14351905,1266.17741935484
21-02-21 18:25:00,72.5,23.7,0,0,0,100,0,0,335.7387258,11.22233387,1245
21-02-21 18:30:00,72.4,24.4,0,0,0,100,0,0,336.0659032,11.30070645,1196.48387096774
21-02-21 18:35:00,72.5,24.8,0,0,0,100,0,0,336.7648387,11.37911613,1138.54838709677
21-02-21 18:40:00,72.5,24.7,0,0,0,100,0,0,337.5882903,11.45709677,1071.51612903226
21-02-21 18:45:00,72.2,24.7,0,0,0,100,0,0,338.4572698,11.53617937,1007.51612903226
21-02-21 18:50:00,72.2,25,0,0,0,100,0,0,339.4491613,11.61511452,942.870967741935
21-02-21 18:55:00,72.5,24.9,68,68,69,64.94,0,0,339.8839048,11.69434762,896.645161290323
21-02-21 19:00:00,74,24.4,100,100,100,0,0,0,340.337619,11.77410159,849.935483870968
21-02-21 19:05:00,75.3,23.6,100,100,100,0,0,0,340.2170161,11.85252903,808.91935483871
21-02-21 19:10:00,75.4,23.7,100,100,100,0,0,0,340.552,11.93105484,769.403225806452
21-02-21 19:15:00,75.2,24.3,100,100,100,0,0,0,341.093,12.01009355,737.047619047619
21-02-21 19:20:00,74.6,25,100,100,100,0,0,0,341.0969677,12.08933548,705.888888888889
21-02-21 19:25:00,73.9,25.8,100,100,100,0,0,0,341.8896774,12.16872581,677.873015873016
21-02-21 19:30:00,73.3,26.7,100,100,100,0,0,0,342.2436667,12.24881429,654.41935483871
21-02-21 19:35:00,72.9,27.6,100,100,100,0,0,0,342.4433387,12.32728548,634.129032258065
21-02-21 19:40:00,72.4,28.5,100,100,100,0,0,0,341.9326774,12.40683226,617.129032258065
21-02-21 19:45:00,71.9,29.4,100,100,100,0,0,0,13.59657903,12.42504839,599.777777777778
21-02-21 19:50:00,71.5,30.2,100,100,100,0,0,0,13.88552258,12.42823226,588.129032258065
21-02-21 19:55:00,71.2,31,100,100,100,0,0,0,13.83156129,12.43140806,571.209677419355
21-02-21 20:00:00,70.7,31.7,100,100,100,0,0,0,13.79981935,12.43458387,548.516129032258
21-02-21 20:05:00,70.5,32.4,100,100,100,0,0,0,13.74665161,12.43785968,527.983870967742
21-02-21 20:10:00,70.1,33,100,100,100,0,0,0,13.94424516,12.44113548,511.555555555556
21-02-21 20:15:00,69.9,33.5,100,100,100,0,0,0,14.16405806,12.44441129,500
21-02-21 20:20:00,69.5,34,100,100,100,0,0,0,14.08073548,12.44760323,494
21-02-21 20:25:00,69.3,34.7,100,100,100,0,0,0,14.08946452,12.45089677,488.645161290323
21-02-21 20:30:00,69,35.2,100,100,100,0,0,0,13.99661935,12.45413871,480
21-02-21 20:35:00,68.9,35.6,100,100,100,0,0,0,13.98947742,12.45738387,475.677419354839
21-02-21 20:40:00,68.7,35.9,100,100,100,0,0,0,13.80774194,12.46059032,472
21-02-21 20:45:00,68.3,36.2,21,21,21,0,0,0,14.15215484,12.46386613,469.016129032258
21-02-21 20:50:00,66.9,36.8,0,0,0,0,0,0,13.92996129,12.46714194,468
21-02-21 20:55:00,65.6,37.3,0,0,0,0,0,0,14.04264516,12.47035806,464.380952380952
21-02-21 21:00:00,63.3,36.6,0,0,0,0,0,0,13.89980645,12.47359355,461.564516129032
21-02-21 21:05:00,64.1,36.3,0,0,0,0,0,0,14.0743871,12.47676935,458
21-02-21 21:10:00,64.9,35.3,0,0,0,0,0,0,14.16167742,12.48003871,455.904761904762
21-02-21 21:15:00,64.7,34.5,0,0,0,0,0,0,13.99582581,12.48323226,453
21-02-21 21:20:00,64.4,34.3,0,0,0,0,0,0,13.89028387,12.48649677,447.258064516129
21-02-21 21:25:00,64.8,33.9,0,0,0,0,0,0,13.8268,12.48977258,446
21-02-21 21:30:00,65.1,33.2,0,0,0,0,0,0,14.05534194,12.49294839,442.387096774194
