Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-02-21 21:35:00,65.1,33,0,0,0,0,0,0,14.0728,12.49622419,438.790322580645
21-02-21 21:40:00,65.4,32.6,0,0,0,0,0,0,13.8268,12.4994,435.032258064516
21-02-21 21:45:00,65.9,32.3,0,0,0,0,0,0,13.87044516,12.50267581,435.145161290323
21-02-21 21:50:00,65.9,32,0,0,0,0,0,0,13.85536774,12.50595161,433.333333333333
21-02-21 21:55:00,65.6,31.9,0,0,0,0,0,0,13.93789677,12.50912742,433
21-02-21 22:00:00,65.4,31.9,0,0,0,0,0,0,13.98709677,12.51237419,430
21-02-21 22:05:00,65.6,31.5,0,0,0,0,0,0,14.04502581,12.51557903,430
21-02-21 22:10:00,65.8,31.2,0,0,0,0,0,0,13.98392258,12.51885484,429.967741935484
21-02-21 22:15:00,65.8,30.8,0,0,0,0,0,0,14.0251871,12.52213065,428.209677419355
21-02-21 22:20:00,66,30.4,0,0,0,0,0,0,13.95059355,12.52534839,429
21-02-21 22:25:00,66.1,30,0,0,0,0,0,0,13.91567742,12.52858226,428
21-02-21 22:30:00,65.9,29.8,0,0,0,0,0,0,13.7776,12.53175806,428.746031746032
21-02-21 22:35:00,65.4,29.7,0,0,0,0,0,0,13.82441935,12.53503387,429.064516129032
21-02-21 22:40:00,65.7,29.5,0,0,0,0,0,0,13.90139355,12.53830968,428
21-02-21 22:45:00,66.2,29,0,0,0,0,0,0,14.00614194,12.54147419,428.709677419355
21-02-21 22:50:00,65.9,28.7,0,0,0,0,0,0,13.9006,12.5447,428
21-02-21 22:55:00,65.8,28.7,0,0,0,0,0,0,14.1235871,12.54792581,427
21-02-21 23:00:00,65.8,28.6,0,0,0,0,0,0,13.82445714,12.55121111,427.822580645161
21-02-21 23:05:00,66.1,28.4,0,0,0,0,0,0,13.83148571,12.55438095,429
21-02-21 23:10:00,66.2,28.1,0,0,0,0,0,0,14.10169524,12.55765556,428
21-02-21 23:15:00,65.8,27.9,0,0,0,0,0,0,13.85695484,12.56092903,428.645161290323
21-02-21 23:20:00,65.7,27.9,0,0,0,0,0,0,14.02994839,12.56420484,429
21-02-21 23:25:00,66,27.7,0,0,0,0,0,0,13.9252,12.56738065,429.285714285714
21-02-21 23:30:00,66.3,27.5,0,0,0,0,0,0,13.96646452,12.57065645,431
21-02-21 23:35:00,66.3,27.4,0,0,0,0,0,0,14.06803871,12.57393226,431.079365079365
21-02-21 23:40:00,66,27.3,0,0,0,0,0,0,13.84505161,12.57713548,431
21-02-21 23:45:00,65.9,27.4,0,0,0,0,0,0,13.94784762,12.58037778,431.564516129032
21-02-21 23:50:00,66.1,27.5,0,0,0,0,0,0,14.00296774,12.58364839,431
21-02-21 23:55:00,66,27.3,0,0,0,0,0,0,13.99185806,12.58692419,431
21-02-22 00:00:00,66.2,27.3,0,0,0,0,0,0,13.9744,12.5902,429.968253968254
21-02-22 00:05:00,66.3,27.1,0,0,0,0,0,0,13.8268,12.59339355,429
21-02-22 00:10:00,66,27.2,0,0,0,0,0,0,13.89028387,12.5966871,431.666666666667
21-02-22 00:15:00,65.8,27.3,0,0,0,0,0,0,13.87209524,12.59992222,431.516129032258
21-02-22 00:20:00,65.8,27.4,0,0,0,0,0,0,14.04468571,12.6032,431
21-02-22 00:25:00,66,27.4,0,0,0,0,0,0,13.88552258,12.60645806,430
21-02-22 00:30:00,66,27.4,0,0,0,0,0,0,13.83870323,12.60965161,430
21-02-22 00:35:00,65.9,27.4,0,0,0,0,0,0,13.94900645,12.61294516,430
21-02-22 00:40:00,65.8,27.4,0,0,0,0,0,0,13.91250323,12.61619516,430
21-02-22 00:45:00,65.8,27.3,0,0,0,0,0,0,14.14104516,12.61947097,431
21-02-22 00:50:00,66,27.3,0,0,0,0,0,0,14.08295238,12.62274444,430.516129032258
21-02-22 00:55:00,66.1,27,0,0,0,0,0,0,13.97201935,12.62601129,430
21-02-22 01:00:00,66.3,26.9,0,0,0,0,0,0,14.13628387,12.62927581,429.854838709677
21-02-22 01:05:00,66.3,26.8,0,0,0,0,0,0,13.84398095,12.63249048,429
21-02-22 01:10:00,66.4,26.9,0,0,0,0,0,0,13.9974129,12.63578065,430
21-02-22 01:15:00,65.9,26.9,0,0,0,0,0,0,14.20611613,12.63907419,431
21-02-22 01:20:00,65.5,27,0,0,0,0,0,0,13.89821935,12.64227903,431.129032258065
21-02-22 01:25:00,66,26.9,0,0,0,0,0,0,13.99027097,12.64556129,432
21-02-22 01:30:00,66.1,26.7,0,0,0,0,0,0,13.93710323,12.64883065,433.777777777778
21-02-22 01:35:00,65.9,26.7,0,0,0,0,0,0,13.98709677,12.65210645,437.596774193548
21-02-22 01:40:00,65.8,26.8,0,0,0,0,0,0,14.0728,12.65537778,442
21-02-22 01:45:00,65.8,27,0,0,0,0,0,0,13.97986667,12.65865556,447
21-02-22 01:50:00,65.8,26.9,0,0,0,0,0,0,14.20929032,12.66192258,453
21-02-22 01:55:00,66,26.8,0,0,0,0,0,0,14.13549032,12.66519839,456.774193548387
21-02-22 02:00:00,66.1,26.5,0,0,0,0,0,0,14.13787097,12.66850645,459
21-02-22 02:05:00,66,26.6,0,0,0,0,0,0,14.1958,12.67175,460.532258064516
21-02-22 02:10:00,65.8,26.7,0,0,0,0,0,0,14.03788387,12.67502581,462
21-02-22 02:15:00,66,26.7,0,0,0,0,0,0,14.06565806,12.67830161,465
21-02-22 02:20:00,66.2,26.4,0,0,0,0,0,0,14.1696129,12.68158065,466
21-02-22 02:25:00,66.3,26.5,0,0,0,0,0,0,11.35556667,12.68446667,466
21-02-22 02:30:00,66.1,26.6,0,0,0,0,0,0,11.64186129,12.68715806,468
21-02-22 02:35:00,65.8,26.8,0,0,0,0,0,0,11.46172581,12.68980968,469.435483870968
21-02-22 02:40:00,65.9,27.1,0,0,0,0,0,0,11.53752857,12.69251905,470.741935483871
21-02-22 02:45:00,65.8,27.2,0,0,0,0,0,0,11.41331935,12.69512903,471
21-02-22 02:50:00,66.1,27.3,0,0,0,0,0,0,11.35380323,12.69782258,471.888888888889
21-02-22 02:55:00,66.4,27.2,0,0,0,0,0,0,11.43791935,12.70051613,472
21-02-22 03:00:00,66.3,27.2,0,0,0,0,0,0,11.58750952,12.70315397,472
21-02-22 03:05:00,66,27.2,0,0,0,0,0,0,0.147617,12.7037,473.354838709677
21-02-22 03:10:00,65.8,27.4,0,0,0,0,0,0,0.147617,12.7037,474.15873015873
21-02-22 03:15:00,65.6,27.6,0,0,0,0,0,0,0.007142758,12.70379516,474.967741935484
21-02-22 03:20:00,65.8,27.9,0,0,0,0,0,0,0,12.7038,479
21-02-22 03:25:00,66.1,27.9,0,0,0,0,0,0,0.059522984,12.7038,479
21-02-22 03:30:00,66.2,28,0,0,0,0,0,0,0.085713097,12.7038,478.564516129032
21-02-22 03:35:00,66.1,27.9,0,0,0,0,0,0,0.011110942,12.7038,476
21-02-22 03:40:00,65.9,27.7,0,0,0,0,0,0,0.007142758,12.7038,473
21-02-22 03:45:00,66.2,27.7,0,0,0,0,0,0,0.00634911,12.7038,467.193548387097
21-02-22 03:50:00,66.2,27.5,0,0,0,0,0,0,0.147617,12.7038,462.274193548387
21-02-22 03:55:00,66.1,27.4,0,0,0,0,0,0,0.050792877,12.7039,456.920634920635
21-02-22 04:00:00,66.1,27.2,0,0,0,0,0,0,0.032539187,12.7039,454
21-02-22 04:05:00,65.9,27.3,0,0,0,0,0,0,0.123807806,12.7039,448.822580645161
21-02-22 04:10:00,65.8,27.5,0,0,0,0,0,0,0.146823358,12.7039,446
21-02-22 04:15:00,65.6,27.5,0,0,0,0,0,0,0.039681935,12.7039,442.177419354839
21-02-22 04:20:00,65.5,27.6,0,0,0,0,0,0,0.123807387,12.7039,440.645161290323
21-02-22 04:25:00,65.7,27.7,0,0,0,0,0,0,0.053967432,12.7039,440
21-02-22 04:30:00,66,27.6,0,0,0,0,0,0,0.134339244,12.7039,437
21-02-22 04:35:00,66.2,27.5,0,0,0,0,0,0,0.089038705,12.704,434
21-02-22 04:40:00,66.3,27.4,0,0,0,0,0,0,0,12.704,434
21-02-22 04:45:00,66.1,27.2,0,0,0,0,0,0,0.134918729,12.704,432.761904761905
21-02-22 04:50:00,66,27.2,0,0,0,0,0,0,0.064284823,12.704,432
21-02-22 04:55:00,65.9,27.2,0,0,0,0,0,0,0.076189161,12.704,431
21-02-22 05:00:00,66,27.2,0,0,0,0,0,0,0.137299655,12.704,431.52380952381
21-02-22 05:05:00,66,27.1,0,0,0,0,0,0,0.147617,12.704,429.935483870968
21-02-22 05:10:00,66.1,27,0,0,0,0,0,0,0,12.70408548,428
21-02-22 05:15:00,66.1,26.9,0,0,0,0,0,0,0,12.7041,428
21-02-22 05:20:00,65.8,26.8,0,0,0,0,0,0,0.0492056,12.7041,428
21-02-22 05:25:00,65.8,26.7,0,0,0,0,0,0,0,12.7041,428.645161290323
21-02-22 05:30:00,65.7,26.7,0,0,0,0,0,0,0.084125703,12.7041,428
21-02-22 05:35:00,65.9,26.4,0,0,0,0,0,0,0.099998484,12.7041,429
21-02-22 05:40:00,66.3,26.2,0,0,0,0,0,0,0.126982352,12.7041,430
21-02-22 05:45:00,66,26.2,0,0,0,0,0,0,0.060316542,12.7041,430
21-02-22 05:50:00,65.7,26.2,0,0,0,0,0,0,0.085712806,12.7042,431.532258064516
21-02-22 05:55:00,66,26.1,0,0,0,0,0,0,0.050792774,12.7042,433
21-02-22 06:00:00,66,25.8,0,0,0,0,0,0,0.299201226,12.7042,434.112903225806
21-02-22 06:05:00,65.9,25.8,0,0,0,0,0,0,0.388883129,12.7043,435.935483870968
21-02-22 06:10:00,66.1,25.8,0,0,0,0,0,0,0.0984112,12.7043,438
21-02-22 06:15:00,66.8,25.6,0,0,0,0,0,0,0.182536813,12.7044,441
21-02-22 06:20:00,67.1,25.3,0,0,0,0,0,0,0.0984112,12.7044,440.603174603175
21-02-22 06:25:00,67.1,25.2,0,0,0,0,0,0,0.315867968,12.7045,442
21-02-22 06:30:00,67.4,25.2,0,0,0,0,0,0,0.102316403,12.7045,443.967741935484
21-02-22 06:35:00,67.9,25,0,0,0,0,0,0,0.44285,12.7046,444.857142857143
21-02-22 06:40:00,68.3,24.8,0,0,0,0,0,0,0.179639302,12.70466508,444.677419354839
21-02-22 06:45:00,68.7,24.7,0,0,0,0,0,0,0.386615143,12.70474762,447
21-02-22 06:50:00,68.9,24.5,0,0,0,0,0,0,0.631736129,12.70482903,448
21-02-22 06:55:00,68.9,24.3,0,0,0,0,0,0,103.0190887,0.002459693,448.435483870968
21-02-22 07:00:00,69.2,24.2,0,0,0,0,0,0,326.0326129,0.061566181,524.225806451613
21-02-22 07:05:00,69.6,24.2,0,0,0,0,0,0,341.5519524,0.138693857,692.983870967742
21-02-22 07:10:00,69.8,24.1,0,0,0,0,0,0,340.4058387,0.217687258,920.193548387097
21-02-22 07:15:00,70,24.2,0,0,0,0,0,0,339.42,0.296988726,1150
21-02-22 07:20:00,70.5,24.4,0,0,0,0,0,0,339.715,0.376249,1256.52380952381
21-02-22 07:25:00,70.9,24.8,0,0,0,0,0,0,341.108871,0.455541226,1269
21-02-22 07:30:00,71.4,25.5,0,0,0,0,0,0,342.5822097,0.535629629,1237.24193548387
21-02-22 07:35:00,71.7,26.5,0,0,0,0,0,0,344.2657419,0.615891065,1184.61904761905
21-02-22 07:40:00,72.1,27.5,0,0,0,0,0,0,347.714871,0.695179871,1123.8064516129
21-02-22 07:45:00,72.1,28.2,0,0,0,0,0,0,348.7653548,0.776259129,1052
21-02-22 07:50:00,71.9,28.8,0,0,0,0,0,0,350.0864921,0.856583206,975.258064516129
21-02-22 07:55:00,71.9,29.3,18,18,18,0.08,0,0,351.9392581,0.937716016,955.709677419355
21-02-22 08:00:00,72.6,29.8,100,100,100,78.31,0,0,354.204129,1.019925968,1045.16129032258
21-02-22 08:05:00,73.8,30.2,100,100,100,100,0,0,24.37901935,1.088761613,1079
21-02-22 08:10:00,74.9,30.2,100,100,100,100,0,0,23.33457419,1.094390323,1057.95238095238
21-02-22 08:15:00,75.2,30.1,100,100,100,100,0,0,24.16783548,1.09985871,1011.48387096774
21-02-22 08:20:00,75.2,30.7,100,100,100,100,0,0,27.33687097,1.105689194,967
21-02-22 08:25:00,75.1,31.1,100,100,100,100,0,0,34.75342581,1.112964516,988.225806451613
21-02-22 08:30:00,75.1,31.4,100,100,100,100,0,0,39.60417097,1.121677742,1041.71428571429
21-02-22 08:35:00,74.7,31.9,100,100,100,100,0,0,44.29531613,1.131458871,1045.6935483871
21-02-22 08:40:00,74.4,32.1,100,100,100,100,0,0,45.93897742,1.142000323,1012.46031746032
21-02-22 08:45:00,73.8,32.2,100,100,100,100,0,0,54.87592381,1.153517619,969.806451612903
21-02-22 08:50:00,73.2,32.6,100,100,100,100,0,0,57.64828065,1.166547742,985.41935483871
21-02-22 08:55:00,73.1,32.6,100,100,100,100,0,0,52.84045161,1.17941129,1037.51612903226
21-02-22 09:00:00,72.9,32.8,100,100,100,100,0,0,59.97300794,1.192451587,1051
21-02-22 09:05:00,72.8,32.8,84,84,85,100,0,0,65.75215161,1.206754516,1024.95161290323
21-02-22 09:10:00,72.5,33,0,0,0,100,0,0,65.64820968,1.222083548,984.365079365079
21-02-22 09:15:00,71.4,33.7,0,0,0,100,0,0,74.47980968,1.237540323,981.935483870968
21-02-22 09:20:00,70.8,34.4,0,0,0,100,0,0,80.62605873,1.256231746,1035.41935483871
21-02-22 09:25:00,70.8,34.3,0,0,0,100,0,0,73.38779375,1.273903281,1050
21-02-22 09:30:00,70.8,34.1,0,0,0,100,0,0,76.37815161,1.291467097,1034.90322580645
21-02-22 09:35:00,71.1,33.8,0,0,0,100,0,0,89.26905714,1.31098127,983.968253968254
21-02-22 09:40:00,71.4,33.7,0,0,0,100,0,0,100.3222742,1.333600645,971.161290322581
21-02-22 09:45:00,71.5,34.7,0,0,0,100,0,0,93.15094516,1.354629355,1022.41935483871
21-02-22 09:50:00,71.6,39,0,0,0,100,0,0,94.78424677,1.377209516,1051
21-02-22 09:55:00,72.3,41.6,0,0,0,100,0,0,85.40994444,1.398934444,1038.12903225806
21-02-22 10:00:00,72.6,42.1,0,0,0,100,0,0,85.77077778,1.417915556,996.677419354839
21-02-22 10:05:00,72.8,42.2,0,0,0,100,0,0,85.33910484,1.437149516,977.225806451613
21-02-22 10:10:00,73,42.2,0,0,0,100,0,0,84.83199677,1.457576452,1018.65079365079
21-02-22 10:15:00,73.1,41.5,0,0,0,100,0,0,99.19525323,1.479876613,1055.74603174603
21-02-22 10:20:00,73.1,41,0,0,0,100,0,0,88.22955484,1.501592742,1046.48387096774
21-02-22 10:25:00,73.4,40.5,0,0,0,100,0,0,84.8772619,1.521296667,1010.66129032258
21-02-22 10:30:00,73.2,40,0,0,0,100,0,0,79.64116825,1.540401587,971.645161290323
21-02-22 10:35:00,73.3,39.3,0,0,0,100,0,0,80.87494516,1.55885,999
21-02-22 10:40:00,73.5,38.8,0,0,0,100,0,0,88.12005323,1.578139355,1056.75806451613
21-02-22 10:45:00,73.4,38.5,0,0,0,100,0,0,90.01128548,1.59867,1065.62903225806
21-02-22 10:50:00,73.2,37.8,0,0,0,100,0,0,90.89910635,1.619497143,1049.64516129032
21-02-22 10:55:00,73.2,37.4,0,0,0,100,0,0,97.98102903,1.642064839,1005.3064516129
21-02-22 11:00:00,73.5,37.4,0,0,0,100,0,0,96.39138095,1.66416619,976.193548387097
21-02-22 11:05:00,73.3,37.3,0,0,0,100,0,0,113.4401429,1.688181429,1023.53225806452
21-02-22 11:10:00,73.1,37.4,0,0,0,100,0,0,126.3534516,1.716554839,1051.69841269841
21-02-22 11:15:00,73.1,37.3,0,0,0,100,0,0,114.5790645,1.744631613,1048.45161290323
21-02-22 11:20:00,73,37.3,0,0,0,100,0,0,102.325129,1.770588387,1014.77419354839
21-02-22 11:25:00,73.1,37.5,0,0,0,100,0,0,106.790129,1.795838226,978.857142857143
21-02-22 11:30:00,73.3,37.5,0,0,0,100,0,0,111.8556825,1.820334921,1010.38095238095
21-02-22 11:35:00,73.3,37.6,0,0,0,100,0,0,132.541,1.850212903,1058.57142857143
21-02-22 11:40:00,73.2,37.7,0,0,0,100,0,0,133.9595556,1.881442222,1065.83870967742
21-02-22 11:45:00,73.1,37.8,0,0,0,100,0,0,126.4485806,1.911387419,1040.77419354839
21-02-22 11:50:00,73.1,38,0,0,0,100,0,0,125.6602903,1.941556774,1001.11111111111
21-02-22 11:55:00,72.9,38.2,0,0,0,100,0,0,138.366,1.97135,974.225806451613
21-02-22 12:00:00,73,38.1,0,0,0,100,0,0,128.7007097,2.002924516,1030.40322580645
21-02-22 12:05:00,73.3,38,0,0,0,100,0,0,136.0464355,2.032675806,1057.66129032258
21-02-22 12:10:00,73.4,38,0,0,0,100,0,0,141.716871,2.066038065,1050.14285714286
21-02-22 12:15:00,73.4,37.8,0,0,0,100,0,0,141.9553226,2.098907742,1014.38709677419
21-02-22 12:20:00,73.3,37.6,0,0,0,100,0,0,179.1024127,2.135113968,977
21-02-22 12:25:00,73.3,38.1,0,0,0,100,0,0,165.9052581,2.176763871,1015.25806451613
21-02-22 12:30:00,73.5,38.2,0,0,0,100,0,0,201.0319219,2.217730156,1064.54838709677
21-02-22 12:35:00,73.5,38.2,0,0,0,100,0,0,200.2833065,2.266653065,1060
21-02-22 12:40:00,73.5,38.2,0,0,0,100,0,0,203.3804286,2.314454286,1026.62903225806
21-02-22 12:45:00,73.4,38.2,0,0,0,100,0,0,195.3825806,2.359667097,973.967741935484
21-02-22 12:50:00,73.2,38.5,0,0,0,100,0,0,190.552871,2.404077419,985.322580645161
21-02-22 12:55:00,73.2,38.6,0,0,0,100,0,0,179.8814194,2.447886774,1049.38095238095
21-02-22 13:00:00,73.3,38.5,0,0,0,100,0,0,165.1387742,2.489212903,1065.16129032258
21-02-22 13:05:00,73.2,38.6,0,0,0,100,0,0,123.2744839,2.522755323,1044.03174603175
21-02-22 13:10:00,72.9,38.5,0,0,0,100,0,0,110.4190806,2.549783226,995.483870967742
21-02-22 13:15:00,72.9,38.4,0,0,0,100,0,0,86.3558,2.5714,982.349206349206
21-02-22 13:20:00,72.9,38.9,0,0,0,100,0,0,91.72239677,2.5912,1038.09523809524
21-02-22 13:25:00,73.1,38.9,0,0,0,100,0,0,100.2991063,2.613746508,1054.33870967742
21-02-22 13:30:00,73.2,38.9,0,0,0,100,0,0,104.5520476,2.638400159,1031.58064516129
21-02-22 13:35:00,72.9,38.7,0,0,0,100,0,0,115.6538571,2.664728571,984.161290322581
21-02-22 13:40:00,73,38.9,0,0,0,100,0,0,116.7016774,2.690851935,986.548387096774
21-02-22 13:45:00,73.2,39,0,0,0,100,0,0,96.80881774,2.715374194,1043.70967741935
21-02-22 13:50:00,73.4,39,0,0,0,100,0,0,83.27169677,2.736177419,1057
21-02-22 13:55:00,73.4,39.1,0,0,0,100,0,0,100.3642097,2.758123065,1030.88888888889
21-02-22 14:00:00,73.5,39.5,0,0,0,100,0,0,87.92096667,2.77887381,983.564516129032
21-02-22 14:05:00,73.4,39.6,0,0,0,100,0,0,122.7766667,2.804213968,982.709677419355
21-02-22 14:10:00,73.2,40,0,0,0,100,0,0,104.1900113,2.831106935,1039.38709677419
21-02-22 14:15:00,73.3,40.5,0,0,0,100,0,0,103.4545645,2.854816452,1046.47619047619
21-02-22 14:20:00,73.2,40.7,0,0,0,100,0,0,96.82862903,2.878074194,1023.03225806452
21-02-22 14:25:00,73.1,41.1,0,0,0,100,0,0,102.1363871,2.900718387,979.064516129032
21-02-22 14:30:00,72.9,40.8,0,0,0,100,0,0,86.60420806,2.922757903,999.370967741936
21-02-22 14:35:00,72.7,40.8,0,0,0,100,0,0,108.9594194,2.945063065,1057.75
21-02-22 14:40:00,72.7,40.8,0,0,0,100,0,0,115.026,2.971117778,1066.16129032258
21-02-22 14:45:00,72.6,40.7,0,0,0,100,0,0,106.5540323,2.997340645,1036.29032258065
21-02-22 14:50:00,72.6,40.5,0,0,0,100,0,0,96.07547419,3.021220484,990.888888888889
21-02-22 14:55:00,72.6,40.1,0,0,0,100,0,0,112.6597097,3.045018387,980.709677419355
21-02-22 15:00:00,72.8,40.1,0,0,0,100,0,0,105.7096968,3.070961452,1049.57142857143
21-02-22 15:05:00,72.9,40.1,0,0,0,100,0,0,84.3653129,3.093143548,1073.01587301587
21-02-22 15:10:00,73,40.1,0,0,0,100,0,0,80.76823333,3.112181111,1065.1935483871
21-02-22 15:15:00,73.1,39.9,0,0,0,100,0,0,75.65512903,3.130426129,1034.70967741935
21-02-22 15:20:00,73.2,40.2,0,0,0,100,0,0,62.97041935,3.145771613,996.935483870968
21-02-22 15:25:00,73.4,40.5,0,0,0,100,0,0,64.70854677,3.160289677,977.349206349206
21-02-22 15:30:00,73.6,40.4,0,0,0,100,0,0,77.67610794,3.176768254,1031.88709677419
21-02-22 15:35:00,73.5,40.2,0,0,0,100,0,0,69.57043016,3.196031746,1060.90322580645
21-02-22 15:40:00,73.3,40.4,0,0,0,100,0,0,56.7126129,3.210364194,1057.09677419355
21-02-22 15:45:00,73.2,40.5,0,0,0,100,0,0,60.14091587,3.223958413,1022.67741935484
21-02-22 15:50:00,73.4,40.8,0,0,0,100,0,0,75.38771935,3.239047097,980.58064516129
21-02-22 15:55:00,73.4,40.8,0,0,0,100,0,0,86.48041613,3.258148226,1003.26984126984
21-02-22 16:00:00,73.4,41.1,0,0,0,100,0,0,67.55923333,3.27683381,1064.90322580645
21-02-22 16:05:00,72.9,44.2,0,0,0,100,0,0,60.72605806,3.290869677,1070.38709677419
21-02-22 16:10:00,70.8,53.7,0,0,0,100,0,0,63.25138065,3.305972097,1038.70967741935
21-02-22 16:15:00,69.4,64.6,0,0,0,100,0,0,58.56786984,3.319913175,991.645161290323
21-02-22 16:20:00,69.4,69.6,0,0,0,100,0,0,47.17177778,3.331783333,984.031746031746
21-02-22 16:25:00,69.8,70.8,0,0,0,100,0,0,40.19464516,3.34174,1046.51612903226
21-02-22 16:30:00,70.6,70.2,0,0,0,100,0,0,39.08508548,3.350637097,1065
21-02-22 16:35:00,71.5,69.2,0,0,0,100,0,0,36.31688065,3.35848871,1045.91935483871
21-02-22 16:40:00,72.6,66.6,0,0,0,100,0,0,40.46445484,3.367689032,1005.83870967742
21-02-22 16:45:00,73.5,63.7,0,0,0,100,0,0,32.88997097,3.376688065,981
21-02-22 16:50:00,74.2,61.1,0,0,0,100,0,0,30.59162903,3.384008387,1040.59677419355
21-02-22 16:55:00,74.6,59.1,0,0,0,100,0,0,32.3050871,3.391445968,1072
21-02-22 17:00:00,75.1,57.1,0,0,0,100,0,0,26.21488571,3.398155238,1062.25806451613
21-02-22 17:05:00,75.2,55.1,0,0,0,100,0,0,24.38535161,3.404125161,1029.25806451613
21-02-22 17:10:00,75.1,53.9,94,94,94,100,0,0,21.71711774,3.409425323,987.387096774193
21-02-22 17:15:00,75,52,100,100,100,100,0,0,20.98697097,3.41436129,997.354838709677
21-02-22 17:20:00,74.8,51.1,100,100,100,100,0,0,20.17112581,3.41907129,1066.50793650794
21-02-22 17:25:00,74.4,50.2,100,100,100,100,0,0,18.13626774,3.42350371,1086.74603174603
21-02-22 17:30:00,73.8,50,100,100,100,100,0,0,15.99183333,3.42748,1076.11111111111
21-02-22 17:35:00,73.4,49.8,100,100,100,100,0,0,14.52517419,3.43095871,1039.83870967742
21-02-22 17:40:00,73.2,50,100,100,100,100,0,0,13.20614516,3.434163065,999.274193548387
21-02-22 17:45:00,73.2,49.5,100,100,100,100,0,0,11.99825161,3.437050968,986.380952380952
21-02-22 17:50:00,73.1,48.8,100,100,100,100,0,0,10.84425,3.439694355,1053.85483870968
21-02-22 17:55:00,72.8,48,100,100,100,100,0,0,10.41096774,3.442184839,1077.41935483871
21-02-22 18:00:00,72.6,47.6,100,100,100,100,0,0,11.32761613,3.444722258,1065.59677419355
21-02-22 18:05:00,72.5,47.9,100,100,100,100,0,0,11.18557097,3.447356452,1034.58064516129
21-02-22 18:10:00,72.6,47.9,100,100,100,100,0,0,11.20950476,3.449968571,989.677419354839
21-02-22 18:15:00,72.9,47.8,100,100,100,100,0,0,11.04105161,3.452575484,1015.37096774194
21-02-22 18:20:00,73.1,47.6,100,100,100,100,0,0,11.32204839,3.455209032,1067.51612903226
21-02-22 18:25:00,73.2,47.3,100,100,100,100,0,0,11.28371905,3.457815397,1076.29032258065
21-02-22 18:30:00,73.1,47.2,100,100,100,100,0,0,11.34150952,3.460415714,1049.38095238095
21-02-22 18:35:00,73,46.9,100,100,100,100,0,0,11.13557742,3.463025484,1011.62903225806
21-02-22 18:40:00,72.9,47,100,100,100,100,0,0,11.32432857,3.465627143,985.322580645161
21-02-22 18:45:00,73,47.1,100,100,100,100,0,0,11.26333871,3.468233871,1056.6935483871
21-02-22 18:50:00,73.1,46.7,100,100,100,100,0,0,11.12684839,3.470865806,1084
21-02-22 18:55:00,73.2,46.4,100,100,100,100,0,0,11.29666774,3.473478226,1076.90476190476
21-02-22 19:00:00,73.2,46.4,100,100,100,62.27,0,0,11.15382903,3.476100645,1047.33333333333
21-02-22 19:05:00,73.3,45.7,100,100,100,0,0,0,11.25404286,3.478728571,1005.93548387097
21-02-22 19:10:00,73,45.1,100,100,100,0,0,0,11.4157,3.481335645,987.887096774194
21-02-22 19:15:00,72.2,45.1,100,100,100,0,0,0,11.34745484,3.483957742,1053.03225806452
21-02-22 19:20:00,71.7,45.3,100,100,100,0,0,0,11.49902258,3.486588387,1069
21-02-22 19:25:00,71.6,45,100,100,100,0,0,0,11.34269355,3.489219032,1046.96774193548
21-02-22 19:30:00,71.2,45.1,100,100,100,0,0,0,11.43315806,3.491879677,1003.07936507937
21-02-22 19:35:00,70.7,45.9,100,100,100,0,0,0,11.1681129,3.494487097,984.951612903226
21-02-22 19:40:00,70.7,46.5,100,100,100,0,0,0,11.56012581,3.497121129,1052
21-02-22 19:45:00,70.5,46.8,100,100,100,0,0,0,11.24746774,3.499757419,1062.1746031746
21-02-22 19:50:00,70.1,47.2,100,100,100,0,0,0,11.4649,3.502395968,1001.68253968254
21-02-22 19:55:00,69.8,47.9,100,100,100,0,0,0,11.34745484,3.505009516,960.677419354839
21-02-22 20:00:00,69.7,48.6,100,100,100,0,0,0,11.49029355,3.507661935,1057.14285714286
21-02-22 20:05:00,69.6,49,100,100,100,0,0,0,11.30539677,3.510324355,1095
21-02-22 20:10:00,69.3,49.2,100,100,100,0,0,0,11.35221613,3.512975806,1051.03174603175
21-02-22 20:15:00,68.8,49.6,100,100,100,0,0,0,11.37352857,3.515612857,986.612903225807
21-02-22 20:20:00,68.4,50,100,100,100,0,0,0,11.3665,3.518262097,992.467741935484
21-02-22 20:25:00,68.1,50.1,100,100,100,0,0,0,11.40459032,3.520915161,1064.59677419355
21-02-22 20:30:00,67.6,49.8,100,100,100,0,0,0,11.27603548,3.523560323,1067.87096774194
21-02-22 20:35:00,67.4,49.7,100,100,100,0,0,0,11.51019524,3.526201111,1011.79032258065
21-02-22 20:40:00,67.2,49.2,100,100,100,0,0,0,11.38713226,3.528843548,972.677419354839
21-02-22 20:45:00,67.1,49.3,100,100,100,0,0,0,11.39030645,3.531505968,1033.25806451613
21-02-22 20:50:00,66,48.7,100,100,100,0,0,0,11.44585484,3.534162903,1071.90476190476
21-02-22 20:55:00,65.6,48.5,100,100,100,0,0,0,11.51956667,3.536828413,1060.38709677419
21-02-22 21:00:00,66.2,48.6,100,100,100,0,0,0,11.54143333,3.539465556,1031.1935483871
21-02-22 21:05:00,66.3,48.4,100,100,100,0,0,0,11.36103333,3.542130159,985.870967741935
21-02-22 21:10:00,65.2,48.2,100,100,100,0,0,0,11.50299032,3.544771452,1020.24193548387
21-02-22 21:15:00,65.3,48.6,100,100,100,0,0,0,11.46807419,3.54741871,1070.2380952381
21-02-22 21:20:00,66.3,48.5,100,100,100,0,0,0,11.48077097,3.550069677,1064.93548387097
21-02-22 21:25:00,66.3,47.8,100,100,100,0,0,0,11.50695806,3.55272129,1032.04838709677
21-02-22 21:30:00,65.8,47.9,100,100,100,0,0,0,11.55853871,3.555392258,984
21-02-22 21:35:00,65.3,48,100,100,100,0,0,0,11.38713226,3.558054677,1019.29032258065
21-02-22 21:40:00,66.1,47.8,100,100,100,0,0,0,11.53393871,3.560708226,1049
21-02-22 21:45:00,66.2,47,100,100,100,0,0,0,11.54266774,3.563384839,1036.44444444444
21-02-22 21:50:00,65.8,47,100,100,100,0,0,0,11.34307143,3.566040952,997.41935483871
21-02-22 21:55:00,65.8,47.1,100,100,100,0,0,0,11.6125,3.568666129,991.209677419355
21-02-22 22:00:00,66.2,46.8,100,100,100,0,0,0,11.47739524,3.571318889,1058.12903225806
21-02-22 22:05:00,66.2,46.4,100,100,100,0,0,0,11.5633,3.573974127,1070.27419354839
21-02-22 22:10:00,65.8,46.3,100,100,100,0,0,0,11.44268065,3.576629032,1045.70967741935
21-02-22 22:15:00,65.8,46.1,100,100,100,0,0,0,11.3680871,3.579299677,1006.06451612903
21-02-22 22:20:00,66,45.5,100,100,100,0,0,0,11.27444839,3.581947097,981.285714285714
21-02-22 22:25:00,65.8,45.2,100,100,100,0,0,0,11.36570645,3.584601129,1062.09523809524
21-02-22 22:30:00,65.6,45.1,100,100,100,0,0,0,11.28996667,3.587266508,1083
21-02-22 22:35:00,65.8,44.9,100,100,100,0,0,0,12.17719048,3.589888095,1071.48387096774
21-02-22 22:40:00,65.8,44.5,100,100,100,0,0,0,11.35142258,3.592505161,1045.1935483871
21-02-22 22:45:00,66,44.2,100,100,100,0,0,0,11.39348065,3.595151935,1007.71428571429
21-02-22 22:50:00,66.2,43.8,100,100,100,0,0,0,11.22670952,3.597773651,979.387096774194
21-02-22 22:55:00,66.1,43.8,100,100,100,0,0,0,11.4977,3.600428889,1049.46774193548
21-02-22 23:00:00,66,43.7,100,100,100,0,0,0,11.57599677,3.603110323,1072.74193548387
21-02-22 23:05:00,65.9,43.9,100,100,100,0,0,0,11.31964286,3.605768571,1062.3064516129
21-02-22 23:10:00,65.9,44,100,100,100,0,0,0,11.30063548,3.608449677,1023.80952380952
21-02-22 23:15:00,66,43.8,100,100,100,0,0,0,11.40617742,3.611107097,983.532258064516
21-02-22 23:20:00,66.2,43.6,100,100,100,0,0,0,11.36967419,3.613771129,1040
21-02-22 23:25:00,66.2,43.3,100,100,100,0,0,0,11.5633,3.616421613,1066.65079365079
21-02-22 23:30:00,66.2,43.2,100,100,100,0,0,0,11.37760968,3.619092258,1048.83870967742
21-02-22 23:35:00,66.3,43.2,100,100,100,0,0,0,11.32276667,3.62175,1009.72580645161
21-02-22 23:40:00,66.2,43.2,100,100,100,0,0,0,11.24588065,3.624410806,986.451612903226
21-02-22 23:45:00,66.1,43.4,100,100,100,0,0,0,11.56726774,3.627075161,1052.67741935484
21-02-22 23:50:00,65.8,43.5,100,100,100,0,0,0,11.35244286,3.629736667,1067.06451612903
21-02-22 23:55:00,65.7,43.7,100,100,100,0,0,0,11.4157,3.632406452,1048.17741935484
21-02-23 00:00:00,65.8,43.8,100,100,100,0,0,0,11.53596667,3.63506,1011.25806451613
21-02-23 00:05:00,65.9,43.6,100,100,100,0,0,0,11.53284286,3.637695714,982.016129032258
21-02-23 00:10:00,66,43.5,100,100,100,0,0,0,11.3157129,3.640356452,1053.77777777778
21-02-23 00:15:00,66.3,43.4,100,100,100,0,0,0,11.5141,3.643,1074.03174603175
21-02-23 00:20:00,66.2,43.3,100,100,100,0,0,0,11.60297742,3.645665484,1059.45161290323
21-02-23 00:25:00,66,43.3,100,100,100,0,0,0,11.29387143,3.648340476,1021.48387096774
21-02-23 00:30:00,65.8,43.5,100,100,100,0,0,0,11.40062258,3.650999516,980.596774193548
21-02-23 00:35:00,65.8,43.6,100,100,100,0,0,0,11.58869355,3.653634516,1033.51612903226
21-02-23 00:40:00,65.8,43.5,100,100,100,0,0,0,11.59662903,3.656315161,1077.44444444444
21-02-23 00:45:00,65.8,43.5,100,100,100,0,0,0,11.38078387,3.658995806,1079.15873015873
21-02-23 00:50:00,65.9,43.4,100,100,100,0,0,0,11.30301613,3.661664516,1039.58064516129
21-02-23 00:55:00,66,43.4,100,100,100,0,0,0,11.5633,3.664332742,996.444444444444
21-02-23 01:00:00,66.1,43.3,100,100,100,0,0,0,11.49743548,3.666979677,999.47619047619
21-02-23 01:05:00,66.1,43.1,100,100,100,0,0,0,11.48051905,3.669638889,1058.06451612903
21-02-23 01:10:00,66.3,42.9,100,100,100,0,0,0,11.60547143,3.672313333,1064
21-02-23 01:15:00,66.2,42.6,100,100,100,0,0,0,11.45855161,3.674993548,1036.65079365079
21-02-23 01:20:00,66,42.7,100,100,100,0,0,0,11.28793871,3.67765629,996.935483870968
21-02-23 01:25:00,65.8,42.8,100,100,100,0,0,0,11.43600476,3.680271111,1012.53225806452
21-02-23 01:30:00,65.9,42.8,100,100,100,0,0,0,11.23000968,3.682936452,1067.29032258065
21-02-23 01:35:00,66,42.9,100,100,100,0,0,0,11.28714516,3.685597097,1071.75806451613
21-02-23 01:40:00,66.2,42.8,100,100,100,0,0,0,11.31095161,3.688267742,1037.87096774194
21-02-23 01:45:00,66.3,42.7,100,100,100,0,0,0,11.40062258,3.690928387,999.571428571428
21-02-23 01:50:00,66.2,42.7,100,100,100,0,0,0,11.53790645,3.693563871,1000.55555555556
21-02-23 01:55:00,65.9,42.7,100,100,100,0,0,0,11.49822903,3.69623629,1062.06451612903
21-02-23 02:00:00,65.8,42.9,100,100,100,0,0,0,11.28137619,3.698915714,1064.46774193548
21-02-23 02:05:00,65.8,42.8,100,100,100,0,0,0,11.32198571,3.701562222,1035
21-02-23 02:10:00,65.9,42.7,100,100,100,0,0,0,11.50238571,3.704226508,990.41935483871
21-02-23 02:15:00,66.1,42.6,100,100,100,0,0,0,11.51727419,3.706867097,1014.61290322581
21-02-23 02:20:00,66.2,42.4,100,100,100,0,0,0,11.35947143,3.70955,1071.84126984127
21-02-23 02:25:00,66.2,42.1,100,100,100,0,0,0,11.43950645,3.712213065,1072.45161290323
21-02-23 02:30:00,66.2,42.1,100,100,100,0,0,0,11.28684286,3.714894921,1037.1935483871
21-02-23 02:35:00,66.1,42.1,100,100,100,0,0,0,11.36094516,3.717567903,985.967741935484
21-02-23 02:40:00,66.2,42.2,100,100,100,0,0,0,11.44585484,3.720208387,1011.24193548387
21-02-23 02:45:00,66.2,42.2,100,100,100,0,0,0,11.44426774,3.722883871,1065.07936507937
21-02-23 02:50:00,66.1,42.1,100,100,100,0,0,0,11.4813,3.725516667,1061.29032258065
21-02-23 02:55:00,66,42.1,100,100,100,0,0,0,11.29152857,3.728188889,1029.75806451613
21-02-23 03:00:00,65.8,42.2,100,100,100,0,0,0,0.095236645,3.729,986.174603174603
21-02-23 03:05:00,65.7,42.2,100,100,100,0,0,0,0,3.729017903,1020.80952380952
21-02-23 03:10:00,65.6,42,100,100,100,0,0,0,0.076189161,3.72903,1068.44444444444
21-02-23 03:15:00,65.7,41.7,100,100,100,0,0,0,0.040614146,3.72904,1063.44444444444
21-02-23 03:20:00,66,41.3,100,100,100,0,0,0,0,3.729052258,1030.93548387097
21-02-23 03:25:00,66.1,40.9,100,100,100,0,0,0,0.0492056,3.72907,982.761904761905
21-02-23 03:30:00,66,40.5,100,100,100,0,0,0,0.128569645,3.72908,1017.16129032258
21-02-23 03:35:00,65.7,40.4,100,100,100,0,0,0,0.030158271,3.729096935,1074.17741935484
21-02-23 03:40:00,65.5,40.2,100,100,100,0,0,0,0,3.72911,1072.70967741935
21-02-23 03:45:00,65.8,39.9,100,100,100,0,0,0,0.033332826,3.72912,1042.61904761905
21-02-23 03:50:00,66,39.3,100,100,100,0,0,0,0.023809194,3.72914,1000.47619047619
21-02-23 03:55:00,65.9,39,100,100,100,0,0,0,0,3.72915,988.274193548387
21-02-23 04:00:00,65.7,38.8,54,54,55,0,0,0,0.01874499,3.72916,1057.22580645161
21-02-23 04:05:00,65.6,38.9,0,0,0,0,0,0,0,3.72918,1069
21-02-23 04:10:00,65.6,38.8,0,0,0,0,0,0,0.078570339,3.72919,1049.58064516129
21-02-23 04:15:00,65.9,38.7,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 04:20:00,66,38.5,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 04:25:00,66.1,38.2,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 04:30:00,66.2,38,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 04:35:00,66.1,38,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 04:40:00,66,38.1,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 04:45:00,66,38.2,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 04:50:00,65.9,38.5,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 04:55:00,65.9,38.6,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 05:00:00,65.9,38.6,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 05:05:00,65.9,38.9,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 05:10:00,66,39.2,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 05:15:00,66.1,39.3,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 05:20:00,66.2,39.4,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 05:25:00,66.3,39.7,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 05:30:00,66.2,39.9,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 05:35:00,66.2,40.2,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 05:40:00,66.2,40.3,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 05:45:00,66.2,40.3,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 05:50:00,66.2,40.3,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 05:55:00,66.2,40.3,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 06:00:00,66.3,40.2,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 06:05:00,66.2,40.1,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 06:10:00,66.1,40.1,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 06:15:00,66.2,40.1,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 06:20:00,66.6,39.8,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 06:25:00,67,39.3,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 06:30:00,67.5,38.8,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 06:35:00,67.9,38.4,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 06:40:00,68.1,38.1,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 06:45:00,68.2,38,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 06:50:00,68.4,37.8,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 06:55:00,68.8,37.7,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 07:00:00,69.3,37.3,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 07:05:00,69.7,36.8,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 07:10:00,70,36.6,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 07:15:00,70.3,36.4,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 07:20:00,70.5,36.6,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 07:25:00,70.9,37.3,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 07:30:00,71.2,38.1,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 07:35:00,71.4,38.9,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 07:40:00,71.5,39.7,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 07:45:00,71.6,40.3,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 07:50:00,71.9,40.4,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 07:55:00,72.4,40.2,0,0,0,0,0,0,0.147617,4.576167592,1034
21-02-23 08:00:00,72.8,40,22,22,22,0.03,0,0,0.147617,4.576167592,1034
21-02-23 08:05:00,73,40,100,100,100,71.7,0,0,0.147617,4.576167592,1034
21-02-23 08:10:00,72.8,40.4,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 08:15:00,73.1,40.7,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 08:20:00,73.3,40.8,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 08:25:00,73.5,40.9,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 08:30:00,73.7,41,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 08:35:00,74,41,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 08:40:00,74.2,41.3,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 08:45:00,74.1,41.3,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 08:50:00,74,41.7,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 08:55:00,73.8,42.1,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 09:00:00,73.6,42.7,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 09:05:00,73.4,43.6,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 09:10:00,73.3,43.7,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 09:15:00,73.4,43.7,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 09:20:00,74.3,43.5,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 09:25:00,74.7,42.4,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 09:30:00,74.6,41.8,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 09:35:00,74.4,42.4,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 09:40:00,74.3,42.9,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 09:45:00,74.1,43.2,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 09:50:00,73.8,43.5,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 09:55:00,73.6,44.2,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 10:00:00,73.3,47.2,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 10:05:00,72.9,49.9,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 10:10:00,73.1,51.1,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 10:15:00,73.2,51.5,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 10:20:00,73.1,51.9,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 10:25:00,72.9,52,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 10:30:00,73,52,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 10:35:00,73.1,52.2,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 10:40:00,73.2,51.1,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 10:45:00,72.8,51.2,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 10:50:00,72.8,51.4,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 10:55:00,73.1,51.4,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 11:00:00,73.1,50.9,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 11:05:00,72.9,50.4,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 11:10:00,72.9,50.6,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 11:15:00,73,50.2,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 11:20:00,73.1,50.2,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 11:25:00,73.2,50.1,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 11:30:00,73.3,50.1,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 11:35:00,73.2,50.2,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 11:40:00,73,50.1,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 11:45:00,73,50.2,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 11:50:00,73.1,50.5,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 11:55:00,73.5,50.5,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 12:00:00,73.8,50.5,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 12:05:00,73.9,50.2,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 12:10:00,73.8,50.3,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 12:15:00,73.7,50.5,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 12:20:00,73.6,50.7,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 12:25:00,73.2,50.9,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 12:30:00,73,51.3,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 12:35:00,73.3,51.5,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 12:40:00,73.3,51.5,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 12:45:00,73.2,51.6,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 12:50:00,73,51.9,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 12:55:00,72.7,52.5,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 13:00:00,72.8,52.7,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 13:05:00,73,52.6,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 13:10:00,72.8,52.5,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 13:15:00,72.7,52.3,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 13:20:00,72.5,52.4,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 13:25:00,72.8,52.4,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 13:30:00,73,52,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 13:35:00,73,51.6,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 13:40:00,72.8,51.6,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 13:45:00,73,51.5,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 13:50:00,73.3,51,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 13:55:00,73.4,50.8,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 14:00:00,73.7,50.9,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 14:05:00,73.7,51,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 14:10:00,73.9,51.2,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 14:15:00,73.9,51.6,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 14:20:00,73.7,52.1,100,100,100,100,0,0,0.147617,4.576167592,1034
21-02-23 14:25:00,73.4,52.4,100,100,100,100,0,0,346.0661613,0.033921081,412
21-02-23 14:30:00,72.9,52.4,100,100,100,100,0,0,344.4850806,0.113448145,412.209677419355
21-02-23 14:35:00,72.4,52.4,100,100,100,100,0,0,31.45108871,0.128209694,455.548387096774
21-02-23 14:40:00,72.1,52.1,100,100,100,100,0,0,29.07100323,0.135020226,636.516129032258
21-02-23 14:45:00,72.2,51.9,100,100,100,100,0,0,28.7329,0.141949839,908.387096774194
21-02-23 14:50:00,72.6,51.6,100,100,100,100,0,0,30.55987419,0.148820839,1152.29032258065
21-02-23 14:55:00,72.7,51.5,100,100,100,100,0,0,29.85034194,0.155904694,1263.41935483871
21-02-23 15:00:00,72.7,51.4,100,100,100,100,0,0,32.66377097,0.163061516,1295.54838709677
21-02-23 15:05:00,72.8,51.6,100,100,100,100,0,0,31.27133016,0.170564016,1279.09677419355
21-02-23 15:10:00,72.7,51.7,100,100,100,100,0,0,28.39479032,0.177408484,1238.95161290323
21-02-23 15:15:00,72.7,51.9,100,100,100,100,0,0,27.26307419,0.183760452,1191.64516129032
21-02-23 15:20:00,72.7,52,100,100,100,100,0,0,28.14083226,0.190262645,1135.52380952381
21-02-23 15:25:00,72.8,52.1,100,100,100,100,0,0,25.76227419,0.196396806,1086.48387096774
21-02-23 15:30:00,72.8,52.3,100,100,100,100,0,0,25.3083371,0.202310548,1035.58064516129
21-02-23 15:35:00,72.7,52.4,11,11,11,100,0,0,27.50907419,0.208488097,982.354838709677
21-02-23 15:40:00,71.8,52.9,0,0,0,100,0,0,31.58046129,0.21549229,944.596774193548
21-02-23 15:45:00,71.2,53.5,0,0,0,100,0,0,32.71376452,0.2229525,1021.56451612903
21-02-23 15:50:00,71,53.4,0,0,0,100,0,0,29.67019677,0.229987661,1083.32258064516
21-02-23 15:55:00,70.9,52.8,0,0,0,100,0,0,24.54964355,0.236220645,1091.09677419355
21-02-23 16:00:00,71.1,52.1,0,0,0,100,0,0,23.10123387,0.241988065,1069.8064516129
21-02-23 16:05:00,71.3,51.4,0,0,0,100,0,0,24.07738065,0.247171871,1028.71428571429
21-02-23 16:10:00,71.5,50.8,0,0,0,100,0,0,51.81425,0.25308221,983.967741935484
21-02-23 16:15:00,72,49.8,0,0,0,100,0,0,345.7966452,0.306030339,945.322580645161
21-02-23 16:20:00,72.4,49,0,0,0,100,0,0,350.8977097,0.387152161,996.483870967742
21-02-23 16:25:00,72.6,48.6,0,0,0,100,0,0,351.4623548,0.469499226,1056.20967741935
21-02-23 16:30:00,72.9,48.1,0,0,0,100,0,0,347.6941935,0.551293548,1070.27419354839
21-02-23 16:35:00,72.8,48,0,0,0,100,0,0,344.0532419,0.63169371,1049.04838709677
21-02-23 16:40:00,72.8,47.5,0,0,0,100,0,0,338.654871,0.711007339,1005.12903225806
21-02-23 16:45:00,72.9,47.2,0,0,0,100,0,0,341.5594839,0.788551516,964.41935483871
21-02-23 16:50:00,73.1,46.2,0,0,0,100,0,0,338.7403226,0.867833613,961.016129032258
21-02-23 16:55:00,73,45.7,0,0,0,100,0,0,335.4207097,0.945832032,1049.58064516129
21-02-23 17:00:00,72.8,45.3,0,0,0,100,0,0,334.795,1.023726935,1074
21-02-23 17:05:00,72.7,45.1,0,0,0,100,0,0,334.8195,1.101985,1064.41935483871
21-02-23 17:10:00,72.7,44.7,0,0,0,100,0,0,332.8894194,1.179830968,1027.45161290323
21-02-23 17:15:00,72.9,44.4,98,98,98,100,0,0,331.474129,1.25685129,989.870967741935
21-02-23 17:20:00,74.1,43.7,100,100,100,100,0,0,330.071,1.33272,949.016129032258
21-02-23 17:25:00,75.2,42.3,100,100,100,100,0,0,328.952129,1.408674839,1013.95161290323
21-02-23 17:30:00,75.5,41.4,100,100,100,100,0,0,328.2361129,1.485280161,1072.06451612903
21-02-23 17:35:00,75.3,41.2,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-23 17:40:00,74.9,41.5,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-23 17:45:00,74.6,41.7,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-23 17:50:00,74.3,41.5,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-23 17:55:00,74.1,41.9,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-23 18:00:00,73.8,41.9,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-23 18:05:00,73.5,42.2,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-23 18:10:00,73.4,42.4,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-23 18:15:00,73.2,42.9,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-23 18:20:00,73.4,42.9,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-23 18:25:00,73.3,43,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-23 18:30:00,73.2,43,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-23 18:35:00,73,43.3,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-23 18:40:00,73.1,43.5,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-23 18:45:00,73,43.8,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-23 18:50:00,73,43.9,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-23 18:55:00,72.9,44.2,100,100,100,48.27,0,0,327.562,2.361977592,1081
21-02-23 19:00:00,73.1,44.9,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 19:05:00,73.2,45.1,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 19:10:00,73.2,45.2,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 19:15:00,72.9,45.4,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 19:20:00,72.8,45.7,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 19:25:00,72.5,46.1,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 19:30:00,72.4,46.6,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 19:35:00,72.4,47,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 19:40:00,72.2,47.4,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 19:45:00,71.9,48,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 19:50:00,71.8,48.5,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 19:55:00,71.8,49.2,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 20:00:00,71.6,49.6,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 20:05:00,71.3,49.8,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 20:10:00,69.9,48.5,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 20:15:00,68.8,47.6,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 20:20:00,68.1,47,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 20:25:00,67.7,46.6,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 20:30:00,67.4,46.2,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 20:35:00,67.3,46.2,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 20:40:00,67.3,46.3,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 20:45:00,67.1,46.4,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 20:50:00,67,46.5,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 20:55:00,66.7,46.7,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 21:00:00,66.6,47,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 21:05:00,66.7,47.2,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 21:10:00,66.7,47.4,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 21:15:00,66.3,47.3,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 21:20:00,66.2,47.5,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 21:25:00,66.2,47.7,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 21:30:00,66.3,47.3,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 21:35:00,66.8,47.8,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 21:40:00,67.2,48.3,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 21:45:00,67.2,48.4,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 21:50:00,66.8,48.2,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 21:55:00,67.2,48.5,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 22:00:00,67.3,48.8,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 22:05:00,66.4,48.3,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 22:10:00,66.6,48.3,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 22:15:00,67.2,48.7,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 22:20:00,67,48.8,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 22:25:00,66.1,48.1,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 22:30:00,66.1,47.9,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 22:35:00,66.1,47.2,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 22:40:00,66.2,46.8,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 22:45:00,66.7,47.3,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 22:50:00,66.9,47.7,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 22:55:00,66.9,47.8,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 23:00:00,66.3,47.3,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 23:05:00,66.7,47.6,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 23:10:00,66.8,47.8,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 23:15:00,66.6,48.1,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 23:20:00,66,47.5,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 23:25:00,65.9,46.8,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 23:30:00,66.2,46.8,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 23:35:00,66.6,47.2,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 23:40:00,66.8,47.7,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 23:45:00,66.4,47.2,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 23:50:00,66.7,47.6,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-23 23:55:00,67.2,48,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 00:00:00,66.8,47.7,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 00:05:00,66.5,47.5,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 00:10:00,66.9,47.8,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 00:15:00,67.1,48.2,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 00:20:00,66.6,47.8,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 00:25:00,67.1,48.2,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 00:30:00,67.1,48.5,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 00:35:00,66.6,48.1,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 00:40:00,66.8,48.4,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 00:45:00,66.9,48.7,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 00:50:00,66.2,47.8,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 00:55:00,65.8,47,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 01:00:00,66.1,47,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 01:05:00,66.6,47.3,100,100,100,0,0,0,327.562,2.361977592,1081
