Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-02-24 01:10:00,66.8,47.8,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 01:15:00,66.5,47.8,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 01:20:00,65.8,47,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 01:25:00,65.6,46.3,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 01:30:00,65.4,46.1,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 01:35:00,66.2,46.5,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 01:40:00,66.6,46.9,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 01:45:00,66.8,47.1,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 01:50:00,66.4,47.2,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 01:55:00,66.3,46.9,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 02:00:00,66.7,47.2,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 02:05:00,66.9,47.4,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 02:10:00,66.5,47.3,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 02:15:00,66.3,46.8,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 02:20:00,66.7,47,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 02:25:00,66.9,47.3,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 02:30:00,66.7,47.4,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 02:35:00,66.3,47.1,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 02:40:00,66.7,47.1,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 02:45:00,66.9,47.3,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 02:50:00,66.7,47.3,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 02:55:00,66.5,46.9,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 03:00:00,66.7,47.1,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 03:05:00,66.9,47.4,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 03:10:00,66.5,47.4,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 03:15:00,66.2,46.9,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 03:20:00,66.7,47.2,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 03:25:00,66.9,47.5,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 03:30:00,67,47.7,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 03:35:00,66.4,47.1,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 03:40:00,66.5,47.1,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 03:45:00,66.6,47.1,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 03:50:00,66.4,47.1,100,100,100,0,0,0,327.562,2.361977592,1081
21-02-24 03:55:00,66.2,47.2,48,48,49,0,0,0,327.562,2.361977592,1081
21-02-24 04:00:00,65.4,47.5,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 04:05:00,64.2,48.2,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 04:10:00,63.8,48.6,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 04:15:00,64.3,48.1,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 04:20:00,64.4,47,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 04:25:00,64.5,46.6,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 04:30:00,64.8,46.1,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 04:35:00,65.3,45.4,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 04:40:00,65.3,44.8,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 04:45:00,65.2,44.6,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 04:50:00,65.5,44.2,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 04:55:00,65.8,43.8,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 05:00:00,66.1,43.5,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 05:05:00,66.1,43.2,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 05:10:00,65.9,43.1,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 05:15:00,65.8,43.1,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 05:20:00,65.7,42.9,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 05:25:00,65.7,42.7,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 05:30:00,65.9,42.4,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 05:35:00,66,42.1,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 05:40:00,66.3,41.9,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 05:45:00,66.5,41.6,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 05:50:00,66.5,41.4,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 05:55:00,66.3,41.6,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 06:00:00,66.1,41.9,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 06:05:00,66,42.2,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 06:10:00,66.2,42.4,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 06:15:00,66.4,42.2,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 06:20:00,66.7,42,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 06:25:00,67,41.7,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 06:30:00,67.5,41.3,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 06:35:00,67.9,41,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 06:40:00,68.3,40.6,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 06:45:00,68.5,40.3,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 06:50:00,68.7,39.9,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 06:55:00,68.9,39.7,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 07:00:00,69.1,39.4,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 07:05:00,69.4,39.3,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 07:10:00,69.9,39,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 07:15:00,70.5,38.7,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 07:20:00,70.8,38.4,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 07:25:00,71,38.4,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 07:30:00,71.2,38.8,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 07:35:00,71.5,39.1,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 07:40:00,71.7,39.7,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 07:45:00,72,40.3,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 07:50:00,72.2,40.6,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 07:55:00,72.3,40.7,0,0,0,0,0,0,327.562,2.361977592,1081
21-02-24 08:00:00,72.7,40.8,28,28,29,6.62,0,0,327.562,2.361977592,1081
21-02-24 08:05:00,73.2,40.6,100,100,100,95.11,0,0,327.562,2.361977592,1081
21-02-24 08:10:00,74.6,40.6,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 08:15:00,75.8,40.1,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 08:20:00,76,40.5,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 08:25:00,75.7,41.2,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 08:30:00,75.3,41.8,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 08:35:00,75.5,42.3,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 08:40:00,75.5,42.7,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 08:45:00,75.6,43.2,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 08:50:00,75.8,43.5,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 08:55:00,75.8,44,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 09:00:00,75.9,44.3,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 09:05:00,76.2,44.6,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 09:10:00,76.2,45,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 09:15:00,75.9,45.5,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 09:20:00,75.7,46.3,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 09:25:00,75.4,46.9,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 09:30:00,75.3,47.5,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 09:35:00,75.2,48,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 09:40:00,75.1,48.3,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 09:45:00,75,48.1,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 09:50:00,75.4,47.7,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 09:55:00,76.1,47.1,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 10:00:00,76.3,47,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 10:05:00,76.6,46.9,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 10:10:00,76.8,47.2,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 10:15:00,76.8,49.9,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 10:20:00,77,51.5,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 10:25:00,77,51.5,100,100,100,100,39.83,29.09,327.562,2.361977592,1081
21-02-24 10:30:00,75.3,43.5,100,100,100,100,93.5,2.91,327.562,2.361977592,1081
21-02-24 10:35:00,76.7,44.1,100,100,100,100,0,0,327.562,2.361977592,1081
21-02-24 10:40:00,76,43.2,100,100,100,100,73.17,35.2,327.562,2.361977592,1081
21-02-24 10:45:00,76.4,39.2,100,100,100,100,99.17,19.61,327.562,2.361977592,1081
21-02-24 10:50:00,75.9,36.8,100,100,100,100,100,6.87,327.562,2.361977592,1081
21-02-24 10:55:00,75.6,35.5,100,100,100,100,100,20.97,327.562,2.361977592,1081
21-02-24 11:00:00,75.9,34.5,100,100,100,100,100,33.55,327.562,2.361977592,1081
21-02-24 11:05:00,76.3,34,100,100,100,100,100,25.18,327.562,2.361977592,1081
21-02-24 11:10:00,75.9,33.1,100,100,100,100,99.17,4.28,327.562,2.361977592,1081
21-02-24 11:15:00,75.3,32.6,100,100,100,100,100,28.14,327.562,2.361977592,1081
21-02-24 11:20:00,76.7,32.8,100,100,100,100,32.4,0.11,327.562,2.361977592,1081
21-02-24 11:25:00,75.8,33.1,100,100,100,100,86.26,35.09,327.562,2.361977592,1081
21-02-24 11:30:00,76.8,32.8,100,100,100,100,56,7.11,327.562,2.361977592,1081
21-02-24 11:35:00,75.5,32.6,100,100,100,100,100,26.49,327.562,2.361977592,1081
21-02-24 11:40:00,77.1,32.6,100,100,100,100,41.33,11.18,505.7451452,0.008159745,432.806451612903
21-02-24 11:45:00,75.5,32.3,100,100,100,100,100,24.02,283.4967742,0.078986977,483.571428571429
21-02-24 11:50:00,76.8,32.6,100,100,100,100,22.83,0.02,514.4771129,0.166863323,633.571428571429
21-02-24 11:55:00,76.2,33.6,100,100,100,100,77.17,33.58,439.6122258,0.266368258,853.58064516129
21-02-24 12:00:00,76.6,32.8,100,100,100,100,63.33,5.49,438.134871,0.371718774,1060.45161290323
21-02-24 12:05:00,76.5,33,100,100,100,100,100,20.11,385.294129,0.465622548,1169.77419354839
21-02-24 12:10:00,77.1,32.9,100,100,100,100,58.67,27.57,359.6502419,0.55315671,1101.31746031746
21-02-24 12:15:00,75.7,31.7,100,100,100,100,99.43,9.23,338.897746,0.633399905,1040.87096774194
21-02-24 12:20:00,77,32.1,100,100,100,100,6.31,0.11,314.0107097,0.709591645,1000.12903225806
21-02-24 12:25:00,76.1,32.3,100,100,100,100,86.26,35.09,305.9514194,0.780754371,964.693548387097
21-02-24 12:30:00,76.4,31.4,100,100,100,100,49.5,0,308.2952903,0.851013968,965.806451612903
21-02-24 12:35:00,76.6,32.6,100,100,100,100,45.17,25.3,321.315629,0.924178484,1019.83870967742
21-02-24 12:40:00,76,31.5,100,100,100,100,85.5,0.3,341.9075806,1.001034032,1036
21-02-24 12:45:00,76.9,32.5,8,8,9,100,0,0,383.2457977,1.086034913,1026.669527897
21-02-24 12:50:00,76.2,34.5,0,0,0,100,0,0,393.5212097,1.177862258,1003.88709677419
21-02-24 12:55:00,76.4,35.7,0,0,0,100,0,0,368.894,1.265996452,980.709677419355
21-02-24 13:00:00,76.6,35.9,0,0,0,100,0,0,382.0046667,1.35228,955.52380952381
21-02-24 13:05:00,77.2,35.9,0,0,0,100,6.5,7.11,477.2731935,1.447211129,1003.77419354839
21-02-24 13:10:00,75.5,32.5,0,0,0,100,100,21.69,663.6469355,1.579189355,1052.77419354839
21-02-24 13:15:00,75.9,30.7,0,0,0,100,25.5,0,605.6672742,1.731592097,969.285714285714
21-02-24 13:20:00,76,31.2,0,0,0,100,0,0,423.4822258,1.851558065,791
21-02-24 13:25:00,75.4,31.8,0,0,0,100,0,0,322.2895714,1.935595714,644.064516129032
21-02-24 13:30:00,74.8,32.4,0,0,0,100,0,0,324.5228226,2.011502258,553.548387096774
21-02-24 13:35:00,74.5,32.8,0,0,0,100,0,0,367.5622903,2.090072581,492.714285714286
21-02-24 13:40:00,74.4,33.1,0,0,0,100,0,0,540.9111452,2.191994677,451.596774193548
21-02-24 13:45:00,74.5,33.3,0,0,0,100,0,0,538.3849839,2.318769839,431.241935483871
21-02-24 13:50:00,74.7,33.4,0,0,0,100,0,0,535.1528571,2.44332,419.516129032258
21-02-24 13:55:00,74.7,33.3,0,0,0,100,0,0,594.2889677,2.575117742,411.428571428571
21-02-24 14:00:00,74.6,33.1,0,0,0,100,0,0,604.3006667,2.712531905,405.596774193548
21-02-24 14:05:00,74.6,33.1,0,0,0,100,0,0,519.5359524,2.832413333,403
21-02-24 14:10:00,75.3,33,0,0,0,100,0,0,498.6182581,2.952010161,400.951612903226
21-02-24 14:15:00,76.6,31.3,0,0,0,100,63.83,40,450.3308387,3.065317097,406.870967741935
21-02-24 14:20:00,76.7,25.9,0,0,0,100,100,43.2,379.1599677,3.163589677,410.322580645161
21-02-24 14:25:00,76.3,23.6,0,0,0,100,100,40.01,378.4456349,3.247110476,408
21-02-24 14:30:00,76.5,23.2,0,0,0,100,100,39.99,348.8754839,3.334610645,445.142857142857
21-02-24 14:35:00,76.5,23.4,0,0,0,100,100,40,407.4532742,3.421970484,495.564516129032
21-02-24 14:40:00,76.1,24,0,0,0,100,100,25.6,852.049129,3.563643226,536.967741935484
21-02-24 14:45:00,76.4,24.3,0,0,0,100,100,31.78,965.1578065,3.776809355,600.774193548387
21-02-24 14:50:00,75.9,24.4,0,0,0,100,100,12.97,935.9645161,4.000027097,571.032258064516
21-02-24 14:55:00,75.5,24.7,0,0,0,100,100,22.45,878.3546349,4.213593333,520.08064516129
21-02-24 15:00:00,76.1,25.1,0,0,0,100,99.17,25.6,862.2376129,4.416202097,477.806451612903
21-02-24 15:05:00,76,25.2,0,0,0,100,100,25.42,860.0486774,4.621296452,445.41935483871
21-02-24 15:10:00,76,25.1,0,0,0,100,91.07,4.85,768.4991935,4.815794516,429.129032258065
21-02-24 15:15:00,75.7,25,0,0,0,100,98.93,37.13,713.7334194,4.994740968,415.241935483871
21-02-24 15:20:00,76,25.2,0,0,0,100,100,28.8,331.2612258,5.095942097,407.403225806452
21-02-24 15:25:00,76.1,25.3,0,0,0,100,69.5,0,342.9820806,5.175632097,402.58064516129
21-02-24 15:30:00,76.9,25.7,0,0,0,100,27.83,22.41,339.3327742,5.254155161,407.516129032258
21-02-24 15:35:00,74.6,25.4,0,0,0,100,99.43,9.59,294.2402581,5.32904871,410
21-02-24 15:40:00,76,25.5,0,0,0,100,6.07,0,186.8718065,5.390295161,408.08064516129
21-02-24 15:45:00,76.8,25.6,0,0,0,100,62.5,43.4,125.0215161,5.429042903,441.129032258065
21-02-24 15:50:00,76.1,24.1,0,0,0,100,100,27.7,117.0442903,5.461325484,582.741935483871
21-02-24 15:55:00,76.1,23.7,0,0,0,100,100,26.24,126.9834286,5.48839619,773.15873015873
21-02-24 16:00:00,76.4,23.9,0,0,0,100,100,6.76,185.5189355,5.524446613,966.387096774194
21-02-24 16:05:00,75.9,24.3,0,0,0,100,100,29.01,385.7512857,5.578675397,1129.62903225806
21-02-24 16:10:00,75.9,24.4,0,0,0,100,100,25.49,407.1231774,5.678073548,1154.11290322581
21-02-24 16:15:00,76.1,24.6,0,0,0,100,100,25.6,426.7852258,5.771832903,1092.93548387097
21-02-24 16:20:00,76.3,24.9,0,0,0,100,99.17,14.22,472.1667903,5.877387581,992.290322580645
21-02-24 16:25:00,75.3,24.7,0,0,0,100,99.49,5.98,476.0370161,5.988395645,910.095238095238
21-02-24 16:30:00,76.1,24.8,0,0,0,100,79.68,40,480.6235397,6.098366825,939.483870967742
21-02-24 16:35:00,76.3,25,0,0,0,100,100,17.73,495.1855161,6.208920806,1042.12903225806
21-02-24 16:40:00,75.3,24.8,0,0,0,100,99.26,4.07,532.5427619,6.332392857,1008
21-02-24 16:45:00,76.8,25.1,0,0,0,100,2.24,0,120.6901587,6.395551429,883.451612903226
21-02-24 16:50:00,75.9,25.8,0,0,0,100,0,0,75.87495806,6.420164839,780.903225806452
21-02-24 16:55:00,74.8,26.3,0,0,0,100,0,0,104.8719355,6.438382419,692.870967741935
21-02-24 17:00:00,74.1,26.8,0,0,0,100,0,0,111.1532419,6.464470968,623.225806451613
21-02-24 17:05:00,73.9,27.2,52,52,52,100,0,0,89.86738095,6.48903619,581.258064516129
21-02-24 17:10:00,74.3,27.6,100,100,100,100,0,0,64.62917742,6.507381935,548.048387096774
21-02-24 17:15:00,74.5,27.5,100,100,100,100,0,0,58.0975,6.520697097,524.483870967742
21-02-24 17:20:00,74.9,27.3,100,100,100,100,0,0,53.54674839,6.534533548,508.096774193548
21-02-24 17:25:00,75.5,27.1,100,100,100,100,0,0,42.57708387,6.54504129,496.451612903226
21-02-24 17:30:00,76.2,27,100,100,100,100,0,0,35.04550161,6.554553871,491.096774193548
21-02-24 17:35:00,76.6,27.1,100,100,100,100,0,0,28.41702258,6.562150645,489.079365079365
21-02-24 17:40:00,76.7,26.8,100,100,100,100,58.5,21.8,17.75073175,6.567255238,489
21-02-24 17:45:00,76.7,25.5,38,38,38,100,69.5,0,15.98545161,6.571069032,494.58064516129
21-02-24 17:50:00,75.7,25.9,0,0,0,100,0,0,13.94261935,6.574579355,499.41935483871
21-02-24 17:55:00,74.3,26.8,0,0,0,100,0,0,266.8706129,6.594565806,516.645161290323
21-02-24 18:00:00,73.5,27.7,0,0,0,100,0,0,340.7043871,6.67059,649.387096774194
21-02-24 18:05:00,73.2,28.2,0,0,0,100,0,0,339.8039677,6.748938548,869.048387096774
21-02-24 18:10:00,73.1,28.6,0,0,0,100,0,0,336.2175968,6.828124516,1084.45161290323
21-02-24 18:15:00,72.3,29.2,0,0,0,100,0,0,334.7902581,6.905269032,1179.95161290323
21-02-24 18:20:00,71.6,30,0,0,0,100,0,0,333.9559048,6.983336667,1167.16129032258
21-02-24 18:25:00,71.7,30.3,0,0,0,100,0,0,333.0540323,7.061344032,1115.03225806452
21-02-24 18:30:00,72,30.5,0,0,0,100,0,0,333.2247903,7.139307742,1006.38709677419
21-02-24 18:35:00,72,30.7,0,0,0,100,0,0,332.9394839,7.215850645,909.555555555556
21-02-24 18:40:00,72,31,0,0,0,100,0,0,332.8827258,7.292859839,940.790322580645
21-02-24 18:45:00,72.1,31.2,0,0,0,100,0,0,333.0203065,7.369855484,1020.29032258065
21-02-24 18:50:00,72.4,31.4,0,0,0,100,0,0,332.8791613,7.446906774,975.645161290323
21-02-24 18:55:00,72.6,31.6,54,54,55,77.77,0,0,333.0692258,7.524266774,923.209677419355
21-02-24 19:00:00,73.5,31.9,100,100,100,0.5,0,0,333.4217581,7.601453065,985.532258064516
21-02-24 19:05:00,74.6,31.4,100,100,100,0,0,0,334.0702903,7.679363065,988.650793650794
21-02-24 19:10:00,75.1,31,100,100,100,0,0,0,333.8931935,7.75642371,929.225806451613
21-02-24 19:15:00,75.3,31,100,100,100,0,0,0,333.934,7.83364,987
21-02-24 19:20:00,75.2,31.1,100,100,100,0,0,0,334.1521613,7.910957419,1022.58064516129
21-02-24 19:25:00,75.1,31.3,100,100,100,0,0,0,334.8127302,7.988589206,967.451612903226
21-02-24 19:30:00,74.3,31.3,100,100,100,0,0,0,334.6509677,8.065800645,939.290322580645
21-02-24 19:35:00,73.4,31,100,100,100,0,0,0,336.0788548,8.143895,1025.87096774194
21-02-24 19:40:00,72.8,30.7,100,100,100,0,0,0,337.2032903,8.222569677,868.322580645161
21-02-24 19:45:00,72.7,30.8,100,100,100,0,0,0,337.55,8.301363548,747
21-02-24 19:50:00,72.6,30.7,100,100,100,0,0,0,338.3067903,8.379760968,722.564516129032
21-02-24 19:55:00,72.6,30.9,100,100,100,0,0,0,338.6891129,8.458899516,653.064516129032
21-02-24 20:00:00,72.4,31.2,100,100,100,0,0,0,338.3522581,8.536964839,602
21-02-24 20:05:00,72,31.3,100,100,100,0,0,0,339.9420323,8.616103226,535.596774193548
21-02-24 20:10:00,72.1,31.6,100,100,100,0,0,0,339.9936613,8.695009677,485.370967741935
21-02-24 20:15:00,72.1,31.9,100,100,100,0,0,0,338.9509194,8.774553871,452.612903225806
21-02-24 20:20:00,71.6,31.8,100,100,100,0,0,0,338.8218065,8.852929355,433.354838709677
21-02-24 20:25:00,71.5,31.8,100,100,100,0,0,0,338.7375484,8.931888548,421.564516129032
21-02-24 20:30:00,71.6,31.9,100,100,100,0,0,0,338.0144355,9.010554194,414.016129032258
21-02-24 20:35:00,71.6,32.1,100,100,100,0,0.57,0.19,338.2492742,9.089695645,409.193548387097
21-02-24 20:40:00,70.2,31.2,100,100,100,0,93.93,31.81,338.1832581,9.168873065,403.354838709677
21-02-24 20:45:00,70.5,30.2,100,100,100,0,38.83,0,337.917129,9.247423226,400.032258064516
21-02-24 20:50:00,70.2,30.4,100,100,100,0,54.5,23.4,338.3167143,9.325824286,402.225806451613
21-02-24 20:55:00,69.8,30.1,100,100,100,0,74.83,0,337.822871,9.404380161,410
21-02-24 21:00:00,70.1,30.7,100,100,100,0,0.01,0.06,337.5531111,9.482541429,411.967741935484
21-02-24 21:05:00,69.3,31.1,100,100,100,0,81.15,31.94,338.7865484,9.561651613,411
21-02-24 21:10:00,69.4,30.7,100,100,100,0,52.17,0,339.3371935,9.640844194,408.365079365079
21-02-24 21:15:00,69.9,31.5,100,100,100,0,0,0,339.6606667,9.720244444,405.064516129032
21-02-24 21:20:00,70,32.7,100,100,100,0,0,0,339.1434516,9.799593871,404
21-02-24 21:25:00,69.9,33.7,100,100,100,0,0,0,339.178629,9.878716452,404
21-02-24 21:30:00,69.9,34.6,100,100,100,0,0,0,338.9452581,9.956810323,403.032258064516
21-02-24 21:35:00,69.9,35.6,100,100,100,0,0,0,13.51404194,10.00494194,404
21-02-24 21:40:00,70,36.2,100,100,100,0,0,0,13.60963492,10.0080619,405.629032258065
21-02-24 21:45:00,70,36.8,100,100,100,0,0,0,13.55292581,10.01120484,409
21-02-24 21:50:00,70.1,37.3,100,100,100,0,0,0,13.6427125,10.01445313,409
21-02-24 21:55:00,70.1,37.8,100,100,100,0,0,0,13.95535484,10.01766452,409
21-02-24 22:00:00,70.1,38.2,100,100,100,0,0,0,13.91409032,10.0208871,410.338709677419
21-02-24 22:05:00,70,38.7,100,100,100,0,35.83,29.15,13.90615484,10.02413871,410
21-02-24 22:10:00,68.6,35.8,100,100,100,0,98.83,4.45,13.90615484,10.02732581,409
21-02-24 22:15:00,69.4,35.7,100,100,100,0,0,0,13.86885806,10.03060161,409
21-02-24 22:20:00,69.7,36.8,100,100,100,0,0,0,14.06883226,10.03379032,407
21-02-24 22:25:00,69.6,37.7,100,100,100,0,0,0,13.93075484,10.03707581,405.161290322581
21-02-24 22:30:00,69.5,38.6,100,100,100,0,0,0,13.88710968,10.04035161,405.677419354839
21-02-24 22:35:00,69.5,39.5,61,61,61,0,0,0,14.05216774,10.04363871,404
21-02-24 22:40:00,68.7,40.3,0,0,0,0,0,0,13.81092903,10.04692581,404
21-02-24 22:45:00,67.7,41.4,0,0,0,0,0,0,13.80140645,10.0501129,403.822580645161
21-02-24 22:50:00,66.8,41.9,0,0,0,0,0,0,13.7299871,10.05338871,403
21-02-24 22:55:00,66.1,42.2,0,0,0,0,0,0,14.10136774,10.05659355,402
21-02-24 23:00:00,65.5,42.6,0,0,0,0,0,0,14.08946452,10.0598629,403
21-02-24 23:05:00,65.1,42.9,0,0,0,0,0,0,13.9744,10.06315,402.52380952381
21-02-24 23:10:00,65.2,43,0,0,0,0,0,0,14.07359355,10.06640323,403
21-02-24 23:15:00,65.4,42.7,0,0,0,0,0,0,14.02042581,10.06962419,402
21-02-24 23:20:00,65.3,42.6,0,0,0,0,0,0,13.876,10.0729,402
21-02-24 23:25:00,65.2,42.7,0,0,0,0,0,0,13.8252129,10.0761871,401
21-02-24 23:30:00,65.4,42.3,0,0,0,0,0,0,13.876,10.07946667,401
21-02-24 23:35:00,65.7,41.7,0,0,0,0,0,0,14.0236,10.08265,401.467741935484
21-02-24 23:40:00,65.7,41.3,0,0,0,0,0,0,13.8596,10.08593333,401
21-02-24 23:45:00,65.6,41.2,0,0,0,0,0,0,56.96510896,10.08967601,401.573913043478
21-02-24 23:50:00,65.6,40.8,0,0,0,0,0,0,294.7216613,10.11430161,401.467741935484
21-02-24 23:55:00,65.8,40.3,0,0,0,0,0,0,348.8468226,10.19300645,401
21-02-25 00:00:00,65.9,39.7,0,0,0,0,0,0,14.0728,10.22977903,401.258064516129
21-02-25 00:05:00,66,39.1,0,0,0,0,0,0,13.95852903,10.23305484,401
21-02-25 00:10:00,66,38.6,0,0,0,0,0,0,13.98630323,10.23623065,401
21-02-25 00:15:00,66,38.3,0,0,0,0,0,0,14.0236,10.23945471,400.348591549296
21-02-25 00:20:00,65.8,38.1,0,0,0,0,0,0,13.9513871,10.24277581,402
21-02-25 00:25:00,65.7,37.9,0,0,0,0,0,0,13.95614839,10.24599677,401
21-02-25 00:30:00,65.7,37.6,0,0,0,0,0,0,14.04899355,10.24923871,400
21-02-25 00:35:00,66,37.1,0,0,0,0,0,0,13.81092903,10.25249355,400.645161290323
21-02-25 00:40:00,66.2,36.8,0,0,0,0,0,0,14.122,10.25579677,402.177419354839
21-02-25 00:45:00,66.1,36.6,0,0,0,0,0,0,14.122,10.259,402.016129032258
21-02-25 00:50:00,65.7,36.5,62,62,62,0,0,0,14.06962581,10.26227581,402
21-02-25 00:55:00,66.3,36.4,100,100,100,0,0,0,13.89107742,10.26549677,401.306451612903
21-02-25 01:00:00,67.5,35.5,44,44,45,0,0,0,13.9498,10.26875,402
21-02-25 01:05:00,67.2,35,0,0,0,0,0,0,13.99106452,10.2720371,401.354838709677
21-02-25 01:10:00,66.3,35.7,0,0,0,0,0,0,14.15374194,10.27522419,401
21-02-25 01:15:00,65.4,36.4,0,0,0,0,0,0,13.876,10.2785,400.967741935484
21-02-25 01:20:00,65.2,36.8,0,0,0,0,0,0,13.74427097,10.28170323,401
21-02-25 01:25:00,65.5,36.7,0,0,0,0,0,0,14.03947097,10.28497419,400
21-02-25 01:30:00,65.1,36.3,0,0,0,0,0,0,13.90456774,10.28826129,400
21-02-25 01:35:00,65.1,36,0,0,0,0,0,0,13.82362581,10.2915129,403.370967741935
21-02-25 01:40:00,65.6,35.6,0,0,0,0,0,0,13.9513871,10.29472419,404
21-02-25 01:45:00,65.6,35.1,0,0,0,0,0,0,14.0251871,10.29800968,404
21-02-25 01:50:00,65.2,34.8,0,0,0,0,0,0,13.86171613,10.30119839,404
21-02-25 01:55:00,65.6,34.3,0,0,0,0,0,0,14.07756129,10.30447419,403
21-02-25 02:00:00,66,33.5,0,0,0,0,0,0,13.80140645,10.30770968,401
21-02-25 02:05:00,65.8,33.3,0,0,0,0,0,0,13.79823226,10.31094839,401
21-02-25 02:10:00,65.6,33.2,0,0,0,0,0,0,14.11882581,10.31422419,401
21-02-25 02:15:00,65.6,32.8,0,0,0,0,0,0,13.97519355,10.31751129,400.967741935484
21-02-25 02:20:00,65.8,32.3,0,0,0,0,0,0,13.83226667,10.32078889,400
21-02-25 02:25:00,66.1,32,0,0,0,0,0,0,14.01090323,10.32397419,402.709677419355
21-02-25 02:30:00,66.1,31.6,0,0,0,0,0,0,13.9744,10.32725,404
21-02-25 02:35:00,66,31.4,0,0,0,0,0,0,14.04,10.33053333,403.645161290323
21-02-25 02:40:00,65.9,31.2,0,0,0,0,0,0,13.99027097,10.3338129,403
21-02-25 02:45:00,65.8,31.2,0,0,0,0,0,0,14.21801935,10.33708871,403
21-02-25 02:50:00,65.9,31.1,0,0,0,0,0,0,12.42595938,10.34016875,402.095238095238
21-02-25 02:55:00,65.9,31,0,0,0,0,0,0,11.4157,10.3428129,401
21-02-25 03:00:00,66,30.8,0,0,0,0,0,0,0.038094581,10.3439,399.629032258065
21-02-25 03:05:00,66.1,30.7,0,0,0,0,0,0,0.049999239,10.3439,400.951612903226
21-02-25 03:10:00,66.1,30.5,0,0,0,0,0,0,0.147617,10.3439,401
21-02-25 03:15:00,65.9,30.4,0,0,0,0,0,0,0.163489581,10.3439,401
21-02-25 03:20:00,65.6,30.4,0,0,0,0,0,0,0.084155372,10.344,401.119133574007
21-02-25 03:25:00,65.6,30.4,0,0,0,0,0,0,0.016666435,10.344,402
21-02-25 03:30:00,65.7,30.2,0,0,0,0,0,0,0.111903113,10.344,404
21-02-25 03:35:00,65.9,30,0,0,0,0,0,0,0,10.344,404
21-02-25 03:40:00,66.2,29.9,0,0,0,0,0,0,0.038094658,10.344,405
21-02-25 03:45:00,66.2,29.7,0,0,0,0,0,0,0.0710748,10.344,405
21-02-25 03:50:00,66.2,29.6,0,0,0,0,0,0,0.187298355,10.344,406
21-02-25 03:55:00,66,29.6,0,0,0,0,0,0,0.092855729,10.34408871,407
21-02-25 04:00:00,65.9,29.6,0,0,0,0,0,0,0.053967323,10.3441,407
21-02-25 04:05:00,65.5,29.6,0,0,0,0,0,0,0.05555471,10.3441,407.58064516129
21-02-25 04:10:00,65.3,29.5,0,0,0,0,0,0,0,10.3441,408.41935483871
21-02-25 04:15:00,65.5,29.3,0,0,0,0,0,0,0,10.3441,408
21-02-25 04:20:00,65.6,28.9,0,0,0,0,0,0,0.196822,10.3441,409.08064516129
21-02-25 04:25:00,65.8,28.5,0,0,0,0,0,0,0.01904729,10.3441,409
21-02-25 04:30:00,66,28.2,0,0,0,0,0,0,0.158727445,10.3441,410.241935483871
21-02-25 04:35:00,67.2,28.2,0,0,0,0,0,0,0.04285649,10.3442,411
21-02-25 04:40:00,67.9,28.2,0,0,0,0,0,0,0,10.3442,411.435483870968
21-02-25 04:45:00,67.5,28.6,0,0,0,0,0,0,0.074602039,10.3442,412.258064516129
21-02-25 04:50:00,66.9,29.4,0,0,0,0,0,0,0.045237406,10.3442,412
21-02-25 04:55:00,66.7,30.3,0,0,0,0,0,0,0.133331484,10.3442,413
21-02-25 05:00:00,66.7,30.8,0,0,0,0,0,0,0.158727445,10.3442,413
21-02-25 05:05:00,66.3,31.3,0,0,0,0,0,0,0.057141987,10.3442,414
21-02-25 05:10:00,65.9,32,0,0,0,0,0,0,0.155552955,10.3443,414
21-02-25 05:15:00,66,32.5,0,0,0,0,0,0,0.073014761,10.3443,413.725806451613
21-02-25 05:20:00,66.2,32.9,0,0,0,0,0,0,0,10.3443,415
21-02-25 05:25:00,65.8,33.1,0,0,0,0,0,0,0.10237941,10.3443,415
21-02-25 05:30:00,65.6,33.6,0,0,0,0,0,0,0.078271233,10.3443,415
21-02-25 05:35:00,66,34,0,0,0,0,0,0,0.085712981,10.3443,415
21-02-25 05:40:00,66.1,34,0,0,0,0,0,0,0,10.3443,415
21-02-25 05:45:00,65.8,34.2,0,0,0,0,0,0,0.028571032,10.3444,416
21-02-25 05:50:00,65.7,34.7,0,0,0,0,0,0,0.092855855,10.3444,416
21-02-25 05:55:00,66,34.9,0,0,0,0,0,0,0.092061903,10.3444,416
21-02-25 06:00:00,66.2,34.9,0,0,0,0,0,0,0.064284735,10.3444,417
21-02-25 06:05:00,66.1,35,0,0,0,0,0,0,0.393645,10.3445,417
21-02-25 06:10:00,66,35.3,0,0,0,0,0,0,0.142855158,10.3445,417.031746031746
21-02-25 06:15:00,66.4,35.5,0,0,0,0,0,0,0.149997674,10.3446,417
21-02-25 06:20:00,66.9,35.3,0,0,0,0,0,0,0.307931694,10.3446,418
21-02-25 06:25:00,67.2,35.1,0,0,0,0,0,0,0.415866613,10.3447,419
21-02-25 06:30:00,67.4,35,0,0,0,0,0,0,0.379585571,10.3448,419.306451612903
21-02-25 06:35:00,67.5,35,0,0,0,0,0,0,0.699988919,10.3449,418
21-02-25 06:40:00,67.8,35,0,0,0,0,0,0,1.030938919,10.345,419
21-02-25 06:45:00,68.3,34.7,0,0,0,0,0,0,1.38569129,10.3453,419
21-02-25 06:50:00,68.6,34.5,0,0,0,0,0,0,3.163216667,0.000359517,418
21-02-25 06:55:00,68.9,34.3,0,0,0,0,0,0,254.369129,0.018325329,439.225806451613
21-02-25 07:00:00,69.2,34.1,0,0,0,0,0,0,345.0818065,0.092352142,579.258064516129
21-02-25 07:05:00,69.5,34,0,0,0,0,0,0,346.9010323,0.172283823,815.661290322581
21-02-25 07:10:00,69.8,33.9,0,0,0,0,0,0,344.1987742,0.252078726,1063.3064516129
21-02-25 07:15:00,70.1,33.9,0,0,0,0,0,0,344.7163871,0.331998387,1240.75806451613
21-02-25 07:20:00,70.5,33.9,0,0,0,0,0,0,346.1054516,0.412189065,1298.77419354839
21-02-25 07:25:00,70.7,34.3,0,0,0,0,0,0,345.7137097,0.492691323,1302.06451612903
21-02-25 07:30:00,71.1,34.7,0,0,0,0,0,0,346.8527258,0.571799065,1261.24193548387
21-02-25 07:35:00,71.4,35.5,0,0,0,0,0,0,345.1714677,0.651432887,1218.85714285714
21-02-25 07:40:00,71.7,36.4,0,0,0,0,0,0,349.8856935,0.732530355,1155.35483870968
21-02-25 07:45:00,72.2,37,0,0,0,0,0,0,351.7375806,0.813644226,1096.09677419355
21-02-25 07:50:00,72.6,37.4,0,0,0,0,0,0,362.9416774,0.896459129,1035.45161290323
21-02-25 07:55:00,73,37.6,55,55,55,10.01,0,0,357.6864194,0.980649355,973.91935483871
21-02-25 08:00:00,73.5,37.8,100,100,100,98.39,0,0,364.1672258,1.064376613,943.225806451613
21-02-25 08:05:00,74.8,37.9,100,100,100,100,0,0,62.11963065,1.108646452,1038.58064516129
21-02-25 08:10:00,75.6,37.5,100,100,100,100,0,0,52.97536129,1.122274194,1096.77419354839
21-02-25 08:15:00,75.8,37.7,100,100,100,100,0,0,47.68972258,1.133915161,1097.25806451613
21-02-25 08:20:00,75.6,38.2,100,100,100,100,0,0,54.78327097,1.145183548,1073.33870967742
21-02-25 08:25:00,75.6,38.9,100,100,100,100,0,0,77.0995629,1.161576452,1033.85483870968
21-02-25 08:30:00,75.4,39.4,100,100,100,100,0,0,93.48494262,1.18169459,989.322580645161
21-02-25 08:35:00,75.2,40.1,100,100,100,100,0,0,101.837371,1.203998548,948.285714285714
21-02-25 08:40:00,74.8,40.7,100,100,100,100,0,0,102.7522903,1.226701452,1006.25806451613
21-02-25 08:45:00,74.4,41.1,100,100,100,100,0,0,123.9586129,1.253389032,1073.64516129032
21-02-25 08:50:00,73.9,41.7,100,100,100,100,0,0,126.0691613,1.281919032,1084
21-02-25 08:55:00,73.5,42.4,100,100,100,100,0,0,156.3290968,1.313735484,1057.1935483871
21-02-25 09:00:00,73.2,42.9,100,100,100,100,0,0,168.5967419,1.351023065,1014.93548387097
21-02-25 09:05:00,73.2,43.3,44,44,45,100,0,0,167.6072903,1.390924194,965.983870967742
21-02-25 09:10:00,72.5,43.5,0,0,0,100,0,0,188.5281774,1.431081452,961.790322580645
21-02-25 09:15:00,71.2,44.7,0,0,0,100,0,0,217.0458889,1.476961111,1039.06451612903
21-02-25 09:20:00,70.7,45.5,0,0,0,100,0,0,202.2933125,1.526348438,1067
21-02-25 09:25:00,70.8,45.8,0,0,0,100,0,0,198.7144516,1.572743226,1057.95161290323
21-02-25 09:30:00,71.1,45.4,0,0,0,100,0,0,199.2875397,1.618626032,1019.70967741935
21-02-25 09:35:00,71.4,45.7,0,0,0,100,0,0,278.6372581,1.671177581,971
21-02-25 09:40:00,71.5,49.5,0,0,0,100,0,0,233.5948387,1.740170806,947.322580645161
21-02-25 09:45:00,71.7,51.5,0,0,0,100,0,0,247.5467419,1.794669355,1018.83870967742
21-02-25 09:50:00,71.9,52.6,0,0,0,100,0,0,282.8415161,1.857502258,1064.83870967742
21-02-25 09:55:00,72.3,52.8,0,0,0,100,0,0,232.3232903,1.927342903,1059.01639344262
21-02-25 10:00:00,72.7,52.5,0,0,0,100,0,0,264.24575,1.9881275,1025.16129032258
21-02-25 10:05:00,73.1,52.4,0,0,0,100,0,0,232.79,2.046640645,969.354838709677
21-02-25 10:10:00,73.3,51.9,0,0,0,100,0,0,265.6830952,2.104904444,958.112903225806
21-02-25 10:15:00,73.4,51.7,0,0,0,100,0,0,219.1012581,2.160202903,1036.64516129032
21-02-25 10:20:00,73.5,51.7,0,0,0,100,0,0,261.4535323,2.215609839,1057
21-02-25 10:25:00,73.6,51.4,0,0,0,100,0,0,239.6230323,2.274276774,1028.77419354839
21-02-25 10:30:00,73.7,51.3,0,0,0,100,0,0,275.809129,2.334783065,980.532258064516
21-02-25 10:35:00,73.8,51.4,0,0,0,100,0,0,324.2399839,2.404673871,947.064516129032
21-02-25 10:40:00,74,51,0,0,0,100,0,0,269.0607903,2.476825806,1024.67741935484
21-02-25 10:45:00,74,50,0,0,0,100,0,0,323.4713871,2.54691129,1069.12903225806
21-02-25 10:50:00,73.5,49.5,0,0,0,100,0,0,307.4827419,2.619035806,1058.74193548387
21-02-25 10:55:00,73.6,49.1,0,0,0,100,0,0,325.4882258,2.696821613,1012.03225806452
21-02-25 11:00:00,73.3,48.8,0,0,0,100,0,0,334.3834839,2.768619677,957.225806451613
21-02-25 11:05:00,73.2,49.2,0,0,0,100,0,0,329.7776129,2.848693065,969.333333333333
21-02-25 11:10:00,73.4,48.7,0,0,0,100,0,0,331.3417419,2.937319516,1043.87096774194
21-02-25 11:15:00,73.7,48.3,0,0,0,100,0,0,391.5667742,3.021759355,1052.96774193548
21-02-25 11:20:00,73.3,47.7,0,0,0,100,0,0,390.5263548,3.12677871,1011.5
21-02-25 11:25:00,73.1,47.9,0,0,0,100,0,0,1027.674194,3.268206774,956.096774193549
21-02-25 11:30:00,72.8,47.4,0,0,0,100,0,0,484.3253065,3.426954032,980.258064516129
21-02-25 11:35:00,72.9,47.4,0,0,0,100,0,0,365.1960645,3.563472258,1022.98387096774
21-02-25 11:40:00,73.4,46.5,0,0,0,100,0,0,422.135129,3.655017097,1010.24193548387
21-02-25 11:45:00,73.6,45.6,0,0,0,100,0,0,795.4220968,3.816712258,970.015873015873
21-02-25 11:50:00,73.3,45.4,0,0,0,100,0,0,1079.648387,4.021907742,845.774193548387
21-02-25 11:55:00,73.1,45.3,0,0,0,100,0,0,1118.00629,4.18102871,744.41935483871
21-02-25 12:00:00,73.3,45.1,0,0,0,100,0,0,984.7656774,4.414225161,775.403225806452
21-02-25 12:05:00,73.4,44.9,0,0,0,100,0,0,1068.263161,4.650449677,720.290322580645
21-02-25 12:10:00,73.8,44.6,0,0,0,100,0,0,1025.911746,4.88783873,662.333333333333
21-02-25 12:15:00,74,43.9,0,0,0,100,0,0,1009.27329,5.127809355,608.612903225806
21-02-25 12:20:00,74.1,43.7,0,0,0,100,0,0,265.0906774,5.295464194,559.564516129032
21-02-25 12:25:00,74.5,43.1,0,0,0,100,0,0,421.9630968,5.357786774,510.306451612903
21-02-25 12:30:00,76,42.6,0,0,0,100,0,0,994.7340806,5.571218548,473.612903225806
21-02-25 12:35:00,76.6,41.4,0,0,0,100,0,0,1044.025323,5.804235,442.58064516129
21-02-25 12:40:00,76.3,41.1,0,0,0,100,0,0,1046.850968,6.046879677,427.258064516129
21-02-25 12:45:00,76.1,41.4,0,0,0,100,0.4,0.15,1058.0014516129,6.292723226,418
21-02-25 12:50:00,75.5,37,0,0,0,100,90.1,33.45,1051.378387,6.53680871,413.225806451613
21-02-25 12:55:00,76.2,33.1,0,0,0,100,44.17,0,933.7217742,6.77575871,408.790322580645
21-02-25 13:00:00,76.9,33.8,0,0,0,100,14.5,11.99,1022.463871,7.015373871,406.903225806452
21-02-25 13:05:00,74.8,30.6,0,0,0,100,100,26.41,440.2988226,7.125165645,404
21-02-25 13:10:00,76.5,29.9,0,0,0,100,76.67,27.41,1048.222857,7.348926349,404
21-02-25 13:15:00,76.2,27.6,0,0,0,100,94.74,1.59,1014.445,7.589775,401.935483870968
21-02-25 13:20:00,75.1,26.5,0,0,0,100,95.26,33.44,929.636,7.817836129,403
21-02-25 13:25:00,75.3,25.2,0,0,0,100,100,13.77,832.1057258,8.023775161,402.822580645161
21-02-25 13:30:00,75.2,24.7,0,0,0,100,100,20.2,694.6696129,8.200260645,403.015873015873
21-02-25 13:35:00,76.2,24.6,0,0,0,100,99.17,23,567.8305286,8.341314531,404.198396793587
21-02-25 13:40:00,75.6,23.7,0,0,0,100,100,23.4,441.7565,8.465657258,405.612903225806
21-02-25 13:45:00,76,23.6,0,0,0,100,100,17.17,328.6203548,8.554129355,408
21-02-25 13:50:00,75.7,23.3,0,0,0,100,100,20.47,247.1910161,8.620355645,408
21-02-25 13:55:00,75.5,22.9,0,0,0,100,100,13.03,228.4324194,8.674739355,409
21-02-25 14:00:00,75.2,22.9,0,0,0,100,100,29.84,224.0411613,8.727231613,409.903225806452
21-02-25 14:05:00,75.7,22.6,0,0,0,100,100,33.57,219.1253548,8.778635806,408
21-02-25 14:10:00,75.8,22.1,0,0,0,100,100,35.13,217.9430952,8.82952381,407
21-02-25 14:15:00,75.4,22.5,0,0,0,100,100,13.8,215.525746,8.880070794,403.619047619048
21-02-25 14:20:00,76.1,23,0,0,0,100,100,27.85,213.347629,8.930018548,402.206349206349
21-02-25 14:25:00,75.5,23,0,0,0,100,100,20.2,214.832,8.98008,402
21-02-25 14:30:00,75.7,22.3,0,0,0,100,99.6,12.75,212.8407581,9.029885,402
21-02-25 14:35:00,76.1,22.9,0,0,0,100,79.57,35.2,211.7504127,9.079451746,402.68253968254
21-02-25 14:40:00,75.3,23.3,0,0,0,100,73.5,0,209.3331935,9.128849355,404
21-02-25 14:45:00,77,25.1,0,0,0,100,17.17,14.3,297.4858548,9.184619355,404.338709677419
21-02-25 14:50:00,75.3,24.1,0,0,0,100,100,24.1,485.5036452,9.274178226,404.838709677419
21-02-25 14:55:00,76.4,24.2,0,0,0,100,21.5,0,664.897871,9.407948226,404
21-02-25 15:00:00,77.1,26,0,0,0,100,7.83,7.93,730.9377778,9.573813333,403.190476190476
21-02-25 15:05:00,75,25.3,0,0,0,100,100,27.27,725.3141613,9.743095323,403.629032258065
21-02-25 15:10:00,75.8,25.3,0,0,0,100,28.17,0,699.1956613,9.911229516,402.539682539683
21-02-25 15:15:00,76.9,26.7,0,0,0,100,0,0,467.1498889,10.06795397,401.451612903226
21-02-25 15:20:00,76.7,27.6,0,0,0,100,50.5,32.53,171.4516452,10.11886129,399.888888888889
21-02-25 15:25:00,75.5,25.1,0,0,0,100,84.17,1.07,163.5349839,10.1577629,402.806451612903
21-02-25 15:30:00,76.7,25.4,0,0,0,100,58.5,41.8,159.0264516,10.19526452,408.225806451613
21-02-25 15:35:00,76.6,23.2,0,0,0,100,100,28.23,154.4406129,10.2320129,411
21-02-25 15:40:00,76,22.1,0,0,0,100,99.49,10.17,438.8184194,10.28590323,411
21-02-25 15:45:00,76.7,22.4,0,0,0,100,79.68,43.4,439.1053871,10.40031774,411
21-02-25 15:50:00,75.8,22,0,0,0,100,81.5,0,469.2399194,10.46260161,410
21-02-25 15:55:00,76.6,22.6,0,0,0,100,49.17,21.8,588.1525806,10.61253871,407.064516129032
21-02-25 16:00:00,75.3,22.7,0,0,0,100,78.83,0,138.9296452,10.73787097,405.238095238095
21-02-25 16:05:00,76.3,24,0,0,0,100,0,0,398.5652857,10.78701429,404
21-02-25 16:10:00,76,25.4,0,0,0,100,0,0,241.2051613,10.87083548,402.564516129032
21-02-25 16:15:00,75.5,26.8,0,0,0,100,0,0,136.1087903,10.90472097,401.258064516129
21-02-25 16:20:00,75.4,27.9,0,0,0,100,0,0,340.8329683,10.95058571,401
21-02-25 16:25:00,75.1,28.8,0,0,0,100,0,0,240.7910968,11.02404194,400
21-02-25 16:30:00,75.2,29.6,0,0,0,100,0,0,108.0873871,11.05485806,400
21-02-25 16:35:00,75.2,30.5,0,0,0,100,0,0,273.0962258,11.09253387,401.596774193548
21-02-25 16:40:00,75,30.9,0,0,0,100,0,0,241.4068387,11.14866774,403.587301587302
21-02-25 16:45:00,74.9,31.1,0,0,0,100,0,0,96.99131613,11.19276452,403
21-02-25 16:50:00,74.7,31.1,35,35,35,100,0,0,93.23897419,11.21362742,402
21-02-25 16:55:00,75.1,31.1,100,100,100,100,0,0,80.64087143,11.23381746,402
21-02-25 17:00:00,76.1,30.6,78,78,78,100,0,0,144.1452258,11.26280968,402
21-02-25 17:05:00,75.9,30.5,0,0,0,100,0,0,92.02394516,11.29255806,401
21-02-25 17:10:00,75.3,31.1,0,0,0,100,0,0,63.21960645,11.3089,402
21-02-25 17:15:00,74.8,31.4,0,0,0,100,0,0,77.41620484,11.32442097,402.193548387097
21-02-25 17:20:00,74.6,31.6,0,0,0,100,0,0,48.9103,11.3376,402.032258064516
21-02-25 17:25:00,74.3,31.8,0,0,0,100,0,0,42.62949032,11.34826129,400.870967741935
21-02-25 17:30:00,73.9,31.8,0,0,0,100,0,0,36.15581774,11.35742419,402
21-02-25 17:35:00,73.4,31.8,0,0,0,100,0,0,30.53205,11.3652,401.532258064516
21-02-25 17:40:00,72.9,32.1,0,0,0,100,0,0,25.61384677,11.37180645,403
21-02-25 17:45:00,72.4,32.4,0,0,0,100,0,0,21.23458065,11.37726129,402
21-02-25 17:50:00,71.8,32.4,0,0,0,100,0,0,18.0584,11.3818,402
21-02-25 17:55:00,71.9,32.3,0,0,0,100,0,0,15.01247742,11.38567097,402.854838709677
21-02-25 18:00:00,72.3,31.9,0,0,0,100,0,0,74.84594677,11.39104677,404.387096774194
21-02-25 18:05:00,72.3,31.3,0,0,0,100,0,0,338.4605,11.45175,508.096774193548
21-02-25 18:10:00,71.5,30.5,0,0,0,100,0,0,342.9832258,11.53062258,745.870967741935
21-02-25 18:15:00,70.2,29.9,0,0,0,100,0,0,340.489871,11.60977742,1021.29032258065
21-02-25 18:20:00,70.1,29.3,0,0,0,100,0,0,338.19,11.6881,1209.35483870968
21-02-25 18:25:00,70.3,28.4,0,0,0,100,0,0,337.2899516,11.76662581,1269.27419354839
21-02-25 18:30:00,71.8,28.4,0,0,0,100,0,0,336.6169194,11.84394839,1265.14516129032
21-02-25 18:35:00,73,28.5,0,0,0,100,0,0,336.5665,11.9218,1230.32258064516
21-02-25 18:40:00,73.2,28.3,0,0,0,100,0,0,336.5935161,12.00009677,1173.96774193548
21-02-25 18:45:00,73.2,28.8,0,0,0,100,0,0,337.255,12.07836452,1111.22580645161
21-02-25 18:50:00,73.3,29.3,0,0,0,100,0,0,337.796,12.1568,1051.79032258065
21-02-25 18:55:00,73.4,29.6,0,0,0,100,0,0,337.6576935,12.23595484,983.322580645161
21-02-25 19:00:00,73.4,30,15,15,15,99.89,0,0,337.8282742,12.31497742,926.548387096774
21-02-25 19:05:00,73.6,30.2,100,100,100,18.38,0,0,337.9903226,12.3936871,880.387096774194
21-02-25 19:10:00,74.5,30,100,100,100,0,0,0,339.026,12.47275484,838.935483870968
21-02-25 19:15:00,74.8,30,100,100,100,0,0,0,339.4128871,12.55226613,787.983870967742
21-02-25 19:20:00,74.6,30.3,100,100,100,0,0,0,340.8446129,12.6315371,707
21-02-25 19:25:00,74.4,30.9,100,100,100,0,0,0,341.9614194,12.71122581,633.774193548387
21-02-25 19:30:00,73.9,31.7,100,100,100,0,0,0,342.0346774,12.79157419,579.387096774194
21-02-25 19:35:00,73.5,32.3,100,100,100,0,0,0,342.6319032,12.87075806,530
21-02-25 19:40:00,73.1,33.1,100,100,100,0,0,0,343.2662903,12.95095645,494.064516129032
21-02-25 19:45:00,72.5,34.3,100,100,100,0,0,0,343.0437419,13.03076774,465.193548387097
21-02-25 19:50:00,72.2,35.4,100,100,100,0,0,0,24.42345161,13.10632903,444.048387096774
21-02-25 19:55:00,71.8,36.4,100,100,100,0,0,0,13.89425161,13.10995323,431.190476190476
21-02-25 20:00:00,71.4,37.3,100,100,100,0,0,0,13.81569032,13.11322903,426.354838709677
21-02-25 20:05:00,71.2,38.1,100,100,100,0,0,0,14.10930323,13.11641613,420
21-02-25 20:10:00,70.8,38.7,100,100,100,0,0,0,13.91647097,13.11969194,417.698412698413
21-02-25 20:15:00,69.8,38.8,100,100,100,0,0,0,14.25531613,13.12296774,413.870967741935
21-02-25 20:20:00,68.1,37.4,100,100,100,0,0,0,13.88234839,13.12626129,412.951612903226
21-02-25 20:25:00,67.1,36.5,100,100,100,0,0,0,13.93642524,13.12952476,411.634328358209
21-02-25 20:30:00,66.3,35.7,100,100,100,0,0,0,13.88302857,13.13283333,410
21-02-25 20:35:00,66.5,34.8,100,100,100,0,0,0,14.15691613,13.13609839,409.873015873016
21-02-25 20:40:00,66.3,34.2,100,100,100,0,0,0,14.06962581,13.13937419,409
21-02-25 20:45:00,66.1,33.7,100,100,100,0,0,0,14.16802581,13.14266129,408
21-02-25 20:50:00,65.8,33.4,95,95,96,0,0,0,14.16802581,13.14594839,407
21-02-25 20:55:00,65.2,33.2,0,0,0,0,0,0,14.11497143,13.14921429,406.209677419355
21-02-25 21:00:00,64.5,33.3,0,0,0,0,0,0,13.8775871,13.15251129,406.032258064516
21-02-25 21:05:00,64,32.8,0,0,0,0,0,0,14.09025806,13.1557871,407.870967741935
21-02-25 21:10:00,64.2,32.2,0,0,0,0,0,0,14.06962581,13.15900645,406.693548387097
21-02-25 21:15:00,64.5,31.2,0,0,0,0,0,0,14.07756129,13.16230968,408
21-02-25 21:20:00,64.5,30.3,0,0,0,0,0,0,14.07041935,13.1655371,408.370967741935
21-02-25 21:25:00,64.6,29.6,0,0,0,0,0,0,13.95694194,13.16890645,408
21-02-25 21:30:00,64.9,29.1,0,0,0,0,0,0,14.16881935,13.17211129,409
21-02-25 21:35:00,65.3,28.7,0,0,0,0,0,0,13.93154839,13.17540323,408.129032258065
21-02-25 21:40:00,65.4,28.3,0,0,0,0,0,0,14.07597419,13.17867419,409
21-02-25 21:45:00,65.3,27.9,0,0,0,0,0,0,13.83389395,13.18193163,410.880866425993
21-02-25 21:50:00,65.5,27.6,0,0,0,0,0,0,14.02836129,13.18520645,410.691358024691
21-02-25 21:55:00,65.8,27.3,0,0,0,0,0,0,14.05534194,13.18849355,411
21-02-25 22:00:00,66,26.9,0,0,0,0,0,0,14.10850968,13.19176935,411
21-02-25 22:05:00,66.4,26.6,0,0,0,0,0,0,13.94741935,13.19504516,411
21-02-25 22:10:00,66.7,26.4,0,0,0,0,0,0,14.03788387,13.19833226,411.08064516129
21-02-25 22:15:00,66.3,26.4,0,0,0,0,0,0,14.13310968,13.20154516,412
21-02-25 22:20:00,66,26.5,0,0,0,0,0,0,14.13469677,13.20480645,412
21-02-25 22:25:00,66.2,26.5,0,0,0,0,0,0,14.24976129,13.20808226,413
21-02-25 22:30:00,66.2,26.3,0,0,0,0,0,0,14.23230323,13.21136935,412.741935483871
21-02-25 22:35:00,65.9,26.2,0,0,0,0,0,0,14.26569524,13.21464762,413
21-02-25 22:40:00,65.6,26.3,0,0,0,0,0,0,14.14739355,13.21784194,414
21-02-25 22:45:00,65.7,26.3,0,0,0,0,0,0,13.95059355,13.22114516,415.241935483871
21-02-25 22:50:00,65.9,26.2,0,0,0,0,0,0,13.95059355,13.22440645,417
21-02-25 22:55:00,66.1,26,0,0,0,0,0,0,14.02280645,13.22768226,417
21-02-25 23:00:00,66.1,25.9,0,0,0,0,0,0,13.99979355,13.23094516,417
21-02-25 23:05:00,66,25.8,0,0,0,0,0,0,14.14739355,13.23415645,417
21-02-25 23:10:00,65.9,25.7,0,0,0,0,0,0,14.13390323,13.23745161,419
21-02-25 23:15:00,65.9,25.6,0,0,0,0,0,0,13.95218065,13.24071935,418.225806451613
21-02-25 23:20:00,65.9,25.6,0,0,0,0,0,0,13.84743226,13.24400645,417.596774193548
21-02-25 23:25:00,65.8,25.6,0,0,0,0,0,0,14.00128247,13.24732371,416.23046875
21-02-25 23:30:00,66,25.6,0,0,0,0,0,0,14.11644516,13.25057903,415.145161290323
21-02-25 23:35:00,65.8,25.5,0,0,0,0,0,0,13.94394286,13.2537619,416
21-02-25 23:40:00,65.6,25.6,0,0,0,0,0,0,14.03947097,13.25706452,416
21-02-25 23:45:00,65.6,25.5,0,0,0,0,0,0,14.07597419,13.26036774,418.370967741935
21-02-25 23:50:00,65.7,25.2,0,0,0,0,0,0,13.93154839,13.26356129,419
21-02-25 23:55:00,65.8,24.9,0,0,0,0,0,0,13.78236129,13.26679194,418
21-02-26 00:00:00,65.9,24.9,0,0,0,0,0,0,14.13787097,13.27006774,418
21-02-26 00:05:00,65.8,24.7,0,0,0,0,0,0,13.87917419,13.27326129,418
21-02-26 00:10:00,66,24.5,0,0,0,0,0,0,15.92755,13.27655484,418
21-02-26 00:15:00,65.9,24.3,0,0,0,0,0,0,338.9914839,13.32603871,417.612903225806
21-02-26 00:20:00,65.6,24.2,0,0,0,0,0,0,349.8468387,13.40574516,418
21-02-26 00:25:00,65.5,24.2,0,0,0,0,0,0,14.13707742,13.41896935,417
21-02-26 00:30:00,65.9,24.2,0,0,0,0,0,0,13.98392258,13.42224516,417
21-02-26 00:35:00,66.2,24,0,0,0,0,0,0,13.82997419,13.42553226,415
21-02-26 00:40:00,65.8,23.9,0,0,0,0,0,0,14.10374839,13.42873548,415
21-02-26 00:45:00,65.7,24.1,0,0,0,0,0,0,13.93154839,13.43209516,414
21-02-26 00:50:00,66,23.9,0,0,0,0,0,0,13.95456129,13.43538226,413
21-02-26 00:55:00,66,23.7,0,0,0,0,0,0,14.09025806,13.43865806,413
21-02-26 01:00:00,66.1,23.6,0,0,0,0,0,0,13.97757419,13.44194516,413
21-02-26 01:05:00,65.8,23.6,0,0,0,0,0,0,14.02836129,13.44523226,412.935483870968
21-02-26 01:10:00,65.9,23.6,0,0,0,0,0,0,13.96329032,13.44851935,412
21-02-26 01:15:00,66,23.6,95,95,95,0,0,0,14.07982857,13.4518,413
21-02-26 01:20:00,67.3,23.4,100,100,100,0,0,0,14.14025161,13.45518226,413.41935483871
21-02-26 01:25:00,67.7,23.1,15,15,15,0,0,0,14.29658065,13.45845806,413.516129032258
21-02-26 01:30:00,66.2,23.7,0,0,0,0,0,0,14.25372903,13.46174516,415
21-02-26 01:35:00,65.6,24.6,0,0,0,0,0,0,14.01407742,13.46503226,414
21-02-26 01:40:00,65.8,24.6,0,0,0,0,0,0,13.99979355,13.46834516,415.758064516129
21-02-26 01:45:00,65.4,24.4,0,0,0,0,0,0,14.24817419,13.47169516,414.596774193548
21-02-26 01:50:00,66,24.4,0,0,0,0,0,0,14.09343226,13.47498226,414
21-02-26 01:55:00,68.4,24.4,0,0,0,0,0,0,14.12676129,13.47825806,413
21-02-26 02:00:00,68.7,24.5,0,0,0,0,0,0,14.0236,13.48154516,413
21-02-26 02:05:00,68,25.2,0,0,0,0,0,0,14.02836129,13.48483226,414
21-02-26 02:10:00,67.3,26.2,0,0,0,0,0,0,14.13152258,13.48810806,414.241935483871
21-02-26 02:15:00,67,27.2,0,0,0,0,0,0,14.10692258,13.49139516,414.41935483871
21-02-26 02:20:00,66.9,27.7,0,0,0,0,0,0,14.13628387,13.49467097,414
21-02-26 02:25:00,66.7,28.4,0,0,0,0,0,0,14.04105806,13.49793548,414
21-02-26 02:30:00,66.4,29.2,0,0,0,0,0,0,14.18072258,13.50122903,414.08064516129
21-02-26 02:35:00,66.1,29.9,0,0,0,0,0,0,14.25849032,13.50452097,413.903225806452
21-02-26 02:40:00,66.1,30.6,0,0,0,0,0,0,14.00931613,13.50779677,414
21-02-26 02:45:00,66.1,31,0,0,0,0,0,0,14.22674839,13.51107258,414
21-02-26 02:50:00,66.1,31.4,0,0,0,0,0,0,13.43280247,13.51417037,413.05900621118
21-02-26 02:55:00,66.2,31.8,0,0,0,0,0,0,0.220209877,13.51528148,413.990683229814
21-02-26 03:00:00,66.2,32.1,0,0,0,0,0,0,0.03809471,13.5153,414
21-02-26 03:05:00,66,32.5,0,0,0,0,0,0,0,13.5153,414.571428571429
21-02-26 03:10:00,65.8,32.9,0,0,0,0,0,0,0,13.5153,416.387096774194
21-02-26 03:15:00,65.7,33.2,0,0,0,0,0,0,0.040475574,13.5153,418
21-02-26 03:20:00,65.8,33.5,0,0,0,0,0,0,0,13.5153,418.016129032258
21-02-26 03:25:00,65.9,33.7,0,0,0,0,0,0,0,13.5153,419
21-02-26 03:30:00,66.1,33.9,0,0,0,0,0,0,0.03095191,13.5153629,419
21-02-26 03:35:00,66.2,34,0,0,0,0,0,0,0.027777355,13.5154,420
21-02-26 03:40:00,66.3,34.1,0,0,0,0,0,0,0.147617,13.5154,422
21-02-26 03:45:00,66.1,34.2,0,0,0,0,0,0,0.011904597,13.5154,422
21-02-26 03:50:00,65.8,34.6,0,0,0,0,0,0,0.088887535,13.5154,423.91935483871
21-02-26 03:55:00,65.9,35,0,0,0,0,0,0,0.105440714,13.5154,423.741935483871
21-02-26 04:00:00,66.1,35,0,0,0,0,0,0,0.0984112,13.5154,424.435483870968
21-02-26 04:05:00,65.8,35.1,0,0,0,0,0,0,0,13.5154,424.380952380952
21-02-26 04:10:00,65.5,35.1,0,0,0,0,0,0,0.121426887,13.5155,424.193548387097
21-02-26 04:15:00,65.5,35.4,0,0,0,0,0,0,0.096849117,13.5155,425.983870967742
21-02-26 04:20:00,65.6,35.2,0,0,0,0,0,0,0,13.5155,424.838709677419
21-02-26 04:25:00,65.7,35,0,0,0,0,0,0,0.091381952,13.5155,426
21-02-26 04:30:00,65.9,34.7,0,0,0,0,0,0,0,13.5155,426.539682539683
21-02-26 04:35:00,66,34.5,0,0,0,0,0,0,0.073014761,13.5155,427
21-02-26 04:40:00,66.1,34.2,0,0,0,0,0,0,0,13.5155,427.096774193548
21-02-26 04:45:00,66.1,34.3,0,0,0,0,0,0,0,13.5156,427.08064516129
21-02-26 04:50:00,66,34.2,0,0,0,0,0,0,0.015079135,13.5156,428
21-02-26 04:55:00,65.8,34.3,0,0,0,0,0,0,0,13.5156,429
21-02-26 05:00:00,65.8,34.4,0,0,0,0,0,0,0.131214667,13.5156,428.354838709677
21-02-26 05:05:00,65.8,34.5,0,0,0,0,0,0,0,13.5156,428.354838709677
