Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-02-26 05:10:00,65.9,34.4,0,0,0,0,0,0,0,13.5156,430
21-02-26 05:15:00,66.1,34.3,0,0,0,0,0,0,0.116665048,13.5156,430.193548387097
21-02-26 05:20:00,66.2,34.2,0,0,0,0,0,0,0,13.5157,430.629032258065
21-02-26 05:25:00,66.2,34.1,0,0,0,0,0,0,0.028570994,13.5157,431.548387096774
21-02-26 05:30:00,66.1,34.2,0,0,0,0,0,0,0,13.5157,432.269841269841
21-02-26 05:35:00,65.8,34.3,0,0,0,0,0,0,0.140474242,13.5157,433
21-02-26 05:40:00,65.7,34.5,0,0,0,0,0,0,0.153966032,13.5157,433
21-02-26 05:45:00,65.8,34.5,0,0,0,0,0,0,0.04686254,13.5157,434
21-02-26 05:50:00,65.9,34.5,0,0,0,0,0,0,0.0492056,13.5158,434.52380952381
21-02-26 05:55:00,66,34.2,0,0,0,0,0,0,0.099998613,13.5158,434.338709677419
21-02-26 06:00:00,66.2,34.2,0,0,0,0,0,0,0.196822,13.5158,435
21-02-26 06:05:00,66.2,34.1,0,0,0,0,0,0,0.196822,13.51589365,435.967741935484
21-02-26 06:10:00,66,34.1,0,0,0,0,0,0,0.061110181,13.5159,437
21-02-26 06:15:00,66.3,34,0,0,0,0,0,0,0.238091129,13.516,436
21-02-26 06:20:00,66.9,33.8,0,0,0,0,0,0,0.087300335,13.516,439
21-02-26 06:25:00,67.1,33.3,0,0,0,0,0,0,0.209520694,13.5161,439.238095238095
21-02-26 06:30:00,67.3,33.2,0,0,0,0,0,0,0.521104795,13.51617651,439.436123348018
21-02-26 06:35:00,67.8,33,0,0,0,0,0,0,0.642052919,13.5163,439
21-02-26 06:40:00,68.3,32.6,0,0,0,0,0,0,1.433988254,13.5165,439
21-02-26 06:45:00,68.6,32.4,0,0,0,0,0,0,2.515835161,5.232350046,440
21-02-26 06:50:00,68.7,32.2,0,0,0,0,0,0,3.892006129,0.000683109,441
21-02-26 06:55:00,68.9,32.2,0,0,0,0,0,0,15.12598387,0.002298776,441
21-02-26 07:00:00,69.1,32.1,0,0,0,0,0,0,327.7798125,0.034505213,465.984126984127
21-02-26 07:05:00,69.5,32.1,0,0,0,0,0,0,355.6774677,0.11344276,610.935483870968
21-02-26 07:10:00,69.9,31.8,0,0,0,0,0,0,353.0787742,0.195456677,864.095238095238
21-02-26 07:15:00,70.3,31.8,0,0,0,0,0,0,354.346871,0.277564194,1124.36507936508
21-02-26 07:20:00,70.6,32.2,0,0,0,0,0,0,360.3185161,0.360096032,1266.07936507937
21-02-26 07:25:00,70.9,33,0,0,0,0,0,0,365.6741111,0.444189444,1311.25806451613
21-02-26 07:30:00,71.1,33.9,0,0,0,0,0,0,367.2323226,0.529702355,1296.38709677419
21-02-26 07:35:00,71.2,34.9,0,0,0,0,0,0,367.1786935,0.614713806,1255.58064516129
21-02-26 07:40:00,71.5,35.9,0,0,0,0,0,0,370.8690645,0.699712129,1198.43548387097
21-02-26 07:45:00,71.7,36.5,0,0,0,0,0,0,376.1126452,0.78668729,1140.54838709677
21-02-26 07:50:00,72.1,36.7,0,0,0,0,0,0,388.8275556,0.876200889,1083.33870967742
21-02-26 07:55:00,72.5,36.5,0,0,0,0,0,0,396.4775806,0.967911419,1023.16129032258
21-02-26 08:00:00,72.9,36.5,71,71,71,38.39,0,0,394.6214286,1.0595,963.241935483871
21-02-26 08:05:00,73.8,36.6,100,100,100,100,0,0,421.3741935,1.152172903,976.483870967742
21-02-26 08:10:00,75.5,36.1,100,100,100,100,0,0,116.8385,1.202995,1052.66129032258
21-02-26 08:15:00,76,35.9,100,100,100,100,0,0,117.6756452,1.229890645,1069.65079365079
21-02-26 08:20:00,76.1,36.3,100,100,100,100,0,0,116.766129,1.258103065,1048.42857142857
21-02-26 08:25:00,76.1,37,100,100,100,100,0,0,126.7964516,1.286274516,1007
21-02-26 08:30:00,76,37.4,100,100,100,100,0,0,128.0507581,1.313707097,959.41935483871
21-02-26 08:35:00,75.7,37.7,100,100,100,100,0,0,143.2932258,1.345660645,979.548387096774
21-02-26 08:40:00,75.3,38.2,100,100,100,100,0,0,136.8335714,1.378502857,1067.52380952381
21-02-26 08:45:00,74.9,39,100,100,100,100,0,0,138.4726935,1.410159194,1085
21-02-26 08:50:00,74.6,39.8,100,100,100,100,0,0,165.2404516,1.444449677,1063.51612903226
21-02-26 08:55:00,74.4,40.2,100,100,100,100,0,0,186.6197419,1.487648387,1025.56451612903
21-02-26 09:00:00,74.1,40.7,100,100,100,100,0,0,213.7345806,1.53047129,972.838709677419
21-02-26 09:05:00,73.8,41.1,100,100,100,100,0,0,237.1586452,1.575326129,957.666666666667
21-02-26 09:10:00,73.4,41.4,35,35,35,100,0,0,189.3338065,1.625944194,1035.59677419355
21-02-26 09:15:00,72.1,42.2,0,0,0,100,0,0,192.6239206,1.670251587,1058
21-02-26 09:20:00,71,43.4,0,0,0,100,0,0,191.1694603,1.714841429,1033.85483870968
21-02-26 09:25:00,70.5,44.3,0,0,0,100,0,0,200.3236129,1.759613548,993.612903225806
21-02-26 09:30:00,70.9,44.5,0,0,0,100,0,0,534.6933226,1.845536129,956.693548387097
21-02-26 09:35:00,71.4,43.9,0,0,0,100,0,0,426.3764762,1.955136349,987.193548387097
21-02-26 09:40:00,71.5,43.5,0,0,0,100,0,0,327.5979355,2.044330806,1043.83870967742
21-02-26 09:45:00,71.4,44.5,0,0,0,100,0,0,163.8751935,2.105041935,937.387096774194
21-02-26 09:50:00,71.7,48.9,0,0,0,100,0,0,258.7524127,2.160005556,826.870967741935
21-02-26 09:55:00,72.3,51.1,0,0,0,100,0,0,246.3532581,2.205521935,828.666666666667
21-02-26 10:00:00,72.5,51.5,0,0,0,100,0,0,259.7768065,2.263618065,941.619047619048
21-02-26 10:05:00,72.4,51.9,0,0,0,100,0,0,250.8893065,2.32366629,950.370967741935
21-02-26 10:10:00,73,52.1,0,0,0,100,0,0,239.2505323,2.380000645,906.209677419355
21-02-26 10:15:00,74.2,50.9,0,0,0,100,0,0,229.003,2.4348,882.451612903226
21-02-26 10:20:00,75.1,49.4,0,0,0,100,0,0,227.9596667,2.487984286,821.451612903226
21-02-26 10:25:00,75.8,47.9,0,0,0,100,0,0,226.8878226,2.54074129,769.096774193548
21-02-26 10:30:00,76.3,46.9,0,0,0,100,0,0,324.4962903,2.604138387,692.290322580645
21-02-26 10:35:00,76.7,46.1,0,0,0,100,0,0,237.7629516,2.677751613,624.380952380952
21-02-26 10:40:00,77.2,45.3,0,0,0,100,0.07,0.07,235.2401429,2.73308381,580.096774193548
21-02-26 10:45:00,75.8,40.2,0,0,0,100,82.43,36.73,728.3757143,2.845994286,538.451612903226
21-02-26 10:50:00,75.5,34.4,0,0,0,100,54.83,0,818.3431587,3.025893333,499.209677419355
21-02-26 10:55:00,76.5,35.8,0,0,0,100,0,0,902.8141935,3.227573548,469.096774193548
21-02-26 11:00:00,76.8,37,0,0,0,100,0.29,0.13,910.6124839,3.439624839,444.603174603175
21-02-26 11:05:00,75.2,34.5,0,0,0,100,87.54,31.87,935.7705968,3.652528387,434.58064516129
21-02-26 11:10:00,76,31.9,0,0,0,100,45.5,0,926.689,3.87002,426.936507936508
21-02-26 11:15:00,76.1,31.9,0,0,0,100,54.5,25.58,846.8746667,4.088237619,422.161290322581
21-02-26 11:20:00,74.9,29.4,0,0,0,100,76.17,0.02,978.1266452,4.309487903,418.349206349206
21-02-26 11:25:00,76.4,29.6,0,0,0,100,50.5,35.35,1000.986323,4.538876452,416
21-02-26 11:30:00,74.5,26.9,0,0,0,100,86.83,1.45,1011.080968,4.773914032,414
21-02-26 11:35:00,76.1,26.7,0,0,0,100,67.83,40,1013.518387,5.009750806,414.888888888889
21-02-26 11:40:00,76.2,25,0,0,0,100,79.17,1.42,217.9755556,5.157987778,414
21-02-26 11:45:00,75.8,24.1,0,0,0,100,100,42.78,1044.8826984127,5.330103333,427.393939393939
21-02-26 11:50:00,76.7,23.8,0,0,0,100,83.33,29.07,1040.045714,5.57492746,435.41935483871
21-02-26 11:55:00,75.5,22.9,0,0,0,100,100,13.35,1034.30129,5.817570806,443.306451612903
21-02-26 12:00:00,74.9,22.7,0,0,0,100,100,20.38,1033.50129,6.058513548,436.746031746032
21-02-26 12:05:00,76.8,23.5,0,0,0,100,86.67,42.23,1065.155,6.30217371,429.190476190476
21-02-26 12:10:00,75.5,23,0,0,0,100,98.62,2.13,1042.216984,6.546034603,423.241935483871
21-02-26 12:15:00,75.6,22.9,0,0,0,100,98.04,44.03,959.7277419,6.78585129,418.285714285714
21-02-26 12:20:00,76.6,23.1,0,0,0,100,100,33.24,207.3223871,6.938815161,414
21-02-26 12:25:00,76.1,22.5,0,0,0,100,100,10.25,512.6143492,6.994565873,412
21-02-26 12:30:00,75.7,22.2,0,0,0,100,100,31.31,1084.488571,7.226467619,411
21-02-26 12:35:00,75.7,22.1,0,0,0,100,100,23.4,790.284127,7.444555556,408
21-02-26 12:40:00,76.4,22.3,0,0,0,100,71.07,4.67,620.9056774,7.609460806,408
21-02-26 12:45:00,75.3,22.2,0,0,0,100,98.93,32.13,690.6734839,7.762708548,409.428571428571
21-02-26 12:50:00,76.7,22.3,0,0,0,100,83.33,37.27,720.238,7.926891111,416
21-02-26 12:55:00,75.5,21.5,0,0,0,100,100,7.59,689.9732258,8.094962581,414
21-02-26 13:00:00,75.3,21.4,0,0,0,100,100,21.74,738.9500484,8.267135968,414
21-02-26 13:05:00,75.8,21.5,0,0,0,100,100,25.6,538.3520968,8.372009355,409
21-02-26 13:10:00,76.8,22,0,0,0,100,96.67,23.73,707.4636774,8.532699355,408
21-02-26 13:15:00,75.4,21.5,0,0,0,100,100,18.11,756.6796508,8.699617937,406
21-02-26 13:20:00,75.6,21.1,0,0,0,100,100,33.55,673.0079516,8.871519194,410.142857142857
21-02-26 13:25:00,76.5,20.5,0,0,0,100,100,39.22,735.3091129,9.036623226,414
21-02-26 13:30:00,76,19.5,0,0,0,100,100,26.04,673.5450645,9.202699032,413
21-02-26 13:35:00,76.2,19.6,0,0,0,100,100,17.41,591.120871,9.355533548,411
21-02-26 13:40:00,75.4,19.8,0,0,0,100,100,27.13,569.0631774,9.48755129,408.603174603175
21-02-26 13:45:00,77.1,20.6,0,0,0,100,79.17,43.57,495.2442258,9.613484839,407
21-02-26 13:50:00,76.2,19.9,0,0,0,100,100,17.45,440.3987619,9.717767778,404
21-02-26 13:55:00,75.5,19.8,0,0,0,100,100,15.15,464.5798065,9.817746452,403.174603174603
21-02-26 14:00:00,75.5,20.2,0,0,0,100,100,23.23,402.5629048,9.922159524,400
21-02-26 14:05:00,76.5,20.6,0,0,0,100,99.17,38.4,379.7052857,10.01202857,400.451612903226
21-02-26 14:10:00,76.2,20.1,0,0,0,100,99.17,9.55,393.8800968,10.10029677,407.274193548387
21-02-26 14:15:00,75.5,20.3,0,0,0,100,99.93,12.25,378.3665397,10.18914286,411
21-02-26 14:20:00,77,20.9,0,0,0,100,79.24,46.13,388.8349683,10.2761381,412
21-02-26 14:25:00,76.3,20.4,0,0,0,100,89.5,1.19,386.4223387,10.3665,411
21-02-26 14:30:00,76.2,20.8,0,0,0,100,89.67,45.49,339.125,10.45145,409.467741935484
21-02-26 14:35:00,76.3,20.7,0,0,0,100,61.85,0.14,329.0646452,10.53006452,406.349206349206
21-02-26 14:40:00,75.8,21.6,0,0,0,100,88.82,33.46,321.7625714,10.60617143,404
21-02-26 14:45:00,76.1,22.2,0,0,0,100,45.5,0,292.5843548,10.6772129,402
21-02-26 14:50:00,76.3,23.8,0,0,0,100,0,0,306.9712903,10.74740323,401
21-02-26 14:55:00,75.7,25.1,0,0,0,100,0,0,290.3257302,10.81710476,399.612903225806
21-02-26 15:00:00,76.2,26.7,0,0,0,100,0,0,284.5648889,10.88345556,406.838709677419
21-02-26 15:05:00,76.3,27.9,0,0,0,100,0,0,284.3953871,10.95135645,409.241935483871
21-02-26 15:10:00,75.9,28.4,0,0,0,100,0,0,276.3586774,11.01854516,410.063492063492
21-02-26 15:15:00,75.7,28.9,0,0,0,100,0,0,255.7796667,11.08131587,412
21-02-26 15:20:00,76.4,30,0,0,0,100,0,0,241.8717903,11.13916935,410
21-02-26 15:25:00,76,30.1,0,0,0,100,0,0,232.5689524,11.19393333,408.5
21-02-26 15:30:00,76.1,29.8,0,0,0,100,0,0,226.7803226,11.24776452,410.677419354839
21-02-26 15:35:00,76.7,30,0,0,0,100,0,0,206.69,11.29836774,413.126984126984
21-02-26 15:40:00,76.7,30.5,0,0,0,100,0,0,199.3095968,11.34554194,415
21-02-26 15:45:00,75.7,30.4,0,0,0,100,0,0,190.2278065,11.39075968,416
21-02-26 15:50:00,75.7,30.7,0,0,0,100,0,0,203.1967097,11.43637419,415.41935483871
21-02-26 15:55:00,75.9,31.5,0,0,0,100,0,0,198.8103871,11.48379839,413
21-02-26 16:00:00,75.8,32,0,0,0,100,0,0,173.455871,11.5274871,412
21-02-26 16:05:00,75.6,32.4,0,0,0,100,0,0,160.0037143,11.56572222,410
21-02-26 16:10:00,75.3,32.9,0,0,0,100,0,0,155.931619,11.60275556,410
21-02-26 16:15:00,74.3,32.7,0,0,0,100,0,0,137.7301746,11.63709524,410
21-02-26 16:20:00,73.9,32.3,0,0,0,100,0,0,125.2736452,11.66755323,410
21-02-26 16:25:00,73.9,32.6,0,0,0,100,0,0,119.4428571,11.69612857,411
21-02-26 16:30:00,73.8,33,0,0,0,100,0,0,113.5521429,11.72343333,412.126984126984
21-02-26 16:35:00,73.7,33.4,0,0,0,100,0,0,104.0539677,11.74891613,412.920634920635
21-02-26 16:40:00,73.5,33.7,0,0,0,100,0,0,95.49397143,11.77185714,413.741935483871
21-02-26 16:45:00,72.1,33.2,0,0,0,100,0,0,83.60188065,11.79222903,414.555555555556
21-02-26 16:50:00,71.2,32.4,0,0,0,100,0,0,80.94237097,11.81132097,416.365079365079
21-02-26 16:55:00,71.4,31.3,0,0,0,100,0,0,73.61310161,11.82912258,415.177419354839
21-02-26 17:00:00,72.3,30.5,0,0,0,100,0,0,87.0684871,11.84736129,415
21-02-26 17:05:00,73.2,30.9,0,0,0,100,0,0,62.28232258,11.86395,414
21-02-26 17:10:00,73.5,31.5,0,0,0,100,0,0,53.84571746,11.87726825,413.370967741935
21-02-26 17:15:00,73.9,32,0,0,0,100,0,0,47.88017419,11.88906452,414
21-02-26 17:20:00,73.8,32.5,0,0,0,100,0,0,44.56673387,11.89983226,414
21-02-26 17:25:00,73.4,33.2,0,0,0,100,0,0,37.24703175,11.90960794,412
21-02-26 17:30:00,73.2,33.9,0,0,0,100,0,0,30.71145323,11.91733065,411.096774193548
21-02-26 17:35:00,73.1,34.2,0,0,0,100,0,0,25.55413016,11.92390794,411
21-02-26 17:40:00,72.9,34.3,0,0,0,100,0,0,22.0605,11.92932381,412
21-02-26 17:45:00,72.5,34.5,0,0,0,100,0,0,18.92353387,11.93403871,411.629032258065
21-02-26 17:50:00,72.4,34.6,0,0,0,100,0,0,16.20764516,11.93812903,410.806451612903
21-02-26 17:55:00,72.4,34.6,0,0,0,100,0,0,14.18310484,11.94168871,411.015873015873
21-02-26 18:00:00,72.4,34.1,0,0,0,100,0,0,171.0210794,11.95195873,412.822580645161
21-02-26 18:05:00,72.5,33.8,0,0,0,100,0,0,342.3105484,12.02225161,524.161290322581
21-02-26 18:10:00,72.4,33.6,0,0,0,100,0,0,342.9746774,12.10151129,758.58064516129
21-02-26 18:15:00,72.3,33.5,0,0,0,100,0,0,339.3183226,12.18060645,1020.93548387097
21-02-26 18:20:00,72.3,33.7,0,0,0,100,0,0,337.4652742,12.25993871,1204.74193548387
21-02-26 18:25:00,72.4,33.4,0,0,0,100,0,0,336.1325806,12.33850323,1254.68253968254
21-02-26 18:30:00,72.4,33.3,0,0,0,100,0,0,336.1095645,12.41597581,1251.7619047619
21-02-26 18:35:00,72.5,33,0,0,0,100,0,0,335.9897742,12.49322903,1214.91935483871
21-02-26 18:40:00,72.5,32.6,0,0,0,100,0,0,336.2910161,12.57137258,1160.96774193548
21-02-26 18:45:00,72.4,32.3,0,0,0,100,0,0,336.939,12.64950952,1101.48387096774
21-02-26 18:50:00,72.3,32.1,0,0,0,100,0,0,336.8617937,12.72755714,1040.61290322581
21-02-26 18:55:00,72.6,32.3,0,0,0,100,0,0,337.9454194,12.80573548,962.758064516129
21-02-26 19:00:00,72.7,31.9,34,34,35,93.53,0,0,338.9400952,12.88414286,913.032258064516
21-02-26 19:05:00,73.7,31.5,100,100,100,5.07,0,0,339.7518226,12.96227097,978.809523809524
21-02-26 19:10:00,75.1,30.8,100,100,100,0,0,0,340.6806129,13.04143226,995.285714285714
21-02-26 19:15:00,75.5,30.3,100,100,100,0,0,0,341.2031935,13.12065161,929.714285714286
21-02-26 19:20:00,75.5,30.4,100,100,100,0,0,0,341.6276774,13.19934194,966.354838709677
21-02-26 19:25:00,75.1,30.7,100,100,100,0,0,0,341.907629,13.27883226,1008.62903225806
21-02-26 19:30:00,75,31.2,100,100,100,0,0,0,342.0933871,13.35772258,941.193548387097
21-02-26 19:35:00,74.6,31.7,100,100,100,0,0,0,342.7648065,13.43735323,850.161290322581
21-02-26 19:40:00,74.1,32.3,100,100,100,0,0,0,343.1323548,13.51703548,754.548387096774
21-02-26 19:45:00,73.8,33.1,100,100,100,0,0,0,343.1480968,13.59659355,662.951612903226
21-02-26 19:50:00,73.5,33.9,100,100,100,0,0,0,343.5712581,13.67637097,604.064516129032
21-02-26 19:55:00,72.6,34.4,100,100,100,0,0,0,344.083629,13.75652097,549.571428571429
21-02-26 20:00:00,70.6,33.6,100,100,100,0,0,0,344.4148889,13.83648095,506.677419354839
21-02-26 20:05:00,69.2,32.5,100,100,100,0,0,0,344.5898387,13.91645484,474.870967741935
21-02-26 20:10:00,68.5,31.7,100,100,100,0,0,0,344.783,13.99659516,452.650793650794
21-02-26 20:15:00,67.9,31.1,100,100,100,0,0,0,344.8724839,14.07705484,435
21-02-26 20:20:00,67.9,30.4,100,100,100,0,0,0,344.1491129,14.15711935,425.190476190476
21-02-26 20:25:00,67.8,29.6,100,100,100,0,0,0,344.2374839,14.23647419,418.365079365079
21-02-26 20:30:00,67.5,29,100,100,100,0,0,0,344.2448065,14.31665968,413
21-02-26 20:35:00,67.3,28.8,100,100,100,0,0,0,344.2404194,14.39688387,408
21-02-26 20:40:00,66.9,28.7,100,100,100,0,0,0,13.36247419,14.44624839,405
21-02-26 20:45:00,66.7,28.7,100,100,100,0,0,0,13.59022258,14.44934194,402.91935483871
21-02-26 20:50:00,66.6,28.8,100,100,100,0,0,0,13.4823,14.45260806,403.746031746032
21-02-26 20:55:00,66.3,28.9,100,100,100,0,0,0,13.72358387,14.45578387,404
21-02-26 21:00:00,66,29.2,100,100,100,0,0,0,13.53705484,14.45895968,403.387096774194
21-02-26 21:05:00,65.8,29.6,100,100,100,0,0,0,13.69657742,14.46213548,405
21-02-26 21:10:00,65.8,30,100,100,100,0,0,0,13.5315,14.46531129,405
21-02-26 21:15:00,66.1,30.3,100,100,100,0,0,0,13.61402903,14.4685871,405
21-02-26 21:20:00,66.1,30.6,100,100,100,0,0,0,137.2216645,14.47623548,405
21-02-26 21:25:00,65.6,30.8,100,100,100,0,0,0,347.7449524,14.54465238,405
21-02-26 21:30:00,65.4,31.1,100,100,100,0,0,0,13.76741746,14.61338095,406.677419354839
21-02-26 21:35:00,65.8,31.2,100,100,100,0,0,0,23.82687812,14.67322418,405.969049904031
21-02-26 21:40:00,66.2,31.2,62,62,62,0,0,0,35.77646185,14.7428619,405.933061420345
21-02-26 21:45:00,65.4,31.4,0,0,0,0,0,0,47.72604559,14.81249962,405.89707293666
21-02-26 21:50:00,64.5,31.8,0,0,0,0,0,0,59.67562932,14.88213733,405.861084452975
21-02-26 21:55:00,64.4,31.3,0,0,0,0,0,0,71.62521305,14.95177505,405.82509596929
21-02-26 22:00:00,64.5,30.4,0,0,0,0,0,0,83.57479679,15.02141276,405.789107485605
21-02-26 22:05:00,64.5,29.8,0,0,0,0,0,0,95.52438052,15.09105048,405.753119001919
21-02-26 22:10:00,64.6,29.4,0,0,0,0,0,0,107.4739643,15.1606882,405.717130518234
21-02-26 22:15:00,65.2,28.8,0,0,0,0,0,0,119.423548,15.23032591,405.681142034549
21-02-26 22:20:00,65.4,28.2,25,25,25,0,0,0,131.3731317,15.29996363,405.645153550864
21-02-26 22:25:00,65.5,27.8,100,100,100,0,0,0,143.3227155,15.36960134,405.609165067179
21-02-26 22:30:00,66.5,27.4,84,84,85,0,0,0,155.2722992,15.43923906,405.573176583493
21-02-26 22:35:00,66.8,26.9,0,0,0,0,0,0,167.2218829,15.50887678,405.537188099808
21-02-26 22:40:00,65.8,27.3,0,0,0,0,0,0,179.1714667,15.57851449,405.501199616123
21-02-26 22:45:00,65.6,27.9,0,0,0,0,0,0,191.1210504,15.64815221,405.465211132438
21-02-26 22:50:00,65.8,27.9,22,22,22,0,0,0,203.0706341,15.71778992,405.429222648752
21-02-26 22:55:00,65.8,27.6,100,100,100,0,0,0,215.0202179,15.78742764,405.393234165067
21-02-26 23:00:00,66.8,27.3,100,100,100,0,0,0,226.9698016,15.85706536,405.357245681382
21-02-26 23:05:00,67.4,26.8,100,100,100,0,0,0,238.9193853,15.92670307,405.321257197697
21-02-26 23:10:00,67.2,26.9,100,100,100,0,0,0,250.868969,15.99634079,405.285268714012
21-02-26 23:15:00,66.7,27.7,100,100,100,0,0,0,262.8185528,16.0659785,405.249280230326
21-02-26 23:20:00,66.6,28.5,100,100,100,0,0,0,274.7681365,16.13561622,405.213291746641
21-02-26 23:25:00,66.7,29.3,100,100,100,0,0,0,286.7177202,16.20525393,405.177303262956
21-02-26 23:30:00,66.5,29.7,100,100,100,0,0,0,298.667304,16.27489165,405.141314779271
21-02-26 23:35:00,66.2,30.1,100,100,100,0,0,0,310.6168877,16.34452937,405.105326295585
21-02-26 23:40:00,66.3,30.3,100,100,100,0,0,0,322.5664714,16.41416708,405.0693378119
21-02-26 23:45:00,66.4,30.1,100,100,100,0,0,0,334.5160552,16.4838048,405.033349328215
21-02-26 23:50:00,66.1,30.3,100,100,100,0,0,0,345.7167419,16.55428387,404.645161290323
21-02-26 23:55:00,65.9,30.6,100,100,100,0,0,0,346.1129355,16.63526774,402.822580645161
21-02-27 00:00:00,66,30.7,100,100,100,0,0,0,346.3960794,16.71637302,401
21-02-27 00:05:00,66.1,30.6,100,100,100,0,0,0,345.6328548,16.79705645,400
21-02-27 00:10:00,66.4,30.6,100,100,100,0,0,0,346.1675484,16.87741935,406.58064516129
21-02-27 00:15:00,66,30.6,100,100,100,0,0,0,346.4524839,16.95750323,412.467741935484
21-02-27 00:20:00,66,30.6,100,100,100,0,0,0,346.1238548,17.03831613,413
21-02-27 00:25:00,66.3,30.5,100,100,100,0,0,0,345.423,17.11937097,411
21-02-27 00:30:00,66,30.5,100,100,100,0,0,0,344.9747778,17.19896667,408
21-02-27 00:35:00,65.9,30.7,100,100,100,0,0,0,345.3602857,17.27987143,406
21-02-27 00:40:00,66,30.8,100,100,100,0,0,0,345.3969194,17.36058226,402.435483870968
21-02-27 00:45:00,66.3,30.8,100,100,100,0,0,0,345.5785484,17.44133226,399.612903225806
21-02-27 00:50:00,66.2,30.8,100,100,100,0,0,0,345.8343871,17.52191613,401
21-02-27 00:55:00,66,31,100,100,100,0,0,0,345.522,17.6029,401.016129032258
21-02-27 01:00:00,65.8,31,100,100,100,0,0,0,345.6647143,17.68349524,400
21-02-27 01:05:00,66.2,30.9,100,100,100,0,0,0,345.8968226,17.76414194,400
21-02-27 01:10:00,66.2,30.8,100,100,100,0,0,0,345.5310323,17.84503226,402.451612903226
21-02-27 01:15:00,65.9,30.9,100,100,100,0,0,0,345.9505645,17.92566129,406
21-02-27 01:20:00,65.8,30.9,100,100,100,0,0,0,345.6280968,18.00634516,407
21-02-27 01:25:00,66.2,30.7,100,100,100,0,0,0,345.7838065,18.08706129,405.063492063492
21-02-27 01:30:00,66.1,30.5,100,100,100,0,0,0,345.8323226,18.1681129,403.761904761905
21-02-27 01:35:00,66.1,30.7,100,100,100,0,0,0,346.063,18.24879677,401.412698412698
21-02-27 01:40:00,66.1,30.9,100,100,100,0,0,0,345.6917419,18.32972581,400
21-02-27 01:45:00,66.3,30.7,100,100,100,0,0,0,345.6791111,18.4103254,402.451612903226
21-02-27 01:50:00,66.3,30.7,100,100,100,0,0,0,345.9655968,18.4901629,409.048387096774
21-02-27 01:55:00,66.2,30.8,100,100,100,0,0,0,345.7492698,18.57051746,409.870967741935
21-02-27 02:00:00,66,31,100,100,100,0,0,0,346.2924032,18.65137742,409.306451612903
21-02-27 02:05:00,65.9,31,100,100,100,0,0,0,346.1409677,18.73197742,405
21-02-27 02:10:00,66.2,31,100,100,100,0,0,0,346.3664677,18.81247903,403
21-02-27 02:15:00,66.3,30.9,100,100,100,0,0,0,345.9040645,18.89358065,400.838709677419
21-02-27 02:20:00,66.1,30.8,100,100,100,0,0,0,345.765619,18.97360952,400
21-02-27 02:25:00,65.6,30.9,100,100,100,0,0,0,346.1296129,19.05475161,404.806451612903
21-02-27 02:30:00,65.9,31,100,100,100,0,0,0,346.4858387,19.13544516,405.629032258065
21-02-27 02:35:00,66.2,30.8,100,100,100,0,0,0,345.4117742,19.2160871,406
21-02-27 02:40:00,66.2,30.9,100,100,100,0,0,0,345.5367742,19.29708871,402
21-02-27 02:45:00,65.9,31,100,100,100,0,0,0,345.3126984,19.37766667,402.91935483871
21-02-27 02:50:00,65.7,31.3,100,100,100,0,0,0,42.12622222,19.45367302,399
21-02-27 02:55:00,66.3,31.6,100,100,100,0,0,0,0.044519413,19.4555,409.177419354839
21-02-27 03:00:00,66.3,31.5,100,100,100,0,0,0,0,19.4555,412.548387096774
21-02-27 03:05:00,66,31.9,100,100,100,0,0,0,0.097617694,19.4555,414.629032258065
21-02-27 03:10:00,65.8,32.2,100,100,100,0,0,0,0,19.4555,414
21-02-27 03:15:00,65.8,32.6,100,100,100,0,0,0,0.048411961,19.4555,413.984126984127
21-02-27 03:20:00,66.1,32.7,100,100,100,0,0,0,0.028571032,19.4555,412
21-02-27 03:25:00,66,32.7,100,100,100,0,0,0,0,19.4555,411.354838709677
21-02-27 03:30:00,65.7,33.1,100,100,100,0,0,0,0.085712806,19.4556,411
21-02-27 03:35:00,65.9,33.4,100,100,100,0,0,0,0,19.4556,411
21-02-27 03:40:00,66,33.5,100,100,100,0,0,0,0,19.4556,411.112903225806
21-02-27 03:45:00,65.9,33.9,100,100,100,0,0,0,0.089038705,19.4556,411.064516129032
21-02-27 03:50:00,65.7,34.3,100,100,100,0,0,0,0,19.4556,411
21-02-27 03:55:00,65.4,34.9,1,1,1,0,0,0,0,19.4556,411
21-02-27 04:00:00,64.4,35.5,0,0,0,0,0,0,0.123807387,19.4556,410
21-02-27 04:05:00,63.4,35.7,0,0,0,0,0,0,0.158727419,19.4557,411
21-02-27 04:10:00,63.9,35.5,0,0,0,0,0,0,0.002380919,19.4557,411
21-02-27 04:15:00,64,34.6,0,0,0,0,0,0,0.0984112,19.4557,411.854838709677
21-02-27 04:20:00,64.9,34.2,0,0,0,0,0,0,0.130156484,19.4557,411.322580645161
21-02-27 04:25:00,66.2,33.7,0,0,0,0,0,0,0.051548724,19.4557,411
21-02-27 04:30:00,66.2,33.3,0,0,0,0,0,0,0.139680129,19.4557,412
21-02-27 04:35:00,66.1,33.7,0,0,0,0,0,0,0.054761071,19.4558,411.870967741935
21-02-27 04:40:00,66.5,34,0,0,0,0,0,0,0,19.4558,412
21-02-27 04:45:00,66.4,34,0,0,0,0,0,0,0.159332121,19.4558,412
21-02-27 04:50:00,66.2,34.2,0,0,0,0,0,0,0.196822,19.4558,412
21-02-27 04:55:00,65.8,34.7,0,0,0,0,0,0,0.039052063,19.4558,411
21-02-27 05:00:00,65.9,34.9,0,0,0,0,0,0,0,19.4558,411
21-02-27 05:05:00,66.2,34.8,0,0,0,0,0,0,0,19.4558,410.935483870968
21-02-27 05:10:00,66.3,34.7,0,0,0,0,0,0,0.014285497,19.4559,412
21-02-27 05:15:00,65.8,35,0,0,0,0,0,0,0,19.4559,411
21-02-27 05:20:00,65.9,35.2,0,0,0,0,0,0,0.0738085,19.4559,411.467741935484
21-02-27 05:25:00,66,35.1,0,0,0,0,0,0,0,19.4559,412
21-02-27 05:30:00,66.3,35.1,0,0,0,0,0,0,0.028570935,19.4559,412
21-02-27 05:35:00,66.3,35.1,0,0,0,0,0,0,0.095236645,19.4559,412
21-02-27 05:40:00,66.1,35.2,0,0,0,0,0,0,0.147617,19.45597903,412
21-02-27 05:45:00,65.9,35.3,0,0,0,0,0,0,0.147617,19.456,412
21-02-27 05:50:00,65.8,35.5,0,0,0,0,0,0,0.160314768,19.456,413
21-02-27 05:55:00,65.7,35.4,0,0,0,0,0,0,0.020307073,19.456,412
21-02-27 06:00:00,65.7,35.3,0,0,0,0,0,0,0.053173784,19.456,413
21-02-27 06:05:00,66.1,35.3,0,0,0,0,0,0,0.386502194,19.4561,412.129032258065
21-02-27 06:10:00,66.1,35.1,0,0,0,0,0,0,0.177775006,19.4561,413
21-02-27 06:15:00,66.5,35,0,0,0,0,0,0,0.1968225,19.4562,412
21-02-27 06:20:00,66.7,34.9,0,0,0,0,0,0,0.0984112,19.45623226,413
21-02-27 06:25:00,67.1,34.7,0,0,0,0,0,0,0.44285,19.4563,413.822580645161
21-02-27 06:30:00,67.2,34.4,0,0,0,0,0,0,0.492056,19.4564,413
21-02-27 06:35:00,67.7,34.2,0,0,0,0,0,0,0.533325129,19.4565,413
21-02-27 06:40:00,68.1,33.9,0,0,0,0,0,0,0.98879619,19.4566619,413
21-02-27 06:45:00,68.5,33.5,0,0,0,0,0,0,1.362673871,6.96258790322581E-05,413
21-02-27 06:50:00,68.9,33.2,0,0,0,0,0,0,11.71092903,0.001144164,414
21-02-27 06:55:00,69.3,32.9,0,0,0,0,0,0,317.4064355,0.029734561,437.596774193548
21-02-27 07:00:00,69.6,32.5,0,0,0,0,0,0,346.9600952,0.108592171,573.193548387097
21-02-27 07:05:00,69.6,32.3,0,0,0,0,0,0,347.0244444,0.187848016,757.661290322581
21-02-27 07:10:00,69.7,32.3,0,0,0,0,0,0,345.1722581,0.267449484,995.193548387097
21-02-27 07:15:00,70.1,32.3,0,0,0,0,0,0,346.6388871,0.348610452,1176.06451612903
21-02-27 07:20:00,70.7,32.2,0,0,0,0,0,0,351.8831613,0.429906903,1215.11111111111
21-02-27 07:25:00,71.1,32.2,0,0,0,0,0,0,362.055,0.512567,1183.77419354839
21-02-27 07:30:00,71.2,32.5,0,0,0,0,0,0,367.6609677,0.597258274,1124.46774193548
21-02-27 07:35:00,71.3,33.2,0,0,0,0,0,0,377.7657419,0.683802871,1049.54838709677
21-02-27 07:40:00,71.5,34,0,0,0,0,0,0,382.3091613,0.77169521,963.709677419355
21-02-27 07:45:00,71.8,34.7,0,0,0,0,0,0,394.7971429,0.862459714,936.983870967742
21-02-27 07:50:00,71.9,34.9,0,0,0,0,0,0,390.7824839,0.953484581,1030.67741935484
21-02-27 07:55:00,72.4,35.2,68,68,68,35.06,0,0,383.4442581,1.043772903,1056.93548387097
21-02-27 08:00:00,73.5,35.5,100,100,100,100,0,0,383.1564286,1.132171429,1030.30158730159
21-02-27 08:05:00,75,35,100,100,100,100,0,0,73.04727419,1.16720371,973.91935483871
21-02-27 08:10:00,75.3,34.2,100,100,100,100,0,0,61.54503226,1.182959677,948.935483870968
21-02-27 08:15:00,75.4,34.6,100,100,100,100,0,0,67.13941774,1.197506452,1033.51612903226
21-02-27 08:20:00,75.7,35.2,100,100,100,100,0,0,66.8704,1.21246,1058.96825396825
21-02-27 08:25:00,75.7,35.4,100,100,100,100,0,0,76.84083065,1.230708226,1043.3064516129
21-02-27 08:30:00,75.4,36.1,100,100,100,100,0,0,112.2205161,1.252291935,1000
21-02-27 08:35:00,74.9,36.6,100,100,100,100,0,0,126.8910323,1.280605323,958.047619047619
21-02-27 08:40:00,74.4,37.2,100,100,100,100,0,0,124.6695161,1.310031613,984.435483870968
21-02-27 08:45:00,74.2,37.6,100,100,100,100,0,0,135.4744286,1.339864762,1052.63492063492
21-02-27 08:50:00,74.4,37.8,100,100,100,100,0,0,145.6052903,1.372456452,1058.15873015873
21-02-27 08:55:00,74.2,38.2,100,100,100,100,0,0,164.3576774,1.407331613,1012.83870967742
21-02-27 09:00:00,73.8,38.6,100,100,100,100,0,0,205.860129,1.45278129,963.888888888889
21-02-27 09:05:00,73.4,39.4,28,28,28,100,0,0,193.455871,1.500094516,956.238095238095
21-02-27 09:10:00,72,40.5,0,0,0,100,0,0,214.3456452,1.54649871,1044.74193548387
21-02-27 09:15:00,71,41.7,0,0,0,100,0,0,175.9755161,1.594963871,1056.91935483871
21-02-27 09:20:00,70.9,42.3,0,0,0,100,0,0,212.8159032,1.637269355,1017.61290322581
21-02-27 09:25:00,71.3,42.7,0,0,0,100,0,0,211.7744516,1.686579032,960.064516129032
21-02-27 09:30:00,71.7,42.7,0,0,0,100,0,0,231.6615484,1.736674194,965.354838709677
21-02-27 09:35:00,71.9,42.3,0,0,0,100,0,0,267.2333492,1.795541429,1047.16129032258
21-02-27 09:40:00,71.8,41.7,0,0,0,100,0,0,156.0030968,1.848000645,1046.54838709677
21-02-27 09:45:00,72.2,41.9,0,0,0,100,0,0,127.0215556,1.878351111,1000.95238095238
21-02-27 09:50:00,72.6,41.7,0,0,0,100,0,0,121.7603871,1.907129032,957.290322580645
21-02-27 09:55:00,72.8,41.1,0,0,0,100,0,0,131.6120484,1.935461935,986.222222222222
21-02-27 10:00:00,72.9,40.6,0,0,0,100,0,0,122.7555484,1.967046129,1037.7619047619
21-02-27 10:05:00,73,40.4,0,0,0,100,0,0,103.7884677,1.992583226,1021.90322580645
21-02-27 10:10:00,72.8,40.4,0,0,0,100,0,0,149.782,2.02007,970.714285714286
21-02-27 10:15:00,72.9,40.3,0,0,0,100,0,0,190.4422903,2.07120629,953.888888888889
21-02-27 10:20:00,73.3,40,0,0,0,100,0,0,211.5922581,2.113744194,1027.61290322581
21-02-27 10:25:00,73.3,40.1,0,0,0,100,0,0,172.5911129,2.163509677,1043.61290322581
21-02-27 10:30:00,73.4,40,0,0,0,100,0,0,205.5733871,2.202699355,1006.54838709677
21-02-27 10:35:00,73.2,40,0,0,0,100,0,0,190.373129,2.251629032,961.857142857143
21-02-27 10:40:00,73.2,40.1,0,0,0,100,0,0,201.5031935,2.294252903,973.645161290323
21-02-27 10:45:00,73,40.2,0,0,0,100,0,0,239.9250968,2.344208548,1043.96825396825
21-02-27 10:50:00,73.4,40.6,0,0,0,100,0,0,198.474871,2.397799355,1045.35483870968
21-02-27 10:55:00,73.6,40.4,0,0,0,100,0,0,203.8717419,2.441910484,1001.74193548387
21-02-27 11:00:00,73.2,40.5,0,0,0,100,0,0,198.1184286,2.492470952,954.444444444444
21-02-27 11:05:00,72.7,40.8,0,0,0,100,0,0,179.8718095,2.533650317,992
21-02-27 11:10:00,72.7,41.1,0,0,0,100,0,0,182.0924677,2.579389194,1070.04838709677
21-02-27 11:15:00,73.2,41.1,0,0,0,100,0,0,164.5815079,2.619735556,1077.09523809524
21-02-27 11:20:00,73.3,40.8,0,0,0,100,0,0,155.2039032,2.65852871,1043.03225806452
21-02-27 11:25:00,72.8,40.9,0,0,0,100,0,0,120.0575645,2.688128065,992.492063492064
21-02-27 11:30:00,72.6,41.3,0,0,0,100,0,0,101.7887097,2.720202258,949.095238095238
21-02-27 11:35:00,73.1,41.6,0,0,0,100,0,0,66.72039365,2.73543746,1026.67741935484
21-02-27 11:40:00,73.6,41.1,0,0,0,100,0,0,111.606619,2.756693333,1069.42857142857
21-02-27 11:45:00,73.4,41.1,0,0,0,100,0,0,170.842,2.79082,1050.67741935484
21-02-27 11:50:00,73.1,41.4,0,0,0,100,0,0,177.6176129,2.829259032,1004.7619047619
21-02-27 11:55:00,72.7,41.8,0,0,0,100,0,0,180.3164516,2.875982258,956.677419354839
21-02-27 12:00:00,73,42.3,0,0,0,100,0,0,220.8263871,2.920946774,986.741935483871
21-02-27 12:05:00,73.7,42,0,0,0,100,0,0,258.8847419,2.97834129,1060.93650793651
21-02-27 12:10:00,73.5,42.4,0,0,0,100,0,0,243.9157302,3.045157302,1066.32258064516
21-02-27 12:15:00,73.3,46.1,0,0,0,100,0,0,228.1267097,3.101099677,1034.28571428571
21-02-27 12:20:00,72.8,50.2,0,0,0,100,0,0,148.6063333,3.142303333,983.338709677419
21-02-27 12:25:00,73,52.6,0,0,0,100,0,0,157.3494839,3.177747742,954.129032258065
21-02-27 12:30:00,73,52.6,0,0,0,100,0,0,179.8203651,3.215850317,1020.33333333333
21-02-27 12:35:00,72.9,52.9,0,0,0,100,0,0,215.3661129,3.262964516,1072.38709677419
21-02-27 12:40:00,72.3,53.7,0,0,0,100,0,0,177.927129,3.309792903,1071
21-02-27 12:45:00,72.2,54,0,0,0,100,0,0,246.2066984,3.356783968,1043.41935483871
21-02-27 12:50:00,72.5,53.7,0,0,0,100,0,0,243.0056129,3.411789355,1000.28571428571
21-02-27 12:55:00,72.6,53.1,0,0,0,100,0,0,280.7928065,3.474396129,967.047619047619
21-02-27 13:00:00,72.5,52.9,0,0,0,100,0,0,317.0046452,3.537958065,964.870967741935
21-02-27 13:05:00,72.8,53,0,0,0,100,0,0,441.9676129,3.628558548,997.564516129032
21-02-27 13:10:00,73.5,52.2,0,0,0,100,0,0,327.9660645,3.708155806,1019.58064516129
21-02-27 13:15:00,73.9,51.4,0,0,0,100,0,0,379.4048387,3.791938871,1006.04761904762
21-02-27 13:20:00,73.7,51.4,0,0,0,100,0,0,384.8936452,3.871473548,979
21-02-27 13:25:00,73.1,52.2,0,0,0,100,0,0,417.2981129,3.960220806,978.126984126984
21-02-27 13:30:00,73.6,52.9,0,0,0,100,0,0,324.2812903,4.046597419,986.047619047619
21-02-27 13:35:00,73.8,52,0,0,0,100,0,0,369.8828065,4.119443548,1005
21-02-27 13:40:00,73.9,52,0,0,0,100,0,0,344.5429365,4.207662222,1005.70967741935
21-02-27 13:45:00,74,52.4,0,0,0,100,0,0,402.7652903,4.301740806,992.274193548387
21-02-27 13:50:00,74,53,0,0,0,100,0,0,258.0337097,4.392354516,986.903225806452
21-02-27 13:55:00,73.9,52.9,0,0,0,100,0,0,392.072,4.502129355,997.790322580645
21-02-27 14:00:00,73.8,52.8,0,0,0,100,0,0,305.3568065,4.593273871,1003.40322580645
21-02-27 14:05:00,74,52.8,0,0,0,100,0,0,349.2577302,4.669894603,978.903225806451
21-02-27 14:10:00,75,52.3,0,0,0,100,0,0,317.0369839,4.749038226,965.758064516129
21-02-27 14:15:00,74.8,51.3,0,0,0,100,0,0,353.1880323,4.828160323,970.129032258065
21-02-27 14:20:00,75.1,51.1,0,0,0,100,0,0,209.7927097,4.895177742,991.435483870968
21-02-27 14:25:00,75.2,50.5,0,0,0,100,0,0,200.535,4.944790968,1005.69841269841
21-02-27 14:30:00,75.3,49.6,0,0,0,100,0,0,182.6145873,4.987954127,995.903225806452
21-02-27 14:35:00,75.1,49,0,0,0,100,0,0,191.5459839,5.031994194,984.661290322581
21-02-27 14:40:00,74.7,49,0,0,0,100,0,0,187.9983871,5.076529677,994.111111111111
21-02-27 14:45:00,74.9,49.2,0,0,0,100,0,0,206.4090484,5.124929839,1019.87301587302
21-02-27 14:50:00,75.2,48.9,0,0,0,100,0,0,213.8287143,5.175805238,1012.25806451613
21-02-27 14:55:00,75.3,48.3,0,0,0,100,0,0,205.5050645,5.223562581,982.935483870968
21-02-27 15:00:00,75.4,47.7,0,0,0,100,0,0,221.3933871,5.269500806,970
21-02-27 15:05:00,75.4,47.3,0,0,0,100,0,0,283.0525556,5.329992222,990.967741935484
21-02-27 15:10:00,75.5,47.3,0,0,0,100,0,0,291.2015484,5.406167097,1019.12903225806
21-02-27 15:15:00,75.5,47.2,0,0,0,100,0,0,330.2928548,5.498148065,1020.22580645161
21-02-27 15:20:00,75.6,47.2,0,0,0,100,0,0,247.3707097,5.566339677,983.619047619048
21-02-27 15:25:00,75.1,47,0,0,0,100,0,0,245.8065,5.624585,954.516129032258
21-02-27 15:30:00,74.6,47.6,0,0,0,100,0,0,178.3519206,5.674045397,1000.77419354839
21-02-27 15:35:00,74.1,48.1,0,0,0,100,0,0,294.972871,5.715974516,944.555555555556
21-02-27 15:40:00,73.9,48.7,0,0,0,100,0,0,283.0658548,5.822568387,842.603174603175
21-02-27 15:45:00,73.5,48.9,0,0,0,100,0,0,184.8512258,5.887962097,855.645161290323
21-02-27 15:50:00,73.3,48.9,0,0,0,100,0,0,451.1089032,5.980722258,962.548387096774
21-02-27 15:55:00,73.1,48.9,0,0,0,100,0,0,313.4010968,6.087335161,1088.85714285714
21-02-27 16:00:00,72.8,48.8,0,0,0,100,0,0,332.313871,6.137831935,1106.98412698413
21-02-27 16:05:00,72.8,48.9,0,0,0,100,0,0,454.9502857,6.202756667,1053.09677419355
21-02-27 16:10:00,73.3,48.5,0,0,0,100,0,0,437.958,6.318504286,974.145161290323
21-02-27 16:15:00,74.3,47.9,0,0,0,100,0,0,520.5853548,6.425072903,929.709677419355
21-02-27 16:20:00,75.4,46.6,0,0,0,100,0,0,674.0617302,6.575227937,878.619047619048
21-02-27 16:25:00,76.2,44.8,0,0,0,100,0,0,624.0549355,6.723497903,797.274193548387
21-02-27 16:30:00,77,43.5,0,0,0,100,0,0,417.5762581,6.831317097,796.645161290323
21-02-27 16:35:00,76.1,40.8,0,0,0,100,69.17,35.2,239.8889839,6.899305161,772.15873015873
21-02-27 16:40:00,75.2,36.3,0,0,0,100,66.83,0,191.3307097,6.95619871,720.741935483871
21-02-27 16:45:00,76.2,36.2,0,0,0,100,0,0,90.56288065,6.981925968,664.809523809524
21-02-27 16:50:00,76.5,36.5,0,0,0,100,0,0,92.05896667,7.005683492,622.516129032258
21-02-27 16:55:00,76.5,36.7,0,0,0,100,0,0,172.3848065,7.040769032,580.935483870968
21-02-27 17:00:00,76.5,36.6,0,0,0,100,0,0,84.84625,7.071190806,546.596774193548
21-02-27 17:05:00,76.1,36.6,54,54,55,100,0,0,61.63237742,7.088207742,520.387096774194
21-02-27 17:10:00,76.3,36.5,100,100,100,100,0,0,67.21560476,7.101716349,497.161290322581
21-02-27 17:15:00,77,36,100,100,100,100,0,0,51.0754,7.11557,482.403225806452
21-02-27 17:20:00,76.1,34.3,100,100,100,100,74.5,36.8,41.28424921,7.127225397,469.661290322581
21-02-27 17:25:00,75.7,32.3,100,100,100,100,62.83,0,35.48353548,7.136140645,461.838709677419
21-02-27 17:30:00,76.9,32.5,100,100,100,100,0.79,3.05,29.39523016,7.143678571,454.096774193548
21-02-27 17:35:00,76,31.6,52,52,52,100,99.04,35.35,23.51072581,7.149839355,450.209677419355
21-02-27 17:40:00,75.9,31.4,0,0,0,100,38.83,0,18.26159032,7.154706774,445
21-02-27 17:45:00,75.4,32.3,0,0,0,100,0,0,13.75454677,7.158426129,441
21-02-27 17:50:00,74.7,33.4,0,0,0,100,0,0,9.4256,7.16111,438.746031746032
21-02-27 17:55:00,74.1,34.5,0,0,0,100,0,0,6.138001613,7.162949032,435.936507936508
21-02-27 18:00:00,73.5,35.4,0,0,0,100,0,0,4.281679355,7.164139516,434
21-02-27 18:05:00,72.8,36.2,0,0,0,100,0,0,190.8744194,7.175324194,441.285714285714
21-02-27 18:10:00,73.1,37.2,0,0,0,100,0,0,343.062871,7.246429032,573.129032258065
21-02-27 18:15:00,73,37.8,0,0,0,100,0,0,341.3961613,7.325896774,790.161290322581
21-02-27 18:20:00,72.5,38.6,0,0,0,100,0,0,337.6378226,7.403730161,1045.56451612903
21-02-27 18:25:00,72.2,39.5,0,0,0,100,0,0,336.1625161,7.482357419,1223.09677419355
21-02-27 18:30:00,71.9,40.4,0,0,0,100,0,0,334.9561935,7.559329677,1273.33333333333
21-02-27 18:35:00,71.7,41,0,0,0,100,0,0,334.2455161,7.636961935,1271.79365079365
21-02-27 18:40:00,71.7,41.6,0,0,0,100,0,0,333.1899677,7.71386871,1225.8064516129
21-02-27 18:45:00,71.8,41.9,0,0,0,100,0,0,333.1399677,7.791624839,1166.40322580645
21-02-27 18:50:00,71.8,42.3,0,0,0,100,0,0,333.3253226,7.868796452,1060
21-02-27 18:55:00,71.9,42.5,0,0,0,100,0,0,334.3867742,7.946459516,923.483870967742
21-02-27 19:00:00,72,42.7,0,0,0,100,0,0,335.4520645,8.024259677,906.967741935484
21-02-27 19:05:00,72,43,38,38,39,86.94,0,0,336.0550645,8.101364839,995.741935483871
21-02-27 19:10:00,72.9,42.6,100,100,100,1.33,0,0,336.5699516,8.179128065,1000.95161290323
21-02-27 19:15:00,74.2,41.6,100,100,100,0,0,0,338.0674194,8.257302903,933.365079365079
21-02-27 19:20:00,74.7,40.8,100,100,100,0,0,0,338.974629,8.33595371,966.758064516129
21-02-27 19:25:00,74.6,40.8,100,100,100,0,0,0,338.708871,8.414979355,1011.79032258065
21-02-27 19:30:00,74.5,41,100,100,100,0,0,0,339.7882903,8.493030323,955.032258064516
21-02-27 19:35:00,74.3,41.6,100,100,100,0,0,0,340.3061935,8.57174871,947.532258064516
21-02-27 19:40:00,73.8,42.5,100,100,100,0,0,0,340.8293871,8.650244194,1017.7619047619
21-02-27 19:45:00,73.4,43.4,100,100,100,0,0,0,340.9832857,8.72947,981.161290322581
21-02-27 19:50:00,72.1,43.4,100,100,100,0,0,0,341.5638571,8.807967143,941
21-02-27 19:55:00,70.9,42.7,100,100,100,0,0,0,342.1614516,8.886956452,1006.22580645161
21-02-27 20:00:00,70.3,42.2,100,100,100,0,0,0,342.1015,8.966645,995.666666666667
21-02-27 20:05:00,69.6,41.8,100,100,100,0,0,0,342.5725161,9.046970323,934.507936507937
21-02-27 20:10:00,69,41.4,100,100,100,0,0,0,342.8788571,9.12674,863.258064516129
21-02-27 20:15:00,68.6,41,100,100,100,0,0,0,343.1994677,9.206837097,778.47619047619
21-02-27 20:20:00,68.5,40.8,100,100,100,0,0,0,343.0433871,9.286940968,692.68253968254
21-02-27 20:25:00,68.1,40.6,100,100,100,0,0,0,343.5630806,9.366420806,626.032258064516
21-02-27 20:30:00,68,40.6,100,100,100,0,0,0,343.8438387,9.446816129,575.645161290323
21-02-27 20:35:00,67.8,40.6,100,100,100,0,0,0,343.8545484,9.526777097,529.451612903226
21-02-27 20:40:00,67.4,40.6,100,100,100,0,0,0,344.3172258,9.607076774,496.444444444444
21-02-27 20:45:00,67.3,40.6,100,100,100,0,0,0,344.7150323,9.687810645,469.483870967742
21-02-27 20:50:00,67.2,40.6,100,100,100,0,0,0,344.6546452,9.767697742,451.603174603175
21-02-27 20:55:00,66.9,40.8,100,100,100,0,0,0,344.341,9.84802381,435.967741935484
21-02-27 21:00:00,66.7,40.9,100,100,100,0,0,0,344.1906667,9.928595556,426.983870967742
21-02-27 21:05:00,66.4,41,100,100,100,0,0,0,343.996,10.00802903,418.84126984127
21-02-27 21:10:00,66.5,40.8,100,100,100,0,0,0,344.2324677,10.08839677,413.095238095238
21-02-27 21:15:00,66.2,40.6,100,100,100,0,0,0,13.7776,10.14753333,410
21-02-27 21:20:00,66,40.5,100,100,100,0,0,0,14.04423226,10.15074839,408.387096774194
21-02-27 21:25:00,66,40.6,100,100,100,0,0,0,13.95721905,10.15398889,408.435483870968
21-02-27 21:30:00,65.9,40.7,100,100,100,0,0,0,13.86012903,10.15723548,409.741935483871
21-02-27 21:35:00,65.8,40.8,100,100,100,0,0,0,13.92281935,10.16043387,410
21-02-27 21:40:00,65.6,40.9,100,100,100,0,0,0,14.16485161,10.16370968,409
21-02-27 21:45:00,65.4,41.1,100,100,100,0,0,0,14.08787742,10.16698548,410
21-02-27 21:50:00,65.1,41.3,100,100,100,0,0,0,14.14580645,10.17026129,410.532258064516
21-02-27 21:55:00,65.6,41.3,100,100,100,0,0,0,13.86092258,10.1735371,412
21-02-27 22:00:00,66,40.8,100,100,100,0,0,0,13.88146667,10.17671111,412
21-02-27 22:05:00,65.8,40.7,100,100,100,0,0,0,107.2440667,10.18336984,412
21-02-27 22:10:00,65.9,40.8,100,100,100,0,0,0,346.0100645,10.24945645,412.822580645161
21-02-27 22:15:00,65.6,40.8,74,74,75,0,0,0,13.82362581,10.30472903,414.365079365079
21-02-27 22:20:00,65.1,41.2,0,0,0,0,0,0,13.92281935,10.30800484,415
21-02-27 22:25:00,64.2,41.4,0,0,0,0,0,0,14.11009677,10.31124516,414.730158730159
21-02-27 22:30:00,64.5,41,0,0,0,0,0,0,13.78384762,10.31444444,414.161290322581
21-02-27 22:35:00,64.7,40.1,0,0,0,0,0,0,13.81508571,10.31771111,415.903225806452
21-02-27 22:40:00,64.8,39.4,0,0,0,0,0,0,13.8611619,10.32098889,417
21-02-27 22:45:00,64.8,38.8,0,0,0,0,0,0,14.10136774,10.32426129,416
21-02-27 22:50:00,64.7,38.4,0,0,0,0,0,0,13.85933548,10.32750323,416.634920634921
21-02-27 22:55:00,65.1,38,0,0,0,0,0,0,14.08708387,10.3307871,417.174603174603
21-02-27 23:00:00,65.1,37.4,0,0,0,0,0,0,14.16643871,10.33407742,417
21-02-27 23:05:00,65.2,36.8,22,22,22,0,0,0,13.84866667,10.33726667,418
21-02-27 23:10:00,65.4,36.3,100,100,100,0,0,0,14.18072258,10.34045806,417
21-02-27 23:15:00,66.7,35.5,68,68,69,0,0,0,13.91250323,10.34369355,416.548387096774
21-02-27 23:20:00,66.9,34.6,0,0,0,0,0,0,13.81330968,10.34696935,417
21-02-27 23:25:00,65.8,35,0,0,0,0,0,0,13.87282581,10.35023871,417.096774193548
21-02-27 23:30:00,65.7,35.4,0,0,0,0,0,0,14.0728,10.35352097,416.190476190476
21-02-27 23:35:00,65.9,35,0,0,0,0,0,0,13.86330323,10.35679677,416.269841269841
21-02-27 23:40:00,65.4,34.8,0,0,0,0,0,0,13.88949032,10.36001935,417
21-02-27 23:45:00,65.4,34.7,0,0,0,0,0,0,13.94583226,10.36324839,417
21-02-27 23:50:00,65.9,34.1,0,0,0,0,0,0,14.00614194,10.36650645,416
21-02-27 23:55:00,65.8,33.6,0,0,0,0,0,0,2.757072063,10.36799841,416
21-02-28 00:00:00,65.5,33.6,0,0,0,0,0,0,2.499957419,10.36868065,415.838709677419
21-02-28 00:05:00,65.9,33.4,0,0,0,0,0,0,2.664240806,10.3692629,416
21-02-28 00:10:00,66.1,33,0,0,0,0,0,0,2.665033548,10.36994516,416
21-02-28 00:15:00,65.6,32.9,0,0,0,0,0,0,28.27892661,10.37132258,417
21-02-28 00:20:00,65.8,32.9,0,0,0,0,0,0,329.2614194,10.42443871,416.112903225806
21-02-28 00:25:00,66.3,32.6,0,0,0,0,0,0,2.619804032,10.48759194,417
21-02-28 00:30:00,65.8,32.5,0,0,0,0,0,0,2.522758889,10.48817302,417.241935483871
21-02-28 00:35:00,65.8,32.6,0,0,0,0,0,0,2.665033548,10.48880968,417
21-02-28 00:40:00,66.2,32.4,0,0,0,0,0,0,2.80472,10.4894371,416
21-02-28 00:45:00,66.1,32.3,0,0,0,0,0,0,2.776148387,10.49001935,417
21-02-28 00:50:00,65.8,32.4,0,0,0,0,0,0,2.805500952,10.49070159,417
21-02-28 00:55:00,66,32.4,0,0,0,0,0,0,2.631708065,10.49128387,418
21-02-28 01:00:00,66,32.3,0,0,0,0,0,0,2.590435161,10.49186613,418
21-02-28 01:05:00,65.7,32.1,0,0,0,0,0,0,2.85392,10.49249524,420.5
21-02-28 01:10:00,65.4,32.3,0,0,0,0,0,0,2.598520635,10.49313016,420.677419354839
21-02-28 01:15:00,65.5,32,5,5,5,0,0,0,2.596788065,10.49372258,420.145161290323
21-02-28 01:20:00,65.8,31.8,100,100,100,0,0,0,2.526146452,10.49439032,421.032258064516
21-02-28 01:25:00,66.9,31.2,82,82,82,0,0,0,2.842810323,10.49497742,422
21-02-28 01:30:00,67.2,30.5,0,0,0,0,0,0,2.707101613,10.49561935,422.612903225806
21-02-28 01:35:00,67.7,31.1,0,0,0,0,0,0,2.633290323,10.49624194,423
21-02-28 01:40:00,67.7,32,0,0,0,0,0,0,2.50948,10.49684839,423.730158730159
21-02-28 01:45:00,67.4,33,0,0,0,0,0,0,2.519003871,10.49750645,423.903225806452
21-02-28 01:50:00,66.9,33.9,0,0,0,0,0,0,2.596964444,10.49808889,423.08064516129
21-02-28 01:55:00,66.5,34.8,0,0,0,0,0,0,2.649165806,10.49874194,423.741935483871
21-02-28 02:00:00,66.2,35.5,0,0,0,0,0,0,2.689641452,10.49935323,424
21-02-28 02:05:00,66.1,36,0,0,0,0,0,0,2.769800323,10.49993548,424.387096774194
21-02-28 02:10:00,66,36.4,0,0,0,0,0,0,2.687262903,10.50061935,424.209677419355
21-02-28 02:15:00,66.1,36.8,0,0,0,0,0,0,2.659480968,10.50120161,424
21-02-28 02:20:00,66.1,37,0,0,0,0,0,0,2.822174839,10.50178387,424.870967741935
21-02-28 02:25:00,66.1,37.2,0,0,0,0,0,0,2.542022097,10.50246613,424
21-02-28 02:30:00,66,37.5,0,0,0,0,0,0,2.75551,10.50304921,424
21-02-28 02:35:00,65.9,37.9,0,0,0,0,0,0,2.723764839,10.50373226,424
21-02-28 02:40:00,65.6,38,0,0,0,0,0,0,2.769005968,10.50431452,424
21-02-28 02:45:00,65.4,38.3,0,0,0,0,0,0,2.795196129,10.50489677,425
21-02-28 02:50:00,65.6,38.3,0,0,0,0,0,0,0,10.5053,424
21-02-28 02:55:00,65.7,38.1,0,0,0,0,0,0,0,10.5053,425
21-02-28 03:00:00,65.8,37.9,0,0,0,0,0,0,0.027777355,10.5054,425.467741935484
21-02-28 03:05:00,65.8,37.8,0,0,0,0,0,0,0.012698219,10.5054,427
21-02-28 03:10:00,65.9,37.8,0,0,0,0,0,0,0.090474813,10.5054,427
21-02-28 03:15:00,66,37.5,0,0,0,0,0,0,0,10.5054,427.935483870968
21-02-28 03:20:00,66,37.4,0,0,0,0,0,0,0.026555403,10.5054,428
21-02-28 03:25:00,65.8,37.3,0,0,0,0,0,0,0.147617,10.5054,428
21-02-28 03:30:00,65.6,37.4,0,0,0,0,0,0,0.147617,10.5054,428.387096774194
21-02-28 03:35:00,65.6,37.5,0,0,0,0,0,0,0.028117524,10.5055,427.209677419355
21-02-28 03:40:00,65.6,37.4,0,0,0,0,0,0,0,10.5055,430
21-02-28 03:45:00,65.8,37.2,0,0,0,0,0,0,0,10.5055,430
21-02-28 03:50:00,65.9,37.1,0,0,0,0,0,0,0.130156484,10.5055,430
21-02-28 03:55:00,66.1,36.9,0,0,0,0,0,0,0.023431238,10.5055,430.5
21-02-28 04:00:00,66.1,36.8,0,0,0,0,0,0,0,10.5055,431.322580645161
21-02-28 04:05:00,66.2,36.6,0,0,0,0,0,0,0,10.5055,431
21-02-28 04:10:00,66.2,36.5,0,0,0,0,0,0,0.144492822,10.5056,432
21-02-28 04:15:00,66.2,36.5,0,0,0,0,0,0,0,10.5056,432.209677419355
21-02-28 04:20:00,66.2,36.5,0,0,0,0,0,0,0.114283742,10.5056,433
21-02-28 04:25:00,66.2,36.6,0,0,0,0,0,0,0.167923825,10.5056,433
21-02-28 04:30:00,66.2,36.8,0,0,0,0,0,0,0.084352362,10.5056,432.741935483871
21-02-28 04:35:00,66.2,36.9,0,0,0,0,0,0,0.194441113,10.5056,433
21-02-28 04:40:00,66.3,37,0,0,0,0,0,0,0.018745016,10.5056,434
21-02-28 04:45:00,66.3,37.1,0,0,0,0,0,0,0.044519413,10.5057,434.274193548387
21-02-28 04:50:00,66.3,37.3,0,0,0,0,0,0,0.07029381,10.5057,434
21-02-28 04:55:00,66.4,37.5,0,0,0,0,0,0,0.147617,10.5057,435.258064516129
21-02-28 05:00:00,66.2,37.7,0,0,0,0,0,0,0.161901968,10.5057,434
21-02-28 05:05:00,66,38,0,0,0,0,0,0,0.196822,10.5057,434.983870967742
21-02-28 05:10:00,65.8,38.4,0,0,0,0,0,0,0,10.5057,435
21-02-28 05:15:00,65.8,38.6,0,0,0,0,0,0,0.031745548,10.5058,434.661290322581
21-02-28 05:20:00,65.9,38.6,0,0,0,0,0,0,0,10.5058,434.483870967742
21-02-28 05:25:00,66,38.6,0,0,0,0,0,0,0.126982077,10.5058,435
21-02-28 05:30:00,66.1,38.5,0,0,0,0,0,0,0.142061506,10.5058,435.129032258065
21-02-28 05:35:00,66.2,38.4,0,0,0,0,0,0,0,10.5058,435
21-02-28 05:40:00,65.9,38.3,0,0,0,0,0,0,0.03571379,10.5058,436
21-02-28 05:45:00,65.8,38.5,0,0,0,0,0,0,0.085713097,10.5058,436.603174603175
21-02-28 05:50:00,65.8,38.6,0,0,0,0,0,0,0.176981274,10.5059,437
21-02-28 05:55:00,66,38.6,0,0,0,0,0,0,0.022221884,10.5059,437.258064516129
21-02-28 06:00:00,66.2,38.4,0,0,0,0,0,0,0.292852113,10.5059,438
21-02-28 06:05:00,66.2,38.4,0,0,0,0,0,0,0.05545393,10.506,438.903225806452
21-02-28 06:10:00,66.1,38.4,0,0,0,0,0,0,0.329599095,10.506,438.725806451613
21-02-28 06:15:00,66.3,38.4,0,0,0,0,0,0,0.189792933,10.5061,439
21-02-28 06:20:00,66.7,38,0,0,0,0,0,0,0.306344742,10.5061,439
21-02-28 06:25:00,67.2,37.6,0,0,0,0,0,0,0.38173989,10.5062,439
21-02-28 06:30:00,67.6,37.2,0,0,0,0,0,0,0.196822,10.5063,440
21-02-28 06:35:00,67.8,37,0,0,0,0,0,0,0.653957968,10.50638226,440
21-02-28 06:40:00,68,36.9,0,0,0,0,0,0,1.019030323,10.50656452,440
21-02-28 06:45:00,68.2,36.9,0,0,0,0,0,0,23.1012121,0.000296428,440
21-02-28 06:50:00,68.5,36.7,0,0,0,0,0,0,321.0868387,0.045031255,488.064516129032
21-02-28 06:55:00,68.8,36.4,0,0,0,0,0,0,339.1244677,0.121600371,660.225806451613
21-02-28 07:00:00,69.3,36.2,0,0,0,0,0,0,343.5244194,0.200296194,896.612903225806
21-02-28 07:05:00,69.7,36.1,0,0,0,0,0,0,345.1609524,0.279779667,1121.35483870968
21-02-28 07:10:00,70.1,35.9,0,0,0,0,0,0,346.0857302,0.35986419,1244.1935483871
21-02-28 07:15:00,70.4,35.7,0,0,0,0,0,0,347.5364921,0.439566635,1272.87096774194
21-02-28 07:20:00,70.8,36,0,0,0,0,0,0,352.7217742,0.521368355,1261.45161290323
21-02-28 07:25:00,71.1,36.9,0,0,0,0,0,0,358.3802581,0.603626484,1222.95161290323
21-02-28 07:30:00,71.3,37.7,0,0,0,0,0,0,361.0099355,0.687419742,1165.88709677419
21-02-28 07:35:00,71.4,38.6,0,0,0,0,0,0,364.7224516,0.771738484,1097.87096774194
21-02-28 07:40:00,71.5,39.3,0,0,0,0,0,0,371.8616774,0.857728742,1031.91935483871
21-02-28 07:45:00,71.7,39.9,0,0,0,0,0,0,376.2607742,0.94471929,968.290322580645
21-02-28 07:50:00,72,40.2,95,95,95,58.39,0,0,374.2317419,1.031238226,970.193548387097
