Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-02-28 07:55:00,73.2,40.5,100,100,100,100,0,0,376.718,1.11879,1054.1935483871
21-02-28 08:00:00,74.8,39.8,100,100,100,100,0,0,385.2956349,1.206803333,1067.58064516129
21-02-28 08:05:00,75.7,39.4,100,100,100,100,0,0,380.063871,1.296662903,1045.90322580645
21-02-28 08:10:00,76.1,39.4,100,100,100,100,0,0,71.85918548,1.324599032,1006.5
21-02-28 08:15:00,76.3,39.9,100,100,100,100,0,0,83.93838065,1.34271871,966.709677419355
21-02-28 08:20:00,75.9,40.4,100,100,100,100,0,0,91.6851,1.36303129,977.870967741936
21-02-28 08:25:00,75.5,41.2,100,100,100,100,0,0,94.70642258,1.384985806,1023.70967741935
21-02-28 08:30:00,74.8,41.6,100,100,100,100,0,0,97.61684762,1.407324286,1036.79032258065
21-02-28 08:35:00,74.4,42.2,100,100,100,100,0,0,99.88073548,1.430155484,1022.70967741935
21-02-28 08:40:00,73.8,42.8,100,100,100,100,0,0,111.1165873,1.454757937,988.822580645161
21-02-28 08:45:00,73.4,43.4,100,100,100,100,0,0,118.6062381,1.481437143,979.774193548387
21-02-28 08:50:00,73.2,43.8,100,100,100,100,0,0,125.4864839,1.509210968,1011.64516129032
21-02-28 08:55:00,73.3,43.9,100,100,100,100,0,0,131.5127097,1.53971371,1028.88709677419
21-02-28 09:00:00,73.2,43.9,100,100,100,100,0,0,130.6251935,1.570059355,1018.58064516129
21-02-28 09:05:00,73.3,44,100,100,100,100,0,0,122.2515,1.59976,984.403225806452
21-02-28 09:10:00,73,44.2,18,18,19,100,0,0,118.782,1.627397419,976.396825396825
21-02-28 09:15:00,71.6,45.1,0,0,0,100,0,0,122.0794286,1.65546,1013.45161290323
21-02-28 09:20:00,71,46.6,0,0,0,100,0,0,135.658,1.685468065,1034
21-02-28 09:25:00,71.3,47.1,0,0,0,100,0,0,148.149629,1.718793387,1015.77419354839
21-02-28 09:30:00,71.2,46.9,0,0,0,100,0,0,144.0888387,1.753399677,980.596774193549
21-02-28 09:35:00,71.3,47.2,0,0,0,100,0,0,144.1673548,1.786446129,973.451612903226
21-02-28 09:40:00,71.8,47.2,0,0,0,100,0,0,151.5784355,1.820600968,1009.46774193548
21-02-28 09:45:00,72.2,46.4,0,0,0,100,0,0,156.0087419,1.856524516,1033.91935483871
21-02-28 09:50:00,72.3,46.2,0,0,0,100,0,0,161.5819194,1.892837097,1019.38095238095
21-02-28 09:55:00,72.3,46,0,0,0,100,0,0,173.0384839,1.932271613,985.698412698413
21-02-28 10:00:00,72.5,46.1,0,0,0,100,0,0,168.0369048,1.971401905,976.096774193548
21-02-28 10:05:00,72.6,45.8,0,0,0,100,0,0,169.1868548,2.01059129,1012.96774193548
21-02-28 10:10:00,72.8,45.7,0,0,0,100,0,0,167.3278387,2.050447097,1039.19047619048
21-02-28 10:15:00,72.9,45.7,0,0,0,100,0,0,154.4885484,2.08797,1031
21-02-28 10:20:00,73,45.5,0,0,0,100,0,0,169.2243871,2.125704194,998.596774193548
21-02-28 10:25:00,73.2,45.3,0,0,0,100,0,0,172.3931129,2.165342742,976
21-02-28 10:30:00,73.3,45,0,0,0,100,0,0,174.1275556,2.205571111,999.209677419355
21-02-28 10:35:00,73.2,44.7,0,0,0,100,0,0,176.3368387,2.246721774,1032.58064516129
21-02-28 10:40:00,73.1,44.9,0,0,0,100,0,0,170.9397097,2.287862903,1023.09677419355
21-02-28 10:45:00,73,45.1,0,0,0,100,0,0,156.4527097,2.324315484,980.58064516129
21-02-28 10:50:00,72.9,45.3,0,0,0,100,0,0,163.2122742,2.361571452,978.032258064516
21-02-28 10:55:00,73,45.5,0,0,0,100,0,0,163.6780323,2.399164839,1007.38709677419
21-02-28 11:00:00,73.1,45.6,0,0,0,100,0,0,170.4780968,2.438246129,1025.83870967742
21-02-28 11:05:00,73.4,45.5,0,0,0,100,0,0,172.5688548,2.478177258,998.161290322581
21-02-28 11:10:00,73.5,45.8,0,0,0,100,0,0,158.344,2.51693,984.031746031746
21-02-28 11:15:00,73.6,46.1,0,0,0,100,0,0,150.9143226,2.552551935,1010.04761904762
21-02-28 11:20:00,73.5,46.3,0,0,0,100,0,0,142.3345161,2.585770323,1024.33333333333
21-02-28 11:25:00,73.3,46.6,0,0,0,100,0,0,160.9966452,2.621650806,994.129032258065
21-02-28 11:30:00,73.2,47,0,0,0,100,0,0,155.2829355,2.657852903,975
21-02-28 11:35:00,72.9,47.2,0,0,0,100,0,0,148.1306667,2.693383333,998.161290322581
21-02-28 11:40:00,72.7,47.3,0,0,0,100,0,0,148.1315968,2.727328226,1026.95161290323
21-02-28 11:45:00,72.5,47.1,0,0,0,100,0,0,151.8690323,2.762522581,1015.35483870968
21-02-28 11:50:00,72.6,47,0,0,0,100,0,0,158.2849032,2.798730645,975.650793650794
21-02-28 11:55:00,72.8,46.4,0,0,0,100,0,0,163.0579677,2.835967097,972.063492063492
21-02-28 12:00:00,72.8,45.8,0,0,0,100,0,0,157.5824762,2.872916984,1004.14285714286
21-02-28 12:05:00,72.8,45.7,0,0,0,100,0,0,165.5002258,2.90980871,1021.95161290323
21-02-28 12:10:00,72.6,45.6,0,0,0,100,0,0,167.8320968,2.94815,994.903225806452
21-02-28 12:15:00,72.6,46,0,0,0,100,0,0,171.8114516,2.987654677,983.047619047619
21-02-28 12:20:00,73,46,0,0,0,100,0,0,170.9037097,3.027067742,1014.06349206349
21-02-28 12:25:00,73.2,45.5,0,0,0,100,0,0,167.3778571,3.066453016,1015.06451612903
21-02-28 12:30:00,73.2,45.1,0,0,0,100,0,0,169.549371,3.105650484,986.41935483871
21-02-28 12:35:00,72.8,45.2,0,0,0,100,0,0,167.6654839,3.145823226,988.870967741935
21-02-28 12:40:00,72.9,45.5,0,0,0,100,0,0,160.782629,3.183767419,1021.79032258065
21-02-28 12:45:00,73.2,45.5,0,0,0,100,0,0,168.1777143,3.222167143,997.435483870968
21-02-28 12:50:00,73.1,45,0,0,0,100,0,0,180.7306129,3.261723226,971.58064516129
21-02-28 12:55:00,72.8,44.7,0,0,0,100,0,0,160.7201935,3.302615645,981.428571428571
21-02-28 13:00:00,72.7,44.8,0,0,0,100,0,0,138.0483333,3.338027619,1019.29032258065
21-02-28 13:05:00,72.6,44.5,0,0,0,100,0,0,116.4831774,3.367192742,1022.51612903226
21-02-28 13:10:00,72.9,44.7,0,0,0,100,0,0,123.4962097,3.395322097,989.451612903226
21-02-28 13:15:00,73.2,44.7,0,0,0,100,0,0,121.7329365,3.423393651,971.064516129032
21-02-28 13:20:00,73.3,44.5,0,0,0,100,0,0,145.6279677,3.453395645,995.693548387097
21-02-28 13:25:00,73,44,0,0,0,100,0,0,135.0994516,3.487174516,1021.84126984127
21-02-28 13:30:00,73,44.1,0,0,0,100,0,0,129.0593968,3.517988095,990.349206349206
21-02-28 13:35:00,72.9,44.3,0,0,0,100,0,0,108.3173226,3.543947742,968.225806451613
21-02-28 13:40:00,73,44.3,0,0,0,100,0,0,143.0643871,3.57204,987.774193548387
21-02-28 13:45:00,72.9,44,0,0,0,100,0,0,150.2817302,3.606900317,1020.93548387097
21-02-28 13:50:00,72.7,43.4,0,0,0,100,0,0,141.1661129,3.641209194,1017.06451612903
21-02-28 13:55:00,72.8,43,0,0,0,100,0,0,154.7516129,3.675052903,969.677419354839
21-02-28 14:00:00,73.1,43,0,0,0,100,0,0,169.768129,3.713290806,957.112903225806
21-02-28 14:05:00,73.2,43,0,0,0,100,0,0,172.4568095,3.752705079,1004.67741935484
21-02-28 14:10:00,73.2,42.8,0,0,0,100,0,0,147.961,3.79049,1021
21-02-28 14:15:00,73.2,42.8,0,0,0,100,0,0,119.1009355,3.821731613,981.516129032258
21-02-28 14:20:00,73.1,42.6,0,0,0,100,0,0,124.3336452,3.851904032,976.354838709677
21-02-28 14:25:00,72.9,42.5,0,0,0,100,0,0,119.8477097,3.879878065,1006
21-02-28 14:30:00,72.6,42.3,0,0,0,100,0,0,114.4036774,3.908173548,1029.17741935484
21-02-28 14:35:00,72.7,42.5,0,0,0,100,0,0,161.2435484,3.940270968,990.838709677419
21-02-28 14:40:00,72.8,42.1,0,0,0,100,0,0,167.7152742,3.979345323,957
21-02-28 14:45:00,72.9,41.8,0,0,0,100,0,0,135.1752258,4.016128065,1013.85714285714
21-02-28 14:50:00,72.8,41.4,0,0,0,100,0,0,155.9466452,4.047592258,1037.90322580645
21-02-28 14:55:00,72.8,41.8,0,0,0,100,0,0,142.344371,4.083549032,1010.96774193548
21-02-28 15:00:00,72.8,41.3,0,0,0,100,0,0,148.0072258,4.121123065,973
21-02-28 15:05:00,72.5,40.8,0,0,0,100,0,0,137.0947419,4.153132903,987.387096774194
21-02-28 15:10:00,72.4,40.7,0,0,0,100,0,0,83.50183333,4.178356667,1029.83870967742
21-02-28 15:15:00,72.8,41.1,0,0,0,100,0,0,76.02105397,4.195802063,1039.17741935484
21-02-28 15:20:00,73.2,41.2,0,0,0,100,0,0,75.04405484,4.213749839,1020
21-02-28 15:25:00,73.2,40.7,0,0,0,100,0,0,84.39710645,4.232483871,984.596774193548
21-02-28 15:30:00,73,41,0,0,0,100,0,0,72.87811429,4.250410476,979.870967741935
21-02-28 15:35:00,72.6,40.8,0,0,0,100,0,0,70.73031111,4.266158889,1019.87096774194
21-02-28 15:40:00,72.5,40.7,0,0,0,100,0,0,61.9911129,4.281699032,1025.96774193548
21-02-28 15:45:00,72.4,40.1,0,0,0,100,0,0,60.58551452,4.295557097,986.555555555555
21-02-28 15:50:00,72.6,40.2,0,0,0,100,0,0,59.16732903,4.30979,984.84126984127
21-02-28 15:55:00,73.4,40.6,0,0,0,100,0,0,52.4391,4.322857143,1031.41935483871
21-02-28 16:00:00,73.9,40.2,0,0,0,100,0,0,51.53570484,4.335024677,1051
21-02-28 16:05:00,73.5,39.9,0,0,0,100,0,0,53.58169677,4.346769032,1035.67741935484
21-02-28 16:10:00,73.7,40.9,0,0,0,100,0,0,281.4873871,4.373482581,1000.87096774194
21-02-28 16:15:00,74.2,41.4,0,0,0,100,0,0,379.3914677,4.457053548,974
21-02-28 16:20:00,73.7,41.7,0,0,0,100,0,0,381.5992742,4.544628387,1011.87096774194
21-02-28 16:25:00,73.2,42.4,0,0,0,100,0,0,388.6052581,4.63432129,1035
21-02-28 16:30:00,73.2,42.7,0,0,0,100,0,0,383.508,4.724612903,1020.25806451613
21-02-28 16:35:00,73.1,42.5,0,0,0,100,0,0,374.0753226,4.812797097,979.857142857143
21-02-28 16:40:00,72.9,42.6,0,0,0,100,0,0,359.8281452,4.896561129,987.064516129032
21-02-28 16:45:00,72.5,42.4,0,0,0,100,0,0,360.8521111,4.979408889,1031.75806451613
21-02-28 16:50:00,72.8,43,0,0,0,100,0,0,361.0422857,5.062537143,1022.54838709677
21-02-28 16:55:00,73.3,42.8,0,0,0,100,0,0,365.4347097,5.146811774,979.661290322581
21-02-28 17:00:00,73.2,43,0,0,0,100,0,0,356.2577097,5.231434194,965.935483870968
21-02-28 17:05:00,73.1,43.3,0,0,0,100,0,0,349.7879516,5.313147097,1010.47619047619
21-02-28 17:10:00,73.1,43.6,48,48,49,100,0,0,349.852,5.39371,1036.98387096774
21-02-28 17:15:00,73.8,43.5,100,100,100,100,0,0,353.5070484,5.475837097,1016.8064516129
21-02-28 17:20:00,75,42.7,100,100,100,100,0,0,349.7172903,5.557401452,974.016129032258
21-02-28 17:25:00,75.3,41.6,100,100,100,100,0,0,343.2404516,5.637673548,983.809523809524
21-02-28 17:30:00,75.5,41.2,100,100,100,100,0,0,337.7500645,5.715901935,1023.50793650794
21-02-28 17:35:00,75.3,41.4,100,100,100,100,0,0,334.6001429,5.793946667,1019.98387096774
21-02-28 17:40:00,75.4,41.6,100,100,100,100,0,0,332.1864762,5.871576667,978.516129032258
21-02-28 17:45:00,75,41.7,100,100,100,100,0,0,330.7999365,5.948327619,987.822580645161
21-02-28 17:50:00,74.8,42,100,100,100,100,0,0,329.6601613,6.024345484,1038
21-02-28 17:55:00,74.5,42.2,100,100,100,100,0,0,328.792,6.100952581,1041.06451612903
21-02-28 18:00:00,74.1,42.5,100,100,100,100,0,0,332.0318095,6.177048095,1007.90322580645
21-02-28 18:05:00,73.9,42.7,100,100,100,100,0,0,331.941,6.2543,971.967741935484
21-02-28 18:10:00,73.6,43,100,100,100,100,0,0,332.2010484,6.33055871,998.693548387097
21-02-28 18:15:00,73.3,43.2,100,100,100,100,0,0,332.4018889,6.408283333,1033.66666666667
21-02-28 18:20:00,73.1,43.4,100,100,100,100,0,0,332.63,6.486024032,1007.39682539683
21-02-28 18:25:00,72.9,43.4,100,100,100,100,0,0,333.006375,6.56305,977.507936507937
21-02-28 18:30:00,72.6,43.4,100,100,100,100,0,0,332.93575,6.640489688,1013
21-02-28 18:35:00,72.2,43.5,100,100,100,100,0,0,332.9008889,6.718452698,1026.22580645161
21-02-28 18:40:00,72.2,43.7,100,100,100,100,0,0,333.2207778,6.795534603,993.222222222222
21-02-28 18:45:00,72.2,43.8,100,100,100,100,0,0,333.5900484,6.872371129,983.1875
21-02-28 18:50:00,72.3,43.6,100,100,100,100,0,0,333.7196875,6.950141563,1027.06349206349
21-02-28 18:55:00,72.6,43.4,100,100,100,100,0,0,334.1866615,7.028258,1018
21-02-28 19:00:00,72.7,43.1,100,100,100,83.88,0,0,334.3093788,7.104990152,978.523809523809
21-02-28 19:05:00,72.6,43.2,100,100,100,1.06,0,0,335.080619,7.182665714,991.31746031746
21-02-28 19:10:00,72.4,43.5,100,100,100,0,0,0,335.6914444,7.260102222,996.3125
21-02-28 19:15:00,72.4,43.7,100,100,100,0,0,0,336.0716667,7.33761381,952.354838709677
21-02-28 19:20:00,72.1,43.6,100,100,100,0,0,0,337.2708065,7.415515484,982.822580645161
21-02-28 19:25:00,71.8,43.8,100,100,100,0,0,0,338.274,7.494205714,1002.43548387097
21-02-28 19:30:00,71.5,44.2,100,100,100,0,0,0,338.6008438,7.57207875,950.107692307692
21-02-28 19:35:00,71.3,44.9,100,100,100,0,0,0,338.5381587,7.64982746,972.333333333333
21-02-28 19:40:00,71.4,45.8,100,100,100,0,0,0,338.6385556,7.727326667,1019.03225806452
21-02-28 19:45:00,71.1,46.5,100,100,100,0,0,0,338.8384219,7.805671563,967.909090909091
21-02-28 19:50:00,70.9,47,100,100,100,0,0,0,339.2261111,7.884456349,969.483870967742
21-02-28 19:55:00,70.7,47.2,100,100,100,0,0,0,339.8421429,7.963575714,1018.49206349206
21-02-28 20:00:00,70.4,47.3,100,100,100,0,0,0,339.9295781,8.042165,975.415384615385
21-02-28 20:05:00,70.1,47.7,100,100,100,0,0,0,340.2925645,8.119783548,958.714285714286
21-02-28 20:10:00,68.7,47.1,100,100,100,0,0,0,340.4245484,8.199253548,1020.265625
21-02-28 20:15:00,67.9,46.7,100,100,100,0,0,0,341.2216452,8.278566774,991.338709677419
21-02-28 20:20:00,67.3,46.2,100,100,100,0,0,0,341.4202258,8.356960323,950.129032258064
21-02-28 20:25:00,67,45.9,100,100,100,0,0,0,341.3840323,8.435624194,1012.24193548387
21-02-28 20:30:00,66.7,45.6,100,100,100,0,0,0,341.2227742,8.514672903,1004.06451612903
21-02-28 20:35:00,67.1,45.2,100,100,100,0,0,0,341.5538548,8.593873387,947.532258064516
21-02-28 20:40:00,67.1,44.6,100,100,100,0,0,0,341.7772258,8.672574839,989.619047619048
21-02-28 20:45:00,67.2,44.5,100,100,100,0,0,0,341.9750484,8.752578871,987.838709677419
21-02-28 20:50:00,67.2,44.5,100,100,100,0,0,0,342.3167778,8.831439524,899.951612903226
21-02-28 20:55:00,67,44.5,100,100,100,0,0,0,342.5894839,8.910749355,806.677419354839
21-02-28 21:00:00,66.8,44.5,100,100,100,0,0,0,342.6559032,8.990380161,709.564516129032
21-02-28 21:05:00,66.7,44.6,100,100,100,0,0,0,342.3613548,9.070924839,628.048387096774
21-02-28 21:10:00,66.6,44.7,100,100,100,0,0,0,342.5079355,9.150655,567.967741935484
21-02-28 21:15:00,66.8,44.8,100,100,100,0,0,0,341.8851613,9.230334194,522.306451612903
21-02-28 21:20:00,66.4,44.7,100,100,100,0,0,0,342.4267419,9.309800323,485.492063492063
21-02-28 21:25:00,66.2,44.7,100,100,100,0,0,0,342.2311774,9.389376452,457.516129032258
21-02-28 21:30:00,66.2,44.6,100,100,100,0,0,0,342.0979032,9.469510323,437.612903225806
21-02-28 21:35:00,66.2,44.6,100,100,100,0,0,0,342.2985,9.54971,424.451612903226
21-02-28 21:40:00,65.9,44.4,100,100,100,0,0,0,342.1532581,9.629561935,416.322580645161
21-02-28 21:45:00,65.7,44.3,100,100,100,0,0,0,342.1278387,9.709485161,407.677419354839
21-02-28 21:50:00,65.5,44.2,100,100,100,0,0,0,342.0936935,9.789639032,403.031746031746
21-02-28 21:55:00,65.7,44.2,100,100,100,0,0,0,341.6739677,9.869095484,400.209677419355
21-02-28 22:00:00,65.4,44.1,100,100,100,0,0,0,342.2155161,9.948551935,418.290322580645
21-02-28 22:05:00,65.3,44.2,100,100,100,0,0,0,342.0359032,10.02857742,431
21-02-28 22:10:00,65.7,44.1,100,100,100,0,0,0,341.9269048,10.1085,432.741935483871
21-02-28 22:15:00,66.3,43.9,100,100,100,0,0,0,341.6037302,10.18836667,428.758064516129
21-02-28 22:20:00,66,43.8,100,100,100,0,0,0,341.8372222,10.26826667,421.193548387097
21-02-28 22:25:00,65.7,44,100,100,100,0,0,0,13.81962742,10.30898548,413.548387096774
21-02-28 22:30:00,65.8,44.4,100,100,100,0,0,0,13.6791,10.31216129,410.451612903226
21-02-28 22:35:00,65.6,44.6,100,100,100,0,0,0,13.8283871,10.3154371,407
21-02-28 22:40:00,65.6,45,100,100,100,0,0,0,13.74427097,10.3186129,406
21-02-28 22:45:00,65.9,45,100,100,100,0,0,0,14.01735238,10.32187778,405
21-02-28 22:50:00,66.3,44.9,100,100,100,0,0,0,13.73871613,10.32507419,404
21-02-28 22:55:00,66.2,44.9,100,100,100,0,0,0,13.84554286,10.32833333,403
21-02-28 23:00:00,65.8,45,100,100,100,0,0,0,14.08373333,10.33161111,402.532258064516
21-02-28 23:05:00,65.6,45,100,100,100,0,0,0,13.91973333,10.33488889,402
21-02-28 23:10:00,65.8,45.2,100,100,100,0,0,0,14.02828571,10.33816667,401.112903225806
21-02-28 23:15:00,66.3,44.9,100,100,100,0,0,0,13.6791,10.34144355,401
21-02-28 23:20:00,66.2,44.6,100,100,100,0,0,0,14.04234286,10.3446381,401
21-02-28 23:25:00,66,44.6,51,51,51,0,0,0,14.09978065,10.34788387,401.741935483871
21-02-28 23:30:00,65,45,0,0,0,0,0,0,14.01249032,10.35115968,408.396825396825
21-02-28 23:35:00,64.5,45.6,0,0,0,0,0,0,13.8744129,10.35443548,412.222222222222
21-02-28 23:40:00,64.7,45.2,0,0,0,0,0,0,13.88076129,10.35761129,412
21-02-28 23:45:00,64.7,44.4,0,0,0,0,0,0,13.91726452,10.36090323,412
21-02-28 23:50:00,64.6,44.1,0,0,0,0,0,0,14.00534839,10.3641629,410.68253968254
21-02-28 23:55:00,65.3,43.6,0,0,0,0,0,0,14.05058065,10.36743871,409.483870967742
21-03-01 00:00:00,66,43.1,0,0,0,0,0,0,14.0989871,10.37071452,407.666666666667
21-03-01 00:05:00,66,43.1,0,0,0,0,0,0,13.96190476,10.37398889,407
21-03-01 00:10:00,65.8,43.4,0,0,0,0,0,0,13.98377143,10.37725556,406
21-03-01 00:15:00,66,43.6,0,0,0,0,0,0,13.85569524,10.38047778,406
21-03-01 00:20:00,65.7,43.3,0,0,0,0,0,0,13.9744,10.38375,405
21-03-01 00:25:00,65.6,43.5,0,0,0,0,0,0,13.94424516,10.38699355,404.645161290323
21-03-01 00:30:00,66,43.5,0,0,0,0,0,0,13.88314194,10.39020161,403.177419354839
21-03-01 00:35:00,66,43.2,0,0,0,0,0,0,13.9728129,10.39347742,404
21-03-01 00:40:00,65.8,43.5,0,0,0,0,0,0,14.00534839,10.39675323,403
21-03-01 00:45:00,65.6,43.7,0,0,0,0,0,0,13.94741935,10.40002903,403
21-03-01 00:50:00,65.5,43.6,0,0,0,0,0,0,13.96170323,10.40326129,403
21-03-01 00:55:00,65.6,43.6,0,0,0,0,0,0,13.91567742,10.40648065,401
21-03-01 01:00:00,65.9,43.6,0,0,0,0,0,0,14.1712,10.40975645,401
21-03-01 01:05:00,66.2,43.6,0,0,0,0,0,0,13.84108387,10.41304194,401.935483870968
21-03-01 01:10:00,66.3,43.5,0,0,0,0,0,0,13.79981935,10.41630806,401
21-03-01 01:15:00,66.5,43.6,0,0,0,0,0,0,14.03453333,10.41958889,401
21-03-01 01:20:00,66.4,43.8,0,0,0,0,0,0,13.92988571,10.42282857,400
21-03-01 01:25:00,65.6,44.3,0,0,0,0,0,0,14.09501935,10.42603548,406.451612903226
21-03-01 01:30:00,66,44.7,0,0,0,0,0,0,14.16485161,10.42930968,410
21-03-01 01:35:00,66.5,44.5,0,0,0,0,0,0,13.76807742,10.43250323,410
21-03-01 01:40:00,66.2,44.5,0,0,0,0,0,0,13.89425161,10.4357629,409
21-03-01 01:45:00,66,45,0,0,0,0,0,0,14.14580645,10.43903871,407.483870967742
21-03-01 01:50:00,65.9,45.1,0,0,0,0,0,0,13.93630968,10.44231452,407
21-03-01 01:55:00,66,44.9,0,0,0,0,0,0,14.06010323,10.44549032,406
21-03-01 02:00:00,66,45,0,0,0,0,0,0,13.92996129,10.44876613,404.032258064516
21-03-01 02:05:00,66,45.1,0,0,0,0,0,0,13.8596,10.45203333,403
21-03-01 02:10:00,65.7,45.2,0,0,0,0,0,0,13.86806452,10.45530645,402
21-03-01 02:15:00,65.6,45.4,0,0,0,0,0,0,14.14183871,10.45858226,401.857142857143
21-03-01 02:20:00,66.1,45.2,0,0,0,0,0,0,13.91885161,10.46183548,400.758064516129
21-03-01 02:25:00,66.4,44.9,0,0,0,0,0,0,13.82211429,10.46503333,399.129032258065
21-03-01 02:30:00,65.9,45,0,0,0,0,0,0,13.95331429,10.4683,418.774193548387
21-03-01 02:35:00,65.6,45.2,0,0,0,0,0,0,13.90774194,10.47157419,430.41935483871
21-03-01 02:40:00,66.1,44.9,0,0,0,0,0,0,13.876,10.47485,433
21-03-01 02:45:00,66.1,44.7,0,0,0,0,0,0,11.37126129,10.47776129,433.301587301587
21-03-01 02:50:00,66,44.9,0,0,0,0,0,0,0.028570935,10.4802,428
21-03-01 02:55:00,66.1,45,0,0,0,0,0,0,0,10.4802,424
21-03-01 03:00:00,66,44.8,0,0,0,0,0,0,0.030951952,10.4802,420
21-03-01 03:05:00,65.8,44.6,0,0,0,0,0,0,0.166664097,10.48026129,418
21-03-01 03:10:00,66.1,44.5,0,0,0,0,0,0,0.05555471,10.4803,416.460317460317
21-03-01 03:15:00,66.3,44.4,0,0,0,0,0,0,0.087300155,10.4803,415
21-03-01 03:20:00,66.1,44.5,0,0,0,0,0,0,0.139680597,10.4803,414
21-03-01 03:25:00,65.8,44.7,0,0,0,0,0,0,0,10.4803,413.079365079365
21-03-01 03:30:00,65.8,44.9,0,0,0,0,0,0,0.183330306,10.4803,413
21-03-01 03:35:00,66,45,0,0,0,0,0,0,0.088887355,10.4803,413
21-03-01 03:40:00,66.2,44.9,0,0,0,0,0,0,0,10.4804,412.193548387097
21-03-01 03:45:00,66.1,44.6,0,0,0,0,0,0,0.077776516,10.4804,411
21-03-01 03:50:00,65.8,44.7,0,0,0,0,0,0,0,10.4804,410.047619047619
21-03-01 03:55:00,65.8,44.8,0,0,0,0,0,0,0.173012903,10.4804,410.129032258065
21-03-01 04:00:00,66,44.9,0,0,0,0,0,0,0.097617694,10.4804,411
21-03-01 04:05:00,66.2,44.7,0,0,0,0,0,0,0,10.4804,410
21-03-01 04:10:00,65.9,44.8,0,0,0,0,0,0,0.045237468,10.4805,410.338709677419
21-03-01 04:15:00,65.8,45,0,0,0,0,0,0,0.196822,10.4805,411
21-03-01 04:20:00,66.1,44.9,0,0,0,0,0,0,0.007142758,10.4805,411
21-03-01 04:25:00,65.8,44.8,0,0,0,0,0,0,0.011110942,10.4805,411
21-03-01 04:30:00,65.7,45,0,0,0,0,0,0,0.115593873,10.4805,412
21-03-01 04:35:00,65.8,44.9,0,0,0,0,0,0,0,10.48054127,412.564516129032
21-03-01 04:40:00,66.1,44.7,0,0,0,0,0,0,0,10.4806,412
21-03-01 04:45:00,66.1,44.5,0,0,0,0,0,0,0.007142758,10.4806,412
21-03-01 04:50:00,65.9,44.6,0,0,0,0,0,0,0.00634911,10.4806,412
21-03-01 04:55:00,65.8,44.7,0,0,0,0,0,0,0.136505581,10.4806,412
21-03-01 05:00:00,66,44.8,0,0,0,0,0,0,0.071427581,10.4806,413
21-03-01 05:05:00,66.3,44.6,0,0,0,0,0,0,0,10.4807,413
21-03-01 05:10:00,66.2,44.5,0,0,0,0,0,0,0.023809194,10.4807,413.806451612903
21-03-01 05:15:00,66,44.8,0,0,0,0,0,0,0.096823923,10.4807,414.015873015873
21-03-01 05:20:00,65.9,45,0,0,0,0,0,0,0.028571032,10.4807,414
21-03-01 05:25:00,65.9,45.1,0,0,0,0,0,0,0,10.4807,414
21-03-01 05:30:00,66,45.2,0,0,0,0,0,0,0.080951258,10.4807,416
21-03-01 05:35:00,66.1,45.3,0,0,0,0,0,0,0.120633229,10.4808,416
21-03-01 05:40:00,66.2,45.2,0,0,0,0,0,0,0.133331484,10.4808,416
21-03-01 05:45:00,66.3,45.2,0,0,0,0,0,0,0.180949258,10.4808,417
21-03-01 05:50:00,66.2,45.1,0,0,0,0,0,0,0.196822,10.4808,417.774193548387
21-03-01 05:55:00,65.9,45.4,0,0,0,0,0,0,0.196822,10.4808,418
21-03-01 06:00:00,65.8,45.6,0,0,0,0,0,0,0.182536981,10.4809,418
21-03-01 06:05:00,66.1,45.7,0,0,0,0,0,0,0.165870174,10.4809,419.761904761905
21-03-01 06:10:00,66.4,45.6,0,0,0,0,0,0,0.095236645,10.481,419.048387096774
21-03-01 06:15:00,66.8,45.4,0,0,0,0,0,0,0.266662094,10.481,420
21-03-01 06:20:00,67.1,45.1,0,0,0,0,0,0,0.246028,10.4811,420.693548387097
21-03-01 06:25:00,67.3,44.8,0,0,0,0,0,0,0.39286346,10.4811,421
21-03-01 06:30:00,67.2,44.8,0,0,0,0,0,0,0.22698021,10.4812,422.661290322581
21-03-01 06:35:00,67.4,44.8,0,0,0,0,0,0,0.350788161,10.4813,423.161290322581
21-03-01 06:40:00,67.9,44.6,0,0,0,0,0,0,0.349125238,10.4813,424
21-03-01 06:45:00,68.5,44.2,0,0,0,0,0,0,1.730132903,0.000157439,424.193548387097
21-03-01 06:50:00,68.7,43.9,0,0,0,0,0,0,3.059472903,0.000814559,426
21-03-01 06:55:00,68.8,44.1,0,0,0,0,0,0,1.893240952,0.001292737,426
21-03-01 07:00:00,69.1,44.4,0,0,0,0,0,0,3.987238387,0.001938378,427.258064516129
21-03-01 07:05:00,69.6,44.4,0,0,0,0,0,0,6.204661774,0.003237503,427.08064516129
21-03-01 07:10:00,70,44.4,0,0,0,0,0,0,4.130096129,0.004437091,427.111111111111
21-03-01 07:15:00,70.4,44.4,0,0,0,0,0,0,4.158261429,0.005211947,428
21-03-01 07:20:00,70.7,44.5,0,0,0,0,0,0,7.441760635,0.006418655,429
21-03-01 07:25:00,71.1,45,0,0,0,0,0,0,8.666530645,0.008388135,428
21-03-01 07:30:00,71.5,45.9,0,0,0,0,0,0,11.90215968,0.010762792,428.174603174603
21-03-01 07:35:00,71.7,46.7,0,0,0,0,0,0,15.09340323,0.013785081,428
21-03-01 07:40:00,71.8,47.5,0,0,0,0,0,0,21.28139516,0.017774529,427.822580645161
21-03-01 07:45:00,72,48.2,0,0,0,0,0,0,28.73290968,0.023954916,427
21-03-01 07:50:00,72.4,48.8,0,0,0,0,0,0,20.70919516,0.030103139,427
21-03-01 07:55:00,72.9,49,0,0,0,36.73,0,0,23.89964194,0.035283861,426
21-03-01 08:00:00,72.9,49.2,0,0,0,100,0,0,17.88539355,0.040063471,425.08064516129
21-03-01 08:05:00,73.2,49.8,0,0,0,100,0,0,18.85514603,0.044020686,425.095238095238
21-03-01 08:10:00,73.5,49.6,0,0,0,100,0,0,17.43308387,0.048302132,423
21-03-01 08:15:00,73.6,49.7,0,0,0,100,0,0,20.59810645,0.052757116,422.451612903226
21-03-01 08:20:00,73.5,49.8,0,0,0,100,0,0,20.27508065,0.057513842,422
21-03-01 08:25:00,73.4,49.7,0,0,0,100,0,0,24.03455161,0.062637952,421
21-03-01 08:30:00,73.3,49.6,0,0,0,100,0,0,24.88054032,0.068409711,421
21-03-01 08:35:00,73.1,49.5,0,0,0,100,0,0,32.4931,0.075319552,421
21-03-01 08:40:00,73,49.5,0,0,0,100,0,0,51.65180952,0.085943448,420
21-03-01 08:45:00,73.1,49.8,0,0,0,100,0,0,27.45352581,0.09460801,418
21-03-01 08:50:00,73.2,50,0,0,0,100,0,0,29.84397097,0.101098645,416.709677419355
21-03-01 08:55:00,73.3,50,0,0,0,100,0,0,33.75183387,0.108798242,416
21-03-01 09:00:00,73.4,50,0,0,0,100,0,0,32.85979032,0.116910581,416
21-03-01 09:05:00,73.4,50.1,0,0,0,100,0,0,43.78662258,0.125438194,415
21-03-01 09:10:00,73.4,50,0,0,0,100,0,0,58.08715,0.137951,415
21-03-01 09:15:00,73.4,49.9,0,0,0,100,0,0,43.80467778,0.149191841,414
21-03-01 09:20:00,73.3,49.9,0,0,0,100,0,0,32.3360129,0.158251226,414.161290322581
21-03-01 09:25:00,73.2,49.9,0,0,0,100,0,0,36.4800873,0.16744719,414.968253968254
21-03-01 09:30:00,73.2,49.7,0,0,0,100,0,0,40.57952258,0.17750671,414
21-03-01 09:35:00,73.1,49.8,0,0,0,100,0,0,40.41521613,0.186261968,413
21-03-01 09:40:00,73,50,0,0,0,100,0,0,38.94384194,0.195717968,412
21-03-01 09:45:00,73,50.2,0,0,0,100,0,0,41.15966452,0.205327839,411.225806451613
21-03-01 09:50:00,72.9,50.2,0,0,0,100,0,0,45.44765323,0.215436419,411
21-03-01 09:55:00,72.8,50.4,0,0,0,100,0,0,49.50623016,0.22740073,410.129032258065
21-03-01 10:00:00,72.8,50.2,0,0,0,100,0,0,38.65096613,0.236777548,408.31746031746
21-03-01 10:05:00,72.6,50.5,0,0,0,100,0,0,38.93112258,0.245788065,408
21-03-01 10:10:00,72.7,50.6,0,0,0,100,0,0,34.20646032,0.254204127,408
21-03-01 10:15:00,72.8,53.6,0,0,0,100,0,0,32.52409516,0.261878565,406.857142857143
21-03-01 10:20:00,73,55.6,0,0,0,100,0,0,35.42322581,0.269593194,407
21-03-01 10:25:00,73.2,56.3,0,0,0,100,0,0,44.21911774,0.278430323,406.777777777778
21-03-01 10:30:00,73.2,57,0,0,0,100,0,0,41.17101429,0.290802714,405.403225806452
21-03-01 10:35:00,73.2,57.2,0,0,0,100,0,0,45.16121613,0.301351677,406
21-03-01 10:40:00,73,57.1,0,0,0,100,0,0,55.52613065,0.314638097,404.238095238095
21-03-01 10:45:00,72.9,57.4,0,0,0,100,0,0,65.44340645,0.326008806,412.58064516129
21-03-01 10:50:00,72.8,57.1,0,0,0,100,0,0,84.43756667,0.339883619,529.612903225806
21-03-01 10:55:00,72.8,56.8,0,0,0,100,0,0,97.50626452,0.359476855,718.290322580645
21-03-01 11:00:00,73,56.5,0,0,0,100,0,0,138.1028065,0.385628774,957.428571428571
21-03-01 11:05:00,73,56.2,0,0,0,100,0,0,148.7744603,0.419883714,1185.35483870968
21-03-01 11:10:00,73,55.5,0,0,0,100,0,0,154.5961129,0.459626323,1269.03225806452
21-03-01 11:15:00,72.9,55.4,0,0,0,100,0,0,96.39214921,0.491873952,1282.04838709677
21-03-01 11:20:00,72.8,55,0,0,0,100,0,0,64.60224921,0.509677841,1249.6935483871
21-03-01 11:25:00,72.7,54.8,0,0,0,100,0,0,72.77980645,0.526390871,1200.35483870968
21-03-01 11:30:00,72.8,54.7,0,0,0,100,0,0,56.81654516,0.541243742,1138.58064516129
21-03-01 11:35:00,73,54.3,0,0,0,100,0,0,62.54429032,0.555549468,1078.52380952381
21-03-01 11:40:00,73.1,53.8,0,0,0,100,0,0,61.3594,0.566331,1016.79032258065
21-03-01 11:45:00,73.3,53.3,0,0,0,100,0,0,65.21961935,0.580381935,966.806451612903
21-03-01 11:50:00,73.4,52.6,0,0,0,100,0,0,90.07555,0.597422823,983.629032258065
21-03-01 11:55:00,73.4,52.2,0,0,0,100,0,0,78.76700323,0.613888258,1045.7619047619
21-03-01 12:00:00,73.5,51.4,0,0,0,100,0,0,67.9099381,0.633015905,1063.70967741935
21-03-01 12:05:00,73.3,51.1,0,0,0,100,0,0,95.2817629,0.655615532,1043.20967741935
21-03-01 12:10:00,73.4,51.1,0,0,0,100,0,0,121.8931871,0.676088194,1001.83870967742
21-03-01 12:15:00,73.5,50.8,0,0,0,100,0,0,134.5321194,0.702007903,972.746031746032
21-03-01 12:20:00,73.3,50.8,0,0,0,100,0,0,170.9214286,0.738986968,1017.77419354839
21-03-01 12:25:00,73.4,51.1,0,0,0,100,0,0,166.9829841,0.778791111,1053.2380952381
21-03-01 12:30:00,73.2,50.5,0,0,0,100,0,0,265.8594194,0.828156516,1041.28571428571
21-03-01 12:35:00,72.9,50.4,0,0,0,100,0,0,267.7167419,0.910212806,996
21-03-01 12:40:00,72.8,50.2,0,0,0,100,0,0,194.2341129,0.958786968,977.428571428571
21-03-01 12:45:00,72.6,50,0,0,0,100,0,0,113.2021905,0.994791063,1032.66129032258
21-03-01 12:50:00,72.5,49.6,0,0,0,100,0,0,171.7369355,1.027368387,1053.45161290323
21-03-01 12:55:00,72.5,49.3,0,0,0,100,0,0,133.5410806,1.061781774,1037.25806451613
21-03-01 13:00:00,72.5,48.8,0,0,0,100,0,0,110.4913175,1.09045381,998.142857142857
21-03-01 13:05:00,72.6,48.3,0,0,0,100,0,0,123.2360635,1.117900794,981
21-03-01 13:10:00,72.8,48.1,0,0,0,100,0,0,135.6959194,1.147049032,1030.85714285714
21-03-01 13:15:00,73.1,47.5,0,0,0,100,0,0,199.5371905,1.186834127,1048.93548387097
21-03-01 13:20:00,73.3,46.7,0,0,0,100,0,0,175.6940476,1.227478889,1034.95161290323
21-03-01 13:25:00,73.3,46.2,0,0,0,100,0,0,268.0336667,1.275768889,994.714285714286
21-03-01 13:30:00,73.3,46.3,0,0,0,100,0,0,185.6625,1.327389839,985.806451612903
21-03-01 13:35:00,73.6,46.6,0,0,0,100,0,0,186.0292903,1.368347742,1037.03225806452
21-03-01 13:40:00,74,46.2,0,0,0,100,0,0,197.7444839,1.411288065,1048.42857142857
21-03-01 13:45:00,73.4,47.1,0,0,0,100,0,0,125.4913968,1.449381429,1022.06451612903
21-03-01 13:50:00,73.6,48.1,0,0,0,100,0,0,115.6489194,1.474995484,979.370967741935
21-03-01 13:55:00,73.7,47.7,0,0,0,100,0,0,152.685,1.50566,996.412698412698
21-03-01 14:00:00,73.3,47.8,0,0,0,100,0,0,154.9262258,1.540246774,1053.27419354839
21-03-01 14:05:00,73.2,48.7,0,0,0,100,0,0,193.2194516,1.578712581,1053.01612903226
21-03-01 14:10:00,73.3,48.6,0,0,0,100,0,0,152.9726667,1.619935556,1025.64516129032
21-03-01 14:15:00,73,48.1,0,0,0,100,0,0,133.912871,1.65354629,984.888888888889
21-03-01 14:20:00,72.9,48.1,0,0,0,100,0,0,102.0424032,1.679815484,991.467741935484
21-03-01 14:25:00,72.6,48.3,0,0,0,100,0,0,95.28264194,1.702825806,1042.61290322581
21-03-01 14:30:00,72.7,48.5,0,0,0,100,0,0,105.9278065,1.726995161,1054
21-03-01 14:35:00,72.6,48.6,0,0,0,100,0,0,126.4162097,1.752826452,1027.91935483871
21-03-01 14:40:00,72.8,48.9,0,0,0,100,0,0,133.3802581,1.781717419,985.809523809524
21-03-01 14:45:00,73.2,48.7,0,0,0,100,0,0,127.0443333,1.812338889,993.951612903226
21-03-01 14:50:00,72.8,48.5,0,0,0,100,0,0,108.9844194,1.838791935,1048.87301587302
21-03-01 14:55:00,72.9,48.7,0,0,0,100,0,0,97.62224516,1.863047419,1059.1935483871
21-03-01 15:00:00,73.2,48,0,0,0,100,0,0,99.25240323,1.886536613,1035.28571428571
21-03-01 15:05:00,73,47.7,0,0,0,100,0,0,82.42400952,1.907354286,998.08064516129
21-03-01 15:10:00,72.7,47.9,0,0,0,100,0,0,98.26348889,1.927123333,983.539682539683
21-03-01 15:15:00,72.9,47.8,0,0,0,100,0,0,130.975871,1.953375161,1036.83870967742
21-03-01 15:20:00,73,47.8,0,0,0,100,0,0,95.32630968,1.980173065,1055
21-03-01 15:25:00,72.9,47.6,0,0,0,100,0,0,69.5861871,1.998076452,1043.80952380952
21-03-01 15:30:00,72.8,47.6,0,0,0,100,0,0,51.33755938,2.013286406,1018.90322580645
21-03-01 15:35:00,72.8,47,0,0,0,100,0,0,55.53669683,2.02393254,981.492063492063
21-03-01 15:40:00,72.7,47.2,0,0,0,100,0,0,57.54508387,2.037096129,996.238095238095
21-03-01 15:45:00,72.8,47.3,0,0,0,100,0,0,76.39634677,2.057835323,1048.2380952381
21-03-01 15:50:00,73,47.2,0,0,0,100,0,0,108.3039841,2.073824127,1064
21-03-01 15:55:00,72.9,46.7,0,0,0,100,0,0,131.0690968,2.103763226,1046.25806451613
21-03-01 16:00:00,72.7,46.4,0,0,0,100,0,0,115.4401613,2.132103065,1009.16129032258
21-03-01 16:05:00,72.7,46.3,0,0,0,100,0,0,286.9208571,2.166176032,979.532258064516
21-03-01 16:10:00,72.8,45.8,0,0,0,100,0,0,366.833254,2.248461111,1021
21-03-01 16:15:00,72.8,45.1,0,0,0,100,0,0,358.9064677,2.333509677,1054.46774193548
21-03-01 16:20:00,72.7,44.7,0,0,0,100,0,0,358.3754677,2.416425484,1047.52380952381
21-03-01 16:25:00,72.7,44.6,0,0,0,100,0,0,355.6024516,2.499436452,1011.51612903226
21-03-01 16:30:00,72.6,44.3,0,0,0,100,0,0,384.5671935,2.584835968,981.258064516129
21-03-01 16:35:00,72.6,44,0,0,0,100,0,0,376.7788889,2.672485714,1019.53225806452
21-03-01 16:40:00,72.5,43.7,0,0,0,100,0,0,335.503,2.755303871,1061.42857142857
21-03-01 16:45:00,72.5,43.5,0,0,0,100,0,0,366.5547903,2.835462258,1048.64516129032
21-03-01 16:50:00,72.8,42.9,0,0,0,100,0,0,351.0019365,2.920886508,1013.74193548387
21-03-01 16:55:00,72.6,42.3,0,0,0,100,0,0,327.348,2.999486667,975.645161290323
21-03-01 17:00:00,72.8,41.5,0,0,0,100,0,0,335.3919194,3.075445161,1013.12903225806
21-03-01 17:05:00,72.8,41.1,48,48,48,100,0,0,345.7785161,3.154606452,1056.90476190476
21-03-01 17:10:00,73.5,41.2,100,100,100,100,0,0,344.6479032,3.235483226,1050.96774193548
21-03-01 17:15:00,75.1,40.4,100,100,100,100,0,0,339.9981429,3.314742698,1013.59677419355
21-03-01 17:20:00,75.5,39.4,100,100,100,100,0,0,357.1268571,3.395682857,976.096774193548
21-03-01 17:25:00,75.1,39.2,100,100,100,100,0,0,360.4005484,3.479425323,1009.85714285714
21-03-01 17:30:00,74.8,39.5,100,100,100,100,0,0,347.8135484,3.562265968,1060.16129032258
21-03-01 17:35:00,74.8,39.1,100,100,100,100,0,0,363.3201905,3.644742381,1060.38709677419
21-03-01 17:40:00,74.5,38.8,100,100,100,100,0,0,331.1386774,3.724368548,1026.29032258065
21-03-01 17:45:00,73.8,39.3,100,100,100,100,0,0,327.2517097,3.800773226,980.967741935484
21-03-01 17:50:00,73.4,39.5,100,100,100,100,0,0,323.8662419,3.875880161,982.746031746032
21-03-01 17:55:00,73.3,39.2,100,100,100,100,0,0,322.1927581,3.951233548,1042.87301587302
21-03-01 18:00:00,73.2,39,100,100,100,100,0,0,320.9523226,4.026701935,1055
21-03-01 18:05:00,73,38.8,100,100,100,100,0,0,323.3574444,4.101116667,1025.35483870968
21-03-01 18:10:00,72.9,38.3,100,100,100,100,0,0,323.5564355,4.176041935,978.967741935484
21-03-01 18:15:00,72.9,38.1,100,100,100,100,0,0,322.887,4.250644194,1004.67741935484
21-03-01 18:20:00,72.9,38.1,100,100,100,100,0,0,322.8856613,4.32524,1046.26984126984
21-03-01 18:25:00,73.1,37.9,100,100,100,100,0,0,323.265129,4.40066,1035.27419354839
21-03-01 18:30:00,73.4,38.1,100,100,100,100,0,0,323.4714516,4.475816129,992.47619047619
21-03-01 18:35:00,73.4,37.9,100,100,100,100,0,0,323.7505806,4.550262581,1008.43548387097
21-03-01 18:40:00,73.2,37.9,100,100,100,100,0,0,324.0870323,4.626001935,1049.1935483871
21-03-01 18:45:00,73,38.4,100,100,100,100,0,0,324.3019048,4.701752381,1036.40322580645
21-03-01 18:50:00,72.7,38.6,100,100,100,100,0,0,324.4755484,4.776302903,999.516129032258
21-03-01 18:55:00,72.7,38.8,100,100,100,100,0,0,324.855,4.851403871,979.177419354839
21-03-01 19:00:00,72.8,38.4,100,100,100,100,0,0,325.1126667,4.926915714,1039.87096774194
21-03-01 19:05:00,72.8,38,100,100,100,95.07,0,0,325.3855645,5.003056774,1049.35483870968
21-03-01 19:10:00,72.9,37.6,100,100,100,6.87,0,0,325.7583871,5.078863226,1016.58064516129
21-03-01 19:15:00,72.9,37.5,100,100,100,0,0,0,326.381,5.154573016,977.870967741936
21-03-01 19:20:00,72.5,37.6,100,100,100,0,0,0,326.4498387,5.230234516,1019.12903225806
21-03-01 19:25:00,72,37.9,100,100,100,0,0,0,327.266,5.306547742,1040.93548387097
21-03-01 19:30:00,71.4,38.2,100,100,100,0,0,0,327.5304516,5.383056935,1008.41935483871
21-03-01 19:35:00,70.7,39,100,100,100,0,0,0,328.6214444,5.459210794,984.564516129032
21-03-01 19:40:00,70.2,40.1,100,100,100,0,0,0,329.136,5.53502,1027.16129032258
21-03-01 19:45:00,69.9,40.8,100,100,100,0,0,0,329.4534516,5.612244839,1031.22580645161
21-03-01 19:50:00,69.7,41,100,100,100,0,0,0,330.0733871,5.689199032,992.903225806452
21-03-01 19:55:00,69.8,41.2,100,100,100,0,0,0,330.2964516,5.765511613,997.634920634921
21-03-01 20:00:00,69.5,41.2,100,100,100,0,0,0,330.908381,5.842471587,1036.41935483871
21-03-01 20:05:00,69,41.3,100,100,100,0,0,0,331.8275645,5.919075161,1022.33870967742
21-03-01 20:10:00,68.7,41.4,100,100,100,0,0,0,331.596,5.996083226,985.129032258065
21-03-01 20:15:00,68.7,41.6,100,100,100,0,0,0,331.6174839,6.072519032,1025.87096774194
21-03-01 20:20:00,68.6,41.4,100,100,100,0,0,0,331.7281935,6.148407742,1028.90476190476
21-03-01 20:25:00,68.3,41.3,100,100,100,0,0,0,331.9655,6.224795,992.238095238095
21-03-01 20:30:00,67.9,41.1,100,100,100,0,0,0,331.9274603,6.301867143,987.387096774194
21-03-01 20:35:00,67.5,41,100,100,100,0,0,0,331.9219032,6.377875484,1043.48387096774
21-03-01 20:40:00,67,40.9,100,100,100,0,0,0,332.2312581,6.455418226,1039.08064516129
21-03-01 20:45:00,66.9,40.5,100,100,100,0,0,0,332.1693871,6.532592903,995.857142857143
21-03-01 20:50:00,66.8,40.2,100,100,100,0,0,0,331.6368571,6.609935714,983.516129032258
21-03-01 20:55:00,66.6,40,100,100,100,0,0,0,331.7153548,6.685993387,1040.74193548387
21-03-01 21:00:00,66.1,40,100,100,100,0,0,0,331.9723871,6.763201613,1041.70967741935
21-03-01 21:05:00,65.8,39.9,100,100,100,0,0,0,331.8300968,6.84061629,1004.35483870968
21-03-01 21:10:00,65.4,39.7,100,100,100,0,0,0,332.1134194,6.918103226,978.612903225806
21-03-01 21:15:00,65.6,39.3,100,100,100,0,0,0,331.8573226,6.994975161,1034.14285714286
21-03-01 21:20:00,65.7,38.7,100,100,100,0,0,0,332.236,7.072332258,1032.7619047619
21-03-01 21:25:00,65.6,38.1,100,100,100,0,0,0,332.2837419,7.149009032,986.984126984127
21-03-01 21:30:00,65.6,37.7,100,100,100,0,0,0,331.8897419,7.225530968,986.483870967742
21-03-01 21:35:00,65.7,37.3,100,100,100,0,0,0,331.8935806,7.302727419,1041
21-03-01 21:40:00,65.7,36.9,100,100,100,0,0,0,332.1190323,7.380276452,1045.14285714286
21-03-01 21:45:00,65.9,36.4,100,100,100,0,0,0,332.185619,7.457869524,1004.82258064516
21-03-01 21:50:00,65.7,35.7,100,100,100,0,0,0,331.941,7.534462857,976.258064516129
21-03-01 21:55:00,65.9,35.3,100,100,100,0,0,0,331.9989355,7.61111629,1031.1935483871
21-03-01 22:00:00,66,35,100,100,100,0,0,0,332.285,7.688290968,1036.22580645161
21-03-01 22:05:00,66.2,34.8,100,100,100,0,0,0,332.1435323,7.765501935,989.967741935484
21-03-01 22:10:00,66.2,34.7,100,100,100,0,0,0,332.7821613,7.842183548,987.903225806452
21-03-01 22:15:00,66.1,34.7,100,100,100,0,0,0,332.495371,7.919679194,1038.25806451613
21-03-01 22:20:00,66,34.8,100,100,100,0,0,0,332.2644516,7.996799677,1025.74193548387
21-03-01 22:25:00,65.7,34.5,100,100,100,0,0,0,332.0010635,8.074277302,983.806451612903
21-03-01 22:30:00,65.8,34.2,100,100,100,0,0,0,332.433,8.15097,1010.17741935484
21-03-01 22:35:00,65.8,33.7,100,100,100,0,0,0,332.433,8.228579032,1031.32258064516
21-03-01 22:40:00,65.9,33.3,100,100,100,0,0,0,332.5483387,8.305965645,1004.72580645161
21-03-01 22:45:00,66.1,33,100,100,100,0,0,0,332.2866774,8.383273226,986.380952380952
21-03-01 22:50:00,66.2,33,100,100,100,0,0,0,332.3930635,8.460479365,1033.87096774194
21-03-01 22:55:00,66.2,33,100,100,100,0,0,0,332.6021774,8.537577097,1026.98387096774
21-03-01 23:00:00,65.8,33.1,100,100,100,0,0,0,332.5762381,8.61524,983.774193548387
21-03-01 23:05:00,65.9,33.1,100,100,100,0,0,0,332.531,8.692590635,995.58064516129
21-03-01 23:10:00,65.8,33.1,100,100,100,0,0,0,332.389,8.770114444,1043.48387096774
21-03-01 23:15:00,65.6,33.1,100,100,100,0,0,0,332.5996667,8.8476,1029.17741935484
21-03-01 23:20:00,65.9,33,100,100,100,0,0,0,332.3444839,8.924415645,986.612903225806
21-03-01 23:25:00,66,32.5,100,100,100,0,0,0,332.7264194,9.002315484,928.516129032258
21-03-01 23:30:00,66.1,32.3,100,100,100,0,0,0,332.6932258,9.080253871,875.396825396825
21-03-01 23:35:00,65.9,32.2,100,100,100,0,0,0,332.433,9.157621613,824.370967741936
21-03-01 23:40:00,65.9,32.1,100,100,100,0,0,0,332.531,9.23492,775.809523809524
21-03-01 23:45:00,66,32.1,100,100,100,0,0,0,332.5822581,9.312795161,731.206349206349
21-03-01 23:50:00,66.3,32,100,100,100,0,0,0,332.7698065,9.389188871,693.603174603175
21-03-01 23:55:00,66.1,32,100,100,100,0,0,0,332.296129,9.466534516,656
21-03-02 00:00:00,66,31.9,100,100,100,0,0,0,332.4485968,9.543884839,630.571428571429
21-03-02 00:05:00,65.9,31.9,100,100,100,0,0,0,332.0487302,9.621250635,603.460317460317
21-03-02 00:10:00,65.9,31.9,100,100,100,0,0,0,332.2660323,9.698224194,580.58064516129
21-03-02 00:15:00,65.8,31.7,100,100,100,0,0,0,275.0733113,9.772993651,557.968253968254
21-03-02 00:20:00,65.7,31.3,100,100,100,0,0,0,2.515829355,9.775795806,539
21-03-02 00:25:00,66.1,31.1,100,100,100,0,0,0,2.584461587,9.776416984,526.888888888889
21-03-02 00:30:00,65.7,30.8,100,100,100,0,0,0,2.638352857,9.777048095,515.888888888889
21-03-02 00:35:00,65.6,30.9,100,100,100,0,0,0,2.676630794,9.777672222,503.333333333333
21-03-02 00:40:00,65.7,30.9,100,100,100,0,0,0,2.690688571,9.778290317,495.777777777778
21-03-02 00:45:00,65.7,30.9,100,100,100,0,0,0,2.69928,9.778921429,486
21-03-02 00:50:00,66.1,30.9,100,100,100,0,0,0,2.631700645,9.779543871,478.634920634921
21-03-02 00:55:00,66.2,31,100,100,100,0,0,0,2.593834286,9.780175714,474
21-03-02 01:00:00,66.2,31.2,100,100,100,0,0,0,2.716626129,9.780797258,466.758064516129
21-03-02 01:05:00,66.2,31.5,100,100,100,0,0,0,2.85392,9.78142,460.936507936508
21-03-02 01:10:00,66.4,32,100,100,100,0,0,0,2.668213871,9.782046774,456.177419354839
21-03-02 01:15:00,66.1,32.4,100,100,100,0,0,0,2.50948,9.782669677,451.354838709677
21-03-02 01:20:00,65.8,32.9,2,2,2,0,0,0,2.768208065,9.783296613,445
21-03-02 01:25:00,64.8,33.6,0,0,0,0,0,0,2.780906129,9.783923548,440.725806451613
21-03-02 01:30:00,64.2,33.5,0,0,0,0,0,0,2.713452419,9.78454629,437.91935483871
21-03-02 01:35:00,64.1,33,0,0,0,0,0,0,2.6571,9.785173492,437
21-03-02 01:40:00,64.4,32.3,0,0,0,0,0,0,2.714243226,9.785797097,434.274193548387
21-03-02 01:45:00,64.7,31.6,0,0,0,0,0,0,2.711066774,9.786427097,433
21-03-02 01:50:00,65.1,31,0,0,0,0,0,0,2.624296667,9.787053333,429.645161290323
21-03-02 01:55:00,65.2,30.4,0,0,0,0,0,0,2.734082742,9.787678871,430
21-03-02 02:00:00,65.3,29.9,0,0,0,0,0,0,2.560277419,9.788305806,428
21-03-02 02:05:00,65.4,29.7,0,0,0,0,0,0,2.784085645,9.788924839,427.190476190476
21-03-02 02:10:00,65.8,29.6,0,0,0,0,0,0,2.529007778,9.789558413,426
21-03-02 02:15:00,65.8,29.3,0,0,0,0,0,0,2.85392,9.790184516,425
21-03-02 02:20:00,65.7,29.1,0,0,0,0,0,0,2.582498871,9.790811452,422.730158730159
21-03-02 02:25:00,65.8,28.9,0,0,0,0,0,0,2.789099048,9.791438254,421
21-03-02 02:30:00,65.9,28.8,0,0,0,0,0,0,2.890633492,9.792073492,421
21-03-02 02:35:00,66,28.8,0,0,0,0,0,0,2.702338387,9.792697097,419.714285714286
21-03-02 02:40:00,66.1,28.8,0,0,0,0,0,0,2.829710476,9.793316032,419.467741935484
21-03-02 02:45:00,66.3,28.9,0,0,0,0,0,0,1.933300645,9.793912903,419
21-03-02 02:50:00,66.3,28.9,0,0,0,0,0,0,0.112696639,9.793951452,419
21-03-02 02:55:00,66.4,29,0,0,0,0,0,0,0.142855161,9.79397,418
21-03-02 03:00:00,66.4,29.2,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 03:05:00,66.4,29.5,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 03:10:00,66.1,29.7,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 03:15:00,65.7,29.8,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 03:20:00,65.6,29.9,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 03:25:00,65.7,29.6,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 03:30:00,65.8,29.5,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 03:35:00,65.8,29.2,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 03:40:00,66,29.1,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 03:45:00,66.1,28.9,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 03:50:00,66.1,28.9,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 03:55:00,66.1,28.8,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 04:00:00,65.8,28.8,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 04:05:00,65.7,28.9,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 04:10:00,65.7,28.6,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 04:15:00,65.6,28.2,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 04:20:00,65.9,27.9,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 04:25:00,66,27.5,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 04:30:00,66.1,27.3,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 04:35:00,66.2,27,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 04:40:00,66.3,26.9,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 04:45:00,66,26.8,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 04:50:00,65.8,26.8,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 04:55:00,65.8,26.9,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 05:00:00,66,26.8,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 05:05:00,66.2,26.6,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 05:10:00,66.1,26.5,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 05:15:00,65.8,26.6,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 05:20:00,65.7,26.6,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 05:25:00,65.6,26.4,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 05:30:00,65.8,26.5,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 05:35:00,65.7,26.3,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 05:40:00,65.8,26.2,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 05:45:00,66.1,26.2,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 05:50:00,66.3,26.2,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 05:55:00,66.4,26.1,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 06:00:00,66.2,25.9,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 06:05:00,65.9,25.8,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 06:10:00,66.1,25.8,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 06:15:00,66.4,25.7,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 06:20:00,66.8,25.4,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 06:25:00,67.1,25.1,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 06:30:00,67.2,25,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 06:35:00,67.5,24.9,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 06:40:00,67.8,24.7,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 06:45:00,68.3,24.5,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 06:50:00,68.6,24.5,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 06:55:00,69,24.5,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 07:00:00,69.4,24.4,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 07:05:00,69.6,24.5,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 07:10:00,69.9,24.5,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 07:15:00,70,24.5,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 07:20:00,70.5,24.6,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 07:25:00,70.8,25.1,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 07:30:00,71.1,25.9,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 07:35:00,71.2,26.5,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 07:40:00,71.6,27.4,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 07:45:00,71.9,27.7,0,0,0,0,0,0,0.147617,20.06359193,418
21-03-02 07:50:00,72.1,27.7,0,0,0,51.73,0,0,0.147617,20.06359193,418
21-03-02 07:55:00,71.2,28.4,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 08:00:00,71.4,29.3,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 08:05:00,71.5,30,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 08:10:00,71.9,30.7,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 08:15:00,72.2,31.2,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 08:20:00,72.8,31,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 08:25:00,73,30.9,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 08:30:00,73.3,30.9,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 08:35:00,73.4,30.8,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 08:40:00,73.8,30.6,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 08:45:00,73.9,30.5,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 08:50:00,74,30.9,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 08:55:00,74.3,31,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 09:00:00,74.6,31.2,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 09:05:00,74.9,31.5,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 09:10:00,75.3,31.6,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 09:15:00,75.5,31.7,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 09:20:00,74.8,32,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 09:25:00,74.4,32.8,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 09:30:00,74.3,33.2,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 09:35:00,73.9,33.5,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 09:40:00,73.7,34.5,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 09:45:00,73.4,38.5,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 09:50:00,73.4,40.9,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 09:55:00,73.1,41.9,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 10:00:00,73.2,43,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 10:05:00,73.2,43.1,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 10:10:00,73.1,43.1,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 10:15:00,73.1,43.3,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 10:20:00,73.3,43.3,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 10:25:00,73,43.1,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 10:30:00,73.3,43.2,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 10:35:00,73.3,42.2,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 10:40:00,72.9,42.1,0,0,0,100,0,0,0.147617,20.06359193,418
21-03-02 10:45:00,73.1,42.8,0,0,0,100,0,0,632.9171613,0.020738951,0
21-03-02 10:50:00,73.5,42.7,0,0,0,100,0,0,334.1070161,0.170903419,0
21-03-02 10:55:00,73.3,42.5,0,0,0,100,0,0,1141.036774,0.350587161,0
21-03-02 11:00:00,73.8,43,0,0,0,100,0,0,1377.994516,0.594046065,0
21-03-02 11:05:00,75.3,41.4,0,0,0,100,0,0,1324.336667,0.851504952,0
21-03-02 11:10:00,75.7,40.2,0,0,0,100,0,0,757.0739032,1.122133548,0
