Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-03-02 11:15:00,75.2,39.6,0,0,0,100,0,0,1305.774016,1.378058387,0
21-03-02 11:20:00,74.1,39.6,0,0,0,100,0,0,1276.88,1.64163,0
21-03-02 11:25:00,74.2,39.5,0,0,0,100,0,0,712.5240484,1.823693065,0
21-03-02 11:30:00,73.5,39,0,0,0,100,0,0,835.0735484,2.079153548,0
21-03-02 11:35:00,73.3,39.2,0,0,0,100,0,0,1045.203419,2.29,0
21-03-02 11:40:00,73.2,39.7,0,0,0,100,0,0,736.558,2.468105,260.783950617284
21-03-02 11:45:00,73,39.6,0,0,0,100,0,0,942.6423226,2.620294677,510.451612903226
21-03-02 11:50:00,74,39.6,0,0,0,100,0,0,351.742,2.783619355,487.290322580645
21-03-02 11:55:00,75.7,38.6,0,0,0,100,0,0,539.7113387,2.877989194,462.555555555556
21-03-02 12:00:00,77.1,37.5,61,61,62,100,31.83,29.07,408.3473016,2.97447127,458.032258064516
21-03-02 12:05:00,76.9,29.1,100,100,100,100,100,50.41,385.0736349,3.070002063,469.47619047619
21-03-02 12:10:00,76.4,25.4,100,100,100,100,100,30.8,369.3428254,3.156455238,486.629032258065
21-03-02 12:15:00,75.3,24,100,100,100,100,100,29.75,306.853,3.233828571,533.935483870968
21-03-02 12:20:00,76,23.6,100,100,100,100,100,38.33,210.9166667,3.292457619,677.161290322581
21-03-02 12:25:00,75.2,22.1,100,100,100,100,100,28.78,270.3915556,3.341271111,761.354838709677
21-03-02 12:30:00,76.3,22.9,100,100,100,100,79.17,15.73,283.7035323,3.407948387,666.774193548387
21-03-02 12:35:00,76.1,22.1,100,100,100,100,100,42.77,269.4987742,3.475875161,612.806451612903
21-03-02 12:40:00,76.4,21.1,100,100,100,100,100,42.56,283.2385484,3.541883548,573.483870967742
21-03-02 12:45:00,75.6,20.1,100,100,100,100,100,35.14,304.8643387,3.610388871,551.387096774194
21-03-02 12:50:00,76.4,20.3,52,52,52,100,100,31.3,300.1458548,3.681487581,538
21-03-02 12:55:00,74.7,20.2,0,0,0,100,89.5,2.3,325.4250635,3.753174444,532.951612903226
21-03-02 13:00:00,76.8,21.3,0,0,0,100,59.83,44.2,232.5566774,3.825340323,531.887096774194
21-03-02 13:05:00,76.3,19.5,0,0,0,100,100,28.33,375.6600645,3.887772258,534.387096774194
21-03-02 13:10:00,75.3,19.1,0,0,0,100,97.5,3.67,440.0205,3.981645,534
21-03-02 13:15:00,76.6,21.4,0,0,0,100,0,0,513.5656129,4.090209032,534
21-03-02 13:20:00,76.1,24.2,0,0,0,100,0,0,587.4929683,4.214667937,536.854838709677
21-03-02 13:25:00,77,25.6,0,0,0,100,54.5,43.81,643.7064516,4.356706774,508.258064516129
21-03-02 13:30:00,76.2,20.1,0,0,0,100,100,34.09,708.1551935,4.516893387,474.333333333333
21-03-02 13:35:00,76.2,18,0,0,0,100,100,34.4,794.0332903,4.693803871,445.935483870968
21-03-02 13:40:00,76.1,17.1,0,0,0,100,100,39.3,882.7766935,4.888461774,430.693548387097
21-03-02 13:45:00,76,16.8,0,0,0,100,100,33.6,945.6342903,5.096971452,475.806451612903
21-03-02 13:50:00,76.2,16.7,0,0,0,100,100,33.6,988.6606774,5.321323548,618.064516129032
21-03-02 13:55:00,76.7,17,0,0,0,100,100,12.15,1014.615161,5.552137097,791.666666666667
21-03-02 14:00:00,76.4,17.1,0,0,0,100,100,40.24,200.6506129,5.66678,987.193548387097
21-03-02 14:05:00,76.5,16.8,0,0,0,100,100,30.89,325.6785397,5.715873492,1150.58064516129
21-03-02 14:10:00,76.6,16.6,0,0,0,100,100,47.53,954.211746,5.915530952,1182.66129032258
21-03-02 14:15:00,76.1,16.4,0,0,0,100,100,25.63,210.3630645,6.03616,1142.90322580645
21-03-02 14:20:00,76.5,17,0,0,0,100,100,39.52,906.5212857,6.205287143,1071.25806451613
21-03-02 14:25:00,75.9,16.5,0,0,0,100,100,35.63,938.7922903,6.424900323,997.709677419355
21-03-02 14:30:00,76.2,16.3,0,0,0,100,100,36.8,919.9316774,6.638970968,935.838709677419
21-03-02 14:35:00,76.1,16.1,0,0,0,100,100,33.6,803.5424839,6.845289032,918.338709677419
21-03-02 14:40:00,74.8,16.6,0,0,0,100,73.5,0,867.3345323,7.046706452,843.387096774194
21-03-02 14:45:00,74.9,18.8,0,0,0,100,0,0,847.1311613,7.248383548,748.809523809524
21-03-02 14:50:00,75.1,21.4,0,0,0,100,0,0,832.8724032,7.44731,664.129032258065
21-03-02 14:55:00,75,23.2,0,0,0,100,0,0,800.2929839,7.637547097,603.58064516129
21-03-02 15:00:00,74.7,24,0,0,0,100,0,0,737.774,7.816499355,561.714285714286
21-03-02 15:05:00,75,25,0,0,0,100,0,0,510.8032581,7.957853871,608.870967741935
21-03-02 15:10:00,74.8,25.5,0,0,0,100,0,0,174.1054194,8.047127903,764.354838709677
21-03-02 15:15:00,74.6,25.7,0,0,0,100,0,0,164.4219839,8.085329516,955.285714285714
21-03-02 15:20:00,75.2,26.4,0,0,0,100,0,0,158.7898065,8.122659355,1140
21-03-02 15:25:00,75.7,26.7,0,0,0,100,0,0,156.805371,8.159681935,1179
21-03-02 15:30:00,76.4,27,0,0,0,100,0,0,153.9705484,8.19579871,1141.74193548387
21-03-02 15:35:00,76.7,26.5,0,0,0,100,38.5,31.63,151.8508571,8.231130476,1072.27419354839
21-03-02 15:40:00,75.3,21.8,0,0,0,100,98.83,5.17,148.1183226,8.271231129,1001.14285714286
21-03-02 15:45:00,76.2,20.9,0,0,0,100,64.5,33.6,262.9750968,8.310398387,941.596774193548
21-03-02 15:50:00,75.9,19.7,0,0,0,100,72.29,0.09,346.301629,8.386891935,964.968253968254
21-03-02 15:55:00,75.7,19.5,0,0,0,100,83.71,33.51,298.8472581,8.438483226,1032.5
21-03-02 16:00:00,75.8,18.9,0,0,0,100,50.83,0,226.4274032,8.521050323,1025.93548387097
21-03-02 16:05:00,76.3,20.2,0,0,0,100,0,0,125.0913387,8.572459516,949.41935483871
21-03-02 16:10:00,75.8,21.5,0,0,0,100,0,0,164.2383548,8.602261613,883.190476190476
21-03-02 16:15:00,75.1,23,0,0,0,100,0,0,383.974129,8.682329839,825.714285714286
21-03-02 16:20:00,75.4,24,0,0,0,100,0,0,340.8182258,8.764344839,758.612903225806
21-03-02 16:25:00,74.6,24.8,0,0,0,100,0,0,146.135,8.803327778,689.048387096774
21-03-02 16:30:00,73.3,25.1,0,0,0,100,0,0,269.625129,8.866379355,636.285714285714
21-03-02 16:35:00,73.9,25.8,0,0,0,100,0,0,98.91905161,8.901247742,599.354838709677
21-03-02 16:40:00,75.4,25.9,0,0,0,100,0,0,86.73036129,8.922670323,570.333333333333
21-03-02 16:45:00,74.8,26.3,0,0,0,100,0,0,91.44868387,8.945871613,548.629032258065
21-03-02 16:50:00,74.3,26.9,0,0,0,100,0,0,202.9167419,8.986328065,531.483870967742
21-03-02 16:55:00,74.4,27.1,0,0,0,100,0,0,178.9077258,9.031605161,516.096774193548
21-03-02 17:00:00,74.2,26.9,0,0,0,100,0,0,69.83378065,9.064449355,499.725806451613
21-03-02 17:05:00,72.5,26.7,0,0,0,100,0,0,94.22392381,9.080367143,488.887096774194
21-03-02 17:10:00,72.6,27.2,0,0,0,100,0,0,75.47425968,9.105105323,477.193548387097
21-03-02 17:15:00,73.4,27.6,0,0,0,100,0,0,54.4515129,9.119172581,471
21-03-02 17:20:00,73.2,26.7,0,0,0,100,0,0,42.70091935,9.129963548,463
21-03-02 17:25:00,71.9,26.5,0,0,0,100,0,0,36.42799032,9.139151613,456.693548387097
21-03-02 17:30:00,72.5,27,0,0,0,100,0,0,30.55744516,9.147008065,450.741935483871
21-03-02 17:35:00,73.2,27.4,0,0,0,100,0,0,24.78006984,9.153384921,444
21-03-02 17:40:00,73,27.7,0,0,0,100,0,0,17.69893387,9.158271774,441.096774193548
21-03-02 17:45:00,72.4,28.3,0,0,0,100,0,0,13.31727097,9.161807097,438
21-03-02 17:50:00,72.4,28.9,0,0,0,100,0,0,9.028428548,9.164394839,435
21-03-02 17:55:00,72.5,29.2,0,0,0,100,0,0,5.94991,9.166140161,432
21-03-02 18:00:00,72.3,29.5,0,0,0,100,0,0,6.720524516,9.167283871,431
21-03-02 18:05:00,72.4,30,0,0,0,100,0,0,14.93786129,9.169914516,431.048387096774
21-03-02 18:10:00,72.7,29.9,0,0,0,100,0,0,335.3632903,9.215600484,476.516129032258
21-03-02 18:15:00,72.8,30.1,0,0,0,100,0,0,345.6151774,9.295052903,632.677419354839
21-03-02 18:20:00,72.4,30.2,0,0,0,100,0,0,342.1011129,9.374549677,857.774193548387
21-03-02 18:25:00,71.9,30.6,0,0,0,100,0,0,339.8038065,9.453757419,1096.93548387097
21-03-02 18:30:00,71.9,30.9,0,0,0,100,0,0,339.0165161,9.532992903,1203.93548387097
21-03-02 18:35:00,72.1,30.8,0,0,0,100,0,0,339.189871,9.612675161,1218.85483870968
21-03-02 18:40:00,72.1,30.6,0,0,0,100,0,0,339.1567419,9.692115484,1184.79032258065
21-03-02 18:45:00,72.1,30.4,0,0,0,100,0,0,339.3247742,9.771040968,1130.01612903226
21-03-02 18:50:00,72.1,30.5,0,0,0,100,0,0,339.8459355,9.850817419,1069.41935483871
21-03-02 18:55:00,72.3,30.4,0,0,0,100,0,0,340.8035323,9.930059032,1004.90322580645
21-03-02 19:00:00,72.5,30.3,0,0,0,100,0,0,341.623129,10.00867419,954.967741935484
21-03-02 19:05:00,72.8,30,0,0,0,100,0,0,342.4773548,10.08743226,997.870967741935
21-03-02 19:10:00,73.2,29.9,92,92,92,44.94,0,0,342.8854839,10.16611935,1060.20967741935
21-03-02 19:15:00,74.7,29,100,100,100,0,0,0,343.4739677,10.24596613,1066.16129032258
21-03-02 19:20:00,75.2,28.2,100,100,100,0,0,0,344.3136129,10.32642258,1042.70967741935
21-03-02 19:25:00,74.6,28,100,100,100,0,0,0,344.5196129,10.40674839,1001.19047619048
21-03-02 19:30:00,74,28.6,100,100,100,0,0,0,345.0357097,10.48697097,963.322580645161
21-03-02 19:35:00,73.2,29.2,100,100,100,0,0,0,345.5196129,10.56686774,982.677419354839
21-03-02 19:40:00,72.6,29.7,100,100,100,0,0,0,345.8098871,10.64789032,1035.32258064516
21-03-02 19:45:00,72,30.3,100,100,100,0,0,0,346.161871,10.7278129,1027.61290322581
21-03-02 19:50:00,71.4,30.9,100,100,100,0,0,0,346.3342903,10.80812258,950.935483870968
21-03-02 19:55:00,70.7,31.4,100,100,100,0,0,0,347.0536774,10.88849032,918.596774193549
21-03-02 20:00:00,70.5,32.2,100,100,100,0,0,0,347.3823065,10.9684629,975.774193548387
21-03-02 20:05:00,70.4,32.9,100,100,100,0,0,0,346.6932742,11.0493629,995.709677419355
21-03-02 20:10:00,70.3,33.5,100,100,100,0,0,0,346.4322903,11.12897097,934.064516129032
21-03-02 20:15:00,70.2,33.9,100,100,100,0,0,0,346.702,11.20904516,925.190476190476
21-03-02 20:20:00,69.8,34.1,100,100,100,0,0,0,346.3043175,11.28933175,981.854838709677
21-03-02 20:25:00,69.3,34.5,100,100,100,0,0,0,346.2580806,11.36932258,986.619047619047
21-03-02 20:30:00,69.1,34.9,100,100,100,0,0,0,346.063,11.44929194,929.032258064516
21-03-02 20:35:00,68.9,35.1,100,100,100,0,0,0,346.014,11.5292,947.387096774194
21-03-02 20:40:00,68.6,35.3,100,100,100,0,0,0,345.6582581,11.60907419,997.854838709677
21-03-02 20:45:00,68.2,35.3,100,100,100,0,0,0,345.8663333,11.6887,967.758064516129
21-03-02 20:50:00,65.9,34.3,100,100,100,0,0,0,346.0135,11.7692,920.064516129032
21-03-02 20:55:00,64.2,32.9,100,100,100,0,0,0,346.2071613,11.84912097,963.741935483871
21-03-02 21:00:00,63.7,31.7,100,100,100,0,0,0,345.571,11.92932581,990.258064516129
21-03-02 21:05:00,64.3,30.1,100,100,100,0,0,0,345.718,12.0102,916.758064516129
21-03-02 21:10:00,64.3,28.8,100,100,100,0,0,0,345.5589677,12.09120161,824.758064516129
21-03-02 21:15:00,64.1,28,100,100,100,0,0,0,345.6002063,12.17189841,732.064516129032
21-03-02 21:20:00,64.5,27.1,100,100,100,0,0,0,345.6726774,12.2516871,644.380952380952
21-03-02 21:25:00,65.1,26.1,100,100,100,0,0,0,345.7389048,12.33146508,581.274193548387
21-03-02 21:30:00,65.6,25.3,100,100,100,0,0,0,345.2127097,12.41210968,528.225806451613
21-03-02 21:35:00,65.7,24.9,100,100,100,0,0,0,345.1351452,12.49273226,490.904761904762
21-03-02 21:40:00,65.8,24.7,100,100,100,0,0,0,345.6026129,12.57398387,457.967741935484
21-03-02 21:45:00,65.5,24.5,100,100,100,0,0,0,345.1662903,12.65430968,439.612903225806
21-03-02 21:50:00,65.7,24.2,100,100,100,0,0,0,345.3755806,12.73483226,427
21-03-02 21:55:00,66.4,23.7,100,100,100,0,0,0,345.5010968,12.81555161,416.661290322581
21-03-02 22:00:00,66,23.5,100,100,100,0,0,0,345.4239355,12.89645161,408.822580645161
21-03-02 22:05:00,65.7,23.4,100,100,100,0,0,0,345.718,12.97713226,403.967741935484
21-03-02 22:10:00,66,23.1,100,100,100,0,0,0,14.10136774,12.99257581,400
21-03-02 22:15:00,66.2,22.8,100,100,100,0,0,0,14.09025806,12.99585161,399
21-03-02 22:20:00,66,22.8,100,100,100,0,0,0,13.99503226,12.99909032,409
21-03-02 22:25:00,65.8,23.2,100,100,100,0,0,0,13.89107742,13.00241452,413
21-03-02 22:30:00,66.6,23.6,100,100,100,0,0,0,14.2204,13.0056871,412
21-03-02 22:35:00,66.8,23.8,100,100,100,0,0,0,14.21960645,13.00898871,411
21-03-02 22:40:00,66.3,24.3,100,100,100,0,0,0,13.88302857,13.01218571,409.838709677419
21-03-02 22:45:00,66.3,24.9,100,100,100,0,0,0,14.03788387,13.0154871,407
21-03-02 22:50:00,66.6,25.2,100,100,100,0,0,0,14.06962581,13.01879032,405
21-03-02 22:55:00,66.4,25.5,100,100,100,0,0,0,13.8268,13.02201452,402.661290322581
21-03-02 23:00:00,65.9,25.9,100,100,100,0,0,0,13.9744,13.02530161,402
21-03-02 23:05:00,65.9,26.3,100,100,100,0,0,0,13.88076129,13.02857742,399
21-03-02 23:10:00,66.1,26.3,18,18,18,0,0,0,14.2219871,13.03186452,400.822580645161
21-03-02 23:15:00,64.8,26.7,0,0,0,0,0,0,14.12914194,13.03514032,403
21-03-02 23:20:00,64.3,26.7,0,0,0,0,0,0,14.17596129,13.03841613,403
21-03-02 23:25:00,64.7,25.9,0,0,0,0,0,0,14.10136774,13.04167419,402
21-03-02 23:30:00,64.7,25,0,0,0,0,0,0,13.90139355,13.04489032,401
21-03-02 23:35:00,64.7,24.6,0,0,0,0,0,0,14.07756129,13.04817742,400.016129032258
21-03-02 23:40:00,65.3,24,0,0,0,0,0,0,13.9252,13.05145323,399
21-03-02 23:45:00,65.4,23.5,0,0,0,0,0,0,13.9744,13.05467742,405.338709677419
21-03-02 23:50:00,65.3,23.3,0,0,0,0,0,0,8.837946774,13.05792742,410
21-03-02 23:55:00,65.2,23,0,0,0,0,0,0,2.880904839,13.05885806,408
21-03-03 00:00:00,65.4,22.7,0,0,0,0,0,0,2.744404194,13.0595129,407.854838709677
21-03-03 00:05:00,65.3,22.2,0,0,0,0,0,0,2.905472857,13.06019048,406.016129032258
21-03-03 00:10:00,65.2,21.9,0,0,0,0,0,0,2.890426935,13.06085806,406
21-03-03 00:15:00,65.3,21.6,0,0,0,0,0,0,2.761068548,13.06152581,406.645161290323
21-03-03 00:20:00,65.7,21.2,0,0,0,0,0,0,2.765033548,13.06214516,406.483870967742
21-03-03 00:25:00,65.8,20.9,0,0,0,0,0,0,2.76345129,13.06282903,406
21-03-03 00:30:00,65.4,20.7,0,0,0,0,0,0,2.742811935,13.0635129,407
21-03-03 00:35:00,65.5,20.6,0,0,0,0,0,0,2.752335484,13.06409677,406
21-03-03 00:40:00,66,20.4,0,0,0,0,0,0,2.776148387,13.06478065,405.354838709677
21-03-03 00:45:00,66.2,20.2,0,0,0,0,0,0,2.938049677,13.06546452,405.338709677419
21-03-03 00:50:00,66.2,20,0,0,0,0,0,0,2.883286613,13.06609355,406.5
21-03-03 00:55:00,66,19.9,0,0,0,0,0,0,2.849955323,13.06676129,406.338709677419
21-03-03 01:00:00,66.5,20.1,0,0,0,0,0,0,2.671385323,13.06741452,406
21-03-03 01:05:00,68.3,20.5,0,0,0,0,0,0,2.997634444,13.06809206,407
21-03-03 01:10:00,68.2,20.7,0,0,0,0,0,0,2.728526613,13.06877581,406.225806451613
21-03-03 01:15:00,67.6,21.6,0,0,0,0,0,0,2.833285645,13.06941935,406.387096774194
21-03-03 01:20:00,67.3,22.4,0,0,0,0,0,0,2.761864032,13.07004355,406
21-03-03 01:25:00,67.2,23,0,0,0,0,0,0,2.670007541,13.07072623,405.709677419355
21-03-03 01:30:00,66.8,23.6,0,0,0,0,0,0,2.990605556,13.07141111,405
21-03-03 01:35:00,66.3,24.4,0,0,0,0,0,0,2.985667097,13.0720871,405
21-03-03 01:40:00,66.2,25.1,0,0,0,0,0,0,0.152378323,13.0725,404.209677419355
21-03-03 01:45:00,66.3,25.6,0,0,0,0,0,0,0.176981274,13.0725,406
21-03-03 01:50:00,66.2,26.1,0,0,0,0,0,0,0.175394016,13.0725,405.451612903226
21-03-03 01:55:00,65.8,26.5,0,0,0,0,0,0,0.053967323,13.0725,405.709677419355
21-03-03 02:00:00,65.8,27,0,0,0,0,0,0,0,13.0725,405
21-03-03 02:05:00,65.9,27.4,0,0,0,0,0,0,0.187298355,13.0726,406
21-03-03 02:10:00,66.1,27.6,0,0,0,0,0,0,0.041269129,13.0726,406
21-03-03 02:15:00,66.2,27.9,0,0,0,0,0,0,0.03095191,13.0726,406
21-03-03 02:20:00,66,28.1,0,0,0,0,0,0,0.104760097,13.0726,406
21-03-03 02:25:00,65.8,28.5,0,0,0,0,0,0,0.060316419,13.0726,406
21-03-03 02:30:00,65.8,28.8,0,0,0,0,0,0,284.9101613,13.09273387,407
21-03-03 02:35:00,65.7,29.1,0,0,0,0,0,0,339.9522742,13.16963065,406
21-03-03 02:40:00,65.7,29.3,0,0,0,0,0,0,0.179362019,13.1964,406.161290322581
21-03-03 02:45:00,65.8,29.4,0,0,0,0,0,0,0.066665516,13.1964,405.677419354839
21-03-03 02:50:00,65.8,29.5,0,0,0,0,0,0,0,13.1964,405
21-03-03 02:55:00,65.8,29.5,0,0,0,0,0,0,0.033332826,13.1964,405.645161290323
21-03-03 03:00:00,65.7,29.5,0,0,0,0,0,0,0.021527406,13.19641094,406
21-03-03 03:05:00,65.5,29.3,0,0,0,0,0,0,0,13.1965,406.584615384615
21-03-03 03:10:00,65.6,29.1,0,0,0,0,0,0,0.081228292,13.1965,407.21875
21-03-03 03:15:00,65.7,28.7,0,0,0,0,0,0,0.124551844,13.1965,408
21-03-03 03:20:00,65.9,28.4,0,0,0,0,0,0,0.101486344,13.1965,407
21-03-03 03:25:00,66.1,28,0,0,0,0,0,0,0.03936448,13.1965,407
21-03-03 03:30:00,65.9,27.7,58,58,59,0,0,0,0.0861098,13.1965,408
21-03-03 03:35:00,66.3,27.5,100,100,100,0,0,0,0.083034281,13.1966,408.619047619048
21-03-03 03:40:00,67.4,27.1,36,36,36,0,0,0,0.149313724,13.1966,409.040860215054
21-03-03 03:45:00,66.9,26.8,0,0,0,0,0,0,0.181127302,13.1966,409.686021505376
21-03-03 03:50:00,65.8,27.6,0,0,0,0,0,0,0.1168630625,13.1966,410
21-03-03 03:55:00,65.6,28.5,0,0,0,0,0,0,0.0053818625,13.1966,409
21-03-03 04:00:00,65.8,28.8,0,0,0,0,0,0,0.038508783,13.1966,410.84375
21-03-03 04:05:00,65.5,29,0,0,0,0,0,0,0.0299846625,13.1967,411.5625
21-03-03 04:10:00,65.3,29.2,0,0,0,0,0,0,0.011532578,13.1967,411
21-03-03 04:15:00,65.7,29,0,0,0,0,0,0,0.1599179,13.1967,411.203125
21-03-03 04:20:00,66,28.6,0,0,0,0,0,0,0.196822,13.1967,411
21-03-03 04:25:00,66,28.3,0,0,0,0,0,0,0,13.1967,412
21-03-03 04:30:00,65.8,28.1,0,0,0,0,0,0,0,13.1967,412.828125
21-03-03 04:35:00,65.7,28,0,0,0,0,0,0,0,13.1968,412
21-03-03 04:40:00,65.8,27.8,0,0,0,0,0,0,0.020758641,13.1968,412
21-03-03 04:45:00,66,27.5,0,0,0,0,0,0,0.122245328,13.1968,412
21-03-03 04:50:00,66,27.3,0,0,0,0,0,0,0.0984112,13.1968,413.4375
21-03-03 04:55:00,66.1,27.1,0,0,0,0,0,0,0.03997955,13.1968,413
21-03-03 05:00:00,66.1,26.9,0,0,0,0,0,0,0.02460275,13.1969,413
21-03-03 05:05:00,66.1,26.9,0,0,0,0,0,0,0.089184969,13.1969,412.59375
21-03-03 05:10:00,66.2,26.8,0,0,0,0,0,0,0,13.1969,413.28125
21-03-03 05:15:00,66.2,26.7,0,0,0,0,0,0,0,13.1969,414
21-03-03 05:20:00,66.3,26.6,0,0,0,0,0,0,0.090840923,13.1969,414
21-03-03 05:25:00,66.2,26.4,0,0,0,0,0,0,0.032291219,13.1969,414
21-03-03 05:30:00,66.2,26.4,0,0,0,0,0,0,0,13.197,414.953125
21-03-03 05:35:00,66.2,26.4,0,0,0,0,0,0,0.059969406,13.197,415.359375
21-03-03 05:40:00,66.1,26.4,0,0,0,0,0,0,0.02767815,13.197,416
21-03-03 05:45:00,65.9,26.3,0,0,0,0,0,0,0,13.197,417
21-03-03 05:50:00,65.8,26.4,0,0,0,0,0,0,0.087056062,13.197,416.307692307692
21-03-03 05:55:00,65.5,26.4,0,0,0,0,0,0,0.196822,13.1971,417
21-03-03 06:00:00,65.6,26.5,0,0,0,0,0,0,0.295233,13.1971,417
21-03-03 06:05:00,65.7,26.4,0,0,0,0,0,0,0.376233323,13.19716615,418.71875
21-03-03 06:10:00,66.1,26.3,0,0,0,0,0,0,0.426704609,13.1972,419.375
21-03-03 06:15:00,66.6,26.2,0,0,0,0,0,0,0.152230016,13.1973,419.953125
21-03-03 06:20:00,66.9,25.8,0,0,0,0,0,0,0.42771,13.19736923,420
21-03-03 06:25:00,67.3,25.7,0,0,0,0,0,0,0.497354738,13.1975,421
21-03-03 06:30:00,67.7,25.4,0,0,0,0,0,0,1.040239219,13.1977,422
21-03-03 06:35:00,68.1,25.2,0,0,0,0,0,0,1.93362625,13.19807031,422
21-03-03 06:40:00,68.2,25.1,0,0,0,0,0,0,4.291650781,0.00038937,423
21-03-03 06:45:00,68.7,25.2,0,0,0,0,0,0,9.2452615625,0.002021179,422
21-03-03 06:50:00,68.9,25.2,0,0,0,0,0,0,13.55230313,0.004651647,422
21-03-03 06:55:00,69.1,25.2,0,0,0,0,0,0,19.7929390625,0.008539525,423
21-03-03 07:00:00,69.2,25.2,0,0,0,0,0,0,23.13506563,0.013614447,422
21-03-03 07:05:00,69.3,25.4,0,0,0,0,0,0,29.00051875,0.019656694,422.734375
21-03-03 07:10:00,69.8,25.5,0,0,0,0,0,0,36.3698546875,0.02719958,423.584615384615
21-03-03 07:15:00,70.3,25.5,0,0,0,0,0,0,45.3183,0.0366787,422
21-03-03 07:20:00,70.6,25.9,0,0,0,0,0,0,51.94864478,0.048112651,422.28125
21-03-03 07:25:00,70.9,26.5,0,0,0,0,0,0,65.5123,0.06137402,421
21-03-03 07:30:00,71.1,27.5,0,0,0,0,0,0,88.77131818,0.079313491,421
21-03-03 07:35:00,71.3,28.5,0,0,0,0,0,0,85.12642813,0.099626422,420.363636363636
21-03-03 07:40:00,71.6,29.5,0,0,0,0.11,0,0,94.82666923,0.120711077,421
21-03-03 07:45:00,71.7,30.3,0,0,0,81.62,0,0,89.67266364,0.142148727,419
21-03-03 07:50:00,71.8,31.3,0,0,0,100,0,0,95.21882,0.162511354,418.106060606061
21-03-03 07:55:00,72.3,31.8,0,0,0,100,0,0,121.8938788,0.188339439,416.5625
21-03-03 08:00:00,72.9,31.9,0,0,0,100,0,0,116.679087,0.216253565,417
21-03-03 08:05:00,73.5,32.1,0,0,0,100,0,0,131.2590714,0.244879214,416
21-03-03 08:10:00,74,32.2,0,0,0,100,0,0,145.5688656,0.289500931,414.845890410959
21-03-03 08:15:00,74.3,32.5,0,0,0,100,0,0,152.0216909,0.348284235,414.295499021526
21-03-03 08:20:00,74.5,32.4,0,0,0,100,0,0,158.4745163,0.40706754,413.745107632094
21-03-03 08:25:00,74.6,32.6,0,0,0,100,0,0,164.9273416,0.465850845,413.194716242661
21-03-03 08:30:00,74.6,33.1,0,0,0,100,0,0,171.380167,0.52463415,412.644324853229
21-03-03 08:35:00,74.5,33.3,0,0,0,100,0,0,177.8329923,0.583417455,412.093933463796
21-03-03 08:40:00,74.2,33.9,0,0,0,100,0,0,184.2858176,0.642200759,411.543542074364
21-03-03 08:45:00,74,34.4,0,0,0,100,0,0,190.738643,0.700984064,410.993150684931
21-03-03 08:50:00,74.1,34.8,0,0,0,100,0,0,197.1914683,0.759767369,410.442759295499
21-03-03 08:55:00,73.8,35.5,0,0,0,100,0,0,203.6442937,0.818550674,409.892367906067
21-03-03 09:00:00,73.3,35.8,0,0,0,100,0,0,210.097119,0.877333979,409.341976516634
21-03-03 09:05:00,73.2,36.6,0,0,0,100,0,0,216.5499443,0.936117283,408.791585127202
21-03-03 09:10:00,73.1,37.4,0,0,0,100,0,0,223.0027697,0.994900588,408.241193737769
21-03-03 09:15:00,73.3,37.8,0,0,0,100,0,0,229.455595,1.053683893,407.690802348337
21-03-03 09:20:00,73.4,38.2,0,0,0,100,0,0,235.9084204,1.112467198,407.140410958904
21-03-03 09:25:00,73.4,38.3,0,0,0,100,0,0,242.3612457,1.171250503,406.590019569472
21-03-03 09:30:00,73.3,38.9,0,0,0,100,0,0,248.8140711,1.230033807,406.039628180039
21-03-03 09:35:00,73.3,39,0,0,0,100,0,0,255.2668964,1.288817112,405.489236790607
21-03-03 09:40:00,73,39.4,0,0,0,100,0,0,261.7197217,1.347600417,404.938845401174
21-03-03 09:45:00,72.9,40.1,0,0,0,100,0,0,268.1725471,1.406383722,404.388454011742
21-03-03 09:50:00,73,40.5,0,0,0,100,0,0,274.6253724,1.465167027,403.838062622309
21-03-03 09:55:00,73.4,40.8,0,0,0,100,0,0,281.0781978,1.523950331,403.287671232877
21-03-03 10:00:00,73.8,40.5,0,0,0,100,0,0,287.5310231,1.582733636,402.737279843444
21-03-03 10:05:00,73.5,43.4,0,0,0,100,0,0,293.9838485,1.641516941,402.186888454012
21-03-03 10:10:00,73.6,47,0,0,0,100,0,0,300.4366738,1.700300246,401.636497064579
21-03-03 10:15:00,73.5,49.1,0,0,0,100,0,0,306.8894991,1.759083551,401.086105675147
21-03-03 10:20:00,73.4,50.2,0,0,0,100,0,0,313.3423245,1.817866855,400.535714285714
21-03-03 10:25:00,72.9,51.1,0,0,0,100,0,0,327.4442903,1.880520645,400.129032258065
21-03-03 10:30:00,72.8,52.2,0,0,0,100,0,0,314.259619,1.956895238,399.063492063492
21-03-03 10:35:00,73,52.2,0,0,0,100,0,0,310.4098571,2.030228571,403.967741935484
21-03-03 10:40:00,73.2,52.1,0,0,0,100,0,0,325.1946452,2.102286452,413
21-03-03 10:45:00,73.2,51.8,0,0,0,100,0,0,335.7716349,2.180569048,415.650793650794
21-03-03 10:50:00,73.1,51.8,0,0,0,100,0,0,363.9412419,2.263644839,415.854838709677
21-03-03 10:55:00,73.1,51.6,0,0,0,100,0,0,411.7068387,2.353065161,415
21-03-03 11:00:00,73,51.9,0,0,0,100,0,0,431.3769355,2.451131129,412
21-03-03 11:05:00,73,51.9,0,0,0,100,0,0,414.6696667,2.553441905,410
21-03-03 11:10:00,73.3,51.6,0,0,0,100,0,0,412.72,2.64932,408
21-03-03 11:15:00,73.5,51.2,0,0,0,100,0,0,402.1572258,2.742824839,406
21-03-03 11:20:00,73.7,51,0,0,0,100,0,0,397.3130476,2.836379841,404
21-03-03 11:25:00,73.6,50.7,0,0,0,100,0,0,353.5167097,2.922293226,403
21-03-03 11:30:00,73.3,50.7,0,0,0,100,0,0,321.073129,3.000800484,406.111111111111
21-03-03 11:35:00,73.1,50.6,0,0,0,100,0,0,350.6376129,3.078908065,418.354838709677
21-03-03 11:40:00,72.9,50.6,0,0,0,100,0,0,345.7472698,3.161117619,431.47619047619
21-03-03 11:45:00,72.7,50.7,0,0,0,100,0,0,410.5127742,3.247002581,446.809523809524
21-03-03 11:50:00,72.8,50.5,0,0,0,100,0,0,517.7514286,3.358916984,460.52380952381
21-03-03 11:55:00,73,50.1,0,0,0,100,0,0,431.7781905,3.471771111,472
21-03-03 12:00:00,73.4,49.7,0,0,0,100,0,0,446.9686508,3.570466667,479.741935483871
21-03-03 12:05:00,74.1,49,0,0,0,100,0,0,487.0508571,3.677865714,486.349206349206
21-03-03 12:10:00,74.4,48.1,0,0,0,100,0,0,459.6899677,3.788300968,492.935483870968
21-03-03 12:15:00,74.6,47.8,0,0,0,100,0,0,495.1874839,3.898937419,488.774193548387
21-03-03 12:20:00,74.6,47.6,0,0,0,100,0,0,442.774129,4.005292419,477.612903225806
21-03-03 12:25:00,74.6,47.6,0,0,0,100,0,0,422.582371,4.110437581,466.269841269841
21-03-03 12:30:00,74.4,47.6,0,0,0,100,0,0,367.193,4.192561429,496.84126984127
21-03-03 12:35:00,74,47.5,0,0,0,100,0,0,337.5879677,4.276765484,644.403225806452
21-03-03 12:40:00,73.7,47.5,0,0,0,100,0,0,307.4688871,4.35140629,854.555555555556
21-03-03 12:45:00,73.7,47.6,0,0,0,100,0,0,325.5863548,4.426677742,1062.14285714286
21-03-03 12:50:00,74.1,47.5,0,0,0,100,0,0,317.4141935,4.500933548,1179.82258064516
21-03-03 12:55:00,75.6,46.6,0,0,0,100,0,0,318.1902258,4.574243387,1205.58064516129
21-03-03 13:00:00,76,45.6,0,0,0,100,0,0,328.0387097,4.64733871,1186.80952380952
21-03-03 13:05:00,76.2,45.6,0,0,0,100,0,0,288.8151613,4.72014629,1141.71428571429
21-03-03 13:10:00,76.6,45.1,0,0,0,100,0,0,303.090746,4.788594921,1086.95238095238
21-03-03 13:15:00,76.7,44.4,0,0,0,100,0,0,281.1243548,4.85557871,1027.22580645161
21-03-03 13:20:00,77,43.7,0,0,0,100,29.17,22.34,288.6636774,4.917975484,969.741935483871
21-03-03 13:25:00,74.8,36.3,0,0,0,100,99.32,6.46,303.2255506,4.987493483,959.327731092437
21-03-03 13:30:00,76.3,35.3,0,0,0,100,3.51,0,285.6543333,5.056835238,1045.12987012987
21-03-03 13:35:00,76,36.4,0,0,0,100,0,0,279.1292857,5.122338571,1083.79032258065
21-03-03 13:40:00,75.9,37.5,0,0,0,100,0,0,255.7973065,5.185174355,1074.79032258065
21-03-03 13:45:00,75.5,38.3,0,0,0,100,0,0,258.4794286,5.24693,1040.90322580645
21-03-03 13:50:00,75.1,39,0,0,0,100,0,0,273.386,5.30837,997.838709677419
21-03-03 13:55:00,74.8,39.4,0,0,0,100,0,0,280.0586825,5.371089841,956.52380952381
21-03-03 14:00:00,74.6,39.8,0,0,0,100,0,0,268.6754762,5.434192857,985.322580645161
21-03-03 14:05:00,74.7,40.2,0,0,0,100,0,0,248.6524677,5.494670645,1053.48387096774
21-03-03 14:10:00,74.8,40.8,0,0,0,100,0,0,255.5045714,5.553745873,1060.52380952381
21-03-03 14:15:00,74.6,41.2,0,0,0,100,0,0,251.0081746,5.612242381,1038.67741935484
21-03-03 14:20:00,74.7,41.7,0,0,0,100,0,0,283.7947143,5.674069048,995.096774193548
21-03-03 14:25:00,74.5,42.1,0,0,0,100,0,0,284.5636774,5.739425161,956.548387096774
21-03-03 14:30:00,74.5,42.4,0,0,0,100,0,0,278.9698413,5.802326984,979.555555555556
21-03-03 14:35:00,74.4,42.7,0,0,0,100,0,0,307.8259841,5.882604603,1046.71428571429
21-03-03 14:40:00,74,42.7,0,0,0,100,0,0,262.6606032,5.949768095,1053.96774193548
21-03-03 14:45:00,73.8,42.7,0,0,0,100,0,0,263.907873,6.011454286,1033.12903225806
21-03-03 14:50:00,73.7,42.9,0,0,0,100,0,0,234.7190484,6.067000484,993.571428571429
21-03-03 14:55:00,73.7,43,0,0,0,100,0,0,226.9754127,6.119213175,962.741935483871
21-03-03 15:00:00,73.7,42.6,0,0,0,100,0,0,203.3728548,6.168087903,977.145161290323
21-03-03 15:05:00,73.5,42.4,0,0,0,100,0,0,198.9003065,6.215214839,1043.11111111111
21-03-03 15:10:00,73.3,42.2,0,0,0,100,0,0,187.9382097,6.259326129,1054.19047619048
21-03-03 15:15:00,73.4,42.2,0,0,0,100,0,0,184.0351429,6.302932698,1032.42857142857
21-03-03 15:20:00,73.4,42,0,0,0,100,0,0,175.0761429,6.343717302,990.483870967742
21-03-03 15:25:00,73.4,41.7,0,0,0,100,0,0,157.3852063,6.383149048,964.645161290323
21-03-03 15:30:00,73.6,41.6,0,0,0,100,0,0,141.712,6.41663,983.412698412698
21-03-03 15:35:00,73.9,41.6,0,0,0,100,0,0,130.4172581,6.448456774,1045.87096774194
21-03-03 15:40:00,74.3,41.1,0,0,0,100,0,0,128.4424839,6.477909355,1054.35483870968
21-03-03 15:45:00,74.2,40.9,0,0,0,100,0,0,139.0252857,6.509786349,1027.57142857143
21-03-03 15:50:00,74.2,41,0,0,0,100,0,0,124.6010645,6.540253226,991.619047619047
21-03-03 15:55:00,73.9,41.1,0,0,0,100,0,0,124.2330968,6.569606613,965.809523809524
21-03-03 16:00:00,73.7,41.3,0,0,0,100,0,0,145.0372742,6.600825,957.854838709677
21-03-03 16:05:00,73.5,41.6,0,0,0,100,0,0,164.2225238,6.636684286,1025.50793650794
21-03-03 16:10:00,73.2,41.6,0,0,0,100,0,0,175.3477143,6.672407143,1045
21-03-03 16:15:00,72.9,41.6,0,0,0,100,0,0,428.9254444,6.75462,1024.82258064516
21-03-03 16:20:00,72.8,41.8,0,0,0,100,0,0,421.1660968,6.853827419,985.467741935484
21-03-03 16:25:00,72.6,42,0,0,0,100,0,0,411.1498254,6.95121127,934.428571428571
21-03-03 16:30:00,72.8,42.2,0,0,0,100,0,0,398.6525161,7.04457871,892.666666666667
21-03-03 16:35:00,72.7,42,0,0,0,100,0,0,381.8682222,7.134824444,848.322580645161
21-03-03 16:40:00,72.8,41.9,0,0,0,100,0,0,380.6384839,7.223872581,805.857142857143
21-03-03 16:45:00,72.8,41.7,0,0,0,100,0,0,386.1923333,7.31369619,766.274193548387
21-03-03 16:50:00,72.8,41.5,0,0,0,100,0,0,375.731,7.402289355,727.888888888889
21-03-03 16:55:00,72.5,41.6,0,0,0,100,0,0,370.8133333,7.488666667,693.015873015873
21-03-03 17:00:00,72.5,41.7,0,0,0,100,0,0,365.0234516,7.573799516,664.5
21-03-03 17:05:00,72.8,41.6,0,0,0,100,0,0,362.1252857,7.658328571,638.161290322581
21-03-03 17:10:00,72.9,41,12,12,12,100,0,0,359.7733226,7.742634194,617.238095238095
21-03-03 17:15:00,72.9,40.8,100,100,100,100,0,0,356.7968095,7.825619524,598.190476190476
21-03-03 17:20:00,73.9,40.5,100,100,100,100,0,0,348.6957581,7.908004516,580.015873015873
21-03-03 17:25:00,75.2,39.3,100,100,100,100,0,0,344.488,7.988787419,560.258064516129
21-03-03 17:30:00,75.8,38.5,100,100,100,100,0,0,343.4376774,8.069229355,546.225806451613
21-03-03 17:35:00,76.1,38.3,100,100,100,100,0,0,337.4608372,8.148530698,531.55364806867
21-03-03 17:40:00,76.2,38.4,100,100,100,100,0,0,333.2705714,8.227190635,517.91935483871
21-03-03 17:45:00,76.2,38.6,100,100,100,100,0,0,330.4861905,8.304115238,504.174603174603
21-03-03 17:50:00,76.2,39,100,100,100,100,0,0,330.4122258,8.381782903,492.365079365079
21-03-03 17:55:00,76.1,39.5,100,100,100,100,0,0,329.1518065,8.458818387,483.096774193548
21-03-03 18:00:00,76,39.9,100,100,100,100,0,0,328.2282258,8.535820968,472.492063492063
21-03-03 18:05:00,75.8,40.5,100,100,100,100,0,0,332.482,8.613335161,463.741935483871
21-03-03 18:10:00,75.7,41.1,100,100,100,100,0,0,333.1632222,8.691107937,455.253968253968
21-03-03 18:15:00,75.6,41.6,100,100,100,100,0,0,333.5815968,8.769287258,446.31746031746
21-03-03 18:20:00,75.4,42,100,100,100,100,0,0,333.7380806,8.846762258,440.507936507937
21-03-03 18:25:00,75.2,42.5,100,100,100,100,0,0,334.436,8.924205714,435
21-03-03 18:30:00,75.1,43.1,100,100,100,100,0,0,334.598,9.001807097,429
21-03-03 18:35:00,75,43.4,100,100,100,100,0,0,334.2706774,9.080321935,426.064516129032
21-03-03 18:40:00,74.8,43.8,100,100,100,100,0,0,334.696,9.15849371,418.507936507937
21-03-03 18:45:00,74.7,44.1,100,100,100,100,0,0,335.2609194,9.236799355,416
21-03-03 18:50:00,74.5,44.6,100,100,100,100,0,0,335.8762097,9.314856613,411.258064516129
21-03-03 18:55:00,74.3,44.9,100,100,100,100,0,0,336.1018413,9.39358873,407.822580645161
21-03-03 19:00:00,74.2,45.3,100,100,100,100,0,0,336.747129,9.471838065,405
21-03-03 19:05:00,74,45.7,100,100,100,34.94,0,0,337.1346667,9.550652222,404
21-03-03 19:10:00,73.7,46.5,100,100,100,0,0,0,337.4207742,9.629687742,401.761904761905
21-03-03 19:15:00,73.7,47.1,100,100,100,0,0,0,337.7375161,9.708393387,402.564516129032
21-03-03 19:20:00,73.6,47.3,100,100,100,0,0,0,338.338,9.787645161,402
21-03-03 19:25:00,73.4,47.4,100,100,100,0,0,0,339.0306984,9.866726508,401.048387096774
21-03-03 19:30:00,73.3,47.6,100,100,100,0,0,0,339.8802258,9.945359355,401.129032258065
21-03-03 19:35:00,72.9,47.6,100,100,100,0,0,0,340.404,10.02464355,402
21-03-03 19:40:00,71.9,46.8,100,100,100,0,0,0,340.6860968,10.10381129,401.5
21-03-03 19:45:00,72,47.5,100,100,100,0,0,0,340.7308871,10.18326935,400
21-03-03 19:50:00,71.3,47.3,100,100,100,0,0,0,340.3315714,10.26239048,400.112903225806
21-03-03 19:55:00,71.4,47.7,100,100,100,0,0,0,340.5379048,10.34164762,401
21-03-03 20:00:00,70.7,47.2,100,100,100,0,0,0,340.6502857,10.42122857,401
21-03-03 20:05:00,70.1,46.2,100,100,100,0,0,0,341.9563871,10.50011935,400
21-03-03 20:10:00,70.1,46.5,100,100,100,0,0,0,341.6016667,10.57996667,402.354838709677
21-03-03 20:15:00,69.2,45.5,100,100,100,0,0,0,341.9513387,10.65818065,404
21-03-03 20:20:00,69.6,45.7,100,100,100,0,0,0,341.889381,10.73740476,405
21-03-03 20:25:00,69.3,46,100,100,100,0,0,0,342.3053871,10.81760645,403.206349206349
21-03-03 20:30:00,68.3,45.2,100,100,100,0,0,0,342.8407097,10.89772258,402.387096774194
21-03-03 20:35:00,68.8,45.1,100,100,100,0,0,0,342.8830635,10.97800794,400
21-03-03 20:40:00,68.9,45.1,100,100,100,0,0,0,343.1987258,11.05755968,400.238095238095
21-03-03 20:45:00,68.7,45.1,100,100,100,0,0,0,342.7233387,11.13707097,404.048387096774
21-03-03 20:50:00,67.9,44.4,100,100,100,0,0,0,342.7806032,11.21756667,406
21-03-03 20:55:00,67.9,44.5,100,100,100,0,0,0,343.2232258,11.29723871,406.333333333333
21-03-03 21:00:00,67.7,44.1,100,100,100,0,0,0,343.209,11.3770871,403.52380952381
21-03-03 21:05:00,67.3,43.5,100,100,100,0,0,0,343.339619,11.45735238,402
21-03-03 21:10:00,66.9,42.9,100,100,100,0,0,0,343.394254,11.53694127,400
21-03-03 21:15:00,66.8,42.5,100,100,100,0,0,0,343.4762258,11.61719194,403
21-03-03 21:20:00,67.1,42.2,100,100,100,0,0,0,343.8281746,11.69722381,404
21-03-03 21:25:00,66.7,41.8,100,100,100,0,0,0,343.8295484,11.77741613,403
21-03-03 21:30:00,66.7,41.6,100,100,100,0,0,0,343.9008387,11.85712258,401.645161290323
21-03-03 21:35:00,67.2,41.8,100,100,100,0,0,0,343.9343548,11.93748065,400.838709677419
21-03-03 21:40:00,66.7,41.7,100,100,100,0,0,0,343.7571613,12.01740161,399.968253968254
21-03-03 21:45:00,67,41.8,100,100,100,0,0,0,344.4284839,12.09771129,411.790322580645
21-03-03 21:50:00,66.4,41.6,100,100,100,0,0,0,344.0805714,12.17792857,414
21-03-03 21:55:00,66.9,41.8,100,100,100,0,0,0,343.9280323,12.25830323,413
21-03-03 22:00:00,66.6,41.5,100,100,100,0,0,0,343.8295397,12.33846667,408
21-03-03 22:05:00,66.5,41.3,100,100,100,0,0,0,343.5175,12.41846613,406.952380952381
21-03-03 22:10:00,67.2,41.7,100,100,100,0,0,0,343.8746667,12.49846667,404
21-03-03 22:15:00,67,41.6,100,100,100,0,0,0,343.9899677,12.57904516,401.645161290323
21-03-03 22:20:00,67.3,41.8,100,100,100,0,0,0,343.4021111,12.65924921,399.516129032258
21-03-03 22:25:00,67.3,41.9,100,100,100,0,0,0,343.8849032,12.73843387,408.206349206349
21-03-03 22:30:00,66.5,41.6,100,100,100,0,0,0,344.0103226,12.81903548,416.112903225806
21-03-03 22:35:00,67,41.9,100,100,100,0,0,0,343.7357742,12.8993129,417
21-03-03 22:40:00,66.8,42,100,100,100,0,0,0,343.6556774,12.97979355,416
21-03-03 22:45:00,66.7,42,100,100,100,0,0,0,343.7931452,13.05988226,412.435483870968
21-03-03 22:50:00,67.1,42.3,100,100,100,0,0,0,343.567871,13.14026129,408.619047619048
21-03-03 22:55:00,66.7,42,100,100,100,0,0,0,343.8069365,13.22041905,405.822580645161
21-03-03 23:00:00,67.1,42.3,100,100,100,0,0,0,343.9501613,13.30085484,403
21-03-03 23:05:00,67.1,42.5,100,100,100,0,0,0,343.7913065,13.38137742,401
21-03-03 23:10:00,66.5,42.3,100,100,100,0,0,0,343.8784355,13.46120645,399.629032258065
21-03-03 23:15:00,67.2,42.7,100,100,100,0,0,0,343.9727097,13.54151935,409.444444444444
21-03-03 23:20:00,66.9,42.5,100,100,100,0,0,0,343.6630645,13.62122581,413
21-03-03 23:25:00,66.8,42.2,100,100,100,0,0,0,343.8442097,13.70179839,412
21-03-03 23:30:00,67.4,42.5,100,100,100,0,0,0,343.8054516,13.78207097,410
21-03-03 23:35:00,66.9,42.3,100,100,100,0,0,0,343.8743871,13.86255161,407.290322580645
21-03-03 23:40:00,67.1,42.5,100,100,100,0,0,0,343.652,13.94265,405
21-03-03 23:45:00,67.4,42.6,100,100,100,0,0,0,343.6050159,14.0228381,401.322580645161
21-03-03 23:50:00,66.8,42.3,100,100,100,0,0,0,344.0514516,14.10249032,399
21-03-03 23:55:00,67.3,42.7,100,100,100,0,0,0,344.095,14.18288226,406.983870967742
21-03-04 00:00:00,66.9,42.6,100,100,100,0,0,0,344.0007419,14.26278387,414.790322580645
21-03-04 00:05:00,66.9,42.6,100,100,100,0,0,0,344.0262903,14.34288065,415
21-03-04 00:10:00,67.1,42.9,100,100,100,0,0,0,343.8491935,14.42289355,412.571428571429
21-03-04 00:15:00,66.5,42.8,100,100,100,0,0,0,344.0837097,14.50331613,409
21-03-04 00:20:00,67.1,43.1,100,100,100,0,0,0,343.9493333,14.5836,406.935483870968
21-03-04 00:25:00,67,42.9,100,100,100,0,0,0,344.151,14.66368571,405
21-03-04 00:30:00,66.9,42.4,100,100,100,0,0,0,344.3884194,14.74394839,401
21-03-04 00:35:00,67.5,42.7,100,100,100,0,0,0,344.365,14.82425,399.52380952381
21-03-04 00:40:00,67.1,42.5,100,100,100,0,0,0,344.4729839,14.9045871,405.338709677419
21-03-04 00:45:00,67.2,42.5,100,100,100,0,0,0,344.3727419,14.98508065,406.854838709677
21-03-04 00:50:00,67.3,42.8,100,100,100,0,0,0,344.0569032,15.06578226,406
21-03-04 00:55:00,66.7,42.6,100,100,100,0,0,0,344.6107097,15.14591129,403.209677419355
21-03-04 01:00:00,67.1,42.9,100,100,100,0,0,0,344.3167097,15.22668065,401.396825396825
21-03-04 01:05:00,67.1,43.1,100,100,100,0,0,0,344.5578254,15.3066873,399.41935483871
21-03-04 01:10:00,66.7,43,100,100,100,0,0,0,344.587,15.38695968,406.241935483871
21-03-04 01:15:00,67.2,43.2,100,100,100,0,0,0,344.3489355,15.46773226,412
21-03-04 01:20:00,66.9,43.2,100,100,100,0,0,0,344.4489524,15.54783333,413
21-03-04 01:25:00,66.7,43.3,100,100,100,0,0,0,344.1420806,15.62810968,410.31746031746
21-03-04 01:30:00,66.9,43.4,100,100,100,0,0,0,344.3591429,15.70845714,407.5
21-03-04 01:35:00,66.7,43.6,100,100,100,0,0,0,344.1234516,15.78869032,404.365079365079
21-03-04 01:40:00,66.6,43.4,100,100,100,0,0,0,344.5131935,15.86849677,402.870967741935
21-03-04 01:45:00,67,43.6,100,100,100,0,0,0,344.7141613,15.9492371,400.063492063492
21-03-04 01:50:00,66.8,43.5,100,100,100,0,0,0,344.3769032,16.02844839,401.984126984127
21-03-04 01:55:00,66.9,43.2,100,100,100,0,0,0,344.636,16.10718226,413.693548387097
21-03-04 02:00:00,67.1,43.5,100,100,100,0,0,0,344.7047937,16.18770159,417
21-03-04 02:05:00,66.7,43.4,100,100,100,0,0,0,344.375629,16.26835323,415.645161290323
21-03-04 02:10:00,66.9,43.3,100,100,100,0,0,0,344.4179048,16.3491,412
21-03-04 02:15:00,67.1,43.3,100,100,100,0,0,0,344.3995714,16.42937143,408.790322580645
21-03-04 02:20:00,67.2,43.5,100,100,100,0,0,0,344.6004286,16.50962857,404
21-03-04 02:25:00,66.6,43,100,100,100,0,0,0,344.636,16.58988571,402.587301587302
21-03-04 02:30:00,66.9,43,100,100,100,0,0,0,344.8111905,16.6708619,400
21-03-04 02:35:00,67.1,43.3,100,100,100,0,0,0,344.98,16.7511,402.15873015873
21-03-04 02:40:00,66.6,43.2,100,100,100,0,0,0,342.028,16.83052581,414.650793650794
21-03-04 02:45:00,66.8,43.3,100,100,100,0,0,0,0.057142065,16.8612,417
21-03-04 02:50:00,66.9,43.2,100,100,100,0,0,0,0.028570994,16.8612,419.548387096774
21-03-04 02:55:00,67.1,43.5,100,100,100,0,0,0,0.046862381,16.8612,419
21-03-04 03:00:00,66.6,43.3,100,100,100,0,0,0,0.140587619,16.8612,418.920634920635
21-03-04 03:05:00,66.7,43.1,100,100,100,0,0,0,0,16.8613,419
21-03-04 03:10:00,66.9,43.2,100,100,100,0,0,0,0,16.8613,418
21-03-04 03:15:00,67,43.5,100,100,100,0,0,0,0.078570339,16.8613,417.5
21-03-04 03:20:00,66.5,43.3,100,100,100,0,0,0,0,16.8613,416
21-03-04 03:25:00,66.6,43.3,100,100,100,0,0,0,0.180949258,16.8613,417
21-03-04 03:30:00,66.9,43.5,100,100,100,0,0,0,0,16.8613,415
21-03-04 03:35:00,67,43.6,100,100,100,0,0,0,0,16.8614,414.730158730159
21-03-04 03:40:00,66.4,43.4,100,100,100,0,0,0,0.173013129,16.8614,414.451612903226
21-03-04 03:45:00,66.6,43.5,39,39,39,0,0,0,0.065607333,16.8614,413
21-03-04 03:50:00,65.4,43.9,0,0,0,0,0,0,0,16.8614,413
21-03-04 03:55:00,64.3,44.8,0,0,0,0,0,0,0.009372476,16.8614,412.016129032258
21-03-04 04:00:00,64,45.2,0,0,0,0,0,0,0.196822,16.8614,413
21-03-04 04:05:00,64.4,44.6,0,0,0,0,0,0,0.040614146,16.8615,412.387096774194
21-03-04 04:10:00,64.3,43.8,0,0,0,0,0,0,0.088094016,16.8615,413
21-03-04 04:15:00,64.4,43.4,0,0,0,0,0,0,0,16.8615,413
21-03-04 04:20:00,64.8,42.8,0,0,0,0,0,0,0.003174555,16.8615,413
21-03-04 04:25:00,65.1,41.9,0,0,0,0,0,0,0.126188726,16.8615,413
21-03-04 04:30:00,65,41.3,0,0,0,0,0,0,0.065607333,16.86156667,413
21-03-04 04:35:00,65.1,40.9,0,0,0,0,0,0,0.071427581,16.8616,413.507936507937
21-03-04 04:40:00,65.2,40.3,0,0,0,0,0,0,0.059359016,16.8616,411.677419354839
21-03-04 04:45:00,65.4,39.8,0,0,0,0,0,0,0.174952889,16.8616,413
21-03-04 04:50:00,65.7,39.3,0,0,0,0,0,0,0.181201206,16.8616,412.048387096774
21-03-04 04:55:00,65.8,38.8,0,0,0,0,0,0,0.087300155,16.8616,412.761904761905
21-03-04 05:00:00,65.9,38.6,0,0,0,0,0,0,0,16.8617,412
21-03-04 05:05:00,66.2,38.3,0,0,0,0,0,0,0,16.8617,413
21-03-04 05:10:00,66.3,37.9,0,0,0,0,0,0,0.068252968,16.8617,414
21-03-04 05:15:00,66.3,37.7,0,0,0,0,0,0,0,16.8617,414
21-03-04 05:20:00,66.2,37.7,0,0,0,0,0,0,0.034920032,16.8617,413.145161290323
21-03-04 05:25:00,66,37.8,0,0,0,0,0,0,0.089819746,16.8617,414
21-03-04 05:30:00,65.9,37.8,0,0,0,0,0,0,0.026983716,16.8618,413
21-03-04 05:35:00,65.8,37.8,0,0,0,0,0,0,0.026983716,16.8618,414.306451612903
21-03-04 05:40:00,66,37.6,0,0,0,0,0,0,0.0984112,16.8618,413
21-03-04 05:45:00,66.1,37.3,0,0,0,0,0,0,0.226187032,16.8618,414
21-03-04 05:50:00,66.2,37.2,0,0,0,0,0,0,0,16.8618,414.241935483871
21-03-04 05:55:00,66.2,37,0,0,0,0,0,0,0.022221884,16.8619,414
21-03-04 06:00:00,66.2,36.9,0,0,0,0,0,0,0.375391161,16.8619,414
21-03-04 06:05:00,66.2,36.8,0,0,0,0,0,0,0.206345742,16.862,414
21-03-04 06:10:00,66.2,36.7,0,0,0,0,0,0,0.0984112,16.862,415
21-03-04 06:15:00,66.2,36.4,0,0,0,0,0,0,0.376461952,16.8621,416
21-03-04 06:20:00,66.4,36.2,0,0,0,0,0,0,0.0984112,16.86216452,417
21-03-04 06:25:00,66.7,35.9,0,0,0,0,0,0,0.308725565,16.8622,417
21-03-04 06:30:00,67.1,35.5,0,0,0,0,0,0,0.456908857,16.8623,417
21-03-04 06:35:00,67.4,35.1,0,0,0,0,0,0,0.506341419,15.23055561,418.873015873016
21-03-04 06:40:00,67.6,34.8,0,0,0,0,0,0,1.900761129,0.000192703,419
21-03-04 06:45:00,68.2,34.5,0,0,0,0,0,0,6.165534603,0.001171056,419
21-03-04 06:50:00,68.7,34.2,0,0,0,0,0,0,5.761816774,0.002571308,418.41935483871
21-03-04 06:55:00,69.1,33.9,0,0,0,0,0,0,11.79743387,0.004526015,419
21-03-04 07:00:00,69.5,33.7,0,0,0,0,0,0,14.33072097,0.007713763,419.790322580645
21-03-04 07:05:00,70,33.6,0,0,0,0,0,0,17.222,0.0113369,420
21-03-04 07:10:00,70.5,33.5,0,0,0,0,0,0,24.35678095,0.016227838,420
21-03-04 07:15:00,70.9,33.6,0,0,0,0,0,0,30.66620968,0.022744558,420
21-03-04 07:20:00,71.1,33.8,0,0,0,0,0,0,34.97640161,0.030271439,421
21-03-04 07:25:00,71.2,34.2,0,0,0,0,0,0,43.70409677,0.039817419,420
21-03-04 07:30:00,71.2,35.1,0,0,0,0,0,0,49.5695,0.05073846,418.903225806452
21-03-04 07:35:00,71.5,36.2,0,0,0,0,0,0,39.86210968,0.060388273,419.08064516129
21-03-04 07:40:00,71.7,37.1,0,0,0,0,0,0,48.90879683,0.070461108,419
21-03-04 07:45:00,71.8,37.5,0,0,0,13.06,0,0,55.1721871,0.082707987,418
21-03-04 07:50:00,71.5,37.8,0,0,0,98.67,0,0,56.03881935,0.095296244,416
21-03-04 07:55:00,71.7,38.1,0,0,0,100,0,0,77.90198065,0.110846597,416
21-03-04 08:00:00,72.3,38,0,0,0,100,0,0,88.17954839,0.129751129,415
21-03-04 08:05:00,72.9,37.9,0,0,0,100,0,0,97.93002222,0.151421667,414.193548387097
21-03-04 08:10:00,73.3,38.3,0,0,0,100,0,0,108.9703226,0.175884016,413
21-03-04 08:15:00,73.7,38.4,0,0,0,100,0,0,104.9080794,0.201630556,410
21-03-04 08:20:00,74.1,38.4,0,0,0,100,0,0,104.4412222,0.225988222,410
21-03-04 08:25:00,74.3,38.5,0,0,0,100,0,0,99.12380323,0.250012129,409
21-03-04 08:30:00,74.4,38.9,0,0,0,100,0,0,119.8754839,0.274711016,408
21-03-04 08:35:00,74.4,38.9,0,0,0,100,0,0,112.6980484,0.299729161,406.306451612903
21-03-04 08:40:00,74.3,39.2,0,0,0,100,0,0,174.3847742,0.333846645,404
21-03-04 08:45:00,73.9,39.5,0,0,0,100,0,0,147.225129,0.373729065,402.677419354839
21-03-04 08:50:00,73.7,39.9,0,0,0,100,0,0,172.6854762,0.409182857,401
21-03-04 08:55:00,73.4,40.1,0,0,0,100,0,0,150.6652857,0.446377714,401
21-03-04 09:00:00,73.4,40.3,0,0,0,100,0,0,180.7601429,0.481397857,399.741935483871
21-03-04 09:05:00,73.3,40.4,0,0,0,100,0,0,171.1188548,0.525535935,405.555555555556
21-03-04 09:10:00,73.5,40.5,0,0,0,100,0,0,144.3258871,0.564555871,409
21-03-04 09:15:00,73.6,40.6,0,0,0,100,0,0,181.1371613,0.601267339,409.174603174603
21-03-04 09:20:00,73.4,40.9,0,0,0,100,0,0,213.807381,0.643713857,408.016129032258
21-03-04 09:25:00,73,41.1,0,0,0,100,0,0,256.3704762,0.700119714,407.206349206349
21-03-04 09:30:00,73,40.8,0,0,0,100,0,0,212.2,0.750328032,405.387096774194
21-03-04 09:35:00,73,40.6,0,0,0,100,0,0,432.5196825,0.824578317,401
21-03-04 09:40:00,72.8,40.2,0,0,0,100,0,0,183.4489032,0.886506774,400
21-03-04 09:45:00,72.5,39.6,0,0,0,100,0,0,313.7088548,0.960126129,402
21-03-04 09:50:00,72.2,39.7,0,0,0,100,0,0,714.5095806,1.035631935,404
21-03-04 09:55:00,72.5,43.2,0,0,0,100,0,0,172.1099677,1.12468629,405
21-03-04 10:00:00,72.6,45.5,0,0,0,100,0,0,264.5689048,1.208741429,406.5
21-03-04 10:05:00,72.7,47,0,0,0,100,0,0,521.6692258,1.282147097,410.952380952381
21-03-04 10:10:00,72.9,47.1,0,0,0,100,0,0,601.1921613,1.384043226,417
21-03-04 10:15:00,72.7,47.6,0,0,0,100,0,0,309.4136452,1.492056935,420.936507936508
21-03-04 10:20:00,73.2,47.2,0,0,0,100,0,0,497.3685714,1.594714127,425.241935483871
21-03-04 10:25:00,73.3,45.9,0,0,0,100,0,0,333.5075714,1.696123016,425
21-03-04 10:30:00,73.3,46,0,0,0,100,0,0,478.6126349,1.789683968,420.619047619048
21-03-04 10:35:00,72.9,46.2,0,0,0,100,0,0,333.6180794,1.876685397,420
21-03-04 10:40:00,74,45.8,0,0,0,100,0,0,375.0390323,1.966452581,421
21-03-04 10:45:00,74.1,44.7,0,0,0,100,0,0,311.8376667,2.043217778,422
21-03-04 10:50:00,74.3,44.8,0,0,0,100,0,0,403.6981613,2.122817258,477.904761904762
21-03-04 10:55:00,74.3,44.9,0,0,0,100,0,0,326.4963871,2.202506452,561.274193548387
21-03-04 11:00:00,73.9,44.5,0,0,0,100,0,0,205.2313333,2.273205556,644.903225806452
21-03-04 11:05:00,73.9,43.6,0,0,0,100,0,0,211.6220159,2.318644762,721.91935483871
21-03-04 11:10:00,73.9,42.3,0,0,0,100,0,0,244.4297619,2.369239048,742.285714285714
21-03-04 11:15:00,74.4,41.1,0,0,0,100,0,0,334.5142222,2.443824127,688.354838709677
21-03-04 11:20:00,74.3,40.3,0,0,0,100,0,0,285.7235238,2.518091746,671.777777777778
21-03-04 11:25:00,73.4,37.2,0,0,0,100,0,0,294.6440806,2.586023387,620.032258064516
21-03-04 11:30:00,72.6,32.7,0,0,0,100,0,0,247.2897419,2.647750323,605.903225806452
21-03-04 11:35:00,72.8,31.5,0,0,0,100,0,0,216.2607143,2.704608095,583.15873015873
21-03-04 11:40:00,72.3,31.8,0,0,0,100,0,0,207.7362581,2.751257097,583.290322580645
21-03-04 11:45:00,71.8,31.4,0,0,0,100,0,0,206.4315161,2.799976452,569.555555555556
21-03-04 11:50:00,71.5,31.3,0,0,0,100,0,0,175.2381935,2.846546129,571.483870967742
21-03-04 11:55:00,71.5,31.1,0,0,0,100,0,0,132.3839677,2.875736452,571
21-03-04 12:00:00,71.4,30.1,0,0,0,100,0,0,135.7150476,2.905657778,582.225806451613
21-03-04 12:05:00,71.3,29.2,0,0,0,100,0,0,155.1832903,2.939597097,631.709677419355
21-03-04 12:10:00,71.7,28.8,0,0,0,100,0,0,222.1473548,2.981362258,649.301587301587
21-03-04 12:15:00,71.1,27.2,0,0,0,100,0,0,234.6557778,3.036531111,689.177419354839
21-03-04 12:20:00,71.4,26.4,0,0,0,100,0,0,217.0319365,3.093686349,676.903225806452
21-03-04 12:25:00,71,26.5,0,0,0,100,0,0,254.351129,3.143442581,641
21-03-04 12:30:00,70.7,27.6,0,0,0,100,0,0,247.9720645,3.200645484,610.333333333333
21-03-04 12:35:00,70.1,27.8,0,0,0,100,0,0,228.6692222,3.258518889,602.047619047619
21-03-04 12:40:00,70.2,27.5,0,0,0,100,0,0,298.5182698,3.321480952,600.629032258065
21-03-04 12:45:00,70.8,27,0,0,0,100,0,0,288.5818387,3.393773387,593.758064516129
21-03-04 12:50:00,71.1,27.9,0,0,0,100,0,0,246.4635714,3.454604286,583
21-03-04 12:55:00,70.3,27.1,0,0,0,100,0,0,171.9896667,3.504213333,575.698412698413
21-03-04 13:00:00,71.2,27.9,0,0,0,100,0,0,268.0997619,3.54454,568.47619047619
21-03-04 13:05:00,72.6,28.5,0,0,0,100,0,0,322.0857143,3.62592,559.306451612903
21-03-04 13:10:00,72.9,28.6,0,0,0,100,0,0,243.9820952,3.694270476,550.253968253968
21-03-04 13:15:00,73,28.7,0,0,0,100,0,0,501.0877097,3.783025484,560.064516129032
21-03-04 13:20:00,73.3,29,0,0,0,100,0,0,359.1816774,3.88437871,608.952380952381
21-03-04 13:25:00,73.1,27.8,0,0,0,100,0,0,250.9446825,3.960109206,609.870967741935
21-03-04 13:30:00,73,27.5,0,0,0,100,0,0,162.5515806,4.006553548,595.967741935484
21-03-04 13:35:00,73.2,28.3,0,0,0,100,0,0,142.3376667,4.039985079,579.870967741935
21-03-04 13:40:00,73.3,28,0,0,0,100,0,0,177.7253968,4.07931127,617.47619047619
21-03-04 13:45:00,73.4,27.9,0,0,0,100,0,0,293.7929032,4.150784839,630.790322580645
21-03-04 13:50:00,73.5,27.3,0,0,0,100,0,0,206.2874032,4.197530484,764.451612903226
21-03-04 13:55:00,73.9,27.6,0,0,0,100,0,0,334.3683333,4.266753333,945.532258064516
21-03-04 14:00:00,73.6,27.5,0,0,0,100,0,0,197.5391429,4.342141429,907.225806451613
21-03-04 14:05:00,74.5,28.2,0,0,0,100,0,0,181.0640161,4.379785484,834.47619047619
21-03-04 14:10:00,74.6,26.9,0,0,0,100,0,0,264.2586744,4.432724186,882.291845493562
