Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-03-04 14:15:00,74.3,27.2,0,0,0,100,0,0,333.7132063,4.512353492,1035.40789473684
21-03-04 14:20:00,74.1,27.1,0,0,0,100,0,0,484.6137619,4.602674603,1137.3064516129
21-03-04 14:25:00,71.7,25.5,0,0,0,100,0,0,274.0900323,4.692109677,987.016129032258
21-03-04 14:30:00,72.6,25.4,0,0,0,100,0,0,195.2619365,4.750445238,859.564516129032
21-03-04 14:35:00,72.7,25.5,0,0,0,100,0,0,358.0818065,4.857347742,889.714285714286
21-03-04 14:40:00,74.2,25.5,0,0,0,100,0,0,687.1939677,4.961958065,833.333333333333
21-03-04 14:45:00,76.1,25.3,0,0,0,100,0,0,652.7931613,5.11884129,740.354838709677
21-03-04 14:50:00,76.6,25.2,0,0,0,100,0,0,231.7295397,5.222913333,642.161290322581
21-03-04 14:55:00,76.8,26.1,0,0,0,100,1.17,3.86,154.8309355,5.276167097,612.333333333333
21-03-04 15:00:00,75.6,25,0,0,0,100,100,37.14,177.4478065,5.311594516,731.41935483871
21-03-04 15:05:00,76.6,24.2,0,0,0,100,40.17,0,708.4353871,5.461077097,928.806451612903
21-03-04 15:10:00,76.1,25.3,0,0,0,100,0,0,254.7644839,5.56561,1127.87096774194
21-03-04 15:15:00,76.1,26.8,0,0,0,100,0,0,177.7725714,5.608227143,1172.3064516129
21-03-04 15:20:00,76.8,27.5,0,0,0,100,0.57,0.19,189.2895714,5.649029048,1147.60317460317
21-03-04 15:25:00,76.1,25.8,0,0,0,100,93.93,36.61,265.6322903,5.697437419,1090.34920634921
21-03-04 15:30:00,76.1,24.6,0,0,0,100,42.83,0,265.2056452,5.762673871,1023.61290322581
21-03-04 15:35:00,76,25.6,0,0,0,100,0.51,0.18,176.8584286,5.815687619,953.516129032258
21-03-04 15:40:00,75.5,25.1,0,0,0,100,92.65,33.42,237.1543333,5.86042,954.096774193548
21-03-04 15:45:00,76.5,24.5,0,0,0,100,76.67,22.3,204.5124286,5.91277,1055.39682539683
21-03-04 15:50:00,75.4,23.1,0,0,0,100,99.82,17.7,193.0808387,5.956370645,1082.96774193548
21-03-04 15:55:00,74.9,23.4,0,0,0,100,15.01,0,122.4401429,5.992848571,1060.62903225806
21-03-04 16:00:00,74.3,25.3,0,0,0,100,0,0,137.1712857,6.02163,1007.82258064516
21-03-04 16:05:00,74.1,27.1,0,0,0,100,0,0,175.1334839,6.053603871,956.285714285714
21-03-04 16:10:00,75.1,27.6,0,0,0,100,0,0,513.043,6.136968065,962.064516129032
21-03-04 16:15:00,75,27.8,0,0,0,100,0,0,641.4490635,6.27715254,1057.09677419355
21-03-04 16:20:00,73.6,28.8,0,0,0,100,0,0,462.6113871,6.398168387,1066.52380952381
21-03-04 16:25:00,73.6,29.8,0,0,0,100,0,0,615.0457742,6.519483871,996.451612903226
21-03-04 16:30:00,73.8,30.3,0,0,0,100,0,0,576.9049355,6.645853226,911.838709677419
21-03-04 16:35:00,73.8,30.8,0,0,0,100,0,0,452.0467419,6.760875806,921.15873015873
21-03-04 16:40:00,73.2,31.7,0,0,0,100,0,0,414.4209032,6.86318371,988.129032258065
21-03-04 16:45:00,73.4,32.8,0,0,0,100,0,0,511.9062903,6.972934194,993.222222222222
21-03-04 16:50:00,73.6,32.4,0,0,0,100,0,0,492.5747419,7.088104194,924.322580645161
21-03-04 16:55:00,73.2,32.9,0,0,0,100,0,0,435.2910952,7.19682381,933.096774193548
21-03-04 17:00:00,72.8,33.6,0,0,0,100,0,0,410.7776613,7.290614839,1007
21-03-04 17:05:00,73.1,33.7,13,13,13,100,0,0,428.6942581,7.385285,1047.14516129032
21-03-04 17:10:00,73,33.4,100,100,100,100,0,0,432.6324603,7.486075714,1031.33870967742
21-03-04 17:15:00,74,32.9,100,100,100,100,0,0,383.3431935,7.578421613,980.142857142857
21-03-04 17:20:00,75.4,31.7,100,100,100,100,0,0,370.5834921,7.665691746,944.564516129032
21-03-04 17:25:00,75.7,30,100,100,100,100,0,0,368.0223968,7.751462698,1015.56451612903
21-03-04 17:30:00,75.2,28.3,100,100,100,100,0,0,355.561129,7.836573548,1055
21-03-04 17:35:00,74.4,27.1,100,100,100,100,0,0,347.1288095,7.91835619,1037.12903225806
21-03-04 17:40:00,73.8,26.3,100,100,100,100,0,0,342.5552381,7.998568095,980.145161290323
21-03-04 17:45:00,73.3,25.6,100,100,100,100,0,0,152.7770839,8.072152903,941.984126984127
21-03-04 17:50:00,72.8,25.1,100,100,100,100,0,0,13.78708387,8.078281613,939.161290322581
21-03-04 17:55:00,72.4,24.7,100,100,100,100,0,0,9.464930968,8.080993226,915.967741935484
21-03-04 18:00:00,72.1,24.4,100,100,100,100,0,0,6.431644516,8.082784516,878.52380952381
21-03-04 18:05:00,72.9,25.4,100,100,100,100,0,0,54.51667667,8.084460317,837.306451612903
21-03-04 18:10:00,73.4,26.4,100,100,100,100,0,0,345.9079839,8.140788226,829.91935483871
21-03-04 18:15:00,73.7,26.8,100,100,100,100,0,0,352.1935,8.221426452,962.645161290322
21-03-04 18:20:00,73.4,27.7,100,100,100,100,0,0,348.3394355,8.303232258,1111.11290322581
21-03-04 18:25:00,72.9,28.8,100,100,100,100,0,0,347.0579355,8.384006774,1137.83870967742
21-03-04 18:30:00,72.7,29.7,100,100,100,100,0,0,346.8518387,8.465366452,1105.67741935484
21-03-04 18:35:00,73,30,100,100,100,100,0,0,347.2562903,8.546092903,1044.48387096774
21-03-04 18:40:00,72.5,30.6,100,100,100,100,0,0,347.2411587,8.626812698,972.322580645161
21-03-04 18:45:00,72.2,31,98,98,98,100,0,0,347.8422903,8.706804677,948
21-03-04 18:50:00,72,31.3,0,0,0,100,0,0,348.8492381,8.787756984,1039.59677419355
21-03-04 18:55:00,70.9,31.7,0,0,0,100,0,0,348.8457419,8.868628065,1053
21-03-04 19:00:00,70.5,32.2,0,0,0,100,0,0,348.8959677,8.949757097,1019.25806451613
21-03-04 19:05:00,70.5,32.3,4,4,4,100,0,0,349.3495968,9.03067129,964.016129032258
21-03-04 19:10:00,70.8,31.9,100,100,100,34.94,0,0,349.6267619,9.11143619,968.064516129032
21-03-04 19:15:00,72.7,31.1,100,100,100,0,0,0,349.4038387,9.192987419,1037.11111111111
21-03-04 19:20:00,73.4,30.1,100,100,100,0,0,0,349.9943175,9.274906508,1031.83870967742
21-03-04 19:25:00,73.2,29.9,100,100,100,0,0,0,352.2295645,9.356394032,989.451612903226
21-03-04 19:30:00,72.7,30.3,100,100,100,0,0,0,350.7819683,9.437274286,954.016129032258
21-03-04 19:35:00,72.2,31,100,100,100,0,0,0,351.1900323,9.518697742,1024.77419354839
21-03-04 19:40:00,71.6,32.1,100,100,100,0,0,0,351.2874194,9.600870161,1043.64516129032
21-03-04 19:45:00,71,33.6,100,100,100,0,0,0,351.5541613,9.681549677,952.516129032258
21-03-04 19:50:00,70.3,34.6,100,100,100,0,0,0,351.9480323,9.763645484,907
21-03-04 19:55:00,69.9,35.4,100,100,100,0,0,0,351.4341935,9.844452258,962.096774193548
21-03-04 20:00:00,69.5,35.8,100,100,100,0,0,0,351.9006452,9.926163226,1009.8064516129
21-03-04 20:05:00,69.5,36.1,100,100,100,0,0,0,351.6865484,10.00812419,949.967741935484
21-03-04 20:10:00,69.2,36.1,100,100,100,0,0,0,351.6301129,10.08929677,923.709677419355
21-03-04 20:15:00,68.8,36.2,100,100,100,0,0,0,351.6783548,10.17104194,978.793650793651
21-03-04 20:20:00,68.5,36.4,100,100,100,0,0,0,351.9290645,10.25249355,992.444444444444
21-03-04 20:25:00,68.1,36.7,100,100,100,0,0,0,351.3896452,10.3333129,939.870967741936
21-03-04 20:30:00,67.7,37,100,100,100,0,0,0,351.4433016,10.41490635,939.935483870968
21-03-04 20:35:00,67.4,37.3,100,100,100,0,0,0,351.6822742,10.49582258,993.677419354839
21-03-04 20:40:00,66.9,37.4,100,100,100,0,0,0,351.6222097,10.57657097,977.370967741936
21-03-04 20:45:00,64.8,36.2,100,100,100,0,0,0,351.8517742,10.65827419,931.258064516129
21-03-04 20:50:00,65,34.5,100,100,100,0,0,0,351.5488095,10.73930317,964.064516129032
21-03-04 20:55:00,65.1,32.3,100,100,100,0,0,0,351.869,10.82080484,993.523809523809
21-03-04 21:00:00,64.7,31.1,100,100,100,0,0,0,351.869,10.90261429,935.403225806452
21-03-04 21:05:00,64.3,30.2,100,100,100,0,0,0,351.6072903,10.98482581,846.825396825397
21-03-04 21:10:00,65.1,28.9,100,100,100,0,0,0,351.8981613,11.06696129,744.206349206349
21-03-04 21:15:00,65.1,27.6,100,100,100,0,0,0,351.6770161,11.14876613,652.063492063492
21-03-04 21:20:00,64.9,27,100,100,100,0,0,0,351.869,11.23060476,587.225806451613
21-03-04 21:25:00,65.6,26.2,100,100,100,0,0,0,351.9496129,11.31293871,531.809523809524
21-03-04 21:30:00,65.5,25.4,100,100,100,0,0,0,351.9987742,11.39542581,490.838709677419
21-03-04 21:35:00,65.2,25,100,100,100,0,0,0,351.7765484,11.47762742,461
21-03-04 21:40:00,65.9,24.6,100,100,100,0,0,0,351.8766935,11.55977258,437.709677419355
21-03-04 21:45:00,65.8,24,100,100,100,0,0,0,351.525381,11.6416746,423.483870967742
21-03-04 21:50:00,65.6,23.9,100,100,100,0,0,0,352.2973968,11.7240746,414.693548387097
21-03-04 21:55:00,66.1,23.6,100,100,100,0,0,0,351.869,11.80629839,404.793650793651
21-03-04 22:00:00,66.2,23.3,100,100,100,0,0,0,15.8442,11.8253,401.951612903226
21-03-04 22:05:00,65.9,23.1,100,100,100,0,0,0,16.08082857,11.82896667,402.516129032258
21-03-04 22:10:00,66,23,100,100,100,0,0,0,15.88871429,11.83269524,410.650793650794
21-03-04 22:15:00,65.9,23.1,100,100,100,0,0,0,15.86562581,11.83640484,410
21-03-04 22:20:00,65.8,23.2,100,100,100,0,0,0,15.78150968,11.84009355,410
21-03-04 22:25:00,65.6,23.4,100,100,100,0,0,0,16.07458095,11.84385079,407.91935483871
21-03-04 22:30:00,65.7,23.5,100,100,100,0,0,0,16.05974286,11.84759841,405
21-03-04 22:35:00,65.9,23.6,100,100,100,0,0,0,16.0902,11.85128548,403.285714285714
21-03-04 22:40:00,66.1,23.6,100,100,100,0,0,0,16.01444762,11.85500635,401
21-03-04 22:45:00,66.1,23.7,100,100,100,0,0,0,15.96164516,11.85875806,399.645161290323
21-03-04 22:50:00,66,23.9,100,100,100,0,0,0,15.7458,11.86249032,405.483870967742
21-03-04 22:55:00,65.8,24.3,100,100,100,0,0,0,16.03623871,11.86616613,414.951612903226
21-03-04 23:00:00,65.5,24.4,21,21,22,0,0,0,16.0082,11.86990952,416
21-03-04 23:05:00,64.7,24.5,0,0,0,0,0,0,15.83943871,11.87356452,414
21-03-04 23:10:00,64.5,24.1,0,0,0,0,0,0,15.89657419,11.87720968,409.58064516129
21-03-04 23:15:00,64.5,23.3,0,0,0,0,0,0,15.83309032,11.88095484,407
21-03-04 23:20:00,64.7,22.7,0,0,0,0,0,0,15.8918129,11.8847129,403
21-03-04 23:25:00,64.8,22.1,0,0,0,0,0,0,15.68707742,11.88837097,401
21-03-04 23:30:00,64.9,21.7,0,0,0,0,0,0,15.98545161,11.89211613,399.322580645161
21-03-04 23:35:00,65.1,21.3,0,0,0,0,0,0,16.041,11.89582742,405.451612903226
21-03-04 23:40:00,65.3,20.9,0,0,0,0,0,0,15.86641935,11.89949194,413
21-03-04 23:45:00,65.5,20.6,0,0,0,0,0,0,16.09488571,11.90317619,412
21-03-04 23:50:00,65.7,20.4,0,0,0,0,0,0,15.77357419,11.90684355,410.064516129032
21-03-04 23:55:00,65.9,20.3,0,0,0,0,0,0,16.02274839,11.91060806,408
21-03-05 00:00:00,66.1,20.1,0,0,0,0,0,0,15.98086667,11.91433175,405
21-03-05 00:05:00,66.1,19.9,0,0,0,0,0,0,16.12511613,11.91798387,401.629032258065
21-03-05 00:10:00,66.3,19.8,0,0,0,0,0,0,16.05687097,11.92172903,400.806451612903
21-03-05 00:15:00,66.1,19.6,0,0,0,0,0,0,16.18463226,11.9254871,399
21-03-05 00:20:00,65.9,19.6,0,0,0,0,0,0,15.96323226,11.92916452,407.645161290323
21-03-05 00:25:00,66,19.6,0,0,0,0,0,0,15.93400952,11.93288254,412
21-03-05 00:30:00,66.2,19.5,0,0,0,0,0,0,15.90927097,11.93663548,411
21-03-05 00:35:00,66.4,19.4,0,0,0,0,0,0,16.05505714,11.94036667,408.741935483871
21-03-05 00:40:00,66.2,19.3,0,0,0,0,0,0,15.8934,11.94403387,404.838709677419
21-03-05 00:45:00,66,19.3,0,0,0,0,0,0,16.0394129,11.94770968,402.222222222222
21-03-05 00:50:00,65.8,19.3,0,0,0,0,0,0,16.02772381,11.95144603,400
21-03-05 00:55:00,65.8,19.3,0,0,0,0,0,0,16.1148,11.9552,403.661290322581
21-03-05 01:00:00,65.9,19.2,0,0,0,0,0,0,3.903114194,11.95786452,417
21-03-05 01:05:00,65.9,19.2,0,0,0,0,0,0,3.923750645,11.95882581,419
21-03-05 01:10:00,65.8,19.1,0,0,0,0,0,0,3.854696452,11.95979032,417.016129032258
21-03-05 01:15:00,65.9,19,0,0,0,0,0,0,4.077714839,11.96065484,418
21-03-05 01:20:00,66,18.9,0,0,0,0,0,0,4.18247,11.96161613,415.774193548387
21-03-05 01:25:00,66,18.8,0,0,0,0,0,0,3.955493065,11.96258065,415
21-03-05 01:30:00,65.9,18.8,0,0,0,0,0,0,4.18247,11.96344444,412.241935483871
21-03-05 01:35:00,65.9,18.7,0,0,0,0,0,0,4.125333548,11.96440645,412
21-03-05 01:40:00,66,18.7,0,0,0,0,0,0,4.118984677,11.96537097,411
21-03-05 01:45:00,65.9,18.7,0,0,0,0,0,0,4.034856667,11.96633333,410.306451612903
21-03-05 01:50:00,65.9,18.7,0,0,0,0,0,0,4.080885484,11.96719677,409
21-03-05 01:55:00,65.9,18.7,0,0,0,0,0,0,4.152790794,11.96816032,409
21-03-05 02:00:00,65.9,18.7,0,0,0,0,0,0,4.138824839,11.96912258,408
21-03-05 02:05:00,66,18.8,0,0,0,0,0,0,4.160248065,11.9699871,407
21-03-05 02:10:00,67.6,19.2,0,0,0,0,0,0,3.899939355,11.97094839,406.225806451613
21-03-05 02:15:00,67.7,19.5,0,0,0,0,0,0,3.980185556,11.97191111,406
21-03-05 02:20:00,67.4,20.1,0,0,0,0,0,0,3.873961111,11.97277302,406
21-03-05 02:25:00,67.2,20.7,0,0,0,0,0,0,3.846622222,11.97373492,405
21-03-05 02:30:00,67.3,21.3,0,0,0,0,0,0,3.845840476,11.97469365,405
21-03-05 02:35:00,67.1,21.8,0,0,0,0,0,0,3.907874355,11.97565806,405
21-03-05 02:40:00,66.5,22.2,0,0,0,0,0,0,3.976280635,11.97652063,404
21-03-05 02:45:00,66.1,22.8,0,0,0,0,0,0,0.196822,11.9769,403.435483870968
21-03-05 02:50:00,66,23.3,0,0,0,0,0,0,0.114284129,11.9769,404.741935483871
21-03-05 02:55:00,66.3,23.5,0,0,0,0,0,0,0,11.9769,403
21-03-05 03:00:00,66.2,23.7,0,0,0,0,0,0,0.126188726,11.97698548,403
21-03-05 03:05:00,66,24,0,0,0,0,0,0,0,11.977,402.693548387097
21-03-05 03:10:00,65.7,24.3,0,0,0,0,0,0,0.173391048,11.977,404.5
21-03-05 03:15:00,65.6,24.5,0,0,0,0,0,0,0.057141871,11.977,404
21-03-05 03:20:00,65.7,24.6,0,0,0,0,0,0,0.131215111,11.977,404
21-03-05 03:25:00,65.8,24.6,0,0,0,0,0,0,0.192853855,11.977,403
21-03-05 03:30:00,65.9,24.4,0,0,0,0,0,0,0.196822,11.977,404
21-03-05 03:35:00,66,24.5,0,0,0,0,0,0,0,11.977,405
21-03-05 03:40:00,66.2,24.4,0,0,0,0,0,0,0.160314768,11.9771,404
21-03-05 03:45:00,65.9,24.3,0,0,0,0,0,0,0.023809194,11.9771,404
21-03-05 03:50:00,65.6,24.4,0,0,0,0,0,0,0.096849117,11.9771,405
21-03-05 03:55:00,65.4,24.4,0,0,0,0,0,0,0.030951952,11.9771,403.822580645161
21-03-05 04:00:00,65.6,24.4,0,0,0,0,0,0,0,11.9771,405
21-03-05 04:05:00,65.9,24.2,0,0,0,0,0,0,0.076982955,11.9771,403
21-03-05 04:10:00,66.2,23.9,0,0,0,0,0,0,0.14683546,11.9771254,404
21-03-05 04:15:00,66.2,23.7,0,0,0,0,0,0,0.187298361,11.9772,403.193548387097
21-03-05 04:20:00,66.2,23.6,0,0,0,0,0,0,0.016666435,11.9772,404
21-03-05 04:25:00,66,23.6,0,0,0,0,0,0,0.104760452,11.9772,404.741935483871
21-03-05 04:30:00,66,23.6,0,0,0,0,0,0,0.196822,11.9772,404.555555555556
21-03-05 04:35:00,65.8,23.6,0,0,0,0,0,0,0.052380226,11.9772,405
21-03-05 04:40:00,65.7,23.7,0,0,0,0,0,0,0.031745484,11.9772,405
21-03-05 04:45:00,65.7,23.5,0,0,0,0,0,0,0.096823923,11.9773,405
21-03-05 04:50:00,66,23.5,0,0,0,0,0,0,0.0984112,11.9773,404
21-03-05 04:55:00,66.1,23.4,0,0,0,0,0,0,0.061903819,11.9773,403.645161290323
21-03-05 05:00:00,66.3,23.4,0,0,0,0,0,0,0.064284823,11.9773,403.467741935484
21-03-05 05:05:00,66.3,23.3,0,0,0,0,0,0,0,11.9773,404
21-03-05 05:10:00,66.3,23.4,0,0,0,0,0,0,0.045300394,11.9773,404
21-03-05 05:15:00,66.2,23.3,0,0,0,0,0,0,0.011110942,11.97738871,404.91935483871
21-03-05 05:20:00,65.9,23.3,0,0,0,0,0,0,0,11.9774,404
21-03-05 05:25:00,65.7,23.4,0,0,0,0,0,0,0.046031045,11.9774,404.451612903226
21-03-05 05:30:00,65.8,23.5,0,0,0,0,0,0,0.130156484,11.9774,404
21-03-05 05:35:00,65.8,23.5,0,0,0,0,0,0,0.031241587,11.9774,405
21-03-05 05:40:00,65.8,23.5,0,0,0,0,0,0,0,11.9774,405
21-03-05 05:45:00,65.6,23.5,0,0,0,0,0,0,0,11.9774,405
21-03-05 05:50:00,65.8,23.4,0,0,0,0,0,0,0.120632839,11.9775,406
21-03-05 05:55:00,66.1,23.4,0,0,0,0,0,0,0.131744026,11.9775,406
21-03-05 06:00:00,66.3,23.2,0,0,0,0,0,0,0.17104819,11.9775,406.258064516129
21-03-05 06:05:00,66.3,23.1,0,0,0,0,0,0,0.334915355,11.9776,406.08064516129
21-03-05 06:10:00,66.3,23.1,0,0,0,0,0,0,0.365527143,11.9777,406.112903225806
21-03-05 06:15:00,66.4,23.1,0,0,0,0,0,0,0.495230226,11.9778,407
21-03-05 06:20:00,66.6,23,0,0,0,0,0,0,0.664275,11.9779,408
21-03-05 06:25:00,66.9,22.8,0,0,0,0,0,0,0.881013127,11.9781,408
21-03-05 06:30:00,67.4,22.7,0,0,0,0,0,0,1.661875484,11.9784129,408.161290322581
21-03-05 06:35:00,67.6,22.6,0,0,0,0,0,0,3.127290794,0.760683242,409
21-03-05 06:40:00,67.9,22.5,0,0,0,0,0,0,6.694339839,0.00110563,409
21-03-05 06:45:00,68.2,22.4,0,0,0,0,0,0,13.17305714,0.00337028,409
21-03-05 06:50:00,68.7,22.3,0,0,0,0,0,0,17.59500645,0.007004956,411
21-03-05 06:55:00,69.4,22.1,0,0,0,0,0,0,20.56401587,0.011463298,411
21-03-05 07:00:00,69.5,21.9,0,0,0,0,0,0,24.51312903,0.016806753,412.048387096774
21-03-05 07:05:00,69.5,22,0,0,0,0,0,0,34.15660323,0.023724706,414
21-03-05 07:10:00,69.6,22,0,0,0,0,0,0,41.36281774,0.032459098,416
21-03-05 07:15:00,70.1,22.1,0,0,0,0,0,0,47.0413371,0.042705803,415.539682539683
21-03-05 07:20:00,70.7,22.4,0,0,0,0,0,0,53.92388254,0.05497543,415
21-03-05 07:25:00,71,23.3,0,0,0,0,0,0,65.23389032,0.068411632,412.903225806452
21-03-05 07:30:00,71.2,24.3,0,0,0,0,0,0,73.61870806,0.084300869,413
21-03-05 07:35:00,71.2,25.3,0,0,0,0,0,0,110.1079677,0.106590484,412
21-03-05 07:40:00,71.6,26.2,0,0,0,5.08,0,0,109.9840645,0.130071065,410
21-03-05 07:45:00,71.1,26.8,0,0,0,93.31,0,0,150.7407419,0.159980726,410
21-03-05 07:50:00,71.5,27.6,0,0,0,100,0,0,109.3092063,0.190895937,408
21-03-05 07:55:00,72.2,27.5,0,0,0,100,0,0,103.8797419,0.215859258,406
21-03-05 08:00:00,72.7,27.8,0,0,0,100,0,0,124.7605806,0.23919571,404
21-03-05 08:05:00,73.2,27.9,0,0,0,100,0,0,194.5335484,0.279468677,403
21-03-05 08:10:00,73.8,28,0,0,0,100,0,0,265.2515161,0.324193806,402
21-03-05 08:15:00,74.1,27.6,0,0,0,100,0,0,217.5533226,0.381711145,402
21-03-05 08:20:00,74.5,27.8,0,0,0,100,0,0,208.6067742,0.420298048,402
21-03-05 08:25:00,74.6,27.9,0,0,0,100,0,0,143.5885484,0.462258548,402
21-03-05 08:30:00,74.7,28.2,0,0,0,100,0,0,136.6168226,0.4948455,401.31746031746
21-03-05 08:35:00,74.4,28.4,0,0,0,100,0,0,138.9642419,0.526278323,400
21-03-05 08:40:00,74.1,28.9,0,0,0,100,0,0,153.3878571,0.561182286,409.612903225806
21-03-05 08:45:00,73.9,29,0,0,0,100,0,0,177.013129,0.598267484,414
21-03-05 08:50:00,73.6,29.5,0,0,0,100,0,0,185.3537742,0.637776484,411.095238095238
21-03-05 08:55:00,73.7,29.7,0,0,0,100,0,0,366.511871,0.710502774,408.285714285714
21-03-05 09:00:00,73.4,29.7,0,0,0,100,0,0,213.6966774,0.784076677,406.492063492063
21-03-05 09:05:00,73.2,29.8,0,0,0,100,0,0,375.8671429,0.878874571,403
21-03-05 09:10:00,73.5,30,0,0,0,100,0,0,491.992129,0.986359984,400
21-03-05 09:15:00,73.3,30.3,0,0,0,100,0,0,169.3183871,1.05309871,401.761904761905
21-03-05 09:20:00,73.4,30.4,0,0,0,100,0,0,175.7844194,1.093336129,410.730158730159
21-03-05 09:25:00,73.4,30.6,0,0,0,100,0,0,177.2670159,1.13440254,410.467741935484
21-03-05 09:30:00,73.4,30.6,0,0,0,100,0,0,182.7454127,1.176224444,405.661290322581
21-03-05 09:35:00,73.2,30.9,0,0,0,100,0,0,711.0035484,1.280670968,400.873015873016
21-03-05 09:40:00,73.5,31.4,0,0,0,100,0,0,692.3014194,1.432416452,402.741935483871
21-03-05 09:45:00,73.8,31.7,0,0,0,100,0,0,723.1699524,1.59745381,415.741935483871
21-03-05 09:50:00,73.5,32.1,0,0,0,100,0,0,737.69,1.765745,413.467741935484
21-03-05 09:55:00,73.4,32.5,0,0,0,100,0,0,759.7810159,1.942497143,407.666666666667
21-03-05 10:00:00,73.6,32.6,0,0,0,100,0,0,739.8647619,2.121170476,403.887096774194
21-03-05 10:05:00,73.7,32.6,0,0,0,100,0,0,665.4996935,2.284832581,400.838709677419
21-03-05 10:10:00,73.6,32.9,0,0,0,100,0,0,505.0679677,2.422973226,410.709677419355
21-03-05 10:15:00,73.7,33,0,0,0,100,0,0,423.1114286,2.532739524,406.492063492063
21-03-05 10:20:00,74,33.2,0,0,0,100,0,0,267.6874839,2.610311452,403.698412698413
21-03-05 10:25:00,74.6,33.1,0,0,0,100,0,0,213.5481111,2.665010952,400.888888888889
21-03-05 10:30:00,74.7,33.1,0,0,0,100,0,0,208.3283548,2.714456774,410.428571428571
21-03-05 10:35:00,75.5,32.6,0,0,0,100,0,0,210.5067302,2.763596349,411.290322580645
21-03-05 10:40:00,74.8,32.9,0,0,0,100,0,0,216.5560952,2.812159524,406
21-03-05 10:45:00,75.4,32.9,0,0,0,100,0,0,223.9712903,2.863002903,399.709677419355
21-03-05 10:50:00,75.9,32.6,0,0,0,100,0,0,230.412129,2.916947419,417
21-03-05 10:55:00,75,32.9,0,0,0,100,0,0,260.4872857,2.974332857,413.222222222222
21-03-05 11:00:00,74.8,33.5,0,0,0,100,0,0,235.4920645,3.02850871,405.612903225806
21-03-05 11:05:00,74.4,34,0,0,0,100,0,0,209.2946825,3.08202619,403
21-03-05 11:10:00,74.2,34.1,0,0,0,100,0,0,245.4055484,3.137600645,401
21-03-05 11:15:00,74.4,34.2,0,0,0,100,0,0,200.4918387,3.191485806,401.903225806452
21-03-05 11:20:00,74.2,34.5,0,0,0,100,0,0,238.8993226,3.245596452,402
21-03-05 11:25:00,74.2,34.7,0,0,0,100,0,0,243.4836129,3.301353548,402
21-03-05 11:30:00,74.6,34.7,0,0,0,100,0,0,236.9769677,3.356824194,402
21-03-05 11:35:00,76.6,33.2,0,0,0,100,47.83,38.86,233.7293226,3.414008065,402.677419354839
21-03-05 11:40:00,76.3,25.3,0,0,0,100,100,34.14,183.6681905,3.472945238,400
21-03-05 11:45:00,75,22.3,0,0,0,100,99.54,10.6,293.0956667,3.533,579.031746031746
21-03-05 11:50:00,76.7,22.4,0,0,0,100,79.62,48.29,291.6900323,3.600789355,858.571428571429
21-03-05 11:55:00,76.4,20.2,0,0,0,100,100,41.89,302.1411613,3.668154194,816.58064516129
21-03-05 12:00:00,76.3,19,0,0,0,100,100,36.72,300.6814286,3.737024286,593.380952380952
21-03-05 12:05:00,75.9,18.8,0,0,0,100,100,20.15,289.441871,3.806025806,502.354838709677
21-03-05 12:10:00,76.2,18.7,0,0,0,100,100,28.08,305.0109683,3.875930317,439.967741935484
21-03-05 12:15:00,75.6,18,0,0,0,100,100,36.27,295.381,3.945313333,431.285714285714
21-03-05 12:20:00,76.4,18.1,0,0,0,100,100,36.8,201.2383968,3.99869873,675.539682539682
21-03-05 12:25:00,76.3,17.6,0,0,0,100,79.17,2.23,283.5525238,4.051901429,821.857142857143
21-03-05 12:30:00,76,17.7,0,0,0,100,100,41.97,313.3712903,4.120278548,640.968253968254
21-03-05 12:35:00,76.2,17.3,0,0,0,100,100,41.8,334.9357419,4.194805484,510.412698412698
21-03-05 12:40:00,75.7,17.4,0,0,0,100,73.5,0,348.84275,4.273695,439.666666666667
21-03-05 12:45:00,76.8,19.2,0,0,0,100,0,0,351.1678065,4.355173871,426.444444444444
21-03-05 12:50:00,76.7,21,0,0,0,100,0,0,349.5867742,4.437095161,440.301587301587
21-03-05 12:55:00,76.6,21.9,0,0,0,100,53.17,37.7,316.4753651,4.517246032,460.096774193548
21-03-05 13:00:00,76.3,19,0,0,0,100,100,37.8,230.3781429,4.581772857,486.161290322581
21-03-05 13:05:00,75.6,17,0,0,0,100,98.68,4.83,326.9853333,4.650939524,509.870967741935
21-03-05 13:10:00,75.6,16.8,0,0,0,100,94.65,35.07,311.7328387,4.725159032,487.129032258065
21-03-05 13:15:00,75,17.7,0,0,0,100,48.17,0,299.1483333,4.798091111,437.984126984127
21-03-05 13:20:00,74.8,19.5,0,0,0,100,0,0,297.152,4.86596,416.935483870968
21-03-05 13:25:00,76.7,21.4,0,0,0,100,19.83,17.07,275.3520952,4.931937143,406.47619047619
21-03-05 13:30:00,75.3,19,0,0,0,100,100,27.13,266.8292258,4.994844839,415.354838709677
21-03-05 13:35:00,76,17.9,0,0,0,100,100,33.6,256.3175161,5.055924677,413.129032258065
21-03-05 13:40:00,76.7,16.9,0,0,0,100,100,43.74,260.9440635,5.114164286,541.047619047619
21-03-05 13:45:00,76.8,15.9,0,0,0,100,100,37.06,249.226,5.17183,823.516129032258
21-03-05 13:50:00,76.5,15.2,0,0,0,100,100,33.57,237.0959524,5.228133968,1039.20634920635
21-03-05 13:55:00,76.1,15.3,0,0,0,100,100,41.63,212.5466935,5.281113065,1007.53225806452
21-03-05 14:00:00,77,16.1,0,0,0,100,100,45.1,209.4821746,5.329766032,947.548387096774
21-03-05 14:05:00,76.5,16,0,0,0,100,100,32.23,217.1347143,5.379198095,1021.66666666667
21-03-05 14:10:00,76.2,15.4,0,0,0,100,100,31.73,209.2081429,5.427900317,951.887096774194
21-03-05 14:15:00,75.7,15.4,0,0,0,100,100,39.54,275.3652222,5.488647778,1043.14285714286
21-03-05 14:20:00,77,16.6,0,0,0,100,79.17,29.07,266.6384516,5.551854839,988.58064516129
21-03-05 14:25:00,75.4,16.1,0,0,0,100,100,22.93,202.8585238,5.604906667,958.349206349206
21-03-05 14:30:00,77.4,16.9,0,0,0,100,79.17,54.27,198.986371,5.651781935,1008.79032258065
21-03-05 14:35:00,75.4,15.9,0,0,0,100,99.71,15.06,192.0943016,5.696810635,925.301587301587
21-03-05 14:40:00,76.4,17.5,0,0,0,100,12.46,0,192.870129,5.741938548,643.790322580645
21-03-05 14:45:00,76.5,19.3,0,0,0,100,0,0,203.6066452,5.787407258,551.47619047619
21-03-05 14:50:00,76.3,20.7,0,0,0,100,0,0,279.6850806,5.842740484,498.857142857143
21-03-05 14:55:00,76.2,21.5,0,0,0,100,0,0,369.3623065,5.916908226,533.809523809524
21-03-05 15:00:00,76.1,21.9,0,0,0,100,0,0,460.7550159,6.01361127,562.806451612903
21-03-05 15:05:00,75.8,22.2,0,0,0,100,0,0,445.7975714,6.137445714,546.730158730159
21-03-05 15:10:00,75.4,22.5,0,0,0,100,0,0,177.1203968,6.188431111,742.380952380952
21-03-05 15:15:00,75.4,22.6,0,0,0,100,0,0,167.835619,6.228152222,1005.16129032258
21-03-05 15:20:00,75.6,23.3,0,0,0,100,0,0,167.4723333,6.26713619,1070.22580645161
21-03-05 15:25:00,75.8,23.7,0,0,0,100,0,0,165.567619,6.305236667,963.709677419355
21-03-05 15:30:00,76.2,23.6,0,0,0,100,0,0,410.6125714,6.380055397,1006.33333333333
21-03-05 15:35:00,76.6,23,0,0,0,100,14.5,11.99,266.1821452,6.487345806,993.095238095238
21-03-05 15:40:00,76.4,20.1,0,0,0,100,100,33.61,434.8489194,6.559887903,953.741935483871
21-03-05 15:45:00,77.1,18.7,0,0,0,100,56,19.73,299.1498871,6.646522258,1014.80952380952
21-03-05 15:50:00,75.9,17.6,0,0,0,100,100,25.87,202.7978413,6.688636825,962.564516129032
21-03-05 15:55:00,76.7,17.7,0,0,0,100,25.74,0.11,147.7418871,6.728537903,1008.09523809524
21-03-05 16:00:00,76.2,17.7,0,0,0,100,86.26,43.29,133.8263548,6.760556613,978.380952380952
21-03-05 16:05:00,75.5,18,0,0,0,100,58.83,0,138.6922097,6.792175968,1009.44444444444
21-03-05 16:10:00,75,19,0,0,0,100,0,0,153.0076667,6.823493333,961.920634920635
21-03-05 16:15:00,74.4,20.3,0,0,0,100,0,0,573.5039206,6.915649206,1003.88888888889
21-03-05 16:20:00,75,20.7,0,0,0,100,0,0,465.5135161,7.030298387,977.548387096774
21-03-05 16:25:00,74.4,21,0,0,0,100,0,0,619.4586452,7.166798387,965.333333333333
21-03-05 16:30:00,73.7,21.7,0,0,0,100,0,0,535.5232903,7.30697129,1031.66666666667
21-03-05 16:35:00,73.1,22.2,0,0,0,100,0,0,446.8419032,7.412455806,940.857142857143
21-03-05 16:40:00,73.4,22.5,0,0,0,100,0,0,447.2438254,7.517303333,1008.14285714286
21-03-05 16:45:00,72.8,22.5,0,0,0,100,0,0,437.3299355,7.622933548,945.290322580645
21-03-05 16:50:00,72.5,22.7,0,0,0,100,0,0,429.9550968,7.723431613,992.774193548387
21-03-05 16:55:00,73,22.9,0,0,0,100,0,0,401.3347619,7.819091905,972.047619047619
21-03-05 17:00:00,73.1,22.5,0,0,0,100,0,0,384.6045714,7.910181429,999.225806451613
21-03-05 17:05:00,72.3,22.4,0,0,0,100,0,0,391.5101429,7.999365714,1000.98387096774
21-03-05 17:10:00,71.5,22.4,0,0,0,100,0,0,366.5314516,8.087795484,987.603174603175
21-03-05 17:15:00,71.5,22.1,98,98,99,100,0,0,358.9030806,8.172183387,1000.37096774194
21-03-05 17:20:00,73.2,21.7,100,100,100,100,0,0,354.2065,8.254285,992.064516129032
21-03-05 17:25:00,74.7,21,100,100,100,100,0,0,350.1894516,8.336434194,1004.66666666667
21-03-05 17:30:00,75.5,20.8,100,100,100,100,0,0,345.292,8.416662222,986.774193548387
21-03-05 17:35:00,75.2,20.9,100,100,100,100,0,0,342.0583548,8.496345,1004.14516129032
21-03-05 17:40:00,74.5,20.6,100,100,100,100,0,0,339.157746,8.574994286,993.306451612903
21-03-05 17:45:00,73.9,20.3,100,100,100,100,0,0,337.4241587,8.653555556,994.354838709677
21-03-05 17:50:00,73,20.4,100,100,100,100,0,0,334.089,8.731276667,986.064516129032
21-03-05 17:55:00,73.1,20.7,100,100,100,100,0,0,332.3554032,8.808203871,1007
21-03-05 18:00:00,74.6,21.9,100,100,100,100,0,0,331.4632742,8.885080161,988.967741935484
21-03-05 18:05:00,74.8,22.7,100,100,100,100,0,0,11.82338349,8.888310317,987.451612903226
21-03-05 18:10:00,74.6,23.8,100,100,100,100,0,0,13.20896667,8.891405556,940.032258064516
21-03-05 18:15:00,74.2,24.8,100,100,100,100,0,0,340.6047903,8.934073387,1017.65079365079
21-03-05 18:20:00,73.6,25.6,100,100,100,100,0,0,354.3950645,9.016456129,1079.96825396825
21-03-05 18:25:00,73.1,26.5,100,100,100,100,0,0,352.5667258,9.098691129,1035.84126984127
21-03-05 18:30:00,72.5,27.5,100,100,100,100,0,0,351.1638889,9.180607778,966.47619047619
21-03-05 18:35:00,72.1,28.4,100,100,100,100,0,0,350.7895238,9.262225714,987.761904761905
21-03-05 18:40:00,71.9,29.3,100,100,100,100,0,0,350.5672581,9.343976452,1030.48387096774
21-03-05 18:45:00,72.1,29.7,100,100,100,100,0,0,349.912873,9.425482381,979.225806451613
21-03-05 18:50:00,72.2,29.8,100,100,100,100,0,0,349.7949841,9.505991905,1000.1935483871
21-03-05 18:55:00,72.1,29.9,100,100,100,100,0,0,349.597129,9.587341129,941.015873015873
21-03-05 19:00:00,72.1,30.2,100,100,100,100,0,0,350.0987619,9.668544444,992.190476190476
21-03-05 19:05:00,72.2,30.4,4,4,5,100,0,0,350.6364921,9.749949841,953.777777777778
21-03-05 19:10:00,71.3,31,0,0,0,100,0,0,351.2310323,9.831828387,1034
21-03-05 19:15:00,70.6,31.6,81,81,82,51.61,0,0,351.2696032,9.913145238,962.730158730159
21-03-05 19:20:00,72.3,31.6,100,100,100,0,0,0,351.3741613,9.993923871,992
21-03-05 19:25:00,73.5,30.8,100,100,100,0,0,0,352.3467742,10.07570323,947.58064516129
21-03-05 19:30:00,73.4,30.4,100,100,100,0,0,0,352.115,10.1575129,988.548387096774
21-03-05 19:35:00,71.6,30,100,100,100,0,0,0,352.5561613,10.2386871,958.285714285714
21-03-05 19:40:00,71.9,30,100,100,100,0,0,0,352.4005161,10.32081613,969.666666666667
21-03-05 19:45:00,72.2,30.3,100,100,100,0,0,0,353.2700794,10.40285397,992.290322580645
21-03-05 19:50:00,72.2,31,100,100,100,0,0,0,353.1518387,10.48341935,946.516129032258
21-03-05 19:55:00,71.4,31.7,100,100,100,0,0,0,352.856127,10.56481587,998.516129032258
21-03-05 20:00:00,69.4,31.3,100,100,100,0,0,0,352.7852381,10.64622698,949.774193548387
21-03-05 20:05:00,68.3,30.4,100,100,100,0,0,0,353.05,10.72785323,1014.71428571429
21-03-05 20:10:00,68.7,30.2,100,100,100,0,0,0,353.1029516,10.80990484,947.854838709677
21-03-05 20:15:00,69.6,30.6,100,100,100,0,0,0,353.4040323,10.89183871,982.774193548387
21-03-05 20:20:00,68.5,30.4,100,100,100,0,0,0,353.5941613,10.97379516,969.666666666667
21-03-05 20:25:00,68,29.8,100,100,100,0,0,0,353.3137258,11.05605806,959.58064516129
21-03-05 20:30:00,67.4,29.2,100,100,100,0,0,0,353.604814,11.13784767,973.223175965665
21-03-05 20:35:00,67,28.6,100,100,100,0,0,0,353.837,11.2197,947.967741935484
21-03-05 20:40:00,66.6,27.9,100,100,100,0,0,0,353.8773226,11.30055161,1015.34920634921
21-03-05 20:45:00,66.4,27.5,100,100,100,0,0,0,353.8597419,11.38261935,946.032258064516
21-03-05 20:50:00,66.3,27.1,100,100,100,0,0,0,353.8010645,11.46462903,979.870967741935
21-03-05 20:55:00,66.1,26.6,100,100,100,0,0,0,342.2294286,11.54570476,946.870967741935
21-03-05 21:00:00,66.3,26.4,100,100,100,0,0,0,342.5080968,11.6247129,830.777777777778
21-03-05 21:05:00,66.4,26.3,100,100,100,0,0,0,341.9916452,11.70454516,695.935483870968
21-03-05 21:10:00,66.2,26.2,100,100,100,0,0,0,342.1124516,11.78357742,620.612903225806
21-03-05 21:15:00,66.1,26.2,100,100,100,0,0,0,342.028,11.86304194,591.903225806452
21-03-05 21:20:00,65.2,26.1,100,100,100,0,0,0,342.1192742,11.94321774,569.983870967742
21-03-05 21:25:00,65.2,26.3,100,100,100,0,0,0,342.0760952,12.02293333,549.41935483871
21-03-05 21:30:00,65.8,26.2,100,100,100,0,0,0,342.5012698,12.10253333,532.032258064516
21-03-05 21:35:00,65.8,26.1,100,100,100,0,0,0,342.0250806,12.18225968,516.666666666667
21-03-05 21:40:00,65.8,26.1,100,100,100,0,0,0,341.9739516,12.26212742,500.806451612903
21-03-05 21:45:00,65.8,26.2,100,100,100,0,0,0,341.8101429,12.34234762,486.983870967742
21-03-05 21:50:00,65.8,26.4,100,100,100,0,0,0,341.8501613,12.42099355,473.333333333333
21-03-05 21:55:00,65.6,26.5,100,100,100,0,0,0,342.176,12.50086032,457.935483870968
21-03-05 22:00:00,65.7,26.5,100,100,100,0,0,0,342.2216613,12.57941935,451
21-03-05 22:05:00,65.4,26.4,100,100,100,0,0,0,342.5622581,12.65911613,445
21-03-05 22:10:00,65.8,26.5,100,100,100,0,0,0,342.1591111,12.73875556,436.532258064516
21-03-05 22:15:00,67.1,26.9,100,100,100,0,0,0,3.839622258,12.77825161,431.709677419355
21-03-05 22:20:00,67.4,27.6,100,100,100,0,0,0,3.834062258,12.77921613,429.806451612903
21-03-05 22:25:00,67.6,28.6,100,100,100,0,0,0,3.876305556,12.78007778,426
21-03-05 22:30:00,67.5,29.6,100,100,100,0,0,0,3.893592581,12.78104194,423
21-03-05 22:35:00,67.5,30.5,100,100,100,0,0,0,3.952849048,12.78200476,419.903225806452
21-03-05 22:40:00,67.3,31.4,100,100,100,0,0,0,3.937240323,12.78286774,418.370967741935
21-03-05 22:45:00,67.1,32.2,100,100,100,0,0,0,3.82007127,12.78383175,417
21-03-05 22:50:00,66.9,32.8,100,100,100,0,0,0,3.88724,12.78469516,415
21-03-05 22:55:00,66.6,33.5,100,100,100,0,0,0,4.048914762,12.78565238,413
21-03-05 23:00:00,66.3,34,100,100,100,0,0,0,4.009459677,12.78661613,412
21-03-05 23:05:00,66.2,34.5,100,100,100,0,0,0,3.995025397,12.78747937,412
21-03-05 23:10:00,65.9,34.9,100,100,100,0,0,0,3.984091905,12.78844127,411
21-03-05 23:15:00,65.7,35.2,52,52,52,0,0,0,3.935668889,12.78930317,409.952380952381
21-03-05 23:20:00,64.7,35.7,0,0,0,0,0,0,3.962638871,12.79026452,408
21-03-05 23:25:00,63.7,36.4,0,0,0,0,0,0,3.957079355,12.79112903,407.666666666667
21-03-05 23:30:00,63.8,36.2,0,0,0,0,0,0,3.913797778,12.79209206,407
21-03-05 23:35:00,64.2,35.4,0,0,0,0,0,0,4.052317097,12.79302742,406.693548387097
21-03-05 23:40:00,64.1,34.6,0,0,0,0,0,0,3.971590952,12.79391905,407
21-03-05 23:45:00,64.4,34.1,0,0,0,0,0,0,3.822162903,12.79488065,405.935483870968
21-03-05 23:50:00,64.9,33.5,0,0,0,0,0,0,3.865016129,12.79574516,405
21-03-05 23:55:00,65.2,32.7,0,0,0,0,0,0,4.08406,12.79670645,406.435483870968
21-03-06 00:00:00,65.4,32,0,0,0,0,0,0,4.052318065,12.79767097,404.629032258065
21-03-06 00:05:00,65.6,31.6,0,0,0,0,0,0,3.820575161,12.79853226,404.806451612903
21-03-06 00:10:00,65.7,31.2,0,0,0,0,0,0,4.036447258,12.79949677,405
21-03-06 00:15:00,65.7,31,0,0,0,0,0,0,4.023139524,12.80037937,404.354838709677
21-03-06 00:20:00,65.7,30.8,0,0,0,0,0,0,3.996765806,12.80132258,404
21-03-06 00:25:00,65.8,30.7,0,0,0,0,0,0,3.825334839,12.80228387,404
21-03-06 00:30:00,65.9,30.4,0,0,0,0,0,0,3.826315714,12.80314762,403.258064516129
21-03-06 00:35:00,65.9,30.2,0,0,0,0,0,0,3.893589032,12.80410645,403
21-03-06 00:40:00,66.1,29.9,0,0,0,0,0,0,3.78883,12.80507097,403.129032258065
21-03-06 00:45:00,66.2,29.7,0,0,0,0,0,0,3.886449677,12.80593226,403
21-03-06 00:50:00,66.3,29.5,0,0,0,0,0,0,3.931683226,12.80689677,403
21-03-06 00:55:00,66.3,29.4,0,0,0,0,0,0,3.932478387,12.80776129,403.666666666667
21-03-06 01:00:00,66.1,29.5,0,0,0,0,0,0,3.924729524,12.8087254,404
21-03-06 01:05:00,65.8,29.5,0,0,0,0,0,0,4.126920968,12.8096871,404
21-03-06 01:10:00,65.8,29.5,0,0,0,0,0,0,3.961443016,12.81064921,404
21-03-06 01:15:00,65.9,29.4,0,0,0,0,0,0,119.8362645,12.81536129,404
21-03-06 01:20:00,66,29.3,0,0,0,0,0,0,343.8833387,12.88156935,404
21-03-06 01:25:00,66,29.3,0,0,0,0,0,0,3.845064286,12.9326381,404.790322580645
21-03-06 01:30:00,66.1,29.2,0,0,0,0,0,0,3.78883,12.9336,404
21-03-06 01:35:00,66.2,29.3,0,0,0,0,0,0,3.832480484,12.93448226,403
21-03-06 01:40:00,66.2,29.4,0,0,0,0,0,0,3.911050645,12.93542903,403
21-03-06 01:45:00,66.3,29.6,0,0,0,0,0,0,3.883334444,12.93639206,404
21-03-06 01:50:00,66.1,29.7,0,0,0,0,0,0,3.98565,12.93725484,403.306451612903
21-03-06 01:55:00,66,29.9,0,0,0,0,0,0,3.892002258,12.93821935,404
21-03-06 02:00:00,65.8,30.3,0,0,0,0,0,0,3.882553333,12.93909048,404
21-03-06 02:05:00,65.6,30.7,0,0,0,0,0,0,3.883273226,12.94004516,403.483870967742
21-03-06 02:10:00,65.6,30.9,0,0,0,0,0,0,3.762272222,12.94100794,403.435483870968
21-03-06 02:15:00,65.8,31.1,22,22,22,0,0,0,3.965017097,12.94187097,404.619047619048
21-03-06 02:20:00,66.4,31.1,100,100,100,0,0,0,4.050732581,12.94283226,404
21-03-06 02:25:00,67.4,30.7,64,64,65,0,0,0,3.794385484,12.94369839,403.015873015873
21-03-06 02:30:00,67.1,30.6,0,0,0,0,0,0,3.995174516,12.94466129,403
21-03-06 02:35:00,65.9,31.7,0,0,0,0,0,0,3.061855484,12.94562258,403
21-03-06 02:40:00,65.7,32.5,0,0,0,0,0,0,0.05555471,12.9457,403
21-03-06 02:45:00,65.8,32.9,0,0,0,0,0,0,0,12.9457,404.274193548387
21-03-06 02:50:00,65.6,33,0,0,0,0,0,0,0.046031045,12.9457,405
21-03-06 02:55:00,65.3,33.1,0,0,0,0,0,0,0.04295727,12.9457,405
21-03-06 03:00:00,65.5,32.9,0,0,0,0,0,0,0.030158271,12.9457,406
21-03-06 03:05:00,65.9,32.4,0,0,0,0,0,0,0.072636937,12.9458,407
21-03-06 03:10:00,65.9,32.1,0,0,0,0,0,0,0,12.9458,407
21-03-06 03:15:00,65.6,32,0,0,0,0,0,0,0.019047355,12.9458,408
21-03-06 03:20:00,65.7,32,0,0,0,0,0,0,0.193697873,12.9458,407.032258064516
21-03-06 03:25:00,66,31.7,0,0,0,0,0,0,0,12.9458,409
21-03-06 03:30:00,66.1,31.4,0,0,0,0,0,0,0.056234971,12.9458,411
21-03-06 03:35:00,66.3,31,0,0,0,0,0,0,0,12.9458,410.41935483871
21-03-06 03:40:00,66.3,30.9,0,0,0,0,0,0,0.116665048,12.94582097,410
21-03-06 03:45:00,66.2,31,0,0,0,0,0,0,0.004686254,12.9459,411
21-03-06 03:50:00,66,31,0,0,0,0,0,0,0,12.9459,411
21-03-06 03:55:00,66,31,0,0,0,0,0,0,0.065078374,12.9459,412
21-03-06 04:00:00,66.1,30.9,0,0,0,0,0,0,0.07732319,12.9459,412.5
21-03-06 04:05:00,66.2,30.7,0,0,0,0,0,0,0.139680129,12.9459,411
21-03-06 04:10:00,66.3,30.5,0,0,0,0,0,0,0.005467289,12.9459,413
21-03-06 04:15:00,66.3,30.2,0,0,0,0,0,0,0.090600787,12.94599206,412.951612903226
21-03-06 04:20:00,66.2,30.1,0,0,0,0,0,0,0.073014761,12.946,414
21-03-06 04:25:00,66,30,0,0,0,0,0,0,0,12.946,414.58064516129
21-03-06 04:30:00,65.8,30.1,0,0,0,0,0,0,0.062483302,12.946,414.387096774194
21-03-06 04:35:00,65.7,30.1,0,0,0,0,0,0,0.161901968,12.946,414.209677419355
21-03-06 04:40:00,65.8,30.1,0,0,0,0,0,0,0.196822,12.946,414
21-03-06 04:45:00,65.9,29.9,0,0,0,0,0,0,0.161901968,12.946,414.84126984127
21-03-06 04:50:00,66,29.9,0,0,0,0,0,0,0.092855855,12.9461,414.661290322581
21-03-06 04:55:00,66.3,29.8,0,0,0,0,0,0,0.065607556,12.9461,414
21-03-06 05:00:00,66.2,29.7,0,0,0,0,0,0,0,12.9461,415.290322580645
21-03-06 05:05:00,66.2,29.7,0,0,0,0,0,0,0.011904597,12.9461,416
21-03-06 05:10:00,66.2,29.8,0,0,0,0,0,0,0,12.9461,416
21-03-06 05:15:00,66,29.9,0,0,0,0,0,0,0,12.9461,416.838028169014
21-03-06 05:20:00,65.9,29.9,0,0,0,0,0,0,0.015620825,12.9462,416
21-03-06 05:25:00,65.9,30,0,0,0,0,0,0,0.0492056,12.9462,417
21-03-06 05:30:00,65.8,30,0,0,0,0,0,0,0,12.9462,417.338709677419
21-03-06 05:35:00,65.8,30.1,0,0,0,0,0,0,0.126528857,12.9462,417
21-03-06 05:40:00,65.8,30.2,0,0,0,0,0,0,0,12.9462,418
21-03-06 05:45:00,65.8,30.2,0,0,0,0,0,0,0.074979962,12.9462,418
21-03-06 05:50:00,65.8,30.2,0,0,0,0,0,0,0.196822,12.9463,419
21-03-06 05:55:00,65.8,30.2,0,0,0,0,0,0,0.117937311,12.9463,419
21-03-06 06:00:00,65.9,30.2,0,0,0,0,0,0,0.428904428,12.9463,419
21-03-06 06:05:00,66,30.2,0,0,0,0,0,0,0.319042194,12.9464,420
21-03-06 06:10:00,66.2,30,0,0,0,0,0,0,0.350788097,12.9465,419.322580645161
21-03-06 06:15:00,66.5,29.9,0,0,0,0,0,0,0.32142329,12.9466,419
21-03-06 06:20:00,66.8,29.7,0,0,0,0,0,0,0.444437419,12.9467,420.31746031746
21-03-06 06:25:00,67.1,29.5,0,0,0,0,0,0,0.650783032,12.94681129,421
21-03-06 06:30:00,67.5,29.4,0,0,0,0,0,0,0.828684603,12.947,422.048387096774
21-03-06 06:35:00,67.8,29.1,0,0,0,0,0,0,1.439659355,0.000168378,422.774193548387
21-03-06 06:40:00,68.1,28.9,0,0,0,0,0,0,6.670086667,0.001129024,422
21-03-06 06:45:00,68.3,28.8,0,0,0,0,0,0,7.584011613,0.002851544,422
21-03-06 06:50:00,68.7,28.6,0,0,0,0,0,0,8.63909619,0.004692721,422
21-03-06 06:55:00,69.1,28.4,0,0,0,0,0,0,10.5792,0.0069864,422
21-03-06 07:00:00,69.4,28.3,0,0,0,0,0,0,13.10852097,0.009823989,422
21-03-06 07:05:00,69.8,28.1,0,0,0,0,0,0,17.77494127,0.013405137,422
21-03-06 07:10:00,70,28,0,0,0,0,0,0,23.2376871,0.018186171,422
21-03-06 07:15:00,70.2,28,0,0,0,0,0,0,33.60583871,0.024681413,422
21-03-06 07:20:00,70.5,28.1,0,0,0,0,0,0,39.29186349,0.03326001,422.903225806452
21-03-06 07:25:00,70.7,28.4,0,0,0,0,0,0,37.91549104,0.042323616,422
21-03-06 07:30:00,70.9,29,0,0,0,0,0,0,40.95811935,0.051355526,421.709677419355
21-03-06 07:35:00,71.4,30,0,0,0,0,0,0,46.20877742,0.061526798,422
21-03-06 07:40:00,71.2,30.8,0,0,0,61.73,0,0,55.32451935,0.072837165,420
21-03-06 07:45:00,70.8,31.9,0,0,0,100,0,0,63.9830871,0.087555106,419.258064516129
21-03-06 07:50:00,71.5,32.4,0,0,0,100,0,0,69.7862,0.102665903,418
21-03-06 07:55:00,72.1,32.6,0,0,0,100,0,0,92.7525,0.122213,416.645161290323
21-03-06 08:00:00,72.6,32.9,0,0,0,100,0,0,103.1629194,0.144069871,415
21-03-06 08:05:00,73.1,33.1,0,0,0,100,0,0,120.659381,0.171508286,413
21-03-06 08:10:00,73.6,33,0,0,0,100,0,0,140.2675161,0.203114742,412.793650793651
21-03-06 08:15:00,74,33,0,0,0,100,0,0,170.3986349,0.240431651,411
21-03-06 08:20:00,74.2,33.1,0,0,0,100,0,0,162.7886613,0.280445839,409.571428571429
21-03-06 08:25:00,74.5,33.2,0,0,0,100,0,0,130.5035484,0.313724452,408.758064516129
21-03-06 08:30:00,74.5,33.4,0,0,0,100,0,0,124.6080323,0.342245419,405.935483870968
21-03-06 08:35:00,74.2,33.7,0,0,0,100,0,0,126.5946349,0.371446603,405
21-03-06 08:40:00,73.9,34,0,0,0,100,0,0,116.4798548,0.401166323,403.68253968254
21-03-06 08:45:00,73.5,34.4,0,0,0,100,0,0,141.5865806,0.429136952,403
21-03-06 08:50:00,73.4,34.5,0,0,0,100,0,0,154.4068065,0.462796323,402
21-03-06 08:55:00,73.2,34.5,0,0,0,100,0,0,150.9701935,0.499706903,401.870967741935
21-03-06 09:00:00,73.2,34.6,0,0,0,100,0,0,140.7319032,0.533666097,400
21-03-06 09:05:00,73.2,34.7,0,0,0,100,0,0,163.4461774,0.570300081,405.032258064516
21-03-06 09:10:00,73,34.8,0,0,0,100,0,0,181.8167619,0.609385905,407.548387096774
21-03-06 09:15:00,73,35.3,0,0,0,100,0,0,202.6073065,0.656388274,406.370967741935
21-03-06 09:20:00,73.2,35.9,0,0,0,100,0,0,217.4778254,0.70539146,405
21-03-06 09:25:00,73.2,36.5,0,0,0,100,0,0,200.6361935,0.754243129,405
21-03-06 09:30:00,73.2,37.3,0,0,0,100,0,0,187.6205556,0.798983889,402
21-03-06 09:35:00,73.4,37.8,0,0,0,100,0,0,197.647129,0.843768161,401
21-03-06 09:40:00,73.5,38.1,0,0,0,100,0,0,243.5359032,0.89667229,403.435483870968
21-03-06 09:45:00,73.4,38.1,0,0,0,100,0,0,294.4636129,0.960110258,405.746031746032
21-03-06 09:50:00,73.3,38.3,0,0,0,100,0,0,297.5854839,1.030027742,404
21-03-06 09:55:00,73.3,38.5,0,0,0,100,0,0,293.3940161,1.100450968,402
21-03-06 10:00:00,73,38.9,0,0,0,100,0,0,264.9883333,1.163146667,400
21-03-06 10:05:00,72.9,39,0,0,0,100,0,0,310.4705714,1.22778,415.5
21-03-06 10:10:00,73,38.9,0,0,0,100,0,0,377.567129,1.307964194,425
21-03-06 10:15:00,72.7,38.5,0,0,0,100,0,0,388.9552903,1.399575968,425
21-03-06 10:20:00,72.5,38.3,0,0,0,100,0,0,379.3989677,1.488574516,423.079365079365
21-03-06 10:25:00,72.4,38,0,0,0,100,0,0,350.8185161,1.574982903,420.258064516129
21-03-06 10:30:00,72.6,38,0,0,0,100,0,0,342.3140476,1.654590952,416
21-03-06 10:35:00,72.8,38.2,0,0,0,100,0,0,366.1386667,1.736706667,411
21-03-06 10:40:00,72.8,38,0,0,0,100,0,0,385.4482258,1.82529629,467.698412698413
21-03-06 10:45:00,73,38.1,0,0,0,100,0,0,264.2632097,1.898220645,748.854838709677
21-03-06 10:50:00,73.1,37.9,0,0,0,100,0,0,247.7676774,1.953703548,1012.56451612903
21-03-06 10:55:00,73.1,38,0,0,0,100,0,0,209.2603226,2.002712581,1112.38709677419
21-03-06 11:00:00,73,38.6,0,0,0,100,0,0,353.7389355,2.064381613,1080.38709677419
21-03-06 11:05:00,73.2,39.7,0,0,0,100,0,0,500.4554127,2.171592063,1012.70967741935
21-03-06 11:10:00,73.6,40.1,0,0,0,100,0,0,283.142254,2.26096254,982.238095238095
21-03-06 11:15:00,73.9,40.3,0,0,0,100,0,0,304.2085645,2.323775806,1017.52380952381
21-03-06 11:20:00,73.7,40.7,0,0,0,100,0,0,506.6604286,2.41269381,986.746031746032
21-03-06 11:25:00,73.4,41.4,0,0,0,100,0,0,317.0787419,2.501789032,1005.16129032258
21-03-06 11:30:00,73.3,42,0,0,0,100,0,0,381.6881111,2.582786667,992.032258064516
21-03-06 11:35:00,73.6,42.2,0,0,0,100,0,0,453.7647619,2.669764286,1009.1935483871
21-03-06 11:40:00,73.8,42.4,0,0,0,100,0,0,406.4700968,2.782175806,984.428571428571
21-03-06 11:45:00,73.7,42.3,0,0,0,100,0,0,367.7557419,2.87762129,1003.38709677419
21-03-06 11:50:00,72.8,42.6,0,0,0,100,0,0,443.6532903,2.985060323,990.032258064516
21-03-06 11:55:00,73.2,43.1,0,0,0,100,0,0,345.9736774,3.069443871,1007.12903225806
21-03-06 12:00:00,73.3,41.7,0,0,0,100,0,0,555.8824762,3.171006508,983.483870967742
21-03-06 12:05:00,73.2,41.1,0,0,0,100,0,0,553.8394603,3.300598889,1011
21-03-06 12:10:00,73.7,40.3,0,0,0,100,0,0,405.4188095,3.424019048,827.920634920635
21-03-06 12:15:00,73.1,39.9,0,0,0,100,0,0,517.0952381,3.540481111,704.222222222222
21-03-06 12:20:00,73.2,40.4,0,0,0,100,0,0,329.7601935,3.629104839,871.68253968254
21-03-06 12:25:00,74.6,39.4,0,0,0,100,0,0,409.0909365,3.707936349,1072.06349206349
21-03-06 12:30:00,74.6,38.6,0,0,0,100,0,0,422.8074516,3.817090645,1056.29032258065
21-03-06 12:35:00,74.3,38.5,0,0,0,100,0,0,615.852129,3.916848065,993.129032258064
21-03-06 12:40:00,74.6,38.5,0,0,0,100,0,0,535.705871,4.04866129,984.838709677419
21-03-06 12:45:00,74.9,37.4,0,0,0,100,0,0,410.8552903,4.15446871,1013.25806451613
21-03-06 12:50:00,74.6,37.3,0,0,0,100,0,0,407.435129,4.243967419,979.096774193548
21-03-06 12:55:00,74.3,37.1,0,0,0,100,0,0,442.685619,4.339628095,1009.61290322581
21-03-06 13:00:00,73.5,37.5,0,0,0,100,0,0,456.3085484,4.442117097,982.285714285714
21-03-06 13:05:00,75.3,37.1,0,0,0,100,0,0,397.8270476,4.549145397,1005.54838709677
21-03-06 13:10:00,76.3,34.1,0,0,0,100,59.83,23.4,341.1158095,4.630659524,985.032258064516
21-03-06 13:15:00,75.7,29.8,0,0,0,100,69.5,0,379.2000323,4.716330806,1013.85714285714
21-03-06 13:20:00,76.2,30.6,0,0,0,100,0,0,447.7909048,4.815477302,990.193548387097
21-03-06 13:25:00,75.1,32.4,0,0,0,100,0,0,428.9283871,4.909710968,1013.2380952381
21-03-06 13:30:00,74.8,33.9,0,0,0,100,0,0,489.3541613,5.023593871,983.161290322581
21-03-06 13:35:00,75,34.2,0,0,0,100,0,0,508.9379841,5.138764127,1006.45161290323
21-03-06 13:40:00,75.6,34.7,0,0,0,100,0,0,416.1600484,5.240114516,990.825396825397
21-03-06 13:45:00,76.1,34.3,0,0,0,100,0,0,412.3022063,5.338694921,1017.88709677419
21-03-06 13:50:00,75,35,0,0,0,100,0,0,350.6931935,5.427433548,983.161290322581
21-03-06 13:55:00,74.1,35.6,0,0,0,100,0,0,389.136381,5.510633333,1009.77419354839
21-03-06 14:00:00,73.5,36.3,0,0,0,100,0,0,360.3515484,5.598214677,978.079365079365
21-03-06 14:05:00,73.6,36.6,0,0,0,100,0,0,337.2477258,5.679034355,1013
21-03-06 14:10:00,73.3,36.6,0,0,0,100,0,0,309.9517903,5.754580968,984.91935483871
21-03-06 14:15:00,73.1,37.5,0,0,0,100,0,0,318.4076129,5.823899677,1018.77777777778
21-03-06 14:20:00,74.3,37.6,0,0,0,100,0,0,291.1042222,5.897052381,993.064516129032
21-03-06 14:25:00,74.8,37.1,0,0,0,100,0,0,276.4160159,5.961361905,1003.74193548387
21-03-06 14:30:00,74.8,37,0,0,0,100,0,0,267.4516825,6.024174603,1012.66666666667
21-03-06 14:35:00,75.3,37.2,0,0,0,100,0,0,261.935129,6.08428,979.145161290323
21-03-06 14:40:00,75.6,37.5,0,0,0,100,0,0,263.1269677,6.144456129,1014.8064516129
21-03-06 14:45:00,75.6,37.3,0,0,0,100,0,0,323.3822698,6.212815397,983.661290322581
21-03-06 14:50:00,75.1,37.8,0,0,0,100,0,0,334.6077419,6.285913548,1007.57142857143
21-03-06 14:55:00,74.2,38.8,0,0,0,100,0,0,267.2986129,6.357192258,989.064516129032
21-03-06 15:00:00,73.7,39.1,0,0,0,100,0,0,231.0704839,6.413958387,1010.77419354839
21-03-06 15:05:00,73.4,39.1,0,0,0,100,0,0,255.0394286,6.470105873,988
21-03-06 15:10:00,72.6,39.6,0,0,0,100,0,0,290.6528387,6.537016774,1012.04761904762
21-03-06 15:15:00,72.3,40.3,0,0,0,100,0,0,285.0520484,6.604582742,992.338709677419
21-03-06 15:20:00,72.7,40.7,0,0,0,100,0,0,246.762746,6.666106825,1002.22580645161
21-03-06 15:25:00,72.8,40.6,0,0,0,100,0,0,238.1388889,6.724524444,1006.06451612903
21-03-06 15:30:00,72.5,40.9,0,0,0,100,0,0,222.145,6.778729048,987.698412698413
21-03-06 15:35:00,72.5,41.3,0,0,0,100,0,0,182.3164516,6.826340968,1015.38709677419
21-03-06 15:40:00,72.6,41.3,0,0,0,100,0,0,161.3384516,6.865726129,988.677419354839
21-03-06 15:45:00,72.6,41.1,0,0,0,100,0,0,135.8724516,6.899663226,1020.51612903226
21-03-06 15:50:00,72.3,41,0,0,0,100,0,0,147.7888889,6.931206349,988
21-03-06 15:55:00,72.3,40.9,0,0,0,100,0,0,206.0849032,6.97509371,1021.11111111111
21-03-06 16:00:00,72.5,41.4,0,0,0,100,0,0,167.0755484,7.019723065,995.048387096774
21-03-06 16:05:00,72.9,41.5,0,0,0,100,0,0,114.614619,7.05192619,940.507936507937
21-03-06 16:10:00,73.3,41,0,0,0,100,0,0,139.8053016,7.079883175,897.52380952381
21-03-06 16:15:00,73.5,40.5,0,0,0,100,0,0,146.4365079,7.114370952,853.274193548387
21-03-06 16:20:00,73.3,40.3,0,0,0,100,0,0,124.0276508,7.145886667,811.571428571429
21-03-06 16:25:00,72.8,40.5,0,0,0,100,0,0,117.2496349,7.173462381,772.290322580645
21-03-06 16:30:00,73.1,40.9,0,0,0,100,0,0,99.08274444,7.198895873,737.333333333333
21-03-06 16:35:00,73.2,40.7,0,0,0,100,0,0,83.75881111,7.219773333,706.822580645161
21-03-06 16:40:00,72.7,40.5,0,0,0,100,0,0,61.99905161,7.236596613,681.412698412699
21-03-06 16:45:00,72.9,40.8,0,0,0,100,0,0,61.47287742,7.250449839,653.587301587302
21-03-06 16:50:00,72.9,40.3,0,0,0,100,0,0,58.93877581,7.264254677,635.936507936508
21-03-06 16:55:00,72.6,40,0,0,0,100,0,0,51.38650968,7.277306129,620.177419354839
21-03-06 17:00:00,72.8,40,0,0,0,100,0,0,43.85853968,7.288276825,605.460317460317
