Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-03-06 17:05:00,72.5,39.7,0,0,0,100,0,0,48.42919206,7.298783333,588.111111111111
21-03-06 17:10:00,72.5,40.2,0,0,0,100,0,0,42.72158871,7.309418226,574.758064516129
21-03-06 17:15:00,73.1,40,0,0,0,100,0,0,34.3455,7.31829,562.936507936508
21-03-06 17:20:00,72.9,39.3,0,0,0,100,0,0,25.43297097,7.325067742,548.349206349206
21-03-06 17:25:00,72.9,39.5,0,0,0,100,0,0,19.98524921,7.330319048,537.365079365079
21-03-06 17:30:00,73,39.1,0,0,0,100,0,0,21.61712903,7.335046129,525.666666666667
21-03-06 17:35:00,73,38.6,0,0,0,100,0,0,19.10923548,7.339783226,517.483870967742
21-03-06 17:40:00,72.8,38.3,0,0,0,100,0,0,14.06577143,7.343651429,509.935483870968
21-03-06 17:45:00,72.5,38.2,0,0,0,100,0,0,10.96171935,7.346651613,500.338709677419
21-03-06 17:50:00,72.5,38.1,0,0,0,100,0,0,7.528453333,7.348786667,493.693548387097
21-03-06 17:55:00,72.5,38,0,0,0,100,0,0,5.59356,7.350280645,485.492063492063
21-03-06 18:00:00,72.4,37.8,0,0,0,100,0,0,4.090412581,7.351395161,480.68253968254
21-03-06 18:05:00,72.4,37.5,0,0,0,100,0,0,3.366609355,7.352255484,473.873015873016
21-03-06 18:10:00,72.3,37.3,0,0,0,100,0,0,137.3887258,7.358113871,474.806451612903
21-03-06 18:15:00,72.6,37.1,0,0,0,100,0,0,348.713,7.428118571,727.516129032258
21-03-06 18:20:00,72.9,36.8,0,0,0,100,0,0,351.9350645,7.509746129,1021.87096774194
21-03-06 18:25:00,73,36.4,0,0,0,100,0,0,348.154254,7.591395873,1074.35483870968
21-03-06 18:30:00,73,36,0,0,0,100,0,0,348.1165238,7.672650635,985.41935483871
21-03-06 18:35:00,73,35.6,0,0,0,100,0,0,347.1309032,7.753553871,983.238095238095
21-03-06 18:40:00,72.8,35.4,0,0,0,100,0,0,347.4662903,7.833275161,981.741935483871
21-03-06 18:45:00,72.8,35.3,0,0,0,100,0,0,347.1407097,7.914426129,1012.54838709677
21-03-06 18:50:00,73,35,0,0,0,100,0,0,347.7941935,7.994862258,953.129032258065
21-03-06 18:55:00,73,34.8,0,0,0,100,0,0,347.5786774,8.075483548,978.096774193548
21-03-06 19:00:00,72.8,34.5,0,0,0,100,0,0,348.8164194,8.155085645,975
21-03-06 19:05:00,72.6,34.5,0,0,0,100,0,0,349.0073065,8.235514516,1010.80952380952
21-03-06 19:10:00,72.6,34.3,28,28,29,98,0,0,349.2108065,8.316111935,992.774193548387
21-03-06 19:15:00,73.3,34.1,100,100,100,10.27,0,0,348.8470484,8.396745161,1016.25806451613
21-03-06 19:20:00,75,33,100,100,100,0,0,0,348.8000323,8.47741,993.693548387097
21-03-06 19:25:00,75.1,32.2,100,100,100,0,0,0,348.7705556,8.55783254,972.887096774194
21-03-06 19:30:00,74,31.8,100,100,100,0,0,0,349.4421935,8.6388,983.645161290323
21-03-06 19:35:00,74,32.5,100,100,100,0,0,0,349.9620952,8.720243333,954.548387096774
21-03-06 19:40:00,72,32.6,100,100,100,0,0,0,350.688,8.800844098,990
21-03-06 19:45:00,72.8,33.8,100,100,100,0,0,0,350.9055484,8.881279677,962.903083700441
21-03-06 19:50:00,70.8,34.6,100,100,100,0,0,0,351.3622222,8.962203333,1003.58064516129
21-03-06 19:55:00,68.6,34.8,100,100,100,0,0,0,351.9234444,9.044006667,956.709677419355
21-03-06 20:00:00,67.7,35,100,100,100,0,0,0,351.9551452,9.124827903,995.048387096774
21-03-06 20:05:00,68,34.4,100,100,100,0,0,0,352.0305714,9.206081429,985.52380952381
21-03-06 20:10:00,70.4,35.1,100,100,100,0,0,0,351.9425,9.2874,955.806451612903
21-03-06 20:15:00,71,35.4,100,100,100,0,0,0,352.4130159,9.368825079,999.645161290323
21-03-06 20:20:00,71,36,100,100,100,0,0,0,352.1529355,9.449859194,953.177419354839
21-03-06 20:25:00,70.3,36.7,100,100,100,0,0,0,352.656,9.531428387,985.809523809524
21-03-06 20:30:00,68.2,36.5,100,100,100,0,0,0,352.142129,9.612436452,975.677419354839
21-03-06 20:35:00,66.9,36.2,100,100,100,0,0,0,352.3072581,9.69380129,968.290322580645
21-03-06 20:40:00,66.1,35.8,100,100,100,0,0,0,352.1425873,9.775349365,998.032258064516
21-03-06 20:45:00,65.3,35.2,100,100,100,0,0,0,352.4358413,9.856781429,951.774193548387
21-03-06 20:50:00,65.9,34.6,100,100,100,0,0,0,352.4591935,9.937821452,996.68253968254
21-03-06 20:55:00,66.5,34,100,100,100,0,0,0,352.5663492,10.0202127,863.967741935484
21-03-06 21:00:00,66,33.4,100,100,100,0,0,0,352.2740645,10.10235806,728.396825396825
21-03-06 21:05:00,65.4,32.9,100,100,100,0,0,0,352.347,10.18344286,630.774193548387
21-03-06 21:10:00,65.4,32.7,100,100,100,0,0,0,352.043629,10.26598548,562.031746031746
21-03-06 21:15:00,65.6,32.2,100,100,100,0,0,0,352.3889048,10.34850476,511.365079365079
21-03-06 21:20:00,65.6,31.7,100,100,100,0,0,0,352.3967097,10.43054677,471.129032258065
21-03-06 21:25:00,65.6,31.5,100,100,100,0,0,0,352.0493333,10.51283333,448.532258064516
21-03-06 21:30:00,65.9,31.1,100,100,100,0,0,0,351.7973871,10.59502903,429.47619047619
21-03-06 21:35:00,65.8,30.6,100,100,100,0,0,0,352.2499355,10.67620645,419.354838709677
21-03-06 21:40:00,65.7,30.4,100,100,100,0,0,0,351.9780484,10.75837419,411
21-03-06 21:45:00,65.8,30,100,100,100,0,0,0,351.9631111,10.84005873,407
21-03-06 21:50:00,66,29.6,100,100,100,0,0,0,351.9306452,10.92213548,401.225806451613
21-03-06 21:55:00,66,29.2,100,100,100,0,0,0,352.271129,11.00434032,405.460317460317
21-03-06 22:00:00,66,29,100,100,100,0,0,0,351.876,11.08695238,419
21-03-06 22:05:00,66.1,28.7,100,100,100,0,0,0,352.002381,11.16911905,414.58064516129
21-03-06 22:10:00,66.1,28.7,100,100,100,0,0,0,15.795,11.24,410
21-03-06 22:15:00,65.9,28.8,100,100,100,0,0,0,15.55915238,11.24365556,408
21-03-06 22:20:00,65.7,29,100,100,100,0,0,0,15.83482857,11.24738254,407
21-03-06 22:25:00,65.7,29.2,100,100,100,0,0,0,15.75611613,11.25102258,406
21-03-06 22:30:00,65.9,29.2,100,100,100,0,0,0,15.8442,11.25476774,406
21-03-06 22:35:00,66.1,29.4,100,100,100,0,0,0,15.7458,11.2584254,403
21-03-06 22:40:00,65.6,29.6,100,100,100,0,0,0,15.67120645,11.26217097,404
21-03-06 22:45:00,65.5,29.6,100,100,100,0,0,0,16.00925806,11.26581613,404
21-03-06 22:50:00,66.1,29.6,100,100,100,0,0,0,15.87594194,11.26946129,404
21-03-06 22:55:00,66.1,29.6,100,100,100,0,0,0,15.72040645,11.27318065,403
21-03-06 23:00:00,65.5,29.7,100,100,100,0,0,0,15.78547742,11.27684516,402.096774193548
21-03-06 23:05:00,65.7,29.7,100,100,100,0,0,0,15.64819355,11.28050968,402.095238095238
21-03-06 23:10:00,66.1,29.4,88,88,88,0,0,0,15.8672129,11.28425484,402
21-03-06 23:15:00,65.4,29.2,0,0,0,0,0,0,15.7212,11.2879,402
21-03-06 23:20:00,64.1,29.3,0,0,0,0,0,0,15.93545806,11.29161452,401
21-03-06 23:25:00,64.4,28.5,0,0,0,0,0,0,15.81166452,11.29529032,402
21-03-06 23:30:00,64.6,27.5,0,0,0,0,0,0,16.041,11.29894355,401
21-03-06 23:35:00,64.4,26.7,0,0,0,0,0,0,15.7458,11.30268413,401
21-03-06 23:40:00,64.8,26.1,0,0,0,0,0,0,15.82674194,11.30638387,402
21-03-06 23:45:00,65.4,25.4,0,0,0,0,0,0,15.81452381,11.31007937,403
21-03-06 23:50:00,65.7,24.9,0,0,0,0,0,0,15.85372258,11.31382903,402.190476190476
21-03-06 23:55:00,65.9,24.6,0,0,0,0,0,0,15.7934381,11.31747778,401
21-03-07 00:00:00,65.8,24.2,0,0,0,0,0,0,16.02830323,11.32123226,401.809523809524
21-03-07 00:05:00,65.5,24,0,0,0,0,0,0,15.7458,11.32491111,401
21-03-07 00:10:00,65.6,23.9,0,0,0,0,0,0,15.92385714,11.32861746,401
21-03-07 00:15:00,66,23.7,0,0,0,0,0,0,15.9687871,11.33234677,401
21-03-07 00:20:00,65.8,23.5,0,0,0,0,0,0,16.08623226,11.3360129,401
21-03-07 00:25:00,65.6,23.3,0,0,0,0,0,0,15.57280645,11.3396871,400.129032258065
21-03-07 00:30:00,66,23.3,0,0,0,0,0,0,15.81452381,11.34342063,401
21-03-07 00:35:00,66.2,23.1,0,0,0,0,0,0,15.87990968,11.34712742,401
21-03-07 00:40:00,66.5,22.9,0,0,0,0,0,0,3.83803,11.35035714,401
21-03-07 00:45:00,66.3,22.8,0,0,0,0,0,0,3.798353548,11.35121935,401
21-03-07 00:50:00,66.1,22.8,0,0,0,0,0,0,4.129301452,11.35218387,401.936507936508
21-03-07 00:55:00,66,22.9,0,0,0,0,0,0,3.896616032,11.35314603,402
21-03-07 01:00:00,65.8,22.9,0,0,0,0,0,0,3.93645,11.35400968,403
21-03-07 01:05:00,65.7,22.9,0,0,0,0,0,0,3.945816032,11.35497302,403.387096774194
21-03-07 01:10:00,65.8,22.9,0,0,0,0,0,0,3.999938548,11.35583548,404
21-03-07 01:15:00,65.6,22.9,0,0,0,0,0,0,4.03486,11.3568,405.983870967742
21-03-07 01:20:00,66,22.8,0,0,0,0,0,0,3.83644871,11.35768065,406
21-03-07 01:25:00,66.4,22.6,0,0,0,0,0,0,3.974539194,11.35862581,407.661290322581
21-03-07 01:30:00,66.2,22.5,0,0,0,0,0,0,3.903642222,11.35958889,408
21-03-07 01:35:00,65.8,22.6,0,0,0,0,0,0,3.78883,11.36045161,408.290322580645
21-03-07 01:40:00,66.2,22.6,0,0,0,0,0,0,3.924545161,11.36141613,409
21-03-07 01:45:00,66.2,22.5,0,0,0,0,0,0,3.784067742,11.36228065,408.91935483871
21-03-07 01:50:00,65.9,22.5,0,0,0,0,0,0,3.874541935,11.36324194,409.741935483871
21-03-07 01:55:00,67.6,22.8,0,0,0,0,0,0,4.08406,11.36420645,408
21-03-07 02:00:00,68.3,22.9,0,0,0,0,0,0,3.893589032,11.36507097,409
21-03-07 02:05:00,67.8,23.4,0,0,0,0,0,0,4.002832698,11.36603492,410.806451612903
21-03-07 02:10:00,66.9,24.1,0,0,0,0,0,0,4.085622222,11.36689365,410
21-03-07 02:15:00,66.6,24.9,0,0,0,0,0,0,4.016602581,11.36785806,411
21-03-07 02:20:00,66.6,25.5,0,0,0,0,0,0,3.947555806,11.36872258,410
21-03-07 02:25:00,66.3,26,0,0,0,0,0,0,3.915813548,11.36968387,410.548387096774
21-03-07 02:30:00,66,26.6,0,0,0,0,0,0,3.860253871,11.37064516,410.258064516129
21-03-07 02:35:00,66.1,27.3,0,0,0,0,0,0,3.83803,11.37150952,410.064516129032
21-03-07 02:40:00,66.2,27.6,0,0,0,0,0,0,0.091268452,11.3722,410
21-03-07 02:45:00,65.9,28,0,0,0,0,0,0,0,11.3722,411
21-03-07 02:50:00,65.7,28.6,0,0,0,0,0,0,0,11.37224839,410.483870967742
21-03-07 02:55:00,65.9,29.1,0,0,0,0,0,0,0.034365816,11.3723,411.322580645161
21-03-07 03:00:00,66,29.3,0,0,0,0,0,0,0.180420178,11.3723,411.258064516129
21-03-07 03:05:00,65.8,29.6,0,0,0,0,0,0,0.147617,11.3723,412
21-03-07 03:10:00,65.7,30.1,0,0,0,0,0,0,0.040475629,11.3723,413
21-03-07 03:15:00,65.7,30.3,0,0,0,0,0,0,0,11.3723,413
21-03-07 03:20:00,65.8,30.4,0,0,0,0,0,0,0.130434022,11.3723,412.370967741935
21-03-07 03:25:00,65.7,30.4,0,0,0,0,0,0,0,11.3723,414
21-03-07 03:30:00,65.6,30.5,0,0,0,0,0,0,0.003124159,11.3724,416
21-03-07 03:35:00,65.6,30.4,0,0,0,0,0,0,0,11.3724,416
21-03-07 03:40:00,65.6,30.4,0,0,0,0,0,0,0.091381952,11.3724,415.354838709677
21-03-07 03:45:00,65.8,30.3,0,0,0,0,0,0,0,11.3724,416
21-03-07 03:50:00,65.9,30,0,0,0,0,0,0,0.074198971,11.3724,416
21-03-07 03:55:00,66.1,29.8,0,0,0,0,0,0,0.003174555,11.3724,416
21-03-07 04:00:00,66,29.5,0,0,0,0,0,0,0.142061506,11.3724,416.91935483871
21-03-07 04:05:00,65.8,29.5,0,0,0,0,0,0,0.104760452,11.3725,418
21-03-07 04:10:00,65.8,29.5,0,0,0,0,0,0,0,11.3725,418.548387096774
21-03-07 04:15:00,65.8,29.4,0,0,0,0,0,0,0.066665516,11.3725,418.370967741935
21-03-07 04:20:00,66,29.5,0,0,0,0,0,0,0.082538426,11.3725,418.193548387097
21-03-07 04:25:00,66.1,29.5,0,0,0,0,0,0,0.0984112,11.3725,419
21-03-07 04:30:00,66.1,29.5,0,0,0,0,0,0,0.117156349,11.3725,419
21-03-07 04:35:00,66.2,29.7,0,0,0,0,0,0,0.057142065,11.3725,418
21-03-07 04:40:00,66.2,29.7,0,0,0,0,0,0,0.111109194,11.3726,419
21-03-07 04:45:00,66.3,29.8,0,0,0,0,0,0,0.037490032,11.3726,420
21-03-07 04:50:00,66.4,29.9,0,0,0,0,0,0,0,11.3726,420
21-03-07 04:55:00,66.5,29.9,0,0,0,0,0,0,0,11.3726,419.095238095238
21-03-07 05:00:00,66.3,30,0,0,0,0,0,0,0.030158271,11.3726,420
21-03-07 05:05:00,66,30.3,0,0,0,0,0,0,0.047618323,11.3726,420
21-03-07 05:10:00,66,30.5,0,0,0,0,0,0,0.114284106,11.3727,421
21-03-07 05:15:00,66,30.7,0,0,0,0,0,0,0,11.3727,421
21-03-07 05:20:00,66,30.7,0,0,0,0,0,0,0.190472903,11.3727,420
21-03-07 05:25:00,66,30.7,0,0,0,0,0,0,0.077776594,11.3727,421
21-03-07 05:30:00,65.9,30.7,0,0,0,0,0,0,0.038094658,11.3727,421
21-03-07 05:35:00,65.8,30.8,0,0,0,0,0,0,0.112469714,11.3727,422.548387096774
21-03-07 05:40:00,65.8,30.9,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 05:45:00,65.6,30.8,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 05:50:00,65.8,30.8,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 05:55:00,65.8,30.6,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 06:00:00,65.9,30.5,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 06:05:00,66.1,30.3,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 06:10:00,66.3,30.1,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 06:15:00,66.5,30,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 06:20:00,66.7,29.9,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 06:25:00,67,29.7,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 06:30:00,67.4,29.5,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 06:35:00,67.7,29.3,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 06:40:00,68.1,29,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 06:45:00,68.5,28.8,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 06:50:00,69,28.6,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 06:55:00,69.3,28.4,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 07:00:00,69.7,28.3,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 07:05:00,70.1,28.1,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 07:10:00,70.3,28.1,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 07:15:00,70.4,28.2,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 07:20:00,70.5,28.4,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 07:25:00,70.8,29.1,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 07:30:00,71.2,30.2,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 07:35:00,71.4,31.2,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 07:40:00,71.8,32.1,0,0,0,0,0,0,0.196822,16.40133561,422
21-03-07 07:45:00,72.1,32.8,0,0,0,31.73,0,0,0.196822,16.40133561,422
21-03-07 07:50:00,71.5,33.5,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 07:55:00,72,34.2,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 08:00:00,72.8,34.5,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 08:05:00,73.4,34.9,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 08:10:00,73.8,35.1,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 08:15:00,74.2,35.2,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 08:20:00,74.3,35.3,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 08:25:00,73.9,35.4,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 08:30:00,73.8,35.8,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 08:35:00,73.8,35.7,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 08:40:00,73.7,36,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 08:45:00,73.5,36.1,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 08:50:00,73.5,36.6,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 08:55:00,73.4,36.5,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 09:00:00,73.4,36.6,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 09:05:00,73.4,37,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 09:10:00,73.1,37,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 09:15:00,72.7,37.4,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 09:20:00,73.7,37.5,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 09:25:00,74.3,36.5,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 09:30:00,73.9,36.4,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 09:35:00,73.6,36.6,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 09:40:00,73.3,36.8,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 09:45:00,73.1,37.1,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 09:50:00,73,37.5,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 09:55:00,73.2,37.8,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 10:00:00,73.4,37.9,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 10:05:00,73.9,37.8,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 10:10:00,74.2,37.9,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 10:15:00,74,38.2,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 10:20:00,74.5,38.6,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 10:25:00,75.3,38.1,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 10:30:00,74.6,38.6,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 10:35:00,75.7,38.4,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 10:40:00,75.6,37.8,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 10:45:00,76.4,37.3,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 10:50:00,77.1,36.9,0,0,0,100,10.5,9.55,0.196822,16.40133561,422
21-03-07 10:55:00,74.4,32.5,0,0,0,100,99.99,13.85,0.196822,16.40133561,422
21-03-07 11:00:00,75.5,31.7,0,0,0,100,18.85,0,0.196822,16.40133561,422
21-03-07 11:05:00,75.4,32.9,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 11:10:00,75.3,33.9,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 11:15:00,75.4,34.6,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 11:20:00,75.8,35.4,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 11:25:00,75.8,35.6,0,0,0,100,0,0,0.196822,16.40133561,422
21-03-07 11:30:00,76.7,36,0,0,0,100,21.17,18.34,0.196822,16.40133561,422
21-03-07 11:35:00,74.8,29.6,62,62,62,100,99.99,21.66,0.196822,16.40133561,422
21-03-07 11:40:00,76.9,27.6,100,100,100,100,86.68,52.14,0.196822,16.40133561,422
21-03-07 11:45:00,75.7,24.1,100,100,100,100,100,13.43,0.196822,16.40133561,422
21-03-07 11:50:00,76.3,21.9,100,100,100,100,100,51.08,0.196822,16.40133561,422
21-03-07 11:55:00,76.9,20.9,100,100,100,100,100,61.22,0.196822,16.40133561,422
21-03-07 12:00:00,76.5,20.7,100,100,100,100,100,42.6,0.196822,16.40133561,422
21-03-07 12:05:00,76.7,20.8,100,100,100,100,100,34.77,0.196822,16.40133561,422
21-03-07 12:10:00,76.5,20.2,100,100,100,100,100,36.17,0.196822,16.40133561,422
21-03-07 12:15:00,75.9,19.4,100,100,100,100,100,48.27,0.196822,16.40133561,422
21-03-07 12:20:00,78,20.4,100,100,100,100,100,55.69,0.196822,16.40133561,422
21-03-07 12:25:00,76,19.1,100,100,100,100,100,32.53,0.196822,16.40133561,422
21-03-07 12:30:00,76.2,19.2,100,100,100,100,100,44.07,0.196822,16.40133561,422
21-03-07 12:35:00,76.4,19.5,100,100,100,100,100,48.24,0.196822,16.40133561,422
21-03-07 12:40:00,76.9,19,100,100,100,100,100,58.34,0.196822,16.40133561,422
21-03-07 12:45:00,76.5,19,100,100,100,100,100,39.54,0.196822,16.40133561,422
21-03-07 12:50:00,75.3,19.3,100,100,100,100,95.74,3.17,0.196822,16.40133561,422
21-03-07 12:55:00,76.1,20.5,100,100,100,100,87.6,41.72,0.196822,16.40133561,422
21-03-07 13:00:00,76.1,19.7,100,100,100,100,100,41.77,0.196822,16.40133561,422
21-03-07 13:05:00,76.5,20.8,100,100,100,100,69.79,2.23,0.196822,16.40133561,422
21-03-07 13:10:00,75.3,21.2,100,100,100,100,96.88,31.37,0.196822,16.40133561,422
21-03-07 13:15:00,76.2,22.5,100,100,100,100,36.17,0,0.196822,16.40133561,422
21-03-07 13:20:00,76.8,24.2,100,100,100,100,62.5,4,0.196822,16.40133561,422
21-03-07 13:25:00,76.6,25.8,100,100,100,100,50.83,0,0.196822,16.40133561,422
21-03-07 13:30:00,76.3,27.9,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 13:35:00,76.2,29.4,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 13:40:00,76,31.2,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 13:45:00,76.1,32.3,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 13:50:00,76.3,32.9,100,100,100,100,0,0.05,0.196822,16.40133561,422
21-03-07 13:55:00,75.8,30.9,100,100,100,100,79.83,23.35,0.196822,16.40133561,422
21-03-07 14:00:00,76,27.3,100,100,100,100,49.5,0,0.196822,16.40133561,422
21-03-07 14:05:00,76.8,27.9,100,100,100,100,0.57,0.19,0.196822,16.40133561,422
21-03-07 14:10:00,75.9,25.5,100,100,100,100,93.93,50.21,0.196822,16.40133561,422
21-03-07 14:15:00,75.7,23.1,100,100,100,100,57.5,0,0.196822,16.40133561,422
21-03-07 14:20:00,77,24.6,100,100,100,100,46.5,37.73,0.196822,16.40133561,422
21-03-07 14:25:00,76.3,21.4,100,100,100,100,100,29.21,0.196822,16.40133561,422
21-03-07 14:30:00,76.7,19.8,100,100,100,100,100,41.26,0.196822,16.40133561,422
21-03-07 14:35:00,75.6,18.8,100,100,100,100,100,20.81,0.196822,16.40133561,422
21-03-07 14:40:00,76.3,19.6,100,100,100,100,100,20.19,0.196822,16.40133561,422
21-03-07 14:45:00,77.3,20.6,100,100,100,100,79.17,25.07,0.196822,16.40133561,422
21-03-07 14:50:00,76.1,19.3,100,100,100,100,100,31.63,0.196822,16.40133561,422
21-03-07 14:55:00,75.2,19.1,100,100,100,100,100,33.7,0.196822,16.40133561,422
21-03-07 15:00:00,76,19.3,100,100,100,100,100,35.2,0.196822,16.40133561,422
21-03-07 15:05:00,76.6,20.2,100,100,100,100,99.17,18.1,0.196822,16.40133561,422
21-03-07 15:10:00,75.1,19.7,100,100,100,100,99.93,20.3,0.196822,16.40133561,422
21-03-07 15:15:00,76.1,21.1,100,100,100,100,79.24,38.4,0.196822,16.40133561,422
21-03-07 15:20:00,75.6,21,100,100,100,100,80.17,0.17,0.196822,16.40133561,422
21-03-07 15:25:00,76,20.9,100,100,100,100,99,41.63,0.196822,16.40133561,422
21-03-07 15:30:00,75.8,20.8,100,100,100,100,100,33.6,0.196822,16.40133561,422
21-03-07 15:35:00,76.1,20.1,100,100,100,100,100,32.22,0.196822,16.40133561,422
21-03-07 15:40:00,76.1,19.3,100,100,100,100,100,29.96,0.196822,16.40133561,422
21-03-07 15:45:00,76.3,18.6,100,100,100,100,100,32.32,0.196822,16.40133561,422
21-03-07 15:50:00,75.9,18,100,100,100,100,100,17.4,0.196822,16.40133561,422
21-03-07 15:55:00,75.5,17.8,100,100,100,100,100,33.77,0.196822,16.40133561,422
21-03-07 16:00:00,75.5,17.8,100,100,100,100,100,33.53,0.196822,16.40133561,422
21-03-07 16:05:00,76.8,18.6,100,100,100,100,76.67,11.99,0.196822,16.40133561,422
21-03-07 16:10:00,75.2,18,100,100,100,100,100,29.01,0.196822,16.40133561,422
21-03-07 16:15:00,77,18.9,100,100,100,100,54.67,24.43,0.196822,16.40133561,422
21-03-07 16:20:00,75.6,18.1,100,100,100,100,100,14.08,0.196822,16.40133561,422
21-03-07 16:25:00,75.8,17.6,100,100,100,100,100,35.09,0.196822,16.40133561,422
21-03-07 16:30:00,76.3,18,100,100,100,100,50.12,0.61,0.196822,16.40133561,422
21-03-07 16:35:00,75.5,18.5,100,100,100,100,95.21,21.19,0.196822,16.40133561,422
21-03-07 16:40:00,76.4,19.4,100,100,100,100,32.17,0,0.196822,16.40133561,422
21-03-07 16:45:00,76.2,20.2,100,100,100,100,50.5,28.29,0.196822,16.40133561,422
21-03-07 16:50:00,75,19.7,100,100,100,100,81.5,0.51,0.196822,16.40133561,422
21-03-07 16:55:00,76.5,20.5,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 17:00:00,75.9,20.5,100,100,100,100,66.5,28.8,0.196822,16.40133561,422
21-03-07 17:05:00,75.2,19.5,100,100,100,100,65.5,0,0.196822,16.40133561,422
21-03-07 17:10:00,76.1,20.2,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 17:15:00,75.7,21.1,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 17:20:00,75.6,22,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 17:25:00,75.5,22.6,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 17:30:00,75.7,23.3,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 17:35:00,74.8,23.7,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 17:40:00,74.1,23.8,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 17:45:00,75.3,24.1,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 17:50:00,75.7,24.7,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 17:55:00,75.4,25.2,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 18:00:00,75.4,25.7,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 18:05:00,75.2,26.4,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 18:10:00,74.9,27,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 18:15:00,74.7,27.6,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 18:20:00,74.5,28.3,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 18:25:00,74.3,28.7,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 18:30:00,73.9,29.3,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 18:35:00,73.2,30,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 18:40:00,72.7,30.8,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 18:45:00,72.2,31.4,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 18:50:00,71.9,31.9,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 18:55:00,72.1,32,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 19:00:00,72.1,31.9,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 19:05:00,71.9,32.2,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 19:10:00,71.9,32.3,100,100,100,100,0,0,0.196822,16.40133561,422
21-03-07 19:15:00,72.1,32.4,100,100,100,33.94,0,0,0.196822,16.40133561,422
21-03-07 19:20:00,72.8,32.3,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 19:25:00,72.9,32,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 19:30:00,72.8,32.2,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 19:35:00,72.7,32.4,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 19:40:00,72.4,32.8,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 19:45:00,72,33.2,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 19:50:00,71.4,33.3,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 19:55:00,68.4,32.3,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 20:00:00,68.1,31.6,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 20:05:00,70.1,31.5,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 20:10:00,70.7,31.4,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 20:15:00,68.6,30.9,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 20:20:00,66.5,30.1,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 20:25:00,65.9,29.3,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 20:30:00,65.8,28.3,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 20:35:00,66,27.4,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 20:40:00,65.7,26.7,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 20:45:00,66.3,26.2,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 20:50:00,66.4,25.6,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 20:55:00,65.8,25.2,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 21:00:00,66,25.1,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 21:05:00,66.2,24.9,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 21:10:00,65.4,24.8,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 21:15:00,65.9,24.8,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 21:20:00,65.9,24.5,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 21:25:00,65.7,24.4,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 21:30:00,65.5,24.2,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 21:35:00,65.7,24,100,100,100,0,0,0,0.196822,16.40133561,422
21-03-07 21:40:00,65.7,23.6,100,100,100,0,0,0,352.7645323,0.035174866,405.967741935484
21-03-07 21:45:00,65.9,23.4,100,100,100,0,0,0,353.1359032,0.116277742,573.677419354839
21-03-07 21:50:00,66.5,23.3,100,100,100,0,0,0,353.0420968,0.197824226,830.096774193548
21-03-07 21:55:00,66.1,23.3,100,100,100,0,0,0,352.7656508,0.279702254,1015.48387096774
21-03-07 22:00:00,65.7,23.3,100,100,100,0,0,0,353.625871,0.361261871,933.032258064516
21-03-07 22:05:00,65.7,23.3,100,100,100,0,0,0,353.0312698,0.442829492,974.306451612903
21-03-07 22:10:00,65.8,23.2,100,100,100,0,0,0,353.6122258,0.524220952,971.483870967742
21-03-07 22:15:00,65.9,23.1,100,100,100,0,0,0,353.2264762,0.60637073,937.483870967742
21-03-07 22:20:00,66,22.8,100,100,100,0,0,0,353.296,0.688478143,998.806451612903
21-03-07 22:25:00,66.5,22.8,100,100,100,0,0,0,353.1610952,0.770565222,927.935483870968
21-03-07 22:30:00,65.9,22.6,100,100,100,0,0,0,352.9599032,0.852707226,988.774193548387
21-03-07 22:35:00,65.9,22.7,100,100,100,0,0,0,353.1964286,0.934093286,948.41935483871
21-03-07 22:40:00,66.2,22.6,100,100,100,0,0,0,353.2839677,1.015792742,945.516129032258
21-03-07 22:45:00,66.1,22.6,100,100,100,0,0,0,353.0673871,1.09741129,996.629032258065
21-03-07 22:50:00,65.6,22.8,100,100,100,0,0,0,353.2991613,1.178607581,921.903225806452
21-03-07 22:55:00,66.1,22.4,100,100,100,0,0,0,353.2829032,1.259770323,991.016129032258
21-03-07 23:00:00,66.7,21.6,100,100,100,0,0,0,353.4083226,1.34122129,936.967741935484
21-03-07 23:05:00,65.9,21.1,100,100,100,0,0,0,353.296,1.423043968,955.161290322581
21-03-07 23:10:00,65.8,20.9,100,100,100,0,0,0,353.4466774,1.504352903,981.516129032258
21-03-07 23:15:00,65.8,20.5,100,100,100,0,0,0,353.3287097,1.586629839,935.967741935484
21-03-07 23:20:00,65.9,20.4,100,100,100,0,0,0,353.4022903,1.668079032,970.571428571429
21-03-07 23:25:00,65.3,20.3,100,100,100,0,0,0,353.0185806,1.74991871,959.41935483871
21-03-07 23:30:00,66,20.2,100,100,100,0,0,0,353.7270968,1.831657742,939.806451612903
21-03-07 23:35:00,66,19.9,100,100,100,0,0,0,353.3039032,1.913028065,985.645161290323
21-03-07 23:40:00,65.9,19.9,100,100,100,0,0,0,353.3481774,1.994542097,959.951612903226
21-03-07 23:45:00,65.7,19.8,100,100,100,0,0,0,352.9757097,2.076641613,938.193548387097
21-03-07 23:50:00,65.7,19.7,100,100,100,0,0,0,353.4779839,2.158100484,996.91935483871
21-03-07 23:55:00,65.8,19.6,100,100,100,0,0,0,341.4679032,2.239614839,926.41935483871
21-03-08 00:00:00,66.3,19.4,100,100,100,0,0,0,341.5172381,2.31831,990.161290322581
21-03-08 00:05:00,66.2,19.3,100,100,100,0,0,0,341.7711111,2.397135556,957.806451612903
21-03-08 00:10:00,65.9,19.3,100,100,100,0,0,0,341.4452903,2.476200968,1022.37096774194
21-03-08 00:15:00,65.7,19.3,100,100,100,0,0,0,341.231871,2.554743226,982.387096774193
21-03-08 00:20:00,65.8,19.2,100,100,100,0,0,0,341.2028065,2.633269355,962.451612903226
21-03-08 00:25:00,66,19.2,100,100,100,0,0,0,341.5201129,2.711681774,1015.77419354839
21-03-08 00:30:00,66.5,19.1,100,100,100,0,0,0,341.7867419,2.79139,995.031746031746
21-03-08 00:35:00,66,19,100,100,100,0,0,0,341.7366774,2.870240484,976.516129032258
21-03-08 00:40:00,65.9,19,100,100,100,0,0,0,342.6137097,2.949273548,977.129032258065
21-03-08 00:45:00,66.3,19,100,100,100,0,0,0,342.4034516,3.028415,981.396825396825
21-03-08 00:50:00,65.9,18.9,100,100,100,0,0,0,343.1327419,3.107429677,988
21-03-08 00:55:00,65.8,19,100,100,100,0,0,0,343.4470645,3.186155645,996.096774193548
21-03-08 01:00:00,66.2,18.9,100,100,100,0,0,0,343.0262258,3.265869194,997.129032258065
21-03-08 01:05:00,67.8,19.1,100,100,100,0,0,0,343.2757258,3.345503226,993.677419354839
21-03-08 01:10:00,69.2,19.2,100,100,100,0,0,0,342.9946452,3.424834516,999.516129032258
21-03-08 01:15:00,69.1,19.6,100,100,100,0,0,0,343.4127258,3.504617258,986.322580645161
21-03-08 01:20:00,68.5,20.3,100,100,100,0,0,0,343.1311429,3.583904286,986
21-03-08 01:25:00,68,21.1,100,100,100,0,0,0,343.3932903,3.663077419,995.91935483871
21-03-08 01:30:00,67.3,21.9,100,100,100,0,0,0,342.9732742,3.742787419,1003.17741935484
21-03-08 01:35:00,66.9,22.6,100,100,100,0,0,0,343.3147419,3.822560161,987.645161290323
21-03-08 01:40:00,66.6,23.3,100,100,100,0,0,0,343.0041935,3.901993548,991.451612903226
21-03-08 01:45:00,66.2,24,100,100,100,0,0,0,343.061,3.982123226,1001.61290322581
21-03-08 01:50:00,65.7,24.8,100,100,100,0,0,0,342.9307258,4.061789516,983
21-03-08 01:55:00,65.5,25.3,100,100,100,0,0,0,343.2752581,4.140518065,987
21-03-08 02:00:00,65.7,25.8,100,100,100,0,0,0,343.1979355,4.21951871,995.58064516129
21-03-08 02:05:00,65.8,25.9,100,100,100,0,0,0,343.0131935,4.299278871,988.370967741935
21-03-08 02:10:00,65.6,26.2,100,100,100,0,0,0,342.6893387,4.378588065,993.903225806451
21-03-08 02:15:00,65.4,26.3,100,100,100,0,0,0,342.9485161,4.45821,997.838709677419
21-03-08 02:20:00,65.4,26.5,100,100,100,0,0,0,342.963,4.53726,994.225806451613
21-03-08 02:25:00,65.6,26.5,100,100,100,0,0,0,342.6719516,4.616953387,998.096774193548
21-03-08 02:30:00,65.7,26.4,100,100,100,0,0,0,343.1524032,4.696553065,996.870967741935
21-03-08 02:35:00,65.9,26.4,100,100,100,0,0,0,0.196822,4.71985,1005.39682539683
21-03-08 02:40:00,66,26.3,100,100,100,0,0,0,0,4.71987,987.571428571429
21-03-08 02:45:00,66.2,26.3,100,100,100,0,0,0,0.114284129,4.71989,996.774193548387
21-03-08 02:50:00,66.1,26.2,100,100,100,0,0,0,0,4.7199,998.354838709677
21-03-08 02:55:00,65.8,26.3,100,100,100,0,0,0,0.043650129,4.719918871,984.190476190476
21-03-08 03:00:00,65.8,26.3,100,100,100,0,0,0,0.057141871,4.71993,1000.74193548387
21-03-08 03:05:00,66,26.3,100,100,100,0,0,0,0.0984112,4.71994,984
21-03-08 03:10:00,66.1,26.2,100,100,100,0,0,0,0.092855855,4.71996,992.548387096774
21-03-08 03:15:00,66.1,26.2,100,100,100,0,0,0,0.009523665,4.719971935,993
21-03-08 03:20:00,66,26.2,100,100,100,0,0,0,0.148410629,4.71999,998.193548387097
21-03-08 03:25:00,65.8,26.2,100,100,100,0,0,0,0,4.720008548,1001.77419354839
21-03-08 03:30:00,65.8,26.3,100,100,100,0,0,0,0.031745548,4.72002,984
21-03-08 03:35:00,66,26.2,32,32,32,0,0,0,0.0738084,4.720035,998.596774193548
21-03-08 03:40:00,65,26.5,0,0,0,0,0,0,0,4.72005,991.516129032258
21-03-08 03:45:00,64.1,26.9,0,0,0,0,0,0,0,4.72007,996.774193548387
21-03-08 03:50:00,64.1,26.8,0,0,0,0,0,0,0.147617,4.72008,995.854838709677
21-03-08 03:55:00,64.4,26.5,0,0,0,0,0,0,0.075395606,4.720098226,986.564516129032
21-03-08 04:00:00,64.5,26.1,0,0,0,0,0,0,0.130950519,4.72011,1005.74193548387
21-03-08 04:05:00,64.6,25.8,0,0,0,0,0,0,0.173013129,4.720124839,986.483870967742
21-03-08 04:10:00,64.8,25.4,0,0,0,0,0,0,0.045237468,4.720143065,994.370967741936
21-03-08 04:15:00,65.1,25,0,0,0,0,0,0,0.126188726,4.72016,995.387096774194
21-03-08 04:20:00,65.5,24.6,0,0,0,0,0,0,0.190472903,4.720179677,988
21-03-08 04:25:00,65.7,24.3,0,0,0,0,0,0,0,4.72019,1005.35483870968
21-03-08 04:30:00,65.9,24.1,0,0,0,0,0,0,0.111109545,4.72021,997.650793650794
21-03-08 04:35:00,66,23.8,0,0,0,0,0,0,0.107934645,4.720224516,992.064516129032
21-03-08 04:40:00,66,23.6,0,0,0,0,0,0,0.104760452,4.72024,1001.83870967742
21-03-08 04:45:00,65.9,23.6,0,0,0,0,0,0,0.016666435,4.72026,988.857142857143
21-03-08 04:50:00,65.9,23.6,0,0,0,0,0,0,0,4.72027,996.870967741935
21-03-08 04:55:00,66,23.6,0,0,0,0,0,0,0,4.720287742,1003.8253968254
21-03-08 05:00:00,66,23.5,0,0,0,0,0,0,0,4.720305968,985.887096774194
21-03-08 05:05:00,66.2,23.4,0,0,0,0,0,0,0.027777355,4.720324355,1007
21-03-08 05:10:00,66.2,23.2,0,0,0,0,0,0,0,4.720342581,994.285714285714
21-03-08 05:15:00,66,23.2,0,0,0,0,0,0,0.009372495,4.72036,1002.09677419355
21-03-08 05:20:00,65.8,23.3,0,0,0,0,0,0,0.0492056,4.720379194,986.951612903226
21-03-08 05:25:00,65.8,23.3,0,0,0,0,0,0,0,4.72039,1007.45161290323
21-03-08 05:30:00,65.9,23.2,0,0,0,0,0,0,0.110126654,4.720405873,979.774193548387
21-03-08 05:35:00,66,23.1,0,0,0,0,0,0,0.114283742,4.720424194,999.177419354839
21-03-08 05:40:00,66.2,22.9,0,0,0,0,0,0,0.11190321,4.72044,1004.30158730159
21-03-08 05:45:00,66.3,22.9,0,0,0,0,0,0,0.090474813,4.72046,989.193548387097
21-03-08 05:50:00,66.2,22.9,0,0,0,0,0,0,0,4.72048,1013.1935483871
21-03-08 05:55:00,66.1,22.9,0,0,0,0,0,0,0.061903819,4.720497419,991
21-03-08 06:00:00,66.1,23,0,0,0,0,0,0,0.372216581,4.72055129,1007.59677419355
21-03-08 06:05:00,65.9,23.1,0,0,0,0,0,0,0.256344984,4.720638065,986.41935483871
21-03-08 06:10:00,65.9,23.2,0,0,0,0,0,0,0.465071839,4.720744516,1003.45161290323
21-03-08 06:15:00,66.3,23.1,0,0,0,0,0,0,0.787289,4.720871452,993.758064516129
21-03-08 06:20:00,66.9,22.9,0,0,0,0,0,0,1.044430806,4.721074355,1003.51612903226
21-03-08 06:25:00,67.3,22.6,0,0,0,0,0,0,1.904733226,4.721423871,992.032258064516
21-03-08 06:30:00,67.5,22.4,0,0,0,0,0,0,3.411057581,0.000147738,1003
21-03-08 06:35:00,67.7,22.3,0,0,0,0,0,0,9.971266452,0.001485542,992.161290322581
21-03-08 06:40:00,68,22.2,0,0,0,0,0,0,14.61719355,0.00438304,1003.67741935484
21-03-08 06:45:00,68.2,22.2,0,0,0,0,0,0,16.96638387,0.008102203,987.951612903226
21-03-08 06:50:00,68.5,22.1,0,0,0,0,0,0,22.77820323,0.012616365,993.435483870968
21-03-08 06:55:00,68.9,22.1,0,0,0,0,0,0,28.65872222,0.018655397,1004.16129032258
21-03-08 07:00:00,69.3,21.9,0,0,0,0,0,0,34.54230323,0.026029555,987.467741935484
21-03-08 07:05:00,69.8,21.6,0,0,0,0,0,0,40.99779032,0.034713816,1007.09523809524
21-03-08 07:10:00,70.2,21.5,0,0,0,0,0,0,49.86269032,0.045245697,993.451612903226
21-03-08 07:15:00,70.4,21.6,0,0,0,0,0,0,57.4721,0.0574839,989.112903225807
21-03-08 07:20:00,70.6,21.6,0,0,0,0,0,0,64.88705161,0.071594487,1005.85483870968
21-03-08 07:25:00,70.7,21.8,0,0,0,0,0,0,68.55289355,0.088038184,982.645161290323
21-03-08 07:30:00,70.9,21.9,0,0,0,0,0,0,73.21472258,0.104364968,995.5
21-03-08 07:35:00,71,22.4,0,0,0,18.87,0,0,99.68577419,0.123243919,991.58064516129
21-03-08 07:40:00,70.3,23.2,0,0,0,99.19,0,0,136.7148226,0.152754839,979.806451612903
21-03-08 07:45:00,70.9,24.4,0,0,0,100,0,0,149.6718065,0.180710226,1004
21-03-08 07:50:00,71.7,25.2,0,0,0,100,0,0,147.6924839,0.217659129,987.596774193548
21-03-08 07:55:00,72.3,25.6,0,0,0,100,0,0,114.892381,0.24463219,984.225806451613
21-03-08 08:00:00,73.2,25.9,0,0,0,100,0,0,120.6297097,0.272478774,1007.46774193548
21-03-08 08:05:00,74.1,26.2,0,0,0,100,0,0,115.9196974,0.299755559,993.832853025937
21-03-08 08:10:00,74.5,26.4,0,0,0,100,0,0,139.2659032,0.328927065,992.193548387097
21-03-08 08:15:00,75,26.6,0,0,0,100,0,0,208.3347581,0.369893742,1009.1746031746
21-03-08 08:20:00,75.1,26.7,0,0,0,100,0,0,162.022629,0.421436871,983.822580645161
21-03-08 08:25:00,74.8,26.8,0,0,0,100,0,0,139.9290794,0.454677381,1004
21-03-08 08:30:00,74.5,27.1,0,0,0,100,0,0,141.7780984,0.488544279,989.774193548387
21-03-08 08:35:00,74.1,27.2,0,0,0,100,0,0,260.8119032,0.525798677,983.01724137931
21-03-08 08:40:00,73.8,27.6,0,0,0,100,0,0,288.0024762,0.594810857,1008
21-03-08 08:45:00,73.7,27.6,0,0,0,100,0,0,237.3648387,0.661555903,984.161290322581
21-03-08 08:50:00,73.7,27.8,0,0,0,100,0,0,172.6357742,0.712001065,1000.30158730159
21-03-08 08:55:00,73.6,27.9,0,0,0,100,0,0,181.141254,0.753653302,993.741935483871
21-03-08 09:00:00,73.6,27.9,0,0,0,100,0,0,180.4658415,0.795034421,991.665706051873
21-03-08 09:05:00,73.5,27.9,0,0,0,100,0,0,185.8687903,0.837259823,1007
21-03-08 09:10:00,73.6,28.2,0,0,0,100,0,0,194.9730323,0.881315742,984
21-03-08 09:15:00,73.7,28,0,0,0,100,0,0,193.7165556,0.926826111,1000.35483870968
21-03-08 09:20:00,73.5,28.1,0,0,0,100,0,0,192.4287742,0.971525613,986.698412698413
21-03-08 09:25:00,73.3,28.3,0,0,0,100,0,0,198.5667097,1.017179032,984.238095238095
21-03-08 09:30:00,73.2,28.6,0,0,0,100,0,0,197.6740806,1.063670806,870.904761904762
21-03-08 09:35:00,73.7,28.7,0,0,0,100,0,0,208.5053175,1.111570635,690.451612903226
21-03-08 09:40:00,73.2,31.9,0,0,0,100,0,0,218.7188065,1.161042581,726.306451612903
21-03-08 09:45:00,73.2,36.5,0,0,0,100,0,0,218.831129,1.211774516,783.354838709677
21-03-08 09:50:00,73.3,39.2,0,0,0,100,0,0,216.209,1.262105323,684.714285714286
21-03-08 09:55:00,73.4,40.5,0,0,0,100,0,0,219.4631429,1.311650952,733.677419354839
21-03-08 10:00:00,73.8,41.3,0,0,0,100,0,0,233.2451111,1.364023333,638.854838709677
21-03-08 10:05:00,74,41.1,0,0,0,100,0,0,258.428,1.42078,696.758064516129
21-03-08 10:10:00,74.6,40.8,0,0,0,100,0,0,274.3762258,1.482319355,953.793650793651
21-03-08 10:15:00,74.6,40.6,0,0,0,100,0,0,309.0137302,1.548588095,970.145161290323
21-03-08 10:20:00,75.3,40.3,0,0,0,100,0,0,314.2493548,1.620205806,757.612903225806
21-03-08 10:25:00,76.4,39.3,0,0,0,100,0,0,326.1835556,1.694482222,752.693548387097
21-03-08 10:30:00,77.1,38.4,0,0,0,100,23.83,20.29,247.9892581,1.754773226,675.222222222222
21-03-08 10:35:00,74.4,31.2,0,0,0,100,99.76,16.51,358.3265323,1.830983226,534.285714285714
21-03-08 10:40:00,76,30.2,0,0,0,100,13.74,0,227.8873333,1.897443333,459.064516129032
21-03-08 10:45:00,76.7,30.3,0,0,0,100,41.17,32.46,252.3095714,1.951565556,435.483870967742
21-03-08 10:50:00,75.4,25.8,0,0,0,100,96.17,4.34,376.0743226,2.032116129,436
21-03-08 10:55:00,77,26.1,0,0,0,100,9.17,8.74,377.1562903,2.122576452,430.516129032258
21-03-08 11:00:00,75,24.7,0,0,0,100,100,20.06,407.3245806,2.199692581,421.032258064516
21-03-08 11:05:00,76,24.9,0,0,0,100,22.83,0,408.9884839,2.293870323,418.193548387097
21-03-08 11:10:00,76.5,25.8,0,0,0,100,0,0,397.1137903,2.38697629,413.774193548387
21-03-08 11:15:00,77,26.7,0,0,0,100,23.83,17.86,428.2409683,2.484183651,411.564516129032
21-03-08 11:20:00,74.4,24.4,0,0,0,100,99.49,7.74,427.4869355,2.584239677,410
21-03-08 11:25:00,76.3,24.5,0,0,0,100,7.75,0.15,435.581129,2.684816613,412
21-03-08 11:30:00,75.7,23.3,0,0,0,100,90.1,31.91,442.8369355,2.786649516,411
21-03-08 11:35:00,75.9,21.2,0,0,0,100,100,35.14,449.5802258,2.889277742,409.290322580645
21-03-08 11:40:00,76.6,20,0,0,0,100,100,43.4,296.2915,2.98005,408.52380952381
21-03-08 11:45:00,76.6,19.2,0,0,0,100,100,29.07,467.7368065,3.073472903,409
21-03-08 11:50:00,76.7,18.4,0,0,0,100,100,43.43,504.4342857,3.186037143,406.838709677419
21-03-08 11:55:00,75.6,18.2,0,0,0,100,100,24.12,561.6264839,3.325693226,421.032258064516
21-03-08 12:00:00,75.6,18,0,0,0,100,100,40.38,402.956619,3.43797619,420
21-03-08 12:05:00,76.1,18.2,0,0,0,100,100,28.8,430.4676452,3.551528387,414
21-03-08 12:10:00,76.4,18.5,0,0,0,100,100,37.27,539.4950476,3.668296032,491.58064516129
21-03-08 12:15:00,76.2,18,0,0,0,100,100,22.13,620.7172258,3.792210968,628.935483870968
21-03-08 12:20:00,75.4,17.5,0,0,0,100,100,24.2,555.4124355,3.914930806,579.677419354839
21-03-08 12:25:00,76.5,17.8,0,0,0,100,100,42.6,515.2342581,4.032081774,542.129032258065
21-03-08 12:30:00,76.4,17.4,0,0,0,100,100,39.22,474.3252381,4.146663333,509.746031746032
21-03-08 12:35:00,75.9,17.5,0,0,0,100,99.17,5.45,322.824,4.23933,610.806451612903
21-03-08 12:40:00,76,17.2,0,0,0,100,100,50.53,265.6164032,4.303304677,896.52380952381
21-03-08 12:45:00,76.4,17.6,0,0,0,100,99.17,25.14,314.4068571,4.370096984,1086.72580645161
21-03-08 12:50:00,75.6,17.7,0,0,0,100,90.83,0.46,338.946871,4.447202903,1070.96774193548
21-03-08 12:55:00,76.4,18.1,0,0,0,100,75.83,43.4,267.4702581,4.518182581,1001.01612903226
21-03-08 13:00:00,76.5,17.6,0,0,0,100,100,19.5,215.7650968,4.573067419,982.129032258065
21-03-08 13:05:00,74.4,17.7,0,0,0,100,99.49,9.3,163.0257419,4.616186452,1015.29032258065
21-03-08 13:10:00,76.3,18.8,0,0,0,100,7.35,0,168.5166452,4.654553387,990
21-03-08 13:15:00,77,20.1,0,0,0,100,35.83,31.63,172.500871,4.693517742,1008.96825396825
21-03-08 13:20:00,75,18.5,0,0,0,100,99.32,6.77,212.7921111,4.737233333,991.806451612903
21-03-08 13:25:00,76.8,18.5,0,0,0,100,54.01,39.61,233.4297742,4.791286774,1009.74193548387
21-03-08 13:30:00,75.2,17.6,0,0,0,100,92.17,2.19,184.3247097,4.839668387,987.571428571429
21-03-08 13:35:00,76.9,18.5,0,0,0,100,0,0,177.9335484,4.880979032,1016.74603174603
21-03-08 13:40:00,76.7,20.2,0,0,0,100,0,0,192.452129,4.923300323,988.677419354839
21-03-08 13:45:00,75.7,21.5,0,0,0,100,0,0,181.2984194,4.96713129,999.777777777778
21-03-08 13:50:00,75.6,22.4,0,0,0,100,0,0,242.7642258,5.015615484,1011.74193548387
21-03-08 13:55:00,75.7,23.1,0,0,0,100,0,0,289.8872857,5.081014921,987.58064516129
21-03-08 14:00:00,75.3,23.7,0,0,0,100,0,0,228.6830323,5.142804032,1011.64516129032
21-03-08 14:05:00,74.6,24.5,0,0,0,100,0,0,220.1202258,5.195269355,994.634920634921
21-03-08 14:10:00,74.1,25.4,0,0,0,100,0,0,187.9396935,5.242584194,1009.06451612903
21-03-08 14:15:00,73.3,26.1,0,0,0,100,0,0,185.7888095,5.283014762,993.555555555556
21-03-08 14:20:00,72.9,26.8,0,0,0,100,0,0,195.1699677,5.328126774,1008.5873015873
21-03-08 14:25:00,72.6,27.4,0,0,0,100,0,0,180.6042381,5.370244762,995.41935483871
21-03-08 14:30:00,72.5,27.9,0,0,0,100,0,0,225.8431774,5.418559677,1006.33870967742
21-03-08 14:35:00,72.3,28.4,0,0,0,100,0,0,227.7960159,5.471525079,997.145161290323
21-03-08 14:40:00,72.4,29.1,0,0,0,100,0,0,268.9112698,5.526715238,1011.38709677419
21-03-08 14:45:00,72.9,29.3,0,0,0,100,0,0,295.4096452,5.595892742,982.467741935484
21-03-08 14:50:00,73,29.3,0,0,0,100,0,0,339.9458387,5.663741613,1009
21-03-08 14:55:00,73,29.4,0,0,0,100,0,0,278.2546452,5.737218387,985.306451612903
21-03-08 15:00:00,73.1,29.6,0,0,0,100,0,0,126.0126452,5.781995806,1006.22580645161
21-03-08 15:05:00,73.2,29.6,0,0,0,100,0,0,155.8697742,5.816786613,991
21-03-08 15:10:00,73,29.9,0,0,0,100,0,0,179.1551587,5.854664762,1011.67741935484
21-03-08 15:15:00,72.7,30.2,0,0,0,100,0,0,123.1167419,5.888429355,987.349206349206
21-03-08 15:20:00,73,30.8,0,0,0,100,0,0,112.1869032,5.915722581,1012.1935483871
21-03-08 15:25:00,73.3,30.8,0,0,0,100,0,0,101.9232097,5.939915806,981.903225806452
21-03-08 15:30:00,73.1,30.4,0,0,0,100,0,0,140.3375806,5.968600806,1012.70967741935
21-03-08 15:35:00,72.9,30.2,0,0,0,100,0,0,173.330619,6.005090317,985.129032258065
21-03-08 15:40:00,72.7,30.1,0,0,0,100,0,0,167.2652742,6.047679355,1009.36507936508
21-03-08 15:45:00,72.6,30.1,0,0,0,100,0,0,164.5768387,6.087232581,982.5
21-03-08 15:50:00,72.7,30,0,0,0,100,0,0,159.2522903,6.122941774,1015.66666666667
21-03-08 15:55:00,72.6,29.8,0,0,0,100,0,0,231.1422903,6.166812903,997.112903225806
21-03-08 16:00:00,72.6,29.7,0,0,0,100,0,0,219.8485484,6.223284677,991.709677419355
21-03-08 16:05:00,73.2,30.2,0,0,0,100,0,0,182.9213871,6.271024032,1005.44444444444
21-03-08 16:10:00,74,29.8,0,0,0,100,0,0,589.989,6.348564286,995.967741935484
21-03-08 16:15:00,74,29.3,0,0,0,100,0,0,519.2709048,6.476712857,1001.56451612903
21-03-08 16:20:00,73.6,29,0,0,0,100,0,0,529.0655873,6.602284127,988.225806451613
21-03-08 16:25:00,73,29.2,0,0,0,100,0,0,493.8805484,6.721579516,957.177419354839
21-03-08 16:30:00,73,29.9,0,0,0,100,0,0,462.2573548,6.832934194,1007.03225806452
21-03-08 16:35:00,73.2,29.8,0,0,0,100,0,0,475.7916129,6.942903871,966.903225806452
21-03-08 16:40:00,73.2,29.7,0,0,0,100,0,0,446.2119677,7.049314516,1000.1746031746
21-03-08 16:45:00,73,29.7,0,0,0,100,0,0,443.1675484,7.152783226,959.774193548387
21-03-08 16:50:00,72.7,29.8,0,0,0,100,0,0,409.8982258,7.249792903,999.016129032258
21-03-08 16:55:00,73,30.2,0,0,0,100,0,0,403.322381,7.344006825,947.387096774194
21-03-08 17:00:00,73.7,29.9,0,0,0,100,0,0,402.2889839,7.437178226,999.951612903226
21-03-08 17:05:00,74,29.2,0,0,0,100,0,0,408.7411935,7.531108065,937.387096774193
21-03-08 17:10:00,73.6,28.9,72,72,72,100,0,0,406.0477742,7.625133548,995.129032258065
21-03-08 17:15:00,74.2,28.8,100,100,100,100,0,0,396.4227742,7.717770323,945
21-03-08 17:20:00,75.6,28,100,100,100,100,0,0,69.24974839,7.749038226,927.225806451613
21-03-08 17:25:00,75.6,26.7,100,100,100,100,0,0,59.65619677,7.764373226,796.777777777778
21-03-08 17:30:00,75.3,25.2,100,100,100,100,0,0,45.96672097,7.776499677,721.193548387097
21-03-08 17:35:00,74.7,24.1,100,100,100,100,0,0,36.87721613,7.786062903,679.741935483871
21-03-08 17:40:00,74.4,23.4,100,100,100,100,0,0,30.56698226,7.793874516,650.539682539682
21-03-08 17:45:00,73.9,22.8,100,100,100,100,0,0,29.20746774,7.800617581,632.516129032258
21-03-08 17:50:00,73.4,22.3,100,100,100,100,0,0,26.14883226,7.807188387,617
21-03-08 17:55:00,73.2,22.2,100,100,100,100,0,0,21.32824032,7.812707742,600.952380952381
21-03-08 18:00:00,72.7,22.2,100,100,100,100,0,0,17.22352581,7.81723871,589.064516129032
21-03-08 18:05:00,72.5,22,100,100,100,100,0,0,14.35694677,7.820920484,573.645161290323
21-03-08 18:10:00,72.4,21.7,100,100,100,100,0,0,332.8834516,7.856330968,643.629032258065
21-03-08 18:15:00,72.5,21.4,100,100,100,100,0,0,355.3050968,7.937575806,969.064516129032
21-03-08 18:20:00,72.4,21.3,22,22,22,100,0,0,353.4940645,8.019735806,1107.87096774194
21-03-08 18:25:00,70.7,21.5,0,0,0,100,0,0,352.3126129,8.102143387,1026.16129032258
21-03-08 18:30:00,71.7,22.2,0,0,0,100,0,0,350.6437419,8.183923871,990.258064516129
21-03-08 18:35:00,72.8,22.7,0,0,0,100,0,0,349.4724839,8.265185,955.354838709677
21-03-08 18:40:00,72.5,23,0,0,0,100,0,0,349.8423226,8.346635484,1001.04838709677
21-03-08 18:45:00,72.2,23.7,0,0,0,100,0,0,349.9523871,8.427840806,941.161290322581
21-03-08 18:50:00,72.4,24.4,0,0,0,100,0,0,349.9327742,8.509200323,1000.71428571429
21-03-08 18:55:00,72.6,24.7,0,0,0,100,0,0,349.9831935,8.590173065,959.258064516129
21-03-08 19:00:00,72.5,25.1,0,0,0,100,0,0,350.3293226,8.67122871,986.428571428571
21-03-08 19:05:00,72.4,25.5,0,0,0,100,0,0,350.048,8.75264555,951.557195571956
21-03-08 19:10:00,72.6,26,75,75,75,65.61,0,0,350.6213871,8.833130968,996.206349206349
21-03-08 19:15:00,73.6,26.2,100,100,100,0,0,0,350.7476774,8.913994839,959.709677419355
21-03-08 19:20:00,74.5,26.2,100,100,100,0,0,0,351.3736774,8.99451129,1007.88888888889
21-03-08 19:25:00,74.5,26.2,100,100,100,0,0,0,351.3124677,9.076281935,951.730158730159
21-03-08 19:30:00,74.7,26.5,100,100,100,0,0,0,351.3343226,9.157699032,999.714285714286
21-03-08 19:35:00,73.9,27.2,100,100,100,0,0,0,351.6062903,9.238724194,961.645161290323
21-03-08 19:40:00,72.7,27.7,100,100,100,0,0,0,351.3564516,9.320360645,1008.62903225806
21-03-08 19:45:00,71.8,28.3,100,100,100,0,0,0,351.6459194,9.402219839,957.806451612903
21-03-08 19:50:00,71,28.6,100,100,100,0,0,0,352.2327937,9.483965079,1017.66129032258
21-03-08 19:55:00,70.3,28.6,100,100,100,0,0,0,352.509,9.565635397,946.354838709677
21-03-08 20:00:00,70,28.9,100,100,100,0,0,0,352.8000952,9.647285873,1006.62903225806
21-03-08 20:05:00,69.6,28.9,100,100,100,0,0,0,352.6056129,9.729285161,978.809523809524
21-03-08 20:10:00,69.2,29.1,100,100,100,0,0,0,352.5802419,9.810539516,970.41935483871
21-03-08 20:15:00,69.2,29.2,100,100,100,0,0,0,353.0816129,9.892165806,1011.90322580645
