Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-03-08 20:20:00,68.9,29.1,100,100,100,0,0,0,352.6248387,9.973809355,956.467741935484
21-03-08 20:25:00,68.9,29.3,100,100,100,0,0,0,352.8435161,10.05583548,1014.03225806452
21-03-08 20:30:00,68.7,29.5,100,100,100,0,0,0,353.1628413,10.13715873,968.983870967742
21-03-08 20:35:00,68.5,29.7,100,100,100,0,0,0,353.0355161,10.2192129,970.516129032258
21-03-08 20:40:00,68.5,29.9,100,100,100,0,0,0,352.2947419,10.30100968,909.661290322581
21-03-08 20:45:00,68.5,30,100,100,100,0,0,0,352.2435556,10.38336508,801.032258064516
21-03-08 20:50:00,68.4,30.1,100,100,100,0,0,0,352.535871,10.46561613,699.435483870968
21-03-08 20:55:00,68.3,30.2,100,100,100,0,0,0,352.1568871,10.54791774,622.225806451613
21-03-08 21:00:00,68.3,30.1,100,100,100,0,0,0,352.3963871,10.62981935,569.111111111111
21-03-08 21:05:00,68.3,30,100,100,100,0,0,0,352.2290161,10.71144355,525.322580645161
21-03-08 21:10:00,68.2,29.7,100,100,100,0,0,0,352.5105806,10.79346774,491.222222222222
21-03-08 21:15:00,68.1,29.4,100,100,100,0,0,0,352.3932742,10.87522419,465.145161290323
21-03-08 21:20:00,68.2,29.2,100,100,100,0,0,0,352.485129,10.95722581,446.41935483871
21-03-08 21:25:00,68.1,28.9,100,100,100,0,0,0,352.2606508,11.0391254,434.967741935484
21-03-08 21:30:00,68.1,28.8,100,100,100,0,0,0,352.3576613,11.12135484,426.161290322581
21-03-08 21:35:00,67.8,28.5,100,100,100,0,0,0,352.4277419,11.20320323,418.666666666667
21-03-08 21:40:00,67.9,28.5,100,100,100,0,0,0,352.5553351,11.28554607,412.630952380952
21-03-08 21:45:00,68,28.4,100,100,100,0,0,0,352.6014516,11.36817258,409
21-03-08 21:50:00,68,28.3,100,100,100,0,0,0,352.1785484,11.45047419,404.258064516129
21-03-08 21:55:00,67.9,28.3,100,100,100,0,0,0,352.2803871,11.53224032,402.306451612903
21-03-08 22:00:00,67.9,28.5,100,100,100,0,0,0,15.50292581,11.57683871,402
21-03-08 22:05:00,67.9,28.7,100,100,100,0,0,0,15.67755484,11.58044516,402.338709677419
21-03-08 22:10:00,67.7,29,100,100,100,0,0,0,15.80610968,11.58410323,404
21-03-08 22:15:00,67.6,29.3,100,100,100,0,0,0,15.77625238,11.5877619,405
21-03-08 22:20:00,67.7,29.7,100,100,100,0,0,0,15.78230323,11.59143226,405
21-03-08 22:25:00,67.8,30.1,100,100,100,0,0,0,15.70453548,11.59509032,406
21-03-08 22:30:00,67.8,30.5,100,100,100,0,0,0,15.73486667,11.59875556,405.064516129032
21-03-08 22:35:00,67.8,30.8,100,100,100,0,0,0,15.56249032,11.60241935,405.290322580645
21-03-08 22:40:00,67.9,31.2,100,100,100,0,0,0,15.7458,11.60607742,404.873015873016
21-03-08 22:45:00,67.8,31.4,100,100,100,0,0,0,15.77912903,11.60974355,405.951612903226
21-03-08 22:50:00,67.8,31.7,100,100,100,0,0,0,15.61069524,11.61342222,404.225806451613
21-03-08 22:55:00,68,31.9,100,100,100,0,0,0,15.78797143,11.6171,405
21-03-08 23:00:00,68,32.1,54,54,55,0,0,0,15.91244516,11.62078226,405
21-03-08 23:05:00,67.2,32.4,0,0,0,0,0,0,15.63152903,11.62445806,404
21-03-08 23:10:00,66.1,32.8,0,0,0,0,0,0,15.83482857,11.62814444,404.08064516129
21-03-08 23:15:00,65.7,32.8,0,0,0,0,0,0,15.60930968,11.63172097,405.91935483871
21-03-08 23:20:00,65.1,32.5,0,0,0,0,0,0,15.85689677,11.63539677,404.741935483871
21-03-08 23:25:00,64.7,32.2,0,0,0,0,0,0,15.57945714,11.63907778,404
21-03-08 23:30:00,65,32,0,0,0,0,0,0,15.64025806,11.64275968,405
21-03-08 23:35:00,65.3,31.4,0,0,0,0,0,0,15.78389032,11.64643548,405
21-03-08 23:40:00,65.1,30.9,0,0,0,0,0,0,15.73865645,11.6501129,405
21-03-08 23:45:00,65,30.8,0,0,0,0,0,0,15.73151613,11.65379839,405
21-03-08 23:50:00,65.4,30.7,0,0,0,0,0,0,15.61565806,11.65747419,405
21-03-08 23:55:00,65.8,30.4,0,0,0,0,0,0,15.74189524,11.66115556,405
21-03-09 00:00:00,65.7,30.2,0,0,0,0,0,0,15.54893333,11.66483333,405
21-03-09 00:05:00,65.6,30.1,0,0,0,0,0,0,15.58867742,11.66852903,405
21-03-09 00:10:00,65.6,30.1,0,0,0,0,0,0,15.79182581,11.6721871,405
21-03-09 00:15:00,65.9,30,0,0,0,0,0,0,15.39020806,11.67585806,405
21-03-09 00:20:00,66.1,29.9,0,0,0,0,0,0,223.5424194,11.69071613,404.338709677419
21-03-09 00:25:00,66.2,29.7,0,0,0,0,0,0,360.7030806,11.76829194,405
21-03-09 00:30:00,66.1,29.5,0,0,0,0,0,0,15.76532381,11.81214127,405.322580645161
21-03-09 00:35:00,65.9,29.5,0,0,0,0,0,0,15.69025161,11.81579032,405.145161290323
21-03-09 00:40:00,65.7,29.5,0,0,0,0,0,0,15.92355484,11.81936613,406
21-03-09 00:45:00,66,29.6,0,0,0,0,0,0,15.72992903,11.82304194,406
21-03-09 00:50:00,66.3,29.5,0,0,0,0,0,0,15.76484516,11.82672903,405.629032258065
21-03-09 00:55:00,66.3,29.5,0,0,0,0,0,0,15.73945161,11.83040484,406.467741935484
21-03-09 01:00:00,65.9,29.6,0,0,0,0,0,0,15.66089032,11.83409194,406.301587301587
21-03-09 01:05:00,65.9,29.8,0,0,0,0,0,0,3.990412258,11.83541935,406.870967741935
21-03-09 01:10:00,66.2,29.8,0,0,0,0,0,0,4.068187097,11.8363871,406
21-03-09 01:15:00,66.1,29.7,0,0,0,0,0,0,4.058668871,11.83725161,406
21-03-09 01:20:00,65.9,29.8,41,41,41,0,0,0,3.897554194,11.83821935,406.619047619048
21-03-09 01:25:00,66.2,29.9,100,100,100,0,0,0,3.831685968,11.8390871,408
21-03-09 01:30:00,67.5,29.5,52,52,52,0,0,0,3.852321613,11.84005161,410
21-03-09 01:35:00,67.4,29.1,0,0,0,0,0,0,3.997554839,11.84100806,409.112903225806
21-03-09 01:40:00,66.8,29.7,0,0,0,0,0,0,4.088028548,11.84188387,409.064516129032
21-03-09 01:45:00,66.2,30.3,0,0,0,0,0,0,4.120570645,11.84284839,410
21-03-09 01:50:00,65.7,30.9,0,0,0,0,0,0,3.810255806,11.8437129,411.193548387097
21-03-09 01:55:00,65.3,31.2,0,0,0,0,0,0,3.83803,11.84467937,412
21-03-09 02:00:00,65.2,31.3,0,0,0,0,0,0,3.855494839,11.84562258,412
21-03-09 02:05:00,65.6,31.1,0,0,0,0,0,0,3.802888571,11.84650952,413
21-03-09 02:10:00,65.5,30.9,0,0,0,0,0,0,3.78883,11.84747419,412
21-03-09 02:15:00,65.4,31,0,0,0,0,0,0,3.965344762,11.84833651,412
21-03-09 02:20:00,65.4,31,0,0,0,0,0,0,144.7385,11.85485,413.532258064516
21-03-09 02:25:00,65.9,31.1,0,0,0,0,0,0,343.5366667,11.9234,413.354838709677
21-03-09 02:30:00,65.9,31.1,0,0,0,0,0,0,3.713850159,11.96913175,414
21-03-09 02:35:00,65.6,31.2,0,0,0,0,0,0,3.692007258,11.97009677,414
21-03-09 02:40:00,65.7,31.5,0,0,0,0,0,0,0.158727419,11.9701,414
21-03-09 02:45:00,66,31.5,0,0,0,0,0,0,0,11.9701,416
21-03-09 02:50:00,66,31.6,0,0,0,0,0,0,0.088887355,11.97014516,417.483870967742
21-03-09 02:55:00,65.8,31.8,0,0,0,0,0,0,0,11.9702,419
21-03-09 03:00:00,65.9,31.9,0,0,0,0,0,0,0.130677344,11.9702,418.785425101215
21-03-09 03:05:00,66.1,32,0,0,0,0,0,0,0.026983716,11.9702,421
21-03-09 03:10:00,66.2,32.1,0,0,0,0,0,0,0.066665742,11.9702,421.41935483871
21-03-09 03:15:00,66.1,32.2,0,0,0,0,0,0,0,11.9702,421
21-03-09 03:20:00,66,32.4,28,28,28,0,0,0,0.116665048,11.9702,421
21-03-09 03:25:00,66.5,32.6,100,100,100,0,0,0,0.095236645,11.9702,421.064516129032
21-03-09 03:30:00,67.9,32.1,58,58,58,0,0,0,0.171425613,11.9703,422
21-03-09 03:35:00,67.9,31.7,0,0,0,0,0,0,0,11.9703,422
21-03-09 03:40:00,67,32,0,0,0,0,0,0,0.104760097,11.9703,423
21-03-09 03:45:00,66.2,32.5,0,0,0,0,0,0,0,11.9703,423
21-03-09 03:50:00,65.6,33.1,0,0,0,0,0,0,0.147617,11.9703,423
21-03-09 03:55:00,65.2,33.6,0,0,0,0,0,0,0,11.9703,424
21-03-09 04:00:00,64.9,34,0,0,0,0,0,0,0.196822,11.9703,423.870967741935
21-03-09 04:05:00,65.3,34,0,0,0,0,0,0,0.063490968,11.9704,424
21-03-09 04:10:00,65.4,33.7,0,0,0,0,0,0,0.074980063,11.9704,424
21-03-09 04:15:00,65.2,33.7,0,0,0,0,0,0,0,11.9704,424
21-03-09 04:20:00,65.3,33.6,0,0,0,0,0,0,0.017182908,11.9704,425.806451612903
21-03-09 04:25:00,65.6,33.3,0,0,0,0,0,0,0.0984112,11.9704,425
21-03-09 04:30:00,65.8,33.1,0,0,0,0,0,0,0,11.9704,425
21-03-09 04:35:00,65.6,33.1,0,0,0,0,0,0,0.051548794,11.9704,425.322580645161
21-03-09 04:40:00,65.5,33.1,0,0,0,0,0,0,0.047618323,11.9705,426.516129032258
21-03-09 04:45:00,65.6,33.1,0,0,0,0,0,0,0,11.9705,425.677419354839
21-03-09 04:50:00,65.7,33,0,0,0,0,0,0,0,11.9705,427
21-03-09 04:55:00,65.9,32.9,0,0,0,0,0,0,0.147617,11.9705,426
21-03-09 05:00:00,66,32.8,0,0,0,0,0,0,0.18094929,11.9705,426.854838709677
21-03-09 05:05:00,66,32.7,0,0,0,0,0,0,0.063490968,11.9705,426.306451612903
21-03-09 05:10:00,66.1,32.6,0,0,0,0,0,0,0,11.9706,426.532258064516
21-03-09 05:15:00,66.1,32.6,0,0,0,0,0,0,0.065078374,11.9706,427.354838709677
21-03-09 05:20:00,66.2,32.6,0,0,0,0,0,0,0,11.9706,430
21-03-09 05:25:00,65.9,32.7,0,0,0,0,0,0,0.0984112,11.9706,431.031746031746
21-03-09 05:30:00,65.9,32.9,0,0,0,0,0,0,0.121426887,11.9706,432
21-03-09 05:35:00,65.9,32.9,0,0,0,0,0,0,0,11.9706,433.677419354839
21-03-09 05:40:00,66.1,32.7,0,0,0,0,0,0,0.095236452,11.97064839,434
21-03-09 05:45:00,66.1,32.6,0,0,0,0,0,0,0,11.9707,433.661290322581
21-03-09 05:50:00,65.9,32.8,0,0,0,0,0,0,0,11.9707,435
21-03-09 05:55:00,65.9,33,0,0,0,0,0,0,0.193647452,11.9707,436
21-03-09 06:00:00,66,33.1,0,0,0,0,0,0,0.313978143,11.97078095,436
21-03-09 06:05:00,66.1,33.1,0,0,0,0,0,0,0.355549742,11.97086452,435.677419354839
21-03-09 06:10:00,66.2,33.1,0,0,0,0,0,0,0.496817323,11.97094839,435.5
21-03-09 06:15:00,66.5,33.2,0,0,0,0,0,0,0.639672,11.9711,436.677419354839
21-03-09 06:20:00,67,33.1,0,0,0,0,0,0,1.015856677,11.9713,436.84126984127
21-03-09 06:25:00,67.5,33,0,0,0,0,0,0,2.058693871,11.97159677,437.016129032258
21-03-09 06:30:00,67.8,32.8,0,0,0,0,0,0,3.12613871,0.000349882,437
21-03-09 06:35:00,67.9,33,0,0,0,0,0,0,8.483993548,0.001557528,437
21-03-09 06:40:00,68,33.2,0,0,0,0,0,0,15.39817097,0.004323489,437.532258064516
21-03-09 06:45:00,68.3,33.3,0,0,0,0,0,0,19.89491613,0.008522461,437.306451612903
21-03-09 06:50:00,68.7,33.4,0,0,0,0,0,0,23.94327258,0.013505331,438
21-03-09 06:55:00,69.2,33.4,0,0,0,0,0,0,30.37258387,0.019707832,438
21-03-09 07:00:00,69.5,33.4,0,0,0,0,0,0,36.62482581,0.027360187,437
21-03-09 07:05:00,69.8,33.3,0,0,0,0,0,0,43.48659032,0.036756289,436.612903225806
21-03-09 07:10:00,69.9,33.5,0,0,0,0,0,0,53.59439032,0.047913965,437
21-03-09 07:15:00,70,33.8,0,0,0,0,0,0,64.32913548,0.061615571,435
21-03-09 07:20:00,70.3,34.2,0,0,0,0,0,0,70.29179516,0.077317926,434.887096774194
21-03-09 07:25:00,70.8,35,0,0,0,0,0,0,79.09078226,0.095180098,433.064516129032
21-03-09 07:30:00,71.1,36.2,0,0,0,0,0,0,82.17967419,0.11377871,432
21-03-09 07:35:00,71.5,37.2,0,0,0,22.23,0,0,92.66200968,0.133864677,431
21-03-09 07:40:00,71.3,38.3,0,0,0,99.5,0,0,120.0236497,0.159518605,429
21-03-09 07:45:00,71.6,39.5,0,0,0,100,0,0,110.0405556,0.186201714,428
21-03-09 07:50:00,72.2,39.9,0,0,0,100,0,0,107.219,0.211455,426.967741935484
21-03-09 07:55:00,72.7,40.1,0,0,0,100,0,0,121.0513548,0.238444726,426.854838709677
21-03-09 08:00:00,73.2,40.3,0,0,0,100,0,0,111.8738226,0.266035242,424.322580645161
21-03-09 08:05:00,73.6,40.6,0,0,0,100,0,0,164.6657742,0.296983871,422.483870967742
21-03-09 08:10:00,74.1,40.6,0,0,0,100,0,0,144.1070968,0.334771032,420.661290322581
21-03-09 08:15:00,74.3,40.5,0,0,0,100,0,0,140.9233065,0.371914468,420
21-03-09 08:20:00,74.3,40.7,0,0,0,100,0,0,168.9400968,0.412574742,419
21-03-09 08:25:00,74.2,40.7,0,0,0,100,0,0,152.6196667,0.448926,418.177419354839
21-03-09 08:30:00,74.1,41.4,0,0,0,100,0,0,145.6800161,0.479630565,416.370967741935
21-03-09 08:35:00,74,41.8,0,0,0,100,0,0,154.3368571,0.517028429,416
21-03-09 08:40:00,73.9,42.2,0,0,0,100,0,0,130.5532581,0.549875097,415
21-03-09 08:45:00,73.9,42.7,0,0,0,100,0,0,155.4754839,0.585436984,414
21-03-09 08:50:00,73.6,43.1,0,0,0,100,0,0,145.0134194,0.619366516,413.064516129032
21-03-09 08:55:00,73.4,43.7,0,0,0,100,0,0,189.0929839,0.660725677,411
21-03-09 09:00:00,73.5,44.2,0,0,0,100,0,0,218.1026774,0.706815516,411
21-03-09 09:05:00,73.5,44.4,0,0,0,100,0,0,199.3756613,0.754490016,408
21-03-09 09:10:00,73.2,44.7,0,0,0,100,0,0,244.9372581,0.807941323,407
21-03-09 09:15:00,73.1,45.1,0,0,0,100,0,0,200.7773548,0.870377129,407
21-03-09 09:20:00,73.5,45.4,0,0,0,100,0,0,257.594129,0.922435355,406
21-03-09 09:25:00,73.9,45.3,0,0,0,100,0,0,209.6685161,0.973532984,406.645161290323
21-03-09 09:30:00,73.9,45,0,0,0,100,0,0,228.5677742,1.025855806,407.52380952381
21-03-09 09:35:00,73.2,45.3,0,0,0,100,0,0,225.2792419,1.077450968,406.306451612903
21-03-09 09:40:00,73.2,45.8,0,0,0,100,0,0,266.5653871,1.135994194,407
21-03-09 09:45:00,73.2,45.7,0,0,0,100,0,0,263.2432581,1.197012903,406.048387096774
21-03-09 09:50:00,73,46.3,0,0,0,100,0,0,276.7997619,1.266661905,404
21-03-09 09:55:00,72.8,46.6,0,0,0,100,0,0,262.3644444,1.327281111,404
21-03-09 10:00:00,73.4,46.4,0,0,0,100,0,0,287.6636935,1.411107581,403
21-03-09 10:05:00,73.8,46,0,0,0,100,0,0,276.8177742,1.476690968,403
21-03-09 10:10:00,74.2,45.4,0,0,0,100,0,0,261.2812742,1.538877258,405
21-03-09 10:15:00,74.4,45.4,0,0,0,100,0,0,235.1612903,1.600904194,407.129032258065
21-03-09 10:20:00,74.7,45.2,0,0,0,100,0,0,235.1206667,1.65764,407.306451612903
21-03-09 10:25:00,74.8,44.9,0,0,0,100,0,0,246.077,1.713915,408
21-03-09 10:30:00,74.1,46.7,0,0,0,100,0,0,226.5916032,1.768645397,407
21-03-09 10:35:00,73.9,50,0,0,0,100,0,0,192.8937419,1.812825484,410.063492063492
21-03-09 10:40:00,73.5,51.9,0,0,0,100,0,0,191.2839194,1.856089355,620
21-03-09 10:45:00,73.2,52.9,0,0,0,100,0,0,224.0331111,1.90597,923.387096774194
21-03-09 10:50:00,72.9,53.5,0,0,0,100,0,0,199.9841613,1.955379677,1106.66129032258
21-03-09 10:55:00,72.8,54.1,0,0,0,100,0,0,217.313,2.004791429,1080.93548387097
21-03-09 11:00:00,72.8,54.6,0,0,0,100,0,0,224.9456825,2.057461746,1021.88709677419
21-03-09 11:05:00,73.7,54.1,0,0,0,100,0,0,224.2249677,2.108051613,981.677419354839
21-03-09 11:10:00,73.4,52.8,0,0,0,100,0,0,262.3528571,2.165293175,1018.09677419355
21-03-09 11:15:00,73.2,53.1,0,0,0,100,0,0,276.3383226,2.230314839,989
21-03-09 11:20:00,73.2,53.1,0,0,0,100,0,0,312.0730323,2.297168065,1016.25806451613
21-03-09 11:25:00,73.2,53,0,0,0,100,0,0,340.2382258,2.37199129,981.730158730159
21-03-09 11:30:00,73.1,53.4,0,0,0,100,0,0,385.0210323,2.456488387,1022.82258064516
21-03-09 11:35:00,72.7,53.2,0,0,0,100,0,0,409.3488871,2.548134839,985.951612903226
21-03-09 11:40:00,72.6,53.6,0,0,0,100,0,0,462.5264194,2.651062258,1019.73015873016
21-03-09 11:45:00,73,53.3,0,0,0,100,0,0,389.94625,2.750985,995.57037037037
21-03-09 11:50:00,73.2,52.5,0,0,0,100,0,0,384.7905895,2.843120632,1021.26984126984
21-03-09 11:55:00,73,52.3,0,0,0,100,0,0,317.497,2.934694032,998.790322580645
21-03-09 12:00:00,72.8,51.8,0,0,0,100,0,0,347.2248065,3.020245806,1006.48387096774
21-03-09 12:05:00,72.5,51.8,0,0,0,100,0,0,351.9869194,3.09789871,981.619047619048
21-03-09 12:10:00,72.7,51.7,0,0,0,100,0,0,329.727,3.17597,1012.95161290323
21-03-09 12:15:00,73.2,51.1,0,0,0,100,0,0,347.4230645,3.251118387,987.161290322581
21-03-09 12:20:00,73.4,49.9,0,0,0,100,0,0,397.8903871,3.338882419,1018.30158730159
21-03-09 12:25:00,73.4,49.1,0,0,0,100,0,0,413.2774677,3.439940645,982.258064516129
21-03-09 12:30:00,73.5,48.4,0,0,0,100,0,0,436.3550968,3.545516129,1002.14285714286
21-03-09 12:35:00,74,48,0,0,0,100,0,0,440.501,3.656266129,814.741935483871
21-03-09 12:40:00,74.2,47.5,0,0,0,100,0,0,591.7070794,3.754920794,704.548387096774
21-03-09 12:45:00,74.9,46.9,0,0,0,100,0,0,656.0628226,3.875575645,686.285714285714
21-03-09 12:50:00,75.5,46,0,0,0,100,0,0,428.8174516,3.97681871,571.387096774194
21-03-09 12:55:00,75.8,45.5,0,0,0,100,0,0,339.8019355,4.084022742,476.619047619048
21-03-09 13:00:00,75.9,45.2,0,0,0,100,0,0,445.7657097,4.15800871,433.619047619048
21-03-09 13:05:00,75.8,44.8,0,0,0,100,0,0,281.6262097,4.22785371,422
21-03-09 13:10:00,75.5,44.5,0,0,0,100,0,0,475.0244194,4.306955484,615.698412698413
21-03-09 13:15:00,75.4,44.3,0,0,0,100,0,0,498.2721613,4.415592419,747.064516129032
21-03-09 13:20:00,75.5,44.1,0,0,0,100,0,0,478.9674194,4.527220323,567.225806451613
21-03-09 13:25:00,76,43.7,0,0,0,100,0,0,470.7215645,4.636163226,467.612903225806
21-03-09 13:30:00,76.3,42.7,0,0,0,100,0,0,472.4016774,4.747877419,429.619047619048
21-03-09 13:35:00,76,40.2,0,0,0,100,69.17,18.6,443.6772742,4.852634516,416.161290322581
21-03-09 13:40:00,76.2,36.4,0,0,0,100,56.17,0,442.7454194,4.955273226,414.285714285714
21-03-09 13:45:00,77.1,36,0,0,0,100,33.17,30.4,421.1291475,5.056945082,412.137254901961
21-03-09 13:50:00,76.3,30.9,0,0,0,100,100,20.17,387.302127,5.154071111,409
21-03-09 13:55:00,76.1,28.9,0,0,0,100,100,40.84,252.8030159,5.21990619,423
21-03-09 14:00:00,76.4,27.7,0,0,0,100,100,42.59,366.4592258,5.28400129,423
21-03-09 14:05:00,75.7,27.9,0,0,0,100,68.17,0,332.7454516,5.371056452,489.5
21-03-09 14:10:00,76.4,29.5,0,0,0,100,0,0,344.8267419,5.436350323,501
21-03-09 14:15:00,77,31,0,0,0,100,37.17,34.3,382.9954516,5.523861935,636.761904761905
21-03-09 14:20:00,76.9,28.6,0,0,0,100,100,43.12,381.0137097,5.613072097,592.698412698413
21-03-09 14:25:00,76.5,27,0,0,0,100,100,36.98,368.2780806,5.699558548,563.698412698413
21-03-09 14:30:00,76.3,26.6,0,0,0,100,100,33.71,359.7891935,5.784207097,555.857142857143
21-03-09 14:35:00,76.4,26.3,0,0,0,100,100,37.21,350.5394921,5.866490635,517.967741935484
21-03-09 14:40:00,76,26.8,0,0,0,100,100,36.67,328.6158387,5.945954194,474.274193548387
21-03-09 14:45:00,76.9,27.6,0,0,0,100,99.17,33.5,333.663,6.02336,436.935483870968
21-03-09 14:50:00,76,27.6,0,0,0,100,97.57,4.97,328.6368226,6.100423226,422.435483870968
21-03-09 14:55:00,76.8,28,0,0,0,100,82.43,59.93,307.4066452,6.174911613,415.743494423792
21-03-09 15:00:00,76.5,28.2,0,0,0,100,77.5,0,257.1955484,6.244528548,414
21-03-09 15:05:00,76.2,28.7,0,0,0,100,57.17,33.6,205.3270645,6.294875806,411
21-03-09 15:10:00,75,29.2,0,0,0,100,77.5,0,200.3083065,6.342024839,453.258064516129
21-03-09 15:15:00,77,30,0,0,0,100,3.83,5.49,196.0636129,6.387683871,524.190476190476
21-03-09 15:20:00,75,29.2,0,0,0,100,100,32.91,196.2637419,6.432824516,499.387096774194
21-03-09 15:25:00,76.5,29.3,0,0,0,100,34.83,0.03,194.3555484,6.47826,540.903225806452
21-03-09 15:30:00,76.2,28.7,0,0,0,100,78.5,39.97,214.276381,6.527522381,518.53125
21-03-09 15:35:00,76.9,28.3,0,0,0,100,80,15.73,206.4875806,6.578589032,624.58064516129
21-03-09 15:40:00,76.7,27.3,0,0,0,100,100,42.9,182.1981746,6.625833175,876.774193548387
21-03-09 15:45:00,76,26.7,0,0,0,100,100,28.59,183.8075,6.6677,1059.66129032258
21-03-09 15:50:00,76.8,26.9,0,0,0,100,100,58.38,171.2815806,6.710263871,993.258064516129
21-03-09 15:55:00,76.6,26.7,0,0,0,100,100,33.66,152.2013871,6.749472419,983.516129032258
21-03-09 16:00:00,76.9,26.9,0,0,0,100,100,23.93,239.5330968,6.786329032,991
21-03-09 16:05:00,75.4,26.8,0,0,0,100,100,23.21,340.8787619,6.866042222,978.209677419355
21-03-09 16:10:00,76.8,27.7,0,0,0,100,21.5,0,510.4778226,6.958415484,995.161290322581
21-03-09 16:15:00,76.6,28,0,0,0,100,70.5,41.8,484.4177903,7.066235323,942.693548387097
21-03-09 16:20:00,76.4,27.8,0,0,0,100,72.17,0,603.7876452,7.202993226,668.048387096774
21-03-09 16:25:00,76.8,27.9,0,0,0,100,47.83,34.53,450.411,7.334256349,572.806451612903
21-03-09 16:30:00,75.6,27.4,0,0,0,100,89.5,2.27,453.9890484,7.437522742,542.887096774194
21-03-09 16:35:00,76.3,28.1,0,0,0,100,0,0,434.2567097,7.539698387,553.951612903226
21-03-09 16:40:00,76.4,28.8,0,0,0,100,0,0,431.0257903,7.640217097,804.777777777778
21-03-09 16:45:00,76.4,29.4,0,0,0,100,0,0,431.1915161,7.740326452,754.870967741935
21-03-09 16:50:00,76.5,29.5,0,0,0,100,0,0,418.1766984,7.839520952,664.238095238095
21-03-09 16:55:00,76.5,29.7,0,0,0,100,0,0,484.2508387,7.942903387,825
21-03-09 17:00:00,76.6,29.6,0,0,0,100,0,0,455.8278387,8.052880645,1044.90322580645
21-03-09 17:05:00,76.4,29.6,0,0,0,100,0,0,386.4252903,8.148133871,1018.16129032258
21-03-09 17:10:00,76.4,29.6,71,71,72,100,0,0,381.4353226,8.236419032,954.238095238095
21-03-09 17:15:00,76.9,29.4,100,100,100,100,1.17,3.86,440.5347903,8.328595806,1001.56451612903
21-03-09 17:20:00,76.3,27.7,100,100,100,100,100,39.54,406.6396129,8.428986774,974
21-03-09 17:25:00,77.1,26.7,100,100,100,100,70,16.83,363.4877742,8.515877742,994.564516129032
21-03-09 17:30:00,75.2,26.1,100,100,100,100,99.99,21.57,41.90328548,8.545328871,982.444444444444
21-03-09 17:35:00,76.3,26.7,100,100,100,100,18.85,0,32.79151613,8.553853226,891.193548387097
21-03-09 17:40:00,76.9,27.6,100,100,100,100,0.01,0.06,29.73603065,8.561222581,807.467741935484
21-03-09 17:45:00,76.2,27.5,100,100,100,100,81.15,36.74,23.04223333,8.567409524,732.41935483871
21-03-09 17:50:00,76.2,27,100,100,100,100,56.17,0,17.76478065,8.572164839,679.951612903226
21-03-09 17:55:00,76.7,27.3,100,100,100,100,0,0,13.81244194,8.575870968,640.58064516129
21-03-09 18:00:00,76.8,27.9,100,100,100,100,0,0,10.00302145,8.578602903,614.857142857143
21-03-09 18:05:00,76.8,28.3,100,100,100,100,0,0,7.076232381,8.580548095,596.354838709677
21-03-09 18:10:00,76.2,28.6,100,100,100,100,0,0,5.185630323,8.58191871,579.629032258065
21-03-09 18:15:00,75.6,28.8,100,100,100,100,0,0,6.927496557,8.583009016,566.52380952381
21-03-09 18:20:00,75.8,28.9,100,100,100,100,0,0,321.8899677,8.613464032,649.354838709677
21-03-09 18:25:00,75.9,29.1,100,100,100,100,0,0,355.4962258,8.693545484,938.161290322581
21-03-09 18:30:00,75.5,29.4,28,28,29,100,0,0,352.8623226,8.775929032,1089.40322580645
21-03-09 18:35:00,74.1,30.1,0,0,0,100,0,0,350.5745645,8.858206774,1052.33870967742
21-03-09 18:40:00,72.6,31,0,0,0,100,0,0,349.2681613,8.940195,969.967741935484
21-03-09 18:45:00,71.9,31.7,0,0,0,100,0,0,348.4567419,9.020616129,986.58064516129
21-03-09 18:50:00,71.8,32.2,0,0,0,100,0,0,348.6166349,9.10139746,960.661290322581
21-03-09 18:55:00,71.8,32.3,0,0,0,100,0,0,348.509629,9.181713065,993.111111111111
21-03-09 19:00:00,71.5,32.7,0,0,0,100,0,0,349.2502903,9.261933548,986.064516129032
21-03-09 19:05:00,71.5,33.2,0,0,0,100,0,0,349.6322581,9.343175484,952.887096774193
21-03-09 19:10:00,71.7,33.5,0,0,0,100,0,0,350.2370645,9.424085323,995.741935483871
21-03-09 19:15:00,71.7,33.7,0,0,0,100,0,0,350.3286935,9.504382097,964.41935483871
21-03-09 19:20:00,71.4,34.1,68,68,69,64.94,0,0,350.9035161,9.585556129,970.142857142857
21-03-09 19:25:00,72.4,34.4,100,100,100,0,0,0,350.934,9.666735,993.190476190476
21-03-09 19:30:00,73.6,33.8,100,100,100,0,0,0,351.2739032,9.74802871,961.516129032258
21-03-09 19:35:00,73.9,33.5,100,100,100,0,0,0,351.586129,9.829359032,1001.35483870968
21-03-09 19:40:00,73.8,34,100,100,100,0,0,0,351.8239677,9.910757419,952.047619047619
21-03-09 19:45:00,72.6,34.9,100,100,100,0,0,0,351.89,9.992652857,995.612903225806
21-03-09 19:50:00,71.7,35.4,100,100,100,0,0,0,351.9312222,10.07416667,972.532258064516
21-03-09 19:55:00,71,35.6,100,100,100,0,0,0,352.1512903,10.15580484,966.741935483871
21-03-09 20:00:00,70.4,35.9,100,100,100,0,0,0,352.5946452,10.23769032,1001.87096774194
21-03-09 20:05:00,69.7,36.1,100,100,100,0,0,0,352.6324194,10.31964194,940.564516129032
21-03-09 20:10:00,69.3,36.3,100,100,100,0,0,0,353.0761774,10.40068226,1002.87096774194
21-03-09 20:15:00,68.9,36.4,100,100,100,0,0,0,353.9355556,10.48252222,937.548387096774
21-03-09 20:20:00,68.8,36.6,100,100,100,0,0,0,353.6482903,10.56425806,1006
21-03-09 20:25:00,68.3,36.5,100,100,100,0,0,0,353.434871,10.64580323,952.016129032258
21-03-09 20:30:00,67.7,36.7,100,100,100,0,0,0,352.7282857,10.72757937,992.483870967742
21-03-09 20:35:00,67.4,36.7,100,100,100,0,0,0,353.0342903,10.80907419,954.666666666667
21-03-09 20:40:00,66.9,36.7,100,100,100,0,0,0,353.3762698,10.89165079,979.161290322581
21-03-09 20:45:00,66.6,36.8,100,100,100,0,0,0,353.6639516,10.9733871,974.129032258064
21-03-09 20:50:00,66.6,36.9,100,100,100,0,0,0,353.3977419,11.05434516,957.58064516129
21-03-09 20:55:00,66.2,36.9,100,100,100,0,0,0,353.0836129,11.13622903,997.661290322581
21-03-09 21:00:00,66,36.9,100,100,100,0,0,0,352.9496613,11.21758871,953.806451612903
21-03-09 21:05:00,66,36.7,100,100,100,0,0,0,352.5128889,11.29994127,1012.70967741935
21-03-09 21:10:00,65.7,36.4,100,100,100,0,0,0,353.007129,11.38090323,910.096774193548
21-03-09 21:15:00,65.3,36.2,100,100,100,0,0,0,352.8224516,11.46285645,767.983870967742
21-03-09 21:20:00,65.2,36.1,100,100,100,0,0,0,353.076871,11.5445871,650.870967741935
21-03-09 21:25:00,65.3,35.9,100,100,100,0,0,0,352.8947097,11.62744194,577.047619047619
21-03-09 21:30:00,65.7,35.4,100,100,100,0,0,0,352.9846667,11.71014444,524.822580645161
21-03-09 21:35:00,65.6,35,100,100,100,0,0,0,352.2772742,11.79181774,487.677419354839
21-03-09 21:40:00,65.6,34.9,100,100,100,0,0,0,352.5904032,11.87299194,463.290322580645
21-03-09 21:45:00,65.7,34.7,100,100,100,0,0,0,352.7475806,11.95559839,446.079365079365
21-03-09 21:50:00,65.9,34.3,100,100,100,0,0,0,352.524871,12.03815484,435.903225806452
21-03-09 21:55:00,66,34,100,100,100,0,0,0,352.3329032,12.11989677,429.612903225806
21-03-09 22:00:00,65.8,33.9,100,100,100,0,0,0,352.0337742,12.20209032,424.790322580645
21-03-09 22:05:00,65.6,33.9,100,100,100,0,0,0,352.6879581,12.28353351,422
21-03-09 22:10:00,66,33.8,100,100,100,0,0,0,352.4295323,12.36616613,421
21-03-09 22:15:00,66,33.3,100,100,100,0,0,0,352.6674677,12.44821452,419.58064516129
21-03-09 22:20:00,65.9,33.3,100,100,100,0,0,0,352.4768387,12.52990645,419
21-03-09 22:25:00,65.6,33.5,100,100,100,0,0,0,352.2534516,12.61171613,417.91935483871
21-03-09 22:30:00,65.8,33.8,100,100,100,0,0,0,15.28148548,12.65702097,417
21-03-09 22:35:00,66.2,33.8,100,100,100,0,0,0,15.57598065,12.66068065,419
21-03-09 22:40:00,66.1,33.9,100,100,100,0,0,0,15.71881935,12.66428387,421
21-03-09 22:45:00,65.8,34.3,100,100,100,0,0,0,15.55213548,12.66787097,422.403225806452
21-03-09 22:50:00,65.3,34.7,100,100,100,0,0,0,15.55138065,12.67154677,423
21-03-09 22:55:00,65.9,34.8,100,100,100,0,0,0,15.73786452,12.67512581,424
21-03-09 23:00:00,66.1,34.5,100,100,100,0,0,0,15.85054839,12.67880968,424
21-03-09 23:05:00,65.6,34.7,100,100,100,0,0,0,15.79896774,12.68245484,424
21-03-09 23:10:00,65.4,35,100,100,100,0,0,0,15.77119355,12.6861129,424
21-03-09 23:15:00,65.8,34.9,100,100,100,0,0,0,15.63629032,12.68978387,423.629032258065
21-03-09 23:20:00,66.2,34.6,100,100,100,0,0,0,15.47359516,12.69344194,425
21-03-09 23:25:00,66,34.7,100,100,100,0,0,0,15.45446935,12.69711129,424
21-03-09 23:30:00,66.1,34.8,55,55,55,0,0,0,15.46479839,12.70069839,424
21-03-09 23:35:00,65.5,34.9,0,0,0,0,0,0,15.56328387,12.70434194,424.698412698413
21-03-09 23:40:00,64.5,35,0,0,0,0,0,0,15.47554127,12.70800635,424
21-03-09 23:45:00,64.1,34.7,0,0,0,0,0,0,15.56566452,12.7116371,423.365079365079
21-03-09 23:50:00,64.4,34,0,0,0,0,0,0,15.5833619,12.71523968,424.806451612903
21-03-09 23:55:00,64.5,33.3,0,0,0,0,0,0,15.3029,12.7189,424.032258064516
21-03-10 00:00:00,64.6,33,0,0,0,0,0,0,15.4505,12.7224871,423.290322580645
21-03-10 00:05:00,64.9,32.6,0,0,0,0,0,0,15.53385645,12.72612903,424
21-03-10 00:10:00,65.3,32.1,0,0,0,0,0,0,15.5982,12.7297871,423.483870967742
21-03-10 00:15:00,65.5,31.6,0,0,0,0,0,0,15.63311613,12.73345806,424
21-03-10 00:20:00,65.5,31.3,0,0,0,0,0,0,15.57756774,12.73711613,424.177419354839
21-03-10 00:25:00,65.5,31.2,0,0,0,0,0,0,15.4998,12.7407871,424
21-03-10 00:30:00,66,31,0,0,0,0,0,0,15.4790871,12.74436452,424
21-03-10 00:35:00,66,30.8,0,0,0,0,0,0,15.80055484,12.74804032,424
21-03-10 00:40:00,65.8,30.7,0,0,0,0,0,0,15.68707742,12.75167419,424
21-03-10 00:45:00,65.6,30.7,0,0,0,0,0,0,15.75214839,12.75533226,424
21-03-10 00:50:00,66,30.6,0,0,0,0,0,0,201.7191935,12.76803548,423.854838709677
21-03-10 00:55:00,66.1,30.3,0,0,0,0,0,0,356.3786935,12.84397742,424
21-03-10 01:00:00,66.1,30.2,0,0,0,0,0,0,15.4998,12.88643226,424
21-03-10 01:05:00,66.2,30.2,0,0,0,0,0,0,15.60930968,12.89009032,423
21-03-10 01:10:00,65.9,30.2,0,0,0,0,0,0,15.55767258,12.89370484,424
21-03-10 01:15:00,65.6,30.2,0,0,0,0,0,0,15.72275968,12.89739194,424.290322580645
21-03-10 01:20:00,66,30.3,0,0,0,0,0,0,15.68707742,12.90097742,425
21-03-10 01:25:00,65.9,30,0,0,0,0,0,0,15.549,12.90465484,424
21-03-10 01:30:00,66.2,29.9,0,0,0,0,0,0,15.73389677,12.90830645,424.209677419355
21-03-10 01:35:00,66,29.8,0,0,0,0,0,0,15.66803226,12.91197742,425
21-03-10 01:40:00,65.7,29.8,0,0,0,0,0,0,15.70929677,12.91559355,425
21-03-10 01:45:00,65.8,29.9,0,0,0,0,0,0,15.54819365,12.91920317,425
21-03-10 01:50:00,66.2,29.8,37,37,38,0,0,0,15.50773548,12.92285645,424
21-03-10 01:55:00,66.7,29.5,100,100,100,0,0,0,15.7458,12.92652258,424
21-03-10 02:00:00,67.4,29.1,51,51,51,0,0,0,15.57598065,12.93010806,424
21-03-10 02:05:00,66.7,29,0,0,0,0,0,0,15.61243871,12.93378387,425
21-03-10 02:10:00,65.7,29.9,0,0,0,0,0,0,15.61225714,12.93740476,426
21-03-10 02:15:00,65.8,30.4,0,0,0,0,0,0,15.7934381,12.94106508,425
21-03-10 02:20:00,65.7,30.4,0,0,0,0,0,0,15.55368571,12.9447254,425
21-03-10 02:25:00,65.2,30.4,0,0,0,0,0,0,15.56407742,12.94838387,425
21-03-10 02:30:00,65.9,30.3,0,0,0,0,0,0,0.015872774,12.9497,426
21-03-10 02:35:00,65.7,29.9,0,0,0,0,0,0,0.098411,12.9497,426
21-03-10 02:40:00,65.6,29.8,0,0,0,0,0,0,0,12.9497,427
21-03-10 02:45:00,66,29.7,0,0,0,0,0,0,0.005555471,12.9497,428
21-03-10 02:50:00,65.9,29.4,0,0,0,0,0,0,0.138093323,12.9497,427.047619047619
21-03-10 02:55:00,65.8,29.5,0,0,0,0,0,0,0.108406234,12.9498,427
21-03-10 03:00:00,65.8,29.5,0,0,0,0,0,0,0.120633174,12.9498,428
21-03-10 03:05:00,65.9,29.5,0,0,0,0,0,0,0,12.9498,428
21-03-10 03:10:00,66,29.3,0,0,0,0,0,0,0.009523665,12.9498,428
21-03-10 03:15:00,66.2,29.1,0,0,0,0,0,0,0.146029719,12.9498,428
21-03-10 03:20:00,66.2,29.1,0,0,0,0,0,0,0.02343127,12.9498,430
21-03-10 03:25:00,66.1,29,0,0,0,0,0,0,0.133331032,12.9498,436.08064516129
21-03-10 03:30:00,66,29,0,0,0,0,0,0,0,12.9499,445.532258064516
21-03-10 03:35:00,65.6,29.1,0,0,0,0,0,0,0.196822,12.9499,453.354838709677
21-03-10 03:40:00,65.2,29.3,0,0,0,0,0,0,0,12.9499,465.354838709677
21-03-10 03:45:00,65.5,29.1,0,0,0,0,0,0,0.048411961,12.9499,472.016129032258
21-03-10 03:50:00,65.7,28.8,0,0,0,0,0,0,0,12.9499,478.838709677419
21-03-10 03:55:00,66.1,28.6,0,0,0,0,0,0,0.063491097,12.9499,486.677419354839
21-03-10 04:00:00,66,28.2,0,0,0,0,0,0,0,12.9499,491.5
21-03-10 04:05:00,65.9,28.2,0,0,0,0,0,0,0.147617,12.95,495.338709677419
21-03-10 04:10:00,65.7,28.1,0,0,0,0,0,0,0,12.95,499
21-03-10 04:15:00,67.2,28.3,0,0,0,0,0,0,0.195234729,12.95,502
21-03-10 04:20:00,68.7,27.8,0,0,0,0,0,0,0.079363871,12.95,504.825396825397
21-03-10 04:25:00,68.5,27.9,0,0,0,0,0,0,0.017963949,12.95,509.661290322581
21-03-10 04:30:00,67.8,28.6,0,0,0,0,0,0,0.092061903,12.95,512.5
21-03-10 04:35:00,67.1,29.6,0,0,0,0,0,0,0,12.95,516
21-03-10 04:40:00,66.9,30.4,0,0,0,0,0,0,0.012698219,12.9501,519
21-03-10 04:45:00,66.8,31,0,0,0,0,0,0,0.0984112,12.9501,520.983870967742
21-03-10 04:50:00,66.4,31.5,0,0,0,0,0,0,0.041269129,12.9501,523.822580645161
21-03-10 04:55:00,66,32.3,0,0,0,0,0,0,0,12.9501,526
21-03-10 05:00:00,65.9,32.8,0,0,0,0,0,0,0,12.9501,527.516129032258
21-03-10 05:05:00,66,33.2,0,0,0,0,0,0,0.057141871,12.9501,527.322580645161
21-03-10 05:10:00,66,33.5,0,0,0,0,0,0,0,12.9502,527.145161290323
21-03-10 05:15:00,65.7,34,0,0,0,0,0,0,0.002343124,12.9502,528
21-03-10 05:20:00,65.6,34.5,0,0,0,0,0,0,0.082009244,12.9502,527.193548387097
21-03-10 05:25:00,65.6,35,0,0,0,0,0,0,0.147617,12.9502,526
21-03-10 05:30:00,65.8,35.1,0,0,0,0,0,0,0.04285649,12.9502,526
21-03-10 05:35:00,65.9,35.2,0,0,0,0,0,0,0.053110698,12.9502,526
21-03-10 05:40:00,66.2,35.4,0,0,0,0,0,0,0.004761832,12.9503,524
21-03-10 05:45:00,66.3,35.4,0,0,0,0,0,0,0.055554723,12.9503,524
21-03-10 05:50:00,66,35.6,0,0,0,0,0,0,0.152378323,12.9503,525
21-03-10 05:55:00,65.9,36,0,0,0,0,0,0,0,12.9503,525
21-03-10 06:00:00,65.8,36.3,0,0,0,0,0,0,0.295233,12.95034355,525
21-03-10 06:05:00,65.9,36.4,0,0,0,0,0,0,0.55237229,12.95042581,524
21-03-10 06:10:00,66.1,36.5,0,0,0,0,0,0,0.738084,12.9506,522
21-03-10 06:15:00,66.2,36.5,0,0,0,0,0,0,0.895223645,12.9507,521
21-03-10 06:20:00,66.5,36.5,0,0,0,0,0,0,1.830132258,12.95107419,520
21-03-10 06:25:00,66.8,36.3,0,0,0,0,0,0,3.191331429,12.95165714,520
21-03-10 06:30:00,67.2,36.1,0,0,0,0,0,0,5.862602742,0.000861833,518
21-03-10 06:35:00,67.6,35.9,0,0,0,0,0,0,12.60138387,0.003112747,516.741935483871
21-03-10 06:40:00,67.9,35.6,0,0,0,0,0,0,19.88448571,0.006782239,514
21-03-10 06:45:00,68.2,35.4,0,0,0,0,0,0,28.52569839,0.012522582,513.08064516129
21-03-10 06:50:00,68.7,35.1,0,0,0,0,0,0,32.58121452,0.019876579,511.741935483871
21-03-10 06:55:00,69.2,34.8,0,0,0,0,0,0,35.89624839,0.027713439,507.435483870968
21-03-10 07:00:00,69.6,34.4,0,0,0,0,0,0,40.07442381,0.036485086,505
21-03-10 07:05:00,70,34.1,0,0,0,0,0,0,48.67783226,0.046626984,501.548387096774
21-03-10 07:10:00,70.3,33.9,0,0,0,0,0,0,54.19434839,0.058860603,497
21-03-10 07:15:00,70.5,33.9,0,0,0,0,0,0,52.98329032,0.071459697,493
21-03-10 07:20:00,70.7,34,0,0,0,0,0,0,55.71260323,0.084005161,487
21-03-10 07:25:00,70.8,34.7,0,0,0,0,0,0,64.57679677,0.097779094,485.451612903226
21-03-10 07:30:00,71,35.8,0,0,0,0.08,0,0,63.90454355,0.112621145,479
21-03-10 07:35:00,70.9,36.9,0,0,0,78.31,0,0,75.27122381,0.128656794,478
21-03-10 07:40:00,71,38,0,0,0,100,0,0,81.8289,0.146752,474.983870967742
21-03-10 07:45:00,71.7,38.5,0,0,0,100,0,0,88.86445968,0.166788887,473
21-03-10 07:50:00,72.3,38.7,0,0,0,100,0,0,98.22381613,0.188202,468.322580645161
21-03-10 07:55:00,72.8,38.8,0,0,0,100,0,0,118.8831905,0.215542381,464.5
21-03-10 08:00:00,73.2,38.9,0,0,0,100,0,0,117.0582581,0.241843081,463.677419354839
21-03-10 08:05:00,73.6,39,0,0,0,100,0,0,217.833,0.276934129,461.854838709677
21-03-10 08:10:00,73.9,39.1,0,0,0,100,0,0,221.5273871,0.327869177,463.983870967742
21-03-10 08:15:00,74.3,39,0,0,0,100,0,0,201.9504444,0.376989,467.806451612903
21-03-10 08:20:00,74.1,39.2,0,0,0,100,0,0,150.9913226,0.417888419,470.629032258065
21-03-10 08:25:00,73.9,39.2,0,0,0,100,0,0,155.8214677,0.455154403,479.403225806452
21-03-10 08:30:00,73.9,39.6,0,0,0,100,0,0,160.461,0.490487417,489.107142857143
21-03-10 08:35:00,73.7,40,0,0,0,100,0,0,148.2196613,0.526518048,497.290322580645
21-03-10 08:40:00,73.8,40.2,0,0,0,100,0,0,165.3835484,0.563264645,506
21-03-10 08:45:00,73.6,40.4,0,0,0,100,0,0,174.9380806,0.604684677,508.91935483871
21-03-10 08:50:00,73.4,40.7,0,0,0,100,0,0,180.2194516,0.645945258,521.225806451613
21-03-10 08:55:00,73.4,41.2,0,0,0,100,0,0,178.8217419,0.686837113,530.129032258065
21-03-10 09:00:00,73.3,41.4,0,0,0,100,0,0,202.1667581,0.731755774,536.741935483871
21-03-10 09:05:00,73.2,42.1,0,0,0,100,0,0,199.5045556,0.778407794,543.387096774194
21-03-10 09:10:00,73.3,42.4,0,0,0,100,0,0,208.3938095,0.826835921,548.031746031746
21-03-10 09:15:00,73.3,42.7,0,0,0,100,0,0,219.1204516,0.891290581,553
21-03-10 09:20:00,73.4,42.8,0,0,0,100,0,0,200.4923387,0.937909081,523.451612903226
21-03-10 09:25:00,73.5,43,0,0,0,100,0,0,199.6637742,0.983538645,476.096774193548
21-03-10 09:30:00,73.9,43.6,0,0,0,100,0,0,205.7159032,1.030742258,451.677419354839
21-03-10 09:35:00,73.7,46.8,0,0,0,100,0,0,215.2648387,1.079492581,434
21-03-10 09:40:00,73.8,49.1,0,0,0,100,0,0,284.0079524,1.139968095,429.129032258065
21-03-10 09:45:00,74.1,50.4,0,0,0,100,0,0,290.7449355,1.206949677,427.241935483871
21-03-10 09:50:00,74.3,50.8,0,0,0,100,0,0,297.8470161,1.27554,427
21-03-10 09:55:00,74.6,50.5,0,0,0,100,0,0,303.6615161,1.34552,425
21-03-10 10:00:00,75.3,49.9,0,0,0,100,0,0,316.7220323,1.418402097,422.516129032258
21-03-10 10:05:00,75.7,49.3,0,0,0,100,0,0,324.3536774,1.49333871,418.935483870968
21-03-10 10:10:00,76.9,48,0,0,0,100,0,0,316.1999355,1.569317419,418
21-03-10 10:15:00,76.7,47.1,0,0,0,100,0,0,325.2044677,1.646127258,414.274193548387
21-03-10 10:20:00,77.1,45.8,0,0,0,100,29.17,26.4,342.5010645,1.72442,414
21-03-10 10:25:00,75.5,36.4,0,0,0,100,99.76,15.4,347.3423333,1.803996667,414.645161290323
21-03-10 10:30:00,76.9,35,0,0,0,100,28.24,11.99,240.3100645,1.872065484,415.177419354839
21-03-10 10:35:00,75.9,31.1,0,0,0,100,100,32.21,373.962,1.94765,417
21-03-10 10:40:00,76.5,30.4,0,0,0,100,32.17,0,247.9247903,2.024479032,417
21-03-10 10:45:00,76.7,30.6,0,0,0,100,63.83,43.4,258.1491429,2.082980476,417
21-03-10 10:50:00,75.8,28.8,0,0,0,100,81.5,0,377.4906129,2.163375806,416.467741935484
21-03-10 10:55:00,76.8,30.1,0,0,0,100,29.17,22.34,382.2623226,2.251039032,417.709677419355
21-03-10 11:00:00,75.7,29.3,0,0,0,100,99.32,6.46,387.6686774,2.330173548,416.887096774194
21-03-10 11:05:00,76.9,30.2,0,0,0,100,3.51,0,403.3419839,2.423627258,415
21-03-10 11:10:00,76.7,31.1,0,0,0,100,58.5,40,407.080871,2.515764516,415.774193548387
21-03-10 11:15:00,76,29.2,0,0,0,100,81.5,0,408.3980968,2.609618387,415
21-03-10 11:20:00,76.6,29.8,0,0,0,100,53.17,36.18,411.5053226,2.705093548,415
21-03-10 11:25:00,75.8,28.5,0,0,0,100,84.17,0.81,418.6459355,2.800979677,415.741935483871
21-03-10 11:30:00,77,27.1,0,0,0,100,95,58.21,425.2185238,2.899882381,414.08064516129
21-03-10 11:35:00,76.7,24.9,0,0,0,100,100,53.8,432.9076452,2.998429677,414.096774193548
21-03-10 11:40:00,77.2,24.3,0,0,0,100,100,58.99,294.8292104,3.079363372,414
21-03-10 11:45:00,77.2,24.1,0,0,0,100,100,47.41,418.510371,3.168864032,414.016129032258
21-03-10 11:50:00,76.8,23.4,0,0,0,100,100,51.7,405.96,3.262465484,414
21-03-10 11:55:00,77,23,0,0,0,100,100,75.5,425.1678226,3.361774355,414
21-03-10 12:00:00,77.2,23.4,0,0,0,100,100,58.83,421.1317742,3.460366129,414
21-03-10 12:05:00,76.9,23.3,0,0,0,100,100,39.48,404.8267742,3.558013226,415
21-03-10 12:10:00,76.9,23.3,0,0,0,100,100,49.69,395.4624032,3.654762581,413.079365079365
21-03-10 12:15:00,76.6,22.8,0,0,0,100,100,58.1,348.0524286,3.75025,412.111111111111
21-03-10 12:20:00,77.5,23.1,0,0,0,100,100,73.95,222.815629,3.806239194,412
21-03-10 12:25:00,77,23.4,0,0,0,100,100,32.22,408.3984516,3.884083065,413
21-03-10 12:30:00,76.6,23.4,0,0,0,100,100,41.82,426.3806774,3.98186129,413.714285714286
21-03-10 12:35:00,76.8,23.1,0,0,0,100,100,50.2,433.3508571,4.081147302,414.91935483871
21-03-10 12:40:00,77,22.8,0,0,0,100,100,63.81,444.8325714,4.182475714,414.887096774194
21-03-10 12:45:00,77.1,22.9,0,0,0,100,100,57.83,441.825,4.286508065,415
21-03-10 12:50:00,76.6,23.3,0,0,0,100,100,43.2,445.0645,4.38893,415.47619047619
21-03-10 12:55:00,77.3,23.8,0,0,0,100,100,48.95,351.3751935,4.487842581,415.661290322581
21-03-10 13:00:00,77,23,0,0,0,100,100,51.31,413.1718571,4.560175714,415
21-03-10 13:05:00,76.7,22.8,0,0,0,100,100,42.9,450.113381,4.657618571,414
21-03-10 13:10:00,76.1,23.5,0,0,0,100,100,27.57,450.6353333,4.76249,413.193548387097
21-03-10 13:15:00,76.2,24.3,0,0,0,100,100,33.07,469.321371,4.868047581,414
21-03-10 13:20:00,76.1,24.6,0,0,0,100,100,31.95,431.9341935,4.972535484,413
21-03-10 13:25:00,77,24.3,0,0,0,100,100,49.12,366.255619,5.071614762,412
21-03-10 13:30:00,77.1,23.3,0,0,0,100,100,62.86,400.8877419,5.164276774,410
21-03-10 13:35:00,77.3,22.9,0,0,0,100,100,65.62,460.4328871,5.265994677,410
21-03-10 13:40:00,77.4,22.4,0,0,0,100,100,61.52,461.5958413,5.373021587,410
21-03-10 13:45:00,77.2,22.4,0,0,0,100,100,54.46,439.9027143,5.478314286,410
21-03-10 13:50:00,76.9,21.8,0,0,0,100,100,82.93,363.0009355,5.575711935,409.634920634921
21-03-10 13:55:00,77.3,22.4,0,0,0,100,100,69.79,295.9454286,5.648250794,408.822580645161
21-03-10 14:00:00,77.5,22.4,0,0,0,100,100,61.27,435.4314762,5.727964921,408
21-03-10 14:05:00,76.7,21.9,0,0,0,100,100,43.23,294.8325806,5.818807581,408
21-03-10 14:10:00,77,22,0,0,0,100,100,73.3,382.0699677,5.892365806,407.354838709677
21-03-10 14:15:00,77.3,22,0,0,0,100,100,71.29,365.204,5.977331429,407
21-03-10 14:20:00,77.3,22.1,0,0,0,100,100,66.88,395.5246508,6.063459683,407
21-03-10 14:25:00,77.3,21.7,0,0,0,100,100,56.7,365.1613226,6.153799355,408.079365079365
21-03-10 14:30:00,76.5,21.5,0,0,0,100,100,43.83,350.1517097,6.232333871,408
21-03-10 14:35:00,76.9,22.1,0,0,0,100,100,52.2,364.013871,6.314486129,407
21-03-10 14:40:00,77.1,22.2,0,0,0,100,100,55.97,383.6509355,6.40370871,406.5
21-03-10 14:45:00,77.1,22.1,0,0,0,100,100,60.33,363.5218548,6.491340806,407.322580645161
21-03-10 14:50:00,77,22.2,0,0,0,100,100,45.18,379.1494762,6.578624127,408
21-03-10 14:55:00,77,22.5,0,0,0,100,100,37.22,320.9375161,6.655969355,408.032258064516
21-03-10 15:00:00,76.4,22.9,0,0,0,100,100,22.54,282.9575323,6.728040484,407.209677419355
21-03-10 15:05:00,76.3,23.3,0,0,0,100,100,29.81,253.0803226,6.790870968,408
21-03-10 15:10:00,76.3,23.5,0,0,0,100,100,35.05,249.2855556,6.850474127,407
21-03-10 15:15:00,76.6,23.7,0,0,0,100,100,36.8,225.3886667,6.905195556,406.241935483871
21-03-10 15:20:00,76.5,23.5,0,0,0,100,100,26.13,256.8859516,6.958935968,405.9375
21-03-10 15:25:00,76.4,23.5,0,0,0,100,100,24.17,253.271871,7.019626452,406
21-03-10 15:30:00,76.4,23.4,0,0,0,100,100,29.12,238.9817419,7.077090484,406
21-03-10 15:35:00,76.6,23.1,0,0,0,100,100,24.53,210.7015806,7.128483226,406.507936507937
21-03-10 15:40:00,76.8,22.6,0,0,0,100,100,44.01,179.65,7.172097742,406
21-03-10 15:45:00,77.1,21.9,0,0,0,100,100,54.27,183.5531774,7.214009194,440
21-03-10 15:50:00,76.8,21.5,0,0,0,100,100,42.92,167.2205556,7.25539127,439.064516129032
21-03-10 15:55:00,76.9,21.7,0,0,0,100,100,46.65,161.4471613,7.292611452,464.209677419355
21-03-10 16:00:00,76.8,21.8,0,0,0,100,100,47.19,158.8733226,7.329379677,459.793650793651
21-03-10 16:05:00,76.7,21.6,0,0,0,100,100,41,392.1350323,7.38008371,477
21-03-10 16:10:00,76.9,22.1,0,0,0,100,100,33.26,474.3252222,7.487238889,464.370967741935
21-03-10 16:15:00,76.5,22,0,0,0,100,100,14.04,472.9099032,7.597909677,429.806451612903
21-03-10 16:20:00,76.3,22.1,0,0,0,100,100,32.24,615.8264677,7.725028871,415.338709677419
21-03-10 16:25:00,76.5,22.1,0,0,0,100,100,36.66,457.3166667,7.8448,410
21-03-10 16:30:00,76.5,22.2,0,0,0,100,100,35.2,454.2869048,7.95085381,407
21-03-10 16:35:00,76.9,22.5,0,0,0,100,100,26.23,537.637381,8.066394603,405.677419354839
21-03-10 16:40:00,76,22.2,0,0,0,100,99.32,7.37,481.8970968,8.186027419,427.725806451613
21-03-10 16:45:00,77.1,22.9,0,0,0,100,43.35,34.55,427.8990159,8.289515397,432.096774193548
21-03-10 16:50:00,75.9,22.1,0,0,0,100,99.31,7.05,416.8673226,8.387809194,419.41935483871
21-03-10 16:55:00,76.7,22.5,0,0,0,100,63.2,40,412.7775484,8.483764516,451.206349206349
21-03-10 17:00:00,76.4,22.2,0,0,0,100,81.5,0,401.1780806,8.578689355,450.564516129032
21-03-10 17:05:00,76.5,22.3,45,45,45,100,70.5,35.2,389.2322258,8.670455484,567.225806451613
21-03-10 17:10:00,76.9,22.3,100,100,100,100,96.67,18.4,382.334129,8.758996935,860.41935483871
21-03-10 17:15:00,76.4,21.7,100,100,100,100,100,25.85,378.6895484,8.847441613,1072.45161290323
21-03-10 17:20:00,76.5,21.8,100,100,100,100,100,39.95,375.636381,8.935844762,1012.75806451613
21-03-10 17:25:00,76.9,22.3,100,100,100,100,100,36.13,372.2799677,9.021907097,964.095238095238
21-03-10 17:30:00,76.4,22.2,100,100,100,100,100,17.83,370.289129,9.108442258,1011.1935483871
21-03-10 17:35:00,76.2,22.3,100,100,100,100,99.99,20.65,364.0420794,9.193306667,972
21-03-10 17:40:00,76.7,23,100,100,100,100,83.35,42.6,355.7601111,9.276336825,1001
21-03-10 17:45:00,76.5,22.9,100,100,100,100,100,16.66,349.2530645,9.358512258,973.887096774194
21-03-10 17:50:00,75.9,22.6,100,100,100,100,99.65,12.14,344.0786774,9.438721613,996.645161290322
21-03-10 17:55:00,77.1,23.3,100,100,100,100,39.01,23.93,339.3421935,9.517663226,977.709677419355
21-03-10 18:00:00,75.5,22.8,100,100,100,100,99.6,12.87,335.8234839,9.594994839,990.677419354839
21-03-10 18:05:00,76.5,23.6,100,100,100,100,9.9,0,333.6060161,9.672781935,980.306451612903
21-03-10 18:10:00,76.8,24.5,100,100,100,100,0,0,333.0270323,9.750540484,964.806451612903
21-03-10 18:15:00,76.9,25.1,100,100,100,100,0,0,339.7867097,9.827603871,987
21-03-10 18:20:00,76.9,25.1,100,100,100,100,0,0,342.8086774,9.905984355,993.58064516129
21-03-10 18:25:00,76.7,25.3,100,100,100,100,0,0,342.8533226,9.985056129,998
21-03-10 18:30:00,76.4,25.3,100,100,100,100,0,0,343.1341613,10.06413548,998.241935483871
21-03-10 18:35:00,76.3,25.4,100,100,100,100,0,0,345.2331613,10.14420323,753.555555555556
21-03-10 18:40:00,76.1,25.5,100,100,100,100,0,0,345.7425806,10.22481935,611.548387096774
21-03-10 18:45:00,76.2,25.5,100,100,100,100,0,0,346.2660323,10.30558065,706.838709677419
21-03-10 18:50:00,76.1,25.6,100,100,100,100,0,0,346.2009839,10.38473548,961.111111111111
21-03-10 18:55:00,75.9,25.8,100,100,100,100,0,0,347.1690645,10.46569032,716.451612903226
21-03-10 19:00:00,75.5,25.6,100,100,100,100,0,0,347.8055484,10.54705484,610.645161290323
21-03-10 19:05:00,75.4,25.5,100,100,100,100,0,0,348.5656613,10.62727581,582.619047619048
21-03-10 19:10:00,75.1,25.5,100,100,100,100,0,0,348.6209194,10.70883226,507.161290322581
21-03-10 19:15:00,74.9,25.5,100,100,100,98.15,0,0,348.9530323,10.7893129,640.064516129032
21-03-10 19:20:00,74.7,25.6,100,100,100,10.45,0,0,349.3845,10.8703,596.758064516129
21-03-10 19:25:00,75.2,25.9,100,100,100,0,0,0,349.4499552,10.95171592,526.36641221374
21-03-10 19:30:00,75.1,26,100,100,100,0,0,0,350.0408065,11.03272258,452.838709677419
21-03-10 19:35:00,74.7,25.8,100,100,100,0,54.5,36.59,350.3071774,11.11414194,431.306451612903
21-03-10 19:40:00,73.5,24.8,100,100,100,0,82.83,0.21,350.6772903,11.19570323,429.612903225806
21-03-10 19:45:00,73.9,25.6,100,100,100,0,0,0,350.5711429,11.27731905,446.403225806452
21-03-10 19:50:00,74.1,26.8,100,100,100,0,0,0.03,351.0780323,11.35886613,438.935483870968
21-03-10 19:55:00,73.3,26.8,100,100,100,0,78.5,39.97,351.1706774,11.44042581,426.714285714286
21-03-10 20:00:00,73,25.9,100,100,100,0,61.5,0,351.4073548,11.52217581,417
21-03-10 20:05:00,73.2,26.4,100,100,100,0,34.5,31.73,351.6261613,11.60387742,500.064516129032
21-03-10 20:10:00,71.9,25.9,100,100,100,0,99.49,9.27,352.0426935,11.68557903,454.645161290323
21-03-10 20:15:00,72.5,27,100,100,100,0,7.35,0,351.8263226,11.76634194,587.387096774194
21-03-10 20:20:00,72.1,27.9,100,100,100,0,58.5,41,352.115,11.84774516,530.161290322581
21-03-10 20:25:00,71.3,26.6,100,100,100,0,82.83,0,352.0865484,11.92974032,493.761904761905
21-03-10 20:30:00,71.4,26.5,100,100,100,0,71.83,42.6,352.0630161,12.01021344,612.02024291498
21-03-10 20:35:00,71.2,26,100,100,100,0,78.29,0.19,351.8184194,12.09209194,630.920634920635
21-03-10 20:40:00,70.4,26.3,100,100,100,0,98.38,38.21,351.9218889,12.17324127,659.032258064516
21-03-10 20:45:00,70.8,27,100,100,100,0,44.9,2.23,352.3562581,12.25476452,936.193548387097
21-03-10 20:50:00,70.1,27.2,100,100,100,0,97.76,41.17,351.3364194,12.33627581,717.016129032258
21-03-10 20:55:00,70.3,27.2,100,100,100,0,80,30.4,352.0383387,12.41701452,617.032258064516
21-03-10 21:00:00,69.2,26.8,100,100,100,0,99.54,10.6,351.8089355,12.49874194,688.838709677419
21-03-10 21:05:00,70.2,27.6,100,100,100,0,29.79,18.4,352.6004516,12.58090645,555.338709677419
21-03-10 21:10:00,69.3,27.2,100,100,100,0,100,22.6,352.1221613,12.66281774,585.870967741935
21-03-10 21:15:00,70.1,27.7,100,100,100,0,20.17,0.05,351.8408065,12.74401935,867.032258064516
21-03-10 21:20:00,69.4,27.9,100,100,100,0,79.83,36.75,352.0024839,12.82609355,1064.72580645161
21-03-10 21:25:00,69.5,27.6,100,100,100,0,57.5,0,350.8595806,12.90809516,889.870967741935
21-03-10 21:30:00,70.1,28.2,100,100,100,0,1.17,3.86,351.8912419,12.99036935,599.483870967742
21-03-10 21:35:00,69.3,27.9,100,100,100,0,100,31.34,351.6530323,13.07187097,550.903225806452
21-03-10 21:40:00,69.9,27.8,100,100,100,0,34.83,0,351.1199032,13.15354516,810.225806451613
21-03-10 21:45:00,70.2,28.3,100,100,100,0,0,0,351.2575968,13.23446129,1047.72580645161
21-03-10 21:50:00,69.8,28.3,100,100,100,0,71.83,40,350.8028065,13.31574839,695.290322580645
21-03-10 21:55:00,69.6,27.3,100,100,100,0,68.17,0,351.6748413,13.39773651,580.612903225806
21-03-10 22:00:00,70.2,27.7,100,100,100,0,15.83,13.03,351.1302097,13.47902419,748.333333333333
21-03-10 22:05:00,68.9,27.4,100,100,100,0,100,25.37,350.3994839,13.55992581,1012.12903225806
21-03-10 22:10:00,69.6,27.8,100,100,100,0,22.83,0,350.639,13.641,763.032258064516
21-03-10 22:15:00,69.8,28.9,100,100,100,0,0,0,350.8500484,13.72284839,597.758064516129
21-03-10 22:20:00,70,29.7,100,100,100,0,0,0,350.9088095,13.80393333,727.774193548387
21-03-10 22:25:00,70.2,30.1,100,100,100,0,10.5,9.55,350.983,13.88532903,997.428571428571
21-03-10 22:30:00,69.2,28.6,100,100,100,0,100,32.25,350.5213387,13.96717903,706.483870967742
21-03-10 22:35:00,69.8,28,100,100,100,0,32.17,0,350.9972857,14.049,582.225806451613
21-03-10 22:40:00,69.9,28.5,100,100,100,0,0,0,350.7996774,14.13025806,722.825396825397
21-03-10 22:45:00,70.1,29.5,100,100,100,0,0,0,350.4927619,14.21113333,779.629032258065
