Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-03-10 22:50:00,69.9,29.8,100,100,100,0,59.83,41,351.0523871,14.29311935,597.032258064516
21-03-10 22:55:00,69.3,28.4,100,100,100,0,81.5,0,350.9219032,14.3748871,581.483870967742
21-03-10 23:00:00,69.9,28.8,100,100,100,0,0,0,350.8913226,14.45637742,850.774193548387
21-03-10 23:05:00,70.1,29.3,100,100,100,0,0,0,350.5354839,14.53789677,622.370967741935
21-03-10 23:10:00,70.1,30,100,100,100,0,41.17,34.54,350.7560645,14.61936774,544.222222222222
21-03-10 23:15:00,69.2,28.8,100,100,100,0,98.83,5.46,350.9784839,14.70098387,507.548387096774
21-03-10 23:20:00,69.8,29,100,100,100,0,0,0,350.8253226,14.78252581,448.709677419355
21-03-10 23:25:00,70.1,29.6,100,100,100,0,0,0,351.5181129,14.86405968,429.096774193548
21-03-10 23:30:00,69.9,29.8,100,100,100,0,59.83,41.8,350.9721935,14.94573548,421.177419354839
21-03-10 23:35:00,69.3,28.7,100,100,100,0,82.83,0,350.5068871,15.0272629,415.887096774194
21-03-10 23:40:00,70,29.1,100,100,100,0,0,0,350.6504762,15.10877143,413.064516129032
21-03-10 23:45:00,70.3,29.7,100,100,100,0,21.17,18.4,350.3640323,15.19056452,410.241935483871
21-03-10 23:50:00,69.1,29,100,100,100,0,100,23.4,351.072871,15.27248387,408.403225806452
21-03-10 23:55:00,69.7,29.1,100,100,100,0,21.5,0,351.2193226,15.35423548,407
21-03-11 00:00:00,70.1,29.9,100,100,100,0,0.01,0.06,350.6345714,15.4355,405.258064516129
21-03-11 00:05:00,69.5,29.8,100,100,100,0,81.15,40.94,350.5504839,15.51670968,403.904761904762
21-03-11 00:10:00,69.4,29.1,100,100,100,0,60.17,0,350.5266774,15.59843548,402.08064516129
21-03-11 00:15:00,69.9,29.6,100,100,100,0,0,0,350.1517419,15.67951129,401.241935483871
21-03-11 00:20:00,69.8,30,100,100,100,0,55.83,38.4,350.2921935,15.76098387,399.41935483871
21-03-11 00:25:00,69,29.3,100,100,100,0,82.83,0,15.26163548,15.82880968,413.258064516129
21-03-11 00:30:00,69.7,30.3,100,100,100,0,0,0,15.40767097,15.83238065,416
21-03-11 00:35:00,70,31.6,100,100,100,0,0,0,15.56962581,15.83595161,418
21-03-11 00:40:00,70.2,32.5,100,100,100,0,0,0,15.32513065,15.83952097,417.08064516129
21-03-11 00:45:00,70.2,33.2,100,100,100,0,0.79,3.05,15.2537,15.84310806,416
21-03-11 00:50:00,69,32.1,100,100,100,0,99.04,33.75,15.38865806,15.84673871,415.58064516129
21-03-11 00:55:00,69.3,31.2,100,100,100,0,37.5,0,15.60288571,15.85035556,414
21-03-11 01:00:00,69.7,32,100,100,100,0,0,0,15.55772903,15.85394194,414
21-03-11 01:05:00,69.8,32.9,100,100,100,0,0,0,15.4998,15.8576,413
21-03-11 01:10:00,70,33.7,100,100,100,0,0,0,15.3521,15.8611871,413.129032258065
21-03-11 01:15:00,70,34.2,100,100,100,0,0,0,15.53468387,15.86484194,413
21-03-11 01:20:00,70.1,34.6,100,100,100,0,0,0,15.6228,15.86845,412
21-03-11 01:25:00,70.1,34.9,84,84,85,0,0,0,15.43625,15.87207097,412
21-03-11 01:30:00,69.8,35.3,0,0,0,0,0,0,15.65533548,15.87562903,412
21-03-11 01:35:00,68.7,36,0,0,0,0,0,0,4.03486,15.8777,410.016129032258
21-03-11 01:40:00,67.9,36.3,0,0,0,0,0,0,3.811841129,15.87856452,411
21-03-11 01:45:00,67.2,36.5,0,0,0,0,0,0,3.69042,15.87946452,412
21-03-11 01:50:00,66.8,36.4,0,0,0,0,0,0,4.009083333,15.88039524,411
21-03-11 01:55:00,66.5,36.3,0,0,0,0,0,0,3.970572581,15.88126129,411
21-03-11 02:00:00,66,36.3,0,0,0,0,0,0,3.874541935,15.8822129,411
21-03-11 02:05:00,65.8,36.3,0,0,0,0,0,0,4.025335968,15.88309032,412
21-03-11 02:10:00,65.5,36.3,0,0,0,0,0,0,3.766608387,15.88395484,411.793650793651
21-03-11 02:15:00,65.4,36.4,0,0,0,0,0,0,3.93645,15.88485968,412
21-03-11 02:20:00,65.3,36.5,0,0,0,0,0,0,3.972954839,15.88578387,412
21-03-11 02:25:00,65.6,36.4,0,0,0,0,0,0,3.93645,15.88664839,412
21-03-11 02:30:00,65.8,36.1,0,0,0,0,0,0,4.018987097,15.88760645,412
21-03-11 02:35:00,65.7,36,0,0,0,0,0,0,0.014285516,15.8879,411.91935483871
21-03-11 02:40:00,65.5,36.1,0,0,0,0,0,0,0,15.8879,411.746031746032
21-03-11 02:45:00,65.4,36.1,0,0,0,0,0,0,0.125395026,15.888,412
21-03-11 02:50:00,65.7,36,0,0,0,0,0,0,0.147617,15.888,412
21-03-11 02:55:00,65.9,35.7,0,0,0,0,0,0,0.159332095,15.888,411.790322580645
21-03-11 03:00:00,66,35.5,0,0,0,0,0,0,0.145273873,15.888,412.032258064516
21-03-11 03:05:00,65.8,35.4,0,0,0,0,0,0,0.139680581,15.888,412.145161290323
21-03-11 03:10:00,65.7,35.5,0,0,0,0,0,0,0.096068206,15.888,412
21-03-11 03:15:00,65.6,35.5,0,0,0,0,0,0,0.149959714,15.888,412
21-03-11 03:20:00,65.7,35.3,0,0,0,0,0,0,0,15.8881,412
21-03-11 03:25:00,66,35.1,0,0,0,0,0,0,0.147617,15.8881,412.838709677419
21-03-11 03:30:00,66,34.9,0,0,0,0,0,0,0.103097429,15.8881,412.983870967742
21-03-11 03:35:00,65.9,34.8,0,0,0,0,0,0,0.109345822,15.8881,413.806451612903
21-03-11 03:40:00,65.6,34.9,0,0,0,0,0,0,0.039052063,15.8881,415.629032258065
21-03-11 03:45:00,65.4,34.9,0,0,0,0,0,0,0.064284823,15.8881,415
21-03-11 03:50:00,65.4,34.6,0,0,0,0,0,0,0,15.8881,416
21-03-11 03:55:00,65.5,34.4,0,0,0,0,0,0,0.135712403,15.8882,417
21-03-11 04:00:00,65.7,34.2,0,0,0,0,0,0,0.015872742,15.8882,416.064516129032
21-03-11 04:05:00,65.8,34,0,0,0,0,0,0,0.184123935,15.8882,416
21-03-11 04:10:00,66,34,0,0,0,0,0,0,0.061903903,15.8882,417.596774193548
21-03-11 04:15:00,66.1,33.9,0,0,0,0,0,0,0,15.8882,417
21-03-11 04:20:00,66.2,33.8,0,0,0,0,0,0,0.196822,15.8882,418.258064516129
21-03-11 04:25:00,66.2,33.7,0,0,0,0,0,0,0.101585768,15.88820645,418.095238095238
21-03-11 04:30:00,66.2,33.8,0,0,0,0,0,0,0.021869111,15.8883,419
21-03-11 04:35:00,66.1,34.1,0,0,0,0,0,0,0,15.8883,419
21-03-11 04:40:00,66.1,34.4,0,0,0,0,0,0,0.066665742,15.8883,419
21-03-11 04:45:00,66.2,34.6,0,0,0,0,0,0,0,15.8883,418.403225806452
21-03-11 04:50:00,66.4,34.7,0,0,0,0,0,0,0.030951952,15.8883,419.225806451613
21-03-11 04:55:00,66.2,34.8,0,0,0,0,0,0,0.142855161,15.8883,419
21-03-11 05:00:00,66,35.1,0,0,0,0,0,0,0.153966032,15.8884,419
21-03-11 05:05:00,66,35.5,0,0,0,0,0,0,0.029679568,15.8884,419
21-03-11 05:10:00,66.2,35.5,0,0,0,0,0,0,0.078570339,15.8884,419
21-03-11 05:15:00,66.1,35.5,0,0,0,0,0,0,0.032022692,15.8884,419
21-03-11 05:20:00,65.8,35.7,0,0,0,0,0,0,0,15.8884,419.612903225806
21-03-11 05:25:00,65.8,36,0,0,0,0,0,0,0,15.8884,418
21-03-11 05:30:00,66,35.9,0,0,0,0,0,0,0.106347619,15.88848387,418
21-03-11 05:35:00,66.1,35.8,0,0,0,0,0,0,0.049999306,15.8885,419.68253968254
21-03-11 05:40:00,66.1,35.9,0,0,0,0,0,0,0.095236452,15.8885,420.516129032258
21-03-11 05:45:00,66,35.9,0,0,0,0,0,0,0.147617,15.8885,421
21-03-11 05:50:00,66,36,0,0,0,0,0,0,0.182536561,15.8885,421
21-03-11 05:55:00,65.8,36,0,0,0,0,0,0,0.047643517,15.8885,422
21-03-11 06:00:00,65.7,36.2,0,0,0,0,0,0,0.492056,15.8886,422
21-03-11 06:05:00,65.8,36.2,0,0,0,0,0,0,0.288090452,15.8886629,423.338709677419
21-03-11 06:10:00,66.1,36,0,0,0,0,0,0,0.399993629,15.88874677,424
21-03-11 06:15:00,66.3,35.8,0,0,0,0,0,0,0.479357806,15.8889,424.31746031746
21-03-11 06:20:00,66.5,35.4,0,0,0,0,0,0,1.0063325,15.88901129,426
21-03-11 06:25:00,66.8,35.1,0,0,0,0,0,0,1.288864032,6.6829075483871E-05,427
21-03-11 06:30:00,67.1,34.9,0,0,0,0,0,0,4.230091613,0.000667447,427
21-03-11 06:35:00,67.5,34.5,0,0,0,0,0,0,8.427645645,0.0020144,427
21-03-11 06:40:00,68,34.2,0,0,0,0,0,0,12.57555714,0.004553363,427.451612903226
21-03-11 06:45:00,68.4,34,0,0,0,0,0,0,14.82417619,0.0076508,429
21-03-11 06:50:00,68.9,33.9,0,0,0,0,0,0,19.51159516,0.011527855,429.096774193548
21-03-11 06:55:00,69.4,33.7,0,0,0,0,0,0,23.99165806,0.016552461,428.064516129032
21-03-11 07:00:00,69.8,33.7,0,0,0,0,0,0,34.25339355,0.02330624,428.758064516129
21-03-11 07:05:00,70.1,33.7,0,0,0,0,0,0,41.84662222,0.032151667,428
21-03-11 07:10:00,70.4,33.7,0,0,0,0,0,0,37.53116452,0.041610477,428
21-03-11 07:15:00,70.7,33.9,0,0,0,0,0,0,52.86585,0.05168744,428.241935483871
21-03-11 07:20:00,71,34.1,0,0,0,0,0,0,60.3424,0.065505281,428
21-03-11 07:25:00,71.2,34.4,0,0,0,0,0,0,48.3769871,0.078572758,427
21-03-11 07:30:00,71.4,35,0,0,0,35.06,0,0,51.95945161,0.08963974,426
21-03-11 07:35:00,71.2,36,0,0,0,100,0,0,46.59535714,0.101379095,426
21-03-11 07:40:00,71.4,37.6,0,0,0,100,0,0,61.87047419,0.113508613,424.354838709677
21-03-11 07:45:00,71.9,38.5,0,0,0,100,0,0,71.6574,0.129278857,424
21-03-11 07:50:00,72.3,39.2,0,0,0,100,0,0,79.23740952,0.147347571,423
21-03-11 07:55:00,72.8,39.6,0,0,0,100,0,0,77.71777742,0.16539021,422
21-03-11 08:00:00,73,40,0,0,0,100,0,0,72.70441613,0.183899645,420
21-03-11 08:05:00,73.2,40.4,0,0,0,100,0,0,63.72825714,0.198984,420
21-03-11 08:10:00,73.7,40.5,0,0,0,100,0,0,109.341,0.218549839,419
21-03-11 08:15:00,73.9,40.7,0,0,0,100,0,0,128.6996129,0.246399806,417
21-03-11 08:20:00,73.9,40.8,0,0,0,100,0,0,209.0455161,0.28453871,417
21-03-11 08:25:00,73.7,41.1,0,0,0,100,0,0,177.8831557,0.32740306,416.039647577093
21-03-11 08:30:00,73.5,41.6,0,0,0,100,0,0,150.249871,0.365604387,414.290322580645
21-03-11 08:35:00,73.4,42.1,0,0,0,100,0,0,137.2296452,0.400537903,414
21-03-11 08:40:00,73.4,42.5,0,0,0,100,0,0,158.8497097,0.436676968,413.645161290323
21-03-11 08:45:00,73.3,42.9,0,0,0,100,0,0,141.8711613,0.478636871,412
21-03-11 08:50:00,73.4,43.1,0,0,0,100,0,0,227.3454839,0.520812548,411
21-03-11 08:55:00,73.5,43.2,0,0,0,100,0,0,187.3927419,0.565700161,410.048387096774
21-03-11 09:00:00,73.6,43.3,0,0,0,100,0,0,155.8672258,0.60467529,411
21-03-11 09:05:00,73.5,43.5,0,0,0,100,0,0,222.0476129,0.642862871,411
21-03-11 09:10:00,73.1,43.9,0,0,0,100,0,0,238.2883387,0.695283645,410
21-03-11 09:15:00,73.1,44.3,0,0,0,100,0,0,413.6900952,0.765532286,413.209677419355
21-03-11 09:20:00,73.4,44.5,0,0,0,100,0,0,301.286,0.850931,415
21-03-11 09:25:00,73.9,43.9,0,0,0,100,0,0,239.3125645,0.905194161,413
21-03-11 09:30:00,73.9,43.1,0,0,0,100,0,0,230.4393226,0.956700419,410
21-03-11 09:35:00,73.7,43.2,0,0,0,100,0,0,243.6979677,1.012215645,410
21-03-11 09:40:00,73.4,43.2,0,0,0,100,0,0,263.9262258,1.068633226,411
21-03-11 09:45:00,73.8,43,0,0,0,100,0,0,444.0874032,1.150374677,413
21-03-11 09:50:00,74,42.6,0,0,0,100,0,0,373.4576452,1.24066,415.047619047619
21-03-11 09:55:00,74.3,43.2,0,0,0,100,0,0,322.3245323,1.323829677,416.209677419355
21-03-11 10:00:00,74.3,46.6,0,0,0,100,0,0,401.9175161,1.418854516,416.387096774194
21-03-11 10:05:00,73.9,49.4,0,0,0,100,0,0,333.0884839,1.512747742,416
21-03-11 10:10:00,74.1,51.3,0,0,0,100,0,0,313.6209355,1.580246774,415.039855072464
21-03-11 10:15:00,75.1,51,0,0,0,100,0,0,327.8313871,1.660424194,414.634920634921
21-03-11 10:20:00,76.2,50.8,0,0,0,100,0,0,168.7949516,1.71684871,412
21-03-11 10:25:00,76.3,45.6,0,0,0,100,73.17,40,129.7737097,1.752651935,411.285714285714
21-03-11 10:30:00,74.9,39.3,0,0,0,100,66.83,0,285.9362742,1.800526935,472.777777777778
21-03-11 10:35:00,75.2,40.7,0,0,0,100,0,0,535.4087742,1.903146452,709.645161290323
21-03-11 10:40:00,75.1,42.4,0,0,0,100,0,0,389.1175714,2.02146,512.258064516129
21-03-11 10:45:00,75.2,43.8,0,0,0,100,0,0,417.1466452,2.106435323,438.483870967742
21-03-11 10:50:00,76.7,43.8,0,0,0,100,0,0,522.4993333,2.217300159,419.612903225806
21-03-11 10:55:00,76.7,41.8,0,0,0,100,63.83,41.8,422.0869365,2.325674444,414
21-03-11 11:00:00,75.9,35.7,0,0,0,100,78.83,0,513.3267581,2.424385,415
21-03-11 11:05:00,77,36.5,0,0,0,100,39.83,34.02,526.9547302,2.544254127,414.177419354839
21-03-11 11:10:00,76,32.7,0,0,0,100,99.21,5.98,488.0351429,2.652965238,413
21-03-11 11:15:00,76.7,33.8,0,0,0,100,0.96,0,540.4804063,2.776318963,412.832369942197
21-03-11 11:20:00,77,35.5,0,0,0,100,0,0,538.4383314,2.895022133,411.098265895954
21-03-11 11:25:00,76.7,37.2,0,0,0,100,0,0,794.7062698,3.054002698,411
21-03-11 11:30:00,76.1,39.4,0,0,0,100,0,0,677.2012097,3.228932581,410
21-03-11 11:35:00,76.5,39.8,0,0,0,100,11.83,10.37,445.7029355,3.333237097,410
21-03-11 11:40:00,77.7,32.5,0,0,0,100,100,98.7,412.0496129,3.435087258,410
21-03-11 11:45:00,76.2,26.6,0,0,0,100,100,46.93,491.5607143,3.538284603,410
21-03-11 11:50:00,76.9,27.8,0,0,0,100,100,43.4,488.4782698,3.641874127,410
21-03-11 11:55:00,78.2,26.5,0,0,0,100,100,76.87,471.7641774,3.745892742,407.629032258065
21-03-11 12:00:00,77.7,24.8,0,0,0,100,100,100,475.589129,3.856923548,407
21-03-11 12:05:00,77.8,24.9,0,0,0,100,100,100,444.019619,3.964092063,408
21-03-11 12:10:00,78,24.8,0,0,0,100,100,100,470.2082222,4.068632222,407
21-03-11 12:15:00,77.9,25.1,0,0,0,100,100,100,493.6829032,4.177985161,407
21-03-11 12:20:00,78.6,25.3,0,0,0,100,100,100,382.3208065,4.27105129,407
21-03-11 12:25:00,78.6,25.6,84,84,84,100,100,100,499.6281935,4.375177419,406
21-03-11 12:30:00,79.7,25.4,100,100,100,100,100,100,472.6589841,4.492351746,406
21-03-11 12:35:00,79.3,25.5,5,5,5,100,100,100,380.8525968,4.58454371,406.661290322581
21-03-11 12:40:00,78,26.3,0,0,0,100,100,100,335.9971774,4.666207419,407
21-03-11 12:45:00,77.7,27,0,0,0,100,100,100,366.0097419,4.744853226,408
21-03-11 12:50:00,77,27.6,0,0,0,100,100,100,364.1042258,4.831660645,407.904761904762
21-03-11 12:55:00,76.7,27.8,0,0,0,100,100,100,349.0151429,4.912472857,408
21-03-11 13:00:00,76.5,28.1,0,0,0,100,100,100,294.5814444,4.986019206,406
21-03-11 13:05:00,76.8,28.6,0,0,0,100,100,100,265.399873,5.053596825,405
21-03-11 13:10:00,76.2,29.2,0,0,0,100,100,100,246.4945,5.109670161,405
21-03-11 13:15:00,75.8,29.6,0,0,0,100,100,100,257.883129,5.171854839,404
21-03-11 13:20:00,76.1,29.8,0,0,0,100,100,100,254.2645323,5.229056935,403.936507936508
21-03-11 13:25:00,77.2,29.5,0,0,0,100,100,100,302.4406508,5.29242619,614.209677419355
21-03-11 13:30:00,78.6,28.8,0,0,0,100,100,100,315.9177619,5.362519841,890.967741935484
21-03-11 13:35:00,78.9,28.3,0,0,0,100,100,100,296.3987143,5.44415619,703.983870967742
21-03-11 13:40:00,77.7,28.5,0,0,0,100,100,100,296.51,5.512822903,528.548387096774
21-03-11 13:45:00,76.1,29.2,0,0,0,100,100,100,353.3598871,5.582159516,457
21-03-11 13:50:00,74.7,30,0,0,0,100,100,100,287.6044762,5.65641619,437.483870967742
21-03-11 13:55:00,74.1,30.6,0,0,0,100,100,100,268.4067742,5.719817742,426.016129032258
21-03-11 14:00:00,73.8,31.3,0,0,0,100,100,45.6,253.8658065,5.782047097,416.064516129032
21-03-11 14:05:00,75.8,32.4,0,0,0,100,100,0.1,262.1961613,5.851269355,476.903225806452
21-03-11 14:10:00,76.1,32.8,0,0,0,100,100,8.7,218.8803226,5.908703387,489.322580645161
21-03-11 14:15:00,76.4,33.8,0,0,0,100,100,0,182.3533333,5.953597619,462.387096774194
21-03-11 14:20:00,76.8,34.7,0,0,0,100,67.17,0,126.6859677,5.989592097,646.758064516129
21-03-11 14:25:00,77,35.4,0,0,0,100,0,0,117.0346774,6.017905161,904.714285714286
21-03-11 14:30:00,77.1,36.1,0,0,0,100,0.24,0.11,137.100371,6.047721774,1084.38709677419
21-03-11 14:35:00,76.7,35,0,0,0,100,86.26,41.69,129.4046129,6.076844839,1016.17741935484
21-03-11 14:40:00,76.9,32.4,0,0,0,100,100,44.2,150.8513016,6.109140476,954.870967741935
21-03-11 14:45:00,76.9,31.5,0,0,0,100,79.17,0.17,121.7470323,6.139754839,1033.29032258065
21-03-11 14:50:00,76.8,31.7,0,0,0,100,100,42.43,117.9949206,6.168144921,972.709677419355
21-03-11 14:55:00,77.1,32.1,0,0,0,100,79.17,15.73,149.1280952,6.200633333,1009
21-03-11 15:00:00,76.7,32,0,0,0,100,100,25.27,158.6115079,6.237228095,970.387096774194
21-03-11 15:05:00,77.1,32.7,0,0,0,100,23.01,0.1,172.3934286,6.276795079,995.741935483871
21-03-11 15:10:00,76.9,32.9,0,0,0,100,84.99,48.7,249.8147419,6.323019839,995.387096774194
21-03-11 15:15:00,76.8,32.5,0,0,0,100,65.5,0,158.9544677,6.368715323,983.31746031746
21-03-11 15:20:00,76.6,33.8,0,0,0,100,0,0,148.1403871,6.401858387,1012.57142857143
21-03-11 15:25:00,76.5,35,0,0,0,100,0,0,169.2132742,6.442561935,975.838709677419
21-03-11 15:30:00,76.2,35.9,0,0,0,100,0,0,249.6899355,6.485288387,1011.72580645161
21-03-11 15:35:00,76.1,36.6,0,0,0,100,0,0,254.0343333,6.545050952,976
21-03-11 15:40:00,75.9,37,0,0,0,100,0,0,177.2299032,6.59378129,1013.49206349206
21-03-11 15:45:00,75.6,37.4,0,0,0,100,0,0,181.7863871,6.63359,973.306451612903
21-03-11 15:50:00,75.3,37.7,0,0,0,100,0,0,281.3085,6.6856,1014
21-03-11 15:55:00,75.2,38.2,0,0,0,100,0,0,313.0661452,6.759659355,892.666666666667
21-03-11 16:00:00,75.1,38.4,0,0,0,100,0,0,175.5848387,6.815645806,610.370967741935
21-03-11 16:05:00,75.1,38.6,0,0,0,100,0,0,427.9547903,6.873055968,539.968253968254
21-03-11 16:10:00,75.2,38.6,0,0,0,100,0,0,451.6376774,6.977954194,689.507936507937
21-03-11 16:15:00,75.5,38.6,0,0,0,100,0,0,430.4971452,7.081055806,547.41935483871
21-03-11 16:20:00,75.8,38.6,0,0,0,100,0,0,424.3152258,7.178346129,466.209677419355
21-03-11 16:25:00,75.5,38.9,0,0,0,100,0,0,538.0900645,7.291638065,435.809523809524
21-03-11 16:30:00,75.4,39.2,0,0,0,100,0,0,495.0970645,7.416507097,426.903225806452
21-03-11 16:35:00,75.5,39.3,0,0,0,100,0,0,555.1778065,7.539648065,416.91935483871
21-03-11 16:40:00,76.1,39.3,0,0,0,100,0,0,533.7187419,7.655332258,408.516129032258
21-03-11 16:45:00,76.3,39.1,0,0,0,100,0,0,491.9240323,7.775066613,406
21-03-11 16:50:00,76.1,39.4,0,0,0,100,0,0,483.0607097,7.887322581,405.387096774194
21-03-11 16:55:00,76.8,39.3,0,0,0,100,15.83,13.07,409.660129,7.993258387,404
21-03-11 17:00:00,76.6,36,0,0,0,100,100,37.33,402.9805161,8.086612258,402.967741935484
21-03-11 17:05:00,77,35,58,58,59,100,36.17,0,383.8543548,8.178462581,414.967741935484
21-03-11 17:10:00,77.1,35.5,100,100,100,100,17.17,14.4,378.3248065,8.267518871,420
21-03-11 17:15:00,76.4,34.5,100,100,100,100,100,32.8,357.3730794,8.353481746,501.483870967742
21-03-11 17:20:00,76.8,34.2,100,100,100,100,100,35.2,357.5761129,8.435594355,786.209677419355
21-03-11 17:25:00,76.8,34.4,100,100,100,100,79.17,1.42,350.0558571,8.519234286,860.677419354839
21-03-11 17:30:00,76.8,34.3,100,100,100,100,100,52.18,335.6341935,8.598540323,665.403225806452
21-03-11 17:35:00,76.7,34.2,100,100,100,100,100,36.8,337.1738387,8.676514194,694.290322580645
21-03-11 17:40:00,76.8,34.4,100,100,100,100,100,41,343.3803492,8.754590317,961.08064516129
21-03-11 17:45:00,77,34.7,100,100,100,100,100,22.4,339.4350161,8.834509677,1065.32258064516
21-03-11 17:50:00,76.9,34.6,100,100,100,100,100,44.6,340.1737742,8.913153871,959.571428571429
21-03-11 17:55:00,76.8,34.7,100,100,100,100,100,31.86,336.051629,8.991515806,1025.55555555556
21-03-11 18:00:00,76.5,35.1,100,100,100,100,100,37.94,335.3012258,9.069501935,967.238095238095
21-03-11 18:05:00,77.1,36,100,100,100,100,79.17,33.34,331.0211129,9.146313065,1006.61290322581
21-03-11 18:10:00,76.1,36.2,100,100,100,100,99.43,8.46,329.9264921,9.222998571,972.177419354839
21-03-11 18:15:00,76.8,37,100,100,100,100,6.07,0,336.1815968,9.299580968,1005.8064516129
21-03-11 18:20:00,77.1,38,100,100,100,100,0,0,338.0552581,9.37784129,684
21-03-11 18:25:00,77.2,38.6,100,100,100,100,26.5,22.71,338.7784194,9.456527742,554.238095238095
21-03-11 18:30:00,75.8,37.2,100,100,100,100,99.65,14.09,340.4292903,9.535699677,504.612903225806
21-03-11 18:35:00,76.3,37.3,100,100,100,100,11.18,0,340.4549194,9.614902097,461.145161290323
21-03-11 18:40:00,76.5,37.6,100,100,100,100,0,0,341.316871,9.694040323,442.451612903226
21-03-11 18:45:00,76.4,38.2,100,100,100,100,0,0,342.0223065,9.773285,465.854838709677
21-03-11 18:50:00,76.4,38.6,100,100,100,100,0,0,343.6139355,9.852791613,447.677419354839
21-03-11 18:55:00,76.4,38.9,100,100,100,100,0,0,344.8905484,9.932336613,435.032258064516
21-03-11 19:00:00,76.4,39.2,100,100,100,100,0,0,344.734,10.01276516,461.806451612903
21-03-11 19:05:00,76.3,39.5,100,100,100,100,0,0,344.7470645,10.0931129,481.387096774194
21-03-11 19:10:00,76.1,39.7,100,100,100,100,0,0,344.9717097,10.17349355,444.822580645161
21-03-11 19:15:00,76,40,100,100,100,90.3,0,0,345.9479048,10.25414762,421.225806451613
21-03-11 19:20:00,75.9,39.9,100,100,100,1.64,54.5,44.58,346.4685079,10.33453492,429
21-03-11 19:25:00,74.7,38.8,100,100,100,0,93.5,1.02,346.7145714,10.41524127,431.903225806452
21-03-11 19:30:00,75.2,39.3,100,100,100,0,49.17,38.98,347.4470323,10.49595161,427.725806451613
21-03-11 19:35:00,74.2,39.3,100,100,100,0,93.5,2.82,347.8408548,10.57708871,427.612903225806
21-03-11 19:40:00,74.2,39.9,100,100,100,0,85.67,33.6,347.9646129,10.65813226,414.225806451613
21-03-11 19:45:00,74.2,40.7,100,100,100,0,60.62,0.17,348.3728571,10.7399,409.58064516129
21-03-11 19:50:00,73.3,41.2,100,100,100,0,91.38,39.83,348.8124516,10.82067581,406.967741935484
21-03-11 19:55:00,73.5,42.1,100,100,100,0,66.67,11.99,348.9356452,10.90195806,406.129032258065
21-03-11 20:00:00,72.6,42.1,100,100,100,0,100,26.41,348.7196667,10.9831,407
21-03-11 20:05:00,73.3,42.9,100,100,100,0,38.67,11.99,348.5475,11.0648,405.516129032258
21-03-11 20:10:00,72.2,42.6,100,100,100,0,100,29.41,349.1089032,11.14631613,406
21-03-11 20:15:00,71.9,42.8,100,100,100,0,100,20.2,349.0017097,11.22803871,403.822580645161
21-03-11 20:20:00,72.3,43.3,100,100,100,0,73.33,11.18,349.2041905,11.30956984,406
21-03-11 20:25:00,71.2,43.3,100,100,100,0,100,29.82,348.868,11.39159032,404.822580645161
21-03-11 20:30:00,71.7,43.9,100,100,100,0,79.17,36.7,349.0936129,11.47310484,405
21-03-11 20:35:00,71,43.7,100,100,100,0,100,16.29,349.1170645,11.55464194,406
21-03-11 20:40:00,70.5,44,100,100,100,0,99.82,11.43,348.6844355,11.63577903,405.693548387097
21-03-11 20:45:00,70.4,44.3,100,100,100,0,99.35,35.18,349.0853548,11.71721613,404.129032258065
21-03-11 20:50:00,70.6,44.7,100,100,100,0,90,22.4,348.7136129,11.79850323,412
21-03-11 20:55:00,69.9,44.7,100,100,100,0,100,21.99,348.966,11.8802629,408.225806451613
21-03-11 21:00:00,69.8,44.8,100,100,100,0,100,40.81,348.9446613,11.96158387,406
21-03-11 21:05:00,69.9,45,100,100,100,0,100,38.4,349.1528889,12.04256667,405
21-03-11 21:10:00,69.7,45.2,100,100,100,0,100,22.3,349.1695484,12.12349355,404.967741935484
21-03-11 21:15:00,69.6,45.4,100,100,100,0,97.79,1.23,349.2657903,12.2043129,411.08064516129
21-03-11 21:20:00,69.6,45.5,100,100,100,0,92.21,41.67,348.5174677,12.28606935,413
21-03-11 21:25:00,70.1,45.8,100,100,100,0,99.17,31.73,349.0280645,12.36743548,412.258064516129
21-03-11 21:30:00,69.6,45.4,100,100,100,0,100,20.45,349.0770968,12.44839355,408
21-03-11 21:35:00,69.4,45.5,100,100,100,0,99.93,14.42,348.8988226,12.52933226,420.225806451613
21-03-11 21:40:00,69.6,45.7,100,100,100,0,99.24,35.2,349.3277742,12.60975161,415
21-03-11 21:45:00,70,46,100,100,100,0,79.17,7.93,348.7223871,12.69127581,417.951612903226
21-03-11 21:50:00,69.6,45.8,100,100,100,0,100,35.47,348.8252581,12.77337581,415
21-03-11 21:55:00,69.8,45.8,100,100,100,0,100,36.8,349.1693548,12.85460968,408.603174603175
21-03-11 22:00:00,69.9,46,100,100,100,0,80,7.93,349.1385,12.93595,410.666666666667
21-03-11 22:05:00,69.4,46,100,100,100,0,100,33.87,348.8629032,13.01751613,417.354838709677
21-03-11 22:10:00,70.2,46.5,100,100,100,0,60,22.4,348.8759032,13.09915806,419
21-03-11 22:15:00,69.5,46.2,100,100,100,0,99.99,20.2,348.8671935,13.18092419,417.984126984127
21-03-11 22:20:00,69.9,46.4,100,100,100,0,83.35,41.8,348.6396098,13.26192439,409.303571428571
21-03-11 22:25:00,69.7,46.3,100,100,100,0,100,17.1,348.6120323,13.34246452,406.225806451613
21-03-11 22:30:00,69.4,46.4,100,100,100,0,99.32,4.7,348.8213226,13.42332903,404.403225806452
21-03-11 22:35:00,70,46.5,100,100,100,0,56.68,41.58,348.7701935,13.50429516,425.714285714286
21-03-11 22:40:00,69.6,46.4,100,100,100,0,90.83,1.15,348.621,13.58527097,420.741935483871
21-03-11 22:45:00,69.5,46.4,100,100,100,0,88.33,40.87,348.9201111,13.66546667,431.838709677419
21-03-11 22:50:00,70.1,46.7,100,100,100,0,79.17,13.07,348.8680161,13.74664839,425.096774193548
21-03-11 22:55:00,69.3,46.5,100,100,100,0,100,27.93,348.5850645,13.82763548,483.47619047619
21-03-11 23:00:00,70.1,46.8,100,100,100,0,79.17,37.17,349.0220484,13.90878871,446.048387096774
21-03-11 23:05:00,69.4,46.5,100,100,100,0,99.26,6.23,348.7085645,13.99013226,464.935483870968
21-03-11 23:10:00,69.7,46.6,100,100,100,0,79.9,41,348.9345806,14.07117419,465.322580645161
21-03-11 23:15:00,69.8,46.8,100,100,100,0,78.46,0.18,348.3843968,14.15193016,486.225806451613
21-03-11 23:20:00,69.7,46.6,100,100,100,0,98.21,43.22,349.1824677,14.23306129,451.253968253968
21-03-11 23:25:00,70.1,46.7,100,100,100,0,83.33,26.4,348.9486129,14.31388065,560.096774193548
21-03-11 23:30:00,69.2,46.4,100,100,100,0,99.71,14.6,348.7484839,14.39576452,488.274193548387
21-03-11 23:35:00,70,46.8,100,100,100,0,63.62,38.98,349.112871,14.47639032,513.806451612903
21-03-11 23:40:00,69.5,46.6,100,100,100,0,93.5,2.82,348.8119524,14.55733333,468.838709677419
21-03-11 23:45:00,69.9,46.7,100,100,100,0,59.83,40,349.163,14.6385,446.603174603175
21-03-11 23:50:00,69.6,46.7,100,100,100,0,80.17,0,348.5832381,14.71891429,539.870967741935
21-03-11 23:55:00,70.2,46.8,100,100,100,0,45.17,37.9,349.2069841,14.80006825,466.258064516129
21-03-12 00:00:00,69.4,46.4,100,100,100,0,99.21,5.5,348.5530645,14.88062903,497.806451612903
21-03-12 00:05:00,70.1,46.5,100,100,100,0,44.79,35.58,349.261,14.96190159,455.322580645161
21-03-12 00:10:00,69.1,46.5,100,100,100,0,96.17,4.42,349.2048871,15.04243871,539
21-03-12 00:15:00,70.2,46.9,100,100,100,0,25.17,22.4,349.0213548,15.12383065,475
21-03-12 00:20:00,69.2,46.4,100,100,100,0,99.87,18.6,348.7770968,15.20472581,539.838709677419
21-03-12 00:25:00,70.1,46.6,100,100,100,0,17.03,2.23,349.0584603,15.28556667,796.983870967742
21-03-12 00:30:00,69.4,46.3,100,100,100,0,97.76,37.77,349.0379194,15.36685806,594.741935483871
21-03-12 00:35:00,69.9,46.5,100,100,100,0,41.57,0.07,349.4150323,15.44796129,587.58064516129
21-03-12 00:40:00,69.4,46.1,100,100,100,0,82.43,40.93,349.0215868,15.52903174,602.859030837004
21-03-12 00:45:00,69.6,46.3,100,100,100,0,58.83,0,348.9621111,15.61070159,538.322580645161
21-03-12 00:50:00,70.3,46.5,100,100,100,0,26.5,23.73,348.4201613,15.69148387,503.31746031746
21-03-12 00:55:00,69.3,46.1,100,100,100,0,99.82,17.27,348.5414516,15.77252097,451.322580645161
21-03-12 01:00:00,70.2,46.6,100,100,100,0,22.32,11.99,349.3618065,15.85358387,424.096774193548
21-03-12 01:05:00,69.3,46.4,100,100,100,0,100,26.41,348.7851935,15.93480323,416.58064516129
21-03-12 01:10:00,70.1,46.7,100,100,100,0,24.85,1.42,348.4260323,16.01656129,411.758064516129
21-03-12 01:15:00,69,45.7,100,100,100,0,96.49,35.38,348.8799032,16.09790806,406
21-03-12 01:20:00,69.6,45.2,100,100,100,0,40.17,0,348.9927581,16.17930323,403.096774193548
21-03-12 01:25:00,70.2,45.3,100,100,100,0,1.17,3.86,348.9578065,16.26073548,401.269841269841
21-03-12 01:30:00,69,43.6,100,100,100,0,100,32.94,348.7273175,16.34182857,402
21-03-12 01:35:00,69.6,42.3,100,100,100,0,36.17,0,349.2264839,16.42363226,401
21-03-12 01:40:00,69.9,41.8,100,100,100,0,49.17,34.94,348.9782581,16.50475161,400
21-03-12 01:45:00,68.9,40.3,100,100,100,0,88.17,1.86,348.954871,16.58574194,424.709677419355
21-03-12 01:50:00,69.8,40.7,100,100,100,0,0,0,349.301871,16.66687581,414.112903225806
21-03-12 01:55:00,70.1,41.4,100,100,100,0,33.17,28.78,348.9999839,16.74785968,409.290322580645
21-03-12 02:00:00,68.9,40.7,100,100,100,0,99.37,8.02,349.261,16.82847097,406.460317460317
21-03-12 02:05:00,69.8,41.1,100,100,100,0,4.79,0,348.8815484,16.90999194,403.629032258065
21-03-12 02:10:00,70.2,41.6,100,100,100,0,0.68,1.42,349.0948571,16.99138571,402
21-03-12 02:15:00,69.1,40.8,100,100,100,0,96.49,33.78,15.3521,17.0489,401
21-03-12 02:20:00,69.5,40.3,100,100,100,0,38.83,0,15.3751129,17.05237581,403
21-03-12 02:25:00,70,41,100,100,100,0,0,0,13.6553,17.05595161,404.666666666667
21-03-12 02:30:00,69.9,41.3,100,100,100,0,46.5,34.11,11.43553871,17.05868065,405
21-03-12 02:35:00,68.9,38.6,100,100,100,0,90.83,2.69,0.042856548,17.0591,406
21-03-12 02:40:00,69.8,38.5,100,100,100,0,0,0,0.060316565,17.0591,407.142857142857
21-03-12 02:45:00,70.1,38.9,100,100,100,0,10.5,9.55,0.009372508,17.0591,408
21-03-12 02:50:00,68.9,36.9,100,100,100,0,100,19.25,0.196822,17.0591,408
21-03-12 02:55:00,69.6,36.1,100,100,100,0,21.5,0,0.061903903,17.0591,409.612903225806
21-03-12 03:00:00,69.9,36.5,100,100,100,0,0,0,0,17.0591,409.435483870968
21-03-12 03:05:00,70.2,37,100,100,100,0,14.5,11.99,0.074979962,17.0591,410
21-03-12 03:10:00,68.8,35.3,100,100,100,0,100,21.61,0,17.0592,411
21-03-12 03:15:00,69.5,34.9,72,72,72,0,20.17,0,0.092855729,17.0592,411
21-03-12 03:20:00,69.4,35.5,0,0,0,0,0,0,0.133331445,17.0592,411.258064516129
21-03-12 03:25:00,68.7,36.4,0,0,0,0,0,0,0,17.0592,410.435483870968
21-03-12 03:30:00,68.1,36.9,0,0,0,0,0,0,0,17.0592,411.387096774194
21-03-12 03:35:00,67.5,37,0,0,0,0,0,0,0.107934903,17.0592,411
21-03-12 03:40:00,66.9,37,0,0,0,0,0,0,0,17.0592,411
21-03-12 03:45:00,66.4,37.1,0,0,0,0,0,0,0.126188726,17.0592,411.112903225806
21-03-12 03:50:00,66,37.1,0,0,0,0,0,0,0,17.0593,410.290322580645
21-03-12 03:55:00,65.6,37.2,0,0,0,0,0,0,0.076189419,17.0593,411
21-03-12 04:00:00,65.3,37.3,0,0,0,0,0,0,0.016666413,17.0593,412
21-03-12 04:05:00,65,37.4,0,0,0,0,0,0,0.0984112,17.0593,417.193548387097
21-03-12 04:10:00,65.2,37.2,0,0,0,0,0,0,0.196822,17.0593,422.063492063492
21-03-12 04:15:00,65.5,36.9,0,0,0,0,0,0,0,17.0593,427.854838709677
21-03-12 04:20:00,65.4,36.6,0,0,0,0,0,0,0,17.0594,436.693548387097
21-03-12 04:25:00,65.3,36.4,0,0,0,0,0,0,0.074980063,17.0594,443.58064516129
21-03-12 04:30:00,65.4,36.2,0,0,0,0,0,0,0.063490968,17.0594,451.016129032258
21-03-12 04:35:00,65.6,35.9,0,0,0,0,0,0,0.02343127,17.0594,458.177419354839
21-03-12 04:40:00,65.8,35.4,0,0,0,0,0,0,0.000793639,17.0594,463.063492063492
21-03-12 04:45:00,65.8,35.2,0,0,0,0,0,0,0.138886939,17.0594,469.838709677419
21-03-12 04:50:00,65.7,35,0,0,0,0,0,0,0.196822,17.05946452,474
21-03-12 04:55:00,65.8,35.1,0,0,0,0,0,0,0.078570339,17.0595,480
21-03-12 05:00:00,66.2,35.1,0,0,0,0,0,0,0.045237468,17.0595,484.322580645161
21-03-12 05:05:00,66.4,35.1,0,0,0,0,0,0,0.00634911,17.0595,487.838709677419
21-03-12 05:10:00,66.3,35.3,0,0,0,0,0,0,0.004761839,17.0595,491.967741935484
21-03-12 05:15:00,66,35.8,0,0,0,0,0,0,0.077776594,17.0595,495
21-03-12 05:20:00,65.9,36.2,0,0,0,0,0,0,0.196822,17.0595,499.290322580645
21-03-12 05:25:00,66,36.6,0,0,0,0,0,0,0,17.0596,503.47619047619
21-03-12 05:30:00,66.1,36.8,0,0,0,0,0,0,0,17.0596,508.301587301587
21-03-12 05:35:00,66,36.9,0,0,0,0,0,0,0.065871968,17.0596,513.129032258065
21-03-12 05:40:00,65.8,37.2,0,0,0,0,0,0,0.0984112,17.0596,517.967741935484
21-03-12 05:45:00,65.6,37.6,0,0,0,0,0,0,0.109522187,17.0596,521.209677419355
21-03-12 05:50:00,65.6,37.7,0,0,0,0,0,0,0.088094016,17.0596,524.629032258065
21-03-12 05:55:00,65.7,37.9,0,0,0,0,0,0,0.061903903,17.0597,526.451612903226
21-03-12 06:00:00,65.8,37.9,0,0,0,0,0,0,0.519039419,17.0597,530.548387096774
21-03-12 06:05:00,66,37.9,0,0,0,0,0,0,0.492056,17.0598,533
21-03-12 06:10:00,66.1,37.8,0,0,0,0,0,0,0.787289,17.05999032,533.935483870968
21-03-12 06:15:00,66.3,37.8,0,0,0,0,0,0,1.37776,17.0602,535.758064516129
21-03-12 06:20:00,66.6,37.8,0,0,0,0,0,0,2.537259839,17.06065645,537
21-03-12 06:25:00,67,37.5,0,0,0,0,0,0,4.189498254,0.000483983,539.838709677419
21-03-12 06:30:00,67.5,37.3,0,0,0,0,0,0,9.609375484,0.00215298,542
21-03-12 06:35:00,68,37.1,0,0,0,0,0,0,13.43627903,0.004865529,542
21-03-12 06:40:00,68.3,37,0,0,0,0,0,0,19.46951613,0.008712337,543
21-03-12 06:45:00,68.7,36.8,0,0,0,0,0,0,25.32341129,0.013918656,541
21-03-12 06:50:00,68.9,36.7,0,0,0,0,0,0,27.85738095,0.019921752,541
21-03-12 06:55:00,69.2,36.7,0,0,0,0,0,0,32.87323968,0.026971311,538.629032258065
21-03-12 07:00:00,69.3,36.7,0,0,0,0,0,0,38.81209032,0.035443098,538
21-03-12 07:05:00,69.5,36.6,0,0,0,0,0,0,45.466,0.0451414,536
21-03-12 07:10:00,69.8,36.6,0,0,0,0,0,0,51.28486129,0.056426442,534
21-03-12 07:15:00,70,36.6,0,0,0,0,0,0,64.1195254,0.070348692,532
21-03-12 07:20:00,70.3,36.7,0,0,0,0,0,0,62.24822581,0.084544758,528.5
21-03-12 07:25:00,70.7,36.8,0,0,0,0,0,0,63.78074677,0.098938898,527
21-03-12 07:30:00,70.7,37.3,0,0,0,61.73,0,0,76.52418387,0.115845,525.838709677419
21-03-12 07:35:00,70.8,38.5,0,0,0,100,0,0,78.34164355,0.133596919,525
21-03-12 07:40:00,71.3,39.4,0,0,0,100,0,0,100.1662222,0.152620222,526
21-03-12 07:45:00,71.8,39.9,0,0,0,100,0,0,94.57457742,0.183790645,528.629032258065
21-03-12 07:50:00,72.5,40.3,0,0,0,100,0,0,116.4203065,0.2053675,530.539682539683
21-03-12 07:55:00,73.1,40.4,0,0,0,100,0,0,121.8876508,0.235472397,529
21-03-12 08:00:00,73.5,40.5,0,0,0,100,0,0,115.112129,0.262158226,531.112903225806
21-03-12 08:05:00,73.8,40.8,0,0,0,100,0,0,107.7148889,0.288395683,534
21-03-12 08:10:00,74.1,40.9,0,0,0,100,0,0,117.1641129,0.314672161,538.548387096774
21-03-12 08:15:00,74.3,40.9,0,0,0,100,0,0,120.5614839,0.342220065,543.206349206349
21-03-12 08:20:00,74.2,41.1,0,0,0,100,0,0,135.9408387,0.371014613,549
21-03-12 08:25:00,74,41.5,0,0,0,100,0,0,133.4076129,0.402783065,553.774193548387
21-03-12 08:30:00,73.7,42.1,0,0,0,100,0,0,146.7629032,0.435901742,557
21-03-12 08:35:00,73.5,42.5,0,0,0,100,0,0,138.6068889,0.468943222,560.838709677419
21-03-12 08:40:00,73.4,42.9,0,0,0,100,0,0,153.6962581,0.502028548,564
21-03-12 08:45:00,73.3,43.1,0,0,0,100,0,0,173.3030323,0.540592839,566
21-03-12 08:50:00,73.2,43.3,0,0,0,100,0,0,177.8228387,0.581716645,569
21-03-12 08:55:00,73.3,43.3,0,0,0,100,0,0,162.5263065,0.621215903,572.209677419355
21-03-12 09:00:00,73.5,43.2,0,0,0,100,0,0,192.64,0.662512,561.68253968254
21-03-12 09:05:00,73.5,43,0,0,0,100,0,0,187.2676129,0.707792306,515.698412698413
21-03-12 09:10:00,73.6,42.8,0,0,0,100,0,0,201.5242063,0.752480048,473.354838709677
21-03-12 09:15:00,73.6,42.5,0,0,0,100,0,0,427.0866705,0.808067699,461.37339055794
21-03-12 09:20:00,73.8,42.3,0,0,0,100,0,0,186.0733226,0.882323903,449.032258064516
21-03-12 09:25:00,74.3,41.7,0,0,0,100,0,0,185.953,0.924703968,426.564516129032
21-03-12 09:30:00,74.9,40.9,0,0,0,100,0,0,184.8560645,0.967946355,418.064516129032
21-03-12 09:35:00,74.5,40.7,0,0,0,100,0,0,186.5801613,1.011552258,410.225806451613
21-03-12 09:40:00,74.7,40.6,0,0,0,100,0,0,268.1892258,1.063666774,407.403225806452
21-03-12 09:45:00,75.3,40.1,0,0,0,100,0,0,272.8573387,1.126867097,406.58064516129
21-03-12 09:50:00,75.2,40,0,0,0,100,0,0,285.5654839,1.192221613,407
21-03-12 09:55:00,75.7,40.4,0,0,0,100,0,0,301.7036129,1.26055371,405.951612903226
21-03-12 10:00:00,76.1,43.5,0,0,0,100,0,0,306.719381,1.33154746,404
21-03-12 10:05:00,76.8,44.1,0,0,0,100,37.17,33.82,313.6839841,1.404209206,405
21-03-12 10:10:00,75.5,34.6,0,0,0,100,99.76,14.98,313.379,1.477064839,404.47619047619
21-03-12 10:15:00,76.1,35.8,0,0,0,100,13.74,0,322.047371,1.550908065,404.709677419355
21-03-12 10:20:00,76.7,37.6,0,0,0,100,0.35,0.14,327.241129,1.625807742,401.112903225806
21-03-12 10:25:00,75.8,35.1,0,0,0,100,88.82,39.86,335.674629,1.702589355,403.936507936508
21-03-12 10:30:00,77,32,0,0,0,100,100,52.93,211.9027143,1.771528413,405.241935483871
21-03-12 10:35:00,76,27.9,0,0,0,100,99.65,13.74,354.8944839,1.83601871,408
21-03-12 10:40:00,77.1,29.7,0,0,0,100,40.35,26.4,233.5617258,1.914070968,405.396825396825
21-03-12 10:45:00,76.1,28.4,0,0,0,100,99.87,17,211.7554286,1.963802857,405
21-03-12 10:50:00,77.2,29.7,0,0,0,100,46.79,27.73,376.816,2.03203,409
21-03-12 10:55:00,74.9,28.2,0,0,0,100,99.65,13.27,384.2968226,2.120672097,408.145161290323
21-03-12 11:00:00,77,29.5,0,0,0,100,43.01,27.57,374.8177097,2.19523871,410
21-03-12 11:05:00,75.5,28.4,0,0,0,100,99.43,9.23,376.0116984,2.28531873,408.483870967742
21-03-12 11:10:00,77.2,29.8,0,0,0,100,20.57,11.99,397.2740476,2.375114603,409.709677419355
21-03-12 11:15:00,74.9,28.6,0,0,0,100,100,21.61,413.8359839,2.468265484,407.887096774194
21-03-12 11:20:00,77.1,29.8,0,0,0,100,41.33,18.34,410.0681935,2.563844194,407
21-03-12 11:25:00,76,27.8,0,0,0,100,100,29.59,411.1880968,2.659873226,406
21-03-12 11:30:00,77.1,24.9,0,0,0,100,100,80.07,416.9902903,2.756652258,407
21-03-12 11:35:00,77.5,24,0,0,0,100,100,54.34,416.6018413,2.853618571,407.387096774194
21-03-12 11:40:00,76.2,23,0,0,0,100,100,33.65,218.6329677,2.932807581,406
21-03-12 11:45:00,76.6,22.9,0,0,0,100,100,44.12,405.257,3.01113,405
21-03-12 11:50:00,77.3,22.4,0,0,0,100,100,67.62,418.8071429,3.108118571,404.15873015873
21-03-12 11:55:00,77.4,21.8,0,0,0,100,100,77.89,410.6817258,3.205556129,403.645161290323
21-03-12 12:00:00,77.1,21.8,0,0,0,100,100,49.02,400.1508889,3.301146667,404.532258064516
21-03-12 12:05:00,76.8,21.8,0,0,0,100,100,38.75,416.5356508,3.396829841,403
21-03-12 12:10:00,77.4,20.8,0,0,0,100,100,96.95,420.6269365,3.491249365,402
21-03-12 12:15:00,77.1,20.6,0,0,0,100,100,44.65,283.0927742,3.58348871,402.111111111111
21-03-12 12:20:00,76.3,20.4,0,0,0,100,100,36.94,198.7972258,3.631458065,401.698412698413
21-03-12 12:25:00,76.5,20.9,0,0,0,100,100,43.64,391.9317097,3.710635161,402
21-03-12 12:30:00,78,20.3,0,0,0,100,100,91.42,398.4607097,3.802770968,404
21-03-12 12:35:00,76.6,19.4,0,0,0,100,100,42.77,405.1560645,3.896572258,403.857142857143
21-03-12 12:40:00,76.5,19.3,0,0,0,100,100,60.43,412.2343548,3.992314839,404
21-03-12 12:45:00,76.8,19.8,0,0,0,100,100,50.1,424.0444194,4.089538065,404
21-03-12 12:50:00,76.6,20.4,0,0,0,100,100,37.47,421.709,4.188746774,404.41935483871
21-03-12 12:55:00,77,19.9,0,0,0,100,100,46.87,238.1614839,4.275622581,403
21-03-12 13:00:00,76.9,19.3,0,0,0,100,100,48.43,436.7675484,4.350831613,402.190476190476
21-03-12 13:05:00,76.2,19.3,0,0,0,100,100,31.09,435.1936452,4.45115129,403
21-03-12 13:10:00,76.1,20,0,0,0,100,100,29.03,442.2723387,4.552735968,403
21-03-12 13:15:00,76.4,20.7,0,0,0,100,100,31.96,445.8264516,4.655045806,402
21-03-12 13:20:00,75.8,20.7,0,0,0,100,100,25.53,438.2105161,4.757264516,402
21-03-12 13:25:00,76.7,20.2,0,0,0,100,100,43.19,436.3905161,4.858466774,402
21-03-12 13:30:00,77,19,0,0,0,100,100,57.74,428.6087419,4.958831613,402
21-03-12 13:35:00,77.5,18.5,0,0,0,100,100,63.09,430.3111905,5.058850159,402
21-03-12 13:40:00,77.3,18.3,0,0,0,100,100,47.85,424.8070161,5.158083065,400.274193548387
21-03-12 13:45:00,76.7,17.9,0,0,0,100,100,47.78,414.614129,5.254851935,400
21-03-12 13:50:00,77,17.7,0,0,0,100,100,77.55,216.1809677,5.33196871,400
21-03-12 13:55:00,77.8,17.9,0,0,0,100,100,69.07,220.4548571,5.381971429,399.838709677419
21-03-12 14:00:00,76.7,17.4,0,0,0,100,100,48.39,371.6993065,5.46100129,400
21-03-12 14:05:00,77.9,17.3,0,0,0,100,100,97.88,210.611129,5.526622903,399
21-03-12 14:10:00,77,17.5,0,0,0,100,100,57.53,369.1479355,5.603551935,399.380952380952
21-03-12 14:15:00,76.4,17.3,0,0,0,100,100,42.5,369.1748387,5.689995323,422.741935483871
21-03-12 14:20:00,77.1,17.7,0,0,0,100,100,61.77,359.2913548,5.774096774,426.451612903226
21-03-12 14:25:00,78.1,17.5,0,0,0,100,100,78.13,352.4798387,5.858003548,433.870967741935
21-03-12 14:30:00,76.4,16.6,0,0,0,100,100,51.22,341.8731129,5.938215323,424.507936507937
21-03-12 14:35:00,77,17.2,0,0,0,100,100,70.91,339.6595161,6.017859194,410.322580645161
21-03-12 14:40:00,77,17.8,0,0,0,100,100,47.5,322.5116667,6.095822857,403.5
21-03-12 14:45:00,76.7,18.1,0,0,0,100,100,35.72,319.5442903,6.169598387,402
21-03-12 14:50:00,76.4,18.3,0,0,0,100,100,23.96,304.8556667,6.244393333,400
21-03-12 14:55:00,76.2,18,0,0,0,100,100,34.44,273.9550484,6.312917581,400
21-03-12 15:00:00,76.2,18.8,0,0,0,100,100,31.98,173.5636349,6.360102222,398.758064516129
21-03-12 15:05:00,76.8,19.4,0,0,0,100,99.17,26.62,172.295871,6.399591935,399.41935483871
21-03-12 15:10:00,75.6,19.2,0,0,0,100,99.21,5.39,172.1154603,6.439825556,399
21-03-12 15:15:00,76,19.7,0,0,0,100,79.96,36.79,173.2478871,6.479749355,398
21-03-12 15:20:00,76.5,19.9,0,0,0,100,65.18,3.05,238.549,6.52951,398.983870967742
21-03-12 15:25:00,75.6,19.5,0,0,0,100,98.15,36.95,188.0002258,6.580550323,399
21-03-12 15:30:00,76.9,19.9,0,0,0,100,79.17,31.54,261.3624677,6.634686935,402.661290322581
21-03-12 15:35:00,76,19.1,0,0,0,100,100,16.39,226.1790484,6.693513065,572.854838709677
21-03-12 15:40:00,76.3,18.8,0,0,0,100,100,31.95,213.4964603,6.739881429,868.161290322581
21-03-12 15:45:00,76.4,18.3,0,0,0,100,100,35.52,212.6076129,6.791226774,1041.61290322581
21-03-12 15:50:00,76.4,18,0,0,0,100,100,39.91,161.4802581,6.833351613,971.08064516129
21-03-12 15:55:00,76.5,17.7,0,0,0,100,100,43.3,164.8422258,6.870194839,1014.26984126984
21-03-12 16:00:00,76.3,17.6,0,0,0,100,100,36.8,170.5828065,6.910609355,968.193548387097
21-03-12 16:05:00,76.5,17.9,0,0,0,100,100,29.09,141.7177419,6.947874032,1002.24193548387
21-03-12 16:10:00,76.3,17.7,0,0,0,100,100,20.77,131.9378065,6.978670645,971.129032258065
21-03-12 16:15:00,75.9,17.4,0,0,0,100,100,19.09,125.6644286,7.009447619,1008.01612903226
21-03-12 16:20:00,76.1,17.7,0,0,0,100,100,23.25,113.6836935,7.036566613,985.951612903226
21-03-12 16:25:00,76.6,18.1,0,0,0,100,100,36.8,106.7395806,7.06226871,979.241935483871
21-03-12 16:30:00,75.8,18.6,0,0,0,100,81.5,0,103.4946984,7.086400317,987.774193548387
21-03-12 16:35:00,74.1,30.5,0,0,0,100,0,0,127.2919839,7.112158548,970.142857142857
21-03-12 16:40:00,73.8,39.9,0,0,0,100,0,0,161.9406349,7.145202857,1010.67741935484
21-03-12 16:45:00,74.8,42.2,0,0,0,100,0,0,79.48107302,7.169552063,958.161290322581
21-03-12 16:50:00,75.9,41.2,0,0,0,100,0,0,176.9103333,7.194003333,1010.54838709677
21-03-12 16:55:00,76.5,39,0,0,0,100,0,0,145.1154839,7.23298,951.096774193548
21-03-12 17:00:00,76.6,36.8,0,0,0,100,0,0,63.53309839,7.25261,1002.85483870968
21-03-12 17:05:00,76.4,35.5,0,0,0,100,0,0,58.66260968,7.266782581,983.126984126984
21-03-12 17:10:00,76.3,34.2,48,48,49,100,0,0,185.7828548,7.292453226,955.435483870968
21-03-12 17:15:00,76.2,32.6,100,100,100,100,0,0,91.30801935,7.329551935,1010.93548387097
21-03-12 17:20:00,76.1,31.2,100,100,100,100,0,0,143.1389677,7.357506452,950.777777777778
21-03-12 17:25:00,75.7,29.6,100,100,100,100,0,0,86.51759048,7.386379524,1004.06451612903
21-03-12 17:30:00,75.5,28.1,100,100,100,100,0,0,36.02316667,7.396295714,958.725806451613
21-03-12 17:35:00,75.3,27.1,100,100,100,100,0,0,33.9026,7.40494,998.269841269841
21-03-12 17:40:00,75.1,26.4,100,100,100,100,0,0,21.98698226,7.410636613,968.825396825397
21-03-12 17:45:00,74.8,25.8,100,100,100,100,0,0,16.67432258,7.415142581,994.064516129032
21-03-12 17:50:00,74.7,25.2,100,100,100,100,0,0,11.23447302,7.418178571,1033.93548387097
21-03-12 17:55:00,74.7,24.5,100,100,100,100,0,0,8.118917143,7.420525714,1008.01612903226
21-03-12 18:00:00,74.3,24,100,100,100,100,0,0,4.617387742,7.421930323,1025.25806451613
21-03-12 18:05:00,73.9,23.8,100,100,100,100,0,0,2.39758371,7.422749516,992.952380952381
21-03-12 18:10:00,73.3,23.8,100,100,100,100,0,0,0.936492258,7.423107097,1027.61904761905
21-03-12 18:15:00,72.9,23.7,100,100,100,100,0,0,0.344439,7.42325129,996.354838709677
21-03-12 18:20:00,72.7,23.8,100,100,100,100,0,0,0.0492056,7.42331381,1035.20967741935
21-03-12 18:25:00,72.7,23.7,100,100,100,100,0,0,0,7.423351935,1005.51612903226
21-03-12 18:30:00,72.4,23.7,100,100,100,100,0,0,0,7.423370161,1036.38709677419
21-03-12 18:35:00,71.8,23.7,100,100,100,100,0,0,0.123807806,7.42339,1029.67741935484
21-03-12 18:40:00,71.7,23.7,100,100,100,100,0,0,0.065872013,7.423406613,986
21-03-12 18:45:00,72,23.7,100,100,100,100,0,0,0,7.42342,1032.5
21-03-12 18:50:00,72.8,23.9,100,100,100,100,0,0,0.034126465,7.42344,996.41935483871
21-03-12 18:55:00,73,24.4,100,100,100,100,0,0,0,7.42345129,1032.70967741935
21-03-12 19:00:00,73.1,25.1,100,100,100,100,0,0,0.002380916,7.42347,994.31746031746
21-03-12 19:05:00,72.9,25.9,100,100,100,100,0,0,0.074979962,7.423487619,1044.48387096774
21-03-12 19:10:00,72.6,26.8,100,100,100,100,0,0,0,7.4235,1025.65975103734
21-03-12 19:15:00,72.4,27.8,100,100,100,100,0,0,0.181743048,7.423513065,990.666666666667
21-03-12 19:20:00,72.1,28.6,100,100,100,91.84,0,0,0.019047355,7.42353,1031.52380952381
21-03-12 19:25:00,71.9,29.5,100,100,100,3.1,0,0,0.004761832,7.423549516,995.31746031746
21-03-12 19:30:00,71.4,30.3,100,100,100,0,0,0,0.044443677,7.42356,1037.96825396825
21-03-12 19:35:00,70.9,31.4,100,100,100,0,0,0,0,7.423575968,1023.64516129032
21-03-12 19:40:00,70.2,32.4,100,100,100,0,0,0,0,7.42359,998.333333333333
21-03-12 19:45:00,69.8,33.5,100,100,100,0,0,0,0.11190321,7.42361,1040.45161290323
21-03-12 19:50:00,69.9,34.9,100,100,100,0,0,0,0.009372508,7.423620635,997.274193548387
21-03-12 19:55:00,69.8,35.9,100,100,100,0,0,0,0.153865254,7.42364,1019.90322580645
21-03-12 20:00:00,69.2,37.1,100,100,100,0,0,0,0.166663852,7.423656935,994.806451612903
21-03-12 20:05:00,68.8,38.3,100,100,100,0,0,0,0.149203871,7.42367,1043.46031746032
21-03-12 20:10:00,68.9,39.6,100,100,100,0,0,0,0.047596136,7.423686776,1008.89530685921
21-03-12 20:15:00,68.8,40.3,100,100,100,0,0,0,0.153965626,7.4237,1031.96774193548
21-03-12 20:20:00,68.5,41.1,100,100,100,0,0,0,0,7.423715323,1011.79032258065
21-03-12 20:25:00,67.9,42,100,100,100,0,0,0,0.095236774,7.42373,1023.03225806452
21-03-12 20:30:00,67.5,43,100,100,100,0,0,0,0.0984112,7.42375,1010.48387096774
21-03-12 20:35:00,67.5,43.8,100,100,100,0,0,0,0,7.42376,1023.48387096774
21-03-12 20:40:00,67.5,44.2,100,100,100,0,0,0,0.165076516,7.423778387,1016.59677419355
21-03-12 20:45:00,67.3,44.7,100,100,100,0,0,0,0.130156484,7.42379,1011.45161290323
21-03-12 20:50:00,66.9,45.3,100,100,100,0,0,0,0.046031045,7.423804677,993
21-03-12 20:55:00,66.4,45.8,100,100,100,0,0,0,0.042856548,7.423822903,1022.03225806452
21-03-12 21:00:00,66.1,46.1,100,100,100,0,0,0,0.130950565,7.42384,988.596774193548
21-03-12 21:05:00,65.6,46.4,100,100,100,0,0,0,0.009523677,7.42385,1029.06451612903
21-03-12 21:10:00,65.6,46.6,100,100,100,0,0,0,0.149203774,7.42387,987.41935483871
21-03-12 21:15:00,65.9,46.2,100,100,100,0,0,0,0.028570994,7.423885806,1032.54838709677
21-03-12 21:20:00,65.8,45.9,100,100,100,0,0,0,0.019840968,7.4239,986.435483870968
21-03-12 21:25:00,65.6,46,100,100,100,0,0,0,0,7.423912258,1041.2380952381
21-03-12 21:30:00,65.6,45.9,100,100,100,0,0,0,0.004761832,7.42393,998.126984126984
21-03-12 21:35:00,65.7,45.4,100,100,100,0,0,0,0,7.42394,1044.54838709677
21-03-12 21:40:00,65.8,44.8,100,100,100,0,0,0,0.0492056,7.423956935,1021.01612903226
21-03-12 21:45:00,65.9,44.3,100,100,100,0,0,0,0.171425871,7.42397,996.41935483871
21-03-12 21:50:00,65.7,44.1,100,100,100,0,0,0,0.033332826,7.423983387,1042.03225806452
21-03-12 21:55:00,65.6,43.7,100,100,100,0,0,0,0.165076516,7.424,996.645161290322
21-03-12 22:00:00,65.7,43.4,100,100,100,0,0,0,0.196028371,7.42401,1045.95161290323
21-03-12 22:05:00,65.9,42.6,100,100,100,0,0,0,0.119499476,7.424028095,1012.25806451613
21-03-12 22:10:00,66,41.8,100,100,100,0,0,0,0.03095191,7.42404,1013.53225806452
21-03-12 22:15:00,65.9,41.2,100,100,100,0,0,0,0,7.42405,1009.74193548387
21-03-12 22:20:00,65.8,40.7,100,100,100,0,0,0,0.142854677,7.42407,1023.98387096774
21-03-12 22:25:00,65.7,40.2,100,100,100,0,0,0,0.01904729,7.42408,1017.96774193548
21-03-12 22:30:00,65.7,39.9,100,100,100,0,0,0,0,7.424099206,1003.12903225806
21-03-12 22:35:00,65.6,39.6,100,100,100,0,0,0,0.012698219,7.42411,1029.90322580645
21-03-12 22:40:00,65.7,39.5,100,100,100,0,0,0,0.063264429,7.424125714,992.370967741935
21-03-12 22:45:00,65.8,39.2,100,100,100,0,0,0,0,7.42414,1044.06451612903
21-03-12 22:50:00,65.9,38.8,100,100,100,0,0,0,0.028571032,7.42415,996.854838709677
21-03-12 22:55:00,66,38.7,100,100,100,0,0,0,0.048411961,7.42417,1021.19047619048
21-03-12 23:00:00,66,38.4,100,100,100,0,0,0,0,7.42418,992.548387096774
21-03-12 23:05:00,66,38.1,100,100,100,0,0,0,0.130950519,7.424196613,1037.36507936508
21-03-12 23:10:00,66.1,37.8,100,100,100,0,0,0,0.047618323,7.42421,1005
21-03-12 23:15:00,66.2,37.4,100,100,100,0,0,0,0.030158271,7.42423,1023.48387096774
21-03-12 23:20:00,66.1,36.9,100,100,100,0,0,0,0.025396387,7.42424,1023.25396825397
21-03-12 23:25:00,66,36.7,100,100,100,0,0,0,0.145236074,7.424259516,994.746031746032
21-03-12 23:30:00,65.7,36.7,100,100,100,0,0,0,0,7.42427,1045.1935483871
21-03-12 23:35:00,65.6,36.6,100,100,100,0,0,0,0,7.42428,995.564516129032
21-03-12 23:40:00,65.7,36.5,100,100,100,0,0,0,0.041269213,7.4243,1033.96774193548
21-03-12 23:45:00,65.9,36.4,100,100,100,0,0,0,0.0492056,7.42431,1020.70967741935
21-03-12 23:50:00,66,36.3,100,100,100,0,0,0,0,7.42433,995.380952380952
21-03-12 23:55:00,66.1,36.1,100,100,100,0,0,0,0.005555471,7.42434,1041.48387096774
21-03-13 00:00:00,66.2,35.9,100,100,100,0,0,0,0.042856548,7.424357097,996.129032258065
21-03-13 00:05:00,66.2,35.7,100,100,100,0,0,0,0.147617,7.42437,1027.51612903226
21-03-13 00:10:00,66.1,35.6,100,100,100,0,0,0,0,7.42438371,998.129032258065
21-03-13 00:15:00,65.9,35.5,100,100,100,0,0,0,0,7.4244,1035.79032258065
