Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-03-13 00:20:00,65.8,35.5,100,100,100,0,0,0,0,7.42441,1001.61290322581
21-03-13 00:25:00,65.7,35.4,100,100,100,0,0,0,0.023809194,7.42442,1018.03225806452
21-03-13 00:30:00,65.6,35.3,100,100,100,0,0,0,0.097617694,7.42444,1014.83870967742
21-03-13 00:35:00,65.7,35.1,100,100,100,0,0,0,0.147617,7.424454921,1004.29032258065
21-03-13 00:40:00,65.8,34.9,100,100,100,0,0,0,0,7.42447,1026.29032258065
21-03-13 00:45:00,65.8,34.7,100,100,100,0,0,0,0.084125703,7.42448,986.774193548387
21-03-13 00:50:00,65.7,34.4,100,100,100,0,0,0,0.001587277,7.42449,1031
21-03-13 00:55:00,65.8,34.1,100,100,100,0,0,0,0.176187477,7.42451,986
21-03-13 01:00:00,65.8,33.9,100,100,100,0,0,0,0,7.424526129,1047.70967741935
21-03-13 01:05:00,66,33.7,100,100,100,0,0,0,0,7.42454,1011.45161290323
21-03-13 01:10:00,66,33.5,100,100,100,0,0,0,0,7.42455,1023.32258064516
21-03-13 01:15:00,66.2,33.3,100,100,100,0,0,0,0.014285516,7.424560968,1002.75806451613
21-03-13 01:20:00,66.2,33.2,100,100,100,0,0,0,0,7.42458,1025.11111111111
21-03-13 01:25:00,66.3,33.1,100,100,100,0,0,0,0.147617,7.42459,1009.93548387097
21-03-13 01:30:00,66.3,32.9,100,100,100,0,0,0,0.04285649,7.42461,999.532258064516
21-03-13 01:35:00,66.1,32.9,100,100,100,0,0,0,0,7.42462,1033.32258064516
21-03-13 01:40:00,65.9,33,100,100,100,0,0,0,0.033332871,7.424632258,994.790322580645
21-03-13 01:45:00,65.7,33.1,100,100,100,0,0,0,0,7.42465,1037.87096774194
21-03-13 01:50:00,65.8,33,100,100,100,0,0,0,0,7.42466,1001.33333333333
21-03-13 01:55:00,65.9,32.7,100,100,100,0,0,0,0,7.424676825,1038.71428571429
21-03-13 02:00:00,65.9,32.5,100,100,100,0,0,0,0,7.42469,1024.67741935484
21-03-13 02:05:00,66,32.4,100,100,100,0,0,0,0.099998613,7.42471,997.333333333333
21-03-13 02:10:00,66.1,32.4,100,100,100,0,0,0,0,7.42472,1029.30158730159
21-03-13 02:15:00,66.2,32.4,100,100,100,0,0,0,0.003174555,7.42473,989.112903225806
21-03-13 02:20:00,66.3,32.4,100,100,100,0,0,0,0.196822,7.42475,1029
21-03-13 02:25:00,66.2,32.3,100,100,100,0,0,0,0.136505703,7.42476,994.370967741935
21-03-13 02:30:00,66.1,32.4,100,100,100,0,0,0,0.147617,7.42478,1028.38709677419
21-03-13 02:35:00,66,32.5,100,100,100,0,0,0,0.10952229,7.42479,993
21-03-13 02:40:00,65.9,32.7,100,100,100,0,0,0,0,7.42481,1029.11290322581
21-03-13 02:45:00,65.9,32.9,100,100,100,0,0,0,0.015872742,7.42482,997.903225806452
21-03-13 02:50:00,65.9,33.1,100,100,100,0,0,0,0,7.42483,1029.85483870968
21-03-13 02:55:00,65.8,33.1,100,100,100,0,0,0,0,7.42485,1018.51612903226
21-03-13 03:00:00,65.7,33.1,100,100,100,0,0,0,0,7.42486,1008.87096774194
21-03-13 03:05:00,65.9,33,100,100,100,0,0,0,0.186504823,7.424872097,1028.83870967742
21-03-13 03:10:00,66.1,32.9,100,100,100,0,0,0,0,7.42489,994.306451612903
21-03-13 03:15:00,66.3,32.8,100,100,100,0,0,0,0.126188726,7.4249,1037.25396825397
21-03-13 03:20:00,66.4,32.7,100,100,100,0,0,0,0.062483175,7.42492,995.741935483871
21-03-13 03:25:00,66.3,32.8,58,58,58,0,0,0,0.071427581,7.42493,1027.40322580645
21-03-13 03:30:00,66.1,32.7,0,0,0,0,0,0,0.147617,7.424943387,990.854838709677
21-03-13 03:35:00,65.8,32.7,0,0,0,0,0,0,0.040614146,7.42496,1040
21-03-13 03:40:00,65.8,32.9,0,0,0,0,0,0,0.147617,7.42497,1003.90322580645
21-03-13 03:45:00,65.9,32.9,0,0,0,0,0,0,0.026190113,7.42499,1031.04761904762
21-03-13 03:50:00,66.1,32.8,0,0,0,0,0,0,0.095236774,7.425,999.548387096774
21-03-13 03:55:00,66.2,32.7,0,0,0,0,0,0,0,7.425014677,1034
21-03-13 04:00:00,66.2,32.6,0,0,0,0,0,0,0.136505581,7.42503,1016.45161290323
21-03-13 04:05:00,66.2,32.7,0,0,0,0,0,0,0.04285649,7.42504129,1018.41935483871
21-03-13 04:10:00,65.9,32.6,0,0,0,0,0,0,0.147617,7.42506,1033.09677419355
21-03-13 04:15:00,65.8,32.8,0,0,0,0,0,0,0.059522903,7.42507,989.714285714286
21-03-13 04:20:00,65.8,33,0,0,0,0,0,0,0,7.42509,1045.29032258065
21-03-13 04:25:00,65.9,33.1,0,0,0,0,0,0,0.152378413,7.4251,1024.71428571429
21-03-13 04:30:00,65.9,33,0,0,0,0,0,0,0,7.425112742,991.225806451613
21-03-13 04:35:00,66.1,33,0,0,0,0,0,0,0,7.42513,1050.61290322581
21-03-13 04:40:00,66.3,33,0,0,0,0,0,0,0,7.42514,1016.1935483871
21-03-13 04:45:00,66.3,33.1,0,0,0,0,0,0,0,7.425157742,1004.22580645161
21-03-13 04:50:00,66.2,33.1,0,0,0,0,0,0,0.058729265,7.42517,1036.11290322581
21-03-13 04:55:00,66,33.2,0,0,0,0,0,0,0.126188668,7.42518,992.935483870968
21-03-13 05:00:00,66,33.3,0,0,0,0,0,0,0.03809471,7.4252,1032.12903225806
21-03-13 05:05:00,65.8,33.5,0,0,0,0,0,0,0.094443006,7.42521,1000.22222222222
21-03-13 05:10:00,65.7,33.6,0,0,0,0,0,0,0.009523665,7.42522,1037.35483870968
21-03-13 05:15:00,65.7,33.6,0,0,0,0,0,0,0.10952229,7.42524,1026.6935483871
21-03-13 05:20:00,65.7,33.5,0,0,0,0,0,0,0,7.42525,988.790322580645
21-03-13 05:25:00,65.8,33.5,0,0,0,0,0,0,0,7.425264032,1030.74193548387
21-03-13 05:30:00,65.9,33.4,0,0,0,0,0,0,0.114284129,7.42528,1001.82258064516
21-03-13 05:35:00,66.1,33.4,0,0,0,0,0,0,0,7.425290484,1039
21-03-13 05:40:00,66.2,33.4,0,0,0,0,0,0,0.196822,7.42531,1023.58064516129
21-03-13 05:45:00,66.3,33.3,0,0,0,0,0,0,0,7.425327143,994.483870967742
21-03-13 05:50:00,66.4,33.3,0,0,0,0,0,0,0.026983716,7.42534,1037.25806451613
21-03-13 05:55:00,66.3,33.3,0,0,0,0,0,0,0,7.425353871,1010.98387096774
21-03-13 06:00:00,66.3,33.4,0,0,0,0,0,0,0.307931694,7.425414194,1022.66129032258
21-03-13 06:05:00,66.2,33.5,0,0,0,0,0,0,0.681735242,7.425511452,1028.48387096774
21-03-13 06:10:00,66.1,33.6,0,0,0,0,0,0,0.817447645,7.425664839,982.064516129032
21-03-13 06:15:00,66.2,33.6,0,0,0,0,0,0,1.258710645,7.425902581,1038.72580645161
21-03-13 06:20:00,66.6,33.6,0,0,0,0,0,0,2.200760968,7.426283226,1011.91935483871
21-03-13 06:25:00,67.1,33.4,0,0,0,0,0,0,3.295187742,0.000562144,1006.06451612903
21-03-13 06:30:00,67.5,33.1,0,0,0,0,0,0,5.530069032,0.001590707,1047.32258064516
21-03-13 06:35:00,67.8,32.9,0,0,0,0,0,0,7.796701935,0.003118904,1007.85483870968
21-03-13 06:40:00,68,32.7,0,0,0,0,0,0,11.18952419,0.005351512,1020.74193548387
21-03-13 06:45:00,68.3,32.7,0,0,0,0,0,0,16.45054032,0.008576089,1030.45161290323
21-03-13 06:50:00,68.6,32.6,0,0,0,0,0,0,20.12351613,0.012763842,991.967741935484
21-03-13 06:55:00,68.9,32.5,0,0,0,0,0,0,24.01074839,0.017935013,1040.48387096774
21-03-13 07:00:00,69.3,32.4,0,0,0,0,0,0,28.14720645,0.023891687,1021.90322580645
21-03-13 07:05:00,69.6,32.2,0,0,0,0,0,0,32.49474677,0.030930897,1006.57142857143
21-03-13 07:10:00,69.9,32.1,0,0,0,0,0,0,38.21689677,0.039215155,1030.51612903226
21-03-13 07:15:00,70.3,32.2,0,0,0,0,0,0,42.83264194,0.048647629,990.064516129032
21-03-13 07:20:00,70.6,32.4,0,0,0,0,0,0,48.88575,0.06009925,1036
21-03-13 07:25:00,70.9,33.3,0,0,0,0.06,0,0,57.49831935,0.072647231,1000.09677419355
21-03-13 07:30:00,71.2,34.2,0,0,0,75.01,0,0,84.69710968,0.089297735,1039.53225806452
21-03-13 07:35:00,72.4,34.8,0,0,0,100,0,0,68.08621613,0.105426065,1019.1746031746
21-03-13 07:40:00,73,34.9,0,0,0,100,0,0,72.49967581,0.121704355,1004.62903225806
21-03-13 07:45:00,73.1,35.5,0,0,0,100,0,0,80.73046613,0.141395113,1038.77419354839
21-03-13 07:50:00,73.4,35.7,0,0,0,100,0,0,85.35580968,0.160297645,986.096774193548
21-03-13 07:55:00,73.7,35.7,0,0,0,100,0,0,94.60645806,0.181546839,1035.6935483871
21-03-13 08:00:00,73.7,35.7,0,0,0,100,0,0,98.73338065,0.204168,1004.14285714286
21-03-13 08:05:00,73.8,35.9,0,0,0,100,0,0,102.2622581,0.227176742,1028.38709677419
21-03-13 08:10:00,73.9,36.1,0,0,0,100,0,0,114.9916129,0.252128903,1019.3064516129
21-03-13 08:15:00,73.9,36.1,0,0,0,100,0,0,116.5335968,0.279289016,986.774193548387
21-03-13 08:20:00,73.6,36.3,0,0,0,100,0,0,134.2867097,0.308040694,1038.54838709677
21-03-13 08:25:00,73.3,36.3,0,0,0,100,0,0,136.6705806,0.339996258,997.258064516129
21-03-13 08:30:00,73.1,36.4,0,0,0,100,0,0,149.6178871,0.372531984,1031.43548387097
21-03-13 08:35:00,73,36.6,0,0,0,100,0,0,148.6646935,0.406813226,993.761904761905
21-03-13 08:40:00,72.9,36.6,0,0,0,100,0,0,165.2846129,0.442750065,1037.32258064516
21-03-13 08:45:00,73,36.8,0,0,0,100,0,0,186.6435714,0.484557714,1008.24193548387
21-03-13 08:50:00,73,36.8,0,0,0,100,0,0,197.0814516,0.529349742,1021.28571428571
21-03-13 08:55:00,73.1,37,0,0,0,100,0,0,189.1494839,0.574961806,1013.41935483871
21-03-13 09:00:00,73,37.1,0,0,0,100,0,0,217.094629,0.620817339,1009.53225806452
21-03-13 09:05:00,73,37.3,0,0,0,100,0,0,220.3787097,0.673136129,1020.06451612903
21-03-13 09:10:00,73.1,37.6,0,0,0,100,0,0,233.7642903,0.724606,1011.8064516129
21-03-13 09:15:00,73.2,37.8,0,0,0,100,0,0,268.7203387,0.780745935,1017.96774193548
21-03-13 09:20:00,72.9,37.4,0,0,0,100,0,0,325.6323548,0.877379468,1010.25806451613
21-03-13 09:25:00,72.8,37.5,0,0,0,100,0,0,228.9457419,0.932449516,996
21-03-13 09:30:00,72.7,37.6,0,0,0,100,0,0,233.4665161,0.988093435,1029.95238095238
21-03-13 09:35:00,72.8,37.6,0,0,0,100,0,0,235.4576984,1.042131429,985.806451612903
21-03-13 09:40:00,73.1,37.4,0,0,0,100,0,0,300.4843226,1.101697742,1037.6935483871
21-03-13 09:45:00,73.2,37,0,0,0,100,0,0,296.3405,1.170745,993.190476190476
21-03-13 09:50:00,73,37,0,0,0,100,0,0,328.8600323,1.24387871,1019.93548387097
21-03-13 09:55:00,72.8,37.3,0,0,0,100,0,0,330.9201613,1.32513871,991.306451612903
21-03-13 10:00:00,73.2,37.3,0,0,0,100,0,0,339.7780806,1.403259839,1009.88709677419
21-03-13 10:05:00,73.5,36.9,0,0,0,100,0,0,334.9235161,1.481875484,1028.09677419355
21-03-13 10:10:00,73.4,37,0,0,0,100,0,0,349.5533871,1.567848387,1001.74193548387
21-03-13 10:15:00,73.4,37.3,0,0,0,100,0,0,383.0502903,1.652084194,1032
21-03-13 10:20:00,73.4,37.6,0,0,0,100,0,0,382.7973548,1.738783548,994.142857142857
21-03-13 10:25:00,73.3,37.8,0,0,0,100,0,0,407.2501774,1.830723871,1027.56451612903
21-03-13 10:30:00,73.3,38,0,0,0,100,0,0,296.6691613,1.919832903,986.161290322581
21-03-13 10:35:00,73.3,38.1,0,0,0,100,0,0,417.4249032,2.000313548,1037.8253968254
21-03-13 10:40:00,73.4,38.2,0,0,0,100,0,0,333.8110161,2.097002903,988.709677419355
21-03-13 10:45:00,73.6,38.3,0,0,0,100,0,0,302.1062419,2.167745161,1024.1935483871
21-03-13 10:50:00,73.7,38.4,0,0,0,100,0,0,457.9976129,2.251966774,986.714285714286
21-03-13 10:55:00,74.1,38.6,0,0,0,100,0,0,456.4799355,2.357867581,1025.08064516129
21-03-13 11:00:00,74.4,38.4,0,0,0,100,0,0,456.496619,2.456111429,997.096774193548
21-03-13 11:05:00,74.3,38.2,0,0,0,100,0,0,447.2977097,2.563790968,1017.62903225806
21-03-13 11:10:00,74.4,38.3,0,0,0,100,0,0,479.9856613,2.674768226,703.274193548387
21-03-13 11:15:00,74.7,38.2,0,0,0,100,0,0,493.0400323,2.787857419,638.774193548387
21-03-13 11:20:00,75.1,38.1,0,0,0,100,0,0,498.5478065,2.903124839,851.129032258065
21-03-13 11:25:00,75.1,37.8,0,0,0,100,0,0,505.1105161,3.019012097,1028.22222222222
21-03-13 11:30:00,75.4,37.6,0,0,0,100,0,0,508.2650323,3.136082581,673.777777777778
21-03-13 11:35:00,75.7,37.3,0,0,0,100,0,0,517.6123065,3.253873065,662.951612903226
21-03-13 11:40:00,75.9,37,0,0,0,100,0,0,331.562871,3.355220968,879.032258064516
21-03-13 11:45:00,76.3,36.8,0,0,0,100,0,0,517.0967143,3.4596,699.838709677419
21-03-13 11:50:00,76.7,36.7,0,0,0,100,0,0,519.105871,3.579410323,630.645161290323
21-03-13 11:55:00,76.9,36.5,0,0,0,100,0,0,520.631806,3.698746567,811.791044776119
21-03-13 12:00:00,77,36.2,0,0,0,100,0,0,525.6196452,3.820835806,682.920634920635
21-03-13 12:05:00,77.1,35.9,0,0,0,100,0,0.03,531.4957742,3.942767903,597.048387096774
21-03-13 12:10:00,76.1,32.6,0,0,0,100,78.5,33.57,529.4003175,4.063217302,760.774193548387
21-03-13 12:15:00,75.9,27.1,0,0,0,100,56.17,0,381.0229206,4.180992222,621.983870967742
21-03-13 12:20:00,76.5,28.1,0,0,0,100,0,0,340.8502857,4.259326825,568
21-03-13 12:25:00,77.2,29.2,0,0,0,100,0.74,2.23,525.5446452,4.372264516,618.095238095238
21-03-13 12:30:00,75.5,26.3,0,0,0,100,97.76,34.57,534.1952419,4.495756935,527.285714285714
21-03-13 12:35:00,76.1,24,0,0,0,100,38.83,0,539.5616825,4.619212381,531.983870967742
21-03-13 12:40:00,77.1,25.4,0,0,0,100,0,0,537.2245484,4.745345161,487.790322580645
21-03-13 12:45:00,76.3,25.4,0,0,0,100,62.5,35.2,532.8340968,4.868284516,542.387096774194
21-03-13 12:50:00,75.7,22.4,0,0,0,100,73.5,0,529.2178413,4.993716825,497.507936507937
21-03-13 12:55:00,76.8,23.6,0,0,0,100,0,0,335.6472258,5.099254839,532.41935483871
21-03-13 13:00:00,76.4,24.2,0,0,0,100,57.17,38.4,532.9797937,5.204024921,563.838709677419
21-03-13 13:05:00,75.2,21.3,0,0,0,100,81.5,0,537.4937903,5.328215161,515.095238095238
21-03-13 13:10:00,76.7,22.5,0,0,0,100,0,0,524.8705806,5.452028226,646.274193548387
21-03-13 13:15:00,76,22.5,0,0,0,100,74.5,36.8,527.1871935,5.574252581,540.714285714286
21-03-13 13:20:00,75.9,20.5,0,0,0,100,62.83,0,518.6250968,5.69411871,564.709677419355
21-03-13 13:25:00,77.2,22,0,0,0,100,26.5,23.73,510.3067143,5.814952381,675.354838709677
21-03-13 13:30:00,75.8,20.9,0,0,0,100,99.82,17.27,505.6697903,5.93318371,613.809523809524
21-03-13 13:35:00,77.2,21.6,0,0,0,100,30.85,13.07,497.7113387,6.049190645,696.338709677419
21-03-13 13:40:00,75.9,20.7,0,0,0,100,100,28.13,497.3045484,6.163434839,582.333333333333
21-03-13 13:45:00,77,21.2,0,0,0,100,26.4,0.19,478.5180323,6.275779355,552.677419354839
21-03-13 13:50:00,75.4,20.8,0,0,0,100,93.93,35.01,295.263871,6.360197742,731.612903225806
21-03-13 13:55:00,76.3,20.6,0,0,0,100,41.5,0,345.1834194,6.430271935,602.548387096774
21-03-13 14:00:00,76.8,21.9,0,0,0,100,46.5,34.11,425.6123968,6.532335873,591.225806451613
21-03-13 14:05:00,75.5,19.7,0,0,0,100,90.83,2.69,325.692,6.60802,783.193548387097
21-03-13 14:10:00,77.1,21.1,0,0,0,100,5.17,6.3,445.0187903,6.706858226,589.380952380952
21-03-13 14:15:00,75,20.2,0,0,0,100,100,28.9,438.4418387,6.809141129,590.777777777778
21-03-13 14:20:00,76.2,20.1,0,0,0,100,30.83,0,428.1392742,6.907314839,834.145161290322
21-03-13 14:25:00,77.1,21.7,0,0,0,100,29.17,24.02,415.3076452,7.006427742,683.064516129032
21-03-13 14:30:00,74.9,20,0,0,0,100,99.43,9.58,412.9206774,7.100889032,650.142857142857
21-03-13 14:35:00,76.8,20.7,0,0,0,100,6.07,0.03,399.4128571,7.19350127,872.967741935484
21-03-13 14:40:00,75.7,20.7,0,0,0,100,78.5,35.17,380.9893548,7.283969355,1054.72580645161
21-03-13 14:45:00,75.9,19.4,0,0,0,100,57.5,0,377.5934444,7.370784127,751.161290322581
21-03-13 14:50:00,77.1,20.6,0,0,0,100,5.17,6.3,347.4596452,7.455437097,605.111111111111
21-03-13 14:55:00,75.1,19.8,0,0,0,100,100,28.9,274.1050645,7.532587742,559.870967741935
21-03-13 15:00:00,76.3,19.6,0,0,0,100,30.83,0,220.4242063,7.586726984,529.222222222222
21-03-13 15:05:00,77.2,20.9,0,0,0,100,7.83,7.93,214.2570161,7.637570484,502.41935483871
21-03-13 15:10:00,75.2,19.7,0,0,0,100,100,28.87,208.4491429,7.686904286,480.403225806452
21-03-13 15:15:00,76.3,19.4,0,0,0,100,29.5,0,217.1189032,7.735472581,462.741935483871
21-03-13 15:20:00,77.1,20.7,0,0,0,100,0.63,0.61,266.7511774,7.79481629,452.548387096774
21-03-13 15:25:00,75.2,20.2,0,0,0,100,95.21,31.39,211.6276545961,7.850776602,440.913544668588
21-03-13 15:30:00,75.8,19.7,0,0,0,100,37.5,0,239.4240334,7.906757103,432.268011527378
21-03-13 15:35:00,76.7,20.7,0,0,0,100,0,0,192.5099839,7.960014194,426
21-03-13 15:40:00,77.1,21.7,0,0,0,100,0,0,216.0918387,8.006143871,422.111111111111
21-03-13 15:45:00,76.7,22,0,0,0,100,51.83,35.77,183.4205806,8.054730645,416.483870967742
21-03-13 15:50:00,75.4,19.5,0,0,0,100,85.5,1.03,156.4549355,8.092863387,413.920634920635
21-03-13 15:55:00,76.3,20.1,0,0,0,100,0,0,169.5388387,8.13003129,411
21-03-13 16:00:00,76.4,21,0,0,0,100,0,0,172.5129355,8.171038065,409
21-03-13 16:05:00,76.3,22,0,0,0,100,0,0,137.9705397,8.207947778,408
21-03-13 16:10:00,76.2,22.9,0,0,0,100,0,0,141.5377903,8.241094194,406.666666666667
21-03-13 16:15:00,76.3,23.8,0,0,0,100,0,0,135.5298548,8.273960161,405
21-03-13 16:20:00,76,24.4,0,0,0,100,0,0,113.4856452,8.301637097,404
21-03-13 16:25:00,75.9,25.2,0,0,0,100,0,0,109.4772903,8.327311613,403
21-03-13 16:30:00,75.7,25.8,0,0,0,100,0,0,107.8527419,8.352860968,401.838709677419
21-03-13 16:35:00,75.3,26.2,0,0,0,100,0,0,97.81369841,8.376862222,401.387096774194
21-03-13 16:40:00,75,26.5,0,0,0,100,0,0,87.05872222,8.398348095,402.206349206349
21-03-13 16:45:00,74.6,26.5,0,0,0,100,0,0,80.67409032,8.418025645,402.984126984127
21-03-13 16:50:00,74.2,26.3,0,0,0,100,0,0,92.30572698,8.43682619,401.177419354839
21-03-13 16:55:00,73.9,26.1,0,0,0,100,0,0,82.9926127,8.45986127,402
21-03-13 17:00:00,73.5,25.8,0,0,0,100,0,0,64.7355129,8.476045806,402
21-03-13 17:05:00,73.4,25.7,0,0,0,100,0,0,74.78306452,8.490867097,401.258064516129
21-03-13 17:10:00,73,25.5,0,0,0,100,0,0,203.6922381,8.530738571,401.079365079365
21-03-13 17:15:00,72.7,25.2,0,0,0,100,0,0,129.2340661,8.56358629,402
21-03-13 17:20:00,72.5,24.9,0,0,0,100,0,0,153.2913333,8.601226667,402
21-03-13 17:25:00,72.6,24.4,0,0,0,100,0,0,125.5075484,8.634723871,402.507936507937
21-03-13 17:30:00,73,23.9,0,0,0,100,0,0,35.26295806,8.649387742,402
21-03-13 17:35:00,72.9,23.5,0,0,0,100,0,0,46.18761111,8.658304444,402.870967741935
21-03-13 17:40:00,72.8,23.2,0,0,0,100,0,0,23.36150645,8.665138065,403
21-03-13 17:45:00,72.7,22.8,0,0,0,100,0,0,18.88243175,8.670059048,403.758064516129
21-03-13 17:50:00,73,22.4,0,0,0,100,0,0,14.45004603,8.673942381,406
21-03-13 17:55:00,73.4,21.8,0,0,0,100,0,0,10.47918806,8.676850968,406
21-03-13 18:00:00,73.1,21.4,0,0,0,100,0,0,7.39195,8.678928065,407.806451612903
21-03-13 18:05:00,72.6,21.4,0,0,0,100,0,0,5.074519194,8.680385806,408
21-03-13 18:10:00,72.4,21.1,0,0,0,100,0,0,3.142131746,8.681326984,408
21-03-13 18:15:00,72.4,20.8,0,0,0,100,0,0,1.770620952,8.681884286,409.634920634921
21-03-13 18:20:00,72.7,20.7,0,0,0,100,0,0,0.598402871,8.682156774,486.096774193548
21-03-13 18:25:00,74,20.9,0,0,0,100,0,0,0.206195095,8.682274762,767.290322580645
21-03-13 18:30:00,74.5,21.3,0,0,0,100,0,0,0.287296632,8.68233,1062.01587301587
21-03-13 18:35:00,74,22.1,0,0,0,100,0,0,0.0492056,15.53771,1077
21-03-13 18:40:00,73.3,23.1,0,0,0,100,0,0,0.0492056,15.53771,1077
21-03-13 18:45:00,72.8,23.9,0,0,0,100,0,0,0.0492056,15.53771,1077
21-03-13 18:50:00,72.9,24.5,0,0,0,100,0,0,0.0492056,15.53771,1077
21-03-13 18:55:00,72.9,24.8,0,0,0,100,0,0,0.0492056,15.53771,1077
21-03-13 19:00:00,72.5,25.2,0,0,0,100,0,0,0.0492056,15.53771,1077
21-03-13 19:05:00,72.5,25.6,0,0,0,100,0,0,0.0492056,15.53771,1077
21-03-13 19:10:00,72.6,25.9,0,0,0,100,0,0,0.0492056,15.53771,1077
21-03-13 19:15:00,72.1,26.2,0,0,0,100,0,0,0.0492056,15.53771,1077
21-03-13 19:20:00,71.6,26.8,75,75,75,61.61,0,0,0.0492056,15.53771,1077
21-03-13 19:25:00,71.4,27.3,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 19:30:00,70.8,27.8,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 19:35:00,70.1,28.4,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 19:40:00,69.8,29.2,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 19:45:00,69.9,30.2,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 19:50:00,69.7,31.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 19:55:00,69.2,32.8,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 20:00:00,69.2,34.1,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 20:05:00,69.2,34.9,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 20:10:00,68.9,35.7,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 20:15:00,68.4,36.6,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 20:20:00,68.3,37.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 20:25:00,68.2,38.2,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 20:30:00,68.1,38.8,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 20:35:00,67.9,39.4,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 20:40:00,67.4,40,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 20:45:00,66.9,40.8,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 20:50:00,66.7,41.3,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 20:55:00,66.5,41.6,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 21:00:00,66.4,41.7,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 21:05:00,66.1,41.6,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 21:10:00,65.7,41.7,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 21:15:00,65.6,41.6,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 21:20:00,65.8,41.2,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 21:25:00,65.9,40.7,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 21:30:00,65.9,40.3,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 21:35:00,65.7,40.1,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 21:40:00,65.6,40,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 21:45:00,65.5,39.8,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 21:50:00,65.6,39.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 21:55:00,65.9,39.1,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 22:00:00,66,38.7,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 22:05:00,66,38.3,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 22:10:00,66,38.1,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 22:15:00,65.9,38.1,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 22:20:00,65.7,38,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 22:25:00,65.8,37.9,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 22:30:00,65.9,37.8,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 22:35:00,66,37.6,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 22:40:00,66.2,37.4,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 22:45:00,66.1,37.1,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 22:50:00,66,37.1,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 22:55:00,65.8,37.2,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 23:00:00,65.7,37.2,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 23:05:00,65.8,37.1,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 23:10:00,65.9,37,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 23:15:00,66.1,36.9,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 23:20:00,66.2,36.9,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 23:25:00,66.1,36.9,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 23:30:00,65.9,37.1,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 23:35:00,65.8,37.3,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 23:40:00,65.8,37.4,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 23:45:00,65.8,37.4,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 23:50:00,65.9,37.6,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-13 23:55:00,65.9,37.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 00:00:00,66,37.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 00:05:00,66.1,37.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 00:10:00,66.2,37.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 00:15:00,66.2,37.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 00:20:00,66.2,37.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 00:25:00,66.3,37.6,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 00:30:00,66.3,37.8,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 00:35:00,66.2,38.1,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 00:40:00,66,38.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 00:45:00,65.9,38.8,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 00:50:00,65.8,39.1,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 00:55:00,65.8,39.3,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 01:00:00,65.8,39.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 01:05:00,65.9,39.3,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 01:10:00,66,39.2,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 01:15:00,66.1,39.1,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 01:20:00,66.2,39,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 01:25:00,66.2,38.9,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 01:30:00,66.1,38.8,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 01:35:00,66.2,38.7,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 01:40:00,66.2,38.7,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 01:45:00,66.2,38.8,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 01:50:00,66,38.9,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 01:55:00,65.9,39,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 03:00:00,65.8,39.3,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 03:05:00,65.7,39.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 03:10:00,65.8,39.6,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 03:15:00,66.1,39.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 03:20:00,66.2,39.4,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 03:25:00,66,39.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 03:30:00,66,39.6,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 03:35:00,66.3,39.6,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 03:40:00,66.2,39.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 03:45:00,65.9,39.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 03:50:00,65.9,39.8,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 03:55:00,66,39.8,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 04:00:00,65.8,39.7,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 04:05:00,65.7,39.7,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 04:10:00,65.7,39.7,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 04:15:00,65.9,39.7,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 04:20:00,66,39.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 04:25:00,66.1,39.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 04:30:00,66.2,39.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 04:35:00,66.2,39.4,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 04:40:00,65.9,39.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 04:45:00,65.7,39.6,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 04:50:00,65.8,39.6,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 04:55:00,66.1,39.4,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 05:00:00,66,39.3,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 05:05:00,65.8,39.4,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 05:10:00,65.8,39.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 05:15:00,66,39.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 05:20:00,66.2,39.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 05:25:00,66.1,39.4,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 05:30:00,66,39.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 05:35:00,65.8,39.6,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 05:40:00,65.8,39.7,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 05:45:00,65.8,39.8,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 05:50:00,65.9,39.7,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 05:55:00,66,39.7,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 06:00:00,66.1,39.7,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 06:05:00,66.1,39.7,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 06:10:00,66.2,39.7,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 06:15:00,66.3,39.8,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 06:20:00,66.6,39.7,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 06:25:00,66.9,39.6,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 06:30:00,67.2,39.3,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 06:35:00,67.6,39,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 06:40:00,67.8,38.8,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 06:45:00,68.2,38.5,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 06:50:00,68.6,38.1,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 06:55:00,69,37.8,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 07:00:00,69.4,37.4,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 07:05:00,69.8,37.1,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 07:10:00,70.1,36.8,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 07:15:00,70.3,36.7,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 07:20:00,70.5,37.2,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 07:25:00,70.7,38.2,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 07:30:00,71,39.1,100,100,100,0,0,0,0.0492056,15.53771,1077
21-03-14 07:35:00,71.3,40,100,100,100,58.39,0,0,0.0492056,15.53771,1077
21-03-14 07:40:00,72.3,40.6,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 07:45:00,73.1,40.5,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 07:50:00,73.2,40.8,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 07:55:00,73.5,41.2,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 08:00:00,73.9,41.5,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 08:05:00,74.2,41.7,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 08:10:00,74.3,42,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 08:15:00,74.2,42.4,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 08:20:00,74,43,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 08:25:00,73.6,43.7,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 08:30:00,73.4,44.6,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 08:35:00,73.3,44.9,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 08:40:00,73.3,44.9,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 08:45:00,73.3,44.7,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 08:50:00,73.2,44.7,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 08:55:00,73,45.1,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 09:00:00,73,45.4,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 09:05:00,73,45.7,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 09:10:00,72.8,46.1,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 09:15:00,72.9,46.1,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 09:20:00,73,46.2,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 09:25:00,73.1,46.1,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 09:30:00,73.1,46.1,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 09:35:00,73.1,46.1,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 09:40:00,72.8,46.2,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 09:45:00,72.9,46.4,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 09:50:00,73,46.1,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 09:55:00,73.1,46,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 10:00:00,73,45.6,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 10:05:00,72.8,45.5,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 10:10:00,72.8,45.5,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 10:15:00,72.8,45.4,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 10:20:00,73,45.3,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 10:25:00,72.8,45.1,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 10:30:00,72.7,45.4,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 10:35:00,73.1,45.4,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 10:40:00,73,45.4,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 10:45:00,73,45.5,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 10:50:00,73.2,45.7,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 10:55:00,73.5,45.6,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 11:00:00,73.1,45.7,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 11:05:00,73.3,46,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 11:10:00,73.5,45.6,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 11:15:00,72.9,45.4,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 11:20:00,72.9,45.7,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 11:25:00,73.2,45.3,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 11:30:00,72.9,45.1,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 11:35:00,72.8,45.1,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 11:40:00,72.6,45,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 11:45:00,73.1,44.6,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 11:50:00,73.3,43.6,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 11:55:00,72.8,43.6,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 12:00:00,73.2,43.5,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 12:05:00,73,42.8,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 12:10:00,72.5,42.3,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 12:15:00,72.5,41.4,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 12:20:00,72.9,40.2,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 12:25:00,73.2,39.1,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 12:30:00,73.3,39.1,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 12:35:00,72.8,39.8,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 12:40:00,73.3,40.8,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 12:45:00,73.5,41,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 12:50:00,73.2,41.2,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 12:55:00,73,41.1,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 13:00:00,73.2,40.9,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 13:05:00,73.4,40.9,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 13:10:00,73.4,41.6,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 13:15:00,73.4,43,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 13:20:00,73.9,44.1,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 13:25:00,74,44.2,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 13:30:00,73.5,44.7,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 13:35:00,73.3,45.1,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 13:40:00,74.1,45,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 13:45:00,73.9,45.2,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 13:50:00,73.5,46.3,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 13:55:00,74.2,46,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 14:00:00,75.1,45.2,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 14:05:00,75.7,44.6,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 14:10:00,74.6,45.3,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 14:15:00,73.5,46.7,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 14:20:00,73.4,46.9,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 14:25:00,73.4,46,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 14:30:00,73,45.5,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 14:35:00,72.7,45.8,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 14:40:00,72.5,46.2,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 14:45:00,73.5,45.8,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 14:50:00,73.3,44.6,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 14:55:00,72.6,43.9,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 15:00:00,72.3,43,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 15:05:00,72.7,41.5,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 15:10:00,72.6,40.5,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 15:15:00,72.2,40.4,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 15:20:00,72.2,40.8,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 15:25:00,73.1,40.8,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 15:30:00,73.8,40.8,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 15:35:00,74.1,41,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 15:40:00,74,42.1,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 15:45:00,75.1,42.2,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 15:50:00,75.5,41.5,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 15:55:00,74.8,42,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 16:00:00,74,42.5,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 16:05:00,73.2,43,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 16:10:00,73,43.3,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 16:15:00,73.4,42.8,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 16:20:00,73.4,41.8,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 16:25:00,73.1,41.7,100,100,100,100,0,0,0.0492056,15.53771,1077
21-03-14 16:30:00,73.7,41.3,100,100,100,100,0,0,2.694083107,1.32E-05,1035.44213509684
21-03-14 16:35:00,74.4,40,100,100,100,100,0,0,5.793548936,2.86E-05,987.119036372225
21-03-14 16:40:00,74.6,39.4,100,100,100,100,0,0,8.893014765,4.4E-05,938.795937647615
21-03-14 16:45:00,74.7,39.6,100,100,100,100,0,0,11.99248059,5.94E-05,890.472838923004
21-03-14 16:50:00,74.5,39.8,100,100,100,100,0,0,15.09194642,7.48E-05,842.149740198394
21-03-14 16:55:00,74.2,40.2,100,100,100,100,0,0,18.19141225,9.02E-05,793.826641473784
21-03-14 17:00:00,73.7,40.8,100,100,100,100,0,0,21.29087808,0.000105611,745.503542749173
21-03-14 17:05:00,73.8,41.3,100,100,100,100,0,0,24.39034391,0.000121021,697.180444024563
21-03-14 17:10:00,74.6,40.5,100,100,100,100,0,0,27.48980974,0.000136431,648.857345299953
21-03-14 17:15:00,74.7,39.4,100,100,100,100,0,0,30.58927557,0.000151842,600.534246575342
21-03-14 17:20:00,74.6,39.3,100,100,100,100,0,0,33.6887414,0.000167252,552.211147850732
21-03-14 17:25:00,73.7,38.9,100,100,100,100,0,0,36.78820723,0.000182662,503.888049126122
21-03-14 17:30:00,73.7,39.2,100,100,100,100,0,0,39.88767306,0.000198072,455.564950401512
21-03-14 17:35:00,73.4,39.6,100,100,100,100,0,0,42.98713888,0.000213482,407.241851676901
21-03-14 17:40:00,73.5,39.5,100,100,100,100,0,0,44.50087097,0.00781885,402.619047619048
21-03-14 17:45:00,73.2,38.6,100,100,100,100,0,0,42.13188226,0.018262108,411.435483870968
21-03-14 17:50:00,72.7,37.9,100,100,100,100,0,0,58.60863226,0.032079903,413
21-03-14 17:55:00,72.8,36.9,100,100,100,100,0,0,81.27665397,0.051473975,412
21-03-14 18:00:00,72.8,36,100,100,100,100,0,0,71.20758226,0.0679602,410
21-03-14 18:05:00,72.2,35.8,100,100,100,100,0,0,46.59131935,0.082730339,411
21-03-14 18:10:00,72.4,35.7,100,100,100,100,0,0,109.5846532,0.115033355,409.435483870968
21-03-14 18:15:00,73.1,35.1,100,100,100,100,0,0,124.9090581,0.131294323,408.387096774194
21-03-14 18:20:00,72.8,34.6,100,100,100,100,0,0,145.6492742,0.164185694,409
21-03-14 18:25:00,72.7,34.4,100,100,100,100,0,0,131.674,0.193922,409
21-03-14 18:30:00,72.9,34,100,100,100,100,0,0,47.48419841,0.214971159,408.854838709677
21-03-14 18:35:00,72.6,33.6,100,100,100,100,0,0,48.1613127,0.225732063,410
21-03-14 18:40:00,72.2,33.9,100,100,100,100,0,0,25.53607419,0.235246806,409.5
21-03-14 18:45:00,72.8,33.7,100,100,100,100,0,0,18.2591746,0.240308984,409
21-03-14 18:50:00,73,33.3,100,100,100,100,0,0,13.78710968,0.244067387,409
21-03-14 18:55:00,72.5,32.9,100,100,100,100,0,0,10.53079839,0.246974726,411.936507936508
21-03-14 19:00:00,72.5,32.6,100,100,100,100,0,0,8.152253548,0.249112226,411
21-03-14 19:05:00,72.9,32.1,100,100,100,100,0,0,5.364996452,0.250665387,412
21-03-14 19:10:00,72.7,31.5,100,100,100,100,0,0,3.216611452,0.251639694,411
21-03-14 19:15:00,72.3,31.4,100,100,100,99.89,0,0,1.762668871,0.252206839,412
21-03-14 19:20:00,71.9,31.4,100,100,100,18.38,0,0,0.934906,0.252514774,413.08064516129
21-03-14 19:25:00,71.4,31.6,100,100,100,0,0,0,0.546816516,0.252657855,413.903225806452
21-03-14 19:30:00,70.6,32.1,100,100,100,0,0,0,0.099998419,0.252709258,415.274193548387
21-03-14 19:35:00,69.9,32.6,100,100,100,0,0,0,0.196822,0.252732129,417
21-03-14 19:40:00,69.9,33.4,100,100,100,0,0,0,0,0.252749065,417
21-03-14 19:45:00,69.8,34.4,100,100,100,0,0,0,0.156346919,0.25276471,416.793650793651
21-03-14 19:50:00,69.4,35.4,100,100,100,0,0,0,0,0.25278,418.032258064516
21-03-14 19:55:00,69.3,36.2,100,100,100,0,0,0,0.040614146,0.252795476,418
21-03-14 20:00:00,69.3,36.5,100,100,100,0,0,0,0.099204703,0.252809984,418.677419354839
21-03-14 20:05:00,69.3,36.9,100,100,100,0,0,0,0.146029329,0.252824452,420
21-03-14 20:10:00,69,37.1,100,100,100,0,0,0,0.136505581,0.252838919,419.666666666667
21-03-14 20:15:00,68.8,37.4,100,100,100,0,0,0,0.171425613,0.252853387,419
21-03-14 20:20:00,68.4,37.8,100,100,100,0,0,0,0.196822,0.252868855,420
21-03-14 20:25:00,68.1,38.1,100,100,100,0,0,0,0,0.252883323,420
21-03-14 20:30:00,67.7,38.4,100,100,100,0,0,0,0,0.25289879,421
21-03-14 20:35:00,67.6,38.7,100,100,100,0,0,0,0,0.252914258,420.548387096774
21-03-14 20:40:00,67.4,38.6,100,100,100,0,0,0,0.123807535,0.252928774,421
21-03-14 20:45:00,67.1,38.4,100,100,100,0,0,0,0,0.252943242,420.887096774194
21-03-14 20:50:00,66.8,38.4,100,100,100,0,0,0,0.058578114,0.252957714,421
21-03-14 20:55:00,66.3,38.1,100,100,100,0,0,0,0.036507381,0.252973226,421
21-03-14 21:00:00,66,38.1,100,100,100,0,0,0,0.04285649,0.252987694,419
21-03-14 21:05:00,65.9,37.8,100,100,100,0,0,0,0.147617,0.25300319,419.41935483871
21-03-14 21:10:00,65.6,37.7,100,100,100,0,0,0,0.010934578,0.253017889,420.241935483871
21-03-14 21:15:00,65.4,37.5,100,100,100,0,0,0,0,0.253033145,421
21-03-14 21:20:00,65.5,37.2,100,100,100,0,0,0,0.025396387,0.253048613,422
21-03-14 21:25:00,65.8,36.8,100,100,100,0,0,0,0.102379532,0.253063081,421
21-03-14 21:30:00,65.9,36.2,100,100,100,0,0,0,0.071427581,0.253077548,421
21-03-14 21:35:00,65.8,35.4,100,100,100,0,0,0,0,0.253092016,420
21-03-14 21:40:00,65.6,35,100,100,100,0,0,0,0.065078406,0.253106645,420
21-03-14 21:45:00,65.6,34.4,100,100,100,0,0,0,0.003124159,0.253120952,420
21-03-14 21:50:00,65.8,33.9,100,100,100,0,0,0,0.121426887,0.253136468,420.838709677419
21-03-14 21:55:00,66,33.3,100,100,100,0,0,0,0.034920103,0.253150935,420
21-03-14 22:00:00,66.2,32.8,100,100,100,0,0,0,0.026983716,0.253165355,419.516129032258
21-03-14 22:05:00,66.2,32.6,100,100,100,0,0,0,0.069840206,0.253180871,418
21-03-14 22:10:00,66.1,32.4,100,100,100,0,0,0,0.011110942,0.253195339,419
21-03-14 22:15:00,66,32.4,100,100,100,0,0,0,0,0.25321081,418.967741935484
21-03-14 22:20:00,65.8,32.4,100,100,100,0,0,0,0.158727806,0.253225323,419.793650793651
21-03-14 22:25:00,65.8,32.4,100,100,100,0,0,0,0.167923825,0.253240762,418.387096774194
21-03-14 22:30:00,65.8,32.3,100,100,100,0,0,0,0,0.253254258,420
21-03-14 22:35:00,65.8,32.2,100,100,100,0,0,0,0.11190321,0.253268484,421
21-03-14 22:40:00,65.9,32,100,100,100,0,0,0,0,0.253282194,421.91935483871
21-03-14 22:45:00,66.1,31.9,100,100,100,0,0,0,0.016401889,0.253295778,421
21-03-14 22:50:00,66,31.6,100,100,100,0,0,0,0.147617,0.253309129,421
21-03-14 22:55:00,66.1,31.4,100,100,100,0,0,0,0,0.253322548,420
21-03-14 23:00:00,66,31.2,100,100,100,0,0,0,0.066665516,0.253337016,420
21-03-14 23:05:00,65.8,31.1,100,100,100,0,0,0,0,0.253350484,420.806451612903
21-03-14 23:10:00,65.8,31,100,100,100,0,0,0,0.196822,0.253365,419.983870967742
21-03-14 23:15:00,66,30.8,100,100,100,0,0,0,0,0.253378468,421
21-03-14 23:20:00,66.2,30.5,100,100,100,0,0,0,0.126981935,0.253391935,420.322580645161
21-03-14 23:25:00,66.2,30.3,100,100,100,0,0,0,0,0.253405429,419.5
21-03-14 23:30:00,66.2,30.1,100,100,100,0,0,0,0.147617,0.253419603,418.677419354839
21-03-14 23:35:00,66.1,30,100,100,100,0,0,0,0.019047355,0.253433387,420
21-03-14 23:40:00,66,30,100,100,100,0,0,0,0.187449524,0.253445905,419
21-03-14 23:45:00,66,30,100,100,100,0,0,0,0.116665048,0.253459371,419
21-03-14 23:50:00,65.9,30,100,100,100,0,0,0,0.128569594,0.253473839,418.354838709677
21-03-14 23:55:00,65.9,29.9,100,100,100,0,0,0,0.05555471,0.253487306,419.467741935484
21-03-15 00:00:00,65.9,29.9,100,100,100,0,0,0,0.134125087,0.253501823,418
21-03-15 00:05:00,65.9,29.9,100,100,100,0,0,0,0.088887535,0.25351529,420.126984126984
21-03-15 00:10:00,65.9,29.7,100,100,100,0,0,0,0,0.253528758,419
21-03-15 00:15:00,65.9,29.7,100,100,100,0,0,0,0.11190321,0.253543274,420
21-03-15 00:20:00,65.9,29.6,100,100,100,0,0,0,0.147617,0.253556742,419.396825396825
21-03-15 00:25:00,65.9,29.5,100,100,100,0,0,0,0.0984112,0.253570238,420
21-03-15 00:30:00,65.8,29.4,100,100,100,0,0,0,0.161108355,0.253583726,419
21-03-15 00:35:00,65.8,29.3,100,100,100,0,0,0,0,0.253597194,418
21-03-15 00:40:00,65.9,29.2,100,100,100,0,0,0,0.022221839,0.253610661,418.904761904762
21-03-15 00:45:00,66,29.2,100,100,100,0,0,0,0,0.253625129,417.274193548387
21-03-15 00:50:00,66,29.1,100,100,100,0,0,0,0,0.253637597,418.435483870968
21-03-15 00:55:00,66.1,29.2,100,100,100,0,0,0,0.03095191,0.253652113,419
21-03-15 01:00:00,66.1,29.2,100,100,100,0,0,0,0.028571032,0.253665387,419.222222222222
21-03-15 01:05:00,66,29.3,100,100,100,0,0,0,0.145236081,0.253678048,420
21-03-15 01:10:00,66.1,29.5,100,100,100,0,0,0,0.133331474,0.253692565,420
21-03-15 01:15:00,66.3,29.6,100,100,100,0,0,0,0,0.253706032,420
21-03-15 01:20:00,66.5,29.7,100,100,100,0,0,0,0.0492056,0.2537195,421
21-03-15 01:25:00,66.5,29.8,100,100,100,0,0,0,0.016666413,0.253733016,421
21-03-15 01:30:00,66.3,30.1,100,100,100,0,0,0,0,0.253746484,422
21-03-15 01:35:00,66.2,30.5,100,100,100,0,0,0,0.196028371,0.253759952,423
21-03-15 01:40:00,66.1,30.7,100,100,100,0,0,0,0,0.253773468,423
21-03-15 01:45:00,65.9,30.9,100,100,100,0,0,0,0,0.25378729,423
21-03-15 01:50:00,65.8,31,100,100,100,0,0,0,0,0.253801429,425
21-03-15 01:55:00,65.7,31,100,100,100,0,0,0,0,0.253814919,426.333333333333
21-03-15 02:00:00,65.9,31.1,100,100,100,0,0,0,0.085712981,0.253828387,430
21-03-15 02:05:00,66.1,31,100,100,100,0,0,0,0.149204258,0.253842903,430.016129032258
21-03-15 02:10:00,66.3,30.9,100,100,100,0,0,0,0,0.253856371,432
21-03-15 02:15:00,66.3,30.8,100,100,100,0,0,0,0.038094658,0.253870226,433
21-03-15 02:20:00,66.1,30.9,100,100,100,0,0,0,0.027336444,0.253884333,433
21-03-15 02:25:00,65.9,31,100,100,100,0,0,0,0,0.25389781,435
21-03-15 02:30:00,65.8,31.1,100,100,100,0,0,0,0,0.25391219,436
21-03-15 02:35:00,65.9,31.1,100,100,100,0,0,0,0.015872742,0.253925758,437.870967741935
21-03-15 02:40:00,65.9,31,100,100,100,0,0,0,0.111688956,0.25393946,438.758064516129
21-03-15 02:45:00,65.8,31,100,100,100,0,0,0,0.080951258,0.253953097,439
21-03-15 02:50:00,65.9,30.9,100,100,100,0,0,0,0.054761145,0.253967113,440
21-03-15 02:55:00,65.8,30.7,100,100,100,0,0,0,0.019047329,0.253980581,440.225806451613
21-03-15 03:00:00,65.9,30.5,100,100,100,0,0,0,0.196822,0.253995032,441
21-03-15 03:05:00,66.1,30.1,100,100,100,0,0,0,0.165580413,0.254007524,441.870967741935
21-03-15 03:10:00,66.3,29.8,100,100,100,0,0,0,0.098411333,0.254021667,442
21-03-15 03:15:00,66.2,29.5,100,100,100,0,0,0,0.147617,0.2540355,442.483870967742
21-03-15 03:20:00,65.9,29.3,100,100,100,0,0,0,0.114284039,0.254048968,442.661290322581
21-03-15 03:25:00,65.8,29.2,100,100,100,0,0,0,0.147617,0.254063435,442.838709677419
21-03-15 03:30:00,65.8,29.1,28,28,28,0,0,0,0.053967419,0.254076903,443
21-03-15 03:35:00,65.8,28.9,0,0,0,0,0,0,0.020634606,0.254091371,442
21-03-15 03:40:00,66,28.7,0,0,0,0,0,0,0.03095191,0.254104887,443
21-03-15 03:45:00,66,28.6,0,0,0,0,0,0,0.066665742,0.254118355,442
21-03-15 03:50:00,66.2,28.4,0,0,0,0,0,0,0,0.254132548,442.301587301587
21-03-15 03:55:00,66.3,28.2,0,0,0,0,0,0,0.0492056,0.25414629,442.741935483871
21-03-15 04:00:00,66.2,28.1,0,0,0,0,0,0,0.147617,0.254159806,440
21-03-15 04:05:00,66.1,28.1,0,0,0,0,0,0,0.037301019,0.254174274,439
21-03-15 04:10:00,65.9,28.2,0,0,0,0,0,0,0.059522984,0.25418779,437.387096774194
21-03-15 04:15:00,65.8,28.4,0,0,0,0,0,0,0,0.254201258,439
21-03-15 04:20:00,65.8,28.3,0,0,0,0,0,0,0.011904581,0.254215726,436.725806451613
21-03-15 04:25:00,65.9,28.3,0,0,0,0,0,0,0.003968194,0.254229242,436
21-03-15 04:30:00,66,28.2,0,0,0,0,0,0,0.196822,0.254242839,436
21-03-15 04:35:00,66.1,28.1,0,0,0,0,0,0,0.03809471,0.254256484,435.758064516129
21-03-15 04:40:00,66.2,27.9,0,0,0,0,0,0,0.064284823,0.254270129,434
21-03-15 04:45:00,66.1,27.8,0,0,0,0,0,0,0,0.254283806,433.58064516129
21-03-15 04:50:00,65.9,27.7,0,0,0,0,0,0,0.185711194,0.254297677,432
21-03-15 04:55:00,65.7,27.7,0,0,0,0,0,0,0.093649368,0.254311145,430.91935483871
21-03-15 05:00:00,65.7,27.7,0,0,0,0,0,0,0,0.254324661,430
21-03-15 05:05:00,65.8,27.5,0,0,0,0,0,0,0.014285497,0.254339129,429
21-03-15 05:10:00,65.8,27.4,0,0,0,0,0,0,0.115871071,0.254352645,428
21-03-15 05:15:00,65.9,27.2,0,0,0,0,0,0,0.073014613,0.254367113,426
21-03-15 05:20:00,65.9,27,0,0,0,0,0,0,0,0.254380629,426.225806451613
21-03-15 05:25:00,66,26.9,0,0,0,0,0,0,0.004761839,0.254394097,425.935483870968
21-03-15 05:30:00,66.1,26.7,0,0,0,0,0,0,0.04285649,0.254407742,425
21-03-15 05:35:00,66.1,26.7,0,0,0,0,0,0,0,0.254422081,425
21-03-15 05:40:00,66.1,26.6,0,0,0,0,0,0,0.124601384,0.254435597,423
21-03-15 05:45:00,66.1,26.4,0,0,0,0,0,0,0.063491097,0.254449065,422
21-03-15 05:50:00,66.1,26.3,0,0,0,0,0,0,0.028117524,0.254462571,422
21-03-15 05:55:00,66,26.2,0,0,0,0,0,0,0.145236081,0.254476048,420.967741935484
