Date_Time,Climate Temperature (˚F),Climate Humidity (%Rh),Light Bench 1 Final State (%),Light Bench 2 Final State (%),Light Bench 3 Final State (%),Shade Roof Current Timed Position (%),PAD Vent Shutter Current Timed Position (%),Exhaust Fans VFD Current Timed Position (%),PPF (micromol/s),DLI (mol/m^2*d),CO2 Reading (ppm)
21-03-15 06:00:00,66,26.2,0,0,0,0,0,0,0.082538426,0.254489516,421
21-03-15 06:05:00,65.9,26.2,0,0,0,0,0,0,0,0.254502323,421.68253968254
21-03-15 06:10:00,66.1,26.2,0,0,0,0,0,0,0.023809161,0.254516452,420.032258064516
21-03-15 06:15:00,66.4,26.1,0,0,0,0,0,0,0.066665652,0.254529968,420
21-03-15 06:20:00,66.9,25.9,0,0,0,0,0,0,0.021428274,0.254543435,420
21-03-15 06:25:00,67.2,25.8,0,0,0,0,0,0,0.048411961,0.254556952,420
21-03-15 06:30:00,67.6,25.6,0,0,0,0,0,0,0,0.254571419,421
21-03-15 06:35:00,68,25.4,0,0,0,0,0,0,0.16558073,0.254586905,421
21-03-15 06:40:00,68.4,25.3,0,0,0,0,0,0,0.170266921,0.254601381,420
21-03-15 06:45:00,68.6,25.2,0,0,0,0,0,0,0.069840206,0.254616871,421
21-03-15 06:50:00,68.8,25.1,0,0,0,0,0,0,0.022221839,0.254633339,421
21-03-15 06:55:00,69,25,0,0,0,0,0,0,0.058729239,0.254651742,421
21-03-15 07:00:00,69.1,25,0,0,0,0,0,0,0.391301381,0.254717,422.209677419355
21-03-15 07:05:00,69.5,25,0,0,0,0,0,0,0.692002365,0.254853556,422
21-03-15 07:10:00,70,25,0,0,0,0,0,0,1.48788254,0.255087238,423
21-03-15 07:15:00,70.3,25.1,0,0,0,0,0,0,2.231714839,0.255510645,422.253968253968
21-03-15 07:20:00,70.7,25.8,0,0,0,0,0,0,4.095170968,0.000470852,422.064516129032
21-03-15 07:25:00,70.8,27,0,0,0,0,0,0,6.00149129,0.001624442,423
21-03-15 07:30:00,71.1,28.1,0,0,0,24.37,0,0,8.418915161,0.003273027,423.693548387097
21-03-15 07:35:00,71.9,29,0,0,0,99.69,0,0,10.6776,0.00549164,424
21-03-15 07:40:00,73.1,29.2,0,0,0,100,0,0,14.85216452,0.008419834,424
21-03-15 07:45:00,73.5,29.5,0,0,0,100,0,0,18.60209516,0.012313732,424
21-03-15 07:50:00,73.5,29.9,0,0,0,100,0,0,23.43300323,0.0172124,424
21-03-15 07:55:00,73.8,30.3,0,0,0,100,0,0,25.88686129,0.022907594,424
21-03-15 08:00:00,74.1,30.6,0,0,0,100,0,0,30.10983226,0.029408408,423
21-03-15 08:05:00,74.1,30.9,0,0,0,100,0,0,35.2163619,0.037219038,423
21-03-15 08:10:00,74.2,31.5,0,0,0,100,0,0,44.87389032,0.045995932,423
21-03-15 08:15:00,73.9,31.9,0,0,0,100,0,0,44.43490909,0.056397814,422
21-03-15 08:20:00,73.6,32.5,0,0,0,100,0,0,51.0976129,0.068316568,421.451612903226
21-03-15 08:25:00,73.1,33.2,0,0,0,100,0,0,59.31180645,0.08067611,418.650793650794
21-03-15 08:30:00,72.8,33.6,0,0,0,100,0,0,72.78774839,0.096433452,418.161290322581
21-03-15 08:35:00,72.5,33.9,0,0,0,100,0,0,84.59074355,0.115130371,419.968253968254
21-03-15 08:40:00,71.6,37.6,0,0,0,100,0,0,90.95488871,0.135628129,418.209677419355
21-03-15 08:45:00,71.7,40.8,0,0,0,100,0,0,99.43018571,0.157828,417
21-03-15 08:50:00,71.7,41.8,0,0,0,100,0,0,107.3435714,0.182110476,414.403225806452
21-03-15 08:55:00,72.2,42.4,0,0,0,100,0,0,115.2107097,0.207923,411
21-03-15 09:00:00,72.5,42.7,0,0,0,100,0,0,119.717,0.234942,411
21-03-15 09:05:00,72.8,42.9,0,0,0,100,0,0,123.3754194,0.263117935,408.161290322581
21-03-15 09:10:00,73,42.5,0,0,0,100,0,0,128.7565484,0.292635645,407
21-03-15 09:15:00,73.1,41.9,0,0,0,100,0,0,133.4408065,0.322819742,404.548387096774
21-03-15 09:20:00,73.2,41.3,0,0,0,100,0,0,148.2305238,0.356117905,402.741935483871
21-03-15 09:25:00,73.7,41.4,0,0,0,100,0,0,153.4587097,0.391294484,401.84126984127
21-03-15 09:30:00,74,41,0,0,0,100,0,0,151.3867258,0.42649771,399.112903225806
21-03-15 09:35:00,73.9,40.7,0,0,0,100,0,0,155.162,0.462978667,404
21-03-15 09:40:00,73.9,41.1,0,0,0,100,0,0,155.6795645,0.4986705,403
21-03-15 09:45:00,73.6,41.2,0,0,0,100,0,0,181.9715968,0.537873306,401
21-03-15 09:50:00,73.6,41.2,0,0,0,100,0,0,191.3983387,0.581762306,401.225806451613
21-03-15 09:55:00,73.8,41.5,0,0,0,100,0,0,193.071871,0.626972968,407.920634920635
21-03-15 10:00:00,74.3,41.7,0,0,0,100,0,0,188.3067097,0.670163677,404.269841269841
21-03-15 10:05:00,74.9,40.5,0,0,0,100,0,0,208.1494194,0.717437484,402
21-03-15 10:10:00,75,39.2,0,0,0,100,0,0,201.4827742,0.764216129,399
21-03-15 10:15:00,74.9,39.5,0,0,0,100,0,0,209.8338571,0.811381857,403
21-03-15 10:20:00,74.3,39.5,0,0,0,100,0,0,576.5115079,0.889825206,403
21-03-15 10:25:00,74.1,39.9,0,0,0,100,0,0,189.0859355,0.959074839,400
21-03-15 10:30:00,74.9,39.2,0,0,0,100,0,0,191.3492903,1.003195226,399.58064516129
21-03-15 10:35:00,75.3,38.9,0,0,0,100,0,0,185.4718065,1.047141129,404
21-03-15 10:40:00,74.6,39.3,0,0,0,100,0,0,218.8081587,1.092084603,402
21-03-15 10:45:00,74.2,39.4,0,0,0,100,0,0,217.9279683,1.144511111,400
21-03-15 10:50:00,74.4,39.2,0,0,0,100,0,0,239.958127,1.199049683,400.758064516129
21-03-15 10:55:00,74.1,39.6,0,0,0,100,0,0,287.1561875,1.259431875,404.435483870968
21-03-15 11:00:00,73.5,39.8,0,0,0,100,0,0,304.4516667,1.329476667,404.290322580645
21-03-15 11:05:00,73.4,40.4,0,0,0,100,0,0,318.2200645,1.402355161,402
21-03-15 11:10:00,73.6,40.8,0,0,0,100,0,0,318.8015806,1.47706629,399.048387096774
21-03-15 11:15:00,73.6,41.1,0,0,0,100,0,0,332.0632903,1.552792258,402.730158730159
21-03-15 11:20:00,73.8,40.9,0,0,0,100,0,0,330.957,1.62984,425.68253968254
21-03-15 11:25:00,75.3,40.2,0,0,0,100,0,0,341.268619,1.70772381,649.142857142857
21-03-15 11:30:00,77.1,38.4,0,0,0,100,25.17,22.4,260.8206667,1.784310635,760.222222222222
21-03-15 11:35:00,75.9,28.5,0,0,0,100,100,44.27,332.7445238,1.842345238,591.322580645161
21-03-15 11:40:00,76.4,26.7,0,0,0,100,42.24,2.23,303.4666349,1.923654921,555.904761904762
21-03-15 11:45:00,76.6,25,0,0,0,100,97.76,63.1,216.4736129,1.977224839,553
21-03-15 11:50:00,76.5,23.2,0,0,0,100,86.67,13.07,380.3431111,2.039488889,562.774193548387
21-03-15 11:55:00,76.4,21.5,0,0,0,100,100,60.27,388.183,2.12989,543.806451612903
21-03-15 12:00:00,75.4,21.6,0,0,0,100,57.5,0,391.2475714,2.220960952,514.806451612903
21-03-15 12:05:00,76.6,23.6,0,0,0,100,0,0.03,389.9684194,2.308147419,658.967741935484
21-03-15 12:10:00,76.9,23.1,0,0,0,100,78.5,61.3,406.8506129,2.40091871,581.612903225806
21-03-15 12:15:00,75.4,20.6,0,0,0,100,82.83,0,409.9646667,2.496746667,521.492063492063
21-03-15 12:20:00,76.6,21.5,0,0,0,100,73.17,15.4,396.1984516,2.590843871,558.145161290323
21-03-15 12:25:00,76.5,22.1,0,0,0,100,49.57,0.07,404.525871,2.685035645,558.983870967742
21-03-15 12:30:00,76.6,22,0,0,0,100,82.43,56.73,404.5284194,2.779974677,523.888888888889
21-03-15 12:35:00,75.7,20.4,0,0,0,100,74.83,0,404.1922581,2.873967258,485.790322580645
21-03-15 12:40:00,76.7,20.7,0,0,0,100,67.83,49.3,219.6637097,2.950767097,477.629032258065
21-03-15 12:45:00,74.7,19.6,0,0,0,100,84.17,1.1,404.6381429,3.028361905,452.68253968254
21-03-15 12:50:00,75.7,21.6,0,0,0,100,0,0,401.2497742,3.12114,560.370967741935
21-03-15 12:55:00,76.8,23.4,0,0,0,100,0.57,0.19,401.2968548,3.213499032,788.661290322581
21-03-15 13:00:00,76.2,22.3,0,0,0,100,93.93,58.21,369.0197097,3.303173548,614.047619047619
21-03-15 13:05:00,75.3,20.6,0,0,0,100,64.17,0,373.0218413,3.390383492,542.142857142857
21-03-15 13:10:00,75.3,22.6,0,0,0,100,0,0,400.7712742,3.48268129,699.84126984127
21-03-15 13:15:00,75.2,24.6,0,0,0,100,0,0,212.9614839,3.5649,917.451612903226
21-03-15 13:20:00,75.5,26.1,0,0,0,100,0,0,214.9615484,3.611302581,1023
21-03-15 13:25:00,77,26.8,0,0,0,100,5.17,6.3,235.7331111,3.676427778,891.571428571429
21-03-15 13:30:00,76.1,22.5,0,0,0,100,100,50.5,214.2331613,3.72470129,602.142857142857
21-03-15 13:35:00,76.5,20.5,0,0,0,100,52.68,0.18,206.1464194,3.781684194,542.380952380952
21-03-15 13:40:00,76.8,19,0,0,0,100,92.65,65.15,210.6230794,3.830522063,473.161290322581
21-03-15 13:45:00,76.6,18.2,0,0,0,100,79.17,3.05,216.726127,3.879974286,446.290322580645
21-03-15 13:50:00,77.3,17.9,0,0,0,100,100,82.03,365.8044762,3.95888127,453.58064516129
21-03-15 13:55:00,76,17.6,0,0,0,100,85.5,0.26,240.5502857,4.026693492,463.451612903226
21-03-15 14:00:00,77.9,19.4,0,0,0,100,49.17,46.4,432.8671452,4.117802903,513.238095238095
21-03-15 14:05:00,76.9,16.6,0,0,0,100,100,86.93,438.8609677,4.217599194,455.161290322581
21-03-15 14:10:00,76.2,17.3,0,0,0,100,84.17,0.17,437.0868065,4.320087581,434
21-03-15 14:15:00,76.4,17.9,0,0,0,100,95,59.83,444.1529516,4.423342581,427.619047619048
21-03-15 14:20:00,75.8,18.3,0,0,0,100,68.17,0,432.5190161,4.526539355,419
21-03-15 14:25:00,77,19.3,0,0,0,100,70.5,60.62,428.1263387,4.626767742,436.91935483871
21-03-15 14:30:00,76.3,18.2,0,0,0,100,93.5,3.38,424.0821429,4.727007143,428.444444444444
21-03-15 14:35:00,77.2,19.5,0,0,0,100,46.5,42.26,415.7473871,4.826192581,457.412698412698
21-03-15 14:40:00,75.2,18.5,0,0,0,100,99.6,12.94,409.2651129,4.923302419,436
21-03-15 14:45:00,76.2,20.3,0,0,0,100,9.9,0,330.7876129,5.015514355,519.079365079365
21-03-15 14:50:00,76.4,22,0,0,0,100,0,0,213.8652258,5.069755806,758.193548387097
21-03-15 14:55:00,76.5,23.3,0,0,0,100,0,0,389.3173871,5.131309516,964.854838709677
21-03-15 15:00:00,76,24.1,0,0,0,100,0,0,240.5771774,5.212147097,1021.71428571429
21-03-15 15:05:00,75.3,24.7,0,0,0,100,0,0,373.6280476,5.273583333,944.190476190476
21-03-15 15:10:00,74.6,25.1,0,0,0,100,0,0,361.7621429,5.35787254,1010.96774193548
21-03-15 15:15:00,74.3,25.3,0,0,0,100,0,0,349.0807619,5.440517619,956.349206349206
21-03-15 15:20:00,74.4,25.7,0,0,0,100,0,0,351.5087097,5.522240323,1007.09523809524
21-03-15 15:25:00,74.5,26,0,0,0,100,0,0,329.4567097,5.601886774,968.936507936508
21-03-15 15:30:00,73.8,25.8,0,0,0,100,0,0,334.7912258,5.678993871,973.952380952381
21-03-15 15:35:00,73.9,25.9,0,0,0,100,0,0,316.2554516,5.754184839,984.806451612903
21-03-15 15:40:00,75.3,26.9,0,0,0,100,0,0,305.6934194,5.826105806,950.58064516129
21-03-15 15:45:00,75.7,26.8,0,0,0,100,0,0,304.6124127,5.896803968,1017.96825396825
21-03-15 15:50:00,76.2,27.3,0,0,0,100,0,0,288.5161452,5.965685645,946.333333333333
21-03-15 15:55:00,76.2,27.5,0,0,0,100,0,0,180.8987581,6.01734,991.698412698413
21-03-15 16:00:00,75.7,27.4,0,0,0,100,0,0,175.9573387,6.058595484,960.666666666667
21-03-15 16:05:00,75.1,27.5,0,0,0,100,0,0,172.9868254,6.098874127,979.650793650794
21-03-15 16:10:00,75.4,27.3,2,2,2,100,0,0,190.9679677,6.139679355,960.269841269841
21-03-15 16:15:00,75,26.7,100,100,100,100,0,0,542.1958571,6.236484286,964.666666666667
21-03-15 16:20:00,75.8,26,100,100,100,100,0,0,523.0203548,6.360387097,987.746031746032
21-03-15 16:25:00,76.9,25.1,100,100,100,100,47.83,38.35,555.2084194,6.483620645,756.290322580645
21-03-15 16:30:00,74.5,20.7,100,100,100,100,94.83,3.45,542.8673548,6.613133871,597.483870967742
21-03-15 16:35:00,75.5,20.8,100,100,100,100,0,0,518.6949206,6.732018254,595.507936507937
21-03-15 16:40:00,74.9,21.5,100,100,100,100,0,0,522.5459841,6.85416127,778.31746031746
21-03-15 16:45:00,75.1,22.6,100,100,100,100,0,0,478.7869206,6.969090952,969.587301587302
21-03-15 16:50:00,75.8,23.4,100,100,100,100,0,0,487.8877258,7.080231774,993.032258064516
21-03-15 16:55:00,76,23.5,100,100,100,100,0,0,480.8368889,7.195165556,943.112903225807
21-03-15 17:00:00,76,23.4,100,100,100,100,0,0,471.940127,7.305251746,984.666666666667
21-03-15 17:05:00,75.7,23.1,100,100,100,100,0,0,471.5714516,7.412880806,952.258064516129
21-03-15 17:10:00,75.9,22.9,100,100,100,100,0,0,463.4469683,7.520673333,967.758064516129
21-03-15 17:15:00,75.6,22.7,100,100,100,100,0,0,440.3954444,7.624416667,954.47619047619
21-03-15 17:20:00,74.5,22.7,100,100,100,100,0,0,437.2374194,7.725302258,981.903225806452
21-03-15 17:25:00,73.7,22.6,100,100,100,100,0,0,443.0533226,7.826949355,962.225806451613
21-03-15 17:30:00,73.1,22.6,100,100,100,100,0,0,446.9682063,7.929371111,970.428571428571
21-03-15 17:35:00,72.8,22.5,100,100,100,100,0,0,429.4093871,8.031340161,958.428571428571
21-03-15 17:40:00,72.5,22.4,100,100,100,100,0,0,420.1415,8.128705,968.548387096774
21-03-15 17:45:00,73.5,22.8,100,100,100,100,0,0,410.5092063,8.22498619,981.758064516129
21-03-15 17:50:00,73.1,22.3,100,100,100,100,0,0,416.2573226,8.31967129,943.460317460317
21-03-15 17:55:00,72.4,21.9,100,100,100,100,0,0,419.2219032,8.41489,974
21-03-15 18:00:00,71.8,21.6,100,100,100,100,0,0,424.9613226,8.512342903,959.761904761905
21-03-15 18:05:00,71.6,21.1,100,100,100,100,0,0,465.4732258,8.614282581,969.428571428571
21-03-15 18:10:00,71.7,20.9,88,88,89,100,0,0,117.3982258,8.711895161,949.870967741935
21-03-15 18:15:00,71.4,20.6,0,0,0,100,0,0,185.1318254,8.748642857,845.774193548387
21-03-15 18:20:00,70.6,20.2,0,0,0,100,0,0,161.0139355,8.790111613,722
21-03-15 18:25:00,70.8,20.4,0,0,0,100,0,0,134.5723226,8.823067419,634.129032258065
21-03-15 18:30:00,72.7,22.2,0,0,0,100,0,0,78.35751613,8.851523871,596.825396825397
21-03-15 18:35:00,73.2,23.2,0,0,0,100,0,0,54.82614194,8.866715484,577.096774193548
21-03-15 18:40:00,72.6,24.3,0,0,0,100,0,0,51.39400476,8.879345238,563.225806451613
21-03-15 18:45:00,72.7,25.7,0,0,0,100,0,0,46.37391613,8.890825968,552
21-03-15 18:50:00,72.9,26.4,0,0,0,100,0,0,37.14864516,8.900614516,544.142857142857
21-03-15 18:55:00,72.5,26.7,0,0,0,100,0,0,29.7631254,8.908444286,535.333333333333
21-03-15 19:00:00,72.4,27.4,0,0,0,100,0,0,23.16492222,8.914517778,530.52380952381
21-03-15 19:05:00,72.7,27.8,0,0,0,100,0,0,18.83164286,8.919393651,525.428571428571
21-03-15 19:10:00,72.5,28.1,0,0,0,100,0,0,16.15685806,8.923457742,520
21-03-15 19:15:00,72.2,28.4,0,0,0,100,0,0,13.84007619,8.926934921,518
21-03-15 19:20:00,71.9,28.8,0,0,0,100,0,0,18.56401452,8.930121613,513
21-03-15 19:25:00,72,29,94,94,95,51.61,0,0,347.539,8.980235,668.274193548387
21-03-15 19:30:00,73.4,28.7,100,100,100,0,0,0,353.3485238,9.062184127,972.354838709677
21-03-15 19:35:00,74.4,28.3,100,100,100,0,0,0,351.6402581,9.144609355,1105.48387096774
21-03-15 19:40:00,74.5,28.8,100,100,100,0,0,0,349.7720645,9.226539677,1090.25396825397
21-03-15 19:45:00,74.1,29.9,100,100,100,0,0,0,349.2544762,9.307964762,1046.46774193548
21-03-15 19:50:00,73.7,31.4,100,100,100,0,0,0,348.6565714,9.3893,996.435483870968
21-03-15 19:55:00,73.1,32.5,100,100,100,0,0,0,348.3977419,9.470177742,980.587301587301
21-03-15 20:00:00,72.7,33.7,100,100,100,0,0,0,348.167129,9.550791935,978.225806451613
21-03-15 20:05:00,72.4,34.7,100,100,100,0,0,0,348.378127,9.631375556,987
21-03-15 20:10:00,71.9,35.5,100,100,100,0,0,0,348.8213387,9.71184,989.709677419355
21-03-15 20:15:00,69.9,35.7,100,100,100,0,0,0,349.3991613,9.792279355,930.666666666667
21-03-15 20:20:00,66.9,34.3,100,100,100,0,0,0,349.6150323,9.872888065,983.612903225806
21-03-15 20:25:00,66.2,33,100,100,100,0,0,0,350.6008065,9.954320645,933.428571428571
21-03-15 20:30:00,66.9,31.2,100,100,100,0,0,0,350.4674194,10.03519032,972.870967741935
21-03-15 20:35:00,66.4,29.9,100,100,100,0,0,0,351.2012258,10.11640323,962.387096774194
21-03-15 20:40:00,65.7,29.3,100,100,100,0,0,0,351.2394127,10.1978127,939.58064516129
21-03-15 20:45:00,66.2,28.6,100,100,100,0,0,0,351.1863548,10.27877097,976.396825396825
21-03-15 20:50:00,66.4,27.7,100,100,100,0,0,0,351.5903333,10.3603,934.838709677419
21-03-15 20:55:00,66.3,27.3,100,100,100,0,0,0,351.9312903,10.44095323,973.206349206349
21-03-15 21:00:00,66,27,100,100,100,0,0,0,351.6954286,10.52247619,945.774193548387
21-03-15 21:05:00,65.9,26.3,100,100,100,0,0,0,352.2020952,10.60438095,949.126984126984
21-03-15 21:10:00,65.8,25.9,100,100,100,0,0,0,351.9026129,10.6855129,982.634920634921
21-03-15 21:15:00,65.8,25.6,100,100,100,0,0,0,352.1339677,10.7665871,932.41935483871
21-03-15 21:20:00,65.9,25.3,100,100,100,0,0,0,352.3814286,10.8477873,980.161290322581
21-03-15 21:25:00,65.6,24.9,100,100,100,0,0,0,352.604629,10.92917258,948.761904761905
21-03-15 21:30:00,65.3,24.5,100,100,100,0,0,0,352.5004444,11.01091905,960.571428571429
21-03-15 21:35:00,65.8,24.2,100,100,100,0,0,0,352.3073333,11.09263016,972.666666666667
21-03-15 21:40:00,66.1,23.8,100,100,100,0,0,0,352.853,11.17373226,936.129032258065
21-03-15 21:45:00,65.9,23.7,100,100,100,0,0,0,352.5424098,11.25510984,984.049180327869
21-03-15 21:50:00,65.8,23.6,100,100,100,0,0,0,352.4955254,11.33652994,945.35294117647
21-03-15 21:55:00,66.2,23.3,100,100,100,0,0,0,352.755,11.4178,954.842105263158
21-03-15 22:00:00,66.2,23.1,100,100,100,0,0,0,352.2683548,11.49980161,983.41935483871
21-03-15 22:05:00,65.8,23.1,100,100,100,0,0,0,352.2899524,11.58208413,885.112903225807
21-03-15 22:10:00,66.1,23.1,100,100,100,0,0,0,352.1830645,11.66363226,748.571428571429
21-03-15 22:15:00,66.2,22.9,100,100,100,0,0,0,352.3409677,11.74566129,638.774193548387
21-03-15 22:20:00,65.6,23,100,100,100,0,0,0,352.1719839,11.8282629,566.741935483871
21-03-15 22:25:00,65.5,23.3,100,100,100,0,0,0,352.214,11.91067778,512.887096774194
21-03-15 22:30:00,66.3,23.5,100,100,100,0,0,0,352.2190476,11.9926127,476.91935483871
21-03-15 22:35:00,66.1,23.6,100,100,100,0,0,0,352.5869677,12.07482903,448.301587301587
21-03-15 22:40:00,65.4,24.1,100,100,100,0,0,0,352.2793333,12.15683333,431.935483870968
21-03-15 22:45:00,66.1,24.3,100,100,100,0,0,0,352.2843387,12.23885323,421.825396825397
21-03-15 22:50:00,65.9,24.3,100,100,100,0,0,0,352.0847619,12.32047619,414.032258064516
21-03-15 22:55:00,65.5,24.6,100,100,100,0,0,0,352.4265806,12.40308387,408.412698412698
21-03-15 23:00:00,66.1,24.8,100,100,100,0,0,0,352.4372698,12.4855254,405
21-03-15 23:05:00,65.8,24.7,100,100,100,0,0,0,352.3698871,12.56771452,400.571428571429
21-03-15 23:10:00,65.6,24.9,100,100,100,0,0,0,352.2363387,12.65004355,400
21-03-15 23:15:00,66.1,24.9,21,21,21,0,0,0,15.34575161,12.66812258,401.126984126984
21-03-15 23:20:00,65,25.1,0,0,0,0,0,0,15.37787143,12.67167302,405.870967741935
21-03-15 23:25:00,64.4,25.2,0,0,0,0,0,0,15.28782258,12.67522903,406.693548387097
21-03-15 23:30:00,64.7,24.3,0,0,0,0,0,0,15.33226129,12.67882742,408
21-03-15 23:35:00,64.9,23.3,0,0,0,0,0,0,15.42351935,12.68241935,408.306451612903
21-03-15 23:40:00,64.7,22.5,0,0,0,0,0,0,15.58882857,12.68597619,409
21-03-15 23:45:00,65.2,22.1,0,0,0,0,0,0,15.24893871,12.68953226,408
21-03-15 23:50:00,65.4,21.7,0,0,0,0,0,0,15.39498065,12.69309677,409.483870967742
21-03-15 23:55:00,65.2,21.6,0,0,0,0,0,0,15.42472857,12.69666667,409
21-03-16 00:00:00,65.2,21.7,0,0,0,0,0,0,15.3357,12.70023333,408.354838709677
21-03-16 00:05:00,65.6,21.5,0,0,0,0,0,0,15.2537,12.70380161,409.825396825397
21-03-16 00:10:00,65.7,21.3,0,0,0,0,0,0,15.15764286,12.70736667,409
21-03-16 00:15:00,66,21,0,0,0,0,0,0,15.28702903,12.71094194,409
21-03-16 00:20:00,65.9,20.7,0,0,0,0,0,0,15.28702903,12.71450645,409.396825396825
21-03-16 00:25:00,65.8,20.5,0,0,0,0,0,0,15.52947619,12.71807778,409
21-03-16 00:30:00,66.1,20.4,0,0,0,0,0,0,15.31463492,12.72164444,406.761904761905
21-03-16 00:35:00,66.2,20.3,0,0,0,0,0,0,15.44573871,12.72521129,407
21-03-16 00:40:00,66.2,20.1,0,0,0,0,0,0,15.32829355,12.7287871,407
21-03-16 00:45:00,66.2,20,0,0,0,0,0,0,15.4013,12.73235556,407
21-03-16 00:50:00,65.8,20,0,0,0,0,0,0,15.36485,12.73587419,406
21-03-16 00:55:00,65.8,20,0,0,0,0,0,0,15.30451613,12.73950323,407
21-03-16 01:00:00,65.8,20,0,0,0,0,0,0,15.4177,12.74307778,407
21-03-16 01:05:00,65.9,20,0,0,0,0,0,0,15.36003548,12.74663548,406.048387096774
21-03-16 01:10:00,66.1,19.9,0,0,0,0,0,0,15.14202381,12.75011111,405.758064516129
21-03-16 01:15:00,66.5,19.8,0,0,0,0,0,0,15.37431935,12.75368387,406
21-03-16 01:20:00,66.2,19.7,0,0,0,0,0,0,15.21560968,12.75725968,404
21-03-16 01:25:00,66,19.8,0,0,0,0,0,0,15.25689194,12.76082419,404
21-03-16 01:30:00,65.9,19.8,0,0,0,0,0,0,15.4505,12.7644,403.967741935484
21-03-16 01:35:00,66,19.8,65,65,65,0,0,0,321.9454677,12.79400323,403.84126984127
21-03-16 01:40:00,66.8,19.8,100,100,100,0,0,0,358.7689683,12.8757746,404
21-03-16 01:45:00,67.5,19.5,21,21,21,0,0,0,15.12355806,12.89406129,404
21-03-16 01:50:00,66,19.9,0,0,0,0,0,0,15.4013,12.89761587,403.41935483871
21-03-16 01:55:00,65.8,20.5,0,0,0,0,0,0,15.26957097,12.90116452,403
21-03-16 02:00:00,65.6,20.8,0,0,0,0,0,0,15.16958387,12.90473226,403.920634920635
21-03-16 02:05:00,65.4,21,0,0,0,0,0,0,15.4998,12.90827143,402.741935483871
21-03-16 02:10:00,65.5,20.8,0,0,0,0,0,0,15.49657258,12.91177258,402.555555555556
21-03-16 02:15:00,65.7,20.5,0,0,0,0,0,0,15.31956452,12.91537097,403
21-03-16 02:20:00,65.9,20.3,0,0,0,0,0,0,15.34196349,12.91892698,402
21-03-16 02:25:00,66.1,19.9,0,0,0,0,0,0,15.53947419,12.92247742,403
21-03-16 02:30:00,65.7,19.8,0,0,0,0,0,0,15.28068065,12.92604194,402.793650793651
21-03-16 02:35:00,65.4,19.8,0,0,0,0,0,0,15.41722903,12.92966452,401
21-03-16 02:40:00,65.9,19.7,0,0,0,0,0,0,15.40927419,12.93320968,401.58064516129
21-03-16 02:45:00,66.2,19.4,0,0,0,0,0,0,15.31085484,12.93683548,401
21-03-16 02:50:00,66.3,19.4,0,0,0,0,0,0,15.45206349,12.94041111,400.064516129032
21-03-16 02:55:00,66.2,19.3,0,0,0,0,0,0,15.3521,12.94395806,402
21-03-16 03:00:00,66.1,19.3,0,0,0,0,0,0,15.45609194,12.94754032,401.661290322581
21-03-16 03:05:00,66.2,19.2,0,0,0,0,0,0,15.4866890625,12.9511375,402.460317460317
21-03-16 03:10:00,66.4,19.4,0,0,0,0,0,0,15.16545238,12.95474444,401.238095238095
21-03-16 03:15:00,66,19.3,0,0,0,0,0,0,15.35288095,12.95831111,403
21-03-16 03:20:00,65.7,19.5,0,0,0,0,0,0,0.121426887,12.9599,403
21-03-16 03:25:00,65.8,19.7,0,0,0,0,0,0,0.124966349,12.9599,402.661290322581
21-03-16 03:30:00,66.2,19.7,0,0,0,0,0,0,0.026983716,12.96,403
21-03-16 03:35:00,68.3,20,0,0,0,0,0,0,0.10952229,12.96,404.285714285714
21-03-16 03:40:00,68.6,20,0,0,0,0,0,0,0.101585768,12.96,408
21-03-16 03:45:00,68.2,20.4,0,0,0,0,0,0,0.087300258,12.96,410.809523809524
21-03-16 03:50:00,67.4,21.1,0,0,0,0,0,0,0,12.96,416.714285714286
21-03-16 03:55:00,67.2,21.8,0,0,0,0,0,0,0,12.96,423.596774193548
21-03-16 04:00:00,67.1,22.3,0,0,0,0,0,0,0.10075446,12.96,431.677419354839
21-03-16 04:05:00,66.5,22.8,0,0,0,0,0,0,0.130950565,12.9601,437.145161290323
21-03-16 04:10:00,66.2,23.5,0,0,0,0,0,0,0.00634911,12.9601,441.952380952381
21-03-16 04:15:00,66.1,24,0,0,0,0,0,0,0.025396439,12.9601,448.774193548387
21-03-16 04:20:00,66.1,24.3,0,0,0,0,0,0,0.147617,12.9601,454.161290322581
21-03-16 04:25:00,66,24.7,0,0,0,0,0,0,0.129363235,12.9601,459
21-03-16 04:30:00,65.8,24.9,0,0,0,0,0,0,0,12.9601,462.206349206349
21-03-16 04:35:00,65.5,25.1,0,0,0,0,0,0,0.145273873,12.9601,467
21-03-16 04:40:00,65.5,25.4,0,0,0,0,0,0,0.019047329,12.9601,470
21-03-16 04:45:00,65.5,25.6,0,0,0,0,0,0,0.068252929,12.9602,470
21-03-16 04:50:00,65.6,25.7,0,0,0,0,0,0,0.112469714,12.9602,470.903225806452
21-03-16 04:55:00,65.8,25.8,0,0,0,0,0,0,0.0492056,12.9602,473.548387096774
21-03-16 05:00:00,66,25.9,0,0,0,0,0,0,0.0492056,12.9602,476.190476190476
21-03-16 05:05:00,66.2,25.9,0,0,0,0,0,0,0,12.9602,479.904761904762
21-03-16 05:10:00,66,25.9,0,0,0,0,0,0,0,12.9602,482
21-03-16 05:15:00,65.8,26.2,0,0,0,0,0,0,0.073014761,12.9602,483
21-03-16 05:20:00,65.8,26.3,0,0,0,0,0,0,0,12.9603,484.709677419355
21-03-16 05:25:00,66,26.4,0,0,0,0,0,0,0,12.9603,487.349206349206
21-03-16 05:30:00,66.2,26.4,0,0,0,0,0,0,0.187298355,12.9603,489.016129032258
21-03-16 05:35:00,66.2,26.3,0,0,0,0,0,0,0.114284129,12.9603,491
21-03-16 05:40:00,66.1,26.4,0,0,0,0,0,0,0.147617,12.9603,491
21-03-16 05:45:00,66,26.6,0,0,0,0,0,0,0.07936371,12.9603,491
21-03-16 05:50:00,65.8,26.7,0,0,0,0,0,0,0.041269129,12.96032097,491.483870967742
21-03-16 05:55:00,65.8,26.9,0,0,0,0,0,0,0.190472903,12.9604,494.063492063492
21-03-16 06:00:00,65.8,26.9,0,0,0,0,0,0,0.042062852,12.9604,497.873015873016
21-03-16 06:05:00,65.8,26.9,0,0,0,0,0,0,0.147617,12.9604,500.693548387097
21-03-16 06:10:00,66.1,27,0,0,0,0,0,0,0.147617,12.9604,504.507936507937
21-03-16 06:15:00,66.5,27,0,0,0,0,0,0,0.119045948,12.9604,507
21-03-16 06:20:00,67,27,0,0,0,0,0,0,0,12.9604,507.129032258065
21-03-16 06:25:00,67.3,26.8,0,0,0,0,0,0,0.139680597,12.96049194,507
21-03-16 06:30:00,67.7,26.5,0,0,0,0,0,0,0.146029226,12.9605,507
21-03-16 06:35:00,68,26.2,0,0,0,0,0,0,0.022221884,12.9605,503
21-03-16 06:40:00,68,25.9,0,0,0,0,0,0,0.053891921,12.9605,499.612903225806
21-03-16 06:45:00,68.1,25.6,0,0,0,0,0,0,0.161901968,12.9605,492
21-03-16 06:50:00,68.4,25.3,0,0,0,0,0,0,0,12.9605,490
21-03-16 06:55:00,68.7,25.1,0,0,0,0,0,0,0,12.96058095,486.161290322581
21-03-16 07:00:00,69,24.8,0,0,0,0,0,0,0.227774161,12.9606,483.349206349206
21-03-16 07:05:00,69.4,24.7,0,0,0,0,0,0,0.577768806,12.9607,484.539682539683
21-03-16 07:10:00,69.8,24.5,0,0,0,0,0,0,0.639672,12.9609,482.483870967742
21-03-16 07:15:00,70.2,24.4,0,0,0,0,0,0,0.841181238,12.3439063,478.920634920635
21-03-16 07:20:00,70.6,24.2,0,0,0,0,0,0,1.701111429,0.000275102,477
21-03-16 07:25:00,70.9,24.4,0,0,0,4.93,0,0,6.385614194,0.001267412,473.301587301587
21-03-16 07:30:00,70.8,25.2,0,0,0,93.13,0,0,7.394112698,0.003024853,471.483870967742
21-03-16 07:35:00,70.8,26.5,0,0,0,100,0,0,8.88319629,0.004809369,469.333333333333
21-03-16 07:40:00,71.4,27.7,0,0,0,100,0,0,10.97360484,0.00713625,471.145161290323
21-03-16 07:45:00,71.9,28.6,0,0,0,100,0,0,12.61088387,0.009861002,470
21-03-16 07:50:00,72.4,29.4,0,0,0,100,0,0,16.35053226,0.013165777,471
21-03-16 07:55:00,73.1,29.9,0,0,0,100,0,0,21.46458889,0.017683256,471.41935483871
21-03-16 08:00:00,73.7,30.1,0,0,0,100,0,0,24.24115301,0.023041925,468.780701754386
21-03-16 08:05:00,73.9,30.2,0,0,0,100,0,0,23.41948871,0.028902431,466.545454545455
21-03-16 08:10:00,74,30.7,0,0,0,100,0,0,21.84094032,0.034161616,465.709677419355
21-03-16 08:15:00,73.9,31.1,0,0,0,100,0,0,19.37295238,0.039008862,463
21-03-16 08:20:00,73.8,31.6,0,0,0,100,0,0,22.07426774,0.043475865,464
21-03-16 08:25:00,73.8,32.2,0,0,0,100,0,0,36.85336774,0.050306535,464
21-03-16 08:30:00,73.9,32.7,0,0,0,100,0,0,39.8237,0.059508433,465.645161290323
21-03-16 08:35:00,74,33.1,0,0,0,100,0,0,53.01318095,0.069958159,464.84126984127
21-03-16 08:40:00,74,33.5,0,0,0,100,0,0,65.4582127,0.083731775,461.032258064516
21-03-16 08:45:00,73.8,33.9,0,0,0,100,0,0,69.12289365,0.09971221,459
21-03-16 08:50:00,73.6,34.7,0,0,0,100,0,0,60.53845714,0.114913698,460
21-03-16 08:55:00,73.4,35.3,0,0,0,100,0,0,54.20114127,0.127828127,460
21-03-16 09:00:00,73.3,35.9,0,0,0,100,0,0,77.79166825,0.142629841,461.177419354839
21-03-16 09:05:00,73.2,36.4,0,0,0,100,0,0,104.0769905,0.163962857,460.983870967742
21-03-16 09:10:00,73.2,39.8,0,0,0,100,0,0,137.9254921,0.192297159,464.777777777778
21-03-16 09:15:00,73,43.6,0,0,0,100,0,0,152.4449355,0.226718597,464
21-03-16 09:20:00,72.6,45.7,0,0,0,100,0,0,133.5842742,0.259829097,464
21-03-16 09:25:00,72.7,47.1,0,0,0,100,0,0,117.3062857,0.289784714,463
21-03-16 09:30:00,72.9,47.3,0,0,0,100,0,0,107.2743968,0.314750413,462
21-03-16 09:35:00,73.1,47.7,0,0,0,100,0,0,107.0184444,0.340410349,461
21-03-16 09:40:00,73.2,47.6,0,0,0,100,0,0,95.35493333,0.363716222,461.58064516129
21-03-16 09:45:00,73.1,47.5,0,0,0,100,0,0,126.7005873,0.389349016,460
21-03-16 09:50:00,72.9,47.1,0,0,0,100,0,0,129.3967778,0.419618048,458
21-03-16 09:55:00,73.1,47.1,0,0,0,100,0,0,109.3675323,0.447505161,457.984126984127
21-03-16 10:00:00,73,46.3,0,0,0,100,0,0,138.3673871,0.476190048,455.354838709677
21-03-16 10:05:00,73,46.2,0,0,0,100,0,0,143.521127,0.509196127,455
21-03-16 10:10:00,73.1,46.3,0,0,0,100,0,0,141.8748387,0.542092403,454.571428571429
21-03-16 10:15:00,73.1,46,0,0,0,100,0,0,166.2690484,0.577782613,451
21-03-16 10:20:00,73,45.7,0,0,0,100,0,0,168.1905645,0.616975145,451.903225806452
21-03-16 10:25:00,72.9,46,0,0,0,100,0,0,177.2482063,0.657802032,451.142857142857
21-03-16 10:30:00,72.9,46.3,0,0,0,100,0,0,171.3954603,0.698573016,448
21-03-16 10:35:00,72.9,46.3,0,0,0,100,0,0,155.8834444,0.737214778,446.467741935484
21-03-16 10:40:00,73,46.2,0,0,0,100,0,0,157.5342857,0.772591921,443.714285714286
21-03-16 10:45:00,73,46.1,0,0,0,100,0,0,155.6253333,0.809848583,441.460317460317
21-03-16 10:50:00,73.1,46,0,0,0,100,0,0,151.4866984,0.84512146,441
21-03-16 10:55:00,73.1,45.9,0,0,0,100,0,0,170.5080159,0.88251846,441
21-03-16 11:00:00,73.2,46,0,0,0,100,0,0,153.1847258,0.921437968,439
21-03-16 11:05:00,72.8,45.4,0,0,0,100,0,0,118.2507258,0.952140339,437
21-03-16 11:10:00,72.8,45.6,0,0,0,100,0,0,176.049746,0.98530619,436
21-03-16 11:15:00,73.2,45.3,0,0,0,100,0,0,157.9011129,1.026295806,435
21-03-16 11:20:00,73,44.5,0,0,0,100,0,0,156.3237419,1.061238871,430.539682539683
21-03-16 11:25:00,72.4,44.4,0,0,0,100,0,0,175.0498095,1.100029048,432.047619047619
21-03-16 11:30:00,72.7,43.7,0,0,0,100,0,0,218.2264839,1.144799677,617.354838709677
21-03-16 11:35:00,73,43.3,0,0,0,100,0,0,227.2707742,1.198933548,894.967741935484
21-03-16 11:40:00,72.6,42.5,0,0,0,100,0,0,245.4562581,1.253934839,1075.41935483871
21-03-16 11:45:00,72.4,42.3,0,0,0,100,0,0,252.7526667,1.311505556,1037.91935483871
21-03-16 11:50:00,72.6,41.6,0,0,0,100,0,0,221.4399194,1.366514194,962.380952380952
21-03-16 11:55:00,72.9,41.4,0,0,0,100,0,0,242.4708095,1.420064762,1016.70967741935
21-03-16 12:00:00,73.3,41,0,0,0,100,0,0,274.7361111,1.480709683,1007.42857142857
21-03-16 12:05:00,73.3,40.2,0,0,0,100,0,0,384.5969841,1.553540476,949.666666666667
21-03-16 12:10:00,73.5,39.7,0,0,0,100,0,0,345.1927742,1.642643548,1029.92063492063
21-03-16 12:15:00,73.8,39.2,0,0,0,100,0,0,305.8104762,1.717120476,981.677419354839
21-03-16 12:20:00,73.1,39.6,0,0,0,100,0,0,285.7990968,1.782696129,968.806451612903
21-03-16 12:25:00,73.4,40,0,0,0,100,0,0,225.7074762,1.845102381,1015.14285714286
21-03-16 12:30:00,73.6,39.3,0,0,0,100,0,0,210.6827619,1.893904603,967.032258064516
21-03-16 12:35:00,73,38.2,0,0,0,100,0,0,239.4679032,1.946046774,989.564516129032
21-03-16 12:40:00,72.7,37.6,0,0,0,100,0,0,263.219,2.003937619,1014.61290322581
21-03-16 12:45:00,72.7,37,0,0,0,100,0,0,305.494381,2.073604286,947.064516129032
21-03-16 12:50:00,72.9,37.2,0,0,0,100,0,0,393.2082903,2.153236452,1024.75806451613
21-03-16 12:55:00,73.1,37.2,0,0,0,100,0,0,293.8498548,2.234442097,998.596774193548
21-03-16 13:00:00,73.1,37,0,0,0,100,0,0,299.3977903,2.298518871,964.523809523809
21-03-16 13:05:00,73.3,37.3,0,0,0,100,0,0,427.8667143,2.384424603,1004.42857142857
21-03-16 13:10:00,74.4,36.8,0,0,0,100,0,0,282.3251614,2.45693487,1000.93352601156
21-03-16 13:15:00,74.4,36,0,0,0,100,0,0,271.7296667,2.526873333,956.225806451613
21-03-16 13:20:00,73.9,35.7,0,0,0,100,0,0,325.2421429,2.594648571,1004.67741935484
21-03-16 13:25:00,73.2,35.4,0,0,0,100,0,0,344.0035806,2.67619371,964.349206349206
21-03-16 13:30:00,73,35.1,0,0,0,100,0,0,330.0493333,2.75538,1001.57142857143
21-03-16 13:35:00,72.9,34.8,0,0,0,100,0,0,363.2591429,2.838434286,1015
21-03-16 13:40:00,73.2,34.6,0,0,0,100,0,0,360.166619,2.929825238,960
21-03-16 13:45:00,73.4,34,0,0,0,100,0,0,354.5697778,3.011978889,1021.28571428571
21-03-16 13:50:00,73.3,33.9,0,0,0,100,0,0,366.729,3.095689524,998.032258064516
21-03-16 13:55:00,72.9,34.2,0,0,0,100,0,0,264.3944516,3.173334194,963.774193548387
21-03-16 14:00:00,72.3,34,0,0,0,100,0,0,317.1569683,3.236353016,976.516129032258
21-03-16 14:05:00,72.8,34.1,0,0,0,100,0,0,655.5688889,3.345026508,992.58064516129
21-03-16 14:10:00,75.7,32.5,0,0,0,100,0,0,470.1564032,3.477514355,949.887096774194
21-03-16 14:15:00,76.5,30.2,0,0,0,100,0,0,351.2731111,3.588684444,1006.71428571429
21-03-16 14:20:00,76.2,30.6,0,0,0,100,0,0,317.2347419,3.662241613,947.612903225806
21-03-16 14:25:00,75.1,31.4,0,0,0,100,0,0,272.050871,3.72877871,998.031746031746
21-03-16 14:30:00,74,32.1,0,0,0,100,0,0,255.208,3.789955714,969.777777777778
21-03-16 14:35:00,73.1,32.8,0,0,0,100,0,0,247.7357619,3.847884762,969.190476190476
21-03-16 14:40:00,72.4,33.8,0,0,0,100,0,0,246.077,11.264919,1006
21-03-16 14:45:00,71.6,34.2,0,0,0,100,0,0,246.077,11.264919,1006
21-03-16 14:50:00,71.2,34.7,0,0,0,100,0,0,246.077,11.264919,1006
21-03-16 14:55:00,71.5,34.4,0,0,0,100,0,0,246.077,11.264919,1006
21-03-16 15:00:00,72,34.8,92,92,92,100,0,0,246.077,11.264919,1006
21-03-16 15:05:00,72.7,35.2,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 15:10:00,74.3,35.6,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 15:15:00,74.9,35.2,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 15:20:00,74.9,35.5,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 15:25:00,75,36.3,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 15:30:00,74.6,36.7,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 15:35:00,74.2,37.5,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 15:40:00,73.7,38,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 15:45:00,73.3,39.3,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 15:50:00,73.1,39.9,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 15:55:00,72.7,40.3,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 16:00:00,72.5,41.1,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 16:05:00,72.6,41.7,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 16:10:00,72.9,41.6,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 16:15:00,72.7,42.1,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 16:20:00,72.7,42.4,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 16:25:00,72.7,42.9,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 16:30:00,72.8,42.9,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 16:35:00,72.8,42.7,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 16:40:00,72.7,43.1,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 16:45:00,72.8,43.1,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 16:50:00,72.9,43,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 16:55:00,73,43.2,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 17:00:00,73,43.1,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 17:05:00,72.7,42.8,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 17:10:00,72.4,42.7,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 17:15:00,72.6,42.6,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 17:20:00,72.6,42.2,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 17:25:00,72.5,42.2,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 17:30:00,72.8,42.6,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 17:35:00,73,42.1,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 17:40:00,72.9,42.1,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 17:45:00,72.8,42.4,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 17:50:00,72.6,42.3,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 17:55:00,72.5,42.1,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 18:00:00,72.8,42,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 18:05:00,73,42,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 18:10:00,73.2,41.7,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 18:15:00,73.2,41.5,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 18:20:00,73.2,41.5,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 18:25:00,73.2,41.8,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 18:30:00,73.2,41.9,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 18:35:00,73,41.7,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 18:40:00,73,41.5,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 18:45:00,72.8,41.1,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 18:50:00,72.8,41.6,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 18:55:00,72.8,41.5,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 19:00:00,73,41.2,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 19:05:00,73.2,41.6,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 19:10:00,73,41.2,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 19:15:00,72.6,41.1,100,100,100,100,0,0,246.077,11.264919,1006
21-03-16 19:20:00,72.5,41.6,100,100,100,58.27,0,0,246.077,11.264919,1006
21-03-16 19:25:00,73,42.2,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 19:30:00,73,42.2,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 19:35:00,72.7,42.4,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 19:40:00,72.3,42.7,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 19:45:00,72.2,43.2,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 19:50:00,72,43.8,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 19:55:00,71.7,44.3,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 20:00:00,71.6,44.9,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 20:05:00,71.4,45.4,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 20:10:00,69.8,45.2,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 20:15:00,67.8,43.7,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 20:20:00,66.9,42.7,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 20:25:00,67.4,41.8,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 20:30:00,67.2,40.4,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 20:35:00,67.3,40,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 20:40:00,66.7,39.5,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 20:45:00,66.6,39.6,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 20:50:00,66.6,39.3,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 20:55:00,67.1,39.1,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 21:00:00,67,38.9,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 21:05:00,66.7,38.8,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 21:10:00,66.2,38.8,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 21:15:00,66,38.9,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 21:20:00,65.8,38.8,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 21:25:00,65.6,38.9,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 21:30:00,65.6,38.9,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 21:35:00,65.4,38.7,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 21:40:00,66,38.7,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 21:45:00,66,38.1,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 21:50:00,65.9,37.9,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 21:55:00,65.7,37.8,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 22:00:00,65.4,37.7,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 22:05:00,65.6,37.6,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 22:10:00,66,37.1,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 22:15:00,66.3,37,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 22:20:00,66.1,36.8,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 22:25:00,66,36.8,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 22:30:00,65.7,36.8,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 22:35:00,65.8,36.7,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 22:40:00,66.3,36.4,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 22:45:00,66.2,36,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 22:50:00,66,36.1,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 22:55:00,65.7,35.9,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 23:00:00,65.4,35.8,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 23:05:00,66,35.8,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 23:10:00,66.3,35.1,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 23:15:00,66.2,35,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 23:20:00,65.8,34.9,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 23:25:00,65.7,35.1,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 23:30:00,65.9,35,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 23:35:00,66,34.5,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 23:40:00,66.2,34.4,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 23:45:00,66.1,34.3,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 23:50:00,66.2,34.3,100,100,100,0,0,0,246.077,11.264919,1006
21-03-16 23:55:00,65.9,34.2,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 00:00:00,66,34.2,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 00:05:00,65.8,34.2,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 00:10:00,65.9,34.2,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 00:15:00,65.6,34.1,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 00:20:00,65.8,34.2,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 00:25:00,65.9,34.1,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 00:30:00,65.7,33.9,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 00:35:00,65.9,34,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 00:40:00,66,33.9,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 00:45:00,66.1,33.7,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 00:50:00,66,33.7,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 00:55:00,66,33.7,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 01:00:00,66.2,33.7,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 01:05:00,66.2,33.4,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 01:10:00,66.2,33.5,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 01:15:00,66.4,33.6,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 01:20:00,66.2,33.5,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 01:25:00,66,33.6,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 01:30:00,65.6,33.7,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 01:35:00,66,33.8,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 01:40:00,66.3,33.6,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 01:45:00,66.1,33.4,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 01:50:00,66.1,33.6,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 01:55:00,65.9,33.7,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 02:00:00,65.7,33.8,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 02:05:00,65.9,33.7,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 02:10:00,66,33.4,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 02:15:00,66.2,33.5,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 02:20:00,66.2,33.6,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 02:25:00,65.6,33.6,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 02:30:00,65.6,33.4,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 02:35:00,66,33.1,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 02:40:00,66.3,33.1,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 02:45:00,66.3,33.1,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 02:50:00,65.9,33.1,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 02:55:00,65.8,33.3,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 03:00:00,66.1,33.2,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 03:05:00,66.3,33.3,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 03:10:00,66.4,33.5,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 03:15:00,66.3,33.7,100,100,100,0,0,0,246.077,11.264919,1006
21-03-17 03:20:00,65.8,34,75,75,75,0,0,0,246.077,11.264919,1006
21-03-17 03:25:00,65,34.4,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 03:30:00,64,34.6,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 03:35:00,63.8,33.9,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 03:40:00,63.6,32.7,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 03:45:00,64.2,31.7,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 03:50:00,65.5,30.6,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 03:55:00,66.4,30,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 04:00:00,66.3,30,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 04:05:00,66.4,30.4,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 04:10:00,66.6,30.7,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 04:15:00,66.7,31,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 04:20:00,66.4,31.4,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 04:25:00,66.1,32,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 04:30:00,66.1,32.4,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 04:35:00,66.2,32.7,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 04:40:00,66.3,33,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 04:45:00,66.2,33,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 04:50:00,66.1,33.2,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 04:55:00,66,33.4,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 05:00:00,65.9,33.6,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 05:05:00,65.8,33.8,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 05:10:00,65.6,34.1,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 05:15:00,65.7,34.2,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 05:20:00,65.9,34.3,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 05:25:00,66.1,34.3,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 05:30:00,66.2,34.3,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 05:35:00,66,34.5,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 05:40:00,65.8,34.8,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 05:45:00,65.9,35,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 05:50:00,66,35.1,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 05:55:00,66.2,35,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 06:00:00,66,35.1,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 06:05:00,65.9,35.2,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 06:10:00,66.1,35.4,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 06:15:00,66.5,35.2,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 06:20:00,66.9,35,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 06:25:00,66.9,34.8,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 06:30:00,67.2,34.8,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 06:35:00,67.7,34.6,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 06:40:00,68.3,34.3,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 06:45:00,68.4,34,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 06:50:00,68.6,34,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 06:55:00,68.9,34,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 07:00:00,69.4,33.6,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 07:05:00,69.9,33.4,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 07:10:00,70.2,33.3,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 07:15:00,70.5,33.3,0,0,0,0,0,0,246.077,11.264919,1006
21-03-17 07:20:00,70.7,33.3,0,0,0,0.1,0,0,246.077,11.264919,1006
21-03-17 07:25:00,70.5,33.3,0,0,0,81.29,0,0,246.077,11.264919,1006
21-03-17 07:30:00,70.5,33.8,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 07:35:00,71.2,34.2,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 07:40:00,71.6,34.7,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 07:45:00,72,35.5,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 07:50:00,72.6,36.2,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 07:55:00,73,36.7,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 08:00:00,73.4,37.1,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 08:05:00,73.4,37.4,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 08:10:00,73.6,37.9,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 08:15:00,73.7,38.2,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 08:20:00,73.8,38.7,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 08:25:00,73.9,38.9,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 08:30:00,73.9,39,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 08:35:00,73.7,39.2,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 08:40:00,73.7,39.7,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 08:45:00,73.6,40.2,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 08:50:00,73.4,40.3,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 08:55:00,73.3,40.8,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 09:00:00,73.3,40.9,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 09:05:00,73.2,41.2,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 09:10:00,73.2,41.4,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 09:15:00,73.3,41.8,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 09:20:00,73.3,42,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 09:25:00,73.3,42.3,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 09:30:00,73.2,42.3,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 09:35:00,73.1,42.7,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 09:40:00,73,43.1,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 09:45:00,72.8,43.6,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 09:50:00,73,43.9,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 09:55:00,73.2,44.1,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 10:00:00,73.1,44.2,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 10:05:00,72.9,44.5,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 10:10:00,73,45,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 10:15:00,73,45.6,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 10:20:00,73,45.6,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 10:25:00,73,45.6,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 10:30:00,73.1,45.3,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 10:35:00,73.2,45.3,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 10:40:00,73.2,45.4,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 10:45:00,73,45.9,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 10:50:00,73.4,46,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 10:55:00,74.3,45.3,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 11:00:00,74.8,44.5,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 11:05:00,75.3,44.1,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 11:10:00,75.5,43.7,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 11:15:00,75.6,43.8,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 11:20:00,76.4,43.7,0,0,0,100,0,0,246.077,11.264919,1006
21-03-17 11:25:00,76.9,42.8,58,58,59,100,0,0.05,246.077,11.264919,1006
21-03-17 11:30:00,76.2,39,100,100,100,100,79.83,47.15,246.077,11.264919,1006
